controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-12 23:15:00,765,23.25,26.81116,2699.026,83.68094,0,24.79658,0,0,1889.318,1889.001,116.4887,33.51133,150,1,97.32341,0.01054582,0,0,52.66604,0,213.135,0.1065675,0.1259371,0.3172331,0,250,0.3172331,1772.512,0,0,0,0,24.79658,356.4232,334.3876,22.03564,0,372.5768,2049.172,0,-1.421085e-14,2.4869e-14,4.263256e-14
tuned,2026-01-12 23:30:00,766,23.5,26.66269,2687.498,83.45688,1.578747,19.42262,0,1,1881.248,1880.931,459.3482,132.2352,591.5833,2,90.69127,0.89208,0,0,500,0,338.1015,0.1690507,0.134208,0.3172331,0,250,0.3172331,1421.583,0,0,0,0.6866667,19.42262,353.8107,267.3604,86.45033,0,403.2484,2219.051,0,0,-3.855249e-14,4.263256e-14
tuned,2026-01-12 23:45:00,767,23.75,26.48745,2695.207,65.73585,0.9025613,25.31386,1,1,1886.645,1886.328,452.109,130.1383,582.2474,2,81.49068,0.7566916,0,0,500,0,463.0483,0.2315241,0.2128975,0.3172331,0,250,0.3172331,1434.219,0,0,0,0.1458697,25.31386,353.5439,268.7624,84.78148,403.6444,0,807.5404,0,2.842171e-14,-2.337019e-14,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,26.24066,2712.742,65.57134,0,31.72515,1,1,1898.92,1898.602,451.9627,130.102,582.0647,2,81.25346,0.8112839,0,0,500,0,587.9754,0.2939877,0.2915747,0.3172331,0,250,0.3172331,1446.64,0,0,0,0,31.72515,354.0431,269.718,84.3251,405.735,0,811.47,0,5.684342e-14,1.371681e-13,4.263256e-14
tuned,2026-01-13 00:15:00,769,0.25,26.16394,2704.288,51.70204,0,20.88541,1,1,1893.002,1892.685,449.5126,129.3561,578.8687,2,78.44405,0.4246728,0,0,500,0,712.8828,0.3564414,0.3702395,0.3172331,0,250,0.3172331,1443.172,0,0,0,0,20.88541,352.3853,268.6488,83.73654,401.8927,0,803.7854,0,2.842171e-14,7.477352e-14,4.263256e-14
tuned,2026-01-13 00:30:00,770,0.5,26.115,2689.344,71.68454,0,20.04295,1,1,1882.541,1882.224,455.2369,130.973,586.2099,2,86.06567,0.1442084,0,0,500,0,837.7706,0.4188853,0.4488918,0.3172331,0,250,0.3172331,1426.987,0,0,0,0,20.04295,350.0871,265.3699,84.71722,400.0702,0,800.1404,0,2.842171e-14,-2.038369e-13,4.263256e-14
tuned,2026-01-13 00:45:00,771,0.75,26.01722,2646.821,70.78864,0.5877127,26.73089,1,1,1852.774,1852.457,454.3712,131.0735,585.4447,2,82.0124,3.432339,0,0,500,0,962.6387,0.4813193,0.5275318,0.3172331,0,250,0.3172331,1398.086,0,0,0,0,26.73089,343.8638,259.4763,84.38743,395.5109,0,791.0219,0,-2.842171e-14,1.380007e-13,4.263256e-14
tuned,2026-01-13 01:00:00,772,1,25.56894,2665.324,69.20125,4.082516,23.8957,1,1,1865.727,1865.41,456.0294,131.6913,587.7206,2,82.96441,4.756227,0,0,500,0,1087.487,0.5437436,0.6061595,0.3172331,0,250,0.3172331,1409.381,0,0,0,0,23.8957,343.1275,259.2004,83.92709,395.2863,0,790.5727,0,-5.684342e-14,2.660094e-13,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,25.56691,2667.94,73.44353,0.1316953,33.62755,1,1,1867.558,1867.241,447.1258,128.7012,575.827,2,75.10383,0.7231395,0,0,500,0,1212.316,0.606158,0.6847747,0.3172331,0,250,0.3172331,1420.115,0,0,0,0,33.62755,343.4502,261.1639,82.28626,396.0494,0,792.0987,0,0,-5.173639e-14,4.263256e-14
tuned,2026-01-13 01:30:00,774,1.5,25.3906,2628.938,69.07486,0,32.94559,1,1,1840.257,1839.939,450.619,129.7488,580.3678,2,79.24265,1.125156,0,0,500,0,1337.125,0.6685626,0.7633776,0.3172331,0,250,0.3172331,1389.32,0,0,0,0,32.94559,337.2265,254.5926,82.63394,390.3787,0,780.7574,0,0,-4.440892e-13,4.263256e-14
tuned,2026-01-13 01:45:00,775,1.75,25.10721,2611.365,55.4674,0,28.61988,1,1,1827.956,1827.638,116.3795,33.62049,150,1,73.85162,1.332647,0,0,74.81573,0,1355.619,0.6778093,0.8419681,0.3172331,0,250,0.3172331,1711.259,0,0,0,0,28.61988,333.0697,311.8066,21.26318,350.6418,0,701.2837,0,0,-1.081357e-13,4.263256e-14
tuned,2026-01-13 02:00:00,776,2,25.0681,2601.283,55.98253,0,27.90617,1,1,1820.898,1820.581,116.366,33.634,150,1,80.63368,1.496293,0,0,67.87003,0,1372.373,0.6861863,0.8536131,0.3172331,0,250,0.3172331,1704.215,0,0,0,0,27.90617,331.5239,310.2798,21.24407,348.9946,0,697.9892,0,-1.421085e-14,4.157785e-13,4.263256e-14
tuned,2026-01-13 02:15:00,777,2.25,25.02839,2607.357,78.15725,0,31.04215,1,1,1825.15,1824.833,116.3484,33.65159,150,1,76.22149,1.709369,0,0,72.06914,0,1390.174,0.695087,0.8641629,0.3172331,0,250,0.3172331,1708.484,0,0,1.935765,0,31.04215,332.034,310.81,21.22399,350.1088,0,703.5568,0,1.421085e-14,2.258194e-13,4.263256e-14
tuned,2026-01-13 02:30:00,778,2.5,24.78515,2602.895,80.92795,0,28.23059,1,1,1822.026,1821.709,116.452,33.54797,150,1,65.51644,0.4543356,0,0,84.02922,0,1410.962,0.7054812,0.8753721,0.3172331,0,250,0.3172331,1705.257,0,0,15.41151,0,28.23059,32.79647,30.69463,2.101847,69.35347,0,165.2918,0,0,-3.077538e-13,4.263256e-14
tuned,2026-01-13 02:45:00,779,2.75,25.00777,2636.223,92.7113,0.8686416,20.22647,1,1,1845.356,1845.039,116.454,33.54598,150,1,82.32254,0.4302743,0,0,67.24718,0,1427.552,0.713776,0.8884623,0.3172331,0,250,0.3172331,1728.585,0,0,10.38875,0.4383674,20.22647,335.5714,314.337,21.23444,351.5611,0,721.799,0,-7.105427e-15,-1.062483e-13,4.263256e-14
tuned,2026-01-13 03:00:00,780,3,24.75412,2625.989,117.2817,2.100753,16.82734,1,1,1838.192,1837.875,116.0773,33.92267,150,1,77.38117,4.992785,0,0,67.62605,0,1444.234,0.7221169,0.8989086,0.3172331,0,250,0.3172331,1721.797,0,0,39.90057,0,16.82734,33.08746,30.99235,2.095102,67.95957,0,204.7476,0,0,6.517009e-14,4.263256e-14
tuned,2026-01-13 03:15:00,781,3.25,24.44249,2628.184,111.0739,3.598114,14.62257,1,1,1839.729,1839.412,116.2546,33.74544,150,1,92.6029,2.846139,0,0,54.55096,0,1457.644,0.7288221,0.9094129,0.3172331,0,250,0.3172331,1723.157,0,0,18.47096,0.7519746,14.62257,33.11512,31.01683,2.098292,67.3916,0,167.9428,0,-7.105427e-15,-2.503553e-13,4.263256e-14
tuned,2026-01-13 03:30:00,782,3.5,24.21749,2618.984,104.6751,0,25.13643,1,1,1833.289,1832.971,116.3888,33.61115,150,1,100.5986,1.2196,0,0,48.18181,0,1469.46,0.7347301,0.9178572,0.3172331,0,250,0.3172331,1716.582,0,0,4.076532,0,25.13643,32.99919,30.89848,2.100709,69.00947,0,145.051,0,0,-1.59428e-13,4.263256e-14
tuned,2026-01-13 03:45:00,783,3.75,24.3378,2650.213,120.9147,0,20.62495,1,1,1855.149,1854.832,116.45,33.55004,150,1,103.9199,0.4794189,0,0,45.60069,0,1480.629,0.7403145,0.9252975,0.3172331,0,250,0.3172331,1738.382,0,0,16.9948,0,20.62495,33.39268,31.29087,2.101809,68.54189,0,166.3998,0,-2.842171e-14,2.707834e-13,4.263256e-14
tuned,2026-01-13 04:00:00,784,4,24.25634,2651.842,125.4179,0,12.65995,1,1,1856.29,1855.972,116.4492,33.55078,150,1,117.8061,0.4883586,0,0,31.70553,0,1488.322,0.7441612,0.9323304,0.3172331,0,250,0.3172331,1739.523,0,0,7.611771,0,12.65995,33.41321,31.31142,2.101796,67.13027,0,147.3908,0,-7.105427e-15,-6.039613e-14,4.263256e-14
tuned,2026-01-13 04:15:00,785,4.25,24.15858,2663.719,125.6686,0,15.52761,1,1,1864.603,1864.286,116.24,33.76004,150,1,139.623,3.022946,0,0,7.354068,0,1489.927,0.7449633,0.9371748,0.3172331,0,250,0.3172331,1748.046,0,0,0,0,15.52761,33.56286,31.46483,2.098029,68.00135,0,136.0027,0,0,6.716849e-14,4.263256e-14
tuned,2026-01-13 04:30:00,786,4.5,24.11092,2686.319,135.3595,5.551457,16.749,1,1,1880.424,1880.106,129.5202,37.39575,166.9159,1,165.6294,1.286504,0,0,0,0,1489.692,0.744846,0.9381849,0.3172331,0,250,0.3172331,1750.586,0,0,0,4.264954,16.749,33.84763,31.51055,2.337074,71.89837,0,151.1538,0,0,2.664535e-14,4.263256e-14
tuned,2026-01-13 04:45:00,787,4.75,24.00316,2693.532,165.5537,2.946553,16.11513,1,1,1885.472,1885.155,150.8899,43.70894,194.5988,1,191.7529,2.845914,0,0,0,0,1489.458,0.7447288,0.9380372,0.3172331,0,250,0.3172331,1734.265,0,0,0,0.1006388,16.11513,33.9385,31.21677,2.721728,77.79846,0,155.7705,0,-7.105427e-15,1.435518e-13,4.263256e-14
tuned,2026-01-13 05:00:00,788,5,23.8938,2697.925,217.2278,0,18.78003,1,1,1888.548,1888.23,189.0101,54.70013,243.7103,1,240.6276,3.082648,0,0,0,0,1489.223,0.7446115,0.9378896,0.3172331,0,250,0.3172331,1699.22,0,0,0,0,18.78003,33.99386,30.58596,3.407893,88.62674,0,177.2535,0,-2.842171e-14,-4.541922e-13,4.263256e-14
tuned,2026-01-13 05:15:00,789,5.25,23.80164,2722.454,269.1558,0,17.38976,1,1,1905.718,1905.401,219.2302,63.19049,282.4207,1,281.2476,1.173073,0,0,0,0,1488.989,0.7444943,0.9377419,0.3172331,0,250,0.3172331,1686.171,0,0,0,0,17.38976,34.30292,30.35107,3.951853,96.62933,0,193.2587,0,-2.842171e-14,3.030909e-14,4.263256e-14
tuned,2026-01-13 05:30:00,790,5.5,23.89565,2735.645,328.68,1.560835,17.83424,1,1,1914.951,1914.634,260.7013,75.14171,335.8431,1,334.4702,1.372835,0,0,0,0,1488.754,0.7443771,0.9375943,0.3172331,0,250,0.3172331,1653.933,0,0,0,0.1879994,17.83424,34.46912,29.77079,4.698334,108.085,0,216.4943,0,2.842171e-14,-2.432499e-13,4.263256e-14
tuned,2026-01-13 05:45:00,791,5.75,24.03845,2742.484,384.338,0.1440957,24.1674,1,1,1919.739,1919.421,321.0101,92.57355,413.5837,1,411.4316,2.152096,0,0,0,0,1488.52,0.7442599,0.9374467,0.3172331,0,250,0.3172331,1598.411,0,0,0,0,24.1674,34.55529,28.7714,5.783893,125.6561,0,251.3122,0,-2.842171e-14,-3.863576e-13,4.263256e-14
tuned,2026-01-13 06:00:00,792,6,23.91896,2739.139,450.4962,0,32.21248,1,0,1917.397,1917.08,0,0,0,0,0,0,0,0,0,480.6653,1368.119,0.6840596,0.9372991,0.3172331,0,250,0.3172331,1917.08,0,0,0,0,32.21248,34.51315,34.50744,0.005710195,40.24031,0,80.48062,0,0,3.766987e-13,4.263256e-14
tuned,2026-01-13 06:15:00,793,6.25,23.9793,2750.55,516.8725,0,31.71727,1,0,1925.385,1925.068,0,0,0,0,0,0,0,0,0,500,1242.904,0.6214519,0.8614846,0.3172331,0,250,0.3172331,1925.068,0,0,16.87246,0,31.71727,34.65693,34.65122,0.005710195,40.30263,0,109.7103,0,0,8.21565e-14,4.263256e-14
tuned,2026-01-13 06:30:00,794,6.5,24.11991,2742.878,548.3801,1.012902,30.25502,0,0,1920.015,1919.698,0,0,0,0,0,0,0,0,0,500,1117.708,0.5588541,0.7826383,0.3172331,0,250,0.3172331,1919.698,0,0,48.38012,1.012902,30.25502,34.56027,34.55456,0.005710195,0,39.96032,304.9847,0,0,2.841061e-13,4.263256e-14
tuned,2026-01-13 06:45:00,795,6.75,24.02512,2787.29,579.0757,0,28.8785,0,0,1951.103,1950.786,0,0,0,0,0,0,0,0,0,500,992.5322,0.4962661,0.7038045,0.3172331,0,250,0.3172331,1950.786,0,0,79.07568,0,28.8785,35.11985,35.11414,0.005710195,0,40.26436,357.8595,0,0,-1.993961e-13,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,24.01682,2799.149,623.017,0,25.23509,0,0,1959.404,1959.087,0,0,0,0,0,0,0,0,0,500,867.376,0.433688,0.624983,0.3172331,0,250,0.3172331,1959.087,0,0,123.017,0,25.23509,35.26927,35.26356,0.005710195,0,39.76328,430.9024,0,0,1.177947e-13,4.263256e-14
tuned,2026-01-13 07:15:00,797,7.25,23.9487,2815.01,623.6099,0,24.81993,0,0,1970.507,1970.19,0,0,0,0,0,0,0,0,0,500,742.2394,0.3711197,0.5461739,0.3172331,0,250,0.3172331,1970.19,0,0,123.6099,0,24.81993,35.46912,35.46341,0.005710195,0,39.8832,432.5846,0,0,-1.536549e-13,4.263256e-14
tuned,2026-01-13 07:30:00,798,7.5,23.85827,2806.893,602.575,4.429766,18.80955,0,0,1964.825,1964.508,0,0,0,0,0,0,0,0,0,500,617.1226,0.3085613,0.4673773,0.3172331,0,250,0.3172331,1964.508,0,0,102.575,4.429766,18.80955,35.36686,35.36115,0.005710195,0,38.70472,397.4592,0,0,1.780798e-13,4.263256e-14
tuned,2026-01-13 07:45:00,799,7.75,23.95966,2812.469,524.3606,2.257874,24.55808,0,0,1968.729,1968.411,0,0,0,0,0,0,0,0,0,500,492.0254,0.2460127,0.388593,0.3172331,0,250,0.3172331,1968.411,0,0,24.3606,2.257874,24.55808,35.43712,35.4314,0.005710195,0,39.8055,264.8471,0,0,-1.159628e-13,4.263256e-14
tuned,2026-01-13 08:00:00,800,8,23.95977,2839.847,465.0854,216.3059,27.93391,0,0,1987.893,1987.575,0,0,0,0,0,0,0,0,0,500,366.948,0.183474,0.3098212,0.3172331,0,250,0.3172331,1987.575,0,0,0,190.2367,27.93391,35.78207,35.77636,0.005710195,0,40.75174,552.2928,0,0,-1.385558e-13,4.263256e-14
tuned,2026-01-13 08:15:00,801,8.25,24.14655,2807.65,406.83,213.9558,39.66231,0,0,1965.355,1965.038,0,0,0,0,0,0,0,0,0,500,241.8902,0.1209451,0.2310618,0.3172331,0,250,0.3172331,1965.038,0,0,0,124.6974,39.66231,35.37639,35.37068,0.005710195,0,42.46098,448.6384,0,0,-4.915512e-14,4.263256e-14
tuned,2026-01-13 08:30:00,802,8.5,24.2533,2821.561,340.4247,214.2909,30.72532,0,0,1975.092,1974.775,225.6357,80.8099,306.4456,1,156.8724,149.5732,0,0,0,167.4086,200,0.1,0.1523147,0.3172331,0,250,0.3172331,1749.139,0,0,16.14373,64.71772,30.72532,35.55166,31.48451,4.067153,0,117.7986,787.3785,0,4.263256e-14,-1.254552e-14,4.263256e-14
tuned,2026-01-13 08:45:00,803,8.75,24.42424,2827.921,289.1511,212.4146,46.73013,0,0,1979.545,1979.227,320.6509,108.2644,428.9153,1,278.0729,150.7165,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1658.576,0,0,11.07817,61.69811,46.73013,35.6318,29.85438,5.777426,0,146.5184,931.3905,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 09:00:00,804,9,24.50894,2825.638,237.5059,218.0143,53.06528,0,1,1977.947,1977.63,662.7878,206.7095,869.4973,2,218.5662,150.9311,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1314.842,0,0,18.93972,67.08318,53.06528,35.60304,23.66715,11.93589,0,239.931,1468.01,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-13 09:15:00,805,9.25,24.55539,2866.494,196.8051,218.9311,58.19026,0,1,2006.546,2006.228,630.6694,197.479,828.1484,2,177.1325,151.0159,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1375.559,0,0,19.67262,67.91517,58.19026,36.11782,24.76006,11.35776,0,232.7259,1431.081,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,24.67906,2871.031,169.866,223.8566,60.35413,1,1,2009.722,2009.405,606.7519,191.105,797.8569,2,142.0786,155.7783,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1402.653,0,0,27.78733,68.0784,60.35413,36.17499,25.24775,10.92724,227.2562,0,619.8809,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-13 09:45:00,807,9.75,24.8187,2872,118.7126,228.6104,61.1585,1,1,2010.4,2010.083,587.7564,185.7745,773.5308,2,116.493,157.0378,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1422.326,0,0,2.219589,71.57252,61.1585,36.1872,25.60187,10.58532,222.4559,0,572.2032,0,1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-13 10:00:00,808,10,24.87134,2920.204,105.9329,229.1435,58.80501,1,1,2044.143,2043.825,580.4511,183.7048,764.1559,2,106.8186,157.3373,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1463.374,0,0,0,71.80618,58.80501,36.79457,26.34074,10.45383,220.7099,0,565.2855,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-13 10:15:00,809,10.25,25.07611,2899.31,80.55151,233.3141,71.21343,1,1,2029.517,2029.2,577.0988,182.7374,759.8362,2,102.5281,157.3081,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1452.101,0,0,0,76.006,71.21343,369.5657,264.4209,105.1448,460.1259,0,1051.362,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-13 10:30:00,810,10.5,25.32457,2948.7,81.42615,230.3587,73.12745,1,1,2064.09,2063.773,570.2689,180.8255,751.0943,2,93.28878,157.8056,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1493.504,0,0,0,72.55316,73.12745,377.7411,273.3204,104.4208,467.5286,0,1060.211,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,25.49741,2991.658,92.45734,237.1746,98.02955,1,1,2094.16,2093.843,572.4648,181.6892,754.154,2,94.16634,159.9876,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1521.378,0,0,0,77.18699,98.02955,384.5824,279.3937,105.1886,479.0855,0,1091.319,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-13 11:00:00,812,11,25.87389,2961.072,85.16493,234.7351,111.8446,1,0,2072.75,2072.433,0,0,0,0,0,0,0,0,0,248.5243,1136.878,0.5684388,0.7551171,0.3172331,0,250,0.3172331,2072.433,0,0,0,73.99662,111.8446,383.5676,383.5089,0.05870477,404.206,0,936.0562,0,0,6.794565e-14,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,25.9432,2978.351,63.55282,234.9247,112.2042,1,0,2084.846,2084.529,0,0,0,0,0,0,0,0,0,240.7662,1076.507,0.5382535,0.7158752,0.3172331,0,250,0.3172331,2084.529,0,0,0,74.89444,112.2042,386.351,386.2922,0.05878771,407.0852,0,943.3633,0,0,-3.88245e-13,4.263256e-14
tuned,2026-01-13 11:30:00,814,11.5,26.16418,3005.434,51.16786,234.7292,125.4792,0,0,2103.804,2103.487,0,0,0,0,0,0,0,0,0,236.4986,1017.213,0.5086065,0.6778607,0.3172331,0,250,0.3172331,2103.487,0,0,0,72.7553,125.4792,391.6283,391.5692,0.05905372,0,414.9275,2407.604,0,0,-3.275158e-14,4.263256e-14
tuned,2026-01-13 11:45:00,815,11.75,26.26324,3044.786,57.43337,236.6412,130.911,0,0,2131.35,2131.033,0,0,0,0,0,0,0,0,0,245.2427,955.7422,0.4778711,0.6405241,0.3172331,0,250,0.3172331,2131.033,0,0,0,72.50518,130.911,397.5625,397.5034,0.05917375,0,421.9223,2445.644,0,0,1.663114e-13,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,26.44602,3044.208,55.39888,235.2817,137.0721,0,0,2130.946,2130.629,0,0,0,0,0,0,0,0,0,227.7384,898.6571,0.4493286,0.6018168,0.3172331,0,250,0.3172331,2130.629,0,0,0,71.00698,137.0721,398.9835,398.9241,0.05939652,0,424.5885,2457.724,0,0,5.884182e-14,4.263256e-14
tuned,2026-01-13 12:15:00,817,12.25,26.48861,3052.899,78.96008,239.3627,148.2967,0,0,2137.03,2136.712,0,0,0,0,0,0,0,0,0,238.4848,838.8945,0.4194472,0.5658712,0.3172331,0,250,0.3172331,2136.712,0,0,6.58061,73.25738,148.2967,400.4739,400.4144,0.05944867,0,428.2048,2492.847,0,0,-9.037215e-14,4.263256e-14
tuned,2026-01-13 12:30:00,818,12.5,26.78373,3080.531,74.30924,240.4558,154.7474,0,0,2156.372,2156.054,0,0,0,0,0,0,0,0,0,240.4328,778.6542,0.3893271,0.5282395,0.3172331,0,250,0.3172331,2156.054,0,0,0,74.85322,154.7474,406.5718,406.512,0.05981252,0,435.6887,2525.41,0,0,1.376677e-13,4.263256e-14
tuned,2026-01-13 12:45:00,819,12.75,26.95198,3067.507,94.93766,249.1032,171.6259,0,0,2147.255,2146.937,0,0,0,0,0,0,0,0,0,253.7716,715.0887,0.3575444,0.4903071,0.3172331,0,250,0.3172331,2146.937,0,0,8.293716,81.97555,171.6259,406.2706,406.2106,0.06002198,0,438.683,2568.471,0,0,2.547962e-14,4.263256e-14
tuned,2026-01-13 13:00:00,820,13,27.24884,3089.55,88.70063,247.6346,193.3411,0,0,2162.685,2162.368,0,0,0,0,0,0,0,0,0,246.5206,653.346,0.326673,0.4502809,0.3172331,0,250,0.3172331,2162.368,0,0,6.943921,82.87068,193.3411,411.7339,411.6735,0.06039512,0,448.482,2621.581,0,0,1.466605e-13,4.263256e-14
tuned,2026-01-13 13:15:00,821,13.25,27.22005,3118.459,72.13638,246.2237,203.3068,0,0,2182.921,2182.604,0,0,0,0,0,0,0,0,0,236.3096,594.1657,0.2970829,0.4114024,0.3172331,0,250,0.3172331,2182.604,0,0,0,82.89085,203.3068,415.3361,415.2757,0.06035872,0,453.9581,2639.756,0,0,-5.451195e-14,4.263256e-14
tuned,2026-01-13 13:30:00,822,13.5,27.28987,3094.437,97.88197,247.2899,205.6295,0,0,2166.106,2165.789,0,0,0,0,0,0,0,0,0,224.4378,537.9628,0.2689814,0.3741375,0.3172331,0,250,0.3172331,2165.789,0,0,36.45228,84.2818,205.6295,412.7398,412.6794,0.06044705,0,451.861,2693.502,0,0,-1.253997e-13,4.263256e-14
tuned,2026-01-13 13:45:00,823,13.75,27.30389,3103.73,87.84692,242.1903,209.1574,0,0,2172.611,2172.294,0,0,0,0,0,0,0,0,0,225.1782,481.5835,0.2407918,0.3387473,0.3172331,0,250,0.3172331,2172.294,0,0,27.7513,77.10771,209.1574,414.101,414.0406,0.06046483,0,453.9061,2677.365,0,0,5.77316e-15,4.263256e-14
tuned,2026-01-13 14:00:00,824,14,27.36111,3105.291,101.0792,238.489,216.8776,0,1,2173.704,2173.387,552.0549,176.4517,728.5066,2,62.55668,165.95,0,0,500,0,606.5077,0.3032539,0.3032461,0.3172331,0,250,0.3172331,1621.332,0,0,38.52254,72.53907,216.8776,414.807,309.3981,105.4089,0,527.2364,3091.382,0,0,1.950662e-13,4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,27.39252,3080.67,110.5758,236.804,224.5538,0,1,2156.469,2156.152,561.2308,179.009,740.2398,2,75.06461,165.1752,0,0,500,0,731.4122,0.3657061,0.381909,0.3172331,0,250,0.3172331,1594.921,0,0,35.51122,71.62884,224.5538,411.7896,304.5589,107.2307,0,526.4477,3080.279,0,-1.136868e-13,-8.126833e-14,4.263256e-14
tuned,2026-01-13 14:30:00,826,14.5,27.49317,3085.379,99.69734,228.9323,233.6831,1,1,2159.766,2159.448,553.3262,176.7418,730.068,2,64.82988,165.2381,0,0,500,0,856.2971,0.4281486,0.4605596,0.3172331,0,250,0.3172331,1606.122,0,0,34.86746,63.69423,233.6831,413.2929,307.3476,105.9452,528.807,0,1227.633,0,-5.684342e-14,1.233458e-13,4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,27.60055,3078.299,102.5364,231.8619,240.7543,1,1,2154.809,2154.492,546.2256,174.4762,720.7019,2,57.56036,163.1415,0,0,500,0,981.1623,0.4905812,0.5391977,0.3172331,0,250,0.3172331,1608.266,0,0,44.97605,68.7204,240.7543,413.2785,308.4551,104.8234,529.1065,0,1254.339,0,1.136868e-13,8.548717e-15,4.263256e-14
tuned,2026-01-13 15:00:00,828,15,27.69749,3058.777,109.3272,229.1177,240.248,1,1,2141.144,2140.827,558.3921,178.3267,736.7188,2,70.2805,166.4383,0,0,500,0,1106.008,0.5530039,0.6178235,0.3172331,0,250,0.3172331,1582.435,0,0,39.04671,62.67939,240.248,411.4992,304.1227,107.3765,528.6219,0,1232.721,0,0,-3.961276e-13,4.263256e-14
tuned,2026-01-13 15:15:00,829,15.25,27.71985,3050.085,120.8682,233.7351,238.0293,1,1,2135.06,2134.742,560.3843,178.5897,738.974,2,75.45189,163.5221,0,0,500,0,1230.834,0.6154169,0.6964369,0.3172331,0,250,0.3172331,1574.358,0,0,45.41631,70.21294,238.0293,410.5239,302.7136,107.8103,527.071,0,1253.602,0,5.684342e-14,-4.585221e-13,4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,27.83173,3027.094,113.791,227.8258,243.4451,1,1,2118.966,2118.649,566.6125,180.5203,747.1328,2,82.30453,164.8283,0,0,500,0,1355.64,0.67782,0.775038,0.3172331,0,250,0.3172331,1552.036,0,0,31.48646,62.99749,243.4451,408.3959,299.1295,109.2664,526.5698,0,1216.124,0,5.684342e-14,-3.078648e-13,4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,28.02422,3035.683,104.278,227.5534,237.3152,1,1,2124.978,2124.661,181.5175,69.52064,251.0381,1,88.27554,162.7626,0,0,0,0,1355.427,0.6777133,0.8536266,0.3172331,0,250,0.3172331,1943.143,0,0,16.00242,64.79079,237.3152,411.2327,376.0435,35.18925,491.4901,0,1122.349,0,-1.421085e-14,7.449596e-14,4.263256e-14
tuned,2026-01-13 16:00:00,832,16,27.97509,3039.782,128.7381,218.3677,229.5749,1,1,2127.847,2127.53,189.7381,71.57469,261.3128,1,101.4736,159.8392,0,0,0,0,1355.213,0.6776066,0.8534922,0.3172331,0,250,0.3172331,1937.792,0,0,27.26448,58.52846,229.5749,411.3579,374.6162,36.74173,490.5725,0,1129.138,0,1.421085e-14,2.093881e-13,4.263256e-14
tuned,2026-01-13 16:15:00,833,16.25,28.03613,3047.443,147.3418,212.5497,220.5944,1,1,2133.21,2132.893,205.27,75.86439,281.1344,1,122.9725,158.1619,0,0,0,0,1355,0.6774999,0.8533579,0.3172331,0,250,0.3172331,1927.623,0,0,24.36929,54.38781,220.5944,412.9306,373.1346,39.79601,491.7,0,1119.256,0,-2.842171e-14,-3.741452e-13,4.263256e-14
tuned,2026-01-13 16:30:00,834,16.5,28.07815,3036.085,142.8302,217.5941,210.4581,1,1,2125.26,2124.942,217.6898,79.27957,296.9694,1,140.2902,156.6792,0,0,0,0,1354.787,0.6773933,0.8532235,0.3172331,0,250,0.3172331,1907.253,0,0,2.539968,60.91492,210.4581,411.7601,369.5221,42.23794,489.5771,0,1088.614,0,2.842171e-14,4.506395e-13,4.263256e-14
tuned,2026-01-13 16:45:00,835,16.75,28.1814,3026.078,184.2953,219.9026,207.9574,1,1,2118.255,2117.938,226.1757,81.65634,307.8321,1,151.7584,156.0736,0,0,0,0,1354.573,0.6772866,0.8530892,0.3172331,0,250,0.3172331,1891.762,0,0,32.53687,63.82894,207.9574,411.308,367.3292,43.97883,489.3652,0,1144.961,0,-2.842171e-14,2.63789e-13,4.263256e-14
tuned,2026-01-13 17:00:00,836,17,28.20497,2997.999,199.8676,216.1296,201.8562,1,1,2098.599,2098.282,245.4383,86.71845,332.1568,1,180.59,151.5668,0,0,0,0,1354.36,0.67718,0.8529549,0.3172331,0,250,0.3172331,1852.844,0,0,19.27759,64.56283,201.8562,407.6966,359.9535,47.74313,485.8867,0,1116.398,0,-2.842171e-14,2.83662e-13,4.263256e-14
tuned,2026-01-13 17:15:00,837,17.25,28.22525,2998.426,237.6272,217.2578,189.2541,0,1,2098.898,2098.581,269.8867,93.47533,363.362,1,214.3929,148.9691,0,0,0,0,1354.147,0.6770734,0.8528207,0.3172331,0,250,0.3172331,1828.694,0,0,23.23433,68.28862,189.2541,407.9314,355.4159,52.51549,0,485.6737,2829.083,0,-4.263256e-14,-8.981704e-14,4.263256e-14
tuned,2026-01-13 17:30:00,838,17.5,28.10902,2967.695,277.9288,216.3069,187.3044,0,0,2077.387,2077.07,0,0,0,0,0,0,0,0,0,410.3944,1251.335,0.6256675,0.8526864,0.3172331,0,250,0.3172331,2077.07,0,0,15.69609,68.14511,187.3044,402.7498,402.6883,0.06150303,0,439.0017,2559.135,0,0,3.627099e-13,4.263256e-14
tuned,2026-01-13 17:45:00,839,17.75,28.11664,2965.588,326.3347,219.6795,175.7022,0,0,2075.912,2075.594,0,0,0,0,0,0,0,0,0,463.8989,1135.163,0.5675817,0.7879473,0.3172331,0,250,0.3172331,2075.594,0,0,7.953522,74.16175,175.7022,402.5293,402.4677,0.06151302,0,436.5372,2542.604,0,0,3.862466e-13,4.263256e-14
tuned,2026-01-13 18:00:00,840,18,27.99179,2938.435,378.9384,1.888684,162.0548,0,0,2056.904,2056.587,0,0,0,0,0,0,0,0,0,373.297,1041.66,0.5208302,0.7147957,0.3172331,0,250,0.3172331,2056.587,0,0,5.917031,1.613009,162.0548,397.7844,397.723,0.06134965,0,429.0628,2372.835,0,0,3.615996e-13,4.263256e-14
tuned,2026-01-13 18:15:00,841,18.25,28.04593,2906.638,419.8257,0.7563709,151.9259,0,0,2034.647,2034.33,0,0,0,0,0,0,0,0,0,428.1084,934.4693,0.4672346,0.6559183,0.3172331,0,250,0.3172331,2034.33,0,0,0,0,151.9259,393.9337,393.8723,0.06142039,0,423.2871,2328.079,0,0,-8.11573e-14,4.263256e-14
tuned,2026-01-13 18:30:00,842,18.5,28.00899,2903.349,481.5212,2.226415,139.0545,0,0,2032.345,2032.027,0,0,0,0,0,0,0,0,0,478.6623,814.6566,0.4073283,0.5884216,0.3172331,0,250,0.3172331,2032.027,0,0,4.117543,0.9677786,139.0545,393.1786,393.1173,0.06137211,0,420.0188,2318.876,0,0,9.847678e-14,4.263256e-14
tuned,2026-01-13 18:45:00,843,18.75,27.9814,2924.732,526.8227,1.563529,128.9748,0,0,2047.312,2046.995,0,0,0,0,0,0,0,0,0,500,689.5284,0.3447642,0.5129773,0.3172331,0,250,0.3172331,2046.995,0,0,26.82273,1.563529,128.9748,395.8419,395.7805,0.06133609,0,420.7174,2362.912,0,0,5.340173e-14,4.263256e-14
tuned,2026-01-13 19:00:00,844,19,27.82342,2922.068,562.2608,7.9805,125.2718,0,0,2045.448,2045.13,0,0,0,0,0,0,0,0,0,500,564.4198,0.2822099,0.4341859,0.3172331,0,250,0.3172331,2045.13,0,0,62.26075,7.9805,125.2718,394.157,394.0959,0.06113069,0,418.2357,2421.462,0,0,-2.222666e-13,4.263256e-14
tuned,2026-01-13 19:15:00,845,19.25,27.87847,2888.868,592.0905,8.572731,124.6928,0,0,2022.207,2021.89,0,0,0,0,0,0,0,0,0,500,439.331,0.2196655,0.3554069,0.3172331,0,250,0.3172331,2021.89,0,0,92.09046,8.572731,124.6928,390.1339,390.0727,0.06120211,0,414.129,2451.354,0,0,-9.992007e-15,4.263256e-14
tuned,2026-01-13 19:30:00,846,19.5,27.90866,2839.307,606.0466,5.019668,121.264,0,0,1987.515,1987.198,0,0,0,0,0,0,0,0,0,500,314.2618,0.1571309,0.2766403,0.3172331,0,250,0.3172331,1987.198,0,0,106.0466,5.019668,121.264,383.6867,383.6254,0.06124135,0,407.0353,2430.283,0,0,-1.01974e-13,4.263256e-14
tuned,2026-01-13 19:45:00,847,19.75,27.95101,2794.751,592.9927,8.170479,114.4075,0,0,1956.325,1956.008,0,0,0,0,0,0,0,0,0,456.8493,200,0.1,0.1978861,0.3172331,0,250,0.3172331,1956.008,0,0,136.1434,8.170479,114.4075,378.0055,377.9442,0.06129647,0,400.0502,2449.218,0,0,-1.659783e-14,4.263256e-14
tuned,2026-01-13 20:00:00,848,20,28.1611,2795.504,569.3303,4.317856,106.9952,0,0,1956.852,1956.535,432.1391,124.3366,556.4757,2,556.1293,0.2204813,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1524.396,0,0,13.20106,4.097375,106.9952,379.8033,295.8683,83.93496,0,440.9715,2455.183,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 20:15:00,849,20.25,28.06273,2791.437,527.5391,0,97.39329,0,0,1954.006,1953.689,410.0684,118.137,528.2054,2,526.4527,1.62681,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1543.62,0,0,1.086377,0,97.39329,378.456,298.9716,79.48435,0,435.972,2399.72,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 20:30:00,850,20.5,28.12045,2740.764,491.3135,1.369286,92.94088,0,0,1918.535,1918.217,376.1792,108.7366,484.9158,1,479.8857,4.904175,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1542.038,0,0,11.42786,0,92.94088,372.0433,299.0329,73.01041,0,425.7926,2361.573,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 20:45:00,851,20.75,27.99645,2736.826,440.2468,2.543468,84.0806,0,0,1915.779,1915.461,338.2571,97.79721,436.0544,1,431.3097,4.618757,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.204,0,0,8.937095,0,84.0806,370.5288,305.0455,65.48333,0,419.1046,2320.492,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 21:00:00,852,21,27.93367,2758.816,371.5886,1.403806,78.68835,0,0,1931.171,1930.854,310.891,90.17231,401.0633,1,393.9906,6.946744,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.963,0,0,0,0,78.68835,373.0076,312.8975,60.11019,0,418.2685,2300.477,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 21:15:00,853,21.25,27.86053,2750.947,332.9287,2.732553,69.87727,0,0,1925.663,1925.346,271.5564,78.48276,350.0391,1,346.4862,3.427003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.789,0,0,0,0,69.87727,371.3666,318.9354,52.43119,0,410.8941,2259.918,0,0,0,4.263256e-14
tuned,2026-01-13 21:30:00,854,21.5,27.76824,2743.112,276.5124,0,62.05624,0,0,1920.178,1919.861,245.8788,71.04482,316.9236,1,313.853,2.944641,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.982,0,0,0,0,62.05624,369.5853,322.1988,47.38645,0,405.1879,2228.533,0,0,0,4.263256e-14
tuned,2026-01-13 21:45:00,855,21.75,27.72181,2711.111,254.6744,0,60.37275,0,0,1897.777,1897.46,211.1861,61.22505,272.4111,1,267.8332,4.451985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1686.274,0,0,0,0,60.37275,364.915,324.246,40.66902,0,397.0799,2183.939,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-13 22:00:00,856,22,27.54479,2724.519,235.5146,0,50.10576,0,0,1907.163,1906.846,175.4866,50.83784,226.3245,1,222.8524,3.346103,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.36,0,0,12.66214,0,50.10576,365.3518,331.6734,33.67843,0,392.1099,2178.447,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-13 22:15:00,857,22.25,27.40955,2703.933,204.0115,0.4586501,57.8884,0,0,1892.753,1892.436,144.6234,41.82595,186.4493,1,184.2328,2.090607,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.813,0,0,19.77876,0,57.8884,361.561,333.8739,27.68711,0,386.7579,2161.287,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-13 22:30:00,858,22.5,27.33545,2689.524,157.9045,1.510216,39.13003,0,0,1882.667,1882.349,122.629,35.48825,158.1173,1,156.0006,1.99072,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1759.72,0,0,1.903898,0,39.13003,359.0751,335.6259,23.44916,0,378.5773,2085.459,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-13 22:45:00,859,22.75,27.41549,2714.446,135.6546,2.846192,25.3434,0,0,1900.113,1899.795,116.3422,33.65782,150,1,131.9568,1.78481,0,0,16.25842,0,204.0331,0.1020166,0.1259371,0.3172331,0,250,0.3172331,1783.453,0,0,3.697874,1.061383,25.3434,363.012,340.7245,22.28751,0,379.2241,2093.942,0,-1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-01-13 23:00:00,860,23,27.15356,2686.823,106.2017,2.40284,21.64505,0,0,1880.776,1880.459,0,0,0,0,0,0,0,0,0,16.004,200,0.1,0.1284767,0.3172331,0,250,0.3172331,1880.459,0,0,90.19774,2.40284,21.64505,357.3509,357.2906,0.06027486,0,361.4032,2147.454,0,0,1.110223e-15,4.263256e-14
tuned,2026-01-13 23:15:00,861,23.25,26.76684,2681.702,87.7627,0,25.56172,1,0,1877.191,1876.874,116.4892,33.51083,150,1,89.58072,0.004424721,0,0,60.41485,0,215.0722,0.1075361,0.1259371,0.3172331,0,250,0.3172331,1760.385,0,0,0,0,25.56172,353.81,331.7946,22.01549,370.1232,0,740.2464,0,1.421085e-14,-3.552714e-15,4.263256e-14
tuned,2026-01-13 23:30:00,862,23.5,26.55496,2681.244,72.89553,0,19.43048,1,1,1876.871,1876.554,456.3377,131.4103,587.7481,2,86.46894,1.279106,0,0,500,0,340.0384,0.1700192,0.1354278,0.3172331,0,250,0.3172331,1420.216,0,0,0,0,19.43048,352.2024,266.5093,85.69316,401.5658,0,803.1316,0,-5.684342e-14,-8.16569e-14,4.263256e-14
tuned,2026-01-13 23:45:00,863,23.75,26.41867,2688.99,71.14658,0,27.62716,1,1,1882.293,1881.976,445.2186,128.1642,573.3828,2,72.55079,0.8320158,0,0,500,0,464.9848,0.2324924,0.2141172,0.3172331,0,250,0.3172331,1436.757,0,0,0,0,27.62716,352.229,268.857,83.37206,402.1909,0,804.3819,0,5.684342e-14,2.814415e-14,4.263256e-14
tuned,2026-01-14 00:00:00,864,0,26.2939,2719.799,72.52498,0,28.83361,1,1,1903.859,1903.542,444.8908,128.0199,572.9107,2,72.54816,0.3625368,0,0,500,0,589.9116,0.2949558,0.2927941,0.3172331,0,250,0.3172331,1458.651,0,0,0,0,28.83361,355.352,272.2547,83.0973,405.6564,0,811.3128,0,0,-6.927792e-14,4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,26.1593,2710.332,71.67166,2.632529,26.09781,1,1,1897.233,1896.915,437.6179,125.9092,563.5271,2,63.33971,0.1873788,0,0,500,0,714.8188,0.3574094,0.3714587,0.3172331,0,250,0.3172331,1459.297,0,0,8.331946,2.44515,26.09781,353.1393,271.6247,81.51458,402.3915,0,823.3736,0,-1.421085e-14,4.868328e-14,4.263256e-14
tuned,2026-01-14 00:30:00,866,0.5,26.1682,2714.193,75.52,0,17.63439,1,1,1899.935,1899.618,449.0416,129.1805,578.2221,2,78.17486,0.0472008,0,0,500,0,839.7063,0.4198531,0.4501109,0.3172331,0,250,0.3172331,1450.576,0,0,0,0,17.63439,353.7068,270.0506,83.65615,402.5141,0,805.0282,0,2.842171e-14,1.567635e-13,4.263256e-14
tuned,2026-01-14 00:45:00,867,0.75,26.15044,2703.7,63.53353,0,29.15587,1,1,1892.59,1892.272,448.5162,129.2238,577.74,2,75.86315,1.876866,0,0,500,0,964.5741,0.482287,0.5287507,0.3172331,0,250,0.3172331,1443.756,0,0,0,0,29.15587,352.2111,268.6832,83.52794,403.333,0,806.6659,0,-5.684342e-14,1.774136e-13,4.263256e-14
tuned,2026-01-14 01:00:00,868,1,26.00063,2660.77,79.173,0,32.49551,1,1,1862.539,1862.222,449.778,129.8568,579.6348,2,75.21893,4.415849,0,0,500,0,1089.422,0.5447111,0.6073781,0.3172331,0,250,0.3172331,1412.444,0,0,3.954072,0,32.49551,345.559,262.0523,83.50668,397.938,0,802.6968,0,-5.684342e-14,1.808553e-13,4.263256e-14
tuned,2026-01-14 01:15:00,869,1.25,25.80005,2686.715,89.41056,3.03535,28.30237,1,1,1880.7,1880.383,445.9683,128.3306,574.2989,2,73.93021,0.3686497,0,0,500,0,1214.251,0.6071254,0.6859932,0.3172331,0,250,0.3172331,1434.415,0,0,15.48035,2.6667,28.30237,347.506,265.0437,82.4623,398.6038,0,828.5113,0,-5.684342e-14,-6.927792e-14,4.263256e-14
tuned,2026-01-14 01:30:00,870,1.5,25.62079,2699.079,77.99061,3.380134,33.71628,1,1,1889.356,1889.038,445.7349,128.2753,574.0103,2,73.52953,0.4807508,0,0,500,0,1339.06,0.6695298,0.7645959,0.3172331,0,250,0.3172331,1443.303,0,0,4.461084,2.899383,33.71628,347.8379,265.7179,82.11998,400.2006,0,813.0979,0,5.684342e-14,2.478018e-13,4.263256e-14
tuned,2026-01-14 01:45:00,871,1.75,25.44575,2719.025,81.66588,0.2660905,25.96126,1,1,1903.317,1903,116.4406,33.5594,150,1,63.55224,0.5927913,0,0,85.85497,0,1360.313,0.6801563,0.8431862,0.3172331,0,250,0.3172331,1786.559,0,0,18.11364,0,25.96126,349.1705,327.7509,21.41965,366.073,0,763.392,0,-7.105427e-15,-4.425349e-13,4.263256e-14
tuned,2026-01-14 02:00:00,872,2,25.29381,2685.981,72.38131,0.6101152,21.51499,1,1,1880.187,1879.869,116.4353,33.56472,150,1,66.78502,0.6572016,0,0,82.55778,0,1380.738,0.6903689,0.8565689,0.3172331,0,250,0.3172331,1763.434,0,0,5.596288,0,21.51499,343.8727,322.5195,21.3532,360.0192,0,729.692,0,-7.105427e-15,-3.106404e-13,4.263256e-14
tuned,2026-01-14 02:15:00,873,2.25,24.97309,2687.872,63.96134,0,17.15474,1,1,1881.511,1881.193,116.4261,33.57385,150,1,77.15264,0.7678049,0,0,72.07956,0,1398.54,0.6992702,0.8694304,0.3172331,0,250,0.3172331,1764.767,0,0,0,0,17.15474,33.86719,31.76581,2.101381,68.45703,0,136.9141,0,0,1.355582e-13,4.263256e-14
tuned,2026-01-14 02:30:00,874,2.5,24.80635,2728.042,67.05199,1.797325,26.5819,1,1,1909.629,1909.312,116.4738,33.52625,150,1,73.73235,0.1911982,0,0,76.07645,0,1417.339,0.7086697,0.8806404,0.3172331,0,250,0.3172331,1792.838,0,0,0,1.606127,26.5819,34.37333,32.27109,2.102238,70.61176,0,143.9941,0,0,1.938449e-13,4.263256e-14
tuned,2026-01-14 02:45:00,875,2.75,24.652,2767.308,80.9179,4.679735,32.86146,1,1,1937.115,1936.798,116.4344,33.56563,150,1,87.95167,0.6682823,0,0,61.38004,0,1432.461,0.7162306,0.8924778,0.3172331,0,250,0.3172331,1820.364,0,0,0,4.011453,32.86146,34.86808,32.76655,2.101529,72.2657,0,151.4511,0,-1.421085e-14,-1.8896e-13,4.263256e-14
tuned,2026-01-14 03:00:00,876,3,24.53639,2753.135,78.34413,5.619201,26.85454,1,1,1927.194,1926.877,116.206,33.79396,150,1,99.21541,3.433819,0,0,47.35077,0,1444.073,0.7220367,0.9019998,0.3172331,0,250,0.3172331,1810.671,0,0,0,2.185382,26.85454,34.68949,32.59208,2.097419,71.22383,0,146.2174,0,0,-9.325873e-15,4.263256e-14
tuned,2026-01-14 03:15:00,877,3.25,24.42025,2747.288,84.09611,2.039333,27.72489,1,1,1923.101,1922.784,116.22,33.77996,150,1,102.7598,3.264172,0,0,43.97602,0,1454.84,0.72742,0.9093118,0.3172331,0,250,0.3172331,1806.564,0,0,0,0,27.72489,34.61582,32.51815,2.097671,71.28122,0,142.5624,0,-1.421085e-14,-4.118927e-14,4.263256e-14
tuned,2026-01-14 03:30:00,878,3.5,24.43299,2716.145,91.01718,1.190414,29.42198,1,1,1901.301,1900.984,116.4449,33.55509,150,1,102.8318,0.5405887,0,0,46.62756,0,1466.268,0.733134,0.9160915,0.3172331,0,250,0.3172331,1784.539,0,0,0,0.6498251,29.42198,34.22342,32.1217,2.101719,70.96626,0,143.0535,0,0,-4.473089e-13,4.263256e-14
tuned,2026-01-14 03:45:00,879,3.75,24.29621,2708.482,82.13171,0,23.77571,1,1,1895.937,1895.62,116.4721,33.52786,150,1,113.0591,0.2107619,0,0,36.73014,0,1475.22,0.7376098,0.9232874,0.3172331,0,250,0.3172331,1779.148,0,0,0,0,23.77571,34.12687,32.02467,2.102209,69.81538,0,139.6308,0,-2.842171e-14,-9.081624e-14,4.263256e-14
tuned,2026-01-14 04:00:00,880,4,24.18122,2691.201,65.68634,3.887674,23.46062,1,1,1883.841,1883.524,116.4728,33.52717,150,1,121.8415,0.2023547,0,0,27.95613,0,1481.976,0.7409882,0.9289242,0.3172331,0,250,0.3172331,1767.051,0,0,0,3.68532,23.46062,33.90914,31.80692,2.102221,69.53092,0,145.419,0,0,-4.376499e-13,4.263256e-14
tuned,2026-01-14 04:15:00,881,4.25,24.2034,2717.784,79.42491,1.917117,27.98855,1,1,1902.449,1902.131,116.3797,33.62026,150,1,131.8269,1.32997,0,0,16.8431,0,1485.954,0.742977,0.9331788,0.3172331,0,250,0.3172331,1785.752,0,0,0,0.5871474,27.98855,34.24408,32.14353,2.100545,70.77282,0,142.5585,0,-7.105427e-15,-2.405853e-13,4.263256e-14
tuned,2026-01-14 04:30:00,882,4.5,24.13256,2708.827,111.0135,2.140726,21.6708,1,1,1896.179,1895.862,118.2599,34.40544,152.6653,1,149.0372,3.628095,0,0,0,0,1485.72,0.74286,0.9356834,0.3172331,0,250,0.3172331,1777.602,0,0,0,0,21.6708,34.13122,31.99683,2.134388,70.27522,0,140.5504,0,0,7.105427e-15,4.263256e-14
tuned,2026-01-14 04:45:00,883,4.75,24.13018,2709.778,147.3124,2.996193,23.90989,1,1,1896.845,1896.527,139.7251,40.50632,180.2314,1,177.2994,2.932013,0,0,0,0,1485.486,0.7427431,0.9355361,0.3172331,0,250,0.3172331,1756.802,0,0,0,0.06417957,23.90989,34.1432,31.62244,2.520762,76.40168,0,152.9141,0,1.421085e-14,-2.329248e-13,4.263256e-14
tuned,2026-01-14 05:00:00,884,5,24.19566,2731.24,190.9162,0.4360084,17.07122,1,1,1911.868,1911.551,177.913,51.33231,229.2453,1,227.8135,1.431784,0,0,0,0,1485.252,0.7426261,0.9353888,0.3172331,0,250,0.3172331,1733.638,0,0,0,0,17.07122,34.41362,31.20548,3.208144,85.59251,0,171.185,0,-2.131628e-14,-4.238832e-13,4.263256e-14
tuned,2026-01-14 05:15:00,885,5.25,24.23718,2729.921,234.2838,1.835093,16.3774,1,1,1910.945,1910.628,213.4406,61.4594,274.9,1,274.3439,0.556049,0,0,0,0,1485.018,0.7425092,0.9352416,0.3172331,0,250,0.3172331,1697.187,0,0,0,1.279044,16.3774,34.39701,30.54937,3.84764,94.94174,0,192.0898,0,0,3.315126e-13,4.263256e-14
tuned,2026-01-14 05:30:00,886,5.5,24.26515,2756.049,311.0257,2.942365,22.03643,1,1,1929.235,1928.917,258.1356,74.41901,332.5546,1,331.0369,1.517643,0,0,0,0,1484.785,0.7423923,0.9350944,0.3172331,0,250,0.3172331,1670.782,0,0,0,1.424722,22.03643,34.72622,30.07407,4.65215,108.4417,0,219.341,0,-5.684342e-14,2.027267e-13,4.263256e-14
tuned,2026-01-14 05:45:00,887,5.75,24.2442,2752.639,396.7182,0.6941101,17.16686,1,1,1926.848,1926.53,308.517,88.86859,397.3856,1,396.2783,1.107305,0,0,0,0,1484.551,0.7422755,0.9349472,0.3172331,0,250,0.3172331,1618.013,0,0,0.439831,0,17.16686,34.68326,29.12424,5.559017,121.0676,0,242.8939,0,-1.421085e-14,8.804069e-14,4.263256e-14
tuned,2026-01-14 06:00:00,888,6,24.34744,2771.863,479.7923,0,24.1032,1,0,1940.304,1939.987,0,0,0,0,0,0,0,0,0,463.8219,1368.362,0.6841809,0.9348,0.3172331,0,250,0.3172331,1939.987,0,0,16.62393,0,24.1032,34.92547,34.91976,0.005710195,39.24571,0,107.1677,0,0,-2.309264e-14,4.263256e-14
tuned,2026-01-14 06:15:00,889,6.25,24.39307,2751.24,542.8324,0,25.88288,1,0,1925.868,1925.551,0,0,0,0,0,0,0,0,0,500,1243.146,0.6215732,0.8616373,0.3172331,0,250,0.3172331,1925.551,0,0,42.8324,0,25.88288,34.66563,34.65992,0.005710195,39.30946,0,152.5048,0,0,1.754152e-13,4.263256e-14
tuned,2026-01-14 06:30:00,890,6.5,24.35938,2758.664,578.4171,1.560053,24.38806,0,0,1931.065,1930.748,0,0,0,0,0,0,0,0,0,500,1117.951,0.5589753,0.782791,0.3172331,0,250,0.3172331,1930.748,0,0,78.41713,1.560053,24.38806,34.75917,34.75346,0.005710195,0,39.13156,353.1842,0,0,1.554312e-13,4.263256e-14
tuned,2026-01-14 06:45:00,891,6.75,24.38202,2735.444,615.2885,3.624478,23.09838,0,0,1914.811,1914.494,0,0,0,0,0,0,0,0,0,500,992.7747,0.4963873,0.7039571,0.3172331,0,250,0.3172331,1914.494,0,0,115.2885,3.624478,23.09838,34.4666,34.46089,0.005710195,0,38.60932,417.4762,0,0,5.195844e-14,4.263256e-14
tuned,2026-01-14 07:00:00,892,7,24.27534,2732.79,603.5992,4.163458,28.16578,0,0,1912.953,1912.636,0,0,0,0,0,0,0,0,0,500,867.6184,0.4338092,0.6251357,0.3172331,0,250,0.3172331,1912.636,0,0,103.5992,4.163458,28.16578,34.43315,34.42744,0.005710195,0,39.47534,403.0049,0,0,-1.376677e-14,4.263256e-14
tuned,2026-01-14 07:15:00,893,7.25,24.21329,2736.135,607.555,4.987618,34.84582,0,0,1915.294,1914.977,0,0,0,0,0,0,0,0,0,500,742.4818,0.3712409,0.5463266,0.3172331,0,250,0.3172331,1914.977,0,0,107.555,4.987618,34.84582,34.4753,34.46959,0.005710195,0,40.70705,418.0249,0,0,-6.750156e-14,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,24.04195,2799.654,586.6408,5.486803,36.92205,0,0,1959.758,1959.441,0,0,0,0,0,0,0,0,0,500,617.3649,0.3086825,0.4675299,0.3172331,0,250,0.3172331,1959.441,0,0,86.64077,5.486803,36.92205,35.27564,35.26993,0.005710195,0,41.85682,389.1326,0,0,1.726397e-13,4.263256e-14
tuned,2026-01-14 07:45:00,895,7.75,24.03896,2788.548,526.4721,4.900661,33.36221,0,0,1951.983,1951.666,0,0,0,0,0,0,0,0,0,500,492.2677,0.2461339,0.3887456,0.3172331,0,250,0.3172331,1951.666,0,0,26.47208,4.900661,33.36221,35.1357,35.12999,0.005710195,0,41.08145,280.066,0,0,-6.827872e-14,4.263256e-14
tuned,2026-01-14 08:00:00,896,8,24.30719,2847.79,471.2557,213.9188,36.88339,0,0,1993.453,1993.136,106.7807,47.07418,153.8549,1,0,153.8549,0,0,0,500,367.1902,0.1835951,0.3099738,0.3172331,0,250,0.3172331,1886.355,0,0,2.144162,29.17542,36.88339,35.88216,33.95439,1.927763,0,87.64299,536.0627,0,0,1.064149e-13,4.263256e-14
tuned,2026-01-14 08:15:00,897,8.25,24.33437,2870.631,409.2588,217.6854,51.32035,0,0,2009.441,2009.124,0,0,0,0,0,0,0,0,0,500,242.1324,0.1210662,0.2312143,0.3172331,0,250,0.3172331,2009.124,0,0,0.7984256,126.1458,51.32035,36.16994,36.16423,0.005710195,0,45.37262,468.5281,0,0,8.198997e-14,4.263256e-14
tuned,2026-01-14 08:30:00,898,8.5,24.54451,2887.839,344.2815,220.1683,46.19037,0,0,2021.487,2021.17,255.463,93.04386,348.5069,1,164.5675,183.9394,0,0,0,168.3773,200,0.1,0.1524672,0.3172331,0,250,0.3172331,1765.707,0,0,11.33671,36.2289,46.19037,36.38677,31.78273,4.604045,0,133.149,814.3703,0,2.842171e-14,5.634382e-15,4.263256e-14
tuned,2026-01-14 08:45:00,899,8.75,24.65699,2879.047,302.2968,222.4021,48.59666,0,0,2015.333,2015.016,347.9687,119.6005,467.5692,1,284.0151,183.4282,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1667.047,0,0,18.28176,38.9739,48.59666,36.27599,30.00685,6.269146,0,158.383,969.8723,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 09:00:00,900,9,24.68513,2908.812,243.8761,226.0996,60.38719,0,1,2036.168,2035.851,695.4037,219.8833,915.287,2,228.6949,186.5921,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1340.448,0,0,15.18119,39.50752,60.38719,36.65103,24.12806,12.52298,0,254.9221,1496.41,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-14 09:15:00,901,9.25,24.98546,2959.219,181.3662,224.6712,59.42026,0,1,2071.453,2071.136,663.9484,210.8923,874.8407,2,187.7052,187.1356,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1407.188,0,0,0,37.53563,59.42026,37.28616,25.32938,11.95678,0,247.0223,1423.371,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-14 09:30:00,902,9.5,25.19015,2983.118,134.2721,221.0305,50.67118,1,1,2088.183,2087.866,643.4875,205.525,849.0125,2,156.9985,192.014,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1444.378,0,0,0,29.01648,50.67118,381.119,263.6167,117.5023,478.3898,0,1006.833,0,-1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-14 09:45:00,903,9.75,25.09504,2992.856,125.6675,224.4847,57.1158,1,1,2094.999,2094.682,615.0066,197.6675,812.6741,2,117.5035,195.1705,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1479.676,0,0,8.163926,29.31418,57.1158,381.6344,269.5443,112.0901,477.6162,0,1019.882,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-14 10:00:00,904,10,25.37068,2996.818,89.13843,228.8556,69.84453,1,1,2097.773,2097.456,606.499,195.2638,801.7629,2,106.1813,195.5815,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1490.957,0,0,0,33.27406,69.84453,384.262,273.1077,111.1543,481.1654,0,1019.729,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-14 10:15:00,905,10.25,25.37278,3016.364,84.03403,230.8868,78.54947,1,1,2111.455,2111.138,595.7754,192.4214,788.1968,2,90.33515,197.8617,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1515.362,0,0,0,33.02514,78.54947,386.7846,277.59,109.1946,484.4004,0,1025.769,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,25.49661,3023.369,61.55618,234.7345,83.3793,1,1,2116.358,2116.041,592.003,191.1854,783.1884,2,86.74481,196.4436,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1524.038,0,0,0,38.2909,83.3793,388.6525,279.8776,108.775,486.375,0,1038.802,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,25.73317,3023.761,70.26618,234.4011,93.22643,0,1,2116.632,2116.315,600.2236,194.0503,794.2739,2,93.1263,201.1476,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1516.092,0,0,0,33.2535,93.22643,390.5693,279.7552,110.8141,0,491.008,2757.906,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-14 11:00:00,908,11,25.84437,3050.005,69.08872,237.0562,107.8509,0,0,2135.003,2134.686,0,0,0,0,0,0,0,0,0,286.2533,1127.445,0.5637227,0.7551171,0.3172331,0,250,0.3172331,2134.686,0,0,0,36.91634,107.8509,394.8505,394.7918,0.05866952,0,414.7379,2344.739,0,0,3.952394e-14,4.263256e-14
tuned,2026-01-14 11:15:00,909,11.25,26.14179,3047.252,81.29969,236.9003,118.3113,0,0,2133.077,2132.759,0,0,0,0,0,0,0,0,0,270.9951,1059.519,0.5297595,0.7099358,0.3172331,0,250,0.3172331,2132.759,0,0,10.18953,37.01534,118.3113,396.8955,396.8365,0.05902666,0,418.8504,2385.105,0,0,4.513057e-13,4.263256e-14
tuned,2026-01-14 11:30:00,910,11.5,26.39108,3073.588,62.32318,237.2847,129.0253,0,0,2151.512,2151.194,0,0,0,0,0,0,0,0,0,262.1953,993.8035,0.4969017,0.6671636,0.3172331,0,250,0.3172331,2151.194,0,0,0.8233522,36.58919,129.0253,402.3787,402.3194,0.05932938,0,426.4499,2410.011,0,0,-1.822986e-13,4.263256e-14
tuned,2026-01-14 11:45:00,911,11.75,26.33487,3122.885,49.0619,236.8215,134.0197,0,0,2186.019,2185.702,0,0,0,0,0,0,0,0,0,270.6697,925.9796,0.4629898,0.6257835,0.3172331,0,250,0.3172331,2185.702,0,0,0,34.08954,134.0197,408.3603,408.301,0.05926086,0,433.3366,2442.156,0,0,-1.618705e-13,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,26.42467,3139.037,53.24938,242.146,145.7742,0,0,2197.326,2197.009,0,0,0,0,0,0,0,0,0,260.9581,860.5943,0.4302971,0.5830758,0.3172331,0,250,0.3172331,2197.009,0,0,0,40.12163,145.7742,411.2311,411.1718,0.05937041,0,438.4535,2480.704,0,0,1.609823e-14,4.263256e-14
tuned,2026-01-14 12:15:00,913,12.25,26.61214,3121.893,53.27128,246.3595,159.5202,0,0,2185.325,2185.008,0,0,0,0,0,0,0,0,0,280.9406,790.2237,0.3951118,0.5419036,0.3172331,0,250,0.3172331,2185.008,0,0,0,41.27623,159.5202,410.5698,410.5102,0.05960043,0,440.4802,2493.843,0,0,1.89293e-13,4.263256e-14
tuned,2026-01-14 12:30:00,914,12.5,26.68569,3115.51,73.0203,242.6729,166.6703,0,0,2180.857,2180.54,0,0,0,0,0,0,0,0,0,279.8953,720.1254,0.3600627,0.4975923,0.3172331,0,250,0.3172331,2180.54,0,0,0,37.24642,166.6703,410.354,410.2943,0.05969115,0,441.6553,2493.354,0,0,-3.219647e-14,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,26.80442,3138.073,72.16084,234.7631,171.3253,0,0,2196.651,2196.334,0,0,0,0,0,0,0,0,0,302.1038,644.4861,0.3222431,0.4534524,0.3172331,0,250,0.3172331,2196.334,0,0,0,23.90321,171.3253,414.344,414.2842,0.0598382,0,446.6005,2497.536,0,0,-1.896261e-13,4.263256e-14
tuned,2026-01-14 13:00:00,916,13,27.05247,3115.497,73.35016,232.2908,183.5209,0,0,2180.848,2180.531,0,0,0,0,0,0,0,0,0,294.4702,570.7671,0.2853836,0.4058235,0.3172331,0,250,0.3172331,2180.531,0,0,0,23.30236,183.5209,413.4914,413.4312,0.06014777,0,448.227,2505.445,0,0,-3.513856e-14,4.263256e-14
