controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-14 13:15:00,917,13.25,27.23239,3155.779,70.32462,236.036,189.2469,0,0,2209.045,2208.728,0,0,0,0,0,0,0,0,0,280.031,500.6695,0.2503348,0.3594037,0.3172331,0,250,0.3172331,2208.728,0,0,0,28.46731,189.2469,420.4152,420.3548,0.06037432,0,456.3714,2559.149,0,0,2.148282e-14,4.263256e-14
tuned,2026-01-14 13:30:00,918,13.5,27.2465,3142.817,86.646,239.1331,201.1434,0,0,2199.972,2199.655,0,0,0,0,0,0,0,0,0,289.3821,428.2452,0.2141226,0.3152643,0.3172331,0,250,0.3172331,2199.655,0,0,5.280126,31.1169,201.1434,418.8122,418.7518,0.06039216,0,457.0437,2576.525,0,0,1.137423e-13,4.263256e-14
tuned,2026-01-14 13:45:00,919,13.75,27.39991,3138.944,58.59068,237.7821,213.7484,1,0,2197.261,2196.944,0,0,0,0,0,0,0,0,0,281.6055,357.7764,0.1788882,0.2696597,0.3172331,0,250,0.3172331,2196.944,0,0,0,31.60702,213.7484,419.6442,419.5836,0.0605868,460.4064,0,975.3349,0,0,-3.752554e-14,4.263256e-14
tuned,2026-01-14 14:00:00,920,14,27.44525,3140.928,61.746,236.2723,217.1491,1,1,2198.65,2198.332,595.3648,193.0141,788.379,2,83.83101,204.5479,0,0,500,0,482.7201,0.24136,0.2252866,0.3172331,0,250,0.3172331,1602.967,0,0,0,31.72435,217.1491,420.3097,306.4348,113.8749,540.9607,0,1136.646,0,5.684342e-14,8.454348e-14,4.263256e-14
tuned,2026-01-14 14:15:00,921,14.25,27.40746,3202.655,51.12536,237.1552,221.55,1,1,2241.859,2241.542,602.9491,195.0593,798.0084,2,94.74509,203.2633,0,0,500,0,607.6441,0.303822,0.3039618,0.3172331,0,250,0.3172331,1638.592,0,0,0,33.89189,221.55,428.2295,312.9964,115.2332,550.3751,0,1159.214,0,-5.684342e-14,1.930678e-13,4.263256e-14
tuned,2026-01-14 14:30:00,922,14.5,27.37665,3177.776,41.35129,238.9838,220.7814,1,1,2224.443,2224.126,591.6401,191.3505,782.9906,2,84.0124,198.9782,0,0,500,0,732.5484,0.3662742,0.3826246,0.3172331,0,250,0.3172331,1632.486,0,0,0,40.0056,220.7814,424.6281,311.6283,112.9998,545.1241,0,1159.258,0,5.684342e-14,1.421085e-13,4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,27.52532,3145.388,74.93943,236.4883,219.1444,1,1,2201.772,2201.455,590.8266,191.192,782.0186,2,82.33005,199.6886,0,0,500,0,857.4331,0.4287166,0.461275,0.3172331,0,250,0.3172331,1610.628,0,0,0,36.79968,219.1444,421.6165,308.4186,113.1979,541.5744,0,1146.628,0,1.136868e-13,-1.099121e-13,4.263256e-14
tuned,2026-01-14 15:00:00,924,15,27.62507,3120.913,93.26249,233.4241,226.1902,1,1,2184.639,2184.322,598.2027,193.3123,791.515,2,91.84069,199.6743,0,0,500,0,982.2981,0.4911491,0.5399131,0.3172331,0,250,0.3172331,1586.119,0,0,1.421805,33.74978,226.1902,419.2165,304.3649,114.8517,541.0815,0,1142.834,0,-2.842171e-14,2.253753e-13,4.263256e-14
tuned,2026-01-14 15:15:00,925,15.25,27.72143,3121.899,105.1264,233.6163,242.4873,1,1,2185.329,2185.012,605.734,195.6064,801.3405,2,100.4666,200.8739,0,0,500,0,1107.143,0.5535717,0.6185387,0.3172331,0,250,0.3172331,1579.278,0,0,4.659832,32.74241,242.4873,420.2037,303.6698,116.5339,545.9026,0,1156.324,0,-5.684342e-14,-1.89293e-13,4.263256e-14
tuned,2026-01-14 15:30:00,926,15.5,27.65992,3142.558,96.33833,233.4827,230.7465,1,1,2199.79,2199.473,603.4138,194.6555,798.0693,2,99.86201,198.2073,0,0,500,0,1231.969,0.6159846,0.697152,0.3172331,0,250,0.3172331,1596.059,0,0,0,35.27544,230.7465,422.4347,306.4978,115.9369,545.4644,0,1151.779,0,2.842171e-14,-2.701173e-13,4.263256e-14
tuned,2026-01-14 15:45:00,927,15.75,27.71724,3097.339,109.6421,232.0414,229.409,1,1,2168.137,2167.82,600.5717,193.7222,794.2939,2,97.17465,197.1193,0,0,500,0,1356.775,0.6783876,0.775753,0.3172331,0,250,0.3172331,1567.248,0,0,12.46749,34.92212,229.409,416.861,301.3299,115.5311,539.1599,0,1160.067,0,0,3.058664e-13,4.263256e-14
tuned,2026-01-14 16:00:00,928,16,27.65519,3072.569,124.8154,226.3805,229.6167,1,1,2150.799,2150.481,222.8461,84.39311,307.2392,1,116.413,190.8262,0,0,0,0,1356.562,0.6782808,0.8543415,0.3172331,0,250,0.3172331,1927.635,0,0,8.402349,35.55437,229.6167,412.9853,370.1347,42.85068,498.6176,0,1073.061,0,-1.421085e-14,-2.644551e-13,4.263256e-14
tuned,2026-01-14 16:15:00,929,16.25,27.60047,3052.497,138.3353,228.3258,222.4392,1,1,2136.748,2136.431,235.6313,87.65521,323.2865,1,136.3715,186.915,0,0,0,0,1356.348,0.6781741,0.854207,0.3172331,0,250,0.3172331,1900.8,0,0,1.963818,41.41084,222.4392,409.8139,364.5605,45.25332,494.8781,0,1064.577,0,0,2.652323e-13,4.263256e-14
tuned,2026-01-14 16:30:00,930,16.5,27.6372,3029.572,164.7497,225.3944,230.1239,1,1,2120.701,2120.383,241.1819,89.48057,330.6625,1,141.5972,189.0653,0,0,0,0,1356.135,0.6780673,0.8540725,0.3172331,0,250,0.3172331,1879.202,0,0,23.15251,36.32907,230.1239,407.0515,360.6976,46.35382,494.3486,0,1091.303,0,-1.421085e-14,-3.977929e-13,4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,27.50633,3048.863,200.377,220.6004,220.1529,1,1,2134.204,2133.887,263.4437,95.98772,359.4314,1,169.3961,190.0353,0,0,0,0,1355.921,0.6779606,0.8539381,0.3172331,0,250,0.3172331,1870.443,0,0,30.98098,30.56504,220.1529,408.5145,358.0272,50.48729,496.1551,0,1098.477,0,5.684342e-14,-1.29452e-13,4.263256e-14
tuned,2026-01-14 17:00:00,932,17,27.63533,3047.577,234.7801,219.5648,208.1612,1,1,2133.304,2132.987,277.257,99.52461,376.7816,1,190.8548,185.9268,0,0,0,0,1355.708,0.6778538,0.8538037,0.3172331,0,250,0.3172331,1855.73,0,0,43.92536,33.63798,208.1612,409.4544,356.1783,53.27604,495.6562,0,1125.109,0,2.842171e-14,-4.4309e-13,4.263256e-14
tuned,2026-01-14 17:15:00,933,17.25,27.98949,3054.686,280.392,215.2394,218.887,0,1,2138.28,2137.963,304.7131,107.3605,412.0736,1,226.7333,185.3403,0,0,0,0,1355.494,0.6777471,0.8536693,0.3172331,0,250,0.3172331,1833.25,0,0,53.65866,29.89916,218.887,413.5013,354.5144,58.98686,0,504.2034,2917.256,0,-5.684342e-14,-1.231237e-13,4.263256e-14
tuned,2026-01-14 17:30:00,934,17.5,28.06529,3015.855,326.7158,215.5205,202.7956,0,0,2111.098,2110.781,0,0,0,0,0,0,0,0,0,455.0481,1241.519,0.6207594,0.8535349,0.3172331,0,250,0.3172331,2110.781,0,0,56.11575,31.07241,202.7956,408.9042,408.8427,0.06144572,0,448.1228,2615.075,0,0,4.550804e-13,4.263256e-14
tuned,2026-01-14 17:45:00,935,17.75,27.93516,2968.062,360.6801,216.0249,184.5007,0,0,2077.644,2077.326,0,0,0,0,0,0,0,0,0,500,1116.323,0.5581617,0.7817662,0.3172331,0,250,0.3172331,2077.326,0,0,38.21199,38.493,184.5007,401.3117,401.2504,0.06127583,0,436.888,2535.2,0,0,1.580958e-13,4.263256e-14
tuned,2026-01-14 18:00:00,936,18,27.89763,2949.238,410.0033,0.5795672,179.4103,0,0,2064.467,2064.15,0,0,0,0,0,0,0,0,0,377.3592,1021.808,0.5109039,0.7029325,0.3172331,0,250,0.3172331,2064.15,0,0,33.80818,0,179.4103,398.4487,398.3875,0.061227,0,433.0143,2439.898,0,0,8.459899e-14,4.263256e-14
tuned,2026-01-14 18:15:00,937,18.25,27.68393,2915.861,438.989,7.885167,167.3567,0,0,2041.103,2040.786,0,0,0,0,0,0,0,0,0,423.774,915.7035,0.4578518,0.6434174,0.3172331,0,250,0.3172331,2040.786,0,0,16.2834,6.816781,167.3567,392.1603,392.0993,0.06095048,0,424.2538,2373.244,0,0,1.671996e-13,4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,27.61675,2906.938,465.4978,4.531568,156.5151,0,0,2034.857,2034.54,0,0,0,0,0,0,0,0,0,481.492,795.1864,0.3975932,0.5766051,0.3172331,0,250,0.3172331,2034.54,0,0,0,2.740044,156.5151,390.4059,390.345,0.06086406,0,420.3738,2316.783,0,0,-8.071321e-14,4.263256e-14
tuned,2026-01-14 18:45:00,939,18.75,27.65581,2915.129,521.3764,4.978769,139.8462,0,0,2040.59,2040.273,0,0,0,0,0,0,0,0,0,500,670.0612,0.3350306,0.5007172,0.3172331,0,250,0.3172331,2040.273,0,0,21.3764,4.978769,139.8462,391.8288,391.7679,0.06091428,0,418.6208,2347.877,0,0,1.898481e-14,4.263256e-14
tuned,2026-01-14 19:00:00,940,19,27.69519,2848.36,541.2678,1.616488,136.3545,0,0,1993.852,1993.535,0,0,0,0,0,0,0,0,0,500,544.9557,0.2724779,0.4219277,0.3172331,0,250,0.3172331,1993.535,0,0,41.26783,1.616488,136.3545,383.1731,383.1121,0.06096498,0,409.3163,2325.215,0,0,1.86906e-13,4.263256e-14
tuned,2026-01-14 19:15:00,941,19.25,27.51355,2855.677,566.5752,2.454116,121.8786,0,0,1998.974,1998.657,0,0,0,0,0,0,0,0,0,500,419.8699,0.209935,0.3431506,0.3172331,0,250,0.3172331,1998.657,0,0,66.57515,2.454116,121.8786,382.688,382.6272,0.06073179,0,405.9599,2351.855,0,0,1.079137e-13,4.263256e-14
tuned,2026-01-14 19:30:00,942,19.5,27.4981,2889.386,566.2496,0,117.2426,0,0,2022.57,2022.253,0,0,0,0,0,0,0,0,0,500,294.8038,0.1474019,0.2643859,0.3172331,0,250,0.3172331,2022.253,0,0,66.24956,0,117.2426,387.0792,387.0185,0.06071203,0,409.4564,2366.291,0,0,-5.295764e-14,4.263256e-14
tuned,2026-01-14 19:45:00,943,19.75,27.58494,2840.821,563.207,0.4239558,104.3942,0,0,1988.575,1988.257,165.5666,48.20668,213.7732,1,208.3339,5.439297,0,0,0,379.0297,200,0.1,0.1856336,0.3172331,0,250,0.3172331,1822.691,0,0,0,0,104.3942,381.2702,349.4652,31.80497,0,417.6874,2297.281,0,-7.105427e-15,6.328271e-15,4.263256e-14
tuned,2026-01-14 20:00:00,944,20,27.73913,2833.254,560.9639,4.970148,94.45225,0,0,1983.278,1982.96,439.4832,126.685,566.1681,2,563.6046,2.437661,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1543.477,0,0,0,2.532488,94.45225,381.4952,296.897,84.59822,0,441.7504,2433.996,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-14 20:15:00,945,20.25,27.56281,2792.524,541.9212,0,90.17437,0,0,1954.767,1954.449,410.029,118.0277,528.0566,2,527.2257,0.7050321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1544.42,0,0,14.69556,0,90.17437,374.6133,295.9742,78.63913,0,431.283,2397.406,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-14 20:30:00,946,20.5,27.35924,2764.572,495.2179,0,81.76608,0,0,1935.2,1934.883,379.8417,109.5796,489.4213,1,486.3713,2.924049,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.041,0,0,8.846554,0,81.76608,369.279,296.7363,72.54271,0,421.9187,2335.813,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-14 20:45:00,947,20.75,27.26983,2761.799,452.0135,0,74.26554,0,0,1933.26,1932.942,341.5089,98.61079,440.1197,1,436.5211,3.472603,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1591.433,0,0,15.49236,0,74.26554,368.2176,303.1118,65.10578,0,415.8675,2313.996,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-14 21:00:00,948,21,26.78607,2795.017,396.6077,0,65.163,0,0,1956.512,1956.194,299.4499,86.56153,386.0114,1,381.9442,3.941247,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.744,0,0,14.66343,0,65.163,368.9073,312.3851,56.52216,0,411.2333,2287.078,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 21:15:00,949,21.25,26.61361,2815.378,350.9755,0.4705714,55.44581,0,0,1970.765,1970.447,265.5559,76.71869,342.2745,1,339.0781,3.07047,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1704.892,0,0,11.89736,0,55.44581,370.2703,320.3176,49.95264,0,407.4536,2261.517,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-14 21:30:00,950,21.5,26.4704,2797.829,289.5727,1.087089,51.02065,0,0,1958.48,1958.163,228.8957,65.98817,294.8839,1,293.4232,1.334805,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1729.267,0,0,0,0,51.02065,366.8764,323.9386,42.93779,0,399.4843,2197.164,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 21:45:00,951,21.75,26.29815,2802.342,257.5117,3.521853,54.43108,0,0,1961.64,1961.322,203.8999,58.86999,262.7699,1,260.6287,2.015265,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.422,0,0,0,1.506588,54.43108,366.1686,328.0485,38.1201,0,397.0788,2186.532,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-14 22:00:00,952,22,25.97609,2722.527,221.2834,1.853264,56.25706,0,0,1905.769,1905.451,179.7141,51.86161,231.5757,1,229.913,1.536786,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.737,0,0,0,0.316477,56.25706,353.4024,320.0177,33.3847,0,382.3115,2103.259,0,0,0,4.263256e-14
tuned,2026-01-14 22:15:00,953,22.25,25.82714,2710.032,177.1841,0,52.23394,0,0,1897.022,1896.705,152.4845,43.99717,196.4817,1,195.1134,1.242306,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.221,0,0,0,0,52.23394,350.715,322.4655,28.24946,0,376.1195,2068.657,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-14 22:30:00,954,22.5,25.60623,2701.334,163.8095,0.006271619,44.67543,0,0,1890.934,1890.616,123.1667,35.61937,158.7861,1,156.891,1.769201,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1767.45,0,0,6.918578,0,44.67543,348.0258,325.2986,22.72719,0,369.1405,2042.207,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-14 22:45:00,955,22.75,25.58345,2711.47,134.4494,0,40.42021,0,0,1898.029,1897.712,116.2905,33.70953,150,1,133.9391,2.411107,0,0,13.6498,0,203.381,0.1016905,0.1259371,0.3172331,0,250,0.3172331,1781.421,0,0,0.5102833,0,40.42021,349.1707,327.719,21.45172,0,368.8644,2029.634,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-14 23:00:00,956,23,25.33912,2689.422,102.1164,0,32.1148,0,0,1882.596,1882.279,0,0,0,0,0,0,0,0,0,13.39579,200,0.1,0.128066,0.3172331,0,250,0.3172331,1882.279,0,0,88.72062,0,32.1148,344.6275,344.5694,0.05807261,0,350.4484,2080.509,0,0,8.049117e-16,4.263256e-14
tuned,2026-01-14 23:15:00,957,23.25,25.1777,2668.969,93.00097,0,34.08499,1,0,1868.278,1867.961,116.4895,33.51046,150,1,88.31528,0,0,0,61.68472,0,215.3897,0.1076948,0.1259371,0.3172331,0,250,0.3172331,1751.471,0,0,4.685691,0,34.08499,340.8985,319.5852,21.31334,359.315,0,726.7129,0,-1.421085e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-14 23:30:00,958,23.5,25.0223,2651.249,89.45485,0,35.69209,1,1,1855.874,1855.557,449.8271,129.4602,579.2873,2,78.73421,0.5531003,0,0,500,0,340.3558,0.1701779,0.1356277,0.3172331,0,250,0.3172331,1405.73,0,0,10.72063,0,35.69209,337.5823,255.7013,81.88095,391.6539,0,801.801,0,-2.842171e-14,6.145084e-14,4.263256e-14
tuned,2026-01-14 23:45:00,959,23.75,24.9711,2668.994,92.76938,0,38.32321,1,1,1868.296,1867.979,444.0876,127.7861,571.8737,2,71.53762,0.3361048,0,0,500,0,465.3022,0.2326511,0.2143171,0.3172331,0,250,0.3172331,1423.891,0,0,21.23176,0,38.32321,33.62932,25.63004,7.999288,160.38,0,357.3847,0,-4.263256e-14,-1.332268e-13,4.263256e-14
tuned,2026-01-15 00:00:00,960,0,24.51433,2678.563,84.92133,1.367521,35.20781,1,1,1874.994,1874.677,444.6875,127.9353,572.6228,2,72.50665,0.1161242,0,0,500,0,590.229,0.2951145,0.292994,0.3172331,0,250,0.3172331,1429.989,0,0,12.41468,1.251397,35.20781,33.74989,25.73981,8.010085,160.0149,0,343.6038,0,4.263256e-14,9.864332e-14,4.263256e-14
tuned,2026-01-15 00:15:00,961,0.25,24.35016,2669.79,93.56444,0,34.08981,1,1,1868.853,1868.536,442.1634,127.3556,569.519,2,68.02577,1.493197,0,0,500,0,715.136,0.357568,0.3716585,0.3172331,0,250,0.3172331,1426.372,0,0,25.53867,0,34.08981,33.63935,25.6747,7.964651,159.1489,0,362.352,0,4.263256e-14,-1.851852e-13,4.263256e-14
tuned,2026-01-15 00:30:00,962,0.5,24.33118,2690.756,92.01223,0,29.237,1,1,1883.53,1883.212,447.9425,128.8607,576.8031,2,76.79008,0.01304274,0,0,500,0,840.0235,0.4200117,0.4503107,0.3172331,0,250,0.3172331,1435.27,0,0,15.22216,0,29.237,33.90353,25.83486,8.068674,159.9412,0,346.1406,0,0,-7.405188e-14,4.263256e-14
tuned,2026-01-15 00:45:00,963,0.75,24.16706,2683.894,78.36346,0,35.8968,1,1,1878.726,1878.409,442.662,127.4315,570.0935,2,69.23513,0.858398,0,0,500,0,964.8912,0.4824456,0.5289505,0.3172331,0,250,0.3172331,1435.747,0,0,9.128332,0,35.8968,33.81707,25.84344,7.973626,159.6947,0,335.1358,0,1.421085e-14,-1.010303e-13,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,23.85491,2667.638,74.96869,0,28.58244,1,1,1867.346,1867.029,449.9083,129.6388,579.5471,2,77.53365,2.013498,0,0,500,0,1089.739,0.5448697,0.6075779,0.3172331,0,250,0.3172331,1417.121,0,0,0,0,28.58244,33.61223,25.50817,8.10406,160.2275,0,320.455,0,0,-1.965095e-13,4.263256e-14
tuned,2026-01-15 01:15:00,965,1.25,23.79002,2653.007,90.94203,0,35.04708,1,1,1857.105,1856.788,453.6419,130.6937,584.3356,2,82.50249,1.833071,0,0,500,0,1214.568,0.6072839,0.6861929,0.3172331,0,250,0.3172331,1403.146,0,0,8.43954,0,35.04708,33.42789,25.25663,8.171264,162.172,0,338.9021,0,-2.842171e-14,3.115286e-13,4.263256e-14
tuned,2026-01-15 01:30:00,966,1.5,23.72966,2610.778,65.7709,0,21.76371,1,1,1827.545,1827.227,448.7675,129.3153,578.0828,2,76.02576,2.057034,0,0,500,0,1339.377,0.6696883,0.7647955,0.3172331,0,250,0.3172331,1378.46,0,0,0,0,21.76371,32.8958,24.81228,8.083525,157.9866,0,315.9731,0,0,-3.008704e-14,4.263256e-14
tuned,2026-01-15 01:45:00,967,1.75,23.59414,2625.878,82.42041,2.867719,16.92615,1,1,1838.115,1837.798,116.4562,33.54382,150,1,73.57716,0.4040864,0,0,76.01875,0,1358.17,0.6790852,0.8433858,0.3172331,0,250,0.3172331,1721.341,0,0,8.843248,2.463633,16.92615,33.08607,30.98415,2.101921,67.52129,0,154.5469,0,-1.421085e-14,3.574918e-13,4.263256e-14
tuned,2026-01-15 02:00:00,968,2,23.34852,2649.365,72.57138,0,19.86731,1,1,1854.555,1854.238,116.4383,33.56175,150,1,69.88978,0.6211805,0,0,79.48904,0,1377.829,0.6889144,0.85522,0.3172331,0,250,0.3172331,1737.8,0,0,2.681595,0,19.86731,33.382,31.2804,2.101599,68.33888,0,141.3035,0,0,-2.036149e-13,4.263256e-14
tuned,2026-01-15 02:15:00,969,2.25,23.16515,2666.31,82.99578,0,25.06931,1,1,1866.417,1866.1,116.4609,33.53914,150,1,69.96104,0.3474231,0,0,79.69154,0,1397.535,0.6987674,0.8675987,0.3172331,0,250,0.3172331,1749.639,0,0,13.03473,0,25.06931,33.5955,31.4935,2.102006,69.42935,0,161.3436,0,7.105427e-15,2.733369e-13,4.263256e-14
tuned,2026-01-15 02:30:00,970,2.5,23.04467,2727.282,75.86097,0,26.00683,1,1,1909.098,1908.78,116.402,33.59801,150,1,70.1715,1.060468,0,0,78.76804,0,1417.007,0.7085034,0.8800072,0.3172331,0,250,0.3172331,1792.378,0,0,5.689472,0,26.00683,34.36376,32.26281,2.100946,70.41138,0,150.6371,0,-7.105427e-15,3.852474e-14,4.263256e-14
tuned,2026-01-15 02:45:00,971,2.75,22.85816,2711.224,86.31381,0,22.68405,1,1,1897.857,1897.539,116.255,33.74495,150,1,84.30518,2.84023,0,0,62.85459,0,1432.497,0.7162487,0.8922685,0.3172331,0,250,0.3172331,1781.284,0,0,2.008628,0,22.68405,34.16142,32.06312,2.098301,69.76303,0,142.9909,0,-7.105427e-15,-3.98237e-13,4.263256e-14
tuned,2026-01-15 03:00:00,972,3,22.54439,2678.643,92.62544,0,17.86472,1,1,1875.05,1874.733,116.1048,33.89518,150,1,87.95478,4.659763,0,0,57.38546,0,1446.618,0.7233092,0.9020226,0.3172331,0,250,0.3172331,1758.628,0,0,4.67066,0,17.86472,33.75091,31.65531,2.095597,68.64656,0,145.35,0,7.105427e-15,-2.698952e-13,4.263256e-14
tuned,2026-01-15 03:15:00,973,3.25,22.39118,2720.063,70.41851,0,13.44862,1,1,1904.044,1903.727,116.2733,33.72674,150,1,92.89508,2.619596,0,0,54.48533,0,1460.012,0.730006,0.9109143,0.3172331,0,250,0.3172331,1787.453,0,0,0,0,13.44862,34.27279,32.17416,2.098629,68.22485,0,136.4497,0,-1.421085e-14,7.061018e-14,4.263256e-14
tuned,2026-01-15 03:30:00,974,3.5,22.33897,2749.178,58.55657,0,12.43866,1,1,1924.424,1924.107,116.4146,33.58539,150,1,96.51878,0.9075445,0,0,52.57367,0,1472.926,0.7364628,0.9193481,0.3172331,0,250,0.3172331,1807.692,0,0,0,0,12.43866,34.63964,32.53846,2.101173,68.27115,0,136.5423,0,-1.421085e-14,4.907186e-14,4.263256e-14
tuned,2026-01-15 03:45:00,975,3.75,22.23683,2722.358,69.51983,0,14.14196,1,1,1905.651,1905.334,116.4815,33.51847,150,1,96.33814,0.09700191,0,0,53.56485,0,1486.085,0.7430424,0.9274796,0.3172331,0,250,0.3172331,1788.852,0,0,0,0,14.14196,34.30171,32.19934,2.102378,68.15442,0,136.3088,0,0,3.268497e-13,4.263256e-14
tuned,2026-01-15 04:00:00,976,4,22.19992,2717.633,75.85699,0,11.05391,1,1,1902.343,1902.026,116.3061,33.6939,150,1,91.18515,2.22187,0,0,56.59298,0,1499.999,0.7499996,0.9357658,0.3172331,0,250,0.3172331,1785.72,0,0,0,0,11.05391,34.24218,32.14296,2.09922,67.74008,0,135.4802,0,-7.105427e-15,-4.036771e-13,4.263256e-14
tuned,2026-01-15 04:15:00,977,4.25,22.19225,2705.606,90.75864,0,8.484433,1,1,1893.924,1893.607,116.3515,33.64846,150,1,103.2013,1.671427,0,0,45.1273,0,1511.045,0.7555224,0.9445275,0.3172331,0,250,0.3172331,1777.255,0,0,0,0,8.484433,34.09064,31.9906,2.100038,67.09966,0,134.1993,0,7.105427e-15,-1.013634e-13,4.263256e-14
tuned,2026-01-15 04:30:00,978,4.5,22.29873,2719.579,134.6135,0,8.059976,1,1,1903.706,1903.388,116.2559,33.7441,150,1,128.3208,2.829933,0,0,18.84929,0,1515.519,0.7577596,0.9514828,0.3172331,0,250,0.3172331,1787.132,0,0,6.292701,0,8.059976,34.2667,32.16838,2.098316,67.30282,0,145.4606,0,7.105427e-15,-1.498801e-13,4.263256e-14
tuned,2026-01-15 04:45:00,979,4.75,22.58221,2713.052,166.6719,0,14.60353,1,1,1899.137,1898.82,127.0907,36.875,163.9657,1,161.0035,2.962225,0,0,0,0,1515.281,0.7576404,0.9543003,0.3172331,0,250,0.3172331,1771.729,0,0,5.668408,0,14.60353,34.18446,31.89112,2.293342,71.29884,0,152.3757,0,-7.105427e-15,4.318768e-14,4.263256e-14
tuned,2026-01-15 05:00:00,980,5,22.67902,2733.33,207.3971,0,16.03238,1,1,1913.331,1913.014,161.8741,46.65929,208.5334,1,207.6578,0.8755983,0,0,0,0,1515.042,0.7575211,0.9541501,0.3172331,0,250,0.3172331,1751.14,0,0,0,0,16.03238,34.43996,31.52052,2.919444,80.96548,0,161.931,0,-7.105427e-15,-2.330358e-13,4.263256e-14
tuned,2026-01-15 05:15:00,981,5.25,22.50588,2755.797,260.1101,0,8.079644,1,1,1929.058,1928.741,196.8955,56.7711,253.6666,1,252.4406,1.225922,0,0,0,0,1514.804,0.7574018,0.9539999,0.3172331,0,250,0.3172331,1731.845,0,0,7.669463,0,8.079644,34.72304,31.17321,3.549828,89.34354,0,191.9169,0,-2.131628e-14,-2.201572e-13,4.263256e-14
tuned,2026-01-15 05:30:00,982,5.5,22.18189,2797.221,314.1934,0,0,0,1,1958.054,1957.737,250.0841,72.18399,322.2681,1,319.9872,2.280846,0,0,0,0,1514.565,0.7572826,0.9538497,0.3172331,0,250,0.3172331,1707.653,0,0,0,0,0,35.24498,30.73776,4.507224,0,102.9217,566.0696,0,0,-3.108624e-15,4.263256e-14
tuned,2026-01-15 05:45:00,983,5.75,22.20545,2780.281,381.0423,0,0,0,1,1946.197,1945.88,308.5648,88.85479,397.4196,1,396.5714,0.8482036,0,0,0,0,1514.327,0.7571634,0.9536995,0.3172331,0,250,0.3172331,1637.315,0,0,0,0,0,35.03154,29.47167,5.559877,0,118.3265,650.7955,0,-5.684342e-14,3.33733e-13,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,22.2599,2794.536,443.6233,0,6.164431,0,0,1956.175,1955.858,0,0,0,0,0,0,0,0,0,472.6519,1395.925,0.6979627,0.9535494,0.3172331,0,250,0.3172331,1955.858,0,0,0,0,6.164431,35.21116,35.20545,0.005710195,0,36.26802,199.4741,0,0,-3.161915e-13,4.263256e-14
tuned,2026-01-15 06:15:00,985,6.25,22.16299,2813.953,529.9756,0.3956945,3.599874,0,0,1969.767,1969.45,0,0,0,0,0,0,0,0,0,500,1270.706,0.6353528,0.8789938,0.3172331,0,250,0.3172331,1969.45,0,0,29.97558,0.3956945,3.599874,35.45581,35.4501,0.005710195,0,36.06948,250.7726,0,0,-6.195044e-14,4.263256e-14
tuned,2026-01-15 06:30:00,986,6.5,22.26374,2814.462,593.0061,0,5.720085,0,0,1970.124,1969.806,0,0,0,0,0,0,0,0,0,500,1145.506,0.5727528,0.8001447,0.3172331,0,250,0.3172331,1969.806,0,0,93.0061,0,5.720085,35.46222,35.45651,0.005710195,0,36.44257,360.8696,0,0,2.178258e-13,4.263256e-14
tuned,2026-01-15 06:45:00,987,6.75,22.23772,2847.322,620.5113,0,6.884522,0,0,1993.125,1992.808,0,0,0,0,0,0,0,0,0,500,1020.325,0.5101627,0.7213081,0.3172331,0,250,0.3172331,1992.808,0,0,120.5113,0,6.884522,35.87625,35.87054,0.005710195,0,37.05674,411.694,0,0,-1.137979e-13,4.263256e-14
tuned,2026-01-15 07:00:00,988,7,22.37391,2850.625,641.3047,0,22.25655,0,0,1995.437,1995.12,0,0,0,0,0,0,0,0,0,500,895.1647,0.4475823,0.6424839,0.3172331,0,250,0.3172331,1995.12,0,0,141.3047,0,22.25655,35.91787,35.91216,0.005710195,0,39.75688,462.4135,0,0,-9.348078e-14,4.263256e-14
tuned,2026-01-15 07:15:00,989,7.25,22.42306,2849.531,631.6771,1.320669,22.77957,0,0,1994.671,1994.354,0,0,0,0,0,0,0,0,0,500,770.0238,0.3850119,0.5636721,0.3172331,0,250,0.3172331,1994.354,0,0,131.6771,1.320669,22.77957,35.90409,35.89838,0.005710195,0,39.83712,448.5252,0,0,1.851852e-13,4.263256e-14
tuned,2026-01-15 07:30:00,990,7.5,22.57503,2894.587,591.8252,0,15.49173,0,0,2026.211,2025.894,0,0,0,0,0,0,0,0,0,500,644.9026,0.3224513,0.4848727,0.3172331,0,250,0.3172331,2025.894,0,0,91.82524,0,15.49173,36.4718,36.46609,0.005710195,0,39.15248,373.7372,0,0,2.68674e-14,4.263256e-14
tuned,2026-01-15 07:45:00,991,7.75,22.45581,2870.764,539.4488,0,13.35838,0,0,2009.535,2009.218,0,0,0,0,0,0,0,0,0,500,519.801,0.2599005,0.4060857,0.3172331,0,250,0.3172331,2009.218,0,0,39.44884,0,13.35838,36.17163,36.16592,0.005710195,0,38.47711,279.6734,0,0,-4.674039e-14,4.263256e-14
tuned,2026-01-15 08:00:00,992,8,22.51717,2897.43,475.4523,206.7038,15.43021,0,0,2028.201,2027.883,119.5372,52.69785,172.235,1,0,172.235,0,0,0,500,394.7192,0.1973596,0.3273111,0.3172331,0,250,0.3172331,1908.346,0,0,5.155768,4.765272,15.43021,36.50761,34.35023,2.157379,0,89.72086,510.5785,0,-1.421085e-14,-1.160738e-13,4.263256e-14
tuned,2026-01-15 08:15:00,993,8.25,22.62422,2880.076,427.6621,211.6208,17.9814,0,0,2016.053,2015.736,0,0,0,0,0,0,0,0,0,500,269.6571,0.1348285,0.2485489,0.3172331,0,250,0.3172331,2015.736,0,0,18.53001,120.7529,17.9814,36.28896,36.28325,0.005710195,0,39.40429,456.9866,0,0,4.582446e-14,4.263256e-14
tuned,2026-01-15 08:30:00,994,8.5,22.5724,2898.359,366.8428,212.9698,28.97293,1,0,2028.851,2028.534,189.3392,76.2588,265.598,1,60.61941,204.9786,0,0,0,278.4585,200,0.1,0.1697991,0.3172331,0,250,0.3172331,1839.195,0,0,27.76489,7.99115,28.97293,36.51933,33.10551,3.413816,114.3882,0,290.4556,0,1.421085e-14,6.994405e-15,4.263256e-14
tuned,2026-01-15 08:45:00,995,8.75,22.95962,2921.017,293.6384,214.5593,40.8654,1,0,2044.712,2044.395,371.3826,128.7335,500.1161,2,294.0108,205.9794,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.012,0,0,0,8.579922,40.8654,36.80481,30.11422,6.690598,165.9865,0,346.7733,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-15 09:00:00,996,9,23.03398,2945.479,225.0658,219.1009,40.07749,1,1,2061.835,2061.518,717.7078,228.7266,946.4344,2,237.0128,209.4216,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1343.81,0,0,0,9.679333,40.07749,37.11303,24.18858,12.92445,259.9263,0,536.5494,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-15 09:15:00,997,9.25,23.3658,2979.128,171.4327,219.3309,42.7086,1,1,2085.39,2085.072,676.3884,216.7832,893.1716,2,184.2859,208.8857,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1408.684,0,0,0,10.44515,42.7086,37.53701,25.35631,12.1807,249.659,0,517.3359,0,8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-15 09:30:00,998,9.5,23.43274,2963.377,142.0268,226.143,40.78874,1,1,2074.364,2074.046,645.7384,207.9905,853.7289,2,144.6149,209.1141,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1428.308,0,0,0,17.02891,40.78874,37.33855,25.70954,11.629,240.8908,0,511.1564,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-15 09:45:00,999,9.75,23.56182,2941.394,124.5418,226.6772,55.25029,1,1,2058.976,2058.658,630.7229,204.0315,834.7544,2,122.2488,212.5056,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1427.935,0,0,2.29302,14.17155,55.25029,37.06156,25.70284,11.35872,239.499,0,507.3994,0,-1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-15 10:00:00,1000,10,23.87899,2958.607,109.8965,228.1931,66.89539,1,1,2071.025,2070.707,612.8778,199.1705,812.0484,2,96.97976,215.0686,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1457.83,0,0,12.91672,13.12448,66.89539,37.27844,26.24093,11.03751,237.3075,0,519.5362,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-15 10:15:00,1001,10.25,24.08268,2977.872,86.66276,229.3435,72.04482,1,1,2084.51,2084.193,606.6651,197.6128,804.2779,2,87.05086,217.2271,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1477.528,0,0,0,12.1164,72.04482,37.52119,26.5955,10.92568,237.0714,0,495.0435,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,24.27396,2987.412,83.32292,225.4619,70.74109,1,1,2091.188,2090.871,596.7661,194.9226,791.6887,2,72.98084,218.7079,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1494.105,0,0,10.34208,6.754066,70.74109,37.64139,26.89389,10.7475,234.4944,0,498.4796,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-15 10:45:00,1003,10.75,24.47658,3053.634,88.1503,228.0446,77.76505,0,1,2137.544,2137.227,604.0836,197.2367,801.3202,2,80.64571,220.6745,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1533.143,0,0,7.504585,7.370058,77.76505,38.47579,27.59658,10.87921,0,238.8259,1339.201,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,24.46801,3057.812,60.23194,226.1223,69.57674,0,0,2140.468,2140.151,0,0,0,0,0,0,0,0,0,298.6018,1124.358,0.5621791,0.7551171,0.3172331,0,250,0.3172331,2140.151,0,0,0,4.445636,69.57674,38.52843,38.52272,0.005710195,0,51.03986,288.3879,0,0,4.374279e-13,4.263256e-14
tuned,2026-01-15 11:15:00,1005,11.25,24.58997,3032.956,51.98252,232.186,83.95507,0,0,2123.07,2122.752,0,0,0,0,0,0,0,0,0,298.2156,1049.627,0.5248137,0.7079919,0.3172331,0,250,0.3172331,2122.752,0,0,0,10.71727,83.95507,38.21525,38.20954,0.005710195,0,53.34994,311.912,0,0,-1.462164e-13,4.263256e-14
tuned,2026-01-15 11:30:00,1006,11.5,24.63923,3027.416,46.27481,227.311,98.66359,0,0,2119.191,2118.874,0,0,0,0,0,0,0,0,0,283.9846,978.4659,0.489233,0.6609349,0.3172331,0,250,0.3172331,2118.874,0,0,0,5.284692,98.66359,38.14544,38.13973,0.005710195,0,55.95006,316.8414,0,0,-1.160183e-13,4.263256e-14
tuned,2026-01-15 11:45:00,1007,11.75,24.83997,3050.574,48.7251,228.5521,115.453,0,0,2135.402,2135.085,0,0,0,0,0,0,0,0,0,280.3807,908.2167,0.4541084,0.6161257,0.3172331,0,250,0.3172331,2135.085,0,0,0,5.840892,115.453,38.43724,38.43153,0.005710195,0,59.35601,336.5336,0,0,-1.132427e-13,4.263256e-14
tuned,2026-01-15 12:00:00,1008,12,24.94288,3058.383,53.8961,233.5072,124.6554,0,0,2140.868,2140.551,0,0,0,0,0,0,0,0,0,281.056,837.8098,0.4189049,0.5718908,0.3172331,0,250,0.3172331,2140.551,0,0,0,8.180388,124.6554,38.53563,38.52992,0.005710195,0,61.16867,350.5389,0,0,-1.74416e-13,4.263256e-14
tuned,2026-01-15 12:15:00,1009,12.25,25.11018,3093.619,51.42895,240.6821,140.0743,0,0,2165.533,2165.216,0,0,0,0,0,0,0,0,0,292.7109,764.5001,0.3822501,0.5275565,0.3172331,0,250,0.3172331,2165.216,0,0,0,11.63105,140.0743,394.6029,394.5451,0.05780613,0,420.0694,2330.445,0,0,-2.129408e-13,4.263256e-14
tuned,2026-01-15 12:30:00,1010,12.5,25.27096,3116.312,58.37174,242.9462,156.0796,0,0,2181.419,2181.101,0,0,0,0,0,0,0,0,0,300.892,689.1568,0.3445784,0.4813945,0.3172331,0,250,0.3172331,2181.101,0,0,0,15.79273,156.0796,398.7826,398.7246,0.05799301,0,427.2574,2377.158,0,0,2.407519e-13,4.263256e-14
tuned,2026-01-15 12:45:00,1011,12.75,25.4343,3135.713,31.98189,241.3785,152.2283,0,0,2194.999,2194.682,0,0,0,0,0,0,0,0,0,306.0786,612.5286,0.3062643,0.4339519,0.3172331,0,250,0.3172331,2194.682,0,0,0,16.09595,152.2283,402.5875,402.5293,0.05818412,0,430.4497,2395.239,0,0,-1.408873e-13,4.263256e-14
tuned,2026-01-15 13:00:00,1012,13,25.59441,3150.221,46.04433,239.8092,166.4325,0,0,2205.155,2204.838,0,0,0,0,0,0,0,0,0,301.8406,536.9721,0.268486,0.3857003,0.3172331,0,250,0.3172331,2204.838,0,0,0,16.77854,166.4325,405.761,405.7027,0.05837269,0,436.3272,2428.742,0,0,-5.045964e-14,4.263256e-14
tuned,2026-01-15 13:15:00,1013,13.25,25.67021,3160.813,45.04909,241.3397,182.9353,0,0,2212.569,2212.252,0,0,0,0,0,0,0,0,0,295.5139,463.0091,0.2315045,0.3381234,0.3172331,0,250,0.3172331,2212.252,0,0,0,16.88303,182.9353,407.7509,407.6925,0.05846239,0,441.4053,2456.853,0,0,9.420242e-14,4.263256e-14
tuned,2026-01-15 13:30:00,1014,13.5,25.69042,3148.545,72.63967,241.5274,173.5786,0,0,2203.981,2203.664,0,0,0,0,0,0,0,0,0,310.5224,385.3056,0.1926528,0.29155,0.3172331,0,250,0.3172331,2203.664,0,0,0,15.17845,173.5786,406.3347,406.2762,0.05848634,0,438.2778,2436.711,0,0,2.547962e-14,4.263256e-14
tuned,2026-01-15 13:45:00,1015,13.75,25.7581,3174.487,55.48479,235.9318,188.977,1,0,2222.141,2221.824,0,0,0,0,0,0,0,0,0,290.932,312.5119,0.156256,0.2426213,0.3172331,0,250,0.3172331,2221.824,0,0,0,11.1178,188.977,410.2458,410.1873,0.05856674,445.0757,0,909.3296,0,0,9.675594e-14,4.263256e-14
tuned,2026-01-15 14:00:00,1016,14,26.04696,3184.73,46.86305,241.2063,188.6343,1,1,2229.311,2228.994,598.7227,195.969,794.6918,2,71.43509,223.2567,0,0,500,0,437.4627,0.2187314,0.1967842,0.3172331,0,250,0.3172331,1630.271,0,0,0,17.94965,188.6343,413.9981,302.7523,111.2458,533.752,0,1098.467,0,-5.684342e-14,9.819923e-14,4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,26.23676,3151.915,45.77407,241.9759,192.912,1,1,2206.341,2206.024,598.0324,195.7626,793.7951,2,70.61189,223.1832,0,0,500,0,562.3939,0.2811969,0.2754639,0.3172331,0,250,0.3172331,1607.991,0,0,0,18.79269,192.912,411.3271,299.7771,111.5501,531.5042,0,1095.426,0,-1.136868e-13,-8.526513e-14,4.263256e-14
tuned,2026-01-15 14:30:00,1018,14.5,26.44673,3148.805,69.36187,241.2442,195.7076,1,1,2204.164,2203.847,589.405,193.1799,782.5849,2,60.35098,222.2339,0,0,500,0,687.3053,0.3436527,0.3541312,0.3172331,0,250,0.3172331,1614.442,0,0,9.010891,19.01036,195.7076,412.6983,302.2812,110.4171,532.1045,0,1112.546,0,-5.684342e-14,1.454947e-13,4.263256e-14
tuned,2026-01-15 14:45:00,1019,14.75,26.75144,3157.267,57.49798,238.6427,196.2359,1,1,2210.087,2209.77,602.4068,196.8095,799.2164,2,78.02231,221.194,0,0,500,0,812.1971,0.4060986,0.4327861,0.3172331,0,250,0.3172331,1607.363,0,0,0,17.44867,196.2359,416.4207,302.8565,113.5642,536.6405,0,1103.38,0,-5.684342e-14,1.780798e-13,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,26.71312,3170.671,68.10558,235.1162,197.3055,1,1,2219.47,2219.153,612.5022,199.5388,812.041,2,92.49158,219.5494,0,0,500,0,937.0693,0.4685346,0.5114286,0.3172331,0,250,0.3172331,1606.65,0,0,0,15.56674,197.3055,417.8567,302.482,115.3747,539.1673,0,1105.187,0,-1.136868e-13,2.553513e-15,4.263256e-14
tuned,2026-01-15 15:15:00,1021,15.25,26.88875,3157.84,88.48018,235.7479,208.3713,1,1,2210.488,2210.171,621.0438,202.061,823.1048,2,102.944,220.1607,0,0,500,0,1061.922,0.5309609,0.5900588,0.3172331,0,250,0.3172331,1589.127,0,0,0,15.58715,208.3713,417.6849,300.275,117.4099,541.709,0,1110.306,0,0,-2.432499e-13,4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,26.84898,3153.297,96.59481,232.5504,215.7534,1,1,2207.308,2206.991,616.1265,200.5104,816.6369,2,97.75528,218.8816,0,0,500,0,1186.755,0.5933773,0.6686766,0.3172331,0,250,0.3172331,1590.864,0,0,0,13.66873,215.7534,416.7395,300.355,116.3845,541.5997,0,1106.778,0,2.842171e-14,1.811884e-13,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,26.89891,3085.748,88.59967,230.6962,207.7613,1,1,2160.024,2159.707,619.9813,201.4815,821.4628,2,103.8779,217.5849,0,0,500,0,1311.568,0.6557839,0.747282,0.3172331,0,250,0.3172331,1539.725,0,0,0,13.11132,207.7613,408.2357,291.0018,117.2339,531.7493,0,1086.116,0,-2.842171e-14,3.455014e-13,4.263256e-14
tuned,2026-01-15 16:00:00,1024,16,27.04691,3065.515,103.897,230.6462,221.1115,1,1,2145.861,2145.543,240.8179,91.77178,332.5897,1,120.9876,211.6021,0,0,0,0,1311.361,0.6556806,0.825875,0.3172331,0,250,0.3172331,1904.726,0,0,0,19.04412,221.1115,406.8106,361.0964,45.71421,494.7863,0,1022.424,0,0,3.769207e-13,4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,27.33162,3051.809,121.8672,229.8568,223.5058,1,1,2136.266,2135.949,252.9838,95.18874,348.1725,1,137.3492,210.8233,0,0,0,0,1311.155,0.6555774,0.825745,0.3172331,0,250,0.3172331,1882.965,0,0,0,19.03357,223.5058,407.4106,359.1032,48.30742,496.9171,0,1026.667,0,-2.842171e-14,-9.603429e-14,4.263256e-14
tuned,2026-01-15 16:30:00,1026,16.5,27.29216,3015.347,141.6431,228.0059,217.0092,0,1,2110.743,2110.426,265.6128,98.75021,364.3631,1,154.2125,210.1505,0,0,0,0,1310.948,0.6554742,0.825615,0.3172331,0,250,0.3172331,1844.813,0,0,0,17.8554,217.0092,402.2101,351.5361,50.67398,0,491.6382,2734.811,0,-5.684342e-14,3.8336e-13,4.263256e-14
tuned,2026-01-15 16:45:00,1027,16.75,27.33399,3004.879,162.5811,225.7897,203.9664,0,1,2103.415,2103.098,288.932,105.2247,394.1567,1,186.2043,207.9524,0,0,0,0,1310.742,0.655371,0.825485,0.3172331,0,250,0.3172331,1814.166,0,0,0,17.83729,203.9664,401.1654,345.9995,55.1659,0,490.1249,2726.456,0,2.842171e-14,4.121148e-13,4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,27.52888,2987.52,207.3314,219.3326,194.6463,0,1,2091.264,2090.947,309.4027,110.8529,420.2556,1,214.7541,205.5014,0,0,0,0,1310.536,0.6552679,0.8253551,0.3172331,0,250,0.3172331,1781.544,0,0,0,13.83113,194.6463,400.4854,341.1728,59.31259,0,489.3013,2715.016,0,5.684342e-14,4.068967e-13,4.263256e-14
tuned,2026-01-15 17:15:00,1029,17.25,27.36766,2950.732,249.1166,211.2372,177.5139,0,1,2065.512,2065.195,339.6328,119.2725,458.9053,1,256.0072,202.8981,0,0,0,0,1310.329,0.6551647,0.8252251,0.3172331,0,250,0.3172331,1725.562,0,0,0,8.339176,177.5139,394.2151,329.3336,64.88145,0,482.4856,2668.056,0,0,-1.24678e-13,4.263256e-14
tuned,2026-01-15 17:30:00,1030,17.5,27.44022,2955.349,303.3695,218.3304,169.7823,0,0,2068.744,2068.427,0,0,0,0,0,0,0,0,0,500,1185.123,0.5925616,0.8250952,0.3172331,0,250,0.3172331,2068.427,0,0,2.064803,19.63509,169.7823,395.4342,395.3736,0.06063815,0,427.827,2390.481,0,0,1.44551e-13,4.263256e-14
tuned,2026-01-15 17:45:00,1031,17.75,27.41497,2929.137,356.922,214.8139,157.1155,0,0,2050.396,2050.079,0,0,0,0,0,0,0,0,0,500,1059.937,0.5299683,0.7462547,0.3172331,0,250,0.3172331,2050.079,0,0,13.53959,58.19635,157.1155,391.719,391.6584,0.06060598,0,421.6746,2442.955,0,0,-3.776979e-13,4.263256e-14
tuned,2026-01-15 18:00:00,1032,18,27.30587,2910.756,391.7245,0,137.057,0,0,2037.529,2037.212,0,0,0,0,0,0,0,0,0,395.5221,960.8892,0.4804446,0.6674265,0.3172331,0,250,0.3172331,2037.212,0,0,0,0,137.057,388.3705,388.31,0.06046734,0,414.4343,2279.389,0,0,4.474199e-14,4.263256e-14
tuned,2026-01-15 18:15:00,1033,18.25,27.32232,2922.346,432.4197,0,137.4161,0,0,2045.642,2045.325,0,0,0,0,0,0,0,0,0,436.3746,851.6443,0.4258221,0.6050579,0.3172331,0,250,0.3172331,2045.325,0,0,0.8841338,0,137.4161,390.0514,389.9909,0.06048821,0,416.1926,2290.585,0,0,8.049117e-14,4.263256e-14
tuned,2026-01-15 18:30:00,1034,18.5,27.387,2893.454,498.6072,0,132.4014,0,0,2025.417,2025.1,0,0,0,0,0,0,0,0,0,475.1004,732.7351,0.3663676,0.5362679,0.3172331,0,250,0.3172331,2025.1,0,0,26.81311,0,132.4014,386.7197,386.6591,0.06057037,0,411.939,2311.917,0,0,-1.354472e-13,4.263256e-14
tuned,2026-01-15 18:45:00,1035,18.75,27.24498,2911.74,507.9683,0.6377443,122.7578,0,0,2038.218,2037.901,0,0,0,0,0,0,0,0,0,500,607.6198,0.3038099,0.4613926,0.3172331,0,250,0.3172331,2037.901,0,0,7.968317,0.6377443,122.7578,388.0064,387.946,0.06039024,0,411.3149,2277.077,0,0,-3.652634e-14,4.263256e-14
tuned,2026-01-15 19:00:00,1036,19,27.2633,2903.328,556.2518,1.311758,116.2865,0,0,2032.33,2032.012,0,0,0,0,0,0,0,0,0,500,482.5241,0.2412621,0.3826093,0.3172331,0,250,0.3172331,2032.012,0,0,56.25176,1.311758,116.2865,387.0339,386.9735,0.06041341,0,409.119,2349.451,0,0,4.701795e-14,4.263256e-14
tuned,2026-01-15 19:15:00,1037,19.25,27.2448,2865.57,591.4303,0,109.7019,0,0,2005.899,2005.581,0,0,0,0,0,0,0,0,0,500,357.4482,0.1787241,0.3038384,0.3172331,0,250,0.3172331,2005.581,0,0,91.43026,0,109.7019,381.8525,381.7921,0.06039001,0,402.6755,2372.432,0,0,-1.152411e-13,4.263256e-14
tuned,2026-01-15 19:30:00,1038,19.5,27.03306,2819.315,591.6659,0,95.65968,0,0,1973.52,1973.203,0,0,0,0,0,0,0,0,0,500,232.3919,0.1161959,0.2250799,0.3172331,0,250,0.3172331,1973.203,0,0,91.66587,0,95.65968,374.0304,373.9702,0.06012343,0,392.1001,2314.674,0,0,2.262079e-14,4.263256e-14
tuned,2026-01-15 19:45:00,1039,19.75,27.17848,2813.133,587.1569,0,99.55282,0,0,1969.193,1968.876,347.2593,100.1842,447.4435,1,444.7309,2.712602,0,0,0,129.4213,200,0.1,0.1463338,0.3172331,0,250,0.3172331,1621.617,0,0,13.00471,0,99.55282,374.3452,308.2706,66.07458,0,427.3799,2373.023,0,-7.105427e-14,6.52256e-15,4.263256e-14
tuned,2026-01-15 20:00:00,1040,20,27.25229,2788.241,597.2434,0,95.14619,0,0,1951.768,1951.451,439.2784,126.7749,566.0534,2,562.0893,3.838182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1512.173,0,0,35.15413,0,95.14619,371.6063,287.9096,83.69667,0,432.7999,2441.04,0,-9.947598e-14,0,4.263256e-14
tuned,2026-01-15 20:15:00,1041,20.25,27.06259,2756.455,544.0169,0,85.72246,0,0,1929.519,1929.201,415.8923,119.6743,535.5665,2,535.1129,0.3276308,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1513.309,0,0,8.903954,0,85.72246,365.9163,286.9858,78.93048,0,422.9166,2341.4,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-15 20:30:00,1042,20.5,26.90261,2727.073,510.9869,0,76.06656,0,0,1908.951,1908.634,382.4432,110.162,492.6052,1,491.1165,1.362816,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1526.19,0,0,19.87039,0,76.06656,360.8117,288.4659,72.34572,0,413.0054,2305.806,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-15 20:45:00,1043,20.75,26.91318,2718.07,464.1431,0.5869962,62.82938,0,0,1902.649,1902.332,346.6441,99.88838,446.5325,1,444.8121,1.59451,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.688,0,0,19.33107,0,62.82938,359.6996,294.1059,65.59374,0,405.8723,2265.644,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-15 21:00:00,1044,21,26.75101,2710.115,402.1047,0.1815075,59.64243,0,0,1897.081,1896.764,304.1659,87.69173,391.8576,1,389.9205,1.8112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1592.598,0,0,12.18427,0,59.64243,357.4414,300.0718,57.36966,0,399.0011,2215.524,0,0,0,4.263256e-14
tuned,2026-01-15 21:15:00,1045,21.25,26.40895,2716.048,360.8911,0,59.65458,0,0,1901.234,1900.916,269.6481,77.74816,347.3962,1,345.5894,1.680888,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1631.268,0,0,15.3017,0,59.65458,355.7021,305.1943,50.50786,0,394.1032,2193.963,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 21:30:00,1046,21.5,26.44038,2688.748,316.1297,1.422469,63.42721,0,0,1882.124,1881.807,227.1775,65.4805,292.658,1,291.3231,1.208906,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.629,0,0,24.80657,0.2135633,63.42721,352.3549,309.7653,42.58958,0,387.1201,2172.32,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-15 21:45:00,1047,21.75,26.32944,2681.315,260.0321,1.292531,55.59707,0,0,1876.92,1876.603,203.3085,58.7913,262.0998,1,259.0984,2.875429,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.295,0,0,0.9336482,0,55.59707,350.5798,312.5457,38.03414,0,381.7216,2101.08,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-15 22:00:00,1048,22,26.46073,2672.204,232.8078,0,55.97306,0,0,1870.543,1870.226,176.3944,50.92288,227.3173,1,225.5018,1.689578,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1693.831,0,0,7.306003,0,55.97306,350.3335,317.2373,33.09629,0,378.6433,2095.141,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-15 22:15:00,1049,22.25,26.38291,2661.05,188.5799,0,45.27602,0,0,1862.735,1862.417,144.5209,41.62975,186.1506,1,185.5024,0.5223215,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1717.897,0,0,3.077489,0,45.27602,348.3127,321.2295,27.08328,0,371.3254,2047.598,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-15 22:30:00,1050,22.5,26.27945,2695.844,158.5009,0,39.11037,1,0,1887.091,1886.774,125.5079,36.1869,161.6948,1,160.7964,0.7725196,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1761.266,0,0,0,0,39.11037,352.1177,328.6397,23.47808,372.1243,0,744.2485,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-15 22:45:00,1051,22.75,26.52179,2700.524,138.533,0.9462567,35.37372,1,0,1890.367,1890.049,116.401,33.59898,150,1,134.1686,1.072142,0,0,14.7593,0,203.6583,0.1018292,0.1259371,0.3172331,0,250,0.3172331,1773.648,0,0,4.364471,0,35.37372,354.4922,332.6046,21.88767,372.837,0,753.2027,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 23:00:00,1052,23,26.36043,2744.255,139.7268,2.45337,37.88685,1,0,1920.978,1920.661,0,0,0,0,0,0,0,0,0,14.50512,200,0.1,0.1282407,0.3172331,0,250,0.3172331,1920.661,0,0,125.2216,2.45337,37.88685,359.0377,358.9784,0.059292,366.0596,0,952.3586,0,0,7.21645e-16,4.263256e-14
tuned,2026-01-15 23:15:00,1053,23.25,26.09667,2749.222,135.0437,0.1655654,40.54744,1,0,1924.455,1924.138,116.4895,33.51046,150,1,90.76739,0,0,0,59.23261,0,214.7767,0.1073883,0.1259371,0.3172331,0,250,0.3172331,1807.649,0,0,44.27626,0.1655654,40.54744,357.7476,336.0337,21.71385,377.0818,0,830.8257,0,-1.421085e-14,-4.618528e-14,4.263256e-14
tuned,2026-01-15 23:30:00,1054,23.5,25.98756,2743.529,126.8854,2.801556,34.77416,1,1,1920.47,1920.153,454.1328,130.6671,584.7999,2,84.54524,0.2546857,0,0,500,0,339.7429,0.1698714,0.1352417,0.3172331,0,250,0.3172331,1466.02,0,0,42.34017,2.546871,34.77416,356.212,271.9199,84.29215,409.037,0,895.5041,0,0,1.143807e-13,4.263256e-14
tuned,2026-01-15 23:45:00,1055,23.75,25.99574,2757.713,107.5395,0,32.11081,1,1,1930.399,1930.082,452.848,130.2872,583.1352,2,82.97797,0.1571957,0,0,500,0,464.6894,0.2323447,0.2139311,0.3172331,0,250,0.3172331,1477.234,0,0,24.56154,0,32.11081,358.1134,274.0455,84.06787,410.2897,0,862.948,0,0,4.723999e-14,4.263256e-14
tuned,2026-01-16 00:00:00,1056,0,25.7031,2766.826,109.4311,3.577611,42.37223,1,1,1936.778,1936.461,450.3993,129.6509,580.0502,2,79.25159,0.7985865,0,0,500,0,589.6162,0.2948081,0.2926081,0.3172331,0,250,0.3172331,1486.062,0,0,30.17947,2.779024,42.37223,357.164,274.0468,83.11725,411.5116,0,879.8766,0,-2.842171e-14,4.934941e-14,4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,25.44731,2713.195,79.00117,0,33.54291,1,1,1899.237,1898.919,452.4007,130.2137,582.6144,2,81.93811,0.6762547,0,0,500,0,714.5234,0.3572617,0.3712727,0.3172331,0,250,0.3172331,1446.519,0,0,0,0,33.54291,348.4329,265.3775,83.05538,401.745,0,803.4899,0,5.684342e-14,-2.442491e-14,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,25.3716,2687.707,67.90586,0,22.70512,1,1,1881.395,1881.078,454.4993,130.7455,585.2448,2,85.24476,0,0,0,500,0,839.4109,0.4197055,0.4499249,0.3172331,0,250,0.3172331,1426.579,0,0,0,0,22.70512,344.6331,261.32,83.31309,396.2246,0,792.4492,0,0,5.612177e-14,4.263256e-14
tuned,2026-01-16 00:45:00,1059,0.75,24.82324,2679.615,81.46761,0,21.1833,1,1,1875.731,1875.413,446.1792,128.3898,574.569,2,74.21357,0.3554779,0,0,500,0,964.2788,0.4821394,0.5285648,0.3172331,0,250,0.3172331,1429.234,0,0,7.254042,0,21.1833,33.76315,25.72621,8.036936,157.954,0,328.4212,0,-2.842171e-14,-1.321165e-14,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,24.55769,2684.024,88.23555,0,18.82728,1,1,1878.817,1878.5,447.9713,128.9624,576.9337,2,76.04184,0.8918905,0,0,500,0,1089.127,0.5445635,0.6071922,0.3172331,0,250,0.3172331,1430.528,0,0,12.19371,0,18.82728,33.8187,25.74951,8.069194,158.105,0,337.2442,0,5.684342e-14,-1.614264e-13,4.263256e-14
tuned,2026-01-16 01:15:00,1061,1.25,24.54321,2687.286,101.2337,1.569532,21.73181,1,1,1881.1,1880.783,456.5786,131.4297,588.0082,2,87.19879,0.8094483,0,0,500,0,1213.956,0.6069778,0.6858073,0.3172331,0,250,0.3172331,1424.204,0,0,14.03487,0.7600838,21.73181,33.8598,25.63568,8.224124,160.9808,0,347.4829,0,2.842171e-14,2.851053e-13,4.263256e-14
tuned,2026-01-16 01:30:00,1062,1.5,24.35151,2650.151,110.6472,1.819817,23.35938,1,1,1855.106,1854.788,443.5337,127.6851,571.2188,2,70.33421,0.884599,0,0,500,0,1338.764,0.6693822,0.76441,0.3172331,0,250,0.3172331,1411.255,0,0,40.31302,0.935218,23.35938,33.3919,25.40258,7.989318,157.2804,0,385.7141,0,-1.421085e-14,3.294032e-13,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,24.03039,2662.005,98.0697,0,20.46178,1,1,1863.403,1863.086,116.3478,33.65216,150,1,78.32164,1.716299,0,0,69.96206,0,1356.044,0.6780221,0.8430003,0.3172331,0,250,0.3172331,1746.738,0,0,19.74806,0,20.46178,33.54126,31.44129,2.099971,68.743,0,171.5514,0,0,-3.381739e-13,4.263256e-14
tuned,2026-01-16 02:00:00,1064,2,24.17932,2672.906,78.7559,0,22.65397,1,1,1871.034,1870.717,116.4682,33.53179,150,1,71.17657,0.2583832,0,0,78.56505,0,1375.472,0.687736,0.8538812,0.3172331,0,250,0.3172331,1754.249,0,0,7.57933,0,22.65397,33.67861,31.57647,2.102138,69.16066,0,151.3957,0,7.105427e-15,-3.03424e-13,4.263256e-14
tuned,2026-01-16 02:15:00,1065,2.25,23.8964,2654.819,61.28334,0,24.30622,1,1,1858.373,1858.056,116.4785,33.52148,150,1,77.1647,0.133415,0,0,72.70189,0,1393.431,0.6967155,0.8661145,0.3172331,0,250,0.3172331,1741.577,0,0,0,0,24.30622,33.45072,31.34839,2.102324,69.19374,0,138.3875,0,-1.421085e-14,-4.221068e-13,4.263256e-14
tuned,2026-01-16 02:30:00,1066,2.5,23.73771,2634.988,71.57369,1.77826,19.69421,1,1,1844.491,1844.174,116.4495,33.55053,150,1,73.4477,0.4853008,0,0,76.067,0,1412.228,0.7061142,0.877423,0.3172331,0,250,0.3172331,1727.725,0,0,0,1.292959,19.69421,33.20084,31.09904,2.101801,68.14216,0,138.5147,0,0,-4.612977e-13,4.263256e-14
tuned,2026-01-16 02:45:00,1067,2.75,23.60617,2657.399,79.32273,3.354739,12.01708,1,1,1860.179,1859.862,116.3823,33.61769,150,1,85.5245,1.298779,0,0,63.17673,0,1427.8,0.7139001,0.8892595,0.3172331,0,250,0.3172331,1743.479,0,0,0,2.05596,12.01708,33.48322,31.38263,2.100592,67.12599,0,137.7985,0,7.105427e-15,-4.402034e-13,4.263256e-14
tuned,2026-01-16 03:00:00,1068,3,23.54161,2653.965,105.8196,0,7.425063,1,1,1857.775,1857.458,116.3174,33.68259,150,1,90.85797,2.084839,0,0,57.05719,0,1441.84,0.7209199,0.8990648,0.3172331,0,250,0.3172331,1741.141,0,0,14.96166,0,7.425063,33.43996,31.34053,2.099424,66.33487,0,158.4786,0,7.105427e-15,4.463097e-13,4.263256e-14
