controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-16 03:15:00,1069,3.25,23.42541,2679.969,97.94429,0,19.69496,1,1,1875.978,1875.661,116.3928,33.60723,150,1,80.71719,1.172117,0,0,68.11069,0,1458.64,0.7293202,0.9079053,0.3172331,0,250,0.3172331,1759.268,0,0,17.2271,0,19.69496,33.76761,31.66683,2.10078,68.74564,0,167.208,0,0,-5.218048e-15,4.263256e-14
tuned,2026-01-16 03:30:00,1070,3.5,23.35519,2705.093,108.1927,3.824519,30.87835,1,1,1893.565,1893.248,116.4582,33.54178,150,1,75.77504,0.3793139,0,0,73.84565,0,1476.872,0.7384361,0.9184845,0.3172331,0,250,0.3172331,1776.79,0,0,32.41766,3.445205,30.87835,34.08418,31.98222,2.101958,70.95944,0,203.7823,0,-1.421085e-14,-2.849943e-13,4.263256e-14
tuned,2026-01-16 03:45:00,1071,3.75,23.3112,2712.272,134.9061,4.154965,30.00777,1,1,1898.59,1898.273,116.4878,33.51221,150,1,81.81676,0.02123059,0,0,68.16201,0,1493.68,0.7468401,0.9299648,0.3172331,0,250,0.3172331,1781.785,0,0,53.08938,4.133735,30.00777,34.17463,32.07214,2.10249,70.86205,0,240.434,0,0,-9.103829e-15,4.263256e-14
tuned,2026-01-16 04:00:00,1072,4,23.25673,2679.723,144.2673,2.22944,36.17506,1,1,1875.806,1875.489,116.4085,33.5915,150,1,82.81431,0.9815603,0,0,66.20413,0,1509.996,0.7549981,0.9405485,0.3172331,0,250,0.3172331,1759.08,0,0,61.45295,1.24788,36.17506,33.76451,31.66345,2.101063,71.61064,0,251.3802,0,0,-2.19158e-13,4.263256e-14
tuned,2026-01-16 04:15:00,1073,4.25,23.23446,2666.578,176.7805,2.496784,27.44532,1,1,1866.605,1866.288,116.4309,33.56907,150,1,96.18543,0.7099384,0,0,53.10464,0,1523.035,0.7615173,0.9508224,0.3172331,0,250,0.3172331,1749.857,0,0,80.59507,1.786846,27.44532,33.59889,31.49742,2.101467,69.88636,0,281.8815,0,-7.105427e-15,1.141309e-13,4.263256e-14
tuned,2026-01-16 04:30:00,1074,4.5,22.89948,2636.908,200.2704,0,20.87312,1,1,1845.835,1845.518,116.3838,33.61616,150,1,131.4632,1.280288,0,0,17.25647,0,1527.109,0.7635545,0.9590325,0.3172331,0,250,0.3172331,1729.134,0,0,68.80718,0,20.87312,33.22504,31.12442,2.100619,68.38269,0,255.4578,0,-2.842171e-14,3.067546e-13,4.263256e-14
tuned,2026-01-16 04:45:00,1075,4.75,22.9448,2643.172,211.3137,0,23.94222,1,1,1850.22,1849.903,128.1899,37.01743,165.2073,1,163.8796,1.32764,0,0,0,0,1526.869,0.7634343,0.9615981,0.3172331,0,250,0.3172331,1721.713,0,0,47.43403,0,23.94222,33.30396,30.99084,2.313128,72.18953,0,226.2028,0,-2.131628e-14,-3.58602e-14,4.263256e-14
tuned,2026-01-16 05:00:00,1076,5,22.75846,2641.406,232.7313,0,19.10695,1,1,1848.984,1848.667,161.2222,46.41761,207.6398,1,207.2734,0.3663953,0,0,0,0,1526.628,0.7633141,0.9614467,0.3172331,0,250,0.3172331,1687.445,0,0,25.45796,0,19.10695,33.28171,30.374,2.907709,80.11654,0,204.1481,0,1.421085e-14,-1.795231e-13,4.263256e-14
tuned,2026-01-16 05:15:00,1077,5.25,22.48503,2694.847,285.9319,0,13.59217,1,1,1886.393,1886.076,199.5372,57.4584,256.9956,1,256.4531,0.5424845,0,0,0,0,1526.388,0.7631939,0.9612954,0.3172331,0,250,0.3172331,1686.539,0,0,29.47872,0,13.59217,33.95508,30.3577,3.59738,90.16904,0,231.1889,0,-3.552714e-14,-1.729727e-13,4.263256e-14
tuned,2026-01-16 05:30:00,1078,5.5,22.68633,2719.424,355.6189,2.360472,10.76037,0,1,1903.597,1903.28,246.6652,71.0677,317.7329,1,316.7011,1.031826,0,0,0,0,1526.148,0.7630738,0.961144,0.3172331,0,250,0.3172331,1656.614,0,0,38.91782,1.328645,10.76037,34.26474,29.81906,4.445684,0,102.7567,634.5868,0,-4.263256e-14,-1.29341e-13,4.263256e-14
tuned,2026-01-16 05:45:00,1079,5.75,22.54749,2721.598,412.8092,0,10.16358,0,1,1905.119,1904.802,301.4604,86.75896,388.2194,1,387.8613,0.3580328,0,0,0,0,1525.907,0.7629537,0.9609927,0.3172331,0,250,0.3172331,1603.341,0,0,24.94784,0,10.16358,34.29214,28.86014,5.431998,0,117.3806,688.6284,0,1.421085e-14,-1.615375e-13,4.263256e-14
tuned,2026-01-16 06:00:00,1080,6,22.61091,2704.302,490.0593,2.921104,10.28227,0,0,1893.011,1892.694,0,0,0,0,0,0,0,0,0,456.464,1411.551,0.7057756,0.9608415,0.3172331,0,250,0.3172331,1892.694,0,0,33.67877,2.837644,10.28227,34.07421,34.0685,0.005710195,0,35.85275,260.1809,0,0,-3.246292e-13,4.263256e-14
tuned,2026-01-16 06:15:00,1081,6.25,22.55934,2758.324,548.2541,4.139356,18.13425,0,0,1930.827,1930.51,0,0,0,0,0,0,0,0,0,500,1286.329,0.6431644,0.888833,0.3172331,0,250,0.3172331,1930.51,0,0,48.25405,4.139356,18.13425,34.75489,34.74918,0.005710195,0,37.89286,298.7893,0,0,1.580958e-13,4.263256e-14
tuned,2026-01-16 06:30:00,1082,6.5,22.53058,2745.674,589.5298,6.155403,8.279198,0,0,1921.972,1921.655,0,0,0,0,0,0,0,0,0,500,1161.126,0.5805632,0.8099825,0.3172331,0,250,0.3172331,1921.655,0,0,89.5298,6.155403,8.279198,34.5955,34.58979,0.005710195,0,36.02425,363.1904,0,0,4.536371e-13,4.263256e-14
tuned,2026-01-16 06:45:00,1083,6.75,22.66314,2713.335,616.2124,0.1992774,5.35594,0,0,1899.335,1899.017,0,0,0,0,0,0,0,0,0,500,1035.944,0.5179718,0.7311443,0.3172331,0,250,0.3172331,1899.017,0,0,116.2124,0.1992774,5.35594,34.18802,34.18231,0.005710195,0,35.11264,393.9297,0,0,2.247091e-13,4.263256e-14
tuned,2026-01-16 07:00:00,1084,7,22.60432,2717.506,622.3037,0.2591469,0,0,0,1902.254,1901.937,0,0,0,0,0,0,0,0,0,500,910.7805,0.4553903,0.6523185,0.3172331,0,250,0.3172331,1901.937,0,0,122.3037,0.2591469,0,34.24057,34.23486,0.005710195,0,34.23486,399.7127,0,0,-5.861978e-14,4.263256e-14
tuned,2026-01-16 07:15:00,1085,7.25,22.74079,2708.659,609.788,1.957298,0.6795705,0,0,1896.061,1895.744,0,0,0,0,0,0,0,0,0,500,785.6372,0.3928186,0.5735052,0.3172331,0,250,0.3172331,1895.744,0,0,109.788,1.957298,0.6795705,34.1291,34.12339,0.005710195,0,34.24161,381.0895,0,0,-7.360779e-14,4.263256e-14
tuned,2026-01-16 07:30:00,1086,7.5,22.88581,2753.452,576.9858,3.978732,5.663432,0,0,1927.417,1927.099,0,0,0,0,0,0,0,0,0,500,660.5135,0.3302567,0.4947042,0.3172331,0,250,0.3172331,1927.099,0,0,76.98582,3.978732,5.663432,34.6935,34.68779,0.005710195,0,35.67573,335.8804,0,0,-9.914292e-14,4.263256e-14
tuned,2026-01-16 07:45:00,1087,7.75,23.13992,2752.281,535.247,2.044638,15.40091,0,0,1926.597,1926.28,0,0,0,0,0,0,0,0,0,500,535.4095,0.2677048,0.4159157,0.3172331,0,250,0.3172331,1926.28,0,0,35.24704,2.044638,15.40091,34.67875,34.67304,0.005710195,0,37.37277,269.8784,0,0,-1.066369e-13,4.263256e-14
tuned,2026-01-16 08:00:00,1088,8,23.20431,2787.834,459.6869,207.9644,20.15794,0,0,1951.484,1951.167,123.6066,54.49186,178.0985,1,0,178.0985,0,0,0,500,410.3252,0.2051626,0.3371395,0.3172331,0,250,0.3172331,1827.56,0,0,0,2.955459,20.15794,35.12671,32.89608,2.230629,0,90.92596,505.1909,0,0,1.24345e-14,4.263256e-14
tuned,2026-01-16 08:15:00,1089,8.25,23.45643,2841.006,391.8128,215.8344,30.1203,0,0,1988.704,1988.387,0,0,0,0,0,0,0,0,0,500,285.2606,0.1426303,0.2583758,0.3172331,0,250,0.3172331,1988.387,0,0,0,135.1114,30.1203,35.79667,35.79096,0.005710195,0,41.10338,459.1357,0,0,-7.993606e-15,4.263256e-14
tuned,2026-01-16 08:30:00,1090,8.5,23.80105,2834.153,318.7304,217.636,34.11165,1,0,1983.907,1983.59,156.1381,67.21877,223.3569,1,13.57247,209.7844,0,0,0,340.8629,200,0.1,0.1796244,0.3172331,0,250,0.3172331,1827.452,0,0,0,7.851617,34.11165,35.71033,32.89414,2.816196,106.1698,0,225.8836,0,-1.421085e-14,-1.298961e-14,4.263256e-14
tuned,2026-01-16 08:45:00,1091,8.75,24.1314,2849.363,244.2785,220.3693,34.82943,1,0,1994.554,1994.237,374.7888,130.2581,505.0469,2,293.8177,211.1033,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.448,0,0,0,9.266089,34.82943,35.90197,29.15006,6.751909,165.6326,0,347.2492,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-16 09:00:00,1092,9,24.33468,2908.825,200.6583,224.6966,39.81273,1,1,2036.178,2035.86,716.6751,229.0415,945.7166,2,230.5379,215.1787,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1319.185,0,0,0,9.517894,39.81273,36.6512,23.74534,12.90586,259.9305,0,536.2793,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-16 09:15:00,1093,9.25,24.52469,2912.463,134.3607,223.1431,50.36592,1,1,2038.724,2038.407,675.3104,217.1294,892.4398,2,177.3816,215.0582,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1363.097,0,0,0,8.084949,50.36592,36.69704,24.53574,12.1613,250.7363,0,515.4191,0,1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-16 09:30:00,1094,9.5,25.03103,2918.903,98.51788,230.0076,64.48561,1,1,2043.232,2042.915,651.6078,210.7185,862.3263,2,143.4333,218.8931,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1391.307,0,0,0,11.1145,64.48561,371.7274,253.122,118.6054,475.5725,0,970.3175,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-16 09:45:00,1095,9.75,25.45622,2926.094,80.81031,227.1761,59.03907,1,1,2048.265,2047.948,637.423,206.8341,844.257,2,123.5197,220.7373,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1410.525,0,0,0,6.438787,59.03907,375.8413,258.8207,117.0205,476.488,0,964.083,0,-8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-16 10:00:00,1096,10,25.4914,2925.478,56.81308,231.872,62.50552,1,1,2047.834,2047.517,623.6912,203.0986,826.7899,2,104.0323,222.7576,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1423.826,0,0,0,9.11437,62.50552,376.0292,261.447,114.5822,476.0231,0,967.7684,0,-1.421085e-13,2.131628e-14,4.263256e-14
tuned,2026-01-16 10:15:00,1097,10.25,25.75149,2927.077,58.6111,230.9963,77.65829,1,1,2048.954,2048.636,611.2832,199.7034,810.9867,2,86.59055,224.3961,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1437.353,0,0,0,6.600197,77.65829,378.2216,265.3247,112.8969,479.3633,0,970.1119,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,25.97102,2971.173,71.87989,231.8061,92.05288,1,1,2079.821,2079.504,604.0153,197.4526,801.4679,2,78.57725,222.8907,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1475.489,0,0,0,8.915393,92.05288,385.6385,273.5837,112.0548,488.1047,0,991.5885,0,8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,26.123,3013.412,68.8714,229.7991,101.3662,1,1,2109.389,2109.071,610.4557,199.5524,810.0081,2,84.7934,225.2147,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1498.616,0,0,0,4.58442,101.3662,392.3371,278.736,113.6011,497.142,0,1002.192,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-16 11:00:00,1100,11,26.28727,3003.273,55.99499,231.5384,109.3779,1,0,2102.291,2101.974,0,0,0,0,0,0,0,0,0,292.3391,1125.924,0.562962,0.7551171,0.3172331,0,250,0.3172331,2101.974,0,0,0,6.965816,109.3779,392.3356,392.2764,0.05920295,412.6888,0,837.3936,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-16 11:15:00,1101,11.25,26.49599,3060.604,71.31737,236.6746,124.0392,1,0,2142.423,2142.106,0,0,0,0,0,0,0,0,0,290.8776,1053.027,0.5265136,0.7089778,0.3172331,0,250,0.3172331,2142.106,0,0,8.271904,8.842532,124.0392,401.5456,401.4862,0.05945771,424.7343,0,878.9911,0,0,6.217249e-15,4.263256e-14
tuned,2026-01-16 11:30:00,1102,11.5,26.76286,3100.77,78.31314,234.7825,133.1542,1,0,2170.539,2170.222,0,0,0,0,0,0,0,0,0,278.5389,983.2268,0.4916134,0.6630758,0.3172331,0,250,0.3172331,2170.222,0,0,25.15446,9.402244,133.1542,409.066,409.0062,0.05978665,434.1008,0,927.8119,0,0,-1.389999e-13,4.263256e-14
tuned,2026-01-16 11:45:00,1103,11.75,26.93452,3092.265,62.7161,237.3333,140.8053,0,0,2164.585,2164.268,0,0,0,0,0,0,0,0,0,278.9223,913.3414,0.4566707,0.6191235,0.3172331,0,250,0.3172331,2164.268,0,0,10.15395,10.97321,140.8053,409.4008,409.3408,0.06000017,0,435.9721,2434.291,0,0,-8.548717e-15,4.263256e-14
tuned,2026-01-16 12:00:00,1104,12,27.12091,3057.789,74.63834,238.4026,154.761,0,0,2140.452,2140.135,0,0,0,0,0,0,0,0,0,284.9866,841.951,0.4209755,0.5751177,0.3172331,0,250,0.3172331,2140.135,0,0,19.93268,8.12157,154.761,406.4124,406.3522,0.06023374,0,435.737,2444.947,0,0,4.72955e-14,4.263256e-14
tuned,2026-01-16 12:15:00,1105,12.25,27.44224,3045.188,74.41857,235.3405,176.6082,0,0,2131.632,2131.315,0,0,0,0,0,0,0,0,0,292.8366,768.6093,0.3843046,0.5301642,0.3172331,0,250,0.3172331,2131.315,0,0,17.50182,0,176.6082,407.4724,407.4117,0.06064073,0,441.1713,2456.633,0,0,-1.29452e-13,4.263256e-14
tuned,2026-01-16 12:30:00,1106,12.5,27.61939,3053.806,74.89863,234.3853,195.2236,0,0,2137.664,2137.347,0,0,0,0,0,0,0,0,0,301.6797,693.0684,0.3465342,0.483982,0.3172331,0,250,0.3172331,2137.347,0,0,9.562608,0,195.2236,410.1532,410.0923,0.06086745,0,447.5498,2478.02,0,0,9.625634e-14,4.263256e-14
tuned,2026-01-16 12:45:00,1107,12.75,27.82308,3060.448,70.70851,236.8404,211.821,0,0,2142.313,2141.996,0,0,0,0,0,0,0,0,0,288.6537,620.7959,0.3103979,0.436415,0.3172331,0,250,0.3172331,2141.996,0,0,16.71066,2.184545,211.821,412.82,412.7589,0.06113026,0,453.5764,2527.265,0,0,6.833423e-14,4.263256e-14
tuned,2026-01-16 13:00:00,1108,13,28.08061,3108.562,65.35499,235.1164,221.433,0,0,2175.993,2175.676,0,0,0,0,0,0,0,0,0,293.6424,547.2875,0.2736438,0.390906,0.3172331,0,250,0.3172331,2175.676,0,0,4.499061,2.329905,221.433,421.6116,421.5501,0.06146579,0,464.4541,2566.277,0,0,7.838175e-14,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,28.41625,3081.954,58.64029,232.7426,219.1916,0,0,2157.368,2157.051,0,0,0,0,0,0,0,0,0,291.0164,474.4473,0.2372236,0.3446189,0.3172331,0,250,0.3172331,2157.051,0,0,1.888809,0,219.1916,421.0146,420.9527,0.06190866,0,463.7283,2553.764,0,0,1.232348e-14,4.263256e-14
tuned,2026-01-16 13:30:00,1110,13.5,28.6918,3085.504,63.41806,239.465,232.3618,0,0,2159.853,2159.535,0,0,0,0,0,0,0,0,0,313.2743,396.054,0.198027,0.2987525,0.3172331,0,250,0.3172331,2159.535,0,0,0,4.231471,232.3618,424.0075,423.9453,0.06227703,0,469.561,2589.885,0,0,6.095124e-14,4.263256e-14
tuned,2026-01-16 13:45:00,1111,13.75,28.84987,3085.901,59.76333,233.118,245.2333,0,0,2160.131,2159.814,0,0,0,0,0,0,0,0,0,291.7637,323.0507,0.1615254,0.2493894,0.3172331,0,250,0.3172331,2159.814,0,0,0,1.685519,245.2333,425.5146,425.4521,0.06249034,0,473.7595,2608.585,0,0,-1.091627e-13,4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,28.98007,3107.173,59.47984,234.1764,244.3176,0,1,2175.021,2174.704,595.4971,196.1395,791.6366,2,58.04822,233.5884,0,0,500,0,447.9999,0.2239999,0.2034203,0.3172331,0,250,0.3172331,1579.207,0,0,1.431623,0.5879703,244.3176,429.6599,311.9611,117.6989,0,556.3638,3063.485,0,0,-7.724377e-14,4.263256e-14
tuned,2026-01-16 14:15:00,1113,14.25,28.91816,3099.895,70.35198,232.2179,242.9621,0,1,2169.926,2169.609,595.0194,196.0438,791.0633,2,57.08219,233.9811,0,0,500,0,572.9293,0.2864647,0.2820989,0.3172331,0,250,0.3172331,1574.59,0,0,13.26979,0,242.9621,428.0776,310.6311,117.4465,0,554.6059,3073.223,0,-1.136868e-13,-1.384448e-13,4.263256e-14
tuned,2026-01-16 14:30:00,1114,14.5,29.04957,3091.383,69.797,233.117,259.2109,0,1,2163.968,2163.651,600.8714,197.6329,798.5043,2,65.41058,233.0937,0,0,500,0,697.8391,0.3489196,0.3607652,0.3172331,0,250,0.3172331,1562.78,0,0,4.386423,0.02333143,259.2109,428.1231,309.183,118.9402,0,558.0986,3077.149,0,2.842171e-14,4.912737e-14,4.263256e-14
tuned,2026-01-16 14:45:00,1115,14.75,29.00101,3088.283,58.51696,238.1411,257.935,1,1,2161.798,2161.481,600.8143,197.4181,798.2324,2,67.00473,231.2277,0,0,500,0,822.7293,0.4113646,0.4394191,0.3172331,0,250,0.3172331,1560.667,0,0,0,6.913433,257.935,427.2423,308.439,118.8033,556.8335,0,1125.593,0,0,-1.528777e-13,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,28.94915,3073.951,56.70769,236.2451,262.0012,1,1,2151.766,2151.449,608.5423,199.3499,807.8922,2,79.40458,228.4876,0,0,500,0,947.5998,0.4737999,0.5180606,0.3172331,0,250,0.3172331,1542.906,0,0,0,7.757461,262.0012,424.7806,304.5855,120.1951,555.6572,0,1124.696,0,2.842171e-14,1.2923e-13,4.263256e-14
tuned,2026-01-16 15:15:00,1117,15.25,29.10952,3082.004,78.50627,234.8976,269.8848,1,1,2157.403,2157.085,621.4418,203.1322,824.574,2,95.41415,229.1599,0,0,500,0,1072.451,0.5362253,0.5966897,0.3172331,0,250,0.3172331,1535.644,0,0,0,5.737736,269.8848,427.3817,304.2112,123.1705,560.8076,0,1131.513,0,2.842171e-14,9.792167e-14,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,29.16311,3085.788,105.0407,234.9387,265.7944,1,1,2160.051,2159.734,621.2694,202.8312,824.1006,2,97.30539,226.7953,0,0,500,0,1197.282,0.5986409,0.6753064,0.3172331,0,250,0.3172331,1538.465,0,0,7.73533,8.143453,265.7944,428.4067,305.1264,123.2804,560.6731,0,1148.737,0,-2.842171e-14,4.6807e-13,4.263256e-14
tuned,2026-01-16 15:45:00,1119,15.75,29.28319,3055.107,109.3745,232.0766,271.59,1,1,2138.575,2138.257,618.7861,201.9449,820.731,2,95.5532,225.1778,0,0,500,0,1322.093,0.6610467,0.7539108,0.3172331,0,250,0.3172331,1519.471,0,0,13.82132,6.898775,271.59,425.2612,302.1509,123.1103,558.1022,0,1151.947,0,-2.842171e-14,2.832179e-13,4.263256e-14
tuned,2026-01-16 16:00:00,1120,16,29.25097,3064.923,114.8805,233.6843,260.7717,1,1,2145.446,2145.129,241.1661,93.02182,334.1879,1,111.77,222.418,0,0,0,0,1321.885,0.6609426,0.8325028,0.3172331,0,250,0.3172331,1903.963,0,0,3.110529,11.26634,260.7717,426.3272,378.3414,47.98579,523.1818,0,1071.164,0,-2.842171e-14,-3.556044e-13,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,29.44891,3058.276,126.5062,231.7323,254.7047,1,1,2140.793,2140.476,254.0018,96.62979,350.6316,1,129.0082,221.6234,0,0,0,0,1321.677,0.6608385,0.8323717,0.3172331,0,250,0.3172331,1886.474,0,0,0,10.10886,254.7047,427.2511,376.4951,50.75601,523.9578,0,1065.353,0,-2.842171e-14,-2.620126e-14,4.263256e-14
tuned,2026-01-16 16:30:00,1122,16.5,29.49806,3040.037,152.2526,229.7026,241.9302,1,1,2128.026,2127.709,267.3165,100.3232,367.6398,1,147.3029,220.3369,0,0,0,0,1321.469,0.6607345,0.8322407,0.3172331,0,250,0.3172331,1860.392,0,0,4.949652,9.365671,241.9302,425.1619,371.6909,53.471,520.3498,0,1065.393,0,0,-2.653433e-14,4.263256e-14
tuned,2026-01-16 16:45:00,1123,16.75,29.67353,3045.889,179.1434,221.5944,238.1527,1,1,2132.122,2131.805,286.1013,105.496,391.5973,1,173.4337,218.1637,0,0,0,0,1321.261,0.6606305,0.8321097,0.3172331,0,250,0.3172331,1845.704,0,0,5.709791,3.430694,238.1527,427.6294,370.1838,57.44557,523.445,0,1062.657,0,-1.421085e-14,3.375078e-14,4.263256e-14
tuned,2026-01-16 17:00:00,1124,17,29.77056,3053.872,238.8746,222.2194,231.2366,1,1,2137.71,2137.393,311.9091,112.4265,424.3356,1,210.8146,213.521,0,0,0,0,1321.053,0.6605265,0.8319787,0.3172331,0,250,0.3172331,1825.484,0,0,28.05994,8.698443,231.2366,429.67,366.9139,62.75605,525.8179,0,1115.044,0,-1.421085e-14,-3.641532e-13,4.263256e-14
tuned,2026-01-16 17:15:00,1125,17.25,29.79088,3012.364,267.2481,216.8305,222.7167,1,1,2108.655,2108.338,340.3073,119.9989,460.3062,1,252.3999,207.9063,0,0,0,0,1320.845,0.6604225,0.8318477,0.3172331,0,250,0.3172331,1768.03,0,0,14.84821,8.924285,222.7167,424.0204,355.5257,68.49472,520.3097,0,1081.627,0,0,8.049117e-14,4.263256e-14
tuned,2026-01-16 17:30:00,1126,17.5,29.7178,2984.586,303.8427,213.1275,214.4252,0,0,2089.21,2088.893,0,0,0,0,0,0,0,0,0,500,1195.637,0.5978186,0.8317168,0.3172331,0,250,0.3172331,2088.893,0,0,1.208116,15.76211,214.4252,419.4324,419.3687,0.0636881,0,462.4169,2572.567,0,0,-5.928591e-14,4.263256e-14
tuned,2026-01-16 17:45:00,1127,17.75,29.70256,2969.172,353.7837,210.4502,201.6418,0,0,2078.42,2078.103,0,0,0,0,0,0,0,0,0,500,1070.449,0.5352244,0.7528752,0.3172331,0,250,0.3172331,2078.103,0,0,2.814057,61.41991,201.6418,417.1258,417.0621,0.06366667,0,457.5303,2627.22,0,0,3.266276e-13,4.263256e-14
tuned,2026-01-16 18:00:00,1128,18,29.78141,2987.301,410.9056,1.485999,197.8639,0,0,2091.111,2090.794,0,0,0,0,0,0,0,0,0,393.5776,971.886,0.485943,0.674046,0.3172331,0,250,0.3172331,2090.794,0,0,17.72459,1.089404,197.8639,420.4045,420.3407,0.06377769,0,460.12,2563.114,0,0,1.635359e-13,4.263256e-14
tuned,2026-01-16 18:15:00,1129,18.25,29.83236,2971.204,448.0097,2.740409,183.9085,0,0,2079.843,2079.526,0,0,0,0,0,0,0,0,0,434.271,863.1652,0.4315826,0.6119824,0.3172331,0,250,0.3172331,2079.526,0,0,15.93121,0.5478765,183.9085,418.6108,418.547,0.06384963,0,455.5623,2534.019,0,0,1.855183e-13,4.263256e-14
tuned,2026-01-16 18:30:00,1130,18.5,29.62662,2951.668,481.4723,3.92681,160.7411,0,0,2066.168,2065.85,0,0,0,0,0,0,0,0,0,488.0872,741.0076,0.3705038,0.5435225,0.3172331,0,250,0.3172331,2065.85,0,0,0,2.419833,160.7411,413.9727,413.9091,0.06356011,0,446.1149,2457.806,0,0,6.239453e-14,4.263256e-14
tuned,2026-01-16 18:45:00,1131,18.75,29.70292,2971.412,520.9987,3.385772,159.2839,0,0,2079.988,2079.671,0,0,0,0,0,0,0,0,0,500,615.8909,0.3079455,0.4666016,0.3172331,0,250,0.3172331,2079.671,0,0,20.99867,3.385772,159.2839,417.4437,417.3801,0.06366717,0,449.3476,2513.475,0,0,-6.233902e-14,4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,29.60716,2935.679,553.1962,5.69192,152.1816,0,0,2054.975,2054.658,0,0,0,0,0,0,0,0,0,500,490.7939,0.245397,0.3878175,0.3172331,0,250,0.3172331,2054.658,0,0,53.19622,5.69192,152.1816,411.5537,411.4902,0.06353286,0,441.9679,2532.406,0,0,9.75886e-14,4.263256e-14
tuned,2026-01-16 19:15:00,1133,19.25,29.63695,2930.741,570.8818,3.625318,132.9911,0,0,2051.519,2051.202,0,0,0,0,0,0,0,0,0,500,365.7167,0.1828583,0.3090458,0.3172331,0,250,0.3172331,2051.202,0,0,70.88178,3.625318,132.9911,411.1314,411.0678,0.06357459,0,437.7197,2535.983,0,0,-4.923839e-14,4.263256e-14
tuned,2026-01-16 19:30:00,1134,19.5,29.46009,2888.282,597.7871,4.624203,115.3402,0,0,2021.798,2021.48,0,0,0,0,0,0,0,0,0,500,240.6591,0.1203296,0.2302864,0.3172331,0,250,0.3172331,2021.48,0,0,97.78709,4.624203,115.3402,403.6015,403.5382,0.06332768,0,426.563,2522.756,0,0,2.287059e-14,4.263256e-14
tuned,2026-01-16 19:45:00,1135,19.75,29.45009,2868.649,591.8916,4.669204,117.1835,0,0,2008.054,2007.737,326.1662,93.96286,420.1291,1,418.8606,1.268485,0,0,0,162.4849,200,0.1,0.1515395,0.3172331,0,250,0.3172331,1681.571,0,0,10.54602,3.400719,117.1835,400.77,335.61,65.15998,0,452.9605,2515.341,0,0,9.992007e-15,4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,29.24458,2868.396,581.094,4.4497,106.8472,0,0,2007.877,2007.56,452.8802,130.4682,583.3485,2,581.4493,1.773248,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1554.679,0,0,0,2.676452,106.8472,398.9347,308.8912,90.04347,0,460.5884,2537.853,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-16 20:15:00,1137,20.25,29.1536,2830.651,555.0781,4.149113,93.25668,0,0,1981.455,1981.138,419.5971,120.72,540.317,2,540.0521,0.1389592,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1561.541,0,0,15.02594,4.010153,93.25668,392.9039,309.6389,83.26504,0,448.8507,2501.516,0,-9.947598e-14,0,4.263256e-14
tuned,2026-01-16 20:30:00,1138,20.5,28.99977,2799.732,488.9982,4.053405,77.63078,0,0,1959.813,1959.495,390.4805,112.3924,502.8729,2,502.1533,0.593695,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1569.015,0,0,0,3.45971,77.63078,387.3129,310.0805,77.23238,0,437.8148,2413.949,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-16 20:45:00,1139,20.75,28.84156,2784.596,434.4678,4.991237,72.7133,0,0,1949.217,1948.9,354.6818,102.1407,456.8225,1,455.6653,1.031277,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1594.218,0,0,0,3.959961,72.7133,383.8984,313.9814,69.91709,0,430.4429,2374.267,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-16 21:00:00,1140,21,28.64121,2806.202,384.8796,2.93902,65.72807,0,0,1964.342,1964.024,308.7171,88.90115,397.6183,1,396.6203,0.8720871,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1655.307,0,0,0,2.066933,65.72807,385.2053,324.604,60.60132,0,426.3943,2348.734,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-16 21:15:00,1141,21.25,28.49,2753.585,338.0312,0,65.37106,0,0,1927.509,1927.192,275.497,79.33197,354.829,1,353.951,0.7519998,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.695,0,0,0,0,65.37106,376.7536,322.8426,53.91103,0,414.9521,2282.236,0,0,0,4.263256e-14
tuned,2026-01-16 21:30:00,1142,21.5,28.12758,2733.036,294.233,0,57.88074,0,0,1913.125,1912.808,237.5676,68.4798,306.0474,1,304.6149,1.306589,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.24,0,0,0,0,57.88074,371.0507,324.913,46.13778,0,404.6187,2225.403,0,0,0,4.263256e-14
tuned,2026-01-16 21:45:00,1143,21.75,28.10415,2749.738,240.6648,0,52.1539,0,0,1924.816,1924.499,202.9629,58.59677,261.5597,1,259.4529,1.980814,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1721.536,0,0,0,0,52.1539,373.1317,333.7252,39.4065,0,402.4322,2213.377,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-16 22:00:00,1144,22,28.08592,2692.814,210.487,0.3102202,40.95063,0,0,1884.97,1884.652,178.8674,51.53307,230.4005,1,229.5369,0.7376112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1705.785,0,0,0,0,40.95063,365.2654,330.5433,34.72201,0,390.0117,2145.065,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-16 22:15:00,1145,22.25,27.87969,2734.955,167.1041,0.5109887,29.35988,0,0,1914.468,1914.151,145.7042,41.93706,187.6412,1,187.3041,0.2112049,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.447,0,0,0,0.2997838,29.35988,369.3579,341.186,28.17187,0,388.7875,2138.848,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-16 22:30:00,1146,22.5,27.54958,2730.279,150.5785,2.199329,32.52298,0,0,1911.195,1910.878,124.2498,35.77825,160.028,1,159.569,0.3331067,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1786.628,0,0,0,1.866223,32.52298,366.1612,342.2957,23.86549,0,384.305,2116.897,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 22:45:00,1147,22.75,27.31511,2765.685,144.7006,0,30.17343,0,0,1935.979,1935.662,116.4064,33.59362,150,1,136.5775,1.00726,0,0,12.41526,0,203.0723,0.1015362,0.1259371,0.3172331,0,250,0.3172331,1819.256,0,0,8.12316,0,30.17343,369.0857,346.8329,22.25283,0,386.1789,2137.997,0,-1.421085e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-16 23:00:00,1148,23,27.28739,2729.233,126.8747,0,39.27282,0,0,1910.463,1910.146,0,0,0,0,0,0,0,0,0,12.16146,200,0.1,0.1278717,0.3172331,0,250,0.3172331,1910.146,0,0,114.7132,0,39.27282,364.0095,363.9491,0.06044391,0,371.4319,2240.756,0,0,-2.775558e-16,4.263256e-14
tuned,2026-01-16 23:15:00,1149,23.25,27.21477,2737.984,114.0074,0.9106648,36.62727,0,0,1916.589,1916.272,116.482,33.51798,150,1,114.9658,0.09106099,0,0,34.94314,0,208.7043,0.1043522,0.1259371,0.3172331,0,250,0.3172331,1799.79,0,0,0,0.8196038,36.62727,364.6218,342.4013,22.22049,0,382.8874,2107.295,0,7.105427e-15,1.065814e-14,4.263256e-14
tuned,2026-01-16 23:30:00,1150,23.5,27.02005,2712.358,126.6151,2.046107,25.23663,1,1,1898.651,1898.333,473.0209,136.2487,609.2696,2,107.6219,1.647735,0,0,500,0,333.6714,0.1668357,0.131418,0.3172331,0,250,0.3172331,1425.313,0,0,18.99326,0.3983726,25.23663,359.7432,270.0584,89.68484,411.0888,0,855.6282,0,2.842171e-14,5.967449e-15,4.263256e-14
tuned,2026-01-16 23:45:00,1151,23.75,26.98174,2711.706,111.5978,2.115636,19.6488,1,1,1898.194,1897.877,463.2184,133.2599,596.4783,2,96.42046,0.05781591,0,0,500,0,458.6189,0.2293095,0.210108,0.3172331,0,250,0.3172331,1434.659,0,0,15.17738,2.05782,19.6488,359.3698,271.6123,87.75747,408.5921,0,846.9149,0,0,-4.710121e-14,4.263256e-14
tuned,2026-01-17 00:00:00,1152,0,26.69039,2688.547,92.27002,2.944596,24.6338,1,1,1881.983,1881.665,464.3108,133.816,598.1268,2,95.79396,2.332791,0,0,500,0,583.5467,0.2917734,0.2887856,0.3172331,0,250,0.3172331,1417.355,0,0,0,0.6118045,24.6338,354.1517,266.718,87.43377,405.1695,0,811.3944,0,2.842171e-14,-1.999512e-13,4.263256e-14
tuned,2026-01-17 00:15:00,1153,0.25,26.45822,2671.943,76.24968,0,18.62759,1,1,1870.36,1870.043,450.8619,129.7337,580.5956,2,80.2706,0.3249647,0,0,500,0,708.4549,0.3542274,0.3674508,0.3172331,0,250,0.3172331,1419.181,0,0,0,0,18.62759,350.2812,265.7843,84.49687,399.0066,0,798.0131,0,-5.684342e-14,9.936496e-14,4.263256e-14
tuned,2026-01-17 00:30:00,1154,0.5,26.37057,2634.895,69.61266,0,19.84796,1,1,1844.426,1844.109,447.0534,128.6035,575.6569,2,75.65687,0,0,0,500,0,833.3433,0.4166717,0.4461036,0.3172331,0,250,0.3172331,1397.056,0,0,0,0,19.84796,344.8017,261.1692,83.63259,393.4831,0,786.9662,0,-8.526513e-14,-4.085621e-14,4.263256e-14
tuned,2026-01-17 00:45:00,1155,0.75,26.21041,2580.752,75.2181,0,19.40889,1,1,1806.527,1806.209,449.077,129.2017,578.2788,2,78.12759,0.1511842,0,0,500,0,958.2121,0.4791061,0.5247441,0.3172331,0,250,0.3172331,1357.132,0,0,0,0,19.40889,336.608,252.8729,83.73513,385.6911,0,771.3822,0,0,-5.551115e-16,4.263256e-14
tuned,2026-01-17 01:00:00,1156,1,25.98951,2597.525,67.46843,2.327567,26.18232,1,1,1818.268,1817.95,452.7827,130.2902,583.0729,2,82.7108,0.3620976,0,0,500,0,1083.061,0.5415307,0.6033721,0.3172331,0,250,0.3172331,1365.168,0,0,0,1.965469,26.18232,337.2687,253.2236,84.04507,388.3703,0,780.1311,0,2.842171e-14,3.063105e-13,4.263256e-14
tuned,2026-01-17 01:15:00,1157,1.25,25.52356,2663.259,79.93231,4.792456,21.00745,1,1,1864.282,1863.964,462.9248,133.3004,596.2252,2,94.99111,1.234069,0,0,500,0,1207.891,0.6039454,0.6819878,0.3172331,0,250,0.3172331,1401.04,0,0,0,3.558386,21.00745,342.5472,257.4301,85.1171,394.5904,0,795.3191,0,2.842171e-14,2.0417e-13,4.263256e-14
tuned,2026-01-17 01:30:00,1158,1.5,25.48069,2658.067,71.59062,1.492783,20.17034,1,1,1860.647,1860.33,461.0805,132.7891,593.8696,2,92.45452,1.415092,0,0,500,0,1332.701,0.6663503,0.7605911,0.3172331,0,250,0.3172331,1399.249,0,0,0,0.07769139,20.17034,341.5833,256.8785,84.70483,393.3706,0,786.8751,0,0,7.482903e-14,4.263256e-14
tuned,2026-01-17 01:45:00,1159,1.75,25.39615,2649.587,59.71088,2.003661,12.03621,1,1,1854.711,1854.394,116.4252,33.57481,150,1,89.25487,0.7793946,0,0,59.96574,0,1347.482,0.6737411,0.8391821,0.3172331,0,250,0.3172331,1737.969,0,0,0,1.224266,12.03621,339.9134,318.518,21.39541,354.2986,0,710.7092,0,-7.105427e-15,2.774447e-13,4.263256e-14
tuned,2026-01-17 02:00:00,1160,2,25.0477,2663.883,57.80443,2.948536,13.86335,1,1,1864.718,1864.401,116.4806,33.51939,150,1,75.19765,0.1081754,0,0,74.69418,0,1365.944,0.6829719,0.8484899,0.3172331,0,250,0.3172331,1747.92,0,0,0,2.840361,13.86335,339.3634,318.1071,21.25625,354.1496,0,713.1987,0,0,5.77316e-15,4.263256e-14
tuned,2026-01-17 02:15:00,1161,2.25,25.01317,2652.574,67.53241,0,19.52861,1,1,1856.802,1856.484,116.4854,33.51456,150,1,68.34487,0.04961824,0,0,81.60552,0,1386.13,0.693065,0.8601147,0.3172331,0,250,0.3172331,1739.999,0,0,0,0,19.52861,337.6892,316.4468,21.24244,353.5129,0,707.0259,0,0,2.059464e-13,4.263256e-14
tuned,2026-01-17 02:30:00,1162,2.5,24.90389,2647.382,67.45892,0,18.89485,1,1,1853.167,1852.85,116.391,33.60902,150,1,72.34612,1.193722,0,0,76.46015,0,1405.027,0.7025135,0.8728258,0.3172331,0,250,0.3172331,1736.459,0,0,0,0,18.89485,33.35701,31.25626,2.100748,68.29411,0,136.5882,0,-1.421085e-14,3.419487e-13,4.263256e-14
tuned,2026-01-17 02:45:00,1163,2.75,24.83956,2627.553,76.43329,2.673914,18.04237,1,1,1839.287,1838.97,116.2873,33.71275,150,1,82.06362,2.450107,0,0,65.48627,0,1421.177,0.7105886,0.8847248,0.3172331,0,250,0.3172331,1722.682,0,0,0,0.2238078,18.04237,33.10716,31.00828,2.098881,67.99097,0,136.368,0,-7.105427e-15,3.518297e-13,4.263256e-14
tuned,2026-01-17 03:00:00,1164,3,24.86856,2619.543,83.64558,0,16.94182,1,1,1833.68,1833.363,116.411,33.589,150,1,98.95661,0.9512988,0,0,50.09209,0,1433.477,0.7167383,0.8948945,0.3172331,0,250,0.3172331,1716.952,0,0,0,0,16.94182,33.00624,30.90514,2.101108,67.56639,0,135.1328,0,-7.105427e-15,2.156053e-13,4.263256e-14
tuned,2026-01-17 03:15:00,1165,3.25,24.68431,2657.376,106.9772,2.448375,21.09467,1,1,1860.163,1859.846,116.4469,33.55313,150,1,90.04546,0.5168295,0,0,59.43771,0,1448.11,0.7240552,0.9026392,0.3172331,0,250,0.3172331,1743.399,0,0,16.93171,1.931545,21.09467,33.48293,31.38118,2.101754,68.74564,0,170.0304,0,-7.105427e-15,2.883249e-13,4.263256e-14
tuned,2026-01-17 03:30:00,1166,3.5,24.6985,2646.564,124.7637,1.843982,17.62843,1,1,1852.594,1852.277,116.3014,33.69862,150,1,93.42011,2.279019,0,0,54.30087,0,1461.458,0.7307288,0.9118539,0.3172331,0,250,0.3172331,1735.976,0,0,31.3436,0,17.62843,33.3467,31.24757,2.099135,68.13214,0,190.332,0,-1.421085e-14,-2.817746e-13,4.263256e-14
tuned,2026-01-17 03:45:00,1167,3.75,24.71579,2661.674,125.2594,0.5029098,11.35985,1,1,1863.172,1862.855,116.3,33.69996,150,1,110.5747,2.295287,0,0,37.12997,0,1470.51,0.735255,0.9202584,0.3172331,0,250,0.3172331,1746.555,0,0,14.68462,0,11.35985,33.53709,31.43798,2.099111,67.1917,0,159.7144,0,0,3.78253e-13,4.263256e-14
tuned,2026-01-17 04:00:00,1168,4,24.75051,2662.347,138.3107,0,2.030873,1,1,1863.643,1863.326,116.3498,33.65021,150,1,115.9632,1.692713,0,0,32.34414,0,1478.365,0.7391823,0.9259586,0.3172331,0,250,0.3172331,1746.976,0,0,22.34751,0,2.030873,33.54557,31.44557,2.100006,65.46319,0,169.4759,0,0,-2.648992e-13,4.263256e-14
tuned,2026-01-17 04:15:00,1169,4.25,24.90638,2653.146,148.9374,1.70124,2.525781,1,1,1857.202,1856.885,116.3512,33.64882,150,1,139.8732,1.675858,0,0,8.450986,0,1480.245,0.7401223,0.9309045,0.3172331,0,250,0.3172331,1740.534,0,0,9.064245,0.02538196,2.525781,33.42964,31.32961,2.100031,65.4368,0,146.5532,0,-1.421085e-14,-4.413137e-13,4.263256e-14
tuned,2026-01-17 04:30:00,1170,4.5,24.94123,2672.607,159.261,0,0,1,1,1870.825,1870.508,131.5736,37.91013,169.4838,1,168.9153,0.5684904,0,0,0,0,1480.012,0.7400058,0.9320883,0.3172331,0,250,0.3172331,1738.934,0,0,0,0,0,33.67485,31.30082,2.374036,69.21095,0,138.4219,0,-1.421085e-14,2.34146e-13,4.263256e-14
tuned,2026-01-17 04:45:00,1171,4.75,24.82557,2700.722,200.5927,0,9.212163,1,1,1890.506,1890.188,147.6959,42.55172,190.2476,1,189.6441,0.6034692,0,0,0,0,1479.779,0.7398893,0.9319416,0.3172331,0,250,0.3172331,1742.493,0,0,10.94856,0,9.212163,34.0291,31.36487,2.664236,75.5857,0,170.0577,0,-4.263256e-14,2.680078e-13,4.263256e-14
tuned,2026-01-17 05:00:00,1172,5,25.02739,2680.228,221.9015,0,5.991083,1,1,1876.159,1875.842,171.6799,49.4046,221.0845,1,220.9194,0.165165,0,0,0,0,1479.546,0.7397728,0.9317949,0.3172331,0,250,0.3172331,1704.162,0,0,0.9820851,0,5.991083,341.3069,310.0175,31.28935,360.512,0,722.7181,0,-2.842171e-14,3.901324e-13,4.263256e-14
tuned,2026-01-17 05:15:00,1173,5.25,24.85764,2699.547,311.1826,0,8.095885,1,1,1889.683,1889.365,211.5864,60.89455,272.4809,1,272.2208,0.260104,0,0,0,0,1479.313,0.7396564,0.9316482,0.3172331,0,250,0.3172331,1677.779,0,0,38.96178,0,8.095885,34.01429,30.20002,3.814265,92.56237,0,252.3338,0,-1.421085e-14,-3.069767e-13,4.263256e-14
tuned,2026-01-17 05:30:00,1174,5.5,24.78362,2726.25,356.729,0,13.8803,1,1,1908.375,1908.057,263.6088,76.02179,339.6306,1,337.8467,1.783852,0,0,0,0,1479.08,0.7395399,0.9315015,0.3172331,0,250,0.3172331,1644.449,0,0,18.88231,0,13.8803,34.35074,29.60008,4.750668,108.1347,0,248.8414,0,-5.684342e-14,-2.331468e-15,4.263256e-14
tuned,2026-01-17 05:45:00,1175,5.75,24.65506,2725.808,411.1517,0,12.33427,1,1,1908.065,1907.748,311.8426,89.72605,401.5687,1,401.3946,0.1741049,0,0,0,0,1478.847,0.7394235,0.9313549,0.3172331,0,250,0.3172331,1595.906,0,0,9.757094,0,12.33427,34.34518,28.7263,5.618878,120.6796,0,258.1902,0,-2.842171e-14,3.976819e-13,4.263256e-14
tuned,2026-01-17 06:00:00,1176,6,24.65012,2732.418,472.1148,0,17.77323,1,0,1912.693,1912.375,0,0,0,0,0,0,0,0,0,476.4934,1359.491,0.6797454,0.9312083,0.3172331,0,250,0.3172331,1912.375,0,0,0,0,17.77323,34.42847,34.42276,0.005710195,37.6318,0,75.2636,0,0,-1.265654e-13,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,24.80908,2741.742,525.8858,0,21.46798,1,0,1919.219,1918.902,0,0,0,0,0,0,0,0,0,500,1234.277,0.6171384,0.8560515,0.3172331,0,250,0.3172331,1918.902,0,0,25.88577,0,21.46798,34.54595,34.54024,0.005710195,38.42866,0,121.5103,0,0,-1.809664e-13,4.263256e-14
tuned,2026-01-17 06:30:00,1178,6.5,25.00349,2755.855,551.4813,0,23.49806,0,0,1929.099,1928.781,0,0,0,0,0,0,0,0,0,500,1109.083,0.5545413,0.777206,0.3172331,0,250,0.3172331,1928.781,0,0,51.48125,0,23.49806,350.7697,350.712,0.05768277,0,354.9847,2041.221,0,0,-2.451372e-13,4.263256e-14
tuned,2026-01-17 06:45:00,1179,6.75,25.09634,2740.739,608.5092,1.024046,22.97271,0,0,1918.518,1918.2,0,0,0,0,0,0,0,0,0,500,983.908,0.491954,0.698373,0.3172331,0,250,0.3172331,1918.2,0,0,108.5092,1.024046,22.97271,349.4948,349.437,0.05779009,0,353.6219,2133.865,0,0,-1.214584e-13,4.263256e-14
tuned,2026-01-17 07:00:00,1180,7,25.05808,2744.557,609.6084,3.480187,18.736,0,0,1921.19,1920.872,0,0,0,0,0,0,0,0,0,500,858.7531,0.4293765,0.6195524,0.3172331,0,250,0.3172331,1920.872,0,0,109.6084,3.480187,18.736,349.7134,349.6557,0.05774582,0,353.0662,2136.942,0,0,-1.213474e-13,4.263256e-14
tuned,2026-01-17 07:15:00,1181,7.25,25.03732,2770.538,589.7211,2.372794,8.941761,0,0,1939.377,1939.059,0,0,0,0,0,0,0,0,0,500,733.6179,0.3668089,0.5407442,0.3172331,0,250,0.3172331,1939.059,0,0,89.72112,2.372794,8.941761,352.8773,352.8196,0.05772182,0,354.4466,2108.318,0,0,-2.4869e-13,4.263256e-14
tuned,2026-01-17 07:30:00,1182,7.5,25.01998,2768.769,556.7345,3.277399,11.34998,0,0,1938.138,1937.821,0,0,0,0,0,0,0,0,0,500,608.5024,0.3042512,0.4619484,0.3172331,0,250,0.3172331,1937.821,0,0,56.73447,3.277399,11.34998,352.5297,352.472,0.0577018,0,354.5364,2053.471,0,0,-2.001177e-13,4.263256e-14
tuned,2026-01-17 07:45:00,1183,7.75,25.21457,2784.935,519.625,0.6896864,22.51766,0,0,1949.455,1949.137,0,0,0,0,0,0,0,0,0,500,483.4066,0.2417033,0.383165,0.3172331,0,250,0.3172331,1949.137,0,0,19.62504,0.6896864,22.51766,355.9739,355.916,0.05792733,0,360.0278,2015.196,0,0,-4.646283e-14,4.263256e-14
tuned,2026-01-17 08:00:00,1184,8,25.1737,2801.262,477.176,109.5762,17.6746,0,0,1960.884,1960.566,119.8307,52.82725,172.6579,1,0,172.6579,0,0,0,500,358.3305,0.1791653,0.3043941,0.3172331,0,250,0.3172331,1840.736,0,0,11.39223,0,17.6746,357.7672,335.846,21.92123,0,391.898,2175.091,0,-7.105427e-15,-6.106227e-15,4.263256e-14
tuned,2026-01-17 08:15:00,1185,8.25,25.37262,2802.163,413.0966,109.9003,24.11414,0,0,1961.514,1961.197,0,0,0,0,0,0,0,0,0,500,233.2741,0.116637,0.2256355,0.3172331,0,250,0.3172331,1961.197,0,0,8.856108,14.14075,24.11414,359.3167,359.2585,0.05811181,0,363.6759,2039.887,0,0,9.992007e-15,4.263256e-14
tuned,2026-01-17 08:30:00,1186,8.5,25.46056,2825.931,365.9809,111.6131,31.25763,0,0,1978.151,1977.834,305.6785,110.726,416.4044,1,202.0201,214.3843,0,0,0,132.9495,200,0.1,0.1468893,0.3172331,0,250,0.3172331,1672.156,0,0,31.01129,0,31.25763,363.0077,306.8548,56.15282,0,423.3169,2381.737,0,2.842171e-14,3.053113e-16,4.263256e-14
tuned,2026-01-17 08:45:00,1187,8.75,25.58212,2873.721,311.6429,111.8718,39.64209,0,0,2011.604,2011.287,357.5247,125.866,483.3907,1,266.7592,216.5056,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.763,0,0,44.88371,0,39.64209,370.0546,304.226,65.82857,0,437.3846,2483.04,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-17 09:00:00,1188,9,25.88397,2869.677,247.9173,114.3705,48.1837,0,1,2008.774,2008.456,707.8307,227.0896,934.9204,2,214.1698,220.7506,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1300.626,0,0,33.74745,0,48.1837,371.8049,240.7334,131.0715,0,476.7414,2680.292,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-17 09:15:00,1189,9.25,25.93055,2873.602,186.4483,114.4189,57.70361,0,1,2011.521,2011.204,660.173,213.2824,873.4555,2,153.6223,219.8331,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1351.031,0,0,32.82597,0,57.70361,372.6669,250.3004,122.3665,0,474.2734,2665.128,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-17 09:30:00,1190,9.5,26.2614,2889.902,161.7407,114.5749,58.84908,1,1,2022.931,2022.614,636.6407,207.0906,843.7312,2,118.4645,225.2667,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1385.973,0,0,43.27618,0,58.84908,377.3249,258.517,118.8078,476.5843,0,1027.82,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-17 09:45:00,1191,9.75,26.19473,2883.455,133.4152,119.9735,75.18503,1,1,2018.418,2018.101,621.8969,202.7731,824.67,2,100.119,224.551,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1396.204,0,0,33.29619,0,75.18503,375.9688,260.0696,115.8992,476.8474,0,1011.131,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,26.21127,2894.583,116.5939,118.4423,88.08197,1,1,2026.208,2025.891,607.1133,198.893,806.0063,2,77.94999,228.0563,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1418.777,0,0,38.64387,0,88.08197,377.5477,264.3639,113.1838,479.6694,0,1025.999,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-17 10:15:00,1193,10.25,26.1353,2887.394,108.058,122.2737,97.9694,1,1,2021.176,2020.859,602.0039,197.4512,799.4552,2,71.13516,228.32,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1418.855,0,0,36.92287,0,97.9694,376.0245,263.9672,112.0573,479.6449,0,1022.982,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-17 10:30:00,1194,10.5,26.17373,2876.234,98.22443,118.938,103.5444,0,1,2013.364,2013.046,604.603,198.1767,802.7797,2,74.66805,228.1117,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1408.443,0,0,23.55638,0,103.5444,374.866,262.2365,112.6294,0,479.6921,2678.941,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-17 10:45:00,1195,10.75,26.38906,2917.817,86.10802,117.2135,112.462,0,1,2042.472,2042.155,605.3991,198.3953,803.7943,2,75.78131,228.013,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1436.756,0,0,10.32671,0,112.462,381.9701,268.6929,113.2772,0,488.1201,2702.474,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-17 11:00:00,1196,11,26.62531,2964.537,71.34296,119.1455,109.8275,0,0,2075.176,2074.859,0,0,0,0,0,0,0,0,0,289.6953,1126.585,0.5632924,0.7551171,0.3172331,0,250,0.3172331,2074.859,0,0,10.36931,0,109.8275,389.9815,389.9219,0.05961665,0,410.5615,2275.975,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-17 11:15:00,1197,11.25,26.80543,3023.76,88.00678,117.2605,116.6565,0,0,2116.632,2116.315,0,0,0,0,0,0,0,0,0,300.5202,1051.277,0.5256387,0.709394,0.3172331,0,250,0.3172331,2116.315,0,0,20.49801,0,116.6565,399.2589,399.199,0.05983947,0,421.2038,2351.98,0,0,5.850875e-14,4.263256e-14
tuned,2026-01-17 11:30:00,1198,11.5,26.98052,3032.044,90.49749,117.3349,119.545,0,0,2122.431,2122.113,0,0,0,0,0,0,0,0,0,297.711,976.6842,0.4883421,0.661974,0.3172331,0,250,0.3172331,2122.113,0,0,23.64931,0,119.545,401.8125,401.7524,0.06005765,0,424.3843,2374.909,0,0,-2.49023e-13,4.263256e-14
tuned,2026-01-17 11:45:00,1199,11.75,26.96794,3064.724,92.94124,110.554,132.8282,0,0,2145.307,2144.989,0,0,0,0,0,0,0,0,0,290.5284,903.8984,0.4519492,0.6150037,0.3172331,0,250,0.3172331,2144.989,0,0,35.10571,0,132.8282,406.0369,405.9768,0.06004192,0,431.1169,2431.7,0,0,6.77236e-15,4.263256e-14
tuned,2026-01-17 12:00:00,1200,12,26.93717,3065.276,80.28417,112.1139,139.5917,0,0,2145.693,2145.376,0,0,0,0,0,0,0,0,0,300.6049,828.6049,0.4143024,0.5691716,0.3172331,0,250,0.3172331,2145.376,0,0,14.77404,0,139.5917,405.85,405.79,0.06000348,0,432.1933,2402.548,0,0,-1.308953e-13,4.263256e-14
tuned,2026-01-17 12:15:00,1201,12.25,27.11979,3057.411,86.16795,113.275,152.04,0,0,2140.187,2139.87,0,0,0,0,0,0,0,0,0,302.2246,752.9183,0.3764591,0.5217603,0.3172331,0,250,0.3172331,2139.87,0,0,19.9124,0,152.04,406.3526,406.2924,0.06023234,0,435.1599,2427.728,0,0,1.533218e-13,4.263256e-14
tuned,2026-01-17 12:30:00,1202,12.5,27.43568,3081.98,72.06459,121.8739,174.8367,0,0,2157.386,2157.069,0,0,0,0,0,0,0,0,0,306.0496,676.2873,0.3381437,0.4741016,0.3172331,0,250,0.3172331,2157.069,0,0,1.605141,0,174.8367,412.3385,412.2779,0.06063237,0,445.6942,2454.087,0,0,-7.238654e-14,4.263256e-14
tuned,2026-01-17 12:45:00,1203,12.75,27.52394,3082.781,64.69502,121.8515,184.577,0,0,2157.947,2157.629,0,0,0,0,0,0,0,0,0,298.9641,601.4398,0.3007199,0.4258482,0.3172331,0,250,0.3172331,2157.629,0,0,1.796165,0,184.577,413.2124,413.1516,0.06074508,0,448.4952,2469.822,0,0,4.907186e-14,4.263256e-14
tuned,2026-01-17 13:00:00,1204,13,27.49232,3103.425,84.71581,120.9458,196.6062,0,0,2172.397,2172.08,0,0,0,0,0,0,0,0,0,297.3859,526.9987,0.2634993,0.3787179,0.3172331,0,250,0.3172331,2172.08,0,0,21.60084,0,196.6062,415.7026,415.6419,0.06070465,0,453.2638,2530.212,0,0,6.616929e-14,4.263256e-14
tuned,2026-01-17 13:15:00,1205,13.25,27.42513,3111.926,104.1849,120.8456,200.2881,0,0,2178.348,2178.031,0,0,0,0,0,0,0,0,0,291.3702,454.0732,0.2270366,0.3318434,0.3172331,0,250,0.3172331,2178.031,0,0,46.49925,0,200.2881,416.2526,416.192,0.06061892,0,454.4643,2579.765,0,0,1.050271e-13,4.263256e-14
tuned,2026-01-17 13:30:00,1206,13.5,27.46755,3090.791,105.0109,117.4548,216.5786,1,0,2163.553,2163.236,0,0,0,0,0,0,0,0,0,307.903,377.026,0.188513,0.2859232,0.3172331,0,250,0.3172331,2163.236,0,0,34.95064,0,216.5786,413.7945,413.7338,0.06067301,455.156,0,970.6018,0,0,1.001421e-13,4.263256e-14
tuned,2026-01-17 13:45:00,1207,13.75,27.80028,3070.424,75.19055,118.891,224.2945,1,0,2149.297,2148.98,0,0,0,0,0,0,0,0,0,292.5985,303.817,0.1519085,0.2374077,0.3172331,0,250,0.3172331,2148.98,0,0,15.21894,0,224.2945,413.9657,413.9046,0.06110073,457.1049,0,940.4625,0,0,-2.484124e-14,4.263256e-14
tuned,2026-01-17 14:00:00,1208,14,27.8922,3054.473,82.02159,120.1547,226.99,1,1,2138.131,2137.814,596.4429,196.4771,792.92,2,58.7148,234.2052,0,0,500,0,428.7692,0.2143846,0.1913091,0.3172331,0,250,0.3172331,1541.371,0,0,23.30679,0,226.99,412.6186,297.4553,115.1634,537.7372,0,1115.679,0,2.842171e-14,2.309264e-14,4.263256e-14
tuned,2026-01-17 14:15:00,1209,14.25,27.87075,3048.501,69.04055,121.9168,226.0907,1,1,2133.951,2133.633,599.9681,197.3978,797.3659,2,64.0401,233.3258,0,0,500,0,553.7017,0.2768508,0.2699897,0.3172331,0,250,0.3172331,1533.665,0,0,5.000455,0,226.0907,411.6244,295.8335,115.7909,536.8426,0,1082.311,0,0,-1.042499e-13,4.263256e-14
tuned,2026-01-17 14:30:00,1210,14.5,27.90067,3076.044,80.16069,118.2882,234.4758,1,1,2153.231,2152.914,602.7547,198.2139,800.9686,2,67.50575,233.4628,0,0,500,0,678.6145,0.3393073,0.3486578,0.3172331,0,250,0.3172331,1550.159,0,0,12.65493,0,234.4758,415.6073,299.205,116.4023,542.6764,0,1107.183,0,8.526513e-14,2.445266e-13,4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,27.94131,3073.98,97.2677,119.1495,240.8014,1,1,2151.786,2151.469,600.059,197.6439,797.7029,2,62.30733,235.3956,0,0,500,0,803.5077,0.4017538,0.4273136,0.3172331,0,250,0.3172331,1551.41,0,0,34.96036,0,240.8014,415.6871,299.705,115.9821,543.8675,0,1148.042,0,0,-2.036704e-13,4.263256e-14
tuned,2026-01-17 15:00:00,1212,15,28.073,3103.419,93.37178,116.8361,251.4609,1,1,2172.393,2172.076,602.0624,197.9734,800.0357,2,66.96251,233.0732,0,0,500,0,928.3812,0.4641906,0.505957,0.3172331,0,250,0.3172331,1570.014,0,0,26.40927,0,251.4609,420.8458,304.1501,116.6957,550.8376,0,1147.231,0,0,-7.338574e-14,4.263256e-14
tuned,2026-01-17 15:15:00,1213,15.25,28.07614,3105.476,74.35864,118.7538,240.5175,1,1,2173.833,2173.516,616.6973,202.1366,818.8339,2,86.20067,232.6332,0,0,500,0,1053.235,0.5266175,0.584588,0.3172331,0,250,0.3172331,1556.819,0,0,0,0,240.5175,421.1529,301.6141,119.5388,550.3479,0,1100.696,0,-5.684342e-14,-1.147971e-13,4.263256e-14
tuned,2026-01-17 15:30:00,1214,15.5,28.04262,3088.75,80.8907,118.0468,237.7668,1,1,2162.125,2161.808,627.9935,205.274,833.2675,2,101.6898,231.5777,0,0,500,0,1178.069,0.5890346,0.6632067,0.3172331,0,250,0.3172331,1533.814,0,0,0,0,237.7668,418.5856,296.9451,121.6404,548.2505,0,1096.501,0,-2.842171e-14,4.340972e-13,4.263256e-14
tuned,2026-01-17 15:45:00,1215,15.75,28.09368,3057.785,81.27214,112.8026,232.4971,1,1,2140.45,2140.133,627.6537,204.9305,832.5842,2,103.3176,229.2665,0,0,500,0,1302.884,0.6514419,0.7418129,0.3172331,0,250,0.3172331,1512.479,0,0,0,0,232.4971,414.8403,293.1334,121.707,543.1241,0,1086.248,0,2.842171e-14,2.093881e-13,4.263256e-14
tuned,2026-01-17 16:00:00,1216,16,28.22173,3005.941,98.61542,115.0078,237.0005,1,1,2104.159,2103.842,247.0888,95.41896,342.5078,1,113.5679,228.9399,0,0,0,0,1302.679,0.6513393,0.8204068,0.3172331,0,250,0.3172331,1856.753,0,0,0,0,237.0005,408.9232,360.8422,48.08101,502.3199,0,1004.64,0,-1.421085e-14,-1.857403e-13,4.263256e-14
tuned,2026-01-17 16:15:00,1217,16.25,28.37217,3027.497,114.5646,109.059,237.5474,1,1,2119.248,2118.931,257.0877,98.14854,355.2363,1,127.6772,227.5591,0,0,0,0,1302.474,0.6512368,0.8202777,0.3172331,0,250,0.3172331,1861.843,0,0,0,0,237.5474,413.1843,362.9987,50.18558,507.4613,0,1014.923,0,-1.421085e-14,-1.917355e-13,4.263256e-14
tuned,2026-01-17 16:30:00,1218,16.5,28.49035,3046.257,157.4886,109.422,227.4399,1,1,2132.38,2132.063,273.4357,102.6706,376.1063,1,150.2474,225.8589,0,0,0,0,1302.269,0.6511343,0.8201485,0.3172331,0,250,0.3172331,1858.627,0,0,7.24118,0,227.4399,416.8011,363.2925,53.50854,510.4192,0,1033.329,0,-5.684342e-14,-1.496581e-13,4.263256e-14
tuned,2026-01-17 16:45:00,1219,16.75,28.46706,3024.572,157.1448,111.5211,221.3244,1,1,2117.2,2116.883,290.2497,106.9206,397.1703,1,176.8317,220.3387,0,0,0,0,1302.064,0.6510318,0.8200194,0.3172331,0,250,0.3172331,1826.633,0,0,0,0,221.3244,413.6269,356.8603,56.76662,507.0199,0,1014.04,0,-2.842171e-14,3.780309e-13,4.263256e-14
