controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-17 17:00:00,1220,17,28.27428,3046.874,188.5981,110.1622,207.3701,1,1,2132.812,2132.495,327.7086,117.513,445.2216,1,226.6077,218.6139,0,0,0,0,1301.859,0.6509293,0.8198903,0.3172331,0,250,0.3172331,1804.786,0,0,0,0,207.3701,414.9577,351.1373,63.82036,508.9961,0,1017.992,0,0,1.010303e-14,4.263256e-14
tuned,2026-01-17 17:15:00,1221,17.25,28.19175,3021.987,228.9863,106.1318,189.0351,1,1,2115.391,2115.073,350.598,123.5082,474.1062,1,261.0365,213.0697,0,0,0,0,1301.654,0.6508268,0.8197613,0.3172331,0,250,0.3172331,1764.475,0,0,0,0,189.0351,410.8426,342.6893,68.15334,502.9111,0,1005.822,0,-1.421085e-14,9.470202e-14,4.263256e-14
tuned,2026-01-17 17:30:00,1222,17.5,28.2418,2999.587,270.6218,104.6253,185.0801,0,0,2099.711,2099.394,0,0,0,0,0,0,0,0,0,500,1176.449,0.5882244,0.8196322,0.3172331,0,250,0.3172331,2099.394,0,0,0,0,185.0801,408.2338,408.1721,0.06167767,0,444.1561,2442.859,0,0,1.612044e-13,4.263256e-14
tuned,2026-01-17 17:45:00,1223,17.75,28.07123,3003.597,322.8764,103.1952,167.9571,0,0,2102.518,2102.2,0,0,0,0,0,0,0,0,0,500,1051.264,0.5256318,0.7407925,0.3172331,0,250,0.3172331,2102.2,0,0,0,0,167.9571,407.2938,407.2323,0.0614535,0,439.7685,2418.727,0,0,4.576339e-13,4.263256e-14
tuned,2026-01-17 18:00:00,1224,18,28.09975,2979.045,381.0583,0.2002208,168.7932,0,0,2085.331,2085.014,0,0,0,0,0,0,0,0,0,404.2632,950.0323,0.4750161,0.6619653,0.3172331,0,250,0.3172331,2085.014,0,0,0,0,168.7932,404.2102,404.1487,0.06149087,0,436.8667,2402.767,0,0,-4.374279e-14,4.263256e-14
tuned,2026-01-17 18:15:00,1225,18.25,28.00853,2946.071,452.295,1.887806,163.3992,0,0,2062.25,2061.933,0,0,0,0,0,0,0,0,0,443.4599,839.0177,0.4195089,0.5982214,0.3172331,0,250,0.3172331,2061.933,0,0,11.37857,0,163.3992,398.9602,398.8988,0.06137151,0,430.5099,2387.432,0,0,6.17284e-14,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,27.90989,2918.657,492.5169,0,151.5278,0,0,2043.06,2042.742,0,0,0,0,0,0,0,0,0,486.5685,717.2435,0.3586218,0.5283172,0.3172331,0,250,0.3172331,2042.742,0,0,8.806719,0,151.5278,394.4198,394.3585,0.06124295,0,423.6115,2345.055,0,0,4.451994e-14,4.263256e-14
tuned,2026-01-17 18:45:00,1227,18.75,28.02414,2864.216,506.7872,0.9657523,142.1006,0,0,2004.951,2004.634,0,0,0,0,0,0,0,0,0,500,592.1306,0.2960653,0.4516377,0.3172331,0,250,0.3172331,2004.634,0,0,6.787156,0.9657523,142.1006,388.0042,387.9428,0.06139189,0,415.4425,2298.308,0,0,-2.456924e-13,4.263256e-14
tuned,2026-01-17 19:00:00,1228,19,28.00981,2853.384,539.2245,3.010756,137.6475,0,0,1997.369,1997.052,0,0,0,0,0,0,0,0,0,500,467.0374,0.2335187,0.372856,0.3172331,0,250,0.3172331,1997.052,0,0,39.2245,3.010756,137.6475,386.4189,386.3575,0.06137317,0,412.9874,2344.286,0,0,2.009504e-14,4.263256e-14
tuned,2026-01-17 19:15:00,1229,19.25,28.13571,2843.238,556.9491,2.474158,130.4326,0,0,1990.267,1989.95,0,0,0,0,0,0,0,0,0,500,341.9639,0.1709819,0.2940866,0.3172331,0,250,0.3172331,1989.95,0,0,56.94906,2.474158,130.4326,386.0793,386.0178,0.06153805,0,411.3196,2364.763,0,0,-7.771561e-16,4.263256e-14
tuned,2026-01-17 19:30:00,1230,19.5,27.94993,2859.405,577.9288,0,111.875,0,0,2001.584,2001.267,0,0,0,0,0,0,0,0,0,500,216.9101,0.108455,0.2153296,0.3172331,0,250,0.3172331,2001.267,0,0,77.92877,0,111.875,386.7416,386.6803,0.06129507,0,408.2965,2380.058,0,0,4.826695e-14,4.263256e-14
tuned,2026-01-17 19:45:00,1231,19.75,28.02666,2857.416,568.1036,0,102.1007,0,0,2000.191,1999.874,405.5974,117.0075,522.6049,2,519.5047,3.100191,0,0,0,67.50363,200,0.1,0.1365851,0.3172331,0,250,0.3172331,1594.276,0,0,0,0,102.1007,387.1037,308.5457,78.55803,0,445.3131,2449.222,0,1.421085e-14,6.994405e-15,4.263256e-14
tuned,2026-01-17 20:00:00,1232,20,28.06424,2823.372,563.7111,0.9754673,96.01894,0,0,1976.36,1976.043,453.8343,130.9007,584.735,2,581.3494,3.259645,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1522.209,0,0,0,0,96.01894,382.7979,294.8341,87.96384,0,444.3325,2443.829,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 20:15:00,1233,20.25,27.5848,2827.673,513.9207,3.079879,82.33186,0,0,1979.371,1979.054,427.6758,123.2771,550.9528,2,548.4952,2.331724,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1551.378,0,0,0,0.7481548,82.33186,379.5046,297.4455,82.05903,0,436.5081,2402.085,0,0,0,4.263256e-14
tuned,2026-01-17 20:30:00,1234,20.5,27.48177,2817.996,451.467,0,77.0107,0,0,1972.597,1972.28,386.3273,111.396,497.7233,1,495.1378,2.459571,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1585.952,0,0,0,0,77.0107,377.3857,303.4152,73.97058,0,429.5444,2362.494,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 20:45:00,1235,20.75,27.58394,2836.046,421.7236,0,70.39011,0,0,1985.232,1984.915,347.294,100.2429,447.5369,1,444.2396,3.171321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1637.621,0,0,0,0,70.39011,380.6213,313.9751,66.64623,0,427.7137,2352.425,0,0,0,4.263256e-14
tuned,2026-01-17 21:00:00,1236,21,27.57727,2834.429,391.4778,0,68.75744,0,0,1984.1,1983.783,304.6163,87.83973,392.456,1,390.3454,1.984674,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1679.167,0,0,1.132426,0,68.75744,380.3508,321.8952,58.45557,0,422.9157,2327.99,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-17 21:15:00,1237,21.25,27.4046,2809.743,334.5685,0,68.16897,0,0,1966.82,1966.503,268.5237,77.27995,345.8037,1,345.3586,0.3191303,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.979,0,0,0,0,68.16897,375.6705,324.3208,51.34969,0,414.6213,2280.417,0,0,0,4.263256e-14
tuned,2026-01-17 21:30:00,1238,21.5,27.25449,2813.5,294.7153,4.547019,57.05615,0,0,1969.45,1969.133,232.6542,66.99042,299.6446,1,298.9265,0.5921578,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1736.479,0,0,0,3.954861,57.05615,374.99,330.6315,44.35856,0,408.4856,2253.493,0,0,0,4.263256e-14
tuned,2026-01-17 21:45:00,1239,21.75,26.9608,2784.502,247.8696,0,54.76152,0,0,1949.152,1948.834,194.1832,55.95678,250.14,1,249.1088,0.905247,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.651,0,0,0,0,54.76152,368.8563,332.0491,36.80715,0,398.3689,2191.029,0,0,0,4.263256e-14
tuned,2026-01-17 22:00:00,1240,22,26.86152,2747.454,232.8975,1.108172,44.31705,0,0,1923.218,1922.901,170.6012,49.13144,219.7326,1,219.092,0.5147055,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.3,0,0,13.80549,0.5934667,44.31705,363.198,330.9202,32.27779,0,388.4209,2161.153,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-17 22:15:00,1241,22.25,26.4981,2742.871,204.8439,4.45998,44.31572,0,0,1920.009,1919.692,137.113,39.48381,176.5968,1,176.0888,0.3820597,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.579,0,0,28.75515,4.07792,44.31572,359.8752,334.1161,25.75911,0,381.9062,2157.121,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 22:30:00,1242,22.5,26.23609,2745.133,173.2777,8.104253,35.02025,0,0,1921.593,1921.276,121.0811,34.97564,156.0568,1,154.5732,1.35758,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1800.195,0,0,18.70445,6.746673,35.02025,358.2369,335.6049,22.63193,0,377.1093,2118.004,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-17 22:45:00,1243,22.75,26.25089,2756.75,147.4138,7.433655,35.69318,0,0,1929.725,1929.408,116.4525,33.54752,150,1,141.0722,0.4489163,0,0,8.47889,0,202.0882,0.1010441,0.1259371,0.3172331,0,250,0.3172331,1812.955,0,0,6.341572,6.984738,35.69318,359.862,338.0864,21.77563,0,378.2901,2103.583,0,0,-2.842171e-14,4.263256e-14
tuned,2026-01-17 23:00:00,1244,23,26.11327,2742.022,143.5505,6.522671,29.22289,0,0,1919.415,1919.098,0,0,0,0,0,0,0,0,0,8.225701,200,0.1,0.127252,0.3172331,0,250,0.3172331,1919.098,0,0,135.3248,6.522671,29.22289,356.9318,356.8728,0.05899222,0,362.3071,2237.376,0,0,7.494005e-16,4.263256e-14
tuned,2026-01-17 23:15:00,1245,23.25,25.9297,2731.515,124.2961,2.543524,22.40506,0,0,1912.061,1911.744,116.4448,33.55523,150,1,114.5494,0.542257,0,0,34.90838,0,208.6956,0.1043478,0.1259371,0.3172331,0,250,0.3172331,1795.299,0,0,9.74676,2.001267,22.40506,354.234,332.6024,21.63167,0,370.3084,2056.962,0,0,-3.197442e-14,4.263256e-14
tuned,2026-01-17 23:30:00,1246,23.5,25.77954,2737.05,110.9476,0.8752785,25.30668,1,1,1915.935,1915.618,481.3478,138.6664,620.0143,2,118.1569,1.857323,0,0,500,0,333.6628,0.1668314,0.1314126,0.3172331,0,250,0.3172331,1434.27,0,0,0,0,25.30668,353.8688,264.9064,88.96245,408.2469,0,816.4938,0,0,1.126876e-14,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,25.99963,2723.703,100.3269,0,24.71643,1,1,1906.592,1906.275,470.5995,135.5026,606.1021,2,104.9204,1.181651,0,0,500,0,458.6102,0.2293051,0.2101025,0.3172331,0,250,0.3172331,1435.676,0,0,0,0,24.71643,353.725,266.3571,87.36793,406.4453,0,812.8906,0,0,9.88376e-14,4.263256e-14
tuned,2026-01-18 00:00:00,1248,0,25.99298,2749.143,97.38292,0,30.91809,1,1,1924.4,1924.083,463.2064,133.535,596.7414,2,94.06337,2.678033,0,0,500,0,583.538,0.291769,0.2887801,0.3172331,0,250,0.3172331,1460.876,0,0,3.319545,0,30.91809,356.9803,270.9957,85.98465,410.266,0,826.2583,0,0,6.467049e-14,4.263256e-14
tuned,2026-01-18 00:15:00,1249,0.25,25.75007,2701.962,116.7713,0,19.30792,1,1,1891.373,1891.056,449.276,129.2569,578.5329,2,78.4013,0.1316264,0,0,500,0,708.4462,0.3542231,0.3674453,0.3172331,0,250,0.3172331,1441.78,0,0,38.36997,0,19.30792,349.1234,266.1342,82.98919,398.9551,0,864.0985,0,-2.842171e-14,1.197931e-13,4.263256e-14
tuned,2026-01-18 00:30:00,1250,0.5,25.82803,2668.69,100.6169,0,17.38451,1,1,1868.083,1867.766,444.5836,127.8931,572.4767,2,72.4767,0,0,0,500,0,833.3346,0.4166673,0.4460982,0.3172331,0,250,0.3172331,1423.182,0,0,28.14019,0,17.38451,345.371,263.1177,82.25323,394.2248,0,836.9915,0,4.263256e-14,-1.729172e-13,4.263256e-14
tuned,2026-01-18 00:45:00,1251,0.75,25.67693,2663.315,101.1898,0.32932,15.04829,1,1,1864.321,1864.003,447.8614,128.8416,576.7031,2,76.64995,0.05310943,0,0,500,0,958.2035,0.4791017,0.5247386,0.3172331,0,250,0.3172331,1416.142,0,0,24.53988,0.2762106,15.04829,343.6195,261.0141,82.6054,392.6294,0,828.0665,0,2.842171e-14,3.408385e-14,4.263256e-14
tuned,2026-01-18 01:00:00,1252,1,25.63679,2688.834,82.60317,1.770431,19.09432,1,1,1882.184,1881.866,447.0753,128.7604,575.8356,2,74.41951,1.416127,0,0,500,0,1083.053,0.5415263,0.6033667,0.3172331,0,250,0.3172331,1434.791,0,0,8.183662,0.3543036,19.09432,346.6299,264.2364,82.39345,396.5133,0,807.7545,0,0,3.721468e-13,4.263256e-14
tuned,2026-01-18 01:15:00,1253,1.25,25.42645,2683.035,83.68626,0,7.45031,1,1,1878.124,1877.807,457.9805,132.0853,590.0658,2,86.88318,3.182635,0,0,500,0,1207.882,0.6039411,0.6819824,0.3172331,0,250,0.3172331,1419.827,0,0,0,0,7.45031,344.4147,260.371,84.04368,393.8225,0,787.6451,0,0,-2.891021e-13,4.263256e-14
tuned,2026-01-18 01:30:00,1254,1.5,25.17586,2650.844,62.23786,1.851926,9.047281,1,1,1855.591,1855.273,452.2375,130.2484,582.4859,2,81.0409,1.444992,0,0,500,0,1332.692,0.666346,0.7605857,0.3172331,0,250,0.3172331,1403.036,0,0,0,0.4069342,9.047281,338.5709,255.9978,82.57309,387.897,0,776.496,0,2.842171e-14,-2.036149e-13,4.263256e-14
tuned,2026-01-18 01:45:00,1255,1.75,25.15806,2671.218,83.40864,2.257372,20.37062,1,1,1869.853,1869.536,116.3681,33.6319,150,1,73.20558,1.470908,0,0,75.32351,0,1351.313,0.6756565,0.8391766,0.3172331,0,250,0.3172331,1753.167,0,0,10.20307,0.7864648,20.37062,341.0514,319.7686,21.28279,357.116,0,733.1889,0,0,1.920686e-13,4.263256e-14
tuned,2026-01-18 02:00:00,1256,2,24.9398,2646.166,91.80688,0,19.53364,1,1,1852.316,1851.999,116.3517,33.64831,150,1,65.74275,1.669681,0,0,82.58757,0,1371.747,0.6858736,0.850902,0.3172331,0,250,0.3172331,1735.647,0,0,26.06413,0,19.53364,33.34169,31.24165,2.100041,68.43726,0,181.8351,0,0,2.770006e-13,4.263256e-14
tuned,2026-01-18 02:15:00,1257,2.25,24.72727,2680.783,88.01088,0,18.67394,1,1,1876.548,1876.231,116.4875,33.51251,150,1,67.96531,0.02480912,0,0,82.00988,0,1392.034,0.6960169,0.8637691,0.3172331,0,250,0.3172331,1759.744,0,0,20.04557,0,18.67394,33.77787,31.67538,2.102485,68.56474,0,171.7081,0,-1.421085e-14,3.554934e-13,4.263256e-14
tuned,2026-01-18 02:30:00,1258,2.5,24.74087,2700.743,70.95913,0,19.83013,1,1,1890.52,1890.203,116.4454,33.55458,150,1,69.72656,0.5344312,0,0,79.73901,0,1411.749,0.7058747,0.8765433,0.3172331,0,250,0.3172331,1773.758,0,0,1.232565,0,19.83013,34.02937,31.92764,2.101728,69.06911,0,140.2644,0,-7.105427e-15,7.949197e-14,4.263256e-14
tuned,2026-01-18 02:45:00,1259,2.75,24.49167,2730.293,97.52091,0,18.39844,1,1,1911.205,1910.888,116.2781,33.72188,150,1,78.99176,2.560697,0,0,68.44754,0,1428.639,0.7143195,0.8889579,0.3172331,0,250,0.3172331,1794.61,0,0,18.52914,0,18.39844,34.4017,32.30298,2.098716,69.33636,0,170.6355,0,-1.421085e-14,-2.43805e-13,4.263256e-14
tuned,2026-01-18 03:00:00,1260,3,24.21851,2749.099,113.571,0,20.8465,1,1,1924.369,1924.052,116.4563,33.54371,150,1,90.64452,0.4027626,0,0,58.95272,0,1443.152,0.7215762,0.899593,0.3172331,0,250,0.3172331,1807.596,0,0,22.92651,0,20.8465,34.63865,32.53673,2.101923,69.81238,0,179.173,0,0,2.750022e-13,4.263256e-14
tuned,2026-01-18 03:15:00,1261,3.25,24.21106,2761.402,93.22395,1.694238,12.89048,1,1,1932.981,1932.664,116.3602,33.6398,150,1,99.26656,1.566637,0,0,49.1668,0,1455.217,0.7276084,0.9087318,0.3172331,0,250,0.3172331,1816.304,0,0,0,0.1276006,12.89048,34.79366,32.69347,2.100194,68.64059,0,137.5013,0,-7.105427e-15,2.797762e-14,4.263256e-14
tuned,2026-01-18 03:30:00,1262,3.5,23.88479,2763.797,86.38462,0,10.46195,1,1,1934.658,1934.341,116.3206,33.6794,150,1,110.3941,2.046183,0,0,37.55971,0,1464.378,0.7321888,0.9163287,0.3172331,0,250,0.3172331,1818.02,0,0,0,0,10.46195,34.82384,32.72436,2.099481,68.26443,0,136.5289,0,-1.421085e-14,-4.197753e-13,4.263256e-14
tuned,2026-01-18 03:45:00,1263,3.75,23.72766,2744.353,86.48351,0,13.57395,1,1,1921.047,1920.73,116.3809,33.61915,150,1,118.5707,1.31646,0,0,30.11281,0,1471.675,0.7358377,0.9220971,0.3172331,0,250,0.3172331,1804.349,0,0,0,0,13.57395,34.57885,32.47828,2.100566,68.50418,0,137.0084,0,-2.131628e-14,3.020917e-13,4.263256e-14
tuned,2026-01-18 04:00:00,1264,4,23.63068,2734.315,94.05303,0,13.10224,1,1,1914.02,1913.703,116.4275,33.57253,150,1,128.2604,0.7517437,0,0,20.98787,0,1476.691,0.7383453,0.9266924,0.3172331,0,250,0.3172331,1797.276,0,0,0,0,13.10224,34.45236,32.35096,2.101405,68.24221,0,136.4844,0,-1.421085e-14,6.195044e-14,4.263256e-14
tuned,2026-01-18 04:15:00,1265,4.25,23.41578,2729.888,111.177,0,5.829639,1,1,1910.921,1910.604,116.3498,33.65016,150,1,144.919,1.692021,0,0,3.388937,0,1477.305,0.7386527,0.9298504,0.3172331,0,250,0.3172331,1794.254,0,0,0,0,5.829639,34.39658,32.29658,2.100007,66.97411,0,133.9482,0,-7.105427e-15,-3.78475e-13,4.263256e-14
tuned,2026-01-18 04:30:00,1266,4.5,23.24209,2731.555,142.6619,0.7274016,19.45327,1,1,1912.088,1911.771,127.3449,36.65729,164.0022,1,163.7757,0.226435,0,0,0,0,1477.073,0.7385364,0.9302376,0.3172331,0,250,0.3172331,1784.426,0,0,0,0.5009667,19.45327,34.41759,32.11967,2.297918,72.19379,0,145.2517,0,-7.105427e-15,2.242651e-14,4.263256e-14
tuned,2026-01-18 04:45:00,1267,4.75,23.31149,2718.277,165.0901,0,24.16463,1,1,1902.794,1902.476,152.2379,43.81975,196.0577,1,195.8171,0.2405489,0,0,0,0,1476.84,0.7384202,0.9300911,0.3172331,0,250,0.3172331,1750.239,0,0,0,0,24.16463,34.25029,31.50429,2.745993,79.57408,0,159.1482,0,-2.131628e-14,3.081979e-13,4.263256e-14
tuned,2026-01-18 05:00:00,1268,5,23.34025,2704.946,225.0383,0,21.18904,1,1,1893.462,1893.145,172.0085,49.48725,221.4958,1,221.4423,0.05350572,0,0,0,0,1476.608,0.7383039,0.9299447,0.3172331,0,250,0.3172331,1721.136,0,0,3.59605,0,21.18904,34.08232,30.98045,3.101863,84.19648,0,174.5961,0,0,2.923217e-13,4.263256e-14
tuned,2026-01-18 05:15:00,1269,5.25,23.21681,2742.564,277.5239,0,24.26295,1,1,1919.795,1919.477,228.2137,65.66023,293.8739,1,293.7782,0.09568016,0,0,0,0,1476.375,0.7381877,0.9297983,0.3172331,0,250,0.3172331,1691.264,0,0,0,0,24.26295,34.5563,30.44275,4.113556,100.3625,0,200.725,0,-1.421085e-14,-1.632028e-14,4.263256e-14
tuned,2026-01-18 05:30:00,1270,5.5,23.29639,2718.193,338.4951,0,19.93067,1,1,1902.735,1902.418,270.9691,78.03117,349.0002,1,348.2318,0.7684528,0,0,0,0,1476.143,0.7380715,0.9296519,0.3172331,0,250,0.3172331,1631.448,0,0,0,0,19.93067,34.24923,29.36607,4.883154,110.9016,0,221.8032,0,0,3.013145e-13,4.263256e-14
tuned,2026-01-18 05:45:00,1271,5.75,23.51302,2749.441,419.9628,0,28.25519,1,1,1924.609,1924.292,315.9189,90.88416,406.8031,1,406.7655,0.03758742,0,0,0,0,1475.911,0.7379553,0.9295056,0.3172331,0,250,0.3172331,1608.373,0,0,13.19727,0,28.25519,34.64296,28.95071,5.692251,124.8238,0,272.4129,0,-2.842171e-14,3.459455e-13,4.263256e-14
tuned,2026-01-18 06:00:00,1272,6,23.37187,2797.239,494.511,0,21.77825,1,0,1958.067,1957.75,0,0,0,0,0,0,0,0,0,474.0052,1357.177,0.6785885,0.9293593,0.3172331,0,250,0.3172331,1957.75,0,0,21.23608,0,21.77825,35.24521,35.2395,0.005710195,39.07431,0,114.7808,0,0,-3.8336e-13,4.263256e-14
tuned,2026-01-18 06:15:00,1273,6.25,23.41727,2771.428,547.7477,0,17.56623,0,0,1939.999,1939.682,0,0,0,0,0,0,0,0,0,500,1231.963,0.6159817,0.8545944,0.3172331,0,250,0.3172331,1939.682,0,0,47.74771,0,17.56623,34.91999,34.91428,0.005710195,0,38.01014,291.4206,0,0,-4.585221e-13,4.263256e-14
tuned,2026-01-18 06:30:00,1274,6.5,23.72081,2805.367,585.8178,0.1992139,10.1522,0,0,1963.757,1963.44,0,0,0,0,0,0,0,0,0,500,1106.769,0.5533847,0.7757492,0.3172331,0,250,0.3172331,1963.44,0,0,85.81783,0.1992139,10.1522,35.34762,35.34191,0.005710195,0,37.14172,352.6589,0,0,-1.375566e-13,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,23.85209,2802.351,619.2904,0,19.33343,0,0,1961.646,1961.329,0,0,0,0,0,0,0,0,0,500,981.5951,0.4907976,0.6969164,0.3172331,0,250,0.3172331,1961.329,0,0,119.2904,0,19.33343,35.30963,35.30392,0.005710195,0,38.7402,418.847,0,0,1.8896e-13,4.263256e-14
tuned,2026-01-18 07:00:00,1276,7,24.01745,2836.855,623.8653,1.296952,24.85518,0,0,1985.799,1985.481,0,0,0,0,0,0,0,0,0,500,856.4406,0.4282203,0.6180961,0.3172331,0,250,0.3172331,1985.481,0,0,123.8653,1.296952,24.85518,35.74437,35.73866,0.005710195,0,40.17069,436.8437,0,0,2.150502e-13,4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,24.05826,2823.217,624.0478,2.547591,30.46988,0,0,1976.252,1975.935,0,0,0,0,0,0,0,0,0,500,731.3058,0.3656529,0.5392881,0.3172331,0,250,0.3172331,1975.935,0,0,124.0478,2.547591,30.46988,35.57253,35.56682,0.005710195,0,41.00439,443.9012,0,0,-5.739853e-14,4.263256e-14
tuned,2026-01-18 07:30:00,1278,7.5,24.03028,2855.493,574.0703,5.476616,28.19978,0,0,1998.845,1998.528,0,0,0,0,0,0,0,0,0,500,606.1907,0.3030953,0.4604925,0.3172331,0,250,0.3172331,1998.528,0,0,74.07035,5.476616,28.19978,35.97921,35.9735,0.005710195,0,41.00318,362.736,0,0,1.355582e-13,4.263256e-14
tuned,2026-01-18 07:45:00,1279,7.75,24.26449,2841.283,522.2522,8.560128,23.71028,0,0,1988.898,1988.581,0,0,0,0,0,0,0,0,0,500,481.0952,0.2405476,0.3817094,0.3172331,0,250,0.3172331,1988.581,0,0,22.25224,8.560128,23.71028,35.80016,35.79445,0.005710195,0,40.04292,273.3874,0,0,4.635181e-14,4.263256e-14
tuned,2026-01-18 08:00:00,1280,8,24.44071,2819.535,460.1644,6.073712,39.97117,0,0,1973.674,1973.357,0,0,0,0,0,0,0,0,0,500,356.0195,0.1780098,0.3029386,0.3172331,0,250,0.3172331,1973.357,0,0,0,0,39.97117,35.52614,35.52043,0.005710195,0,42.70752,234.8914,0,0,-8.282264e-14,4.263256e-14
tuned,2026-01-18 08:15:00,1281,8.25,24.53153,2872.102,395.3022,1.036974,41.4957,0,0,2010.472,2010.154,0,0,0,0,0,0,0,0,0,500,230.9635,0.1154817,0.2241803,0.3172331,0,250,0.3172331,2010.154,0,0,0,0,41.4957,36.18849,36.18278,0.005710195,0,43.65742,240.1158,0,0,7.005507e-14,4.263256e-14
tuned,2026-01-18 08:30:00,1282,8.5,24.57584,2860.914,333.367,0.7890525,40.72726,0,0,2002.64,2002.323,287.6178,99.62059,387.2384,1,228.4439,158.7945,0,0,0,123.7084,200,0.1,0.1454343,0.3172331,0,250,0.3172331,1714.705,0,0,0,0,40.72726,36.04752,30.86469,5.18283,0,137.8279,758.0537,0,0,-2.359224e-15,4.263256e-14
tuned,2026-01-18 08:45:00,1283,8.75,24.46109,2845.755,269.6305,0.5676099,47.13886,0,0,1992.029,1991.712,337.3399,114.0431,451.383,1,291.3429,159.9142,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.372,0,0,0,0,47.13886,35.85652,29.77869,6.077828,0,152.3011,837.6562,0,0,0,4.263256e-14
tuned,2026-01-18 09:00:00,1284,9,24.60351,2865.273,205.2095,0,50.08811,0,1,2005.691,2005.374,682.2253,213.6051,895.8304,2,232.6331,163.1973,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1323.148,0,0,0,0,50.08811,36.10244,23.81667,12.28577,0,246.4571,1355.514,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-18 09:15:00,1285,9.25,24.64116,2876.628,167.5543,0,51.69843,1,1,2013.64,2013.323,634.498,199.8357,834.3337,2,171.5105,162.8232,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1378.825,0,0,0,0,51.69843,36.24552,24.81884,11.42667,233.9873,0,467.9745,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-18 09:30:00,1286,9.5,24.75819,2921.65,148.0498,0,50.30808,1,1,2045.155,2044.838,613.5184,194.0771,807.5956,2,142.1702,165.4254,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1431.319,0,0,5.879601,0,50.30808,36.81279,25.76375,11.04904,228.9438,0,468.0299,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-18 09:45:00,1287,9.75,24.98452,2916.278,98.27737,0,68.25662,1,1,2041.395,2041.078,596.918,189.5818,786.4998,2,118.4396,168.0603,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1444.16,0,0,0,0,68.25662,36.74511,25.99487,10.75023,227.9831,0,455.9663,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-18 10:00:00,1288,10,25.23303,2924.444,89.2211,0,80.4287,1,1,2047.111,2046.793,582.5247,185.5199,768.0446,2,99.24516,168.7994,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1464.269,0,0,0,0,80.4287,373.9448,267.4773,106.4675,467.6891,0,935.3781,0,8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-18 10:15:00,1289,10.25,25.47039,2960.645,83.9383,0,92.48661,1,1,2072.452,2072.134,577.9857,184.4495,762.4352,2,91.42176,171.0135,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1494.149,0,0,0,0,92.48661,380.388,274.2434,106.1446,475.6684,0,951.3368,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-18 10:30:00,1290,10.5,25.90904,2959.734,90.07227,0,95.06055,1,1,2071.814,2071.496,573.741,183.0197,756.7608,2,87.71065,169.0501,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1497.755,0,0,2.361618,0,95.06055,383.6688,277.3618,106.307,477.9854,0,960.0445,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-18 10:45:00,1291,10.75,26.20403,2999.801,77.4148,0,104.634,1,1,2099.861,2099.544,568.245,181.3333,749.5784,2,81.51952,168.0589,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1531.299,0,0,0,0,104.634,391.2135,285.2878,105.9257,486.1149,0,972.2299,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-18 11:00:00,1292,11,26.25016,3035.285,75.70735,0,113.2789,0,0,2124.699,2124.382,0,0,0,0,0,0,0,0,0,236.0174,1140.004,0.5700022,0.7551171,0.3172331,0,250,0.3172331,2124.382,0,0,9.112709,0,113.2789,396.2156,396.1565,0.05915788,0,417.2808,2310.764,0,0,-4.574119e-14,4.263256e-14
tuned,2026-01-18 11:15:00,1293,11.25,26.28965,3085.768,81.55791,0,113.572,0,0,2160.037,2159.72,0,0,0,0,0,0,0,0,0,249.007,1077.573,0.5387866,0.717844,0.3172331,0,250,0.3172331,2159.72,0,0,2.924296,0,113.572,403.1321,403.0729,0.05920584,0,424.269,2338.524,0,0,-1.603162e-13,4.263256e-14
tuned,2026-01-18 11:30:00,1294,11.5,26.74042,3130.734,74.25748,0,136.0998,0,0,2191.514,2191.197,0,0,0,0,0,0,0,0,0,249.2296,1015.096,0.507548,0.678532,0.3172331,0,250,0.3172331,2191.197,0,0,0,0,136.0998,412.8269,412.7672,0.05975885,0,438.405,2411.227,0,0,2.379208e-13,4.263256e-14
tuned,2026-01-18 11:45:00,1295,11.75,26.79773,3107.256,70.9948,0,151.5262,0,0,2175.079,2174.762,0,0,0,0,0,0,0,0,0,243.6623,954.0207,0.4770104,0.6391911,0.3172331,0,250,0.3172331,2174.762,0,0,0,0,151.5262,410.2182,410.1583,0.05982991,0,438.7361,2413.048,0,0,-3.952394e-14,4.263256e-14
tuned,2026-01-18 12:00:00,1296,12,26.93626,3090.169,68.40303,0,159.9768,0,0,2163.118,2162.801,0,0,0,0,0,0,0,0,0,242.1615,893.3302,0.4466651,0.6007329,0.3172331,0,250,0.3172331,2162.801,0,0,0,0,159.9768,409.1382,409.0782,0.06000235,0,439.3366,2416.352,0,0,1.567635e-13,4.263256e-14
tuned,2026-01-18 12:15:00,1297,12.25,27.30623,3073.447,55.24707,0,174.2889,0,0,2151.413,2151.096,0,0,0,0,0,0,0,0,0,246.7671,831.4977,0.4157489,0.5625169,0.3172331,0,250,0.3172331,2151.096,0,0,0,0,174.2889,410.0808,410.0203,0.06046779,0,443.2415,2437.828,0,0,-3.363976e-14,4.263256e-14
tuned,2026-01-18 12:30:00,1298,12.5,27.6671,3080.448,67.48606,0.05062289,180.1615,0,0,2156.314,2155.997,0,0,0,0,0,0,0,0,0,245.4143,770.0133,0.3850066,0.5235819,0.3172331,0,250,0.3172331,2155.997,0,0,0,0,180.1615,414.1485,414.0876,0.0609288,0,448.69,2467.795,0,0,1.406653e-13,4.263256e-14
tuned,2026-01-18 12:45:00,1299,12.75,27.79212,3084.279,74.22968,0,181.3508,0,0,2158.996,2158.678,0,0,0,0,0,0,0,0,0,237.8236,710.4362,0.3552181,0.4848661,0.3172331,0,250,0.3172331,2158.678,0,0,10.73597,0,181.3508,415.7618,415.7007,0.06109017,0,450.6238,2496.95,0,0,7.871481e-14,4.263256e-14
tuned,2026-01-18 13:00:00,1300,13,27.95284,3085.635,75.13747,2.369361,201.35,0,0,2159.944,2159.627,0,0,0,0,0,0,0,0,0,247.744,648.3883,0.3241942,0.4473512,0.3172331,0,250,0.3172331,2159.627,0,0,0.4110402,0,201.35,417.3654,417.3041,0.06129886,0,456.2109,2509.869,0,0,-1.523226e-13,4.263256e-14
tuned,2026-01-18 13:15:00,1301,13.25,27.86551,3066.425,65.30418,3.182251,213.3349,0,0,2146.498,2146.181,0,0,0,0,0,0,0,0,0,255.6605,584.3711,0.2921856,0.4082806,0.3172331,0,250,0.3172331,2146.181,0,0,0,0,213.3349,413.9987,413.9375,0.06118528,0,455.0838,2502.961,0,0,9.148238e-14,4.263256e-14
tuned,2026-01-18 13:30:00,1302,13.5,27.87172,3103.79,72.29378,3.534422,217.3882,0,0,2172.653,2172.336,0,0,0,0,0,0,0,0,0,261.8186,518.8245,0.2594122,0.3679699,0.3172331,0,250,0.3172331,2172.336,0,0,0,0,217.3882,419.0984,419.0373,0.06119334,0,460.9708,2535.339,0,0,-1.39555e-13,4.263256e-14
tuned,2026-01-18 13:45:00,1303,13.75,27.94557,3072.549,75.59171,2.081459,221.2662,0,0,2150.784,2150.467,0,0,0,0,0,0,0,0,0,239.2532,458.9295,0.2294647,0.3266962,0.3172331,0,250,0.3172331,2150.467,0,0,7.445591,0,221.2662,415.5312,415.4699,0.06128938,0,458.2185,2533.046,0,0,4.773959e-14,4.263256e-14
tuned,2026-01-18 14:00:00,1304,14,28.06158,3066.987,69.68716,1.841216,233.3556,1,1,2146.891,2146.574,563.3167,180.3954,743.7121,2,71.14001,172.5721,0,0,500,0,583.8573,0.2919286,0.2889812,0.3172331,0,250,0.3172331,1583.257,0,0,0,0,233.3556,415.8042,306.6411,109.1631,532.2322,0,1064.464,0,5.684342e-14,3.885781e-16,4.263256e-14
tuned,2026-01-18 14:15:00,1305,14.25,28.13048,3090.189,55.82387,2.95275,235.7106,1,1,2163.132,2162.815,560.0669,179.5216,739.5886,2,66.44229,173.1463,0,0,500,0,708.7653,0.3543827,0.3676464,0.3172331,0,250,0.3172331,1602.748,0,0,0,0,235.7106,419.5657,310.8724,108.6933,536.1129,0,1072.226,0,0,1.96787e-13,4.263256e-14
tuned,2026-01-18 14:30:00,1306,14.5,28.25554,3103.314,68.06156,1.461665,236.6471,1,1,2172.32,2172.002,564.9329,180.7167,745.6496,2,74.42831,171.2213,0,0,500,0,833.6538,0.4168269,0.4462991,0.3172331,0,250,0.3172331,1607.07,0,0,0,0,236.6471,422.4749,312.5445,109.9304,539.2846,0,1078.569,0,5.684342e-14,2.514655e-14,4.263256e-14
tuned,2026-01-18 14:45:00,1307,14.75,28.63877,3093.746,72.5909,0.8879115,240.5097,1,1,2165.622,2165.305,571.1368,182.6436,753.7804,2,81.22132,172.5591,0,0,500,0,958.5225,0.4792613,0.5249396,0.3172331,0,250,0.3172331,1594.168,0,0,0,0,240.5097,424.6538,312.5982,112.0556,542.4031,0,1084.806,0,5.684342e-14,-1.225686e-13,4.263256e-14
tuned,2026-01-18 15:00:00,1308,15,28.78584,3109.014,85.21475,0,252.3853,1,1,2176.31,2175.993,569.5023,181.9264,751.4287,2,81.19375,170.2349,0,0,500,0,1083.372,0.5416858,0.6035676,0.3172331,0,250,0.3172331,1606.491,0,0,4.021001,0,252.3853,428.1076,316.017,112.0907,547.5907,0,1102.118,0,5.684342e-14,2.93765e-13,4.263256e-14
tuned,2026-01-18 15:15:00,1309,15.25,28.90422,3090.949,75.17508,0,252.4832,1,1,2163.664,2163.347,568.7895,181.8106,750.6001,2,79.52493,171.0752,0,0,500,0,1208.201,0.6041005,0.6821832,0.3172331,0,250,0.3172331,1594.557,0,0,0,0,252.4832,426.7131,314.4751,112.238,546.0799,0,1092.16,0,0,1.429967e-13,4.263256e-14
tuned,2026-01-18 15:30:00,1310,15.5,28.9742,3123.996,56.72745,0.3216608,250.7332,1,1,2186.797,2186.48,576.4275,183.9153,760.3427,2,90.13834,170.2044,0,0,500,0,1333.011,0.6665054,0.7607865,0.3172331,0,250,0.3172331,1610.053,0,0,0,0,250.7332,431.9312,318.0139,113.9173,551.4534,0,1102.907,0,5.684342e-14,-1.93956e-13,4.263256e-14
tuned,2026-01-18 15:45:00,1311,15.75,29.01338,3127.314,80.09377,2.304051,248.5481,1,1,2189.12,2188.802,186.079,71.20478,257.2838,1,91.02261,166.2611,0,0,0,0,1332.801,0.6664005,0.8393774,0.3172331,0,250,0.3172331,2002.723,0,0,0,0,248.5481,432.7582,395.9103,36.84791,516.2495,0,1032.499,0,2.842171e-14,2.667866e-13,4.263256e-14
tuned,2026-01-18 16:00:00,1312,16,29.227,3087.952,96.5448,0,237.4174,1,1,2161.567,2161.249,197.8511,74.70914,272.5602,1,105.1902,167.37,0,0,0,0,1332.591,0.6662956,0.8392453,0.3172331,0,250,0.3172331,1963.398,0,0,0,0,237.4174,429.3056,389.9477,39.35791,511.8099,0,1023.62,0,-2.842171e-14,1.920686e-13,4.263256e-14
tuned,2026-01-18 16:15:00,1313,16.25,29.14027,3088.181,104.6025,0,219.9226,1,1,2161.727,2161.409,206.8414,76.87724,283.7187,1,120.2819,163.4368,0,0,0,0,1332.381,0.6661907,0.8391132,0.3172331,0,250,0.3172331,1954.568,0,0,0,0,219.9226,428.5254,387.4598,41.06567,507.9329,0,1015.866,0,2.842171e-14,7.605028e-14,4.263256e-14
tuned,2026-01-18 16:30:00,1314,16.5,29.15904,3061.746,127.8194,0,224.1056,1,1,2143.222,2142.905,232.7141,84.25559,316.9697,1,154.1391,162.8306,0,0,0,0,1332.172,0.6660859,0.8389811,0.3172331,0,250,0.3172331,1910.191,0,0,0,0,224.1056,425.0312,378.8178,46.21341,507.5166,0,1015.033,0,-2.842171e-14,2.822187e-13,4.263256e-14
tuned,2026-01-18 16:45:00,1315,16.75,29.04274,3050.387,157.3428,0,220.3624,1,1,2135.271,2134.953,240.8605,86.45748,327.318,1,165.8189,161.4991,0,0,0,0,1331.962,0.665981,0.838849,0.3172331,0,250,0.3172331,1894.093,0,0,0,0,220.3624,422.3827,374.6748,47.7079,504.7226,0,1009.445,0,0,2.650102e-13,4.263256e-14
tuned,2026-01-18 17:00:00,1316,17,29.07301,3056.129,187.3013,0,222.6778,1,1,2139.29,2138.973,270.8273,94.91285,365.7402,1,205.7947,159.9455,0,0,0,0,1331.752,0.6658762,0.8387169,0.3172331,0,250,0.3172331,1868.146,0,0,0,0,222.6778,423.4567,369.7857,53.67106,508.7759,0,1017.552,0,1.421085e-14,3.890221e-13,4.263256e-14
tuned,2026-01-18 17:15:00,1317,17.25,29.09778,3012.882,240.2856,0,225.1233,1,1,2109.017,2108.7,296.8016,101.8795,398.681,1,243.4893,155.1917,0,0,0,0,1331.543,0.6657713,0.8385849,0.3172331,0,250,0.3172331,1811.898,0,0,0,0,225.1233,417.6897,358.8455,58.84422,505.3105,0,1010.621,0,-2.842171e-14,1.09579e-13,4.263256e-14
tuned,2026-01-18 17:30:00,1318,17.5,29.21698,3023.321,266.9735,0,219.3609,1,0,2116.325,2116.008,0,0,0,0,0,0,0,0,0,439.9685,1221.341,0.6106705,0.8384529,0.3172331,0,250,0.3172331,2116.008,0,0,0,0,219.3609,420.2282,420.1652,0.06299141,463.7226,0,927.4452,0,0,-3.78253e-13,4.263256e-14
tuned,2026-01-18 17:45:00,1319,17.75,29.36085,2992.05,299.979,0,204.1812,0,0,2094.435,2094.118,0,0,0,0,0,0,0,0,0,489.0721,1098.881,0.5494403,0.7690605,0.3172331,0,250,0.3172331,2094.118,0,0,0,0,204.1812,417.1927,417.1295,0.06318999,0,457.8005,2517.903,0,0,-3.440581e-13,4.263256e-14
tuned,2026-01-18 18:00:00,1320,18,29.42338,2993.28,335.8278,0.4004364,194.2041,0,0,2095.296,2094.979,0,0,0,0,0,0,0,0,0,391.6874,1000.786,0.5003929,0.691949,0.3172331,0,250,0.3172331,2094.979,0,0,0,0,194.2041,417.9368,417.8736,0.06327668,0,456.6104,2511.357,0,0,1.108003e-13,4.263256e-14
tuned,2026-01-18 18:15:00,1321,18.25,29.5999,2976.927,403.8311,2.085196,188.0427,0,0,2083.849,2083.531,0,0,0,0,0,0,0,0,0,449.3927,888.2801,0.44414,0.6301802,0.3172331,0,250,0.3172331,2083.531,0,0,0,0,188.0427,417.2696,417.206,0.06352271,0,454.8597,2501.728,0,0,1.555422e-13,4.263256e-14
tuned,2026-01-18 18:30:00,1322,18.5,29.75958,2939.162,423.2783,3.213167,185.587,0,0,2057.414,2057.097,0,0,0,0,0,0,0,0,0,489.955,765.6515,0.3828257,0.559337,0.3172331,0,250,0.3172331,2057.097,0,0,0,1.946715,185.587,413.4303,413.3666,0.06374691,0,450.6596,2481.986,0,0,7.627232e-14,4.263256e-14
tuned,2026-01-18 18:45:00,1323,18.75,29.74154,2888.426,482.0172,1.071596,174.7277,0,0,2021.898,2021.581,0,0,0,0,0,0,0,0,0,500,640.531,0.3202655,0.4821195,0.3172331,0,250,0.3172331,2021.581,0,0,0,1.071596,174.7277,406.1316,406.0679,0.0637215,0,441.1648,2428.255,0,0,9.614531e-14,4.263256e-14
tuned,2026-01-18 19:00:00,1324,19,29.72155,2847.882,527.2661,0,161.4464,0,0,1993.517,1993.2,0,0,0,0,0,0,0,0,0,500,515.4301,0.2577151,0.403333,0.3172331,0,250,0.3172331,1993.2,0,0,27.26609,0,161.4464,400.2541,400.1904,0.06369337,0,432.6052,2426.363,0,0,4.568568e-14,4.263256e-14
tuned,2026-01-18 19:15:00,1325,19.25,29.39192,2845.721,551.8463,0,143.5011,0,0,1992.005,1991.688,0,0,0,0,0,0,0,0,0,500,390.349,0.1951745,0.3245588,0.3172331,0,250,0.3172331,1991.688,0,0,51.8463,0,143.5011,397.0598,396.9966,0.06323304,0,425.6002,2430.236,0,0,-1.582068e-14,4.263256e-14
tuned,2026-01-18 19:30:00,1326,19.5,29.35104,2811.349,564.7188,0,131.7183,0,0,1967.944,1967.627,0,0,0,0,0,0,0,0,0,500,265.2875,0.1326438,0.245797,0.3172331,0,250,0.3172331,1967.627,0,0,64.71879,0,131.7183,391.9126,391.8494,0.0631764,0,418.0809,2411.085,0,0,-7.799317e-14,4.263256e-14
tuned,2026-01-18 19:45:00,1327,19.75,29.25909,2794.264,570.4353,0,123.764,0,0,1955.985,1955.668,246.1257,70.95039,317.0761,1,315.6878,1.388273,0,0,0,260.9831,200,0.1,0.1670477,0.3172331,0,250,0.3172331,1709.542,0,0,0,0,123.764,388.7478,339.7678,48.98001,0,435.316,2394.238,0,1.421085e-14,6.383782e-15,4.263256e-14
tuned,2026-01-18 20:00:00,1328,20,28.9405,2783.685,545.6626,0,109.9944,0,0,1948.58,1948.262,445.5856,128.3922,573.9778,2,571.8681,1.983796,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1502.677,0,0,0,0,109.9944,384.5973,296.588,88.00925,0,446.6902,2456.796,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 20:15:00,1329,20.25,28.78118,2764.515,517.141,2.445425,101.9144,0,0,1935.161,1934.843,413.203,119.1588,532.3619,2,529.4799,2.756068,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1521.64,0,0,0,0,101.9144,380.6322,299.2957,81.33646,0,438.5004,2411.752,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 20:30:00,1330,20.5,28.79615,2751.407,500.7653,1.955119,94.21266,0,0,1925.985,1925.668,366.8006,105.6365,472.4371,1,471.1896,1.121604,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.867,0,0,29.57573,0.8335156,94.21266,378.9502,306.7173,72.23284,0,430.8908,2422.355,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-18 20:45:00,1331,20.75,28.51707,2761.965,446.1025,0,87.67141,0,0,1933.376,1933.059,336.4898,96.95116,433.441,1,431.8723,1.442756,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1596.569,0,0,14.23021,0,87.67141,378.1204,312.2493,65.87112,0,426.3468,2369.455,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 21:00:00,1332,21,28.56334,2779.838,391.8759,0.2466727,82.98762,0,0,1945.886,1945.569,304.3479,87.64542,391.9933,1,390.9842,0.8831202,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1641.221,0,0,0.8916598,0,82.98762,380.9463,321.302,59.64432,0,425.1939,2340.105,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 21:15:00,1333,21.25,28.49498,2778.45,350.3604,0,72.74718,0,0,1944.915,1944.598,263.8522,75.91627,339.7685,1,339.51,0.1325621,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.745,0,0,10.85036,0,72.74718,380.1965,328.556,51.64046,0,418.6931,2321.529,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-18 21:30:00,1334,21.5,28.32908,2779.818,303.479,2.376879,61.81125,0,0,1945.873,1945.555,232.4789,67.17112,299.65,1,296.7579,2.76619,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.077,0,0,6.721134,0,61.81125,379.0316,333.6858,45.34577,0,412.897,2282.527,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-18 21:45:00,1335,21.75,28.17017,2777.248,256.452,0,58.03649,0,0,1944.073,1943.756,193.3094,55.65187,248.9612,1,248.4336,0.4016715,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.447,0,0,8.018357,0,58.03649,377.3961,339.808,37.58805,0,406.7263,2250.826,0,0,0,4.263256e-14
tuned,2026-01-18 22:00:00,1336,22,28.13382,2752.945,218.3283,0.9352499,59.14426,0,0,1927.062,1926.744,176.7568,50.93337,227.6902,1,226.7565,0.8077458,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1749.987,0,0,0,0.127504,59.14426,373.8035,339.4554,34.34809,0,401.8613,2210.457,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-18 22:15:00,1337,22.25,27.79835,2746.034,176.301,0,52.42988,0,0,1922.223,1921.906,150.935,43.69471,194.6297,1,191.9139,2.589909,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.971,0,0,0,0,52.42988,370.215,341.0842,29.13077,0,394.8768,2171.822,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-18 22:30:00,1338,22.5,27.91413,2698.896,150.6257,0.04780885,57.1503,0,0,1889.227,1888.91,131.6766,38.41488,170.0915,1,164.9278,5.03769,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.233,0,0,0,0,57.1503,364.7547,339.2705,25.48416,0,388.7194,2137.957,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-18 22:45:00,1339,22.75,27.65251,2698.832,140.6629,1.028811,54.61666,0,0,1889.182,1888.865,116.1375,33.86252,150,1,144.6256,4.264176,0,0,1.110233,0,200.2461,0.100123,0.1259371,0.3172331,0,250,0.3172331,1772.728,0,0,0,0,54.61666,362.7307,340.3709,22.35978,0,384.72,2115.96,0,-2.842171e-14,5.684342e-14,4.263256e-14
tuned,2026-01-18 23:00:00,1340,23,27.39705,2687.039,123.5712,2.783567,56.97975,0,0,1880.927,1880.61,0,0,0,0,0,0,0,0,0,0.8582038,200,0.1,0.126092,0.3172331,0,250,0.3172331,1880.61,0,0,122.713,2.783567,56.97975,359.2076,359.147,0.06058317,0,370.0287,2251.639,0,0,0,4.263256e-14
tuned,2026-01-18 23:15:00,1341,23.25,27.40018,2713.124,95.29825,0.1884994,55.53979,0,0,1899.187,1898.87,116.3536,33.6464,150,1,120.3121,1.646472,0,0,28.04146,0,206.9789,0.1034894,0.1259371,0.3172331,0,250,0.3172331,1782.516,0,0,0,0,55.53979,362.7185,340.436,22.28252,0,384.6897,2115.793,0,7.105427e-15,-5.684342e-14,4.263256e-14
tuned,2026-01-18 23:30:00,1342,23.5,27.34443,2666.283,77.60138,1.972587,45.69649,0,1,1866.398,1866.081,478.2815,137.7299,616.0113,2,114.6664,1.344904,0,0,500,0,331.9463,0.1659731,0.1303316,0.3172331,0,250,0.3172331,1387.8,0,0,0,0.6276823,45.69649,356.0393,264.7405,91.29882,0,411.1876,2262.614,0,0,-5.273559e-16,4.263256e-14
tuned,2026-01-18 23:45:00,1343,23.75,27.35691,2645.444,58.35688,0.3372505,32.77181,1,1,1851.811,1851.493,468.4305,134.8102,603.2407,2,102.7028,0.5379346,0,0,500,0,456.894,0.228447,0.2090217,0.3172331,0,250,0.3172331,1383.063,0,0,0,0,32.77181,353.3491,263.906,89.44303,404.9695,0,809.9391,0,0,-3.988476e-14,4.263256e-14
tuned,2026-01-19 00:00:00,1344,0,27.3313,2701.05,65.4125,0,35.58274,1,1,1890.735,1890.418,463.7952,133.5508,597.346,2,96.11211,1.233838,0,0,500,0,581.8221,0.2909111,0.2876995,0.3172331,0,250,0.3172331,1426.623,0,0,0,0,35.58274,360.5825,272.0716,88.51098,412.4083,0,824.8167,0,-5.684342e-14,1.814104e-13,4.263256e-14
tuned,2026-01-19 00:15:00,1345,0.25,27.21809,2711.68,79.21317,0,41.62507,1,1,1898.176,1897.858,465.5252,133.9229,599.4481,2,99.39544,0.05265058,0,0,500,0,706.7305,0.3533653,0.3663649,0.3172331,0,250,0.3172331,1432.333,0,0,0,0,41.62507,361.1438,272.5134,88.63042,414.3558,0,828.7116,0,5.684342e-14,-1.44551e-13,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,26.89141,2733.948,70.35427,0,30.85563,1,1,1913.763,1913.446,456.4208,131.2982,587.719,2,87.71901,0,0,0,500,0,831.6193,0.4158096,0.4450179,0.3172331,0,250,0.3172331,1457.025,0,0,0,0,30.85563,361.6371,275.3289,86.30816,412.4578,0,824.9157,0,-5.684342e-14,1.408318e-13,4.263256e-14
tuned,2026-01-19 00:45:00,1347,0.75,26.67444,2704.392,87.62544,0,18.39694,1,1,1893.074,1892.757,458.4243,131.8945,590.3188,2,90.13178,0.1870031,0,0,500,0,956.4884,0.4782442,0.5236585,0.3172331,0,250,0.3172331,1434.333,0,0,0,0,18.39694,356.1214,269.8238,86.29756,405.1791,0,810.3582,0,5.684342e-14,7.049916e-14,4.263256e-14
tuned,2026-01-19 01:00:00,1348,1,26.54897,2666.103,77.73103,2.048428,25.55718,1,1,1866.272,1865.955,450.6885,129.819,580.5075,2,78.91103,1.596454,0,0,500,0,1081.338,0.5406689,0.6022867,0.3172331,0,250,0.3172331,1415.267,0,0,0,0.4519736,25.55718,350.1703,265.5477,84.62261,400.162,0,801.1037,0,2.842171e-14,-2.653433e-13,4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,26.39898,2677.313,58.89129,1.462688,15.98891,1,1,1874.119,1873.802,455.4918,131.185,586.6768,2,85.2283,1.448482,0,0,500,0,1206.168,0.6030838,0.6809026,0.3172331,0,250,0.3172331,1418.31,0,0,0,0.01420669,15.98891,350.5573,265.2974,85.2599,399.4732,0,798.9708,0,2.842171e-14,2.808864e-13,4.263256e-14
tuned,2026-01-19 01:30:00,1350,1.5,25.98885,2679.141,56.41444,1.252218,24.13416,1,1,1875.399,1875.082,444.5587,128.0642,572.623,2,70.94525,1.677736,0,0,500,0,1330.978,0.6654888,0.759506,0.3172331,0,250,0.3172331,1430.523,0,0,0,0,24.13416,347.8613,265.3428,82.51851,397.8836,0,795.7672,0,-2.842171e-14,-1.785239e-13,4.263256e-14
tuned,2026-01-19 01:45:00,1351,1.75,25.99038,2688.816,64.86698,2.196004,25.76947,1,1,1882.171,1881.854,116.3334,33.6666,150,1,78.87985,1.891178,0,0,69.22897,0,1348.075,0.6740377,0.8380971,0.3172331,0,250,0.3172331,1765.521,0,0,0,0.3048265,25.76947,349.1284,327.4906,21.6378,365.9372,0,732.4003,0,0,-2.942091e-14,4.263256e-14
tuned,2026-01-19 02:00:00,1352,2,26.08465,2718.206,68.87658,3.18938,23.64179,1,1,1902.744,1902.427,116.4277,33.57233,150,1,80.03162,0.7493363,0,0,69.21904,0,1365.168,0.682584,0.8488633,0.3172331,0,250,0.3172331,1786,0,0,0,2.440044,23.64179,353.6247,331.9277,21.69702,369.8938,0,743.9967,0,0,-1.340039e-13,4.263256e-14
tuned,2026-01-19 02:15:00,1353,2.25,26.14685,2729.111,70.40021,0.7500504,18.60981,1,1,1910.378,1910.061,116.4895,33.51046,150,1,78.85368,0,0,0,71.14632,0,1382.74,0.6913698,0.8596262,0.3172331,0,250,0.3172331,1793.571,0,0,0,0.7500504,18.60981,355.4955,333.7593,21.73616,370.7328,0,742.7594,0,-1.421085e-14,3.838041e-13,4.263256e-14
tuned,2026-01-19 02:30:00,1354,2.5,25.89011,2686.197,56.19231,0,22.62306,1,1,1880.338,1880.02,116.469,33.53105,150,1,70.42446,0.2493377,0,0,79.3262,0,1402.353,0.7011767,0.8706909,0.3172331,0,250,0.3172331,1763.551,0,0,0,0,22.62306,348.0761,326.4574,21.61871,364.1763,0,728.3525,0,0,1.356693e-13,4.263256e-14
tuned,2026-01-19 02:45:00,1355,2.75,25.83142,2674.919,67.38119,3.839915,20.60268,1,1,1872.443,1872.126,116.3927,33.60733,150,1,89.12471,1.173328,0,0,59.70196,0,1417.058,0.7085291,0.8830414,0.3172331,0,250,0.3172331,1755.733,0,0,0,2.666587,20.60268,346.201,324.6221,21.5788,362.0388,0,728.6774,0,0,-1.009193e-13,4.263256e-14
tuned,2026-01-19 03:00:00,1356,3,25.44622,2629.706,65.01185,1.217896,34.84277,1,1,1840.794,1840.477,116.4785,33.52147,150,1,103.4448,0.1333916,0,0,46.42182,0,1428.441,0.7142203,0.8923008,0.3172331,0,250,0.3172331,1723.999,0,0,0,1.084504,34.84277,337.7037,316.2769,21.42682,356.1905,0,714.2517,0,0,-4.476419e-13,4.263256e-14
tuned,2026-01-19 03:15:00,1357,3.25,25.56919,2653.99,56.54467,0,39.69801,1,1,1857.793,1857.476,116.3557,33.64427,150,1,96.08437,1.620692,0,0,52.29494,0,1441.289,0.7206447,0.8994681,0.3172331,0,250,0.3172331,1741.12,0,0,0,0,39.69801,341.6701,320.2126,21.45754,361.1578,0,722.3155,0,-1.421085e-14,2.253753e-13,4.263256e-14
tuned,2026-01-19 03:30:00,1358,3.5,25.22516,2652.242,70.8263,0,29.91751,1,1,1856.57,1856.252,116.4116,33.58838,150,1,97.48052,0.9437461,0,0,51.57574,0,1453.957,0.7269783,0.9075589,0.3172331,0,250,0.3172331,1739.841,0,0,0,0,29.91751,339.0851,317.7657,21.31943,356.8182,0,713.6364,0,0,-1.730838e-13,4.263256e-14
tuned,2026-01-19 03:45:00,1359,3.75,25.19901,2634.252,84.68866,0.4272594,20.4521,1,1,1843.976,1843.659,116.438,33.56201,150,1,101.3973,0.6243233,0,0,47.9784,0,1465.722,0.7328611,0.9155351,0.3172331,0,250,0.3172331,1727.221,0,0,0,0,20.4521,336.6082,315.2952,21.31306,352.5906,0,705.1812,0,-1.421085e-14,-1.350031e-13,4.263256e-14
tuned,2026-01-19 04:00:00,1360,4,25.27863,2656.229,109.1412,1.687213,16.9065,1,1,1859.36,1859.043,116.461,33.53897,150,1,109.9797,0.3452863,0,0,39.67505,0,1475.41,0.7377051,0.9229438,0.3172331,0,250,0.3172331,1742.582,0,0,0,1.341926,16.9065,339.9599,318.6085,21.35139,355.2386,0,712.7921,0,-1.421085e-14,-2.352563e-13,4.263256e-14
tuned,2026-01-19 04:15:00,1361,4.25,25.38178,2643.125,122.1217,0,24.73663,1,1,1850.187,1849.87,116.4265,33.57348,150,1,126.9785,0.7632665,0,0,22.25828,0,1480.743,0.7403713,0.9290442,0.3172331,0,250,0.3172331,1733.444,0,0,0,0,24.73663,338.986,317.5966,21.38946,355.7022,0,711.4044,0,0,-4.014566e-13,4.263256e-14
tuned,2026-01-19 04:30:00,1362,4.5,25.36857,2679.731,174.784,0,29.14122,1,1,1875.812,1875.494,118.8673,34.24744,153.1147,1,152.6163,0.4984,0,0,0,0,1480.509,0.7402547,0.9324019,0.3172331,0,250,0.3172331,1756.627,0,0,22.16773,0,29.14122,343.5894,321.7585,21.83083,361.3437,0,760.9268,0,-7.105427e-15,-1.375566e-13,4.263256e-14
tuned,2026-01-19 04:45:00,1363,4.75,25.13417,2704.045,212.8364,0,28.4839,1,1,1892.831,1892.514,139.2598,40.07028,179.3301,1,179.2407,0.08938939,0,0,0,0,1480.276,0.7401382,0.9322551,0.3172331,0,250,0.3172331,1753.254,0,0,33.59562,0,28.4839,345.0771,319.6312,25.44593,364.8943,0,787.7411,0,-3.552714e-14,-3.410605e-13,4.263256e-14
tuned,2026-01-19 05:00:00,1364,5,25.08442,2757.906,256.3461,1.878735,31.18251,1,1,1930.534,1930.217,173.6024,49.94099,223.5434,1,223.5346,0.008720168,0,0,0,0,1480.043,0.7400217,0.9321084,0.3172331,0,250,0.3172331,1756.614,0,0,32.81142,1.870015,31.18251,351.5998,319.9246,31.67523,375.5447,0,810.9149,0,-2.131628e-14,3.830269e-14,4.263256e-14
tuned,2026-01-19 05:15:00,1365,5.25,25.02288,2737.784,282.9882,0,27.21782,1,1,1916.449,1916.132,221.4553,63.70978,285.1651,1,285.1284,0.03670186,0,0,0,0,1479.81,0.7399052,0.9319616,0.3172331,0,250,0.3172331,1694.677,0,0,0,0,27.21782,348.6048,308.2641,40.34074,376.9248,0,753.8496,0,0,9.15934e-14,4.263256e-14
tuned,2026-01-19 05:30:00,1366,5.5,25.05443,2760.492,318.532,5.854169,26.76637,1,1,1932.344,1932.027,266.8119,76.79162,343.6035,1,343.2458,0.3577122,0,0,0,0,1479.577,0.7397887,0.9318149,0.3172331,0,250,0.3172331,1665.215,0,0,0,5.496457,26.76637,351.7182,303.0963,48.62186,384.7598,0,779.0011,0,2.842171e-14,-1.799672e-13,4.263256e-14
tuned,2026-01-19 05:45:00,1367,5.75,25.17559,2750.06,390.2488,3.910289,34.16455,1,1,1925.042,1924.725,321.6261,92.52358,414.1497,1,414.1344,0.01532316,0,0,0,0,1479.345,0.7396723,0.9316682,0.3172331,0,250,0.3172331,1603.099,0,0,0,3.894965,34.16455,351.2411,292.4997,58.74144,391.2569,0,789.2327,0,-2.842171e-14,1.346701e-13,4.263256e-14
tuned,2026-01-19 06:00:00,1368,6,25.26227,2727.427,469.4632,0,40.9271,1,0,1909.199,1908.882,0,0,0,0,0,0,0,0,0,485.4494,1357.749,0.6788746,0.9315216,0.3172331,0,250,0.3172331,1908.882,0,0,0,0,40.9271,348.9575,348.8996,0.05798289,356.3801,0,712.7602,0,0,-3.83249e-13,4.263256e-14
tuned,2026-01-19 06:15:00,1369,6.25,25.54717,2777.966,543.2778,0,28.64469,0,0,1944.576,1944.259,0,0,0,0,0,0,0,0,0,500,1232.536,0.6162678,0.8549548,0.3172331,0,250,0.3172331,1944.259,0,0,43.27781,0,28.64469,357.4712,357.4129,0.05831693,0,362.6787,2069.387,0,0,2.342571e-13,4.263256e-14
tuned,2026-01-19 06:30:00,1370,6.5,25.64773,2757.384,576.6479,0.3854728,21.57644,0,0,1930.169,1929.851,0,0,0,0,0,0,0,0,0,500,1107.342,0.5536708,0.7761096,0.3172331,0,250,0.3172331,1929.851,0,0,76.64786,0.3854728,21.57644,355.5457,355.4873,0.05843576,0,359.4618,2109.922,0,0,3.638201e-13,4.263256e-14
tuned,2026-01-19 06:45:00,1371,6.75,25.62011,2802.258,627.5362,0,17.97866,0,0,1961.581,1961.263,0,0,0,0,0,0,0,0,0,500,982.1672,0.4910836,0.6972767,0.3172331,0,250,0.3172331,1961.263,0,0,127.5362,0,17.97866,361.1298,361.0714,0.05840307,0,364.3813,2224.097,0,0,-1.19682e-13,4.263256e-14
tuned,2026-01-19 07:00:00,1372,7,25.86511,2797.253,618.478,0,22.21925,0,0,1958.077,1957.76,0,0,0,0,0,0,0,0,0,500,857.0126,0.4285063,0.6184563,0.3172331,0,250,0.3172331,1957.76,0,0,118.478,0,22.21925,362.2823,362.2236,0.05869428,0,366.3346,2219.215,0,0,-1.59539e-13,4.263256e-14
tuned,2026-01-19 07:15:00,1373,7.25,25.86333,2819.443,599.663,0,27.13009,0,0,1973.61,1973.293,0,0,0,0,0,0,0,0,0,500,731.8777,0.3659388,0.5396483,0.3172331,0,250,0.3172331,1973.293,0,0,99.66304,0,27.13009,365.143,365.0843,0.05869215,0,370.1037,2207.489,0,0,2.449152e-13,4.263256e-14
