controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-19 07:30:00,1374,7.5,25.94866,2815.091,563.0413,0,39.91848,0,0,1970.564,1970.247,0,0,0,0,0,0,0,0,0,500,606.7625,0.3033812,0.4608526,0.3172331,0,250,0.3172331,1970.247,0,0,63.0413,0,39.91848,365.2136,365.1548,0.05879426,0,372.5531,2157.788,0,0,3.708145e-14,4.263256e-14
tuned,2026-01-19 07:45:00,1375,7.75,26.02895,2807.093,527.4087,0,50.99375,0,0,1964.965,1964.648,0,0,0,0,0,0,0,0,0,500,481.6669,0.2408335,0.3820694,0.3172331,0,250,0.3172331,1964.648,0,0,27.40868,0,50.99375,364.7731,364.7142,0.05889065,0,374.1806,2105.273,0,0,5.984102e-14,4.263256e-14
tuned,2026-01-19 08:00:00,1376,8,25.7956,2801.03,464.1068,206.2137,53.22784,0,0,1960.721,1960.404,0,0,0,0,0,0,0,0,0,500,356.5911,0.1782956,0.3032986,0.3172331,0,250,0.3172331,1960.404,0,0,0,171.6091,53.22784,362.2589,362.2003,0.05861136,0,372.0346,2342.216,0,0,-1.282863e-13,4.263256e-14
tuned,2026-01-19 08:15:00,1377,8.25,25.90878,2809.837,414.5655,212.8515,58.32095,0,0,1966.886,1966.569,0,0,0,0,0,0,0,0,0,472.3643,238.4439,0.119222,0.2245402,0.3172331,0,250,0.3172331,1966.569,0,0,13.22096,141.8317,58.32095,364.2358,364.1771,0.05874649,0,374.9772,2329.84,0,0,2.065015e-14,4.263256e-14
tuned,2026-01-19 08:30:00,1378,8.5,26.03055,2834.521,338.2579,212.8296,64.3486,0,0,1984.165,1983.848,195.8053,63.94427,259.7496,1,188.1012,71.64835,0,0,0,153.6255,200,0.1,0.1501446,0.3172331,0,250,0.3172331,1788.042,0,0,0,141.1812,64.3486,368.3493,331.9402,36.40907,0,407.8305,2486.605,0,-3.552714e-14,3.469447e-15,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,26.09393,2882.628,295.5335,217.6281,57.24884,0,0,2017.839,2017.522,266.8649,84.42593,351.2908,1,279.1403,72.02462,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.657,0,0,16.39325,145.6035,57.24884,375.0862,325.421,49.66517,0,420.4887,2592.132,0,0,0,4.263256e-14
tuned,2026-01-19 09:00:00,1380,9,26.17321,2876.789,238.9051,223.8522,63.63638,0,1,2013.752,2013.435,607.9661,182.6766,790.6428,2,217.4294,73.2134,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1405.469,0,0,21.4757,150.6388,63.63638,374.9343,261.6799,113.2544,0,456.2048,2806.024,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-19 09:15:00,1381,9.25,26.11028,2893.267,184.9985,226.4073,67.18761,1,1,2025.287,2024.97,570.274,171.8144,742.0884,2,169.0572,73.03117,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1454.696,0,0,15.94124,153.3761,67.18761,376.5966,270.4967,106.0999,454.8045,0,1201.681,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-19 09:30:00,1382,9.5,26.23313,2903.269,149.6486,226.7153,80.91949,1,1,2032.288,2031.971,552.5422,166.8389,719.3811,2,145.1702,74.21094,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1479.429,0,0,4.478476,152.5043,80.91949,378.8504,275.7887,103.0617,457.7123,0,1186.22,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-19 09:45:00,1383,9.75,26.54548,2918.516,132.7846,227.7243,94.58421,1,1,2042.961,2042.644,523.7239,158.6714,682.3953,2,107.0312,75.36416,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1518.92,0,0,25.75341,152.3602,94.58421,383.295,284.9758,98.31923,461.3928,0,1230.032,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-19 10:00:00,1384,10,26.64094,2913.492,105.508,226.5906,90.16261,1,1,2039.444,2039.127,513.3606,155.7273,669.088,2,93.37456,75.71342,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1525.766,0,0,12.13339,150.8772,90.16261,383.3904,286.8253,96.56513,459.5021,0,1200.197,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-19 10:15:00,1385,10.25,26.69583,2904.755,84.29522,228.6603,97.1015,1,1,2033.329,2033.012,509.1249,154.6144,663.7393,2,87.03324,76.70603,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1523.887,0,0,0,151.9543,97.1015,382.6752,286.7975,95.8777,459.6865,0,1181.494,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-19 10:30:00,1386,10.5,26.74394,2920.454,90.04183,233.6369,100.1848,1,1,2044.318,2044,509.9871,154.7685,664.7556,2,88.93297,75.82259,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1534.013,0,0,1.108857,157.8143,100.1848,385.1268,288.9911,96.1357,462.6333,0,1199.409,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-19 10:45:00,1387,10.75,27.13716,2945.226,97.51307,236.482,112.2219,1,1,2061.658,2061.341,502.0223,152.4261,654.4484,2,79.10712,75.34127,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1559.318,0,0,18.40595,161.1407,112.2219,391.5845,296.1718,95.4127,469.9129,0,1249.544,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-19 11:00:00,1388,11,27.0901,3020.48,104.5726,233.6954,120.3289,0,0,2114.336,2114.018,0,0,0,0,0,0,0,0,0,147.4048,1162.157,0.5810787,0.7551171,0.3172331,0,250,0.3172331,2114.018,0,0,33.13343,157.7299,120.3289,401.1955,401.1353,0.06019502,0,423.9677,2661.061,0,0,-1.59428e-13,4.263256e-14
tuned,2026-01-19 11:15:00,1389,11.25,27.33322,3063.34,80.71649,239.2593,132.8474,0,0,2144.338,2144.02,0,0,0,0,0,0,0,0,0,156.6899,1122.802,0.561401,0.7317935,0.3172331,0,250,0.3172331,2144.02,0,0,0.4392137,162.8467,132.8474,408.9636,408.9031,0.06050203,0,434.2395,2669.985,0,0,7.494005e-14,4.263256e-14
tuned,2026-01-19 11:30:00,1390,11.5,27.48015,3058.412,82.57264,236.4662,137.8377,0,0,2140.889,2140.571,0,0,0,0,0,0,0,0,0,152.9016,1084.4,0.5422,0.707012,0.3172331,0,250,0.3172331,2140.571,0,0,5.637189,160.5001,137.8377,409.5683,409.5076,0.0606891,0,435.877,2683.91,0,0,3.951284e-13,4.263256e-14
tuned,2026-01-19 11:45:00,1391,11.75,27.86232,3036.983,87.00715,234.1945,158.1881,0,0,2125.888,2125.571,0,0,0,0,0,0,0,0,0,148.4492,1047.117,0.5235585,0.6828307,0.3172331,0,250,0.3172331,2125.571,0,0,13.20693,159.5456,158.1881,409.9959,409.9347,0.06118114,0,440.4427,2720.433,0,0,-9.925394e-14,4.263256e-14
tuned,2026-01-19 12:00:00,1392,12,28.16109,3012.38,65.73341,236.3596,177.5248,0,0,2108.666,2108.349,0,0,0,0,0,0,0,0,0,146.471,1010.334,0.5051672,0.6593542,0.3172331,0,250,0.3172331,2108.349,0,0,0,160.8517,177.5248,409.2685,409.2069,0.06157139,0,443.6625,2717.613,0,0,3.18634e-14,4.263256e-14
tuned,2026-01-19 12:15:00,1393,12.25,28.27436,3051.504,73.34542,240.3872,197.9954,0,0,2136.053,2135.736,0,0,0,0,0,0,0,0,0,141.1991,974.8755,0.4874378,0.6361927,0.3172331,0,250,0.3172331,2135.736,0,0,8.060839,164.4727,197.9954,415.5891,415.5274,0.06172066,0,454.0492,2794.891,0,0,1.739719e-13,4.263256e-14
tuned,2026-01-19 12:30:00,1394,12.5,28.19733,3089.381,80.814,241.4306,201.9762,0,0,2162.566,2162.249,0,0,0,0,0,0,0,0,0,147.2713,937.9042,0.4689521,0.6138648,0.3172331,0,250,0.3172331,2162.249,0,0,11.5706,163.4027,201.9762,420.055,419.9934,0.06161907,0,459.2251,2827.567,0,0,7.21645e-15,4.263256e-14
tuned,2026-01-19 12:45:00,1395,12.75,28.50735,3139.22,99.82189,234.764,216.0639,0,0,2197.454,2197.137,0,0,0,0,0,0,0,0,0,147.6157,900.8526,0.4504263,0.5905845,0.3172331,0,250,0.3172331,2197.137,0,0,30.3451,156.6251,216.0639,429.6778,429.6158,0.06202996,0,471.8637,2917.774,0,0,-1.386669e-13,4.263256e-14
tuned,2026-01-19 13:00:00,1396,13,28.81544,3128.59,79.79992,238.1627,217.5703,0,0,2190.013,2189.696,0,0,0,0,0,0,0,0,0,153.8696,862.2434,0.4311217,0.5672537,0.3172331,0,250,0.3172331,2189.696,0,0,4.796531,159.2965,217.5703,431.0793,431.0169,0.06244375,0,473.8431,2889.198,0,0,2.176037e-14,4.263256e-14
tuned,2026-01-19 13:15:00,1397,13.25,28.7841,3134.16,77.52672,236.3309,230.5705,0,0,2193.912,2193.595,0,0,0,0,0,0,0,0,0,152.5214,823.9774,0.4119887,0.5429421,0.3172331,0,250,0.3172331,2193.595,0,0,4.14606,157.1902,230.5705,431.554,431.4916,0.0624014,0,476.846,2900.958,0,0,6.028511e-14,4.263256e-14
tuned,2026-01-19 13:30:00,1398,13.5,28.99149,3122.319,105.6238,237.4043,245.6028,0,0,2185.623,2185.306,0,0,0,0,0,0,0,0,0,159.3436,784.0118,0.3920059,0.5188465,0.3172331,0,250,0.3172331,2185.306,0,0,25.65559,158.029,245.6028,431.8615,431.7988,0.06268269,0,480.3279,2958.659,0,0,1.04361e-14,4.263256e-14
tuned,2026-01-19 13:45:00,1399,13.75,28.99193,3150.456,86.76159,239.7209,239.9377,0,0,2205.319,2205.002,0,0,0,0,0,0,0,0,0,150.1851,746.3421,0.373171,0.4936807,0.3172331,0,250,0.3172331,2205.002,0,0,14.39239,161.9051,239.9377,435.7574,435.6947,0.06268329,0,483.105,2961.19,0,0,-1.004752e-13,4.263256e-14
tuned,2026-01-19 14:00:00,1400,14,28.99208,3161.13,77.81487,243.2679,249.7463,1,1,2212.791,2212.474,497.454,151.4289,648.8829,2,70.55978,78.32317,0,0,500,0,871.2246,0.4356123,0.4699607,0.3172331,0,250,0.3172331,1715.02,0,0,7.255093,164.9447,249.7463,437.2351,338.8783,98.35682,539.6557,0,1376.356,0,5.684342e-14,3.791412e-14,4.263256e-14
tuned,2026-01-19 14:15:00,1401,14.25,28.87984,3131.329,72.24575,240.341,258.441,1,1,2191.93,2191.613,490.4862,149.5155,640.0018,2,60.82247,79.17931,0,0,500,0,996.0874,0.4980437,0.5485974,0.3172331,0,250,0.3172331,1701.127,0,0,11.42327,161.1617,258.441,432.0592,335.3152,96.74403,535.7729,0,1369.255,0,2.842171e-14,-1.220135e-13,4.263256e-14
tuned,2026-01-19 14:30:00,1402,14.5,29.09514,3126.283,57.80096,238.142,262.8187,1,1,2188.398,2188.081,497.3216,151.3013,648.623,2,71.14176,77.48123,0,0,500,0,1120.931,0.5604653,0.6272217,0.3172331,0,250,0.3172331,1690.759,0,0,0,160.6608,262.8187,433.3861,334.8346,98.55143,538.1841,0,1353.508,0,-5.684342e-14,2.542411e-14,4.263256e-14
tuned,2026-01-19 14:45:00,1403,14.75,29.21597,3094.929,75.04333,236.6304,263.1976,1,1,2166.451,2166.133,501.8537,152.6425,654.4962,2,76.663,77.83318,0,0,500,0,1245.754,0.6228771,0.7058336,0.3172331,0,250,0.3172331,1664.28,0,0,0,158.7973,263.1976,430.172,330.4606,99.71142,535.3638,0,1344.653,0,2.842171e-14,1.663114e-13,4.263256e-14
tuned,2026-01-19 15:00:00,1404,15,29.3583,3091.72,106.1736,237.2689,264.9059,1,1,2164.204,2163.887,505.9877,153.666,659.6537,2,83.37978,76.27391,0,0,500,0,1370.558,0.685279,0.7844331,0.3172331,0,250,0.3172331,1657.899,0,0,22.79377,160.995,264.9059,431.0659,330.2201,100.8458,536.65,0,1390.336,0,2.842171e-14,1.346701e-13,4.263256e-14
tuned,2026-01-19 15:15:00,1405,15.25,29.61678,3053.561,110.3589,230.5938,270.5161,1,1,2137.493,2137.175,113.0833,40.68188,153.7652,1,77.09192,76.67324,0,0,0,0,1370.342,0.6851712,0.8630203,0.3172331,0,250,0.3172331,2024.092,0,0,33.26694,153.9206,270.5161,428.1704,405.4547,22.71575,500.3248,0,1323.548,0,-7.105427e-15,3.673728e-13,4.263256e-14
tuned,2026-01-19 15:30:00,1406,15.5,29.76277,3055.335,119.66,227.7111,262.7167,1,1,2138.734,2138.417,110.1771,39.82285,150,1,71.92208,76.45668,0,0,1.621243,0,1370.532,0.685266,0.8628845,0.3172331,0,250,0.3172331,2028.24,0,0,47.73793,151.2544,262.7167,429.8017,407.5967,22.20503,500.2153,0,1343.692,0,-1.421085e-14,6.417089e-14,4.263256e-14
tuned,2026-01-19 15:45:00,1407,15.75,29.88845,3075.515,104.898,221.3584,273.9352,1,1,2152.861,2152.544,118.7209,42.20746,160.9284,1,85.16016,75.76824,0,0,0,0,1370.316,0.6851581,0.8630039,0.3172331,0,250,0.3172331,2033.823,0,0,19.73779,145.5901,273.9352,433.8459,409.8573,23.98865,507.2683,0,1299.727,0,0,-1.669775e-13,4.263256e-14
tuned,2026-01-19 16:00:00,1408,16,30.02607,3090.19,113.305,226.4455,280.1865,1,1,2163.133,2162.815,130.1405,45.41485,175.5554,1,100.5177,75.03767,0,0,0,0,1370.1,0.6850502,0.862868,0.3172331,0,250,0.3172331,2032.675,0,0,12.78734,151.4078,280.1865,437.2498,410.8794,26.37038,512.9304,0,1309.097,0,1.421085e-14,-3.885781e-13,4.263256e-14
tuned,2026-01-19 16:15:00,1409,16.25,29.91782,3044.463,121.1102,225.2372,274.1109,1,1,2131.124,2130.807,137.5788,47.36536,184.9442,1,111.6867,73.25746,0,0,0,0,1369.885,0.6849424,0.8627322,0.3172331,0,250,0.3172331,1993.228,0,0,9.423416,151.9797,274.1109,429.7453,401.9383,27.80701,504.5787,0,1287.578,0,-1.421085e-14,4.118927e-14,4.263256e-14
tuned,2026-01-19 16:30:00,1410,16.5,29.93678,3032.631,131.54,222.4547,259.6656,1,1,2122.842,2122.524,159.1956,53.55689,212.7525,1,139.7486,73.00393,0,0,0,0,1369.669,0.6848346,0.8625963,0.3172331,0,250,0.3172331,1963.329,0,0,0,149.4508,259.6656,428.2552,396.0756,32.17961,502.0166,0,1261.836,0,-1.421085e-14,-4.253264e-13,4.263256e-14
tuned,2026-01-19 16:45:00,1411,16.75,29.79444,2989.763,145.8449,224.1468,258.1921,1,1,2092.834,2092.517,175.4951,58.17857,233.6736,1,161.3015,72.37212,0,0,0,0,1369.453,0.6847267,0.8624606,0.3172331,0,250,0.3172331,1917.022,0,0,0,151.7747,258.1921,420.8722,385.5161,35.35613,495.6175,0,1253.046,0,-7.105427e-15,3.027578e-13,4.263256e-14
tuned,2026-01-19 17:00:00,1412,17,29.68512,3004.77,195.6987,219.6666,246.351,1,1,2103.339,2103.022,201.9088,65.70832,267.6172,1,195.8911,71.7261,0,0,0,0,1369.238,0.684619,0.8623248,0.3172331,0,250,0.3172331,1901.113,0,0,0,147.9405,246.351,421.9643,381.3945,40.56987,496.5249,0,1248.247,0,1.421085e-14,-2.307043e-13,4.263256e-14
tuned,2026-01-19 17:15:00,1413,17.25,29.6733,2998.538,227.0718,217.4574,237.3887,0,1,2098.977,2098.659,236.1684,75.33684,311.5052,1,241.9134,69.59185,0,0,0,0,1369.022,0.6845112,0.862189,0.3172331,0,250,0.3172331,1862.491,0,0,0,147.8656,237.3887,420.9794,373.5489,47.43053,0,496.4974,2985.804,0,-1.421085e-14,6.605827e-14,4.263256e-14
tuned,2026-01-19 17:30:00,1414,17.5,29.80225,2956.721,284.6427,217.9178,234.5343,0,0,2069.705,2069.387,0,0,0,0,0,0,0,0,0,344.5557,1282.668,0.641334,0.8620533,0.3172331,0,250,0.3172331,2069.387,0,0,9.208612,148.7962,234.5343,416.2927,416.2289,0.06380709,0,463.4023,2821.271,0,0,1.022515e-13,4.263256e-14
tuned,2026-01-19 17:45:00,1415,17.75,30.04921,2924.734,340.4087,213.6032,224.7715,0,0,2047.313,2046.996,0,0,0,0,0,0,0,0,0,384.7955,1186.267,0.5931336,0.8076772,0.3172331,0,250,0.3172331,2046.996,0,0,23.92409,145.2924,224.7715,414.0515,413.9873,0.06415765,0,459.4454,2818.848,0,0,1.165734e-14,4.263256e-14
tuned,2026-01-19 18:00:00,1416,18,29.87414,2927.821,392.6634,3.085916,211.2392,0,0,2049.474,2049.157,0,0,0,0,0,0,0,0,0,361.3333,1095.747,0.5478735,0.746975,0.3172331,0,250,0.3172331,2049.157,0,0,31.8092,2.606822,211.2392,412.8805,412.8166,0.06390875,0,455.3722,2563.914,0,0,-3.960166e-13,4.263256e-14
tuned,2026-01-19 18:15:00,1417,18.25,29.85554,2878.088,427.6473,4.9449,196.8883,0,0,2014.662,2014.344,0,0,0,0,0,0,0,0,0,425.6539,989.1611,0.4945805,0.6899759,0.3172331,0,250,0.3172331,2014.344,0,0,4.106281,2.831974,196.8883,405.7,405.6361,0.06388242,0,445.2843,2461.032,0,0,1.413314e-13,4.263256e-14
tuned,2026-01-19 18:30:00,1418,18.5,29.79566,2873.546,491.4324,2.580264,185.9096,0,0,2011.482,2011.165,0,0,0,0,0,0,0,0,0,455.1158,875.2264,0.4376132,0.6228602,0.3172331,0,250,0.3172331,2011.165,0,0,38.66791,0.2289095,185.9096,404.5231,404.4593,0.06379779,0,441.8471,2497.256,0,0,-1.268985e-13,4.263256e-14
tuned,2026-01-19 18:45:00,1419,18.75,29.80462,2873.273,536.247,1.690343,164.1163,0,0,2011.291,2010.974,0,0,0,0,0,0,0,0,0,496.8045,750.8875,0.3754438,0.5511172,0.3172331,0,250,0.3172331,2010.974,0,0,40.82674,0.3061369,164.1163,404.5649,404.5011,0.06381045,0,437.5125,2477.273,0,0,1.738609e-13,4.263256e-14
tuned,2026-01-19 19:00:00,1420,19,29.81086,2848.002,579.7183,2.593207,148.407,0,0,1993.602,1993.285,0,0,0,0,0,0,0,0,0,500,625.7693,0.3128847,0.4728229,0.3172331,0,250,0.3172331,1993.285,0,0,79.7183,2.593207,148.407,401.0622,400.9983,0.06381926,0,430.8541,2511.685,0,0,2.007283e-13,4.263256e-14
tuned,2026-01-19 19:15:00,1421,19.25,29.77873,2833.605,604.9363,0.02219608,145.7995,0,0,1983.524,1983.207,0,0,0,0,0,0,0,0,0,500,500.6708,0.2503354,0.3940378,0.3172331,0,250,0.3172331,1983.207,0,0,104.9363,0.02219608,145.7995,398.7512,398.6874,0.06377391,0,427.9977,2535.041,0,0,-1.197931e-13,4.263256e-14
tuned,2026-01-19 19:30:00,1422,19.5,29.56468,2827.212,605.7475,0,143.3225,0,0,1979.048,1978.731,0,0,0,0,0,0,0,0,0,500,375.592,0.187796,0.3152651,0.3172331,0,250,0.3172331,1978.731,0,0,105.7475,0,143.3225,395.9771,395.9137,0.06347346,0,424.5903,2517.661,0,0,-5.218048e-14,4.263256e-14
tuned,2026-01-19 19:45:00,1423,19.75,29.5215,2830.225,606.519,0,125.5724,0,0,1981.157,1980.84,0,0,0,0,0,0,0,0,0,500,250.5329,0.1252664,0.2365048,0.3172331,0,250,0.3172331,1980.84,0,0,106.519,0,125.5724,396.0227,395.9593,0.06341319,0,421.0606,2499.578,0,0,-4.385381e-15,4.263256e-14
tuned,2026-01-19 20:00:00,1424,20,29.53448,2790.703,580.0628,0,118.1647,0,0,1953.492,1953.175,276.7769,79.71805,356.4949,1,355.5745,0.9204123,0,0,0,201.9737,200,0.1,0.1577569,0.3172331,0,250,0.3172331,1676.398,0,0,22.51458,0,118.1647,390.6041,335.1987,55.40544,0,438.544,2450.829,0,-7.105427e-14,8.021361e-15,4.263256e-14
tuned,2026-01-19 20:15:00,1425,20.25,29.35559,2771.851,538.3047,0,111.7054,0,0,1940.296,1939.979,407.9407,117.6298,525.5705,2,522.8317,2.612847,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1532.038,0,0,15.473,0,111.7054,386.445,305.133,81.31195,0,445.011,2474.251,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-19 20:30:00,1426,20.5,29.49464,2784.356,486.7783,0,97.32671,0,0,1949.049,1948.732,379.6535,109.3821,489.0357,1,487.3343,1.575417,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1569.079,0,0,0,0,97.32671,389.3746,313.4653,75.90929,0,442.291,2432.601,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-19 20:45:00,1427,20.75,29.33559,2718.489,441.5,0,83.86105,0,0,1902.942,1902.625,341.9228,98.43018,440.353,1,439.5733,0.653733,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.702,0,0,1.926656,0,83.86105,378.8393,310.7059,68.13343,0,425.8312,2345.395,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-19 21:00:00,1428,21,29.11909,2742.05,393.0587,0,77.54398,0,0,1919.435,1919.118,304.3662,87.61119,391.9774,1,391.34,0.5114658,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.752,0,0,1.718659,0,77.54398,380.3196,319.9492,60.37042,0,422.9251,2329.052,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 21:15:00,1429,21.25,29.0192,2767.113,323.627,0,63.17563,0,0,1936.979,1936.662,268.2802,77.17988,345.4601,1,345.2974,0.03673696,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.381,0,0,0,0,63.17563,382.962,329.8573,53.10466,0,419.5277,2307.402,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 21:30:00,1430,21.5,28.84164,2797.909,284.3198,0,48.26426,0,0,1958.537,1958.219,235.0421,67.88409,302.9262,1,300.2633,2.536903,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1723.177,0,0,0,0,48.26426,385.7346,339.3805,46.35412,0,416.7703,2292.236,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-19 21:45:00,1431,21.75,28.51581,2728.919,257.8918,0,46.19806,0,0,1910.243,1909.926,196.3555,56.49981,252.8554,1,252.5944,0.1350636,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.57,0,0,5.29742,0,46.19806,373.586,335.1228,38.46328,0,400.6575,2212.754,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-19 22:00:00,1432,22,28.36298,2713.837,211.1218,0,50.81282,0,0,1899.686,1899.369,173.0912,49.88505,222.9762,1,221.9846,0.8657222,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.278,0,0,0,0,50.81282,370.304,336.5017,33.80233,0,396.2916,2179.604,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 22:15:00,1433,22.25,28.4176,2696.673,204.5763,0,42.72076,0,0,1887.671,1887.354,143.2224,41.32623,184.5486,1,183.2418,1.1809,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.131,0,0,21.33453,0,42.72076,368.3933,340.3805,28.01285,0,390.044,2182.044,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 22:30:00,1434,22.5,28.51912,2727.584,161.0992,0,40.56567,0,0,1909.309,1908.991,123.652,35.81874,159.4707,1,157.0133,2.331505,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.339,0,0,4.085933,0,40.56567,373.4299,349.1835,24.24637,0,392.9363,2168.198,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 22:45:00,1435,22.75,28.28046,2734.504,141.8731,0,20.83213,0,0,1914.153,1913.836,116.2831,33.71687,150,1,142.5543,2.500034,0,0,4.945659,0,201.2049,0.1006025,0.1259371,0.3172331,0,250,0.3172331,1797.553,0,0,0,0,20.83213,372.4649,349.7763,22.68865,0,387.5468,2131.507,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-19 23:00:00,1436,23,28.23275,2747.086,135.6117,0,17.9702,0,0,1922.96,1922.643,0,0,0,0,0,0,0,0,0,4.693026,200,0.1,0.1266958,0.3172331,0,250,0.3172331,1922.643,0,0,130.9187,0,17.9702,373.797,373.7353,0.06166574,0,377.2285,2300.591,0,0,2.775558e-17,4.263256e-14
tuned,2026-01-19 23:15:00,1437,23.25,28.08187,2750.259,130.3131,0,20.25697,1,0,1925.181,1924.864,116.4188,33.58122,150,1,106.6588,0.8571136,0,0,42.4841,0,210.5895,0.1052948,0.1259371,0.3172331,0,250,0.3172331,1808.445,0,0,23.65434,0,20.25697,373.0252,350.4063,22.6189,387.9125,0,816.6288,0,-7.105427e-15,3.907985e-14,4.263256e-14
tuned,2026-01-19 23:30:00,1438,23.5,27.9501,2703.239,119.0935,0,28.455,1,1,1892.267,1891.95,462.839,133.3242,596.1631,2,94.4738,1.689353,0,0,500,0,335.5564,0.1677782,0.1326051,0.3172331,0,250,0.3172331,1429.111,0,0,24.61973,0,28.455,365.6209,276.1306,89.49033,414.9527,0,872.3745,0,-5.684342e-14,1.074418e-13,4.263256e-14
tuned,2026-01-19 23:45:00,1439,23.75,27.94595,2707.343,107.1502,0,18.35167,1,1,1895.14,1894.823,449.5768,129.3761,578.9529,2,78.51358,0.4393641,0,0,500,0,460.5036,0.2302518,0.2112949,0.3172331,0,250,0.3172331,1445.246,0,0,28.63662,0,18.35167,366.1437,279.2235,86.92016,412.1452,0,873.6886,0,-2.842171e-14,1.21736e-13,4.263256e-14
tuned,2026-01-20 00:00:00,1440,0,27.88629,2653.851,103.115,0,25.23667,1,1,1857.695,1857.378,450.2634,129.5864,579.8498,2,79.29023,0.5595824,0,0,500,0,585.4311,0.2927155,0.2899723,0.3172331,0,250,0.3172331,1407.115,0,0,23.82472,0,25.23667,358.4549,271.5123,86.94258,405.9683,0,853.0343,0,5.684342e-14,1.233458e-13,4.263256e-14
tuned,2026-01-20 00:15:00,1441,0.25,27.73588,2667.561,79.52853,4.839135,29.9125,1,1,1867.293,1866.975,457.0052,131.4692,588.4744,2,88.44809,0.02632529,0,0,500,0,710.3389,0.3551695,0.3686374,0.3172331,0,250,0.3172331,1409.97,0,0,0,4.81281,29.9125,359.1601,271.1975,87.96266,408.4201,0,825.1423,0,-5.684342e-14,-2.253753e-14,4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,27.44664,2673.013,73.75173,1.495036,35.03231,1,1,1871.109,1870.792,449.0232,129.1702,578.1933,2,78.19333,0,0,0,500,0,835.2271,0.4176135,0.44729,0.3172331,0,250,0.3172331,1421.768,0,0,0,1.495036,35.03231,357.7051,271.8034,85.90166,407.6708,0,817.9206,0,5.684342e-14,-7.543965e-14,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,27.13669,2668.843,62.98041,2.649245,23.5545,1,1,1868.19,1867.873,457.3124,131.5635,588.8759,2,88.7936,0.08233,0,0,500,0,960.0956,0.4800478,0.5259303,0.3172331,0,250,0.3172331,1410.561,0,0,0,2.566915,23.5545,354.8344,267.9146,86.91981,403.9519,0,812.3316,0,-2.842171e-14,-1.020295e-13,4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,26.97017,2674.388,72.44951,0,23.37237,1,1,1872.072,1871.755,450.3128,129.7377,580.0505,2,78.20196,1.848551,0,0,500,0,1084.944,0.5424722,0.6045581,0.3172331,0,250,0.3172331,1421.442,0,0,0,0,23.37237,354.3388,269.0452,85.29359,403.2068,0,806.4135,0,-2.842171e-14,-4.755085e-13,4.263256e-14
tuned,2026-01-20 01:15:00,1445,1.25,26.85816,2688.985,91.05798,0,29.80273,1,1,1882.289,1881.972,444.22,127.9467,572.1667,2,70.67828,1.488403,0,0,500,0,1209.774,0.6048868,0.6831736,0.3172331,0,250,0.3172331,1437.752,0,0,20.3797,0,29.80273,355.4438,271.4992,83.9446,405.0737,0,845.3025,0,-7.105427e-14,3.973488e-13,4.263256e-14
tuned,2026-01-20 01:30:00,1446,1.5,26.77342,2668.04,80.58669,0,29.66981,1,1,1867.628,1867.311,438.0836,126.1779,564.2616,2,62.80597,1.455627,0,0,500,0,1334.583,0.6672916,0.7617767,0.3172331,0,250,0.3172331,1429.227,0,0,17.78073,0,29.66981,352.0556,269.4153,82.64037,401.1861,0,833.0439,0,-1.421085e-14,1.655343e-13,4.263256e-14
tuned,2026-01-20 01:45:00,1447,1.75,26.72907,2675.904,79.56021,0,28.66635,1,1,1873.133,1872.816,116.3184,33.68158,150,1,71.06286,2.0726,0,0,76.86454,0,1353.589,0.6767946,0.8403675,0.3172331,0,250,0.3172331,1756.497,0,0,8.497353,0,28.66635,352.7688,330.8027,21.9661,369.8831,0,754.4241,0,-7.105427e-15,-1.059153e-13,4.263256e-14
tuned,2026-01-20 02:00:00,1448,2,26.71455,2705.913,99.16104,0,28.51172,1,1,1894.139,1893.822,116.315,33.685,150,1,73.88341,2.114085,0,0,74.00251,0,1371.877,0.6859384,0.8523353,0.3172331,0,250,0.3172331,1777.507,0,0,25.27764,0,28.51172,356.6176,334.6588,21.95885,373.7118,0,791.0276,0,0,1.598721e-14,4.263256e-14
tuned,2026-01-20 02:15:00,1449,2.25,26.26457,2709.326,91.05218,0,27.08817,1,1,1896.528,1896.211,116.4555,33.54452,150,1,74.19042,0.4125277,0,0,75.39705,0,1390.51,0.6952551,0.8638507,0.3172331,0,250,0.3172331,1779.755,0,0,16.86175,0,27.08817,353.7706,331.9883,21.78231,370.5857,0,770.258,0,0,-1.519895e-13,4.263256e-14
tuned,2026-01-20 02:30:00,1450,2.5,26.25583,2708.953,90.13218,0,23.47039,1,1,1896.267,1895.95,116.4807,33.51928,150,1,62.50704,0.1068862,0,0,87.38607,0,1412.138,0.7060689,0.8755838,0.3172331,0,250,0.3172331,1779.469,0,0,27.62514,0,23.47039,353.6585,331.8754,21.78311,369.772,0,787.1973,0,-1.421085e-14,8.626433e-14,4.263256e-14
tuned,2026-01-20 02:45:00,1451,2.75,25.99881,2703.88,89.15705,0,13.21373,1,1,1892.716,1892.398,116.271,33.72903,150,1,77.11347,2.647357,0,0,70.23917,0,1429.475,0.7147376,0.8892024,0.3172331,0,250,0.3172331,1776.128,0,0,12.04358,0,13.21373,351.1447,329.5147,21.62994,365.6952,0,752.1656,0,-7.105427e-15,3.936851e-13,4.263256e-14
tuned,2026-01-20 03:00:00,1452,3,26.03238,2672.593,90.54639,2.147335,10.41943,1,1,1870.815,1870.498,116.4296,33.5704,150,1,82.11368,0.7260348,0,0,67.16029,0,1446.04,0.7230201,0.9001196,0.3172331,0,250,0.3172331,1754.069,0,0,8.432712,1.4213,10.41943,347.3196,325.6453,21.67422,361.1501,0,739.2984,0,-2.131628e-14,3.690381e-13,4.263256e-14
tuned,2026-01-20 03:15:00,1453,3.25,25.97062,2707.429,71.03318,2.035401,15.14198,1,1,1895.2,1894.883,116.4286,33.57137,150,1,74.38937,0.7377577,0,0,74.87288,0,1464.531,0.7322654,0.9105504,0.3172331,0,250,0.3172331,1778.454,0,0,0,1.297644,15.14198,351.4034,329.7567,21.64673,366.1356,0,734.5097,0,-1.421085e-14,1.509903e-14,4.263256e-14
tuned,2026-01-20 03:30:00,1454,3.5,25.95472,2696.14,88.49027,0,13.34691,1,1,1887.298,1886.981,116.4545,33.5455,150,1,83.0132,0.424408,0,0,66.56239,0,1480.941,0.7404705,0.9221936,0.3172331,0,250,0.3172331,1770.527,0,0,5.477069,0,13.34691,349.8248,328.1803,21.64451,364.1998,0,737.8475,0,-1.421085e-14,-2.919887e-13,4.263256e-14
tuned,2026-01-20 03:45:00,1455,3.75,25.79394,2697.82,102.0959,0.6751691,3.185803,1,1,1888.474,1888.157,116.448,33.552,150,1,92.18779,0.5030901,0,0,57.30912,0,1495.035,0.7475175,0.9325268,0.3172331,0,250,0.3172331,1771.709,0,0,9.908085,0.172079,3.185803,348.899,327.3264,21.57259,361.467,0,740.3223,0,-1.421085e-14,1.866285e-13,4.263256e-14
tuned,2026-01-20 04:00:00,1456,4,25.75024,2692.809,90.58811,2.343228,14.08156,1,1,1884.966,1884.649,116.4005,33.59949,150,1,109.5256,1.078316,0,0,39.39611,0,1504.649,0.7523244,0.9414017,0.3172331,0,250,0.3172331,1768.249,0,0,0,1.264912,14.08156,347.942,326.3973,21.54468,362.5961,0,727.3741,0,2.131628e-14,-1.59317e-13,4.263256e-14
tuned,2026-01-20 04:15:00,1457,4.25,25.43571,2688.66,134.5641,0,11.43532,1,1,1882.062,1881.745,116.4608,33.5392,150,1,124.2821,0.3481592,0,0,25.36971,0,1510.754,0.7553771,0.9474552,0.3172331,0,250,0.3172331,1765.284,0,0,10.28192,0,11.43532,345.2013,323.7823,21.41902,359.4189,0,736.5741,0,-7.105427e-15,-2.499112e-13,4.263256e-14
tuned,2026-01-20 04:30:00,1458,4.5,25.51936,2681.481,155.2525,1.973887,24.20479,1,1,1877.037,1876.72,128.0652,36.86203,164.9272,1,164.724,0.2032577,0,0,0,0,1510.516,0.7552582,0.9512998,0.3172331,0,250,0.3172331,1748.654,0,0,0,1.770629,24.20479,344.8615,321.2743,23.58726,362.5834,0,728.2211,0,-7.105427e-15,9.747758e-14,4.263256e-14
tuned,2026-01-20 04:45:00,1459,4.75,25.42502,2674.602,172.1462,3.139564,29.65464,1,1,1872.221,1871.904,153.6129,44.19291,197.8058,1,197.7759,0.02996193,0,0,0,0,1510.279,0.7551393,0.9511501,0.3172331,0,250,0.3172331,1718.291,0,0,0,3.109602,29.65464,343.3222,315.095,28.22725,364.7259,0,734.8158,0,-1.421085e-14,-3.779199e-13,4.263256e-14
tuned,2026-01-20 05:00:00,1460,5,25.04748,2706.091,217.6828,0.3541933,25.30126,1,1,1894.264,1893.946,188.3241,54.28536,242.6094,1,241.5718,1.037664,0,0,0,0,1510.041,0.7550205,0.9510003,0.3172331,0,250,0.3172331,1705.622,0,0,0,0,25.30126,344.7389,310.4079,34.33102,369.2979,0,738.5957,0,1.421085e-14,-3.412826e-13,4.263256e-14
tuned,2026-01-20 05:15:00,1461,5.25,25.15937,2742.304,281.8296,0,19.36694,1,1,1919.613,1919.296,220.7278,63.49856,284.2264,1,284.208,0.01835093,0,0,0,0,1509.803,0.7549016,0.9508506,0.3172331,0,250,0.3172331,1698.568,0,0,0,0,19.36694,350.1366,309.818,40.31852,376.8491,0,753.6982,0,0,1.341149e-13,4.263256e-14
tuned,2026-01-20 05:30:00,1462,5.5,25.35896,2748.649,334.3875,2.047268,15.09073,1,1,1924.054,1923.737,258.4578,74.70835,333.1662,1,329.7989,3.36724,0,0,0,0,1509.566,0.7547828,0.950701,0.3172331,0,250,0.3172331,1665.279,0,0,4.58861,0,15.09073,352.3577,304.9674,47.39024,382.4394,0,772.7942,0,-7.105427e-14,6.639134e-14,4.263256e-14
tuned,2026-01-20 05:45:00,1463,5.75,25.23325,2725.305,408.2993,0,24.73733,1,1,1907.713,1907.396,313.0637,90.28817,403.3518,1,401.1942,2.1576,0,0,0,0,1509.328,0.754664,0.9505513,0.3172331,0,250,0.3172331,1594.333,0,0,7.105042,0,24.73733,348.4827,291.2373,57.24539,386.0442,0,784.3446,0,2.842171e-14,2.928768e-13,4.263256e-14
tuned,2026-01-20 06:00:00,1464,6,25.39066,2732.311,470.8405,0,27.94323,1,0,1912.617,1912.3,0,0,0,0,0,0,0,0,0,476.8057,1389.889,0.6949444,0.9504017,0.3172331,0,250,0.3172331,1912.3,0,0,0,0,27.94323,350.487,350.4289,0.05813294,355.5495,0,711.099,0,0,6.006307e-14,4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,25.30035,2789.735,540.016,0,25.90353,0,0,1952.814,1952.497,0,0,0,0,0,0,0,0,0,500,1264.67,0.632335,0.8751926,0.3172331,0,250,0.3172331,1952.497,0,0,40.01596,0,25.90353,357.2028,357.1448,0.05802731,0,361.883,2059.384,0,0,-2.459144e-13,4.263256e-14
tuned,2026-01-20 06:30:00,1466,6.5,25.02403,2796.61,584.2986,0,39.49388,0,0,1957.627,1957.31,0,0,0,0,0,0,0,0,0,500,1139.471,0.5697355,0.7963442,0.3172331,0,250,0.3172331,1957.31,0,0,84.29859,0,39.49388,356.1033,356.0456,0.05770648,0,363.2297,2143.179,0,0,4.62852e-13,4.263256e-14
tuned,2026-01-20 06:45:00,1467,6.75,25.00978,2793.569,619.0589,0,31.70129,0,0,1955.498,1955.181,0,0,0,0,0,0,0,0,0,500,1014.292,0.5071458,0.7175082,0.3172331,0,250,0.3172331,1955.181,0,0,119.0589,0,31.70129,355.6147,355.557,0.05769003,0,361.322,2192.648,0,0,4.063416e-14,4.263256e-14
tuned,2026-01-20 07:00:00,1468,7,25.09444,2780.239,636.0327,4.978281,21.96543,0,0,1946.167,1945.85,0,0,0,0,0,0,0,0,0,500,889.1319,0.444566,0.6386846,0.3172331,0,250,0.3172331,1945.85,0,0,136.0327,4.978281,21.96543,354.5182,354.4604,0.05778789,0,358.4617,2214.783,0,0,-7.982504e-14,4.263256e-14
tuned,2026-01-20 07:15:00,1469,7.25,25.16247,2801.615,623.5978,10.86949,31.57444,0,0,1961.131,1960.813,0,0,0,0,0,0,0,0,0,500,763.992,0.381996,0.5598734,0.3172331,0,250,0.3172331,1960.813,0,0,123.5978,10.86949,31.57444,357.7316,357.6737,0.05786677,0,363.4333,2230.839,0,0,2.287059e-14,4.263256e-14
tuned,2026-01-20 07:30:00,1470,7.5,25.23514,2804.902,595.7589,13.47728,32.62313,0,0,1963.431,1963.114,0,0,0,0,0,0,0,0,0,500,638.8717,0.3194359,0.4810745,0.3172331,0,250,0.3172331,1963.114,0,0,95.75885,13.47728,32.62313,358.6743,358.6163,0.05795127,0,364.5758,2193.599,0,0,1.230127e-13,4.263256e-14
tuned,2026-01-20 07:45:00,1471,7.75,25.34117,2843.584,542.9095,8.360879,42.47338,0,0,1990.509,1990.191,0,0,0,0,0,0,0,0,0,500,513.7711,0.2568856,0.4022881,0.3172331,0,250,0.3172331,1990.191,0,0,42.90946,8.360879,42.47338,364.3971,364.339,0.05807501,0,372.1145,2135.071,0,0,-1.524891e-13,4.263256e-14
tuned,2026-01-20 08:00:00,1472,8,25.4444,2873.341,483.4678,211.7941,42.90802,0,0,2011.339,2011.022,0,0,0,0,0,0,0,0,0,500,388.6903,0.1943451,0.3235142,0.3172331,0,250,0.3172331,2011.022,0,0,18.70087,176.561,42.90802,368.9774,368.9192,0.05819599,0,376.7907,2409.175,0,0,4.013456e-14,4.263256e-14
tuned,2026-01-20 08:15:00,1473,8.25,25.49878,2887.899,430.6578,219.1861,58.42853,0,0,2021.53,2021.212,0,0,0,0,0,0,0,0,0,500,263.6291,0.1318145,0.2447526,0.3172331,0,250,0.3172331,2021.212,0,0,22.01316,127.8307,58.42853,371.2543,371.1961,0.05825992,0,381.9265,2359.076,0,0,3.338996e-14,4.263256e-14
tuned,2026-01-20 08:30:00,1474,8.5,25.51089,2893.265,352.4457,216.9634,55.86216,0,0,2025.285,2024.968,169.2391,64.41803,233.6572,1,85.66719,147.99,0,0,0,254.3503,200,0.1,0.1660034,0.3172331,0,250,0.3172331,1855.729,0,0,12.42821,68.97346,55.86216,372.0351,340.8884,31.14668,0,415.5681,2426.042,0,-1.421085e-14,6.855627e-15,4.263256e-14
tuned,2026-01-20 08:45:00,1475,8.75,25.57477,2910.902,293.2674,223.6369,58.5424,0,0,2037.631,2037.314,328.7708,110.6087,439.3795,1,288.4579,150.7957,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.543,0,0,4.809541,72.84122,58.5424,374.7868,314.2568,60.53001,0,435.6333,2529.931,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-20 09:00:00,1476,9,25.6345,2923.48,210.8078,223.2683,65.74485,0,1,2046.436,2046.119,673.8497,210.2946,884.1442,2,229.4232,154.721,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1372.269,0,0,0,68.54729,65.74485,376.8616,252.7104,124.1513,0,475.1122,2731.361,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-20 09:15:00,1477,9.25,25.70723,2924.93,170.8325,224.006,73.45767,1,1,2047.451,2047.133,634.8114,199.2052,834.0166,2,177.9719,156.0448,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1412.322,0,0,0,67.96123,73.45767,377.6049,260.4701,117.1348,473.2229,0,1063.679,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-20 09:30:00,1478,9.5,25.68202,2963.302,149.0535,225.9958,77.63674,1,1,2074.312,2073.994,611.847,192.6661,804.5132,2,147.8372,156.6759,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1462.147,0,0,1.216208,69.31987,77.63674,382.3632,269.5214,112.8418,476.4985,0,1074.672,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-20 09:45:00,1479,9.75,25.73673,2966.36,128.5892,228.0649,73.55041,1,1,2076.452,2076.135,592.0829,187.0982,779.1811,2,121.3987,157.7824,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1484.052,0,0,7.190529,70.28252,73.55041,383.1828,273.8629,109.3199,474.5339,0,1082.709,0,-1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-20 10:00:00,1480,10,25.87806,2962.363,99.74374,230.4208,84.00904,1,1,2073.654,2073.337,575.3175,182.2223,757.5398,2,100.2559,157.2839,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1498.019,0,0,0,73.13689,84.00904,383.7674,277.2357,106.5317,475.0055,0,1076.172,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,26.05249,2937.405,90.40993,225.6816,84.88397,1,1,2056.183,2055.866,565.2139,179.4857,744.6996,2,85.81806,158.8816,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1490.652,0,0,4.591869,66.79998,84.88397,381.8902,276.8554,105.0348,472.1065,0,1067.364,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-20 10:30:00,1482,10.5,26.18093,2952.085,81.38641,231.025,97.56626,1,1,2066.459,2066.142,569.8545,181.0693,750.9238,2,89.70402,161.2197,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1496.288,0,0,0,69.80527,97.56626,384.8085,278.6332,106.1753,477.8709,0,1076.156,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,26.29649,2937.949,85.53193,232.1895,100.7609,0,1,2056.564,2056.247,570.3912,181.3625,751.7537,2,89.22809,162.5256,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1485.856,0,0,0,69.66392,100.7609,383.8746,277.3472,106.5274,0,477.5175,2746.517,0,-1.136868e-13,4.474199e-13,4.263256e-14
tuned,2026-01-20 11:00:00,1484,11,26.50771,2979.021,87.69382,235.2,110.9858,0,0,2085.315,2084.997,0,0,0,0,0,0,0,0,0,250.9981,1136.259,0.5681296,0.7551171,0.3172331,0,250,0.3172331,2084.997,0,0,0,73.90011,110.9858,390.9365,390.877,0.05947207,0,411.6837,2391.738,0,0,-1.878497e-13,4.263256e-14
tuned,2026-01-20 11:15:00,1485,11.25,26.7556,2980.166,74.44331,235.9959,117.4608,0,0,2086.116,2085.799,0,0,0,0,0,0,0,0,0,245.2732,1074.762,0.537381,0.7154857,0.3172331,0,250,0.3172331,2085.799,0,0,0,71.4856,117.4608,393.0962,393.0364,0.05977765,0,415.1701,2406.748,0,0,3.032019e-13,4.263256e-14
tuned,2026-01-20 11:30:00,1486,11.5,26.98512,2980.801,98.97861,235.7232,124.4833,0,0,2086.561,2086.243,0,0,0,0,0,0,0,0,0,243.0982,1013.818,0.5069091,0.6767619,0.3172331,0,250,0.3172331,2086.243,0,0,18.67521,72.92836,124.4833,395.0595,394.9994,0.06006341,0,418.5685,2460.143,0,0,-1.457723e-13,4.263256e-14
tuned,2026-01-20 11:45:00,1487,11.75,26.89751,2953.856,80.07101,239.4353,142.6705,0,0,2067.699,2067.382,0,0,0,0,0,0,0,0,0,242.2359,953.0997,0.4765498,0.6383865,0.3172331,0,250,0.3172331,2067.382,0,0,0,78.5559,142.6705,390.7754,390.7154,0.05995401,0,417.6788,2432.742,0,0,1.614264e-13,4.263256e-14
tuned,2026-01-20 12:00:00,1488,12,26.98108,2988.97,89.09031,241.2042,147.8025,0,0,2092.279,2091.962,0,0,0,0,0,0,0,0,0,230.6937,895.2762,0.4476381,0.6001529,0.3172331,0,250,0.3172331,2091.962,0,0,20.85974,78.74103,147.8025,396.1088,396.0487,0.06005835,0,424.0306,2503.98,0,0,2.061684e-13,4.263256e-14
tuned,2026-01-20 12:15:00,1489,12.25,27.21528,3005.733,81.01168,242.4079,163.2567,0,0,2104.013,2103.696,0,0,0,0,0,0,0,0,0,234.6244,836.4792,0.4182396,0.5637423,0.3172331,0,250,0.3172331,2103.696,0,0,11.23756,77.55764,163.2567,400.2826,400.2222,0.0603527,0,431.2814,2525.219,0,0,6.750156e-14,4.263256e-14
tuned,2026-01-20 12:30:00,1490,12.5,27.42152,3041.829,89.42427,242.484,166.9112,0,0,2129.28,2128.963,0,0,0,0,0,0,0,0,0,242.0388,775.8378,0.3879189,0.5267187,0.3172331,0,250,0.3172331,2128.963,0,0,13.81473,76.05478,166.9112,406.8456,406.785,0.06061432,0,438.677,2567.748,0,0,-1.14575e-13,4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,27.64571,3035.975,103.4712,239.2262,183.8956,0,0,2125.183,2124.865,0,0,0,0,0,0,0,0,0,248.8792,713.4959,0.3567479,0.4885337,0.3172331,0,250,0.3172331,2124.865,0,0,17.35165,76.46657,183.8956,407.985,407.9241,0.06090128,0,443.2277,2599.589,0,0,1.89404e-13,4.263256e-14
tuned,2026-01-20 13:00:00,1492,13,27.81803,3073.889,106.5023,239.8114,201.2448,0,0,2151.722,2151.405,0,0,0,0,0,0,0,0,0,242.7326,652.7004,0.3263502,0.4492779,0.3172331,0,250,0.3172331,2151.405,0,0,28.73995,74.84116,201.2448,414.5888,414.5276,0.06112372,0,453.303,2671.844,0,0,-1.589839e-13,4.263256e-14
tuned,2026-01-20 13:15:00,1493,13.25,27.83433,3097.977,99.54497,236.5014,206.9221,0,0,2168.584,2168.267,0,0,0,0,0,0,0,0,0,240.1075,592.5708,0.2962854,0.4109959,0.3172331,0,250,0.3172331,2168.267,0,0,23.5408,72.39809,206.9221,417.982,417.9208,0.06114484,0,457.8038,2683.416,0,0,2.169376e-13,4.263256e-14
tuned,2026-01-20 13:30:00,1494,13.5,28.11803,3136.388,96.03914,239.9787,217.7785,0,0,2195.471,2195.154,0,0,0,0,0,0,0,0,0,259.0037,527.7266,0.2638633,0.3731331,0.3172331,0,250,0.3172331,2195.154,0,0,1.781153,75.23304,217.7785,425.7251,425.6636,0.06151484,0,467.8931,2706.262,0,0,-8.565371e-14,4.263256e-14
tuned,2026-01-20 13:45:00,1495,13.75,28.05892,3120.923,86.26954,234.6533,228.1966,1,0,2184.646,2184.329,0,0,0,0,0,0,0,0,0,245.7096,466.2161,0.2331081,0.3323017,0.3172331,0,250,0.3172331,2184.329,0,0,5.946107,69.26712,228.1966,423.0924,423.031,0.06143738,467.225,0,1064.193,0,0,4.762857e-14,4.263256e-14
tuned,2026-01-20 14:00:00,1496,14,28.30211,3141.856,79.61167,233.6718,237.8193,1,1,2199.3,2198.982,562.5266,179.6365,742.1632,2,74.59127,167.5719,0,0,500,0,591.1427,0.2955714,0.2935694,0.3172331,0,250,0.3172331,1636.456,0,0,5.020401,66.09993,237.8193,428.1485,318.5769,109.5716,544.511,0,1211.704,0,0,1.499356e-13,4.263256e-14
tuned,2026-01-20 14:15:00,1497,14.25,28.40731,3115.01,91.09327,225.2825,247.8042,1,1,2180.507,2180.19,555.7406,177.5575,733.2981,2,66.92033,166.3777,0,0,500,0,716.0497,0.3580248,0.3722339,0.3172331,0,250,0.3172331,1624.449,0,0,24.17294,58.90476,247.8042,425.4486,316.9537,108.495,542.8613,0,1229.032,0,-5.684342e-14,-1.531553e-13,4.263256e-14
tuned,2026-01-20 14:30:00,1498,14.5,28.31697,3111.848,85.47186,224.9941,242.6544,1,1,2178.293,2177.976,551.8854,176.2391,728.1245,2,63.7158,164.4087,0,0,500,0,840.9369,0.4204685,0.450886,0.3172331,0,250,0.3172331,1626.091,0,0,21.75605,60.58541,242.6544,424.1942,316.6599,107.5342,540.1528,0,1222.345,0,0,1.024181e-13,4.263256e-14
tuned,2026-01-20 14:45:00,1499,14.75,28.36273,3099.947,89.76644,227.7156,251.7994,1,1,2169.963,2169.645,560.8783,178.752,739.6303,2,75.91888,163.7114,0,0,500,0,965.8046,0.4829023,0.5295257,0.3172331,0,250,0.3172331,1608.767,0,0,13.84756,64.00411,251.7994,422.9865,313.5937,109.3927,541.4285,0,1217.151,0,5.684342e-14,-7.327472e-14,4.263256e-14
tuned,2026-01-20 15:00:00,1500,15,28.61006,3123.476,105.7802,227.726,254.3458,1,1,2186.434,2186.116,576.2606,183.1404,759.4009,2,96.03387,163.3671,0,0,500,0,1090.653,0.5453263,0.608153,0.3172331,0,250,0.3172331,1609.856,0,0,9.746343,64.35897,254.3458,428.4694,315.479,112.9904,548.4628,0,1224.757,0,-8.526513e-14,-1.583178e-13,4.263256e-14
tuned,2026-01-20 15:15:00,1501,15.25,28.61445,3119.161,108.6014,227.0466,253.3833,1,1,2183.412,2183.095,573.1573,181.8762,755.0334,2,95.16036,159.8731,0,0,500,0,1215.481,0.6077404,0.6867679,0.3172331,0,250,0.3172331,1609.938,0,0,13.44101,67.17354,253.3833,427.9179,315.525,112.3929,547.0607,0,1233.182,0,-5.684342e-14,6.250556e-14,4.263256e-14
tuned,2026-01-20 15:30:00,1502,15.5,28.53117,3146.097,96.95792,232.0581,250.0012,1,1,2202.268,2201.95,574.0979,181.971,756.0689,2,97.84907,158.2199,0,0,500,0,1340.289,0.6701447,0.7653705,0.3172331,0,250,0.3172331,1627.853,0,0,0,73.83818,250.0012,430.8397,318.4642,112.3755,549.3441,0,1226.059,0,-5.684342e-14,-4.117817e-13,4.263256e-14
tuned,2026-01-20 15:45:00,1503,15.75,28.5618,3130.927,93.57095,229.9435,245.3361,1,1,2191.649,2191.332,181.5609,68.64383,250.2047,1,95.80711,154.3976,0,0,0,0,1340.078,0.6700392,0.8439606,0.3172331,0,250,0.3172331,2009.771,0,0,0,75.54588,245.3361,429.045,393.4399,35.60511,510.1117,0,1150.54,0,-2.842171e-14,-1.605382e-13,4.263256e-14
tuned,2026-01-20 16:00:00,1504,16,28.51555,3110.988,93.59694,225.8608,238.8202,1,1,2177.692,2177.374,192.2728,71.99208,264.2648,1,107.3579,156.9069,0,0,0,0,1339.868,0.6699338,0.8438278,0.3172331,0,250,0.3172331,1985.102,0,0,0,68.95394,238.8202,425.8886,388.224,37.6646,506.9219,0,1132.789,0,-2.842171e-14,3.745892e-13,4.263256e-14
tuned,2026-01-20 16:15:00,1505,16.25,28.40579,3086.578,105.0432,222.9848,235.4465,1,1,2160.605,2160.288,198.4709,73.61857,272.0895,1,116.655,155.4345,0,0,0,0,1339.657,0.6698283,0.8436949,0.3172331,0,250,0.3172331,1961.817,0,0,0,67.55032,235.4465,421.5515,382.7664,38.78518,502.3225,0,1121.169,0,-4.263256e-14,-1.489919e-13,4.263256e-14
tuned,2026-01-20 16:30:00,1506,16.5,28.50878,3071.182,124.9148,223.8795,221.298,1,1,2149.828,2149.511,211.7972,77.27621,289.0734,1,135.2935,153.7799,0,0,0,0,1339.446,0.6697229,0.8435621,0.3172331,0,250,0.3172331,1937.713,0,0,0,70.09958,221.298,420.3781,378.9011,41.47692,499.45,0,1119.822,0,2.842171e-14,4.33209e-13,4.263256e-14
tuned,2026-01-20 16:45:00,1507,16.75,28.64844,3034.044,165.1036,220.5944,221.5639,1,1,2123.83,2123.513,225.7285,81.35663,307.0851,1,152.6203,154.4648,0,0,0,0,1339.235,0.6696174,0.8434293,0.3172331,0,250,0.3172331,1897.785,0,0,12.48329,66.12957,221.5639,416.5459,372.2116,44.33424,497.0235,0,1129.654,0,-2.842171e-14,-2.611245e-13,4.263256e-14
tuned,2026-01-20 17:00:00,1508,17,28.60158,2993.391,191.6249,217.2448,206.4205,0,1,2095.374,2095.056,257.1532,90.10575,347.2589,1,195.5295,151.7294,0,0,0,0,1339.024,0.669512,0.8432966,0.3172331,0,250,0.3172331,1837.903,0,0,0,65.51546,206.4205,410.5496,360.103,50.44655,0,490.653,2811.606,0,-4.263256e-14,-6.650236e-14,4.263256e-14
tuned,2026-01-20 17:15:00,1509,17.25,28.68602,2969.094,230.0617,217.8075,203.8383,0,1,2078.366,2078.049,285.2008,97.94314,383.144,1,233.5879,149.5561,0,0,0,0,1338.813,0.6694066,0.8431638,0.3172331,0,250,0.3172331,1792.848,0,0,0,68.25138,203.8383,407.9597,351.9157,56.04395,0,489.87,2812.019,0,-2.842171e-14,-4.546363e-13,4.263256e-14
tuned,2026-01-20 17:30:00,1510,17.5,28.64141,2950.023,258.7264,215.4698,201.0597,0,0,2065.016,2064.699,0,0,0,0,0,0,0,0,0,429.8862,1231.131,0.6155655,0.8430311,0.3172331,0,250,0.3172331,2064.699,0,0,0,65.88181,201.0597,404.9492,404.887,0.06220934,0,444.3148,2557.378,0,0,5.884182e-14,4.263256e-14
tuned,2026-01-20 17:45:00,1511,17.75,28.62526,2928.147,304.994,210.5169,192.68,0,0,2049.703,2049.386,0,0,0,0,0,0,0,0,0,476.2434,1111.876,0.5559381,0.7752251,0.3172331,0,250,0.3172331,2049.386,0,0,0,63.67269,192.68,401.8063,401.7441,0.06218767,0,439.5154,2527.17,0,0,-1.819656e-13,4.263256e-14
tuned,2026-01-20 18:00:00,1512,18,28.62867,2965.896,361.8674,0,179.1727,0,0,2076.127,2075.81,0,0,0,0,0,0,0,0,0,380.0301,1016.694,0.5083469,0.7001322,0.3172331,0,250,0.3172331,2075.81,0,0,0,0,179.1727,407.0162,406.954,0.06219224,0,442.0801,2431.44,0,0,-1.983969e-13,4.263256e-14
tuned,2026-01-20 18:15:00,1513,18.25,28.80034,2941.622,419.2914,0.7413611,169.0203,0,0,2059.135,2058.818,0,0,0,0,0,0,0,0,0,429.5614,909.1433,0.4545717,0.6401971,0.3172331,0,250,0.3172331,2058.818,0,0,0,0,169.0203,405.1851,405.1226,0.06242334,0,438.3815,2411.098,0,0,-2.230438e-13,4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,28.83149,2916.587,482.9267,0.5806841,156.3259,0,0,2041.611,2041.294,0,0,0,0,0,0,0,0,0,476.3742,789.9067,0.3949533,0.5724742,0.3172331,0,250,0.3172331,2041.294,0,0,9.016571,0,156.3259,402.0077,401.9452,0.06246545,0,432.7269,2395.552,0,0,-1.78968e-13,4.263256e-14
tuned,2026-01-20 18:45:00,1515,18.75,28.65649,2927.28,520.2683,2.984679,143.7207,0,0,2049.096,2048.779,0,0,0,0,0,0,0,0,0,500,664.7823,0.3323912,0.4973926,0.3172331,0,250,0.3172331,2048.779,0,0,20.26834,2.984679,143.7207,401.9581,401.8958,0.06222958,0,430.0886,2405.599,0,0,8.498757e-14,4.263256e-14
tuned,2026-01-20 19:00:00,1516,19,28.6713,2925.22,567.7659,6.040708,131.3942,0,0,2047.654,2047.337,0,0,0,0,0,0,0,0,0,500,539.6777,0.2698388,0.4186037,0.3172331,0,250,0.3172331,2047.337,0,0,67.76593,6.040708,131.3942,401.8035,401.7413,0.06224947,0,427.5242,2478.7,0,0,7.688294e-14,4.263256e-14
tuned,2026-01-20 19:15:00,1517,19.25,28.58039,2885.465,560.3683,6.2965,118.4193,0,0,2019.826,2019.508,0,0,0,0,0,0,0,0,0,500,414.5927,0.2072964,0.3398271,0.3172331,0,250,0.3172331,2019.508,0,0,60.36825,6.2965,118.4193,395.5667,395.5045,0.06212756,0,418.696,2417.825,0,0,-2.897682e-14,4.263256e-14
tuned,2026-01-20 19:30:00,1518,19.5,28.44942,2885.422,581.3928,5.816784,113.5094,0,0,2019.796,2019.478,0,0,0,0,0,0,0,0,0,500,289.5274,0.1447637,0.2610629,0.3172331,0,250,0.3172331,2019.478,0,0,81.39279,5.816784,113.5094,394.4479,394.3859,0.06195276,0,416.5533,2441.48,0,0,-5.445644e-14,4.263256e-14
tuned,2026-01-20 19:45:00,1519,19.75,28.26249,2886.397,569.9404,3.030468,100.3198,0,0,2020.478,2020.161,181.4297,52.21702,233.6467,1,233.409,0.2376997,0,0,0,357.9274,200,0.1,0.1823112,0.3172331,0,250,0.3172331,1838.731,0,0,0,2.792768,100.3198,393.003,357.6514,35.35158,0,429.3816,2366.417,0,7.105427e-15,-2.559064e-14,4.263256e-14
tuned,2026-01-20 20:00:00,1520,20,28.17493,2844.839,562.652,0,81.78696,0,0,1991.387,1991.07,442.7989,127.421,570.2199,2,569.7047,0.3892425,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1548.271,0,0,0,0,81.78696,386.6203,300.591,86.02931,0,443.8906,2441.399,0,-8.526513e-14,0,4.263256e-14
tuned,2026-01-20 20:15:00,1521,20.25,28.07536,2824.51,543.0068,4.400036,87.11547,0,0,1977.157,1976.84,413.3552,119.0359,532.3911,2,531.0768,1.188397,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1563.484,0,0,11.93001,3.211638,87.11547,383.043,302.9005,80.14252,0,438.8137,2439.594,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-20 20:30:00,1522,20.5,27.92417,2824.729,503.8994,1.859975,84.63142,0,0,1977.311,1976.993,378.5608,108.9738,487.5347,1,486.7173,0.6914501,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1598.432,0,0,17.18216,1.168525,84.63142,381.8425,308.6766,73.16592,0,433.9937,2418.62,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-20 20:45:00,1523,20.75,27.63837,2827.249,442.8705,0.4514814,83.01712,0,0,1979.074,1978.757,342.3575,98.51352,440.8711,1,440.4838,0.2613018,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1636.4,0,0,2.386726,0.1901796,83.01712,379.8768,314.1015,65.77529,0,428.5499,2361.469,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-20 21:00:00,1524,21,27.3078,2791.811,395.8894,2.507559,75.11412,0,0,1954.268,1953.951,304.9668,87.75214,392.7189,1,392.3807,0.2122493,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1648.984,0,0,3.508696,2.29531,75.11412,372.5152,314.3231,58.1921,0,416.3932,2300.175,0,4.263256e-14,0,4.263256e-14
