controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-20 21:15:00,1525,21.25,27.21318,2804.052,354.9503,4.18403,63.52078,0,0,1962.836,1962.519,258.9892,74.50373,333.4929,1,333.3623,0.004705714,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.53,0,0,21.58801,4.179324,63.52078,373.4077,324.0776,49.33016,0,410.6654,2303.108,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-20 21:30:00,1526,21.5,27.11937,2798.325,295.8076,3.66764,55.05035,0,0,1958.828,1958.511,227.3264,65.52018,292.8466,1,291.5415,1.179182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.184,0,0,4.266184,2.488458,55.05035,371.915,328.6932,43.22181,0,404.6656,2237.312,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 21:45:00,1527,21.75,27.28091,2760.773,258.798,4.398634,49.07061,0,0,1932.541,1932.224,198.566,57.12783,255.6938,1,255.5068,0.06106915,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1733.658,0,0,3.29115,4.337565,49.07061,368.1662,330.2772,37.88902,0,396.7534,2195.303,0,0,0,4.263256e-14
tuned,2026-01-20 22:00:00,1528,22,27.12678,2744.198,228.4678,4.793718,46.29713,0,0,1920.938,1920.621,168.1521,48.4148,216.5669,1,216.0401,0.4008368,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.469,0,0,12.42768,4.392881,46.29713,364.7776,332.786,31.99157,0,389.9925,2173.974,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:15:00,1529,22.25,27.12528,2774.982,192.4066,3.193106,45.66804,0,0,1942.487,1942.17,151.9794,43.77942,195.7588,1,195.0721,0.5607471,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1790.191,0,0,0,2.632359,45.66804,368.8581,339.9386,28.91954,0,392.3899,2162.685,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 22:30:00,1530,22.5,27.14123,2767.396,149.596,2.909033,45.17887,0,0,1937.177,1936.86,124.6403,35.97153,160.6118,1,159.3914,1.094492,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1812.219,0,0,0,1.814541,45.17887,367.9723,344.2362,23.73603,0,388.7896,2141.473,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 22:45:00,1531,22.75,26.98902,2710.959,121.2756,5.38174,45.05537,0,0,1897.671,1897.354,116.3931,33.60691,150,1,142.2358,1.168166,0,0,6.596046,0,201.6175,0.1008088,0.1259371,0.3172331,0,250,0.3172331,1780.961,0,0,0,4.213574,45.05537,359.3252,337.226,22.09917,0,379.3642,2093.772,0,-2.131628e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-20 23:00:00,1532,23,26.85299,2679.188,105.3098,5.470534,34.50859,1,0,1875.431,1875.114,0,0,0,0,0,0,0,0,0,6.343153,200,0.1,0.1269556,0.3172331,0,250,0.3172331,1875.114,0,0,98.96667,5.470534,34.50859,354.1108,354.0509,0.05989857,360.5666,0,901.2874,0,0,-2.775558e-17,4.263256e-14
tuned,2026-01-20 23:15:00,1533,23.25,26.64969,2712.895,105.6208,5.438977,34.39891,1,0,1899.027,1898.71,116.4564,33.54358,150,1,119.7436,0.4011922,0,0,29.85524,0,207.4323,0.1037162,0.1259371,0.3172331,0,250,0.3172331,1782.253,0,0,0,5.037785,34.39891,357.0583,335.1023,21.95598,375.1137,0,758.9175,0,0,4.263256e-14,4.263256e-14
tuned,2026-01-20 23:30:00,1534,23.5,26.73327,2705.353,93.71977,0,32.15991,1,1,1893.747,1893.43,472.6793,136.0557,608.735,2,107.9785,0.7565166,0,0,500,0,332.3997,0.1661998,0.1306171,0.3172331,0,250,0.3172331,1420.751,0,0,0,0,32.15991,356.6822,267.5946,89.08762,409.7076,0,819.4151,0,-2.842171e-14,2.992051e-14,4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,26.38651,2703.688,77.66124,0,33.94481,1,1,1892.582,1892.264,461.6009,132.8086,594.4095,2,94.21943,0.1900944,0,0,500,0,457.3473,0.2286737,0.2093072,0.3172331,0,250,0.3172331,1430.663,0,0,0,0,33.94481,353.9201,267.5396,86.38047,406.696,0,813.392,0,5.684342e-14,9.070522e-14,4.263256e-14
tuned,2026-01-21 00:00:00,1536,0,26.23433,2672.955,89.59827,1.305765,16.765,1,1,1871.069,1870.751,460.2202,132.4159,592.6361,2,92.40363,0.2324572,0,0,500,0,582.2753,0.2911377,0.2879849,0.3172331,0,250,0.3172331,1410.531,0,0,0,1.073307,16.765,348.8051,262.9516,85.8535,398.4928,0,798.8371,0,-5.684342e-14,-1.290634e-13,4.263256e-14
tuned,2026-01-21 00:15:00,1537,0.25,26.26857,2706.757,92.24628,0,25.32479,1,1,1894.73,1894.413,455.2902,131.256,586.5462,2,83.88469,2.661524,0,0,500,0,707.1837,0.3535918,0.3666503,0.3172331,0,250,0.3172331,1439.122,0,0,8.361593,0,25.32479,353.4643,268.4701,84.99415,404.4505,0,823.3246,0,-2.842171e-14,3.941292e-14,4.263256e-14
tuned,2026-01-21 00:30:00,1538,0.5,26.10807,2697.591,98.89887,0,20.74205,1,1,1888.314,1887.997,447.8788,128.9284,576.8072,2,75.98492,0.8222696,0,0,500,0,832.0724,0.4160362,0.4453032,0.3172331,0,250,0.3172331,1440.118,0,0,22.91395,0,20.74205,351.1109,267.7739,83.33706,400.559,0,840.6445,0,-2.842171e-14,1.622036e-13,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,25.8901,2679.399,76.2046,0,23.53304,1,1,1875.579,1875.262,447.475,128.8839,576.3589,2,74.86226,1.496603,0,0,500,0,956.9414,0.4784707,0.5239438,0.3172331,0,250,0.3172331,1427.787,0,0,1.342342,0,23.53304,347.1952,264.3028,82.89241,397.543,0,797.4015,0,0,1.805223e-13,4.263256e-14
tuned,2026-01-21 01:00:00,1540,1,25.78088,2675.053,61.57787,0.7133309,15.99128,1,1,1872.537,1872.22,447.1892,128.732,575.9211,2,75.08019,0.840937,0,0,500,0,1081.791,0.5408954,0.602572,0.3172331,0,250,0.3172331,1425.031,0,0,0,0,15.99128,345.8628,263.2071,82.65567,394.8927,0,789.7855,0,2.842171e-14,1.834088e-13,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,25.71314,2739.401,71.77569,0,23.18384,1,1,1917.581,1917.264,452.2487,130.1657,582.4145,2,81.77777,0.6366855,0,0,500,0,1206.62,0.6033102,0.6811878,0.3172331,0,250,0.3172331,1465.015,0,0,0,0,23.18384,353.6958,270.2205,83.47531,404.6625,0,809.3249,0,-2.842171e-14,-4.685141e-14,4.263256e-14
tuned,2026-01-21 01:30:00,1542,1.5,25.65394,2726.042,74.69133,0,33.82428,1,1,1908.229,1907.912,444.93,128.0614,572.9913,2,72.34502,0.646321,0,0,500,0,1331.43,0.6657152,0.7597912,0.3172331,0,250,0.3172331,1462.982,0,0,2.346313,0,33.82428,351.5485,269.5217,82.02684,403.8145,0,811.6763,0,-5.684342e-14,-1.252332e-13,4.263256e-14
tuned,2026-01-21 01:45:00,1543,1.75,25.56133,2722.701,47.51069,0,31.90041,1,1,1905.891,1905.574,116.4112,33.58879,150,1,75.75504,0.948746,0,0,73.29621,0,1349.545,0.6747725,0.8383823,0.3172331,0,250,0.3172331,1789.163,0,0,0,0,31.90041,350.4601,328.9958,21.46433,368.4505,0,736.901,0,7.105427e-15,-4.427569e-13,4.263256e-14
tuned,2026-01-21 02:00:00,1544,2,25.53449,2680.711,58.07694,0,33.35857,1,1,1876.498,1876.181,116.4115,33.58846,150,1,87.9656,0.9447718,0,0,61.08963,0,1364.605,0.6823025,0.8497887,0.3172331,0,250,0.3172331,1759.769,0,0,0,0,33.35857,344.868,323.4153,21.45274,363.1345,0,726.269,0,-1.421085e-14,-2.901013e-13,4.263256e-14
tuned,2026-01-21 02:15:00,1545,2.25,25.53756,2666.971,54.25608,0,24.7873,1,1,1866.88,1866.562,116.4741,33.52594,150,1,83.6723,0.1875126,0,0,66.14019,0,1380.925,0.6904626,0.8592717,0.3172331,0,250,0.3172331,1750.088,0,0,0,0,24.7873,343.1216,321.656,21.46556,359.7377,0,719.4755,0,-7.105427e-15,1.332268e-13,4.263256e-14
tuned,2026-01-21 02:30:00,1546,2.5,25.27838,2629.717,71.59397,0,25.83325,1,1,1840.802,1840.484,116.4866,33.5134,150,1,77.6989,0.0355652,0,0,72.26553,0,1398.774,0.6993871,0.8695483,0.3172331,0,250,0.3172331,1723.998,0,0,0,0,25.83325,336.5651,315.2091,21.35596,353.4458,0,706.8915,0,0,-3.823608e-13,4.263256e-14
tuned,2026-01-21 02:45:00,1547,2.75,25.12294,2661.612,82.14694,0,29.29311,1,1,1863.128,1862.811,116.3937,33.6063,150,1,83.85544,1.160769,0,0,64.98379,0,1414.8,0.7073999,0.8807876,0.3172331,0,250,0.3172331,1746.417,0,0,0,0,29.29311,339.5855,318.3131,21.27247,357.2585,0,714.517,0,-1.421085e-14,-9.880985e-14,4.263256e-14
tuned,2026-01-21 03:00:00,1548,3,25.13787,2652.211,87.11535,0,28.29057,1,1,1856.548,1856.231,116.3669,33.63311,150,1,86.90693,1.485508,0,0,61.60756,0,1429.979,0.7149895,0.8908787,0.3172331,0,250,0.3172331,1739.864,0,0,0.2084245,0,28.29057,338.4875,317.2135,21.27396,356.0046,0,712.3688,0,-7.105427e-15,-8.915091e-14,4.263256e-14
tuned,2026-01-21 03:15:00,1549,3.25,25.10929,2650.432,74.17286,0,25.72321,1,1,1855.303,1854.985,116.3702,33.62978,150,1,72.40322,1.445198,0,0,76.15158,0,1448.792,0.7243959,0.9004368,0.3172331,0,250,0.3172331,1738.615,0,0,1.769635,0,25.72321,338.0667,316.8043,21.26238,355.1213,0,713.2952,0,0,1.019185e-13,4.263256e-14
tuned,2026-01-21 03:30:00,1550,3.5,25.05483,2662.254,90.96229,1.798102,19.34123,1,1,1863.578,1863.261,116.4756,33.52439,150,1,85.72998,0.1686895,0,0,64.10133,0,1464.589,0.7322945,0.912283,0.3172331,0,250,0.3172331,1746.785,0,0,5.232304,1.629413,19.34123,339.2044,317.946,21.25838,354.9908,0,721.8181,0,-1.421085e-14,1.324496e-13,4.263256e-14
tuned,2026-01-21 03:45:00,1551,3.75,25.0653,2677.766,73.82808,1.367312,20.59346,1,1,1874.436,1874.119,116.4411,33.55887,150,1,97.35921,0.5864026,0,0,52.05439,0,1477.372,0.7386861,0.9222303,0.3172331,0,250,0.3172331,1757.678,0,0,0,0.7809096,20.59346,341.2522,319.9957,21.25655,357.3037,0,715.9545,0,-7.105427e-15,2.823297e-13,4.263256e-14
tuned,2026-01-21 04:00:00,1552,4,25.11957,2727.995,80.555,3.371268,24.05165,1,1,1909.597,1909.28,116.3446,33.65537,150,1,98.95458,1.755167,0,0,49.29026,0,1489.462,0.7447311,0.9302796,0.3172331,0,250,0.3172331,1792.935,0,0,0,1.616101,24.05165,348.0317,326.7696,21.26209,364.8085,0,732.4047,0,-7.105427e-15,-2.990941e-13,4.263256e-14
tuned,2026-01-21 04:15:00,1553,4.25,24.94568,2725.08,86.00504,0,28.49161,1,1,1907.556,1907.238,116.4784,33.52161,150,1,129.772,0.1349977,0,0,20.09303,0,1494.251,0.7471255,0.9378925,0.3172331,0,250,0.3172331,1790.76,0,0,0,0,28.49161,34.336,32.23368,2.102321,70.92996,0,141.8599,0,-2.842171e-14,-3.115286e-13,4.263256e-14
tuned,2026-01-21 04:30:00,1554,4.5,24.73479,2746.379,91.62329,3.417487,18.34665,1,1,1922.466,1922.148,124.696,35.99589,160.6918,1,159.5189,1.172926,0,0,0,0,1494.016,0.7470078,0.9409079,0.3172331,0,250,0.3172331,1797.452,0,0,0,2.244562,18.34665,34.60438,32.35414,2.250237,71.66819,0,147.2082,0,7.105427e-15,-4.651834e-14,4.263256e-14
tuned,2026-01-21 04:45:00,1555,4.75,24.54526,2726.354,132.0812,2.755994,15.89504,1,1,1908.448,1908.13,143.7995,41.55026,185.3497,1,183.623,1.72676,0,0,0,0,1493.78,0.7468902,0.9407598,0.3172331,0,250,0.3172331,1764.331,0,0,0,1.029234,15.89504,34.35206,31.75796,2.5941,76.17218,0,154.1198,0,-2.842171e-14,-8.026912e-14,4.263256e-14
tuned,2026-01-21 05:00:00,1556,5,24.75912,2705.736,192.9953,5.547685,19.61505,1,1,1894.015,1893.698,178.0225,51.28226,229.3048,1,228.6403,0.6644901,0,0,0,0,1493.545,0.7467727,0.9406117,0.3172331,0,250,0.3172331,1715.676,0,0,0,4.883195,19.61505,34.09228,30.88216,3.210116,85.71369,0,179.8509,0,7.105427e-15,2.574607e-13,4.263256e-14
tuned,2026-01-21 05:15:00,1557,5.25,24.60027,2696.938,251.2017,6.125909,21.69401,1,1,1887.857,1887.539,219.7265,63.20855,282.935,1,282.935,0,0,0,0,0,1493.31,0.7466551,0.9404636,0.3172331,0,250,0.3172331,1667.813,0,0,0,6.125909,21.69401,33.98142,30.02063,3.960787,97.14227,0,204.8517,0,0,2.464695e-14,4.263256e-14
tuned,2026-01-21 05:30:00,1558,5.5,24.55977,2705.865,332.554,3.582492,33.8655,1,1,1894.105,1893.788,259.8592,75.03384,334.8931,1,332.2563,2.636749,0,0,0,0,1493.075,0.7465376,0.9403156,0.3172331,0,250,0.3172331,1633.929,0,0,0.2977073,0.9457427,33.8655,34.09389,29.41072,4.683177,110.5482,0,223.2413,0,-5.684342e-14,9.869883e-14,4.263256e-14
tuned,2026-01-21 05:45:00,1559,5.75,24.53583,2721.78,378.0589,7.191278,35.31244,1,1,1905.246,1904.929,315.314,90.81008,406.1241,1,405.1465,0.9775721,0,0,0,0,1492.84,0.7464201,0.9401675,0.3172331,0,250,0.3172331,1589.615,0,0,0,6.213706,35.31244,34.29443,28.61307,5.681363,125.7845,0,262.2877,0,-1.421085e-14,4.48086e-13,4.263256e-14
tuned,2026-01-21 06:00:00,1560,6,24.68008,2753.876,443.2624,2.891613,39.12707,1,0,1927.713,1927.396,0,0,0,0,0,0,0,0,0,473.571,1374.212,0.6871062,0.9400195,0.3172331,0,250,0.3172331,1927.396,0,0,0,2.833191,39.12707,34.69884,34.69313,0.005710195,41.76191,0,88.41107,0,0,-1.516565e-13,4.263256e-14
tuned,2026-01-21 06:15:00,1561,6.25,24.47192,2778.817,500.6157,3.597683,49.06114,1,0,1945.172,1944.854,0,0,0,0,0,0,0,0,0,500,1248.996,0.624498,0.8653214,0.3172331,0,250,0.3172331,1944.854,0,0,0.6156675,3.597683,49.06114,35.01309,35.00738,0.005710195,43.83436,0,94.93675,0,0,-2.172706e-13,4.263256e-14
tuned,2026-01-21 06:30:00,1562,6.5,24.49757,2768.89,560.5023,8.509721,38.70613,0,0,1938.223,1937.906,0,0,0,0,0,0,0,0,0,500,1123.799,0.5618997,0.7864745,0.3172331,0,250,0.3172331,1937.906,0,0,60.50234,8.509721,38.70613,34.88802,34.88231,0.005710195,0,41.84977,349.2195,0,0,-2.472467e-13,4.263256e-14
tuned,2026-01-21 06:45:00,1563,6.75,24.69562,2782.085,589.0673,1.435495,36.07965,0,0,1947.459,1947.142,0,0,0,0,0,0,0,0,0,500,998.6225,0.4993112,0.70764,0.3172331,0,250,0.3172331,1947.142,0,0,89.06728,1.435495,36.07965,35.05427,35.04856,0.005710195,0,41.5688,384.7457,0,0,-1.476597e-14,4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,24.88753,2812.295,611.5272,1.085185,33.98399,0,0,1968.606,1968.289,0,0,0,0,0,0,0,0,0,500,873.4653,0.4367326,0.6288179,0.3172331,0,250,0.3172331,1968.289,0,0,111.5272,1.085185,33.98399,35.43492,35.42921,0.005710195,0,41.59425,423.0246,0,0,1.326717e-13,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,24.99451,2786.778,604.1043,5.758078,41.6448,0,0,1950.745,1950.428,0,0,0,0,0,0,0,0,0,500,748.3278,0.3741639,0.5500083,0.3172331,0,250,0.3172331,1950.428,0,0,104.1043,5.758078,41.6448,35.11341,35.1077,0.005710195,0,42.67865,424.2451,0,0,1.549871e-13,4.263256e-14
tuned,2026-01-21 07:30:00,1566,7.5,25.02231,2783.607,581.351,9.702853,38.39825,0,0,1948.525,1948.207,0,0,0,0,0,0,0,0,0,500,623.21,0.311605,0.471211,0.3172331,0,250,0.3172331,1948.207,0,0,81.35101,9.702853,38.39825,354.4353,354.3776,0.05770449,0,361.3622,2144.56,0,0,-1.352807e-13,4.263256e-14
tuned,2026-01-21 07:45:00,1567,7.75,25.32149,2771.11,504.6848,2.004221,48.84449,0,0,1939.777,1939.459,0,0,0,0,0,0,0,0,0,500,498.1119,0.2490559,0.3924262,0.3172331,0,250,0.3172331,1939.459,0,0,4.684842,2.004221,48.84449,354.9691,354.911,0.05805201,0,363.8493,2012.71,0,0,6.417089e-14,4.263256e-14
tuned,2026-01-21 08:00:00,1568,8,25.17952,2804.991,452.8604,211.4849,44.81546,0,0,1963.493,1963.176,107.8773,47.5576,155.4349,1,0,155.4349,0,0,0,500,373.0335,0.1865167,0.3136537,0.3172331,0,250,0.3172331,1855.299,0,0,0,31.01077,44.81546,358.2852,338.5426,19.74261,0,394.2778,2222.021,0,-7.105427e-15,4.418688e-14,4.263256e-14
tuned,2026-01-21 08:15:00,1569,8.25,25.39348,2821.567,383.0018,213.8847,44.41909,0,0,1975.097,1974.78,0,0,0,0,0,0,0,0,0,500,247.9747,0.1239874,0.2348937,0.3172331,0,250,0.3172331,1974.78,0,0,0,134.5918,44.41909,361.957,361.8989,0.05813625,0,370.0391,2267.386,0,0,8.504308e-14,4.263256e-14
tuned,2026-01-21 08:30:00,1570,8.5,25.55142,2819.678,323.9676,214.5535,45.14247,0,0,1973.775,1973.457,248.5674,91.14053,339.7079,1,155.0129,184.695,0,0,0,191.7428,200,0.1,0.1561461,0.3172331,0,250,0.3172331,1724.89,0,0,0,29.85846,45.14247,362.87,317.1136,45.75636,0,416.5534,2342.549,0,-2.842171e-14,6.994405e-15,4.263256e-14
tuned,2026-01-21 08:45:00,1571,8.75,25.72608,2851.406,258.2733,214.2805,53.58192,0,0,1995.984,1995.667,357.6454,123.0427,480.6881,1,290.9402,189.622,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.021,0,0,0,24.6585,53.58192,368.2538,302.2107,66.04317,0,435.1391,2435.801,0,0,0,4.263256e-14
tuned,2026-01-21 09:00:00,1572,9,25.8638,2861.304,220.4035,220.3774,65.85058,0,1,2002.913,2002.596,691.0131,219.1063,910.1194,2,218.9554,191.1641,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.583,0,0,1.448147,29.21333,65.85058,370.568,242.6618,127.9061,0,473.9514,2659.624,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-21 09:15:00,1573,9.25,25.99916,2901.678,170.5977,226.6773,66.02879,0,1,2031.175,2030.858,656.8371,209.3831,866.2202,2,174.038,192.1822,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1374.021,0,0,0,34.49504,66.02879,376.8349,254.9159,121.9189,0,476.5491,2680.524,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-21 09:30:00,1574,9.5,26.23395,2911.604,150.5549,225.8683,77.68817,1,1,2038.123,2037.805,638.0703,204.1317,842.202,2,148.6352,193.5668,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1399.735,0,0,1.919661,32.30146,77.68817,379.9444,260.937,119.0075,479.5512,0,1018.134,0,-1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-21 09:45:00,1575,9.75,26.20102,2934.191,127.9202,229.3929,82.51732,1,1,2053.934,2053.617,621.0229,199.3988,820.4216,2,125.2459,195.1757,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1432.594,0,0,2.67431,34.21711,82.51732,382.6336,266.8822,115.7513,481.6534,0,1026.944,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-21 10:00:00,1576,10,26.16264,2918.097,106.0907,233.0625,88.46647,1,1,2042.668,2042.351,602.148,194.0801,796.2281,2,100.0075,196.2206,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1440.203,0,0,6.083221,36.84192,88.46647,380.2357,268.0889,112.1469,478.6367,0,1031.319,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,26.3137,2948.23,95.11127,236.4998,101.1004,1,1,2063.761,2063.444,591.7454,190.8852,782.6306,2,88.31361,194.317,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1471.699,0,0,6.797655,42.18278,101.1004,385.3541,274.8017,110.5524,484.5648,0,1053.621,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,26.45333,2957.192,77.58894,234.8417,96.8539,1,1,2070.034,2069.717,592.1486,191.4258,783.5743,2,85.26371,198.3106,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1477.569,0,0,0,36.53105,96.8539,387.6371,276.6913,110.9459,486.254,0,1035.524,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-21 10:45:00,1579,10.75,26.60996,2938.605,59.36775,233.2355,107.1467,1,1,2057.023,2056.706,594.5788,192.2579,786.8368,2,87.27494,199.5618,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1462.127,0,0,0,33.67364,107.1467,386.4475,274.686,111.7615,487.0733,0,1032.234,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-21 11:00:00,1580,11,26.95375,2923.693,47.33227,233.6682,108.1535,1,0,2046.585,2046.268,0,0,0,0,0,0,0,0,0,289.3821,1126.663,0.5633316,0.7551171,0.3172331,0,250,0.3172331,2046.268,0,0,0,33.03511,108.1535,387.2377,387.1777,0.06002418,407.6416,0,872.2688,0,0,3.805845e-13,4.263256e-14
tuned,2026-01-21 11:15:00,1581,11.25,27.01375,2932.269,64.97133,240.2419,125.6927,0,0,2052.588,2052.271,0,0,0,0,0,0,0,0,0,279.7873,1056.539,0.5282695,0.7094433,0.3172331,0,250,0.3172331,2052.271,0,0,0,37.71098,125.6927,388.8592,388.7991,0.06009924,0,412.6113,2334.414,0,0,-1.653122e-13,4.263256e-14
tuned,2026-01-21 11:30:00,1582,11.5,27.24867,2979.349,57.72554,239.4968,129.4847,0,0,2085.544,2085.227,0,0,0,0,0,0,0,0,0,292.146,983.3361,0.4916681,0.6652871,0.3172331,0,250,0.3172331,2085.227,0,0,0,37.89699,129.4847,397.0463,396.9859,0.0603949,0,421.6373,2384.377,0,0,7.049916e-14,4.263256e-14
tuned,2026-01-21 11:45:00,1583,11.75,27.43457,2955.854,65.10341,237.2986,142.1412,0,0,2069.098,2068.78,0,0,0,0,0,0,0,0,0,283.4968,912.3071,0.4561536,0.6191923,0.3172331,0,250,0.3172331,2068.78,0,0,0,34.50069,142.1412,395.4548,395.3942,0.06063095,0,422.5608,2383.598,0,0,1.348921e-13,4.263256e-14
tuned,2026-01-21 12:00:00,1584,12,27.87694,3010.092,62.15108,234.9662,153.1687,0,0,2107.064,2106.747,0,0,0,0,0,0,0,0,0,284.1484,841.1264,0.4205632,0.5744664,0.3172331,0,250,0.3172331,2106.747,0,0,0,30.50517,153.1687,406.4917,406.4305,0.06120013,0,435.9795,2450.509,0,0,5.4734e-14,4.263256e-14
tuned,2026-01-21 12:15:00,1585,12.25,27.82368,3025.43,68.42526,238.6579,170.5508,0,0,2117.801,2117.484,0,0,0,0,0,0,0,0,0,282.032,770.486,0.385243,0.529645,0.3172331,0,250,0.3172331,2117.484,0,0,0,32.45934,170.5508,408.1017,408.0405,0.06113103,0,440.9058,2480.974,0,0,1.680878e-13,4.263256e-14
tuned,2026-01-21 12:30:00,1586,12.5,27.88282,3047.476,75.40237,240.5394,188.1312,0,0,2133.233,2132.916,0,0,0,0,0,0,0,0,0,290.1109,697.837,0.3489185,0.4851638,0.3172331,0,250,0.3172331,2132.916,0,0,0,33.59865,188.1312,411.5914,411.5302,0.06120776,0,447.8287,2521.015,0,0,-6.000755e-14,4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,27.95232,3076.989,78.45076,238.0106,186.6065,0,0,2153.893,2153.575,0,0,0,0,0,0,0,0,0,299.2495,622.9148,0.3114574,0.4394177,0.3172331,0,250,0.3172331,2153.575,0,0,0,34.50204,186.6065,416.1915,416.1302,0.06129818,0,452.1877,2546.548,0,0,1.799116e-13,4.263256e-14
tuned,2026-01-21 13:00:00,1588,13,28.25086,3067.339,92.79827,240.4337,206.3886,0,0,2147.137,2146.82,0,0,0,0,0,0,0,0,0,298.415,548.2129,0.2741065,0.3922403,0.3172331,0,250,0.3172331,2146.82,0,0,0,35.56472,206.3886,417.5356,417.4739,0.06168963,0,457.6085,2578.196,0,0,2.187694e-13,4.263256e-14
tuned,2026-01-21 13:15:00,1589,13.25,28.26504,3076.091,72.71128,238.2687,208.1995,0,0,2153.264,2152.947,0,0,0,0,0,0,0,0,0,291.4514,475.2638,0.2376319,0.3452017,0.3172331,0,250,0.3172331,2152.947,0,0,0,35.61783,208.1995,418.854,418.7923,0.06170834,0,459.2914,2587.543,0,0,1.417755e-13,4.263256e-14
tuned,2026-01-21 13:30:00,1590,13.5,28.59887,3080.148,55.89839,237.2477,216.8873,0,0,2156.103,2155.786,0,0,0,0,0,0,0,0,0,299.9889,400.1918,0.2000959,0.2992667,0.3172331,0,250,0.3172331,2155.786,0,0,0,32.40685,216.8873,422.4238,422.3616,0.06215231,0,464.8542,2612.6,0,0,-4.52971e-14,4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,28.91705,3073.02,75.11171,237.0819,237.9988,0,0,2151.114,2150.796,0,0,0,0,0,0,0,0,0,285.9248,328.6476,0.1643238,0.2519949,0.3172331,0,250,0.3172331,2150.796,0,0,0,34.87641,237.9988,424.3561,424.2935,0.06258144,0,471.2442,2652.005,0,0,5.456746e-14,4.263256e-14
tuned,2026-01-21 14:00:00,1592,14,29.13176,3097.601,64.70503,232.5564,249.2488,0,1,2168.32,2168.003,589.0312,190.9915,780.0226,2,77.3619,202.6607,0,0,500,0,453.5958,0.2267979,0.2069446,0.3172331,0,250,0.3172331,1578.972,0,0,0,29.8957,249.2488,429.7527,312.9462,116.8066,0,553.3378,3094.928,0,0,2.070566e-14,4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,29.2835,3099.974,62.86673,231.9561,259.7161,1,1,2169.982,2169.664,587.6401,190.0432,777.6833,2,80.17841,197.5049,0,0,500,0,578.5244,0.2892622,0.2856226,0.3172331,0,250,0.3172331,1582.024,0,0,0,34.45119,259.7161,431.5095,314.5919,116.9177,556.2806,0,1171.99,0,-5.684342e-14,-1.526557e-14,4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,29.16916,3113.928,95.24062,229.1749,272.5897,1,1,2179.75,2179.433,583.4471,188.7245,772.1716,2,75.72474,196.4469,0,0,500,0,703.4334,0.3517167,0.3642884,0.3172331,0,250,0.3172331,1595.985,0,0,19.51587,32.72803,272.5897,432.3706,316.5763,115.7943,559.3711,0,1208.863,0,5.684342e-14,2.222111e-13,4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,29.27731,3125.385,101.7688,231.3154,272.4865,1,1,2187.77,2187.453,590.2584,190.808,781.0664,2,83.45199,197.6144,0,0,500,0,828.3226,0.4141613,0.4429417,0.3172331,0,250,0.3172331,1597.194,0,0,18.31684,33.70094,272.4865,434.9879,317.5655,117.4224,562.5512,0,1214.833,0,2.842171e-14,8.110179e-14,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,29.16845,3122.369,66.95515,235.1671,273.5543,1,1,2185.659,2185.341,604.1314,194.785,798.9165,2,101.4321,197.4844,0,0,500,0,953.1922,0.4765961,0.5215826,0.3172331,0,250,0.3172331,1581.21,0,0,0,37.68267,273.5543,433.5359,313.6406,119.8953,562.6865,0,1190.376,0,0,-3.341771e-14,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,29.19382,3125.578,84.37354,238.1939,261.1324,1,1,2187.905,2187.587,603.6066,194.4249,798.0316,2,102.5143,195.5172,0,0,500,0,1078.042,0.5390211,0.6002112,0.3172331,0,250,0.3172331,1583.981,0,0,0,42.67668,261.1324,434.2217,314.3642,119.8575,560.6147,0,1194.847,0,0,-2.309264e-14,4.263256e-14
tuned,2026-01-21 15:30:00,1598,15.5,29.28563,3084.302,94.43025,238.1006,258.0408,1,1,2159.011,2158.694,600.8422,193.8431,794.6854,2,97.16045,197.5249,0,0,500,0,1202.872,0.6014362,0.6788274,0.3172331,0,250,0.3172331,1557.852,0,0,0,40.57565,258.0408,429.348,309.7995,119.5485,554.9575,0,1179.908,0,0,-9.65894e-14,4.263256e-14
tuned,2026-01-21 15:45:00,1599,15.75,29.30232,3044.402,79.25797,237.9568,259.8159,1,1,2131.081,2130.764,596.7482,192.3623,789.1105,2,94.43686,194.6736,0,0,500,0,1327.683,0.6638416,0.7574312,0.3172331,0,250,0.3172331,1534.016,0,0,0,43.28323,259.8159,423.9486,305.1708,118.7778,549.2198,0,1173.103,0,0,-3.141931e-13,4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,29.47493,3069.397,109.6794,232.756,248.4028,1,1,2148.578,2148.261,211.7347,81.48793,293.2227,1,99.65731,193.5654,0,0,0,0,1327.474,0.6637371,0.8360226,0.3172331,0,250,0.3172331,1936.526,0,0,10.02207,39.1906,248.4028,429.0499,386.7052,42.34469,517.7967,0,1120.485,0,0,-1.341149e-13,4.263256e-14
tuned,2026-01-21 16:15:00,1601,16.25,29.49656,3046.512,139.1743,232.029,247.7518,1,1,2132.558,2132.241,218.283,83.13477,301.4178,1,110.0806,191.3371,0,0,0,0,1327.265,0.6636326,0.835891,0.3172331,0,250,0.3172331,1913.958,0,0,29.09369,40.69186,247.7518,426.0533,382.3802,43.67306,515.0121,0,1150.404,0,0,3.330669e-14,4.263256e-14
tuned,2026-01-21 16:30:00,1602,16.5,29.32499,3047.297,146.5201,231.8583,238.9169,1,1,2133.108,2132.791,233.0098,87.34522,320.355,1,129.2624,191.0926,0,0,0,0,1327.056,0.6635281,0.8357594,0.3172331,0,250,0.3172331,1899.781,0,0,17.25779,40.76564,238.9169,424.5624,378.1223,46.44015,513.0202,0,1126.131,0,-2.842171e-14,-2.14162e-13,4.263256e-14
tuned,2026-01-21 16:45:00,1603,16.75,29.21084,3054.287,178.9843,221.4284,226.9246,1,1,2138.001,2137.684,255.2556,93.58911,348.8447,1,159.2153,189.6294,0,0,0,0,1326.847,0.6634236,0.8356278,0.3172331,0,250,0.3172331,1882.428,0,0,19.76902,31.79899,226.9246,424.4754,373.7344,50.74104,512.3768,0,1113.708,0,-4.263256e-14,4.094503e-13,4.263256e-14
tuned,2026-01-21 17:00:00,1604,17,29.06166,3040.675,218.9189,217.9907,211.8954,1,1,2128.473,2128.155,279.4119,100.2105,379.6224,1,193.0752,186.5471,0,0,0,0,1326.638,0.6633192,0.8354963,0.3172331,0,250,0.3172331,1848.744,0,0,25.84363,31.44353,211.8954,421.2113,365.8547,55.35664,507.9979,0,1114.816,0,-1.421085e-14,-4.471978e-13,4.263256e-14
tuned,2026-01-21 17:15:00,1605,17.25,29.02999,3035.955,244.295,216.6906,208.235,1,1,2125.168,2124.851,308.7522,108.5834,417.3356,1,231.4216,185.914,0,0,0,0,1326.43,0.6632148,0.8353648,0.3172331,0,250,0.3172331,1816.099,0,0,12.87341,30.77657,208.235,420.2677,359.147,61.12076,508.9104,0,1093.117,0,-1.421085e-14,3.216316e-13,4.263256e-14
tuned,2026-01-21 17:30:00,1606,17.5,29.19272,2984.945,284.998,222.9495,205.3753,1,0,2089.461,2089.144,0,0,0,0,0,0,0,0,0,452.8036,1213.02,0.6065099,0.8352333,0.3172331,0,250,0.3172331,2089.144,0,0,16.85931,38.28454,205.3753,414.6743,414.6114,0.06295805,455.3701,0,1005.863,0,0,-8.870682e-14,4.263256e-14
tuned,2026-01-21 17:45:00,1607,17.75,29.24701,2938.618,342.9764,219.4269,203.7631,0,0,2057.033,2056.715,0,0,0,0,0,0,0,0,0,496.3371,1088.745,0.5443723,0.7638208,0.3172331,0,250,0.3172331,2056.715,0,0,27.34132,38.72487,203.7631,408.7229,408.6599,0.06303276,0,449.1467,2584.271,0,0,3.518297e-13,4.263256e-14
tuned,2026-01-21 18:00:00,1608,18,29.26919,2901.674,398.4022,0,186.1888,0,0,2031.172,2030.855,0,0,0,0,0,0,0,0,0,369.5398,996.1883,0.4980941,0.6855665,0.3172331,0,250,0.3172331,2030.855,0,0,29.72167,0,186.1888,403.7802,403.7171,0.06306332,0,440.73,2475.285,0,0,1.901812e-13,4.263256e-14
tuned,2026-01-21 18:15:00,1609,18.25,29.07003,2880.838,441.471,0,183.7798,0,0,2016.586,2016.269,0,0,0,0,0,0,0,0,0,423.9243,890.0504,0.4450252,0.6272852,0.3172331,0,250,0.3172331,2016.269,0,0,19.59007,0,183.7798,399.1424,399.0797,0.06278987,0,435.4552,2428.796,0,0,9.936496e-14,4.263256e-14
tuned,2026-01-21 18:30:00,1610,18.5,29.33913,2817.729,470.6533,1.262336,180.0715,0,0,1972.411,1972.093,0,0,0,0,0,0,0,0,0,479.9311,769.9275,0.3849637,0.5604517,0.3172331,0,250,0.3172331,1972.093,0,0,0,0,180.0715,392.6996,392.6365,0.06315993,0,428.4881,2356.684,0,0,2.409184e-14,4.263256e-14
tuned,2026-01-21 18:45:00,1611,18.75,29.28273,2812.012,502.5173,2.972817,163.1662,0,0,1968.408,1968.091,0,0,0,0,0,0,0,0,0,500,644.8063,0.3224031,0.4848121,0.3172331,0,250,0.3172331,1968.091,0,0,2.517339,2.972817,163.1662,391.4193,391.3562,0.06308201,0,423.8019,2340.381,0,0,1.471046e-13,4.263256e-14
tuned,2026-01-21 19:00:00,1612,19,29.53529,2773.128,542.2607,3.797465,149.8059,0,0,1941.19,1940.873,0,0,0,0,0,0,0,0,0,500,519.7048,0.2598524,0.4060251,0.3172331,0,250,0.3172331,1940.873,0,0,42.26066,3.797465,149.8059,388.1511,388.0877,0.06343243,0,418.0422,2378.682,0,0,5.767609e-14,4.263256e-14
tuned,2026-01-21 19:15:00,1613,19.25,29.34741,2801.093,554.8306,4.402671,127.3441,0,0,1960.765,1960.448,0,0,0,0,0,0,0,0,0,500,394.623,0.1973115,0.3272505,0.3172331,0,250,0.3172331,1960.448,0,0,54.83056,4.402671,127.3441,390.4518,390.3887,0.06317138,0,415.747,2388.786,0,0,6.145084e-14,4.263256e-14
tuned,2026-01-21 19:30:00,1614,19.5,29.19174,2808.626,581.3532,6.00861,122.6346,0,0,1966.038,1965.721,0,0,0,0,0,0,0,0,0,500,269.5608,0.1347804,0.2484883,0.3172331,0,250,0.3172331,1965.721,0,0,81.35317,6.00861,122.6346,390.1714,390.1084,0.0629567,0,414.446,2430.152,0,0,-6.897261e-14,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,29.4408,2813.366,571.853,0.4416077,122.5405,0,0,1969.357,1969.039,235.4356,67.91471,303.3503,1,301.5902,1.760141,0,0,0,278.0736,200,0.1,0.1697385,0.3172331,0,250,0.3172331,1733.604,0,0,0,0,122.5405,392.9665,345.9243,47.04225,0,438.2908,2410.599,0,1.421085e-14,-2.647882e-14,4.263256e-14
tuned,2026-01-21 20:00:00,1616,20,29.19924,2762.28,536.4968,0,105.4783,0,0,1933.596,1933.279,439.5405,126.4569,565.9974,2,565.7337,0.1377674,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1493.738,0,0,0,0,105.4783,383.7959,296.4894,87.30654,0,443.8825,2441.354,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-21 20:15:00,1617,20.25,29.14655,2752.791,474.4141,0,96.4895,0,0,1926.954,1926.637,419.5855,121.0155,540.601,2,537.5246,2.950447,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1507.051,0,0,0,0,96.4895,382.0381,298.7881,83.24995,0,438.9336,2414.135,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-21 20:30:00,1618,20.5,28.98761,2783.297,449.841,0,81.07155,0,0,1948.308,1947.99,386.5252,111.3337,497.8589,1,496.3943,1.338669,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1561.465,0,0,0,0,81.07155,384.9374,308.5069,76.43048,0,435.8583,2397.221,0,0,0,4.263256e-14
tuned,2026-01-21 20:45:00,1619,20.75,28.76095,2758.827,421.519,0,76.00811,0,0,1931.179,1930.862,343.5241,98.85895,442.383,1,441.9031,0.3540095,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1587.338,0,0,0,0,76.00811,379.6829,312.0814,67.60152,0,425.884,2342.362,0,0,0,4.263256e-14
tuned,2026-01-21 21:00:00,1620,21,28.91642,2771.659,374.9722,0,71.05536,0,0,1940.161,1939.844,307.3465,88.57034,395.9168,1,394.3215,1.469354,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.497,0,0,0,0,71.05536,382.7356,322.0428,60.69282,0,424.6302,2335.466,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-21 21:15:00,1621,21.25,28.6505,2742.52,326.8621,0,64.19494,0,0,1919.764,1919.447,269.831,77.86674,347.6978,1,345.2706,2.301216,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1649.616,0,0,0,0,64.19494,376.5391,323.5527,52.9864,0,414.0106,2277.058,0,0,0,4.263256e-14
tuned,2026-01-21 21:30:00,1622,21.5,28.62863,2733.745,274.9046,2.715115,67.17366,0,0,1913.622,1913.305,230.1622,66.48106,296.6433,1,293.9734,2.544003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1683.142,0,0,0,0.1711121,67.17366,375.1574,329.9729,45.18451,0,409.623,2253.222,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-21 21:45:00,1623,21.75,28.62728,2786.233,229.296,10.15836,51.5406,0,0,1950.363,1950.046,201.6766,58.27472,259.9513,1,257.3932,2.432174,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.369,0,0,0,7.726185,51.5406,382.3493,342.7504,39.59887,0,411.1292,2274.538,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-21 22:00:00,1624,22,28.34466,2784.201,185.3065,7.464095,49.84871,0,0,1948.941,1948.623,175.0895,50.66665,225.7562,1,222.8198,2.810388,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1773.534,0,0,0,4.653707,49.84871,379.7559,345.5775,34.17844,0,405.9572,2240.793,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-21 22:15:00,1625,22.25,27.94546,2795.563,171.4702,2.26162,34.415,0,0,1956.894,1956.577,151.823,43.8863,195.7093,1,193.5939,1.989427,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.754,0,0,0,0.2721926,34.415,378.0707,348.6773,29.3934,0,399.2126,2196.139,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-21 22:30:00,1626,22.5,27.56225,2774.147,141.6725,2.155851,30.7889,0,0,1941.903,1941.586,121.0331,35.03595,156.069,1,153.8882,2.054905,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1820.553,0,0,0,0.1009461,30.7889,372.1438,348.8884,23.25541,0,389.8247,2144.21,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-21 22:45:00,1627,22.75,27.30772,2723.972,126.3374,4.905,21.56298,0,0,1906.78,1906.463,116.2035,33.7965,150,1,130.6994,3.46456,0,0,15.83601,0,203.9275,0.1019638,0.1259371,0.3172331,0,250,0.3172331,1790.26,0,0,0,1.44044,21.56298,363.4627,341.252,22.21071,0,379.1587,2087.858,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-21 23:00:00,1628,23,27.18586,2684.919,115.2276,5.246722,25.03023,0,0,1879.443,1879.126,0,0,0,0,0,0,0,0,0,15.58166,200,0.1,0.1284102,0.3172331,0,250,0.3172331,1879.126,0,0,99.64599,5.246722,25.03023,357.3388,357.2785,0.06031557,0,362.0375,2172.146,0,0,-8.326673e-17,4.263256e-14
tuned,2026-01-21 23:15:00,1629,23.25,27.07706,2702.577,128.2786,4.194741,19.02423,0,0,1891.804,1891.487,116.2286,33.77145,150,1,111.9509,3.161102,0,0,34.888,0,208.6905,0.1043453,0.1259371,0.3172331,0,250,0.3172331,1775.258,0,0,16.32774,1.033639,19.02423,358.8723,336.7638,22.10856,0,374.1441,2087.741,0,0,-1.776357e-14,4.263256e-14
tuned,2026-01-21 23:30:00,1630,23.5,26.89888,2704.683,108.4981,0,15.33194,0,1,1893.278,1892.961,466.1851,134.1443,600.3294,2,99.97995,0.349412,0,0,500,0,333.6577,0.1668288,0.1314094,0.3172331,0,250,0.3172331,1426.775,0,0,8.51816,0,15.33194,357.8215,269.6545,88.16697,0,406.6965,2251.525,0,5.684342e-14,8.132384e-14,4.263256e-14
tuned,2026-01-21 23:45:00,1631,23.75,26.73205,2730.967,96.86888,0.209972,32.29137,1,1,1911.677,1911.36,454.2329,130.6776,584.9105,2,84.82775,0.08278277,0,0,500,0,458.6051,0.2293026,0.2100993,0.3172331,0,250,0.3172331,1457.127,0,0,12.04113,0.1271892,32.29137,360.0501,274.439,85.61113,411.1985,0,843.3873,0,0,-8.271162e-14,4.263256e-14
tuned,2026-01-22 00:00:00,1632,0,26.70646,2709.677,102.5581,0,36.73123,1,1,1896.774,1896.457,459.3125,132.2165,591.529,2,90.71614,0.8128385,0,0,500,0,583.5329,0.2917665,0.2887769,0.3172331,0,250,0.3172331,1437.144,0,0,11.84199,0,36.73123,357.0539,270.532,86.52196,409.6629,0,839.7531,0,5.684342e-14,-2.206013e-13,4.263256e-14
tuned,2026-01-22 00:15:00,1633,0.25,26.65355,2710.355,105.9914,0,25.96677,1,1,1897.249,1896.931,457.6935,131.793,589.4865,2,88.27673,1.209784,0,0,500,0,708.4411,0.3542205,0.3674421,0.3172331,0,250,0.3172331,1439.238,0,0,17.71464,0,25.96677,356.7524,270.6296,86.12285,407.3053,0,845.1683,0,8.526513e-14,-1.214029e-13,4.263256e-14
tuned,2026-01-22 00:30:00,1634,0.5,26.55051,2687.791,110.0966,0,15.82454,1,1,1881.454,1881.136,457.1912,131.5596,588.7507,2,88.37698,0.3737589,0,0,500,0,833.3296,0.4166648,0.446095,0.3172331,0,250,0.3172331,1423.945,0,0,21.71959,0,15.82454,353.03,267.1846,85.84543,401.7134,0,840.8931,0,5.684342e-14,5.273559e-15,4.263256e-14
tuned,2026-01-22 00:45:00,1635,0.75,26.31991,2699.008,98.05871,1.180674,15.12396,1,1,1889.306,1888.988,447.4424,128.7876,576.23,2,75.55122,0.6787772,0,0,500,0,958.1984,0.4790992,0.5247354,0.3172331,0,250,0.3172331,1441.546,0,0,22.5075,0.5018971,15.12396,352.824,269.2058,83.61822,400.8178,0,841.3268,0,2.842171e-14,9.75886e-14,4.263256e-14
tuned,2026-01-22 01:00:00,1636,1,26.27505,2648.162,73.8113,0,13.20005,1,1,1853.713,1853.396,441.3873,127.0558,568.443,2,67.66982,0.7732162,0,0,500,0,1083.048,0.5415238,0.6033635,0.3172331,0,250,0.3172331,1412.009,0,0,6.141488,0,13.20005,345.8585,263.447,82.41149,392.9656,0,796.5252,0,-2.842171e-14,2.413625e-13,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,26.15496,2653.305,66.55719,0,26.23812,1,1,1857.314,1856.996,447.5993,128.7911,576.3904,2,76.10338,0.287067,0,0,500,0,1207.877,0.6039385,0.6819792,0.3172331,0,250,0.3172331,1409.397,0,0,0,0,26.23812,345.6782,262.3132,83.36504,395.9877,0,791.9753,0,0,2.160494e-13,4.263256e-14
tuned,2026-01-22 01:30:00,1638,1.5,25.91814,2637.213,39.68791,0,22.46663,1,1,1846.049,1845.732,445.6943,128.2435,573.9377,2,73.64682,0.2909163,0,0,500,0,1332.687,0.6663434,0.7605825,0.3172331,0,250,0.3172331,1400.038,0,0,0,0,22.46663,341.924,259.314,82.60994,391.7187,0,783.4375,0,2.842171e-14,-5.151435e-14,4.263256e-14
tuned,2026-01-22 01:45:00,1639,1.75,25.70996,2640.652,31.63257,0,30.13251,1,1,1848.457,1848.139,116.4552,33.54484,150,1,60.15032,0.4164623,0,0,89.43322,0,1354.835,0.6774177,0.8391734,0.3172331,0,250,0.3172331,1731.684,0,0,0,0,30.13251,340.9239,319.3867,21.53715,358.4891,0,716.9782,0,0,-7.405188e-14,4.263256e-14
tuned,2026-01-22 02:00:00,1640,2,25.7431,2668.13,68.09509,0,25.55861,1,1,1867.691,1867.374,116.4531,33.54693,150,1,71.53176,0.4416963,0,0,78.02655,0,1374.129,0.6870644,0.85312,0.3172331,0,250,0.3172331,1750.921,0,0,0,0,25.55861,344.7032,323.1519,21.55126,361.416,0,722.8319,0,1.421085e-14,4.442002e-13,4.263256e-14
tuned,2026-01-22 02:15:00,1641,2.25,25.86,2678.917,80.02934,0,23.70824,1,1,1875.242,1874.925,116.4821,33.51789,150,1,67.41594,0.09000605,0,0,82.49406,0,1394.536,0.697268,0.8652687,0.3172331,0,250,0.3172331,1758.443,0,0,12.6134,0,23.70824,346.9201,325.3122,21.6079,363.2161,0,748.1904,0,-1.421085e-14,1.761924e-13,4.263256e-14
tuned,2026-01-22 02:30:00,1642,2.5,25.67102,2693.224,72.90437,0,24.34813,1,1,1885.256,1884.939,116.4881,33.51193,150,1,74.26568,0.0177826,0,0,75.71654,0,1413.246,0.7066228,0.8781189,0.3172331,0,250,0.3172331,1768.451,0,0,0,0,24.34813,347.4366,325.9104,21.52622,363.9095,0,727.819,0,-1.421085e-14,2.213785e-13,4.263256e-14
tuned,2026-01-22 02:45:00,1643,2.75,25.28879,2674.388,66.96054,0,16.35987,1,1,1872.072,1871.755,116.4443,33.55569,150,1,82.75376,0.5478155,0,0,66.69843,0,1429.698,0.7148488,0.8899,0.3172331,0,250,0.3172331,1755.31,0,0,0,0,16.35987,342.3541,321.0014,21.3527,357.5488,0,715.0977,0,-1.421085e-14,-2.93654e-13,4.263256e-14
tuned,2026-01-22 03:00:00,1644,3,25.26455,2619.183,60.42678,1.684981,15.94454,1,1,1833.428,1833.111,116.4332,33.56685,150,1,86.76112,0.6829811,0,0,62.55589,0,1445.112,0.7225558,0.9002597,0.3172331,0,250,0.3172331,1716.678,0,0,0,1.002,15.94454,335.1237,313.7835,21.34025,350.2648,0,702.258,0,-1.421085e-14,-3.079759e-13,4.263256e-14
tuned,2026-01-22 03:15:00,1645,3.25,25.05312,2609.27,57.88331,0,18.35967,1,1,1826.489,1826.172,116.4365,33.56351,150,1,73.11891,0.6425297,0,0,76.23856,0,1463.944,0.7319719,0.9099656,0.3172331,0,250,0.3172331,1709.735,0,0,0,0,18.35967,332.442,311.1915,21.25053,348.0967,0,696.1934,0,-7.105427e-15,-9.869883e-14,4.263256e-14
tuned,2026-01-22 03:30:00,1646,3.5,25.06423,2632.242,73.10635,0,13.89076,1,1,1842.569,1842.252,116.4017,33.59831,150,1,88.54741,1.064081,0,0,60.3885,0,1478.81,0.7394052,0.9218239,0.3172331,0,250,0.3172331,1725.85,0,0,0,0,13.89076,335.4435,314.1946,21.24892,350.3218,0,700.6435,0,0,-3.592682e-13,4.263256e-14
tuned,2026-01-22 03:45:00,1647,3.75,24.93826,2620.456,93.62176,0,11.6236,1,1,1834.319,1834.002,116.405,33.59498,150,1,84.47048,1.023693,0,0,64.50583,0,1494.704,0.747352,0.9311852,0.3172331,0,250,0.3172331,1717.597,0,0,9.151283,0,11.6236,33.01775,30.91675,2.101001,66.6225,0,149.031,0,-1.421085e-14,-5.184742e-14,4.263256e-14
tuned,2026-01-22 04:00:00,1648,4,25.1605,2645.443,103.6198,0,15.89047,1,1,1851.81,1851.493,116.2695,33.73047,150,1,88.96076,2.664764,0,0,58.37448,0,1509.062,0.7545312,0.9411933,0.3172331,0,250,0.3172331,1735.223,0,0,14.65902,0,15.89047,337.777,316.5111,21.26586,353.14,0,731.5669,0,-1.421085e-14,2.600142e-13,4.263256e-14
tuned,2026-01-22 04:15:00,1649,4.25,25.11214,2618.518,135.6549,1.561709,17.93559,1,1,1832.963,1832.645,116.4847,33.51533,150,1,105.9038,0.05899265,0,0,44.03721,0,1519.834,0.7599171,0.9502345,0.3172331,0,250,0.3172331,1716.161,0,0,29.75115,1.502716,17.93559,334.015,312.7306,21.28445,349.5143,0,752.9415,0,-1.421085e-14,3.275158e-14,4.263256e-14
tuned,2026-01-22 04:30:00,1650,4.5,25.17563,2634.763,129.0568,1.793555,17.45021,1,1,1844.334,1844.017,116.2906,33.70939,150,1,122.501,2.40946,0,0,25.0895,0,1525.867,0.7629336,0.9570173,0.3172331,0,250,0.3172331,1727.726,0,0,6.555716,0,17.45021,336.5155,315.2394,21.27616,352.1327,0,715.574,0,7.105427e-15,1.84186e-13,4.263256e-14
tuned,2026-01-22 04:45:00,1651,4.75,24.9715,2681.418,179.6102,0,18.89613,1,1,1876.992,1876.675,122.4361,35.46569,157.9018,1,155.6011,2.300688,0,0,0,0,1525.627,0.7628135,0.9608163,0.3172331,0,250,0.3172331,1754.239,0,0,24.00918,0,18.89613,33.78586,31.57631,2.209559,70.47569,0,182.3672,0,-1.421085e-14,-2.122746e-13,4.263256e-14
tuned,2026-01-22 05:00:00,1652,5,24.57084,2702.221,244.9759,0,13.81303,1,1,1891.555,1891.238,164.9137,47.79837,212.7121,1,209.3469,3.365223,0,0,0,0,1525.387,0.7626934,0.960665,0.3172331,0,250,0.3172331,1726.324,0,0,35.62902,0,13.81303,34.04799,31.07383,2.974157,81.36229,0,224.1846,0,-7.105427e-15,-2.918776e-13,4.263256e-14
tuned,2026-01-22 05:15:00,1653,5.25,24.56947,2691.136,299.6202,0,9.689176,1,1,1883.795,1883.478,208.5529,60.35244,268.9053,1,265.536,3.36925,0,0,0,0,1525.147,0.7625734,0.9605138,0.3172331,0,250,0.3172331,1674.925,0,0,34.08411,0,9.689176,33.90831,30.14865,3.759662,92.24772,0,243.2905,0,2.131628e-14,4.123368e-13,4.263256e-14
tuned,2026-01-22 05:30:00,1654,5.5,24.59399,2717.196,345.9321,0,5.676194,1,1,1902.037,1901.72,260.3216,75.22762,335.5493,1,332.341,3.208292,0,0,0,0,1524.907,0.7624533,0.9603626,0.3172331,0,250,0.3172331,1641.399,0,0,13.59114,0,5.676194,34.23667,29.54517,4.6915,105.7965,0,235.0377,0,0,-2.875478e-14,4.263256e-14
tuned,2026-01-22 05:45:00,1655,5.75,24.68729,2722.321,404.4007,0,3.75196,1,1,1905.625,1905.308,306.0882,88.52254,394.6108,1,390.1863,4.424438,0,0,0,0,1524.667,0.7623333,0.9602114,0.3172331,0,250,0.3172331,1599.219,0,0,14.21442,0,3.75196,34.30125,28.78595,5.515298,117.9864,0,260.4927,0,2.842171e-14,9.392487e-14,4.263256e-14
tuned,2026-01-22 06:00:00,1656,6,24.62324,2717.818,455.2361,3.059486,4.261378,1,0,1902.473,1902.155,0,0,0,0,0,0,0,0,0,458.5281,1409.795,0.7048973,0.9600602,0.3172331,0,250,0.3172331,1902.155,0,0,0,1.439888,4.261378,34.24451,34.2388,0.005710195,35.0078,0,72.4994,0,0,-6.77236e-14,4.263256e-14
tuned,2026-01-22 06:15:00,1657,6.25,24.47397,2754.364,508.6643,1.141383,5.330103,1,0,1928.055,1927.737,0,0,0,0,0,0,0,0,0,500,1284.573,0.6422863,0.887727,0.3172331,0,250,0.3172331,1927.737,0,0,8.664293,1.141383,5.330103,34.70498,34.69927,0.005710195,35.65829,0,88.23137,0,0,-9.880985e-15,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,24.29663,2769.777,542.8254,1.836175,10.00565,0,0,1938.844,1938.527,0,0,0,0,0,0,0,0,0,500,1159.37,0.5796852,0.8088766,0.3172331,0,250,0.3172331,1938.527,0,0,42.82541,1.836175,10.00565,34.89919,34.89348,0.005710195,0,36.68745,278.8222,0,0,4.576339e-13,4.263256e-14
tuned,2026-01-22 06:45:00,1659,6.75,24.41173,2733.828,587.162,4.223826,16.38951,0,0,1913.68,1913.362,0,0,0,0,0,0,0,0,0,500,1034.188,0.517094,0.7300386,0.3172331,0,250,0.3172331,1913.362,0,0,87.162,4.223826,16.38951,34.44623,34.44052,0.005710195,0,37.38578,363.2623,0,0,2.758904e-13,4.263256e-14
tuned,2026-01-22 07:00:00,1660,7,24.5553,2736.311,599.6114,0,18.46008,0,0,1915.418,1915.1,0,0,0,0,0,0,0,0,0,500,909.0251,0.4545126,0.651213,0.3172331,0,250,0.3172331,1915.1,0,0,99.6114,0,18.46008,34.47752,34.47181,0.005710195,0,37.7986,379.722,0,0,-8.060219e-14,4.263256e-14
tuned,2026-01-22 07:15:00,1661,7.25,24.5002,2788.446,599.198,0,28.93072,0,0,1951.912,1951.595,0,0,0,0,0,0,0,0,0,500,783.882,0.391941,0.5723998,0.3172331,0,250,0.3172331,1951.595,0,0,99.19799,0,28.93072,35.13441,35.1287,0.005710195,0,40.33678,392.9688,0,0,1.699751e-13,4.263256e-14
tuned,2026-01-22 07:30:00,1662,7.5,24.50069,2797.058,577.8603,0.1376853,32.14895,0,0,1957.94,1957.623,0,0,0,0,0,0,0,0,0,500,658.7586,0.3293793,0.493599,0.3172331,0,250,0.3172331,1957.623,0,0,77.86026,0.1376853,32.14895,35.24293,35.23722,0.005710195,0,41.02469,360.1822,0,0,-1.563749e-13,4.263256e-14
tuned,2026-01-22 07:45:00,1663,7.75,24.48454,2852.407,532.3713,0.119728,38.9851,0,0,1996.685,1996.368,0,0,0,0,0,0,0,0,0,500,533.6549,0.2668275,0.4148107,0.3172331,0,250,0.3172331,1996.368,0,0,32.37133,0.119728,38.9851,35.94033,35.93462,0.005710195,0,42.95049,292.2748,0,0,-1.175171e-13,4.263256e-14
tuned,2026-01-22 08:00:00,1664,8,24.3261,2873.171,462.2125,202.8427,45.85688,0,0,2011.22,2010.902,111.9946,49.37272,161.3673,1,0,161.3673,0,0,0,500,408.5709,0.2042855,0.3360347,0.3172331,0,250,0.3172331,1898.908,0,0,0,4.256977,45.85688,36.20195,34.18034,2.021613,0,91.77979,512.1321,0,0,-5.512257e-14,4.263256e-14
tuned,2026-01-22 08:15:00,1665,8.25,24.45122,2897.191,388.9168,203.92,44.46477,0,0,2028.034,2027.717,0,0,0,0,0,0,0,0,0,500,283.5066,0.1417533,0.2572711,0.3172331,0,250,0.3172331,2027.717,0,0,0,103.9285,44.46477,36.50461,36.4989,0.005710195,0,44.49564,424.0026,0,0,-3.719247e-15,4.263256e-14
tuned,2026-01-22 08:30:00,1666,8.5,24.66721,2862.928,330.2814,208.7619,43.89311,0,0,2004.05,2003.732,140.5213,61.92349,202.4448,1,0.211914,202.2329,0,0,0,333.8479,200,0.1,0.17852,0.3172331,0,250,0.3172331,1863.211,0,0,0,6.529027,43.89311,36.07289,33.5378,2.535094,0,103.3891,579.9026,0,-7.105427e-15,2.550737e-14,4.263256e-14
tuned,2026-01-22 08:45:00,1667,8.75,24.74926,2864.583,260.7389,213.0003,47.08591,0,0,2005.208,2004.891,353.9247,123.538,477.4627,1,272.9883,204.3484,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.966,0,0,0,8.651908,47.08591,36.09375,29.71739,6.376354,0,161.7737,904.68,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-22 09:00:00,1668,9,24.68216,2912.309,218.0104,214.2113,44.11883,0,1,2038.616,2038.299,703.6601,224.5791,928.2392,2,219.8179,208.4213,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1334.639,0,0,0,5.790004,44.11883,36.69509,24.0235,12.67159,0,256.5735,1421.142,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-22 09:15:00,1669,9.25,24.78278,2950.862,183.5172,221.2663,54.76291,0,1,2065.603,2065.286,669.4055,215.1441,884.5497,2,172.187,212.3627,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1395.88,0,0,11.33023,8.90357,54.76291,37.18086,25.12585,12.05501,0,250.1838,1410.914,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-22 09:30:00,1670,9.5,25.0922,2959.448,148.3734,222.6979,59.33394,1,1,2071.614,2071.296,652.0144,210.1584,862.1728,2,149.6489,212.5239,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1419.282,0,0,0,10.17397,59.33394,377.3528,258.528,118.8249,479.4943,0,976.5386,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,25.50318,2950.887,124.3176,229.2936,60.97488,1,1,2065.621,2065.304,636.1354,205.8729,842.0083,2,126.8278,215.1804,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1429.168,0,0,0,14.11318,60.97488,379.3854,262.4904,116.895,479.5624,0,983.4699,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-22 10:00:00,1672,10,25.6723,2942.108,103.2197,228.6834,63.68575,1,1,2059.475,2059.158,619.5963,201.3796,820.9759,2,103.3079,217.668,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1439.562,0,0,0,11.01535,63.68575,379.5535,265.3058,114.2477,478.4224,0,975.8463,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-22 10:15:00,1673,10.25,25.70703,2951.698,98.5295,226.1275,75.34077,1,1,2066.188,2065.871,611.5032,199.1601,810.6632,2,91.97329,218.6899,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1454.368,0,0,6.556205,7.43753,75.34077,381.059,268.2234,112.8356,481.2783,0,986.6957,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-22 10:30:00,1674,10.5,25.59085,2965.862,84.13675,227.7943,81.84193,1,1,2076.104,2075.786,603.659,197.0059,800.6649,2,81.01244,219.6524,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1472.128,0,0,3.124309,8.14187,81.84193,381.9874,270.8603,111.1271,482.9245,0,985.2831,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-22 10:45:00,1675,10.75,25.53817,2960.972,78.24151,231.7232,95.18341,1,1,2072.681,2072.363,596.4623,194.9031,791.3654,2,72.01843,219.347,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1475.901,0,0,6.223083,12.37624,95.18341,380.9514,271.2654,109.686,483.6629,0,999.4096,0,-5.684342e-14,4.474199e-13,4.263256e-14
