controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-22 11:00:00,1676,11,25.67973,2959.761,101.5423,229.8782,108.2296,1,0,2071.833,2071.516,0,0,0,0,0,0,0,0,0,286.3364,1127.425,0.5637123,0.7551171,0.3172331,0,250,0.3172331,2071.516,0,0,35.26522,9.818881,108.2296,381.8885,381.83,0.05847367,401.7793,0,881.3287,0,0,9.636736e-14,4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,25.8635,2994.548,82.17005,241.1839,125.3412,1,0,2096.184,2095.867,0,0,0,0,0,0,0,0,0,295.1373,1053.463,0.5267314,0.7099227,0.3172331,0,250,0.3172331,2095.867,0,0,11.58781,16.62879,125.3412,387.8221,387.7634,0.05869236,410.9532,0,870.58,0,0,4.63185e-13,4.263256e-14
tuned,2026-01-22 11:30:00,1678,11.5,26.05136,3039.672,76.65037,234.9674,130.9207,1,0,2127.77,2127.453,0,0,0,0,0,0,0,0,0,296.4329,979.1887,0.4895944,0.6633501,0.3172331,0,250,0.3172331,2127.453,0,0,3.941999,11.24288,130.9207,395.1769,395.1179,0.05891762,419.433,0,865.0599,0,0,7.127632e-14,4.263256e-14
tuned,2026-01-22 11:45:00,1679,11.75,26.17106,3059.091,82.36196,237.3771,143.903,0,0,2141.364,2141.046,0,0,0,0,0,0,0,0,0,295.362,905.1941,0.452597,0.6165808,0.3172331,0,250,0.3172331,2141.046,0,0,10.06075,14.31631,143.903,398.6763,398.6173,0.05906205,0,425.4089,2381.8,0,0,8.193446e-14,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,26.12411,3069.697,74.51246,243.9389,144.6425,0,0,2148.788,2148.471,0,0,0,0,0,0,0,0,0,292.6378,831.8921,0.4159461,0.5699874,0.3172331,0,250,0.3172331,2148.471,0,0,4.396564,21.41699,144.6425,399.6743,399.6153,0.05900532,0,426.5188,2390.382,0,0,7.194245e-14,4.263256e-14
tuned,2026-01-22 12:15:00,1681,12.25,26.07449,3106.53,77.49874,243.8796,153.6745,0,0,2174.571,2174.254,0,0,0,0,0,0,0,0,0,297.2473,757.4493,0.3787247,0.5238303,0.3172331,0,250,0.3172331,2174.254,0,0,5.580583,18.55045,153.6745,404.0596,404.0007,0.05894546,0,432.5551,2420.679,0,0,-2.253753e-14,4.263256e-14
tuned,2026-01-22 12:30:00,1682,12.5,26.25,3081.2,78.40455,240.7707,158.0799,0,0,2156.84,2156.523,0,0,0,0,0,0,0,0,0,305.7629,680.8894,0.3404447,0.4769547,0.3172331,0,250,0.3172331,2156.523,0,0,0,14.09747,158.0799,402.2079,402.1487,0.05915768,0,431.6275,2398.269,0,0,2.394196e-13,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,26.29618,3084.081,82.00434,234.4992,172.6895,0,0,2158.857,2158.54,0,0,0,0,0,0,0,0,0,310.3963,603.1831,0.3015915,0.4287461,0.3172331,0,250,0.3172331,2158.54,0,0,0,10.80967,172.6895,402.9658,402.9066,0.05921378,0,435.1403,2411.918,0,0,3.852474e-14,4.263256e-14
tuned,2026-01-22 13:00:00,1684,13,26.61752,3081.558,87.16206,236.0792,182.8436,0,0,2157.09,2156.773,0,0,0,0,0,0,0,0,0,319.0048,523.3369,0.2616685,0.3798156,0.3172331,0,250,0.3172331,2156.773,0,0,0,10.41972,182.8436,405.3102,405.2506,0.05960705,0,439.6063,2435.809,0,0,1.804112e-13,4.263256e-14
tuned,2026-01-22 13:15:00,1685,13.25,26.57312,3076.72,105.2721,241.4467,190.2688,0,0,2153.704,2153.387,0,0,0,0,0,0,0,0,0,303.5523,447.3665,0.2236832,0.3295376,0.3172331,0,250,0.3172331,2153.387,0,0,25.1561,18.01041,190.2688,404.3029,404.2433,0.05955241,0,439.9615,2494.25,0,0,-4.907186e-14,4.263256e-14
tuned,2026-01-22 13:30:00,1686,13.5,26.93613,3062.981,105.4874,236.9727,198.553,0,0,2144.087,2143.77,0,0,0,0,0,0,0,0,0,297.6677,372.8791,0.1864396,0.2817001,0.3172331,0,250,0.3172331,2143.77,0,0,31.70958,13.08286,198.553,405.5374,405.4774,0.06000218,0,443.0321,2513.944,0,0,-6.050715e-14,4.263256e-14
tuned,2026-01-22 13:45:00,1687,13.75,26.98485,3093.775,105.1637,239.2914,211.9726,0,0,2165.642,2165.325,0,0,0,0,0,0,0,0,0,301.8092,297.3681,0.1486841,0.2347965,0.3172331,0,250,0.3172331,2165.325,0,0,25.99249,16.65342,211.9726,410.0301,409.9701,0.06006306,0,450.1037,2549.135,0,0,2.609024e-14,4.263256e-14
tuned,2026-01-22 14:00:00,1688,14,27.14502,3108.469,108.1459,242.8847,216.5955,0,1,2175.928,2175.611,596.0187,194.8825,790.9011,2,70.54806,220.3531,0,0,500,0,422.3213,0.2111607,0.1872483,0.3172331,0,250,0.3172331,1579.592,0,0,37.59782,22.53166,216.5955,413.3564,300.0718,113.2847,0,536.1004,3052.276,0,-5.684342e-14,-3.383405e-14,4.263256e-14
tuned,2026-01-22 14:15:00,1689,14.25,27.29872,3100.977,101.9137,243.0525,222.3479,0,1,2170.684,2170.366,594.409,194.1316,788.5406,2,70.89503,217.6456,0,0,500,0,547.2548,0.2736274,0.2659295,0.3172331,0,250,0.3172331,1575.957,0,0,31.01865,25.4069,222.3479,413.6888,300.3459,113.3429,0,536.8526,3050.023,0,5.684342e-14,-1.24234e-13,4.263256e-14
tuned,2026-01-22 14:30:00,1690,14.5,27.37173,3131.569,115.7516,243.0419,219.9403,0,1,2192.099,2191.781,605.0522,196.9803,802.0325,2,86.39068,215.6418,0,0,500,0,672.1687,0.3360843,0.3445983,0.3172331,0,250,0.3172331,1586.729,0,0,29.36093,27.40011,219.9403,418.4105,302.8624,115.5481,0,541.8231,3077.94,0,0,1.290079e-13,4.263256e-14
tuned,2026-01-22 14:45:00,1691,14.75,27.22142,3088.424,98.83377,239.746,214.7565,1,1,2161.897,2161.58,611.8255,199.1111,810.9365,2,93.57973,217.3568,0,0,500,0,797.0629,0.3985314,0.4232548,0.3172331,0,250,0.3172331,1549.754,0,0,5.254042,22.38925,214.7565,411.3476,294.8742,116.4734,534.8474,0,1117.379,0,-2.842171e-14,1.506573e-13,4.263256e-14
tuned,2026-01-22 15:00:00,1692,15,27.26666,3080.035,94.26799,238.7618,211.0768,1,1,2156.024,2155.707,604.8305,197.3208,802.1513,2,82.70646,219.4448,0,0,500,0,921.9374,0.4609687,0.5018988,0.3172331,0,250,0.3172331,1550.877,0,0,11.56153,19.31694,211.0768,410.6191,295.3675,115.2516,532.8883,0,1119.042,0,0,1.952882e-13,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,27.56562,3054.608,102.3368,233.066,224.3328,1,1,2138.226,2137.909,613.1911,199.8023,812.9934,2,92.82984,220.1636,0,0,500,0,1046.792,0.5233961,0.5805305,0.3172331,0,250,0.3172331,1524.717,0,0,9.506955,12.90239,224.3328,409.7959,292.2156,117.5803,535.0118,0,1108.68,0,2.842171e-14,-1.665335e-14,4.263256e-14
tuned,2026-01-22 15:30:00,1694,15.5,27.48894,3088.302,104.0257,232.7121,218.0472,1,1,2161.812,2161.494,616.2795,200.782,817.0615,2,96.03991,221.0216,0,0,500,0,1171.627,0.5858137,0.6591497,0.3172331,0,250,0.3172331,1545.215,0,0,7.985788,11.69058,218.0472,413.6476,295.6661,117.9815,538.1699,0,1110.281,0,-5.684342e-14,2.924327e-13,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,27.33327,3072.11,102.991,230.1626,211.7996,1,1,2150.477,2150.16,607.7379,198.1755,805.9134,2,86.29625,219.6172,0,0,500,0,1296.443,0.6482215,0.7377566,0.3172331,0,250,0.3172331,1542.422,0,0,16.69479,10.54541,211.7996,410.135,294.1678,115.9671,532.7373,0,1112.464,0,0,-2.252643e-13,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,27.38335,3066.8,109.4931,223.8352,216.138,1,1,2146.76,2146.443,620.163,201.3963,821.5593,2,105.2679,216.2914,0,0,500,0,1421.239,0.7106195,0.8163512,0.3172331,0,250,0.3172331,1526.28,0,0,4.225292,7.54371,216.138,409.8567,291.3954,118.4613,534.0565,0,1088.414,0,-5.684342e-14,4.13225e-13,4.263256e-14
tuned,2026-01-22 16:15:00,1697,16.25,27.39954,3044.968,126.5042,223.9048,206.5724,1,1,2131.477,2131.16,247.09,93.92552,341.0155,1,126.1264,214.8891,0,0,0,0,1421.015,0.7105076,0.8949333,0.3172331,0,250,0.3172331,1884.07,0,0,0.3777871,9.015676,206.5724,407.0773,359.8266,47.25073,493.204,0,1002.612,0,-2.842171e-14,2.464695e-13,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,27.29267,3055.78,136.2733,215.99,196.3459,1,1,2139.046,2138.729,256.675,96.65976,353.3348,1,138.6628,214.6719,0,0,0,0,1420.792,0.7103958,0.8947924,0.3172331,0,250,0.3172331,1882.054,0,0,0,1.318059,196.3459,407.6077,358.6363,48.97137,492.7109,0,987.6954,0,0,4.53082e-13,4.263256e-14
tuned,2026-01-22 16:45:00,1699,16.75,27.24898,3049.147,160.1039,215.9929,190.1252,1,1,2134.403,2134.085,276.5895,101.7088,378.2983,1,170.0201,208.2782,0,0,0,0,1420.568,0.7102839,0.8946516,0.3172331,0,250,0.3172331,1857.496,0,0,0,7.714669,190.1252,406.3507,353.6328,52.71791,491.538,0,996.3837,0,0,4.007905e-13,4.263256e-14
tuned,2026-01-22 17:00:00,1700,17,27.23229,3039.138,194.7541,213.9073,193.3242,1,1,2127.396,2127.079,303.2763,109.0364,412.3127,1,207.3212,204.9915,0,0,0,0,1420.344,0.7101721,0.8945108,0.3172331,0,250,0.3172331,1823.803,0,0,0,8.91577,193.3242,404.8754,347.097,57.7784,492.9258,0,1001.231,0,2.842171e-14,2.364775e-13,4.263256e-14
tuned,2026-01-22 17:15:00,1701,17.25,27.21553,3020.608,229.6106,213.4209,185.0545,1,1,2114.425,2114.108,326.7304,115.6799,442.4103,1,238.3928,204.0175,0,0,0,0,1420.121,0.7100603,0.8943699,0.3172331,0,250,0.3172331,1787.378,0,0,0,9.403339,185.0545,402.2656,340.0454,62.22023,490.9315,0,998.0838,0,-5.684342e-14,1.072475e-13,4.263256e-14
tuned,2026-01-22 17:30:00,1702,17.5,27.26445,3017.649,288.183,210.1871,179.3595,0,0,2112.354,2112.037,0,0,0,0,0,0,0,0,0,484.2508,1298.834,0.6494172,0.8942291,0.3172331,0,250,0.3172331,2112.037,0,0,10.79589,3.32345,179.3595,402.2834,402.223,0.06041487,0,436.3808,2424.45,0,0,-2.93654e-13,4.263256e-14
tuned,2026-01-22 17:45:00,1703,17.75,27.37378,3004.439,330.0635,212.4654,169.0849,0,0,2103.108,2102.79,0,0,0,0,0,0,0,0,0,500,1173.63,0.586815,0.817857,0.3172331,0,250,0.3172331,2102.79,0,0,0,43.19426,169.0849,401.4419,401.3814,0.06055356,0,433.6564,2459.62,0,0,2.784439e-13,4.263256e-14
tuned,2026-01-22 18:00:00,1704,18,27.43024,2992.932,388.9199,0,165.9559,0,0,2095.052,2094.735,0,0,0,0,0,0,0,0,0,385.6385,1077.036,0.5385178,0.7390176,0.3172331,0,250,0.3172331,2094.735,0,0,3.69058,0,165.9559,400.379,400.3184,0.06062543,0,432.0337,2382.551,0,0,-3.423928e-13,4.263256e-14
tuned,2026-01-22 18:15:00,1705,18.25,27.47019,2936.058,419.9796,0,150.2682,0,0,2055.24,2054.923,0,0,0,0,0,0,0,0,0,433.6153,968.4622,0.4842311,0.6781935,0.3172331,0,250,0.3172331,2054.923,0,0,0,0,150.2682,393.1008,393.0401,0.06067639,0,421.7815,2319.798,0,0,-8.248957e-14,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,27.67373,2944.918,471.2098,0,144.6794,0,0,2061.443,2061.125,0,0,0,0,0,0,0,0,0,475.7409,849.3745,0.4246872,0.6098264,0.3172331,0,250,0.3172331,2061.125,0,0,0,0,144.6794,395.9828,395.9218,0.06093734,0,423.7133,2330.423,0,0,-6.250556e-14,4.263256e-14
tuned,2026-01-22 18:45:00,1707,18.75,27.78837,2946.197,531.2314,0.7432246,139.8397,0,0,2062.338,2062.021,0,0,0,0,0,0,0,0,0,500,724.2408,0.3621204,0.5348387,0.3172331,0,250,0.3172331,2062.021,0,0,31.23139,0.7432246,139.8397,397.1167,397.0556,0.06108531,0,423.9827,2387.061,0,0,-5.173639e-14,4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,27.37047,2935.739,550.8878,3.455831,123.8888,0,0,2055.017,2054.7,0,0,0,0,0,0,0,0,0,500,599.1268,0.2995634,0.4560438,0.3172331,0,250,0.3172331,2054.7,0,0,50.88778,3.455831,123.8888,392.2352,392.1746,0.06054935,0,415.8209,2380.758,0,0,5.995204e-14,4.263256e-14
tuned,2026-01-22 19:15:00,1709,19.25,27.28062,2903.465,588.7675,2.200507,119.0509,0,0,2032.425,2032.108,0,0,0,0,0,0,0,0,0,500,474.0325,0.2370162,0.3772613,0.3172331,0,250,0.3172331,2032.108,0,0,88.76747,2.200507,119.0509,387.1926,387.1322,0.06043534,0,409.8123,2410.887,0,0,1.297851e-13,4.263256e-14
tuned,2026-01-22 19:30:00,1710,19.5,27.02482,2882.095,608.6415,0,107.7597,0,0,2017.466,2017.149,0,0,0,0,0,0,0,0,0,500,348.9578,0.1744789,0.2984913,0.3172331,0,250,0.3172331,2017.149,0,0,108.6415,0,107.7597,382.2936,382.2335,0.06011311,0,402.6531,2401.999,0,0,-3.763656e-14,4.263256e-14
tuned,2026-01-22 19:45:00,1711,19.75,26.87884,2838.402,596.9,0,101.5549,0,0,1986.881,1986.564,0,0,0,0,0,0,0,0,0,500,223.9029,0.1119515,0.2197336,0.3172331,0,250,0.3172331,1986.564,0,0,96.90001,0,101.5549,375.3558,375.2959,0.05993075,0,394.4813,2336.8,0,0,1.090794e-14,4.263256e-14
tuned,2026-01-22 20:00:00,1712,20,26.9157,2813.978,567.9877,0,90.16838,0,0,1969.785,1969.467,352.8069,101.4985,454.3054,1,454.2414,0.06400634,0,0,0,95.47063,200,0.1,0.1409884,0.3172331,0,250,0.3172331,1616.661,0,0,18.27565,0,90.16838,372.4112,305.6489,66.76232,0,424.1948,2364.597,0,-5.684342e-14,-1.498801e-15,4.263256e-14
tuned,2026-01-22 20:15:00,1713,20.25,26.81668,2846.154,541.0367,0,86.81414,0,0,1992.308,1991.991,391.6166,112.797,504.4136,2,502.9623,1.325369,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1600.374,0,0,38.07437,0,86.81414,375.8954,301.9479,73.94747,0,431.1244,2436.862,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 20:30:00,1714,20.5,26.68096,2823.969,472.3061,0,79.15435,0,0,1976.778,1976.461,366.106,105.3816,471.4876,1,470.7584,0.6032837,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1610.355,0,0,1.547742,0,79.15435,371.9178,302.9777,68.94012,0,423.2516,2330.554,0,0,0,4.263256e-14
tuned,2026-01-22 20:45:00,1715,20.75,26.76586,2794.966,432.2333,0,77.67626,0,0,1956.476,1956.159,334.6269,96.27918,430.9061,1,430.6174,0.1627827,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1621.532,0,0,1.615944,0,77.67626,368.746,305.6175,63.12845,0,416.5367,2293.739,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-22 21:00:00,1716,21,26.47481,2788.432,396.5552,0,72.01425,0,0,1951.902,1951.585,298.5003,85.94045,384.4408,1,383.6462,0.6686137,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.085,0,0,12.90891,0,72.01425,365.6774,309.6957,55.98172,0,409.1276,2272.47,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-22 21:15:00,1717,21.25,26.36386,2772.689,349.3854,2.534043,60.13497,0,0,1940.882,1940.565,260.9345,75.17405,336.1086,1,334.9366,1.046007,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1679.63,0,0,14.44871,1.488035,60.13497,362.7834,313.951,48.83233,0,400.3653,2229.5,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 21:30:00,1718,21.5,26.33096,2738.275,296.512,1.13925,48.99776,0,0,1916.793,1916.475,221.9093,64.11503,286.0243,1,283.2784,2.620008,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1694.566,0,0,13.23358,0,48.99776,358.0385,316.5287,41.50978,0,389.796,2166.706,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 21:45:00,1719,21.75,26.22366,2743.234,256.4487,0,50.19314,0,0,1920.264,1919.946,192.6331,56.12552,248.7587,1,241.946,6.686756,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.313,0,0,14.50275,0,50.19314,357.8977,321.9357,35.96199,0,387.4162,2155.806,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 22:00:00,1720,22,25.95739,2726.039,211.3149,0,42.38937,0,0,1908.227,1907.91,160.7396,46.81136,207.551,1,202.0494,5.37571,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.17,0,0,9.265538,0,42.38937,353.7234,323.8687,29.85472,0,378.5377,2097.94,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-22 22:15:00,1721,22.25,25.83771,2721.894,173.6722,0,45.55117,0,0,1905.326,1905.009,142.5659,41.23895,183.8048,1,181.5424,2.136477,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.443,0,0,0,0,45.55117,352.3259,325.9045,26.42142,0,375.5666,2065.616,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-22 22:30:00,1722,22.5,25.82258,2742.245,153.5324,0,41.34492,0,0,1919.571,1919.254,116.3162,33.68379,150,1,147.1534,2.099445,0,0,0.7471466,0,200.1553,0.1000777,0.1259371,0.3172331,0,250,0.3172331,1802.938,0,0,6.378963,0,41.34492,354.8508,333.29,21.56079,0,374.6168,2071.396,0,-2.131628e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-22 22:45:00,1723,22.75,25.74453,2737.751,129.8507,2.107676,41.68265,0,0,1916.425,1916.108,0,0,0,0,0,0,0,0,0,0.4951746,200,0.1,0.1260349,0.3172331,0,250,0.3172331,1916.108,0,0,129.3555,2.107676,41.68265,353.7079,353.6493,0.05855059,0,361.3426,2214.158,0,0,2.775558e-17,4.263256e-14
tuned,2026-01-22 23:00:00,1724,23,25.65847,2756.812,109.8706,3.796475,33.97314,0,0,1929.769,1929.451,116.1161,33.88388,150,1,116.2944,4.522963,0,0,29.18266,0,207.2642,0.1036321,0.1259371,0.3172331,0,250,0.3172331,1813.335,0,0,0,0,33.97314,355.5494,334.0972,21.45221,0,374.2405,2058.323,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-22 23:15:00,1725,23.25,25.56894,2753.986,81.72517,2.332635,16.56983,0,0,1927.79,1927.473,0,0,0,0,0,0,0,0,0,28.92621,200,0.1,0.1305112,0.3172331,0,250,0.3172331,1927.473,0,0,52.79896,2.332635,16.56983,354.5416,354.4833,0.05834262,0,357.5307,2061.521,0,0,1.026956e-15,4.263256e-14
tuned,2026-01-22 23:30:00,1726,23.5,25.45553,2725.025,93.03149,0,18.2316,1,1,1907.517,1907.2,469.7498,135.1471,604.8969,2,104.7603,0.136596,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1437.45,0,0,0,0,18.2316,350.0102,263.7576,86.25255,402.25,0,804.5001,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-22 23:45:00,1727,23.75,25.16268,2699.321,74.40171,0,14.12401,1,1,1889.525,1889.208,459.5347,132.2103,591.7451,2,91.59158,0.1535035,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1429.673,0,0,0,0,14.12401,344.6714,260.7891,83.88237,395.5758,0,791.1516,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,24.99382,2696.783,64.98086,0,9.331527,1,1,1887.748,1887.431,464.1249,133.5523,597.6772,2,97.32132,0.3558871,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1423.306,0,0,0,0,9.331527,33.97946,25.6195,8.359958,160.8682,0,321.7365,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-23 00:15:00,1729,0.25,24.92275,2670.11,69.07833,0,6.568692,1,1,1869.077,1868.76,464.776,133.7635,598.5395,2,97.95883,0.5806962,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1403.984,0,0,0,0,6.568692,33.64339,25.27171,8.371679,160.2277,0,320.4554,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-23 00:30:00,1730,0.5,24.39155,2680.688,69.03701,0,8.016912,1,1,1876.482,1876.165,466.3578,134.1759,600.5336,2,100.3542,0.1794043,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1409.807,0,0,0,0,8.016912,33.77667,25.37652,8.40015,160.9925,0,321.985,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-23 00:45:00,1731,0.75,24.37198,2711.614,54.99561,0.6209433,23.23034,1,1,1898.13,1897.813,457.0806,131.5916,588.6722,2,87.69834,0.9738666,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1440.732,0,0,0,0,23.23034,34.16634,25.93317,8.233161,161.6961,0,323.3921,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,24.29912,2698.886,54.62227,0,4.494059,1,1,1889.22,1888.903,443.5932,127.6442,571.2374,2,70.89793,0.3394384,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1445.31,0,0,0,0,4.494059,34.00597,26.01558,7.990387,154.4656,0,308.9312,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-23 01:15:00,1733,1.25,24.04416,2690.662,57.68821,0,6.439308,1,1,1883.463,1883.146,443.4393,127.5767,571.016,2,70.89495,0.121059,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1439.707,0,0,0,0,6.439308,33.90234,25.91473,7.987617,154.6403,0,309.2805,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 01:30:00,1734,1.5,23.83919,2727.972,75.93324,2.693176,22.17883,1,1,1909.58,1909.263,431.0543,124.0133,555.0676,2,54.95297,0.1145772,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1478.209,0,0,20.98027,2.578598,22.17883,34.37245,26.60776,7.764688,154.562,0,349.7631,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,23.7107,2735.446,66.52961,0.2127224,15.09061,1,1,1914.812,1914.495,116.4751,33.52491,150,1,44.33144,0.1749843,0,0,105.4936,0,1350.174,0.6750868,0.8337089,0.3172331,0,250,0.3172331,1798.02,0,0,22.19817,0.03773811,15.09061,34.46662,32.36435,2.102262,68.56404,0,175.485,0,-1.421085e-14,-3.406164e-13,4.263256e-14
tuned,2026-01-23 02:00:00,1736,2,23.66785,2734.473,58.3121,0.329895,21.02721,1,1,1914.131,1913.814,116.4739,33.52606,150,1,69.72887,0.1889544,0,0,80.08217,0,1369.982,0.6849908,0.8501846,0.3172331,0,250,0.3172331,1797.34,0,0,0,0.1409406,21.02721,34.45436,32.35212,2.102241,69.60209,0,139.4473,0,0,-1.468825e-13,4.263256e-14
tuned,2026-01-23 02:15:00,1737,2.25,23.52735,2744.712,65.681,0,9.069001,1,1,1921.298,1920.981,116.4864,33.51356,150,1,74.46197,0.03750252,0,0,75.50053,0,1388.641,0.6943206,0.8626574,0.3172331,0,250,0.3172331,1804.495,0,0,0,0,9.069001,34.58337,32.48091,2.102466,67.5962,0,135.1924,0,7.105427e-15,4.587442e-13,4.263256e-14
tuned,2026-01-23 02:30:00,1738,2.5,23.59394,2736.162,62.79008,4.44673,11.24308,1,1,1915.313,1914.996,116.4895,33.51046,150,1,73.71514,0,0,0,76.28486,0,1407.494,0.7037469,0.874407,0.3172331,0,250,0.3172331,1798.506,0,0,0,4.44673,11.24308,34.47564,32.37312,2.102522,67.87186,0,143.4143,0,-1.421085e-14,-5.595524e-14,4.263256e-14
tuned,2026-01-23 02:45:00,1739,2.75,23.56672,2760.203,56.8662,0,9.738472,1,1,1932.142,1931.825,116.4715,33.52852,150,1,74.14768,0.2187349,0,0,75.63358,0,1426.181,0.7130903,0.8862782,0.3172331,0,250,0.3172331,1815.353,0,0,0,0,9.738472,34.77855,32.67635,2.102197,67.92616,0,135.8523,0,7.105427e-15,2.682299e-13,4.263256e-14
tuned,2026-01-23 03:00:00,1740,3,23.38968,2766.333,69.6181,0,13.06562,1,1,1936.433,1936.116,116.3867,33.61328,150,1,72.2376,1.245314,0,0,76.51708,0,1445.085,0.7225427,0.898045,0.3172331,0,250,0.3172331,1819.729,0,0,0,0,13.06562,34.85579,32.75512,2.100671,68.66984,0,137.3397,0,-1.421085e-14,3.708145e-13,4.263256e-14
tuned,2026-01-23 03:15:00,1741,3.25,23.26255,2700.546,73.03604,0,17.0986,1,1,1890.382,1890.065,116.4646,33.53544,150,1,64.6645,0.3026167,0,0,85.03288,0,1466.116,0.733058,0.909949,0.3172331,0,250,0.3172331,1773.6,0,0,8.371535,0,17.0986,34.02688,31.9248,2.102072,68.46468,0,151.3703,0,0,-2.198242e-13,4.263256e-14
tuned,2026-01-23 03:30:00,1742,3.5,23.23488,2716.173,79.61402,0,29.36283,1,1,1901.321,1901.004,116.4509,33.5491,150,1,80.08454,0.4679654,0,0,69.4475,0,1483.247,0.7416236,0.9231918,0.3172331,0,250,0.3172331,1784.553,0,0,0,0,29.36283,34.22378,32.12195,2.101826,70.8277,0,141.6554,0,7.105427e-15,-2.38698e-13,4.263256e-14
tuned,2026-01-23 03:45:00,1743,3.75,23.27991,2721.913,101.2296,0,26.08314,1,1,1905.339,1905.022,116.4524,33.54755,150,1,89.41719,0.4492404,0,0,60.13357,0,1498.047,0.7490235,0.933979,0.3172331,0,250,0.3172331,1788.57,0,0,11.81242,0,26.08314,34.29611,32.19425,2.101854,70.32647,0,161.0294,0,1.421085e-14,-4.425349e-13,4.263256e-14
tuned,2026-01-23 04:00:00,1744,4,23.32558,2685.843,111.3895,2.312953,19.8775,1,1,1880.09,1879.773,116.3898,33.61022,150,1,96.72143,1.208365,0,0,52.07021,0,1510.829,0.7554144,0.9432982,0.3172331,0,250,0.3172331,1763.383,0,0,14.66809,1.104588,19.8775,33.84162,31.7409,2.100726,68.84811,0,164.9041,0,0,2.708944e-13,4.263256e-14
tuned,2026-01-23 04:15:00,1745,4.25,23.27747,2715.661,122.3656,4.639939,21.03706,1,1,1900.963,1900.645,116.4172,33.58278,150,1,122.0782,0.8759521,0,0,27.04588,0,1517.352,0.7586762,0.9513467,0.3172331,0,250,0.3172331,1784.228,0,0,0.2874619,3.763987,21.03706,34.21733,32.11611,2.10122,69.39642,0,145.7816,0,0,1.768585e-13,4.263256e-14
tuned,2026-01-23 04:30:00,1746,4.5,23.27054,2714.886,130.4513,5.881726,20.17291,1,1,1900.42,1900.103,116.3168,33.6832,150,1,125.7024,2.092242,0,0,22.20537,0,1522.665,0.7613324,0.9554546,0.3172331,0,250,0.3172331,1783.786,0,0,4.748956,3.789484,20.17291,34.20757,32.10815,2.099413,69.33653,0,153.4019,0,-7.105427e-15,-1.876277e-14,4.263256e-14
tuned,2026-01-23 04:45:00,1747,4.75,23.24968,2704.652,156.0619,3.906385,22.7443,1,1,1893.256,1892.939,131.5287,37.95007,169.4788,1,168.413,1.065746,0,0,0,0,1522.425,0.7612126,0.9587997,0.3172331,0,250,0.3172331,1761.41,0,0,0,2.840639,22.7443,34.07861,31.70539,2.373227,73.65091,0,152.2019,0,-2.842171e-14,-1.498801e-13,4.263256e-14
tuned,2026-01-23 05:00:00,1748,5,23.34821,2665.082,202.4209,0,15.80612,1,1,1865.557,1865.24,178.6219,51.54599,230.1679,1,228.6446,1.523361,0,0,0,0,1522.185,0.7610927,0.9586488,0.3172331,0,250,0.3172331,1686.618,0,0,0,0,15.80612,33.58003,30.35912,3.220905,84.68705,0,169.3741,0,1.421085e-14,-2.162714e-13,4.263256e-14
tuned,2026-01-23 05:15:00,1749,5.25,23.21938,2679.571,257.1021,0.04143731,15.33101,1,1,1875.7,1875.382,221.7894,63.96481,285.7542,1,284.2228,1.531477,0,0,0,0,1521.946,0.7609729,0.9584979,0.3172331,0,250,0.3172331,1653.593,0,0,0,0,15.33101,33.76259,29.76467,3.99792,96.42109,0,192.8422,0,-2.131628e-14,-3.58269e-13,4.263256e-14
tuned,2026-01-23 05:30:00,1750,5.5,23.30847,2693.455,309.9556,0,17.80383,1,1,1885.418,1885.101,264.8763,76.34921,341.2255,1,339.7915,1.434003,0,0,0,0,1521.706,0.7608531,0.958347,0.3172331,0,250,0.3172331,1620.225,0,0,0,0,17.80383,33.93753,29.16405,4.773483,108.6444,0,217.2888,0,2.842171e-14,2.311484e-13,4.263256e-14
tuned,2026-01-23 05:45:00,1751,5.75,23.0866,2719.84,379.6731,0,13.81533,1,1,1903.888,1903.571,310.4335,89.51409,399.9476,1,397.9543,1.993334,0,0,0,0,1521.467,0.7607334,0.9581961,0.3172331,0,250,0.3172331,1593.137,0,0,0,0,13.81533,34.26999,28.67647,5.593513,120.6099,0,241.2197,0,-4.263256e-14,-3.687051e-13,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,23.17718,2734.819,448.5734,0.924351,14.86198,0,0,1914.373,1914.056,0,0,0,0,0,0,0,0,0,458.1864,1406.681,0.7033403,0.9580453,0.3172331,0,250,0.3172331,1914.056,0,0,0,0,14.86198,34.45871,34.453,0.005710195,0,37.06014,203.8307,0,0,4.124479e-13,4.263256e-14
tuned,2026-01-23 06:15:00,1753,6.25,23.25086,2743.162,496.3332,0,20.97753,0,0,1920.213,1919.896,0,0,0,0,0,0,0,0,0,500,1281.459,0.6407296,0.8857662,0.3172331,0,250,0.3172331,1919.896,0,0,0,0,20.97753,34.56384,34.55813,0.005710195,0,38.2433,210.3382,0,0,-2.619016e-13,4.263256e-14
tuned,2026-01-23 06:30:00,1754,6.5,23.29988,2736.03,547.4115,0,14.33104,0,0,1915.221,1914.904,0,0,0,0,0,0,0,0,0,500,1156.257,0.5781287,0.8069161,0.3172331,0,250,0.3172331,1914.904,0,0,47.41149,0,14.33104,34.47398,34.46827,0.005710195,0,36.98823,285.2201,0,0,3.715916e-13,4.263256e-14
tuned,2026-01-23 06:45:00,1755,6.75,23.08078,2742.667,570.1997,0,18.2564,0,0,1919.867,1919.55,0,0,0,0,0,0,0,0,0,500,1031.075,0.5155377,0.7280784,0.3172331,0,250,0.3172331,1919.55,0,0,70.19971,0,18.2564,34.5576,34.55189,0.005710195,0,37.74854,328.7115,0,0,-3.308465e-14,4.263256e-14
tuned,2026-01-23 07:00:00,1756,7,23.35565,2769.527,574.3793,0,29.77734,0,0,1938.669,1938.352,0,0,0,0,0,0,0,0,0,500,905.9131,0.4529566,0.6492531,0.3172331,0,250,0.3172331,1938.352,0,0,74.37925,0,29.77734,34.89604,34.89033,0.005710195,0,40.13201,349.0303,0,0,-8.448797e-14,4.263256e-14
tuned,2026-01-23 07:15:00,1757,7.25,23.54919,2745.07,589.2485,0,41.17644,0,0,1921.549,1921.232,0,0,0,0,0,0,0,0,0,500,780.7705,0.3903853,0.5704402,0.3172331,0,250,0.3172331,1921.232,0,0,89.24855,0,41.17644,34.58789,34.58218,0.005710195,0,41.85769,384.1711,0,0,9.75886e-14,4.263256e-14
tuned,2026-01-23 07:30:00,1758,7.5,23.6359,2753.884,570.4113,0,37.25379,0,0,1927.719,1927.401,0,0,0,0,0,0,0,0,0,500,655.6476,0.3278238,0.4916397,0.3172331,0,250,0.3172331,1927.401,0,0,70.41134,0,37.25379,34.69894,34.69323,0.005710195,0,41.28676,348.5367,0,0,-2.087219e-13,4.263256e-14
tuned,2026-01-23 07:45:00,1759,7.75,23.78701,2774.888,501.4968,0.1027545,36.45864,0,0,1942.422,1942.104,0,0,0,0,0,0,0,0,0,500,530.5444,0.2652722,0.4128517,0.3172331,0,250,0.3172331,1942.104,0,0,1.496784,0.1027545,36.45864,34.96359,34.95788,0.005710195,0,41.42972,230.6227,0,0,-5.334622e-14,4.263256e-14
tuned,2026-01-23 08:00:00,1760,8,23.76329,2793.985,437.4189,202.8053,31.60778,0,0,1955.789,1955.472,113.8262,50.1802,164.0064,1,0,164.0064,0,0,0,500,405.4609,0.2027304,0.334076,0.3172331,0,250,0.3172331,1841.646,0,0,0,1.427353,31.60778,35.20421,33.14963,2.054583,0,88.93798,491.6211,0,0,2.053913e-15,4.263256e-14
tuned,2026-01-23 08:15:00,1761,8.25,23.93757,2828.018,380.5767,208.9505,40.38515,0,0,1979.612,1979.295,0,0,0,0,0,0,0,0,0,500,280.397,0.1401985,0.2553128,0.3172331,0,250,0.3172331,1979.295,0,0,0,103.0494,40.38515,35.63302,35.62731,0.005710195,0,42.81729,413.2553,0,0,-6.922241e-14,4.263256e-14
tuned,2026-01-23 08:30:00,1762,8.5,24.25409,2883.226,317.0304,208.0727,48.88246,0,0,2018.258,2017.941,151.5191,65.51602,217.0351,1,10.76865,206.2664,0,0,0,321.4116,200,0.1,0.1765619,0.3172331,0,250,0.3172331,1866.422,0,0,0,1.806287,48.88246,36.32864,33.59559,2.733054,0,107.8687,596.3936,0,0,1.337819e-14,4.263256e-14
tuned,2026-01-23 08:45:00,1763,8.75,24.21822,2884.326,262.5324,216.3876,53.10604,0,0,2019.028,2018.711,352.4717,123.6749,476.1467,1,266.4525,209.5682,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1666.24,0,0,0,6.819453,53.10604,36.34251,29.99231,6.350201,0,163.1742,909.2219,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-23 09:00:00,1764,9,24.69407,2890.337,213.8522,219.5004,58.92517,1,1,2023.236,2022.918,705.4054,225.4658,930.8712,2,218.8322,212.0391,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1317.513,0,0,0,7.461391,58.92517,36.41824,23.71523,12.70301,259.8295,0,532.53,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-23 09:15:00,1765,9.25,24.76349,2895.023,178.023,223.5262,62.13766,1,1,2026.516,2026.199,678.0584,218.2019,896.2603,2,178.5493,217.711,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1348.14,0,0,0,5.815158,62.13766,36.47729,24.26653,12.21076,253.713,0,517.4571,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-23 09:30:00,1766,9.5,25.00339,2864.321,127.379,226.4174,79.86527,1,1,2005.024,2004.707,655.8427,211.9005,867.7433,2,149.1914,218.5519,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1348.864,0,0,0,7.865536,79.86527,364.5746,245.2647,119.3099,471.6872,0,956.9424,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-23 09:45:00,1767,9.75,25.03142,2915.402,107.1885,228.4231,87.56104,1,1,2040.781,2040.464,640.9924,208.1454,849.1378,2,125.7244,223.4135,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1399.472,0,0,0,5.009604,87.56104,371.2845,254.6094,116.6751,478.685,0,966.0115,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,25.22338,2940.53,97.24354,229.5244,90.54504,1,1,2058.371,2058.054,624.2741,203.4203,827.6944,2,103.4885,224.2059,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1433.78,0,0,0,5.318437,90.54504,375.9288,261.8571,114.0717,481.814,0,972.8023,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-23 10:15:00,1769,10.25,25.2018,2971.72,72.83775,233.4061,91.97783,1,1,2080.204,2079.887,617.6218,201.4031,819.0249,2,95.79234,223.2326,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1462.265,0,0,0,10.17353,91.97783,379.7516,266.9438,112.8078,485.1379,0,987.8252,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-23 10:30:00,1770,10.5,25.26565,2985.054,73.09015,235.5595,103.55,1,1,2089.538,2089.221,608.4166,198.8996,807.3161,2,82.7246,224.5915,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1480.804,0,0,0,10.96797,103.55,381.9453,270.6752,111.2701,488.5026,0,995.9249,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-23 10:45:00,1771,10.75,25.38911,3016.244,84.82117,237.3695,104.8902,1,1,2111.371,2111.053,604.1514,197.8878,802.0392,2,75.42363,226.6156,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1506.902,0,0,9.397532,10.7539,104.8902,386.8965,276.1311,110.7654,493.2394,0,1021.24,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 11:00:00,1772,11,25.4592,3020.144,74.60351,242.2478,115.2302,1,0,2114.101,2113.784,0,0,0,0,0,0,0,0,0,311.6111,1121.106,0.560553,0.7551171,0.3172331,0,250,0.3172331,2113.784,0,0,0,16.29748,115.2302,387.9449,387.8866,0.05821337,409.0318,0,846.1767,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-23 11:15:00,1773,11.25,25.58555,3045.95,77.04551,237.1167,125.7834,0,0,2132.165,2131.848,0,0,0,0,0,0,0,0,0,311.0833,1043.159,0.5215793,0.705944,0.3172331,0,250,0.3172331,2131.848,0,0,0.1289039,2.950016,125.7834,392.2601,392.2017,0.05836222,0,415.3424,2289.694,0,0,2.252643e-13,4.263256e-14
tuned,2026-01-23 11:30:00,1774,11.5,25.87109,3040.005,75.03017,238.4997,127.8641,0,0,2128.004,2127.687,0,0,0,0,0,0,0,0,0,305.375,966.6506,0.4833253,0.6568617,0.3172331,0,250,0.3172331,2127.687,0,0,0.04489278,8.109981,127.8641,393.77,393.7113,0.05870142,0,417.3715,2309.61,0,0,6.328271e-15,4.263256e-14
tuned,2026-01-23 11:45:00,1775,11.75,25.86166,3076.868,104.8896,236.7238,132.6847,0,0,2153.807,2153.49,0,0,0,0,0,0,0,0,0,309.3127,889.1703,0.4445851,0.6086857,0.3172331,0,250,0.3172331,2153.49,0,0,27.00647,5.294167,132.6847,398.4682,398.4095,0.05869016,0,422.957,2381.982,0,0,-1.324496e-13,4.263256e-14
tuned,2026-01-23 12:00:00,1776,12,25.86452,3056.483,106.6144,235.3443,129.207,0,0,2139.538,2139.221,0,0,0,0,0,0,0,0,0,307.4596,812.1654,0.4060827,0.5598975,0.3172331,0,250,0.3172331,2139.221,0,0,33.94636,0.5527518,129.207,395.8514,395.7927,0.05869358,0,419.6982,2367.851,0,0,-1.905143e-13,4.263256e-14
tuned,2026-01-23 12:15:00,1777,12.25,26.02984,3081.652,93.59971,237.1874,148.2171,0,0,2157.156,2156.839,0,0,0,0,0,0,0,0,0,311.1252,734.2563,0.3671281,0.5114087,0.3172331,0,250,0.3172331,2156.839,0,0,18.5138,1.148056,148.2171,400.4585,400.3996,0.05889173,0,427.9149,2387.448,0,0,1.172396e-13,4.263256e-14
tuned,2026-01-23 12:30:00,1778,12.5,26.11353,3093.239,67.04857,241.5351,156.2677,0,0,2165.267,2164.95,0,0,0,0,0,0,0,0,0,313.7632,655.6999,0.3278499,0.4623504,0.3172331,0,250,0.3172331,2164.95,0,0,0,6.586999,156.2677,402.6522,402.5932,0.05899254,0,431.6527,2385.452,0,0,-5.156986e-14,4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,26.13847,3115.335,74.54734,237.7571,164.4283,0,0,2180.734,2180.417,0,0,0,0,0,0,0,0,0,314.3953,576.9978,0.2884989,0.4128846,0.3172331,0,250,0.3172331,2180.417,0,0,0,7.616063,164.4283,405.7355,405.6764,0.05902265,0,436.2691,2412.618,0,0,-1.744715e-13,4.263256e-14
tuned,2026-01-23 13:00:00,1780,13,26.3097,3109.639,71.46396,237.7163,176.0703,0,0,2176.748,2176.43,0,0,0,0,0,0,0,0,0,322.1532,496.3687,0.2481843,0.3633271,0.3172331,0,250,0.3172331,2176.43,0,0,0,5.821967,176.0703,406.418,406.3588,0.05923022,0,439.2327,2425.823,0,0,-1.010303e-13,4.263256e-14
tuned,2026-01-23 13:15:00,1781,13.25,26.38621,3095.458,92.10506,235.1387,185.002,0,0,2166.82,2166.503,0,0,0,0,0,0,0,0,0,328.0788,414.2708,0.2071354,0.3125561,0.3172331,0,250,0.3172331,2166.503,0,0,0,1.307003,185.002,405.2013,405.1419,0.05932344,0,439.7378,2420.813,0,0,-8.548717e-15,4.263256e-14
tuned,2026-01-23 13:30:00,1782,13.5,26.5764,3087.399,107.0058,231.9796,194.5058,0,0,2161.179,2160.862,0,0,0,0,0,0,0,0,0,322.8544,333.492,0.166746,0.2608603,0.3172331,0,250,0.3172331,2160.862,0,0,15.71123,0.4198041,194.5058,405.7336,405.674,0.05955643,0,442.19,2459.871,0,0,-7.699397e-14,4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,26.71199,3085.725,113.8995,234.6091,208.1711,0,0,2160.007,2159.69,0,0,0,0,0,0,0,0,0,325.8279,251.9826,0.1259913,0.209995,0.3172331,0,250,0.3172331,2159.69,0,0,20.32735,2.35333,208.1711,406.6523,406.5926,0.05972367,0,445.7838,2490.935,0,0,5.706546e-14,4.263256e-14
tuned,2026-01-23 14:00:00,1784,14,26.82108,3086.318,107.0688,236.8814,222.183,0,1,2160.423,2160.106,621.04,203.4427,824.4827,2,91.31459,233.1681,0,0,500,0,376.9429,0.1884714,0.1586697,0.3172331,0,250,0.3172331,1539.066,0,0,15.75424,3.713279,222.183,407.6515,290.4072,117.2443,0,535.7738,2980.337,0,2.842171e-14,5.628831e-14,4.263256e-14
tuned,2026-01-23 14:15:00,1785,14.25,26.94176,3067.76,84.27099,242.1644,221.2811,1,1,2147.432,2147.115,617.746,202.3706,820.1166,2,88.11957,231.9971,0,0,500,0,501.8836,0.2509418,0.2373554,0.3172331,0,250,0.3172331,1529.369,0,0,0,10.16739,221.2811,406.2177,289.3021,116.9156,533.5313,0,1084.601,0,0,-1.329492e-13,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,27.19787,3065.383,94.70362,236.9672,227.7154,1,1,2145.768,2145.451,628.5008,205.3675,833.8683,2,102.783,231.0853,0,0,500,0,626.8045,0.3134023,0.3160287,0.3172331,0,250,0.3172331,1516.95,0,0,0,5.881886,227.7154,408.0776,288.4903,119.5873,537.1643,0,1084.475,0,-5.684342e-14,-1.574296e-13,4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,27.48275,3027.906,91.10324,233.9742,237.4789,1,1,2119.534,2119.217,623.1006,203.7046,826.8052,2,96.74942,230.0558,0,0,500,0,751.7059,0.3758529,0.3946896,0.3172331,0,250,0.3172331,1496.116,0,0,0,3.918401,237.4789,405.5052,286.2341,119.2711,535.3727,0,1077.505,0,2.842171e-14,-2.614575e-14,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,27.56604,3027.375,105.568,230.9258,243.2729,1,1,2119.163,2118.845,617.5456,202.1506,819.6962,2,89.22649,230.4697,0,0,500,0,876.5875,0.4382938,0.4733382,0.3172331,0,250,0.3172331,1501.3,0,0,16.34155,0.4561202,243.2729,406.146,287.7301,118.4159,536.505,0,1101.986,0,2.842171e-14,1.722511e-13,4.263256e-14
tuned,2026-01-23 15:15:00,1789,15.25,27.52869,3028.972,99.34218,234.07,238.0159,1,1,2120.28,2119.963,622.5717,203.3018,825.8734,2,98.17582,227.6976,0,0,500,0,1001.45,0.5007248,0.5519743,0.3172331,0,250,0.3172331,1497.392,0,0,1.166363,6.372365,238.0159,406.0405,286.7553,119.2852,535.6379,0,1084.28,0,0,-1.851852e-13,4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,27.4226,3073.862,83.54349,229.0373,228.3706,1,1,2151.704,2151.386,624.4515,203.8679,828.3193,2,100.3831,227.9362,0,0,500,0,1126.292,0.5631459,0.6305981,0.3172331,0,250,0.3172331,1526.935,0,0,0,1.101048,228.3706,411.1394,291.761,119.3784,539.265,0,1080.429,0,-5.684342e-14,2.454703e-13,4.263256e-14
tuned,2026-01-23 15:45:00,1791,15.75,27.21703,3098.907,75.00808,226.1222,222.7897,1,1,2169.235,2168.918,619.1373,202.1242,821.2614,2,95.34757,225.9139,0,0,500,0,1251.115,0.6255573,0.7092095,0.3172331,0,250,0.3172331,1549.781,0,0,0,0.208339,222.7897,412.706,294.8522,117.8538,539.3631,0,1079.086,0,0,2.277067e-13,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,27.14444,3108.147,82.80894,224.9318,208.6544,1,1,2175.703,2175.386,625.042,203.287,828.329,2,107.455,220.874,0,0,500,0,1375.918,0.6879588,0.7878085,0.3172331,0,250,0.3172331,1550.344,0,0,0,4.057839,208.6544,413.3087,294.512,118.7967,537.4361,0,1081.872,0,5.684342e-14,3.708145e-14,4.263256e-14
tuned,2026-01-23 16:15:00,1793,16.25,27.10701,3102.381,119.2363,224.9755,201.0703,1,1,2171.667,2171.35,250.9323,95.60243,346.5348,1,126.2693,220.2655,0,0,0,0,1375.701,0.6878505,0.8663952,0.3172331,0,250,0.3172331,1920.417,0,0,0,4.709991,201.0703,412.2196,364.5281,47.69147,498.2971,0,1004.719,0,-4.263256e-14,9.703349e-14,4.263256e-14
tuned,2026-01-23 16:30:00,1794,16.5,27.16578,3077.213,127.4125,224.8064,197.7691,1,1,2154.049,2153.732,256.4116,96.70833,353.1199,1,137.2784,215.8416,0,0,0,0,1375.484,0.6877422,0.8662588,0.3172331,0,250,0.3172331,1897.32,0,0,0,8.964815,197.7691,409.3777,360.5863,48.7914,494.8807,0,1005.226,0,-1.421085e-14,-1.213474e-13,4.263256e-14
tuned,2026-01-23 16:45:00,1795,16.75,26.97736,3017.753,161.1618,221.9376,194.791,1,1,2112.427,2112.11,275.641,101.9323,377.5733,1,164.6262,212.9471,0,0,0,0,1375.268,0.687634,0.8661224,0.3172331,0,250,0.3172331,1836.469,0,0,0,8.990499,194.791,399.8923,347.6521,52.24017,486.4592,0,988.4271,0,-2.842171e-14,-2.294831e-13,4.263256e-14
tuned,2026-01-23 17:00:00,1796,17,27.21314,2996.26,191.0561,218.3059,200.1867,1,1,2097.382,2097.065,301.4748,109.0826,410.5574,1,200.2564,210.301,0,0,0,0,1375.051,0.6875257,0.8659861,0.3172331,0,250,0.3172331,1795.59,0,0,0,8.004849,200.1867,399.0032,341.5907,57.41252,488.7565,0,991.3214,0,-4.263256e-14,3.075318e-14,4.263256e-14
tuned,2026-01-23 17:15:00,1797,17.25,27.3886,2974.02,250.498,218.9873,195.2819,0,1,2081.814,2081.497,326.7575,116.2838,443.0414,1,233.4161,209.6252,0,0,0,0,1374.835,0.6874175,0.8658497,0.3172331,0,250,0.3172331,1754.739,0,0,17.08184,9.362097,195.2819,397.5011,335.0495,62.45158,0,488.6204,2733.028,0,-2.842171e-14,8.548717e-15,4.263256e-14
tuned,2026-01-23 17:30:00,1798,17.5,27.57564,2945.954,294.1327,217.5348,192.8499,0,0,2062.168,2061.851,0,0,0,0,0,0,0,0,0,492.214,1251.565,0.6257825,0.8657134,0.3172331,0,250,0.3172331,2061.851,0,0,11.05753,8.395978,192.8499,395.3028,395.242,0.0608113,0,432.2099,2410.712,0,0,-2.644551e-13,4.263256e-14
tuned,2026-01-23 17:45:00,1799,17.75,27.52176,2955.52,329.9199,212.3762,173.321,0,0,2068.864,2068.547,0,0,0,0,0,0,0,0,0,500,1126.368,0.563184,0.7880922,0.3172331,0,250,0.3172331,2068.547,0,0,0,42.50331,173.321,396.1363,396.0756,0.06074229,0,429.2623,2434.261,0,0,1.709743e-14,4.263256e-14
tuned,2026-01-23 18:00:00,1800,18,27.5574,2934.899,383.2404,4.150288,159.8237,0,0,2054.429,2054.112,0,0,0,0,0,0,0,0,0,387.2552,1029.377,0.5146885,0.7092575,0.3172331,0,250,0.3172331,2054.112,0,0,0,3.985981,159.8237,393.668,393.6072,0.06078792,0,424.2324,2340.154,0,0,4.696243e-14,4.263256e-14
tuned,2026-01-23 18:15:00,1801,18.25,27.42786,2903.635,447.4525,7.112849,146.0204,0,0,2032.544,2032.227,0,0,0,0,0,0,0,0,0,426.0502,922.7023,0.4613512,0.6481836,0.3172331,0,250,0.3172331,2032.227,0,0,21.79904,6.716059,146.0204,388.4138,388.3532,0.06062239,0,416.2573,2338.603,0,0,1.928457e-13,4.263256e-14
tuned,2026-01-23 18:30:00,1802,18.5,27.61508,2856.944,493.2824,4.399455,141.3128,0,0,1999.861,1999.544,0,0,0,0,0,0,0,0,0,473.3208,804.2269,0.4021134,0.5810121,0.3172331,0,250,0.3172331,1999.544,0,0,20.54007,3.820912,141.3128,383.6781,383.6172,0.06086192,0,410.7284,2301.029,0,0,1.230127e-13,4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,27.43052,2882.094,531.6924,0.1969286,128.548,0,0,2017.466,2017.148,0,0,0,0,0,0,0,0,0,500,679.1003,0.3395501,0.5064099,0.3172331,0,250,0.3172331,2017.148,0,0,31.69237,0.1969286,128.548,385.5539,385.4933,0.06062579,0,410.0598,2310.338,0,0,-1.811884e-13,4.263256e-14
tuned,2026-01-23 19:00:00,1804,19,27.32989,2890.601,541.1838,4.226438,113.7461,0,0,2023.42,2023.103,0,0,0,0,0,0,0,0,0,500,553.9934,0.2769967,0.4276195,0.3172331,0,250,0.3172331,2023.103,0,0,41.18381,4.226438,113.7461,385.8756,385.8151,0.06049781,0,407.507,2319.621,0,0,1.236233e-13,4.263256e-14
tuned,2026-01-23 19:15:00,1805,19.25,27.4729,2872.507,574.0631,6.81698,86.78858,0,0,2010.755,2010.437,0,0,0,0,0,0,0,0,0,500,428.9062,0.2144531,0.3488415,0.3172331,0,250,0.3172331,2010.437,0,0,74.06314,6.81698,86.78858,384.614,384.5533,0.06067985,0,401.1541,2345.866,0,0,5.540013e-14,4.263256e-14
tuned,2026-01-23 19:30:00,1806,19.5,27.74285,2865.84,581.1303,4.841776,88.68764,0,0,2006.088,2005.771,0,0,0,0,0,0,0,0,0,500,303.8386,0.1519193,0.2700759,0.3172331,0,250,0.3172331,2005.771,0,0,81.13026,4.841776,88.68764,385.9133,385.8523,0.06102647,0,402.9132,2364.325,0,0,-1.570966e-14,4.263256e-14
tuned,2026-01-23 19:45:00,1807,19.75,27.66376,2846.436,583.8936,1.318445,81.16272,0,0,1992.505,1992.188,133.8288,38.54883,172.3776,1,171.9036,0.4740581,0,0,0,415.1632,200,0.1,0.1913227,0.3172331,0,250,0.3172331,1858.359,0,0,0,0.8443868,81.16272,382.6599,356.8972,25.7627,0,411.0333,2262.14,0,7.105427e-15,1.96787e-14,4.263256e-14
tuned,2026-01-23 20:00:00,1808,20,27.53475,2846.966,557.647,5.018802,85.06943,0,0,1992.876,1992.559,434.6798,125.0451,559.7249,2,559.5892,0.009754673,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1557.879,0,0,0,5.009047,85.06943,381.691,298.377,83.31397,0,439.7152,2427.074,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-23 20:15:00,1809,20.25,27.12667,2836.383,519.1957,0.6503962,81.05173,0,0,1985.468,1985.151,407.2481,117.2174,524.4654,2,523.7318,0.6077116,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.903,0,0,0,0.04268459,81.05173,377.0306,299.6359,77.39464,0,432.2446,2377.419,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,27.26436,2809.213,496.6023,4.216765,83.38355,0,0,1966.449,1966.132,366.4961,105.4576,471.9537,1,471.5654,0.2622994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.636,0,0,25.03685,3.954465,83.38355,374.4961,304.6391,69.85696,0,425.9765,2392.881,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-23 20:45:00,1811,20.75,27.20936,2781.856,434.4012,1.490887,60.94678,0,0,1947.299,1946.982,335.2112,96.43572,431.6469,1,431.4668,0.05417777,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1611.771,0,0,2.934386,1.436709,60.94678,370.4223,306.5969,63.82544,0,414.6261,2287.984,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-23 21:00:00,1812,21,26.86224,2744.107,377.9012,0.1104071,58.29011,0,0,1920.875,1920.558,303.7733,87.41877,391.1921,1,390.7603,0.3058406,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1616.784,0,0,0,0,58.29011,362.761,305.3329,57.4281,0,403.7599,2220.679,0,0,0,4.263256e-14
tuned,2026-01-23 21:15:00,1813,21.25,26.87095,2732.399,334.5162,0.6978641,55.08012,0,0,1912.679,1912.362,267.7908,77.23672,345.0275,1,343.0057,1.895807,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1644.571,0,0,0,0,55.08012,361.2785,310.6366,50.64188,0,398.2772,2190.525,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-23 21:30:00,1814,21.5,26.83891,2753.979,263.5968,1.661346,51.02591,0,0,1927.785,1927.468,227.0042,65.49759,292.5018,1,290.5374,1.838491,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.464,0,0,0,0,51.02591,363.8896,320.9803,42.9093,0,396.1096,2178.603,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,26.67478,2706.591,227.8514,0,48.93739,0,0,1894.613,1894.296,196.3207,56.80154,253.1223,1,249.9289,3.067426,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.975,0,0,0,0,48.93739,356.4134,319.422,36.9914,0,385.4296,2119.863,0,0,0,4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,26.48045,2716.044,210.8359,0,46.24712,0,0,1901.231,1900.914,162.7373,47.07723,209.8146,1,207.2176,2.471057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.177,0,0,3.618358,0,46.24712,356.2259,325.675,30.55087,0,381.4174,2104.037,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:15:00,1817,22.25,26.45078,2722.448,165.5776,0,38.68975,0,0,1905.714,1905.397,138.4617,39.93676,178.3985,1,177.2793,0.9931774,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.935,0,0,0,0,38.68975,356.8476,330.861,25.98655,0,378.0425,2079.234,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-23 22:30:00,1818,22.5,26.35188,2703.516,125.2426,0,33.696,0,0,1892.461,1892.144,117.7364,33.97227,151.7087,1,150.6127,0.9700453,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1774.407,0,0,0,0,33.696,353.6456,331.5848,22.06077,0,371.8539,2045.196,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-23 22:45:00,1819,22.75,26.28274,2666.594,106.9628,0,24.09157,0,0,1866.616,1866.299,116.2314,33.76856,150,1,128.9364,3.126194,0,0,17.93745,0,204.4529,0.1022264,0.1259371,0.3172331,0,250,0.3172331,1750.067,0,0,0,0,24.09157,348.3208,326.5722,21.74862,0,364.8364,2006.6,0,-1.421085e-14,5.684342e-14,4.263256e-14
tuned,2026-01-23 23:00:00,1820,23,26.30676,2657.416,111.0879,0,26.53307,0,0,1860.191,1859.874,0,0,0,0,0,0,0,0,0,17.68278,200,0.1,0.128741,0.3172331,0,250,0.3172331,1859.874,0,0,93.40514,0,26.53307,347.2932,347.2339,0.05922664,0,352.1876,2098.156,0,0,-1.082467e-15,4.263256e-14
tuned,2026-01-23 23:15:00,1821,23.25,26.32265,2649.571,93.35153,0,24.3119,1,0,1854.699,1854.382,116.2407,33.75926,150,1,99.35758,3.013517,0,0,47.6289,0,211.8757,0.1059379,0.1259371,0.3172331,0,250,0.3172331,1738.141,0,0,0,0,24.3119,346.3809,324.6127,21.76819,362.9124,0,725.8248,0,0,-3.552714e-15,4.263256e-14
tuned,2026-01-23 23:30:00,1822,23.5,26.27923,2668.058,68.13239,0,25.06431,1,1,1867.641,1867.324,464.5583,133.6443,598.2026,2,98.1544,0.04820452,0,0,500,0,336.8424,0.1684212,0.133415,0.3172331,0,250,0.3172331,1402.765,0,0,0,0,25.06431,348.4869,261.7448,86.74208,400.0659,0,800.1319,0,2.842171e-14,-1.152689e-13,4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,26.21147,2680.969,79.39652,0,27.45953,1,1,1876.678,1876.361,452.0092,130.0355,582.0447,2,81.98543,0.059238,0,0,500,0,461.7894,0.2308947,0.2121047,0.3172331,0,250,0.3172331,1424.352,0,0,0,0,27.45953,349.6869,265.4036,84.2833,400.5557,0,801.1114,0,5.684342e-14,-4.876655e-14,4.263256e-14
tuned,2026-01-24 00:00:00,1824,0,25.9009,2673.953,75.15043,0,14.15137,1,1,1871.767,1871.45,450.2,129.5253,579.7253,2,79.56862,0.1566917,0,0,500,0,586.7167,0.2933583,0.290782,0.3172331,0,250,0.3172331,1421.25,0,0,0,0,14.15137,346.5657,263.1505,83.41519,395.2961,0,790.5921,0,2.842171e-14,-1.606493e-13,4.263256e-14
tuned,2026-01-24 00:15:00,1825,0.25,25.6152,2686.77,76.35282,1.959389,15.33777,1,1,1880.739,1880.422,452.3717,130.1592,582.5308,2,82.28888,0.2419568,0,0,500,0,711.6243,0.3558122,0.3694469,0.3172331,0,250,0.3172331,1428.05,0,0,0,1.717432,15.33777,346.2123,262.88,83.3324,395.8625,0,794.6876,0,-2.842171e-14,-1.341149e-13,4.263256e-14
tuned,2026-01-24 00:30:00,1826,0.5,25.58491,2666.262,105.8749,0.04987559,14.60145,1,1,1866.383,1866.066,453.1676,130.3703,583.538,2,83.46321,0.07475178,0,0,500,0,836.5123,0.4182561,0.4480994,0.3172331,0,250,0.3172331,1412.898,0,0,22.41169,0,14.60145,343.3591,259.9313,83.42774,392.9879,0,824.636,0,0,-1.866285e-13,4.263256e-14
tuned,2026-01-24 00:45:00,1827,0.75,25.53314,2668.224,93.02635,0,9.278902,1,1,1867.757,1867.44,443.0568,127.5359,570.5927,2,69.82025,0.7724428,0,0,500,0,961.3806,0.4806903,0.5267395,0.3172331,0,250,0.3172331,1424.383,0,0,23.2061,0,9.278902,343.2522,261.7699,81.48228,391.0111,0,822.0527,0,2.842171e-14,-1.605382e-13,4.263256e-14
