controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-24 01:00:00,1828,1,25.46636,2692.938,67.32745,4.774198,8.305406,1,1,1885.057,1884.739,436.4603,125.5715,562.0318,2,61.88755,0.1442726,0,0,500,0,1086.229,0.5431146,0.6053673,0.3172331,0,250,0.3172331,1448.279,0,0,5.439908,4.629925,8.305406,345.9644,265.8026,80.16177,392.8985,0,803.1674,0,1.421085e-14,-4.323208e-13,4.263256e-14
tuned,2026-01-24 01:15:00,1829,1.25,25.44408,2681.368,79.09515,1.057219,19.81899,1,1,1876.958,1876.641,437.6703,125.9074,563.5777,2,63.54849,0.02925377,0,0,500,0,1211.058,0.6055291,0.6839826,0.3172331,0,250,0.3172331,1438.97,0,0,15.54666,1.027965,19.81899,344.3232,263.9755,80.34772,393.5186,0,815.6285,0,4.263256e-14,-3.214096e-13,4.263256e-14
tuned,2026-01-24 01:30:00,1830,1.5,25.24312,2677.263,92.85106,0,11.63492,1,1,1874.084,1873.767,440.9447,127.0083,567.953,2,66.42822,1.52481,0,0,500,0,1335.868,0.6679338,0.7625856,0.3172331,0,250,0.3172331,1432.822,0,0,26.42284,0,11.63492,342.4074,261.786,80.62145,390.9201,0,827.4196,0,-4.263256e-14,-3.629319e-13,4.263256e-14
tuned,2026-01-24 01:45:00,1831,1.75,25.1935,2646.189,88.56472,0,6.101458,1,1,1852.332,1852.015,116.4744,33.52561,150,1,56.31015,0.1834911,0,0,93.50636,0,1359.034,0.679517,0.8411763,0.3172331,0,250,0.3172331,1735.54,0,0,32.25458,0,6.101458,338.0961,316.7788,21.31734,351.418,0,758.4752,0,0,-1.487699e-13,4.263256e-14
tuned,2026-01-24 02:00:00,1832,2,24.94612,2646.462,91.08277,0,6.987148,1,1,1852.523,1852.206,116.4693,33.53071,150,1,63.31831,0.2452298,0,0,86.43646,0,1380.429,0.6902145,0.8557637,0.3172331,0,250,0.3172331,1735.737,0,0,27.76446,0,6.987148,33.34542,31.24327,2.102157,66.04299,0,179.9797,0,0,5.850875e-14,4.263256e-14
tuned,2026-01-24 02:15:00,1833,2.25,24.84317,2663.656,90.92048,0,6.370429,1,1,1864.559,1864.242,116.4883,33.5117,150,1,69.48333,0.01500101,0,0,80.50166,0,1400.337,0.7001686,0.869236,0.3172331,0,250,0.3172331,1747.754,0,0,21.43714,0,6.370429,33.56207,31.45957,2.1025,66.1259,0,169.2309,0,-2.131628e-14,-4.225509e-13,4.263256e-14
tuned,2026-01-24 02:30:00,1834,2.5,24.85912,2657.112,93.23025,0,6.80389,1,1,1859.978,1859.661,116.2876,33.71238,150,1,67.69196,2.445702,0,0,79.86234,0,1420.082,0.7100412,0.8817718,0.3172331,0,250,0.3172331,1743.373,0,0,25.53829,0,6.80389,33.47961,31.38072,2.098887,66.3267,0,176.707,0,0,-7.149836e-14,4.263256e-14
tuned,2026-01-24 02:45:00,1835,2.75,24.67123,2694.396,109.1402,0.7327465,11.69528,1,1,1886.077,1885.76,116.4832,33.5168,150,1,64.65486,0.07679831,0,0,85.26834,0,1441.176,0.7205879,0.894205,0.3172331,0,250,0.3172331,1769.277,0,0,44.48538,0.6559482,11.69528,33.94939,31.84699,2.102408,67.47631,0,212.8214,0,-1.421085e-14,3.5838e-13,4.263256e-14
tuned,2026-01-24 03:00:00,1836,3,24.83376,2707.352,82.41466,5.126142,17.49834,1,1,1895.147,1894.829,116.4439,33.55611,150,1,70.81376,0.5529698,0,0,78.63327,0,1460.607,0.7303037,0.9074873,0.3172331,0,250,0.3172331,1778.386,0,0,11.6009,4.573172,17.49834,34.11264,32.01094,2.1017,68.73803,0,165.3763,0,0,-3.598233e-13,4.263256e-14
tuned,2026-01-24 03:15:00,1837,3.25,24.89365,2705.954,81.64996,14.69518,10.96389,1,1,1894.168,1893.85,116.4797,33.52026,150,1,69.15618,0.1187124,0,0,80.72511,0,1480.559,0.7402793,0.919723,0.3172331,0,250,0.3172331,1777.371,0,0,12.49378,14.57646,10.96389,34.09502,31.99267,2.102345,67.50214,0,181.7004,0,0,-4.37983e-13,4.263256e-14
tuned,2026-01-24 03:30:00,1838,3.5,24.9903,2724.513,91.47844,14.45979,1.442547,1,1,1907.159,1906.842,116.4717,33.52827,150,1,79.68466,0.2157723,0,0,70.09957,0,1497.85,0.7489252,0.9322861,0.3172331,0,250,0.3172331,1790.37,0,0,11.79378,14.24401,1.442547,34.32886,32.22666,2.102201,66.01717,0,176.9495,0,0,3.033129e-13,4.263256e-14
tuned,2026-01-24 03:45:00,1839,3.75,24.88686,2746.397,110.0594,11.82798,0.7937686,1,1,1922.478,1922.161,116.4725,33.5275,150,1,95.6045,0.2063811,0,0,54.18912,0,1511.162,0.755581,0.9431745,0.3172331,0,250,0.3172331,1805.688,0,0,14.45491,11.6216,0.7937686,34.60461,32.50239,2.102215,66.17388,0,177.3298,0,-7.105427e-15,8.670842e-14,4.263256e-14
tuned,2026-01-24 04:00:00,1840,4,24.63946,2765.246,98.79751,8.8894,11.58957,1,1,1935.672,1935.355,116.3387,33.66135,150,1,104.4885,1.827582,0,0,43.68388,0,1521.845,0.7609225,0.9515565,0.3172331,0,250,0.3172331,1819.016,0,0,0,7.061818,11.58957,34.8421,32.74229,2.099806,68.49575,0,149.1731,0,-7.105427e-15,3.741452e-14,4.263256e-14
tuned,2026-01-24 04:15:00,1841,4.25,24.49351,2732.938,119.7252,11.64571,16.09475,1,1,1913.057,1912.74,116.2466,33.75339,150,1,121.8178,2.942394,0,0,25.23976,0,1527.915,0.7639577,0.9582835,0.3172331,0,250,0.3172331,1796.493,0,0,0,8.703315,16.09475,34.43502,32.33687,2.098149,68.98723,0,152.9877,0,-7.105427e-15,-2.541301e-13,4.263256e-14
tuned,2026-01-24 04:30:00,1842,4.5,24.52062,2714.618,142.7185,6.483235,26.0979,1,1,1900.233,1899.915,116.1428,33.85717,150,1,127.6922,4.199405,0,0,18.10844,0,1532.202,0.766101,0.9621059,0.3172331,0,250,0.3172331,1783.772,0,0,15.0263,2.28383,26.0979,34.20419,32.1079,2.096281,70.66509,0,171.1901,0,-2.131628e-14,1.439959e-13,4.263256e-14
tuned,2026-01-24 04:45:00,1843,4.75,24.44801,2716.943,167.6336,4.692523,31.02773,1,1,1901.86,1901.543,126.9404,36.79711,163.7375,1,161.1013,2.63621,0,0,0,0,1531.961,0.7659804,0.9648051,0.3172331,0,250,0.3172331,1774.603,0,0,6.53228,2.056314,31.02773,34.23349,31.94285,2.290638,74.31977,0,163.4549,0,-2.131628e-14,3.580469e-13,4.263256e-14
tuned,2026-01-24 05:00:00,1844,5,24.51548,2703.861,231.2609,5.543669,24.66905,1,1,1892.703,1892.386,166.6893,48.02804,214.7173,1,213.9963,0.7210065,0,0,0,0,1531.72,0.7658598,0.9646533,0.3172331,0,250,0.3172331,1725.696,0,0,17.26457,4.822662,24.66905,34.06865,31.06254,3.006118,83.53281,0,205.1661,0,1.421085e-14,-2.030598e-13,4.263256e-14
tuned,2026-01-24 05:15:00,1845,5.25,24.51692,2753.633,290.9,0,28.93047,1,1,1927.543,1927.226,209.4165,60.32327,269.7398,1,268.9819,0.7578995,0,0,0,0,1531.479,0.7657393,0.9645014,0.3172331,0,250,0.3172331,1717.809,0,0,21.91817,0,28.93047,34.69577,30.92057,3.775207,96.45358,0,230.716,0,-2.131628e-14,-2.650102e-13,4.263256e-14
tuned,2026-01-24 05:30:00,1846,5.5,24.4315,2711.734,362.1153,0,19.06088,1,1,1898.214,1897.896,251.5556,72.43383,323.9894,1,323.34,0.6493458,0,0,0,0,1531.237,0.7656187,0.9643496,0.3172331,0,250,0.3172331,1646.341,0,0,38.77525,0,19.06088,34.16785,29.63414,4.53371,105.4946,0,277.8765,0,0,4.662937e-14,4.263256e-14
tuned,2026-01-24 05:45:00,1847,5.75,24.55504,2725.243,432.7917,0,22.73303,1,1,1907.67,1907.353,301.7453,86.9029,388.6482,1,387.707,0.9411592,0,0,0,0,1530.996,0.7654982,0.9641978,0.3172331,0,250,0.3172331,1605.608,0,0,45.08466,0,22.73303,34.33806,28.90094,5.437125,119.9007,0,317.5723,0,-8.526513e-14,-3.029799e-13,4.263256e-14
tuned,2026-01-24 06:00:00,1848,6,24.7407,2701.819,493.1899,0,17.77868,1,0,1891.273,1890.956,0,0,0,0,0,0,0,0,0,453.2126,1417.452,0.7087261,0.964046,0.3172331,0,250,0.3172331,1890.956,0,0,41.59762,0,17.77868,34.04292,34.03721,0.005710195,37.25302,0,146.2619,0,0,-7.438494e-14,4.263256e-14
tuned,2026-01-24 06:15:00,1849,6.25,24.66243,2693.716,534.2984,0,24.60492,1,0,1885.601,1885.284,0,0,0,0,0,0,0,0,0,500,1292.229,0.6461145,0.8925489,0.3172331,0,250,0.3172331,1885.284,0,0,34.29837,0,24.60492,33.94082,33.93511,0.005710195,38.37874,0,135.9222,0,0,2.453593e-13,4.263256e-14
tuned,2026-01-24 06:30:00,1850,6.5,24.75687,2741.112,563.3396,4.6982,23.71862,1,0,1918.778,1918.461,0,0,0,0,0,0,0,0,0,500,1167.026,0.5835128,0.8136977,0.3172331,0,250,0.3172331,1918.461,0,0,63.33963,4.6982,23.71862,34.53801,34.5323,0.005710195,38.82391,0,195.0131,0,0,-3.445022e-13,4.263256e-14
tuned,2026-01-24 06:45:00,1851,6.75,24.81352,2750.909,601.1939,5.168067,17.65473,0,0,1925.636,1925.319,0,0,0,0,0,0,0,0,0,500,1041.842,0.520921,0.7348589,0.3172331,0,250,0.3172331,1925.319,0,0,101.1939,5.168067,17.65473,34.66145,34.65574,0.005710195,0,37.85376,391.6701,0,0,-3.242961e-13,4.263256e-14
tuned,2026-01-24 07:00:00,1852,7,24.89523,2766.519,614.4326,3.314893,14.7592,0,0,1936.564,1936.246,0,0,0,0,0,0,0,0,0,500,916.6779,0.458339,0.6560326,0.3172331,0,250,0.3172331,1936.246,0,0,114.4326,3.314893,14.7592,34.85814,34.85243,0.005710195,0,37.53031,409.5312,0,0,-1.478817e-13,4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,24.93536,2789.413,594.3328,3.857754,23.77125,0,0,1952.589,1952.272,0,0,0,0,0,0,0,0,0,500,791.5336,0.3957668,0.5772187,0.3172331,0,250,0.3172331,1952.272,0,0,94.33279,3.857754,23.77125,35.1466,35.14089,0.005710195,0,39.45736,386.3942,0,0,3.841372e-14,4.263256e-14
tuned,2026-01-24 07:30:00,1854,7.5,24.83511,2790.106,567.9561,0,29.39631,0,0,1953.074,1952.757,0,0,0,0,0,0,0,0,0,500,666.409,0.3332045,0.4984171,0.3172331,0,250,0.3172331,1952.757,0,0,67.95609,0,29.39631,35.15534,35.14963,0.005710195,0,40.47685,339.8469,0,0,-5.878631e-14,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,25.09185,2816.778,517.221,0.9398988,32.84092,0,0,1971.745,1971.427,0,0,0,0,0,0,0,0,0,500,541.3041,0.2706521,0.419628,0.3172331,0,250,0.3172331,1971.427,0,0,17.22096,0.9398988,32.84092,359.1588,359.101,0.05778489,0,365.0831,2039.284,0,0,2.914335e-14,4.263256e-14
tuned,2026-01-24 08:00:00,1856,8,25.035,2841.51,465.8041,100.8179,39.88274,0,0,1989.057,1988.739,104.758,46.18245,150.9404,1,0,150.9404,0,0,0,500,416.2189,0.2081095,0.3408513,0.3172331,0,250,0.3172331,1883.981,0,0,17.27017,0,39.88274,361.9,342.7821,19.11797,0,396.221,2209.007,0,0,-5.834222e-14,4.263256e-14
tuned,2026-01-24 08:15:00,1857,8.25,25.01043,2851.496,427.3258,106.5477,49.49235,0,0,1996.047,1995.73,0,0,0,0,0,0,0,0,0,500,291.1534,0.1455767,0.2620869,0.3172331,0,250,0.3172331,1995.73,0,0,41.04195,0,49.49235,362.9934,362.9357,0.05769077,0,371.9362,2116.446,0,0,8.021361e-14,4.263256e-14
tuned,2026-01-24 08:30:00,1858,8.5,25.19336,2854.702,357.0021,104.922,47.97974,0,0,1998.291,1997.974,115.6219,50.97179,166.5937,1,0,166.5937,0,0,0,364.4302,200,0.1,0.183335,0.3172331,0,250,0.3172331,1882.352,0,0,33.46777,0,47.97974,364.7362,343.5745,21.16167,0,403.3038,2275.903,0,-7.105427e-15,1.690315e-14,4.263256e-14
tuned,2026-01-24 08:45:00,1859,8.75,25.31994,2873.023,297.7278,108.6572,41.18673,0,0,2011.116,2010.799,353.184,124.2996,477.4837,1,263.8407,213.517,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.615,0,0,33.88712,0,41.18673,368.0123,303.3254,64.68687,0,435.1618,2451.845,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,25.32572,2907.129,245.5186,109.9823,52.49345,0,1,2034.99,2034.673,706.1611,226.143,932.3041,2,215.9403,216.3638,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1328.512,0,0,29.57825,0,52.49345,372.4243,243.1315,129.2929,0,478.8813,2684.869,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-24 09:15:00,1861,9.25,25.35699,2913.565,215.8687,114.992,53.93916,0,1,2039.495,2039.178,680.1838,219.1827,899.3665,2,178.1808,221.1857,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1358.994,0,0,37.68788,0,53.93916,373.4839,248.8667,124.6172,0,477.927,2693.61,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,25.45978,2923.634,167.6907,111.1523,54.70539,0,1,2046.544,2046.227,649.6731,210.6137,860.2869,2,137.1445,223.1424,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1396.554,0,0,30.54618,0,54.70539,375.5523,256.2754,119.2769,0,476.9279,2675.796,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-24 09:45:00,1863,9.75,25.53167,2907.841,124.932,111.7552,62.52027,1,1,2035.489,2035.172,635.1157,206.7767,841.8924,2,115.4515,226.441,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1400.056,0,0,9.48051,0,62.52027,374.0665,257.2915,116.775,475.5577,0,967.4693,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,25.74943,2946.202,101.9108,115.5683,78.07997,1,1,2062.341,2062.024,623.8095,203.6294,827.4389,2,100.0093,227.4296,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1438.215,0,0,1.901513,0,78.07997,380.677,265.4726,115.2043,483.5144,0,970.3089,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-24 10:15:00,1865,10.25,25.73422,2947.339,79.16245,118.0574,73.5881,1,1,2063.137,2062.82,611.9072,200.3875,812.2948,2,83.15227,229.1425,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1450.913,0,0,0,0,73.5881,380.7063,267.7338,112.9725,481.7004,0,963.4009,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-24 10:30:00,1866,10.5,25.92299,2984.855,84.93193,114.9416,92.30933,1,1,2089.399,2089.082,608.6019,199.6247,808.2266,2,77.31532,230.9113,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1480.48,0,0,7.616607,0,92.30933,387.0353,274.2405,112.7947,490.9644,0,995.0675,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-24 10:45:00,1867,10.75,26.26527,3008.874,81.29534,117.898,108.8632,1,1,2106.212,2105.894,612.2674,200.8812,813.1486,2,80.33716,232.8114,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1493.627,0,0,0.9581838,0,108.8632,392.8898,278.6191,114.2707,499.8075,0,1001.268,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,26.43365,3046.85,61.5616,121.9503,117.8871,1,0,2132.795,2132.478,0,0,0,0,0,0,0,0,0,314.5105,1120.381,0.5601905,0.7551171,0.3172331,0,250,0.3172331,2132.478,0,0,0,0,117.8871,399.2279,399.1685,0.05938139,421.2353,0,842.4706,0,0,9.636736e-14,4.263256e-14
tuned,2026-01-24 11:15:00,1869,11.25,26.46129,3061.227,71.07635,118.9808,123.4053,0,0,2142.859,2142.542,0,0,0,0,0,0,0,0,0,312.9904,1041.957,0.5209785,0.7054875,0.3172331,0,250,0.3172331,2142.542,0,0,0,0,123.4053,401.3402,401.2808,0.0594152,0,424.3936,2334.165,0,0,3.431699e-13,4.263256e-14
tuned,2026-01-24 11:30:00,1870,11.5,26.51282,3046.376,53.95016,122.0482,127.0134,0,0,2132.463,2132.146,0,0,0,0,0,0,0,0,0,309.871,964.3253,0.4821627,0.6561051,0.3172331,0,250,0.3172331,2132.146,0,0,0,0,127.0134,399.8177,399.7582,0.05947835,0,423.5721,2329.646,0,0,-1.899592e-13,4.263256e-14
tuned,2026-01-24 11:45:00,1871,11.75,26.66547,3106.431,50.36647,117.3724,142.1103,0,0,2174.502,2174.185,0,0,0,0,0,0,0,0,0,327.2197,882.3686,0.4411843,0.6072215,0.3172331,0,250,0.3172331,2174.185,0,0,0,0,142.1103,408.9871,408.9274,0.05966618,0,435.656,2396.108,0,0,1.84186e-13,4.263256e-14
tuned,2026-01-24 12:00:00,1872,12,26.73057,3132.08,63.48456,116.8675,143.5231,0,0,2192.456,2192.139,0,0,0,0,0,0,0,0,0,326.5848,800.5835,0.4002917,0.5556146,0.3172331,0,250,0.3172331,2192.139,0,0,0,0,143.5231,412.9201,412.8604,0.05974666,0,439.8911,2419.401,0,0,3.963496e-14,4.263256e-14
tuned,2026-01-24 12:15:00,1873,12.25,27.03728,3127.25,48.40818,124.2772,146.7354,0,0,2189.075,2188.758,0,0,0,0,0,0,0,0,0,322.1256,719.9261,0.359963,0.5041157,0.3172331,0,250,0.3172331,2188.758,0,0,0,0,146.7354,414.9198,414.8597,0.06012873,0,442.6721,2434.696,0,0,-6.017409e-14,4.263256e-14
tuned,2026-01-24 12:30:00,1874,12.5,26.93995,3109.524,64.79465,122.9131,161.2536,0,0,2176.667,2176.35,0,0,0,0,0,0,0,0,0,311.1435,642.0269,0.3210134,0.4533269,0.3172331,0,250,0.3172331,2176.35,0,0,0,0,161.2536,411.7324,411.6724,0.06000695,0,442.1747,2431.961,0,0,-1.789124e-13,4.263256e-14
tuned,2026-01-24 12:45:00,1875,12.75,27.29605,3087.454,55.88565,118.642,183.9793,0,0,2161.218,2160.901,0,0,0,0,0,0,0,0,0,313.4376,563.5664,0.2817832,0.4042749,0.3172331,0,250,0.3172331,2160.901,0,0,0,0,183.9793,411.8618,411.8013,0.06045489,0,446.8621,2457.742,0,0,-5.700995e-14,4.263256e-14
tuned,2026-01-24 13:00:00,1876,13,27.1695,3126.707,37.93138,121.6614,183.7022,0,0,2188.695,2188.378,0,0,0,0,0,0,0,0,0,315.2973,484.6534,0.2423267,0.3548695,0.3172331,0,250,0.3172331,2188.378,0,0,0,0,183.7022,415.9946,415.9343,0.06029494,0,450.8496,2479.673,0,0,9.470202e-14,4.263256e-14
tuned,2026-01-24 13:15:00,1877,13.25,27.30116,3119.343,54.82329,122.4375,192.6246,0,0,2183.54,2183.223,0,0,0,0,0,0,0,0,0,327.7457,402.6406,0.2013203,0.3051791,0.3172331,0,250,0.3172331,2183.223,0,0,0,0,192.6246,416.1603,416.0998,0.06046137,0,452.8121,2490.466,0,0,4.202194e-14,4.263256e-14
tuned,2026-01-24 13:30:00,1878,13.5,27.29313,3125.316,68.70815,124.4526,204.0828,0,0,2187.721,2187.404,0,0,0,0,0,0,0,0,0,331.6543,319.6637,0.1598318,0.2535369,0.3172331,0,250,0.3172331,2187.404,0,0,0,0,204.0828,416.887,416.8266,0.06045119,0,455.7161,2506.439,0,0,1.970646e-14,4.263256e-14
tuned,2026-01-24 13:45:00,1879,13.75,27.52977,3140.616,66.33506,121.4271,220.0908,0,0,2198.431,2198.114,0,0,0,0,0,0,0,0,0,338.6093,234.961,0.1174805,0.2012875,0.3172331,0,250,0.3172331,2198.114,0,0,0,0,220.0908,421.0162,420.9554,0.06075254,0,463.1045,2547.075,0,0,1.623701e-14,4.263256e-14
tuned,2026-01-24 14:00:00,1880,14,27.55213,3140.093,72.95377,120.4258,221.5962,0,1,2198.065,2197.748,629.3296,206.0732,835.4028,2,99.92269,235.4801,0,0,500,0,359.9241,0.179962,0.1479515,0.3172331,0,250,0.3172331,1568.418,0,0,0,0,221.5962,421.1444,300.5055,120.639,0,549.036,3019.698,0,-5.684342e-14,9.958701e-14,4.263256e-14
tuned,2026-01-24 14:15:00,1881,14.25,27.52341,3143.117,60.95466,116.8479,226.2405,1,1,2200.182,2199.865,620.1341,203.684,823.8181,2,85.92929,237.8888,0,0,500,0,484.8674,0.2424337,0.2266389,0.3172331,0,250,0.3172331,1579.731,0,0,0,0,226.2405,421.2951,302.4899,118.8052,549.4948,0,1098.99,0,-1.136868e-13,-1.112166e-13,4.263256e-14
tuned,2026-01-24 14:30:00,1882,14.5,27.59357,3129.492,74.09377,118.095,236.7156,1,1,2190.644,2190.327,627.6779,205.5067,833.1846,2,98.56399,234.6206,0,0,500,0,609.7911,0.3048955,0.3053139,0.3172331,0,250,0.3172331,1562.649,0,0,0,0,236.7156,420.0896,299.6619,120.4277,550.5624,0,1101.125,0,2.842171e-14,1.433853e-13,4.263256e-14
tuned,2026-01-24 14:45:00,1883,14.75,27.64825,3135.091,98.37062,117.5151,227.2068,1,1,2194.563,2194.246,622.467,203.783,826.25,2,93.74258,232.5074,0,0,500,0,734.6951,0.3673475,0.3839765,0.3172331,0,250,0.3172331,1571.779,0,0,4.628034,0,227.2068,421.3271,301.7608,119.5663,549.1645,0,1106.312,0,-1.136868e-13,-1.270095e-13,4.263256e-14
tuned,2026-01-24 15:00:00,1884,15,27.49825,3143.967,83.14799,118.7013,229.7314,1,1,2200.777,2200.46,624.7074,204.2727,828.98,2,97.92867,231.0514,0,0,500,0,859.5794,0.4297897,0.4626267,0.3172331,0,250,0.3172331,1575.753,0,0,0,0,229.7314,421.1859,301.5683,119.6175,549.8071,0,1099.614,0,0,1.676437e-13,4.263256e-14
tuned,2026-01-24 15:15:00,1885,15.25,27.6549,3124.204,75.16553,114.3605,228.9349,1,1,2186.943,2186.625,625.6823,204.6064,830.2887,2,98.73622,231.5525,0,0,500,0,984.4441,0.492222,0.5412646,0.3172331,0,250,0.3172331,1560.943,0,0,0,0,228.9349,419.923,299.7225,120.2005,548.2876,0,1096.575,0,5.684342e-14,-8.548717e-15,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,27.43235,3115.33,78.79589,116.8912,223.4343,1,1,2180.731,2180.414,617.8943,202.082,819.9763,2,91.09535,228.8809,0,0,500,0,1109.289,0.5546446,0.61989,0.3172331,0,250,0.3172331,1562.519,0,0,0,0,223.4343,416.7712,298.6214,118.1497,543.4052,0,1086.81,0,0,-1.79301e-13,4.263256e-14
tuned,2026-01-24 15:45:00,1887,15.75,27.66992,3090.476,107.2317,116.528,229.3981,1,1,2163.333,2163.016,610.7395,199.7611,810.5007,2,84.0906,226.4101,0,0,500,0,1234.114,0.6170572,0.6985031,0.3172331,0,250,0.3172331,1552.277,0,0,23.14109,0,229.3981,415.5215,298.153,117.3685,541.9757,0,1123.87,0,-5.684342e-14,2.794431e-13,4.263256e-14
tuned,2026-01-24 16:00:00,1888,16,27.7005,3080.835,108.3044,114.0059,222.9289,1,1,2156.584,2156.267,616.3558,201.0593,817.4151,2,93.99112,223.424,0,0,500,0,1358.92,0.6794601,0.7771038,0.3172331,0,250,0.3172331,1539.911,0,0,14.31328,0,222.9289,414.493,295.9692,118.5238,539.8752,0,1104.441,0,5.684342e-14,-1.337819e-13,4.263256e-14
tuned,2026-01-24 16:15:00,1889,16.25,27.88943,3093.325,125.595,114.965,214.1515,1,1,2165.328,2165.01,250.1477,95.68977,345.8375,1,122.6273,223.2102,0,0,0,0,1358.706,0.6793531,0.8556921,0.3172331,0,250,0.3172331,1914.863,0,0,2.967679,0,214.1515,417.8424,369.5103,48.33212,506.5248,0,1018.169,0,2.842171e-14,-4.418688e-14,4.263256e-14
tuned,2026-01-24 16:30:00,1890,16.5,27.86521,3079.1,142.4227,112.6439,208.525,1,1,2155.37,2155.053,255.8755,97.11389,352.9894,1,131.8823,221.1071,0,0,0,0,1358.492,0.6792462,0.8555574,0.3172331,0,250,0.3172331,1899.177,0,0,10.5404,0,208.525,415.7073,366.2953,49.41202,503.6275,0,1025.437,0,-4.263256e-14,6.07292e-14,4.263256e-14
tuned,2026-01-24 16:45:00,1891,16.75,27.80766,3048.302,164.2522,113.6915,207.661,1,1,2133.811,2133.494,277.9011,103.1354,381.0365,1,162.8886,218.1479,0,0,0,0,1358.279,0.6791393,0.8554228,0.3172331,0,250,0.3172331,1855.593,0,0,1.363588,0,207.661,411.0474,357.4527,53.59467,500.591,0,1003.534,0,2.842171e-14,-2.977618e-13,4.263256e-14
tuned,2026-01-24 17:00:00,1892,17,27.92986,3026.856,193.4314,109.9334,203.403,1,1,2118.799,2118.482,300.9426,109.4248,410.3674,1,195.4079,214.9595,0,0,0,0,1358.065,0.6790324,0.8552881,0.3172331,0,250,0.3172331,1817.539,0,0,0,0,203.403,409.2151,351.0311,58.18394,499.7402,0,999.4804,0,-2.842171e-14,8.948398e-14,4.263256e-14
tuned,2026-01-24 17:15:00,1893,17.25,27.88037,2984.418,244.0839,107.906,192.0312,1,1,2089.092,2088.775,337.9117,120.0683,457.98,1,242.9393,215.0406,0,0,0,0,1357.851,0.6789255,0.8551535,0.3172331,0,250,0.3172331,1750.864,0,0,1.144606,0,192.0312,403.0539,337.7985,65.25536,494.9158,0,991.8061,0,0,-2.960965e-13,4.263256e-14
tuned,2026-01-24 17:30:00,1894,17.5,27.69697,2964.501,284.0909,105.979,175.0359,0,0,2075.151,2074.833,0,0,0,0,0,0,0,0,0,500,1232.637,0.6163186,0.8550188,0.3172331,0,250,0.3172331,2074.833,0,0,0,0,175.0359,398.8118,398.7508,0.06096728,0,432.39,2378.145,0,0,-2.44138e-13,4.263256e-14
tuned,2026-01-24 17:45:00,1895,17.75,27.69663,2978.885,355.8766,103.3707,170.2112,0,0,2085.219,2084.902,0,0,0,0,0,0,0,0,0,500,1107.443,0.5537216,0.7761736,0.3172331,0,250,0.3172331,2084.902,0,0,25.68993,0,170.2112,400.7439,400.6829,0.06096684,0,433.3947,2427.986,0,0,3.552714e-13,4.263256e-14
tuned,2026-01-24 18:00:00,1896,18,27.5189,2993.112,393.2391,0,158.1022,0,0,2095.178,2094.861,0,0,0,0,0,0,0,0,0,387.4737,1010.4,0.5052002,0.6973407,0.3172331,0,250,0.3172331,2094.861,0,0,8.113721,0,158.1022,401.1507,401.0899,0.06073864,0,431.3608,2386.48,0,0,-1.184608e-13,4.263256e-14
tuned,2026-01-24 18:15:00,1897,18.25,27.51142,2929.704,457.9701,1.441714,152.7746,0,0,2050.793,2050.475,0,0,0,0,0,0,0,0,0,441.695,899.8176,0.4499088,0.6362343,0.3172331,0,250,0.3172331,2050.475,0,0,20.34398,0,152.7746,392.5906,392.5298,0.06072907,0,421.776,2354.862,0,0,3.363976e-14,4.263256e-14
tuned,2026-01-24 18:30:00,1898,18.5,27.67518,2929.22,507.5937,0,143.1629,0,0,2050.454,2050.137,0,0,0,0,0,0,0,0,0,486.4779,778.0565,0.3890282,0.5666019,0.3172331,0,250,0.3172331,2050.137,0,0,23.79982,0,143.1629,393.884,393.8231,0.06093921,0,421.3241,2358.337,0,0,9.037215e-14,4.263256e-14
tuned,2026-01-24 18:45:00,1899,18.75,27.77256,2914.839,528.1188,6.027144,138.5367,0,0,2040.387,2040.07,0,0,0,0,0,0,0,0,0,500,652.934,0.326467,0.4899307,0.3172331,0,250,0.3172331,2040.07,0,0,28.11877,6.027144,138.5367,392.7584,392.6973,0.06106486,0,419.3645,2365.407,0,0,-1.56597e-13,4.263256e-14
tuned,2026-01-24 19:00:00,1900,19,27.73381,2859.064,568.0839,3.658656,135.262,0,0,2001.345,2001.028,0,0,0,0,0,0,0,0,0,500,527.8312,0.2639156,0.4111429,0.3172331,0,250,0.3172331,2001.028,0,0,68.08386,3.658656,135.262,384.9272,384.8662,0.06101479,0,410.8817,2383.605,0,0,-1.264544e-13,4.263256e-14
tuned,2026-01-24 19:15:00,1901,19.25,27.66417,2857.571,590.7452,0,118.0929,0,0,2000.3,1999.983,0,0,0,0,0,0,0,0,0,500,402.7481,0.201374,0.3323676,0.3172331,0,250,0.3172331,1999.983,0,0,90.74525,0,118.0929,384.1602,384.0993,0.06092504,0,406.7792,2393.821,0,0,-2.881029e-14,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,27.56639,2852.877,587.7465,0,113.8345,0,0,1997.014,1996.696,0,0,0,0,0,0,0,0,0,500,277.6847,0.1388423,0.2536046,0.3172331,0,250,0.3172331,1996.696,0,0,87.74647,0,113.8345,382.7385,382.6777,0.06079944,0,404.4947,2376.084,0,0,-1.111333e-13,4.263256e-14
tuned,2026-01-24 19:45:00,1903,19.75,27.41899,2852.447,575.2469,0,97.04356,0,0,1996.713,1996.395,214.0204,61.66593,275.6864,1,274.7567,0.929661,0,0,0,310.5639,200,0.1,0.174854,0.3172331,0,250,0.3172331,1782.375,0,0,0,0,97.04356,381.4953,340.5436,40.95172,0,420.7509,2314.13,0,-7.105427e-15,2.745026e-14,4.263256e-14
tuned,2026-01-24 20:00:00,1904,20,27.39367,2808.426,564.0359,0,93.42366,0,0,1965.898,1965.581,435.5666,125.5926,561.1591,2,558.2729,2.760341,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1530.014,0,0,5.763041,0,93.42366,375.4081,292.1717,83.2364,0,435.6044,2405.766,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-24 20:15:00,1905,20.25,27.29311,2787.889,530.7891,0,75.74276,0,0,1951.522,1951.205,404.9941,116.5684,521.5625,2,520.8344,0.6021739,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1546.211,0,0,9.954786,0,75.74276,371.8773,294.6421,77.23513,0,425.6439,2358.213,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-24 20:30:00,1906,20.5,27.15631,2789.316,496.4017,0,65.19566,0,0,1952.521,1952.204,378.5336,109.151,487.6846,1,485.1269,2.43177,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1573.67,0,0,11.27484,0,65.19566,371.0039,299.0174,71.98647,0,420.5564,2332.509,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 20:45:00,1907,20.75,27.09798,2744.473,453.5315,0,52.16746,0,0,1921.131,1920.814,336.9458,97.01853,433.9643,1,432.9958,0.8425619,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.868,0,0,20.53565,0,52.16746,364.5948,300.5886,64.00622,0,407.5075,2276.715,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-24 21:00:00,1908,21,26.73506,2773.989,415.0039,0.9419686,51.55293,0,0,1941.792,1941.475,298.0967,85.77331,383.87,1,383.5555,0.1885686,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1643.378,0,0,31.44838,0.7534,51.55293,365.7449,309.5373,56.20755,0,405.0208,2283.163,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-24 21:15:00,1909,21.25,26.88674,2771.468,353.3591,0,48.85245,0,0,1940.028,1939.711,263.6542,75.97561,339.6298,1,338.2774,1.226537,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.056,0,0,15.08169,0,48.85245,366.5646,316.6877,49.87691,0,401.8939,2236.432,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-24 21:30:00,1910,21.5,26.85657,2750.167,292.165,0,35.79587,0,0,1925.117,1924.8,215.3346,62.12922,277.4638,1,275.6064,1.731518,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.465,0,0,16.55869,0,35.79587,363.5193,322.7978,40.72147,0,391.6864,2182.839,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-24 21:45:00,1911,21.75,26.55706,2771.218,264.1355,1.051578,35.82945,0,0,1939.853,1939.535,185.6223,53.5508,239.1731,1,237.6082,1.438935,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.913,0,0,26.52731,0,35.82945,364.037,329.1432,34.89382,0,389.4178,2187.558,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-24 22:00:00,1912,22,26.45197,2783.931,213.962,0,31.48938,0,0,1948.752,1948.435,163.088,47.03709,210.125,1,208.8544,1.14473,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.347,0,0,5.107577,0,31.48938,364.9155,334.3169,30.5986,0,387.2505,2138.688,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-24 22:15:00,1913,22.25,26.18103,2758.691,195.4924,0,37.57105,0,0,1931.084,1930.766,132.8355,38.25852,171.094,1,170.5371,0.4310497,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1797.931,0,0,24.9554,0,37.57105,359.6001,334.8048,24.79527,0,380.0597,2133.376,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-24 22:30:00,1914,22.5,25.98566,2725.591,162.1592,0.5187522,31.52789,0,0,1907.914,1907.597,116.4561,33.54387,150,1,136.4752,0.4046318,0,0,13.12013,0,203.2485,0.1016243,0.1259371,0.3172331,0,250,0.3172331,1791.141,0,0,25.68395,0.1141204,31.52789,353.8694,332.2109,21.65848,0,371.6024,2088.315,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 22:45:00,1915,22.75,25.74236,2735.508,129.7877,0,25.78899,0,0,1914.856,1914.538,0,0,0,0,0,0,0,0,0,12.86621,200,0.1,0.1279826,0.3172331,0,250,0.3172331,1914.538,0,0,116.9215,0,25.78899,353.4026,353.344,0.05854802,0,358.1036,2171.26,0,0,8.326673e-16,4.263256e-14
tuned,2026-01-24 23:00:00,1916,23,25.75698,2784.914,121.6634,0.07003408,26.70732,0,0,1949.44,1949.123,116.3343,33.66568,150,1,111.6068,1.880088,0,0,36.51314,0,209.0968,0.1045484,0.1259371,0.3172331,0,250,0.3172331,1832.789,0,0,10.05661,0,26.70732,359.8923,338.3569,21.53541,0,376.9531,2090.59,0,-7.105427e-15,2.4869e-14,4.263256e-14
tuned,2026-01-24 23:15:00,1917,23.25,25.37631,2770.09,114.4628,0,20.592,0,0,1939.063,1938.746,0,0,0,0,0,0,0,0,0,36.25554,200,0.1,0.1316652,0.3172331,0,250,0.3172331,1938.746,0,0,78.20727,0,20.592,355.2304,355.1723,0.05811614,0,358.9447,2109.103,0,0,3.191891e-15,4.263256e-14
tuned,2026-01-24 23:30:00,1918,23.5,25.20214,2744.53,118.1325,0,26.31242,1,1,1921.171,1920.854,451.6781,129.936,581.6141,2,81.59433,0.01972587,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1469.176,0,0,36.53814,0,26.31242,350.7218,268.2072,82.51456,402.9467,0,868.9217,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-24 23:45:00,1919,23.75,24.86008,2707.248,92.80204,0,13.2274,1,1,1895.074,1894.756,450.8362,129.6948,580.531,2,80.50241,0.02856914,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1443.92,0,0,12.29962,0,13.2274,34.11133,25.99056,8.120762,158.0836,0,337.384,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-25 00:00:00,1920,0,24.73328,2718.14,110.4403,0,29.02639,1,1,1902.698,1902.381,448.2048,128.9417,577.1465,2,77.08126,0.06528823,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1454.176,0,0,33.35904,0,29.02639,34.24856,26.17516,8.073397,160.3664,0,378.2771,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-25 00:15:00,1921,0.25,24.56881,2682.052,96.5083,2.611642,20.11227,1,1,1877.437,1877.119,450.4473,129.7047,580.1521,2,78.97761,1.174447,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1426.672,0,0,17.53069,1.437196,20.11227,33.79386,25.6801,8.113762,159.0103,0,350.7402,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-25 00:30:00,1922,0.5,24.26493,2694.006,87.12375,4.757873,18.50476,1,1,1885.804,1885.487,462.7561,133.1268,595.8829,2,95.82555,0.05733228,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1422.731,0,0,0,4.700541,18.50476,33.94448,25.60916,8.33532,162.0517,0,332.2119,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-25 00:45:00,1923,0.75,24.33599,2700.89,83.48506,0,27.08018,1,1,1890.623,1890.306,452.7088,130.2676,582.9764,2,82.62653,0.3499016,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1437.597,0,0,0.8585285,0,27.08018,34.03121,25.87674,8.154469,161.0035,0,323.488,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,24.42305,2700.334,85.81434,0,27.43082,1,1,1890.234,1889.917,440.5208,127.0094,567.5302,2,64.84822,2.68196,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1449.396,0,0,20.96612,0,27.43082,34.02421,26.08913,7.935084,158.0291,0,352.2247,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-25 01:15:00,1925,1.25,24.23383,2688.752,77.72964,0,36.22241,1,1,1882.127,1881.809,444.5573,127.9489,572.5062,2,71.9101,0.5960974,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1437.252,0,0,5.819537,0,36.22241,33.87828,25.87054,8.007742,160.3059,0,330.6505,0,-1.421085e-14,4.474199e-13,4.263256e-14
tuned,2026-01-25 01:30:00,1926,1.5,24.1909,2730.153,73.56698,0,36.33261,1,1,1911.107,1910.79,451.4648,129.9454,581.4102,2,80.72439,0.6858161,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1459.325,0,0,0,0,36.33261,34.39992,26.26785,8.132076,162.714,0,325.4281,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-25 01:45:00,1927,1.75,24.06428,2719.55,69.42332,1.066087,23.0428,1,1,1903.685,1903.368,116.4833,33.51666,150,1,73.75432,0.07514064,0,0,76.17054,0,1342.843,0.6714214,0.8337089,0.3172331,0,250,0.3172331,1786.884,0,0,0,0.9909464,23.0428,34.26633,32.16392,2.10241,69.79322,0,141.2958,0,-1.421085e-14,-3.690381e-13,4.263256e-14
tuned,2026-01-25 02:00:00,1928,2,23.99403,2749.254,87.09983,5.918238,22.98451,1,1,1924.478,1924.161,116.4801,33.5199,150,1,78.42079,0.1143675,0,0,71.46484,0,1360.498,0.6802489,0.8455685,0.3172331,0,250,0.3172331,1807.681,0,0,8.679035,5.80387,22.98451,34.64061,32.53825,2.102352,70.15474,0,165.2925,0,-2.131628e-14,4.38094e-13,4.263256e-14
tuned,2026-01-25 02:15:00,1929,2.25,24.09644,2748.961,67.01482,0.7072789,31.4087,1,1,1924.272,1923.955,116.4889,33.51108,150,1,81.26788,0.007500504,0,0,68.72462,0,1377.465,0.6887323,0.8566855,0.3172331,0,250,0.3172331,1807.466,0,0,0,0.6997784,31.4087,34.6369,32.53439,2.102511,71.65478,0,144.5167,0,0,3.03646e-13,4.263256e-14
tuned,2026-01-25 02:30:00,1930,2.5,23.96785,2765.492,58.69463,0.1936122,35.39828,1,1,1935.845,1935.527,116.3978,33.60224,150,1,81.66695,1.111683,0,0,67.22137,0,1394.053,0.6970266,0.8673693,0.3172331,0,250,0.3172331,1819.13,0,0,0,0,35.39828,34.8452,32.74433,2.10087,72.65245,0,145.3049,0,-1.421085e-14,1.071365e-13,4.263256e-14
tuned,2026-01-25 02:45:00,1931,2.75,24.1143,2739.616,61.78917,0,44.3953,1,1,1917.731,1917.414,116.4531,33.5469,150,1,88.84325,0.4414097,0,0,60.71534,0,1409.013,0.7045063,0.8778149,0.3172331,0,250,0.3172331,1800.961,0,0,0,0,44.3953,34.51916,32.4173,2.101866,73.89558,0,147.7912,0,7.105427e-15,3.145262e-13,4.263256e-14
tuned,2026-01-25 03:00:00,1932,3,23.99384,2740.698,65.91343,0,39.40566,1,1,1918.489,1918.172,116.2355,33.76448,150,1,76.80061,3.076701,0,0,70.12269,0,1426.321,0.7131607,0.8872346,0.3172331,0,250,0.3172331,1801.936,0,0,0,0,39.40566,34.5328,32.43485,2.09795,73.22266,0,146.4453,0,0,-1.421085e-13,4.263256e-14
tuned,2026-01-25 03:15:00,1933,3.25,23.90674,2732.288,58.01906,0.6416888,21.83985,1,1,1912.601,1912.284,115.8189,34.18111,150,1,75.80724,8.123054,0,0,66.06971,0,1442.614,0.7213072,0.8981337,0.3172331,0,250,0.3172331,1796.465,0,0,0,0,21.83985,34.42682,32.33637,2.09045,70.4034,0,140.8068,0,0,6.661338e-16,4.263256e-14
tuned,2026-01-25 03:30:00,1934,3.5,24.08543,2720.781,60.90895,5.606742,18.98822,1,1,1904.547,1904.23,115.8255,34.17449,150,1,86.01559,8.042787,0,0,55.94162,0,1456.373,0.7281863,0.9083931,0.3172331,0,250,0.3172331,1788.404,0,0,0,0,18.98822,34.28184,32.19128,2.090569,69.75615,0,139.5123,0,-1.421085e-14,1.776357e-13,4.263256e-14
tuned,2026-01-25 03:45:00,1935,3.75,24.0588,2690.566,69.94649,5.709049,17.72835,1,1,1883.396,1883.079,115.9453,34.05467,150,1,103.6549,6.591533,0,0,39.75357,0,1466.082,0.7330409,0.9170565,0.3172331,0,250,0.3172331,1767.134,0,0,0,0,17.72835,33.90113,31.8084,2.092726,69.02685,0,138.0537,0,-7.105427e-15,-3.812506e-13,4.263256e-14
tuned,2026-01-25 04:00:00,1936,4,23.74023,2696.087,97.07383,4.048869,11.77445,1,1,1887.261,1886.943,116.019,33.98104,150,1,101.5513,5.699708,0,0,42.74898,0,1476.538,0.7382691,0.9231702,0.3172331,0,250,0.3172331,1770.924,0,0,0,0,11.77445,33.97069,31.87664,2.094052,67.94587,0,135.8917,0,-7.105427e-15,-3.309575e-13,4.263256e-14
tuned,2026-01-25 04:15:00,1937,4.25,23.7278,2747.467,122.0549,1.503724,18.04386,1,1,1923.227,1922.91,115.8495,34.15052,150,1,120.9316,7.75253,0,0,21.31588,0,1481.635,0.7408174,0.9297545,0.3172331,0,250,0.3172331,1807.061,0,0,1.123311,0,18.04386,34.61809,32.52709,2.091001,69.87691,0,141.6915,0,-1.421085e-14,-3.952394e-13,4.263256e-14
tuned,2026-01-25 04:30:00,1938,4.5,23.52805,2780.8,158.5876,0.9883543,14.89758,1,1,1946.56,1946.243,116.0386,33.96139,150,1,136.0289,5.461789,0,0,8.509358,0,1483.529,0.7417644,0.9329637,0.3172331,0,250,0.3172331,1830.204,0,0,22.55876,0,14.89758,35.03809,32.94368,2.094405,69.53627,0,177.9864,0,-2.131628e-14,-3.361755e-13,4.263256e-14
tuned,2026-01-25 04:45:00,1939,4.75,23.29045,2766.609,182.9655,0.690226,15.63129,1,1,1936.626,1936.309,130.7021,37.99851,168.7006,1,164.9425,3.758075,0,0,0,0,1483.295,0.7416477,0.9341564,0.3172331,0,250,0.3172331,1805.607,0,0,18.023,0,15.63129,34.85927,32.50092,2.358348,73.24752,0,177.5847,0,-1.421085e-14,-4.199974e-13,4.263256e-14
tuned,2026-01-25 05:00:00,1940,5,23.15897,2801.864,213.5048,2.166885,20.24425,1,1,1961.305,1960.987,176.1,51.01495,227.115,1,223.7627,3.352273,0,0,0,0,1483.062,0.7415309,0.9340093,0.3172331,0,250,0.3172331,1784.887,0,0,0,0,20.24425,35.30348,32.12797,3.175511,86.69298,0,173.386,0,7.105427e-15,-2.777778e-13,4.263256e-14
tuned,2026-01-25 05:15:00,1941,5.25,23.20358,2793.527,278.7647,5.129743,21.61135,1,1,1955.469,1955.152,218.6388,62.92934,281.5682,1,281.2515,0.3166548,0,0,0,0,1482.828,0.7414142,0.9338623,0.3172331,0,250,0.3172331,1736.513,0,0,0,4.813089,21.61135,35.19845,31.25724,3.941209,97.97963,0,204.2618,0,-2.842171e-14,2.701173e-13,4.263256e-14
tuned,2026-01-25 05:30:00,1942,5.5,23.06979,2767.142,332.9875,1.527868,16.39123,1,1,1936.999,1936.682,267.8591,77.08445,344.9435,1,344.6649,0.2786116,0,0,0,0,1482.595,0.7412975,0.9337153,0.3172331,0,250,0.3172331,1668.823,0,0,0,1.249256,16.39123,34.86598,30.03881,4.827174,109.9927,0,222.1404,0,0,3.079759e-13,4.263256e-14
tuned,2026-01-25 05:45:00,1943,5.75,22.91015,2764.08,386.2875,0,19.53056,1,1,1934.856,1934.539,320.5866,92.26529,412.8519,1,412.4532,0.3986668,0,0,0,0,1482.362,0.7411808,0.9335683,0.3172331,0,250,0.3172331,1613.952,0,0,0,0,19.53056,34.8274,29.05114,5.776269,124.725,0,249.4499,0,0,-1.699751e-13,4.263256e-14
tuned,2026-01-25 06:00:00,1944,6,22.89538,2776.026,449.5395,0,23.87265,0,0,1943.218,1942.901,0,0,0,0,0,0,0,0,0,475.0435,1363.367,0.6816836,0.9334213,0.3172331,0,250,0.3172331,1942.901,0,0,0,0,23.87265,34.97793,34.97222,0.005710195,0,39.13738,215.2556,0,0,3.08864e-13,4.263256e-14
tuned,2026-01-25 06:15:00,1945,6.25,22.99257,2793.235,515.5663,1.514342,19.02377,0,0,1955.265,1954.947,0,0,0,0,0,0,0,0,0,500,1238.153,0.6190763,0.8584924,0.3172331,0,250,0.3172331,1954.947,0,0,15.56629,1.514342,19.02377,35.19476,35.18905,0.005710195,0,38.51441,241.2934,0,0,4.091172e-13,4.263256e-14
tuned,2026-01-25 06:30:00,1946,6.5,22.95499,2797.177,545.9706,0,22.5375,0,0,1958.024,1957.707,0,0,0,0,0,0,0,0,0,500,1112.958,0.5564789,0.7796466,0.3172331,0,250,0.3172331,1957.707,0,0,45.97062,0,22.5375,35.24444,35.23873,0.005710195,0,39.17544,294.7642,0,0,3.737011e-13,4.263256e-14
tuned,2026-01-25 06:45:00,1947,6.75,22.84847,2799.091,581.9262,0,19.94554,0,0,1959.364,1959.046,0,0,0,0,0,0,0,0,0,500,987.7825,0.4938913,0.7008132,0.3172331,0,250,0.3172331,1959.046,0,0,81.92615,0,19.94554,35.26854,35.26283,0.005710195,0,38.73968,354.3909,0,0,7.971401e-14,4.263256e-14
tuned,2026-01-25 07:00:00,1948,7,22.6407,2816.16,613.0876,1.667553,14.34918,0,0,1971.312,1970.995,0,0,0,0,0,0,0,0,0,500,862.6271,0.4313135,0.6219922,0.3172331,0,250,0.3172331,1970.995,0,0,113.0876,1.667553,14.34918,35.48362,35.47791,0.005710195,0,37.96929,406.7837,0,0,1.157963e-13,4.263256e-14
tuned,2026-01-25 07:15:00,1949,7.25,22.62726,2821.856,598.6333,0,20.0093,0,0,1975.299,1974.982,0,0,0,0,0,0,0,0,0,500,737.4913,0.3687456,0.5431836,0.3172331,0,250,0.3172331,1974.982,0,0,98.63334,0,20.0093,35.55539,35.54968,0.005710195,0,39.02291,384.7685,0,0,1.376677e-14,4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,22.83425,2804.504,578.4647,1.046816,25.62911,0,0,1963.153,1962.836,0,0,0,0,0,0,0,0,0,500,612.3752,0.3061876,0.4643874,0.3172331,0,250,0.3172331,1962.836,0,0,78.4647,1.046816,25.62911,35.33676,35.33104,0.005710195,0,39.79742,356.0432,0,0,6.761258e-14,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,23.06803,2812.747,546.0421,3.748791,27.98798,0,0,1968.923,1968.606,0,0,0,0,0,0,0,0,0,500,487.2788,0.2436394,0.3856037,0.3172331,0,250,0.3172331,1968.606,0,0,46.04213,3.748791,27.98798,35.44062,35.43491,0.005710195,0,40.33432,307.7281,0,0,-3.058664e-14,4.263256e-14
tuned,2026-01-25 08:00:00,1952,8,23.27989,2825.396,485.3633,5.161044,21.7694,0,0,1977.777,1977.46,0,0,0,0,0,0,0,0,0,500,362.202,0.181101,0.3068323,0.3172331,0,250,0.3172331,1977.46,0,0,27.39737,0,21.7694,35.59998,35.59427,0.005710195,0,39.42071,264.0744,0,0,-5.395684e-14,4.263256e-14
tuned,2026-01-25 08:15:00,1953,8.25,23.37203,2828.816,415.966,1.866577,27.62163,0,0,1980.171,1979.854,0,0,0,0,0,0,0,0,0,500,237.145,0.1185725,0.2280733,0.3172331,0,250,0.3172331,1979.854,0,0,7.213746,0,27.62163,35.64308,35.63737,0.005710195,0,40.50112,235.1999,0,0,7.710499e-14,4.263256e-14
tuned,2026-01-25 08:30:00,1954,8.5,23.51104,2854.272,347.3358,7.073796,18.22268,0,0,1997.99,1997.673,255.7,89.7135,345.4135,1,193.4416,151.9719,0,0,0,148.4308,200,0.1,0.1493267,0.3172331,0,250,0.3172331,1741.973,0,0,5.46343,0,18.22268,35.96383,31.35552,4.608311,0,124.2864,692.9997,0,0,1.049161e-14,4.263256e-14
tuned,2026-01-25 08:45:00,1955,8.75,23.80427,2871.364,308.9278,4.433493,34.32678,0,0,2009.955,2009.637,328.2256,111.0882,439.3138,1,282.4064,156.7815,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1681.412,0,0,26.52138,0,34.32678,36.17918,30.26541,5.913771,0,147.4491,856.7193,0,0,0,4.263256e-14
tuned,2026-01-25 09:00:00,1956,9,23.82334,2871.245,250.3547,4.326114,50.12896,1,1,2009.872,2009.554,678.8985,212.1799,891.0784,2,232.2849,158.7935,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1330.656,0,0,18.06978,0,50.12896,36.17769,23.95181,12.22588,245.0365,0,521.2434,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-25 09:15:00,1957,9.25,24.00996,2916.289,206.0787,1.497986,67.52863,1,1,2041.402,2041.085,656.535,206.2743,862.8093,2,199.0521,163.7572,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1384.55,0,0,7.026592,0,67.52863,36.74524,24.9219,11.82334,243.2358,0,498.5924,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-25 09:30:00,1958,9.5,23.91037,2919.363,175.5796,5.127939,65.42902,1,1,2043.554,2043.237,620.615,195.8121,816.4271,2,153.8847,162.5424,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1422.622,0,0,21.69485,0,65.42902,36.78398,25.6072,11.17678,233.0618,0,503.5471,0,8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-01-25 09:45:00,1959,9.75,24.15089,2938.713,137.6292,8.965458,67.68837,1,1,2057.099,2056.782,596.1475,188.9705,785.118,2,120.7235,164.3945,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1460.634,0,0,16.90569,0,67.68837,37.02778,26.29142,10.73637,227.3633,0,483.889,0,-1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-25 10:00:00,1960,10,24.24668,2949.486,125.2206,6.832289,68.01624,1,1,2064.64,2064.323,582.6581,185.3577,768.0158,2,101.1027,166.9131,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1481.665,0,0,24.11795,0,68.01624,37.16353,26.66997,10.49356,224.2107,0,490.0249,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-25 10:15:00,1961,10.25,24.25513,2947.586,85.08201,10.40534,78.05315,1,1,2063.31,2062.993,568.5088,181.5139,750.0227,2,80.97904,169.0436,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1494.484,0,0,4.102964,0,78.05315,37.13958,26.90072,10.23887,222.3978,0,451.8732,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-25 10:30:00,1962,10.5,24.51932,2977.056,84.54968,5.879737,86.56195,1,1,2083.939,2083.622,568.2791,181.352,749.6311,2,81.4891,168.142,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1515.343,0,0,3.060581,0,86.56195,37.5109,27.27617,10.23473,224.2168,0,453.7132,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-25 10:45:00,1963,10.75,24.53922,2996.585,86.8126,3.252937,91.58145,0,1,2097.61,2097.293,569.6189,182.0054,751.6243,2,80.96087,170.6635,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1527.674,0,0,5.851736,0,91.58145,37.75698,27.49813,10.25885,0,226.0027,1253.109,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-25 11:00:00,1964,11,24.59457,3025.337,83.8946,0,103.5495,0,0,2117.736,2117.419,0,0,0,0,0,0,0,0,0,243.8054,1138.057,0.5690287,0.7551171,0.3172331,0,250,0.3172331,2117.419,0,0,14.03355,0,103.5495,38.11925,38.11354,0.005710195,0,56.78928,336.5489,0,0,3.805845e-13,4.263256e-14
tuned,2026-01-25 11:15:00,1965,11.25,24.96506,3076.308,73.16858,3.117618,115.0994,0,0,2153.415,2153.098,0,0,0,0,0,0,0,0,0,246.5436,1076.242,0.5381211,0.716618,0.3172331,0,250,0.3172331,2153.098,0,0,0,0,115.0994,38.76148,38.75577,0.005710195,0,59.66832,328.1757,0,0,-4.53193e-13,4.263256e-14
tuned,2026-01-25 11:30:00,1966,11.5,24.99705,3079.233,71.23235,0.1021733,121.2368,0,0,2155.463,2155.146,0,0,0,0,0,0,0,0,0,237.3213,1016.743,0.5083713,0.677694,0.3172331,0,250,0.3172331,2155.146,0,0,7.912596,0,121.2368,38.79834,38.79263,0.005710195,0,60.83438,348.2383,0,0,2.177147e-13,4.263256e-14
tuned,2026-01-25 11:45:00,1967,11.75,25.08147,3077.44,87.32166,6.075987,114.5516,0,0,2154.208,2153.89,0,0,0,0,0,0,0,0,0,240.7506,956.3948,0.4781974,0.6402279,0.3172331,0,250,0.3172331,2153.89,0,0,17.78761,0,114.5516,392.3134,392.2556,0.05777288,0,413.1172,2302.828,0,0,2.045031e-13,4.263256e-14
tuned,2026-01-25 12:00:00,1968,12,25.16266,3019.747,90.10707,3.053191,132.7898,0,0,2113.823,2113.506,0,0,0,0,0,0,0,0,0,247.3801,894.3992,0.4471996,0.6022278,0.3172331,0,250,0.3172331,2113.506,0,0,14.04877,0,132.7898,385.5858,385.528,0.057867,0,409.7504,2277.861,0,0,-2.182698e-13,4.263256e-14
tuned,2026-01-25 12:15:00,1969,12.25,25.43442,3048.602,90.35289,6.418174,143.7242,0,0,2134.021,2133.704,0,0,0,0,0,0,0,0,0,241.199,833.9587,0.4169793,0.5631901,0.3172331,0,250,0.3172331,2133.704,0,0,25.25367,0,143.7242,391.4046,391.3464,0.05818427,0,417.7071,2340.951,0,0,1.967315e-13,4.263256e-14
tuned,2026-01-25 12:30:00,1970,12.5,25.36171,3046.707,84.1286,7.219934,149.7235,0,0,2132.695,2132.378,0,0,0,0,0,0,0,0,0,244.3439,772.7414,0.3863707,0.5251316,0.3172331,0,250,0.3172331,2132.378,0,0,15.95411,0,149.7235,390.5883,390.5302,0.05809904,0,417.951,2326.251,0,0,1.471046e-13,4.263256e-14
tuned,2026-01-25 12:45:00,1971,12.75,25.69097,3043.932,68.38486,1.759041,153.7446,0,0,2130.753,2130.435,0,0,0,0,0,0,0,0,0,238.0696,713.1024,0.3565512,0.4865839,0.3172331,0,250,0.3172331,2130.435,0,0,2.18022,0,153.7446,392.8383,392.7798,0.05848699,0,421.1251,2319.949,0,0,1.631473e-13,4.263256e-14
tuned,2026-01-25 13:00:00,1972,13,25.82011,3045.785,61.64084,0.07582947,161.5186,0,0,2132.049,2131.732,0,0,0,0,0,0,0,0,0,230.6275,655.3332,0.3276666,0.4490301,0.3172331,0,250,0.3172331,2131.732,0,0,4.88518,0,161.5186,394.1096,394.051,0.05864058,0,423.9077,2339.919,0,0,-1.262324e-13,4.263256e-14
tuned,2026-01-25 13:15:00,1973,13.25,25.93615,3069.414,61.89108,2.044045,167.2691,0,0,2148.59,2148.273,0,0,0,0,0,0,0,0,0,246.3191,593.6503,0.2968251,0.4126537,0.3172331,0,250,0.3172331,2148.273,0,0,0,0,167.2691,398.1064,398.0477,0.05877926,0,429.0405,2359.723,0,0,-1.887379e-13,4.263256e-14
tuned,2026-01-25 13:30:00,1974,13.5,25.97281,3072.131,70.46079,4.330626,174.9072,0,0,2150.492,2150.175,0,0,0,0,0,0,0,0,0,256.8879,529.3348,0.2646674,0.3738129,0.3172331,0,250,0.3172331,2150.175,0,0,0,0,174.9072,398.7569,398.698,0.05882322,0,431.1304,2371.217,0,0,-1.208478e-13,4.263256e-14
tuned,2026-01-25 13:45:00,1975,13.75,26.10372,3073.932,85.06158,5.792316,176.6657,1,0,2151.752,2151.435,0,0,0,0,0,0,0,0,0,257.0239,464.9955,0.2324978,0.3333144,0.3172331,0,250,0.3172331,2151.435,0,0,1.134185,0,176.6657,400.0588,399.9998,0.05898071,432.8459,0,867.6483,0,0,1.121325e-14,4.263256e-14
tuned,2026-01-25 14:00:00,1976,14,26.43925,3073.114,57.10067,3.102196,180.9533,1,1,2151.18,2150.863,574.9784,183.8312,758.8095,2,85.47492,173.3346,0,0,500,0,589.9223,0.2949612,0.2928009,0.3172331,0,250,0.3172331,1575.884,0,0,0,0,180.9533,402.7157,295.0164,107.6993,512.7233,0,1025.447,0,-2.842171e-14,-7.582823e-14,4.263256e-14
tuned,2026-01-25 14:15:00,1977,14.25,26.60219,3077.133,52.88382,0,190.9835,1,1,2153.993,2153.676,564.3172,180.6735,744.9907,2,72.51011,172.4806,0,0,500,0,714.8295,0.3574147,0.3714654,0.3172331,0,250,0.3172331,1589.359,0,0,0,0,190.9835,404.6,298.5407,106.0594,515.088,0,1030.176,0,-5.684342e-14,-9.464651e-14,4.263256e-14
tuned,2026-01-25 14:30:00,1978,14.5,26.60914,3072.368,62.60174,0,204.738,1,1,2150.657,2150.34,573.7596,183.3067,757.0663,2,85.36715,171.6991,0,0,500,0,839.7169,0.4198585,0.4501176,0.3172331,0,250,0.3172331,1576.581,0,0,0,0,204.738,404.0315,296.183,107.8485,517.9527,0,1035.905,0,0,4.335421e-14,4.263256e-14
tuned,2026-01-25 14:45:00,1979,14.75,26.68686,3057.901,89.58677,0,218.1377,1,1,2140.531,2140.214,581.3938,185.3629,766.7567,2,96.37391,170.3828,0,0,500,0,964.5847,0.4822924,0.5287574,0.3172331,0,250,0.3172331,1558.82,0,0,0,0,218.1377,402.776,293.3175,109.4585,519.7266,0,1039.453,0,-2.842171e-14,-1.94067e-13,4.263256e-14
tuned,2026-01-25 15:00:00,1980,15,26.87232,3036.461,73.68712,0,219.2222,1,1,2125.523,2125.206,576.3934,183.9214,760.3148,2,89.96066,170.3541,0,0,500,0,1089.433,0.5447164,0.6073849,0.3172331,0,250,0.3172331,1548.812,0,0,0,0,219.2222,401.4931,292.5574,108.9357,517.888,0,1035.776,0,-2.842171e-14,-2.821077e-13,4.263256e-14
