controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-25 15:15:00,1981,15.25,26.99036,3060.534,75.46036,0,227.7487,1,1,2142.374,2142.057,571.7432,182.3483,754.0915,2,85.95129,168.1402,0,0,500,0,1214.261,0.6071307,0.6859999,0.3172331,0,250,0.3172331,1570.314,0,0,0,0,227.7487,405.6712,297.3482,108.323,522.8221,0,1045.644,0,-2.842171e-14,4.524159e-13,4.263256e-14
tuned,2026-01-25 15:30:00,1982,15.5,27.05537,3067.218,99.32486,0,220.8887,1,1,2147.052,2146.735,570.7755,182.0867,752.8622,2,84.56397,168.2982,0,0,500,0,1339.07,0.6695351,0.7646026,0.3172331,0,250,0.3172331,1575.96,0,0,14.76089,0,220.8887,407.1083,298.8219,108.2864,522.7919,0,1071.046,0,0,1.020295e-13,4.263256e-14
tuned,2026-01-25 15:45:00,1983,15.75,27.22427,3058.344,112.8414,0,217.74,1,1,2140.841,2140.523,191.1776,72.74481,263.9224,1,96.97167,166.9507,0,0,0,0,1338.859,0.6694297,0.8431929,0.3172331,0,250,0.3172331,1949.346,0,0,15.86974,0,217.74,407.3655,370.9273,36.43821,485.1044,0,997.584,0,-2.842171e-14,-3.644862e-13,4.263256e-14
tuned,2026-01-25 16:00:00,1984,16,27.35138,3034.693,98.44882,0,215.2596,1,1,2124.285,2123.968,193.1051,73.00856,266.1137,1,101.8978,164.2159,0,0,0,0,1338.649,0.6693243,0.8430602,0.3172331,0,250,0.3172331,1930.862,0,0,0,0,215.2596,405.2936,368.3904,36.90317,482.4685,0,964.937,0,1.421085e-14,4.33098e-13,4.263256e-14
tuned,2026-01-25 16:15:00,1985,16.25,27.28155,3064.256,96.84097,0,204.6575,1,1,2144.98,2144.662,210.8377,78.15654,288.9942,1,124.3375,164.6567,0,0,0,0,1338.438,0.669219,0.8429275,0.3172331,0,250,0.3172331,1933.825,0,0,0,0,204.6575,408.6431,368.4157,40.22742,485.5618,0,971.1236,0,-1.421085e-14,2.458034e-13,4.263256e-14
tuned,2026-01-25 16:30:00,1986,16.5,27.09559,3038.597,119.9937,0,195.9225,1,1,2127.018,2126.7,219.6106,80.43708,300.0477,1,137.6781,162.3696,0,0,0,0,1338.227,0.6691136,0.8427948,0.3172331,0,250,0.3172331,1907.09,0,0,0,0,195.9225,403.6481,361.912,41.73611,479.5296,0,959.0592,0,0,3.317346e-13,4.263256e-14
tuned,2026-01-25 16:45:00,1987,16.75,27.21775,3038.067,138.5041,2.175598,189.0053,1,1,2126.647,2126.33,239.2103,85.99972,325.21,1,163.5514,161.6586,0,0,0,0,1338.017,0.6690083,0.8426621,0.3172331,0,250,0.3172331,1887.12,0,0,0,0,189.0053,404.6096,359.0378,45.57179,480.9971,0,961.9942,0,-2.842171e-14,1.303402e-13,4.263256e-14
tuned,2026-01-25 17:00:00,1988,17,27.50554,2993.661,181.9634,0,179.5819,1,1,2095.563,2095.246,260.6211,91.78593,352.407,1,194.2572,158.1498,0,0,0,0,1337.806,0.668903,0.8425294,0.3172331,0,250,0.3172331,1834.625,0,0,0,0,179.5819,401.1114,351.1653,49.94617,477.3249,0,954.6499,0,0,-8.65974e-15,4.263256e-14
tuned,2026-01-25 17:15:00,1989,17.25,27.43165,3004.248,241.4763,3.102523,169.9933,1,1,2102.973,2102.656,298.1223,102.4592,400.5815,1,243.5106,157.0709,0,0,0,0,1337.595,0.6687977,0.8423968,0.3172331,0,250,0.3172331,1804.534,0,0,0,0,169.9933,401.9046,344.8691,57.03555,479.8161,0,959.6323,0,-2.842171e-14,2.647882e-13,4.263256e-14
tuned,2026-01-25 17:30:00,1990,17.5,27.43784,3001.041,286.1882,3.963236,165.9441,1,0,2100.728,2100.411,0,0,0,0,0,0,0,0,0,442.1666,1226.843,0.6134216,0.8422642,0.3172331,0,250,0.3172331,2100.411,0,0,0,0,165.9441,401.5279,401.4672,0.06063512,433.1854,0,866.3707,0,0,-1.197931e-13,4.263256e-14
tuned,2026-01-25 17:45:00,1991,17.75,27.62874,2960.966,337.5151,1.00644,158.1583,0,0,2072.676,2072.359,0,0,0,0,0,0,0,0,0,497.234,1102.342,0.5511708,0.7725251,0.3172331,0,250,0.3172331,2072.359,0,0,0,0,158.1583,397.7625,397.7016,0.06087947,0,428.0534,2354.294,0,0,-7.01661e-14,4.263256e-14
tuned,2026-01-25 18:00:00,1992,18,27.85721,2946.475,372.7837,0,156.9688,0,0,2062.533,2062.216,0,0,0,0,0,0,0,0,0,390.9145,1004.439,0.5022197,0.6941283,0.3172331,0,250,0.3172331,2062.216,0,0,0,0,156.9688,397.7341,397.6729,0.0611745,0,427.9424,2353.683,0,0,-5.628831e-14,4.263256e-14
tuned,2026-01-25 18:15:00,1993,18.25,27.8548,2907.599,416.7429,0,158.946,0,0,2035.32,2035.002,0,0,0,0,0,0,0,0,0,451.5155,891.4024,0.4457012,0.6324807,0.3172331,0,250,0.3172331,2035.002,0,0,0,0,158.946,392.4664,392.4052,0.06117139,0,423.0545,2326.8,0,0,-9.348078e-14,4.263256e-14
tuned,2026-01-25 18:30:00,1994,18.5,27.99661,2888.76,475.028,0,146.0367,0,0,2022.132,2021.814,0,0,0,0,0,0,0,0,0,498.3483,766.675,0.3833375,0.561303,0.3172331,0,250,0.3172331,2021.814,0,0,0,0,146.0367,391.0998,391.0385,0.06135594,0,419.2834,2306.059,0,0,-9.936496e-14,4.263256e-14
tuned,2026-01-25 18:45:00,1995,18.75,28.06161,2849.763,521.8289,0,135.9982,0,0,1994.834,1994.517,0,0,0,0,0,0,0,0,0,500,641.5543,0.3207771,0.482764,0.3172331,0,250,0.3172331,1994.517,0,0,21.82886,0,135.9982,386.3545,386.293,0.0614409,0,412.6328,2307.135,0,0,3.330669e-14,4.263256e-14
tuned,2026-01-25 19:00:00,1996,19,27.94602,2847.65,562.687,0,118.1169,0,0,1993.355,1993.038,0,0,0,0,0,0,0,0,0,500,516.4533,0.2582266,0.4039773,0.3172331,0,250,0.3172331,1993.038,0,0,62.68698,0,118.1169,385.1196,385.0583,0.06128998,0,407.8787,2351.468,0,0,1.187384e-13,4.263256e-14
tuned,2026-01-25 19:15:00,1997,19.25,27.6323,2861.095,584.0175,0,112.1238,0,0,2002.766,2002.449,0,0,0,0,0,0,0,0,0,500,391.372,0.195686,0.3252031,0.3172331,0,250,0.3172331,2002.449,0,0,84.01747,0,112.1238,384.3751,384.3143,0.06088405,0,405.8333,2377.013,0,0,2.04281e-14,4.263256e-14
tuned,2026-01-25 19:30:00,1998,19.5,27.45796,2833.096,600.5841,0,108.2864,0,0,1983.167,1982.85,0,0,0,0,0,0,0,0,0,500,266.3104,0.1331552,0.2464412,0.3172331,0,250,0.3172331,1982.85,0,0,100.5841,0,108.2864,379.2178,379.1572,0.06066077,0,399.8635,2372.757,0,0,-2.653433e-14,4.263256e-14
tuned,2026-01-25 19:45:00,1999,19.75,27.44306,2813.947,569.0057,0,93.24464,0,0,1969.763,1969.446,244.8909,70.49143,315.3824,1,314.9701,0.412301,0,0,0,265.0738,200,0.1,0.1676917,0.3172331,0,250,0.3172331,1724.555,0,0,0,0,93.24464,376.5368,329.6632,46.87361,0,417.9791,2298.885,0,-2.842171e-14,8.937295e-15,4.263256e-14
tuned,2026-01-25 20:00:00,2000,20,27.42572,2811.565,563.6548,0,97.34328,0,0,1968.096,1967.778,437.1587,125.8905,563.0492,2,561.6685,1.2547,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1530.62,0,0,1.986248,0,97.34328,376.0809,292.4842,83.59672,0,436.9759,2406.794,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 20:15:00,2001,20.25,27.27991,2762.076,501.6269,0,83.66793,0,0,1933.453,1933.136,409.2442,117.7536,526.9978,2,526.6213,0.2505997,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1523.892,0,0,0,0,83.66793,368.3323,290.3088,78.02345,0,424.0016,2332.009,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 20:30:00,2002,20.5,27.08144,2761.841,475.0413,0,66.55002,0,0,1933.289,1932.972,382.3865,110.1169,492.5034,1,491.2861,1.091391,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1550.585,0,0,0,0,66.55002,366.7755,294.1705,72.60496,0,416.913,2293.022,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-25 20:45:00,2003,20.75,26.78108,2746.847,456.3077,0.1394959,50.55306,0,0,1922.793,1922.476,345.3729,99.39376,444.7667,1,444.259,0.3817514,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.103,0,0,12.04876,0,50.55306,362.512,297.3376,65.17437,0,406.2623,2255.227,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-25 21:00:00,2004,21,26.46686,2744.077,397.7761,0,43.89006,0,0,1920.854,1920.537,311.8576,89.7752,401.6328,1,400.9111,0.5958357,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1608.679,0,0,0,0,43.89006,359.8017,301.3272,58.47455,0,399.3236,2196.28,0,0,0,4.263256e-14
tuned,2026-01-25 21:15:00,2005,21.25,26.35235,2680.403,351.1259,0,40.89285,0,0,1876.282,1875.965,269.6419,77.62745,347.2693,1,346.5812,0.5622318,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1606.323,0,0,4.544776,0,40.89285,350.6255,300.1776,50.44794,0,385.4468,2127.797,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-25 21:30:00,2006,21.5,26.04356,2664.021,298.999,0,33.73112,0,0,1864.815,1864.498,221.7046,63.85851,285.5631,1,284.676,0.7611551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1642.793,0,0,14.32305,0,33.73112,346.2847,305.0566,41.22808,0,375.1788,2088.19,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-25 21:45:00,2007,21.75,25.93547,2665.739,241.6375,2.896593,33.62809,0,0,1866.017,1865.7,196.7945,56.73658,253.5311,1,252.2309,1.174258,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.906,0,0,0,1.722334,33.62809,345.7446,309.2228,36.52181,0,372.1901,2050.017,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-25 22:00:00,2008,22,25.72102,2689.689,203.9455,1.045714,43.30619,0,0,1882.782,1882.465,164.8225,47.46424,212.2868,1,211.6917,0.4690791,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1717.643,0,0,0,0.5766348,43.30619,347.3327,316.868,30.46472,0,372.3213,2048.762,0,0,0,4.263256e-14
tuned,2026-01-25 22:15:00,2009,22.25,25.55242,2662.571,177.8359,1.119658,41.02259,0,0,1863.8,1863.483,143.2879,41.23833,184.5262,1,184.2233,0.1769431,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.195,0,0,0,0.9427151,41.02259,342.6585,316.2568,26.40172,0,365.0371,2009.33,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 22:30:00,2010,22.5,25.71288,2639.636,152.6009,3.294484,39.69414,0,0,1847.745,1847.428,117.3732,33.81264,151.1858,1,150.6086,0.4512869,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1730.055,0,0,1.992251,2.843197,39.69414,340.8128,319.1051,21.70776,0,360.2392,1989.657,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-25 22:45:00,2011,22.75,25.59631,2642.621,137.0842,0,36.91055,0,0,1849.835,1849.518,116.4395,33.56048,150,1,123.8672,0.605806,0,0,25.52704,0,206.3503,0.1031751,0.1259371,0.3172331,0,250,0.3172331,1733.078,0,0,13.21709,0,36.91055,340.3932,318.9084,21.48473,0,359.2609,1998.735,0,7.105427e-15,1.421085e-14,4.263256e-14
tuned,2026-01-25 23:00:00,2012,23,25.42652,2639.959,116.1698,0,27.58732,0,0,1847.971,1847.654,0,0,0,0,0,0,0,0,0,25.27117,200,0.1,0.1299357,0.3172331,0,250,0.3172331,1847.654,0,0,90.89859,0,27.58732,338.8855,338.8274,0.05817499,0,343.8864,2048.175,0,0,-8.326673e-16,4.263256e-14
tuned,2026-01-25 23:15:00,2013,23.25,25.27796,2653.618,84.78689,0,20.08567,0,0,1857.532,1857.215,116.4401,33.55987,150,1,105.9289,0.5984328,0,0,43.47264,0,210.8367,0.1054183,0.1259371,0.3172331,0,250,0.3172331,1740.775,0,0,0,0,20.08567,339.6212,318.2739,21.34729,0,355.5061,1955.284,0,-2.131628e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-25 23:30:00,2014,23.5,24.95977,2642.07,96.56798,0,15.72193,0,1,1849.449,1849.132,467.2473,134.4127,601.66,2,101.66,0,0,0,500,0,335.8035,0.1679017,0.1327608,0.3172331,0,250,0.3172331,1381.885,0,0,0,0,15.72193,33.29009,24.87392,8.416161,0,162.1428,891.7856,0,-5.684342e-14,3.155809e-14,4.263256e-14
tuned,2026-01-25 23:45:00,2015,23.75,25.0098,2650.397,88.27958,1.352448,10.84417,1,1,1855.278,1854.96,456.0923,131.2048,587.2971,2,87.28663,0.0104986,0,0,500,0,460.7506,0.2303753,0.2114505,0.3172331,0,250,0.3172331,1398.868,0,0,0.9929575,1.34195,10.84417,337.3894,254.3895,82.99982,387.5664,0,779.1606,0,2.842171e-14,-1.776357e-15,4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,24.99364,2633.002,69.38375,2.583304,22.60052,1,1,1843.102,1842.784,462.3096,132.995,595.3046,2,95.27849,0.02611529,0,0,500,0,585.6781,0.292839,0.2901279,0.3172331,0,250,0.3172331,1380.475,0,0,0,2.557189,22.60052,33.17583,24.84855,8.327283,161.9522,0,328.3156,0,-2.842171e-14,-5.67324e-14,4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,24.7974,2642.151,60.75421,1.761643,24.69914,1,1,1849.506,1849.188,458.3177,132.0539,590.3716,2,88.39695,1.974642,0,0,500,0,710.5859,0.3552929,0.3687929,0.3172331,0,250,0.3172331,1390.871,0,0,0,0,24.69914,33.2911,25.03567,8.255429,161.5622,0,323.1243,0,-5.684342e-14,1.860179e-13,4.263256e-14
tuned,2026-01-26 00:30:00,2018,0.5,24.70277,2667.537,55.28841,0,25.34733,1,1,1867.276,1866.959,460.7198,132.816,593.5358,2,90.89155,2.644249,0,0,500,0,835.474,0.417737,0.4474455,0.3172331,0,250,0.3172331,1406.239,0,0,0,0,25.34733,33.61097,25.3123,8.298666,162.7097,0,325.4194,0,2.842171e-14,5.689893e-14,4.263256e-14
tuned,2026-01-26 00:45:00,2019,0.75,24.49279,2655.265,57.04803,1.171652,24.11714,1,1,1858.685,1858.368,452.7348,130.2549,582.9897,2,82.82968,0.1600394,0,0,500,0,960.3425,0.4801713,0.5260858,0.3172331,0,250,0.3172331,1405.633,0,0,0,1.011613,24.11714,33.45634,25.3014,8.154937,159.8972,0,321.5394,0,-2.842171e-14,1.708633e-13,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,24.42577,2647.262,62.752,4.12643,10.15403,1,1,1853.084,1852.766,448.3375,129.1013,577.4389,2,76.23104,1.207816,0,0,500,0,1085.191,0.5425957,0.6047136,0.3172331,0,250,0.3172331,1404.429,0,0,0,2.918614,10.15403,33.35551,25.27972,8.075786,156.2063,0,317.4472,0,2.842171e-14,-3.009815e-13,4.263256e-14
tuned,2026-01-26 01:15:00,2021,1.25,24.13527,2681.849,58.10623,2.100373,9.472398,1,1,1877.294,1876.977,446.8211,128.5648,575.3859,2,75.12163,0.2643048,0,0,500,0,1210.02,0.6050102,0.6833291,0.3172331,0,250,0.3172331,1430.156,0,0,0,1.836068,9.472398,33.7913,25.74281,8.048491,156.0006,0,315.1684,0,-2.842171e-14,2.342571e-13,4.263256e-14
tuned,2026-01-26 01:30:00,2022,1.5,24.06074,2660.431,41.60074,0,3.657786,1,1,1862.302,1861.985,448.3756,129.0182,577.3939,2,77.07068,0.3231811,0,0,500,0,1334.83,0.667415,0.7619322,0.3172331,0,250,0.3172331,1413.609,0,0,0,0,3.657786,33.52143,25.44496,8.076471,155.116,0,310.232,0,-2.842171e-14,3.343992e-13,4.263256e-14
tuned,2026-01-26 01:45:00,2023,1.75,24.15058,2638.425,44.4671,0,0,1,1,1846.897,1846.58,116.439,33.56098,150,1,71.635,0.6118745,0,0,77.75312,0,1354.058,0.6770291,0.8405229,0.3172331,0,250,0.3172331,1730.141,0,0,0,0,0,33.24415,31.14254,2.101613,64.70351,0,129.407,0,0,8.337775e-14,4.263256e-14
tuned,2026-01-26 02:00:00,2024,2,24.10541,2608.896,71.72703,0,13.4341,1,1,1826.227,1825.91,116.2175,33.78247,150,1,83.23095,3.294618,0,0,63.47443,0,1369.714,0.6848568,0.8526306,0.3172331,0,250,0.3172331,1709.692,0,0,0,0,13.4341,32.87209,30.77446,2.097626,66.95656,0,133.9131,0,-1.421085e-14,-4.08229e-13,4.263256e-14
tuned,2026-01-26 02:15:00,2025,2.25,23.93026,2604.256,74.18672,0,13.49675,1,1,1822.98,1822.662,116.4574,33.54258,150,1,73.4671,0.3890034,0,0,76.1439,0,1388.534,0.694267,0.8624886,0.3172331,0,250,0.3172331,1706.205,0,0,0.7196164,0,13.49675,32.81363,30.71169,2.101944,66.65682,0,134.555,0,0,2.646772e-13,4.263256e-14
tuned,2026-01-26 02:30:00,2026,2.5,23.96256,2616.837,87.66126,0,13.72295,1,1,1831.786,1831.468,116.4367,33.56331,150,1,69.10284,0.6400943,0,0,80.25707,0,1408.38,0.7041898,0.8743395,0.3172331,0,250,0.3172331,1715.032,0,0,18.55842,0,13.72295,32.97214,30.87057,2.101571,66.87824,0,165.7698,0,-1.421085e-14,-2.576828e-13,4.263256e-14
tuned,2026-01-26 02:45:00,2027,2.75,24.12968,2619.929,71.84721,0.07649678,13.76855,1,1,1833.951,1833.633,116.4744,33.52558,150,1,73.97559,0.1831866,0,0,75.84123,0,1427.118,0.7135591,0.886836,0.3172331,0,250,0.3172331,1717.159,0,0,0,0,13.76855,33.01111,30.90886,2.10225,66.89499,0,133.79,0,0,1.777467e-13,4.263256e-14
tuned,2026-01-26 03:00:00,2028,3,24.14147,2680.252,75.72619,0.6551831,21.94827,1,1,1876.176,1875.859,116.375,33.62499,150,1,70.87933,1.387258,0,0,77.73341,0,1446.327,0.7231635,0.8986354,0.3172331,0,250,0.3172331,1759.484,0,0,4.846862,0,21.94827,33.77117,31.67071,2.10046,69.21894,0,146.7987,0,-2.131628e-14,7.338574e-14,4.263256e-14
tuned,2026-01-26 03:15:00,2029,3.25,24.07695,2664.232,77.06407,0,14.19606,1,1,1864.962,1864.645,116.1554,33.84459,150,1,66.17525,4.047077,0,0,79.77767,0,1466.044,0.7330218,0.9107309,0.3172331,0,250,0.3172331,1748.49,0,0,10.88882,0,14.19606,33.56932,31.47281,2.096508,67.85172,0,154.4866,0,0,-3.78253e-13,4.263256e-14
tuned,2026-01-26 03:30:00,2030,3.5,23.9032,2649.473,108.9969,0,14.38595,1,1,1854.631,1854.314,115.9335,34.06648,150,1,72.28268,6.734617,0,0,70.9827,0,1483.559,0.7417793,0.9231462,0.3172331,0,250,0.3172331,1738.381,0,0,36.71421,0,14.38595,33.38337,31.29085,2.092514,67.91682,0,199.1656,0,-1.421085e-14,-1.409983e-13,4.263256e-14
tuned,2026-01-26 03:45:00,2031,3.75,23.90015,2656.398,127.841,0,17.23486,1,1,1859.478,1859.161,115.9833,34.01665,150,1,85.31158,6.131071,0,0,58.55735,0,1497.964,0.7489822,0.9341751,0.3172331,0,250,0.3172331,1743.178,0,0,42.52938,0,17.23486,33.47061,31.3772,2.09341,68.46002,0,210.2832,0,0,-5.073719e-14,4.263256e-14
tuned,2026-01-26 04:00:00,2032,4,24.09801,2690.847,110.4118,0,17.69202,1,1,1883.593,1883.276,116.0918,33.90821,150,1,99.1547,4.81764,0,0,46.02766,0,1509.235,0.7546177,0.9432462,0.3172331,0,250,0.3172331,1767.184,0,0,11.25708,0,17.69202,33.90468,31.80931,2.095362,68.87725,0,157.173,0,-1.421085e-14,-8.482104e-14,4.263256e-14
tuned,2026-01-26 04:15:00,2033,4.25,23.7888,2684.473,121.3509,0,18.6155,1,1,1879.131,1878.814,116.1285,33.87153,150,1,121.5939,4.373354,0,0,24.03279,0,1515.006,0.757503,0.9503434,0.3172331,0,250,0.3172331,1762.685,0,0,0,0,18.6155,33.82436,31.72834,2.096023,68.90445,0,137.8089,0,0,-4.302114e-13,4.263256e-14
tuned,2026-01-26 04:30:00,2034,4.5,23.88181,2693.851,160.5587,0,18.13565,1,1,1885.695,1885.378,117.3583,34.08442,151.4428,1,148.3948,3.047977,0,0,0,0,1514.768,0.7573838,0.9539771,0.3172331,0,250,0.3172331,1768.02,0,0,12.16386,0,18.13565,33.94252,31.82436,2.11816,69.13404,0,159.2507,0,-1.421085e-14,-1.996181e-13,4.263256e-14
tuned,2026-01-26 04:45:00,2035,4.75,23.87426,2703.322,178.4941,0,23.22896,1,1,1892.325,1892.008,137.065,39.6535,176.7185,1,174.6105,2.108037,0,0,0,0,1514.529,0.7572646,0.9538269,0.3172331,0,250,0.3172331,1754.943,0,0,3.883629,0,23.22896,34.06186,31.58898,2.47288,75.37293,0,157.4451,0,-1.421085e-14,2.793321e-13,4.263256e-14
tuned,2026-01-26 05:00:00,2036,5,24.0533,2698.923,197.6667,0,29.04884,1,1,1889.246,1888.929,171.026,49.48513,220.5111,1,217.8189,2.692199,0,0,0,0,1514.291,0.7571454,0.9536768,0.3172331,0,250,0.3172331,1717.903,0,0,0,0,29.04884,34.00643,30.92226,3.084178,85.59085,0,171.1817,0,-2.131628e-14,3.147482e-13,4.263256e-14
tuned,2026-01-26 05:15:00,2037,5.25,24.02548,2705.308,257.5335,0.6173954,28.91623,1,1,1893.716,1893.398,219.2772,63.39282,282.67,1,279.7212,2.94885,0,0,0,0,1514.052,0.7570262,0.9535267,0.3172331,0,250,0.3172331,1674.121,0,0,0,0,28.91623,34.08688,30.13418,3.9527,98.68398,0,197.368,0,1.421085e-14,-1.769696e-13,4.263256e-14
tuned,2026-01-26 05:30:00,2038,5.5,23.74282,2687.684,332.4684,1.703521,27.18566,1,1,1881.379,1881.061,263.2598,75.83087,339.0906,1,338.1582,0.9324499,0,0,0,0,1513.814,0.756907,0.9533766,0.3172331,0,250,0.3172331,1617.802,0,0,0,0.7710707,27.18566,33.86481,29.12043,4.744386,109.7729,0,220.8759,0,1.421085e-14,-3.693712e-13,4.263256e-14
tuned,2026-01-26 05:45:00,2039,5.75,24.01413,2646.111,400.6048,2.417354,32.37971,1,1,1852.277,1851.96,309.2483,88.97653,398.2248,1,398.081,0.1438256,0,0,0,0,1513.576,0.7567878,0.9532265,0.3172331,0,250,0.3172331,1542.712,0,0,2.523766,2.273529,32.37971,33.34099,27.76881,5.57218,122.5187,0,253.3128,0,-4.263256e-14,-3.450573e-13,4.263256e-14
tuned,2026-01-26 06:00:00,2040,6,23.88145,2660.191,464.1004,1.365952,26.1818,0,0,1862.134,1861.817,0,0,0,0,0,0,0,0,0,461.0302,1398.08,0.6990399,0.9530764,0.3172331,0,250,0.3172331,1861.817,0,0,3.391919,1.044223,26.1818,33.51841,33.5127,0.005710195,0,38.16886,217.5811,0,0,4.395373e-13,4.263256e-14
tuned,2026-01-26 06:15:00,2041,6.25,24.01529,2702.338,540.0091,1.062341,26.56305,0,0,1891.637,1891.319,0,0,0,0,0,0,0,0,0,500,1272.86,0.6364299,0.8803504,0.3172331,0,250,0.3172331,1891.319,0,0,40.00905,1.062341,26.56305,34.04946,34.04375,0.005710195,0,38.78012,284.1388,0,0,-4.586331e-13,4.263256e-14
tuned,2026-01-26 06:30:00,2042,6.5,24.03631,2718.157,588.1371,0,42.35286,0,0,1902.71,1902.393,0,0,0,0,0,0,0,0,0,500,1147.659,0.5738297,0.8015011,0.3172331,0,250,0.3172331,1902.393,0,0,88.13707,0,42.35286,34.24878,34.24307,0.005710195,0,41.79798,381.9253,0,0,2.953193e-14,4.263256e-14
tuned,2026-01-26 06:45:00,2043,6.75,24.07826,2711.818,608.258,1.378429,45.09504,0,0,1898.272,1897.955,0,0,0,0,0,0,0,0,0,500,1022.479,0.5112394,0.7226643,0.3172331,0,250,0.3172331,1897.955,0,0,108.258,1.378429,45.09504,34.1689,34.16319,0.005710195,0,42.21388,421.2992,0,0,-1.260103e-13,4.263256e-14
tuned,2026-01-26 07:00:00,2044,7,24.15238,2725.945,614.6513,3.601779,49.82396,0,0,1908.161,1907.844,0,0,0,0,0,0,0,0,0,500,897.3178,0.4486589,0.6438399,0.3172331,0,250,0.3172331,1907.844,0,0,114.6513,3.601779,49.82396,34.3469,34.34119,0.005710195,0,43.24908,441.8565,0,0,3.230749e-14,4.263256e-14
tuned,2026-01-26 07:15:00,2045,7.25,24.14622,2773.982,600.7051,11.15619,46.45385,0,0,1941.787,1941.47,0,0,0,0,0,0,0,0,0,500,772.1765,0.3860883,0.5650278,0.3172331,0,250,0.3172331,1941.47,0,0,100.7051,11.15619,46.45385,34.95217,34.94646,0.005710195,0,43.25081,430.8402,0,0,-4.873879e-14,4.263256e-14
tuned,2026-01-26 07:30:00,2046,7.5,24.24492,2766.044,581.6758,5.44482,47.44532,0,0,1936.231,1935.913,0,0,0,0,0,0,0,0,0,500,647.0549,0.3235275,0.4862282,0.3172331,0,250,0.3172331,1935.913,0,0,81.67576,5.44482,47.44532,34.85215,34.84644,0.005710195,0,43.34453,388.6779,0,0,-1.603717e-13,4.263256e-14
tuned,2026-01-26 07:45:00,2047,7.75,24.36726,2785.438,536.5992,12.73815,40.08965,0,0,1949.807,1949.489,0,0,0,0,0,0,0,0,0,500,521.9531,0.2609765,0.407441,0.3172331,0,250,0.3172331,1949.489,0,0,36.59925,12.73815,40.08965,35.09652,35.09081,0.005710195,0,42.28875,317.6951,0,0,2.136624e-13,4.263256e-14
tuned,2026-01-26 08:00:00,2048,8,24.56116,2804.737,456.9248,217.4009,38.66736,0,0,1963.316,1962.998,0,0,0,0,0,0,0,0,0,500,396.8709,0.1984355,0.3286662,0.3172331,0,250,0.3172331,1962.998,0,0,0,190.2945,38.66736,35.33968,35.33397,0.005710195,0,42.30323,560.9258,0,0,7.827072e-14,4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,24.67313,2840.802,401.5301,217.8525,39.38313,0,0,1988.561,1988.244,0,0,0,0,0,0,0,0,0,482.0976,276.2841,0.138142,0.2499038,0.3172331,0,250,0.3172331,1988.244,0,0,0,148.4493,39.38313,35.7941,35.78839,0.005710195,0,42.90245,492.0386,0,0,-6.070144e-14,4.263256e-14
tuned,2026-01-26 08:30:00,2050,8.5,24.81724,2839.534,323.0206,216.8797,42.13729,0,0,1987.674,1987.357,0,0,0,0,0,0,0,0,0,304.9623,200,0.1,0.173972,0.3172331,0,250,0.3172331,1987.357,0,0,18.05833,216.8797,42.13729,35.77813,35.77242,0.005710195,0,43.40584,644.0002,0,0,-2.595146e-14,4.263256e-14
tuned,2026-01-26 08:45:00,2051,8.75,25.09874,2881.178,262.4517,220.5232,39.23165,0,0,2016.825,2016.507,281.2175,88.63091,369.8484,1,296.9812,72.74124,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1735.29,0,0,0,147.7819,39.23165,367.421,316.1315,51.28942,0,411.9096,2520.427,0,0,0,4.263256e-14
tuned,2026-01-26 09:00:00,2052,9,25.09406,2882.475,229.9574,223.8058,55.08834,1,1,2017.732,2017.415,627.4115,188.3079,815.7194,2,242.1536,73.56578,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1390.004,0,0,0,150.24,55.08834,367.5519,253.2043,114.3476,451.5471,0,1162.258,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-26 09:15:00,2053,9.25,25.2234,2912.241,166.4115,223.2578,61.70017,1,1,2038.569,2038.252,597.4434,179.7579,777.2013,2,202.9694,74.23196,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1440.808,0,0,0,149.0259,61.70017,372.3124,263.1409,109.1715,454.1673,0,1165.404,0,-1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-26 09:30:00,2054,9.5,25.41101,2946.814,128.8387,221.9294,57.49965,1,1,2062.77,2062.453,569.5105,171.8775,741.388,2,165.6972,75.69076,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1492.942,0,0,0,146.2387,57.49965,378.1576,273.6939,104.4638,456.1125,0,1164.487,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,25.67493,2992.118,104.1754,222.8519,69.97226,1,1,2094.483,2094.165,543.7017,164.7639,708.4656,2,129.8518,78.61374,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1550.464,0,0,0,144.2381,69.97226,386.0258,285.7598,100.266,463.42,0,1175.651,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-26 10:00:00,2056,10,25.79822,3032.649,78.24624,227.4361,82.06807,1,1,2122.854,2122.537,531.6082,161.2827,692.8909,2,114.2985,78.59238,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1590.929,0,0,0,148.8437,82.06807,392.2353,293.9526,98.28275,470.3988,0,1197.553,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-26 10:15:00,2057,10.25,25.94655,3008.707,87.3816,221.1248,96.15067,1,1,2106.095,2105.778,509.393,155.2053,664.5983,2,83.05905,81.53921,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1596.385,0,0,4.322553,139.5856,96.15067,390.3154,295.8525,94.46285,468.8771,0,1185.996,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-26 10:30:00,2058,10.5,26.04006,3044.956,75.04184,221.5226,99.76004,1,1,2131.47,2131.152,507.3913,154.3205,661.7118,2,83.07861,78.63319,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1623.761,0,0,0,142.8894,99.76004,395.7724,301.5008,94.27159,474.3449,0,1195.174,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-26 10:45:00,2059,10.75,26.34284,3012.411,73.53453,227.0226,112.2822,1,1,2108.688,2108.371,508.0484,154.4764,662.5248,2,84.20406,78.32073,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1600.322,0,0,0,148.7019,112.2822,393.9788,298.9978,94.98101,474.4525,0,1205.416,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-26 11:00:00,2060,11,26.44213,3010.493,70.70687,234.3803,115.1365,0,0,2107.345,2107.028,0,0,0,0,0,0,0,0,0,155.4621,1160.143,0.5800716,0.7551171,0.3172331,0,250,0.3172331,2107.028,0,0,0,156.3037,115.1365,394.5331,394.4737,0.05939176,0,416.0293,2557.785,0,0,3.952394e-14,4.263256e-14
tuned,2026-01-26 11:15:00,2061,11.25,26.67421,3028.582,80.83109,237.0402,124.7182,0,0,2120.007,2119.69,0,0,0,0,0,0,0,0,0,152.5475,1121.824,0.5609118,0.7305251,0.3172331,0,250,0.3172331,2119.69,0,0,7.421463,157.9023,124.7182,398.8097,398.75,0.05967698,0,422.2117,2607.348,0,0,3.341771e-13,4.263256e-14
tuned,2026-01-26 11:30:00,2062,11.5,26.8033,3010.679,83.08439,237.3692,139.6074,0,0,2107.475,2107.158,0,0,0,0,0,0,0,0,0,145.7295,1085.215,0.5426073,0.7063959,0.3172331,0,250,0.3172331,2107.158,0,0,15.43862,159.2854,139.6074,397.514,397.4542,0.05983682,0,423.7871,2632.228,0,0,2.304823e-13,4.263256e-14
tuned,2026-01-26 11:45:00,2063,11.75,26.94992,3028.232,92.90571,239.5376,149.3578,0,0,2119.763,2119.445,0,0,0,0,0,0,0,0,0,159.5271,1045.162,0.522581,0.6833438,0.3172331,0,250,0.3172331,2119.445,0,0,13.47955,159.4366,149.3578,401.0517,400.9917,0.0600194,0,429.2497,2659.154,0,0,-8.104628e-15,4.263256e-14
tuned,2026-01-26 12:00:00,2064,12,26.93291,3053.141,75.35267,239.9809,157.0404,0,0,2137.199,2136.882,0,0,0,0,0,0,0,0,0,162.5291,1004.365,0.5021826,0.6581232,0.3172331,0,250,0.3172331,2136.882,0,0,0,161.5352,157.0404,404.2075,404.1475,0.05999816,0,433.8485,2664.815,0,0,1.391109e-13,4.263256e-14
tuned,2026-01-26 12:15:00,2065,12.25,27.08346,3082.494,71.30999,240.7014,160.3134,0,0,2157.745,2157.428,0,0,0,0,0,0,0,0,0,161.5346,963.8235,0.4819117,0.6324341,0.3172331,0,250,0.3172331,2157.428,0,0,0,158.2484,160.3134,409.3757,409.3155,0.06018667,0,439.7308,2691.498,0,0,1.120215e-13,4.263256e-14
tuned,2026-01-26 12:30:00,2066,12.5,27.22083,3084.267,82.26287,236.958,176.2216,0,0,2158.987,2158.67,0,0,0,0,0,0,0,0,0,159.7954,923.7229,0.4618615,0.6069055,0.3172331,0,250,0.3172331,2158.67,0,0,5.425131,154.0004,176.2216,410.789,410.7286,0.06035971,0,444.2582,2718.429,0,0,1.156852e-13,4.263256e-14
tuned,2026-01-26 12:45:00,2067,12.75,27.16678,3117.071,86.27823,235.0271,179.5218,0,0,2181.95,2181.633,0,0,0,0,0,0,0,0,0,145.269,887.2603,0.4436301,0.5816548,0.3172331,0,250,0.3172331,2181.633,0,0,19.04552,156.9908,179.5218,414.689,414.6287,0.06029151,0,448.7476,2771.774,0,0,-1.250111e-13,4.263256e-14
tuned,2026-01-26 13:00:00,2068,13,27.20917,3117.626,89.96464,234.1433,195.1429,0,0,2182.338,2182.021,0,0,0,0,0,0,0,0,0,137.2338,852.8121,0.4264061,0.5586948,0.3172331,0,250,0.3172331,2182.021,0,0,30.72457,156.1496,195.1429,415.1306,415.0703,0.06034499,0,452.1909,2809.408,0,0,1.066924e-13,4.263256e-14
tuned,2026-01-26 13:15:00,2069,13.25,27.28656,3135.119,87.41639,237.0019,201.2121,0,0,2194.583,2194.266,0,0,0,0,0,0,0,0,0,145.6648,816.2617,0.4081308,0.5370033,0.3172331,0,250,0.3172331,2194.266,0,0,20.90459,157.8489,201.2121,418.1371,418.0766,0.06044286,0,456.4138,2818.626,0,0,1.580958e-13,4.263256e-14
tuned,2026-01-26 13:30:00,2070,13.5,27.22081,3152.459,75.06637,235.5552,209.1814,0,0,2206.721,2206.404,0,0,0,0,0,0,0,0,0,156.4498,777.0207,0.3885104,0.513988,0.3172331,0,250,0.3172331,2206.404,0,0,0,155.2292,209.1814,419.8711,419.8107,0.06035968,0,459.6115,2795.634,0,0,-6.084022e-14,4.263256e-14
tuned,2026-01-26 13:45:00,2071,13.75,27.19367,3183.8,77.68254,237.1975,215.4045,0,0,2228.66,2228.343,0,0,0,0,0,0,0,0,0,165.4071,735.5467,0.3677733,0.4892786,0.3172331,0,250,0.3172331,2228.343,0,0,0,156.4491,215.4045,423.8047,423.7444,0.06032542,0,464.7059,2825.757,0,0,7.133183e-14,4.263256e-14
tuned,2026-01-26 14:00:00,2072,14,27.51274,3165.453,74.96899,235.492,219.5404,1,1,2215.817,2215.5,497.7381,151.622,649.3601,2,69.98958,79.3705,0,0,500,0,860.4309,0.4302154,0.4631629,0.3172331,0,250,0.3172331,1717.762,0,0,4.979405,156.1215,219.5404,424.1936,328.8464,95.34716,522.497,0,1322.893,0,-5.684342e-14,-5.984102e-14,4.263256e-14
tuned,2026-01-26 14:15:00,2073,14.25,27.49801,3163.843,80.33778,233.3755,213.2909,1,1,2214.69,2214.373,489.8757,149.1418,639.0175,2,61.70124,77.31629,0,0,500,0,985.2954,0.4926477,0.5418007,0.3172331,0,250,0.3172331,1724.497,0,0,18.63654,156.0592,213.2909,423.8463,330.0335,93.8129,519.9948,0,1341.34,0,-5.684342e-14,1.859624e-13,4.263256e-14
tuned,2026-01-26 14:30:00,2074,14.5,27.50139,3146.56,72.07039,234.6644,225.8692,1,1,2202.592,2202.274,498.2887,151.5226,649.8113,2,72.86595,76.94534,0,0,500,0,1110.14,0.5550702,0.6204261,0.3172331,0,250,0.3172331,1703.986,0,0,0,157.7191,225.8692,421.561,326.1312,95.42976,520.8836,0,1313.833,0,-5.684342e-14,-3.713696e-13,4.263256e-14
tuned,2026-01-26 14:45:00,2075,14.75,27.42943,3128.95,64.96169,231.8159,215.4872,1,1,2190.265,2189.948,513.2548,155.7642,669.0189,2,92.67249,76.34644,0,0,500,0,1234.966,0.6174828,0.6990391,0.3172331,0,250,0.3172331,1676.693,0,0,0,155.4694,215.4872,418.5676,320.4222,98.14548,517.3667,0,1302.918,0,5.684342e-14,-2.003953e-13,4.263256e-14
tuned,2026-01-26 15:00:00,2076,15,27.69383,3098.325,69.02807,233.0098,231.5143,1,1,2168.828,2168.511,504.2338,153.1647,657.3985,2,81.09338,76.3051,0,0,500,0,1359.771,0.6798856,0.7776397,0.3172331,0,250,0.3172331,1664.277,0,0,0,156.7047,231.5143,416.7874,319.827,96.96044,517.4822,0,1305.28,0,-5.684342e-14,-3.499423e-13,4.263256e-14
tuned,2026-01-26 15:15:00,2077,15.25,27.90783,3111.229,87.85093,232.5366,227.7322,1,1,2177.861,2177.543,114.5168,40.95531,155.4721,1,80.10597,75.36616,0,0,0,0,1359.557,0.6797785,0.856228,0.3172331,0,250,0.3172331,2063.026,0,0,7.744963,157.1704,227.7322,420.4251,398.257,22.16814,483.1748,0,1250.829,0,0,-3.567147e-13,4.263256e-14
tuned,2026-01-26 15:30:00,2078,15.5,28.03389,3076.664,107.5366,233.0708,241.9415,1,1,2153.664,2153.347,124.1151,43.72273,167.8378,1,92.41233,75.42546,0,0,0,0,1359.343,0.6796715,0.8560932,0.3172331,0,250,0.3172331,2029.232,0,0,15.12427,157.6453,241.9415,416.8701,392.7846,24.08551,483.3383,0,1264.704,0,-2.842171e-14,1.99285e-13,4.263256e-14
tuned,2026-01-26 15:45:00,2079,15.75,28.12047,3040.295,102.8591,232.1472,237.7693,1,1,2128.207,2127.889,133.9006,46.4748,180.3754,1,105.5421,74.83335,0,0,0,0,1359.129,0.6795645,0.8559584,0.3172331,0,250,0.3172331,1993.989,0,0,0,157.3139,237.7693,412.7032,386.6756,26.02762,479.2587,0,1229.884,0,-2.842171e-14,-7.238654e-14,4.263256e-14
tuned,2026-01-26 16:00:00,2080,16,28.12325,3031.038,120.9459,228.1239,229.1199,1,1,2121.727,2121.41,128.5567,44.80627,173.363,1,99.76424,73.59878,0,0,0,0,1358.915,0.6794576,0.8558237,0.3172331,0,250,0.3172331,1992.853,0,0,21.18162,154.5251,229.1199,411.4711,386.4783,24.99281,475.7183,0,1254.531,0,-1.421085e-14,3.530509e-14,4.263256e-14
tuned,2026-01-26 16:15:00,2081,16.25,28.14497,3012.113,139.5795,228.5489,230.7293,1,1,2108.479,2108.162,135.9716,46.96112,182.9327,1,109.1288,73.80398,0,0,0,0,1358.701,0.6793506,0.8556889,0.3172331,0,250,0.3172331,1972.19,0,0,30.45071,154.7449,230.7293,409.0915,382.6485,26.44305,474.3762,0,1268.215,0,-1.421085e-14,-8.881784e-14,4.263256e-14
tuned,2026-01-26 16:30:00,2082,16.5,28.10736,3055.239,137.5586,225.5473,219.4744,1,1,2138.667,2138.35,149.85,50.84816,200.6981,1,127.8849,72.81319,0,0,0,0,1358.487,0.6792437,0.8555542,0.3172331,0,250,0.3172331,1988.5,0,0,9.673683,152.7341,219.4744,414.6157,385.5034,29.11238,478.9002,0,1237.954,0,0,-1.458833e-13,4.263256e-14
tuned,2026-01-26 16:45:00,2083,16.75,28.23486,3042.481,162.1351,227.6171,210.1683,1,1,2129.737,2129.42,167.4871,56.01463,223.5018,1,149.8157,73.68611,0,0,0,0,1358.273,0.6791367,0.8554195,0.3172331,0,250,0.3172331,1961.932,0,0,12.31941,153.931,210.1683,414.0101,381.3898,32.62033,478.2601,0,1243.302,0,-3.552714e-14,1.632028e-13,4.263256e-14
tuned,2026-01-26 17:00:00,2084,17,28.35591,3071.11,209.0751,222.8633,204.6984,1,1,2149.777,2149.46,194.7442,63.56027,258.3044,1,187.3968,70.90769,0,0,0,0,1358.06,0.6790298,0.8552849,0.3172331,0,250,0.3172331,1954.715,0,0,21.67834,151.9556,204.6984,418.9904,380.973,38.01736,484.4289,0,1268.376,0,-3.552714e-14,2.29039e-13,4.263256e-14
tuned,2026-01-26 17:15:00,2085,17.25,28.4946,3012.192,258.1179,218.6532,200.0526,0,1,2108.535,2108.217,238.4418,76.2622,314.704,1,242.5597,72.14428,0,0,0,0,1357.846,0.6789229,0.8551502,0.3172331,0,250,0.3172331,1869.776,0,0,15.55811,146.5089,200.0526,412.1779,365.5051,46.67279,0,480.8737,2924.371,0,-5.684342e-14,3.518297e-13,4.263256e-14
tuned,2026-01-26 17:30:00,2086,17.5,28.76953,2976.731,287.8266,214.904,202.728,0,0,2083.712,2083.394,0,0,0,0,0,0,0,0,0,358.3203,1268.052,0.634026,0.8550156,0.3172331,0,250,0.3172331,2083.394,0,0,1.408073,143.0023,202.728,409.7478,409.6855,0.06238174,0,449.5506,2721.636,0,0,3.208545e-13,4.263256e-14
tuned,2026-01-26 17:45:00,2087,17.75,28.85636,2989.98,334.8187,217.0535,189.4515,0,0,2092.986,2092.669,0,0,0,0,0,0,0,0,0,409.6038,1165.451,0.5827257,0.7984738,0.3172331,0,250,0.3172331,2092.669,0,0,0,148.0552,189.4515,412.3459,412.2834,0.06249912,0,449.6079,2728.239,0,0,1.730838e-13,4.263256e-14
tuned,2026-01-26 18:00:00,2088,18,28.92274,2954.157,373.9056,0,180.4059,0,0,2067.91,2067.593,0,0,0,0,0,0,0,0,0,380.8604,1070.053,0.5350264,0.7338677,0.3172331,0,250,0.3172331,2067.593,0,0,0,0,180.4059,407.9926,407.93,0.06258917,0,443.5236,2439.38,0,0,-3.230749e-14,4.263256e-14
tuned,2026-01-26 18:15:00,2089,18.25,29.02636,2921.342,411.7953,0,177.0826,0,0,2044.939,2044.622,0,0,0,0,0,0,0,0,0,432.6381,961.7249,0.4808625,0.6737966,0.3172331,0,250,0.3172331,2044.622,0,0,0,0,177.0826,404.3699,404.3072,0.06273023,0,439.3238,2416.281,0,0,2.964295e-14,4.263256e-14
tuned,2026-01-26 18:30:00,2090,18.5,28.78767,2918.178,458.09,6.508218,163.3382,0,0,2042.725,2042.408,0,0,0,0,0,0,0,0,0,485.7195,840.1436,0.4200718,0.6055841,0.3172331,0,250,0.3172331,2042.408,0,0,0,5.94923,163.3382,401.8457,401.7833,0.06240623,0,433.9153,2396.796,0,0,-2.209344e-14,4.263256e-14
tuned,2026-01-26 18:45:00,2091,18.75,28.74383,2885.913,511.4202,9.296572,130.964,0,0,2020.139,2019.822,0,0,0,0,0,0,0,0,0,500,715.0114,0.3575057,0.5290261,0.3172331,0,250,0.3172331,2019.822,0,0,11.42021,9.296572,130.964,397.026,396.9637,0.06234708,0,422.7026,2360.601,0,0,4.773959e-15,4.263256e-14
tuned,2026-01-26 19:00:00,2092,19,28.49364,2857.171,534.1728,6.355684,113.7039,0,0,2000.019,1999.702,0,0,0,0,0,0,0,0,0,500,589.8988,0.2949494,0.4502322,0.3172331,0,250,0.3172331,1999.702,0,0,34.17276,6.355684,113.7039,390.9572,390.8952,0.06201168,0,413.1217,2342.081,0,0,-8.276713e-14,4.263256e-14
tuned,2026-01-26 19:15:00,2093,19.25,28.6392,2863.485,555.377,4.651445,104.9876,0,0,2004.44,2004.122,0,0,0,0,0,0,0,0,0,500,464.806,0.232403,0.3714506,0.3172331,0,250,0.3172331,2004.122,0,0,55.37704,4.651445,104.9876,393.0514,392.9892,0.06220637,0,413.5763,2378.219,0,0,-1.005307e-13,4.263256e-14
tuned,2026-01-26 19:30:00,2094,19.5,28.50388,2842.991,548.5953,6.429315,98.49324,0,0,1990.094,1989.776,0,0,0,0,0,0,0,0,0,500,339.7328,0.1698664,0.2926815,0.3172331,0,250,0.3172331,1989.776,0,0,48.59526,6.429315,98.49324,389.1026,389.0406,0.06202533,0,408.298,2340.556,0,0,6.217249e-15,4.263256e-14
tuned,2026-01-26 19:45:00,2095,19.75,28.65581,2833.315,547.2571,6.029324,92.906,0,0,1983.321,1983.003,0,0,0,0,0,0,0,0,0,500,214.6793,0.1073397,0.2139248,0.3172331,0,250,0.3172331,1983.003,0,0,47.25707,6.029324,92.906,389.0496,388.9873,0.06222866,0,407.2119,2331.584,0,0,-8.248957e-14,4.263256e-14
tuned,2026-01-26 20:00:00,2096,20,28.70377,2845.155,511.3327,7.365869,94.36429,0,0,1991.609,1991.292,391.9087,112.8041,504.7128,2,504.1105,0.6022562,0,0,0,58.58205,200,0.1,0.1351804,0.3172331,0,250,0.3172331,1599.383,0,0,0,6.763613,94.36429,391.0801,314.0611,77.01901,0,445.3949,2461.339,0,-2.842171e-14,-2.803313e-15,4.263256e-14
tuned,2026-01-26 20:15:00,2097,20.25,28.53229,2854.638,493.0106,4.30512,92.82225,0,0,1998.247,1997.93,398.4725,114.6413,513.1137,2,512.8657,0.1220479,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.457,0,0,0,4.183072,92.82225,390.9356,312.9166,78.01893,0,445.7176,2458.662,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 20:30:00,2098,20.5,28.21076,2851.835,485.3873,5.864218,84.21878,0,0,1996.284,1995.967,375.2604,108.0067,483.2671,1,482.6165,0.5246115,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.707,0,0,2.770706,5.339606,84.21878,387.8678,314.895,72.97282,0,439.265,2429.948,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-26 20:45:00,2099,20.75,27.95538,2872.421,438.4122,1.85687,71.71184,0,0,2010.695,2010.377,350.4855,100.8516,451.3371,1,450.951,0.260144,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1659.892,0,0,0,1.596726,71.71184,388.5469,320.7577,67.78918,0,435.4669,2397.822,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-26 21:00:00,2100,21,27.97702,2836.035,383.8649,0,72.57534,0,0,1985.224,1984.907,310.2759,89.28595,399.5618,1,399.1621,0.2738166,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.631,0,0,0,0,72.57534,383.8016,323.7549,60.04669,0,427.0718,2348.895,0,0,0,4.263256e-14
tuned,2026-01-26 21:15:00,2101,21.25,27.81396,2793.271,348.8386,0,68.01646,0,0,1955.29,1954.973,271.4271,78.10807,349.5352,1,349.157,0.2522861,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1683.546,0,0,0,0,68.01646,376.7081,324.3536,52.35454,0,415.5658,2285.612,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-26 21:30:00,2102,21.5,27.4954,2817.152,291.0943,0,69.08274,0,0,1972.007,1971.689,227.419,65.45837,292.8774,1,292.4041,0.3473027,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.27,0,0,0,0,69.08274,377.381,333.7993,43.58166,0,412.478,2268.629,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 21:45:00,2103,21.75,27.33829,2803.765,262.371,0,55.67223,0,0,1962.635,1962.318,192.8123,55.68977,248.5021,1,246.273,2.103174,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.506,0,0,16.09803,0,55.67223,374.3495,337.5123,36.83718,0,403.8209,2248.784,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:00:00,2104,22,27.42658,2777.95,220.9074,2.422056,52.77575,0,0,1944.565,1944.248,161.7912,46.62447,208.4157,1,207.5174,0.7723617,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.456,0,0,13.39006,1.649694,52.77575,371.5911,340.6135,30.97766,0,397.323,2211.22,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:15:00,2105,22.25,27.497,2715.776,181.8896,5.117386,39.47105,0,0,1901.043,1900.726,140.8238,40.58435,181.4082,1,180.5892,0.6929755,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1759.902,0,0,1.300345,4.424411,39.47105,363.813,336.8021,27.01093,0,384.9403,2127.047,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:30:00,2106,22.5,27.29049,2734.424,168.0451,2.725318,35.83211,0,0,1914.097,1913.779,119.1541,34.49108,153.6452,1,151.5054,2.013862,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1794.625,0,0,16.53967,0.7114564,35.83211,364.7256,341.9607,22.76493,0,383.2795,2137.795,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:45:00,2107,22.75,27.18404,2743.94,132.9334,1.78892,29.0344,0,0,1920.758,1920.441,116.4683,33.5317,150,1,130.9108,0.2573012,0,0,18.83185,0,204.6765,0.1023382,0.1259371,0.3172331,0,250,0.3172331,1803.973,0,0,2.022526,1.531619,29.0344,365.1801,342.9765,22.2036,0,382.0283,2107.287,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 23:00:00,2108,23,27.11475,2716.736,120.3358,0,35.52925,0,0,1901.715,1901.398,0,0,0,0,0,0,0,0,0,18.57704,200,0.1,0.1288818,0.3172331,0,250,0.3172331,1901.398,0,0,101.7587,0,35.52925,361.0364,360.9761,0.060226,0,367.7213,2198.001,0,0,-1.609823e-15,4.263256e-14
tuned,2026-01-26 23:15:00,2109,23.25,26.77111,2718.665,98.35551,0,27.2056,1,0,1903.065,1902.748,116.4685,33.53151,150,1,94.15871,0.2549164,0,0,55.58637,0,213.8651,0.1069326,0.1259371,0.3172331,0,250,0.3172331,1786.28,0,0,4.196799,0,27.2056,358.7185,336.705,22.01354,375.3646,0,757.9687,0,7.105427e-15,5.329071e-14,4.263256e-14
tuned,2026-01-26 23:30:00,2110,23.5,26.55282,2731.183,80.44897,0,28.10332,1,1,1911.828,1911.511,464.8555,133.7246,598.5801,2,98.58013,0,0,0,500,0,338.8314,0.1694157,0.1346677,0.3172331,0,250,0.3172331,1446.655,0,0,0,0,28.10332,358.7464,271.4587,87.2877,410.4568,0,820.9136,0,2.842171e-14,-8.162915e-14,4.263256e-14
tuned,2026-01-26 23:45:00,2111,23.75,26.35216,2691.637,95.59044,0,28.06953,1,1,1884.146,1883.828,456.9376,131.5264,588.464,2,87.71594,0.748046,0,0,500,0,463.7781,0.2318891,0.2133572,0.3172331,0,250,0.3172331,1426.891,0,0,7.874505,0,28.06953,352.0937,266.6457,85.44803,403.4175,0,820.4185,0,0,3.519407e-14,4.263256e-14
tuned,2026-01-27 00:00:00,2112,0,26.25817,2704.903,86.80864,0,31.15684,1,1,1893.432,1893.115,452.1866,130.2326,582.4193,2,80.98538,1.433875,0,0,500,0,588.7051,0.2943525,0.2920343,0.3172331,0,250,0.3172331,1440.928,0,0,5.823257,0,31.15684,353.1468,268.7496,84.39716,404.7934,0,819.6318,0,2.842171e-14,9.392487e-14,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,26.04579,2703.67,78.5263,0,27.33561,1,1,1892.569,1892.252,446.4345,128.6229,575.0574,2,73.20043,1.856941,0,0,500,0,713.6124,0.3568062,0.370699,0.3172331,0,250,0.3172331,1445.817,0,0,5.325868,0,27.33561,351.4544,268.4916,82.96282,402.1908,0,813.5687,0,0,1.7919e-13,4.263256e-14
tuned,2026-01-27 00:30:00,2114,0.5,25.72097,2677.887,99.92186,0.6083629,18.80819,1,1,1874.521,1874.203,444.6838,128.049,572.7328,2,71.53732,1.195453,0,0,500,0,838.5001,0.41925,0.4493513,0.3172331,0,250,0.3172331,1429.52,0,0,28.38454,0,18.80819,345.8082,263.7152,82.09301,395.2339,0,839.4311,0,-2.842171e-14,-1.588174e-13,4.263256e-14
tuned,2026-01-27 00:45:00,2115,0.75,25.62517,2667.992,99.50011,0,20.58014,1,1,1867.594,1867.277,442.2786,127.3043,569.5829,2,68.88385,0.6990695,0,0,500,0,963.3681,0.481684,0.5279912,0.3172331,0,250,0.3172331,1424.998,0,0,30.61626,0,20.58014,343.862,262.3712,81.49089,393.4647,0,839.7424,0,0,1.421085e-13,4.263256e-14
tuned,2026-01-27 01:00:00,2116,1,25.40618,2659.614,114.6012,2.610257,26.00586,1,1,1861.73,1861.412,443.7601,127.9591,571.7192,2,68.8696,2.849574,0,0,500,0,1088.216,0.5441082,0.6066188,0.3172331,0,250,0.3172331,1417.652,0,0,45.7316,0,26.00586,341.2686,259.866,81.40262,392.5922,0,864.0714,0,1.421085e-14,-2.08833e-13,4.263256e-14
tuned,2026-01-27 01:15:00,2117,1.25,25.11594,2646.605,116.1348,6.169847,25.93988,1,1,1852.624,1852.307,440.3004,126.7972,567.0976,2,65.81557,1.282071,0,0,500,0,1213.045,0.6065226,0.6852339,0.3172331,0,250,0.3172331,1412.006,0,0,50.3192,4.887776,25.93988,337.6235,257.325,80.29849,388.8495,0,872.9311,0,-4.263256e-14,3.737011e-13,4.263256e-14
tuned,2026-01-27 01:30:00,2118,1.5,24.83262,2643.495,113.5252,2.344671,16.95099,1,1,1850.446,1850.129,433.2416,124.6446,557.8863,2,57.75161,0.1346588,0,0,500,0,1337.854,0.6689271,0.7638367,0.3172331,0,250,0.3172331,1416.887,0,0,55.77358,2.210012,16.95099,33.30803,25.50397,7.80406,153.2203,0,406.4623,0,-1.421085e-14,-1.476597e-14,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,24.68673,2607.478,92.67116,3.415375,32.21227,1,1,1825.235,1824.917,116.4667,33.53334,150,1,56.87474,0.2771579,0,0,92.8481,0,1360.856,0.6804278,0.8424272,0.3172331,0,250,0.3172331,1708.451,0,0,35.79642,3.138217,32.21227,32.85422,30.75211,2.10211,70.10577,0,207.3738,0,1.421085e-14,-3.739231e-13,4.263256e-14
tuned,2026-01-27 02:00:00,2120,2,24.76414,2615.668,102.1747,3.826826,30.17133,1,1,1830.968,1830.65,116.366,33.63398,150,1,77.01303,1.496054,0,0,71.49091,0,1378.514,0.689257,0.8569108,0.3172331,0,250,0.3172331,1714.284,0,0,25.16164,2.330772,30.17133,32.95742,30.85712,2.100299,69.95104,0,187.3265,0,0,-1.851852e-13,4.263256e-14
tuned,2026-01-27 02:15:00,2121,2.25,24.63313,2667.792,87.20545,0.5199082,16.75844,1,1,1867.454,1867.137,116.4749,33.52506,150,1,73.89405,0.1768197,0,0,75.92913,0,1397.279,0.6986397,0.8680301,0.3172331,0,250,0.3172331,1750.662,0,0,13.3114,0.3430885,16.75844,33.61417,31.51192,2.102259,68.06177,0,159.6775,0,-7.105427e-15,4.973799e-14,4.263256e-14
tuned,2026-01-27 02:30:00,2122,2.5,24.67092,2678.206,94.22544,0,23.5443,1,1,1874.744,1874.427,116.4672,33.53281,150,1,79.38851,0.2707395,0,0,70.34075,0,1414.645,0.7073223,0.8798463,0.3172331,0,250,0.3172331,1757.959,0,0,14.83693,0,23.5443,33.74539,31.64327,2.10212,69.42887,0,164.4515,0,-7.105427e-15,-1.708633e-13,4.263256e-14
tuned,2026-01-27 02:45:00,2123,2.75,24.28184,2664.484,91.48655,1.93959,13.78763,1,1,1865.139,1864.822,116.4788,33.52119,150,1,73.06408,0.1300028,0,0,76.80592,0,1433.623,0.7168117,0.890781,0.3172331,0,250,0.3172331,1748.343,0,0,18.42247,1.809588,13.78763,33.5725,31.47017,2.102329,67.46271,0,169.8257,0,0,1.317835e-13,4.263256e-14
tuned,2026-01-27 03:00:00,2124,3,24.08731,2679.588,102.8778,7.555225,16.90271,1,1,1875.711,1875.394,116.4062,33.59378,150,1,73.57812,1.009187,0,0,75.4127,0,1452.251,0.7261254,0.9027316,0.3172331,0,250,0.3172331,1758.988,0,0,29.29965,6.546037,16.90271,33.7628,31.66178,2.101022,68.27369,0,198.3812,0,-7.105427e-15,4.150014e-13,4.263256e-14
tuned,2026-01-27 03:15:00,2125,3.25,23.84743,2696.278,109.0533,3.580907,11.74906,1,1,1887.395,1887.077,116.3307,33.6693,150,1,72.2392,1.923843,0,0,75.83696,0,1470.981,0.7354907,0.9144611,0.3172331,0,250,0.3172331,1770.747,0,0,36.81415,1.657063,11.74906,33.9731,31.87344,2.099663,67.6308,0,201.6244,0,0,3.721468e-13,4.263256e-14
tuned,2026-01-27 03:30:00,2126,3.5,23.74571,2706.964,93.56022,6.4461,26.39378,1,1,1894.875,1894.558,116.2291,33.77093,150,1,92.50539,3.154841,0,0,54.33977,0,1484.335,0.7421674,0.9262555,0.3172331,0,250,0.3172331,1778.328,0,0,1.054829,3.291259,26.39378,34.10775,32.00991,2.097833,70.46227,0,148.4215,0,-7.105427e-15,1.924017e-13,4.263256e-14
tuned,2026-01-27 03:45:00,2127,3.75,23.78851,2729.225,109.5394,0,32.74798,1,1,1910.458,1910.141,116.2534,33.74661,150,1,108.6785,2.860293,0,0,38.46123,0,1493.717,0.7468583,0.9346639,0.3172331,0,250,0.3172331,1793.887,0,0,0.8609367,0,32.74798,34.38824,32.28997,2.098271,71.8499,0,145.1849,0,-1.421085e-14,-6.961098e-14,4.263256e-14
tuned,2026-01-27 04:00:00,2128,4,23.66711,2702.779,111.9385,1.478764,32.09499,1,1,1891.945,1891.628,116.3056,33.69443,150,1,105.2981,2.228306,0,0,42.47364,0,1504.1,0.7520499,0.9405714,0.3172331,0,250,0.3172331,1775.323,0,0,6.640478,0,32.09499,34.05502,31.95581,2.09921,71.33417,0,154.1232,0,7.105427e-15,-4.32987e-14,4.263256e-14
tuned,2026-01-27 04:15:00,2129,4.25,23.46478,2726.405,134.8242,1.739801,27.55184,1,1,1908.484,1908.167,116.3214,33.67861,150,1,121.3152,2.036647,0,0,26.64819,0,1510.525,0.7552625,0.9471096,0.3172331,0,250,0.3172331,1791.845,0,0,13.50903,0,27.55184,34.35271,32.25321,2.099495,70.79202,0,164.8871,0,0,3.63265e-13,4.263256e-14
tuned,2026-01-27 04:30:00,2130,4.5,23.55881,2698.86,159.6985,0,23.83433,1,1,1889.202,1888.884,121.4146,35.07493,156.4895,1,155.1003,1.389209,0,0,0,0,1510.287,0.7551436,0.9511555,0.3172331,0,250,0.3172331,1767.47,0,0,4.598169,0,23.83433,34.00563,31.81446,2.191173,71.1015,0,150.1348,0,7.105427e-15,3.204104e-13,4.263256e-14
tuned,2026-01-27 04:45:00,2131,4.75,23.43782,2707.354,188.0897,0,28.41734,1,1,1895.148,1894.831,137.9251,39.77872,177.7038,1,176.7453,0.9585385,0,0,0,0,1510.049,0.7550247,0.9510057,0.3172331,0,250,0.3172331,1756.906,0,0,11.34438,0,28.41734,34.11266,31.6243,2.488362,76.41327,0,172.3956,0,0,-4.326539e-13,4.263256e-14
tuned,2026-01-27 05:00:00,2132,5,23.4621,2677.435,228.8447,0,22.04735,1,1,1874.205,1873.887,161.4723,46.58483,208.0571,1,206.7947,1.262438,0,0,0,0,1509.812,0.7549059,0.950856,0.3172331,0,250,0.3172331,1712.415,0,0,22.04997,0,22.04735,33.73568,30.82347,2.912212,81.2973,0,200.6308,0,-3.552714e-14,2.962075e-13,4.263256e-14
