controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-27 05:15:00,2133,5.25,23.37332,2695.265,287.6473,0.2165965,28.6842,1,1,1886.685,1886.368,208.9887,60.29879,269.2875,1,267.6021,1.685334,0,0,0,0,1509.574,0.7547871,0.9507063,0.3172331,0,250,0.3172331,1677.379,0,0,20.04516,0,28.6842,33.96033,30.19283,3.767507,95.5426,0,225.6631,0,-3.552714e-14,-2.939871e-13,4.263256e-14
tuned,2026-01-27 05:30:00,2134,5.5,23.44895,2668.389,355.7004,2.687817,30.20019,1,1,1867.872,1867.555,261.3334,75.32161,336.655,1,335.3003,1.354728,0,0,0,0,1509.336,0.7546682,0.9505567,0.3172331,0,250,0.3172331,1606.221,0,0,20.40016,1.333089,30.20019,33.6217,28.91198,4.709711,109.5593,0,256.6085,0,-1.421085e-14,4.533041e-13,4.263256e-14
tuned,2026-01-27 05:45:00,2135,5.75,23.41593,2690.26,428.01,1.926519,33.01655,1,1,1883.182,1882.865,311.3721,89.72116,401.0932,1,399.6918,1.401458,0,0,0,0,1509.099,0.7545494,0.950407,0.3172331,0,250,0.3172331,1571.493,0,0,28.3182,0.5250613,33.01655,33.89728,28.28687,5.610407,123.8267,0,297.408,0,-5.684342e-14,-2.619016e-13,4.263256e-14
tuned,2026-01-27 06:00:00,2136,6,23.54631,2767.743,474.6323,4.459236,26.79963,1,0,1937.42,1937.103,0,0,0,0,0,0,0,0,0,463.6765,1392.942,0.6964711,0.9502574,0.3172331,0,250,0.3172331,1937.103,0,0,11.84337,3.571639,26.79963,34.87356,34.86785,0.005710195,39.60284,0,105.7966,0,0,2.748912e-13,4.263256e-14
tuned,2026-01-27 06:15:00,2137,6.25,23.66187,2731.443,535.1804,1.987015,16.83617,1,0,1912.01,1911.693,0,0,0,0,0,0,0,0,0,500,1267.723,0.6338614,0.8771153,0.3172331,0,250,0.3172331,1911.693,0,0,35.18038,1.987015,16.83617,34.41618,34.41047,0.005710195,37.3918,0,138.8974,0,0,1.224576e-13,4.263256e-14
tuned,2026-01-27 06:30:00,2138,6.5,23.99354,2745.526,591.9946,0,20.96721,0,0,1921.868,1921.551,0,0,0,0,0,0,0,0,0,500,1142.523,0.5712617,0.7982665,0.3172331,0,250,0.3172331,1921.551,0,0,91.99462,0,20.96721,34.59363,34.58792,0.005710195,0,38.32491,369.4777,0,0,2.876588e-13,4.263256e-14
tuned,2026-01-27 06:45:00,2139,6.75,24.03085,2761.384,648.8934,0.2434606,27.77711,0,0,1932.969,1932.652,0,0,0,0,0,0,0,0,0,500,1017.343,0.5086717,0.7194302,0.3172331,0,250,0.3172331,1932.652,0,0,148.8934,0.2434606,27.77711,34.79344,34.78773,0.005710195,0,39.74209,475.8425,0,0,1.283418e-13,4.263256e-14
tuned,2026-01-27 07:00:00,2140,7,23.961,2771.281,644.5472,3.226136,44.78109,0,0,1939.896,1939.579,0,0,0,0,0,0,0,0,0,500,892.1833,0.4460917,0.6406063,0.3172331,0,250,0.3172331,1939.579,0,0,144.5472,3.226136,44.78109,34.91814,34.91243,0.005710195,0,42.8887,490.7968,0,0,1.600942e-13,4.263256e-14
tuned,2026-01-27 07:15:00,2141,7.25,23.87773,2796.079,625.2635,1.705602,39.35619,0,0,1957.255,1956.938,0,0,0,0,0,0,0,0,0,500,767.0429,0.3835214,0.5617948,0.3172331,0,250,0.3172331,1956.938,0,0,125.2635,1.705602,39.35619,35.2306,35.22488,0.005710195,0,42.22347,451.2507,0,0,-1.578737e-13,4.263256e-14
tuned,2026-01-27 07:30:00,2142,7.5,23.87855,2775.354,606.3533,0.6701707,34.03587,0,0,1942.748,1942.43,0,0,0,0,0,0,0,0,0,500,641.9221,0.3209611,0.4829957,0.3172331,0,250,0.3172331,1942.43,0,0,106.3533,0.6701707,34.03587,34.96946,34.96375,0.005710195,0,41.01633,410.2054,0,0,-1.493805e-13,4.263256e-14
tuned,2026-01-27 07:45:00,2143,7.75,24.01518,2826.972,544.1993,0,38.09201,0,0,1978.88,1978.563,0,0,0,0,0,0,0,0,0,500,516.8211,0.2584105,0.404209,0.3172331,0,250,0.3172331,1978.563,0,0,44.19929,0,38.09201,35.61985,35.61414,0.005710195,0,42.40618,309.4778,0,0,-1.948997e-13,4.263256e-14
tuned,2026-01-27 08:00:00,2144,8,24.01736,2847.403,475.887,211.6217,48.35853,0,0,1993.182,1992.865,0,0,0,0,0,0,0,0,0,500,391.7397,0.1958699,0.3254347,0.3172331,0,250,0.3172331,1992.865,0,0,11.69723,175.8114,48.35853,35.87728,35.87157,0.005710195,0,44.49456,568.1725,0,0,8.720802e-14,4.263256e-14
tuned,2026-01-27 08:15:00,2145,8.25,24.31869,2870.987,426.2854,208.6605,44.38891,0,0,2009.691,2009.374,0,0,0,0,0,0,0,0,0,500,266.678,0.133339,0.2466728,0.3172331,0,250,0.3172331,2009.374,0,0,19.53601,115.4098,44.38891,36.17444,36.16873,0.005710195,0,44.13094,475.5017,0,0,2.176037e-14,4.263256e-14
tuned,2026-01-27 08:30:00,2146,8.5,24.45273,2876.482,364.0305,217.7376,51.34961,0,0,2013.537,2013.22,155.9947,60.86075,216.8554,1,66.48809,150.3673,0,0,0,266.5443,200,0.1,0.1679233,0.3172331,0,250,0.3172331,1857.225,0,0,30.99817,67.37031,51.34961,36.24367,33.43005,2.813614,0,103.526,739.0787,0,0,-2.009504e-14,4.263256e-14
tuned,2026-01-27 08:45:00,2147,8.75,24.44002,2903.814,304.3423,220.2343,56.79341,0,0,2032.67,2032.352,322.1213,108.8937,431.015,1,278.2319,152.6572,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1710.231,0,0,26.11048,67.57715,56.79341,36.58805,30.78416,5.803893,0,149.8896,986.0038,0,0,0,4.263256e-14
tuned,2026-01-27 09:00:00,2148,9,24.5023,2881.395,244.5241,223.0557,51.73399,0,1,2016.976,2016.659,678.8692,211.7507,890.62,2,235.7843,154.8356,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1337.79,0,0,8.739762,68.22004,51.73399,36.30557,24.08022,12.22536,0,245.1444,1481.05,0,1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-27 09:15:00,2149,9.25,24.54841,2916.183,182.4594,229.4514,48.02271,0,1,2041.328,2041.011,638.0526,200.0088,838.0615,2,183.2277,154.8338,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1402.958,0,0,0,74.61763,48.02271,36.74391,25.25325,11.49066,0,233.9153,1415.25,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-27 09:30:00,2150,9.5,24.70714,2914.342,148.9227,232.4332,63.60022,1,1,2040.039,2039.722,608.8426,191.5934,800.436,2,145.721,154.715,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1430.88,0,0,3.201696,77.71827,63.60022,36.72071,25.75583,10.96488,228.8456,0,597.2781,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-27 09:45:00,2151,9.75,24.71371,2936.966,122.353,236.54,65.81399,1,1,2055.876,2055.559,586.8758,185.4663,772.3421,2,115.8206,156.5215,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1468.683,0,0,6.53244,80.01857,65.81399,37.00578,26.4363,10.56947,223.8006,0,596.9017,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-27 10:00:00,2152,10,25.02635,2966.102,85.11979,234.5974,86.15556,1,1,2076.271,2075.954,572.1154,181.4886,753.604,2,94.55737,159.0466,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1503.839,0,0,0,75.55072,86.15556,377.7029,273.5693,104.1335,470.7309,0,1071.787,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-27 10:15:00,2153,10.25,25.12701,2992.449,77.11499,234.0337,72.99494,1,1,2094.714,2094.397,563.5399,178.7982,742.3382,2,85.39346,156.9447,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1530.857,0,0,0,77.08897,72.99494,381.8271,279.0465,102.7806,471.1504,0,1075.279,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,25.24681,3019.802,72.59825,235.5333,85.65917,1,1,2113.861,2113.544,557.5472,176.9508,734.498,2,78.7154,155.7826,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1555.997,0,0,0,79.75064,85.65917,386.245,284.3119,101.9331,476.9144,0,1091.399,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,25.52027,3034.912,77.78562,231.3632,98.66451,1,1,2124.438,2124.121,559.2224,177.7385,736.9609,2,78.30215,158.6587,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1564.899,0,0,0,72.70444,98.66451,390.323,287.5188,102.8042,483.3848,0,1092.185,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,25.57635,3011.167,72.69764,230.641,101.3811,1,0,2107.817,2107.5,0,0,0,0,0,0,0,0,0,236.074,1139.99,0.5699951,0.7551171,0.3172331,0,250,0.3172331,2107.5,0,0,0,68.05116,101.3811,387.7086,387.6503,0.05835136,406.2982,0,929.9846,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,25.73215,3046.769,80.97486,232.4193,120.8664,1,0,2132.738,2132.421,0,0,0,0,0,0,0,0,0,241.9349,1079.327,0.5396635,0.7178351,0.3172331,0,250,0.3172331,2132.421,0,0,3.551064,67.90813,120.8664,393.5331,393.4745,0.05853588,415.7768,0,954.8208,0,0,1.577627e-13,4.263256e-14
tuned,2026-01-27 11:30:00,2158,11.5,26.1216,3060.955,73.71346,231.813,138.1955,1,0,2142.669,2142.351,0,0,0,0,0,0,0,0,0,240.084,1019.136,0.509568,0.6796364,0.3172331,0,250,0.3172331,2142.351,0,0,0,67.56933,138.1955,398.5157,398.4567,0.05900229,424.1597,0,964.8765,0,0,-1.487699e-14,4.263256e-14
tuned,2026-01-27 11:45:00,2159,11.75,26.32789,3073.444,90.13101,237.1542,160.7594,0,0,2151.411,2151.093,0,0,0,0,0,0,0,0,0,252.8213,955.7703,0.4778852,0.6417351,0.3172331,0,250,0.3172331,2151.093,0,0,3.615727,70.84815,160.7594,401.8375,401.7782,0.05925235,0,431.8046,2503.376,0,0,1.676437e-13,4.263256e-14
tuned,2026-01-27 12:00:00,2160,12,26.5174,3048.638,111.9847,234.2163,163.3728,0,0,2134.047,2133.729,0,0,0,0,0,0,0,0,0,244.8039,894.4189,0.4472094,0.6018346,0.3172331,0,250,0.3172331,2133.729,0,0,32.95334,68.44373,163.3728,400.1523,400.0928,0.05948396,0,430.7266,2543.906,0,0,-6.017409e-14,4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,26.60488,3059.375,91.62735,237.7251,175.9169,0,0,2141.562,2141.245,0,0,0,0,0,0,0,0,0,242.559,833.6383,0.4168192,0.5632025,0.3172331,0,250,0.3172331,2141.245,0,0,17.09544,69.69802,175.9169,402.2875,402.2279,0.05959149,0,435.2735,2543.723,0,0,-1.796341e-13,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,26.62403,3080.205,100.18,236.4352,183.8325,0,0,2156.144,2155.827,0,0,0,0,0,0,0,0,0,245.9057,772.0307,0.3860153,0.5249298,0.3172331,0,250,0.3172331,2155.827,0,0,20.4534,70.25613,183.8325,405.1869,405.1272,0.05961508,0,439.6734,2574.678,0,0,1.350031e-13,4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,26.99915,3096.355,101.9067,236.507,193.3095,0,0,2167.449,2167.131,0,0,0,0,0,0,0,0,0,240.3071,711.8324,0.3559162,0.4861364,0.3172331,0,250,0.3172331,2167.131,0,0,24.49925,73.60741,193.3095,410.4943,410.4342,0.06008095,0,447.0452,2627.983,0,0,-1.911804e-13,4.263256e-14
tuned,2026-01-27 13:00:00,2164,13,27.11949,3103.902,104.8739,241.3713,200.1809,0,0,2172.731,2172.414,0,0,0,0,0,0,0,0,0,238.0958,652.1963,0.3260982,0.4482304,0.3172331,0,250,0.3172331,2172.414,0,0,29.18695,78.96243,200.1809,412.5291,412.4689,0.06023197,0,450.4765,2664.179,0,0,2.26652e-13,4.263256e-14
tuned,2026-01-27 13:15:00,2165,13.25,27.50397,3130.376,93.81725,239.9489,205.856,0,0,2191.263,2190.946,0,0,0,0,0,0,0,0,0,242.0915,591.5708,0.2957854,0.4106785,0.3172331,0,250,0.3172331,2190.946,0,0,16.24887,75.42576,205.856,419.4156,419.3548,0.06071954,0,458.7564,2681.299,0,0,2.348122e-14,4.263256e-14
tuned,2026-01-27 13:30:00,2166,13.5,27.54478,3103.963,89.85435,242.5395,210.8112,0,0,2172.774,2172.457,0,0,0,0,0,0,0,0,0,239.4489,531.6154,0.2658077,0.3725035,0.3172331,0,250,0.3172331,2172.457,0,0,14.68865,78.25623,210.8112,416.2344,416.1736,0.06077175,0,456.5583,2671.401,0,0,-1.433853e-13,4.263256e-14
tuned,2026-01-27 13:45:00,2167,13.75,27.83416,3076.717,90.09582,239.6625,216.2042,0,0,2153.702,2153.385,0,0,0,0,0,0,0,0,0,245.8654,470.0654,0.2350327,0.3347505,0.3172331,0,250,0.3172331,2153.385,0,0,9.595452,74.29746,216.2042,415.112,415.0509,0.06114461,0,456.7228,2656.691,0,0,2.348122e-14,4.263256e-14
tuned,2026-01-27 14:00:00,2168,14,27.92589,3040.383,88.47828,239.8358,222.6512,0,1,2128.268,2127.951,558.2096,177.991,736.2005,2,72.42597,163.7746,0,0,500,0,594.9914,0.2974957,0.2959933,0.3172331,0,250,0.3172331,1569.741,0,0,16.05231,76.0612,222.6512,411.0092,303.147,107.8622,0,524.1361,3041.645,0,5.684342e-14,3.280709e-14,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,28.09304,3057.037,101.9577,236.2254,233.5936,0,1,2139.926,2139.609,556.1068,177.162,733.2689,2,71.60178,161.6671,0,0,500,0,719.8977,0.3599489,0.3746574,0.3172331,0,250,0.3172331,1583.502,0,0,30.35591,74.55832,233.5936,414.7332,306.8942,107.839,0,529.3283,3092.283,0,-5.684342e-14,-1.136313e-13,4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,28.35703,3074.68,121.0809,230.4843,249.2125,0,1,2152.276,2151.959,556.9543,177.4665,734.4208,2,72.18302,162.2378,0,0,500,0,844.7844,0.4223922,0.4533091,0.3172331,0,250,0.3172331,1595.004,0,0,48.89786,68.24656,249.2125,419.4875,310.873,108.6145,0,536.912,3155.09,0,0,1.112443e-13,4.263256e-14
tuned,2026-01-27 14:45:00,2171,14.75,28.51109,3079.634,103.9411,229.1074,255.5657,1,1,2155.744,2155.426,559.7972,178.0897,737.8869,2,77.47962,160.4073,0,0,500,0,969.6514,0.4848257,0.5319484,0.3172331,0,250,0.3172331,1595.629,0,0,26.46145,68.70013,255.5657,421.5558,312.0254,109.5304,540.091,0,1244.336,0,-5.684342e-14,-6.4726e-14,4.263256e-14
tuned,2026-01-27 15:00:00,2172,15,28.70404,3080.14,85.82411,228.6975,258.6763,1,1,2156.098,2155.781,557.7108,177.5602,735.271,2,74.19829,161.0728,0,0,500,0,1094.499,0.5472494,0.6105753,0.3172331,0,250,0.3172331,1598.07,0,0,11.62583,67.6248,258.6763,423.3823,313.8051,109.5772,542.1604,0,1221.028,0,2.842171e-14,-1.290079e-13,4.263256e-14
tuned,2026-01-27 15:15:00,2173,15.25,28.58033,3030.708,78.46169,229.5827,250.7819,1,1,2121.495,2121.178,564.8787,179.547,744.4257,2,84.06055,160.3651,0,0,500,0,1219.326,0.6096632,0.6891898,0.3172331,0,250,0.3172331,1556.299,0,0,0,69.21759,250.7819,415.4774,304.7884,110.689,533.449,0,1186.298,0,-5.684342e-14,-3.304024e-13,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,28.59505,3043.145,103.5333,229.7076,252.5493,1,1,2130.202,2129.884,577.9839,183.3529,761.3368,2,100.6338,160.703,0,0,500,0,1344.135,0.6720673,0.767792,0.3172331,0,250,0.3172331,1551.9,0,0,2.899467,69.00458,252.5493,417.3147,304.0233,113.2914,536.8516,0,1197.738,0,5.684342e-14,1.39222e-13,4.263256e-14
tuned,2026-01-27 15:45:00,2175,15.75,28.92807,3033.129,114.6475,230.6764,267.0808,1,1,2123.19,2122.873,191.9761,72.23061,264.2067,1,104.2535,159.9532,0,0,0,0,1343.923,0.6719615,0.8463818,0.3172331,0,250,0.3172331,1930.897,0,0,10.39404,70.7231,267.0808,418.9477,381.0044,37.94331,505.9354,0,1151.798,0,-4.263256e-14,4.177769e-13,4.263256e-14
tuned,2026-01-27 16:00:00,2176,16,28.95289,3066.612,124.3233,226.7155,253.7918,1,1,2146.628,2146.311,195.7362,73.01954,268.7558,1,111.5561,157.1997,0,0,0,0,1343.711,0.6718557,0.8462486,0.3172331,0,250,0.3172331,1950.575,0,0,12.76719,69.51575,253.7918,423.8008,385.0947,38.70611,508.2194,0,1158.377,0,-1.421085e-14,5.395684e-14,4.263256e-14
tuned,2026-01-27 16:15:00,2177,16.25,29.04057,3025.487,121.4919,225.2549,241.3885,1,1,2117.841,2117.524,207.1416,76.33722,283.4789,1,125.934,157.5449,0,0,0,0,1343.5,0.6717499,0.8461154,0.3172331,0,250,0.3172331,1910.382,0,0,0,67.71004,241.3885,418.9151,377.8791,41.03597,501.9637,0,1120.727,0,0,4.241052e-13,4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,29.05596,2992.429,142.5039,222.3576,229.678,1,1,2094.7,2094.383,211.412,77.34265,288.7547,1,133.3077,155.447,0,0,0,0,1343.288,0.6716442,0.8459822,0.3172331,0,250,0.3172331,1882.971,0,0,9.196229,66.91061,229.678,414.4766,372.5819,41.89469,495.3708,0,1122.026,0,-1.421085e-14,4.551914e-14,4.263256e-14
tuned,2026-01-27 16:45:00,2179,16.75,29.00285,2994.208,168.7539,223.6367,233.0408,1,1,2095.946,2095.629,230.5531,83.01481,313.5679,1,156.5606,157.0073,0,0,0,0,1343.077,0.6715384,0.845849,0.3172331,0,250,0.3172331,1865.075,0,0,12.19334,66.62944,233.0408,414.2442,368.6148,45.62936,497.6879,0,1131.345,0,-2.842171e-14,1.64202e-13,4.263256e-14
tuned,2026-01-27 17:00:00,2180,17,28.82816,2944.339,223.5739,221.9859,216.2841,1,1,2061.038,2060.72,261.0845,91.38666,352.4712,1,199.331,153.1402,0,0,0,0,1342.865,0.6714327,0.8457158,0.3172331,0,250,0.3172331,1799.636,0,0,24.24288,68.84572,216.2841,405.8038,354.3356,51.46816,488.3071,0,1137.192,0,-5.684342e-14,2.079448e-13,4.263256e-14
tuned,2026-01-27 17:15:00,2181,17.25,28.69271,2924.185,258.8407,221.9244,200.846,1,1,2046.929,2046.612,300.1237,102.4286,402.5523,1,251.184,151.3683,0,0,0,0,1342.654,0.671327,0.8455827,0.3172331,0,250,0.3172331,1746.488,0,0,7.656639,70.55616,200.846,401.847,342.8653,58.98165,484.7235,0,1104.364,0,2.842171e-14,-3.952394e-13,4.263256e-14
tuned,2026-01-27 17:30:00,2182,17.5,28.91704,2952.341,311.9398,214.6148,207.5454,0,0,2066.639,2066.322,0,0,0,0,0,0,0,0,0,436.4783,1233.323,0.6166616,0.8454496,0.3172331,0,250,0.3172331,2066.322,0,0,24.67689,65.39934,207.5454,407.6914,407.6288,0.06258143,0,448.5719,2622.527,0,0,3.413936e-13,4.263256e-14
tuned,2026-01-27 17:45:00,2183,17.75,28.89944,2950.608,348.6184,215.1978,187.4289,0,0,2065.426,2065.108,0,0,0,0,0,0,0,0,0,486.8592,1111.414,0.5557071,0.7766055,0.3172331,0,250,0.3172331,2065.108,0,0,10.85715,66.09991,187.4289,407.2965,407.234,0.06255753,0,444.1945,2575.821,0,0,2.551293e-13,4.263256e-14
tuned,2026-01-27 18:00:00,2184,18,28.72815,2927.619,403.5239,0.2670864,178.2173,0,0,2049.333,2049.016,0,0,0,0,0,0,0,0,0,377.1646,1016.948,0.508474,0.6998412,0.3172331,0,250,0.3172331,2049.016,0,0,26.56681,0.05957198,178.2173,402.6272,402.5648,0.06232596,0,437.5787,2452.613,0,0,2.272627e-13,4.263256e-14
tuned,2026-01-27 18:15:00,2185,18.25,28.58668,2953.524,445.2508,2.081758,171.6144,0,0,2067.467,2067.149,0,0,0,0,0,0,0,0,0,421.3451,911.4517,0.4557258,0.6403573,0.3172331,0,250,0.3172331,2067.149,0,0,24.43438,1.55311,171.6144,404.9517,404.8895,0.06213598,0,438.5034,2456.597,0,0,7.793766e-14,4.263256e-14
tuned,2026-01-27 18:30:00,2186,18.5,28.66859,2941.339,496.3474,0,161.1874,0,0,2058.938,2058.62,0,0,0,0,0,0,0,0,0,474.2247,792.752,0.396376,0.5739278,0.3172331,0,250,0.3172331,2058.62,0,0,25.93479,0,161.1874,403.9941,403.9318,0.06224583,0,435.5592,2440.313,0,0,1.818545e-13,4.263256e-14
tuned,2026-01-27 18:45:00,2187,18.75,28.50279,2925.553,541.9206,0.6911683,142.3747,0,0,2047.887,2047.57,0,0,0,0,0,0,0,0,0,500,667.6272,0.3338136,0.4991843,0.3172331,0,250,0.3172331,2047.57,0,0,41.92058,0.6911683,142.3747,400.3929,400.3309,0.06202388,0,428.1673,2428.426,0,0,2.018941e-13,4.263256e-14
tuned,2026-01-27 19:00:00,2188,19,28.37155,2892.468,550.0921,0,133.5051,0,0,2024.727,2024.41,0,0,0,0,0,0,0,0,0,500,542.5221,0.2712611,0.4203951,0.3172331,0,250,0.3172331,2024.41,0,0,50.09209,0,133.5051,394.7507,394.6888,0.0618493,0,420.7176,2400.356,0,0,-1.660339e-13,4.263256e-14
tuned,2026-01-27 19:15:00,2189,19.25,28.16873,2903.181,584.1842,0,118.5472,0,0,2032.227,2031.909,0,0,0,0,0,0,0,0,0,500,417.4367,0.2087184,0.3416182,0.3172331,0,250,0.3172331,2031.909,0,0,84.1842,0,118.5472,394.4968,394.4353,0.06158144,0,417.4477,2441.18,0,0,-1.139644e-13,4.263256e-14
tuned,2026-01-27 19:30:00,2190,19.5,27.94088,2844.669,607.417,0,101.7504,0,0,1991.269,1990.951,0,0,0,0,0,0,0,0,0,500,292.371,0.1461855,0.2628538,0.3172331,0,250,0.3172331,1990.951,0,0,107.417,0,101.7504,384.6744,384.6131,0.06128327,0,404.2693,2408.776,0,0,7.449596e-14,4.263256e-14
tuned,2026-01-27 19:45:00,2191,19.75,28.08512,2858.943,610.2933,1.339483,91.15895,0,0,2001.26,2000.943,149.7668,43.44332,193.2101,1,189.8236,3.386466,0,0,0,369.3,200,0.1,0.1841018,0.3172331,0,250,0.3172331,1851.176,0,0,51.16969,0,91.15895,387.7932,358.7108,29.08246,0,419.8184,2397.269,0,2.131628e-14,2.522982e-14,4.263256e-14
tuned,2026-01-27 20:00:00,2192,20,27.98533,2861.574,581.4967,1.405766,80.94532,0,0,2003.102,2002.785,418.1266,120.7396,538.8662,2,534.4381,4.302168,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1584.658,0,0,47.05858,0,80.94532,387.3263,306.4146,80.91166,0,442.806,2516.609,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-27 20:15:00,2193,20.25,27.85462,2841.656,553.654,2.151326,73.08396,0,0,1989.159,1988.842,391.446,112.8622,504.3082,2,501.7819,2.400336,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1597.396,0,0,51.8721,0,73.08396,383.5638,308.0213,75.54259,0,434.976,2481.847,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-27 20:30:00,2194,20.5,27.68084,2866.776,508.4692,0,69.01756,0,0,2006.743,2006.426,378.4069,109.2213,487.6283,1,484.0662,3.436158,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.019,0,0,24.40301,0,69.01756,385.5334,312.7733,72.7601,0,435.2543,2435.994,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 20:45:00,2195,20.75,27.67215,2847.098,452.4473,0,66.29522,0,0,1992.969,1992.652,345.8526,99.61136,445.4639,1,444.2073,1.130697,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1646.799,0,0,8.240027,0,66.29522,382.8168,316.3233,66.49358,0,428.6689,2371.893,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 21:00:00,2196,21,27.57099,2831.252,390.4829,0,70.28693,0,0,1981.876,1981.559,303.7876,87.40296,391.1906,1,390.9461,0.1185566,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.771,0,0,0,0,70.28693,379.8742,321.5852,58.289,0,422.4603,2323.532,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-27 21:15:00,2197,21.25,27.4938,2790.99,333.8054,0,58.94592,0,0,1953.693,1953.376,271.2112,78.02823,349.2395,1,349.028,0.08557406,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1682.164,0,0,0,0,58.94592,373.8637,321.9033,51.96039,0,411.2116,2261.664,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 21:30:00,2198,21.5,27.3904,2765.724,291.291,0,52.81012,0,0,1936.007,1935.69,226.7782,65.25126,292.0295,1,291.7705,0.1330035,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.911,0,0,0,0,52.81012,369.6747,326.3115,43.36319,0,401.6467,2209.057,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-27 21:45:00,2199,21.75,27.21762,2767.752,248.7183,0,45.65623,0,0,1937.426,1937.109,198.9648,57.33726,256.3021,1,255.2242,0.9519211,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.144,0,0,0,0,45.65623,368.608,330.6933,37.9147,0,396.7169,2181.943,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-27 22:00:00,2200,22,27.02516,2768.027,222.9849,0,38.36549,0,0,1937.619,1937.302,168.0547,48.52152,216.5762,1,214.7821,1.6682,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.247,0,0,8.2028,0,38.36549,367.1657,335.2603,31.90534,0,391.0519,2164.935,0,0,0,4.263256e-14
tuned,2026-01-27 22:15:00,2201,22.25,26.66686,2761.164,180.0529,0,28.17841,0,0,1932.815,1932.498,143.1548,41.51262,184.6674,1,181.4244,3.117093,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1789.343,0,0,0,0,28.17841,363.5403,336.5549,26.98544,0,383.3675,2108.521,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-27 22:30:00,2202,22.5,26.47038,2754.164,162.3318,0,31.84332,0,0,1927.915,1927.598,126.632,36.68395,163.3159,1,160.7836,2.406355,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1800.966,0,0,1.548194,0,31.84332,361.1505,337.3695,23.78101,0,380.0185,2092.773,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 22:45:00,2203,22.75,26.61743,2769.13,119.5924,0,39.59322,0,0,1938.391,1938.074,116.4008,33.59922,150,1,132.1675,1.07511,0,0,16.75742,0,204.1579,0.1020789,0.1259371,0.3172331,0,250,0.3172331,1821.673,0,0,0,0,39.59322,364.2166,342.2858,21.93089,0,383.3244,2108.284,0,-2.131628e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-27 23:00:00,2204,23,26.31585,2747.553,101.9142,0,42.35171,0,0,1923.287,1922.97,0,0,0,0,0,0,0,0,0,16.50293,200,0.1,0.1285552,0.3172331,0,250,0.3172331,1922.97,0,0,85.41131,0,42.35171,359.14,359.0808,0.05923771,0,366.9892,2165.775,0,0,-9.436896e-16,4.263256e-14
tuned,2026-01-27 23:15:00,2205,23.25,26.17706,2742.91,90.27356,0.6723892,39.56686,0,0,1920.037,1919.72,116.4822,33.51778,150,1,96.61266,0.08860012,0,0,53.29874,0,213.2932,0.1066466,0.1259371,0.3172331,0,250,0.3172331,1803.238,0,0,0,0.583789,39.56686,357.514,335.7657,21.74825,0,376.6509,2072.587,0,-1.421085e-14,3.907985e-14,4.263256e-14
tuned,2026-01-27 23:30:00,2206,23.5,26.0806,2697.142,93.96548,0,33.86889,1,1,1887.999,1887.682,457.3512,131.5659,588.9171,2,88.91705,0,0,0,500,0,338.2596,0.1691298,0.1343076,0.3172331,0,250,0.3172331,1430.331,0,0,5.04843,0,33.86889,350.8553,265.8048,85.05056,403.6646,0,816.0378,0,5.684342e-14,1.415534e-13,4.263256e-14
tuned,2026-01-27 23:45:00,2207,23.75,26.09496,2711.836,107.0524,0,29.91663,1,1,1898.285,1897.968,460.1426,132.405,592.5476,2,92.20743,0.3402118,0,0,500,0,463.2064,0.2316032,0.2129971,0.3172331,0,250,0.3172331,1437.826,0,0,14.84498,0,29.91663,352.8704,267.276,85.59442,405.2422,0,836.092,0,-5.684342e-14,-3.616552e-14,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,26.29788,2698.852,83.61921,0.776311,17.05137,1,1,1889.196,1888.879,454.3119,130.7602,585.0721,2,84.42624,0.645826,0,0,500,0,588.1335,0.2940667,0.2916743,0.3172331,0,250,0.3172331,1434.567,0,0,0,0.130485,17.05137,352.644,267.7813,84.86266,401.7244,0,803.6739,0,0,1.260103e-13,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,26.09965,2729.028,69.79117,0,17.24514,1,1,1910.32,1910.002,448.0804,128.9895,577.0699,2,76.21814,0.8517774,0,0,500,0,713.0409,0.3565204,0.370339,0.3172331,0,250,0.3172331,1461.922,0,0,0,0,17.24514,355.1415,271.7813,83.36018,403.9768,0,807.9536,0,0,3.197442e-14,4.263256e-14
tuned,2026-01-28 00:30:00,2210,0.5,25.84166,2731.18,66.42377,0,24.84474,1,1,1911.826,1911.509,456.4999,131.4175,587.9175,2,87.00943,0.9080381,0,0,500,0,837.9286,0.4189643,0.4489914,0.3172331,0,250,0.3172331,1455.009,0,0,0,0,24.84474,353.5563,269.0765,84.47973,405.0886,0,810.1773,0,-8.526513e-14,-8.454348e-14,4.263256e-14
tuned,2026-01-28 00:45:00,2211,0.75,25.83973,2729.419,31.1027,0,23.08323,1,1,1910.594,1910.276,455.1017,130.9525,586.0542,2,85.73709,0.3171387,0,0,500,0,962.7967,0.4813984,0.5276314,0.3172331,0,250,0.3172331,1455.175,0,0,0,0,23.08323,353.3144,269.0966,84.21785,404.3177,0,808.6354,0,2.842171e-14,1.579847e-13,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,25.72867,2678.634,55.42034,0,19.66905,1,1,1875.044,1874.726,463.3423,133.577,596.9193,2,94.21331,2.705959,0,0,500,0,1087.645,0.5438226,0.606259,0.3172331,0,250,0.3172331,1411.384,0,0,0,0,19.66905,345.9588,260.4104,85.54846,397.6165,0,795.2329,0,-2.842171e-14,-7.51621e-14,4.263256e-14
tuned,2026-01-28 01:15:00,2213,1.25,25.85404,2644.369,60.43156,0,13.11874,1,1,1851.058,1850.741,463.6684,133.8053,597.4737,2,93.50233,3.97137,0,0,500,0,1212.474,0.606237,0.6848742,0.3172331,0,250,0.3172331,1387.072,0,0,0,0,13.11874,342.4046,256.5776,85.82702,392.8096,0,785.6191,0,0,3.480549e-13,4.263256e-14
tuned,2026-01-28 01:30:00,2214,1.5,25.81325,2646.934,85.29585,0.7481871,16.96025,1,1,1852.854,1852.536,457.7463,131.8224,589.5686,2,88.22517,1.343433,0,0,500,0,1337.283,0.6686415,0.7634771,0.3172331,0,250,0.3172331,1394.79,0,0,0,0,16.96025,342.4525,257.7912,84.66129,392.7482,0,785.4964,0,2.842171e-14,-4.753975e-13,4.263256e-14
tuned,2026-01-28 01:45:00,2215,1.75,25.5947,2637.034,71.17158,0,12.22797,1,1,1845.923,1845.606,116.3235,33.67646,150,1,76.49186,2.010641,0,0,71.4975,0,1354.947,0.6774735,0.8420675,0.3172331,0,250,0.3172331,1729.283,0,0,0,0,12.22797,339.6624,318.1997,21.46269,354.1262,0,708.2524,0,-7.105427e-15,-3.361755e-13,4.263256e-14
tuned,2026-01-28 02:00:00,2216,2,25.44429,2631.683,70.52863,0,19.64388,1,1,1842.178,1841.861,116.2566,33.74341,150,1,90.98114,2.821541,0,0,56.19732,0,1368.783,0.6843915,0.8531902,0.3172331,0,250,0.3172331,1725.604,0,0,0,0,19.64388,337.9444,316.5591,21.38526,353.9061,0,707.8123,0,-2.131628e-14,3.070877e-13,4.263256e-14
tuned,2026-01-28 02:15:00,2217,2.25,25.38076,2633.363,54.44704,0,11.49505,1,1,1843.354,1843.037,116.4589,33.54108,150,1,81.21139,0.370823,0,0,68.41778,0,1385.672,0.692836,0.8619026,0.3172331,0,250,0.3172331,1726.578,0,0,0,0,11.49505,337.7271,316.3322,21.39495,351.9793,0,703.9586,0,-1.421085e-14,-2.337019e-13,4.263256e-14
tuned,2026-01-28 02:30:00,2218,2.5,25.33292,2624.644,34.47873,0,12.79358,1,1,1837.251,1836.934,116.4803,33.51972,150,1,87.42902,0.1121681,0,0,62.45881,0,1401.068,0.7005342,0.8725373,0.3172331,0,250,0.3172331,1720.453,0,0,0,0,12.79358,336.2847,314.9065,21.37826,350.7679,0,701.5358,0,-1.421085e-14,-3.195222e-13,4.263256e-14
tuned,2026-01-28 02:45:00,2219,2.75,25.07848,2655.629,39.39754,0,13.85701,1,1,1858.94,1858.623,116.3969,33.60314,150,1,82.95804,1.122536,0,0,65.91942,0,1417.328,0.7086639,0.8822323,0.3172331,0,250,0.3172331,1742.226,0,0,0,0,13.85701,338.5205,317.2664,21.2541,353.3929,0,706.7859,0,7.105427e-15,-1.110223e-16,4.263256e-14
tuned,2026-01-28 03:00:00,2220,3,24.73087,2671.189,65.96782,2.730623,23.61061,1,1,1869.833,1869.515,116.1104,33.88961,150,1,89.54129,4.592326,0,0,55.86638,0,1431.071,0.7155356,0.8924705,0.3172331,0,250,0.3172331,1753.405,0,0,0,0,23.61061,33.65699,31.56129,2.095697,69.72075,0,139.4415,0,0,2.852163e-13,4.263256e-14
tuned,2026-01-28 03:15:00,2221,3.25,24.43638,2709.594,58.26407,2.121601,36.23788,1,1,1896.716,1896.398,116.2599,33.74009,150,1,92.32969,2.78126,0,0,54.88905,0,1444.568,0.7222841,0.9011246,0.3172331,0,250,0.3172331,1780.139,0,0,0,0,36.23788,34.14088,32.04249,2.098389,72.29784,0,144.5957,0,0,1.337819e-13,4.263256e-14
tuned,2026-01-28 03:30:00,2222,3.5,24.44175,2684.921,94.95179,0.06647684,27.76825,1,1,1879.445,1879.127,116.0816,33.91841,150,1,92.91368,4.941153,0,0,52.14516,0,1457.377,0.7286886,0.9096234,0.3172331,0,250,0.3172331,1763.046,0,0,2.038104,0,27.76825,33.83,31.73482,2.095179,70.64626,0,144.8082,0,0,-2.472467e-13,4.263256e-14
tuned,2026-01-28 03:45:00,2223,3.75,24.35407,2733.935,108.6755,0,24.17147,1,1,1913.755,1913.437,116.3842,33.61585,150,1,109.0643,1.276485,0,0,39.65924,0,1467.063,0.7335313,0.917689,0.3172331,0,250,0.3172331,1797.053,0,0,0,0,24.17147,34.44759,32.34696,2.100625,70.30157,0,140.6031,0,-7.105427e-15,2.805534e-13,4.263256e-14
tuned,2026-01-28 04:00:00,2224,4,24.0567,2716.188,111.5523,0,23.22746,1,1,1901.331,1901.014,116.3418,33.65824,150,1,109.0219,1.789914,0,0,39.18822,0,1476.629,0.7383143,0.9237878,0.3172331,0,250,0.3172331,1784.672,0,0,2.530421,0,23.22746,34.22396,32.1241,2.099862,69.92732,0,144.2196,0,7.105427e-15,1.924017e-13,4.263256e-14
tuned,2026-01-28 04:15:00,2225,4.25,23.93869,2719.297,121.7565,1.311018,21.76692,1,1,1903.508,1903.191,116.3386,33.66139,150,1,128.9277,1.828039,0,0,19.24423,0,1481.207,0.7406036,0.9298114,0.3172331,0,250,0.3172331,1786.852,0,0,0,0,21.76692,34.26314,32.16334,2.099805,69.70009,0,139.4002,0,7.105427e-15,-4.434231e-13,4.263256e-14
tuned,2026-01-28 04:30:00,2226,4.5,23.6506,2761.139,160.8139,0,20.70666,1,1,1932.797,1932.48,123.1347,35.48354,158.6182,1,158.0399,0.5783343,0,0,0,0,1480.974,0.740487,0.9326945,0.3172331,0,250,0.3172331,1809.345,0,0,2.774077,0,20.70666,34.79035,32.56821,2.222134,71.71766,0,148.2206,0,-7.105427e-15,8.038015e-14,4.263256e-14
tuned,2026-01-28 04:45:00,2227,4.75,23.59309,2777.235,184.8181,0,12.1579,1,1,1944.065,1943.747,142.6463,41.07701,183.7233,1,183.3277,0.395581,0,0,0,0,1480.741,0.7403705,0.9325477,0.3172331,0,250,0.3172331,1801.101,0,0,1.490321,0,12.1579,34.99316,32.41982,2.573344,75.64686,0,153.8645,0,-2.842171e-14,3.927969e-13,4.263256e-14
tuned,2026-01-28 05:00:00,2228,5,23.46712,2734.49,224.6212,0,17.56073,1,1,1914.143,1913.826,170.4189,49.08138,219.5002,1,218.963,0.5372096,0,0,0,0,1480.508,0.7402539,0.9324009,0.3172331,0,250,0.3172331,1743.407,0,0,5.658181,0,17.56073,34.45458,31.38133,3.07325,83.5606,0,176.8816,0,-1.421085e-14,3.53495e-13,4.263256e-14
tuned,2026-01-28 05:15:00,2229,5.25,23.39218,2754.018,297.2702,0,15.2228,1,1,1927.813,1927.496,217.0741,62.54016,279.6143,1,278.7244,0.8898749,0,0,0,0,1480.275,0.7401374,0.9322541,0.3172331,0,250,0.3172331,1710.421,0,0,18.54584,0,15.2228,34.70063,30.78759,3.913045,96.0093,0,224.0102,0,0,-3.819167e-14,4.263256e-14
tuned,2026-01-28 05:30:00,2230,5.5,23.38934,2786.103,364.2623,0,11.426,1,1,1950.272,1949.955,270.5203,78.04229,348.5626,1,346.475,2.087524,0,0,0,0,1480.042,0.7400209,0.9321073,0.3172331,0,250,0.3172331,1679.435,0,0,17.7873,0,11.426,35.1049,30.22983,4.875075,110.2847,0,251.2526,0,0,1.272316e-13,4.263256e-14
tuned,2026-01-28 05:45:00,2231,5.75,23.43081,2789.94,423.5429,0,9.668944,0,1,1952.958,1952.641,323.5887,93.26343,416.8521,1,415.1882,1.663924,0,0,0,0,1479.809,0.7399044,0.9319606,0.3172331,0,250,0.3172331,1629.052,0,0,8.354677,0,9.668944,35.15324,29.32293,5.830307,0,124.2909,698.0115,0,-4.263256e-14,-5.917489e-14,4.263256e-14
tuned,2026-01-28 06:00:00,2232,6,23.46534,2799.856,482.7618,0,20.09172,0,0,1959.899,1959.582,0,0,0,0,0,0,0,0,0,472.0441,1361.565,0.6807824,0.9318139,0.3172331,0,250,0.3172331,1959.582,0,0,13.56085,0,20.09172,35.27818,35.27247,0.005710195,0,38.81673,236.8845,0,0,-4.826139e-13,4.263256e-14
tuned,2026-01-28 06:15:00,2233,6.25,23.6693,2774.71,556.7061,2.58254,20.71064,0,0,1942.297,1941.979,0,0,0,0,0,0,0,0,0,500,1236.35,0.6181752,0.8573574,0.3172331,0,250,0.3172331,1941.979,0,0,56.70608,2.58254,20.71064,34.96134,34.95563,0.005710195,0,38.62358,314.7026,0,0,-1.285638e-13,4.263256e-14
tuned,2026-01-28 06:30:00,2234,6.5,24.02423,2777.108,607.8537,0,16.21897,0,0,1943.975,1943.658,0,0,0,0,0,0,0,0,0,500,1111.156,0.5555779,0.7785117,0.3172331,0,250,0.3172331,1943.658,0,0,107.8537,0,16.21897,34.99156,34.98585,0.005710195,0,37.8783,394.3782,0,0,1.090239e-13,4.263256e-14
tuned,2026-01-28 06:45:00,2235,6.75,24.18226,2771.543,643.1537,0,21.14219,0,0,1940.08,1939.763,0,0,0,0,0,0,0,0,0,500,985.9809,0.4929904,0.6996785,0.3172331,0,250,0.3172331,1939.763,0,0,143.1537,0,21.14219,34.92145,34.91574,0.005710195,0,38.69792,459.7787,0,0,1.552092e-13,4.263256e-14
tuned,2026-01-28 07:00:00,2236,7,24.21228,2751.375,627.5387,0,15.55867,0,0,1925.963,1925.645,0,0,0,0,0,0,0,0,0,500,860.8257,0.4304128,0.6208577,0.3172331,0,250,0.3172331,1925.645,0,0,127.5387,0,15.55867,34.66733,34.66162,0.005710195,0,37.44659,425.9605,0,0,1.481038e-13,4.263256e-14
tuned,2026-01-28 07:15:00,2237,7.25,24.37393,2749.543,621.9493,0,23.94104,0,0,1924.68,1924.363,0,0,0,0,0,0,0,0,0,500,735.6902,0.3678451,0.5420493,0.3172331,0,250,0.3172331,1924.363,0,0,121.9493,0,23.94104,34.64424,34.63853,0.005710195,0,38.93761,424.5195,0,0,7.860379e-14,4.263256e-14
tuned,2026-01-28 07:30:00,2238,7.5,24.35042,2758.793,597.5347,0,25.93255,0,0,1931.155,1930.838,0,0,0,0,0,0,0,0,0,500,610.5743,0.3052872,0.4632533,0.3172331,0,250,0.3172331,1930.838,0,0,97.53475,0,25.93255,34.76079,34.75508,0.005710195,0,39.40962,385.0003,0,0,2.451372e-13,4.263256e-14
tuned,2026-01-28 07:45:00,2239,7.75,24.32382,2760.603,548.6661,0,34.24295,0,0,1932.422,1932.105,0,0,0,0,0,0,0,0,0,500,485.4782,0.2427391,0.3844697,0.3172331,0,250,0.3172331,1932.105,0,0,48.66608,0,34.24295,34.7836,34.77789,0.005710195,0,40.9208,309.0134,0,0,-1.104117e-13,4.263256e-14
tuned,2026-01-28 08:00:00,2240,8,24.3009,2766.721,490.0825,205.0023,49.10878,0,0,1936.705,1936.387,106.4374,46.92283,153.3602,1,0,153.3602,0,0,0,500,360.4018,0.1802009,0.3056985,0.3172331,0,250,0.3172331,1829.95,0,0,19.20918,22.51537,49.10878,34.86068,32.9391,1.921583,0,88.66768,559.6471,0,-7.105427e-15,-7.471801e-14,4.263256e-14
tuned,2026-01-28 08:15:00,2241,8.25,24.43853,2776.338,403.3904,210.0704,46.10332,0,0,1943.437,1943.119,0,0,0,0,0,0,0,0,0,500,235.3451,0.1176725,0.2269397,0.3172331,0,250,0.3172331,1943.119,0,0,0,127.6928,46.10332,34.98186,34.97615,0.005710195,0,43.26548,458.2302,0,0,-1.851297e-14,4.263256e-14
tuned,2026-01-28 08:30:00,2242,8.5,24.70573,2832.456,338.2212,209.5428,38.99351,0,0,1982.719,1982.402,291.5541,103.6792,395.2333,1,208.9137,186.3196,0,0,0,141.2321,200,0.1,0.1481933,0.3172331,0,250,0.3172331,1690.848,0,0,0,23.22314,38.99351,35.68894,30.43526,5.253684,0,141.1627,816.4548,0,-4.263256e-14,-5.218048e-15,4.263256e-14
tuned,2026-01-28 08:45:00,2243,8.75,25.10538,2882.137,248.5683,216.8856,48.61369,1,0,2017.496,2017.178,358.4507,123.1745,481.6252,1,292.817,188.6823,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1658.728,0,0,0,28.20325,48.61369,367.5921,302.2238,65.36831,434.2558,0,917.1623,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-28 09:00:00,2244,9,25.39002,2946.031,213.4521,218.9518,55.73642,1,1,2062.222,2061.904,707.954,223.9816,931.9357,2,240.7533,191.1824,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1353.95,0,0,0,27.76934,55.73642,377.8971,248.1081,129.789,482.3033,0,1012.509,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-28 09:15:00,2245,9.25,25.5965,2931.414,168.0585,217.0208,58.8853,1,1,2051.99,2051.672,665.3947,212.1046,877.4993,2,182.874,194.6253,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1386.278,0,0,0,22.39554,58.8853,377.5937,255.0938,122.5,478.0341,0,994.7005,0,-1.421085e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-28 09:30:00,2246,9.5,25.62685,2947.35,140.4593,218.6346,57.54473,1,1,2063.145,2062.828,639.1299,204.7217,843.8515,2,147.6026,196.2489,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1423.698,0,0,0,22.38565,57.54473,379.8798,262.1406,117.7392,477.4578,0,993.5308,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-28 09:45:00,2247,9.75,25.76289,2958.227,128.7732,224.2333,63.34785,1,1,2070.759,2070.442,619.4373,199.3848,818.8221,2,119.4871,199.335,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1451.005,0,0,9.286141,24.89833,63.34785,382.3353,267.9067,114.4286,478.9878,0,1016.944,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-28 10:00:00,2248,10,25.96378,2955.324,120.3029,226.2648,75.55088,1,1,2068.727,2068.41,596.1507,192.689,788.8397,2,89.47653,199.3632,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1472.259,0,0,30.82641,26.90163,75.55088,383.5249,272.9447,110.5802,479.6401,0,1058.861,0,-1.136868e-13,2.131628e-14,4.263256e-14
tuned,2026-01-28 10:15:00,2249,10.25,26.08081,2950.962,102.6148,232.1981,74.33444,1,1,2065.673,2065.356,588.5757,190.3735,778.9493,2,80.86866,198.0806,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1476.78,0,0,21.74613,34.11745,74.33444,383.8749,274.4378,109.4371,478.6253,0,1053.615,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-28 10:30:00,2250,10.5,26.45932,2987.439,100.3708,234.7569,89.93392,1,1,2091.207,2090.89,584.5152,189.2357,773.7509,2,75.38523,198.3657,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1506.375,0,0,24.98557,36.39117,89.93392,391.6504,282.1204,109.53,488.1994,0,1082.274,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-28 10:45:00,2251,10.75,26.48799,3020.484,81.96398,233.2983,94.5332,0,1,2114.339,2114.022,585.943,189.5391,775.4821,2,78.12684,197.3553,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1528.079,0,0,3.837137,35.94301,94.5332,396.2166,286.3543,109.8623,0,493.6084,2783.467,0,-1.136868e-13,4.474199e-13,4.263256e-14
tuned,2026-01-28 11:00:00,2252,11,26.53402,3072.973,89.31062,238.4219,111.9803,0,0,2151.081,2150.764,0,0,0,0,0,0,0,0,0,272.0022,1131.008,0.5655041,0.7551171,0.3172331,0,250,0.3172331,2150.764,0,0,15.99727,39.73307,111.9803,403.4847,403.4252,0.05950436,0,424.4296,2430.498,0,0,2.668976e-13,4.263256e-14
tuned,2026-01-28 11:15:00,2253,11.25,26.72504,3048.465,92.36817,235.5164,123.2005,0,0,2133.926,2133.608,0,0,0,0,0,0,0,0,0,280.0086,1060.828,0.530414,0.7121792,0.3172331,0,250,0.3172331,2133.608,0,0,12.92756,34.94837,123.2005,401.8506,401.7909,0.05973981,0,424.9914,2420.039,0,0,-2.822187e-13,4.263256e-14
tuned,2026-01-28 11:30:00,2254,11.5,27.12749,3086.168,86.23056,234.9315,142.0182,0,0,2160.317,2160,0,0,0,0,0,0,0,0,0,274.8998,991.936,0.495968,0.6679878,0.3172331,0,250,0.3172331,2160,0,0,11.40457,34.8577,142.0182,410.2407,410.1804,0.06024203,0,437.1494,2484.124,0,0,-6.550316e-14,4.263256e-14
tuned,2026-01-28 11:45:00,2255,11.75,27.02958,3076.033,70.37341,238.2468,156.6135,0,0,2153.223,2152.906,0,0,0,0,0,0,0,0,0,292.742,918.5943,0.4592972,0.6246076,0.3172331,0,250,0.3172331,2152.906,0,0,0,34.22162,156.6135,408.0589,407.9988,0.06011907,0,437.6787,2466.265,0,0,-2.059464e-13,4.263256e-14
tuned,2026-01-28 12:00:00,2256,12,27.06039,3058.17,65.8098,242.8639,160.8765,0,0,2140.719,2140.402,0,0,0,0,0,0,0,0,0,299.4645,843.5836,0.4217918,0.5784254,0.3172331,0,250,0.3172331,2140.402,0,0,0,40.69365,160.8765,405.95,405.8898,0.06015771,0,436.3972,2470.381,0,0,-6.405987e-14,4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,27.36908,3087.043,69.17562,240.7261,174.856,0,0,2160.93,2160.613,0,0,0,0,0,0,0,0,0,289.223,771.1451,0.3855725,0.5311922,0.3172331,0,250,0.3172331,2160.613,0,0,0,35.63538,174.856,412.4384,412.3778,0.06054759,0,445.7511,2513.102,0,0,-1.461054e-13,4.263256e-14
tuned,2026-01-28 12:30:00,2258,12.5,27.41776,3090.418,70.41665,238.6932,190.3296,0,0,2163.292,2162.975,0,0,0,0,0,0,0,0,0,294.6542,697.3601,0.3486801,0.4855787,0.3172331,0,250,0.3172331,2162.975,0,0,0,35.16389,190.3296,413.3116,413.251,0.06060953,0,449.6148,2533.539,0,0,-1.323386e-13,4.263256e-14
tuned,2026-01-28 12:45:00,2259,12.75,27.8213,3130.337,62.98507,241.0147,199.0363,0,0,2191.236,2190.919,0,0,0,0,0,0,0,0,0,293.0087,623.9982,0.3119991,0.4391174,0.3172331,0,250,0.3172331,2190.919,0,0,0,38.9357,199.0363,422.2314,422.1703,0.06112795,0,460.5228,2600.039,0,0,-1.003642e-13,4.263256e-14
tuned,2026-01-28 13:00:00,2260,13,27.84334,3087.943,66.19451,239.9606,217.7323,0,0,2161.56,2161.243,0,0,0,0,0,0,0,0,0,296.2635,549.8341,0.274917,0.3929225,0.3172331,0,250,0.3172331,2161.243,0,0,0,35.46331,217.7323,416.7077,416.6466,0.06115651,0,458.6212,2583.591,0,0,1.455502e-13,4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,28.10962,3118.273,75.82514,240.0322,233.8475,0,0,2182.791,2182.474,0,0,0,0,0,0,0,0,0,291.2232,476.9417,0.2384708,0.3462224,0.3172331,0,250,0.3172331,2182.474,0,0,0,35.32543,233.8475,423.1903,423.1287,0.06150381,0,468.4661,2637.5,0,0,-5.595524e-14,4.263256e-14
tuned,2026-01-28 13:30:00,2262,13.5,28.21879,3096.163,65.2577,241.9483,244.5481,0,0,2167.314,2166.997,0,0,0,0,0,0,0,0,0,289.3093,404.5393,0.2022696,0.3003232,0.3172331,0,250,0.3172331,2166.997,0,0,0,35.91114,244.5481,421.1702,421.1086,0.06164733,0,468.6312,2639.418,0,0,8.65974e-15,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,28.39465,3082.721,57.02066,237.7217,244.1632,1,0,2157.905,2157.587,0,0,0,0,0,0,0,0,0,290.7924,331.7775,0.1658888,0.2547325,0.3172331,0,250,0.3172331,2157.587,0,0,0,32.75639,244.1632,420.9241,420.8622,0.06187996,468.4891,0,993.483,0,0,-2.625677e-14,4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,28.37,3042.081,51.78041,235.9272,238.3671,1,1,2129.457,2129.139,593.1232,192.3474,785.4706,2,81.12791,204.3427,0,0,500,0,456.7253,0.2283626,0.2089154,0.3172331,0,250,0.3172331,1536.016,0,0,0,31.58447,238.3671,415.1554,299.4592,115.6962,538.2783,0,1131.04,0,-5.684342e-14,-8.454348e-14,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,28.2675,3065.977,60.05777,236.2265,251.7088,1,1,2146.184,2145.867,596.6082,193.0354,789.6436,2,88.25952,201.384,0,0,500,0,581.6534,0.2908267,0.2875932,0.3172331,0,250,0.3172331,1549.259,0,0,0,34.84243,251.7088,417.4989,301.3785,116.1204,543.379,0,1146.861,0,8.526513e-14,1.04472e-13,4.263256e-14
tuned,2026-01-28 14:30:00,2266,14.5,28.47153,3061.679,74.95012,238.7069,251.7468,1,1,2143.175,2142.858,602.8597,194.5279,797.3876,2,98.88057,198.507,0,0,500,0,706.5618,0.3532809,0.3662586,0.3172331,0,250,0.3172331,1539.998,0,0,0,40.19993,251.7468,418.7417,300.8907,117.851,544.6059,0,1158.557,0,-2.842171e-14,-1.59206e-13,4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,28.49766,3092.061,91.69891,236.6764,255.7832,1,1,2164.443,2164.126,596.3244,192.4787,788.8031,2,91.88736,196.9158,0,0,500,0,831.4506,0.4157253,0.4449116,0.3172331,0,250,0.3172331,1567.801,0,0,0,39.76061,255.7832,423.1347,306.4951,116.6396,548.9778,0,1166.543,0,-2.842171e-14,5.617729e-14,4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,28.46704,3093.011,94.54341,231.7043,252.912,1,1,2165.108,2164.791,587.5347,189.9568,777.4915,2,80.51417,196.9773,0,0,500,0,956.3197,0.4781599,0.5235522,0.3172331,0,250,0.3172331,1577.256,0,0,14.02923,34.72698,252.912,422.9862,308.1406,114.8457,547.5075,0,1179.119,0,-5.684342e-14,1.132427e-14,4.263256e-14
tuned,2026-01-28 15:15:00,2269,15.25,28.40639,3064.153,89.89726,230.8977,254.4859,1,1,2144.907,2144.59,587.975,190.1002,778.0751,2,80.94039,197.1347,0,0,500,0,1081.169,0.5405846,0.6021805,0.3172331,0,250,0.3172331,1556.615,0,0,8.956867,33.76293,254.4859,418.4942,303.7121,114.7821,543.4652,0,1160.622,0,-2.842171e-14,2.515765e-13,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,28.34775,3037.046,81.64187,229.8077,253.1639,1,1,2125.932,2125.615,604.7943,194.9624,799.7567,2,102.3974,197.3593,0,0,500,0,1205.999,0.6029995,0.6807964,0.3172331,0,250,0.3172331,1520.821,0,0,0,32.44842,253.1639,414.2707,296.3554,117.9153,540.6507,0,1137.275,0,2.842171e-14,-3.488321e-13,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,28.59459,3010.665,99.87812,224.3936,254.4274,1,1,2107.465,2107.148,610.9953,196.7675,807.7628,2,110.2035,197.5593,0,0,500,0,1330.809,0.6654046,0.7593999,0.3172331,0,250,0.3172331,1496.153,0,0,0,26.83433,254.4274,412.8565,293.0992,119.7573,539.7096,0,1125.708,0,1.136868e-13,-3.919087e-14,4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,28.53426,2982.107,114.8619,226.0017,250.9419,1,1,2087.475,2087.158,226.8552,85.90102,312.7562,1,118.5944,194.1618,0,0,0,0,1330.6,0.6652998,0.837991,0.3172331,0,250,0.3172331,1860.302,0,0,0,31.83996,250.9419,408.4094,363.9636,44.44573,498.9608,0,1052.846,0,-4.263256e-14,3.508305e-13,4.263256e-14
tuned,2026-01-28 16:15:00,2273,16.25,28.51627,2995.743,127.9878,218.374,244.9153,1,1,2097.02,2096.703,230.0336,86.74651,316.7801,1,123.2658,193.5142,0,0,0,0,1330.39,0.6651951,0.8378591,0.3172331,0,250,0.3172331,1866.669,0,0,4.722017,24.85975,244.9153,410.1181,365.0679,45.05013,499.713,0,1050.455,0,0,4.027889e-13,4.263256e-14
tuned,2026-01-28 16:30:00,2274,16.5,28.81639,2968.641,168.0654,221.0581,239.1005,1,1,2078.049,2077.731,239.8654,89.30452,329.1699,1,138.1982,190.9717,0,0,0,0,1330.181,0.6650904,0.8377272,0.3172331,0,250,0.3172331,1837.866,0,0,29.86722,30.08639,239.1005,409.0488,361.7706,47.27821,498.1403,0,1099.701,0,4.263256e-14,-2.929879e-13,4.263256e-14
tuned,2026-01-28 16:45:00,2275,16.75,28.79148,2954.294,181.2673,217.8866,239.0859,1,1,2068.006,2067.689,260.156,95.29855,355.4546,1,163.0058,192.4488,0,0,0,0,1329.971,0.6649857,0.8375953,0.3172331,0,250,0.3172331,1807.533,0,0,18.26154,25.43779,239.0859,406.8526,355.6079,51.24464,497.9434,0,1071.268,0,0,4.510836e-13,4.263256e-14
tuned,2026-01-28 17:00:00,2276,17,28.81346,2952.77,219.9685,211.6978,227.2246,1,1,2066.939,2066.622,296.7696,105.5506,402.3202,1,212.5102,189.8099,0,0,0,0,1329.762,0.664881,0.8374634,0.3172331,0,250,0.3172331,1769.852,0,0,7.458268,21.88785,227.2246,406.8362,348.3605,58.47567,498.6358,0,1047.894,0,0,2.761125e-13,4.263256e-14
tuned,2026-01-28 17:15:00,2277,17.25,28.87444,2942.127,243.3128,215.0457,216.1282,1,1,2059.489,2059.172,329.5017,114.8809,444.3825,1,255.3792,189.0033,0,0,0,0,1329.553,0.6647763,0.8373316,0.3172331,0,250,0.3172331,1729.67,0,0,0,26.04241,216.1282,405.9058,340.9016,65.00417,498.3793,0,1041.682,0,2.842171e-14,-4.48197e-13,4.263256e-14
tuned,2026-01-28 17:30:00,2278,17.5,28.83884,2937.757,292.6154,212.7773,203.3514,0,0,2056.43,2056.113,0,0,0,0,0,0,0,0,0,484.8264,1208.137,0.6040684,0.8371998,0.3172331,0,250,0.3172331,2056.113,0,0,0,28.78603,203.3514,404.9902,404.9277,0.06247541,0,444.9754,2497.021,0,0,3.539391e-13,4.263256e-14
tuned,2026-01-28 17:45:00,2279,17.75,28.74324,2944.598,345.6774,208.5013,193.5706,0,0,2061.218,2060.901,0,0,0,0,0,0,0,0,0,500,1082.947,0.5414733,0.760746,0.3172331,0,250,0.3172331,2060.901,0,0,2.037922,52.14077,193.5706,405.0943,405.0319,0.06234628,0,443.0746,2530.369,0,0,-1.576517e-14,4.263256e-14
tuned,2026-01-28 18:00:00,2280,18,28.89509,2942.129,379.7493,0,188.8377,0,0,2059.491,2059.173,0,0,0,0,0,0,0,0,0,391.5945,984.8774,0.4924387,0.6819156,0.3172331,0,250,0.3172331,2059.173,0,0,0,0,188.8377,406.0878,406.0252,0.06255163,0,443.26,2437.93,0,0,-1.937339e-13,4.263256e-14
tuned,2026-01-28 18:15:00,2281,18.25,28.91022,2902.428,457.693,0,180.2509,0,0,2031.699,2031.382,0,0,0,0,0,0,0,0,0,435.2526,875.9093,0.4379546,0.6201629,0.3172331,0,250,0.3172331,2031.382,0,0,23.79971,0,180.2509,400.7395,400.6769,0.06257216,0,436.2302,2440.321,0,0,-1.882938e-13,4.263256e-14
tuned,2026-01-28 18:30:00,2282,18.5,28.7919,2891.223,510.464,0,165.374,0,0,2023.856,2023.539,0,0,0,0,0,0,0,0,0,486.1894,754.224,0.377112,0.5515472,0.3172331,0,250,0.3172331,2023.539,0,0,25.98971,0,165.374,398.1702,398.1078,0.06241194,0,430.6432,2413.37,0,0,1.334488e-13,4.263256e-14
tuned,2026-01-28 18:45:00,2283,18.75,28.56729,2847.307,522.9664,0,152.0049,0,0,1993.115,1992.798,0,0,0,0,0,0,0,0,0,500,629.1053,0.3145526,0.4749238,0.3172331,0,250,0.3172331,1992.798,0,0,22.96642,0,152.0049,390.2255,390.1634,0.06211003,0,419.9239,2349.199,0,0,-1.247891e-13,4.263256e-14
tuned,2026-01-28 19:00:00,2284,19,28.36588,2835.039,554.8672,0,146.613,0,0,1984.527,1984.21,0,0,0,0,0,0,0,0,0,500,504.0063,0.2520031,0.3961384,0.3172331,0,250,0.3172331,1984.21,0,0,54.86719,0,146.613,386.866,386.8042,0.06184178,0,415.3851,2379.264,0,0,7.460699e-14,4.263256e-14
