controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-28 19:15:00,2285,19.25,28.17512,2838.355,579.499,0,141.1146,0,0,1986.848,1986.531,0,0,0,0,0,0,0,0,0,500,378.9269,0.1894635,0.3173654,0.3172331,0,250,0.3172331,1986.531,0,0,79.49904,0,141.1146,385.7406,385.679,0.06158984,0,413.076,2409.054,0,0,-2.381428e-14,4.263256e-14
tuned,2026-01-28 19:30:00,2286,19.5,27.83057,2821.396,594.8607,0.3584505,117.2801,0,0,1974.977,1974.66,0,0,0,0,0,0,0,0,0,500,253.8673,0.1269336,0.2386047,0.3172331,0,250,0.3172331,1974.66,0,0,94.86074,0.3584505,117.2801,380.6351,380.5739,0.06113997,0,403.1772,2381.728,0,0,7.308043e-14,4.263256e-14
tuned,2026-01-28 19:45:00,2287,19.75,27.9147,2822.522,577.7531,0,99.75438,0,0,1975.765,1975.448,290.3582,83.7685,374.1267,1,371.8563,2.270415,0,0,0,215.3092,200,0.1,0.1598565,0.3172331,0,250,0.3172331,1685.09,0,0,0,0,99.75438,381.4674,325.3457,56.12164,0,428.3741,2356.058,0,0,5.273559e-16,4.263256e-14
tuned,2026-01-28 20:00:00,2288,20,27.84906,2841.963,547.9289,0,86.94629,0,0,1989.374,1989.057,437.1323,126.0382,563.1705,2,560.3295,2.715015,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1551.925,0,0,0,0,86.94629,383.5601,299.2179,84.3422,0,442.0197,2431.108,0,0,0,4.263256e-14
tuned,2026-01-28 20:15:00,2289,20.25,27.83196,2855.507,510.7648,0,87.81058,0,0,1998.855,1998.537,413.4976,119.1922,532.6898,2,530.2913,2.272517,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1585.04,0,0,0,0,87.81058,385.2482,305.4918,79.7564,0,441.6081,2428.845,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 20:30:00,2290,20.5,27.55225,2786.223,468.0699,0,74.37041,0,0,1950.356,1950.039,387.5192,111.6422,499.1613,1,497.485,1.55039,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1562.52,0,0,0,0,74.37041,373.6849,299.3761,74.3088,0,425.2675,2338.971,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-28 20:45:00,2291,20.75,27.3898,2761.773,424.8204,0,59.76417,0,0,1933.241,1932.924,349.0612,100.4685,449.5296,1,448.8929,0.5107747,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.863,0,0,0,0,59.76417,369.142,302.43,66.71192,0,414.3102,2278.706,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 21:00:00,2292,21,27.25368,2752.619,374.9563,0,49.91711,0,0,1926.833,1926.516,303.5785,87.33545,390.914,1,390.7387,0.04930657,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1622.937,0,0,0,0,49.91711,366.8694,309.0076,57.86182,0,405.8473,2232.16,0,0,0,4.263256e-14
tuned,2026-01-28 21:15:00,2293,21.25,27.15307,2769.587,333.5498,1.886862,52.91969,0,0,1938.711,1938.394,264.7815,76.17367,340.9551,1,340.7899,0.03929771,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.612,0,0,0,1.847564,52.91969,368.3548,317.9861,50.36871,0,404.2145,2226.367,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-28 21:30:00,2294,21.5,27.01017,2750.277,278.1028,3.4552,46.64912,0,0,1925.194,1924.877,226.6689,65.21043,291.8793,1,291.7088,0.04461942,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1698.208,0,0,0,3.410581,46.64912,364.6973,321.6984,42.99892,0,395.7458,2182.485,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-28 21:45:00,2295,21.75,26.72771,2779.629,236.5247,0.6281114,49.25022,0,0,1945.741,1945.423,195.8548,56.38394,252.2387,1,251.7126,0.40017,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1749.569,0,0,0,0.2279413,49.25022,366.4328,329.4886,36.94421,0,395.1476,2173.705,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,26.74705,2777.647,204.5305,0,43.41427,0,0,1944.353,1944.036,170.9672,49.25972,220.2269,1,219.37,0.7309997,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1773.068,0,0,0,0,43.41427,366.3182,334.048,32.27017,0,391.487,2153.179,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:15:00,2297,22.25,26.71079,2742.525,182.3445,0.1624128,32.28156,0,0,1919.767,1919.45,141.3826,40.82173,182.2043,1,180.6647,1.413706,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1778.067,0,0,1.679797,0,32.28156,361.4147,334.7384,26.67636,0,381.6374,2101.903,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-28 22:30:00,2298,22.5,26.58732,2713.758,164.1787,3.268997,26.74997,0,0,1899.631,1899.314,126.4807,36.50183,162.9826,1,161.754,1.102605,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1772.833,0,0,2.424684,2.166392,26.74997,356.7117,332.9017,23.81005,0,374.4266,2067.266,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-28 22:45:00,2299,22.75,26.58554,2692.17,152.7223,0.8119399,28.87683,0,0,1884.519,1884.202,116.4509,33.54912,150,1,125.3864,0.4683068,0,0,24.14526,0,206.0048,0.1030024,0.1259371,0.3172331,0,250,0.3172331,1767.751,0,0,27.33589,0.3436331,28.87683,353.8611,331.9352,21.92585,0,370.9066,2087.734,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-28 23:00:00,2300,23,26.60263,2655.125,129.4413,2.702331,22.80256,0,0,1858.587,1858.27,0,0,0,0,0,0,0,0,0,23.8896,200,0.1,0.1297182,0.3172331,0,250,0.3172331,1858.27,0,0,105.5517,2.702331,22.80256,349.115,349.0554,0.05958871,0,353.3386,2130.101,0,0,-3.053113e-16,4.263256e-14
tuned,2026-01-28 23:15:00,2301,23.25,26.64017,2654.721,109.9551,7.872897,26.08588,0,0,1858.305,1857.987,116.4571,33.54292,150,1,92.82119,0.3931404,0,0,56.78567,0,214.1649,0.1070825,0.1259371,0.3172331,0,250,0.3172331,1741.53,0,0,17.13387,7.479757,26.08588,349.3329,327.3811,21.95179,0,365.8278,2054.511,0,-2.131628e-14,-3.197442e-14,4.263256e-14
tuned,2026-01-28 23:30:00,2302,23.5,26.51432,2690.211,97.64257,0.1448597,25.54307,1,1,1883.148,1882.83,459.42,132.161,591.581,2,91.581,0,0,0,500,0,339.1312,0.1695656,0.1348565,0.3172331,0,250,0.3172331,1423.41,0,0,6.061568,0.1448597,25.54307,353.0841,266.8848,86.19924,403.8351,0,818.3763,0,2.842171e-14,-6.19782e-14,4.263256e-14
tuned,2026-01-28 23:45:00,2303,23.75,26.32602,2696.944,78.1185,1.806837,22.25913,1,1,1887.861,1887.544,466.3364,134.1679,600.5043,2,100.342,0.1622938,0,0,500,0,464.0778,0.2320389,0.213546,0.3172331,0,250,0.3172331,1421.207,0,0,0,1.644543,22.25913,352.5985,265.4409,87.15757,403.7662,0,810.3693,0,-8.526513e-14,9.317547e-14,4.263256e-14
tuned,2026-01-29 00:00:00,2304,0,26.11752,2719.053,66.70035,3.416345,28.10147,1,1,1903.337,1903.02,453.8061,130.6244,584.4306,2,83.69361,0.7369675,0,0,500,0,589.0048,0.2945024,0.292223,0.3172331,0,250,0.3172331,1449.213,0,0,0,2.679377,28.10147,353.9727,269.5172,84.4555,405.3678,0,815.3574,0,0,-1.965095e-14,4.263256e-14
tuned,2026-01-29 00:15:00,2305,0.25,26.08944,2696.879,49.8053,0,21.92297,1,1,1887.816,1887.498,444.7502,127.9815,572.7316,2,72.35048,0.3811671,0,0,500,0,713.9121,0.356956,0.3708877,0.3172331,0,250,0.3172331,1442.748,0,0,0,0,21.92297,350.8846,268.1608,82.7238,400.217,0,800.434,0,2.842171e-14,2.448042e-14,4.263256e-14
tuned,2026-01-29 00:30:00,2306,0.5,25.85444,2674.153,45.07583,0,26.8904,1,1,1871.907,1871.59,447.057,128.6461,575.7032,2,75.3122,0.3909819,0,0,500,0,838.7997,0.4193998,0.44954,0.3172331,0,250,0.3172331,1424.533,0,0,0,0,26.8904,346.2639,263.509,82.75496,397.1293,0,794.2585,0,-5.684342e-14,2.442491e-15,4.263256e-14
tuned,2026-01-29 00:45:00,2307,0.75,25.59573,2664.635,54.10728,0,34.54085,1,1,1865.245,1864.927,431.4332,124.1257,555.5588,2,55.41202,0.1468077,0,0,500,0,963.6676,0.4818338,0.5281799,0.3172331,0,250,0.3172331,1433.494,0,0,0,0,34.54085,343.2248,263.7781,79.44665,394.2597,0,788.5194,0,0,-1.610934e-13,4.263256e-14
tuned,2026-01-29 01:00:00,2308,1,25.53272,2646.184,77.80531,0,45.2235,1,1,1852.329,1852.012,445.7327,128.3558,574.0884,2,72.84522,1.24322,0,0,500,0,1088.516,0.544258,0.6068074,0.3172331,0,250,0.3172331,1406.279,0,0,4.960089,0,45.2235,340.414,258.4407,81.97336,395.1074,0,798.771,0,-5.684342e-14,-3.936851e-13,4.263256e-14
tuned,2026-01-29 01:15:00,2309,1.25,25.46819,2693.539,86.48052,0,45.49492,1,1,1885.478,1885.16,448.0279,129.0769,577.1047,2,75.28907,1.815651,0,0,500,0,1213.345,0.6066723,0.6854225,0.3172331,0,250,0.3172331,1437.133,0,0,11.19145,0,45.49492,346.0545,263.7667,82.28782,401.1936,0,821.6924,0,2.842171e-14,-4.748424e-13,4.263256e-14
tuned,2026-01-29 01:30:00,2310,1.5,25.42164,2682.492,83.90123,0,38.25708,1,1,1877.745,1877.427,456.248,131.3574,587.6054,2,86.58081,1.024602,0,0,500,0,1338.154,0.6690768,0.7640253,0.3172331,0,250,0.3172331,1421.18,0,0,0,0,38.25708,344.3117,260.5938,83.71783,398.9663,0,797.9325,0,-2.842171e-14,-3.597123e-14,4.263256e-14
tuned,2026-01-29 01:45:00,2311,1.75,25.18551,2701.745,72.39721,0,37.44416,1,1,1891.222,1890.904,116.4145,33.58553,150,1,73.55597,0.9092754,0,0,75.53476,0,1356.827,0.6784133,0.8426157,0.3172331,0,250,0.3172331,1774.49,0,0,0,0,37.44416,345.139,323.836,21.30298,364.255,0,728.5099,0,-1.421085e-14,-9.547918e-14,4.263256e-14
tuned,2026-01-29 02:00:00,2312,2,25.10589,2701.979,84.95212,2.280251,26.27914,1,1,1891.385,1891.068,116.3858,33.61415,150,1,79.70143,1.255917,0,0,69.04265,0,1373.874,0.6869368,0.8543738,0.3172331,0,250,0.3172331,1774.682,0,0,5.250694,1.024333,26.27914,344.6181,323.3543,21.26378,361.7566,0,734.3377,0,-1.421085e-14,-3.33289e-13,4.263256e-14
tuned,2026-01-29 02:15:00,2313,2.25,25.11143,2685.392,87.95582,2.531489,22.63825,1,1,1879.775,1879.457,116.4759,33.52411,150,1,66.4756,0.165341,0,0,83.35905,0,1394.497,0.6972486,0.8651081,0.3172331,0,250,0.3172331,1762.981,0,0,21.48021,2.366148,22.63825,342.5406,321.2581,21.28254,358.9074,0,758.9498,0,0,2.224887e-13,4.263256e-14
tuned,2026-01-29 02:30:00,2314,2.5,24.94017,2706.856,82.29777,2.586939,18.75168,1,1,1894.799,1894.482,116.4851,33.51493,150,1,58.46625,0.05414791,0,0,91.4796,0,1417.148,0.7085738,0.8780944,0.3172331,0,250,0.3172331,1777.997,0,0,23.83152,2.532791,18.75168,34.10638,32.00394,2.102441,68.92419,0,183.3268,0,-2.131628e-14,-3.653744e-13,4.263256e-14
tuned,2026-01-29 02:45:00,2315,2.75,24.80419,2714.966,91.28491,4.549799,13.16826,1,1,1900.476,1900.159,116.4475,33.55246,150,1,59.00288,0.5087321,0,0,90.48839,0,1439.547,0.7197733,0.892357,0.3172331,0,250,0.3172331,1783.711,0,0,32.28203,4.041067,13.16826,34.20857,32.1068,2.101766,68.04415,0,198.7457,0,0,-1.945111e-13,4.263256e-14
tuned,2026-01-29 03:00:00,2316,3,24.67212,2717.87,75.78098,0,20.32605,1,1,1902.509,1902.192,116.1946,33.80535,150,1,76.72903,3.571793,0,0,69.69918,0,1456.745,0.7283724,0.9064614,0.3172331,0,250,0.3172331,1785.997,0,0,0,0,20.32605,34.24516,32.14794,2.097214,69.62487,0,139.2497,0,0,-4.158895e-13,4.263256e-14
tuned,2026-01-29 03:15:00,2317,3.25,24.7845,2712.317,81.31208,0.1833528,27.05247,1,1,1898.622,1898.304,116.2924,33.70763,150,1,73.82058,2.388095,0,0,73.79133,0,1474.963,0.7374816,0.9172908,0.3172331,0,250,0.3172331,1782.012,0,0,7.491506,0,27.05247,34.17519,32.07622,2.098973,70.68136,0,154.2856,0,-1.421085e-14,4.551914e-13,4.263256e-14
tuned,2026-01-29 03:30:00,2318,3.5,24.82152,2714.986,94.37256,0,23.48617,1,1,1900.49,1900.173,116.3064,33.69355,150,1,94.36432,2.21762,0,0,53.41806,0,1488.086,0.7440428,0.9287627,0.3172331,0,250,0.3172331,1783.866,0,0,0.008240706,0,23.48617,34.20882,32.10959,2.099226,70.05817,0,140.1305,0,-7.105427e-15,1.867395e-13,4.263256e-14
tuned,2026-01-29 03:45:00,2319,3.75,24.57379,2724.269,81.06356,0,22.71885,1,1,1906.988,1906.671,116.4464,33.55356,150,1,109.2081,0.5220121,0,0,40.26986,0,1497.919,0.7489594,0.9370257,0.3172331,0,250,0.3172331,1790.224,0,0,0,0,22.71885,34.32578,32.22404,2.101746,69.87338,0,139.7468,0,-2.842171e-14,-1.588729e-13,4.263256e-14
tuned,2026-01-29 04:00:00,2320,4,24.31395,2758.058,93.55409,0,14.45658,1,1,1930.641,1930.324,116.4257,33.57428,150,1,110.5313,0.7730521,0,0,38.69561,0,1507.357,0.7536784,0.9432175,0.3172331,0,250,0.3172331,1813.898,0,0,0,0,14.45658,34.75154,32.65016,2.101373,68.81734,0,137.6347,0,-1.421085e-14,-1.721956e-13,4.263256e-14
tuned,2026-01-29 04:15:00,2321,4.25,24.34821,2742.585,112.3353,3.380696,8.265547,1,1,1919.81,1919.493,116.3648,33.63517,150,1,124.9551,1.51051,0,0,23.53438,0,1513.003,0.7565016,0.9491605,0.3172331,0,250,0.3172331,1803.128,0,0,0,1.870186,8.265547,34.55658,32.4563,2.100277,67.57496,0,138.376,0,-7.105427e-15,-9.547918e-14,4.263256e-14
tuned,2026-01-29 04:30:00,2322,4.5,24.27809,2727.653,122.7612,0,23.96188,1,1,1909.357,1909.04,124.2091,35.75642,159.9655,1,159.7276,0.2378997,0,0,0,0,1512.765,0.7563825,0.9527159,0.3172331,0,250,0.3172331,1784.831,0,0,0,0,23.96188,34.36843,32.12695,2.241473,72.17807,0,144.3561,0,0,9.769963e-14,4.263256e-14
tuned,2026-01-29 04:45:00,2323,4.75,24.31461,2701.975,165.1619,0,28.2201,1,1,1891.383,1891.065,143.129,41.19162,184.3206,1,184.1532,0.1674256,0,0,0,0,1512.527,0.7562634,0.9525659,0.3172331,0,250,0.3172331,1747.936,0,0,0,0,28.2201,34.04489,31.46285,2.582032,77.71602,0,155.432,0,0,1.720846e-14,4.263256e-14
tuned,2026-01-29 05:00:00,2324,5,24.32485,2705.191,211.2261,0,18.20401,1,1,1893.634,1893.316,172.3994,49.61732,222.0167,1,221.7975,0.2192176,0,0,0,0,1512.289,0.7561444,0.952416,0.3172331,0,250,0.3172331,1720.917,0,0,0,0,18.20401,34.0854,30.9765,3.108899,83.85954,0,167.7191,0,-7.105427e-15,7.083223e-14,4.263256e-14
tuned,2026-01-29 05:15:00,2325,5.25,24.44083,2719.705,260.1207,0,21.96764,1,1,1903.794,1903.477,224.4256,64.60129,289.0269,1,288.6417,0.3851381,0,0,0,0,1512.051,0.7560253,0.9522661,0.3172331,0,250,0.3172331,1679.051,0,0,0,0,21.96764,34.26829,30.22292,4.045371,98.77415,0,197.5483,0,0,1.801892e-13,4.263256e-14
tuned,2026-01-29 05:30:00,2326,5.5,24.22188,2764.42,317.9986,0.8859102,19.54442,1,1,1935.094,1934.777,277.2516,79.85804,357.1096,1,356.1568,0.9527701,0,0,0,0,1511.813,0.7559063,0.9521161,0.3172331,0,250,0.3172331,1657.525,0,0,0,0,19.54442,34.83169,29.83546,4.996238,113.1926,0,226.3852,0,-5.684342e-14,2.670086e-13,4.263256e-14
tuned,2026-01-29 05:45:00,2327,5.75,24.1559,2739.246,403.8953,0,20.29203,1,1,1917.472,1917.155,326.5437,94.01862,420.5623,1,419.7906,0.7717123,0,0,0,0,1511.575,0.7557873,0.9519663,0.3172331,0,250,0.3172331,1590.611,0,0,0,0,20.29203,34.51449,28.631,5.883497,126.2778,0,252.5557,0,-2.842171e-14,2.53686e-13,4.263256e-14
tuned,2026-01-29 06:00:00,2328,6,24.20444,2699.745,457.9728,0,16.05484,0,0,1889.822,1889.504,0,0,0,0,0,0,0,0,0,477.9836,1391.841,0.6959204,0.9518164,0.3172331,0,250,0.3172331,1889.504,0,0,0,0,16.05484,34.01679,34.01108,0.005710195,0,36.88442,202.8643,0,0,-2.775558e-13,4.263256e-14
tuned,2026-01-29 06:15:00,2329,6.25,24.25988,2703.756,534.4422,0,22.39645,0,0,1892.629,1892.312,0,0,0,0,0,0,0,0,0,500,1266.622,0.6333109,0.8764218,0.3172331,0,250,0.3172331,1892.312,0,0,34.44219,0,22.39645,34.06732,34.06161,0.005710195,0,38.0743,268.8214,0,0,6.07292e-14,4.263256e-14
tuned,2026-01-29 06:30:00,2330,6.5,24.17056,2715.257,578.948,0,26.80537,0,0,1900.68,1900.363,0,0,0,0,0,0,0,0,0,500,1141.422,0.5707112,0.7975731,0.3172331,0,250,0.3172331,1900.363,0,0,78.94802,0,26.80537,34.21224,34.20653,0.005710195,0,39.0007,350.6892,0,0,4.162226e-13,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,24.14711,2717.027,616.0603,0,15.16551,0,0,1901.919,1901.602,0,0,0,0,0,0,0,0,0,500,1016.243,0.5081213,0.7187369,0.3172331,0,250,0.3172331,1901.602,0,0,116.0603,0,15.16551,34.23454,34.22883,0.005710195,0,36.93995,403.3738,0,0,8.648637e-14,4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,24.12615,2786.211,619.0099,0,19.34369,0,0,1950.348,1950.03,0,0,0,0,0,0,0,0,0,500,891.0826,0.4455413,0.6399131,0.3172331,0,250,0.3172331,1950.03,0,0,119.0099,0,19.34369,35.10626,35.10055,0.005710195,0,38.55717,417.3565,0,0,4.463097e-14,4.263256e-14
tuned,2026-01-29 07:15:00,2333,7.25,24.19715,2732.684,619.8151,0,18.08243,0,0,1912.879,1912.562,0,0,0,0,0,0,0,0,0,500,765.9424,0.3829712,0.5611017,0.3172331,0,250,0.3172331,1912.562,0,0,119.8151,0,18.08243,34.43182,34.42611,0.005710195,0,37.66187,413.8214,0,0,2.072786e-13,4.263256e-14
tuned,2026-01-29 07:30:00,2334,7.5,24.3619,2730.59,578.4506,0,37.02907,0,0,1911.413,1911.096,0,0,0,0,0,0,0,0,0,500,640.8218,0.3204109,0.4823027,0.3172331,0,250,0.3172331,1911.096,0,0,78.45063,0,37.02907,34.40544,34.39973,0.005710195,0,41.04745,361.0883,0,0,-1.108558e-13,4.263256e-14
tuned,2026-01-29 07:45:00,2335,7.75,24.40668,2744.569,540.4988,0,47.53409,0,0,1921.198,1920.881,0,0,0,0,0,0,0,0,0,500,515.7209,0.2578605,0.4035161,0.3172331,0,250,0.3172331,1920.881,0,0,40.49879,0,47.53409,34.58157,34.57586,0.005710195,0,43.11707,307.0043,0,0,7.654988e-14,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,24.47589,2780.278,490.657,207.6551,46.58857,0,0,1946.195,1945.878,123.0898,54.26401,177.3538,1,0,177.3538,0,0,0,500,390.6397,0.1953199,0.3247419,0.3172331,0,250,0.3172331,1822.788,0,0,9.350498,11.60782,46.58857,35.03151,32.81018,2.221326,0,95.45697,561.1664,0,0,1.709743e-14,4.263256e-14
tuned,2026-01-29 08:15:00,2337,8.25,24.30063,2819.303,408.4306,212.138,35.31942,0,0,1973.512,1973.195,0,0,0,0,0,0,0,0,0,500,265.5782,0.1327891,0.2459801,0.3172331,0,250,0.3172331,1973.195,0,0,0,121.9083,35.31942,35.52322,35.51751,0.005710195,0,41.85064,440.4703,0,0,-5.231926e-14,4.263256e-14
tuned,2026-01-29 08:30:00,2338,8.5,24.27096,2837.85,349.974,213.5684,40.15901,0,0,1986.495,1986.178,202.1299,79.43465,281.5645,1,81.32315,200.2414,0,0,0,262.1457,200,0.1,0.1672307,0.3172331,0,250,0.3172331,1784.048,0,0,6.505145,13.32705,40.15901,35.75691,32.11286,3.644048,0,118.7442,687.3037,0,-1.421085e-14,1.484923e-14,4.263256e-14
tuned,2026-01-29 08:45:00,2339,8.75,24.62888,2867.621,278.6942,218.3416,49.9108,0,0,2007.335,2007.018,351.0052,122.8064,473.8117,1,268.3186,205.3671,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.012,0,0,10.37554,12.97446,49.9108,36.13203,29.80822,6.323804,0,161.6225,929.2025,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-29 09:00:00,2340,9,24.52559,2874.943,238.1945,219.2999,46.16253,1,1,2012.46,2012.143,707.6895,225.6568,933.3463,2,225.6912,207.655,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1304.453,0,0,12.50329,11.64484,46.16253,36.22428,23.48016,12.74412,257.4512,0,556.558,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-29 09:15:00,2341,9.25,24.83171,2854.647,199.064,220.6217,51.46794,1,1,1998.253,1997.936,668.1971,214.346,882.5431,2,174.4179,208.1252,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1329.739,0,0,24.64612,12.49651,51.46794,35.96855,23.93529,12.03326,247.6077,0,559.2865,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-29 09:30:00,2342,9.5,24.9243,2878.296,153.581,224.2364,55.72693,1,1,2014.807,2014.49,645.1858,207.8972,853.083,2,143.3505,209.7325,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1369.304,0,0,10.23047,14.50392,55.72693,36.26653,24.64747,11.61905,242.6616,0,527.9899,0,-1.421085e-13,1.301736e-13,4.263256e-14
tuned,2026-01-29 09:45:00,2343,9.75,24.80569,2876.454,128.1299,230.9033,59.64692,1,1,2013.518,2013.2,633.5249,205.0149,838.5397,2,124.3666,214.1732,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1379.676,0,0,3.763299,16.73016,59.64692,36.24332,24.83416,11.40916,240.6519,0,516.6551,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,25.13979,2852.428,111.7899,231.8319,66.34768,1,1,1996.7,1996.382,620.1519,201.2914,821.4433,2,106.1078,215.3355,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1376.23,0,0,5.682143,16.49635,66.34768,364.0541,250.9253,113.1289,464.3137,0,966.8853,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,25.452,2867.153,83.23329,236.7343,80.4879,1,1,2007.007,2006.69,611.6195,199.1168,810.7362,2,92.7684,217.9678,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1395.07,0,0,0,18.76653,80.4879,368.2393,255.9631,112.2762,469.8475,0,972.0672,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,25.53235,2891.513,99.19932,234.9436,91.58063,0,1,2024.059,2023.742,609.7897,198.7566,808.5463,2,89.01554,219.5307,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1413.952,0,0,10.18377,15.41283,91.58063,371.9711,259.8488,112.1223,0,475.4356,2659.05,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,25.79426,2922.173,89.4761,237.5529,102.193,0,1,2045.521,2045.204,602.057,196.4004,798.4573,2,80.16549,218.2918,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1443.147,0,0,9.310616,19.26106,102.193,377.9162,266.6258,111.2905,0,481.9066,2699.773,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-29 11:00:00,2348,11,25.89727,2949.905,93.17873,239.8843,109.8754,0,0,2064.934,2064.616,0,0,0,0,0,0,0,0,0,303.7315,1123.076,0.5615379,0.7551171,0.3172331,0,250,0.3172331,2064.616,0,0,11.22665,18.10483,109.8754,382.303,382.2443,0.05873272,0,402.5867,2264.824,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,26.05505,2976.778,101.5286,240.0932,117.973,0,0,2083.745,2083.427,0,0,0,0,0,0,0,0,0,307.5867,1046.002,0.5230012,0.7071844,0.3172331,0,250,0.3172331,2083.427,0,0,14.93223,19.10286,117.973,387.0294,386.9704,0.05892206,0,408.8824,2307.564,0,0,-4.163336e-14,4.263256e-14
tuned,2026-01-29 11:30:00,2350,11.5,26.22829,3032.013,81.36141,242.7393,124.5029,0,0,2122.409,2122.092,0,0,0,0,0,0,0,0,0,301.6972,970.4134,0.4852067,0.6586523,0.3172331,0,250,0.3172331,2122.092,0,0,0.1451917,22.25838,124.5029,395.611,395.5519,0.05913135,0,418.7589,2341.82,0,0,-1.922906e-13,4.263256e-14
tuned,2026-01-29 11:45:00,2351,11.75,26.34949,3049.912,65.37035,242.4216,122.0446,0,0,2134.938,2134.621,0,0,0,0,0,0,0,0,0,302.8964,894.5365,0.4472683,0.6110551,0.3172331,0,250,0.3172331,2134.621,0,0,0,18.33431,122.0446,398.9379,398.8786,0.05927866,0,421.684,2350.889,0,0,9.092727e-14,4.263256e-14
tuned,2026-01-29 12:00:00,2352,12,26.56865,3065.478,54.86638,243.8569,143.3824,0,0,2145.834,2145.517,0,0,0,0,0,0,0,0,0,305.8454,817.9343,0.4089672,0.5632765,0.3172331,0,250,0.3172331,2145.517,0,0,0,18.08658,143.3824,402.7884,402.7289,0.05954691,0,429.6427,2394.234,0,0,-9.481305e-14,4.263256e-14
tuned,2026-01-29 12:15:00,2353,12.25,26.76744,3104.907,69.08684,243.1448,151.6902,0,0,2173.435,2173.117,0,0,0,0,0,0,0,0,0,301.8256,742.3492,0.3711746,0.5150413,0.3172331,0,250,0.3172331,2173.117,0,0,0,17.25168,151.6902,409.6506,409.5908,0.05979233,0,438.1815,2439.757,0,0,4.640732e-14,4.263256e-14
tuned,2026-01-29 12:30:00,2354,12.5,26.84543,3131.147,68.50906,239.2243,169.9058,0,0,2191.803,2191.486,0,0,0,0,0,0,0,0,0,303.8781,666.2628,0.3331314,0.4674464,0.3172331,0,250,0.3172331,2191.486,0,0,0,15.16468,169.9058,413.7817,413.7218,0.05988917,0,445.7977,2478.046,0,0,2.919887e-14,4.263256e-14
tuned,2026-01-29 12:45:00,2355,12.75,27.02836,3109.478,81.60056,239.5816,186.7722,0,0,2176.634,2176.317,0,0,0,0,0,0,0,0,0,300.4807,591.0377,0.2955189,0.4195359,0.3172331,0,250,0.3172331,2176.317,0,0,5.846272,14.85516,186.7722,412.4851,412.4249,0.06011754,0,447.8194,2498.717,0,0,4.735101e-14,4.263256e-14
tuned,2026-01-29 13:00:00,2356,13,27.10141,3119.038,90.18886,237.6536,195.7652,0,0,2183.327,2183.01,0,0,0,0,0,0,0,0,0,303.2091,515.1424,0.2575712,0.3721678,0.3172331,0,250,0.3172331,2183.01,0,0,12.21234,12.421,195.7652,414.3843,414.3241,0.06020922,0,451.4793,2525.629,0,0,6.2228e-14,4.263256e-14
tuned,2026-01-29 13:15:00,2357,13.25,27.25681,3100.885,85.22363,232.8214,198.069,0,0,2170.62,2170.303,0,0,0,0,0,0,0,0,0,306.1077,438.5344,0.2192672,0.3243776,0.3172331,0,250,0.3172331,2170.303,0,0,4.463456,7.473887,198.069,413.3135,413.2531,0.0604052,0,450.968,2500.916,0,0,-5.345724e-14,4.263256e-14
tuned,2026-01-29 13:30:00,2358,13.5,27.32564,3104.096,99.59137,238.374,207.0125,1,0,2172.867,2172.55,0,0,0,0,0,0,0,0,0,300.329,363.3831,0.1816916,0.2761387,0.3172331,0,250,0.3172331,2172.55,0,0,26.26083,11.37554,207.0125,414.3388,414.2783,0.06049242,453.753,0,972.4288,0,0,-1.281752e-13,4.263256e-14
tuned,2026-01-29 13:45:00,2359,13.75,27.46781,3138.093,96.53946,237.2395,213.7239,1,0,2196.665,2196.348,0,0,0,0,0,0,0,0,0,294.1165,289.7968,0.1448984,0.228817,0.3172331,0,250,0.3172331,2196.348,0,0,26.61347,13.04898,213.7239,420.1297,420.069,0.06067335,460.9454,0,990.3085,0,0,-7.022161e-15,4.263256e-14
tuned,2026-01-29 14:00:00,2360,14,27.79981,3133.853,81.66449,236.4966,218.7957,1,1,2193.697,2193.38,593.4693,194.421,787.8902,2,64.97987,222.9104,0,0,500,0,414.7512,0.2073756,0.1824808,0.3172331,0,250,0.3172331,1599.911,0,0,16.68462,13.5862,218.7957,422.5132,308.1479,114.3652,544.7097,0,1141.636,0,0,-9.675594e-14,4.263256e-14
tuned,2026-01-29 14:15:00,2361,14.25,27.82967,3118.685,90.05965,234.9761,217.945,1,1,2183.079,2182.762,598.7859,195.8264,794.6123,2,72.86773,221.7446,0,0,500,0,539.6859,0.269843,0.2611627,0.3172331,0,250,0.3172331,1583.976,0,0,17.19192,13.23155,217.945,420.7343,305.2721,115.4622,543.102,0,1138.684,0,0,-1.288414e-13,4.263256e-14
tuned,2026-01-29 14:30:00,2362,14.5,27.74923,3083.751,82.45145,230.7367,227.5809,1,1,2158.626,2158.309,608.7908,198.7106,807.5014,2,85.70023,221.8012,0,0,500,0,664.6009,0.3323005,0.3398323,0.3172331,0,250,0.3172331,1549.518,0,0,0,8.935452,227.5809,415.3133,298.1227,117.1906,540.6192,0,1096.652,0,5.684342e-14,-1.844636e-13,4.263256e-14
tuned,2026-01-29 14:45:00,2363,14.75,28.06225,3091.061,89.27894,230.0551,238.9245,1,1,2163.743,2163.426,612.0714,199.4582,811.5297,2,91.57285,219.9568,0,0,500,0,789.4963,0.3947482,0.4184895,0.3172331,0,250,0.3172331,1551.354,0,0,0,10.09829,238.9245,419.0739,300.4664,118.6075,546.1996,0,1109.819,0,5.684342e-14,-1.382228e-13,4.263256e-14
tuned,2026-01-29 15:00:00,2364,15,28.19561,3084.256,82.62828,234.378,239.0756,1,1,2158.979,2158.662,607.5322,197.8653,805.3975,2,88.14127,217.2562,0,0,500,0,914.372,0.457186,0.4971343,0.3172331,0,250,0.3172331,1551.13,0,0,0,17.1218,239.0756,419.3428,301.2791,118.0638,545.5805,0,1120.696,0,2.842171e-14,5.578871e-14,4.263256e-14
tuned,2026-01-29 15:15:00,2365,15.25,28.19813,3096.326,97.31527,230.5091,234.8267,1,1,2167.428,2167.111,605.5367,197.2557,802.7925,2,85.87078,216.9217,0,0,500,0,1039.228,0.519614,0.5757667,0.3172331,0,250,0.3172331,1561.575,0,0,11.44449,13.58741,234.8267,421.0066,303.3241,117.6826,546.1931,0,1135.566,0,0,-3.183009e-13,4.263256e-14
tuned,2026-01-29 15:30:00,2366,15.5,28.24602,3101.331,100.2322,230.2033,240.527,1,1,2170.931,2170.614,609.2235,198.2627,807.4862,2,91.06834,216.4178,0,0,500,0,1164.064,0.5820322,0.6543867,0.3172331,0,250,0.3172331,1561.391,0,0,9.163876,13.78552,240.527,422.1189,303.599,118.5199,548.6301,0,1136.848,0,-5.684342e-14,-4.640732e-13,4.263256e-14
tuned,2026-01-29 15:45:00,2367,15.75,28.19968,3103.227,106.2452,227.3146,233.1755,1,1,2172.259,2171.942,617.634,200.3757,818.0097,2,104.4747,213.535,0,0,500,0,1288.881,0.6444406,0.7329944,0.3172331,0,250,0.3172331,1554.308,0,0,1.770494,13.77962,233.1755,421.9588,301.9225,120.0363,547.5923,0,1122.009,0,-5.684342e-14,-3.467227e-13,4.263256e-14
tuned,2026-01-29 16:00:00,2368,16,28.38714,3110.502,112.1434,227.1432,237.0104,1,1,2177.351,2177.034,626.6647,202.9044,829.5691,2,116.685,212.8841,0,0,500,0,1413.678,0.7068392,0.8115896,0.3172331,0,250,0.3172331,1550.369,0,0,0,14.25909,237.0104,424.6489,302.3686,122.2803,551.4971,0,1127.591,0,2.842171e-14,2.164935e-13,4.263256e-14
tuned,2026-01-29 16:15:00,2369,16.25,28.53461,3084.504,150.9595,227.0893,241.1113,1,1,2159.153,2158.836,242.5325,91.924,334.4565,1,126.0621,208.3943,0,0,0,0,1413.456,0.7067279,0.8901725,0.3172331,0,250,0.3172331,1916.303,0,0,24.89734,18.69499,241.1113,422.4362,374.9229,47.51331,514.0201,0,1103.237,0,0,1.921796e-13,4.263256e-14
tuned,2026-01-29 16:30:00,2370,16.5,28.6605,3093.333,165.888,230.1025,235.9054,1,1,2165.333,2165.016,265.0043,98.42497,363.4292,1,154.6912,208.738,0,0,0,0,1413.233,0.7066167,0.8900324,0.3172331,0,250,0.3172331,1900.012,0,0,11.19674,21.36453,235.9054,424.7963,372.7454,52.05092,517.4504,0,1091.069,0,-4.263256e-14,-1.321165e-13,4.263256e-14
tuned,2026-01-29 16:45:00,2371,16.75,28.72275,3031.217,206.5624,225.32,229.7901,1,1,2121.852,2121.535,278.6036,102.2228,380.8264,1,173.1636,207.6628,0,0,0,0,1413.011,0.7065054,0.8898923,0.3172331,0,250,0.3172331,1842.931,0,0,33.39877,17.65717,229.7901,416.826,362.0336,54.79246,509.3974,0,1106.866,0,0,4.490852e-13,4.263256e-14
tuned,2026-01-29 17:00:00,2372,17,28.47999,3039.303,198.236,224.5382,217.9953,1,1,2127.512,2127.195,309.327,110.5711,419.8981,1,216.8425,203.0556,0,0,0,0,1412.788,0.7063942,0.8897522,0.3172331,0,250,0.3172331,1817.868,0,0,0,21.48264,217.9953,415.757,355.2465,60.51046,508.4181,0,1053.894,0,-2.842171e-14,2.822187e-13,4.263256e-14
tuned,2026-01-29 17:15:00,2373,17.25,28.34388,2994.028,241.8771,217.0485,208.9552,0,1,2095.819,2095.502,335.2755,118.1891,453.4646,1,248.9668,204.4977,0,0,0,0,1412.566,0.706283,0.8896121,0.3172331,0,250,0.3172331,1760.227,0,0,0,12.55075,208.9552,408.3688,342.9788,65.38998,0,501.8826,2782.004,0,-4.263256e-14,4.424239e-13,4.263256e-14
tuned,2026-01-29 17:30:00,2374,17.5,28.39169,2939.438,285.5986,215.9354,203.5253,0,0,2057.606,2057.289,0,0,0,0,0,0,0,0,0,497.3579,1288.004,0.6440021,0.8894721,0.3172331,0,250,0.3172331,2057.289,0,0,0,14.97264,203.5253,401.3343,401.2724,0.06187603,0,440.9698,2451.162,0,0,1.867395e-13,4.263256e-14
tuned,2026-01-29 17:45:00,2375,17.75,28.0471,2925.934,339.5656,215.7864,173.7387,0,0,2048.154,2047.837,0,0,0,0,0,0,0,0,0,500,1162.801,0.5814007,0.8110373,0.3172331,0,250,0.3172331,2047.837,0,0,0,60.53433,173.7387,396.5587,396.4973,0.06142192,0,430.1361,2470.17,0,0,-6.550316e-15,4.263256e-14
tuned,2026-01-29 18:00:00,2376,18,28.03284,2910.433,399.112,6.465187,172.5279,0,0,2037.303,2036.986,0,0,0,0,0,0,0,0,0,385.0564,1066.354,0.5331771,0.732199,0.3172331,0,250,0.3172331,2036.986,0,0,14.16382,6.356912,172.5279,394.338,394.2766,0.06140327,0,427.6709,2387.588,0,0,2.309264e-13,4.263256e-14
tuned,2026-01-29 18:15:00,2377,18.25,27.88603,2920.829,432.8256,2.573221,162.4622,0,0,2044.58,2044.263,0,0,0,0,0,0,0,0,0,447.5507,954.2987,0.4771493,0.6714676,0.3172331,0,250,0.3172331,2044.263,0,0,0,1.952819,162.4622,394.5135,394.4522,0.06121193,0,425.8002,2345.27,0,0,-9.769963e-15,4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,27.94724,2889.426,505.7351,0,152.822,0,0,2022.598,2022.281,0,0,0,0,0,0,0,0,0,499.4739,829.28,0.41464,0.6009079,0.3172331,0,250,0.3172331,2022.281,0,0,7.086151,0,152.822,390.7796,390.7183,0.06129156,0,420.2445,2323.569,0,0,8.826273e-14,4.263256e-14
tuned,2026-01-29 18:45:00,2379,18.75,27.88983,2851.966,549.6367,0,139.0416,0,0,1996.376,1996.059,0,0,0,0,0,0,0,0,0,500,704.1494,0.3520747,0.5221854,0.3172331,0,250,0.3172331,1996.059,0,0,49.63672,0,139.0416,385.2432,385.182,0.06121687,0,412.013,2351.695,0,0,-8.459899e-14,4.263256e-14
tuned,2026-01-29 19:00:00,2380,19,27.98674,2848.077,575.0514,0,135.3584,0,0,1993.654,1993.337,0,0,0,0,0,0,0,0,0,500,579.0386,0.2895193,0.4433926,0.3172331,0,250,0.3172331,1993.337,0,0,75.05141,0,135.3584,385.511,385.4496,0.06134305,0,411.6238,2393.394,0,0,-2.110534e-13,4.263256e-14
tuned,2026-01-29 19:15:00,2381,19.25,27.97875,2849.854,587.2915,0,117.3291,0,0,1994.898,1994.58,0,0,0,0,0,0,0,0,0,500,453.9474,0.2269737,0.3646121,0.3172331,0,250,0.3172331,1994.58,0,0,87.29148,0,117.3291,385.6859,385.6246,0.06133263,0,408.3085,2396.275,0,0,5.784262e-14,4.263256e-14
tuned,2026-01-29 19:30:00,2382,19.5,27.93222,2820.124,591.998,0,104.2129,0,0,1974.087,1973.769,0,0,0,0,0,0,0,0,0,500,328.876,0.164438,0.285844,0.3172331,0,250,0.3172331,1973.769,0,0,91.99804,0,104.2129,381.285,381.2238,0.061272,0,401.352,2366.132,0,0,-1.059708e-13,4.263256e-14
tuned,2026-01-29 19:45:00,2383,19.75,27.73568,2814.74,570.9452,0,99.71024,0,0,1970.318,1970.001,0,0,0,0,0,0,0,0,0,500,203.8242,0.1019121,0.2070884,0.3172331,0,250,0.3172331,1970.001,0,0,70.94524,0,99.71024,378.9746,378.9136,0.06101721,0,398.0921,2311.887,0,0,2.731149e-14,4.263256e-14
tuned,2026-01-29 20:00:00,2384,20,27.74104,2779.463,548.6403,0,90.64535,0,0,1945.624,1945.307,418.6754,120.5767,539.2521,2,537.9665,1.285534,0,0,0,15.16838,200,0.1,0.1283451,0.3172331,0,250,0.3172331,1526.632,0,0,0,0,90.64535,374.2675,293.6685,80.59898,0,431.6821,2374.252,0,2.842171e-14,-7.494005e-16,4.263256e-14
tuned,2026-01-29 20:15:00,2385,20.25,27.96511,2777.791,515.7226,0,93.29674,0,0,1944.454,1944.137,404.1866,116.3848,520.5714,2,519.3845,1.06095,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1539.95,0,0,0,0,93.29674,375.8243,297.6417,78.18253,0,432.059,2376.324,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-29 20:30:00,2386,20.5,27.6455,2771.063,472.5336,0.2189307,78.54595,0,0,1939.744,1939.427,374.5068,107.8134,482.3202,1,481.4483,0.7458737,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1564.92,0,0,0,0,78.54595,372.3835,300.4264,71.95706,0,423.3187,2328.253,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-29 20:45:00,2387,20.75,27.41163,2710.359,439.4942,3.455415,74.43157,0,0,1897.251,1896.934,338.5553,97.41796,435.9732,1,435.6026,0.2447081,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.379,0,0,3.891603,3.210707,74.43157,362.4361,297.7005,64.73555,0,409.3373,2263.607,0,0,0,4.263256e-14
tuned,2026-01-29 21:00:00,2388,21,27.52273,2724.589,386.8533,2.320059,74.94814,0,0,1907.213,1906.895,296.6772,85.34704,382.0243,1,381.8784,0.01994344,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1610.218,0,0,4.974887,2.300116,74.94814,365.1915,308.3232,56.86826,0,408.0213,2256.666,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-29 21:15:00,2389,21.25,27.47478,2719.981,343.8915,1.905509,62.93582,0,0,1903.987,1903.669,262.3287,75.57498,337.9037,1,336.733,1.044753,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1641.341,0,0,7.15847,0.8607559,62.93582,364.206,313.9655,50.2405,0,401.5792,2222.519,0,0,0,4.263256e-14
tuned,2026-01-29 21:30:00,2390,21.5,27.31541,2697.683,307.635,0,53.7443,0,0,1888.378,1888.061,222.0903,64.09236,286.1827,1,284.1398,1.916974,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1665.971,0,0,23.49521,0,53.7443,360.013,317.6118,42.40127,0,391.9503,2196.256,0,0,0,4.263256e-14
tuned,2026-01-29 21:45:00,2391,21.75,27.29186,2740.725,268.5693,0,62.26477,0,0,1918.507,1918.19,189.4731,54.55994,244.033,1,243.3958,0.5113224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1728.717,0,0,25.17354,0,62.26477,365.5765,329.4115,36.16504,0,395.8362,2220.523,0,0,0,4.263256e-14
tuned,2026-01-29 22:00:00,2392,22,27.20402,2743.405,239.9867,0,48.3727,0,0,1920.384,1920.066,164.4554,47.34522,211.8006,1,211.3317,0.3429324,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.611,0,0,28.65499,0,48.3727,365.2615,333.9214,31.34015,0,390.4672,2196.999,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-29 22:15:00,2393,22.25,26.98374,2724.713,197.1236,0,53.61031,0,0,1907.299,1906.982,141.6447,40.82755,182.4722,1,181.5869,0.7593963,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1765.338,0,0,15.53672,0,53.61031,361.1086,334.231,26.87762,0,385.2086,2145.448,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-29 22:30:00,2394,22.5,26.75956,2705.164,170.1409,0,55.79173,0,0,1893.614,1893.297,128.4132,37.18507,165.5983,1,163.1723,2.300086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1764.884,0,0,6.968628,0,55.79173,356.8515,332.5923,24.25925,0,380.2913,2103.623,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:45:00,2395,22.75,26.73219,2707.73,136.1312,0,54.91234,0,0,1895.411,1895.093,116.4349,33.56505,150,1,140.367,0.6612374,0,0,8.971776,0,202.2115,0.1011057,0.1259371,0.3172331,0,250,0.3172331,1778.659,0,0,0,0,54.91234,356.9876,334.9981,21.98947,0,378.9055,2083.98,0,0,5.684342e-14,4.263256e-14
tuned,2026-01-29 23:00:00,2396,23,26.63466,2722.058,106.7737,0,50.80895,0,0,1905.44,1905.123,0,0,0,0,0,0,0,0,0,8.718509,200,0.1,0.1273296,0.3172331,0,250,0.3172331,1905.123,0,0,98.05515,0,50.80895,358.1528,358.0932,0.05962817,0,367.6434,2191.184,0,0,-2.220446e-16,4.263256e-14
tuned,2026-01-29 23:15:00,2397,23.25,26.63061,2717.059,99.97172,0,42.58713,1,0,1901.941,1901.624,116.1182,33.88184,150,1,102.3084,4.498191,0,0,43.19336,0,210.7669,0.1053834,0.1259371,0.3172331,0,250,0.3172331,1785.506,0,0,0,0,42.58713,357.4653,335.5815,21.88375,377.4675,0,754.935,0,-2.842171e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-29 23:30:00,2398,23.5,26.5687,2721.973,94.8672,0,43.55398,1,1,1905.381,1905.064,461.9138,132.8869,594.8007,2,94.72103,0.07967281,0,0,500,0,335.7337,0.1678668,0.1327168,0.3172331,0,250,0.3172331,1443.15,0,0,0.1461624,0,43.55398,357.654,270.8898,86.76414,411.9521,0,824.1564,0,-2.842171e-14,4.424239e-14,4.263256e-14
tuned,2026-01-29 23:45:00,2399,23.75,26.34069,2692.563,85.33852,8.462451,37.50748,1,1,1884.794,1884.477,457.58,131.7445,589.3245,2,88.26312,1.061383,0,0,500,0,460.6808,0.2303404,0.2114066,0.3172331,0,250,0.3172331,1426.897,0,0,0,7.401068,37.50748,352.1319,266.584,85.5479,405.3359,0,823.4387,0,5.684342e-14,-1.204037e-13,4.263256e-14
tuned,2026-01-30 00:00:00,2400,0,26.39248,2684.635,88.63648,4.295571,33.04997,1,1,1879.245,1878.927,447.6341,129.0047,576.6388,2,74.43653,2.202232,0,0,500,0,585.6083,0.2928042,0.290084,0.3172331,0,250,0.3172331,1431.293,0,0,14.19995,2.093338,33.04997,351.4691,267.6902,83.7789,402.8761,0,833.8582,0,-5.684342e-14,8.171241e-14,4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,26.12441,2705.013,76.97197,5.75925,37.26999,1,1,1893.509,1893.192,435.0016,125.1536,560.1552,2,59.99527,0.1599089,0,0,500,0,710.5161,0.3552581,0.368749,0.3172331,0,250,0.3172331,1458.19,0,0,16.9767,5.599341,37.26999,352.1946,271.2249,80.96973,403.3107,0,845.5651,0,4.263256e-14,-5.295764e-14,4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,25.92114,2701.145,60.8334,3.566202,47.18052,1,1,1890.802,1890.485,434.199,124.9236,559.1226,2,58.95392,0.1686598,0,0,500,0,835.4043,0.4177021,0.4474016,0.3172331,0,250,0.3172331,1456.286,0,0,1.879483,3.397542,47.18052,350.2344,269.7487,80.48571,403.4116,0,815.9261,0,1.421085e-14,-5.712097e-14,4.263256e-14
tuned,2026-01-30 00:45:00,2403,0.75,25.67843,2708.395,51.24443,2.00723,51.18047,1,1,1895.877,1895.559,430.9953,123.9903,554.9856,2,54.92706,0.05858262,0,0,500,0,960.2728,0.4801364,0.5260418,0.3172331,0,250,0.3172331,1464.564,0,0,0,1.948647,51.18047,349.4463,269.9472,79.49915,403.371,0,810.1035,0,7.105427e-14,2.220446e-15,4.263256e-14
tuned,2026-01-30 01:00:00,2404,1,25.35995,2694.691,57.94852,4.379968,51.25054,1,1,1886.283,1885.966,447.6571,128.8375,576.4946,2,75.92731,0.5672943,0,0,500,0,1085.122,0.5425608,0.6046697,0.3172331,0,250,0.3172331,1438.309,0,0,0,3.812674,51.25054,345.4475,263.407,82.04049,401.6304,0,809.8376,0,-5.684342e-14,2.059464e-13,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,25.31096,2717.989,68.80188,6.157676,43.45778,1,1,1902.593,1902.275,452.4641,130.251,582.7152,2,81.85921,0.8559725,0,0,500,0,1209.951,0.6049754,0.6832852,0.3172331,0,250,0.3172331,1449.811,0,0,0,5.301704,43.45778,348.0908,265.2517,82.83908,403.4536,0,816.0526,0,0,3.282929e-13,4.263256e-14
tuned,2026-01-30 01:30:00,2406,1.5,25.04715,2694.037,83.7276,2.096514,34.84289,1,1,1885.826,1885.509,455.0789,130.962,586.041,2,85.57255,0.4684073,0,0,500,0,1334.76,0.6673801,0.7618883,0.3172331,0,250,0.3172331,1430.43,0,0,0,1.628106,34.84289,343.2011,260.3236,82.87745,397.6267,0,798.0619,0,-2.842171e-14,-1.636469e-13,4.263256e-14
tuned,2026-01-30 01:45:00,2407,1.75,24.83808,2671.47,86.11791,0.7789691,35.12659,1,1,1870.029,1869.712,116.4539,33.54606,150,1,73.22937,0.4311668,0,0,76.33947,0,1353.635,0.6768175,0.840479,0.3172331,0,250,0.3172331,1753.258,0,0,12.88855,0.3478023,35.12659,33.66052,31.55864,2.101881,71.47074,0,165.7742,0,-7.105427e-15,2.923217e-13,4.263256e-14
tuned,2026-01-30 02:00:00,2408,2,24.84714,2642.185,76.67614,2.746503,25.05426,1,1,1849.53,1849.212,116.3383,33.66169,150,1,82.85596,1.831722,0,0,65.31232,0,1369.75,0.684875,0.8523641,0.3172331,0,250,0.3172331,1732.874,0,0,0,0.9147817,25.05426,33.29153,31.19173,2.0998,69.39486,0,140.3677,0,-7.105427e-15,-1.731948e-13,4.263256e-14
tuned,2026-01-30 02:15:00,2409,2.25,24.85005,2656.2,67.54577,2.372238,24.04222,1,1,1859.34,1859.023,116.3683,33.63173,150,1,78.41095,1.468853,0,0,70.12019,0,1387.064,0.6935322,0.8625115,0.3172331,0,250,0.3172331,1742.654,0,0,0,0.9033849,24.04222,33.46812,31.36778,2.100339,69.35775,0,140.2738,0,-7.105427e-15,-2.212674e-13,4.263256e-14
tuned,2026-01-30 02:30:00,2410,2.5,24.6643,2658.503,49.01684,0,25.85189,1,1,1860.952,1860.635,116.3718,33.62825,150,1,71.67977,1.426689,0,0,76.89355,0,1406.069,0.7030347,0.8734142,0.3172331,0,250,0.3172331,1744.263,0,0,0,0,25.85189,33.49714,31.39674,2.100402,69.69399,0,139.388,0,-7.105427e-15,1.004752e-13,4.263256e-14
tuned,2026-01-30 02:45:00,2411,2.75,24.39728,2682.1,55.56076,0,17.6594,1,1,1877.47,1877.153,116.2628,33.7372,150,1,76.95402,2.746293,0,0,70.29969,0,1423.423,0.7117115,0.8853813,0.3172331,0,250,0.3172331,1760.89,0,0,0,0,17.6594,33.79446,31.69601,2.098441,68.60577,0,137.2115,0,0,-2.509104e-14,4.263256e-14
tuned,2026-01-30 03:00:00,2412,3,24.29649,2673.054,80.88588,0,25.36718,1,1,1871.137,1870.82,116.3514,33.64861,150,1,76.44555,1.673303,0,0,71.88115,0,1441.169,0.7205846,0.8963086,0.3172331,0,250,0.3172331,1754.469,0,0,4.440334,0,25.36718,33.68047,31.58044,2.100035,69.77727,0,147.2141,0,0,4.087841e-13,4.263256e-14
tuned,2026-01-30 03:15:00,2413,3.25,24.00928,2642.586,80.95965,0,27.49753,1,1,1849.811,1849.493,116.3888,33.61125,150,1,78.20415,1.220738,0,0,70.57511,0,1458.586,0.7292931,0.9074832,0.3172331,0,250,0.3172331,1733.105,0,0,2.755498,0,27.49753,33.29659,31.19588,2.100708,69.70954,0,144.1723,0,-2.131628e-14,-3.463896e-14,4.263256e-14
tuned,2026-01-30 03:30:00,2414,3.5,23.80947,2654.136,93.50379,0,30.30402,1,1,1857.895,1857.578,116.4031,33.59689,150,1,94.45289,1.046884,0,0,54.50023,0,1471.982,0.7359908,0.9184503,0.3172331,0,250,0.3172331,1741.175,0,0,0,0,30.30402,33.44212,31.34115,2.100966,70.31972,0,140.6394,0,1.421085e-14,6.383782e-14,4.263256e-14
tuned,2026-01-30 03:45:00,2415,3.75,23.70078,2643.916,104.9897,0,25.20405,1,1,1850.742,1850.424,116.4703,33.52965,150,1,93.79015,0.2324608,0,0,55.97739,0,1485.744,0.7428721,0.9268852,0.3172331,0,250,0.3172331,1733.954,0,0,11.19956,0,25.20405,33.31335,31.21117,2.102176,69.20732,0,157.7339,0,0,2.383649e-13,4.263256e-14
tuned,2026-01-30 04:00:00,2416,4,23.63118,2641.958,122.1854,0,23.34587,1,1,1849.371,1849.054,116.4609,33.53914,150,1,101.2255,0.3473231,0,0,48.42719,0,1497.617,0.7488086,0.9355514,0.3172331,0,250,0.3172331,1732.593,0,0,20.95988,0,23.34587,33.28868,31.18667,2.102006,68.8574,0,173.8706,0,-2.131628e-14,-9.481305e-14,4.263256e-14
tuned,2026-01-30 04:15:00,2417,4.25,23.51899,2678.612,147.6035,4.803283,24.44502,1,1,1875.028,1874.711,116.2796,33.72037,150,1,118.1083,2.542445,0,0,29.34922,0,1504.719,0.7523594,0.9430276,0.3172331,0,250,0.3172331,1758.432,0,0,29.49514,2.260838,24.44502,33.75051,31.65177,2.098744,69.68882,0,194.1567,0,0,2.724487e-13,4.263256e-14
tuned,2026-01-30 04:30:00,2418,4.5,23.47011,2696.058,180.3955,5.189666,24.24412,1,1,1887.241,1886.923,116.4826,33.51744,150,1,139.5128,0.08459944,0,0,10.40258,0,1507.082,0.7535412,0.9474993,0.3172331,0,250,0.3172331,1770.441,0,0,40.88267,5.105067,24.24412,33.97033,31.86793,2.102396,69.66253,0,218.6539,0,2.131628e-14,-6.683543e-14,4.263256e-14
tuned,2026-01-30 04:45:00,2419,4.75,23.62919,2691.536,205.1955,0.04819182,22.2234,1,1,1884.075,1883.758,135.0727,38.86272,173.9354,1,173.8747,0.06072975,0,0,0,0,1506.845,0.7534226,0.9489877,0.3172331,0,250,0.3172331,1748.685,0,0,31.32078,0,22.2234,33.91335,31.47633,2.437018,74.27185,0,202.572,0,-7.105427e-15,-4.336531e-13,4.263256e-14
tuned,2026-01-30 05:00:00,2420,5,23.69669,2698.56,219.9107,0,23.90289,1,1,1888.992,1888.674,168.0131,48.34271,216.3558,1,216.257,0.09877438,0,0,0,0,1506.608,0.753304,0.9488384,0.3172331,0,250,0.3172331,1720.661,0,0,3.653613,0,23.90289,34.00185,30.9719,3.029946,83.55019,0,173.4029,0,-7.105427e-15,-1.785239e-13,4.263256e-14
tuned,2026-01-30 05:15:00,2421,5.25,23.87015,2680.702,286.9043,0,26.0607,1,1,1876.491,1876.174,212.3256,61.09649,273.422,1,273.2626,0.1594562,0,0,0,0,1506.371,0.7531854,0.948689,0.3172331,0,250,0.3172331,1663.848,0,0,13.64172,0,26.0607,33.77684,29.94927,3.82757,95.67936,0,214.8907,0,7.105427e-15,-3.197442e-13,4.263256e-14
tuned,2026-01-30 05:30:00,2422,5.5,23.98758,2664.376,348.9891,0,26.05956,1,1,1865.063,1864.746,261.2319,75.24679,336.4787,1,335.5532,0.925522,0,0,0,0,1506.134,0.7530669,0.9485396,0.3172331,0,250,0.3172331,1603.514,0,0,13.43596,0,26.05956,33.57114,28.86325,4.707885,108.7541,0,240.6852,0,5.684342e-14,-1.199041e-14,4.263256e-14
tuned,2026-01-30 05:45:00,2423,5.75,24.0265,2694.895,414.8654,0.9398245,26.95536,1,1,1886.427,1886.109,319.7932,92.0321,411.8253,1,411.4732,0.35205,0,0,0,0,1505.897,0.7529483,0.9483903,0.3172331,0,250,0.3172331,1566.316,0,0,3.392174,0.5877745,26.95536,33.95568,28.19369,5.761987,125.0332,0,256.9317,0,-2.842171e-14,-2.281508e-13,4.263256e-14
tuned,2026-01-30 06:00:00,2424,6,23.88655,2734.362,481.0707,2.050665,28.62591,1,0,1914.053,1913.736,0,0,0,0,0,0,0,0,0,467.2625,1388.844,0.694422,0.948241,0.3172331,0,250,0.3172331,1913.736,0,0,14.41165,1.447259,28.62591,34.45296,34.44725,0.005710195,39.53858,0,106.4338,0,0,-6.505907e-14,4.263256e-14
tuned,2026-01-30 06:15:00,2425,6.25,23.74259,2751.836,533.1557,1.896055,33.407,1,0,1926.285,1925.968,0,0,0,0,0,0,0,0,0,500,1263.625,0.6318127,0.8745347,0.3172331,0,250,0.3172331,1925.968,0,0,33.15575,1.896055,33.407,34.67313,34.66742,0.005710195,40.59242,0,141.6492,0,0,-3.206324e-13,4.263256e-14
tuned,2026-01-30 06:30:00,2426,6.5,23.7816,2736.685,564.8698,0.319706,32.94332,1,0,1915.68,1915.363,0,0,0,0,0,0,0,0,0,500,1138.426,0.5692132,0.7956863,0.3172331,0,250,0.3172331,1915.363,0,0,64.8698,0.319706,32.94332,34.48224,34.47653,0.005710195,40.32374,0,193.0994,0,0,4.819478e-13,4.263256e-14
tuned,2026-01-30 06:45:00,2427,6.75,23.7794,2747.113,594.7127,0,28.1322,1,0,1922.979,1922.662,0,0,0,0,0,0,0,0,0,500,1013.247,0.5066236,0.7168504,0.3172331,0,250,0.3172331,1922.662,0,0,94.71274,0,28.1322,34.61363,34.60792,0.005710195,39.60097,0,242.5814,0,0,2.18825e-13,4.263256e-14
tuned,2026-01-30 07:00:00,2428,7,23.71862,2758.745,624.7667,0,32.61694,0,0,1931.122,1930.804,0,0,0,0,0,0,0,0,0,500,888.0877,0.4440438,0.6380269,0.3172331,0,250,0.3172331,1930.804,0,0,124.7667,0,32.61694,34.76019,34.75448,0.005710195,0,40.53665,438.1742,0,0,-1.297851e-13,4.263256e-14
tuned,2026-01-30 07:15:00,2429,7.25,23.84319,2771.566,613.5597,2.254698,39.02395,0,0,1940.096,1939.779,0,0,0,0,0,0,0,0,0,500,762.9479,0.3814739,0.5592158,0.3172331,0,250,0.3172331,1939.779,0,0,113.5597,2.254698,39.02395,34.92173,34.91602,0.005710195,0,41.85083,429.9594,0,0,-1.848521e-13,4.263256e-14
tuned,2026-01-30 07:30:00,2430,7.5,24.08131,2757.119,583.9462,3.01164,39.38032,0,0,1929.983,1929.666,0,0,0,0,0,0,0,0,0,500,637.8278,0.3189139,0.4804171,0.3172331,0,250,0.3172331,1929.666,0,0,83.94625,3.01164,39.38032,34.7397,34.73399,0.005710195,0,41.76486,379.7091,0,0,-1.698641e-13,4.263256e-14
tuned,2026-01-30 07:45:00,2431,7.75,24.15726,2787.539,533.9603,7.79157,36.509,0,0,1951.277,1950.96,0,0,0,0,0,0,0,0,0,500,512.7273,0.2563637,0.4016308,0.3172331,0,250,0.3172331,1950.96,0,0,33.96026,7.79157,36.509,35.12299,35.11728,0.005710195,0,41.64526,301.0708,0,0,-3.885781e-16,4.263256e-14
tuned,2026-01-30 08:00:00,2432,8,24.26126,2800.596,485.4479,221.2986,30.46144,0,0,1960.417,1960.1,131.5453,57.99161,189.5369,1,0,189.5369,0,0,0,500,387.6466,0.1938233,0.3228569,0.3172331,0,250,0.3172331,1828.555,0,0,0,18.46169,30.46144,35.28751,32.91399,2.373525,0,96.3634,561.8451,0,0,3.314016e-14,4.263256e-14
tuned,2026-01-30 08:15:00,2433,8.25,24.29037,2794.157,407.3203,222.4964,38.63852,0,0,1955.91,1955.592,0,0,0,0,0,0,0,0,0,500,262.5856,0.1312928,0.2440954,0.3172331,0,250,0.3172331,1955.592,0,0,0,131.8041,38.63852,35.20637,35.20066,0.005710195,0,42.12754,459.0635,0,0,-5.226375e-14,4.263256e-14
tuned,2026-01-30 08:30:00,2434,8.5,24.30935,2776.435,345.9618,216.6781,30.24001,0,0,1943.504,1943.187,219.8645,85.3624,305.2269,1,97.21535,208.0115,0,0,0,250.1771,200,0.1,0.1653463,0.3172331,0,250,0.3172331,1723.323,0,0,0,8.666622,30.24001,34.98308,31.01981,3.96327,0,121.8055,684.8801,0,-1.421085e-14,1.088019e-14,4.263256e-14
tuned,2026-01-30 08:45:00,2435,8.75,24.68238,2779.272,279.7514,217.9307,51.10918,0,0,1945.49,1945.173,360.8458,126.4422,487.2881,1,274.2234,212.9388,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1584.327,0,0,5.528063,4.991934,51.10918,35.01883,28.51789,6.500935,0,164.1941,921.2143,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-30 09:00:00,2436,9,24.63788,2794.276,238.6703,223.1132,54.86036,0,1,1955.993,1955.676,717.8596,229.3097,947.1692,2,232.6731,214.4962,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1237.816,0,0,5.997278,8.616991,54.86036,35.20787,22.28069,12.92718,0,261.4933,1463.423,0,-5.684342e-14,1.24345e-13,4.263256e-14
