controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-30 09:15:00,2437,9.25,24.74398,2831.544,181.6552,222.9078,49.78297,0,1,1982.081,1981.764,683.842,219.6279,903.4699,2,187.9958,215.4741,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1297.922,0,0,0,7.433678,49.78297,35.67746,23.36259,12.31487,0,251.9958,1398.8,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-30 09:30:00,2438,9.5,24.81848,2876.465,169.5021,227.5116,60.02041,0,1,2013.526,2013.208,655.5102,211.7665,867.2767,2,149.0855,218.1912,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1357.698,0,0,20.41659,9.320446,60.02041,36.24346,24.43857,11.80489,0,247.0784,1410.228,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-30 09:45:00,2439,9.75,24.94239,2865.015,145.563,229.636,59.7019,0,1,2005.511,2005.193,641.963,208.4741,850.4372,2,126.5578,223.8794,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1363.23,0,0,19.0052,5.756569,59.7019,36.09919,24.53815,11.56104,0,243.8547,1383.915,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-30 10:00:00,2440,10,25.22096,2907.338,137.1229,231.4886,69.20869,1,1,2035.137,2034.82,629.1922,204.9078,834.1,2,109.2104,224.8896,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1405.627,0,0,27.91251,6.599051,69.20869,371.6674,256.7031,114.9643,474.2501,0,1008.033,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-30 10:15:00,2441,10.25,25.49422,2946.995,123.9016,231.1855,81.21064,1,1,2062.897,2062.58,615.0711,201.2594,816.3305,2,87.54815,228.7824,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1447.508,0,0,36.35341,2.403139,81.21064,378.8165,265.8107,113.0058,481.9831,0,1030.821,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-30 10:30:00,2442,10.5,25.62114,2947.926,93.37509,233.5489,96.16561,1,1,2063.548,2063.231,620.4061,202.7657,823.1718,2,94.65652,228.5153,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1442.825,0,0,0,5.033575,96.16561,379.9102,265.6317,114.2784,486.1021,0,980.887,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,25.91503,2951.198,91.06309,239.8971,109.6864,1,1,2065.838,2065.521,613.6817,200.9187,814.6005,2,85.26306,229.3374,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1451.84,0,0,5.800032,10.55966,109.6864,382.609,268.8917,113.7173,490.1252,0,1008.471,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-30 11:00:00,2444,11,25.96284,3013.445,93.28521,241.4002,114.2548,1,0,2109.412,2109.094,0,0,0,0,0,0,0,0,0,320.2858,1118.937,0.5594686,0.7551171,0.3172331,0,250,0.3172331,2109.094,0,0,5.15669,9.242884,114.2548,391.06,391.0011,0.05881126,412.1826,0,849.2045,0,0,3.23741e-13,4.263256e-14
tuned,2026-01-30 11:15:00,2445,11.25,26.15926,3019.945,97.16475,242.0623,118.674,0,0,2113.962,2113.644,0,0,0,0,0,0,0,0,0,326.7903,1037.064,0.5185318,0.7045784,0.3172331,0,250,0.3172331,2113.644,0,0,2.299318,10.13744,118.674,393.4795,393.4205,0.05904777,0,415.5097,2306.757,0,0,2.396972e-13,4.263256e-14
tuned,2026-01-30 11:30:00,2446,11.5,26.54066,3045.413,91.63309,244.7278,132.626,0,0,2131.789,2131.472,0,0,0,0,0,0,0,0,0,314.4185,958.2957,0.4791478,0.6530237,0.3172331,0,250,0.3172331,2131.472,0,0,10.36268,11.57975,132.626,399.9209,399.8614,0.05951251,0,424.7418,2373.931,0,0,2.087219e-13,4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,26.61212,3046.998,102.2539,241.9052,130.1399,0,0,2132.899,2132.582,0,0,0,0,0,0,0,0,0,305.8824,881.6742,0.4408371,0.6034247,0.3172331,0,250,0.3172331,2132.582,0,0,30.99578,7.280996,130.1399,400.7199,400.6603,0.0596004,0,425.1104,2404.135,0,0,1.081357e-13,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,26.78583,3051.058,88.02533,241.6631,140.2203,0,0,2135.741,2135.424,0,0,0,0,0,0,0,0,0,302.4438,805.9245,0.4029622,0.5551773,0.3172331,0,250,0.3172331,2135.424,0,0,21.75359,5.491055,140.2203,402.6996,402.6398,0.05981514,0,429.0787,2406.93,0,0,1.720846e-13,4.263256e-14
tuned,2026-01-30 12:15:00,2449,12.25,27.12604,3029.769,83.70308,242.5977,153.242,0,0,2120.838,2120.521,0,0,0,0,0,0,0,0,0,307.988,728.8006,0.3644003,0.5074788,0.3172331,0,250,0.3172331,2120.521,0,0,11.55949,6.753318,153.242,402.7314,402.6711,0.0602402,0,431.7707,2406.328,0,0,-1.151301e-13,4.263256e-14
tuned,2026-01-30 12:30:00,2450,12.5,27.1571,3040.968,91.88568,241.0448,163.8085,0,0,2128.677,2128.36,0,0,0,0,0,0,0,0,0,306.5897,652.0384,0.3260192,0.4589151,0.3172331,0,250,0.3172331,2128.36,0,0,18.13627,8.204534,163.8085,404.4824,404.4221,0.06027931,0,435.5484,2440.954,0,0,1.465494e-14,4.263256e-14
tuned,2026-01-30 12:45:00,2451,12.75,27.30523,3029.764,81.25857,242.8761,181.8332,0,0,2120.835,2120.517,0,0,0,0,0,0,0,0,0,312.4732,573.8175,0.2869088,0.4105791,0.3172331,0,250,0.3172331,2120.517,0,0,2.162719,9.498807,181.8332,404.2438,404.1834,0.06046653,0,438.8419,2433.746,0,0,6.256107e-14,4.263256e-14
tuned,2026-01-30 13:00:00,2452,13,27.40088,3025.852,64.98973,236.7273,195.1193,0,0,2118.097,2117.779,0,0,0,0,0,0,0,0,0,317.4372,494.3679,0.2471839,0.3613245,0.3172331,0,250,0.3172331,2117.779,0,0,0,4.137842,195.1193,404.5332,404.4726,0.06058803,0,441.7382,2436.698,0,0,5.162537e-15,4.263256e-14
tuned,2026-01-30 13:15:00,2453,13.25,27.38919,3054.036,93.81267,233.3083,209.7631,0,0,2137.825,2137.508,0,0,0,0,0,0,0,0,0,313.2132,415.9867,0.2079934,0.3112962,0.3172331,0,250,0.3172331,2137.508,0,0,10.56844,3.339305,209.7631,408.2009,408.1403,0.06057316,0,448.1929,2489.052,0,0,9.392487e-14,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,27.57318,3053.628,96.2662,235.0567,227.5383,0,0,2137.539,2137.222,0,0,0,0,0,0,0,0,0,321.5282,335.5392,0.1677696,0.2619408,0.3172331,0,250,0.3172331,2137.222,0,0,8.544386,1.250344,227.5383,409.7297,409.6689,0.06080815,0,453.2841,2509.959,0,0,1.815215e-14,4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,27.58926,3111.379,75.00235,235.375,229.1413,0,0,2177.965,2177.648,0,0,0,0,0,0,0,0,0,316.2737,256.418,0.128209,0.2112841,0.3172331,0,250,0.3172331,2177.648,0,0,0,3.513445,229.1413,417.6202,417.5593,0.06082877,0,461.4967,2544.293,0,0,-5.889733e-14,4.263256e-14
tuned,2026-01-30 14:00:00,2456,14,27.9266,3103.976,83.5455,235.5623,238.716,0,1,2172.783,2172.466,606.0789,198.8952,804.9741,2,74.09797,230.8761,0,0,500,0,381.3776,0.1906888,0.1614626,0.3172331,0,250,0.3172331,1566.387,0,0,9.447529,4.686222,238.716,419.6122,302.5038,117.1084,0,547.5003,3035.633,0,-5.684342e-14,5.273559e-16,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,28.04225,3119.955,82.83184,237.4982,239.7376,1,1,2183.969,2183.651,611.6072,200.3369,811.9441,2,82.46629,229.4778,0,0,500,0,506.3176,0.2531588,0.2401479,0.3172331,0,250,0.3172331,1572.044,0,0,0.3655496,8.020427,239.7376,422.8111,304.344,118.4671,551.0935,0,1116.653,0,0,-1.308953e-13,4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,28.12151,3121.502,80.02443,239.0312,243.2354,1,1,2185.051,2184.734,611.3503,200.0159,811.3662,2,84.21203,227.1542,0,0,500,0,631.2379,0.3156189,0.3188207,0.3172331,0,250,0.3172331,1573.384,0,0,0,11.87699,243.2354,423.736,305.1184,118.6176,552.3037,0,1125.095,0,-5.684342e-14,-6.716849e-15,4.263256e-14
tuned,2026-01-30 14:45:00,2459,14.75,28.22701,3081.016,78.08766,239.313,248.8953,1,1,2156.711,2156.394,615.4226,201.0603,816.4828,2,90.5246,225.9582,0,0,500,0,756.1385,0.3780692,0.3974812,0.3172331,0,250,0.3172331,1540.971,0,0,0,13.35472,248.8953,419.1835,299.5068,119.6767,548.943,0,1120.923,0,5.684342e-14,1.258438e-13,4.263256e-14
tuned,2026-01-30 15:00:00,2460,15,28.33325,3029.37,83.92025,237.9292,254.3765,1,1,2120.559,2120.242,612.0415,200.2106,812.2521,2,85.13692,227.1152,0,0,500,0,881.0195,0.4405097,0.4761293,0.3172331,0,250,0.3172331,1508.2,0,0,0,10.81401,254.3765,413.0951,293.8047,119.2904,543.5691,0,1105.792,0,-2.842171e-14,-6.02296e-14,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,28.39239,2997.886,98.62684,236.2944,250.0942,1,1,2098.52,2098.203,615.8334,201.0579,816.8913,2,92.06652,224.8248,0,0,500,0,1005.881,0.5029404,0.554765,0.3172331,0,250,0.3172331,1482.37,0,0,6.560317,11.46961,250.0942,409.3206,289.1392,120.1814,538.9785,0,1109.059,0,0,1.654232e-13,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,28.47726,3002.149,99.59965,229.3636,245.3318,1,1,2101.504,2101.187,618.7169,201.8477,820.5646,2,96.11347,224.4511,0,0,500,0,1130.722,0.5653612,0.6333884,0.3172331,0,250,0.3172331,1482.47,0,0,3.48618,4.912465,245.3318,410.6504,289.6863,120.9641,539.4738,0,1093.435,0,-5.684342e-14,-1.376677e-13,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,28.47151,3030.367,109.8591,226.1841,239.7296,1,1,2121.257,2120.94,624.1147,203.0948,827.2095,2,105.6342,221.5752,0,0,500,0,1255.544,0.6277722,0.7119993,0.3172331,0,250,0.3172331,1496.825,0,0,4.224852,4.608868,239.7296,414.459,292.4552,122.0038,542.3892,0,1100.017,0,0,-3.98237e-13,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,28.46804,3012.536,127.7077,226.4193,238.0577,1,1,2108.775,2108.458,630.6584,204.9353,835.5937,2,114.4124,221.1813,0,0,500,0,1380.347,0.6901734,0.7905979,0.3172331,0,250,0.3172331,1477.8,0,0,13.29524,5.237999,238.0577,411.9896,288.7165,123.2732,540.1609,0,1112.292,0,-5.684342e-14,-3.514966e-13,4.263256e-14
tuned,2026-01-30 16:15:00,2465,16.25,28.59008,3012.535,148.1761,227.3546,238.4876,1,1,2108.774,2108.457,260.6125,98.26324,358.8758,1,139.7754,219.1003,0,0,0,0,1380.129,0.6900647,0.8691841,0.3172331,0,250,0.3172331,1847.844,0,0,8.40065,8.254288,238.4876,413.0728,361.9611,51.11167,506.94,0,1042.61,0,0,-3.952394e-14,4.263256e-14
tuned,2026-01-30 16:30:00,2466,16.5,28.3557,3009.563,156.2205,222.8573,233.0866,1,1,2106.694,2106.377,278.3942,103.5706,381.9649,1,161.0572,220.9076,0,0,0,0,1379.912,0.6899561,0.8690473,0.3172331,0,250,0.3172331,1827.982,0,0,0,1.949719,233.0866,410.5917,356.2713,54.32048,505.2702,0,1013.904,0,0,-2.109424e-15,4.263256e-14
tuned,2026-01-30 16:45:00,2467,16.75,28.28997,3057.686,171.8387,221.8951,220.8226,1,1,2140.38,2140.063,300.0281,109.4632,409.4913,1,191.696,217.7953,0,0,0,0,1379.695,0.6898475,0.8689105,0.3172331,0,250,0.3172331,1840.035,0,0,0,4.099769,220.8226,416.5701,358.1155,58.45452,510.5562,0,1028.184,0,-1.421085e-14,1.383338e-13,4.263256e-14
tuned,2026-01-30 17:00:00,2468,17,28.32132,3023.432,203.2532,224.6183,216.0865,1,1,2116.402,2116.085,310.0876,112.0918,422.1794,1,206.8781,215.3013,0,0,0,0,1379.478,0.6897389,0.8687737,0.3172331,0,250,0.3172331,1805.997,0,0,0,9.317047,216.0865,412.18,351.7271,60.4529,505.9028,0,1027.878,0,0,-2.802203e-13,4.263256e-14
tuned,2026-01-30 17:15:00,2469,17.25,28.3864,2993.259,233.3507,226.9739,202.5393,1,1,2095.281,2094.964,337.3685,119.572,456.9405,1,245.0977,211.8428,0,0,0,0,1379.261,0.6896303,0.8686369,0.3172331,0,250,0.3172331,1757.596,0,0,0,15.13108,202.5393,408.6364,342.7786,65.85783,501.8512,0,1029.804,0,4.263256e-14,-1.009193e-13,4.263256e-14
tuned,2026-01-30 17:30:00,2470,17.5,28.34583,2975.798,263.3917,223.7144,197.2482,0,0,2083.059,2082.741,0,0,0,0,0,0,0,0,0,500,1254.044,0.6270218,0.8685002,0.3172331,0,250,0.3172331,2082.741,0,0,0,14.33624,197.2482,405.8993,405.8375,0.0618152,0,444.2728,2468.23,0,0,1.532108e-14,4.263256e-14
tuned,2026-01-30 17:45:00,2471,17.75,28.36478,2962.6,323.3943,215.8769,181.6782,0,0,2073.82,2073.503,0,0,0,0,0,0,0,0,0,500,1128.846,0.564423,0.7896528,0.3172331,0,250,0.3172331,2073.503,0,0,0,57.94153,181.6782,404.2633,404.2015,0.06184033,0,439.6172,2517.844,0,0,1.257883e-13,4.263256e-14
tuned,2026-01-30 18:00:00,2472,18,28.31063,2895.835,389.6201,3.295606,164.793,0,0,2027.085,2026.767,0,0,0,0,0,0,0,0,0,396.543,1029.533,0.5147663,0.7108178,0.3172331,0,250,0.3172331,2026.767,0,0,0,0,164.793,394.6946,394.6328,0.0617686,0,426.7197,2346.958,0,0,3.497203e-14,4.263256e-14
tuned,2026-01-30 18:15:00,2473,18.25,28.05105,2888.854,440.9381,0,148.6701,0,0,2022.198,2021.881,0,0,0,0,0,0,0,0,0,441.0912,919.0977,0.4595489,0.6482816,0.3172331,0,250,0.3172331,2021.881,0,0,1.526367,0,148.6701,391.5661,391.5047,0.06142709,0,420.2923,2314.24,0,0,-1.897371e-13,4.263256e-14
tuned,2026-01-30 18:30:00,2474,18.5,28.14971,2867.502,474.7141,3.271062,151.6247,0,0,2007.252,2006.934,0,0,0,0,0,0,0,0,0,500,793.9531,0.3969765,0.5787424,0.3172331,0,250,0.3172331,2006.934,0,0,0,3.271062,151.6247,389.4905,389.429,0.06155645,0,418.8505,2309.32,0,0,6.139533e-14,4.263256e-14
tuned,2026-01-30 18:45:00,2475,18.75,28.14967,2857.234,484.0341,2.217286,143.8821,0,0,2000.064,1999.747,0,0,0,0,0,0,0,0,0,500,668.8281,0.334414,0.4999406,0.3172331,0,250,0.3172331,1999.747,0,0,0,2.217286,143.8821,388.0954,388.0338,0.06155639,0,415.9529,2291.566,0,0,-1.126876e-13,4.263256e-14
tuned,2026-01-30 19:00:00,2476,19,27.98056,2828.092,526.0172,3.130804,131.0919,0,0,1979.665,1979.347,0,0,0,0,0,0,0,0,0,500,543.7228,0.2718614,0.4211512,0.3172331,0,250,0.3172331,1979.347,0,0,26.01718,3.130804,131.0919,382.7555,382.6942,0.061335,0,408.04,2294.5,0,0,-8.55982e-14,4.263256e-14
tuned,2026-01-30 19:15:00,2477,19.25,28.12052,2840.863,553.6483,2.308165,122.3566,0,0,1988.604,1988.287,0,0,0,0,0,0,0,0,0,500,418.6372,0.2093186,0.3423743,0.3172331,0,250,0.3172331,1988.287,0,0,53.64832,2.308165,122.3566,385.6317,385.5702,0.06151811,0,409.2977,2347.662,0,0,3.497203e-15,4.263256e-14
tuned,2026-01-30 19:30:00,2478,19.5,28.14515,2854.017,547.6899,1.766875,108.2852,0,0,1997.812,1997.495,0,0,0,0,0,0,0,0,0,500,293.5713,0.1467856,0.2636097,0.3172331,0,250,0.3172331,1997.495,0,0,47.68986,1.766875,108.2852,387.621,387.5594,0.06155044,0,408.5692,2332.444,0,0,-1.3195e-13,4.263256e-14
tuned,2026-01-30 19:45:00,2479,19.75,27.99063,2851.003,566.3229,5.661438,100.0006,0,0,1995.702,1995.385,157.2621,45.28861,202.5507,1,202.0885,0.4622041,0,0,0,374.1003,200,0.1,0.1848575,0.3172331,0,250,0.3172331,1838.123,0,0,0,5.199234,100.0006,385.939,355.4655,30.47348,0,420.0927,2319.479,0,0,-1.634803e-14,4.263256e-14
tuned,2026-01-30 20:00:00,2480,20,28.05443,2853.358,558.1373,0.7501783,93.49695,0,0,1997.351,1997.033,428.3708,123.2862,551.657,2,550.9941,0.5369854,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1568.663,0,0,7.143211,0.213193,93.49695,386.7826,303.7681,83.01451,0,445.1598,2461.069,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-30 20:15:00,2481,20.25,28.03455,2814.828,528.8651,0.8184247,83.97657,0,0,1970.379,1970.062,402.5235,115.844,518.3674,2,517.7681,0.4734151,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1567.539,0,0,11.09707,0.3450095,83.97657,381.3983,303.422,77.97622,0,435.521,2415.103,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 20:30:00,2482,20.5,28.04401,2782.443,502.8766,3.767383,84.31545,0,0,1947.71,1947.393,370.5587,106.6423,477.201,1,476.6615,0.4136228,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.834,0,0,26.21515,3.35376,84.31545,377.0862,305.2828,71.8034,0,428.249,2406.376,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 20:45:00,2483,20.75,27.85902,2760.232,446.0637,6.237518,70.44876,0,0,1932.162,1931.845,341.4794,98.44533,439.9247,1,437.8027,1.996112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1590.366,0,0,8.261086,4.241406,70.44876,372.6081,306.6943,65.91382,0,418.7254,2324.556,0,0,0,4.263256e-14
tuned,2026-01-30 21:00:00,2484,21,27.67471,2769.371,401.7287,4.09237,70.78475,0,0,1938.56,1938.242,299.7197,86.35681,386.0765,1,384.6652,1.285452,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.523,0,0,17.06353,2.806918,70.78475,372.3859,314.7505,57.63533,0,414.7047,2315.152,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-30 21:15:00,2485,21.25,27.45104,2780.372,348.6981,0.04981299,72.90344,0,0,1946.261,1945.943,265.6478,76.58029,342.2281,1,340.5825,1.519745,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.296,0,0,8.115664,0,72.90344,372.1065,321.2565,50.84999,0,411.7753,2278.763,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-30 21:30:00,2486,21.5,27.26015,2786.982,300.7734,0,64.58377,0,0,1950.887,1950.57,231.4524,66.67357,298.1259,1,297.1362,0.8638001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.118,0,0,3.637144,0,64.58377,371.4997,327.3648,44.13496,0,406.3368,2241.126,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 21:45:00,2487,21.75,26.83507,2775.013,284.9721,0,52.9046,0,0,1942.509,1942.192,200.0596,57.57497,257.6346,1,257.2831,0.2254755,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1742.132,0,0,27.68894,0,52.9046,366.6396,328.8194,37.82021,0,396.3799,2227.853,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-30 22:00:00,2488,22,26.85175,2766.826,245.2802,0.07144629,50.77405,0,0,1936.778,1936.461,176.5983,50.81701,227.4154,1,227.1474,0.1420171,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1759.862,0,0,18.13284,0,50.77405,365.6846,332.281,33.40357,0,392.6847,2191.045,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:15:00,2489,22.25,26.56813,2771.013,187.0234,0,39.77482,0,0,1939.709,1939.392,148.0407,42.62066,190.6614,1,190.2166,0.3188657,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1791.351,0,0,0,0,39.77482,364.0933,336.2457,27.84755,0,386.3323,2124.828,0,0,0,4.263256e-14
tuned,2026-01-30 22:30:00,2490,22.5,26.51113,2740.47,153.7353,2.848392,34.09537,0,0,1918.329,1918.012,130.6387,37.68967,168.3284,1,167.1779,1.024592,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1787.373,0,0,0,1.823799,34.09537,359.6568,335.1046,24.5522,0,379.1866,2088.672,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:45:00,2491,22.75,26.20754,2722.543,142.3312,1.455153,37.37394,0,0,1905.78,1905.463,116.4654,33.5346,150,1,138.0901,0.292431,0,0,11.61749,0,202.8729,0.1014364,0.1259371,0.3172331,0,250,0.3172331,1788.998,0,0,4.241132,1.162722,37.37394,355.081,333.3223,21.75869,0,373.8203,2065.333,0,-7.105427e-15,-2.842171e-14,4.263256e-14
tuned,2026-01-30 23:00:00,2492,23,26.08842,2723.851,105.6938,0,28.20849,0,0,1906.695,1906.378,0,0,0,0,0,0,0,0,0,11.36381,200,0.1,0.1277461,0.3172331,0,250,0.3172331,1906.378,0,0,94.33003,0,28.20849,354.3864,354.3274,0.05896226,0,359.5703,2140.356,0,0,3.330669e-16,4.263256e-14
tuned,2026-01-30 23:15:00,2493,23.25,25.79747,2749.749,84.46386,0,26.85763,0,0,1924.824,1924.507,116.3204,33.67962,150,1,101.0642,2.048911,0,0,46.88691,0,211.6902,0.1058451,0.1259371,0.3172331,0,250,0.3172331,1808.186,0,0,0,0,26.85763,355.6402,334.0897,21.55056,0,372.7317,2050.024,0,-7.105427e-15,1.065814e-14,4.263256e-14
tuned,2026-01-30 23:30:00,2494,23.5,25.66047,2749.493,70.38278,0,32.92824,1,1,1924.645,1924.328,462.0992,132.9356,595.0348,2,94.99859,0.03621492,0,0,500,0,336.6569,0.1683285,0.1332982,0.3172331,0,250,0.3172331,1462.229,0,0,0,0,32.92824,354.6198,269.4187,85.20118,408.4214,0,816.8427,0,0,5.57332e-14,4.263256e-14
tuned,2026-01-30 23:45:00,2495,23.75,25.31795,2734.533,67.80708,0,31.48144,1,1,1914.173,1913.856,459.2582,132.6602,591.9183,2,86.78523,5.133106,0,0,500,0,461.6039,0.230802,0.2119879,0.3172331,0,250,0.3172331,1454.598,0,0,0,0,31.48144,350.2587,266.1648,84.09392,404.5855,0,809.171,0,0,-1.887379e-15,4.263256e-14
tuned,2026-01-31 00:00:00,2496,0,25.11,2712.08,81.35138,0,18.47948,1,1,1898.456,1898.139,454.5391,131.1143,585.6534,2,82.29196,3.361473,0,0,500,0,586.5313,0.2932656,0.2906652,0.3172331,0,250,0.3172331,1443.6,0,0,0,0,18.47948,345.9348,263.0513,82.8835,397.533,0,795.0659,0,5.684342e-14,1.643685e-13,4.263256e-14
tuned,2026-01-31 00:15:00,2497,0.25,25.06692,2707.641,87.21788,0,37.04407,1,1,1895.349,1895.032,444.3323,128.164,572.4963,2,69.26733,3.228937,0,0,500,0,711.4389,0.3557195,0.3693301,0.3172331,0,250,0.3172331,1450.699,0,0,17.95055,0,37.04407,345.0708,264.117,80.95372,399.0254,0,829.0154,0,-2.842171e-14,-1.512679e-13,4.263256e-14
tuned,2026-01-31 00:30:00,2498,0.5,24.96625,2641.384,85.77126,0,43.46094,1,1,1848.968,1848.651,436.0544,125.6563,561.7107,2,59.67128,2.039408,0,0,500,0,836.3269,0.4181635,0.4479827,0.3172331,0,250,0.3172331,1412.597,0,0,26.09999,0,43.46094,33.28143,25.42674,7.85469,158.9797,0,362.9818,0,2.842171e-14,1.981748e-13,4.263256e-14
tuned,2026-01-31 00:45:00,2499,0.75,24.86186,2662.984,87.0537,0,38.35018,1,1,1864.089,1863.772,429.7703,123.7515,553.5218,2,52.3944,1.127409,0,0,500,0,961.1953,0.4805976,0.5266228,0.3172331,0,250,0.3172331,1434.001,0,0,34.6593,0,38.35018,33.5536,25.81203,7.741575,156.5171,0,372.8215,0,2.842171e-14,6.883383e-15,4.263256e-14
tuned,2026-01-31 01:00:00,2500,1,24.62619,2675.083,97.43106,0,30.57799,1,1,1872.558,1872.241,441.2313,127.2074,568.4387,2,65.8167,2.622024,0,0,500,0,1086.044,0.543022,0.6052506,0.3172331,0,250,0.3172331,1431.009,0,0,31.61436,0,30.57799,33.70604,25.75817,7.947873,158.484,0,371.5027,0,-1.421085e-14,2.626788e-13,4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,24.22172,2655.522,74.90195,4.107979,31.37318,1,1,1858.865,1858.548,448.7169,129.4794,578.1963,2,74.45911,3.737222,0,0,500,0,1210.873,0.6054365,0.683866,0.3172331,0,250,0.3172331,1409.831,0,0,0.4428361,0.3707576,31.37318,33.45958,25.37696,8.082615,160.4731,0,322.3497,0,0,-1.718625e-13,4.263256e-14
tuned,2026-01-31 01:30:00,2502,1.5,23.99503,2665.539,75.5461,4.0264,41.65372,1,1,1865.877,1865.56,454.8687,130.9963,585.865,2,84.50493,1.360099,0,0,500,0,1335.682,0.6678412,0.762469,0.3172331,0,250,0.3172331,1410.691,0,0,0,2.666301,41.65372,33.58579,25.39245,8.193347,163.813,0,332.2253,0,-5.684342e-14,-1.298961e-14,4.263256e-14
tuned,2026-01-31 01:45:00,2503,1.75,23.82427,2667.468,79.83198,6.949881,41.38676,1,1,1867.228,1866.91,116.4392,33.56081,150,1,80.22188,0.6098626,0,0,69.16826,0,1352.764,0.6763821,0.8410596,0.3172331,0,250,0.3172331,1750.471,0,0,0,6.340018,41.38676,33.6101,31.50848,2.101616,72.42128,0,155.7791,0,-7.105427e-15,2.38698e-13,4.263256e-14
tuned,2026-01-31 02:00:00,2504,2,23.91828,2645.197,75.73091,1.695312,32.59541,1,1,1851.638,1851.321,116.2971,33.70292,150,1,79.28762,2.331163,0,0,68.38122,0,1369.647,0.6848233,0.8518158,0.3172331,0,250,0.3172331,1735.024,0,0,0,0,32.59541,33.32948,31.23043,2.099058,70.73429,0,141.4686,0,-7.105427e-15,1.975087e-13,4.263256e-14
tuned,2026-01-31 02:15:00,2505,2.25,23.89668,2681.903,69.25224,2.066613,29.07197,1,1,1877.332,1877.015,116.3268,33.67316,150,1,72.18693,1.970671,0,0,75.8424,0,1388.392,0.6941958,0.8624463,0.3172331,0,250,0.3172331,1760.688,0,0,0,0.09594176,29.07197,33.79198,31.69238,2.099593,70.53724,0,141.24,0,0,-3.069767e-13,4.263256e-14
tuned,2026-01-31 02:30:00,2506,2.5,23.84716,2685.793,85.17437,2.434497,29.10949,1,1,1880.055,1879.738,116.436,33.56402,150,1,58.72259,0.6486709,0,0,90.62874,0,1410.83,0.7054151,0.8742498,0.3172331,0,250,0.3172331,1763.302,0,0,26.45177,1.785826,29.10949,33.84099,31.73943,2.101558,70.4768,0,189.6635,0,0,2.915446e-13,4.263256e-14
tuned,2026-01-31 02:45:00,2507,2.75,23.68679,2663.059,83.21468,4.785467,12.53512,1,1,1864.141,1863.824,116.3875,33.6125,150,1,64.73651,1.235959,0,0,84.02753,0,1431.615,0.7158075,0.8883791,0.3172331,0,250,0.3172331,1747.437,0,0,18.47817,3.549508,12.53512,33.55454,31.45386,2.100685,67.28715,0,172.572,0,-1.421085e-14,1.948441e-13,4.263256e-14
tuned,2026-01-31 03:00:00,2508,3,23.51541,2715.197,96.24423,3.012406,11.43501,1,1,1900.638,1900.321,116.4302,33.56978,150,1,78.66617,0.7185396,0,0,70.6153,0,1449.043,0.7245217,0.9014669,0.3172331,0,250,0.3172331,1783.891,0,0,17.57806,2.293867,11.43501,34.21149,32.11003,2.101454,67.69896,0,169.677,0,0,7.660539e-14,4.263256e-14
tuned,2026-01-31 03:15:00,2509,3.25,23.53092,2709.532,106.6584,0,14.42775,1,1,1896.672,1896.355,116.4494,33.55058,150,1,79.42165,0.4858925,0,0,70.09245,0,1466.338,0.7331692,0.9124414,0.3172331,0,250,0.3172331,1779.906,0,0,27.2367,0,14.42775,34.1401,32.0383,2.1018,68.13723,0,183.2578,0,-7.105427e-15,-2.53797e-13,4.263256e-14
tuned,2026-01-31 03:30:00,2510,3.5,23.42128,2692.186,96.07429,0,19.28022,1,1,1884.53,1884.213,116.4576,33.54236,150,1,93.88148,0.3863496,0,0,55.73217,0,1480.041,0.7400203,0.9233318,0.3172331,0,250,0.3172331,1767.755,0,0,2.192813,0,19.28022,33.92155,31.8196,2.101948,68.76015,0,141.3029,0,-1.421085e-14,2.28928e-13,4.263256e-14
tuned,2026-01-31 03:45:00,2511,3.75,23.32502,2710.006,100.2093,0,16.45896,1,1,1897.004,1896.687,116.4848,33.51517,150,1,99.78455,0.05709049,0,0,50.15836,0,1492.347,0.7461736,0.9319599,0.3172331,0,250,0.3172331,1780.202,0,0,0.4247435,0,16.45896,34.14607,32.04364,2.102437,68.45435,0,137.6414,0,1.421085e-14,-2.149392e-13,4.263256e-14
tuned,2026-01-31 04:00:00,2512,4,23.53094,2728.371,106.317,0,14.98658,1,1,1909.86,1909.543,116.4801,33.51991,150,1,112.7526,0.1144269,0,0,37.13292,0,1501.395,0.7506977,0.9397092,0.3172331,0,250,0.3172331,1793.062,0,0,0,0,14.98658,34.37748,32.27512,2.102352,68.44209,0,136.8842,0,0,1.126876e-13,4.263256e-14
tuned,2026-01-31 04:15:00,2513,4.25,23.36479,2731.653,122.0292,0,18.58375,1,1,1912.157,1911.84,116.1802,33.81976,150,1,134.2653,3.746329,0,0,11.98838,0,1504.156,0.7520781,0.9454067,0.3172331,0,250,0.3172331,1795.66,0,0,0,0,18.58375,34.41883,32.32187,2.096954,69.4135,0,138.827,0,-1.421085e-14,-3.851364e-13,4.263256e-14
tuned,2026-01-31 04:30:00,2514,4.5,23.30051,2665.589,142.2109,0,16.01377,1,1,1865.912,1865.595,127.7868,37.06484,164.8517,1,161.9875,2.8642,0,0,0,0,1503.919,0.7519597,0.9471451,0.3172331,0,250,0.3172331,1737.808,0,0,0,0,16.01377,33.58642,31.28055,2.305873,71.16127,0,142.3225,0,0,1.902922e-13,4.263256e-14
tuned,2026-01-31 04:45:00,2515,4.75,23.25001,2675.981,164.095,0.4423036,14.79323,1,1,1873.187,1872.87,148.4543,42.70929,191.1636,1,191.1302,0.03340776,0,0,0,0,1503.683,0.7518414,0.946996,0.3172331,0,250,0.3172331,1724.415,0,0,0,0.4088959,14.79323,33.71736,31.03947,2.677887,76.34748,0,153.4003,0,-7.105427e-15,-2.065015e-14,4.263256e-14
tuned,2026-01-31 05:00:00,2516,5,23.157,2685.355,188.686,0.6957777,20.27625,1,1,1879.748,1879.431,169.5015,48.76268,218.2642,1,218.2425,0.02166885,0,0,0,0,1503.446,0.751723,0.946847,0.3172331,0,250,0.3172331,1709.93,0,0,0,0.6741089,20.27625,33.83547,30.77873,3.056738,83.09695,0,167.3567,0,-7.105427e-15,9.370282e-14,4.263256e-14
tuned,2026-01-31 05:15:00,2517,5.25,22.97575,2693.762,235.7613,0,23.16164,1,1,1885.634,1885.316,218.1361,62.75898,280.8951,1,280.8207,0.07447516,0,0,0,0,1503.209,0.7516047,0.9466979,0.3172331,0,250,0.3172331,1667.18,0,0,0,0,23.16164,33.94141,30.00925,3.932161,96.81558,0,193.6312,0,7.105427e-15,-4.32876e-13,4.263256e-14
tuned,2026-01-31 05:30:00,2518,5.5,23.15552,2718.081,306.1892,0,16.24182,1,1,1902.656,1902.339,266.5914,76.73323,343.3246,1,342.9194,0.4052175,0,0,0,0,1502.973,0.7514863,0.9465489,0.3172331,0,250,0.3172331,1635.748,0,0,0,0,16.24182,34.24782,29.44346,4.804355,109.0247,0,218.0494,0,0,1.618705e-13,4.263256e-14
tuned,2026-01-31 05:45:00,2519,5.75,22.99314,2731.331,389.9691,4.565429,14.27217,1,1,1911.932,1911.615,321.3882,92.52383,413.912,1,413.2504,0.6615765,0,0,0,0,1502.736,0.751368,0.9463999,0.3172331,0,250,0.3172331,1590.226,0,0,0,3.903852,14.27217,34.41477,28.62408,5.790697,123.6427,0,254.0196,0,-2.842171e-14,3.552714e-15,4.263256e-14
tuned,2026-01-31 06:00:00,2520,6,22.90851,2733.309,446.9418,8.162878,19.69364,0,0,1913.317,1912.999,0,0,0,0,0,0,0,0,0,475.9007,1383.524,0.6917622,0.9462509,0.3172331,0,250,0.3172331,1912.999,0,0,0,6.784732,19.69364,34.4397,34.43399,0.005710195,0,37.87088,219.9935,0,0,5.984102e-14,4.263256e-14
tuned,2026-01-31 06:15:00,2521,6.25,22.98622,2710.614,512.1773,5.11648,20.46449,0,0,1897.43,1897.112,0,0,0,0,0,0,0,0,0,500,1258.307,0.6291533,0.871185,0.3172331,0,250,0.3172331,1897.112,0,0,12.17725,5.11648,20.46449,34.15373,34.14802,0.005710195,0,37.72478,237.318,0,0,-3.352874e-14,4.263256e-14
tuned,2026-01-31 06:30:00,2522,6.5,22.87757,2741.211,569.1122,0,24.42976,0,0,1918.848,1918.53,0,0,0,0,0,0,0,0,0,500,1133.108,0.5665542,0.7923372,0.3172331,0,250,0.3172331,1918.53,0,0,69.11218,0,24.42976,34.53926,34.53355,0.005710195,0,38.79445,332.588,0,0,-2.681189e-13,4.263256e-14
tuned,2026-01-31 06:45:00,2523,6.75,22.92179,2748.068,599.2314,0,23.04874,0,0,1923.648,1923.331,0,0,0,0,0,0,0,0,0,500,1007.93,0.503965,0.7135018,0.3172331,0,250,0.3172331,1923.331,0,0,99.23142,0,23.04874,34.62566,34.61995,0.005710195,0,38.6434,383.7129,0,0,4.773959e-15,4.263256e-14
tuned,2026-01-31 07:00:00,2524,7,22.96201,2765.112,596.1857,0,19.17331,0,0,1935.578,1935.261,0,0,0,0,0,0,0,0,0,500,882.7714,0.4413857,0.6346788,0.3172331,0,250,0.3172331,1935.261,0,0,96.1857,0,19.17331,34.84041,34.8347,0.005710195,0,38.18423,375.9336,0,0,-4.019007e-14,4.263256e-14
tuned,2026-01-31 07:15:00,2525,7.25,23.01389,2803.183,586.1735,0.8307452,22.25859,0,0,1962.228,1961.911,0,0,0,0,0,0,0,0,0,500,757.6325,0.3788162,0.5558682,0.3172331,0,250,0.3172331,1961.911,0,0,86.17353,0.8307452,22.25859,35.3201,35.31439,0.005710195,0,39.20679,365.7197,0,0,-1.121325e-14,4.263256e-14
tuned,2026-01-31 07:30:00,2526,7.5,23.08711,2829.804,565.8559,2.301593,14.53421,0,0,1980.863,1980.546,0,0,0,0,0,0,0,0,0,500,632.5132,0.3162566,0.4770701,0.3172331,0,250,0.3172331,1980.546,0,0,65.85587,2.301593,14.53421,35.65553,35.64982,0.005710195,0,38.19503,327.6443,0,0,-1.184053e-13,4.263256e-14
tuned,2026-01-31 07:45:00,2527,7.75,23.00373,2839.776,521.3602,5.686764,14.91822,0,0,1987.843,1987.526,0,0,0,0,0,0,0,0,0,500,507.4136,0.2537068,0.3982843,0.3172331,0,250,0.3172331,1987.526,0,0,21.36019,5.686764,14.91822,35.78118,35.77547,0.005710195,0,38.38374,257.7666,0,0,-3.708145e-14,4.263256e-14
tuned,2026-01-31 08:00:00,2528,8,23.04244,2827.259,480.4585,109.7021,21.97558,0,0,1979.081,1978.764,138.4364,61.02955,199.4659,1,0,199.4659,0,0,0,500,382.3337,0.1911669,0.3195109,0.3172331,0,250,0.3172331,1840.328,0,0,0,0,21.97558,35.62346,33.1259,2.497565,0,98.00047,539.0026,0,-7.105427e-15,-4.468648e-14,4.263256e-14
tuned,2026-01-31 08:15:00,2529,8.25,23.32792,2821.46,435.3655,111.5045,30.64758,0,0,1975.022,1974.705,0,0,0,0,0,0,0,0,0,500,257.2736,0.1286368,0.24075,0.3172331,0,250,0.3172331,1974.705,0,0,27.3203,19.54968,30.64758,35.5504,35.54469,0.005710195,0,40.93666,306.0024,0,0,1.163236e-13,4.263256e-14
tuned,2026-01-31 08:30:00,2530,8.5,23.60209,2810.286,380.6962,109.5567,37.35902,0,0,1967.2,1966.883,239.1316,91.4359,330.5675,1,117.5621,213.0054,0,0,0,228.9322,200,0.1,0.1620014,0.3172331,0,250,0.3172331,1727.751,0,0,34.20181,0,37.35902,35.4096,31.09952,4.31008,0,129.1432,769.2859,0,1.421085e-14,-1.246225e-14,4.263256e-14
tuned,2026-01-31 08:45:00,2531,8.75,23.65365,2820.788,306.0862,112.0245,48.16408,0,0,1974.551,1974.234,365.0234,127.9631,492.9865,1,276.9205,215.9401,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1609.211,0,0,29.16572,0,48.16408,35.54193,28.96579,6.576131,0,165.4564,960.3208,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 09:00:00,2532,9,23.92895,2883.124,266.9556,112.752,55.04595,1,1,2018.187,2017.87,723.7187,231.5254,955.2441,2,235.7605,219.4836,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1294.151,0,0,31.19517,0,55.04595,36.32736,23.29472,13.03265,264.6186,0,583.0488,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-31 09:15:00,2533,9.25,23.94446,2895.64,199.4015,116.7146,63.86825,1,1,2026.948,2026.631,683.9825,220.1228,904.1053,2,184.3554,219.7499,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1342.648,0,0,15.04614,0,63.86825,36.48506,24.16767,12.31739,255.6628,0,537.2802,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,23.91176,2910.334,164.6072,114.989,60.56144,1,1,2037.234,2036.917,667.8956,215.8979,883.7934,2,160.2552,223.5382,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1369.021,0,0,4.351925,0,60.56144,36.67021,24.64238,12.02783,251.3169,0,510.1408,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-31 09:45:00,2535,9.75,23.80132,2927.479,140.6835,111.5095,56.90302,1,1,2049.235,2048.918,652.5465,211.8831,864.4297,2,137.1223,227.3073,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1396.372,0,0,3.561116,0,56.90302,36.88624,25.13469,11.75155,247.1216,0,500.3861,0,1.421085e-13,8.903989e-14,4.263256e-14
tuned,2026-01-31 10:00:00,2536,10,23.81629,2955.375,116.0007,115.4758,54.90483,1,1,2068.763,2068.445,644.0539,209.5961,853.65,2,124.8746,228.7754,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1424.391,0,0,0,0,54.90483,37.23773,25.63905,11.59868,244.987,0,489.974,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-31 10:15:00,2537,10.25,24.04122,2994.055,98.32311,108.4897,66.73107,1,1,2095.839,2095.521,631.88,206.2697,838.1498,2,107.7222,230.4276,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1463.641,0,0,0,0,66.73107,37.7251,26.34555,11.37955,244.5199,0,489.0398,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-31 10:30:00,2538,10.5,24.16583,2997.533,88.0877,111.5786,68.19962,1,1,2098.273,2097.956,622.1915,203.6099,825.8014,2,94.17687,231.6245,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1475.764,0,0,0,0,68.19962,37.76891,26.56376,11.20516,242.3701,0,484.7402,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-31 10:45:00,2539,10.75,24.5515,3025.076,91.19247,116.5341,88.41283,1,1,2117.553,2117.236,620.4643,203.5217,823.986,2,88.5175,235.4685,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1496.772,0,0,2.674973,0,88.41283,38.11596,26.94189,11.17407,246.3957,0,497.4058,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,24.82854,3099.531,87.91399,113.4409,95.43373,1,0,2169.671,2169.354,0,0,0,0,0,0,0,0,0,328.7782,1116.814,0.5584071,0.7551171,0.3172331,0,250,0.3172331,2169.354,0,0,0,0,95.43373,39.05409,39.04838,0.005710195,56.34067,0,112.6813,0,0,-4.720668e-13,4.263256e-14
tuned,2026-01-31 11:15:00,2541,11.25,24.94969,3039.488,87.73287,113.6114,98.21754,1,0,2127.642,2127.324,0,0,0,0,0,0,0,0,0,334.1164,1033.109,0.5165546,0.7032415,0.3172331,0,250,0.3172331,2127.324,0,0,0,0,98.21754,38.29755,38.29184,0.005710195,56.13162,0,112.2632,0,0,-3.593792e-13,4.263256e-14
tuned,2026-01-31 11:30:00,2542,11.5,25.08887,3041.496,95.74328,123.4987,111.1785,0,0,2129.047,2128.73,0,0,0,0,0,0,0,0,0,326.9619,951.2061,0.4756031,0.6505337,0.3172331,0,250,0.3172331,2128.73,0,0,8.597376,0,111.1785,387.7887,387.731,0.05778144,0,407.9812,2258.727,0,0,1.607603e-13,4.263256e-14
tuned,2026-01-31 11:45:00,2543,11.75,25.22912,3049.971,70.61614,121.1453,126.3083,0,0,2134.98,2134.662,0,0,0,0,0,0,0,0,0,327.217,869.2521,0.4346261,0.5989605,0.3172331,0,250,0.3172331,2134.662,0,0,0,0,126.3083,389.9651,389.9072,0.05794427,0,412.978,2271.379,0,0,-1.720846e-13,4.263256e-14
tuned,2026-01-31 12:00:00,2544,12,25.5268,3060.613,71.79949,122.3285,126.3744,0,0,2142.429,2142.112,0,0,0,0,0,0,0,0,0,317.5986,789.7156,0.3948578,0.5473553,0.3172331,0,250,0.3172331,2142.112,0,0,0,0,126.3744,393.6804,393.6221,0.05829292,0,416.8439,2292.642,0,0,8.937295e-14,4.263256e-14
tuned,2026-01-31 12:15:00,2545,12.25,25.64113,3073.881,71.40974,123.3053,136.834,0,0,2151.717,2151.4,0,0,0,0,0,0,0,0,0,318.3871,709.9945,0.3549973,0.4972723,0.3172331,0,250,0.3172331,2151.4,0,0,0,0,136.834,396.3029,396.2445,0.05842794,0,421.4466,2317.956,0,0,1.398881e-14,4.263256e-14
tuned,2026-01-31 12:30:00,2546,12.5,25.8021,3066.907,52.52366,120.8269,157.289,0,0,2146.835,2146.518,0,0,0,0,0,0,0,0,0,321.267,629.566,0.314783,0.4470731,0.3172331,0,250,0.3172331,2146.518,0,0,0,0,157.289,396.6975,396.6389,0.05861911,0,425.7031,2341.367,0,0,2.897682e-14,4.263256e-14
tuned,2026-01-31 12:45:00,2547,12.75,25.8666,3144.423,56.40614,120.632,162.5878,0,0,2201.096,2200.779,0,0,0,0,0,0,0,0,0,319.0978,549.6924,0.2748462,0.3964285,0.3172331,0,250,0.3172331,2200.779,0,0,0,0,162.5878,407.2578,407.1991,0.05869606,0,437.2819,2405.051,0,0,-6.195044e-14,4.263256e-14
tuned,2026-01-31 13:00:00,2548,13,26.19358,3131.895,58.37351,121.1025,175.0185,0,0,2192.327,2192.009,0,0,0,0,0,0,0,0,0,309.0552,472.3421,0.2361711,0.3461333,0.3172331,0,250,0.3172331,2192.009,0,0,0,0,175.0185,408.3529,408.2938,0.0590893,0,440.8935,2424.914,0,0,-1.247891e-13,4.263256e-14
tuned,2026-01-31 13:15:00,2549,13.25,26.29982,3133.242,52.42829,124.8979,186.147,0,0,2193.269,2192.952,0,0,0,0,0,0,0,0,0,321.1467,391.9811,0.1959905,0.2974269,0.3172331,0,250,0.3172331,2192.952,0,0,0,0,186.147,409.4197,409.3604,0.0592182,0,444.1087,2442.598,0,0,-5.134781e-14,4.263256e-14
tuned,2026-01-31 13:30:00,2550,13.5,26.36352,3124.215,57.6156,118.7177,191.2474,0,0,2186.95,2186.633,0,0,0,0,0,0,0,0,0,327.1637,310.1285,0.1550642,0.2468247,0.3172331,0,250,0.3172331,2186.633,0,0,0,0,191.2474,408.7748,408.7155,0.05929576,0,444.4626,2444.544,0,0,-4.168887e-14,4.263256e-14
tuned,2026-01-31 13:45:00,2551,13.75,26.30986,3132.636,53.05589,120.4311,200.4565,0,0,2192.845,2192.528,0,0,0,0,0,0,0,0,0,313.2154,231.7758,0.1158879,0.1952833,0.3172331,0,250,0.3172331,2192.528,0,0,0,0,200.4565,409.4249,409.3657,0.05923041,0,446.7928,2457.36,0,0,-6.947221e-14,4.263256e-14
tuned,2026-01-31 14:00:00,2552,14,26.57675,3138.247,53.12449,118.1239,207.7018,0,1,2196.773,2196.455,611.9222,200.8793,812.8014,2,79.07409,233.7273,0,0,500,0,356.7393,0.1783696,0.1459458,0.3172331,0,250,0.3172331,1584.533,0,0,0,0,207.7018,412.4188,297.4779,114.9409,0,537.3508,2955.429,0,2.842171e-14,2.889355e-14,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,26.63304,3136.551,68.02288,121.3105,209.6441,0,1,2195.585,2195.268,614.9166,201.7903,816.7068,2,82.51283,234.194,0,0,500,0,481.6831,0.2408416,0.2246335,0.3172331,0,250,0.3172331,1580.352,0,0,0,0,209.6441,412.6757,297.0382,115.6375,0,538.2325,2960.279,0,-5.684342e-14,-6.414314e-14,4.263256e-14
tuned,2026-01-31 14:30:00,2554,14.5,26.75161,3157.489,61.24977,118.7719,212.5929,1,1,2210.242,2209.925,614.1926,201.5628,815.7554,2,81.74178,234.0136,0,0,500,0,606.6073,0.3033037,0.3033088,0.3172331,0,250,0.3172331,1595.732,0,0,0,0,212.5929,416.4514,300.6662,115.7853,542.2855,0,1084.571,0,5.684342e-14,-1.699751e-13,4.263256e-14
tuned,2026-01-31 14:45:00,2555,14.75,26.81899,3138.54,52.44311,116.281,213.3182,1,1,2196.978,2196.661,615.4182,201.8745,817.2927,2,83.66397,233.6288,0,0,500,0,731.5118,0.3657559,0.3819717,0.3172331,0,250,0.3172331,1581.242,0,0,0,0,213.3182,414.5311,298.3526,116.1785,540.4765,0,1080.953,0,-2.842171e-14,-2.059464e-14,4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,26.90874,3146.11,71.10391,115.4915,201.7551,1,1,2202.277,2201.96,615.9297,201.9925,817.9222,2,84.56706,233.3551,0,0,500,0,856.3967,0.4281983,0.4606223,0.3172331,0,250,0.3172331,1586.03,0,0,0,0,201.7551,416.3064,299.8144,116.4919,539.9456,0,1079.891,0,-1.136868e-13,-1.098011e-13,4.263256e-14
tuned,2026-01-31 15:15:00,2557,15.25,26.75741,3095.841,88.32918,114.7599,195.1524,1,1,2167.088,2166.771,623.3117,203.9111,827.2227,2,95.79596,231.4268,0,0,500,0,981.2618,0.4906309,0.5392604,0.3172331,0,250,0.3172331,1543.46,0,0,0,0,195.1524,408.3696,290.852,117.5176,531.5379,0,1063.076,0,0,1.260103e-13,4.263256e-14
tuned,2026-01-31 15:30:00,2558,15.5,26.75737,3107.016,92.74873,117.3173,191.3091,1,1,2174.911,2174.594,622.2111,203.169,825.3801,2,97.95553,227.4245,0,0,500,0,1106.107,0.5530537,0.6178862,0.3172331,0,250,0.3172331,1552.383,0,0,0,0,191.3091,409.8433,292.5332,117.3101,531.7528,0,1063.506,0,-5.684342e-14,-1.934009e-13,4.263256e-14
tuned,2026-01-31 15:45:00,2559,15.75,26.71127,3102.706,90.3991,115.3801,192.2412,1,1,2171.894,2171.577,627.7789,204.4421,832.221,2,107.8871,224.3339,0,0,500,0,1230.933,0.6154666,0.6964996,0.3172331,0,250,0.3172331,1543.798,0,0,0,0,192.2412,408.8841,290.6377,118.2463,531.2715,0,1062.543,0,-5.684342e-14,1.865175e-14,4.263256e-14
tuned,2026-01-31 16:00:00,2560,16,27.08233,3097.039,83.3135,113.4825,197.2227,1,1,2167.927,2167.61,638.4896,207.5234,846.0129,2,121.6781,224.3349,0,0,500,0,1355.739,0.6778697,0.7751006,0.3172331,0,250,0.3172331,1529.12,0,0,0,0,197.2227,411.2977,290.1037,121.194,535.044,0,1070.088,0,5.684342e-14,-2.766676e-13,4.263256e-14
tuned,2026-01-31 16:15:00,2561,16.25,27.33173,3079.879,99.86582,110.1952,205.9334,1,1,2155.915,2155.598,267.5277,100.7581,368.2858,1,144.4299,223.856,0,0,0,0,1355.526,0.677763,0.8536893,0.3172331,0,250,0.3172331,1888.07,0,0,0,0,205.9334,411.1588,360.0776,51.08124,500.1097,0,1000.219,0,-5.684342e-14,3.030909e-13,4.263256e-14
tuned,2026-01-31 16:30:00,2562,16.5,27.45091,3052.772,141.2136,111.0978,204.0332,1,1,2136.94,2136.623,277.4487,103.4417,380.8904,1,158.6374,222.253,0,0,0,0,1355.313,0.6776563,0.8535549,0.3172331,0,250,0.3172331,1859.174,0,0,0,0,204.0332,408.5615,355.4555,53.10606,497.9062,0,995.8125,0,-2.842171e-14,3.690381e-13,4.263256e-14
tuned,2026-01-31 16:45:00,2563,16.75,27.82596,2983.976,170.1342,109.094,206.8931,1,1,2088.783,2088.466,293.4186,107.8254,401.244,1,180.9694,220.2746,0,0,0,0,1355.099,0.6775497,0.8534205,0.3172331,0,250,0.3172331,1795.047,0,0,0,0,206.8931,402.5293,345.9235,56.60583,493.6192,0,987.2385,0,-1.421085e-14,3.594902e-13,4.263256e-14
tuned,2026-01-31 17:00:00,2564,17,28.0292,2964.154,221.0978,110.7988,201.8471,1,1,2074.908,2074.591,312.272,113.2872,425.5592,1,204.9243,220.6349,0,0,0,0,1354.886,0.677443,0.8532862,0.3172331,0,250,0.3172331,1762.319,0,0,16.17347,0,201.8471,401.5857,341.0859,60.49972,493.4394,0,1014.778,0,-1.421085e-14,-3.274048e-13,4.263256e-14
tuned,2026-01-31 17:15:00,2565,17.25,27.87934,2951.758,248.8099,108.4513,202.0317,1,1,2066.23,2065.913,338.2086,120.7238,458.9324,1,238.5288,220.4035,0,0,0,0,1354.673,0.6773363,0.8531518,0.3172331,0,250,0.3172331,1727.705,0,0,10.28105,0,202.0317,398.6344,333.3231,65.31122,493.0246,0,1003.784,0,-1.421085e-14,4.353184e-13,4.263256e-14
tuned,2026-01-31 17:30:00,2566,17.5,27.73007,2927.252,280.4875,107.3467,188.7228,1,0,2049.077,2048.759,0,0,0,0,0,0,0,0,0,493.2228,1231.154,0.6155769,0.8530175,0.3172331,0,250,0.3172331,2048.759,0,0,4.893149,0,188.7228,394.0765,394.0155,0.06100997,430.3105,0,869.0617,0,0,-1.130207e-13,4.263256e-14
tuned,2026-01-31 17:45:00,2567,17.75,27.77537,2930.01,309.4321,106.2623,183.34,1,0,2051.007,2050.69,0,0,0,0,0,0,0,0,0,500,1105.96,0.55298,0.7752395,0.3172331,0,250,0.3172331,2050.69,0,0,0,0,183.34,394.8262,394.7651,0.0610685,430.0587,0,860.1174,0,0,-3.161915e-13,4.263256e-14
tuned,2026-01-31 18:00:00,2568,18,27.76647,2911.858,340.816,3.178521,171.9814,0,0,2038.301,2037.984,0,0,0,0,0,0,0,0,0,394.4633,1007.17,0.503585,0.6964067,0.3172331,0,250,0.3172331,2037.984,0,0,0,0,171.9814,392.3062,392.2451,0.06105699,0,425.3459,2339.403,0,0,2.187139e-13,4.263256e-14
tuned,2026-01-31 18:15:00,2569,18.25,27.78444,2913.863,372.3417,0,163.5864,0,0,2039.704,2039.387,0,0,0,0,0,0,0,0,0,441.0588,896.7467,0.4483734,0.6342002,0.3172331,0,250,0.3172331,2039.387,0,0,0,0,163.5864,392.7258,392.6647,0.06108023,0,424.1617,2332.889,0,0,1.473266e-13,4.263256e-14
tuned,2026-01-31 18:30:00,2570,18.5,27.6576,2887.836,415.8683,0,157.5292,0,0,2021.485,2021.168,0,0,0,0,0,0,0,0,0,489.4409,774.2453,0.3871227,0.5646683,0.3172331,0,250,0.3172331,2021.168,0,0,0,0,157.5292,388.175,388.1141,0.06091658,0,418.3636,2301,0,0,-1.327827e-13,4.263256e-14
tuned,2026-01-31 18:45:00,2571,18.75,27.87001,2886.828,490.5173,1.595959,162.0277,0,0,2020.779,2020.462,0,0,0,0,0,0,0,0,0,500,649.1235,0.3245617,0.4875309,0.3172331,0,250,0.3172331,2020.462,0,0,0,1.595959,162.0277,389.7884,389.7272,0.06119113,0,420.9807,2318.147,0,0,-1.880163e-13,4.263256e-14
tuned,2026-01-31 19:00:00,2572,19,27.78391,2875.032,537.4503,1.574835,140.2933,0,0,2012.522,2012.205,0,0,0,0,0,0,0,0,0,500,524.0213,0.2620106,0.4087435,0.3172331,0,250,0.3172331,2012.205,0,0,37.45032,1.574835,140.2933,387.4878,387.4267,0.06107955,0,414.4386,2346.731,0,0,2.359224e-14,4.263256e-14
tuned,2026-01-31 19:15:00,2573,19.25,27.8807,2857.522,558.7749,0,129.3889,0,0,2000.265,1999.948,0,0,0,0,0,0,0,0,0,500,398.9388,0.1994694,0.3299685,0.3172331,0,250,0.3172331,1999.948,0,0,58.77491,0,129.3889,385.919,385.8578,0.06120501,0,410.8213,2360.904,0,0,-5.073719e-14,4.263256e-14
tuned,2026-01-31 19:30:00,2574,19.5,28.01057,2820.061,568.1141,0,115.0958,0,0,1974.043,1973.726,0,0,0,0,0,0,0,0,0,500,273.876,0.136938,0.2512059,0.3172331,0,250,0.3172331,1973.726,0,0,68.11412,0,115.0958,381.9124,381.851,0.06137417,0,404.1183,2340.147,0,0,3.297362e-14,4.263256e-14
tuned,2026-01-31 19:45:00,2575,19.75,27.86331,2840.189,575.6927,0,110.5104,0,0,1988.132,1987.815,216.1371,62.52696,278.664,1,275.3627,3.301352,0,0,0,295.3315,200,0.1,0.1724557,0.3172331,0,250,0.3172331,1771.678,0,0,4.99857,0,110.5104,383.4365,341.6906,41.74596,0,425.5309,2349.042,0,7.105427e-15,2.969847e-15,4.263256e-14
tuned,2026-01-31 20:00:00,2576,20,27.86009,2817.658,565.1656,0,97.29441,0,0,1972.361,1972.043,431.4106,124.1706,555.5812,2,554.8251,0.6302038,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1540.633,0,0,10.34054,0,97.29441,380.3688,297.1103,83.25852,0,440.0441,2438.08,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-31 20:15:00,2577,20.25,27.98015,2778.912,520.6113,0,99.64275,0,0,1945.238,1944.921,407.2154,117.2118,524.4272,2,523.6574,0.6438023,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1537.706,0,0,0,0,99.64275,376.0962,297.303,78.79315,0,433.7799,2385.79,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 20:30:00,2578,20.5,28.07224,2801.665,476.6715,0,86.74958,0,0,1961.165,1960.848,382.7823,110.3533,493.1355,1,490.7655,2.244077,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1578.066,0,0,0,0,86.74958,379.9197,305.7051,74.21456,0,432.8636,2380.75,0,-8.526513e-14,0,4.263256e-14
tuned,2026-01-31 20:45:00,2579,20.75,28.06279,2770.645,421.6276,0,92.96837,0,0,1939.452,1939.134,346.4702,100.1295,446.5997,1,442.1407,4.333021,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1592.664,0,0,0,0,92.96837,375.6376,308.4709,67.16661,0,426.6068,2346.337,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 21:00:00,2580,21,28.00495,2743.181,373.1726,0,85.4986,0,0,1920.227,1919.909,307.9159,88.8789,396.7948,1,393.8381,2.830819,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1611.994,0,0,0,0,85.4986,371.4563,311.8304,59.62585,0,417.2485,2294.867,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-31 21:15:00,2581,21.25,27.89349,2742.5,341.1602,0,75.06918,0,0,1919.75,1919.433,268.5003,77.31692,345.8172,1,344.9611,0.7301977,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.932,0,0,0,0,75.06918,370.4854,318.6073,51.8781,0,410.4115,2257.263,0,0,0,4.263256e-14
tuned,2026-01-31 21:30:00,2582,21.5,27.93125,2705.968,292.7301,0,67.29172,0,0,1894.177,1893.86,232.6524,66.97102,299.6234,1,299.0829,0.414624,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1661.208,0,0,0,0,67.29172,365.8434,320.8474,44.996,0,400.8153,2204.484,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 21:45:00,2583,21.75,27.8726,2692.161,244.4389,0,51.43476,0,0,1884.513,1884.195,211.6839,60.90604,272.5899,1,272.3597,0.1043393,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.511,0,0,0,0,51.43476,363.5238,322.6286,40.89517,0,393.4565,2164.011,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-31 22:00:00,2584,22,27.74899,2655.324,195.8988,0,39.01441,0,0,1858.726,1858.409,184.2593,53.01617,237.2754,1,237.0513,0.09819372,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.15,0,0,0,0,39.01441,357.6117,322.0999,35.51179,0,382.6223,2104.422,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-31 22:15:00,2585,22.25,27.54392,2622.702,149.6195,0,37.34452,0,0,1835.891,1835.574,146.5351,42.16779,188.7029,1,188.4439,0.1330338,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.039,0,0,0,0,37.34452,351.6919,323.5602,28.13172,0,372.8819,2050.85,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-31 22:30:00,2586,22.5,27.22236,2636.646,147.6132,0,39.66579,0,0,1845.652,1845.335,125.614,36.35285,161.9669,1,159.7946,2.046346,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.721,0,0,0,0,39.66579,351.1822,327.2206,23.96162,0,371.1209,2041.165,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-31 22:45:00,2587,22.75,27.05432,2642.704,117.4248,0,35.91154,0,0,1849.893,1849.575,116.4125,33.58754,150,1,140.6508,0.9335453,0,0,8.415673,0,202.0724,0.1010362,0.1259371,0.3172331,0,250,0.3172331,1733.163,0,0,0,0,35.91154,350.7554,328.6224,22.13294,0,369.0191,2029.605,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-31 23:00:00,2588,23,27.1497,2678.631,98.66363,0,38.21577,0,0,1875.041,1874.724,0,0,0,0,0,0,0,0,0,8.162493,200,0.1,0.127242,0.3172331,0,250,0.3172331,1874.724,0,0,90.50114,0,38.21577,356.2324,356.1722,0.06026998,0,363.4327,2154.994,0,0,-4.718448e-16,4.263256e-14
tuned,2026-01-31 23:15:00,2589,23.25,26.93496,2718.697,102.7442,0,36.58206,0,0,1903.088,1902.771,116.4088,33.59124,150,1,91.97132,0.9783671,0,0,57.05032,0,214.2311,0.1071155,0.1259371,0.3172331,0,250,0.3172331,1786.362,0,0,10.77291,0,36.58206,359.9456,337.8683,22.07728,0,378.3786,2099.666,0,0,2.4869e-14,4.263256e-14
