controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-31 23:30:00,2590,23.5,26.70013,2716.991,110.857,0,27.14657,0,1,1901.894,1901.576,451.539,129.8957,581.4348,2,81.41737,0.01738316,0,0,500,0,339.1974,0.1695987,0.1348982,0.3172331,0,250,0.3172331,1450.037,0,0,29.43962,0,27.14657,357.9708,272.9233,85.04751,0,407.9285,2294.39,0,0,-7.571721e-14,4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,26.51868,2718.163,94.21858,0,17.40142,0,1,1902.714,1902.397,449.0645,129.4315,578.4959,2,76.14997,2.345958,0,0,500,0,464.144,0.232072,0.2135876,0.3172331,0,250,0.3172331,1453.333,0,0,18.06861,0,17.40142,356.7849,272.5197,84.2652,0,405.2142,2259.846,0,5.684342e-14,2.231548e-14,4.263256e-14
tuned,2026-02-01 00:00:00,2592,0,26.34199,2683.98,99.69526,0,15.80559,1,1,1878.786,1878.468,452.6793,130.3866,583.0659,2,81.51739,1.548503,0,0,500,0,589.0709,0.2945355,0.2922647,0.3172331,0,250,0.3172331,1425.789,0,0,18.17787,0,15.80559,351.0187,266.3841,84.63459,399.7237,0,830.8041,0,5.684342e-14,-2.470246e-14,4.263256e-14
tuned,2026-02-01 00:15:00,2593,0.25,26.122,2672.208,120.2172,0,6.705319,1,1,1870.546,1870.229,450.5501,129.7644,580.3145,2,78.85709,1.457429,0,0,500,0,713.9782,0.3569891,0.3709293,0.3172331,0,250,0.3172331,1419.678,0,0,41.36016,0,6.705319,347.9062,264.0486,83.85765,395.0601,0,861.4665,0,0,-1.937339e-14,4.263256e-14
tuned,2026-02-01 00:30:00,2594,0.5,26.06131,2674.501,124.964,0,20.43105,1,1,1872.151,1871.833,446.133,128.4348,574.5679,2,73.66415,0.9037178,0,0,500,0,838.8658,0.4194329,0.4495816,0.3172331,0,250,0.3172331,1425.7,0,0,51.29989,0,20.43105,347.7729,264.8398,82.93314,397.0699,0,882.6322,0,0,4.22995e-14,4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,25.96062,2695.268,104.2507,0,20.88812,1,1,1886.688,1886.37,444.0256,127.7871,571.8127,2,71.29913,0.513524,0,0,500,0,963.7337,0.4818669,0.5282215,0.3172331,0,250,0.3172331,1442.345,0,0,32.95157,0,20.88812,349.7537,267.3815,82.37216,399.0409,0,854.9232,0,-1.421085e-14,8.493206e-14,4.263256e-14
tuned,2026-02-01 01:00:00,2596,1,25.97383,2703.604,107.6514,0,25.58679,1,1,1892.523,1892.206,453.6596,130.6303,584.2899,2,83.10141,1.188461,0,0,500,0,1088.582,0.544291,0.606849,0.3172331,0,250,0.3172331,1438.546,0,0,24.55001,0,25.58679,350.93,266.7492,84.1808,402.1241,0,846.5969,0,5.684342e-14,1.807443e-13,4.263256e-14
tuned,2026-02-01 01:15:00,2597,1.25,25.91289,2693.179,89.37811,0,28.35758,1,1,1885.225,1884.908,449.0466,129.5961,578.6428,2,74.69954,3.943208,0,0,500,0,1213.411,0.6067053,0.6854641,0.3172331,0,250,0.3172331,1435.862,0,0,14.67857,0,28.35758,349.1429,265.9209,83.22198,400.7688,0,826.8582,0,0,9.547918e-14,4.263256e-14
tuned,2026-02-01 01:30:00,2598,1.5,25.80117,2684.298,83.07051,0,33.36796,1,1,1879.009,1878.691,451.9985,130.3262,582.3247,2,79.50171,2.822951,0,0,500,0,1338.22,0.6691098,0.7640669,0.3172331,0,250,0.3172331,1426.693,0,0,3.568802,0,33.36796,347.2012,263.6228,83.57842,400.1147,0,806.3855,0,-2.842171e-14,-2.573497e-13,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,25.39634,2663.353,84.28021,2.877065,37.14165,1,1,1864.347,1864.03,116.1522,33.84776,150,1,79.9814,4.085484,0,0,65.93311,0,1354.492,0.6772461,0.8426573,0.3172331,0,250,0.3172331,1747.878,0,0,4.298805,0,37.14165,341.6806,320.3352,21.34547,360.9899,0,729.3953,0,-7.105427e-15,-2.764455e-13,4.263256e-14
tuned,2026-02-01 02:00:00,2600,2,25.30009,2633.65,72.6531,2.494866,39.53788,1,1,1843.555,1843.238,116.327,33.67304,150,1,77.30249,1.969214,0,0,70.7283,0,1371.961,0.6859805,0.8529039,0.3172331,0,250,0.3172331,1726.911,0,0,0,0.5256514,39.53788,337.2157,315.8796,21.33609,356.7848,0,714.4764,0,-7.105427e-15,3.056444e-13,4.263256e-14
tuned,2026-02-01 02:15:00,2601,2.25,25.09883,2623.247,57.51947,6.616935,37.82764,1,1,1836.273,1835.956,116.3208,33.67921,150,1,70.7382,2.043874,0,0,77.21792,0,1391.05,0.6955248,0.8639038,0.3172331,0,250,0.3172331,1719.635,0,0,0,4.573062,37.82764,334.529,313.2801,21.24891,353.8507,0,715.5899,0,-7.105427e-15,6.661338e-15,4.263256e-14
tuned,2026-02-01 02:30:00,2602,2.5,25.13023,2633.656,57.31028,0,36.54945,1,1,1843.559,1843.242,116.3534,33.64664,150,1,73.4609,1.649406,0,0,74.88969,0,1409.553,0.7047765,0.8759235,0.3172331,0,250,0.3172331,1726.888,0,0,0,0,36.54945,336.0679,314.7997,21.26823,355.109,0,710.218,0,0,1.872946e-13,4.263256e-14
tuned,2026-02-01 02:45:00,2603,2.75,25.03581,2648.764,74.87831,0,30.11953,1,1,1854.135,1853.817,116.2239,33.77611,150,1,75.13053,3.21754,0,0,71.65193,0,1427.244,0.7136221,0.8875749,0.3172331,0,250,0.3172331,1737.594,0,0,0,0,30.11953,337.357,316.1525,21.20448,355.4089,0,710.8177,0,0,1.870726e-13,4.263256e-14
tuned,2026-02-01 03:00:00,2604,3,24.83986,2651.902,84.68904,0,23.80831,1,1,1856.331,1856.014,116.3285,33.67154,150,1,88.36272,1.951011,0,0,59.68627,0,1441.941,0.7209705,0.8987147,0.3172331,0,250,0.3172331,1739.686,0,0,0,0,23.80831,33.41396,31.31434,2.099622,69.30084,0,138.6017,0,-1.421085e-14,1.927347e-13,4.263256e-14
tuned,2026-02-01 03:15:00,2605,3.25,24.6816,2666.146,90.63132,0,27.00781,1,1,1866.302,1865.985,116.4731,33.52695,150,1,94.52437,0.1997005,0,0,55.27593,0,1455.533,0.7277665,0.9079691,0.3172331,0,250,0.3172331,1749.512,0,0,0,0,27.00781,33.59344,31.49122,2.102225,69.8976,0,139.7952,0,-7.105427e-15,-4.473089e-13,4.263256e-14
tuned,2026-02-01 03:30:00,2606,3.5,24.44687,2711.297,89.96216,0.6032778,29.92089,1,1,1897.908,1897.591,116.4786,33.52138,150,1,95.25028,0.1322458,0,0,54.61748,0,1468.958,0.7344791,0.9165278,0.3172331,0,250,0.3172331,1781.112,0,0,0,0.4710319,29.92089,34.16234,32.06002,2.102325,70.96204,0,142.7366,0,0,-3.1386e-13,4.263256e-14
tuned,2026-02-01 03:45:00,2607,3.75,24.30785,2713.752,100.5578,0,15.34293,1,1,1899.626,1899.309,116.4895,33.51046,150,1,99.99314,0,0,0,50.00686,0,1481.229,0.7406144,0.9249815,0.3172331,0,250,0.3172331,1782.82,0,0,0.5646612,0,15.34293,34.19327,32.09075,2.102522,68.35275,0,137.6795,0,-1.421085e-14,1.84297e-14,4.263256e-14
tuned,2026-02-01 04:00:00,2608,4,24.29067,2705.374,109.2679,0,17.29419,1,1,1893.762,1893.445,116.4871,33.5129,150,1,109.1677,0.02957529,0,0,40.80276,0,1491.196,0.7455981,0.932708,0.3172331,0,250,0.3172331,1776.957,0,0,0.1002151,0,17.29419,34.08771,31.98523,2.102478,68.59855,0,137.37,0,-7.105427e-15,2.882139e-13,4.263256e-14
tuned,2026-02-01 04:15:00,2609,4.25,24.39401,2704.014,123.2044,0,21.95913,1,1,1892.81,1892.493,116.3486,33.65138,150,1,127.495,1.706851,0,0,20.79818,0,1496.161,0.7480805,0.9389844,0.3172331,0,250,0.3172331,1776.144,0,0,0,0,21.95913,34.07058,31.97059,2.099985,69.56673,0,139.1335,0,-1.421085e-14,-1.749711e-13,4.263256e-14
tuned,2026-02-01 04:30:00,2610,4.5,24.41849,2662.826,137.6309,2.765522,20.2645,1,1,1863.978,1863.661,118.0784,34.10546,152.1839,1,150.8864,1.297417,0,0,0,0,1495.925,0.7479627,0.9421107,0.3172331,0,250,0.3172331,1745.583,0,0,0,1.468105,20.2645,33.55161,31.42049,2.131121,69.16804,0,140.8686,0,2.131628e-14,3.694822e-13,4.263256e-14
tuned,2026-02-01 04:45:00,2611,4.75,24.48894,2687.043,164.5986,3.864622,13.87136,1,1,1880.93,1880.613,136.9811,39.4324,176.4135,1,176.1582,0.2553149,0,0,0,0,1495.69,0.747845,0.9419624,0.3172331,0,250,0.3172331,1743.631,0,0,0,3.609307,13.87136,33.85674,31.38537,2.47137,73.31431,0,152.8547,0,7.105427e-15,-4.397593e-13,4.263256e-14
tuned,2026-02-01 05:00:00,2612,5,24.57786,2700.792,206.063,5.662534,26.00751,1,1,1890.554,1890.237,157.0502,45.2192,202.2694,1,201.8867,0.3826777,0,0,0,0,1495.455,0.7477273,0.9418141,0.3172331,0,250,0.3172331,1733.187,0,0,4.176329,5.279856,26.00751,34.02998,31.19736,2.832614,81.10561,0,178.5231,0,-1.421085e-14,-1.750822e-13,4.263256e-14
tuned,2026-02-01 05:15:00,2613,5.25,24.51673,2713.725,273.6806,2.867933,18.74706,1,1,1899.608,1899.29,198.6616,57.14996,255.8116,1,255.8011,0.01050588,0,0,0,0,1495.219,0.7476096,0.9416658,0.3172331,0,250,0.3172331,1700.629,0,0,17.87955,2.857427,18.74706,34.19294,30.61132,3.58162,91.13721,0,218.0457,0,0,2.168266e-13,4.263256e-14
tuned,2026-02-01 05:30:00,2614,5.5,24.69689,2701.223,343.1067,4.453147,37.02769,1,1,1890.856,1890.539,250.5467,72.09341,322.6401,1,322.463,0.1771008,0,0,0,0,1494.984,0.7474919,0.9415176,0.3172331,0,250,0.3172331,1639.992,0,0,20.64367,4.276047,37.02769,34.03541,29.51986,4.515551,108.305,0,259.5965,0,-2.842171e-14,-2.101652e-13,4.263256e-14
tuned,2026-02-01 05:45:00,2615,5.75,24.51928,2694.901,418.3051,6.24718,27.8166,1,1,1886.431,1886.114,312.9066,90.31221,403.2188,1,400.4102,2.808646,0,0,0,0,1494.748,0.7473742,0.9413694,0.3172331,0,250,0.3172331,1573.207,0,0,17.89494,3.438534,27.8166,33.95575,28.31772,5.638029,123.6393,0,284.0789,0,-5.684342e-14,3.265166e-13,4.263256e-14
tuned,2026-02-01 06:00:00,2616,6,24.54579,2678.805,446.8654,1.503881,25.32315,1,0,1875.163,1874.846,0,0,0,0,0,0,0,0,0,464.4193,1378.408,0.6892041,0.9412212,0.3172331,0,250,0.3172331,1874.846,0,0,0,0,25.32315,33.75294,33.74723,0.005710195,38.30999,0,76.61998,0,0,-2.742251e-14,4.263256e-14
tuned,2026-02-01 06:15:00,2617,6.25,24.49727,2699.653,513.7752,3.542675,33.05371,1,0,1889.757,1889.44,0,0,0,0,0,0,0,0,0,500,1253.191,0.6265957,0.8679635,0.3172331,0,250,0.3172331,1889.44,0,0,13.77518,3.542675,33.05371,34.01563,34.00992,0.005710195,39.95986,0,109.793,0,0,-4.063416e-13,4.263256e-14
tuned,2026-02-01 06:30:00,2618,6.5,24.27214,2779.439,559.7454,3.042542,35.96525,0,0,1945.607,1945.29,0,0,0,0,0,0,0,0,0,500,1127.994,0.563997,0.7891162,0.3172331,0,250,0.3172331,1945.29,0,0,59.74539,3.042542,35.96525,35.02093,35.01522,0.005710195,0,41.46053,336.3421,0,0,-2.394751e-13,4.263256e-14
tuned,2026-02-01 06:45:00,2619,6.75,24.53137,2793.754,563.1228,7.549995,36.67008,0,0,1955.628,1955.31,0,0,0,0,0,0,0,0,0,500,1002.816,0.5014082,0.7102813,0.3172331,0,250,0.3172331,1955.31,0,0,63.12276,7.549995,36.67008,35.2013,35.19559,0.005710195,0,41.80096,351.8158,0,0,1.818545e-13,4.263256e-14
tuned,2026-02-01 07:00:00,2620,7,24.3211,2842.457,579.5265,5.028609,37.47918,0,0,1989.72,1989.403,0,0,0,0,0,0,0,0,0,500,877.6586,0.4388293,0.6314588,0.3172331,0,250,0.3172331,1989.403,0,0,79.5265,5.028609,37.47918,35.81496,35.80925,0.005710195,0,42.53236,379.7855,0,0,4.52971e-14,4.263256e-14
tuned,2026-02-01 07:15:00,2621,7.25,24.47298,2822.427,586.3066,2.841763,47.78233,0,0,1975.699,1975.382,0,0,0,0,0,0,0,0,0,500,752.5204,0.3762602,0.5526487,0.3172331,0,250,0.3172331,1975.382,0,0,86.30661,2.841763,47.78233,35.56259,35.55688,0.005710195,0,44.15396,396.6277,0,0,2.096101e-13,4.263256e-14
tuned,2026-02-01 07:30:00,2622,7.5,24.77564,2830,560.3701,0,45.2504,0,0,1981,1980.682,0,0,0,0,0,0,0,0,0,500,627.402,0.313701,0.4738511,0.3172331,0,250,0.3172331,1980.682,0,0,60.37013,0,45.2504,35.658,35.65228,0.005710195,0,43.84288,345.2743,0,0,2.253753e-14,4.263256e-14
tuned,2026-02-01 07:45:00,2623,7.75,24.82362,2858.033,514.563,2.629155,43.96168,0,0,2000.623,2000.306,0,0,0,0,0,0,0,0,0,500,502.3032,0.2511516,0.3950658,0.3172331,0,250,0.3172331,2000.306,0,0,14.56304,2.629155,43.96168,36.01121,36.0055,0.005710195,0,43.97044,271.4939,0,0,4.862777e-14,4.263256e-14
tuned,2026-02-01 08:00:00,2624,8,24.89147,2887.511,458.0061,0,51.49215,0,0,2021.258,2020.941,0,0,0,0,0,0,0,0,0,500,377.2241,0.1886121,0.316293,0.3172331,0,250,0.3172331,2020.941,0,0,0,0,51.49215,36.38264,36.37693,0.005710195,0,45.71886,251.4537,0,0,2.325917e-14,4.263256e-14
tuned,2026-02-01 08:15:00,2625,8.25,24.73538,2849.81,400.1899,0,62.02667,0,0,1994.867,1994.55,0,0,0,0,0,0,0,0,0,500,252.1647,0.1260824,0.2375325,0.3172331,0,250,0.3172331,1994.55,0,0,0,0,62.02667,35.90761,35.9019,0.005710195,0,47.1201,259.1606,0,0,-1.110223e-14,4.263256e-14
tuned,2026-02-01 08:30:00,2626,8.5,24.80465,2850.703,330.5478,0,58.75459,0,0,1995.492,1995.175,230.7655,83.08097,313.8465,1,156.7919,157.0546,0,0,0,208.5002,200,0.1,0.1587844,0.3172331,0,250,0.3172331,1764.409,0,0,0,0,58.75459,35.91886,31.75937,4.15949,0,125.4814,690.1478,0,0,1.135203e-14,4.263256e-14
tuned,2026-02-01 08:45:00,2627,8.75,25.1023,2886.416,266.9196,0,59.59644,0,0,2020.492,2020.174,338.4115,114.3341,452.7456,1,292.8683,159.7513,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1681.763,0,0,0,0,59.59644,368.1153,306.402,61.71331,0,431.594,2373.767,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 09:00:00,2628,9,25.14695,2932.756,207.3831,0,58.39181,0,1,2052.929,2052.612,696.9937,217.7001,914.6938,2,252.9392,161.7546,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1355.618,0,0,0,0,58.39181,374.3601,247.2026,127.1575,0,475.5507,2615.529,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-02-01 09:15:00,2629,9.25,25.13971,2922.473,183.5798,0,58.98515,0,1,2045.731,2045.414,651.8082,204.9475,856.7558,2,192.6885,164.0672,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1393.605,0,0,0,0,58.98515,372.9933,254.0928,118.9005,0,469.795,2583.872,0,0,-1.216804e-13,4.263256e-14
tuned,2026-02-01 09:30:00,2630,9.5,24.96535,2915.027,154.1879,0,55.77055,1,1,2040.519,2040.202,628.9934,198.4655,827.4589,2,162.629,164.8299,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1411.208,0,0,0,0,55.77055,36.72934,25.40175,11.32759,234.0003,0,468.0007,0,0,1.301736e-13,4.263256e-14
tuned,2026-02-01 09:45:00,2631,9.75,25.26848,2898.602,113.6705,1.649782,60.10119,1,1,2029.021,2028.704,610.5507,193.1376,803.6883,2,139.0697,164.6186,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1418.153,0,0,0,0,60.10119,370.9046,259.2381,111.6665,463.3622,0,926.7243,0,8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-02-01 10:00:00,2632,10,25.45967,2916.259,83.62182,0,65.01016,1,1,2041.381,2041.064,597.7262,189.753,787.4791,2,119.9959,167.4832,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1443.338,0,0,0,0,65.01016,374.6041,264.86,109.7441,466.5427,0,933.0853,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-02-01 10:15:00,2633,10.25,25.5609,2920.72,85.35716,4.562091,80.82739,1,1,2044.504,2044.187,582.0504,184.9131,766.9636,2,102.5879,164.3756,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1462.136,0,0,0,0,80.82739,375.9454,268.859,107.0863,468.6348,0,937.2696,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-01 10:30:00,2634,10.5,25.84059,2980.326,81.86374,6.0481,95.09917,1,1,2086.228,2085.911,574.5391,182.9902,757.5293,2,90.91685,166.6124,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1511.372,0,0,0,0,95.09917,385.8002,279.4937,106.3065,480.0703,0,960.1406,0,-1.136868e-13,-2.081668e-13,4.263256e-14
tuned,2026-02-01 10:45:00,2635,10.75,25.91615,3024.394,63.01243,2.18998,102.5661,1,1,2117.076,2116.759,577.0044,184.1804,761.1848,2,90.04802,171.1368,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1539.754,0,0,0,0,102.5661,392.1075,285.1807,106.9268,488.3575,0,976.7151,0,1.136868e-13,4.474199e-13,4.263256e-14
tuned,2026-02-01 11:00:00,2636,11,26.02017,3035.733,46.69575,0,102.4215,0,0,2125.013,2124.696,0,0,0,0,0,0,0,0,0,259.8883,1134.037,0.5670183,0.7551171,0.3172331,0,250,0.3172331,2124.696,0,0,0,0,102.4215,394.4135,394.3546,0.0588801,0,413.3645,2273.505,0,0,-7.41629e-14,4.263256e-14
tuned,2026-02-01 11:15:00,2637,11.25,26.44561,3072.17,33.75572,0,120.5769,0,0,2150.519,2150.201,0,0,0,0,0,0,0,0,0,262.3815,1068.263,0.5341314,0.7140862,0.3172331,0,250,0.3172331,2150.201,0,0,0,0,120.5769,402.6448,402.5854,0.05939602,0,425.1612,2338.386,0,0,-3.503864e-13,4.263256e-14
tuned,2026-02-01 11:30:00,2638,11.5,26.47486,3090.538,58.35,0,123.9228,0,0,2163.377,2163.059,0,0,0,0,0,0,0,0,0,268.9386,1000.86,0.5004299,0.6726694,0.3172331,0,250,0.3172331,2163.059,0,0,0,0,123.9228,405.2964,405.2369,0.05943182,0,428.4532,2356.492,0,0,-1.584288e-13,4.263256e-14
tuned,2026-02-01 11:45:00,2639,11.75,26.66014,3091.906,76.12048,3.121188,138.7768,0,0,2164.334,2164.017,0,0,0,0,0,0,0,0,0,253.7447,937.2662,0.4686331,0.6302268,0.3172331,0,250,0.3172331,2164.017,0,0,0,0,138.7768,407.0298,406.9702,0.05965961,0,433.0689,2381.879,0,0,5.67324e-14,4.263256e-14
tuned,2026-02-01 12:00:00,2640,12,26.83553,3109.241,85.35714,8.259344,154.2818,0,0,2176.469,2176.152,0,0,0,0,0,0,0,0,0,250.5503,874.481,0.4372405,0.5901828,0.3172331,0,250,0.3172331,2176.152,0,0,10.99341,0,154.2818,410.8025,410.7426,0.05987686,0,439.8628,2438.209,0,0,2.113865e-13,4.263256e-14
tuned,2026-02-01 12:15:00,2641,12.25,26.99284,3124.56,75.17265,7.083099,158.4285,0,0,2187.192,2186.875,0,0,0,0,0,0,0,0,0,251.3385,811.5087,0.4057544,0.5506479,0.3172331,0,250,0.3172331,2186.875,0,0,0.6766775,0,158.4285,414.1791,414.119,0.06007306,0,444.12,2443.827,0,0,-1.573186e-13,4.263256e-14
tuned,2026-02-01 12:30:00,2642,12.5,27.13624,3122.244,65.61482,8.273896,169.5579,0,0,2185.571,2185.254,0,0,0,0,0,0,0,0,0,240.8834,751.1601,0.3755801,0.5109952,0.3172331,0,250,0.3172331,2185.254,0,0,0,0,169.5579,415.1121,415.0518,0.06025304,0,447.2565,2459.911,0,0,-1.769696e-13,4.263256e-14
tuned,2026-02-01 12:45:00,2643,12.75,27.10646,3106.809,59.96158,4.867269,182.8262,0,0,2174.766,2174.449,0,0,0,0,0,0,0,0,0,242.1278,690.5099,0.345255,0.4729945,0.3172331,0,250,0.3172331,2174.449,0,0,0,0,182.8262,412.8031,412.7429,0.06021558,0,447.446,2460.953,0,0,1.271205e-14,4.263256e-14
tuned,2026-02-01 13:00:00,2644,13,27.22814,3103.52,36.26109,0,201.3867,0,0,2172.464,2172.147,0,0,0,0,0,0,0,0,0,238.9559,630.6622,0.3153311,0.434804,0.3172331,0,250,0.3172331,2172.147,0,0,0,0,201.3867,413.4164,413.3561,0.06036895,0,451.6796,2484.238,0,0,1.41831e-13,4.263256e-14
tuned,2026-02-01 13:15:00,2645,13.25,27.33272,3110.3,58.43378,0,205.7873,0,0,2177.21,2176.893,0,0,0,0,0,0,0,0,0,243.1874,569.7661,0.2848831,0.3971188,0.3172331,0,250,0.3172331,2176.893,0,0,0,0,205.7873,415.2286,415.1681,0.0605014,0,454.415,2499.282,0,0,4.052314e-14,4.263256e-14
tuned,2026-02-01 13:30:00,2646,13.5,27.37805,3139.831,73.70771,0.6739968,207.311,0,0,2197.882,2197.564,0,0,0,0,0,0,0,0,0,245.4843,508.3053,0.2541527,0.3587734,0.3172331,0,250,0.3172331,2197.564,0,0,0.1909805,0,207.311,419.57,419.5094,0.06055898,0,459.0845,2525.294,0,0,-7.810419e-14,4.263256e-14
tuned,2026-02-01 13:45:00,2647,13.75,27.39842,3119.924,67.725,0,209.1792,0,0,2183.947,2183.629,0,0,0,0,0,0,0,0,0,237.5467,448.8386,0.2244193,0.3200724,0.3172331,0,250,0.3172331,2183.629,0,0,2.779161,0,209.1792,417.0883,417.0277,0.06058491,0,456.9766,2518.165,0,0,-3.63598e-14,4.263256e-14
tuned,2026-02-01 14:00:00,2648,14,27.39315,3113.111,59.91181,0,209.6378,1,1,2179.178,2178.861,557.5966,178.6026,736.1991,2,65.01286,171.1863,0,0,500,0,573.768,0.286884,0.2826271,0.3172331,0,250,0.3172331,1621.264,0,0,0,0,209.6378,416.1315,309.5934,106.5381,528.228,0,1056.456,0,5.684342e-14,1.098011e-13,4.263256e-14
tuned,2026-02-01 14:15:00,2649,14.25,27.40889,3135.692,73.89322,0,221.1337,1,1,2194.985,2194.667,566.5476,181.3876,747.9351,2,74.77312,173.162,0,0,500,0,698.6777,0.3493388,0.3612933,0.3172331,0,250,0.3172331,1628.12,0,0,0,0,221.1337,419.2885,311.0053,108.2832,534.6341,0,1069.268,0,2.842171e-14,8.421042e-14,4.263256e-14
tuned,2026-02-01 14:30:00,2650,14.5,27.57816,3115.233,69.9556,0.3938768,222.0973,1,1,2180.663,2180.346,562.1708,179.9691,742.1399,2,70.47748,171.6624,0,0,500,0,823.5677,0.4117838,0.4399471,0.3172331,0,250,0.3172331,1618.175,0,0,0,0,222.0973,418.0397,310.209,107.8306,532.7548,0,1065.51,0,-5.684342e-14,2.475797e-14,4.263256e-14
tuned,2026-02-01 14:45:00,2651,14.75,27.69124,3128.281,77.66395,0,225.7678,1,1,2189.797,2189.479,557.9304,178.5856,736.516,2,66.39248,170.1235,0,0,500,0,948.438,0.474219,0.5185885,0.3172331,0,250,0.3172331,1631.549,0,0,11.27147,0,225.7678,420.794,313.5204,107.2735,535.4899,0,1090.423,0,2.842171e-14,-1.064704e-13,4.263256e-14
tuned,2026-02-01 15:00:00,2652,15,28.00736,3093.674,65.52735,1.433208,237.8435,1,1,2165.572,2165.255,565.9228,180.831,746.7538,2,77.13654,169.6173,0,0,500,0,1073.289,0.5366444,0.5972175,0.3172331,0,250,0.3172331,1599.332,0,0,0,0,237.8435,418.9383,309.397,109.5413,536.2397,0,1072.479,0,0,-1.995071e-13,4.263256e-14
tuned,2026-02-01 15:15:00,2653,15.25,28.17572,3078.318,94.19809,0.06514242,235.3703,1,1,2154.823,2154.506,576.4515,183.7213,760.1727,2,91.85819,168.3145,0,0,500,0,1198.12,0.5990599,0.6758342,0.3172331,0,250,0.3172331,1578.054,0,0,2.339894,0,235.3703,418.3577,306.3784,111.9793,535.7967,0,1075.63,0,-5.684342e-14,4.583001e-13,4.263256e-14
tuned,2026-02-01 15:30:00,2654,15.5,28.17904,3065.654,92.08926,0,235.4797,1,1,2145.958,2145.64,578.7374,184.3353,763.0728,2,95.16771,167.905,0,0,500,0,1322.931,0.6614656,0.7544384,0.3172331,0,250,0.3172331,1566.903,0,0,0,0,235.4797,416.6661,304.235,112.4311,534.2918,0,1068.584,0,-1.136868e-13,4.539702e-13,4.263256e-14
tuned,2026-02-01 15:45:00,2655,15.75,28.18241,3089.16,71.88775,1.890154,233.3785,1,1,2162.412,2162.095,191.1194,72.56722,263.6867,1,98.24914,165.4375,0,0,0,0,1322.723,0.6613614,0.8330304,0.3172331,0,250,0.3172331,1970.975,0,0,0,0,233.3785,419.8911,382.7184,37.17264,500.6024,0,1001.205,0,0,3.411715e-13,4.263256e-14
tuned,2026-02-01 16:00:00,2656,16,28.22572,3075.609,100.9008,3.500799,233.1286,1,1,2152.926,2152.609,192.2556,72.783,265.0386,1,100.6456,164.393,0,0,0,0,1322.515,0.6612573,0.8328992,0.3172331,0,250,0.3172331,1960.354,0,0,0.2552579,0,233.1286,418.4363,381.0084,37.42787,499.1016,0,998.6436,0,0,-2.791101e-13,4.263256e-14
tuned,2026-02-01 16:15:00,2657,16.25,28.23737,3032.518,135.6475,1.468816,228.1962,1,1,2122.763,2122.446,206.1482,76.56823,282.7164,1,120.3104,162.406,0,0,0,0,1322.306,0.6611532,0.8327681,0.3172331,0,250,0.3172331,1916.297,0,0,15.33716,0,228.1962,412.6767,372.5387,40.138,493.4695,0,1013.396,0,0,2.153833e-14,4.263256e-14
tuned,2026-02-01 16:30:00,2658,16.5,28.28649,2994.785,149.6415,1.416781,227.0372,1,1,2096.35,2096.033,228.4762,82.96792,311.4441,1,149.2581,162.186,0,0,0,0,1322.098,0.6610492,0.832637,0.3172331,0,250,0.3172331,1867.556,0,0,0.3834321,0,227.0372,407.9703,363.4449,44.52545,490.5965,0,981.8544,0,2.842171e-14,-1.874056e-13,4.263256e-14
tuned,2026-02-01 16:45:00,2659,16.75,28.57809,3031.158,198.5722,6.124524,231.047,1,1,2121.811,2121.494,247.3548,88.18303,335.5379,1,175.3808,160.1571,0,0,0,0,1321.89,0.6609451,0.8325059,0.3172331,0,250,0.3172331,1874.139,0,0,23.1914,0,231.047,415.519,367.0169,48.50218,500.4464,0,1040.898,0,0,3.921308e-13,4.263256e-14
tuned,2026-02-01 17:00:00,2660,17,28.58424,3025.905,242.3242,7.097884,225.4599,1,1,2118.133,2117.816,277.9522,97.10558,375.0578,1,213.766,161.2917,0,0,0,0,1321.682,0.660841,0.8323749,0.3172331,0,250,0.3172331,1839.864,0,0,28.55819,0,225.4599,414.8539,360.3525,54.50136,501.6163,0,1052.495,0,0,3.304024e-13,4.263256e-14
tuned,2026-02-01 17:15:00,2661,17.25,28.61803,2996.772,278.2435,0,212.4357,1,1,2097.74,2097.423,300.5093,103.4375,403.9468,1,244.132,159.8148,0,0,0,0,1321.474,0.660737,0.8322438,0.3172331,0,250,0.3172331,1796.914,0,0,34.11153,0,212.4357,411.159,352.1968,58.96228,497.2719,0,1053.386,0,0,1.731948e-14,4.263256e-14
tuned,2026-02-01 17:30:00,2662,17.5,28.46984,2998.154,312.231,0,199.539,1,0,2098.707,2098.39,0,0,0,0,0,0,0,0,0,436.0974,1212.242,0.6061208,0.8321128,0.3172331,0,250,0.3172331,2098.39,0,0,34.09531,0,199.539,410.0386,409.9766,0.06197996,448.9619,0,956.7381,0,0,-4.340972e-14,4.263256e-14
tuned,2026-02-01 17:45:00,2663,17.75,28.27416,2962.982,364.3529,0,187.1017,0,0,2074.087,2073.77,0,0,0,0,0,0,0,0,0,474.596,1093.402,0.5467009,0.7633308,0.3172331,0,250,0.3172331,2073.77,0,0,44.96438,0,187.1017,403.5312,403.4695,0.06172039,0,439.8717,2496.858,0,0,1.84408e-13,4.263256e-14
tuned,2026-02-01 18:00:00,2664,18,28.24916,2954.582,407.3249,0,179.6191,0,0,2068.208,2067.89,0,0,0,0,0,0,0,0,0,366.8975,1001.505,0.5007527,0.6884991,0.3172331,0,250,0.3172331,2067.89,0,0,43.78067,0,179.6191,402.1722,402.1105,0.06168738,0,437.0382,2479.232,0,0,7.305268e-14,4.263256e-14
tuned,2026-02-01 18:15:00,2665,18.25,28.17815,2922.615,458.8073,0,161.7247,0,0,2045.831,2045.513,0,0,0,0,0,0,0,0,0,403.2196,900.5428,0.4502714,0.6306332,0.3172331,0,250,0.3172331,2045.513,0,0,55.93814,0,161.7247,397.2176,397.156,0.06159383,0,428.5564,2453.553,0,0,8.326673e-15,4.263256e-14
tuned,2026-02-01 18:30:00,2666,18.5,28.17887,2910.485,493.5541,0,151.9803,0,0,2037.339,2037.022,0,0,0,0,0,0,0,0,0,449.0082,788.149,0.3940745,0.5670586,0.3172331,0,250,0.3172331,2037.022,0,0,45.42876,0,151.9803,395.5749,395.5133,0.06159477,0,425.0222,2415.987,0,0,-1.125766e-13,4.263256e-14
tuned,2026-02-01 18:45:00,2667,18.75,28.31995,2869.223,527.2295,0,147.0354,0,0,2008.456,2008.139,0,0,0,0,0,0,0,0,0,500,663.0249,0.3315124,0.4962859,0.3172331,0,250,0.3172331,2008.139,0,0,28.37916,0,147.0354,391.1456,391.0838,0.06178094,0,419.7189,2357.408,0,0,2.277623e-13,4.263256e-14
tuned,2026-02-01 19:00:00,2668,19,28.20639,2867.466,555.6894,0,147.141,0,0,2007.226,2006.909,0,0,0,0,0,0,0,0,0,500,537.9205,0.2689603,0.4174971,0.3172331,0,250,0.3172331,2006.909,0,0,55.6894,0,147.141,389.9573,389.8956,0.061631,0,418.4817,2397.714,0,0,1.632028e-14,4.263256e-14
tuned,2026-02-01 19:15:00,2669,19.25,28.06221,2877.756,584.8296,0,135.7158,0,0,2014.429,2014.112,0,0,0,0,0,0,0,0,0,500,412.8358,0.2064179,0.3387207,0.3172331,0,250,0.3172331,2014.112,0,0,84.82963,0,135.7158,390.1546,390.0931,0.06144169,0,416.3785,2436.413,0,0,1.870726e-14,4.263256e-14
tuned,2026-02-01 19:30:00,2670,19.5,28.12685,2856.643,582.6781,0,118.4896,0,0,1999.65,1999.333,0,0,0,0,0,0,0,0,0,500,287.7709,0.1438854,0.2599567,0.3172331,0,250,0.3172331,1999.333,0,0,82.67815,0,118.4896,387.8262,387.7647,0.06152641,0,410.7454,2401.719,0,0,-3.724798e-14,4.263256e-14
tuned,2026-02-01 19:45:00,2671,19.75,27.99728,2854.046,564.4051,0,113.043,0,0,1997.832,1997.515,173.7494,50.14208,223.8915,1,222.389,1.502442,0,0,0,350.9022,200,0.1,0.1812051,0.3172331,0,250,0.3172331,1823.765,0,0,0,0,113.043,386.4055,352.7389,33.66664,0,424.7449,2336.097,0,-1.421085e-14,-2.803313e-15,4.263256e-14
tuned,2026-02-01 20:00:00,2672,20,27.9246,2820.354,561.3841,0.2762689,112.4296,0,0,1974.248,1973.931,435.4662,125.301,560.7672,2,560.3519,0.2893186,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1538.465,0,0,1.032185,0,112.4296,381.2545,297.0987,84.15579,0,444.1114,2444.393,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 20:15:00,2673,20.25,27.82286,2802.184,519.9505,0,90.94266,0,0,1961.529,1961.211,405.6681,116.7291,522.3973,2,521.9806,0.2906839,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.543,0,0,0,0,90.94266,377.9814,299.7491,78.2323,0,434.0026,2387.015,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,27.97204,2795.544,500.4656,0,81.44735,0,0,1956.881,1956.564,375.9217,108.2503,484.1719,1,483.0192,1.02676,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1580.642,0,0,17.4464,0,81.44735,378.2819,305.5517,72.73021,0,429.5465,2392.601,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-01 20:45:00,2675,20.75,27.64755,2802.216,447.9362,2.539607,63.78221,0,0,1961.551,1961.234,336.0577,96.88532,432.943,1,430.8245,1.992598,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1625.176,0,0,17.11174,0.5470088,63.78221,376.5863,312.0077,64.57859,0,421.1382,2346.722,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-01 21:00:00,2676,21,27.43206,2789.246,389.1959,3.097319,60.6137,0,0,1952.472,1952.155,298.046,85.87704,383.9231,1,382.4956,1.3015,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.109,0,0,6.700257,1.795819,60.6137,373.1452,316.1238,57.02146,0,413.585,2289.373,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 21:15:00,2677,21.25,27.40355,2765.053,331.1869,0,60.36522,0,0,1935.537,1935.22,266.6425,76.74051,343.383,1,342.9216,0.3354574,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.577,0,0,0,0,60.36522,369.6871,318.6978,50.98923,0,406.9681,2238.324,0,2.842171e-14,0,4.263256e-14
tuned,2026-02-01 21:30:00,2678,21.5,27.43453,2730.208,290.3735,0,59.76609,0,0,1911.146,1910.828,229.8986,66.15312,296.0517,1,295.753,0.17276,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.93,0,0,0,0,59.76609,365.266,321.2662,43.99979,0,398.8421,2193.631,0,0,0,4.263256e-14
tuned,2026-02-01 21:45:00,2679,21.75,27.17375,2722.976,247.3228,0,55.56398,0,0,1906.083,1905.766,199.9667,57.52762,257.4944,1,257.337,0.03140557,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1705.799,0,0,0,0,55.56398,362.3121,324.2417,38.07038,0,392.3311,2157.821,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-01 22:00:00,2680,22,27.19771,2693.865,202.0384,0,46.92125,0,0,1885.705,1885.388,166.9075,48.01863,214.9261,1,214.7581,0.04208213,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1718.481,0,0,0,0,46.92125,358.6183,326.816,31.80234,0,383.758,2110.669,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 22:15:00,2681,22.25,27.00113,2712.178,183.5955,2.514111,53.07332,0,0,1898.525,1898.208,130.0159,37.40789,167.4238,1,167.2386,0.0592945,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.192,0,0,16.35689,2.454817,53.07332,359.5776,334.8927,24.68489,0,382.3526,2135.389,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 22:30:00,2682,22.5,26.76915,2669.771,157.4438,5.492063,46.87971,0,0,1868.839,1868.522,119.6788,34.5239,154.2027,1,153.174,0.902801,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.843,0,0,4.269843,4.589262,46.87971,352.2527,329.635,22.61775,0,372.9951,2066.755,0,0,0,4.263256e-14
tuned,2026-02-01 22:45:00,2683,22.75,26.54854,2678.765,136.8774,5.247595,48.03073,0,0,1875.136,1874.818,116.4547,33.54532,150,1,127.8595,0.4222744,0,0,21.71822,0,205.3981,0.102699,0.1259371,0.3172331,0,250,0.3172331,1758.364,0,0,9.017862,4.82532,48.03073,351.8302,329.9204,21.90982,0,372.4777,2072.507,0,1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-02-01 23:00:00,2684,23,26.45513,2674.882,127.1044,5.218401,51.59298,0,0,1872.417,1872.1,0,0,0,0,0,0,0,0,0,21.46295,200,0.1,0.1293362,0.3172331,0,250,0.3172331,1872.1,0,0,105.6414,5.218401,51.59298,350.6441,350.5847,0.05940766,0,360.2465,2172.589,0,0,1.94289e-16,4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,26.37668,2670.234,124.2946,7.177277,46.84005,0,0,1869.164,1868.847,116.4559,33.54407,150,1,97.90867,0.4070926,0,0,51.68423,0,212.8896,0.1064448,0.1259371,0.3172331,0,250,0.3172331,1752.391,0,0,26.38591,6.770185,46.84005,349.4701,327.6375,21.83261,0,369.9391,2091.859,0,0,5.329071e-14,4.263256e-14
tuned,2026-02-01 23:30:00,2686,23.5,26.11986,2671.676,120.582,5.860825,32.83779,0,1,1870.174,1869.856,464.0349,133.4894,597.5243,2,97.51703,0.007242983,0,0,500,0,337.8561,0.168928,0.1340534,0.3172331,0,250,0.3172331,1405.821,0,0,23.06493,5.853582,32.83779,347.8218,261.4598,86.36192,0,401.0565,2255.695,0,0,3.205769e-14,4.263256e-14
tuned,2026-02-01 23:45:00,2687,23.75,26.00518,2686.761,105.7012,0,36.33803,1,1,1880.733,1880.415,455.8653,131.256,587.1213,2,86.01549,1.105836,0,0,500,0,462.8029,0.2314014,0.212743,0.3172331,0,250,0.3172331,1424.55,0,0,19.68574,0,36.33803,348.9669,264.3229,84.64392,402.3214,0,838.6007,0,-2.842171e-14,-1.940115e-14,4.263256e-14
tuned,2026-02-02 00:00:00,2688,0,25.81419,2691.363,97.44148,2.204082,35.04045,1,1,1883.954,1883.637,459.9856,132.3983,592.3839,2,91.6821,0.7018119,0,0,500,0,587.73,0.293865,0.2914202,0.3172331,0,250,0.3172331,1423.651,0,0,5.75938,1.50227,35.04045,348.2073,263.1305,85.0768,402.0053,0,816.5369,0,-5.684342e-14,-1.176836e-13,4.263256e-14
tuned,2026-02-02 00:15:00,2689,0.25,25.51974,2658.843,107.7133,0,36.16965,1,1,1861.19,1860.873,467.8605,134.6626,602.5231,2,101.8319,0.69111,0,0,500,0,712.6375,0.3563187,0.370085,0.3172331,0,250,0.3172331,1393.012,0,0,5.881397,0,36.16965,341.9528,255.9354,86.01736,397.2433,0,804.6321,0,-5.684342e-14,-1.758038e-13,4.263256e-14
tuned,2026-02-02 00:30:00,2690,0.5,25.60441,2684.517,81.48893,1.328064,32.48842,1,1,1879.162,1878.844,467.8549,134.6336,602.4886,2,102.0545,0.4340279,0,0,500,0,837.5253,0.4187627,0.4487374,0.3172331,0,250,0.3172331,1410.989,0,0,0,0.8940361,32.48842,345.8464,259.6826,86.16377,400.2955,0,802.1332,0,2.842171e-14,-1.863509e-13,4.263256e-14
tuned,2026-02-02 00:45:00,2691,0.75,25.34243,2659.695,91.2039,3.012155,21.68778,1,1,1861.786,1861.469,458.0278,131.7861,589.8139,2,89.57306,0.2408676,0,0,500,0,962.3935,0.4811967,0.5273774,0.3172331,0,250,0.3172331,1403.441,0,0,1.630837,2.771288,21.68778,340.8409,256.9308,83.91013,392.6873,0,792.9684,0,0,2.331468e-13,4.263256e-14
tuned,2026-02-02 01:00:00,2692,1,25.22448,2656.772,97.22974,6.120816,18.93427,1,1,1859.74,1859.423,463.7508,133.4655,597.2163,2,96.66455,0.5516987,0,0,500,0,1087.242,0.543621,0.6060051,0.3172331,0,250,0.3172331,1395.672,0,0,0.5651831,5.569117,18.93427,339.6595,254.903,84.75652,391.8266,0,794.2348,0,2.842171e-14,-2.057243e-13,4.263256e-14
tuned,2026-02-02 01:15:00,2693,1.25,24.94515,2671.905,83.42559,3.021519,22.0827,1,1,1870.333,1870.016,453.8953,130.766,584.6613,2,82.83368,1.827614,0,0,500,0,1212.071,0.6060354,0.6846203,0.3172331,0,250,0.3172331,1416.121,0,0,0.5919127,1.193904,22.0827,33.666,25.49018,8.175825,160.2668,0,323.6142,0,-5.684342e-14,-3.699263e-13,4.263256e-14
tuned,2026-02-02 01:30:00,2694,1.5,24.76761,2668.71,62.66952,0,19.12251,1,1,1868.097,1867.78,452.6144,130.3411,582.9554,2,81.65885,1.296592,0,0,500,0,1336.88,0.66844,0.7632232,0.3172331,0,250,0.3172331,1415.166,0,0,0,0,19.12251,33.62575,25.47298,8.152769,159.2748,0,318.5496,0,-2.842171e-14,-3.428369e-13,4.263256e-14
tuned,2026-02-02 01:45:00,2695,1.75,24.66351,2648.794,69.96885,0.4945952,18.26793,1,1,1854.156,1853.839,116.2049,33.79509,150,1,82.61626,3.447486,0,0,63.93625,0,1352.654,0.6763268,0.8418137,0.3172331,0,250,0.3172331,1737.634,0,0,0,0,18.26793,33.37481,31.27741,2.097399,68.37174,0,136.7435,0,7.105427e-15,1.111333e-13,4.263256e-14
tuned,2026-02-02 02:00:00,2696,2,24.5736,2636.563,67.94727,4.479263,11.78725,1,1,1845.594,1845.277,116.3015,33.69852,150,1,74.77299,2.277865,0,0,72.94914,0,1370.678,0.685339,0.8517462,0.3172331,0,250,0.3172331,1728.976,0,0,0,2.201398,11.78725,33.2207,31.12156,2.099137,66.9451,0,137.6876,0,0,-5.506706e-14,4.263256e-14
tuned,2026-02-02 02:15:00,2697,2.25,24.33505,2634.802,76.58013,0,22.15674,1,1,1844.361,1844.044,116.112,33.88797,150,1,63.41304,4.57241,0,0,82.01455,0,1390.966,0.6954829,0.8630958,0.3172331,0,250,0.3172331,1727.932,0,0,13.16708,0,22.15674,33.1985,31.10278,2.095727,68.96637,0,160.646,0,0,-2.220446e-15,4.263256e-14
tuned,2026-02-02 02:30:00,2698,2.5,24.22223,2675.957,53.94421,0,25.05074,1,1,1873.17,1872.853,116.4286,33.57139,150,1,64.44298,0.7379712,0,0,84.81904,0,1411.952,0.7059758,0.8758708,0.3172331,0,250,0.3172331,1756.424,0,0,0,0,25.05074,33.71706,31.61564,2.101425,69.67194,0,139.3439,0,-1.421085e-14,6.206147e-14,4.263256e-14
tuned,2026-02-02 02:45:00,2699,2.75,24.17737,2648.77,72.31592,0,17.44837,1,1,1854.139,1853.822,116.3704,33.62962,150,1,74.92109,1.443253,0,0,73.63565,0,1430.138,0.7150691,0.8890852,0.3172331,0,250,0.3172331,1737.451,0,0,0,0,17.44837,33.3745,31.27412,2.100377,68.02482,0,136.0496,0,-1.421085e-14,-1.003642e-13,4.263256e-14
tuned,2026-02-02 03:00:00,2700,3,24.28637,2679.435,93.49283,1.136513,18.03006,1,1,1875.605,1875.287,116.4166,33.58338,150,1,86.48352,0.8832663,0,0,62.63321,0,1445.571,0.7227857,0.9005371,0.3172331,0,250,0.3172331,1758.871,0,0,7.009306,0.2532471,18.03006,33.76088,31.65967,2.101209,68.47512,0,149.4781,0,-7.105427e-15,-2.783329e-13,4.263256e-14
tuned,2026-02-02 03:15:00,2701,3.25,24.3108,2652.989,81.36954,1.411816,21.25489,1,1,1857.092,1856.775,116.4823,33.51768,150,1,92.54839,0.08740872,0,0,57.3642,0,1459.685,0.7298425,0.9102551,0.3172331,0,250,0.3172331,1740.292,0,0,0,1.324407,21.25489,33.42766,31.32526,2.102392,68.65492,0,139.5944,0,-7.105427e-15,-3.441691e-13,4.263256e-14
tuned,2026-02-02 03:30:00,2702,3.5,24.3773,2650.068,74.7741,1.098644,24.86157,1,1,1855.047,1854.73,116.4567,33.54329,150,1,92.27148,0.3975933,0,0,57.33093,0,1473.788,0.7368939,0.9191422,0.3172331,0,250,0.3172331,1738.273,0,0,0,0.7010509,24.86157,33.39085,31.28892,2.101931,69.29689,0,139.8031,0,-2.842171e-14,1.021405e-13,4.263256e-14
tuned,2026-02-02 03:45:00,2703,3.75,24.3928,2670.693,105.2207,1.894348,18.54637,1,1,1869.485,1869.168,116.4895,33.51046,150,1,100.28,0,0,0,49.72004,0,1485.986,0.7429929,0.9280226,0.3172331,0,250,0.3172331,1752.678,0,0,4.940746,1.894348,18.54637,33.65073,31.54821,2.102522,68.39027,0,148.5711,0,-1.421085e-14,-9.126033e-14,4.263256e-14
tuned,2026-02-02 04:00:00,2704,4,24.24665,2660.539,121.9893,0,20.55646,1,1,1862.378,1862.06,116.4883,33.51168,150,1,109.367,0.01478764,0,0,40.61826,0,1495.907,0.7479533,0.9357035,0.3172331,0,250,0.3172331,1745.572,0,0,12.62235,0,20.55646,33.5228,31.4203,2.1025,68.61404,0,159.0016,0,-1.421085e-14,6.161738e-14,4.263256e-14
tuned,2026-02-02 04:15:00,2705,4.25,24.15472,2668.478,136.5709,1.264992,22.46907,1,1,1867.935,1867.618,116.4244,33.57561,150,1,125.3823,0.7890471,0,0,23.8287,0,1501.628,0.7508141,0.9419504,0.3172331,0,250,0.3172331,1751.193,0,0,11.18869,0.475945,22.46907,33.62283,31.52148,2.101349,69.11445,0,158.3504,0,-1.421085e-14,1.698641e-14,4.263256e-14
tuned,2026-02-02 04:30:00,2706,4.5,24.23305,2671.613,169.6157,0,16.31647,1,1,1870.129,1869.812,116.3125,33.68746,150,1,143.8485,2.143797,0,0,4.007718,0,1502.394,0.7511969,0.9455533,0.3172331,0,250,0.3172331,1753.499,0,0,25.76723,0,16.31647,33.66233,31.56299,2.099336,68.17226,0,180.793,0,-2.131628e-14,-4.002354e-13,4.263256e-14
tuned,2026-02-02 04:45:00,2707,4.75,24.11165,2661.193,193.7504,0,14.18096,1,1,1862.835,1862.518,133.5866,38.6671,172.2537,1,170.0118,2.241901,0,0,0,0,1502.157,0.7510786,0.9460353,0.3172331,0,250,0.3172331,1728.931,0,0,23.73863,0,14.18096,33.53103,31.12077,2.410269,72.32121,0,185.5916,0,-1.421085e-14,2.059464e-13,4.263256e-14
tuned,2026-02-02 05:00:00,2708,5,23.94461,2710.797,227.4431,0,13.03633,1,1,1897.558,1897.241,160.8925,46.63343,207.526,1,204.2376,3.288338,0,0,0,0,1501.921,0.7509604,0.9458864,0.3172331,0,250,0.3172331,1736.348,0,0,23.20545,0,13.03633,34.15604,31.25426,2.901776,80.20894,0,200.4473,0,0,-2.067235e-13,4.263256e-14
tuned,2026-02-02 05:15:00,2709,5.25,23.92936,2712.652,297.9171,0,11.83209,1,1,1898.857,1898.539,207.4544,59.84619,267.3006,1,265.7211,1.579529,0,0,0,0,1501.684,0.7508422,0.9457375,0.3172331,0,250,0.3172331,1691.085,0,0,32.19601,0,11.83209,34.17942,30.43953,3.73989,92.39191,0,240.3219,0,-4.973799e-14,3.972378e-13,4.263256e-14
tuned,2026-02-02 05:30:00,2710,5.5,23.69309,2753.054,349.0474,0,12.46012,1,1,1927.138,1926.821,261.037,75.36027,336.3973,1,333.8768,2.520405,0,0,0,0,1501.448,0.750724,0.9455886,0.3172331,0,250,0.3172331,1665.784,0,0,15.17054,0,12.46012,34.68848,29.98411,4.704376,107.5521,0,241.2735,0,-4.263256e-14,1.463274e-13,4.263256e-14
tuned,2026-02-02 05:45:00,2711,5.75,23.60454,2707.826,418.0954,0,18.24448,1,1,1895.478,1895.161,321.8981,93.10086,414.999,1,410.2896,4.709351,0,0,0,0,1501.212,0.7506058,0.9454397,0.3172331,0,250,0.3172331,1573.263,0,0,7.805743,0,18.24448,34.11861,28.31873,5.799877,124.6467,0,262.7583,0,0,-1.022515e-13,4.263256e-14
tuned,2026-02-02 06:00:00,2712,6,23.48059,2743.243,472.8894,0,15.42336,0,0,1920.27,1919.953,0,0,0,0,0,0,0,0,0,455.6986,1387.051,0.6935253,0.9452909,0.3172331,0,250,0.3172331,1919.953,0,0,20.34928,0,15.42336,34.56486,34.55915,0.005710195,0,37.2807,240.1464,0,0,3.390621e-13,4.263256e-14
tuned,2026-02-02 06:15:00,2713,6.25,23.46278,2749.887,509.9635,0,6.331357,0,0,1924.921,1924.603,0,0,0,0,0,0,0,0,0,500,1261.832,0.6309161,0.8734054,0.3172331,0,250,0.3172331,1924.603,0,0,9.963532,0,6.331357,34.64857,34.64286,0.005710195,0,35.75968,213.8653,0,0,3.479439e-13,4.263256e-14
tuned,2026-02-02 06:30:00,2714,6.5,23.67927,2755.1,573.9875,0.3790328,23.66278,0,0,1928.57,1928.252,0,0,0,0,0,0,0,0,0,500,1136.634,0.5683168,0.7945573,0.3172331,0,250,0.3172331,1928.252,0,0,73.98747,0.3790328,23.66278,34.71425,34.70854,0.005710195,0,38.90015,342.233,0,0,-2.877698e-13,4.263256e-14
tuned,2026-02-02 06:45:00,2715,6.75,24.03322,2788.831,617.6132,0,26.47178,0,0,1952.181,1951.864,0,0,0,0,0,0,0,0,0,500,1011.455,0.5057273,0.7157215,0.3172331,0,250,0.3172331,1951.864,0,0,117.6132,0,26.47178,35.13927,35.13355,0.005710195,0,39.85531,422.0869,0,0,3.952394e-14,4.263256e-14
tuned,2026-02-02 07:00:00,2716,7,24.16722,2813.977,616.1543,1.503447,16.0597,0,0,1969.784,1969.467,0,0,0,0,0,0,0,0,0,500,886.2954,0.4431477,0.6368982,0.3172331,0,250,0.3172331,1969.467,0,0,116.1543,1.503447,16.0597,35.45611,35.4504,0.005710195,0,38.32251,413.7334,0,0,4.107825e-14,4.263256e-14
tuned,2026-02-02 07:15:00,2717,7.25,24.10691,2844.107,631.583,2.037106,22.61062,0,0,1990.875,1990.557,0,0,0,0,0,0,0,0,0,500,761.1559,0.380578,0.5580872,0.3172331,0,250,0.3172331,1990.557,0,0,131.583,2.037106,22.61062,35.83574,35.83003,0.005710195,0,39.86891,449.7737,0,0,1.001421e-13,4.263256e-14
tuned,2026-02-02 07:30:00,2718,7.5,24.27699,2862.022,613.4616,5.094922,23.4405,0,0,2003.416,2003.098,0,0,0,0,0,0,0,0,0,500,636.0361,0.318018,0.4792887,0.3172331,0,250,0.3172331,2003.098,0,0,113.4616,5.094922,23.4405,36.06148,36.05577,0.005710195,0,40.25693,425.923,0,0,-2.164935e-15,4.263256e-14
tuned,2026-02-02 07:45:00,2719,7.75,24.41352,2855.974,548.1738,3.778772,28.75452,0,0,1999.182,1998.865,0,0,0,0,0,0,0,0,0,500,510.936,0.255468,0.4005026,0.3172331,0,250,0.3172331,1998.865,0,0,48.17383,3.778772,28.75452,35.98527,35.97956,0.005710195,0,41.14705,315.927,0,0,5.012657e-14,4.263256e-14
tuned,2026-02-02 08:00:00,2720,8,24.42421,2849.984,481.4446,212.1768,30.71748,0,0,1994.989,1994.671,0,0,0,0,0,0,0,0,0,500,385.8555,0.1929278,0.3217289,0.3172331,0,250,0.3172331,1994.671,0,0,12.07956,181.5418,30.71748,35.90979,35.90408,0.005710195,0,41.4255,561.8372,0,0,-2.897682e-14,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,24.63652,2846.813,420.0704,215.5667,30.18334,0,0,1992.769,1992.452,0,0,0,0,0,0,0,0,0,482.047,265.283,0.1326415,0.2429676,0.3172331,0,250,0.3172331,1992.452,0,0,9.493957,144.0961,30.18334,35.86984,35.86413,0.005710195,0,41.3124,492.1611,0,0,6.62248e-14,4.263256e-14
tuned,2026-02-02 08:30:00,2722,8.5,24.67688,2833.488,354.8505,218.005,33.45306,0,0,1983.441,1983.124,115.2298,40.63641,155.8662,1,85.42904,70.43719,0,0,0,260.9651,200,0.1,0.1670448,0.3172331,0,250,0.3172331,1867.894,0,0,8.456365,147.5678,33.45306,35.70194,33.6221,2.079847,0,80.30183,710.8018,0,1.421085e-14,2.775558e-15,4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,24.7125,2873.301,280.8624,216.0939,41.78607,0,0,2011.31,2010.993,266.3528,84.23506,350.5879,1,278.847,71.61494,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.64,0,0,2.015395,144.4789,41.78607,36.20359,31.40353,4.800061,0,123.1926,930.2621,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-02 09:00:00,2724,9,24.83833,2903.915,229.7156,216.9529,51.81526,1,1,2032.741,2032.423,615.755,184.8453,800.6002,2,228.0641,72.53617,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1416.668,0,0,1.651592,144.4167,51.81526,36.58933,25.50003,11.0893,219.7359,0,691.4395,0,0,1.24345e-13,4.263256e-14
tuned,2026-02-02 09:15:00,2725,9.25,25.0515,2921.44,188.3426,222.1786,53.51867,1,1,2045.008,2044.691,585.1864,176.164,761.3505,2,187.7569,73.5936,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1459.505,0,0,0.5857743,148.585,53.51867,372.2031,265.6381,106.565,451.5428,0,1160.405,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-02 09:30:00,2726,9.5,25.13163,2922.806,125.6758,219.9574,59.53943,1,1,2045.965,2045.647,562.5418,169.6886,732.2303,2,158.2728,73.9575,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1483.106,0,0,0,145.9999,59.53943,372.9754,270.3673,102.6081,450.9098,0,1153.669,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,25.31131,2918.784,107.2934,218.7555,69.24192,1,1,2043.149,2042.832,537.5244,162.5746,700.099,2,125.3627,74.73631,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1505.307,0,0,0,144.0191,69.24192,373.809,275.4069,98.40205,450.6499,0,1149.733,0,-1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-02-02 10:00:00,2728,10,25.2105,2927.07,96.12379,226.9412,82.99793,1,1,2048.949,2048.632,518.3155,157.0886,675.4041,2,100.2937,75.11044,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1530.316,0,0,0,151.8307,82.99793,374.1112,279.4157,94.69553,451.6586,0,1165.225,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-02-02 10:15:00,2729,10.25,25.39272,2940.74,76.24149,225.8597,90.86034,1,1,2058.518,2058.201,513.6994,155.876,669.5753,2,93.38051,76.19484,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1544.501,0,0,0,149.6648,90.86034,377.239,283.0415,94.19743,455.5683,0,1169.309,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-02 10:30:00,2730,10.5,25.47718,2970.578,70.80447,227.9202,90.89532,1,1,2079.405,2079.087,509.2091,154.7809,663.99,2,85.94536,78.04462,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1569.878,0,0,0,149.8756,90.89532,381.7165,288.1827,93.5338,459.6493,0,1177.834,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-02 10:45:00,2731,10.75,25.5592,2999.994,79.28187,229.6225,100.5384,1,1,2099.996,2099.679,500.8785,152.3779,653.2564,2,75.27347,77.9829,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1598.8,0,0,4.008409,151.6396,100.5384,386.136,293.9788,92.15718,464.8432,0,1198.179,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-02-02 11:00:00,2732,11,25.38364,2978.021,68.28704,231.7403,113.3422,0,0,2084.614,2084.297,0,0,0,0,0,0,0,0,0,142.4248,1163.402,0.5817012,0.7551171,0.3172331,0,250,0.3172331,2084.297,0,0,2.25953,155.343,113.3422,381.9515,381.8933,0.05812472,0,402.6603,2486.496,0,0,-1.878497e-13,4.263256e-14
tuned,2026-02-02 11:15:00,2733,11.25,25.35411,2998.721,49.50151,229.5319,110.4289,0,0,2099.105,2098.787,0,0,0,0,0,0,0,0,0,136.3817,1129.124,0.564562,0.7325775,0.3172331,0,250,0.3172331,2098.787,0,0,0,153.0424,110.4289,384.3777,384.3196,0.05809015,0,404.5408,2488.972,0,0,3.057554e-13,4.263256e-14
tuned,2026-02-02 11:30:00,2734,11.5,25.28933,3018.85,39.24413,229.8557,125.1802,0,0,2113.195,2112.878,0,0,0,0,0,0,0,0,0,152.9498,1090.709,0.5453544,0.7109928,0.3172331,0,250,0.3172331,2112.878,0,0,0,150.46,125.1802,386.4535,386.3955,0.05801445,0,409.288,2510.627,0,0,-9.65894e-15,4.263256e-14
tuned,2026-02-02 11:45:00,2735,11.75,25.53336,3040.063,47.73241,235.4973,129.8071,0,0,2128.044,2127.727,0,0,0,0,0,0,0,0,0,157.6572,1051.123,0.5255614,0.6868033,0.3172331,0,250,0.3172331,2127.727,0,0,0,155.2081,129.8071,391.0889,391.0306,0.05830064,0,414.8864,2549.609,0,0,-5.806466e-14,4.263256e-14
tuned,2026-02-02 12:00:00,2736,12,25.57674,3029.039,70.29276,236.7377,132.1016,0,0,2120.327,2120.01,0,0,0,0,0,0,0,0,0,164.1553,1009.918,0.5049592,0.6618766,0.3172331,0,250,0.3172331,2120.01,0,0,0,153.2211,132.1016,390.0127,389.9544,0.05835182,0,414.2531,2542.699,0,0,-6.761258e-14,4.263256e-14
tuned,2026-02-02 12:15:00,2737,12.25,25.77579,3049.572,88.7012,235.0892,142.7197,0,0,2134.7,2134.383,0,0,0,0,0,0,0,0,0,158.1787,970.2148,0.4851074,0.6359308,0.3172331,0,250,0.3172331,2134.383,0,0,13.70531,151.9064,142.7197,394.2444,394.1858,0.05858778,0,420.5438,2598.671,0,0,-1.063594e-13,4.263256e-14
tuned,2026-02-02 12:30:00,2738,12.5,26.02229,3054.644,67.55146,236.7982,149.4242,0,0,2138.25,2137.933,0,0,0,0,0,0,0,0,0,148.8631,932.8463,0.4664231,0.61093,0.3172331,0,250,0.3172331,2137.933,0,0,1.470524,154.016,149.4242,396.8875,396.8286,0.05888264,0,424.5637,2603.315,0,0,4.62963e-14,4.263256e-14
tuned,2026-02-02 12:45:00,2739,12.75,26.10805,3077.39,61.88118,237.822,159.7181,0,0,2154.173,2153.856,0,0,0,0,0,0,0,0,0,144.3348,896.6157,0.4483078,0.5873996,0.3172331,0,250,0.3172331,2153.856,0,0,0,156.6774,159.7181,400.5443,400.4853,0.05898593,0,430.1831,2636.276,0,0,-1.748601e-13,4.263256e-14
tuned,2026-02-02 13:00:00,2740,13,26.12901,3092.62,63.76161,241.3008,164.4613,0,0,2164.834,2164.516,0,0,0,0,0,0,0,0,0,126.9963,864.7255,0.4323627,0.5645858,0.3172331,0,250,0.3172331,2164.516,0,0,14.54379,163.5223,164.4613,402.6991,402.6401,0.05901123,0,433.233,2689.945,0,0,1.679767e-13,4.263256e-14
tuned,2026-02-02 13:15:00,2741,13.25,26.43897,3111.963,73.18335,241.5228,181.6404,0,0,2178.374,2178.057,0,0,0,0,0,0,0,0,0,141.2817,829.2689,0.4146345,0.544505,0.3172331,0,250,0.3172331,2178.057,0,0,9.964327,163.4601,181.6404,407.8043,407.7449,0.05938789,0,441.7491,2728.777,0,0,-1.316725e-13,4.263256e-14
tuned,2026-02-02 13:30:00,2742,13.5,26.61871,3144.225,67.47232,240.5074,203.7701,0,0,2200.958,2200.64,0,0,0,0,0,0,0,0,0,151.1183,791.3588,0.3956794,0.5221785,0.3172331,0,250,0.3172331,2200.64,0,0,0,163.0674,203.7701,413.5629,413.5033,0.05960852,0,451.792,2766.147,0,0,-1.154632e-13,4.263256e-14
