controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-02 13:45:00,2743,13.75,26.59859,3147.475,74.55804,237.8369,204.8618,0,0,2203.232,2202.915,0,0,0,0,0,0,0,0,0,143.7472,755.2974,0.3776487,0.498307,0.3172331,0,250,0.3172331,2202.915,0,0,8.17669,160.4711,204.8618,413.8182,413.7587,0.05958374,0,452.2365,2778.218,0,0,-1.561529e-13,4.263256e-14
tuned,2026-02-02 14:00:00,2744,14,26.798,3151.06,62.10923,239.5114,215.0177,1,1,2205.742,2205.425,489.9111,149.0908,639.0019,2,62.26169,76.74018,0,0,500,0,880.1785,0.4400893,0.4755997,0.3172331,0,250,0.3172331,1715.514,0,0,0,162.7712,215.0177,416.0034,323.5463,92.45718,513.1894,0,1307.159,0,-5.684342e-14,-3.952394e-14,4.263256e-14
tuned,2026-02-02 14:15:00,2745,14.25,26.84159,3160.422,50.95527,238.538,212.8845,1,1,2212.296,2211.978,499.9086,152.0649,651.9735,2,74.31053,77.66299,0,0,500,0,1005.04,0.50252,0.5542355,0.3172331,0,250,0.3172331,1712.07,0,0,0,160.8751,212.8845,417.6172,323.189,94.42812,515.4403,0,1308.39,0,2.842171e-14,-1.076916e-13,4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,27.02662,3127.936,48.94585,239.3718,228.3836,1,1,2189.555,2189.238,496.4196,151.0129,647.4325,2,70.22333,77.20916,0,0,500,0,1129.882,0.5649409,0.6328589,0.3172331,0,250,0.3172331,1692.819,0,0,0,162.1626,228.3836,414.9186,320.7875,94.13114,515.0789,0,1309.888,0,5.684342e-14,-1.866285e-13,4.263256e-14
tuned,2026-02-02 14:45:00,2747,14.75,27.25064,3107.014,61.46707,235.8811,225.447,1,1,2174.91,2174.593,497.5934,151.2556,648.849,2,72.53381,76.31517,0,0,500,0,1254.704,0.6273519,0.71147,0.3172331,0,250,0.3172331,1676.999,0,0,0,159.5659,225.447,414.0769,319.2806,94.79624,513.4586,0,1302.168,0,-2.842171e-14,-1.577627e-13,4.263256e-14
tuned,2026-02-02 15:00:00,2748,15,27.25195,3098.342,71.67055,236.6108,228.1694,1,1,2168.839,2168.522,496.5943,151.0253,647.6196,2,70.76697,76.85262,0,0,500,0,1379.506,0.6897532,0.7900686,0.3172331,0,250,0.3172331,1671.928,0,0,0.9035766,159.7582,228.1694,412.9325,318.3239,94.60864,512.7911,0,1302.724,0,-5.684342e-14,2.459144e-13,4.263256e-14
tuned,2026-02-02 15:15:00,2749,15.25,27.41713,3082.566,71.68022,238.5561,236.058,1,1,2157.796,2157.479,124.773,43.92211,168.6952,1,93.17479,75.52037,0,0,0,0,1379.289,0.6896446,0.8686549,0.3172331,0,250,0.3172331,2032.706,0,0,0,163.0358,236.058,412.2561,388.3571,23.89903,477.379,0,1235.995,0,0,-3.799183e-13,4.263256e-14
tuned,2026-02-02 15:30:00,2750,15.5,27.11769,3109.214,73.30863,234.8361,221.8277,1,1,2176.45,2176.132,124.8175,43.90683,168.7244,1,93.46802,75.25635,0,0,0,0,1379.072,0.689536,0.8685182,0.3172331,0,250,0.3172331,2051.315,0,0,0,159.5798,221.8277,413.2196,389.4615,23.75802,475.4845,0,1226.244,0,7.105427e-15,1.552092e-13,4.263256e-14
tuned,2026-02-02 15:45:00,2751,15.75,27.27819,3093.812,94.36298,228.5448,211.924,1,1,2165.669,2165.352,117.2438,41.72073,158.9645,1,83.77742,75.18707,0,0,0,0,1378.855,0.6894275,0.8683815,0.3172331,0,250,0.3172331,2048.108,0,0,10.58556,153.3578,211.924,412.5555,390.1604,22.39513,472.2522,0,1227.307,0,-7.105427e-15,4.124479e-13,4.263256e-14
tuned,2026-02-02 16:00:00,2752,16,27.10274,3050.883,101.4982,230.0942,209.1939,1,1,2135.618,2135.301,130.7547,45.65244,176.4071,1,100.7964,75.61073,0,0,0,0,1378.638,0.689319,0.8682448,0.3172331,0,250,0.3172331,2004.546,0,0,0.7018569,154.4835,209.1939,405.3407,380.4632,24.87747,465.8207,0,1199.336,0,-1.421085e-14,-2.684519e-13,4.263256e-14
tuned,2026-02-02 16:15:00,2753,16.25,27.50507,3004.016,113.1851,227.5744,219.5719,1,1,2102.811,2102.494,151.0202,51.2699,202.2901,1,128.6764,73.6137,0,0,0,0,1378.421,0.6892104,0.8681081,0.3172331,0,250,0.3172331,1951.474,0,0,0,153.9607,219.5719,402.4949,373.5277,28.96719,466.8254,0,1199.233,0,-2.131628e-14,1.809664e-13,4.263256e-14
tuned,2026-02-02 16:30:00,2754,16.5,27.61073,3056.868,149.9807,223.6494,211.4477,1,1,2139.808,2139.491,167.024,55.85591,222.8799,1,149.4334,73.44644,0,0,0,0,1378.204,0.6891019,0.8679714,0.3172331,0,250,0.3172331,1972.467,0,0,0.5472691,150.2029,211.4477,410.4895,378.3877,32.10186,474.8066,0,1209.657,0,-1.421085e-14,1.922906e-13,4.263256e-14
tuned,2026-02-02 16:45:00,2755,16.75,27.58034,3037.879,172.3279,221.814,209.0201,1,1,2126.515,2126.198,198.1504,64.98897,263.1394,1,188.0099,75.1295,0,0,0,0,1377.987,0.6889935,0.8678348,0.3172331,0,250,0.3172331,1928.047,0,0,0,146.6845,209.0201,407.6781,369.6295,38.0486,474.6901,0,1202.411,0,-2.842171e-14,1.632028e-14,4.263256e-14
tuned,2026-02-02 17:00:00,2756,17,27.76855,3041.316,187.2278,217.9568,207.438,1,1,2128.921,2128.604,231.1334,74.59506,305.7285,1,229.4901,76.23845,0,0,0,0,1377.77,0.688885,0.8676982,0.3172331,0,250,0.3172331,1897.47,0,0,0,141.7184,207.438,409.7657,365.2171,44.54865,479.7389,0,1203.942,0,0,-9.55902e-14,4.263256e-14
tuned,2026-02-02 17:15:00,2757,17.25,27.69544,3033.398,237.9108,208.3641,203.2406,1,1,2123.379,2123.061,253.8574,80.65192,334.5093,1,262.787,71.72227,0,0,0,0,1377.553,0.6887766,0.8675616,0.3172331,0,250,0.3172331,1869.204,0,0,0,136.6418,203.2406,408.0673,359.2204,48.84684,478.9308,0,1193.569,0,0,1.083578e-13,4.263256e-14
tuned,2026-02-02 17:30:00,2758,17.5,27.73149,3047.722,299.8674,215.0553,188.2599,1,0,2133.405,2133.088,0,0,0,0,0,0,0,0,0,367.5884,1285.439,0.6427196,0.867425,0.3172331,0,250,0.3172331,2133.088,0,0,3.159856,144.1744,188.2599,410.3069,410.2459,0.06101181,446.4529,0,1147.058,0,0,1.987299e-13,4.263256e-14
tuned,2026-02-02 17:45:00,2759,17.75,27.70492,3016.168,342.7271,218.5943,171.9052,0,0,2111.318,2111,0,0,0,0,0,0,0,0,0,413.5196,1181.857,0.5909285,0.8094222,0.3172331,0,250,0.3172331,2111,0,0,0,149.0122,171.9052,405.8307,405.7697,0.06097753,0,438.8128,2670.516,0,0,4.051204e-13,4.263256e-14
tuned,2026-02-02 18:00:00,2760,18,27.70624,2937.219,396.7791,7.534622,164.2802,0,0,2056.053,2055.736,0,0,0,0,0,0,0,0,0,389.089,1084.399,0.5421993,0.744198,0.3172331,0,250,0.3172331,2055.736,0,0,9.206116,6.018589,164.2802,395.219,395.158,0.06097923,0,426.7363,2373.312,0,0,-2.942091e-14,4.263256e-14
tuned,2026-02-02 18:15:00,2761,18.25,27.62489,2895.263,445.6678,7.197716,156.3138,0,0,2026.684,2026.367,0,0,0,0,0,0,0,0,0,433.7391,975.7931,0.4878966,0.6828299,0.3172331,0,250,0.3172331,2026.367,0,0,12.07816,7.048237,156.3138,388.9047,388.8438,0.06087451,0,418.8392,2336.608,0,0,-1.020295e-13,4.263256e-14
tuned,2026-02-02 18:30:00,2762,18.5,27.66464,2881.241,507.4322,4.871252,143.4367,0,0,2016.869,2016.552,0,0,0,0,0,0,0,0,0,473.2396,857.3296,0.4286648,0.6144426,0.3172331,0,250,0.3172331,2016.552,0,0,34.58512,4.478724,143.4367,387.3462,387.2852,0.06092564,0,414.8327,2348.965,0,0,-8.948398e-14,4.263256e-14
tuned,2026-02-02 18:45:00,2763,18.75,27.54085,2858.947,518.5868,5.654038,123.7306,0,0,2001.263,2000.946,0,0,0,0,0,0,0,0,0,500,732.1947,0.3660973,0.5398479,0.3172331,0,250,0.3172331,2000.946,0,0,18.58683,5.654038,123.7306,383.3465,383.2857,0.06076672,0,406.9866,2280.242,0,0,1.164624e-13,4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,27.51996,2864.31,544.0315,3.641508,122.9827,0,0,2005.017,2004.7,0,0,0,0,0,0,0,0,0,500,607.0794,0.3035397,0.4610522,0.3172331,0,250,0.3172331,2004.7,0,0,44.03154,3.641508,122.9827,383.8966,383.8358,0.06073999,0,407.3831,2322.843,0,0,7.693846e-14,4.263256e-14
tuned,2026-02-02 19:15:00,2765,19.25,27.55678,2841.998,573.2377,3.793127,113.7432,0,0,1989.399,1989.082,0,0,0,0,0,0,0,0,0,500,481.9838,0.2409919,0.382269,0.3172331,0,250,0.3172331,1989.082,0,0,73.23766,3.793127,113.7432,381.2019,381.1411,0.06078713,0,402.9361,2349.027,0,0,-1.454392e-14,4.263256e-14
tuned,2026-02-02 19:30:00,2766,19.5,27.42437,2872.895,581.417,2.164097,101.0207,0,0,2011.027,2010.71,0,0,0,0,0,0,0,0,0,500,356.908,0.178454,0.3034982,0.3172331,0,250,0.3172331,2010.71,0,0,81.41696,2.164097,101.0207,384.2737,384.2131,0.06061795,0,403.5165,2363.518,0,0,8.204548e-14,4.263256e-14
tuned,2026-02-02 19:45:00,2767,19.75,27.47062,2840.638,583.2232,0,99.22729,0,0,1988.447,1988.13,0,0,0,0,0,0,0,0,0,500,231.8518,0.1159259,0.2247397,0.3172331,0,250,0.3172331,1988.13,0,0,83.22318,0,99.22729,380.3287,380.268,0.06067693,0,399.2472,2339.419,0,0,4.468648e-15,4.263256e-14
tuned,2026-02-02 20:00:00,2768,20,27.4615,2834.982,559.6495,0,98.81613,0,0,1984.487,1984.17,337.2003,97.02937,434.2296,1,433.9736,0.256027,0,0,0,127.2611,200,0.1,0.1459937,0.3172331,0,250,0.3172331,1646.97,0,0,0,0,98.81613,379.4986,314.9542,64.54434,0,430.8805,2369.843,0,-8.526513e-14,-3.691492e-15,4.263256e-14
tuned,2026-02-02 20:15:00,2769,20.25,27.34203,2786.737,532.0474,0,89.54521,0,0,1950.716,1950.399,404.8868,116.4862,521.373,2,521.1274,0.1197242,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1545.512,0,0,10.92003,0,89.54521,372.1053,294.8114,77.29396,0,428.3786,2374.919,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-02 20:30:00,2770,20.5,27.18731,2800.626,494.5726,0,79.99585,0,0,1960.438,1960.121,383.1587,110.2722,493.4309,1,492.8419,0.4630324,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.962,0,0,1.730654,0,79.99585,372.7496,299.8371,72.91254,0,425.3194,2342.242,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-02 20:45:00,2771,20.75,27.08706,2753.772,454.1239,1.443049,67.79071,0,0,1927.64,1927.323,343.6384,99.10065,442.7391,1,440.2951,2.318057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.685,0,0,13.8288,0,67.79071,365.7468,300.4853,65.26148,0,412.4484,2292.321,0,0,0,4.263256e-14
tuned,2026-02-02 21:00:00,2772,21,26.92782,2751.349,407.359,1.149545,54.47557,0,0,1925.944,1925.627,301.7047,87.03681,388.7415,1,386.3049,2.310613,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.922,0,0,21.05404,0,54.47557,364.2145,307.0993,57.11523,0,404.4379,2260.727,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-02 21:15:00,2773,21.25,26.75547,2741.917,356.0488,0,46.88833,0,0,1919.342,1919.025,261.5116,75.24361,336.7552,1,336.4902,0.1389902,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.513,0,0,19.55857,0,46.88833,361.6692,312.3318,49.33744,0,396.4108,2213.998,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 21:30:00,2774,21.5,26.6281,2708.677,310.383,0,47.0801,0,0,1896.074,1895.756,227.5624,65.47006,293.0325,1,292.8375,0.069104,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.194,0,0,17.54551,0,47.0801,356.344,313.5168,42.82721,0,387.835,2163.358,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-02 21:45:00,2775,21.75,26.48562,2689.725,273.6846,0,47.44376,0,0,1882.808,1882.49,195.7935,56.3251,252.1186,1,251.9801,0.01256223,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1686.697,0,0,21.70451,0,47.44376,352.8115,316.0631,36.74837,0,381.2785,2134.472,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-02 22:00:00,2776,22,26.38053,2701.465,224.716,0,42.57294,0,0,1891.025,1890.708,161.5189,46.46492,207.9838,1,207.8493,0.008573555,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1729.189,0,0,16.86669,0,42.57294,353.5855,323.3252,30.26025,0,377.7505,2106.723,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:15:00,2777,22.25,26.44201,2686.243,178.4074,0,46.51467,0,0,1880.37,1880.053,137.8408,39.79992,177.6408,1,176.1288,1.386009,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1742.212,0,0,2.278555,0,46.51467,352.0384,326.1728,25.86562,0,374.681,2064.676,0,0,0,4.263256e-14
tuned,2026-02-02 22:30:00,2778,22.5,26.43136,2700.117,165.4472,0,54.03179,0,0,1890.082,1889.765,123.1286,35.78473,158.9133,1,155.3596,3.427822,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.636,0,0,10.08759,0,54.03179,353.779,330.6729,23.10616,0,376.5711,2088.542,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:45:00,2779,22.75,26.40818,2687.663,130.3536,0,43.8293,0,0,1881.364,1881.047,116.2355,33.76451,150,1,132.7754,3.077034,0,0,14.14753,0,203.5054,0.1017527,0.1259371,0.3172331,0,250,0.3172331,1764.812,0,0,0,0,43.8293,351.9792,330.1737,21.80553,0,372.1381,2046.76,0,-2.131628e-14,2.842171e-14,4.263256e-14
tuned,2026-02-02 23:00:00,2780,23,26.33812,2693.434,119.5151,0,46.05471,0,0,1885.404,1885.087,0,0,0,0,0,0,0,0,0,13.89345,200,0.1,0.1281444,0.3172331,0,250,0.3172331,1885.087,0,0,105.6216,0,46.05471,352.2272,352.1679,0.05926482,0,360.7718,2166.442,0,0,7.771561e-16,4.263256e-14
tuned,2026-02-02 23:15:00,2781,23.25,26.11994,2677.983,130.3637,0,36.96835,0,0,1874.588,1874.271,116.1501,33.84993,150,1,112.2842,4.111684,0,0,33.60415,0,208.3696,0.1041848,0.1259371,0.3172331,0,250,0.3172331,1758.121,0,0,18.0795,0,36.96835,348.6434,326.9824,21.66105,0,367.7078,2053.58,0,1.421085e-14,2.4869e-14,4.263256e-14
tuned,2026-02-02 23:30:00,2782,23.5,25.8428,2695.734,118.2208,0,28.27595,0,1,1887.014,1886.697,476.0535,137.289,613.3425,2,110.1161,3.226351,0,0,500,0,333.3368,0.1666684,0.1312073,0.3172331,0,250,0.3172331,1410.643,0,0,8.104719,0,28.27595,348.9758,260.878,88.09785,0,403.3961,2232.659,0,-2.842171e-14,-6.644685e-14,4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,25.67592,2682.77,110.5935,2.164945,28.36737,1,1,1877.939,1877.622,463.7351,133.4512,597.1862,2,96.72699,0.4592593,0,0,500,0,458.2843,0.2291421,0.2098973,0.3172331,0,250,0.3172331,1413.887,0,0,13.86653,1.705686,28.36737,346.1225,260.5931,85.52937,399.2727,0,825.4074,0,-2.842171e-14,-5.034861e-14,4.263256e-14
tuned,2026-02-03 00:00:00,2784,0,25.69375,2655.018,124.4006,3.896733,31.68936,1,1,1858.512,1858.195,463.0258,133.3581,596.3839,2,94.88082,1.503114,0,0,500,0,583.2121,0.2916061,0.2885749,0.3172331,0,250,0.3172331,1395.169,0,0,29.51978,2.393619,31.68936,342.6658,257.2363,85.42953,396.4372,0,847.9249,0,0,-2.416956e-13,4.263256e-14
tuned,2026-02-03 00:15:00,2785,0.25,25.71206,2665.05,103.4841,0,24.88261,1,1,1865.535,1865.218,470.2782,135.3152,605.5934,2,105.3054,0.2879625,0,0,500,0,708.1203,0.3540602,0.3672401,0.3172331,0,250,0.3172331,1394.939,0,0,0,0,24.88261,344.0884,257.2895,86.79893,397.1942,0,794.3883,0,-2.842171e-14,2.592371e-14,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,25.38437,2688.434,96.79083,0.1542371,22.5883,1,1,1881.904,1881.587,459.5683,132.3003,591.8686,2,90.9599,0.9087453,0,0,500,0,833.0089,0.4165044,0.445893,0.3172331,0,250,0.3172331,1422.019,0,0,5.830931,0,22.5883,344.8151,260.5518,84.26332,396.9908,0,804.0401,0,-5.684342e-14,-1.383338e-13,4.263256e-14
tuned,2026-02-03 00:45:00,2787,0.75,25.02083,2670.427,101.7041,1.248713,31.43817,1,1,1869.299,1868.982,459.8983,132.4854,592.3837,2,90.62666,1.757047,0,0,500,0,957.8777,0.4789389,0.5245335,0.3172331,0,250,0.3172331,1409.084,0,0,11.07744,0,31.43817,340.0142,256.3038,83.71043,394.5076,0,808.1238,0,-2.842171e-14,1.137979e-13,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,25.1121,2668.172,101.5409,0,31.47064,1,1,1867.72,1867.403,466.1857,134.4885,600.6741,2,97.08867,3.585447,0,0,500,0,1082.727,0.5413635,0.6031616,0.3172331,0,250,0.3172331,1401.218,0,0,4.452237,0,31.47064,340.3486,255.3393,85.0093,395.5626,0,798.8052,0,5.684342e-14,-4.03011e-14,4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,25.17114,2660.692,96.77585,0,33.49394,1,1,1862.484,1862.167,454.4581,130.9954,585.4535,2,82.99086,2.462677,0,0,500,0,1207.556,0.6037782,0.6817773,0.3172331,0,250,0.3172331,1407.709,0,0,13.785,0,33.49394,339.7966,256.8262,82.97042,393.9323,0,811.6437,0,-5.684342e-14,-3.659295e-13,4.263256e-14
tuned,2026-02-03 01:30:00,2790,1.5,24.96485,2683.338,65.69198,0,30.32176,1,1,1878.337,1878.019,443.8647,127.7495,571.6142,2,71.01876,0.5954755,0,0,500,0,1332.366,0.6661832,0.7603806,0.3172331,0,250,0.3172331,1434.155,0,0,0,0,30.32176,33.81006,25.81478,7.995275,159.0735,0,318.147,0,4.263256e-14,4.288792e-13,4.263256e-14
tuned,2026-02-03 01:45:00,2791,1.75,24.83593,2665.834,63.41863,0.7373344,31.11879,1,1,1866.084,1865.767,116.3356,33.66437,150,1,75.59831,1.864228,0,0,72.53746,0,1350.291,0.6751455,0.8389716,0.3172331,0,250,0.3172331,1749.431,0,0,0,0,31.11879,33.58951,31.48976,2.099751,70.79359,0,141.5872,0,1.421085e-14,2.035039e-13,4.263256e-14
tuned,2026-02-03 02:00:00,2792,2,24.72896,2648.363,71.60375,0.8921432,30.78767,1,1,1853.854,1853.537,116.2027,33.79725,150,1,70.86012,3.473679,0,0,75.6662,0,1368.995,0.6844975,0.8502585,0.3172331,0,250,0.3172331,1737.334,0,0,0.7436325,0,30.78767,33.36937,31.27201,2.09736,70.63684,0,142.5564,0,0,2.124967e-13,4.263256e-14
tuned,2026-02-03 02:15:00,2793,2.25,24.76458,2639.392,76.12033,6.991482,31.323,1,1,1847.575,1847.257,116.3185,33.68148,150,1,70.49008,2.071469,0,0,77.43845,0,1388.139,0.6940695,0.8620361,0.3172331,0,250,0.3172331,1730.939,0,0,5.630245,4.920013,31.323,33.25634,31.1569,2.099443,70.50679,0,159.2128,0,-1.421085e-14,1.223466e-13,4.263256e-14
tuned,2026-02-03 02:30:00,2794,2.5,24.59746,2665.491,72.05801,2.100918,31.7535,1,1,1865.844,1865.527,116.4611,33.53885,150,1,58.6594,0.3438784,0,0,90.99672,0,1410.67,0.7053349,0.8740908,0.3172331,0,250,0.3172331,1749.065,0,0,13.39861,1.75704,31.7535,33.58519,31.48318,2.102011,70.74928,0,167.6421,0,-7.105427e-15,2.013945e-13,4.263256e-14
tuned,2026-02-03 02:45:00,2795,2.75,24.57841,2665.42,78.38675,2.461356,31.89102,1,1,1865.794,1865.477,116.4346,33.56538,150,1,73.47681,0.665252,0,0,75.85794,0,1429.412,0.7147061,0.8882781,0.3172331,0,250,0.3172331,1749.042,0,0,4.90994,1.796104,31.89102,33.58429,31.48276,2.101533,70.79803,0,153.164,0,-1.421085e-14,1.232348e-14,4.263256e-14
tuned,2026-02-03 03:00:00,2796,3,24.52405,2688.996,73.59785,3.384551,21.72474,1,1,1882.297,1881.98,116.4058,33.59417,150,1,90.36222,1.013877,0,0,58.62391,0,1443.843,0.7219216,0.9000799,0.3172331,0,250,0.3172331,1765.574,0,0,0,2.370674,21.72474,33.88134,31.78033,2.101015,69.2872,0,142.6638,0,0,-1.867395e-13,4.263256e-14
tuned,2026-02-03 03:15:00,2797,3.25,24.48023,2684.861,101.0049,4.189311,19.54407,1,1,1879.402,1879.085,116.4234,33.57662,150,1,86.46694,0.8013818,0,0,62.73167,0,1459.299,0.7296494,0.9091669,0.3172331,0,250,0.3172331,1762.662,0,0,14.53797,3.387929,19.54407,33.82924,31.72791,2.101331,68.82144,0,168.5651,0,1.421085e-14,-8.104628e-15,4.263256e-14
tuned,2026-02-03 03:30:00,2798,3.5,24.54174,2687.293,102.9799,6.554336,26.09276,1,1,1881.105,1880.788,116.4271,33.57286,150,1,82.65737,0.7557385,0,0,66.58689,0,1475.716,0.7378579,0.918899,0.3172331,0,250,0.3172331,1764.361,0,0,20.32248,5.798598,26.09276,33.8599,31.7585,2.101399,70.03241,0,185.1237,0,0,1.796341e-13,4.263256e-14
tuned,2026-02-03 03:45:00,2799,3.75,24.49154,2670.218,99.26929,0,21.30625,1,1,1869.153,1868.836,116.4035,33.59648,150,1,102.9935,1.041891,0,0,45.96464,0,1486.975,0.7434873,0.9292366,0.3172331,0,250,0.3172331,1752.432,0,0,0,0,21.30625,33.64475,31.54378,2.100974,68.97512,0,137.9502,0,1.421085e-14,-2.758904e-13,4.263256e-14
tuned,2026-02-03 04:00:00,2800,4,24.26406,2674.603,100.5812,6.334165,22.15407,1,1,1872.222,1871.905,116.4895,33.51046,150,1,116.265,0,0,0,33.735,0,1495.174,0.7475871,0.9363261,0.3172331,0,250,0.3172331,1755.415,0,0,0,6.334165,22.15407,33.69999,31.59747,2.102522,69.07752,0,149.0815,0,-1.421085e-14,-2.990941e-13,4.263256e-14
tuned,2026-02-03 04:15:00,2801,4.25,24.33187,2648.166,125.0283,0,11.84373,1,1,1853.717,1853.399,116.4056,33.5944,150,1,131.4031,1.016634,0,0,17.5803,0,1499.334,0.749667,0.9414893,0.3172331,0,250,0.3172331,1736.994,0,0,0,0,11.84373,33.3669,31.26589,2.101011,66.98529,0,133.9706,0,-2.131628e-14,3.222977e-13,4.263256e-14
tuned,2026-02-03 04:30:00,2802,4.5,24.22638,2664.566,156.9851,0,19.58709,1,1,1865.196,1864.879,123.2417,35.55394,158.7957,1,157.8448,0.9508637,0,0,0,0,1499.098,0.749549,0.9441086,0.3172331,0,250,0.3172331,1741.638,0,0,0,0,19.58709,33.57354,31.34948,2.224061,70.41045,0,140.8209,0,-2.131628e-14,-2.716716e-13,4.263256e-14
tuned,2026-02-03 04:45:00,2803,4.75,24.31116,2654.409,193.443,0,24.69113,1,1,1858.086,1857.769,142.6826,41.15402,183.8366,1,182.815,1.021642,0,0,0,0,1498.862,0.749431,0.94396,0.3172331,0,250,0.3172331,1715.087,0,0,10.62802,0,24.69113,33.44556,30.87156,2.573997,76.45386,0,171.2411,0,2.131628e-14,1.525446e-13,4.263256e-14
tuned,2026-02-03 05:00:00,2804,5,24.32133,2670.406,243.558,0,18.13136,1,1,1869.284,1868.967,169.343,48.87416,218.2172,1,216.718,1.499127,0,0,0,0,1498.626,0.749313,0.9438114,0.3172331,0,250,0.3172331,1699.624,0,0,26.83996,0,18.13136,33.64711,30.59323,3.053884,82.71985,0,211.7386,0,7.105427e-15,2.315925e-13,4.263256e-14
tuned,2026-02-03 05:15:00,2805,5.25,24.17897,2687.103,262.8274,3.45001,22.60573,1,1,1880.972,1880.655,220.3415,63.46171,283.8033,1,283.0863,0.7169832,0,0,0,0,1498.39,0.749195,0.9436628,0.3172331,0,250,0.3172331,1660.313,0,0,0,2.733027,22.60573,33.85749,29.88564,3.971858,97.39108,0,199.4966,0,2.842171e-14,-7.971401e-14,4.263256e-14
tuned,2026-02-03 05:30:00,2806,5.5,24.20845,2711.408,330.4419,0,29.05901,1,1,1897.985,1897.668,266.3403,76.73817,343.0785,1,341.9475,1.131005,0,0,0,0,1498.154,0.7490771,0.9435143,0.3172331,0,250,0.3172331,1631.328,0,0,0,0,29.05901,34.16374,29.3639,4.799836,111.3032,0,222.6064,0,-1.421085e-14,8.371082e-14,4.263256e-14
tuned,2026-02-03 05:45:00,2807,5.75,24.13133,2718.471,411.5998,2.029034,18.65529,1,1,1902.93,1902.613,323.3043,93.23398,416.5383,1,414.3816,2.156638,0,0,0,0,1497.918,0.7489592,0.9433657,0.3172331,0,250,0.3172331,1579.308,0,0,0,0,18.65529,34.25274,28.42755,5.825187,124.9955,0,249.991,0,0,-2.317035e-13,4.263256e-14
tuned,2026-02-03 06:00:00,2808,6,24.18274,2718.339,488.8382,2.425421,30.6526,1,0,1902.837,1902.52,0,0,0,0,0,0,0,0,0,464.9372,1381.448,0.6907241,0.9432172,0.3172331,0,250,0.3172331,1902.52,0,0,25.35905,0.9673717,30.6526,34.25107,34.24536,0.005710195,39.72893,0,124.8709,0,0,2.948752e-13,4.263256e-14
tuned,2026-02-03 06:15:00,2809,6.25,24.15547,2778.496,545.6505,3.204916,18.36475,1,0,1944.947,1944.63,0,0,0,0,0,0,0,0,0,500,1256.231,0.6281154,0.8698777,0.3172331,0,250,0.3172331,1944.63,0,0,45.65055,3.204916,18.36475,35.00905,35.00334,0.005710195,38.28692,0,160.8495,0,0,3.301803e-13,4.263256e-14
tuned,2026-02-03 06:30:00,2810,6.5,24.32228,2809.489,581.7216,0,27.75868,0,0,1966.643,1966.325,0,0,0,0,0,0,0,0,0,500,1131.033,0.5655165,0.7910301,0.3172331,0,250,0.3172331,1966.325,0,0,81.72164,0,27.75868,35.39957,35.39386,0.005710195,0,40.37339,363.0235,0,0,-1.404432e-13,4.263256e-14
tuned,2026-02-03 06:45:00,2811,6.75,24.27256,2816.424,605.0471,0,19.67451,0,0,1971.497,1971.18,0,0,0,0,0,0,0,0,0,500,1005.855,0.5029275,0.7121949,0.3172331,0,250,0.3172331,1971.18,0,0,105.0471,0,19.67451,35.48695,35.48124,0.005710195,0,39.00712,395.7455,0,0,2.421396e-13,4.263256e-14
tuned,2026-02-03 07:00:00,2812,7,24.27808,2794.111,633.0709,0,27.51258,0,0,1955.878,1955.56,0,0,0,0,0,0,0,0,0,500,880.6967,0.4403483,0.6333721,0.3172331,0,250,0.3172331,1955.56,0,0,133.0709,0,27.51258,35.2058,35.20008,0.005710195,0,40.13118,450.2688,0,0,2.028377e-13,4.263256e-14
tuned,2026-02-03 07:15:00,2813,7.25,24.25001,2811.793,614.418,0,26.76594,0,0,1968.255,1967.938,0,0,0,0,0,0,0,0,0,500,755.558,0.377779,0.5545618,0.3172331,0,250,0.3172331,1967.938,0,0,114.418,0,26.76594,35.42859,35.42288,0.005710195,0,40.2175,418.5673,0,0,1.385558e-13,4.263256e-14
tuned,2026-02-03 07:30:00,2814,7.5,24.21969,2798.679,577.1267,0,25.39728,0,0,1959.075,1958.758,0,0,0,0,0,0,0,0,0,500,630.4391,0.3152195,0.4757638,0.3172331,0,250,0.3172331,1958.758,0,0,77.12672,0,25.39728,35.26336,35.25765,0.005710195,0,39.80438,351.9677,0,0,-1.558198e-13,4.263256e-14
tuned,2026-02-03 07:45:00,2815,7.75,24.26735,2830.896,500.2696,0,35.84307,0,0,1981.627,1981.31,0,0,0,0,0,0,0,0,0,500,505.3398,0.2526699,0.3969782,0.3172331,0,250,0.3172331,1981.31,0,0,0.2695669,0,35.84307,35.66929,35.66358,0.005710195,0,42.08639,231.9401,0,0,-1.231237e-13,4.263256e-14
tuned,2026-02-03 08:00:00,2816,8,24.38639,2833.232,434.9719,209.6437,41.53994,0,0,1983.263,1982.945,0,0,0,0,0,0,0,0,0,500,380.2603,0.1901301,0.3182051,0.3172331,0,250,0.3172331,1982.945,0,0,0,185.5811,41.53994,35.69873,35.69302,0.005710195,0,43.15417,557.4754,0,0,-3.552714e-14,4.263256e-14
tuned,2026-02-03 08:15:00,2817,8.25,24.55761,2841.87,373.8051,207.9362,38.39415,0,0,1989.309,1988.992,0,0,0,0,0,0,0,0,0,500,255.2004,0.1276002,0.2394443,0.3172331,0,250,0.3172331,1988.992,0,0,0,123.8347,38.39415,35.80757,35.80186,0.005710195,0,42.72139,448.5826,0,0,2.842171e-14,4.263256e-14
tuned,2026-02-03 08:30:00,2818,8.5,24.66866,2892.296,314.2436,210.1378,48.53296,0,0,2024.607,2024.29,205.6459,75.13144,280.7773,1,130.5271,150.2503,0,0,0,220.641,200,0.1,0.160696,0.3172331,0,250,0.3172331,1818.644,0,0,0,59.88756,48.53296,36.44293,32.7356,3.707336,0,116.6331,744.7882,0,2.842171e-14,1.329492e-14,4.263256e-14
tuned,2026-02-03 08:45:00,2819,8.75,24.72057,2926.503,263.2289,217.5529,44.83505,0,0,2048.552,2048.235,321.4464,108.388,429.8344,1,279.9817,149.7268,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.788,0,0,0,67.82612,44.83505,36.87394,31.08219,5.791745,0,147.5767,928.6722,0,0,0,4.263256e-14
tuned,2026-02-03 09:00:00,2820,9,24.63614,2939.499,218.6202,220.263,47.73258,0,1,2057.65,2057.332,670.6943,208.9472,879.6415,2,229.056,150.5855,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1386.638,0,0,0,69.67753,47.73258,37.03769,24.95948,12.07821,0,242.5226,1454.068,0,-1.421085e-13,1.24345e-13,4.263256e-14
tuned,2026-02-03 09:15:00,2821,9.25,24.88571,2937.693,185.7818,223.9415,59.44909,0,1,2056.385,2056.068,641.2542,200.834,842.0882,2,188.1562,153.932,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1414.814,0,0,0,70.0095,59.44909,37.01493,25.46665,11.54829,0,237.0849,1424.733,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-03 09:30:00,2822,9.5,24.95021,2918.723,154.0026,225.0173,59.60496,1,1,2043.106,2042.789,603.3754,189.8194,793.1948,2,140.3729,152.8219,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1439.413,0,0,13.62972,72.19544,59.60496,36.77591,25.90944,10.86647,226.5553,0,601.159,0,-1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-02-03 09:45:00,2823,9.75,25.13853,2953.584,126.1807,230.1233,78.69441,1,1,2067.509,2067.191,583.755,184.1358,767.8908,2,115.4395,152.4513,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1483.436,0,0,10.74124,77.67202,78.69441,376.955,270.4651,106.49,468.9487,0,1090.41,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-03 10:00:00,2824,10,25.13967,2962.736,106.918,231.4399,78.65285,1,1,2073.915,2073.598,573.4627,181.6744,755.1371,2,97.9886,157.1485,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1500.135,0,0,8.929412,74.29146,78.65285,378.1318,273.5159,104.6159,469.5309,0,1082.618,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-03 10:15:00,2825,10.25,25.48181,2973.135,107.5891,230.2185,88.07535,1,1,2081.195,2080.877,562.4612,178.4936,740.9548,2,83.95678,156.998,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1518.416,0,0,23.6323,73.22048,88.07535,382.0808,278.7619,103.319,473.425,0,1113.921,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-03 10:30:00,2826,10.5,25.71703,2941.015,101.6387,235.6665,98.76992,1,1,2058.71,2058.393,558.9286,177.6882,736.6168,2,77.63537,158.9815,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1499.465,0,0,24.00337,76.68507,98.76992,379.757,276.5965,103.1604,472.5042,0,1118.696,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,25.74791,2938.581,73.06587,237.8182,105.8362,1,1,2057.007,2056.69,559.4346,177.9318,737.3664,2,77.46355,159.9028,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1497.255,0,0,0,77.91534,105.8362,379.6806,276.3621,103.3185,473.829,0,1082.062,0,0,4.474199e-13,4.263256e-14
tuned,2026-02-03 11:00:00,2828,11,25.94312,2919.676,71.58623,241.1463,111.2785,0,0,2043.773,2043.456,0,0,0,0,0,0,0,0,0,227.5244,1142.128,0.5710638,0.7551171,0.3172331,0,250,0.3172331,2043.456,0,0,4.3838,80.82432,111.2785,378.7391,378.6803,0.05878762,0,399.3017,2343.144,0,0,3.521627e-13,4.263256e-14
tuned,2026-02-03 11:15:00,2829,11.25,26.26815,2951.642,76.11089,237.841,120.5317,0,0,2066.149,2065.832,0,0,0,0,0,0,0,0,0,213.1413,1088.662,0.5443312,0.719181,0.3172331,0,250,0.3172331,2065.832,0,0,22.10569,78.70493,120.5317,385.4394,385.3803,0.05917972,0,407.8654,2417.158,0,0,-2.295941e-13,4.263256e-14
tuned,2026-02-03 11:30:00,2830,11.5,26.39362,2975.266,81.4091,236.3174,134.1781,0,0,2082.686,2082.369,0,0,0,0,0,0,0,0,0,215.4131,1034.638,0.5173189,0.6855148,0.3172331,0,250,0.3172331,2082.369,0,0,26.67694,75.63646,134.1781,389.5273,389.4679,0.05933248,0,414.5634,2456.589,0,0,-4.315437e-13,4.263256e-14
tuned,2026-02-03 11:45:00,2831,11.75,26.3212,2958.853,61.44915,237.3165,137.3615,0,0,2071.197,2070.88,0,0,0,0,0,0,0,0,0,225.0481,978.2129,0.4891065,0.6514963,0.3172331,0,250,0.3172331,2070.88,0,0,0.5684287,73.1491,137.3615,386.8021,386.7429,0.05924421,0,412.3955,2395.338,0,0,2.109424e-14,4.263256e-14
tuned,2026-02-03 12:00:00,2832,12,26.532,2985.695,63.26104,236.7602,152.9466,0,0,2089.986,2089.669,0,0,0,0,0,0,0,0,0,241.1119,917.7809,0.4588905,0.6159663,0.3172331,0,250,0.3172331,2089.669,0,0,0,70.42126,152.9466,392.0087,391.9492,0.05950189,0,420.6366,2434.978,0,0,6.605827e-14,4.263256e-14
tuned,2026-02-03 12:15:00,2833,12.25,26.92136,2990.257,72.49501,236.0595,164.9841,0,0,2093.18,2092.863,0,0,0,0,0,0,0,0,0,247.6732,855.7182,0.4278591,0.5779132,0.3172331,0,250,0.3172331,2092.863,0,0,0,70.79295,164.9841,395.7872,395.7272,0.05998375,0,426.9231,2470.195,0,0,-1.576517e-13,4.263256e-14
tuned,2026-02-03 12:30:00,2834,12.5,26.85738,2961.315,65.18559,239.0077,177.3775,0,0,2072.921,2072.603,0,0,0,0,0,0,0,0,0,232.5588,797.4438,0.3987219,0.5388332,0.3172331,0,250,0.3172331,2072.603,0,0,0,72.97738,177.3775,391.4355,391.3756,0.05990403,0,424.8703,2462.673,0,0,2.053913e-13,4.263256e-14
tuned,2026-02-03 12:45:00,2835,12.75,27.13487,3002.944,63.09628,239.9402,185.6642,0,0,2102.061,2101.744,0,0,0,0,0,0,0,0,0,227.9589,740.3285,0.3701642,0.5021386,0.3172331,0,250,0.3172331,2101.744,0,0,0.9777072,74.0999,185.6642,399.2394,399.1792,0.06025132,0,434.4419,2518.939,0,0,-8.337775e-14,4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,27.24373,3066.675,60.47688,239.9967,188.1809,0,0,2146.672,2146.355,0,0,0,0,0,0,0,0,0,223.091,684.4392,0.3422196,0.466174,0.3172331,0,250,0.3172331,2146.355,0,0,3.622691,73.7599,188.1809,408.6417,408.5813,0.06038866,0,444.4035,2577.704,0,0,-9.864332e-14,4.263256e-14
tuned,2026-02-03 13:15:00,2837,13.25,27.36775,3062.064,73.67354,237.5903,199.3273,0,0,2143.445,2143.127,0,0,0,0,0,0,0,0,0,234.8515,625.6186,0.3128093,0.4309813,0.3172331,0,250,0.3172331,2143.127,0,0,5.3695,71.04285,199.3273,409.0896,409.0291,0.06054589,0,447.0719,2590.707,0,0,-4.92939e-14,4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,27.52443,3085.603,62.74524,240.0251,203.6614,0,0,2159.922,2159.605,0,0,0,0,0,0,0,0,0,235.5418,566.6347,0.2833173,0.3939429,0.3172331,0,250,0.3172331,2159.605,0,0,0,74.39161,203.6614,413.595,413.5343,0.06074571,0,452.5326,2617.255,0,0,-1.372236e-13,4.263256e-14
tuned,2026-02-03 13:45:00,2839,13.75,27.65258,3089.438,56.38925,241.7183,206.4258,0,0,2162.607,2162.289,0,0,0,0,0,0,0,0,0,234.7088,507.8683,0.2539341,0.3568015,0.3172331,0,250,0.3172331,2162.289,0,0,0,77.56555,206.4258,415.2298,415.1689,0.06091012,0,454.8035,2635.22,0,0,5.340173e-14,4.263256e-14
tuned,2026-02-03 14:00:00,2840,14,27.88588,3083.294,48.72442,236.1631,218.116,1,1,2158.305,2157.988,550.6828,175.9319,726.6148,2,61.84134,164.7734,0,0,500,0,632.7883,0.3163942,0.3197972,0.3172331,0,250,0.3172331,1607.305,0,0,0,71.38966,218.116,416.456,310.1378,106.3183,528.1563,0,1179.46,0,2.842171e-14,8.992806e-15,4.263256e-14
tuned,2026-02-03 14:15:00,2841,14.25,27.84806,3132.133,81.13311,234.7097,229.1355,1,1,2192.493,2192.176,550.1305,175.7642,725.8947,2,61.20481,164.6899,0,0,500,0,757.6887,0.3788444,0.3984575,0.3172331,0,250,0.3172331,1642.045,0,0,19.92829,70.01986,229.1355,422.7133,316.5868,106.1265,536.5284,0,1228.217,0,-1.136868e-13,-1.506573e-13,4.263256e-14
tuned,2026-02-03 14:30:00,2842,14.5,27.94637,3097.665,88.28095,236.1381,235.8843,1,1,2168.366,2168.048,547.9518,175.166,723.1178,2,58.15884,164.9589,0,0,500,0,882.5694,0.4412847,0.4771055,0.3172331,0,250,0.3172331,1620.097,0,0,30.12212,71.17915,235.8843,418.9351,313.0078,105.9273,533.7474,0,1242.239,0,5.684342e-14,1.497136e-13,4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,27.92756,3108.102,87.49924,238.319,237.2633,1,1,2175.671,2175.354,552.5147,176.2302,728.7448,2,66.123,162.6218,0,0,500,0,1007.43,0.5037152,0.555741,0.3172331,0,250,0.3172331,1622.84,0,0,21.37624,75.69717,237.2633,420.1786,313.4124,106.7662,535.4643,0,1238.38,0,-5.684342e-14,4.507505e-14,4.263256e-14
tuned,2026-02-03 15:00:00,2844,15,27.95854,3071.667,91.7555,237.0692,238.9805,1,1,2150.167,2149.849,556.8398,177.5416,734.3814,2,71.12712,163.2543,0,0,500,0,1132.272,0.566136,0.6343642,0.3172331,0,250,0.3172331,1593.01,0,0,20.62838,73.81486,238.9805,415.5264,307.8541,107.6723,531.5794,0,1226.073,0,-5.684342e-14,4.100054e-13,4.263256e-14
tuned,2026-02-03 15:15:00,2845,15.25,28.43563,3044.307,120.6017,243.1628,254.7821,1,1,2131.015,2130.698,565.1069,179.9701,745.077,2,81.34976,163.7272,0,0,500,0,1257.094,0.6285468,0.712975,0.3172331,0,250,0.3172331,1565.591,0,0,39.25194,79.43557,254.7821,416.0448,305.6553,110.3895,535.3673,0,1275.471,0,2.842171e-14,-6.883383e-15,4.263256e-14
tuned,2026-02-03 15:30:00,2846,15.5,28.40243,3059.207,119.1784,234.1019,260.8985,1,1,2141.445,2141.127,564.3532,179.528,743.8812,2,82.27296,161.6083,0,0,500,0,1381.896,0.6909479,0.7915735,0.3172331,0,250,0.3172331,1576.774,0,0,36.90544,72.49363,260.8985,417.7832,307.6193,110.1639,538.0471,0,1264.808,0,-1.136868e-13,-3.519407e-14,4.263256e-14
tuned,2026-02-03 15:45:00,2847,15.75,28.53088,3031.141,139.6412,230.6215,259.0489,1,1,2121.799,2121.481,179.1171,68.33627,247.4534,1,89.33611,158.1172,0,0,0,0,1381.678,0.6908391,0.8701595,0.3172331,0,250,0.3172331,1942.364,0,0,50.30512,72.50422,259.0489,415.0946,379.9912,35.10334,499.0061,0,1209.858,0,-1.421085e-14,-1.755263e-13,4.263256e-14
tuned,2026-02-03 16:00:00,2848,16,28.63128,3026.893,132.3485,224.7773,262.2135,1,1,2118.825,2118.508,188.7681,71.22436,259.9925,1,100.8237,159.1688,0,0,0,0,1381.461,0.6907304,0.8700225,0.3172331,0,250,0.3172331,1929.74,0,0,31.52479,65.60852,262.2135,415.4103,378.3388,37.07149,500.9719,0,1169.499,0,-2.842171e-14,-6.228351e-14,4.263256e-14
tuned,2026-02-03 16:15:00,2849,16.25,28.43276,3008.938,130.2305,222.2528,251.794,1,1,2106.256,2105.939,201.9387,74.76659,276.7053,1,119.8555,156.8498,0,0,0,0,1381.243,0.6906216,0.8698856,0.3172331,0,250,0.3172331,1904,0,0,10.37499,65.40305,251.794,411.1857,371.7011,39.48463,495.6232,0,1121.964,0,0,-2.305933e-13,4.263256e-14
tuned,2026-02-03 16:30:00,2850,16.5,28.32933,3007.825,147.9196,216.1637,240.2327,1,1,2105.477,2105.16,223.5531,80.75037,304.3034,1,149.6548,154.6486,0,0,0,0,1381.026,0.6905129,0.8697486,0.3172331,0,250,0.3172331,1881.607,0,0,0,61.51509,240.2327,410.1227,366.5154,43.60735,494.0603,0,1094.234,0,-2.842171e-14,-4.374279e-13,4.263256e-14
tuned,2026-02-03 16:45:00,2851,16.75,28.13181,2983.153,178.948,214.8138,227.8265,1,1,2088.207,2087.89,246.4615,87.314,333.7755,1,179.3753,154.4001,0,0,0,0,1380.808,0.6904042,0.8696117,0.3172331,0,250,0.3172331,1841.428,0,0,0,60.41367,227.8265,405.0445,357.1775,47.86707,488.6824,0,1081.578,0,0,-4.386491e-13,4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,28.14455,2986.233,218.3364,212.7712,216.0616,1,1,2090.363,2090.046,266.3397,92.86068,359.2004,1,206.4151,152.7852,0,0,0,0,1380.591,0.6902955,0.8694748,0.3172331,0,250,0.3172331,1823.706,0,0,11.92125,59.98593,216.0616,405.5729,353.8361,51.73686,488.6171,0,1101.274,0,2.842171e-14,1.010303e-14,4.263256e-14
tuned,2026-02-03 17:15:00,2853,17.25,27.99687,2954.764,253.6032,216.3664,202.6063,1,1,2068.335,2068.018,294.4841,100.1776,394.6617,1,249.2072,145.4545,0,0,0,0,1380.374,0.6901869,0.8693379,0.3172331,0,250,0.3172331,1773.534,0,0,4.395981,70.91192,202.6063,400.0382,343.0204,57.01774,482.3843,0,1094.675,0,0,2.443601e-13,4.263256e-14
tuned,2026-02-03 17:30:00,2854,17.5,27.89627,2945.581,308.7177,212.0656,192.8574,1,0,2061.907,2061.59,0,0,0,0,0,0,0,0,0,447.2452,1268.345,0.6341725,0.8692011,0.3172331,0,250,0.3172331,2061.59,0,0,10.2667,63.27141,192.8574,397.9431,397.8819,0.06122524,435.1029,0,997.0591,0,0,2.823297e-13,4.263256e-14
tuned,2026-02-03 17:45:00,2855,17.75,27.70469,2927.906,364.1382,212.9869,171.0358,1,0,2049.534,2049.217,0,0,0,0,0,0,0,0,0,493.3107,1144.818,0.5724089,0.7986583,0.3172331,0,250,0.3172331,2049.217,0,0,21.00036,62.81395,171.0358,393.9529,393.892,0.06097723,426.7678,0,998.1152,0,0,2.309264e-13,4.263256e-14
tuned,2026-02-03 18:00:00,2856,18,27.79338,2893.636,427.3924,0,168.728,0,0,2025.545,2025.228,0,0,0,0,0,0,0,0,0,397.0379,1045.378,0.522689,0.720875,0.3172331,0,250,0.3172331,2025.228,0,0,35.17403,0,168.728,390.0734,390.0123,0.0610918,0,422.5054,2384.455,0,0,2.542411e-13,4.263256e-14
tuned,2026-02-03 18:15:00,2857,18.25,27.86105,2857.813,460.2013,0,155.9923,0,0,2000.469,2000.152,0,0,0,0,0,0,0,0,0,443.7907,934.2658,0.4671329,0.6582592,0.3172331,0,250,0.3172331,2000.152,0,0,20.42087,0,155.9923,385.7974,385.7362,0.06117949,0,415.8199,2322.235,0,0,-5.695444e-14,4.263256e-14
tuned,2026-02-03 18:30:00,2858,18.5,28.03353,2842.268,485.3404,0,156.134,0,0,1989.588,1989.271,0,0,0,0,0,0,0,0,0,494.1782,810.5742,0.4052871,0.5882935,0.3172331,0,250,0.3172331,1989.271,0,0,0,0,156.134,385.108,385.0466,0.06140417,0,415.2681,2283.975,0,0,-9.925394e-14,4.263256e-14
tuned,2026-02-03 18:45:00,2859,18.75,27.97752,2788.823,527.4102,0,145.6321,0,0,1952.176,1951.859,0,0,0,0,0,0,0,0,0,500,685.4466,0.3427233,0.5104067,0.3172331,0,250,0.3172331,1951.859,0,0,27.4102,0,145.6321,377.4164,377.3551,0.06133103,0,405.5103,2277.589,0,0,-1.607603e-13,4.263256e-14
tuned,2026-02-03 19:00:00,2860,19,28.03141,2844.897,551.0661,0,134.558,0,0,1991.428,1991.11,0,0,0,0,0,0,0,0,0,500,560.3387,0.2801693,0.4316157,0.3172331,0,250,0.3172331,1991.11,0,0,51.06607,0,134.558,385.4466,385.3852,0.06140139,0,411.4293,2350.95,0,0,3.141931e-14,4.263256e-14
tuned,2026-02-03 19:15:00,2861,19.25,28.1257,2856.714,573.3054,3.067105,117.4915,0,0,1999.7,1999.383,0,0,0,0,0,0,0,0,0,500,435.2505,0.2176252,0.3528371,0.3172331,0,250,0.3172331,1999.383,0,0,73.30537,3.067105,117.4915,387.8263,387.7648,0.06152491,0,410.5514,2389.775,0,0,-1.004752e-14,4.263256e-14
tuned,2026-02-03 19:30:00,2862,19.5,28.33414,2853.01,570.1568,4.369331,109.1755,0,0,1997.107,1996.79,0,0,0,0,0,0,0,0,0,500,310.182,0.155091,0.2740709,0.3172331,0,250,0.3172331,1996.79,0,0,70.15676,4.369331,109.1755,389.0535,388.9917,0.06179972,0,410.26,2384.988,0,0,6.955547e-14,4.263256e-14
tuned,2026-02-03 19:45:00,2863,19.75,28.09566,2875.436,572.8633,8.811112,101.8098,0,0,2012.805,2012.488,0,0,0,0,0,0,0,0,0,440.5326,200,0.1,0.195317,0.3172331,0,250,0.3172331,2012.488,0,0,132.3307,8.811112,101.8098,390.1181,390.0566,0.06148551,0,409.7892,2497.31,0,0,2.295386e-14,4.263256e-14
tuned,2026-02-03 20:00:00,2864,20,27.90869,2805.882,564.1478,9.591404,91.34112,0,0,1964.117,1963.8,435.3239,125.2406,560.5646,2,560.3321,0.1065761,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1528.476,0,0,3.815763,9.484828,91.34112,379.17,295.0701,84.09989,0,437.944,2431.636,0,-1.136868e-13,0,4.263256e-14
tuned,2026-02-03 20:15:00,2865,20.25,27.6934,2811.392,539.0062,4.912514,77.69768,0,0,1967.974,1967.657,409.3558,117.7634,527.1192,2,526.9524,0.04092123,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.301,0,0,12.05383,4.871592,77.69768,378.1856,299.4587,78.72687,0,432.1533,2406.04,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-03 20:30:00,2866,20.5,27.41996,2764.388,504.3092,7.036155,69.47654,0,0,1935.072,1934.755,383.5653,110.3604,493.9258,1,493.6071,0.1927477,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1551.189,0,0,10.70211,6.843407,69.47654,369.7257,296.3789,73.34676,0,420.014,2340.343,0,-5.684342e-14,0,4.263256e-14
tuned,2026-02-03 20:45:00,2867,20.75,27.41544,2766.381,459.7266,10.36822,70.81341,0,0,1936.467,1936.149,349.0274,100.5968,449.6243,1,447.6888,1.809563,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1587.122,0,0,12.03783,8.558654,70.81341,369.9571,303.2157,66.74142,0,417.3412,2330.906,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-03 21:00:00,2868,21,27.40481,2757.724,404.1819,8.845394,66.3503,0,0,1930.407,1930.09,310.101,89.38274,399.4837,1,397.7002,1.657599,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.989,0,0,6.481699,7.187795,66.3503,368.7169,309.4256,59.29136,0,411.4815,2286.728,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-03 21:15:00,2869,21.25,27.11039,2715.294,330.7803,3.326897,67.89652,0,0,1900.706,1900.389,269.7821,77.61434,347.3964,1,347.211,0.05946944,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.606,0,0,0,3.267428,67.89652,360.8119,309.5388,51.27309,0,400.042,2205.867,0,0,0,4.263256e-14
tuned,2026-02-03 21:30:00,2870,21.5,26.8538,2729.692,278.285,3.616282,62.29151,0,0,1910.784,1910.467,234.9678,67.59669,302.5645,1,302.404,0.034552,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.499,0,0,0,3.58173,62.29151,360.7921,316.3658,44.42625,0,395.7243,2182.662,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-03 21:45:00,2871,21.75,26.7763,2750.095,242.611,7.131989,46.04084,0,0,1925.067,1924.749,204.8715,58.93589,263.8073,1,263.6751,0.006281114,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.878,0,0,0,7.125708,46.04084,362.9047,324.2235,38.68122,0,391.8387,2167.405,0,2.131628e-14,0,4.263256e-14
tuned,2026-02-03 22:00:00,2872,22,26.58905,2746.634,216.2056,3.366998,47.46784,0,0,1922.644,1922.326,168.4046,48.44521,216.8498,1,216.7203,0.003572315,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.922,0,0,0,3.363426,47.46784,361.046,329.3624,31.68363,0,386.7214,2132.769,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-03 22:15:00,2873,22.25,26.4926,2740.823,162.8005,4.100996,44.71603,0,0,1918.576,1918.259,138.0661,39.78436,177.8504,1,177.0943,0.6301519,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1780.193,0,0,0,3.470844,44.71603,359.5658,333.631,25.93481,0,381.7958,2105.864,0,-3.552714e-14,0,4.263256e-14
tuned,2026-02-03 22:30:00,2874,22.5,26.34069,2734.971,161.0796,5.899429,48.36376,0,0,1914.48,1914.163,126.0505,36.42543,162.4759,1,160.8019,1.548125,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1788.112,0,0,0.2777566,4.351303,48.36376,357.678,334.069,23.60899,0,379.5301,2095.401,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-03 22:45:00,2875,22.75,26.34622,2696.951,137.9569,6.583231,42.51853,0,0,1887.866,1887.549,116.3745,33.62545,150,1,131.3712,1.392776,0,0,17.23604,0,204.2775,0.1021388,0.1259371,0.3172331,0,250,0.3172331,1771.174,0,0,6.585697,5.190456,42.51853,352.7458,330.9421,21.80374,0,372.5121,2069.13,0,-7.105427e-15,-5.684342e-14,4.263256e-14
tuned,2026-02-03 23:00:00,2876,23,26.35632,2693.599,132.0334,4.904189,52.74324,0,0,1885.52,1885.202,0,0,0,0,0,0,0,0,0,16.98147,200,0.1,0.1286306,0.3172331,0,250,0.3172331,1885.202,0,0,115.052,4.904189,52.74324,352.3805,352.3212,0.05928698,0,362.1783,2198.905,0,0,-6.106227e-16,4.263256e-14
tuned,2026-02-03 23:15:00,2877,23.25,25.97847,2706.891,105.7147,4.280944,54.47959,0,0,1894.824,1894.506,116.3349,33.6651,150,1,122.4251,1.873048,0,0,25.7018,0,206.394,0.103197,0.1259371,0.3172331,0,250,0.3172331,1778.172,0,0,0,2.407896,54.47959,351.3899,329.7571,21.63282,0,373.5253,2058.543,0,0,2.842171e-14,4.263256e-14
tuned,2026-02-03 23:30:00,2878,23.5,26.01766,2708.161,110.4762,5.27401,36.83599,0,1,1895.713,1895.395,478.5184,137.811,616.3294,2,114.8627,1.466655,0,0,500,0,331.3615,0.1656807,0.1299633,0.3172331,0,250,0.3172331,1416.877,0,0,0,3.807355,36.83599,351.836,262.9662,88.86981,0,407.6138,2248.443,0,-2.842171e-14,-7.022161e-15,4.263256e-14
tuned,2026-02-03 23:45:00,2879,23.75,25.8151,2736.029,89.33613,4.471301,37.05686,0,1,1915.221,1914.903,470.3598,135.4546,605.8143,2,104.4363,1.378037,0,0,500,0,456.3093,0.2281547,0.2086535,0.3172331,0,250,0.3172331,1444.544,0,0,0,3.093264,37.05686,353.9928,266.9969,86.99585,0,409.3007,2256.49,0,2.842171e-14,-8.323897e-14,4.263256e-14
