controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,771.0268,0,0,0,0,28.67395,351.0231,143.6525,207.3706,335.9735,0,671.9469,0,-2.842171e-14,-2.877698e-13,7.81597e-14,81.81974,0,0,0,500,218.1803,0,0
tuned,2026-01-05 00:15:00,1,0.25,25.99309,2695.162,87.4529,2.098504,27.38322,1,1,1886.614,1886.138,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1434.298,0,0,5.633156,2.098504,27.38322,349.9717,266.0661,83.90565,401.126,0,815.5892,0,0,4.448664e-13,4.996004e-15,81.81974,0,0,0,500,0,0,0
tuned,2026-01-05 00:30:00,2,0.5,25.79702,2682.445,94.89978,5.649267,24.96052,1,1,1877.711,1877.394,454.755,130.9306,585.6856,2,84.63632,1.049252,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1422.639,0,0,10.26346,4.600015,24.96052,346.9323,262.8516,84.08069,398.394,0,822.4274,0,-5.684342e-14,-2.415845e-13,4.263256e-14,84.63632,1.049252,0,0,500,0,0,0
tuned,2026-01-05 00:45:00,3,0.75,25.34054,2672.501,56.98444,4.159105,22.98412,1,1,1870.751,1870.433,116.2763,33.72368,150,1,88.05747,2.582591,0,0,59.35994,0,1389.092,0.6945462,0.8654828,0.3172331,0,250,0.3172331,1754.157,0,0,0,1.576515,22.98412,342.469,321.1248,21.3442,359.0561,0,720.8316,0,0,1.117995e-13,4.263256e-14,56.98444,2.582591,0,0,59.35994,31.07303,0,-7.105427e-15
tuned,2026-01-05 01:00:00,4,1,25.44325,2634.935,84.27647,4.747329,19.20867,1,1,1844.455,1844.137,116.2438,33.75622,150,1,80.28922,2.976719,0,0,66.73406,0,1405.557,0.7027786,0.8746911,0.3172331,0,250,0.3172331,1727.894,0,0,3.987251,1.77061,19.20867,338.3549,316.9724,21.38247,354.2524,0,718.4371,0,-7.105427e-15,-1.819656e-13,4.263256e-14,80.28922,2.976719,0,0,66.73406,0,0,0
tuned,2026-01-05 01:15:00,5,1.25,25.46082,2643.174,89.42975,1.85405,20.29833,1,1,1850.222,1849.905,116.2145,33.78546,150,1,81.08667,3.330841,0,0,65.58249,0,1421.732,0.7108658,0.8850588,0.3172331,0,250,0.3172331,1733.69,0,0,8.343083,0,20.29833,339.5332,318.1485,21.38468,355.6589,0,725.7096,0,7.105427e-15,-2.461364e-13,4.263256e-14,81.08667,1.85405,0,0,65.58249,1.476791,0,1.332268e-15
tuned,2026-01-05 01:30:00,6,1.5,25.28932,2642.369,92.48858,0.1487175,21.65785,1,1,1849.658,1849.341,116.2349,33.76514,150,1,82.47718,3.084709,0,0,64.43811,0,1437.617,0.7188087,0.8952435,0.3172331,0,250,0.3172331,1733.106,0,0,10.0114,0,21.65785,338.2588,316.9442,21.31463,354.67,0,726.6097,0,0,3.550493e-13,4.263256e-14,82.47718,0.1487175,0,0,64.43811,2.935992,0,1.110223e-14
tuned,2026-01-05 01:45:00,7,1.75,25.26617,2616.865,98.52211,2.147832,21.01238,1,1,1831.805,1831.488,116.2695,33.73051,150,1,83.90738,2.665282,0,0,63.42734,0,1453.248,0.7266239,0.9052465,0.3172331,0,250,0.3172331,1715.219,0,0,14.61473,0,21.01238,334.838,313.5269,21.31103,351.0983,0,727.4071,0,7.105427e-15,3.672618e-13,4.263256e-14,83.90738,2.147832,0,0,63.42734,0.5174504,0,3.552714e-15
tuned,2026-01-05 02:00:00,8,2,25.1828,2616.874,100.8852,3.922613,19.13349,1,1,1831.812,1831.495,116.2748,33.72517,150,1,85.73422,2.600601,0,0,61.66518,0,1468.435,0.7342177,0.9150889,0.3172331,0,250,0.3172331,1715.22,0,0,15.15094,1.322012,19.13349,334.2789,313.0025,21.27634,350.2193,0,728.8544,0,-7.105427e-15,-5.340173e-14,4.263256e-14,85.73422,2.600601,0,0,61.66518,0,0,0
tuned,2026-01-05 02:15:00,9,2.25,24.9962,2641.189,105.3681,3.878706,14.41397,1,1,1848.832,1848.515,116.2627,33.7373,150,1,87.41766,2.747491,0,0,59.83485,0,1483.163,0.7415815,0.9246522,0.3172331,0,250,0.3172331,1732.252,0,0,17.9504,1.131215,14.41397,33.27898,31.18054,2.098439,67.53836,0,167.9925,0,-1.421085e-14,1.769696e-13,4.263256e-14,87.41766,2.747491,0,0,59.83485,0,0,0
tuned,2026-01-05 02:30:00,10,2.5,25.01613,2652.522,90.05308,5.44825,28.42428,1,1,1856.765,1856.448,116.2534,33.74664,150,1,89.2127,2.860612,0,0,57.92669,0,1497.411,0.7487055,0.9339259,0.3172331,0,250,0.3172331,1740.195,0,0,0.8403772,2.587637,28.42428,337.7026,316.5011,21.20149,355.4175,0,716.7483,0,-2.131628e-14,2.426948e-13,4.263256e-14,89.2127,2.860612,0,0,57.92669,0,0,-7.105427e-15
tuned,2026-01-05 02:45:00,11,2.75,24.8735,2664.215,86.70168,1.939005,34.11111,1,1,1864.95,1864.633,116.2339,33.76606,150,1,89.2891,3.095852,0,0,57.61505,0,1511.579,0.7557896,0.9428978,0.3172331,0,250,0.3172331,1748.399,0,0,0,0,34.11111,33.56911,31.47118,2.097921,71.42361,0,142.8472,0,-7.105427e-15,3.218537e-13,4.263256e-14,86.70168,1.939005,0,0,57.61505,3.744262,0,-3.108624e-15
tuned,2026-01-05 03:00:00,12,3,24.73637,2656.418,80.9954,0,25.72381,1,1,1859.493,1859.175,116.2419,33.7581,150,1,89.07348,2.999448,0,0,57.92707,0,1525.823,0.7629115,0.9518192,0.3172331,0,250,0.3172331,1742.934,0,0,0,0,25.72381,33.47087,31.3728,2.098064,69.78343,0,139.5669,0,-1.421085e-14,2.156053e-13,4.263256e-14,80.9954,0,0,0,57.92707,11.07752,0,-7.105427e-15
tuned,2026-01-05 03:15:00,13,3.25,24.54731,2681.038,81.17909,0,31.31703,1,1,1876.726,1876.409,116.2609,33.73905,150,1,88.45209,2.768721,0,0,58.77919,0,1540.278,0.7701388,0.9607883,0.3172331,0,250,0.3172331,1760.148,0,0,0,0,31.31703,33.78107,31.68267,2.098407,71.06463,0,142.1293,0,-2.131628e-14,2.566836e-13,4.263256e-14,81.17909,0,0,0,58.77919,10.04172,0,-3.552714e-15
tuned,2026-01-05 03:30:00,14,3.5,24.52993,2682.807,89.07982,0,20.77564,1,1,1877.965,1877.648,116.2773,33.72272,150,1,87.93259,2.570956,0,0,59.49645,0,1554.909,0.7774546,0.9698902,0.3172331,0,250,0.3172331,1761.37,0,0,1.147235,0,20.77564,33.80337,31.70467,2.098701,69.1696,0,140.3182,0,-1.421085e-14,-3.544942e-13,4.263256e-14,87.93259,0,0,0,59.49645,2.570956,0,-5.77316e-15
tuned,2026-01-05 03:45:00,15,3.75,24.44795,2703.889,97.95341,0,23.53499,1,1,1892.722,1892.405,116.2914,33.70857,150,1,88.00907,2.399559,0,0,59.59137,0,1569.562,0.7847811,0.9791035,0.3172331,0,250,0.3172331,1776.114,0,0,9.944337,0,23.53499,34.069,31.97005,2.098956,69.91098,0,156.9759,0,-7.105427e-15,1.554312e-13,4.263256e-14,88.00907,0,0,0,59.59137,2.399559,0,4.440892e-16
tuned,2026-01-05 04:00:00,16,4,24.45858,2751.124,106.3186,0,18.62644,1,1,1925.787,1925.469,116.3038,33.69619,150,1,88.63059,2.249586,0,0,59.11982,0,1584.095,0.7920476,0.9883303,0.3172331,0,250,0.3172331,1809.166,0,0,17.688,0,18.62644,34.66416,32.56498,2.099179,69.61152,0,169.7348,0,-1.421085e-14,-1.704192e-13,4.263256e-14,88.63059,0,0,0,59.11982,2.249586,0,-1.332268e-15
tuned,2026-01-05 04:15:00,17,4.25,24.32723,2699.417,117.9218,0,17.48969,1,1,1889.592,1889.275,116.3147,33.68526,150,1,89.67106,2.117258,0,0,58.21168,0,1598.399,0.7991993,0.9974815,0.3172331,0,250,0.3172331,1772.96,0,0,28.25071,0,17.48969,34.01265,31.91328,2.099375,68.73627,0,186.205,0,0,2.342571e-14,4.263256e-14,89.67106,0,0,0,58.21168,2.117258,0,-6.217249e-15
tuned,2026-01-05 04:30:00,18,4.5,24.30161,2691.503,135.9885,2.453527,24.95124,1,1,1884.052,1883.735,116.3244,33.67555,150,1,91.24055,1.999632,0,0,56.75982,0,1612.337,0.8061685,1.006488,0.3172331,0,250,0.3172331,1767.411,0,0,44.74795,0.4538945,24.95124,33.91294,31.81339,2.09955,69.96304,0,217.8993,0,-7.105427e-15,1.236788e-13,4.263256e-14,91.24055,1.999632,0,0,56.75982,0,0,7.105427e-15
tuned,2026-01-05 04:45:00,19,4.75,24.15255,2697.484,171.7644,0,21.61034,1,1,1888.239,1887.922,116.3225,33.67753,150,1,93.5957,2.023521,0,0,54.38078,0,1625.678,0.8128392,1.015265,0.3172331,0,250,0.3172331,1771.599,0,0,78.16867,0,21.61034,33.9883,31.88879,2.099515,69.42998,0,273.7009,0,1.421085e-14,-5.151435e-14,4.263256e-14,93.5957,0,0,0,54.38078,2.023521,0,6.661338e-15
tuned,2026-01-05 05:00:00,20,5,24.24007,2687.816,209.3966,0,24.05937,1,1,1881.471,1881.154,116.3308,33.66917,150,1,97.50414,1.922345,0,0,50.57352,0,1638.066,0.8190329,1.023666,0.3172331,0,250,0.3172331,1764.823,0,0,111.8924,0,24.05937,33.86648,31.76681,2.099665,69.74492,0,332.5043,0,-7.105427e-15,-3.692602e-13,4.263256e-14,97.50414,0,0,0,50.57352,1.922345,0,5.77316e-15
tuned,2026-01-05 05:15:00,21,5.25,24.25052,2719.709,259.6184,0.3619128,14.26082,1,1,1903.796,1903.479,116.3384,33.66161,150,1,102.8323,1.830805,0,0,45.33685,0,1649.142,0.8245711,1.031466,0.3172331,0,250,0.3172331,1787.141,0,0,156.786,0,14.26082,34.26833,32.16853,2.099801,68.38473,0,407.2253,0,-1.421085e-14,-1.172396e-13,4.263256e-14,102.8323,0.3619128,0,0,45.33685,1.468892,0,6.439294e-15
tuned,2026-01-05 05:30:00,22,5.5,24.28874,2717.325,334.5049,0,19.85793,1,1,1902.128,1901.81,116.3439,33.6561,150,1,109.959,1.764037,0,0,38.27698,0,1658.452,0.8292259,1.038441,0.3172331,0,250,0.3172331,1785.467,0,0,224.5459,0,19.85793,34.2383,32.1384,2.0999,69.35439,0,526.0504,0,-1.421085e-14,-3.375078e-14,4.263256e-14,109.959,0,0,0,38.27698,1.764037,0,-6.661338e-16
tuned,2026-01-05 05:45:00,23,5.75,24.34634,2760.778,411.4299,0,25.50982,1,1,1932.544,1932.227,116.3502,33.64977,150,1,119.7218,1.68734,0,0,28.59081,0,1665.338,0.8326692,1.044303,0.3172331,0,250,0.3172331,1815.877,0,0,291.7081,0,25.50982,34.7858,32.68578,2.100014,70.91385,0,645.0241,0,-1.421085e-14,-2.398082e-14,4.263256e-14,119.7218,0,0,0,28.59081,1.68734,0,-6.217249e-15
tuned,2026-01-05 06:00:00,24,6,24.228,2777.962,470.0001,0,38.92454,0,0,1944.574,1944.256,0,0,0,0,0,0,0,0,0,131.8764,1632.107,0.8160536,1.048639,0.3172331,0,250,0.3172331,1944.256,0,0,338.1237,0,38.92454,35.00233,34.99662,0.005710195,0,41.9662,814.0775,0,0,-2.693401e-13,4.263256e-14,131.8764,0,0,133.4934,0,0,0,0
tuned,2026-01-05 06:15:00,25,6.25,24.35442,2786.764,522.1516,0,38.63704,0,0,1950.735,1950.417,0,0,0,0,0,0,0,0,0,145.4013,1595.5,0.79775,1.027714,0.3172331,0,250,0.3172331,1950.417,0,0,376.7503,0,38.63704,35.11322,35.10751,0.005710195,0,42.04288,881.1302,0,0,-4.198863e-13,4.263256e-14,145.4013,0,0,146.9537,0,0,0,0
tuned,2026-01-05 06:30:00,26,6.5,24.65431,2786.655,549.8843,0.2050329,31.30679,0,0,1950.659,1950.342,0,0,0,0,0,0,0,0,0,160.0967,1555.225,0.7776123,1.004663,0.3172331,0,250,0.3172331,1950.342,0,0,389.9926,0,31.30679,35.11186,35.10615,0.005710195,0,40.75921,896.9129,0,0,1.414424e-13,4.263256e-14,159.8917,0.2050329,0,161.3843,0,0,0,-9.825474e-15
tuned,2026-01-05 06:45:00,27,6.75,24.47914,2807.669,586.0558,1.276846,29.38459,0,0,1965.368,1965.051,0,0,0,0,0,0,0,0,0,175.6127,1511.077,0.7555383,0.9793021,0.3172331,0,250,0.3172331,1965.051,0,0,411.7199,0,29.38459,35.37663,35.37092,0.005710195,0,40.65849,933.8385,0,0,-2.270406e-13,4.263256e-14,174.3359,1.276846,0,175.7808,0,0,0,-6.661338e-16
tuned,2026-01-05 07:00:00,28,7,24.30453,2819.552,605.4844,0.1403828,25.26953,0,0,1973.686,1973.369,0,0,0,0,0,0,0,0,0,189.1805,1463.544,0.7317718,0.9515028,0.3172331,0,250,0.3172331,1973.369,0,0,416.4443,0,25.26953,35.52635,35.52064,0.005710195,0,40.05207,938.6528,0,0,-2.575717e-14,4.263256e-14,189.0402,0.1403828,0,190.4791,0,0,0,1.337819e-14
tuned,2026-01-05 07:15:00,29,7.25,24.17142,2852.87,595.2623,0.3223887,19.14703,0,0,1997.009,1996.692,0,0,0,0,0,0,0,0,0,203.7227,1412.383,0.7061913,0.9215719,0.3172331,0,250,0.3172331,1996.692,0,0,391.862,0,19.14703,35.94616,35.94045,0.005710195,0,39.36498,892.4693,0,0,-4.499734e-13,4.263256e-14,203.4003,0.3223887,0,204.7945,0,0,0,-1.387779e-14
tuned,2026-01-05 07:30:00,30,7.5,24.35487,2859.901,564.1223,1.666608,28.03042,0,0,2001.931,2001.614,0,0,0,0,0,0,0,0,0,217.8208,1357.705,0.6788525,0.8893566,0.3172331,0,250,0.3172331,2001.614,0,0,347.6599,0.3081595,28.03042,36.03476,36.02905,0.005710195,0,41.06057,826.078,0,0,-3.302913e-13,4.263256e-14,216.4624,1.358449,0,217.8208,0,0,0,7.771561e-15
tuned,2026-01-05 07:45:00,31,7.75,24.45231,2881.711,530.6854,0,21.82691,0,0,2017.198,2016.88,0,0,0,0,0,0,0,0,0,227.6772,1300.572,0.650286,0.8549269,0.3172331,0,250,0.3172331,2016.88,0,0,303.0082,0,21.82691,36.30956,36.30385,0.005710195,0,40.22938,743.9507,0,0,-6.77236e-14,4.263256e-14,227.6772,0,0,229.0456,0,0,0,0
tuned,2026-01-05 08:00:00,32,8,24.68091,2888.893,478.1929,211.9283,21.96472,0,0,2022.225,2021.908,0,0,0,0,0,0,0,0,0,238.4718,1240.749,0.6203746,0.8189511,0.3172331,0,250,0.3172331,2021.908,0,0,241.0467,210.6027,21.96472,36.40005,36.39434,0.005710195,0,40.3626,1001.09,0,0,2.521316e-13,4.263256e-14,237.1462,1.325627,0,238.4718,0,0,0,-1.132427e-14
tuned,2026-01-05 08:15:00,33,8.25,24.86874,2896.274,405.1072,214.8623,32.43414,0,0,2027.392,2027.075,0,0,0,0,0,0,0,0,0,252.1582,1177.514,0.5887572,0.7812816,0.3172331,0,250,0.3172331,2027.075,0,0,160.6566,207.1548,32.43414,36.49305,36.48734,0.005710195,0,42.36902,867.5042,0,0,-2.751133e-13,4.263256e-14,244.4507,7.707527,0,252.1582,0,0,0,0
tuned,2026-01-05 08:30:00,34,8.5,24.99586,2864.819,359.0961,214.383,33.63322,0,0,2005.373,2005.056,0,0,0,0,0,0,0,0,0,262.9762,1111.585,0.5557925,0.7414636,0.3172331,0,250,0.3172331,2005.056,0,0,109.9202,200.5826,33.63322,36.09672,36.09101,0.005710195,0,42.20563,767.7484,0,0,2.522427e-13,4.263256e-14,249.1758,13.80032,0,262.9762,0,0,0,8.881784e-15
tuned,2026-01-05 08:45:00,35,8.75,25.13894,2876.617,307.3272,216.4637,39.77469,0,0,2013.632,2013.314,0,0,0,0,0,0,0,0,0,271.8477,1043.448,0.521724,0.6999488,0.3172331,0,250,0.3172331,2013.314,0,0,55.01076,196.9325,39.77469,367.135,367.0772,0.05783947,0,374.3291,2493.412,0,0,2.432499e-13,4.263256e-14,252.3164,19.53125,0,271.8477,0,0,0,-1.776357e-14
tuned,2026-01-05 09:00:00,36,9,25.22885,2897.616,270.6831,221.8419,44.80925,1,1,2028.332,2028.014,602.7853,176.0608,778.8461,2,253.8445,25.00159,0,0,500,0,1168.284,0.5841419,0.657044,0.3172331,0,250,0.3172331,1425.229,0,0,16.83861,196.8403,44.80925,370.4832,260.324,110.1592,444.5694,0,1257.735,0,-5.684342e-14,1.452172e-13,4.263256e-14,253.8445,25.00159,0,0,500,0,0,-5.684342e-14
tuned,2026-01-05 09:15:00,37,9.25,25.45995,2884.301,215.5054,222.8282,53.7014,1,1,2019.011,2018.694,606.831,177.7902,784.6212,2,254.2996,30.3216,0,0,500,0,1293.1,0.64655,0.7356512,0.3172331,0,250,0.3172331,1411.863,0,0,0,192.5066,53.7014,370.5012,259.0857,111.4155,446.7304,0,1225.535,0,0,-2.641221e-13,4.263256e-14,215.5054,30.3216,0,0,500,38.79422,0,0
tuned,2026-01-05 09:30:00,38,9.5,25.43497,2872.187,166.5965,225.346,62.45295,1,1,2010.531,2010.214,609.5541,179.1121,788.6663,2,253.2787,35.38756,0,0,500,0,1417.896,0.7089482,0.8142461,0.3172331,0,250,0.3172331,1400.66,0,0,0,189.9585,62.45295,368.7591,256.9003,111.8588,447.4671,0,1222.613,0,-5.684342e-14,1.396661e-13,4.263256e-14,166.5965,35.38756,0,0,500,86.6822,0,5.684342e-14
tuned,2026-01-05 09:45:00,39,9.75,25.50908,2888.962,135.6152,229.3932,69.83066,1,1,2022.274,2021.956,222.9101,68.40432,291.3144,1,251.0561,40.25829,0,0,0,0,1417.673,0.7088366,0.8928285,0.3172331,0,250,0.3172331,1799.046,0,0,0,189.1349,69.83066,371.4683,330.464,41.00427,411.6954,0,1149.649,0,1.421085e-14,3.128608e-13,4.263256e-14,135.6152,40.25829,0,0,0,115.4409,0,2.842171e-14
tuned,2026-01-05 10:00:00,40,10,25.67471,2918.392,113.985,233.5054,66.76495,1,1,2042.874,2042.557,223.9504,69.20629,293.1567,1,248.1701,44.98667,0,0,0,0,1417.45,0.708725,0.892688,0.3172331,0,250,0.3172331,1818.607,0,0,0,188.5188,66.76495,376.5124,335.1787,41.33371,416.6902,0,1158.575,0,-1.421085e-14,-3.769207e-13,4.263256e-14,113.985,44.98667,0,0,0,134.1851,0,0
tuned,2026-01-05 10:15:00,41,10.25,26.04616,2902.143,90.33014,233.3518,77.30894,1,1,2031.5,2031.183,224.6,69.88196,294.4819,1,244.8972,49.58469,0,0,0,0,1417.227,0.7086134,0.8925475,0.3172331,0,250,0.3172331,1806.583,0,0,0,183.7671,77.30894,377.2571,335.4891,41.76795,419.7276,0,1156.454,0,1.421085e-14,1.749711e-13,4.263256e-14,90.33014,49.58469,0,0,0,154.5671,0,0
tuned,2026-01-05 10:30:00,42,10.5,26.08363,2935.273,94.00885,233.9099,83.24891,1,1,2054.691,2054.374,224.7787,70.39852,295.1772,1,241.2171,53.96009,0,0,0,0,1417.004,0.7085019,0.892407,0.3172331,0,250,0.3172331,1829.595,0,0,0,179.9498,83.24891,381.8561,340.0229,41.83316,425.8929,0,1162.199,0,-1.421085e-14,3.045342e-13,4.263256e-14,94.00885,53.96009,0,0,0,147.2082,0,0
tuned,2026-01-05 10:45:00,43,10.75,26.08425,2978.397,79.91243,233.2657,89.21318,1,1,2084.878,2084.56,225.0245,70.91414,295.9386,1,237.7936,58.14497,0,0,0,0,1416.781,0.7083903,0.8922665,0.3172331,0,250,0.3172331,1859.536,0,0,0,175.1207,89.21318,387.471,345.5916,41.87938,433.0859,0,1168.255,0,-1.421085e-14,1.673106e-13,4.263256e-14,79.91243,58.14497,0,0,0,157.8812,0,-5.684342e-14
tuned,2026-01-05 11:00:00,44,11,26.15595,2989.508,54.43431,234.3245,101.082,1,0,2092.655,2092.338,0,0,0,0,0,0,0,0,0,116.5593,1387.418,0.6937089,0.892126,0.3172331,0,250,0.3172331,2092.338,0,0,0,172.1995,101.082,389.4873,389.4283,0.05904377,408.2418,0,1113.528,0,0,-1.092459e-13,4.263256e-14,54.43431,62.12499,0,296.3304,0,0,0,-7.105427e-15
tuned,2026-01-05 11:15:00,45,11.25,26.42924,3011.237,67.3639,237.8652,113.9733,0,0,2107.866,2107.549,0,0,0,0,0,0,0,0,0,133.3155,1353.871,0.6769353,0.8736367,0.3172331,0,250,0.3172331,2107.549,0,0,0,171.9136,113.9733,394.5258,394.4664,0.05937599,0,415.7986,2583.443,0,0,6.639134e-14,4.263256e-14,67.3639,65.95164,0,296.1622,0,0,0,0
tuned,2026-01-05 11:30:00,46,11.5,26.5447,3035.539,68.7121,239.3218,126.7814,0,0,2124.877,2124.56,0,0,0,0,0,0,0,0,0,138.401,1319.057,0.6595286,0.8525124,0.3172331,0,250,0.3172331,2124.56,0,0,0,169.633,126.7814,398.6574,398.5979,0.05951747,0,422.3839,2615.728,0,0,7.505108e-14,4.263256e-14,68.7121,69.6889,0,296.3593,0,0,0,0
tuned,2026-01-05 11:45:00,47,11.75,26.86335,3032.618,75.90117,237.6072,138.666,0,0,2122.833,2122.516,0,0,0,0,0,0,0,0,0,149.1993,1281.55,0.6407748,0.8305909,0.3172331,0,250,0.3172331,2122.516,0,0,0,164.3091,138.666,400.9103,400.8504,0.05991146,0,427.0384,2632.144,0,0,4.42979e-13,4.263256e-14,75.90117,73.29811,0,296.6077,0,0,0,-1.421085e-14
tuned,2026-01-05 12:00:00,48,12,26.7632,3059.351,70.03998,240.926,142.6777,0,0,2141.545,2141.228,0,0,0,0,0,0,0,0,0,146.7612,1244.658,0.6223288,0.806973,0.3172331,0,250,0.3172331,2141.228,0,0,0,164.2048,142.6777,403.6046,403.5448,0.05978708,0,430.4345,2650.643,0,0,1.187939e-14,4.263256e-14,70.03998,76.72121,0,296.9598,0,0,0,0
tuned,2026-01-05 12:15:00,49,12.25,27.05564,3078.324,49.26418,239.2667,164.3024,0,0,2154.827,2154.51,0,0,0,0,0,0,0,0,0,129.3365,1212.128,0.6060638,0.7837427,0.3172331,0,250,0.3172331,2154.51,0,0,0,159.1944,164.3024,408.5847,408.5246,0.06015175,0,439.6786,2692.842,0,0,4.306555e-13,4.263256e-14,49.26418,80.07233,0,297.2456,0,0,0,0
tuned,2026-01-05 12:30:00,50,12.5,27.33181,3058.145,76.50821,237.8296,178.2966,0,0,2140.701,2140.384,0,0,0,0,0,0,0,0,0,159.7644,1171.996,0.5859978,0.763259,0.3172331,0,250,0.3172331,2140.384,0,0,0,154.5734,178.2966,408.258,408.1975,0.06050024,0,442.2009,2698.744,0,0,2.831069e-13,4.263256e-14,76.50821,83.25622,0,297.0713,0,0,0,0
tuned,2026-01-05 12:45:00,51,12.75,27.28454,3080.317,83.84994,237.1508,187.5186,0,0,2156.222,2155.905,0,0,0,0,0,0,0,0,0,170.137,1129.277,0.5646384,0.7379885,0.3172331,0,250,0.3172331,2155.905,0,0,0,150.8637,187.5186,410.8107,410.7502,0.0604403,0,446.4769,2715.863,0,0,2.550182e-13,4.263256e-14,83.84994,86.28707,0,297.4099,0,0,0,0
tuned,2026-01-05 13:00:00,52,13,27.44138,3105.998,81.10969,234.3323,186.6068,0,0,2174.199,2173.882,0,0,0,0,0,0,0,0,0,170.298,1086.525,0.5432623,0.7110891,0.3172331,0,250,0.3172331,2173.882,0,0,0,145.144,186.6068,415.6017,415.5411,0.06063963,0,451.2113,2732.036,0,0,-3.530509e-14,4.263256e-14,81.10969,89.1883,0,297.8635,0,0,0,0
tuned,2026-01-05 13:15:00,53,13.25,27.73234,3084.516,83.43062,240.3739,192.0558,0,0,2159.161,2158.844,0,0,0,0,0,0,0,0,0,175.3575,1042.514,0.5212571,0.6841686,0.3172331,0,250,0.3172331,2158.844,0,0,0,148.447,192.0558,415.2678,415.2068,0.0610129,0,452.1446,2742.866,0,0,3.166356e-13,4.263256e-14,83.43062,91.92686,0,298.1952,0,0,0,1.421085e-14
tuned,2026-01-05 13:30:00,54,13.5,27.87006,3108.725,97.35053,234.3128,205.1516,0,0,2176.107,2175.79,0,0,0,0,0,0,0,0,0,192.0264,994.3435,0.4971717,0.6564559,0.3172331,0,250,0.3172331,2175.79,0,0,0,139.6369,205.1516,419.75,419.6889,0.06119119,0,459.2606,2766.807,0,0,-4.896084e-14,4.263256e-14,97.35053,94.67588,0,298.6695,0,0,0,1.421085e-14
tuned,2026-01-05 13:45:00,55,13.75,28.12138,3102.992,96.23332,235.59,216.0033,0,0,2172.094,2171.777,0,0,0,0,0,0,0,0,0,193.4481,945.8249,0.4729125,0.6261235,0.3172331,0,250,0.3172331,2171.777,0,0,0,138.3753,216.0033,421.2221,421.1605,0.06151924,0,463.0489,2785.466,0,0,2.930989e-14,4.263256e-14,96.23332,97.21473,0,299.2693,0,0,0,0
tuned,2026-01-05 14:00:00,56,14,28.54422,3074.22,89.47813,237.2338,237.9864,0,1,2151.954,2151.637,612.9313,186.9193,799.8507,2,200.1649,99.68572,0,0,500,0,1070.676,0.535338,0.5955721,0.3172331,0,250,0.3172331,1538.705,0,0,0,137.5481,237.9864,421.1149,301.1085,120.0063,0,534.5993,3177.567,0,-2.842171e-14,3.790301e-13,4.263256e-14,89.47813,99.68572,0,0,500,110.6868,0,0
tuned,2026-01-05 14:15:00,57,14.25,28.68353,3056.345,87.00397,233.557,252.2935,1,1,2139.442,2139.124,613.0981,187.2238,800.3219,2,198.2231,102.0988,0,0,500,0,1195.508,0.5977538,0.674189,0.3172331,0,250,0.3172331,1526.026,0,0,0,131.4581,252.2935,419.9256,299.5256,120.4,536.2691,0,1299.303,0,5.684342e-14,1.472156e-13,4.263256e-14,87.00397,102.0988,0,0,500,111.2191,0,-2.842171e-14
tuned,2026-01-05 14:30:00,58,14.5,28.74404,3043.637,71.32273,236.643,257.5831,1,1,2130.546,2130.228,613.182,187.4889,800.6709,2,196.3055,104.3654,0,0,500,0,1320.319,0.6601597,0.7527936,0.3172331,0,250,0.3172331,1517.046,0,0,0,132.2777,257.5831,418.7265,298.1525,120.574,536.2655,0,1300.71,0,8.526513e-14,-1.407763e-13,4.263256e-14,71.32273,104.3654,0,0,500,124.9828,0,1.136868e-13
tuned,2026-01-05 14:45:00,59,14.75,28.73466,3062.109,79.19263,238.5456,257.7893,1,1,2143.476,2143.159,224.7944,76.0001,300.7945,1,194.1871,106.6074,0,0,0,0,1320.111,0.6600557,0.8313857,0.3172331,0,250,0.3172331,1918.365,0,0,0,131.9382,257.7893,421.1824,376.9491,44.23332,503.6035,0,1234.8,0,0,-3.794742e-13,4.263256e-14,79.19263,106.6074,0,0,0,114.9945,0,-1.421085e-14
tuned,2026-01-05 15:00:00,60,15,28.90417,3052.72,82.04194,238.5484,257.7677,1,1,2136.904,2136.587,224.8322,76.24474,301.0769,1,192.2706,108.8063,0,0,0,0,1319.904,0.6599518,0.8312548,0.3172331,0,250,0.3172331,1911.755,0,0,0,129.7421,257.7677,421.4351,377.0317,44.40342,504.1128,0,1232.031,0,0,-5.184742e-14,4.263256e-14,82.04194,108.8063,0,0,0,110.2286,0,0
tuned,2026-01-05 15:15:00,61,15.25,28.95507,3044.653,93.92393,234.9931,259.9265,1,1,2131.257,2130.94,224.905,76.49181,301.3968,1,190.4635,110.9333,0,0,0,0,1319.696,0.6598479,0.831124,0.3172331,0,250,0.3172331,1906.035,0,0,0,124.0599,259.9265,420.786,376.3191,44.46689,504.1297,0,1222.263,0,-1.421085e-14,-4.514167e-13,4.263256e-14,93.92393,110.9333,0,0,0,96.53961,0,-2.842171e-14
tuned,2026-01-05 15:30:00,62,15.5,29.00082,3016.779,91.93467,236.0371,256.4018,1,1,2111.745,2111.428,225.0845,76.75617,301.8407,1,188.9065,112.9342,0,0,0,0,1319.488,0.6597441,0.8309931,0.3172331,0,250,0.3172331,1886.343,0,0,0,123.1029,256.4018,417.3483,372.8018,44.54659,500.2311,0,1212.815,0,-2.842171e-14,-2.742251e-13,4.263256e-14,91.93467,112.9342,0,0,0,96.97178,0,-1.421085e-14
tuned,2026-01-05 15:45:00,63,15.75,29.04826,3019.26,95.70161,226.0808,252.9195,1,1,2113.482,2113.165,225.2453,77.01016,302.2554,1,187.3672,114.8882,0,0,0,0,1319.28,0.6596402,0.8308623,0.3172331,0,250,0.3172331,1887.919,0,0,0,111.1925,252.9195,418.1228,373.4984,44.62439,500.5452,0,1192.897,0,-2.842171e-14,-3.441691e-14,4.263256e-14,95.70161,114.8882,0,0,0,91.66561,0,-2.842171e-14
tuned,2026-01-05 16:00:00,64,16,29.18555,2990.998,91.19261,230.369,256.7184,1,1,2093.699,2093.381,225.3388,77.22177,302.5606,1,185.9349,116.6256,0,0,0,0,1319.073,0.6595364,0.8307315,0.3172331,0,250,0.3172331,1868.043,0,0,0,113.7434,256.7184,415.4502,370.6736,44.77667,498.8357,0,1193.879,0,-2.842171e-14,-2.460254e-13,4.263256e-14,91.19261,116.6256,0,0,0,94.74233,0,-1.421085e-14
tuned,2026-01-05 16:15:00,65,16.25,29.08969,2977.563,111.6317,228.4497,254.0488,1,1,2084.294,2083.977,225.4213,77.43155,302.8529,1,184.4774,118.3755,0,0,0,0,1318.865,0.6594325,0.8306008,0.3172331,0,250,0.3172331,1858.555,0,0,0,110.0741,254.0488,412.7205,368.021,44.69952,495.7579,0,1181.394,0,0,3.967937e-13,4.263256e-14,111.6317,118.3755,0,0,0,72.84568,0,0
tuned,2026-01-05 16:30:00,66,16.5,28.92666,2991.159,136.6782,226.4602,246.8395,1,1,2093.811,2093.494,225.7217,77.69526,303.4169,1,183.3736,120.0433,0,0,0,0,1318.657,0.6593287,0.83047,0.3172331,0,250,0.3172331,1867.772,0,0,0,106.4169,246.8395,413.138,368.5374,44.60061,494.9375,0,1173.444,0,-1.421085e-14,-4.37872e-13,4.263256e-14,136.6782,120.0433,0,0,0,46.69542,0,-1.421085e-14
tuned,2026-01-05 16:45:00,67,16.75,28.63989,2999.841,163.8218,222.7261,232.0826,0,1,2099.889,2099.572,226.2828,78.02552,304.3083,1,182.6767,121.6316,0,0,0,0,1318.45,0.6592249,0.8303393,0.3172331,0,250,0.3172331,1873.289,0,0,0,101.0945,232.0826,411.7742,367.3394,44.43475,0,490.8748,2874.2,0,-1.421085e-14,3.755884e-13,4.263256e-14,163.8218,121.6316,0,0,0,18.85493,0,-1.421085e-14
tuned,2026-01-05 17:00:00,68,17,28.8207,2977.713,214.2783,222.5835,226.8363,0,1,2084.399,2084.082,227.0993,78.41845,305.5177,1,182.3994,123.1183,0,0,0,0,1318.242,0.6591212,0.8302086,0.3172331,0,250,0.3172331,1856.983,0,0,31.87893,99.4652,226.8363,410.3372,365.5677,44.76947,0,488.6414,2914.096,0,-1.421085e-14,-4.028999e-13,4.263256e-14,182.3994,123.1183,0,0,0,0,0,-1.421085e-14
tuned,2026-01-05 17:15:00,69,17.25,28.84338,2966.948,261.5022,217.1979,213.5354,0,1,2076.863,2076.546,228.4585,78.96272,307.4213,1,182.8614,124.5598,0,0,0,0,1318.035,0.6590174,0.8300779,0.3172331,0,250,0.3172331,1848.088,0,0,78.64076,92.63812,213.5354,409.0545,363.9954,45.05918,0,485.0156,2963.042,0,1.421085e-14,3.529399e-13,4.263256e-14,182.8614,124.5598,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:30:00,70,17.5,29.04304,2967.5,302.906,214.9411,213.9539,0,0,2077.25,2076.933,0,0,0,0,0,0,0,0,0,309.8681,1240.36,0.6201801,0.8299472,0.3172331,0,250,0.3172331,2076.933,0,0,118.9212,89.05783,213.9539,410.9082,410.8455,0.062753,0,453.1685,2851.19,0,0,-1.977307e-13,4.263256e-14,183.9849,125.8832,0,309.8681,0,0,0,0
tuned,2026-01-05 17:45:00,71,17.75,29.03266,2952.948,337.4026,213.3817,191.077,0,0,2067.063,2066.746,0,0,0,0,0,0,0,0,0,312.7974,1161.966,0.5809828,0.7810367,0.3172331,0,250,0.3172331,2066.746,0,0,151.7428,86.24414,191.077,408.8008,408.7381,0.06273883,0,446.5271,2866.427,0,0,-2.078338e-13,4.263256e-14,185.6598,127.1376,0,312.7974,0,0,0,1.421085e-14
tuned,2026-01-05 18:00:00,72,18,28.91744,2964.154,389.9515,2.234333,177.3356,0,0,2074.908,2074.591,0,0,0,0,0,0,0,0,0,190.0017,1114.282,0.5571412,0.7316728,0.3172331,0,250,0.3172331,2074.591,0,0,202.1841,0,177.3356,409.3262,409.2636,0.06258196,0,444.2474,2792.128,0,0,-9.992007e-14,4.263256e-14,187.7674,2.234333,0,316.1028,0,0,0,-9.769963e-15
tuned,2026-01-05 18:15:00,73,18.25,28.95278,2972.839,479.7362,0,167.9159,0,0,2080.987,2080.67,0,0,0,0,0,0,0,0,0,190.537,1066.473,0.5332363,0.7016473,0.3172331,0,250,0.3172331,2080.67,0,0,289.1992,0,167.9159,410.8406,410.7779,0.06263,0,443.9289,2940.477,0,0,3.824718e-13,4.263256e-14,190.537,0,0,317.145,0,0,0,0
tuned,2026-01-05 18:30:00,74,18.5,28.9057,2945.984,509.6426,0,158.5733,0,0,2062.189,2061.871,0,0,0,0,0,0,0,0,0,194.4451,1017.694,0.5088468,0.6715422,0.3172331,0,250,0.3172331,2061.871,0,0,315.1975,0,158.5733,406.7134,406.6509,0.06256603,0,437.9253,2952.305,0,0,-1.166844e-13,4.263256e-14,194.4451,0,0,319.3422,0,0,0,0
tuned,2026-01-05 18:45:00,75,18.75,28.69643,2896.902,538.9576,0,134.4976,0,0,2027.832,2027.514,0,0,0,0,0,0,0,0,0,198.6477,967.8714,0.4839357,0.6408267,0.3172331,0,250,0.3172331,2027.514,0,0,340.3099,0,134.4976,398.1299,398.0676,0.06228326,0,424.4739,2921.641,0,0,-1.507683e-13,4.263256e-14,198.6477,0,0,321.8795,0,0,0,0
tuned,2026-01-05 19:00:00,76,19,28.52852,2877.942,572.3688,2.204748,127.4637,0,0,2014.56,2014.242,0,0,0,0,0,0,0,0,0,205.3302,916.3865,0.4581932,0.6094544,0.3172331,0,250,0.3172331,2014.242,0,0,369.2433,0,127.4637,394.095,394.033,0.06205822,0,418.9679,2941.268,0,0,-1.568745e-13,4.263256e-14,203.1255,2.204748,0,324.7358,0,0,0,1.376677e-14
tuned,2026-01-05 19:15:00,77,19.25,28.69819,2892.329,575.6824,0,111.9967,0,0,2024.63,2024.313,0,0,0,0,0,0,0,0,0,207.9209,864.262,0.432131,0.5770351,0.3172331,0,250,0.3172331,2024.313,0,0,367.7615,0,111.9967,397.5164,397.4541,0.06228563,0,419.4436,2941.328,0,0,1.931788e-14,4.263256e-14,207.9209,0,0,327.9804,0,0,0,0
tuned,2026-01-05 19:30:00,78,19.5,28.67215,2896.508,586.6821,0,102.8901,0,0,2027.556,2027.238,0,0,0,0,0,0,0,0,0,212.6358,810.967,0.4054835,0.5442131,0.3172331,0,250,0.3172331,2027.238,0,0,374.0463,0,102.8901,397.867,397.8047,0.06225061,0,417.9949,2944.202,0,0,1.613154e-13,4.263256e-14,212.6358,0,0,331.1561,0,0,0,0
tuned,2026-01-05 19:45:00,79,19.75,28.64517,2898.636,562.7268,0,95.48479,0,0,2029.045,2028.728,0,0,0,0,0,0,0,0,0,217.3705,756.4967,0.3782483,0.510654,0.3172331,0,250,0.3172331,2028.728,0,0,345.3563,0,95.48479,397.9276,397.8654,0.06221439,0,416.5915,2886.993,0,0,2.292611e-13,4.263256e-14,217.3705,0,0,334.3906,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,28.51934,2896.62,546.7032,0,89.20537,0,0,2027.634,2027.317,0,0,0,0,0,0,0,0,0,221.6875,700.9557,0.3504779,0.4763549,0.3172331,0,250,0.3172331,2027.317,0,0,325.0158,0,89.20537,396.5743,396.5123,0.06204597,0,413.9595,2837.429,0,0,1.2923e-13,4.263256e-14,221.6875,0,0,337.2448,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,28.33276,2857.775,520.7054,0,78.27518,0,0,2000.443,2000.125,0,0,0,0,0,0,0,0,0,225.7,644.4204,0.3222102,0.4413816,0.3172331,0,250,0.3172331,2000.125,0,0,295.0054,0,78.27518,389.6919,389.6301,0.06179789,0,404.8783,2735.715,0,0,2.330358e-13,4.263256e-14,225.7,0,0,339.8307,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,28.34591,2841.717,485.1513,0,67.89447,0,0,1989.202,1988.885,0,0,0,0,0,0,0,0,0,229.2976,586.9945,0.2934973,0.4057821,0.3172331,0,250,0.3172331,1988.885,0,0,255.8536,0,67.89447,387.6113,387.5495,0.06181531,0,400.7793,2645.634,0,0,-1.848521e-14,4.263256e-14,229.2976,0,0,342.0365,0,0,0,0
tuned,2026-01-05 20:45:00,83,20.75,28.22102,2844.483,450.9014,0.7895255,63.50808,0,0,1991.138,1990.821,0,0,0,0,0,0,0,0,0,233.1697,528.6097,0.2643048,0.3696219,0.3172331,0,250,0.3172331,1990.821,0,0,218.5212,0,63.50808,386.9527,386.8911,0.06165028,0,399.2331,2572.731,0,0,-2.170486e-13,4.263256e-14,232.3802,0.7895255,0,343.7608,0,0,0,-6.550316e-15
tuned,2026-01-05 21:00:00,84,21,28.00496,2827.387,399.352,1.115153,64.09497,0,0,1979.171,1978.854,0,0,0,0,0,0,0,0,0,236.0968,469.5023,0.2347511,0.3328578,0.3172331,0,250,0.3172331,1978.854,0,0,164.3704,0,64.09497,382.8588,382.7974,0.06136684,0,395.1962,2457.118,0,0,-1.002531e-13,4.263256e-14,234.9817,1.115153,0,345.0457,0,0,0,1.154632e-14
tuned,2026-01-05 21:15:00,85,21.25,27.86582,2825.419,346.4102,2.791089,60.88702,0,0,1977.793,1977.476,0,0,0,0,0,0,0,0,0,239.7065,409.5017,0.2047509,0.2956387,0.3172331,0,250,0.3172331,1977.476,0,0,109.4947,0,60.88702,381.4628,381.4016,0.06118568,0,393.1451,2351.176,0,0,-1.587619e-14,4.263256e-14,236.9154,2.791089,0,345.6977,0,0,0,3.108624e-15
tuned,2026-01-05 21:30:00,86,21.5,27.62132,2781.826,307.4546,0,55.44236,0,0,1947.278,1946.961,0,0,0,0,0,0,0,0,0,238.1886,349.8901,0.1749451,0.2578572,0.3172331,0,250,0.3172331,1946.961,0,0,69.26593,0,55.44236,373.6391,373.5782,0.06086993,0,384.2164,2232.674,0,0,5.995204e-14,4.263256e-14,238.1886,0,0,345.7384,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,27.51623,2741.154,259.1488,0,54.04926,0,0,1918.808,1918.49,0,0,0,0,0,0,0,0,0,238.9848,290.0888,0.1450444,0.2203207,0.3172331,0,250,0.3172331,1918.49,0,0,20.16397,0,54.04926,367.3614,367.3007,0.06073522,0,377.6486,2111.85,0,0,-5.462297e-14,4.263256e-14,238.9848,0,0,345.2984,0,0,0,0
tuned,2026-01-05 22:00:00,88,22,27.5286,2777.112,226.6252,0,51.56707,0,0,1943.978,1943.661,0,0,0,0,0,0,0,0,0,226.6252,233.3869,0.1166934,0.1826647,0.3172331,0,250,0.3172331,1943.661,0,0,0,0,51.56707,372.2774,372.2167,0.06075104,0,382.0919,2101.505,0,0,-1.859624e-14,4.263256e-14,226.6252,0,0,344.3194,0,0,0,0
tuned,2026-01-05 22:15:00,89,22.25,27.2796,2778.092,184.5394,0,40.47328,0,0,1944.664,1944.347,154.1918,55.40468,209.5965,1,105.6719,103.9245,0,0,0,78.8675,213.6333,0.1068166,0.1469603,0.3172331,0,250,0.3172331,1790.155,0,0,0,0,40.47328,370.4656,341.031,29.43452,0,404.146,2222.803,0,0,-3.747003e-14,4.263256e-14,184.5394,0,0,133.4005,0,103.9245,0,0
tuned,2026-01-05 22:30:00,90,22.5,27.32357,2774.597,158.64,2.512279,42.38862,0,0,1942.218,1941.901,214.2725,72.5653,286.8378,1,184.068,102.7698,0,0,0,0,213.5996,0.1067998,0.1345217,0.3172331,0,250,0.3172331,1727.628,0,0,0,0,42.38862,370.3408,329.423,40.91783,0,410.0709,2255.39,0,-5.684342e-14,3.866352e-14,4.263256e-14,158.64,2.512279,0,54.39852,0,125.6856,0,-2.842171e-14
tuned,2026-01-05 22:45:00,91,22.75,27.08977,2789.455,131.9794,9.47533,45.49474,1,0,1952.619,1952.301,212.9311,72.06229,284.9934,1,183.3253,101.6681,0,0,0,0,213.566,0.106783,0.1345006,0.3172331,0,250,0.3172331,1739.37,0,0,0,0,45.49474,370.507,330.0434,40.46362,410.7383,0,821.4765,0,0,-3.222422e-14,4.263256e-14,131.9794,9.47533,0,54.26402,0,143.5387,0,0
tuned,2026-01-05 23:00:00,92,23,26.96218,2817.092,116.3055,7.418167,52.12911,1,0,1971.964,1971.647,211.4486,71.52927,282.9778,1,182.3119,100.666,0,0,0,0,213.5324,0.1067662,0.1344794,0.3172331,0,250,0.3172331,1760.199,0,0,0,0,52.12911,373.1841,333.1085,40.07558,414.5029,0,829.0058,0,-2.842171e-14,1.862399e-14,4.263256e-14,116.3055,7.418167,0,54.12954,0,159.2542,0,-2.842171e-14
tuned,2026-01-05 23:15:00,93,23.25,26.70439,2852.719,99.36985,3.899244,33.28052,1,0,1996.903,1996.586,209.8539,70.96394,280.8179,1,181.1545,99.66332,0,0,0,0,213.4988,0.1067494,0.1344582,0.3172331,0,250,0.3172331,1786.732,0,0,0,0,33.28052,375.8865,336.325,39.5615,413.5535,0,827.1069,0,-1.421085e-14,7.46625e-15,4.263256e-14,99.36985,3.899244,0,53.99509,0,177.5488,0,-2.842171e-14
tuned,2026-01-05 23:30:00,94,23.5,26.52749,2766.685,91.28569,7.859824,48.26781,1,1,1936.68,1936.362,638.256,194.0937,832.3497,2,233.7051,98.64456,0,0,500,0,338.4652,0.1692326,0.134437,0.3172331,0,250,0.3172331,1298.106,0,0,0,0,48.26781,363.2199,243.4569,119.7629,446.6032,0,893.2063,0,-1.136868e-13,-1.356137e-13,4.263256e-14,91.28569,7.859824,0,0,500,233.2042,0,-2.842171e-14
tuned,2026-01-05 23:45:00,95,23.75,26.38608,2757.672,57.46636,9.538996,48.01248,1,1,1930.37,1930.053,636.4285,193.4664,829.8949,2,232.206,97.68893,0,0,500,0,463.4119,0.2317059,0.2131266,0.3172331,0,250,0.3172331,1293.625,0,0,0,0,48.01248,360.9835,241.9107,119.0728,444.3555,0,888.7111,0,-5.684342e-14,5.193068e-14,4.263256e-14,57.46636,9.538996,0,0,500,262.8896,0,0
tuned,2026-01-06 00:00:00,96,0,26.18255,2764.027,75.79877,2.818356,39.35366,1,1,1934.819,1934.501,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,588.3389,0.2941695,0.2918037,0.3172331,0,250,0.3172331,1482.662,0,0,0,2.818356,39.35366,360.3068,276.1051,84.20175,413.4139,0,831.6895,0,0,1.492695e-13,4.263256e-14,75.79877,0,0,0,500,6.020971,0,1.421085e-14
tuned,2026-01-06 00:15:00,97,0.25,25.94626,2705.055,63.53633,0.5189637,35.11324,1,1,1893.539,1893.221,457.6706,131.8808,589.5514,2,87.4529,2.098504,0,0,500,0,713.2463,0.3566232,0.3704684,0.3172331,0,250,0.3172331,1435.551,0,0,0,0,35.11324,350.921,266.0442,84.87682,404.4324,0,808.8648,0,-5.684342e-14,1.44329e-14,4.263256e-14,63.53633,0.5189637,0,0,500,25.49611,0,-3.552714e-14
tuned,2026-01-06 00:30:00,98,0.5,25.71647,2660.354,68.87028,0,31.60933,1,1,1862.247,1861.93,465.9181,134.6309,600.549,2,94.89978,5.649267,0,0,500,0,838.134,0.419067,0.4491207,0.3172331,0,250,0.3172331,1396.012,0,0,0,0,31.60933,343.5128,257.5103,86.00242,397.9719,0,795.9439,0,0,-1.192935e-13,4.263256e-14,68.87028,0,0,0,500,31.67877,0,4.973799e-14
tuned,2026-01-06 00:45:00,99,0.75,25.47184,2659.146,60.25343,0,23.78424,1,1,1861.402,1861.085,435.439,125.7046,561.1435,2,56.98444,4.159105,0,0,500,0,963.0021,0.481501,0.5277607,0.3172331,0,250,0.3172331,1425.646,0,0,3.268991,0,23.78424,341.6609,261.6777,79.98318,391.7479,0,789.1347,0,-1.421085e-14,1.291189e-13,4.263256e-14,56.98444,0,0,0,500,4.159105,0,2.398082e-14
tuned,2026-01-06 01:00:00,100,1,25.1345,2702.668,87.02114,0,32.11753,1,1,1891.867,1891.55,457.0421,131.9817,589.0238,2,84.27647,4.747329,0,0,500,0,1087.85,0.5439252,0.6063883,0.3172331,0,250,0.3172331,1434.508,0,0,2.744673,0,32.11753,344.9037,261.5232,83.38054,399.3601,0,803.4548,0,-2.842171e-14,-7.560619e-14,4.263256e-14,84.27647,0,0,0,500,4.747329,0,-1.687539e-14
tuned,2026-01-06 01:15:00,101,1.25,24.97377,2716.822,94.88101,0,28.57113,1,1,1901.776,1901.458,459.0361,132.2477,591.2838,2,89.42975,1.85405,0,0,500,0,1212.679,0.6063396,0.6850035,0.3172331,0,250,0.3172331,1442.422,0,0,5.451256,0,28.57113,34.23196,25.9636,8.26836,163.4033,0,336.21,0,2.842171e-14,3.98126e-13,4.263256e-14,89.42975,0,0,0,500,1.85405,0,1.976197e-14
tuned,2026-01-06 01:30:00,102,1.5,24.90404,2754.312,109.2433,0,19.54826,1,1,1928.018,1927.701,460.228,132.4093,592.6373,2,92.48858,0.1487175,0,0,500,0,1337.488,0.6687442,0.7636063,0.3172331,0,250,0.3172331,1467.473,0,0,16.75473,0,19.54826,34.70433,26.41451,8.289815,162.3712,0,353.6443,0,2.842171e-14,1.014744e-13,4.263256e-14,92.48858,0,0,0,500,0.1487175,0,8.160139e-15
tuned,2026-01-06 01:45:00,103,1.75,24.90416,2743.738,94.00211,0.1533808,17.86132,1,1,1920.616,1920.299,116.3122,33.68779,150,1,98.52211,2.147832,0,0,49.33006,0,1349.61,0.6748052,0.8421968,0.3172331,0,250,0.3172331,1803.987,0,0,0,0,17.86132,34.5711,32.47177,2.09933,69.40086,0,138.8017,0,7.105427e-15,4.973799e-14,4.263256e-14,94.00211,0.1533808,0,0,49.33006,6.514458,0,5.329071e-15
tuned,2026-01-06 02:00:00,104,2,24.87379,2752.214,90.42285,3.585894,25.11761,1,1,1926.55,1926.232,116.1657,33.83432,150,1,100.8852,3.922613,0,0,45.19223,0,1360.696,0.680348,0.8498298,0.3172331,0,250,0.3172331,1810.067,0,0,0,0,25.11761,34.67789,32.5812,2.096692,70.97086,0,141.9417,0,-7.105427e-15,3.552714e-13,4.263256e-14,90.42285,3.585894,0,0,45.19223,10.79903,0,-5.329071e-15
tuned,2026-01-06 02:15:00,105,2.25,25.08328,2771.159,97.73586,0,23.78368,1,1,1939.811,1939.494,116.1693,33.83069,150,1,105.3681,3.878706,0,0,40.75323,0,1370.67,0.685335,0.8568103,0.3172331,0,250,0.3172331,1823.325,0,0,0,0,23.78368,353.2814,332.0667,21.21471,370.2289,0,740.4578,0,-1.421085e-14,-3.93241e-13,4.263256e-14,97.73586,0,0,0,40.75323,11.51091,0,5.329071e-15
tuned,2026-01-06 02:30:00,106,2.5,25.01624,2763.755,87.93513,0.1191127,33.3435,1,1,1934.629,1934.312,116.0397,33.96028,150,1,90.05308,5.44825,0,0,54.49867,0,1384.079,0.6920395,0.8630908,0.3172331,0,250,0.3172331,1818.272,0,0,0,0,33.3435,351.865,330.7023,21.16268,370.727,0,741.454,0,0,9.447998e-14,4.263256e-14,87.93513,0.1191127,0,0,54.49867,7.447085,0,2.664535e-15
tuned,2026-01-06 02:45:00,107,2.75,24.85466,2748.002,110.5409,0.5740239,27.66942,1,1,1923.602,1923.284,116.3295,33.67055,150,1,86.70168,1.939005,0,0,61.35931,0,1399.201,0.6996004,0.8715342,0.3172331,0,250,0.3172331,1806.955,0,0,23.83917,0,27.66942,34.62483,32.52519,2.09964,71.21196,0,183.5465,0,-2.131628e-14,5.528911e-14,4.263256e-14,86.70168,0.5740239,0,0,61.35931,1.364981,0,-2.220446e-15
tuned,2026-01-06 03:00:00,108,3,25.00387,2739.083,112.1229,0,24.94557,1,1,1917.358,1917.041,116.4895,33.51046,150,1,80.9954,0,0,0,69.0046,0,1416.232,0.7081159,0.8810563,0.3172331,0,250,0.3172331,1800.551,0,0,31.12752,0,24.94557,348.6375,327.3983,21.23924,365.4446,0,784.5843,0,-1.421085e-14,1.607603e-13,4.263256e-14,80.9954,0,0,0,69.0046,0,0,0
tuned,2026-01-06 03:15:00,109,3.25,24.77764,2649.936,112.9409,1.792489,14.7103,1,1,1854.955,1854.638,116.4895,33.51046,150,1,81.17909,0,0,0,68.82091,0,1433.214,0.716607,0.8917804,0.3172331,0,250,0.3172331,1738.148,0,0,31.76182,1.792489,14.7103,33.38919,31.28667,2.102522,67.45989,0,192.801,0,-1.421085e-14,-3.766987e-13,4.263256e-14,81.17909,0,0,0,68.82091,0,0,0
tuned,2026-01-06 03:30:00,110,3.5,24.82356,2666.379,108.2172,4.731204,7.311252,1,1,1866.466,1866.148,116.4895,33.51046,150,1,89.07982,0,0,0,60.92018,0,1448.218,0.7241092,0.9024739,0.3172331,0,250,0.3172331,1749.659,0,0,19.1374,4.731204,7.311252,33.59638,31.49386,2.102522,66.32896,0,173.8313,0,-1.421085e-14,-2.103873e-13,4.263256e-14,89.07982,0,0,0,60.92018,0,0,0
tuned,2026-01-06 03:45:00,111,3.75,24.62591,2633,124.7336,3.223537,4.814857,1,1,1843.1,1842.783,116.4895,33.51046,150,1,97.95341,0,0,0,52.04659,0,1461.002,0.7305011,0.9119219,0.3172331,0,250,0.3172331,1726.293,0,0,26.78023,3.223537,4.814857,33.1758,31.07328,2.102522,65.45267,0,182.6618,0,-1.421085e-14,3.960166e-13,4.263256e-14,97.95341,0,0,0,52.04659,0,0,0
tuned,2026-01-06 04:00:00,112,4,24.60902,2629.898,128.2483,4.665302,6.180986,1,1,1840.929,1840.611,116.4895,33.51046,150,1,106.3186,0,0,0,43.68141,0,1471.692,0.7358462,0.9199716,0.3172331,0,250,0.3172331,1724.122,0,0,21.9297,4.665302,6.180986,33.13672,31.03419,2.102522,65.65975,0,177.1959,0,-1.421085e-14,2.801093e-13,4.263256e-14,106.3186,0,0,0,43.68141,0,0,0
tuned,2026-01-06 04:15:00,113,4.25,24.29845,2661.578,124.9201,2.961852,6.152728,1,1,1863.105,1862.788,116.4895,33.51046,150,1,117.9218,0,0,0,32.07823,0,1479.48,0.7397402,0.9267032,0.3172331,0,250,0.3172331,1746.298,0,0,6.99835,2.961852,6.152728,33.53589,31.43336,2.102522,66.04702,0,149.2754,0,-1.421085e-14,2.908784e-14,4.263256e-14,117.9218,0,0,0,32.07823,0,0,0
tuned,2026-01-06 04:30:00,114,4.5,24.37368,2681.438,150.5283,5.720455,7.177375,1,1,1877.007,1876.69,116.287,33.71303,150,1,135.9885,2.453527,0,0,11.55797,0,1482.137,0.7410685,0.9316071,0.3172331,0,250,0.3172331,1760.403,0,0,14.53977,3.266928,7.177375,33.78612,31.68725,2.098876,66.68911,0,164.0948,0,-7.105427e-15,3.510525e-13,4.263256e-14,135.9885,2.453527,0,0,11.55797,0,0,-5.329071e-15
tuned,2026-01-06 04:45:00,115,4.75,24.31897,2646.601,173.4686,7.312435,16.56252,1,1,1852.621,1852.304,133.3917,38.37269,171.7644,1,171.7644,0,0,0,0,0,1481.904,0.7409518,0.9332799,0.3172331,0,250,0.3172331,1718.912,0,0,1.704211,7.312435,16.56252,33.34718,30.94042,2.406761,72.28401,0,160.1217,0,-1.421085e-14,3.711476e-13,4.263256e-14,171.7644,0,0,0,0,0,0,0
tuned,2026-01-06 05:00:00,116,5,24.1688,2675.022,220.9735,1.118508,8.440877,1,1,1872.516,1872.199,162.6167,46.77983,209.3966,1,209.3966,0,0,0,0,0,1481.67,0.7408352,0.933133,0.3172331,0,250,0.3172331,1709.582,0,0,11.57689,1.118508,8.440877,33.70528,30.77247,2.932811,79.06192,0,180.0234,0,0,4.076739e-13,4.263256e-14,209.3966,0,0,0,0,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,24.37407,2704.246,281.5181,0,10.63071,1,1,1892.972,1892.655,201.87,58.11027,259.9803,1,259.6184,0.3619128,0,0,0,0,1481.437,0.7407185,0.9329861,0.3172331,0,250,0.3172331,1690.785,0,0,21.89972,0,10.63071,34.0735,30.43413,3.63937,90.45336,0,218.6837,0,-2.131628e-14,4.82947e-14,4.263256e-14,259.6184,0,0,0,0,0.3619128,0,1.176836e-14
tuned,2026-01-06 05:30:00,118,5.5,24.46696,2717.361,340.1153,2.280346,14.5958,1,1,1902.153,1901.835,259.7755,74.72941,334.5049,1,334.5049,0,0,0,0,0,1481.204,0.7406019,0.9328392,0.3172331,0,250,0.3172331,1642.06,0,0,5.610402,2.280346,14.5958,34.23875,29.55708,4.681668,106.9123,0,227.4361,0,-4.263256e-14,1.993961e-13,4.263256e-14,334.5049,0,0,0,0,0,0,0
tuned,2026-01-06 05:45:00,119,5.75,24.47447,2740.354,403.6163,2.393311,18.25139,1,1,1918.248,1917.931,319.5152,91.9147,411.4299,1,411.4299,0,0,0,0,0,1480.971,0.7404854,0.9326924,0.3172331,0,250,0.3172331,1598.415,0,0,0,2.393311,18.25139,34.52846,28.77148,5.756984,123.9701,0,252.0687,0,0,-5.051515e-14,4.263256e-14,403.6163,0,0,0,0,7.813639,0,0
tuned,2026-01-06 06:00:00,120,6,24.3887,2758.197,451.6493,7.113732,19.27248,0,0,1930.738,1930.421,0,0,0,0,0,0,0,0,0,451.6493,1367.825,0.6839126,0.9325455,0.3172331,0,250,0.3172331,1930.421,0,0,0,7.113732,19.27248,34.75328,34.74757,0.005710195,0,38.20934,222.4225,0,0,-4.191092e-13,4.263256e-14,451.6493,0,0,470.0001,0,0,0,0
tuned,2026-01-06 06:15:00,121,6.25,24.40526,2725.28,509.9933,4.110137,25.46919,0,0,1907.696,1907.379,0,0,0,0,0,0,0,0,0,500,1242.61,0.621305,0.8612995,0.3172331,0,250,0.3172331,1907.379,0,0,9.993307,4.110137,25.46919,34.33853,34.33282,0.005710195,0,38.90914,238.3287,0,0,3.750333e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 06:30:00,122,6.5,24.4157,2733.713,582.0404,0.4644166,20.47192,0,0,1913.599,1913.282,0,0,0,0,0,0,0,0,0,500,1117.414,0.5587072,0.7824533,0.3172331,0,250,0.3172331,1913.282,0,0,82.04038,0.4644166,20.47192,34.44479,34.43908,0.005710195,0,38.11825,351.9711,0,0,-2.275957e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 06:45:00,123,6.75,24.55133,2741.018,600.64,2.453053,31.79933,0,0,1918.713,1918.396,0,0,0,0,0,0,0,0,0,500,992.2384,0.4961192,0.7036194,0.3172331,0,250,0.3172331,1918.396,0,0,100.64,2.453053,31.79933,34.53683,34.53112,0.005710195,0,40.2614,399.2732,0,0,-1.909584e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:00:00,124,7,24.70421,2729.49,592.6805,0.7014964,36.30456,0,0,1910.643,1910.326,0,0,0,0,0,0,0,0,0,500,867.0822,0.4335411,0.624798,0.3172331,0,250,0.3172331,1910.326,0,0,92.68052,0.7014964,36.30456,34.39158,34.38587,0.005710195,0,40.94788,386.2973,0,0,1.528777e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:15:00,125,7.25,24.67392,2748.363,588.4905,0,35.89793,0,0,1923.854,1923.537,0,0,0,0,0,0,0,0,0,500,741.9457,0.3709729,0.545989,0.3172331,0,250,0.3172331,1923.537,0,0,88.49047,0,35.89793,34.62937,34.62366,0.005710195,0,41.10827,378.7415,0,0,-1.297851e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:30:00,126,7.5,24.66903,2749.651,579.3046,0,36.20741,0,0,1924.756,1924.438,0,0,0,0,0,0,0,0,0,500,616.8289,0.3084145,0.4671923,0.3172331,0,250,0.3172331,1924.438,0,0,79.30461,0,36.20741,34.6456,34.63989,0.005710195,0,41.17977,363.2892,0,0,1.535438e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:45:00,127,7.75,24.67585,2769.571,541.3645,0,37.08506,0,0,1938.7,1938.383,0,0,0,0,0,0,0,0,0,500,491.7318,0.2458659,0.3884081,0.3172331,0,250,0.3172331,1938.383,0,0,41.36452,0,37.08506,34.8966,34.89089,0.005710195,0,41.5902,300.0999,0,0,1.94289e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 08:00:00,128,8,24.5855,2771.61,479.5825,210.5968,35.33715,0,0,1940.127,1939.81,131.9508,58.17041,190.1213,1,0,190.1213,0,0,0,498.6685,366.9873,0.1834936,0.3096363,0.3172331,0,250,0.3172331,1807.859,0,0,1.389596,0,35.33715,34.92229,32.54146,2.380825,0,97.08398,536.3589,0,-7.105427e-15,-1.413869e-13,4.263256e-14,478.1929,210.5968,0,500,0,0,0,0
tuned,2026-01-06 08:15:00,129,8.25,24.60395,2817.946,413.4083,213.1206,45.73574,0,0,1972.562,1972.245,0,0,0,0,0,0,0,0,0,500,241.9295,0.1209648,0.2310865,0.3172331,0,250,0.3172331,1972.245,0,0,8.30109,118.2278,45.73574,35.50612,35.50041,0.005710195,0,43.75065,458.8909,0,0,1.304512e-15,4.263256e-14,405.1072,94.8928,0,500,0,0,0,0
tuned,2026-01-06 08:30:00,130,8.5,24.69565,2883.641,342.3384,216.3182,52.69286,0,0,2018.549,2018.232,297.5312,108.3821,405.9133,1,191.5303,214.383,0,0,0,150.8081,204.1894,0.1020947,0.1523395,0.3172331,0,250,0.3172331,1720.701,0,0,0,1.935216,52.69286,36.33388,30.97261,5.361271,0,148.8773,822.1632,0,5.684342e-14,-6.555867e-14,4.263256e-14,342.3384,214.383,0,167.5658,0,0,0,2.842171e-14
tuned,2026-01-06 08:45:00,131,8.75,24.89613,2878.885,285.7441,219.6564,60.32655,0,0,2015.22,2014.902,375.9887,131.1731,507.1618,2,290.6981,216.4637,0,0,0,0,204.1573,0.1020786,0.1285751,0.3172331,0,250,0.3172331,1638.914,0,0,0,3.192696,60.32655,36.27395,29.50045,6.773507,0,171.6193,949.4136,0,2.842171e-14,-2.414735e-15,4.263256e-14,285.7441,216.4637,0,16.62907,0,4.95404,0,2.842171e-14
tuned,2026-01-06 09:00:00,132,9,25.1834,2891.696,233.7974,223.1717,57.70654,1,1,2024.187,2023.87,752.4762,240.0488,992.525,2,270.6831,221.8419,0,0,500,0,329.1251,0.1645626,0.1285548,0.3172331,0,250,0.3172331,1271.393,0,0,0,1.329874,57.70654,369.3889,232.0135,137.3754,482.593,0,967.48,0,-8.526513e-14,1.337819e-14,4.263256e-14,233.7974,221.8419,0,0,500,36.8857,0,-1.136868e-13
tuned,2026-01-06 09:15:00,133,9.25,25.1972,2905.522,187.368,223.3813,62.55492,1,1,2033.865,2033.548,710.3099,228.0237,938.3336,2,215.5054,222.8282,0,0,500,0,454.0733,0.2270367,0.2072453,0.3172331,0,250,0.3172331,1323.238,0,0,0,0.5530637,62.55492,371.2579,241.5414,129.7165,480.9837,0,962.9215,0,-8.526513e-14,-2.750578e-14,4.263256e-14,187.368,222.8282,0,0,500,28.13735,0,-5.684342e-14
tuned,2026-01-06 09:30:00,134,9.5,25.39465,2928.371,132.6805,228.121,79.16825,1,1,2049.86,2049.542,674.0749,217.8676,891.9425,2,166.5965,225.346,0,0,500,0,579.0018,0.2895009,0.2859233,0.3172331,0,250,0.3172331,1375.467,0,0,0,2.774975,79.16825,375.6669,252.0746,123.5923,484.451,0,973.6889,0,2.842171e-14,1.591505e-13,4.263256e-14,132.6805,225.346,0,0,500,33.916,0,8.526513e-14
