controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:45:00,135,9.75,25.46643,2936.449,106.8788,229.4627,72.752,1,1,2055.514,2055.197,652.8238,212.1846,865.0085,2,135.6152,229.3932,0,0,500,0,703.9107,0.3519553,0.364589,0.3172331,0,250,0.3172331,1402.373,0,0,0,0.06948199,72.752,377.249,257.3779,119.8711,482.9147,0,965.9493,0,5.684342e-14,1.132983e-13,4.263256e-14,106.8788,229.3932,0,0,500,28.73639,0,1.421085e-14
tuned,2026-01-06 10:00:00,136,10,25.87089,2901.365,86.55103,228.2573,85.55749,1,1,2030.955,2030.638,638.8798,208.6106,847.4904,2,113.985,233.5054,0,0,500,0,828.7999,0.4143999,0.4432422,0.3172331,0,250,0.3172331,1391.758,0,0,0,0,85.55749,375.8104,257.5326,118.2778,481.9749,0,963.9497,0,5.684342e-14,9.120482e-14,4.263256e-14,86.55103,228.2573,0,0,500,32.68213,0,1.421085e-14
tuned,2026-01-06 10:15:00,137,10.25,25.99888,2932.416,68.76503,232.4548,93.10181,1,1,2052.691,2052.374,620.4029,203.279,823.6819,2,90.33014,233.3518,0,0,500,0,953.6694,0.4768347,0.5218831,0.3172331,0,250,0.3172331,1431.971,0,0,0,0,93.10181,380.8246,265.6657,115.1588,486.2174,0,972.4348,0,-5.684342e-14,-1.852962e-13,4.263256e-14,68.76503,232.4548,0,0,500,22.46212,0,-8.526513e-14
tuned,2026-01-06 10:30:00,138,10.5,26.20172,2949.66,70.24955,237.3681,104.5766,1,1,2064.762,2064.445,623.6472,204.2716,827.9188,2,94.00885,233.9099,0,0,500,0,1078.519,0.5392596,0.6005116,0.3172331,0,250,0.3172331,1440.797,0,0,0,3.458152,104.5766,384.6562,268.4143,116.2419,492.1681,0,990.3015,0,5.684342e-14,-1.64424e-13,4.263256e-14,70.24955,233.9099,0,0,500,23.7593,0,1.705303e-13
tuned,2026-01-06 10:45:00,139,10.75,26.21915,2945.638,71.96781,233.7908,113.1938,0,1,2061.947,2061.629,612.2528,200.9253,813.1781,2,79.91243,233.2657,0,0,500,0,1203.349,0.6016747,0.6791278,0.3172331,0,250,0.3172331,1449.377,0,0,0,0.5251183,113.1938,384.269,270.1091,114.1599,0,492.1294,2707.618,0,-5.684342e-14,3.990142e-13,4.263256e-14,71.96781,233.2657,0,0,500,7.944627,0,-1.421085e-14
tuned,2026-01-06 11:00:00,140,11,26.25665,2963.929,64.02605,236.7361,121.1439,0,0,2074.75,2074.433,0,0,0,0,0,0,0,0,0,288.7588,1130.97,0.5654852,0.7577315,0.3172331,0,250,0.3172331,2074.433,0,0,9.591744,2.411642,121.1439,386.9527,386.8935,0.05916576,0,409.4875,2272.887,0,0,4.199974e-13,4.263256e-14,54.43431,234.3245,0,288.7588,0,0,0,-2.842171e-14
tuned,2026-01-06 11:15:00,141,11.25,26.42865,2974.193,73.82027,242.3245,140.4433,0,0,2081.935,2081.618,0,0,0,0,0,0,0,0,0,305.2291,1054.485,0.5272425,0.7121555,0.3172331,0,250,0.3172331,2081.618,0,0,6.456374,4.459256,140.4433,389.6676,389.6082,0.05937527,0,415.8944,2306.249,0,0,2.203793e-13,4.263256e-14,67.3639,237.8652,0,305.2291,0,0,0,-2.842171e-14
tuned,2026-01-06 11:30:00,142,11.5,26.52474,3000.632,71.65164,242.5891,144.5729,0,0,2100.443,2100.125,0,0,0,0,0,0,0,0,0,308.034,977.3106,0.4886553,0.6639938,0.3172331,0,250,0.3172331,2100.125,0,0,2.939534,3.267278,144.5729,393.9109,393.8514,0.05949297,0,420.9642,2326.01,0,0,2.309264e-13,4.263256e-14,68.7121,239.3218,0,308.034,0,0,0,2.842171e-14
tuned,2026-01-06 11:45:00,143,11.75,26.71745,3011.521,65.83951,236.368,152.4378,0,0,2108.065,2107.748,0,0,0,0,0,0,0,0,0,302.2075,901.6049,0.4508024,0.6153981,0.3172331,0,250,0.3172331,2107.748,0,0,0,0,152.4378,396.9183,396.8586,0.05973043,0,425.5604,2340.582,0,0,-5.084821e-14,4.263256e-14,65.83951,236.368,0,313.5084,0,0,0,0
tuned,2026-01-06 12:00:00,144,12,26.65989,3022.586,76.43527,238.0574,162.4803,0,0,2115.81,2115.493,0,0,0,0,0,0,0,0,0,308.0973,824.4386,0.4122193,0.5677274,0.3172331,0,250,0.3172331,2115.493,0,0,6.395291,0,162.4803,397.9022,397.8425,0.0596593,0,428.3988,2367.225,0,0,1.413314e-13,4.263256e-14,70.03998,238.0574,0,310.966,0,0,0,-2.842171e-14
tuned,2026-01-06 12:15:00,145,12.25,26.89323,3041.074,82.29618,242.2671,159.5542,0,0,2128.752,2128.435,0,0,0,0,0,0,0,0,0,288.5309,752.1761,0.376088,0.5191369,0.3172331,0,250,0.3172331,2128.435,0,0,33.03199,3.000324,159.5542,402.2779,402.2179,0.05994867,0,432.3694,2440.188,0,0,2.38809e-13,4.263256e-14,49.26418,239.2667,0,288.5309,0,0,0,0
tuned,2026-01-06 12:30:00,146,12.5,26.92037,3059.79,104.9855,244.8236,169.1073,0,0,2141.853,2141.536,0,0,0,0,0,0,0,0,0,314.3378,673.4732,0.3367366,0.4736342,0.3172331,0,250,0.3172331,2141.536,0,0,28.47726,6.993982,169.1073,404.9821,404.9221,0.05998251,0,436.8969,2464.121,0,0,-1.659783e-14,4.263256e-14,76.50821,237.8296,0,314.3378,0,0,0,0
tuned,2026-01-06 12:45:00,147,12.75,27.28761,3070.359,105.8271,243.3311,187.7534,0,0,2149.251,2148.934,0,0,0,0,0,0,0,0,0,321.0007,593.117,0.2965585,0.4240762,0.3172331,0,250,0.3172331,2148.934,0,0,21.97716,6.180352,187.7534,409.5089,409.4485,0.0604442,0,445.2222,2497.294,0,0,1.400546e-13,4.263256e-14,83.84994,237.1508,0,321.0007,0,0,0,0
tuned,2026-01-06 13:00:00,148,13,27.38694,3104.202,100.9197,242.3803,195.2655,0,0,2172.941,2172.624,0,0,0,0,0,0,0,0,0,315.442,514.1632,0.2570816,0.3734771,0.3172331,0,250,0.3172331,2172.624,0,0,19.80997,8.047985,195.2655,414.8864,414.8259,0.0605703,0,452.1085,2534.652,0,0,9.836576e-14,4.263256e-14,81.10969,234.3323,0,315.442,0,0,0,2.842171e-14
tuned,2026-01-06 13:15:00,149,13.25,27.66331,3111.006,94.8409,240.3252,205.0729,0,0,2177.704,2177.387,0,0,0,0,0,0,0,0,0,323.7558,433.1433,0.2165716,0.323761,0.3172331,0,250,0.3172331,2177.387,0,0,11.41027,0,205.0729,418.2234,418.1625,0.06092393,0,457.5463,2536.187,0,0,-7.022161e-14,4.263256e-14,83.43062,240.3252,0,323.8045,0,0,0,2.842171e-14
tuned,2026-01-06 13:30:00,150,13.5,27.60929,3094.03,81.82767,237.3606,220.6389,0,0,2165.821,2165.503,0,0,0,0,0,0,0,0,0,316.1405,354.04,0.17702,0.272744,0.3172331,0,250,0.3172331,2165.503,0,0,0,3.047735,220.6389,415.4671,415.4062,0.06085448,0,457.7311,2522.779,0,0,5.051515e-15,4.263256e-14,81.82767,234.3128,0,331.6633,0,0,0,-2.842171e-14
tuned,2026-01-06 13:45:00,151,13.75,27.79032,3134,61.76123,235.4898,225.0042,1,0,2193.8,2193.483,0,0,0,0,0,0,0,0,0,297.251,279.6715,0.1398357,0.2229338,0.3172331,0,250,0.3172331,2193.483,0,0,0,0,225.0042,422.448,422.3869,0.06108784,465.7147,0,931.4295,0,0,-1.14575e-13,4.263256e-14,61.76123,235.4898,0,331.8234,0,0,0,2.842171e-14
tuned,2026-01-06 14:00:00,152,14,27.79395,3129.938,63.56325,237.6547,230.4899,1,1,2190.957,2190.64,622.4355,204.2764,826.7119,2,89.47813,237.2338,0,0,500,0,404.6274,0.2023137,0.176105,0.3172331,0,250,0.3172331,1568.204,0,0,0,0.4209586,230.4899,421.933,302.0037,119.9293,550.6677,0,1102.062,0,0,-8.049117e-14,4.263256e-14,63.56325,237.2338,0,0,500,25.91488,0,-7.105427e-15
tuned,2026-01-06 14:15:00,153,14.25,27.84561,3156.742,61.27943,236.5592,236.7189,1,1,2209.719,2209.402,617.9623,202.5987,820.561,2,87.00397,233.557,0,0,500,0,529.5637,0.2647819,0.254788,0.3172331,0,250,0.3172331,1591.44,0,0,0,3.002172,236.7189,426.0124,306.8141,119.1983,555.0499,0,1115.279,0,-8.526513e-14,-7.077672e-14,4.263256e-14,61.27943,233.557,0,0,500,25.72454,0,0
tuned,2026-01-06 14:30:00,154,14.5,27.95834,3119.336,68.20439,232.5277,244.1584,1,1,2183.536,2183.218,607.9261,200.0397,807.9658,2,71.32273,236.643,0,0,500,0,654.4804,0.3272402,0.3334585,0.3172331,0,250,0.3172331,1575.292,0,0,0,0,244.1584,421.9732,304.4288,117.5444,551.6527,0,1103.305,0,-2.842171e-14,1.662004e-13,4.263256e-14,68.20439,232.5277,0,0,500,7.233743,0,1.421085e-14
tuned,2026-01-06 14:45:00,155,14.75,28.01976,3122.825,81.57773,227.6187,254.659,1,1,2185.977,2185.66,615.3583,202.38,817.7382,2,79.19263,238.5456,0,0,500,0,779.3774,0.3896887,0.4121167,0.3172331,0,250,0.3172331,1570.302,0,0,2.385104,0,254.659,422.9974,303.8611,119.1362,555.5189,0,1115.152,0,-8.526513e-14,9.869883e-14,4.263256e-14,79.19263,227.6187,0,0,500,10.92692,0,-8.526513e-14
tuned,2026-01-06 15:00:00,156,15,28.15009,3148.578,82.59717,227.2202,261.4386,1,1,2204.005,2203.687,617.573,203.0174,820.5904,2,82.04194,238.5484,0,0,500,0,904.2547,0.4521273,0.4907625,0.3172331,0,250,0.3172331,1586.114,0,0,0.555236,0,261.4386,427.6723,307.7748,119.8974,561.5226,0,1124.003,0,-1.421085e-13,2.464695e-14,4.263256e-14,82.04194,227.2202,0,0,500,11.32823,0,-2.842171e-14
tuned,2026-01-06 15:15:00,157,15.25,28.33508,3156.939,94.28373,232.2832,258.1875,1,1,2209.858,2209.54,624.333,204.5841,828.9171,2,93.92393,234.9931,0,0,500,0,1029.112,0.5145562,0.5693959,0.3172331,0,250,0.3172331,1585.207,0,0,0.3598025,0,258.1875,430.5078,308.8182,121.6897,563.7003,0,1128.021,0,2.842171e-14,-2.919887e-13,4.263256e-14,93.92393,232.2832,0,0,500,2.709929,0,5.684342e-14
tuned,2026-01-06 15:30:00,158,15.5,28.49822,3135.306,125.1943,225.9324,254.9406,1,1,2194.714,2194.397,623.5127,204.4591,827.9718,2,91.93467,236.0371,0,0,500,0,1153.95,0.5769752,0.6480169,0.3172331,0,250,0.3172331,1570.884,0,0,33.25963,0,254.9406,429.0577,307.1015,121.9562,561.4004,0,1180.174,0,0,4.245493e-13,4.263256e-14,91.93467,225.9324,0,0,500,10.10466,0,8.526513e-14
tuned,2026-01-06 15:45:00,159,15.75,28.55551,3100.403,123.2177,226.8466,257.1826,1,1,2170.282,2169.965,619.528,202.2543,821.7824,2,95.70161,226.0808,0,0,500,0,1278.769,0.6393843,0.7266256,0.3172331,0,250,0.3172331,1550.437,0,0,27.51612,0.7658593,257.1826,424.8047,303.478,121.3267,556.0725,0,1160.931,0,-5.684342e-14,-3.952394e-14,4.263256e-14,95.70161,226.0808,0,0,500,0,0,-1.136868e-13
tuned,2026-01-06 16:00:00,160,16,28.43847,3069.061,125.4954,216.969,244.9313,1,1,2148.343,2148.026,619.0026,202.5591,821.5616,2,91.19261,230.369,0,0,500,0,1403.567,0.7017837,0.8052219,0.3172331,0,250,0.3172331,1529.023,0,0,34.30284,0,244.9313,419.4533,298.5342,120.9191,548.9149,0,1157.002,0,0,3.421707e-13,4.263256e-14,91.19261,216.969,0,0,500,13.40003,0,1.136868e-13
tuned,2026-01-06 16:15:00,161,16.25,28.38783,3049.943,153.5707,223.0406,235.3436,1,1,2134.96,2134.643,245.2449,94.83641,340.0813,1,111.6317,228.4497,0,0,0,0,1403.346,0.7016732,0.8838058,0.3172331,0,250,0.3172331,1889.398,0,0,41.93904,0,235.3436,416.3875,368.4948,47.89271,509.231,0,1090.807,0,1.421085e-14,-3.48277e-13,4.263256e-14,111.6317,223.0406,0,0,0,5.409048,0,2.842171e-14
tuned,2026-01-06 16:30:00,162,16.5,28.40877,3014.303,181.361,227.1868,227.8392,1,1,2110.012,2109.695,263.3153,99.82319,363.1385,1,136.6782,226.4602,0,0,0,0,1403.125,0.7015627,0.8836667,0.3172331,0,250,0.3172331,1846.379,0,0,44.68277,0.7265498,227.8392,411.7067,360.2666,51.44013,504.5459,0,1087.423,0,2.842171e-14,2.031708e-14,4.263256e-14,136.6782,226.4602,0,0,0,0,0,2.842171e-14
tuned,2026-01-06 16:45:00,163,16.75,28.17033,2987.352,218.2306,226.5372,215.4683,1,1,2091.146,2090.829,281.8033,104.7446,386.5479,1,163.8218,222.7261,0,0,0,0,1402.905,0.7014523,0.8835275,0.3172331,0,250,0.3172331,1809.026,0,0,54.40886,3.811023,215.4683,405.9482,351.1809,54.76724,497.7538,0,1095.937,0,-1.421085e-14,-5.007106e-14,4.263256e-14,163.8218,222.7261,0,0,0,0,0,0
tuned,2026-01-06 17:00:00,164,17,28.30013,2957.016,230.481,225.6231,203.0367,1,1,2069.911,2069.594,320.8887,115.9732,436.8618,1,214.2783,222.5835,0,0,0,0,1402.684,0.7013419,0.8833885,0.3172331,0,250,0.3172331,1748.705,0,0,16.20262,3.039603,203.0367,402.9428,340.4147,62.5281,495.9123,0,1025.017,0,0,-3.692602e-13,4.263256e-14,214.2783,222.5835,0,0,0,0,0,0
tuned,2026-01-06 17:15:00,165,17.25,28.28987,2929.255,246.3133,223.4653,193.0576,1,1,2050.479,2050.161,353.8248,124.8753,478.7001,1,261.5022,217.1979,0,0,0,0,1402.463,0.7012315,0.8832494,0.3172331,0,250,0.3172331,1696.337,0,0,0,6.267394,193.0576,399.0722,330.1477,68.92452,492.5966,0,996.0045,0,2.842171e-14,1.628697e-13,4.263256e-14,246.3133,217.1979,0,0,0,15.1889,0,2.842171e-14
tuned,2026-01-06 17:30:00,166,17.5,28.26885,2930.588,308.0803,219.5642,185.2096,1,0,2051.411,2051.094,0,0,0,0,0,0,0,0,0,500,1277.242,0.6386211,0.8831104,0.3172331,0,250,0.3172331,2051.094,0,0,5.174265,22.47026,185.2096,399.0741,399.0124,0.06171337,435.0424,0,917.7716,0,0,-8.137935e-14,4.263256e-14,302.906,197.094,0,500,0,0,0,0
tuned,2026-01-06 17:45:00,167,17.75,28.39453,2884.719,365.8554,218.4272,171.0194,1,0,2019.303,2018.986,0,0,0,0,0,0,0,0,0,500,1152.041,0.5760205,0.8042607,0.3172331,0,250,0.3172331,2018.986,0,0,28.45282,55.82984,171.0194,393.8874,393.8255,0.0618798,427.1847,0,999.757,0,0,-1.922906e-13,4.263256e-14,337.4026,162.5974,0,500,0,0,0,0
tuned,2026-01-06 18:00:00,168,18,28.47219,2886.728,408.6325,0,164.5409,1,0,2020.71,2020.392,0,0,0,0,0,0,0,0,0,389.9515,1054.372,0.5271859,0.7254234,0.3172331,0,250,0.3172331,2020.392,0,0,18.68097,0,164.5409,394.8195,394.7575,0.06198308,426.9066,0,886.0379,0,0,-2.420286e-14,4.263256e-14,389.9515,0,0,392.1858,0,0,0,0
tuned,2026-01-06 18:15:00,169,18.25,28.48081,2896.529,425.2035,0,156.6208,0,0,2027.57,2027.253,0,0,0,0,0,0,0,0,0,425.2035,947.905,0.4739525,0.6639225,0.3172331,0,250,0.3172331,2027.253,0,0,0,0,156.6208,396.2335,396.1715,0.06199457,0,426.7787,2347.283,0,0,-1.039169e-13,4.263256e-14,425.2035,0,0,479.7362,0,0,0,0
tuned,2026-01-06 18:30:00,170,18.5,28.3206,2865.792,496.4845,0,150.0894,0,0,2006.054,2005.737,0,0,0,0,0,0,0,0,0,496.4845,823.6347,0.4118173,0.5968819,0.3172331,0,250,0.3172331,2005.737,0,0,0,0,150.0894,390.6832,390.6214,0.06178179,0,419.8516,2309.184,0,0,1.568745e-13,4.263256e-14,496.4845,0,0,500,0,0,0,0
tuned,2026-01-06 18:45:00,171,18.75,28.3235,2838.889,549.1487,0.4748999,146.5264,0,0,1987.223,1986.905,0,0,0,0,0,0,0,0,0,500,698.505,0.3492525,0.5186307,0.3172331,0,250,0.3172331,1986.905,0,0,49.14874,0.4748999,146.5264,387.0398,386.978,0.06178564,0,415.5161,2370.939,0,0,-1.606493e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:00:00,172,19,28.32125,2834.792,584.364,3.938349,143.2231,0,0,1984.354,1984.037,0,0,0,0,0,0,0,0,0,500,573.395,0.2866975,0.4398384,0.3172331,0,250,0.3172331,1984.037,0,0,84.36402,3.938349,143.2231,386.4625,386.4007,0.06178265,0,414.294,2430.939,0,0,1.575962e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:15:00,173,19.25,28.14932,2827.355,574.1601,6.98263,144.3952,0,0,1979.149,1978.831,0,0,0,0,0,0,0,0,0,500,448.3048,0.2241524,0.3610585,0.3172331,0,250,0.3172331,1978.831,0,0,74.16014,6.98263,144.3952,384.0342,383.9726,0.06155593,0,411.9911,2405.922,0,0,-1.36946e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,28.22108,2840.397,581.6944,7.765446,128.9002,0,0,1988.278,1987.961,0,0,0,0,0,0,0,0,0,500,323.2342,0.1616171,0.2822909,0.3172331,0,250,0.3172331,1987.961,0,0,81.69445,7.765446,128.9002,386.3975,386.3358,0.06165035,0,411.386,2416.941,0,0,-3.957945e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:45:00,175,19.75,28.21277,2784.405,565.1236,5.927145,113.1625,0,0,1949.084,1948.766,0,0,0,0,0,0,0,0,0,492.7333,200,0.1,0.2035358,0.3172331,0,250,0.3172331,1948.766,0,0,72.39033,5.927145,113.1625,378.7132,378.6515,0.0616394,0,400.6394,2338.614,0,0,-1.94289e-16,4.263256e-14,492.7333,0,0,492.7333,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,27.87332,2779.128,549.1412,7.591503,102.8498,0,0,1945.39,1945.072,424.6658,122.1633,546.8292,2,546.7032,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1520.407,0,0,2.438004,7.591503,102.8498,375.2728,293.292,81.9808,0,435.2954,2411.426,0,-2.842171e-14,0,4.263256e-14,546.7032,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-06 20:15:00,177,20.25,27.80195,2804.785,535.79,8.795651,91.7866,0,0,1963.349,1963.032,404.476,116.3553,520.8313,2,520.7054,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.556,0,0,15.0846,8.795651,91.7866,378.1646,300.1966,77.96802,0,434.2311,2429.464,0,-2.842171e-14,0,4.263256e-14,520.7054,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-06 20:30:00,178,20.5,27.54273,2794.666,490.735,7.203896,79.23073,0,0,1956.266,1955.949,376.8648,108.4124,485.2772,1,485.1513,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.084,0,0,5.583681,7.203896,79.23073,374.7422,302.4892,72.25295,0,426.0791,2365.493,0,-2.842171e-14,0,4.263256e-14,485.1513,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-06 20:45:00,179,20.75,27.59121,2821.381,431.3596,6.263722,73.70641,0,0,1974.967,1974.649,350.8144,101.0025,451.8169,1,450.9014,0.7895255,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.835,0,0,0,5.474196,73.70641,378.7113,311.3798,67.33153,0,426.5159,2355.28,0,0,0,4.263256e-14,431.3596,0.7895255,0,0,0.1259371,19.54181,0,-1.776357e-14
tuned,2026-01-06 21:00:00,180,21,27.5882,2850.067,370.8427,4.126282,66.69743,0,0,1995.047,1994.729,311.0073,89.5858,400.5931,1,399.352,1.115153,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1683.722,0,0,0,3.011129,66.69743,382.5374,322.8429,59.69449,0,425.2175,2343.891,0,-2.842171e-14,0,4.263256e-14,370.8427,1.115153,0,0,0.1259371,28.50932,0,-2.842171e-14
tuned,2026-01-06 21:15:00,181,21.25,27.32927,2812.139,331.4263,0.2176375,55.42145,0,0,1968.497,1968.18,271.056,78.2712,349.3272,1,346.4102,2.791089,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.124,0,0,0,0,55.42145,375.3966,323.6452,51.75145,0,412.4854,2268.669,0,-2.842171e-14,0,4.263256e-14,331.4263,0.2176375,0,0,0.1259371,17.5573,0,-7.105427e-15
tuned,2026-01-06 21:30:00,182,21.5,27.09552,2824.919,276.0434,3.505801,44.34121,0,0,1977.443,1977.126,238.8661,68.71442,307.5805,1,307.4546,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.26,0,0,0,3.505801,44.34121,375.2625,329.8723,45.39019,0,407.0014,2244.555,0,0,0,4.263256e-14,276.0434,0,0,0,0.1259371,31.41111,0,-1.065814e-14
tuned,2026-01-06 21:45:00,183,21.75,26.98685,2812.59,232.7412,3.675837,36.72219,0,0,1968.813,1968.496,201.3519,57.92276,259.2747,1,259.1488,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1767.144,0,0,0,3.675837,36.72219,372.7791,334.5947,38.18446,0,399.4705,2203.428,0,-2.131628e-14,0,4.263256e-14,232.7412,0,0,0,0.1259371,26.40756,0,-1.065814e-14
tuned,2026-01-06 22:00:00,184,22,26.82932,2790.031,191.8981,4.983425,32.52961,0,0,1953.022,1952.705,176.0942,50.6569,226.7511,1,226.6252,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1776.61,0,0,0,4.983425,32.52961,368.5799,335.287,33.29288,0,392.083,2165.053,0,-7.105427e-15,0,4.263256e-14,191.8981,0,0,0,0.1259371,34.72709,0,-1.421085e-14
tuned,2026-01-06 22:15:00,185,22.25,26.89777,2765.179,154.1998,4.824539,38.558,0,0,1935.625,1935.308,143.4106,41.25481,184.6654,1,184.5394,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1791.898,0,0,0,4.824539,38.558,365.8166,338.6533,27.16332,0,387.1952,2137.896,0,-2.131628e-14,0,4.263256e-14,154.1998,0,0,0,0.1259371,30.33967,0,-1.065814e-14
tuned,2026-01-06 22:30:00,186,22.5,26.85808,2745.704,124.6806,8.126611,41.05738,0,0,1921.993,1921.676,125.0407,36.23746,161.2782,1,158.64,2.512279,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1796.635,0,0,0,5.614333,41.05738,362.9408,339.2687,23.67205,0,383.2593,2117.611,0,-1.421085e-14,0,4.263256e-14,124.6806,2.512279,0,0,0.1259371,33.95937,0,-1.421085e-14
tuned,2026-01-06 22:45:00,187,22.75,26.68134,2714.316,95.0092,1.556912,42.31367,0,0,1900.021,1899.704,115.7072,34.29276,150,1,131.9794,9.47533,0,0,8.545258,0,202.1048,0.1010524,0.1259371,0.3172331,0,250,0.3172331,1783.997,0,0,0,0,42.31367,357.4793,335.6499,21.82941,0,377.9037,2078.471,0,-7.105427e-15,0,4.263256e-14,95.0092,1.556912,0,0,8.545258,44.88863,0,0
tuned,2026-01-06 23:00:00,188,23,26.615,2704.637,103.8302,1.770608,34.87257,0,0,1893.246,1892.928,0,0,0,0,0,0,0,0,0,8.292059,200,0.1,0.1272624,0.3172331,0,250,0.3172331,1892.928,0,0,95.53813,1.770608,34.87257,355.7161,355.6565,0.05960395,0,362.2086,2160.005,0,0,-3.885781e-16,4.263256e-14,8.292059,0,0,8.292059,0,0,0,0
tuned,2026-01-06 23:15:00,189,23.25,26.20696,2720.39,98.41893,4.806947,26.81064,0,0,1904.273,1903.956,116.1676,33.83239,150,1,99.36985,3.899244,0,0,46.7309,0,211.6512,0.1058256,0.1259371,0.3172331,0,250,0.3172331,1787.788,0,0,0,0.9077029,26.81064,354.7959,333.0929,21.70295,0,371.9206,2047.129,0,-1.421085e-14,5.329071e-14,4.263256e-14,98.41893,3.899244,0,0,46.7309,0.9509268,0,-7.105427e-15
tuned,2026-01-06 23:30:00,190,23.5,26.10669,2739.449,85.48214,7.336066,39.32852,0,1,1917.614,1917.297,464.6456,134.4999,599.1455,2,91.28569,7.859824,0,0,500,0,336.6179,0.168309,0.1332737,0.3172331,0,250,0.3172331,1452.651,0,0,0,0,39.32852,356.5489,270.0967,86.45221,0,411.909,2265.5,0,-5.684342e-14,5.445644e-14,4.263256e-14,85.48214,7.336066,0,0,500,6.327305,0,1.154632e-14
tuned,2026-01-06 23:45:00,191,23.75,26.07806,2718.544,103.5989,5.023789,39.19651,0,1,1902.981,1902.664,439.5471,127.4583,567.0054,2,57.46636,9.538996,0,0,500,0,461.5649,0.2307825,0.2119634,0.3172331,0,250,0.3172331,1463.117,0,0,46.13257,0,39.19651,353.621,271.8834,81.73769,0,406.6253,2316.018,0,2.842171e-14,-3.644307e-14,4.263256e-14,57.46636,5.023789,0,0,500,4.515206,0,6.217249e-14
tuned,2026-01-07 00:00:00,192,0,25.91239,2721.264,94.71778,6.542993,33.91168,1,1,1904.885,1904.568,449.9695,129.6484,579.6179,2,77.68033,1.93762,0,0,500,0,586.4923,0.2932461,0.2906407,0.3172331,0,250,0.3172331,1454.598,0,0,17.03745,4.605374,33.91168,352.7802,269.3881,83.39205,405.3169,0,847.9677,0,8.526513e-14,5.639933e-14,4.263256e-14,77.68033,1.93762,0,0,500,0,0,5.684342e-14
tuned,2026-01-07 00:15:00,193,0.25,25.6792,2721.962,97.6841,5.017546,26.85894,1,1,1905.373,1905.056,444.1476,127.8753,572.0228,2,71.01026,1.01257,0,0,500,0,711.3999,0.3557,0.3693056,0.3172331,0,250,0.3172331,1460.908,0,0,26.67385,4.004976,26.85894,351.2023,269.2776,81.92465,402.1036,0,857.1281,0,-4.263256e-14,1.955658e-13,4.263256e-14,71.01026,1.01257,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 00:30:00,194,0.5,25.6151,2660.517,92.30695,2.206398,31.02029,1,1,1862.362,1862.044,449.3252,129.4447,578.7699,2,77.0045,1.765396,0,0,500,0,836.288,0.418144,0.4479581,0.3172331,0,250,0.3172331,1412.719,0,0,15.30246,0.4410022,31.02029,342.8287,260.0573,82.77142,395.2123,0,817.5821,0,5.684342e-14,-6.311618e-14,4.263256e-14,77.0045,1.765396,0,0,500,0,0,5.684342e-14
tuned,2026-01-07 00:45:00,195,0.75,25.73336,2677.946,80.63847,0.9896302,28.82385,1,1,1874.562,1874.245,435.1998,125.3318,560.5316,2,59.23187,1.29972,0,0,500,0,961.1563,0.4805782,0.5265983,0.3172331,0,250,0.3172331,1439.045,0,0,21.4066,0,28.82385,345.9029,265.5393,80.36363,396.1898,0,829.3059,0,4.263256e-14,-1.069145e-13,4.263256e-14,59.23187,0.9896302,0,0,500,0.3100902,0,6.661338e-14
tuned,2026-01-07 01:00:00,196,1,25.62285,2649.346,68.50629,1.496922,27.02121,1,1,1854.542,1854.225,456.2424,131.4046,587.647,2,86.16343,1.48354,0,0,500,0,1086.005,0.5430025,0.605226,0.3172331,0,250,0.3172331,1397.983,0,0,0,0.01338126,27.02121,341.4429,257.3849,84.05794,393.7645,0,787.552,0,2.842171e-14,1.431077e-13,4.263256e-14,68.50629,1.48354,0,0,500,17.65713,0,5.684342e-14
tuned,2026-01-07 01:15:00,197,1.25,25.34329,2628.167,64.40056,5.858299,21.29567,1,1,1839.717,1839.4,461.0619,132.6949,593.7569,2,93.17749,0.5793906,0,0,500,0,1210.834,0.605417,0.6838414,0.3172331,0,250,0.3172331,1378.338,0,0,0,5.278908,21.29567,336.8064,252.3394,84.46705,388.933,0,786.9722,0,2.842171e-14,4.588552e-13,4.263256e-14,64.40056,0.5793906,0,0,500,28.77693,0,-4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,25.40382,2654.281,81.67495,2.007513,20.83576,1,1,1857.997,1857.68,469.1026,134.9513,604.0539,2,104.0075,0.04647421,0,0,500,0,1335.643,0.6678217,0.7624444,0.3172331,0,250,0.3172331,1388.577,0,0,0,1.961038,20.83576,340.5681,254.5242,86.04398,393.2947,0,789.9721,0,0,-1.49436e-13,4.263256e-14,81.67495,0.04647421,0,0,500,22.33251,0,-5.684342e-14
tuned,2026-01-07 01:45:00,199,1.75,25.03414,2693.248,69.78226,0,19.0947,1,1,1885.273,1884.956,116.4254,33.57458,150,1,95.41461,0.7766467,0,0,53.80875,0,1348.885,0.6744427,0.8410351,0.3172331,0,250,0.3172331,1768.531,0,0,0,0,19.0947,343.0112,321.7707,21.24044,358.8195,0,717.6389,0,-2.131628e-14,-2.212674e-13,4.263256e-14,69.78226,0,0,0,53.80875,26.40899,0,-3.552714e-15
tuned,2026-01-07 02:00:00,200,2,24.98311,2663.685,70.67121,0,24.34805,1,1,1864.58,1864.262,116.1848,33.81521,150,1,93.69232,3.691119,0,0,52.61656,0,1361.827,0.6809136,0.8493733,0.3172331,0,250,0.3172331,1748.078,0,0,0,0,24.34805,33.56243,31.4654,2.097037,69.70602,0,139.412,0,-2.131628e-14,-2.507994e-13,4.263256e-14,70.67121,0,0,0,52.61656,26.71223,0,-3.552714e-15
tuned,2026-01-07 02:15:00,201,2.25,24.79585,2647.348,65.42024,0,33.59977,1,1,1853.144,1852.827,116.3895,33.61053,150,1,100.1209,1.212096,0,0,48.66698,0,1373.78,0.6868898,0.8575226,0.3172331,0,250,0.3172331,1736.437,0,0,0,0,33.59977,33.35659,31.25587,2.100721,70.95061,0,141.9012,0,0,3.553824e-13,4.263256e-14,65.42024,0,0,0,48.66698,35.91277,0,7.105427e-15
tuned,2026-01-07 02:30:00,202,2.5,24.81268,2633.325,70.95253,0,38.7357,1,1,1843.327,1843.01,116.3422,33.65779,150,1,88.59699,1.784468,0,0,59.61854,0,1388.468,0.6942339,0.8650488,0.3172331,0,250,0.3172331,1726.668,0,0,0,0,38.7357,33.17989,31.08002,2.09987,71.75438,0,143.5088,0,0,1.172396e-13,4.263256e-14,70.95253,0,0,0,59.61854,19.42892,0,-7.105427e-15
tuned,2026-01-07 02:45:00,203,2.75,24.60304,2631.787,73.76786,0,14.40028,1,1,1842.251,1841.934,116.4069,33.59307,150,1,103.0911,1.00058,0,0,45.9083,0,1399.726,0.6998632,0.8742979,0.3172331,0,250,0.3172331,1725.527,0,0,0,0,14.40028,33.16052,31.05949,2.101035,67.25017,0,134.5003,0,0,-1.036948e-13,4.263256e-14,73.76786,0,0,0,45.9083,30.32384,0,7.105427e-15
tuned,2026-01-07 03:00:00,204,3,24.68482,2634.307,66.32747,0,20.63883,1,1,1844.015,1843.698,116.4895,33.51046,150,1,102.3956,0,0,0,47.60442,0,1411.407,0.7057036,0.8813872,0.3172331,0,250,0.3172331,1727.208,0,0,0,0,20.63883,33.19227,31.08975,2.102522,68.32921,0,136.6584,0,-1.421085e-14,-4.218847e-14,4.263256e-14,66.32747,0,0,0,47.60442,36.06811,0,0
tuned,2026-01-07 03:15:00,205,3.25,24.63854,2627.294,75.94388,2.139805,26.4707,1,1,1839.106,1838.789,116.3878,33.6122,150,1,103.0153,1.232336,0,0,45.75232,0,1422.623,0.7113115,0.8887424,0.3172331,0,250,0.3172331,1722.401,0,0,0,0.9074686,26.4707,33.10391,31.00322,2.100691,69.39373,0,140.3529,0,-7.105427e-15,-1.94289e-14,4.263256e-14,75.94388,1.232336,0,0,45.75232,27.07147,0,0
tuned,2026-01-07 03:30:00,206,3.5,24.33616,2605.067,74.67928,0,19.22134,1,1,1823.547,1823.23,116.221,33.77901,150,1,102.2368,3.252703,0,0,44.51051,0,1433.527,0.7167634,0.8958049,0.3172331,0,250,0.3172331,1707.009,0,0,0,0,19.22134,32.82385,30.72616,2.097688,67.95417,0,135.9083,0,-7.105427e-15,2.73892e-13,4.263256e-14,74.67928,0,0,0,44.51051,30.8102,0,-3.552714e-15
tuned,2026-01-07 03:45:00,207,3.75,24.01339,2662.103,93.39843,0,18.76481,1,1,1863.472,1863.155,116.3066,33.69343,150,1,116.3648,2.216182,0,0,31.419,0,1441.156,0.7205779,0.9026708,0.3172331,0,250,0.3172331,1746.848,0,0,0,0,18.76481,33.5425,31.44327,2.099228,68.48247,0,136.9649,0,0,4.047873e-13,4.263256e-14,93.39843,0,0,0,31.419,25.18257,0,-3.552714e-15
tuned,2026-01-07 04:00:00,208,4,23.91856,2659.312,109.1569,0,16.01802,1,1,1861.518,1861.201,116.2247,33.77527,150,1,121.3953,3.207395,0,0,25.39734,0,1447.278,0.7236391,0.9074747,0.3172331,0,250,0.3172331,1744.976,0,0,0,0,16.01802,33.50733,31.40958,2.097755,68.03555,0,136.0711,0,1.421085e-14,-2.466916e-13,4.263256e-14,109.1569,0,0,0,25.39734,15.44579,0,5.329071e-15
tuned,2026-01-07 04:15:00,209,4.25,24.04249,2652.474,126.1035,0,10.14846,1,1,1856.732,1856.414,116.3214,33.67858,150,1,122.7331,2.036273,0,0,25.23059,0,1453.358,0.726679,0.9113299,0.3172331,0,250,0.3172331,1740.093,0,0,3.370365,0,10.14846,33.42117,31.32167,2.099496,66.81075,0,139.4354,0,0,3.458345e-13,4.263256e-14,122.7331,0,0,0,25.23059,2.036273,0,-3.996803e-15
tuned,2026-01-07 04:30:00,210,4.5,24.02116,2684.353,153.7424,1.445892,7.014575,1,1,1879.047,1878.73,116.6328,34.0513,150.6841,1,145.9846,4.69954,0,0,0,0,1453.129,0.7265646,0.9151583,0.3172331,0,250,0.3172331,1762.097,0,0,7.757811,0,7.014575,33.82284,31.71774,2.105101,67.01993,0,147.4221,0,-1.421085e-14,4.267697e-13,4.263256e-14,145.9846,1.445892,0,0,0,3.253648,0,-8.881784e-15
tuned,2026-01-07 04:45:00,211,4.75,24.00104,2683.663,192.2753,1.304591,4.937303,1,1,1878.564,1878.247,137.7907,40.17261,177.9633,1,172.936,5.027299,0,0,0,0,1452.901,0.7264503,0.9150142,0.3172331,0,250,0.3172331,1740.456,0,0,19.33931,0,4.937303,33.81415,31.32821,2.485943,72.38093,0,178.1222,0,7.105427e-15,3.407274e-13,4.263256e-14,172.936,1.304591,0,0,0,3.722708,0,6.217249e-15
tuned,2026-01-07 05:00:00,212,5,23.95077,2716.135,245.4816,0,2.552235,1,1,1901.294,1900.977,169.3314,48.7932,218.1246,1,217.3557,0.7689745,0,0,0,0,1452.672,0.7263359,0.9148702,0.3172331,0,250,0.3172331,1731.646,0,0,28.12593,0,2.552235,34.2233,31.16962,3.053676,80.41733,0,209.3519,0,2.842171e-14,6.838974e-14,4.263256e-14,217.3557,0,0,0,0,0.7689745,0,6.106227e-15
tuned,2026-01-07 05:15:00,213,5.25,24.03704,2737.21,305.6735,2.868353,18.64321,1,1,1916.047,1915.73,213.3898,61.39771,274.7875,1,274.6744,0.1130978,0,0,0,0,1452.443,0.7262216,0.9147262,0.3172331,0,250,0.3172331,1702.34,0,0,30.99911,2.755255,18.64321,34.48885,30.64212,3.846727,95.36546,0,248.9572,0,2.842171e-14,-3.222977e-13,4.263256e-14,274.6744,0.1130978,0,0,0,0,0,2.144118e-14
tuned,2026-01-07 05:30:00,214,5.5,24.08454,2760.221,371.116,4.974489,17.07967,1,1,1932.155,1931.837,263.859,76.07079,339.9298,1,338.362,1.567738,0,0,0,0,1452.215,0.7261073,0.9145822,0.3172331,0,250,0.3172331,1667.978,0,0,32.75396,3.406751,17.07967,34.77878,30.02361,4.755172,109.144,0,280.6651,0,-1.421085e-14,1.464384e-13,4.263256e-14,338.362,1.567738,0,0,0,0,0,1.021405e-14
tuned,2026-01-07 05:45:00,215,5.75,24.12829,2750.392,434.4242,3.574854,17.25784,1,1,1925.274,1924.957,316.4854,91.21804,407.7034,1,406.058,1.645402,0,0,0,0,1451.986,0.7259929,0.9144382,0.3172331,0,250,0.3172331,1608.472,0,0,28.36616,1.929452,17.25784,34.65494,28.95249,5.702447,123.2546,0,298.7691,0,0,-2.751133e-13,4.263256e-14,406.058,1.645402,0,0,0,0,0,-1.065814e-14
tuned,2026-01-07 06:00:00,216,6,24.0166,2767.099,491.2218,0,19.36156,1,0,1936.969,1936.652,0,0,0,0,0,0,0,0,0,457.3839,1337.411,0.6687057,0.9142942,0.3172331,0,250,0.3172331,1936.652,0,0,33.83792,0,19.36156,34.86545,34.85974,0.005710195,38.31212,0,134.9947,0,0,-2.672307e-13,4.263256e-14,457.3839,0,0,462.2746,0,0,0,0
tuned,2026-01-07 06:15:00,217,6.25,24.1988,2735.099,551.0641,0,23.68296,0,0,1914.569,1914.252,0,0,0,0,0,0,0,0,0,500,1212.201,0.6061004,0.8421483,0.3172331,0,250,0.3172331,1914.252,0,0,51.06405,0,23.68296,34.46225,34.45653,0.005710195,0,38.69462,300.9059,0,0,4.717338e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 06:30:00,218,6.5,24.41085,2715.705,590.0452,0,29.61087,0,0,1900.993,1900.676,0,0,0,0,0,0,0,0,0,500,1087.01,0.543505,0.7633051,0.3172331,0,250,0.3172331,1900.676,0,0,90.0452,0,29.61087,34.21788,34.21217,0.005710195,0,39.53327,372.7609,0,0,-1.021405e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 06:45:00,219,6.75,24.28315,2734.037,613.4292,0,25.53865,0,0,1913.826,1913.509,0,0,0,0,0,0,0,0,0,500,961.8389,0.4809194,0.6844743,0.3172331,0,250,0.3172331,1913.509,0,0,113.4292,0,25.53865,34.44886,34.44315,0.005710195,0,39.02091,410.2805,0,0,-1.463274e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:00:00,220,7,24.6355,2743.206,626.0072,0,23.03992,0,0,1920.245,1919.927,0,0,0,0,0,0,0,0,0,500,836.6874,0.4183437,0.6056558,0.3172331,0,250,0.3172331,1919.927,0,0,126.0072,0,23.03992,34.5644,34.55869,0.005710195,0,38.71745,430.3084,0,0,-1.938449e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:15:00,221,7.25,24.78698,2789.217,619.7926,0,30.00165,0,0,1952.452,1952.135,0,0,0,0,0,0,0,0,0,500,711.5557,0.3557779,0.5268498,0.3172331,0,250,0.3172331,1952.135,0,0,119.7926,0,30.00165,35.14414,35.13842,0.005710195,0,40.57013,429.778,0,0,-1.025846e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:30:00,222,7.5,24.78837,2793.767,576.0532,1.359336,42.40793,0,0,1955.637,1955.319,0,0,0,0,0,0,0,0,0,500,586.4437,0.2932219,0.4480562,0.3172331,0,250,0.3172331,1955.319,0,0,76.05318,1.359336,42.40793,35.20146,35.19575,0.005710195,0,42.87378,369.3424,0,0,3.064216e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:45:00,223,7.75,24.615,2767.869,536.8325,7.177684,47.22243,0,0,1937.508,1937.191,0,0,0,0,0,0,0,0,0,500,461.3514,0.2306757,0.369275,0.3172331,0,250,0.3172331,1937.191,0,0,36.8325,7.177684,47.22243,34.87514,34.86943,0.005710195,0,43.38972,314.5611,0,0,-3.841372e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 08:00:00,224,8,24.78637,2790.064,477.56,215.1917,57.66743,0,0,1953.045,1952.727,131.9785,58.18262,190.1612,1,0,190.1612,0,0,0,498.4118,336.6758,0.1683379,0.2905062,0.3172331,0,250,0.3172331,1820.749,0,0,0,4.178793,57.66743,35.1548,32.77348,2.381324,0,101.3965,564.889,0,-7.105427e-15,3.780309e-14,4.263256e-14,477.56,211.0129,0,500,0,0,0,2.842171e-14
tuned,2026-01-07 08:15:00,225,8.25,24.95118,2803.258,409.7167,217.0755,56.03509,0,0,1962.281,1961.963,0,0,0,0,0,0,0,0,0,498.9025,211.8972,0.1059486,0.2119998,0.3172331,0,250,0.3172331,1961.963,0,0,0,127.8897,56.03509,35.32105,35.31534,0.005710195,0,45.4936,470.8245,0,0,2.478573e-14,4.263256e-14,409.7167,89.1858,0,500,0,0,0,0
tuned,2026-01-07 08:30:00,226,8.5,24.97225,2827.604,342.6761,217.4108,55.03844,0,0,1979.323,1979.006,382.7848,133.0484,515.8332,2,300.1198,215.7134,0,0,0,42.55629,201.2248,0.1006124,0.1334286,0.3172331,0,250,0.3172331,1596.221,0,0,0,1.697423,55.03844,35.62781,28.73197,6.895837,0,171.7818,947.728,0,-2.842171e-14,1.007527e-14,4.263256e-14,342.6761,215.7134,0,47.4554,0,0,0,-2.842171e-14
tuned,2026-01-07 08:45:00,227,8.75,24.84599,2820.906,282.7435,212.0484,62.03884,0,0,1974.634,1974.317,375.1965,131.1786,506.3751,2,287.7164,218.6587,0,0,0,0,201.1931,0.1005965,0.1267083,0.3172331,0,250,0.3172331,1599.121,0,0,0,0,62.03884,35.54342,28.78417,6.759248,0,171.2079,941.6435,0,0,1.457168e-14,4.263256e-14,282.7435,212.0484,0,4.7724,0,11.58319,0,0
tuned,2026-01-07 09:00:00,228,9,25.10855,2827.328,245.208,221.1739,61.56966,0,1,1979.13,1978.812,733.4171,234.6632,968.0803,2,245.3242,222.7562,0,0,500,0,326.1614,0.1630807,0.1266883,0.3172331,0,250,0.3172331,1245.395,0,0,0,0,61.56966,360.6246,226.9281,133.6965,0,472.8102,2600.456,0,0,-1.273981e-14,4.263256e-14,245.208,221.1739,0,0,500,1.698395,0,0
tuned,2026-01-07 09:15:00,229,9.25,25.15207,2854.015,180.9331,225.1932,64.66142,1,1,1997.81,1997.493,695.551,223.8184,919.3694,2,196.161,223.2084,0,0,500,0,451.1101,0.225555,0.2053791,0.3172331,0,250,0.3172331,1301.942,0,0,0,1.984822,64.66142,364.3464,237.4389,126.9075,473.0498,0,949.5234,0,-2.842171e-14,1.394718e-13,4.263256e-14,180.9331,223.2084,0,0,500,15.22784,0,1.421085e-13
tuned,2026-01-07 09:30:00,230,9.5,25.21725,2893.412,155.7657,228.9389,62.33736,1,1,2025.388,2025.071,657.2908,213.2422,870.5331,2,143.2792,227.2538,0,0,500,0,576.0391,0.2880195,0.2840574,0.3172331,0,250,0.3172331,1367.78,0,0,12.48644,1.685062,62.33736,369.8594,249.7726,120.0869,474.3983,0,973.2425,0,-5.684342e-14,-1.467715e-13,4.263256e-14,143.2792,227.2538,0,0,500,0,0,0
tuned,2026-01-07 09:45:00,231,9.75,25.7194,2921.013,113.2886,229.6272,74.19667,1,1,2044.709,2044.392,637.5143,207.7856,845.2999,2,115.859,229.441,0,0,500,0,700.9484,0.3504742,0.3627234,0.3172331,0,250,0.3172331,1406.877,0,0,0,0.1862019,74.19667,377.1923,259.53,117.6623,481.0029,0,962.327,0,-2.842171e-14,1.535994e-13,4.263256e-14,113.2886,229.441,0,0,500,2.570366,0,-1.421085e-14
tuned,2026-01-07 10:00:00,232,10,26.12693,2953.675,105.549,236.617,90.27921,1,1,2067.572,2067.255,621.7284,203.293,825.0214,2,95.12414,229.8973,0,0,500,0,825.838,0.412919,0.4413769,0.3172331,0,250,0.3172331,1445.527,0,0,10.42485,6.719718,90.27921,384.5903,268.8833,115.7071,488.9692,0,1007.513,0,5.684342e-14,-6.000755e-14,4.263256e-14,95.12414,229.8973,0,0,500,0,0,0
tuned,2026-01-07 10:15:00,233,10.25,26.38139,2934.905,88.96539,237.0987,88.01926,1,1,2054.434,2054.117,608.4611,199.7781,808.2392,2,75.50413,232.7351,0,0,500,0,950.708,0.475354,0.5200181,0.3172331,0,250,0.3172331,1445.655,0,0,13.46126,4.363568,88.01926,384.1466,270.3147,113.8319,486.551,0,1003.85,0,-5.684342e-14,7.827072e-14,4.263256e-14,75.50413,232.7351,0,0,500,0,0,0
tuned,2026-01-07 10:30:00,234,10.5,26.45401,2949.754,66.79506,235.9904,92.25887,1,1,2064.828,2064.51,612.6119,201.3498,813.9617,2,77.67433,236.2874,0,0,500,0,1075.558,0.5377792,0.5986469,0.3172331,0,250,0.3172331,1451.898,0,0,0,0,92.25887,386.6676,271.8881,114.7795,490.5147,0,981.0294,0,-5.684342e-14,2.182698e-13,4.263256e-14,66.79506,235.9904,0,0,500,11.17629,0,-4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,26.67379,2973.8,80.91285,239.2554,114.6638,1,1,2081.66,2081.343,608.2617,199.8155,808.0772,2,74.4505,233.6267,0,0,500,0,1200.389,0.6001945,0.6772633,0.3172331,0,250,0.3172331,1473.081,0,0,6.462347,5.62869,114.6638,391.5925,277.1094,114.4831,498.495,0,1017.847,0,2.842171e-14,-2.973177e-13,4.263256e-14,74.4505,233.6267,0,0,500,0,0,0
tuned,2026-01-07 11:00:00,236,11,26.51328,3011.83,60.64376,238.9945,121.6466,0,0,2108.281,2107.963,0,0,0,0,0,0,0,0,0,296.6262,1126.044,0.5630218,0.7558674,0.3172331,0,250,0.3172331,2107.963,0,0,0,3.012023,121.6466,395.2873,395.2279,0.0594789,0,418.0357,2304.392,0,0,1.254552e-13,4.263256e-14,60.64376,235.9825,0,297.0111,0,0,0,2.842171e-14
tuned,2026-01-07 11:15:00,237,11.25,26.66905,3029.395,56.08809,236.0864,126.9468,0,0,2120.577,2120.259,0,0,0,0,0,0,0,0,0,292.1745,1052.823,0.5264113,0.7090531,0.3172331,0,250,0.3172331,2120.259,0,0,0,0,126.9468,398.8742,398.8145,0.0596706,0,422.6928,2324.811,0,0,-1.049161e-13,4.263256e-14,56.08809,236.0864,0,312.7336,0,0,0,2.842171e-14
tuned,2026-01-07 11:30:00,238,11.5,26.71269,3034.567,49.65502,237.7476,140.5832,0,0,2124.197,2123.879,0,0,0,0,0,0,0,0,0,287.4026,980.8063,0.4904031,0.662947,0.3172331,0,250,0.3172331,2123.879,0,0,0,0,140.5832,399.9162,399.8564,0.05972453,0,426.3236,2344.78,0,0,-4.540812e-14,4.263256e-14,49.65502,237.7476,0,312.3011,0,0,0,2.842171e-14
tuned,2026-01-07 11:45:00,239,11.75,26.68952,3043.18,54.48648,244.292,137.7096,0,0,2130.226,2129.909,0,0,0,0,0,0,0,0,0,291.2417,907.8414,0.4539207,0.6175993,0.3172331,0,250,0.3172331,2129.909,0,0,0,7.536732,137.7096,400.859,400.7993,0.05969589,0,426.7131,2359.923,0,0,-1.316725e-13,4.263256e-14,54.48648,236.7552,0,305.739,0,0,0,2.842171e-14
tuned,2026-01-07 12:00:00,240,12,26.62965,3052.288,45.84203,238.9592,143.8132,0,0,2136.602,2136.285,0,0,0,0,0,0,0,0,0,284.7959,836.4996,0.4182498,0.5716544,0.3172331,0,250,0.3172331,2136.285,0,0,0,0.00536669,143.8132,401.5611,401.5015,0.059622,0,428.5303,2356.926,0,0,-1.332268e-13,4.263256e-14,45.84203,238.9538,0,313.3906,0,0,0,0
tuned,2026-01-07 12:15:00,241,12.25,26.84565,3031.736,58.97962,238.9407,157.0542,0,0,2122.215,2121.898,0,0,0,0,0,0,0,0,0,297.9203,761.8878,0.3809439,0.5267315,0.3172331,0,250,0.3172331,2121.898,0,0,0,0,157.0542,400.6464,400.5865,0.05988944,0,430.2362,2366.299,0,0,1.769696e-13,4.263256e-14,58.97962,238.9407,0,313.3031,0,0,0,-2.842171e-14
tuned,2026-01-07 12:30:00,242,12.5,27.00205,3047.906,76.89112,239.1595,167.1011,0,0,2133.534,2133.217,0,0,0,0,0,0,0,0,0,316.0506,682.7552,0.3413776,0.4797496,0.3172331,0,250,0.3172331,2133.217,0,0,0,0,167.1011,404.0956,404.0355,0.06008458,0,435.6848,2396.267,0,0,-4.096723e-14,4.263256e-14,76.89112,239.1595,0,338.7243,0,0,0,0
tuned,2026-01-07 12:45:00,243,12.75,27.16491,3078.338,92.01167,239.026,183.3503,0,0,2154.836,2154.519,0,0,0,0,0,0,0,0,0,331.0377,599.8883,0.2999442,0.4299209,0.3172331,0,250,0.3172331,2154.519,0,0,0,0,183.3503,409.5199,409.4596,0.06028916,0,444.3048,2443.676,0,0,-3.275158e-15,4.263256e-14,92.01167,239.026,0,340.359,0,0,0,-2.842171e-14
tuned,2026-01-07 13:00:00,244,13,27.41309,3100.901,100.311,241.2733,193.6148,0,0,2170.631,2170.314,0,0,0,0,0,0,0,0,0,334.5943,516.1453,0.2580726,0.3777409,0.3172331,0,250,0.3172331,2170.314,0,0,5.581919,1.408056,193.6148,414.673,414.6124,0.06060358,0,451.6002,2495.859,0,0,1.14353e-14,4.263256e-14,94.72904,239.8653,0,334.5943,0,0,0,0
tuned,2026-01-07 13:15:00,245,13.25,27.43643,3062.979,85.63967,243.0264,196.7431,0,0,2144.085,2143.768,0,0,0,0,0,0,0,0,0,325.9801,434.569,0.2172845,0.3250091,0.3172331,0,250,0.3172331,2143.768,0,0,0,2.685979,196.7431,409.8029,409.7422,0.06063332,0,447.3461,2465.037,0,0,-1.576517e-14,4.263256e-14,85.63967,240.3404,0,331.6156,0,0,0,-2.842171e-14
tuned,2026-01-07 13:30:00,246,13.5,27.40654,3072.686,79.36338,237.9841,208.6689,0,0,2150.88,2150.563,0,0,0,0,0,0,0,0,0,315.7715,355.5577,0.1777789,0.2736417,0.3172331,0,250,0.3172331,2150.563,0,0,0,1.575944,208.6689,410.8433,410.7827,0.06059524,0,450.6409,2481.243,0,0,-7.621681e-14,4.263256e-14,79.36338,236.4081,0,323.0867,0,0,0,0
tuned,2026-01-07 13:45:00,247,13.75,27.30392,3047.062,81.74761,240.6929,215.8802,0,0,2132.943,2132.626,0,0,0,0,0,0,0,0,0,308.0549,278.488,0.139244,0.2238895,0.3172331,0,250,0.3172331,2132.626,0,0,9.213847,5.171807,215.8802,406.5406,406.4801,0.06046487,0,447.6271,2486.764,0,0,-9.797718e-14,4.263256e-14,72.53376,235.5211,0,308.0549,0,0,0,-2.842171e-14
tuned,2026-01-07 14:00:00,248,14,27.38672,3081.927,80.22325,243.9904,225.2322,1,1,2157.349,2157.032,608.8001,200.3847,809.1848,2,71.66165,237.5232,0,0,500,0,403.4442,0.2017221,0.1753598,0.3172331,0,250,0.3172331,1548.232,0,0,8.561605,6.467201,225.2322,411.9074,295.6073,116.3001,538.9961,0,1103.917,0,2.842171e-14,7.185919e-14,4.263256e-14,71.66165,237.5232,0,0,500,0,0,0
tuned,2026-01-07 14:15:00,249,14.25,27.6066,3096.407,74.41938,238.6781,234.9539,1,1,2167.485,2167.168,605.6601,199.2792,804.9393,2,69.31835,235.621,0,0,500,0,528.3807,0.2641903,0.2540429,0.3172331,0,250,0.3172331,1561.508,0,0,5.101035,3.057175,234.9539,415.7627,299.5253,116.2374,543.8729,0,1101.819,0,5.684342e-14,-1.358358e-13,4.263256e-14,69.31835,235.621,0,0,500,0,0,0
tuned,2026-01-07 14:30:00,250,14.5,27.70029,3109.988,49.7361,232.8065,244.1079,1,1,2176.992,2176.675,604.2975,198.6951,802.9926,2,69.17887,233.8137,0,0,500,0,653.2975,0.3266488,0.3327136,0.3172331,0,250,0.3172331,1572.377,0,0,0,0,244.1079,418.4134,302.2077,116.2057,547.8198,0,1095.64,0,1.136868e-13,6.161738e-14,4.263256e-14,49.7361,232.8065,0,0,500,20.44996,0,1.207923e-13
tuned,2026-01-07 14:45:00,251,14.75,27.89015,3089.029,53.26164,232.7632,249.1969,1,1,2162.32,2162.003,611.4179,200.4478,811.8657,2,80.83239,231.0333,0,0,500,0,778.1947,0.3890973,0.4113719,0.3172331,0,250,0.3172331,1550.585,0,0,0,1.729905,249.1969,417.2685,299.2204,118.0481,547.7563,0,1098.497,0,-5.684342e-14,1.353362e-13,4.263256e-14,53.26164,231.0333,0,0,500,27.57074,0,4.973799e-14
tuned,2026-01-07 15:00:00,252,15,27.83454,3042.488,68.61623,231.3413,250.7899,1,1,2129.742,2129.425,612.4642,200.7197,813.1839,2,82.42366,230.7603,0,0,500,0,903.0722,0.4515361,0.4900178,0.3172331,0,250,0.3172331,1516.96,0,0,0,0.581044,250.7899,410.4972,292.3866,118.1106,541.4448,0,1083.892,0,-5.684342e-14,-6.844525e-14,4.263256e-14,68.61623,230.7603,0,0,500,13.80743,0,-2.842171e-14
tuned,2026-01-07 15:15:00,253,15.25,27.86607,3022.148,75.68137,230.131,243.424,1,1,2115.504,2115.187,623.2321,204.0693,827.3014,2,94.17129,233.1301,0,0,500,0,1027.93,0.513965,0.5686513,0.3172331,0,250,0.3172331,1491.955,0,0,0,0,243.424,408.0257,287.7592,120.2664,538.7787,0,1077.557,0,1.136868e-13,1.264544e-13,4.263256e-14,75.68137,230.131,0,0,500,21.48895,0,8.526513e-14
tuned,2026-01-07 15:30:00,254,15.5,27.85182,3018.215,111.1663,228.3085,238.1477,1,1,2112.75,2112.433,636.4489,207.4419,843.8908,2,114.8007,229.0901,0,0,500,0,1152.768,0.5763841,0.6472725,0.3172331,0,250,0.3172331,1475.984,0,0,0,0,238.1477,407.3714,284.5929,122.7785,537.9534,0,1075.907,0,-5.684342e-14,-2.747802e-13,4.263256e-14,111.1663,228.3085,0,0,500,4.415967,0,1.421085e-14
tuned,2026-01-07 15:45:00,255,15.75,27.76789,2987.305,76.52718,224.3949,237.4238,1,1,2091.113,2090.796,634.5846,206.6416,841.2262,2,114.6189,226.6073,0,0,500,0,1277.587,0.6387934,0.7258812,0.3172331,0,250,0.3172331,1456.212,0,0,0,0,237.4238,402.483,280.2815,122.2015,532.6208,0,1065.242,0,0,-3.002043e-13,4.263256e-14,76.52718,224.3949,0,0,500,40.30417,0,1.421085e-14
tuned,2026-01-07 16:00:00,256,16,28.08164,2970.27,77.46634,227.4241,235.7155,1,1,2079.189,2078.872,630.9234,205.0089,835.9323,2,114.7758,221.1565,0,0,500,0,1402.386,0.7011928,0.8044776,0.3172331,0,250,0.3172331,1447.948,0,0,0,6.267561,235.7155,402.8639,280.5547,122.3093,531.2358,0,1073.283,0,2.842171e-14,2.609024e-13,4.263256e-14,77.46634,221.1565,0,0,500,37.30947,0,1.421085e-14
tuned,2026-01-07 16:15:00,257,16.25,28.25173,3013.438,88.88908,229.1009,230.6554,1,1,2109.407,2109.09,265.0557,100.14,365.1957,1,140.4648,224.7309,0,0,0,0,1402.165,0.7010824,0.8830617,0.3172331,0,250,0.3172331,1844.034,0,0,0,4.369936,230.6554,410.2061,358.6004,51.60579,503.5948,0,1014.728,0,1.421085e-14,4.027889e-13,4.263256e-14,88.88908,224.7309,0,0,0,51.57569,0,1.421085e-14
tuned,2026-01-07 16:30:00,258,16.5,28.20112,2978.013,132.164,223.1702,226.4794,1,1,2084.609,2084.292,287.5185,106.8388,394.3574,1,167.3976,226.9597,0,0,0,0,1401.944,0.7009721,0.8829226,0.3172331,0,250,0.3172331,1796.774,0,0,0,0,226.4794,404.9455,349.032,55.9135,499.8656,0,999.7311,0,-2.842171e-14,4.406475e-13,4.263256e-14,132.164,223.1702,0,0,0,39.02318,0,2.842171e-14
tuned,2026-01-07 16:45:00,259,16.75,28.14206,2986.89,180.4501,222.4993,218.0432,1,1,2090.823,2090.506,312.6711,113.9029,426.5741,1,201.2279,225.3462,0,0,0,0,1401.723,0.7008617,0.8827836,0.3172331,0,250,0.3172331,1777.835,0,0,0,0,218.0432,405.6405,344.9177,60.72287,501.1232,0,1002.246,0,-2.842171e-14,-2.110534e-13,4.263256e-14,180.4501,222.4993,0,0,0,23.62464,0,-2.842171e-14
tuned,2026-01-07 17:00:00,260,17,28.16708,2938.252,200.4295,222.136,206.1841,1,1,2056.777,2056.459,330.9898,119.1011,450.0909,1,225.4176,224.6732,0,0,0,0,1401.503,0.7007514,0.8826447,0.3172331,0,250,0.3172331,1725.47,0,0,0,0,206.1841,399.2484,334.9372,64.31121,494.0614,0,988.1229,0,-4.263256e-14,-4.499734e-13,4.263256e-14,200.4295,222.136,0,0,0,27.52544,0,0
tuned,2026-01-07 17:15:00,261,17.25,28.0025,2941.91,241.9284,220.8566,205.6289,0,1,2059.337,2059.02,348.7058,123.8608,472.5666,1,251.0598,221.5068,0,0,0,0,1401.282,0.7006411,0.8825057,0.3172331,0,250,0.3172331,1710.314,0,0,0,0,205.6289,398.3455,330.8326,67.51288,0,494.4691,2719.58,0,2.842171e-14,-8.260059e-14,4.263256e-14,241.9284,220.8566,0,0,0,9.781521,0,2.842171e-14
tuned,2026-01-07 17:30:00,262,17.5,28.07511,2954.182,293.9051,214.942,192.0509,0,0,2067.928,2067.61,0,0,0,0,0,0,0,0,0,487.4417,1279.201,0.6396005,0.8823668,0.3172331,0,250,0.3172331,2067.61,0,0,0,21.40531,192.0509,400.6263,400.5648,0.06145858,0,437.7714,2444.667,0,0,2.328138e-13,4.263256e-14,293.9051,193.5366,0,500,0,0,0,0
tuned,2026-01-07 17:45:00,263,17.75,27.91217,2952.184,343.7848,209.6937,185.1401,0,0,2066.529,2066.211,0,0,0,0,0,0,0,0,0,486.8209,1157.295,0.5786473,0.8054942,0.3172331,0,250,0.3172331,2066.211,0,0,0,66.65766,185.1401,398.9698,398.9086,0.06124591,0,434.6523,2505.572,0,0,4.973799e-14,4.263256e-14,343.7848,143.0361,0,500,0,0,0,0
tuned,2026-01-07 18:00:00,264,18,27.86207,2963.776,393.5942,3.595834,176.6366,0,0,2074.643,2074.326,0,0,0,0,0,0,0,0,0,394.2924,1058.539,0.5292696,0.7287314,0.3172331,0,250,0.3172331,2074.326,0,0,0,2.897605,176.6366,400.1108,400.0496,0.06118082,0,434.1154,2392.633,0,0,-4.171108e-13,4.263256e-14,393.5942,0.6982291,0,403.4929,0,0,0,-1.720846e-14
tuned,2026-01-07 18:15:00,265,18.25,27.71789,2982.688,431.6721,0,159.4729,0,0,2087.882,2087.564,0,0,0,0,0,0,0,0,0,431.6721,950.4545,0.4752273,0.6665466,0.3172331,0,250,0.3172331,2087.564,0,0,0,0,159.4729,401.436,401.3751,0.06099426,0,432.0368,2376.203,0,0,1.476597e-14,4.263256e-14,431.6721,0,0,442.245,0,0,0,0
tuned,2026-01-07 18:30:00,266,18.5,27.63691,2925.77,466.6602,0,145.054,0,0,2048.039,2047.722,0,0,0,0,0,0,0,0,0,466.6602,833.6399,0.4168199,0.5984873,0.3172331,0,250,0.3172331,2047.722,0,0,0,0,145.054,393.1023,393.0414,0.06088997,0,420.8832,2314.857,0,0,5.784262e-14,4.263256e-14,466.6602,0,0,500,0,0,0,0
tuned,2026-01-07 18:45:00,267,18.75,27.43667,2912.965,493.3423,0,140.5003,0,0,2039.076,2038.758,0,0,0,0,0,0,0,0,0,493.3423,710.1731,0.3550865,0.5249308,0.3172331,0,250,0.3172331,2038.758,0,0,0,0,140.5003,389.7341,389.6734,0.06063362,0,416.5276,2290.902,0,0,-1.04361e-13,4.263256e-14,493.3423,0,0,500,0,0,0,0
tuned,2026-01-07 19:00:00,268,19,27.19825,2905.424,516.6145,0,132.6964,0,0,2033.797,2033.479,0,0,0,0,0,0,0,0,0,500,585.0613,0.2925306,0.4471856,0.3172331,0,250,0.3172331,2033.479,0,0,16.61452,0,132.6964,386.7862,386.7259,0.0603312,0,411.962,2294.451,0,0,1.24456e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 19:15:00,269,19.25,27.03259,2894.623,552.7922,0,119.9433,0,0,2026.236,2025.919,0,0,0,0,0,0,0,0,0,500,459.9692,0.2299846,0.3684045,0.3172331,0,250,0.3172331,2025.919,0,0,52.7922,0,119.9433,384.0176,383.9575,0.06012284,0,406.6894,2327.858,0,0,-7.477352e-14,4.263256e-14,500,0,0,500,0,0,0,0
