controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 19:30:00,270,19.5,26.89706,2908.727,560.9922,0,99.68505,0,0,2036.109,2035.791,0,0,0,0,0,0,0,0,0,500,334.8968,0.1674484,0.2896358,0.3172331,0,250,0.3172331,2035.791,0,0,60.9922,0,99.68505,384.8014,384.7415,0.05995345,0,403.5808,2324.906,0,0,6.633583e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 19:45:00,271,19.75,26.80425,2889.124,554.0394,1.949374,91.22631,0,0,2022.387,2022.069,0,0,0,0,0,0,0,0,0,500,209.844,0.104922,0.2108796,0.3172331,0,250,0.3172331,2022.069,0,0,54.03938,1.949374,91.22631,381.4721,381.4122,0.059838,0,398.6198,2288.989,0,0,1.237899e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:00:00,272,20,26.75095,2891.304,527.1068,5.571264,81.09435,0,0,2023.913,2023.596,399.0152,115.3393,514.3545,2,509.1353,5.219158,0,0,0,17.97151,205.3181,0.1026591,0.1321357,0.3172331,0,250,0.3172331,1624.581,0,0,0,0.3521057,81.09435,381.3383,306.0976,75.24076,0,436.7163,2402.547,0,-4.263256e-14,-1.004752e-14,4.263256e-14,527.1068,5.219158,0,39.24405,0,0,0,-4.618528e-14
tuned,2026-01-07 20:15:00,273,20.25,26.87906,2889.96,504.6277,3.799247,68.15166,0,0,2022.972,2022.655,400.2091,115.7707,515.9798,2,509.9328,6.04701,0,0,0,0,205.2858,0.1026429,0.1292858,0.3172331,0,250,0.3172331,1622.446,0,0,0,0,68.15166,382.1757,306.5091,75.6666,0,435.1549,2393.352,0,5.684342e-14,1.99285e-14,4.263256e-14,504.6277,3.799247,0,21.14325,0,7.552863,0,2.575717e-14
tuned,2026-01-07 20:30:00,274,20.5,26.90369,2865.045,481.7472,0.3765922,53.88932,0,0,2005.532,2005.215,366.8661,106.0626,472.9288,1,467.9761,4.952679,0,0,0,13.77115,201.8107,0.1009054,0.1292655,0.3172331,0,250,0.3172331,1638.348,0,0,0,0,53.88932,379.075,309.6719,69.40305,0,425.9204,2342.562,0,-2.842171e-14,5.481726e-14,4.263256e-14,481.7472,0.3765922,0,21.01398,0,4.576087,0,2.309264e-14
tuned,2026-01-07 20:45:00,275,20.75,26.78116,2852.008,423.147,0,60.56568,0,0,1996.405,1996.088,337.369,97.53473,434.9037,1,430.3507,4.553035,0,0,0,0,201.7789,0.1008895,0.1270772,0.3172331,0,250,0.3172331,1658.719,0,0,0,0,60.56568,376.391,312.7256,63.66546,0,421.679,2319.235,0,-4.263256e-14,1.107447e-14,4.263256e-14,423.147,0,0,7.115757,0,11.75673,0,-7.105427e-15
tuned,2026-01-07 21:00:00,276,21,26.77975,2811.438,394.9348,0.6551838,51.81858,0,0,1968.007,1967.69,291.6975,84.25103,375.9485,1,372.7632,3.185304,0,0,0,6.988699,200,0.1,0.1270572,0.3172331,0,250,0.3172331,1675.992,0,0,15.18294,0,51.81858,371.0261,315.9729,55.0532,0,409.9932,2281.153,0,5.684342e-14,-3.053113e-16,4.263256e-14,379.7519,0.6551838,0,6.988699,0,2.53012,0,2.220446e-14
tuned,2026-01-07 21:15:00,277,21.25,26.58686,2800.922,349.3843,0,47.733,0,0,1960.645,1960.328,261.828,75.42851,337.2565,1,336.1088,1.021841,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1698.5,0,0,13.27556,0,47.733,368.1655,318.9405,49.22504,0,403.3322,2241.227,0,-1.421085e-14,0,4.263256e-14,336.1088,0,0,0,0.1259371,1.021841,0,-1.332268e-14
tuned,2026-01-07 21:30:00,278,21.5,26.66758,2788.459,268.9717,0.7749791,42.29035,0,0,1951.922,1951.604,223.7681,64.62745,288.3956,1,285.8594,2.410238,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.836,0,0,0,0,42.29035,367.1395,324.991,42.14851,0,397.5729,2186.651,0,-2.842171e-14,0,4.263256e-14,268.9717,0.7749791,0,0,0.1259371,18.52296,0,-2.131628e-14
tuned,2026-01-07 21:45:00,279,21.75,26.62352,2769.909,234.6176,0,51.55426,0,0,1938.936,1938.619,189.0066,54.64005,243.6466,1,240.9936,2.527138,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1749.612,0,0,0,0,51.55426,364.3649,328.7872,35.57774,0,393.1153,2162.134,0,7.105427e-15,0,4.263256e-14,234.6176,0,0,0,0.1259371,8.903099,0,1.776357e-15
tuned,2026-01-07 22:00:00,280,22,26.32623,2747.175,203.5472,0,54.95306,0,0,1923.023,1922.705,159.9309,46.37145,206.3024,1,202.7503,3.426105,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.774,0,0,0.7968214,0,54.95306,359.1672,329.2373,29.92991,0,385.8725,2123.673,0,0,0,4.263256e-14,202.7503,0,0,0,0.1259371,3.426105,0,-1.24345e-14
tuned,2026-01-07 22:15:00,281,22.25,26.30215,2759.09,188.4149,0,58.23257,0,0,1931.363,1931.046,129.5139,37.6098,167.1237,1,163.6809,3.316871,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1801.532,0,0,24.73397,0,58.23257,360.5466,336.3098,24.23686,0,384.7904,2159.013,0,-1.421085e-14,0,4.263256e-14,163.6809,0,0,0,0.1259371,3.316871,0,-1.820766e-14
tuned,2026-01-07 22:30:00,282,22.5,26.28116,2744.342,156.349,0.0928098,47.421,0,0,1921.039,1920.722,115.9634,34.03655,150,1,135.2929,6.372132,0,0,8.334967,0,202.0523,0.1010261,0.1259371,0.3172331,0,250,0.3172331,1804.759,0,0,21.05614,0,47.421,358.4649,336.767,21.69791,0,379.6523,2124.409,0,-2.131628e-14,2.842171e-14,4.263256e-14,135.2929,0.0928098,0,0,8.334967,6.279322,0,-1.953993e-14
tuned,2026-01-07 22:45:00,283,22.75,25.80066,2783.608,105.7121,0,48.8656,0,0,1948.526,1948.208,0,0,0,0,0,0,0,0,0,8.081801,200,0.1,0.1272293,0.3172331,0,250,0.3172331,1948.208,0,0,97.63028,0,48.8656,360.0428,359.9842,0.0586174,0,369.0135,2197.986,0,0,-3.608225e-16,4.263256e-14,8.081801,0,0,8.081801,0,0,0,0
tuned,2026-01-07 23:00:00,284,23,25.57522,2793.319,76.39749,0,36.21871,0,0,1955.323,1955.006,116.1976,33.80235,150,1,107.7287,3.53547,0,0,38.7358,0,209.6525,0.1048262,0.1259371,0.3172331,0,250,0.3172331,1838.809,0,0,0,0,36.21871,359.6509,338.2198,21.43107,0,378.684,2082.762,0,-7.105427e-15,5.329071e-14,4.263256e-14,76.39749,0,0,0,38.7358,34.86671,0,0
tuned,2026-01-07 23:15:00,285,23.25,25.38537,2788.608,57.29156,0,32.62907,1,0,1952.025,1951.708,0,0,0,0,0,0,0,0,0,38.47785,200,0.1,0.1320151,0.3172331,0,250,0.3172331,1951.708,0,0,18.8137,0,32.62907,357.6704,357.6123,0.05812675,363.5909,0,759.6355,0,0,-2.914335e-15,4.263256e-14,38.47785,0,0,38.47785,0,0,0,0
tuned,2026-01-07 23:30:00,286,23.5,25.00643,2755.243,66.49533,0,32.93141,1,1,1928.67,1928.353,461.2972,133.4983,594.7955,2,87.29575,7.49974,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1467.056,0,0,0,0,32.93141,350.7124,266.7717,83.94069,406.2583,0,812.5167,0,0,1.24345e-13,4.263256e-14,66.49533,0,0,0,500,28.30016,0,3.552714e-15
tuned,2026-01-07 23:45:00,287,23.75,24.74295,2760.388,55.59547,0,21.14685,1,1,1932.272,1931.955,462.0233,133.594,595.6173,2,89.1825,6.434791,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1469.931,0,0,0,0,21.14685,34.78089,26.45876,8.322129,163.878,0,327.7559,0,-2.842171e-14,-1.216804e-13,4.263256e-14,55.59547,0,0,0,500,40.02181,0,-5.684342e-14
tuned,2026-01-08 00:00:00,288,0,24.49728,2747.538,44.97061,0,20.59709,1,1,1923.277,1922.959,459.8033,132.7685,592.5718,2,87.89439,4.67743,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1463.156,0,0,0,0,20.59709,34.61898,26.33681,8.282169,162.813,0,325.626,0,-2.842171e-14,1.301736e-13,4.263256e-14,44.97061,0,0,0,500,47.60121,0,2.842171e-14
tuned,2026-01-08 00:15:00,289,0.25,24.44357,2735.787,56.27429,1.555639,25.09986,1,1,1915.051,1914.733,458.2867,132.198,590.4847,2,87.07031,3.414361,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1456.447,0,0,0,0,25.09986,34.47091,26.21604,8.254871,162.9274,0,325.8548,0,2.842171e-14,8.903989e-14,4.263256e-14,56.27429,1.555639,0,0,500,32.65474,0,1.207923e-13
tuned,2026-01-08 00:30:00,290,0.5,24.3635,2700.453,69.72085,0,22.51645,1,1,1890.317,1890,456.7274,131.605,588.3324,2,86.27649,2.055903,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1433.272,0,0,0,0,22.51645,34.02571,25.7989,8.226803,161.4463,0,322.8927,0,0,2.131628e-14,4.263256e-14,69.72085,0,0,0,500,18.61154,0,2.4869e-14
tuned,2026-01-08 00:45:00,291,0.75,24.58732,2708.333,52.57655,0,22.25077,1,1,1895.833,1895.516,445.0112,128.1366,573.1479,2,72.01375,1.134119,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1450.504,0,0,0,0,22.25077,34.12499,26.10908,8.015913,158.2582,0,316.5164,0,2.842171e-14,-1.135758e-13,4.263256e-14,52.57655,0,0,0,500,20.57132,0,3.197442e-14
tuned,2026-01-08 01:00:00,292,1,24.41611,2707.252,58.55079,0,22.83214,1,1,1895.076,1894.759,448.0558,129.0528,577.1086,2,75.59448,1.514116,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1446.703,0,0,0,0,22.83214,34.11137,26.04066,8.070714,159.1969,0,318.3938,0,-5.684342e-14,-2.081668e-13,4.263256e-14,58.55079,0,0,0,500,18.55781,0,-6.039613e-14
tuned,2026-01-08 01:15:00,293,1.25,24.45026,2690.797,74.97502,0,24.70473,1,1,1883.558,1883.241,449.8779,129.8141,579.692,2,75.94797,3.744076,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1433.363,0,0,0,0,24.70473,33.90404,25.80053,8.103513,160.0575,0,320.1151,0,-8.526513e-14,4.474199e-13,4.263256e-14,74.97502,0,0,0,500,4.717028,0,-3.197442e-14
tuned,2026-01-08 01:30:00,294,1.5,24.34648,2672.986,81.92229,2.675101,19.14333,1,1,1871.09,1870.773,459.4866,132.3098,591.7964,2,90.57683,1.219541,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1411.286,0,0,0,1.455559,19.14333,33.67962,25.40315,8.276468,161.1487,0,324.8082,0,0,-1.731948e-14,4.263256e-14,81.92229,1.219541,0,0,500,8.654535,0,1.421085e-14
tuned,2026-01-08 01:45:00,295,1.75,24.27209,2667.301,95.37579,0,18.39443,1,1,1867.11,1866.793,116.463,33.53703,150,1,80.11242,0.3218315,0,0,69.56575,0,1341.192,0.6705958,0.8337089,0.3172331,0,250,0.3172331,1750.33,0,0,15.26337,0,18.39443,33.60799,31.50594,2.102044,68.33943,0,163.0082,0,-7.105427e-15,-4.400924e-13,4.263256e-14,80.11242,0,0,0,69.56575,0.3218315,0,4.163336e-15
tuned,2026-01-08 02:00:00,296,2,24.01633,2639.921,104.1532,0,11.58654,1,1,1847.944,1847.627,116.3668,33.63315,150,1,79.97945,1.486073,0,0,68.53448,0,1358.114,0.6790571,0.8445287,0.3172331,0,250,0.3172331,1731.26,0,0,24.17375,0,11.58654,33.263,31.16269,2.100313,66.86184,0,175.4234,0,-7.105427e-15,1.130207e-13,4.263256e-14,79.97945,0,0,0,68.53448,1.486073,0,-2.664535e-15
tuned,2026-01-08 02:15:00,297,2.25,23.67081,2637.185,104.4563,0,6.278514,1,1,1846.03,1845.713,116.4478,33.55223,150,1,79.41225,0.5059182,0,0,70.08184,0,1375.421,0.6877104,0.8551846,0.3172331,0,250,0.3172331,1729.265,0,0,25.04405,0,6.278514,33.22854,31.12677,2.10177,65.79098,0,174.783,0,0,1.54321e-14,4.263256e-14,79.41225,0,0,0,70.08184,0.5059182,0,-1.221245e-15
tuned,2026-01-08 02:30:00,298,2.5,23.4838,2677.374,89.58882,0,10.75573,1,1,1874.162,1873.845,116.4282,33.5718,150,1,78.05874,0.7430089,0,0,71.19825,0,1393.004,0.6965019,0.8660823,0.3172331,0,250,0.3172331,1757.417,0,0,11.53007,0,10.75573,33.73492,31.6335,2.101418,67.10333,0,154.096,0,-1.421085e-14,4.896084e-14,4.263256e-14,78.05874,0,0,0,71.19825,0.7430089,0,-4.551914e-15
tuned,2026-01-08 02:45:00,299,2.75,23.50361,2666.091,110.5679,5.4258,21.46821,1,1,1866.263,1865.946,116.4558,33.54422,150,1,85.44754,0.4088984,0,0,64.14356,0,1408.82,0.7044102,0.8771541,0.3172331,0,250,0.3172331,1749.49,0,0,25.12036,5.016901,21.46821,33.59274,31.49083,2.101914,68.82494,0,189.6367,0,-2.131628e-14,3.58269e-13,4.263256e-14,85.44754,0.4088984,0,0,64.14356,0,0,0
tuned,2026-01-08 03:00:00,300,3,23.63554,2721.891,110.3927,6.492694,24.93915,1,1,1905.324,1905.006,116.4895,33.51046,150,1,80.68509,0,0,0,69.31491,0,1425.927,0.7129637,0.8871136,0.3172331,0,250,0.3172331,1788.517,0,0,29.70761,6.492694,24.93915,34.29583,32.1933,2.102522,70.1177,0,202.6809,0,-1.421085e-14,3.791412e-13,4.263256e-14,80.68509,0,0,0,69.31491,0,0,0
tuned,2026-01-08 03:15:00,301,3.25,23.64449,2688.077,103.7721,0,20.42316,1,1,1881.654,1881.337,116.3437,33.65629,150,1,86.68028,1.766321,0,0,61.5534,0,1441.091,0.7205457,0.8978856,0.3172331,0,250,0.3172331,1764.993,0,0,17.09182,0,20.42316,33.86977,31.76987,2.099897,69.04145,0,167.5663,0,-2.131628e-14,2.499112e-13,4.263256e-14,86.68028,0,0,0,61.5534,1.766321,0,-4.662937e-15
tuned,2026-01-08 03:30:00,302,3.5,23.64629,2714.502,97.71486,4.732354,10.88422,1,1,1900.151,1899.834,116.3834,33.61661,150,1,85.67119,1.285653,0,0,63.04316,0,1456.625,0.7283126,0.9074341,0.3172331,0,250,0.3172331,1783.451,0,0,12.04368,3.446701,10.88422,34.20272,32.10211,2.100611,67.6455,0,162.0119,0,0,3.614886e-13,4.263256e-14,85.67119,1.285653,0,0,63.04316,0,0,7.105427e-15
tuned,2026-01-08 03:45:00,303,3.75,23.48142,2736.424,108.5378,2.711718,12.04923,1,1,1915.497,1915.18,116.4172,33.58278,150,1,102.5076,0.8759611,0,0,46.61648,0,1468.05,0.734025,0.9172156,0.3172331,0,250,0.3172331,1798.763,0,0,6.03022,1.835757,12.04923,34.47895,32.37773,2.10122,68.0867,0,149.7422,0,-7.105427e-15,-4.251044e-13,4.263256e-14,102.5076,0.8759611,0,0,46.61648,0,0,0
tuned,2026-01-08 04:00:00,304,4,23.63512,2756.631,110.2962,1.666979,21.0036,1,1,1929.641,1929.324,116.3849,33.61513,150,1,113.9745,1.267745,0,0,34.75771,0,1476.508,0.7382542,0.9244096,0.3172331,0,250,0.3172331,1812.939,0,0,0,0.3992335,21.0036,34.73355,32.63291,2.100638,69.9654,0,140.6195,0,-7.105427e-15,8.21565e-15,4.263256e-14,110.2962,1.267745,0,0,34.75771,3.678388,0,0
tuned,2026-01-08 04:15:00,305,4.25,23.76974,2761.117,126.1534,1.515024,14.45549,1,1,1932.782,1932.465,116.4231,33.57691,150,1,124.7147,0.804851,0,0,24.4804,0,1482.396,0.741198,0.9297357,0.3172331,0,250,0.3172331,1816.042,0,0,1.438627,0.710173,14.45549,34.79008,32.68875,2.101326,68.83082,0,141.3683,0,0,-2.108314e-13,4.263256e-14,124.7147,0.804851,0,0,24.4804,0,0,3.552714e-15
tuned,2026-01-08 04:30:00,306,4.5,23.66699,2718.693,164.1846,0,13.09696,1,1,1903.085,1902.768,118.8201,34.47207,153.2922,1,150.5533,2.738888,0,0,0,0,1482.163,0.7410813,0.9334431,0.3172331,0,250,0.3172331,1783.948,0,0,13.63135,0,13.09696,34.25554,32.11106,2.144472,68.90256,0,161.3192,0,0,-3.976819e-13,4.263256e-14,150.5533,0,0,0,0,2.738888,0,2.664535e-15
tuned,2026-01-08 04:45:00,307,4.75,23.63742,2745.772,199.4965,3.716772,16.53119,1,1,1922.04,1921.723,145.1943,42.06211,187.2565,1,184.4895,2.766993,0,0,0,0,1481.929,0.7409647,0.9332961,0.3172331,0,250,0.3172331,1776.529,0,0,15.00705,0.9497786,16.53119,34.59672,31.97751,2.619208,76.96556,0,181.4567,0,2.131628e-14,7.21645e-14,4.263256e-14,184.4895,2.766993,0,0,0,0,0,7.993606e-15
tuned,2026-01-08 05:00:00,308,5,23.49379,2767.233,225.0145,0,12.46174,1,1,1937.063,1936.746,182.024,52.39501,234.419,1,234.115,0.3039425,0,0,0,0,1481.696,0.740848,0.9331492,0.3172331,0,250,0.3172331,1754.722,0,0,0,0,12.46174,34.86713,31.58499,3.282142,86.17952,0,172.359,0,1.421085e-14,-3.581579e-13,4.263256e-14,225.0145,0,0,0,0,9.404513,0,-1.776357e-15
tuned,2026-01-08 05:15:00,309,5.25,23.68173,2763.718,281.2337,0,13.63727,1,1,1934.603,1934.286,228.8453,66.01907,294.8643,1,293.1024,1.761982,0,0,0,0,1481.463,0.7407314,0.9330023,0.3172331,0,250,0.3172331,1705.44,0,0,0,0,13.63727,34.82285,30.69793,4.124925,99.13281,0,198.2656,0,-5.684342e-14,1.268985e-13,4.263256e-14,281.2337,0,0,0,0,13.63064,0,-2.309264e-14
tuned,2026-01-08 05:30:00,310,5.5,23.73833,2710.595,337.3546,0,21.41795,1,1,1897.416,1897.099,280.4509,81.05914,361.5101,1,357.9165,3.593539,0,0,0,0,1481.23,0.7406148,0.9328554,0.3172331,0,250,0.3172331,1616.648,0,0,0,0,21.41795,34.1535,29.09967,5.053827,113.9571,0,227.9143,0,-5.684342e-14,-2.945422e-13,4.263256e-14,337.3546,0,0,0,0,24.15541,0,-7.105427e-15
tuned,2026-01-08 05:45:00,311,5.75,23.73847,2744.425,394.0901,0.9113188,22.35136,1,1,1921.098,1920.78,330.4765,95.36426,425.8407,1,423.0532,2.787497,0,0,0,0,1480.996,0.7404982,0.9327086,0.3172331,0,250,0.3172331,1590.304,0,0,0,0,22.35136,34.57976,28.62547,5.954286,127.9536,0,255.9072,0,-2.842171e-14,1.94067e-13,4.263256e-14,394.0901,0.9113188,0,0,0,30.83935,0,-2.131628e-14
tuned,2026-01-08 06:00:00,312,6,23.81354,2730.163,451.6079,4.616011,24.48347,0,0,1911.114,1910.797,0,0,0,0,0,0,0,0,0,453.5409,1367.378,0.683689,0.9325617,0.3172331,0,250,0.3172331,1910.797,0,0,0,2.682932,24.48347,34.40006,34.39435,0.005710195,0,38.74271,217.7129,0,0,1.697531e-13,4.263256e-14,451.6079,1.933079,0,479.6334,0,0,0,-2.087219e-14
tuned,2026-01-08 06:15:00,313,6.25,23.90164,2735.044,506.792,0,24.13795,0,0,1914.531,1914.214,0,0,0,0,0,0,0,0,0,500,1242.163,0.6210814,0.8610179,0.3172331,0,250,0.3172331,1914.214,0,0,6.791977,0,24.13795,34.46156,34.45585,0.005710195,0,38.75023,224.8424,0,0,-2.744471e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 06:30:00,314,6.5,23.88745,2774.162,563.7848,0.4923202,27.46672,0,0,1941.913,1941.596,0,0,0,0,0,0,0,0,0,500,1116.967,0.5584836,0.7821717,0.3172331,0,250,0.3172331,1941.596,0,0,63.78475,0.4923202,27.46672,34.95444,34.94873,0.005710195,0,39.83398,329.9648,0,0,-4.23106e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 06:45:00,315,6.75,23.77538,2809.832,613.4702,0.3519989,30.34327,0,0,1966.882,1966.565,0,0,0,0,0,0,0,0,0,500,991.7914,0.4958957,0.7033379,0.3172331,0,250,0.3172331,1966.565,0,0,113.4702,0.3519989,30.34327,35.40388,35.39817,0.005710195,0,40.78323,420.6512,0,0,-8.948398e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:00:00,316,7,23.66927,2820.521,620.8717,0,26.23047,0,0,1974.364,1974.047,0,0,0,0,0,0,0,0,0,500,866.6353,0.4333177,0.6245165,0.3172331,0,250,0.3172331,1974.047,0,0,120.8717,0,26.23047,35.53856,35.53285,0.005710195,0,40.17839,429.4848,0,0,-5.917489e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:15:00,317,7.25,23.51532,2811.409,626.1668,0,19.67843,0,0,1967.986,1967.669,0,0,0,0,0,0,0,0,0,500,741.4989,0.3707494,0.5457075,0.3172331,0,250,0.3172331,1967.669,0,0,126.1668,0,19.67843,35.42375,35.41804,0.005710195,0,38.89276,431.5479,0,0,9.925394e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:30:00,318,7.5,23.65919,2856.075,580.4988,2.098036,25.79494,0,0,1999.253,1998.935,0,0,0,0,0,0,0,0,0,500,616.3822,0.3081911,0.466911,0.3172331,0,250,0.3172331,1998.935,0,0,80.49882,2.098036,25.79494,35.98655,35.98084,0.005710195,0,40.54834,365.4955,0,0,-2.395306e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:45:00,319,7.75,24.03874,2882.823,529.524,0,34.62936,0,0,2017.976,2017.659,0,0,0,0,0,0,0,0,0,500,491.2851,0.2456426,0.3881268,0.3172331,0,250,0.3172331,2017.659,0,0,29.52399,0,34.62936,36.32356,36.31785,0.005710195,0,42.49534,284.6532,0,0,-2.908784e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 08:00:00,320,8,23.91248,2878.929,487.9131,210.412,35.30788,0,0,2015.251,2014.933,133.0532,58.65638,191.7096,1,0,191.7096,0,0,0,496.8946,366.9841,0.1834921,0.309355,0.3172331,0,250,0.3172331,1881.88,0,0,9.720923,0,35.30788,36.27451,33.87384,2.400668,0,98.81318,560.2411,0,0,3.819167e-14,4.263256e-14,478.1922,210.412,0,500,0,0,0,2.842171e-14
tuned,2026-01-08 08:15:00,321,8.25,24.0359,2861.412,419.6642,208.5307,31.60416,0,0,2002.988,2002.671,0,0,0,0,0,0,0,0,0,500,241.9264,0.1209632,0.2310845,0.3172331,0,250,0.3172331,2002.671,0,0,9.545618,118.6494,31.60416,36.05379,36.04808,0.005710195,0,41.68559,450.4071,0,0,-2.930989e-14,4.263256e-14,410.1186,89.88137,0,500,0,0,0,0
tuned,2026-01-08 08:30:00,322,8.5,24.20156,2877.704,353.6746,212.3043,30.91614,0,0,2014.393,2014.076,288.0026,105.8894,393.8919,1,177.173,216.719,0,0,0,167.5531,200,0.1,0.1523375,0.3172331,0,250,0.3172331,1726.073,0,0,8.948473,0,30.91614,36.25907,31.06932,5.189757,0,142.4914,799.139,0,0,-9.048318e-15,4.263256e-14,344.7261,212.3043,0,167.5531,0,4.414674,0,-5.684342e-14
tuned,2026-01-08 08:45:00,323,8.75,24.19163,2858.394,292.8915,218.3937,33.11731,0,0,2000.876,2000.559,371.8026,129.7805,501.5831,2,286.7654,214.6917,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.756,0,0,6.126114,3.701935,33.11731,36.01576,29.31761,6.698157,0,165.0237,924.5835,0,-5.684342e-14,0,4.263256e-14,286.7654,214.6917,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-08 09:00:00,324,9,24.3444,2914.026,229.7474,214.4011,35.0945,1,1,2039.818,2039.501,732.8385,234.3956,967.2341,2,245.4302,221.8039,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1306.662,0,0,0,0,35.0945,36.71672,23.51992,13.1968,264.2137,0,528.4275,0,0,1.24345e-13,4.263256e-14,229.7474,214.4011,0,0,500,23.08556,0,-2.842171e-14
tuned,2026-01-08 09:15:00,325,9.25,24.33326,2934.397,211.74,217.9804,51.03023,1,1,2054.078,2053.761,689.4067,222.1768,911.5835,2,187.1912,224.3924,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1364.354,0,0,24.54889,0,51.03023,36.9734,24.55837,12.41503,255.8913,0,554.1294,0,0,-1.216804e-13,4.263256e-14,187.1912,217.9804,0,0,500,6.411958,0,0
tuned,2026-01-08 09:30:00,326,9.5,24.6281,2935.189,169.4588,227.2578,61.38745,1,1,2054.632,2054.315,663.9032,215.2501,879.1532,2,150.9053,228.248,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1390.412,0,0,18.55355,0,61.38745,36.98338,25.02741,11.95597,251.3564,0,534.7177,0,-5.684342e-14,1.301736e-13,4.263256e-14,150.9053,227.2578,0,0,500,0.990157,0,2.842171e-14
tuned,2026-01-08 09:45:00,327,9.75,24.6919,2955.641,148.4163,228.4451,60.73773,1,1,2068.949,2068.631,636.5041,207.5068,844.011,2,114.459,229.552,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1432.127,0,0,33.95729,0,60.73773,37.24108,25.77829,11.46278,244.2607,0,547.0978,0,0,8.903989e-14,4.263256e-14,114.459,228.4451,0,0,500,1.106861,0,0
tuned,2026-01-08 10:00:00,328,10,24.85128,2929.951,129.2215,231.0341,69.27229,1,1,2050.966,2050.649,629.4751,205.9513,835.4263,2,101.4868,233.9395,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1421.173,0,0,27.73468,0,69.27229,36.91738,25.58112,11.33626,244.09,0,536.0223,0,0,2.131628e-14,4.263256e-14,101.4868,231.0341,0,0,500,2.905431,0,-2.842171e-14
tuned,2026-01-08 10:15:00,329,10.25,25.08985,2947.217,121.8641,227.7406,85.21879,1,1,2063.052,2062.734,616.6039,202.3983,819.0022,2,83.65417,235.348,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1446.131,0,0,38.20989,0,85.21879,375.7756,263.4062,112.3694,481.3267,0,1028.566,0,-2.842171e-14,-1.135758e-13,4.263256e-14,83.65417,227.7406,0,0,500,7.607397,0,0
tuned,2026-01-08 10:30:00,330,10.5,25.18517,2951.454,123.378,229.718,80.89943,1,1,2066.018,2065.701,607.5141,199.8627,807.3768,2,71.28341,236.0934,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1458.187,0,0,52.09458,0,80.89943,377.036,266.1104,110.9256,480.7368,0,1051.337,0,5.684342e-14,-2.081668e-13,4.263256e-14,71.28341,229.718,0,0,500,6.375426,0,0
tuned,2026-01-08 10:45:00,331,10.75,25.10669,2937.072,80.89353,229.4027,82.71588,1,1,2055.95,2055.633,613.6249,201.7159,815.3408,2,78.35164,236.9892,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1442.008,0,0,2.541888,0,82.71588,374.6085,262.7439,111.8645,479.5312,0,963.4472,0,0,4.474199e-13,4.263256e-14,78.35164,229.4027,0,0,500,7.586448,0,-5.684342e-14
tuned,2026-01-08 11:00:00,332,11,25.19721,2948.676,61.56807,234.8129,90.91668,0,0,2064.073,2063.756,0,0,0,0,0,0,0,0,0,295.5658,1125.117,0.5625586,0.7551171,0.3172331,0,250,0.3172331,2063.756,0,0,0.8151377,0,90.91668,376.772,376.7141,0.05790714,0,393.3099,2164.611,0,0,-4.152234e-13,4.263256e-14,60.75293,234.8129,0,298.5246,0,0,0,0
tuned,2026-01-08 11:15:00,333,11.25,25.45806,2981.594,40.66873,234.6778,100.9793,0,0,2087.116,2086.799,0,0,0,0,0,0,0,0,0,275.3465,1056.103,0.5280517,0.7084698,0.3172331,0,250,0.3172331,2086.799,0,0,0,0,100.9793,382.9842,382.926,0.05821203,0,401.4556,2208.006,0,0,1.176836e-14,4.263256e-14,40.66873,234.6778,0,300.3909,0,0,0,-2.842171e-14
tuned,2026-01-08 11:30:00,334,11.5,25.60765,2971.314,40.86792,234.3667,114.3996,0,0,2079.92,2079.603,0,0,0,0,0,0,0,0,0,275.2346,987.1286,0.4935643,0.6650129,0.3172331,0,250,0.3172331,2079.603,0,0,0,0,114.3996,382.8196,382.7613,0.05838834,0,403.8171,2220.994,0,0,-5.928591e-14,4.263256e-14,40.86792,234.3667,0,297.3866,0,0,0,0
tuned,2026-01-08 11:45:00,335,11.75,25.79806,2991.71,48.58587,236.0116,119.1552,0,0,2094.197,2093.88,0,0,0,0,0,0,0,0,0,284.5975,915.8238,0.4579119,0.6215804,0.3172331,0,250,0.3172331,2093.88,0,0,0,0,119.1552,386.9391,386.8805,0.0586143,0,408.8965,2248.931,0,0,-1.94067e-13,4.263256e-14,48.58587,236.0116,0,301.6316,0,0,0,2.842171e-14
tuned,2026-01-08 12:00:00,336,12,25.81688,2982.124,59.49486,232.4902,134.9429,0,0,2087.487,2087.169,0,0,0,0,0,0,0,0,0,289.8018,843.2292,0.4216146,0.5766808,0.3172331,0,250,0.3172331,2087.169,0,0,2.183197,0,134.9429,385.8468,385.7882,0.05863672,0,410.7307,2262.785,0,0,-9.55902e-14,4.263256e-14,57.31166,232.4902,0,296.2823,0,0,0,0
tuned,2026-01-08 12:15:00,337,12.25,25.99542,3011.7,57.79394,234.3669,147.4504,0,0,2108.19,2107.873,0,0,0,0,0,0,0,0,0,292.1609,770.0562,0.3850281,0.530969,0.3172331,0,250,0.3172331,2107.873,0,0,0,0,147.4504,391.0933,391.0345,0.05885035,0,418.3882,2301.135,0,0,9.703349e-14,4.263256e-14,57.79394,234.3669,0,303.9355,0,0,0,2.842171e-14
tuned,2026-01-08 12:30:00,338,12.5,26.24762,2993.582,69.24412,234.422,157.5059,0,0,2095.508,2095.19,0,0,0,0,0,0,0,0,0,303.6661,694.0185,0.3470092,0.4848931,0.3172331,0,250,0.3172331,2095.19,0,0,0,0,157.5059,390.7516,390.6924,0.0591548,0,420.0627,2310.345,0,0,-1.227352e-13,4.263256e-14,69.24412,234.422,0,325.0007,0,0,0,-2.842171e-14
tuned,2026-01-08 12:45:00,339,12.75,26.40578,3033.493,79.02892,236.2088,166.5499,0,0,2123.445,2123.128,0,0,0,0,0,0,0,0,0,315.2378,615.0998,0.3075499,0.4370132,0.3172331,0,250,0.3172331,2123.128,0,0,0,0,166.5499,397.2498,397.1905,0.05934732,0,428.3483,2355.916,0,0,9.081624e-14,4.263256e-14,79.02892,236.2088,0,334.6526,0,0,0,2.842171e-14
tuned,2026-01-08 13:00:00,340,13,26.80388,3064.575,78.97762,237.6585,178.5149,0,0,2145.203,2144.885,0,0,0,0,0,0,0,0,0,316.6362,535.8439,0.2679219,0.3873193,0.3172331,0,250,0.3172331,2144.885,0,0,0,0,178.5149,404.6351,404.5753,0.05983754,0,438.2473,2410.36,0,0,1.89071e-13,4.263256e-14,78.97762,237.6585,0,338.6406,0,0,0,2.842171e-14
tuned,2026-01-08 13:15:00,341,13.25,26.91933,3092.998,64.75223,238.5174,187.663,0,0,2165.099,2164.781,0,0,0,0,0,0,0,0,0,303.2696,459.9421,0.2299711,0.337413,0.3172331,0,250,0.3172331,2164.781,0,0,0,0,187.663,409.3686,409.3086,0.05998122,0,444.7912,2446.352,0,0,1.382228e-14,4.263256e-14,64.75223,238.5174,0,329.7982,0,0,0,2.842171e-14
tuned,2026-01-08 13:30:00,342,13.5,26.92245,3136.531,61.13334,240.2163,198.4877,0,0,2195.572,2195.254,0,0,0,0,0,0,0,0,0,298.4691,385.2525,0.1926262,0.2896188,0.3172331,0,250,0.3172331,2195.254,0,0,0,2.880551,198.4877,415.1572,415.0972,0.05998511,0,452.6289,2494.428,0,0,6.716849e-15,4.263256e-14,61.13334,237.3358,0,319.715,0,0,0,2.842171e-14
tuned,2026-01-08 13:45:00,343,13.75,26.84772,3135.007,63.33216,240.4259,197.3294,0,0,2194.505,2194.188,0,0,0,0,0,0,0,0,0,301.9456,309.7054,0.1548527,0.2425878,0.3172331,0,250,0.3172331,2194.188,0,0,0,1.812427,197.3294,414.3115,414.2516,0.05989202,0,451.5064,2486.412,0,0,8.34055e-14,4.263256e-14,63.33216,238.6134,0,316.8194,0,0,0,-2.842171e-14
tuned,2026-01-08 14:00:00,344,14,27.1307,3131.53,75.76911,235.7342,212.6256,1,1,2192.071,2191.754,615.5527,202.738,818.2907,2,76.90323,241.3874,0,0,500,0,434.6567,0.2173283,0.195017,0.3172331,0,250,0.3172331,1576.201,0,0,0,0,212.6256,416.2985,299.338,116.9605,542.4559,0,1084.912,0,-5.684342e-14,2.212119e-14,4.263256e-14,75.76911,235.7342,0,0,500,6.787338,0,5.684342e-14
tuned,2026-01-08 14:15:00,345,14.25,27.24793,3137.91,74.66008,227.7748,219.3902,1,1,2196.537,2196.22,609.3819,200.5426,809.9246,2,72.49021,237.4344,0,0,500,0,559.5882,0.2797941,0.2736969,0.3172331,0,250,0.3172331,1586.838,0,0,2.169872,0,219.3902,418.1707,302.0979,116.0729,544.4074,0,1092.558,0,5.684342e-14,-1.127431e-13,4.263256e-14,72.49021,227.7748,0,0,500,9.659511,0,-2.842171e-14
tuned,2026-01-08 14:30:00,346,14.5,27.49793,3118.015,80.18914,232.9445,226.5282,1,1,2182.611,2182.293,594.878,195.9234,790.8015,2,57.5703,233.2312,0,0,500,0,684.5001,0.3422501,0.3523645,0.3172331,0,250,0.3172331,1587.415,0,0,22.61884,0,226.5282,417.7063,303.7983,113.908,543.0746,0,1125.167,0,8.526513e-14,2.803313e-14,4.263256e-14,57.5703,232.9445,0,0,500,0.28664,0,1.136868e-13
tuned,2026-01-08 14:45:00,347,14.75,27.66697,3068.939,61.99784,235.307,230.0867,1,1,2148.257,2147.94,599.3627,197.0953,796.458,2,64.33853,232.1195,0,0,500,0,809.3924,0.4046962,0.4310197,0.3172331,0,250,0.3172331,1548.577,0,0,0,3.187563,230.0867,412.6001,297.424,115.1761,538.7104,0,1082.919,0,-5.684342e-14,-1.610378e-13,4.263256e-14,61.99784,232.1195,0,0,500,2.340696,0,-6.394885e-14
tuned,2026-01-08 15:00:00,348,15,27.97951,3042.077,37.37079,236.37,237.1221,1,1,2129.454,2129.137,606.3302,198.9979,805.3281,2,74.16658,231.1615,0,0,500,0,934.265,0.4671325,0.5096625,0.3172331,0,250,0.3172331,1522.807,0,0,0,5.208516,237.1221,411.7072,294.4184,117.2888,539.2613,0,1087.507,0,0,2.263745e-13,4.263256e-14,37.37079,231.1615,0,0,500,36.79579,0,-2.842171e-14
tuned,2026-01-08 15:15:00,349,15.25,28.23445,3018.176,56.32057,233.854,235.6854,1,1,2112.723,2112.406,613.411,201.0548,814.4659,2,83.11582,231.3501,0,0,500,0,1059.118,0.5295589,0.588293,0.3172331,0,250,0.3172331,1498.995,0,0,0,2.503966,235.6854,410.6991,291.3945,119.3047,538.265,0,1080.849,0,0,-2.897682e-14,4.263256e-14,56.32057,231.3501,0,0,500,26.79525,0,2.131628e-14
tuned,2026-01-08 15:30:00,350,15.5,28.26516,3027.164,72.76821,235.777,236.6132,1,1,2119.015,2118.698,634.3478,206.7929,841.1407,2,112.4698,228.6709,0,0,500,0,1183.951,0.5919756,0.666911,0.3172331,0,250,0.3172331,1484.35,0,0,0,7.106086,236.6132,412.193,288.7373,123.4557,541.5564,0,1095.371,0,-5.684342e-14,-1.798561e-13,4.263256e-14,72.76821,228.6709,0,0,500,39.7016,0,-2.842171e-14
tuned,2026-01-08 15:45:00,351,15.75,28.37293,3013.36,76.30343,229.8073,227.2916,1,1,2109.352,2109.035,615.8777,201.1192,816.9968,2,91.71584,225.281,0,0,500,0,1308.765,0.6543824,0.7455167,0.3172331,0,250,0.3172331,1493.157,0,0,0,4.526313,227.2916,411.2616,291.1217,120.1399,536.5561,0,1080.92,0,0,2.144951e-13,4.263256e-14,76.30343,225.281,0,0,500,15.41241,0,7.105427e-14
tuned,2026-01-08 16:00:00,352,16,28.57697,3004.587,90.97981,224.6793,220.5329,1,1,2103.211,2102.893,227.8213,89.45394,317.2753,1,92.30811,224.9671,0,0,0,0,1308.559,0.6542794,0.82411,0.3172331,0,250,0.3172331,1875.072,0,0,0,0,220.5329,411.8666,367.1908,44.67581,499.8311,0,999.6622,0,2.842171e-14,3.785861e-13,4.263256e-14,90.97981,224.6793,0,0,0,1.616191,0,2.842171e-14
tuned,2026-01-08 16:15:00,353,16.25,28.46817,3015.265,120.528,232.6105,223.9064,1,1,2110.686,2110.369,242.7868,94.0144,336.8012,1,109.432,227.3691,0,0,0,0,1308.353,0.6541764,0.8239803,0.3172331,0,250,0.3172331,1867.582,0,0,11.09593,5.24142,223.9064,412.364,364.8689,47.49515,502.6278,0,1033.437,0,-1.421085e-14,-5.173639e-14,4.263256e-14,109.432,227.3691,0,0,0,0,0,0
tuned,2026-01-08 16:30:00,354,16.5,28.70196,3012.388,151.4361,226.7016,226.2004,1,1,2108.672,2108.354,269.4209,101.3915,370.8124,1,146.1216,224.6908,0,0,0,0,1308.147,0.6540734,0.8238506,0.3172331,0,250,0.3172331,1838.934,0,0,5.314547,2.010761,226.2004,414.0508,361.0861,52.96476,506.8934,0,1026.423,0,-2.842171e-14,3.865797e-13,4.263256e-14,146.1216,224.6908,0,0,0,0,0,0
tuned,2026-01-08 16:45:00,355,16.75,28.89252,3046.207,192.6806,225.3629,219.492,1,1,2132.345,2132.027,301.6299,110.5438,412.1738,1,188.5476,223.6261,0,0,0,0,1307.941,0.6539704,0.8237209,0.3172331,0,250,0.3172331,1830.397,0,0,4.13298,1.736757,219.492,420.4297,360.8954,59.53425,514.716,0,1039.557,0,-1.421085e-14,2.978728e-13,4.263256e-14,188.5476,223.6261,0,0,0,0,0,2.842171e-14
tuned,2026-01-08 17:00:00,356,17,29.0415,3025.259,229.4973,223.484,216.017,1,1,2117.681,2117.364,318.2659,115.278,433.5439,1,210.402,223.1419,0,0,0,0,1307.735,0.6538675,0.8235912,0.3172331,0,250,0.3172331,1799.098,0,0,19.09534,0.3420514,216.017,418.892,355.874,63.01795,513.8817,0,1061.293,0,2.842171e-14,1.053602e-13,4.263256e-14,210.402,223.1419,0,0,0,0,0,0
tuned,2026-01-08 17:15:00,357,17.25,29.02515,2985.7,259.071,222.6267,203.1928,0,1,2089.99,2089.673,344.232,122.5294,466.7614,1,245.6731,221.0883,0,0,0,0,1307.529,0.6537646,0.8234615,0.3172331,0,250,0.3172331,1745.441,0,0,13.39795,1.538354,203.1928,413.2674,345.1374,68.12999,0,507.8454,2818.915,0,-7.105427e-14,2.332579e-13,4.263256e-14,245.6731,221.0883,0,0,0,0,0,-2.842171e-14
tuned,2026-01-08 17:30:00,358,17.5,29.06505,2998.787,305.4968,218.8474,190.2216,0,0,2099.151,2098.834,0,0,0,0,0,0,0,0,0,500,1182.323,0.5911616,0.8233319,0.3172331,0,250,0.3172331,2098.834,0,0,6.565699,17.7785,190.2216,415.4394,415.3766,0.06278306,0,453.0231,2533.621,0,0,1.966205e-13,4.263256e-14,298.9311,201.0689,0,500,0,0,0,0
tuned,2026-01-08 17:45:00,359,17.75,28.91026,2969.305,372.5436,217.7205,188.442,0,0,2078.513,2078.196,0,0,0,0,0,0,0,0,0,500,1057.137,0.5285686,0.7444916,0.3172331,0,250,0.3172331,2078.196,0,0,23.59378,66.67032,188.442,409.9736,409.911,0.06257222,0,447.08,2614.646,0,0,2.28928e-13,4.263256e-14,348.9498,151.0502,0,500,0,0,0,0
tuned,2026-01-08 18:00:00,360,18,28.90089,2949.915,430.8644,6.404691,198.4263,0,0,2064.941,2064.624,0,0,0,0,0,0,0,0,0,399.6467,957.0591,0.4785295,0.6656638,0.3172331,0,250,0.3172331,2064.624,0,0,33.65881,3.963573,198.4263,407.2137,407.1511,0.06255949,0,446.2815,2519.447,0,0,2.697842e-14,4.263256e-14,397.2055,2.441118,0,399.6467,0,0,0,-1.554312e-14
tuned,2026-01-08 18:15:00,361,18.25,28.79799,2954.417,456.8537,1.511527,187.9625,0,0,2068.092,2067.775,0,0,0,0,0,0,0,0,0,436.1836,847.8625,0.4239313,0.6026461,0.3172331,0,250,0.3172331,2067.775,0,0,20.6701,1.511527,187.9625,406.9268,406.8644,0.06242017,0,443.8487,2479.431,0,0,1.314504e-13,4.263256e-14,436.1836,0,0,436.1836,0,0,0,0
tuned,2026-01-08 18:30:00,362,18.5,28.77444,2937.2,499.9615,0,169.3534,0,0,2056.04,2055.723,0,0,0,0,0,0,0,0,0,480.371,727.6363,0.3638181,0.5338866,0.3172331,0,250,0.3172331,2055.723,0,0,19.5905,0,169.3534,404.3494,404.287,0.06238837,0,437.5927,2440.554,0,0,2.082778e-13,4.263256e-14,480.371,0,0,480.371,0,0,0,0
tuned,2026-01-08 18:45:00,363,18.75,28.66589,2931.728,550.4699,0,166.1067,0,0,2052.209,2051.892,0,0,0,0,0,0,0,0,0,500,602.5217,0.3012609,0.4581819,0.3172331,0,250,0.3172331,2051.892,0,0,50.46991,0,166.1067,402.6504,402.5882,0.0622422,0,435.1789,2480.544,0,0,1.788569e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:00:00,364,19,28.65039,2895.819,573.3472,0,143.6097,0,0,2027.074,2026.756,0,0,0,0,0,0,0,0,0,500,477.4269,0.2387134,0.3793991,0.3172331,0,250,0.3172331,2026.756,0,0,73.34716,0,143.6097,397.5857,397.5234,0.06222138,0,425.6907,2467.823,0,0,7.022161e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:15:00,365,19.25,28.74186,2871.477,592.6171,0,140.4223,0,0,2010.034,2009.717,0,0,0,0,0,0,0,0,0,500,352.3517,0.1761759,0.3006287,0.3172331,0,250,0.3172331,2009.717,0,0,92.61713,0,140.4223,395.0231,394.9608,0.06234442,0,422.5573,2483.83,0,0,-4.118927e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:30:00,366,19.5,28.49885,2869.835,607.0769,0,129.929,0,0,2008.884,2008.567,0,0,0,0,0,0,0,0,0,500,227.2963,0.1136481,0.2218707,0.3172331,0,250,0.3172331,2008.567,0,0,107.0769,0,129.929,392.734,392.672,0.06201861,0,418.0729,2484.109,0,0,-5.15421e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:45:00,367,19.75,28.54064,2840.554,594.6039,3.173939,121.0821,0,0,1988.388,1988.071,350.7294,101.1892,451.9186,1,449.1426,2.776024,0,0,0,109.0419,200,0.1,0.1431251,0.3172331,0,250,0.3172331,1637.341,0,0,36.41932,0.3979153,121.0821,389.0767,320.3858,68.69086,0,445.2677,2512.482,0,-7.105427e-14,-4.496403e-15,4.263256e-14,558.1845,2.776024,0,109.0419,0,0,0,-2.087219e-14
tuned,2026-01-08 20:00:00,368,20,28.1934,2817.956,573.4754,3.343586,99.15944,0,0,1972.57,1972.252,419.8256,121.3443,541.17,2,535.6505,5.393555,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1552.427,0,0,37.82489,0,99.15944,383.118,301.5166,81.60132,0,442.12,2496.908,0,2.842171e-14,0,4.263256e-14,535.6505,3.343586,0,0,0.1259371,2.049969,0,1.154632e-14
tuned,2026-01-08 20:15:00,369,20.25,27.82043,2805.538,532.4318,6.610251,93.65689,0,0,1963.876,1963.559,403.4301,116.55,519.9802,2,515.1928,4.661412,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.129,0,0,17.23904,1.948839,93.65689,378.4143,300.6172,77.79704,0,435.2137,2426.775,0,-2.842171e-14,0,4.263256e-14,515.1928,4.661412,0,0,0.1259371,0,0,-2.575717e-14
tuned,2026-01-08 20:30:00,370,20.5,27.70983,2829.232,478.9945,3.997701,85.78061,0,0,1980.462,1980.145,377.9776,108.9646,486.9422,1,484.6336,2.182717,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1602.167,0,0,0,1.814984,85.78061,380.7177,307.9955,72.72218,0,433.4503,2387.107,0,2.842171e-14,0,4.263256e-14,478.9945,2.182717,0,0,0.1259371,5.639029,0,1.598721e-14
tuned,2026-01-08 20:45:00,371,20.75,27.60896,2843.856,429.3454,0,81.64014,0,0,1990.699,1990.382,334.5098,96.42008,430.9299,1,428.9988,1.80508,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1655.872,0,0,0.3465341,0,81.64014,381.871,317.642,64.22906,0,429.7229,2364.074,0,-2.842171e-14,0,4.263256e-14,428.9988,0,0,0,0.1259371,1.80508,0,-2.153833e-14
tuned,2026-01-08 21:00:00,372,21,27.55833,2826.911,391.074,1.708941,66.30289,0,0,1978.838,1978.52,303.3172,87.43135,390.7486,1,388.9642,1.658413,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.203,0,0,2.109803,0.05052812,66.30289,379.1905,321.0072,58.18331,0,421.1437,2320.017,0,-2.842171e-14,0,4.263256e-14,388.9642,1.658413,0,0,0.1259371,0,0,-1.998401e-14
tuned,2026-01-08 21:15:00,373,21.25,27.22916,2808.359,339.3449,3.714161,62.61261,0,0,1965.851,1965.534,267.6313,77.0343,344.6656,1,344.1165,0.4231957,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.902,0,0,0,3.290965,62.61261,374.1063,323.115,50.99127,0,412.0647,2272.033,0,0,0,4.263256e-14,339.3449,0.4231957,0,0,0.1259371,4.771597,0,0
tuned,2026-01-08 21:30:00,374,21.5,27.10415,2775.512,293.9199,3.261337,62.26382,0,0,1942.858,1942.541,215.3536,62.10115,277.4548,1,275.9129,1.415966,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.187,0,0,18.00701,1.845371,62.26382,368.7657,327.8301,40.93557,0,401.7493,2243.867,0,7.105427e-15,0,4.263256e-14,275.9129,1.415966,0,0,0.1259371,0,0,1.24345e-14
tuned,2026-01-08 21:45:00,375,21.75,26.99856,2792.003,274.2735,4.7521,56.04034,0,0,1954.402,1954.085,185.0833,53.34896,238.4322,1,237.3074,0.9988687,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.001,0,0,36.9661,3.753232,56.04034,370.1408,335.0281,35.11268,0,398.9905,2264.688,0,-3.552714e-14,0,4.263256e-14,237.3074,0.9988687,0,0,0.1259371,0,0,-2.409184e-14
tuned,2026-01-08 22:00:00,376,22,27.03507,2784.35,219.6698,3.793231,49.46523,0,0,1949.045,1948.728,158.9911,45.88083,204.872,1,203.3918,1.354192,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1789.736,0,0,16.27796,2.43904,49.46523,369.4072,339.2131,30.1941,0,394.4692,2201.867,0,0,0,4.263256e-14,203.3918,1.354192,0,0,0.1259371,0,0,-6.217249e-15
tuned,2026-01-08 22:15:00,377,22.25,26.88867,2788.864,195.3099,0,46.2716,0,0,1952.205,1951.887,139.7171,40.33168,180.0487,1,178.6118,1.311016,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1812.17,0,0,16.6981,0,46.2716,368.8801,342.4198,26.46027,0,391.4948,2182.026,0,2.131628e-14,0,4.263256e-14,178.6118,0,0,0,0.1259371,1.311016,0,-1.332268e-15
tuned,2026-01-08 22:30:00,378,22.5,26.82156,2740.501,157.4214,0,45.75286,0,0,1918.351,1918.034,116.8656,33.89414,150.7597,1,148.0423,2.591491,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1801.168,0,0,9.379138,0,45.75286,361.9784,339.8668,22.11151,0,382.3942,2119.347,0,-2.842171e-14,0,4.263256e-14,148.0423,0,0,0,0.1259371,2.591491,0,-9.769963e-15
tuned,2026-01-08 22:45:00,379,22.75,26.55501,2749.192,141.1717,0,45.00216,0,0,1924.435,1924.117,116.3526,33.64743,150,1,106.2299,1.658986,0,0,42.11115,0,210.4963,0.1052482,0.1259371,0.3172331,0,250,0.3172331,1807.765,0,0,34.94181,0,45.00216,361.1284,339.2348,21.89359,0,381.3271,2157.574,0,2.131628e-14,-3.552714e-15,4.263256e-14,106.2299,0,0,0,42.11115,1.658986,0,8.881784e-16
tuned,2026-01-08 23:00:00,380,23,26.39112,2741.347,131.3264,6.556485,38.95627,0,0,1918.943,1918.626,0,0,0,0,0,0,0,0,0,41.85267,200,0.1,0.1325464,0.3172331,0,250,0.3172331,1918.626,0,0,89.47376,6.556485,38.95627,358.8838,358.8245,0.05932943,0,366.1101,2179.258,0,0,-2.109424e-15,4.263256e-14,41.85267,0,0,41.85267,0,0,0,0
tuned,2026-01-08 23:15:00,381,23.25,26.19271,2747.638,128.6372,6.642605,43.94236,1,0,1923.346,1923.029,116.3397,33.6603,150,1,73.95595,1.814832,0,0,74.22922,0,218.5258,0.1092629,0.1259371,0.3172331,0,250,0.3172331,1806.689,0,0,54.68122,4.827773,43.94236,358.245,336.5163,21.72867,378.3614,0,859.3758,0,7.105427e-15,2.4869e-14,4.263256e-14,73.95595,1.814832,0,0,74.22922,0,0,0
tuned,2026-01-08 23:30:00,382,23.5,26.1438,2758.289,102.892,0,38.87289,1,1,1930.802,1930.485,448.5516,129.3554,577.907,2,74.88832,3.018691,0,0,500,0,343.4914,0.1717457,0.1376025,0.3172331,0,250,0.3172331,1481.934,0,0,28.00369,0,38.87289,359.2737,275.7506,83.52319,412.3392,0,872.9849,0,-2.842171e-14,-1.297851e-13,4.263256e-14,74.88832,0,0,0,500,3.018691,0,-2.353673e-14
tuned,2026-01-08 23:45:00,383,23.75,25.87344,2744.102,89.63313,0,37.87357,1,1,1920.872,1920.554,443.6045,127.8888,571.4933,2,68.88392,2.609377,0,0,500,0,468.4373,0.2342187,0.2162915,0.3172331,0,250,0.3172331,1476.95,0,0,20.74922,0,37.87357,355.4588,273.3108,82.14807,408.2081,0,852.2086,0,0,-3.649858e-14,4.263256e-14,68.88392,0,0,0,500,2.609377,0,-2.664535e-15
tuned,2026-01-09 00:00:00,384,0,25.62564,2724.193,86.15173,0,30.84622,1,1,1906.935,1906.618,439.0288,126.5114,565.5403,2,63.50528,2.035001,0,0,500,0,593.3636,0.2966818,0.2949681,0.3172331,0,250,0.3172331,1467.589,0,0,22.64646,0,30.84622,351.1089,270.2156,80.89331,402.4065,0,843.8781,0,7.105427e-14,1.947886e-13,4.263256e-14,63.50528,0,0,0,500,2.035001,0,5.329071e-14
tuned,2026-01-09 00:15:00,385,0.25,25.56396,2730.972,81.24918,0,32.21102,1,1,1911.68,1911.363,443.8644,127.9357,571.8001,2,69.45247,2.347618,0,0,500,0,718.2702,0.3591351,0.3736324,0.3172331,0,250,0.3172331,1467.499,0,0,11.79671,0,32.21102,351.5434,269.8618,81.6816,403.7209,0,827.7911,0,-1.421085e-14,-4.490852e-14,4.263256e-14,69.45247,0,0,0,500,2.347618,0,-2.842171e-14
tuned,2026-01-09 00:30:00,386,0.5,25.66066,2694.846,47.29482,0,28.33296,1,1,1886.392,1886.075,448.4871,129.1074,577.5945,2,76.73467,0.8598587,0,0,500,0,843.1571,0.4215786,0.4522842,0.3172331,0,250,0.3172331,1437.588,0,0,0,0,28.33296,347.5729,264.8794,82.69344,399.2073,0,798.4145,0,-5.684342e-14,-8.004708e-14,4.263256e-14,47.29482,0,0,0,500,30.29971,0,-9.592327e-14
tuned,2026-01-09 00:45:00,387,0.75,25.57337,2723.051,59.96843,0,15.70253,1,1,1906.136,1905.819,435.9858,125.4696,561.4554,2,60.98593,0.4694462,0,0,500,0,968.0244,0.4840122,0.5309237,0.3172331,0,250,0.3172331,1469.833,0,0,0,0,15.70253,350.5905,270.3424,80.24805,398.7002,0,797.4003,0,5.684342e-14,3.441691e-15,4.263256e-14,59.96843,0,0,0,500,1.486945,0,6.37268e-14
tuned,2026-01-09 01:00:00,388,1,25.47808,2721.909,50.47124,0,18.38827,1,1,1905.337,1905.019,439.9641,126.6312,566.5953,2,65.96481,0.6305123,0,0,500,0,1092.872,0.546436,0.6095508,0.3172331,0,250,0.3172331,1465.055,0,0,0,0,18.38827,349.7692,268.9452,80.82397,398.952,0,797.9041,0,1.421085e-14,-1.874056e-13,4.263256e-14,50.47124,0,0,0,500,16.12409,0,7.460699e-14
tuned,2026-01-09 01:15:00,389,1.25,25.30138,2689.174,57.53125,0,24.90933,1,1,1882.422,1882.105,448.0126,129.0501,577.0628,2,75.45733,1.60544,0,0,500,0,1217.7,0.60885,0.6881655,0.3172331,0,250,0.3172331,1434.092,0,0,0,0,24.90933,344.334,262.3252,82.00884,395.9318,0,791.8636,0,5.684342e-14,1.199041e-14,4.263256e-14,57.53125,0,0,0,500,19.53152,0,-7.105427e-15
tuned,2026-01-09 01:30:00,390,1.5,25.31608,2715.124,47.70487,0.04020645,16.64998,1,1,1900.587,1900.27,456.3345,131.4905,587.825,2,85.78312,2.041876,0,0,500,0,1342.508,0.6712541,0.7667678,0.3172331,0,250,0.3172331,1443.935,0,0,0,0,16.64998,347.7597,264.2039,83.5558,398.7409,0,797.4818,0,2.842171e-14,-4.050094e-13,4.263256e-14,47.70487,0.04020645,0,0,500,40.07992,0,2.842171e-14
tuned,2026-01-09 01:45:00,391,1.75,25.26212,2728.753,58.68228,0,8.639323,1,1,1910.127,1909.81,116.4788,33.52117,150,1,88.77176,0.1296879,0,0,61.09855,0,1357.572,0.6787858,0.8453578,0.3172331,0,250,0.3172331,1793.331,0,0,0,0,8.639323,349.1261,327.7785,21.34756,362.8788,0,725.7576,0,-1.421085e-14,4.03233e-13,4.263256e-14,58.68228,0,0,0,61.09855,30.21917,0,-7.105427e-15
tuned,2026-01-09 02:00:00,392,2,25.36757,2752.031,62.98717,0.7850031,13.7395,1,1,1926.422,1926.105,116.4362,33.56378,150,1,93.65676,0.6458123,0,0,55.69742,0,1371.282,0.6856411,0.8548429,0.3172331,0,250,0.3172331,1809.668,0,0,0,0.1391908,13.7395,352.8525,331.4674,21.38511,367.5478,0,735.3357,0,-1.421085e-14,4.218847e-14,4.263256e-14,62.98717,0.6458123,0,0,55.69742,30.6696,0,0
tuned,2026-01-09 02:15:00,393,2.25,25.29319,2761.577,96.52986,5.788982,9.557787,1,1,1933.104,1932.787,116.473,33.52697,150,1,93.61106,0.1999333,0,0,56.18901,0,1385.114,0.6925568,0.8634763,0.3172331,0,250,0.3172331,1816.314,0,0,2.918802,5.589048,9.557787,353.5466,332.1868,21.35984,367.4618,0,749.5996,0,0,4.248824e-13,4.263256e-14,93.61106,0.1999333,0,0,56.18901,0,0,7.105427e-15
tuned,2026-01-09 02:30:00,394,2.5,25.05825,2758.722,98.3843,4.107963,8.322012,1,1,1931.106,1930.788,116.4651,33.53486,150,1,84.605,0.2955732,0,0,65.09942,0,1401.17,0.7005852,0.8721857,0.3172331,0,250,0.3172331,1814.323,0,0,13.7793,3.81239,8.322012,351.5197,330.2617,21.25792,365.3114,0,760.9686,0,-7.105427e-15,-3.547163e-13,4.263256e-14,84.605,0.2955732,0,0,65.09942,0,0,0
tuned,2026-01-09 02:45:00,395,2.75,24.88127,2745.456,88.2107,0.4609869,6.805559,1,1,1921.819,1921.502,116.2214,33.77857,150,1,99.84979,3.247446,0,0,46.90276,0,1412.676,0.7063378,0.8822965,0.3172331,0,250,0.3172331,1805.28,0,0,0,0,6.805559,34.59274,32.49505,2.097696,67.50807,0,135.0161,0,7.105427e-15,3.975709e-13,4.263256e-14,88.2107,0.4609869,0,0,46.90276,14.42555,0,-7.105427e-15
tuned,2026-01-09 03:00:00,396,3,24.65841,2713.334,95.41007,3.988369,4.90674,1,1,1899.334,1899.017,116.1856,33.8144,150,1,97.73441,3.681424,0,0,48.58417,0,1424.599,0.7122996,0.8895411,0.3172331,0,250,0.3172331,1782.831,0,0,0,0.3069448,4.90674,34.18801,32.09096,2.097051,66.79145,0,134.1124,0,-1.421085e-14,3.474998e-14,4.263256e-14,95.41007,3.681424,0,0,48.58417,2.324338,0,0
tuned,2026-01-09 03:15:00,397,3.25,24.41089,2727.81,74.92993,0.08624313,1.665662,1,1,1909.467,1909.15,116.4257,33.5743,150,1,96.56957,0.7732474,0,0,52.65718,0,1437.539,0.7187696,0.8970492,0.3172331,0,250,0.3172331,1792.724,0,0,0,0,1.665662,34.3704,32.26903,2.101373,66.14265,0,132.2853,0,0,-3.772538e-13,4.263256e-14,74.92993,0.08624313,0,0,52.65718,22.32665,0,-7.105427e-15
tuned,2026-01-09 03:30:00,398,3.5,24.5007,2736.725,92.58749,6.109438,4.545533,1,1,1915.707,1915.39,116.2197,33.78032,150,1,92.63201,3.268597,0,0,54.09939,0,1450.838,0.7254189,0.9051974,0.3172331,0,250,0.3172331,1799.17,0,0,0,2.840841,4.545533,34.48273,32.38507,2.097664,66.98368,0,138.8678,0,-7.105427e-15,-1.213474e-13,4.263256e-14,92.58749,3.268597,0,0,54.09939,0.04451968,0,0
tuned,2026-01-09 03:45:00,399,3.75,24.53701,2722.719,111.1966,5.237797,5.234289,1,1,1905.903,1905.586,116.3297,33.67033,150,1,106.0939,1.93636,0,0,41.96973,0,1461.102,0.7305509,0.9135713,0.3172331,0,250,0.3172331,1789.256,0,0,5.102735,3.301437,5.234289,34.30625,32.20661,2.099644,66.8199,0,148.137,0,-1.421085e-14,-3.747003e-13,4.263256e-14,106.0939,1.93636,0,0,41.96973,0,0,-7.105427e-15
tuned,2026-01-09 04:00:00,400,4,24.31439,2734.607,112.8498,6.702721,7.354749,1,1,1914.225,1913.907,116.3639,33.63615,150,1,112.0184,1.522345,0,0,36.45928,0,1469.987,0.7349933,0.9200344,0.3172331,0,250,0.3172331,1797.544,0,0,0.8314429,5.180376,7.354749,34.45604,32.35579,2.10026,67.31107,0,144.9925,0,-7.105427e-15,8.826273e-14,4.263256e-14,112.0184,1.522345,0,0,36.45928,0,0,7.105427e-15
tuned,2026-01-09 04:15:00,401,4.25,24.4957,2712.951,125.7548,3.678306,5.664421,1,1,1899.065,1898.748,116.3884,33.61164,150,1,125.5636,1.225449,0,0,23.21091,0,1475.558,0.737779,0.925629,0.3172331,0,250,0.3172331,1782.36,0,0,0.1911681,2.452857,5.664421,34.18318,32.08248,2.100701,66.71372,0,137.9884,0,-1.421085e-14,3.148592e-13,4.263256e-14,125.5636,1.225449,0,0,23.21091,0,0,0
tuned,2026-01-09 04:30:00,402,4.5,24.48286,2739.297,130.0438,7.583041,15.71562,1,1,1917.508,1917.19,123.8121,35.74522,159.5573,1,158.3505,1.206808,0,0,0,0,1475.326,0.7376628,0.9291372,0.3172331,0,250,0.3172331,1793.378,0,0,0,6.376233,15.71562,34.51514,32.28081,2.234327,70.85417,0,152.7073,0,7.105427e-15,-3.493872e-13,4.263256e-14,130.0438,1.206808,0,0,0,28.30663,0,1.065814e-14
tuned,2026-01-09 04:45:00,403,4.75,24.32269,2742.013,174.1469,4.564227,15.32767,1,1,1919.409,1919.092,152.1961,44.13812,196.3343,1,192.9859,3.348314,0,0,0,0,1475.093,0.7375467,0.9289909,0.3172331,0,250,0.3172331,1766.896,0,0,0,1.215913,15.32767,34.54936,31.80412,2.745241,78.69184,0,159.4811,0,0,-2.83884e-13,4.263256e-14,174.1469,3.348314,0,0,0,18.83901,0,1.065814e-14
