controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 05:00:00,404,5,24.34847,2747.679,230.1563,1.025722,11.56014,1,1,1923.375,1923.058,177.9247,51.19818,229.1229,1,228.9845,0.1383722,0,0,0,0,1474.861,0.7374306,0.9288447,0.3172331,0,250,0.3172331,1745.134,0,0,1.171751,0.88735,11.56014,34.62076,31.4124,3.208355,84.6854,0,172.9227,0,-1.421085e-14,4.056755e-13,4.263256e-14,228.9845,0.1383722,0,0,0,0,0,5.301315e-15
tuned,2026-01-09 05:15:00,405,5.25,24.32386,2732.65,267.62,0.4903508,12.13545,1,1,1912.855,1912.538,222.985,64.22651,287.2115,1,286.4536,0.7579215,0,0,0,0,1474.629,0.7373145,0.9286985,0.3172331,0,250,0.3172331,1689.553,0,0,0,0,12.13545,34.43139,30.41195,4.019441,96.81547,0,193.6309,0,0,-8.637535e-14,4.263256e-14,267.62,0.4903508,0,0,0,19.10117,0,3.552714e-15
tuned,2026-01-09 05:30:00,406,5.5,24.21756,2758.792,339.8332,0.1012895,16.39889,1,1,1931.155,1930.837,269.9828,77.83204,347.8148,1,346.2506,1.564189,0,0,0,0,1474.397,0.7371984,0.9285523,0.3172331,0,250,0.3172331,1660.855,0,0,0,0,16.39889,34.76078,29.89538,4.8654,110.6631,0,221.3262,0,-4.263256e-14,7.271961e-14,4.263256e-14,339.8332,0.1012895,0,0,0,7.880348,0,-6.217249e-15
tuned,2026-01-09 05:45:00,407,5.75,23.97028,2764.546,393.4212,0.7327208,23.35596,1,1,1935.182,1934.865,316.9351,91.35684,408.2919,1,406.5578,1.734161,0,0,0,0,1474.165,0.7370824,0.9284061,0.3172331,0,250,0.3172331,1617.93,0,0,0,0,23.35596,34.83327,29.12273,5.710542,124.6404,0,249.2808,0,-1.421085e-14,-1.210143e-14,4.263256e-14,393.4212,0.7327208,0,0,0,14.13797,0,-3.552714e-15
tuned,2026-01-09 06:00:00,408,6,23.99375,2755.158,480.1261,2.649271,19.14721,1,0,1928.611,1928.293,0,0,0,0,0,0,0,0,0,465.4201,1357.578,0.6787888,0.9282599,0.3172331,0,250,0.3172331,1928.293,0,0,17.3553,0,19.14721,34.71499,34.70928,0.005710195,38.12191,0,106.1817,0,0,-2.68896e-13,4.263256e-14,462.7708,2.649271,0,466.2682,0,0,0,2.220446e-15
tuned,2026-01-09 06:15:00,409,6.25,24.05983,2770.711,512.2899,4.728303,21.00394,0,0,1939.498,1939.18,0,0,0,0,0,0,0,0,0,500,1232.364,0.616182,0.8548468,0.3172331,0,250,0.3172331,1939.18,0,0,12.28991,4.728303,21.00394,34.91096,34.90525,0.005710195,0,38.65366,241.9516,0,0,1.829648e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 06:30:00,410,6.5,23.76148,2772.536,563.1459,4.802701,21.83574,0,0,1940.775,1940.458,0,0,0,0,0,0,0,0,0,500,1107.17,0.553585,0.7760015,0.3172331,0,250,0.3172331,1940.458,0,0,63.14586,4.802701,21.83574,34.93395,34.92824,0.005710195,0,38.80241,330.6245,0,0,1.04694e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 06:45:00,411,6.75,23.88484,2803.628,610.1234,4.290184,28.47145,0,0,1962.539,1962.222,0,0,0,0,0,0,0,0,0,500,981.9957,0.4909978,0.6971687,0.3172331,0,250,0.3172331,1962.222,0,0,110.1234,4.290184,28.47145,35.32571,35.32,0.005710195,0,40.38369,419.4737,0,0,-8.11573e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:00:00,412,7,24.02426,2775.423,607.1975,2.33675,23.87703,0,0,1942.796,1942.479,0,0,0,0,0,0,0,0,0,500,856.8411,0.4284205,0.6183483,0.3172331,0,250,0.3172331,1942.479,0,0,107.1975,2.33675,23.87703,34.97034,34.96463,0.005710195,0,39.22281,404.672,0,0,2.279288e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:15:00,413,7.25,24.02991,2763.637,592.5583,0,18.79504,0,0,1934.546,1934.229,0,0,0,0,0,0,0,0,0,500,731.7062,0.3658531,0.5395403,0.3172331,0,250,0.3172331,1934.229,0,0,92.55828,0,18.79504,34.82183,34.81612,0.005710195,0,38.16836,369.589,0,0,1.232348e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:30:00,414,7.5,24.12068,2825.998,567.3863,0,21.35911,0,0,1978.198,1977.881,0,0,0,0,0,0,0,0,0,500,606.591,0.3032955,0.4607447,0.3172331,0,250,0.3172331,1977.881,0,0,67.38625,0,21.35911,35.60757,35.60186,0.005710195,0,39.41822,333.0415,0,0,-8.681944e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:45:00,415,7.75,24.1684,2824.121,521.5388,2.237928,26.51269,0,0,1976.885,1976.567,0,0,0,0,0,0,0,0,0,500,481.4955,0.2407478,0.3819615,0.3172331,0,250,0.3172331,1976.567,0,0,21.53885,2.237928,26.51269,35.58392,35.57821,0.005710195,0,40.31984,262.7741,0,0,-1.398881e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 08:00:00,416,8,24.15225,2847.201,456.3013,213.9442,27.02847,0,0,1993.041,1992.723,135.6548,59.80328,195.458,1,0,195.458,0,0,0,472.5881,363.2727,0.1816364,0.3031907,0.3172331,0,250,0.3172331,1857.069,0,0,0,2.199281,27.02847,35.87473,33.42724,2.447496,0,98.06285,543.1394,0,0,1.44329e-14,4.263256e-14,456.3013,211.7449,0,500,0,0,0,5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,24.20729,2849.298,387.1727,218.3427,27.35036,0,0,1994.509,1994.191,0,0,0,0,0,0,0,0,0,471.5965,245.3164,0.1226582,0.2287475,0.3172331,0,250,0.3172331,1994.191,0,0,0,133.9188,27.35036,35.90116,35.89545,0.005710195,0,40.79063,455.3585,0,0,-8.501533e-14,4.263256e-14,387.1727,84.42384,0,500,0,0,0,0
tuned,2026-01-09 08:30:00,418,8.5,24.49267,2867.591,322.893,220.6321,37.76079,0,0,2007.313,2006.996,279.6178,103.2121,382.8299,1,168.6058,214.2241,0,0,0,154.2872,206.706,0.103353,0.1544721,0.3172331,0,250,0.3172331,1727.378,0,0,0,6.407999,37.76079,36.13164,31.09281,5.038831,0,141.1015,787.1123,0,-2.842171e-14,6.156187e-14,4.263256e-14,322.893,214.2241,0,181.1112,0,0,0,2.842171e-14
tuned,2026-01-09 08:45:00,419,8.75,24.41779,2937.802,263.6488,225.2573,29.10275,0,0,2056.462,2056.144,355.0657,125.1916,480.2572,1,263.4422,216.815,0,0,0,0.2066317,206.6218,0.1033109,0.1301597,0.3172331,0,250,0.3172331,1701.079,0,0,0,8.442298,29.10275,37.01631,30.61942,6.396892,0,161.0415,900.2911,0,-2.842171e-14,3.450018e-14,4.263256e-14,263.6488,216.815,0,26.69374,0,0,0,-2.842171e-14
tuned,2026-01-09 09:00:00,420,9,24.57142,2897.346,209.7993,221.2985,27.4784,0,1,2028.142,2027.825,722.8745,231.0839,953.9585,2,236.3432,217.6152,0,0,500,0,331.5893,0.1657946,0.1301067,0.3172331,0,250,0.3172331,1304.95,0,0,0,3.683258,27.4784,36.50655,23.4891,13.01745,0,259.5267,1433.75,0,-2.842171e-14,-7.11653e-14,4.263256e-14,209.7993,217.6152,0,0,500,26.54394,0,0
tuned,2026-01-09 09:15:00,421,9.25,24.72342,2923.071,181.2677,219.4739,28.77186,1,1,2046.15,2045.833,697.5916,224.1449,921.7365,2,200.9791,220.7574,0,0,500,0,456.5371,0.2282685,0.2087969,0.3172331,0,250,0.3172331,1348.241,0,0,0,0,28.77186,36.8307,24.26834,12.56236,253.6157,0,507.2314,0,5.684342e-14,-3.544387e-14,4.263256e-14,181.2677,219.4739,0,0,500,20.99488,0,-5.684342e-14
tuned,2026-01-09 09:30:00,422,9.5,24.76436,2936.287,149.7004,215.2569,41.58511,1,1,2055.401,2055.084,671.5423,217.3893,888.9315,2,161.2322,227.6993,0,0,500,0,581.4652,0.2907326,0.2874747,0.3172331,0,250,0.3172331,1383.541,0,0,0,0,41.58511,36.99722,24.90374,12.09347,249.8185,0,499.637,0,-5.684342e-14,1.455502e-13,4.263256e-14,149.7004,215.2569,0,0,500,23.97429,0,-8.526513e-14
tuned,2026-01-09 09:45:00,423,9.75,24.84613,2949.582,129.3367,216.6146,50.33135,1,1,2064.707,2064.39,650.9057,211.583,862.4888,2,133.5642,228.9245,0,0,500,0,706.3736,0.3531868,0.3661401,0.3172331,0,250,0.3172331,1413.484,0,0,0,0,50.33135,37.16473,25.44272,11.72201,246.1488,0,492.2977,0,0,1.194045e-13,4.263256e-14,129.3367,216.6146,0,0,500,16.53753,0,-2.842171e-14
tuned,2026-01-09 10:00:00,424,10,24.80807,2945.463,115.9983,221.8181,60.12759,1,1,2061.824,2061.507,640.3983,208.9146,849.313,2,117.0561,232.2568,0,0,500,0,831.2625,0.4156312,0.4447931,0.3172331,0,250,0.3172331,1421.108,0,0,0,0,60.12759,37.11283,25.57995,11.53288,245.3851,0,490.7702,0,0,1.362244e-13,4.263256e-14,115.9983,221.8181,0,0,500,11.49657,0,8.526513e-14
tuned,2026-01-09 10:15:00,425,10.25,24.84757,2941.654,85.90917,221.8448,56.74635,1,1,2059.158,2058.841,630.3286,205.8869,836.2155,2,105.1906,231.0249,0,0,500,0,956.1316,0.4780658,0.5234338,0.3172331,0,250,0.3172331,1428.512,0,0,0,0,56.74635,37.06484,25.71322,11.35163,241.8863,0,483.7726,0,-8.526513e-14,1.39333e-13,4.263256e-14,85.90917,221.8448,0,0,500,28.46159,0,-2.842171e-14
tuned,2026-01-09 10:30:00,426,10.5,25.00435,2991.798,67.56972,232.6298,58.02835,1,1,2094.259,2093.941,627.8694,205.336,833.2054,2,100.7083,232.4971,0,0,500,0,1080.981,0.5404905,0.602062,0.3172331,0,250,0.3172331,1466.072,0,0,0,0.1327348,58.02835,380.8074,266.5817,114.2257,482.4692,0,965.1675,0,-2.842171e-14,-2.351452e-13,4.263256e-14,67.56972,232.4971,0,0,500,33.13858,0,-4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,25.20391,3016.036,90.3513,233.4318,81.10959,0,1,2111.225,2110.908,611.7181,200.7096,812.4278,2,79.74372,232.684,0,0,500,0,1205.811,0.6029055,0.6806779,0.3172331,0,250,0.3172331,1499.189,0,0,10.60758,0.7477914,81.10959,385.4309,273.6961,111.7348,0,489.2133,2710.261,0,0,1.614264e-13,4.263256e-14,79.74372,232.684,0,0,500,0,0,0
tuned,2026-01-09 11:00:00,428,11,25.24525,3000.87,60.5737,233.0163,95.65662,0,0,2100.609,2100.292,0,0,0,0,0,0,0,0,0,293.59,1132.224,0.5661118,0.7592815,0.3172331,0,250,0.3172331,2100.292,0,0,0,0,95.65662,383.8115,383.7535,0.05796305,0,401.2314,2206.772,0,0,1.065814e-14,4.263256e-14,60.5737,233.0163,0,297.3696,0,0,0,0
tuned,2026-01-09 11:15:00,429,11.25,25.80352,3017.187,55.99701,237.5484,100.5906,0,0,2112.031,2111.713,0,0,0,0,0,0,0,0,0,286.2712,1060.478,0.5302388,0.7129446,0.3172331,0,250,0.3172331,2111.713,0,0,5.876951,1.397326,100.5906,390.2774,390.2188,0.0586208,0,408.8067,2260.985,0,0,3.511635e-13,4.263256e-14,50.12005,236.1511,0,286.2712,0,0,0,2.842171e-14
tuned,2026-01-09 11:30:00,430,11.5,25.88477,3003.187,68.33469,240.3905,113.615,0,0,2102.231,2101.914,0,0,0,0,0,0,0,0,0,284.8869,989.0889,0.4945444,0.6677672,0.3172331,0,250,0.3172331,2101.914,0,0,19.95849,3.879844,113.615,389.1093,389.0506,0.05871778,0,410.08,2296.561,0,0,5.351275e-14,4.263256e-14,48.3762,236.5107,0,284.8869,0,0,0,2.842171e-14
tuned,2026-01-09 11:45:00,431,11.75,26.05771,3085.282,67.52836,244.4071,131.0069,0,0,2159.698,2159.38,0,0,0,0,0,0,0,0,0,291.9212,915.9529,0.4579764,0.6228148,0.3172331,0,250,0.3172331,2159.38,0,0,13.87924,6.135043,131.0069,401.1585,401.0995,0.05892526,0,425.4338,2374.41,0,0,-5.67324e-14,4.263256e-14,53.64912,238.2721,0,291.9212,0,0,0,2.842171e-14
tuned,2026-01-09 12:00:00,432,12,26.1831,3098.238,65.68819,242.7266,147.9535,0,0,2168.766,2168.449,0,0,0,0,0,0,0,0,0,293.8964,842.3346,0.4211673,0.5767621,0.3172331,0,250,0.3172331,2168.449,0,0,7.072815,7.445592,147.9535,403.8777,403.8186,0.05907661,0,431.3712,2397.586,0,0,-8.248957e-14,4.263256e-14,58.61537,235.281,0,293.8964,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,26.28556,3062.407,87.2139,241.806,153.1006,0,0,2143.685,2143.367,0,0,0,0,0,0,0,0,0,297.4667,767.8353,0.3839177,0.5304058,0.3172331,0,250,0.3172331,2143.367,0,0,26.52284,5.030311,153.1006,400.0465,399.9873,0.05920086,0,428.5584,2411.5,0,0,1.639799e-13,4.263256e-14,60.69105,236.7757,0,297.4667,0,0,0,2.842171e-14
tuned,2026-01-09 12:30:00,434,12.5,26.60789,3093.98,70.70781,243.4609,158.6883,0,0,2165.786,2165.469,0,0,0,0,0,0,0,0,0,307.8133,690.7611,0.3453806,0.4834946,0.3172331,0,250,0.3172331,2165.469,0,0,0,6.355441,158.6883,406.8631,406.8035,0.05959519,0,436.6146,2412.343,0,0,3.641532e-14,4.263256e-14,70.70781,237.1054,0,313.1165,0,0,0,-2.842171e-14
tuned,2026-01-09 12:45:00,435,12.75,26.69365,3113.294,84.56171,246.7159,156.4376,0,0,2179.306,2178.988,0,0,0,0,0,0,0,0,0,322.4263,610.0458,0.3050229,0.4349622,0.3172331,0,250,0.3172331,2178.988,0,0,0,8.851315,156.4376,410.1298,410.0701,0.059701,0,439.5105,2432.576,0,0,2.418621e-13,4.263256e-14,84.56171,237.8646,0,323.8033,0,0,0,2.842171e-14
tuned,2026-01-09 13:00:00,436,13,27.01287,3122.159,64.26469,247.0813,169.5893,0,0,2185.511,2185.194,0,0,0,0,0,0,0,0,0,303.2676,534.1329,0.2670665,0.3841369,0.3172331,0,250,0.3172331,2185.194,0,0,0,8.07839,169.5893,414.0336,413.9735,0.06009813,0,446.1013,2467.492,0,0,-1.372236e-13,4.263256e-14,64.26469,239.0029,0,326.3031,0,0,0,2.842171e-14
tuned,2026-01-09 13:15:00,437,13.25,27.30064,3126.267,48.46176,245.8474,184.4721,0,0,2188.387,2188.07,0,0,0,0,0,0,0,0,0,288.4606,461.9337,0.2309668,0.3363357,0.3172331,0,250,0.3172331,2188.07,0,0,0,5.84855,184.4721,417.0795,417.0191,0.06046071,0,452.1772,2497.063,0,0,-3.874678e-14,4.263256e-14,48.46176,239.9988,0,314.8195,0,0,0,-2.842171e-14
tuned,2026-01-09 13:30:00,438,13.5,27.29747,3113.221,52.50326,241.2367,199.2475,0,0,2179.255,2178.938,0,0,0,0,0,0,0,0,0,291.4867,388.9893,0.1944946,0.2908729,0.3172331,0,250,0.3172331,2178.938,0,0,0,2.253252,199.2475,415.3115,415.251,0.06045669,0,453.2226,2496.611,0,0,3.225198e-14,4.263256e-14,52.50326,238.9834,0,309.2422,0,0,0,2.842171e-14
tuned,2026-01-09 13:45:00,439,13.75,27.56203,3109.874,62.17928,236.6448,203.2703,1,0,2176.912,2176.594,0,0,0,0,0,0,0,0,0,298.8241,314.222,0.157111,0.2449409,0.3172331,0,250,0.3172331,2176.594,0,0,0,0,203.2703,417.1786,417.1178,0.06079386,456.0721,0,912.1442,0,0,2.081668e-15,4.263256e-14,62.17928,236.6448,0,309.2148,0,0,0,0
tuned,2026-01-09 14:00:00,440,14,27.59998,3066.271,93.32695,240.0843,211.9196,1,1,2146.39,2146.072,612.7114,201.5793,814.2907,2,76.11373,238.177,0,0,500,0,439.1726,0.2195863,0.197861,0.3172331,0,250,0.3172331,1533.361,0,0,17.21322,1.907268,211.9196,411.6587,294.0852,117.5735,536.3089,0,1105.601,0,0,-6.800116e-14,4.263256e-14,76.11373,238.177,0,0,500,0,0,0
tuned,2026-01-09 14:15:00,441,14.25,28.07358,3102.365,93.10265,237.8814,230.8218,1,1,2171.655,2171.338,606.4349,199.1139,805.5487,2,73.57899,231.9697,0,0,500,0,564.1034,0.2820517,0.2765405,0.3172331,0,250,0.3172331,1564.903,0,0,19.52366,5.911631,230.8218,420.7081,303.1639,117.5442,546.9941,0,1137.864,0,-5.684342e-14,-1.287859e-14,4.263256e-14,73.57899,231.9697,0,0,500,0,0,0
tuned,2026-01-09 14:30:00,442,14.5,28.12953,3144.806,91.84189,237.8669,238.2602,1,1,2201.364,2201.047,604.715,198.7338,803.4488,2,70.40074,233.048,0,0,500,0,689.0146,0.3445073,0.3552077,0.3172331,0,250,0.3172331,1596.332,0,0,21.44115,4.81882,238.2602,426.9725,309.6216,117.3509,554.5679,0,1154.434,0,-1.136868e-13,-1.427747e-13,4.263256e-14,70.40074,233.048,0,0,500,0,0,-1.136868e-13
tuned,2026-01-09 14:45:00,443,14.75,28.10729,3144.022,97.58882,232.9229,239.7209,1,1,2200.815,2200.498,599.5787,197.3433,796.922,2,63.05482,233.8672,0,0,500,0,813.9062,0.4069531,0.4338624,0.3172331,0,250,0.3172331,1600.919,0,0,34.534,0,239.7209,426.6635,310.364,116.2995,554.1811,0,1167.933,0,-2.842171e-14,-1.649791e-13,4.263256e-14,63.05482,232.9229,0,0,500,0.9443551,0,-2.842171e-14
tuned,2026-01-09 15:00:00,444,15,27.95352,3143.654,94.89531,237.1428,250.7303,1,1,2200.558,2200.241,592.1496,195.2261,787.3757,2,53.32139,234.0543,0,0,500,0,938.778,0.469389,0.5125048,0.3172331,0,250,0.3172331,1608.091,0,0,41.57392,3.088529,250.7303,425.2193,310.7355,114.4838,554.4108,0,1185.864,0,0,-9.35918e-14,4.263256e-14,53.32139,234.0543,0,0,500,0,0,0
tuned,2026-01-09 15:15:00,445,15.25,27.87616,3097.802,87.6207,238.6858,243.7486,1,1,2168.461,2168.144,602.6074,198.0967,800.7041,2,67.94526,232.7589,0,0,500,0,1063.63,0.5318151,0.5911348,0.3172331,0,250,0.3172331,1565.537,0,0,19.67545,5.926897,243.7486,418.3293,302.0159,116.3134,547.1355,0,1138.435,0,0,2.050582e-13,4.263256e-14,67.94526,232.7589,0,0,500,0,0,0
tuned,2026-01-09 15:30:00,446,15.5,27.88584,3078.817,87.64547,236.0958,234.1356,1,1,2155.172,2154.855,619.7653,203.0207,822.7859,2,90.1383,232.6477,0,0,500,0,1188.463,0.5942314,0.6697524,0.3172331,0,250,0.3172331,1535.09,0,0,0,3.448148,234.1356,415.8511,296.2031,119.648,544.4014,0,1094.751,0,-1.421085e-13,-3.514966e-13,4.263256e-14,87.64547,232.6477,0,0,500,2.492825,0,-9.947598e-14
tuned,2026-01-09 15:45:00,447,15.75,27.83394,3039.201,104.8776,236.0358,241.222,1,1,2127.441,2127.124,611.0227,199.9961,811.0188,2,83.16483,227.854,0,0,500,0,1313.276,0.6566379,0.7483576,0.3172331,0,250,0.3172331,1516.101,0,0,21.71273,8.181763,241.222,410.0485,292.2173,117.8313,538.7071,0,1128.982,0,-2.842171e-14,-4.244383e-13,4.263256e-14,83.16483,227.854,0,0,500,0,0,1.136868e-13
tuned,2026-01-09 16:00:00,448,16,27.74524,3006.833,111.2605,229.2082,245.5092,1,1,2104.783,2104.466,227.2423,89.26174,316.504,1,91.7779,224.7261,0,0,0,0,1313.069,0.6565345,0.8269505,0.3172331,0,250,0.3172331,1877.223,0,0,19.48257,4.48208,245.5092,404.9198,361.1418,43.77808,497.6348,0,1036.609,0,-2.842171e-14,-3.455014e-13,4.263256e-14,91.7779,224.7261,0,0,0,0,0,-2.842171e-14
tuned,2026-01-09 16:15:00,449,16.25,27.71921,3017.98,110.9138,223.8547,230.2197,1,1,2112.586,2112.269,249.929,96.3814,346.3104,1,116.0028,230.3076,0,0,0,0,1312.862,0.6564311,0.8268203,0.3172331,0,250,0.3172331,1862.34,0,0,0,0,230.2197,406.1973,358.0813,48.11607,498.7281,0,997.4563,0,-4.263256e-14,4.195533e-13,4.263256e-14,110.9138,223.8547,0,0,0,11.54193,0,-2.842171e-14
tuned,2026-01-09 16:30:00,450,16.5,27.74877,3042.759,130.2503,218.025,214.8765,1,1,2129.931,2129.614,272.7719,102.4775,375.2494,1,149.4104,225.839,0,0,0,0,1312.656,0.6563278,0.8266901,0.3172331,0,250,0.3172331,1856.842,0,0,0,0,214.8765,409.7886,357.2475,52.54103,501.0663,0,1002.133,0,2.842171e-14,-3.149703e-13,4.263256e-14,130.2503,218.025,0,0,0,26.97417,0,2.842171e-14
tuned,2026-01-09 16:45:00,451,16.75,27.98449,3026.946,143.6909,222.3452,220.7925,1,1,2118.862,2118.545,304.3907,111.4452,415.8359,1,191.2017,224.6342,0,0,0,0,1312.449,0.6562245,0.82656,0.3172331,0,250,0.3172331,1814.154,0,0,0,0,220.7925,409.7028,350.7845,58.91826,504.9221,0,1009.844,0,-2.842171e-14,-3.183009e-13,4.263256e-14,143.6909,222.3452,0,0,0,49.79976,0,-2.842171e-14
tuned,2026-01-09 17:00:00,452,17,27.79788,3066.356,202.7975,221.005,206.9608,1,1,2146.449,2146.132,326.9102,117.7874,444.6976,1,221.3428,223.3548,0,0,0,0,1312.242,0.6561212,0.8264299,0.3172331,0,250,0.3172331,1819.221,0,0,0,0,206.9608,413.3961,350.3736,63.02249,508.0207,0,1016.041,0,-2.842171e-14,-8.75966e-14,4.263256e-14,202.7975,221.005,0,0,0,20.8951,0,0
tuned,2026-01-09 17:15:00,453,17.25,27.75459,3058.445,223.8339,219.7579,190.7011,1,1,2140.911,2140.594,350.7062,124.4881,475.1943,1,253.1999,221.9944,0,0,0,0,1312.036,0.6560179,0.8262998,0.3172331,0,250,0.3172331,1789.888,0,0,0,0,190.7011,411.9518,344.4083,67.54353,505.5909,0,1011.182,0,0,-1.191269e-13,4.263256e-14,223.8339,219.7579,0,0,0,31.60253,0,0
tuned,2026-01-09 17:30:00,454,17.5,27.65026,2981.646,281.8064,218.9203,172.85,1,0,2087.152,2086.835,0,0,0,0,0,0,0,0,0,479.1111,1192.051,0.5960257,0.8261697,0.3172331,0,250,0.3172331,2086.835,0,0,0,21.61558,172.85,400.7226,400.6617,0.06090714,433.8481,0,904.983,0,0,-4.543033e-13,4.263256e-14,281.8064,197.3047,0,500,0,0,0,0
tuned,2026-01-09 17:45:00,455,17.75,27.46497,2957.171,328.8225,215.7795,179.2819,0,0,2070.02,2069.703,0,0,0,0,0,0,0,0,0,466.3298,1075.281,0.5376407,0.7506173,0.3172331,0,250,0.3172331,2069.703,0,0,0,78.27218,179.2819,395.8841,395.8234,0.06066972,0,430.1105,2500.627,0,0,-9.892087e-14,4.263256e-14,328.8225,137.5073,0,500,0,0,0,0
tuned,2026-01-09 18:00:00,456,18,27.30514,2971.496,395.5944,0,166.2472,0,0,2080.048,2079.73,0,0,0,0,0,0,0,0,0,395.5944,976.2135,0.4881067,0.6770889,0.3172331,0,250,0.3172331,2079.73,0,0,0,0,166.2472,396.4688,396.4084,0.06046642,0,428.096,2354.528,0,0,6.084022e-14,4.263256e-14,395.5944,0,0,421.0729,0,0,0,0
tuned,2026-01-09 18:15:00,457,18.25,27.1848,2954.771,462.528,0,145.0138,0,0,2068.339,2068.022,0,0,0,0,0,0,0,0,0,447.6276,864.1529,0.4320764,0.6147073,0.3172331,0,250,0.3172331,2068.022,0,0,14.90037,0,145.0138,393.2449,393.1846,0.06031423,0,420.7555,2339.858,0,0,3.996803e-14,4.263256e-14,447.6276,0,0,448.4847,0,0,0,0
tuned,2026-01-09 18:30:00,458,18.5,27.26741,2957.453,495.8175,0,142.2844,0,0,2070.217,2069.9,0,0,0,0,0,0,0,0,0,491.4476,741.155,0.3705775,0.5441444,0.3172331,0,250,0.3172331,2069.9,0,0,4.369898,0,142.2844,394.2831,394.2227,0.06041862,0,421.3215,2324.806,0,0,-1.612044e-13,4.263256e-14,491.4476,0,0,491.4476,0,0,0,0
tuned,2026-01-09 18:45:00,459,18.75,27.22055,2897.281,538.1248,0,133.9984,0,0,2028.096,2027.779,0,0,0,0,0,0,0,0,0,500,616.0383,0.3080191,0.4666944,0.3172331,0,250,0.3172331,2027.779,0,0,38.12482,0,133.9984,385.8822,385.8219,0.06035936,0,411.3175,2328.012,0,0,-9.814372e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:00:00,460,19,27.1199,2910.733,565.5576,0,129.8066,0,0,2037.513,2037.196,0,0,0,0,0,0,0,0,0,500,490.9413,0.2454707,0.3879103,0.3172331,0,250,0.3172331,2037.196,0,0,65.55763,0,129.8066,386.8589,386.7987,0.06023248,0,411.4449,2376.034,0,0,-1.212364e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:15:00,461,19.25,27.16049,2865.146,562.3588,0,120.9575,0,0,2005.602,2005.285,0,0,0,0,0,0,0,0,0,500,365.864,0.182932,0.3091386,0.3172331,0,250,0.3172331,2005.285,0,0,62.35883,0,120.9575,381.1231,381.0628,0.06028358,0,404.0483,2329.835,0,0,3.030909e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:30:00,462,19.5,27.14794,2859.292,588.493,0,116.011,0,0,2001.505,2001.187,0,0,0,0,0,0,0,0,0,500,240.8064,0.1204032,0.2303792,0.3172331,0,250,0.3172331,2001.187,0,0,88.493,0,116.011,380.2448,380.1845,0.06026778,0,402.2243,2364.884,0,0,-2.778333e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:45:00,463,19.75,27.06067,2890.88,587.6361,0,97.2886,0,0,2023.616,2023.299,325.0038,93.8163,418.8201,1,415.7848,3.035327,0,0,0,163.0741,200,0.1,0.1516323,0.3172331,0,250,0.3172331,1698.295,0,0,8.777178,0,97.2886,383.7457,322.0539,61.69181,0,434.3194,2403.897,0,1.421085e-14,-2.831069e-15,4.263256e-14,578.8589,0,0,163.0741,0,3.035327,0,3.108624e-15
tuned,2026-01-09 20:00:00,464,20,27.04452,2869.284,570.3428,0.736908,98.528,0,0,2008.499,2008.182,435.7307,125.8004,561.5311,2,557.1343,4.270896,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1572.451,0,0,13.20852,0,98.528,380.7506,298.0891,82.6615,0,442.5675,2456.906,0,0,0,4.263256e-14,557.1343,0.736908,0,0,0.1259371,3.533988,0,-2.664535e-14
tuned,2026-01-09 20:15:00,465,20.25,26.86203,2843.167,543.7882,0,85.9521,0,0,1990.217,1989.9,411.9069,119.1112,531.0181,2,525.0768,5.815389,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.993,0,0,18.71136,0,85.9521,375.8547,298.0057,77.84899,0,433.349,2415.697,0,-1.421085e-14,0,4.263256e-14,525.0768,0,0,0,0.1259371,5.815389,0,2.04281e-14
tuned,2026-01-09 20:30:00,466,20.5,26.86289,2841.97,502.0379,0,78.33236,0,0,1989.379,1989.062,376.2679,108.5868,484.8547,1,481.4738,3.255001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1612.794,0,0,20.56415,0,78.33236,375.7031,304.5833,71.11979,0,427.9635,2389.272,0,2.842171e-14,0,4.263256e-14,481.4738,0,0,0,0.1259371,3.255001,0,1.110223e-14
tuned,2026-01-09 20:45:00,467,20.75,26.83455,2804.415,443.088,4.886968,68.71319,0,0,1963.091,1962.773,333.908,96.14176,430.0497,1,429.1082,0.8155906,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.865,0,0,13.97983,4.071377,68.71319,370.5203,307.4375,63.08278,0,416.5484,2322.155,0,1.421085e-14,0,4.263256e-14,429.1082,0.8155906,0,0,0.1259371,0,0,1.054712e-14
tuned,2026-01-09 21:00:00,468,21,26.68437,2770.07,396.7303,0.8783196,64.39339,0,0,1939.049,1938.731,304.149,87.67567,391.8247,1,389.9929,1.705799,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.582,0,0,6.737351,0,64.39339,364.845,307.5576,57.28736,0,407.3493,2252.043,0,-1.421085e-14,0,4.263256e-14,389.9929,0.8783196,0,0,0.1259371,0.8274793,0,1.620926e-14
tuned,2026-01-09 21:15:00,469,21.25,26.42393,2783.063,332.0802,0,60.94166,0,0,1948.144,1947.827,266.7436,76.97599,343.7196,1,341.3169,2.276762,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1681.083,0,0,0,0,60.94166,364.5911,314.6112,49.97988,0,402.9923,2216.458,0,-1.421085e-14,0,4.263256e-14,332.0802,0,0,0,0.1259371,11.51349,0,-1.953993e-14
tuned,2026-01-09 21:30:00,470,21.5,26.5164,2738.245,312.9702,0,64.26722,0,0,1916.771,1916.454,223.909,64.67568,288.5847,1,285.9761,2.482656,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1692.545,0,0,26.99411,0,64.26722,359.4039,317.3604,42.0435,0,394.0865,2214.041,0,-1.421085e-14,0,4.263256e-14,285.9761,0,0,0,0.1259371,2.482656,0,-2.264855e-14
tuned,2026-01-09 21:45:00,471,21.75,26.41543,2706.544,249.7768,0,53.40331,0,0,1894.581,1894.264,202.7505,58.6599,261.4104,1,258.1353,3.149233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.513,0,0,0,0,53.40331,354.5047,316.5077,37.99705,0,385.1601,2118.381,0,2.131628e-14,0,4.263256e-14,249.7768,0,0,0,0.1259371,11.50769,0,1.24345e-14
tuned,2026-01-09 22:00:00,472,22,26.69417,2745.438,223.7636,2.805373,54.90568,0,0,1921.807,1921.489,166.9966,48.33398,215.3306,1,212.4373,2.767307,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.493,0,0,11.32626,0.03806525,54.90568,361.6742,330.1866,31.4876,0,388.8535,2158.298,0,0,0,4.263256e-14,212.4373,2.767307,0,0,0.1259371,0,0,-3.108624e-15
tuned,2026-01-09 22:15:00,473,22.25,26.48144,2709.94,180.245,0,58.38205,0,0,1896.958,1896.641,146.4283,42.18637,188.6146,1,187.8919,0.5968502,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.212,0,0,0,0,58.38205,355.4324,327.9368,27.49566,0,381.0622,2095.842,0,0,0,4.263256e-14,180.245,0,0,0,0.1259371,8.243701,0,-1.776357e-15
tuned,2026-01-09 22:30:00,474,22.5,26.46254,2717.542,154.3594,0,47.90662,0,0,1902.28,1901.962,119.8436,34.59852,154.4422,1,153.1574,1.158773,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.119,0,0,1.201943,0,47.90662,356.2908,333.785,22.50574,0,377.3563,2077.533,0,-2.131628e-14,0,4.263256e-14,153.1574,0,0,0,0.1259371,1.158773,0,-2.442491e-14
tuned,2026-01-09 22:45:00,475,22.75,26.27199,2737.274,138.5806,0,46.4636,0,0,1916.091,1915.774,116.4333,33.56669,150,1,125.848,0.6810267,0,0,23.47102,0,205.8363,0.1029181,0.1259371,0.3172331,0,250,0.3172331,1799.341,0,0,12.73264,0,46.4636,357.4744,335.6929,21.78149,0,377.928,2100.568,0,1.421085e-14,-4.263256e-14,4.263256e-14,125.848,0,0,0,23.47102,0.6810267,0,1.021405e-14
tuned,2026-01-09 23:00:00,476,23,26.16971,2726.942,108.6524,0,37.84618,0,0,1908.859,1908.542,0,0,0,0,0,0,0,0,0,23.21547,200,0.1,0.1296121,0.3172331,0,250,0.3172331,1908.542,0,0,85.43693,0,37.84618,355.3791,355.32,0.05906041,0,362.366,2140.392,0,0,-2.220446e-16,4.263256e-14,23.21547,0,0,23.21547,0,0,0,0
tuned,2026-01-09 23:15:00,477,23.25,26.14088,2696.174,99.15866,0,27.33679,0,0,1887.322,1887.004,116.1129,33.88711,150,1,105.0022,4.562091,0,0,40.43575,0,210.0775,0.1050387,0.1259371,0.3172331,0,250,0.3172331,1770.891,0,0,0,0,27.33679,351.1621,329.4986,21.66342,0,368.4721,2026.597,0,1.421085e-14,5.329071e-14,4.263256e-14,99.15866,0,0,0,40.43575,10.40559,0,7.105427e-15
tuned,2026-01-09 23:30:00,478,23.5,25.89741,2712.091,58.9596,0,31.54578,0,1,1898.464,1898.147,459.693,132.3791,592.0721,2,90.75936,1.3127,0,0,500,0,335.0444,0.1675222,0.1322827,0.3172331,0,250,0.3172331,1438.454,0,0,0,0,31.54578,351.4837,266.3169,85.1668,0,404.5365,2224.95,0,-5.684342e-14,-1.041667e-13,4.263256e-14,58.9596,0,0,0,500,33.11245,0,-8.526513e-14
tuned,2026-01-09 23:45:00,479,23.75,25.74628,2686.043,64.49403,0,26.85625,1,1,1880.23,1879.913,451.9212,130.1222,582.0434,2,80.93019,1.113201,0,0,500,0,459.9916,0.2299958,0.2109725,0.3172331,0,250,0.3172331,1427.992,0,0,0,0,26.85625,347.0398,263.5688,83.47102,398.6479,0,797.2959,0,0,5.007106e-14,4.263256e-14,64.49403,0,0,0,500,17.54936,0,-2.131628e-14
tuned,2026-01-10 00:00:00,480,0,25.62977,2731.253,81.74517,0,28.78045,1,1,1911.877,1911.56,448.1091,129.0067,577.1158,2,76.18038,0.9354313,0,0,500,0,584.9192,0.2924596,0.28965,0.3172331,0,250,0.3172331,1463.451,0,0,5.564793,0,28.78045,352.0483,269.4762,82.5721,403.7824,0,817.1641,0,2.842171e-14,1.588729e-13,4.263256e-14,76.18038,0,0,0,500,0.9354313,0,7.238654e-14
tuned,2026-01-10 00:15:00,481,0.25,25.5079,2769.275,76.10566,0,29.36401,1,1,1938.492,1938.175,448.1905,129.0444,577.2349,2,76.16524,1.06963,0,0,500,0,709.8271,0.3549136,0.3683151,0.3172331,0,250,0.3172331,1489.985,0,0,0,0,29.36401,356.0701,273.6864,82.38372,408.1245,0,816.249,0,0,-1.387224e-13,4.263256e-14,76.10566,0,0,0,500,1.129213,0,2.597922e-14
tuned,2026-01-10 00:30:00,482,0.5,25.45035,2728.691,65.97382,3.503757,31.60789,1,1,1910.083,1909.766,435.5205,125.3264,560.8469,2,60.46536,0.3815688,0,0,500,0,834.7154,0.4173577,0.4469677,0.3172331,0,250,0.3172331,1474.246,0,0,5.508462,3.122188,31.60789,350.4443,270.4809,79.96345,401.6064,0,818.1007,0,2.842171e-14,-1.462719e-13,4.263256e-14,60.46536,0.3815688,0,0,500,0,0,5.684342e-14
tuned,2026-01-10 00:45:00,483,0.75,25.44979,2731.017,58.86853,6.644866,25.95982,1,1,1911.712,1911.394,435.4718,125.2935,560.7653,2,60.56137,0.2039775,0,0,500,0,959.584,0.479792,0.5256081,0.3172331,0,250,0.3172331,1475.923,0,0,0,6.440889,25.95982,350.7391,270.7855,79.95361,400.8418,0,812.7942,0,-1.421085e-14,7.083223e-14,4.263256e-14,58.86853,0.2039775,0,0,500,1.692832,0,-1.421085e-14
tuned,2026-01-10 01:00:00,484,1,25.42526,2704.633,33.93304,0,14.79098,1,1,1893.243,1892.926,432.9329,124.571,557.5038,2,57.22648,0.2773507,0,0,500,0,1084.433,0.5422165,0.604236,0.3172331,0,250,0.3172331,1459.993,0,0,0,0,14.79098,347.1789,267.7304,79.44848,395.0137,0,790.0274,0,0,1.406653e-13,4.263256e-14,33.93304,0,0,0,500,23.57079,0,-2.131628e-14
tuned,2026-01-10 01:15:00,485,1.25,25.32855,2706.948,31,5.593478,8.943224,1,1,1894.864,1894.547,439.5288,126.5184,566.0472,2,65.29965,0.7475524,0,0,500,0,1209.262,0.6046311,0.6828515,0.3172331,0,250,0.3172331,1455.018,0,0,0,4.845925,8.943224,346.7995,266.2985,80.50098,394.4537,0,797.2667,0,2.842171e-14,2.93543e-13,4.263256e-14,31,0.7475524,0,0,500,34.29965,0,-1.421085e-14
tuned,2026-01-10 01:30:00,486,1.5,25.15618,2694.851,47.05093,0,10.32171,1,1,1886.396,1886.079,439.0256,126.3946,565.4201,2,64.47594,0.9442066,0,0,500,0,1334.072,0.6670359,0.7614547,0.3172331,0,250,0.3172331,1447.053,0,0,0,0,10.32171,344.0558,263.925,80.13082,392.2021,0,784.4041,0,-4.263256e-14,-1.44329e-15,4.263256e-14,47.05093,0,0,0,500,18.36922,0,-1.065814e-13
tuned,2026-01-10 01:45:00,487,1.75,24.88757,2669.185,75.7883,2.574922,8.202752,1,1,1868.43,1868.112,116.4853,33.51468,150,1,71.88245,0.05113704,0,0,78.06642,0,1353.378,0.6766892,0.8400455,0.3172331,0,250,0.3172331,1751.627,0,0,3.905849,2.523785,8.202752,33.63173,31.52929,2.102446,66.53203,0,144.1552,0,-1.421085e-14,-3.174128e-13,4.263256e-14,71.88245,0.05113704,0,0,78.06642,0,0,0
tuned,2026-01-10 02:00:00,488,2,24.67772,2681.141,83.92953,0,14.34418,1,1,1876.799,1876.482,116.432,33.56796,150,1,76.46529,0.6964633,0,0,72.83825,0,1371.375,0.6856875,0.8522026,0.3172331,0,250,0.3172331,1760.05,0,0,7.464247,0,14.34418,33.78238,31.68089,2.101487,67.84018,0,148.5562,0,-1.421085e-14,-3.155254e-13,4.263256e-14,76.46529,0,0,0,72.83825,0.6964633,0,-3.996803e-15
tuned,2026-01-10 02:15:00,489,2.25,24.50198,2645.88,81.05818,0,19.53502,1,1,1852.116,1851.799,116.2175,33.78246,150,1,95.00008,3.294459,0,0,51.70546,0,1384.085,0.6920427,0.8635347,0.3172331,0,250,0.3172331,1735.581,0,0,0,0,19.53502,33.33809,31.24046,2.097626,68.53971,0,137.0794,0,-2.131628e-14,-2.260414e-13,4.263256e-14,81.05818,0,0,0,51.70546,17.23636,0,-7.105427e-15
tuned,2026-01-10 02:30:00,490,2.5,24.49099,2660.891,78.90458,0.1259981,16.76574,1,1,1862.624,1862.306,116.2915,33.70847,150,1,92.14211,2.398283,0,0,55.45961,0,1397.732,0.6988662,0.8715383,0.3172331,0,250,0.3172331,1746.015,0,0,0,0,16.76574,33.52722,31.42827,2.098958,68.15433,0,136.3087,0,7.105427e-15,3.900213e-13,4.263256e-14,78.90458,0.1259981,0,0,55.45961,15.50982,0,3.552714e-15
tuned,2026-01-10 02:45:00,491,2.75,24.34934,2663.255,84.09232,0.3555831,26.33506,1,1,1864.278,1863.961,116.3496,33.65035,150,1,93.20311,1.694418,0,0,55.10247,0,1411.288,0.705644,0.8801316,0.3172331,0,250,0.3172331,1747.611,0,0,0,0,26.33506,33.55701,31.457,2.100004,69.83404,0,139.6681,0,0,2.524647e-13,4.263256e-14,84.09232,0.3555831,0,0,55.10247,10.44963,0,-3.552714e-15
tuned,2026-01-10 03:00:00,492,3,24.10131,2652.081,103.4084,0,23.5741,1,1,1856.457,1856.139,116.1712,33.82876,150,1,96.22128,3.85533,0,0,49.92339,0,1423.547,0.7117734,0.8886674,0.3172331,0,250,0.3172331,1739.968,0,0,7.187089,0,23.5741,33.41622,31.31943,2.096792,69.35871,0,151.1152,0,-7.105427e-15,-4.020118e-13,4.263256e-14,96.22128,0,0,0,49.92339,3.85533,0,5.77316e-15
tuned,2026-01-10 03:15:00,493,3.25,24.10618,2680.568,96.55061,1.61665,26.05497,1,1,1876.397,1876.08,116.4567,33.5433,150,1,84.3822,0.3978129,0,0,65.21999,0,1439.628,0.7198138,0.8963865,0.3172331,0,250,0.3172331,1759.623,0,0,12.16841,1.218837,26.05497,33.77515,31.67322,2.101931,69.87059,0,162.8342,0,-7.105427e-15,3.5838e-13,4.263256e-14,84.3822,0.3978129,0,0,65.21999,0,0,0
tuned,2026-01-10 03:30:00,494,3.5,23.93185,2685.336,96.86688,3.664677,22.21513,1,1,1879.735,1879.418,116.0909,33.90908,150,1,92.43011,4.828121,0,0,52.74177,0,1452.586,0.7262932,0.9065124,0.3172331,0,250,0.3172331,1763.327,0,0,4.436768,0,22.21513,33.83524,31.73989,2.095347,69.6036,0,146.8606,0,1.421085e-14,1.523226e-13,4.263256e-14,92.43011,3.664677,0,0,52.74177,1.163444,0,9.769963e-15
tuned,2026-01-10 03:45:00,495,3.75,23.77218,2681.553,105.7422,4.01671,16.96011,1,1,1877.087,1876.77,116.1793,33.82068,150,1,108.784,3.75747,0,0,37.45853,0,1461.722,0.7308612,0.9146724,0.3172331,0,250,0.3172331,1760.59,0,0,0,0.2592406,16.96011,33.78757,31.69063,2.096938,68.52106,0,137.4893,0,-2.842171e-14,7.105427e-14,4.263256e-14,105.7422,3.75747,0,0,37.45853,3.04184,0,0
tuned,2026-01-10 04:00:00,496,4,23.69265,2683.455,120.6975,0,19.44783,1,1,1878.419,1878.102,116.1279,33.87211,150,1,112.4031,4.380309,0,0,33.21661,0,1469.796,0.7348982,0.9204252,0.3172331,0,250,0.3172331,1761.974,0,0,8.294373,0,19.44783,33.81154,31.71553,2.096012,69.0335,0,152.3748,0,0,3.042011e-14,4.263256e-14,112.4031,0,0,0,33.21661,4.380309,0,0
tuned,2026-01-10 04:15:00,497,4.25,23.71323,2684.781,136.8402,0,28.9558,1,1,1879.347,1879.029,116.2769,33.72311,150,1,125.6973,2.575673,0,0,21.727,0,1474.997,0.7374984,0.9255093,0.3172331,0,250,0.3172331,1762.752,0,0,11.14283,0,28.9558,33.82824,31.72954,2.098694,70.58526,0,160.3919,0,-1.421085e-14,-2.228218e-13,4.263256e-14,125.6973,0,0,0,21.727,2.575673,0,-5.329071e-15
tuned,2026-01-10 04:30:00,498,4.5,23.36662,2712.26,142.1498,0,15.7215,1,1,1898.582,1898.264,116.0993,33.90069,150,1,142.6925,4.726538,0,0,2.580998,0,1475.41,0.7377049,0.9287839,0.3172331,0,250,0.3172331,1782.165,0,0,0,0,15.7215,34.17447,32.07897,2.095498,68.74769,0,137.4954,0,-1.421085e-14,1.407763e-13,4.263256e-14,142.1498,0,0,0,2.580998,5.269225,0,-6.217249e-15
tuned,2026-01-10 04:45:00,499,4.75,23.2018,2708.923,158.3582,0,17.25038,1,1,1896.246,1895.929,144.6331,42.03193,186.665,1,182.6633,4.001708,0,0,0,0,1475.178,0.7375888,0.929044,0.3172331,0,250,0.3172331,1751.296,0,0,0,0,17.25038,34.13243,31.52332,2.609106,76.5828,0,153.1656,0,2.131628e-14,1.765255e-13,4.263256e-14,158.3582,0,0,0,0,28.30681,0,1.065814e-14
tuned,2026-01-10 05:00:00,500,5,23.21701,2650.872,208.7326,0,29.94906,1,1,1855.61,1855.293,178.9218,51.53688,230.4586,1,229.8323,0.626336,0,0,0,0,1474.945,0.7374727,0.9288977,0.3172331,0,250,0.3172331,1676.371,0,0,0,0,29.94906,33.40099,30.17469,3.226302,86.96935,0,173.9387,0,-1.421085e-14,-3.818057e-13,4.263256e-14,208.7326,0,0,0,0,21.72603,0,0
tuned,2026-01-10 05:15:00,501,5.25,23.17102,2601.475,276.4563,4.804424,15.64623,1,1,1821.032,1820.715,214.9398,61.89827,276.838,1,276.2106,0.6274076,0,0,0,0,1474.713,0.7373566,0.9287515,0.3172331,0,250,0.3172331,1605.775,0,0,0.2456783,4.177017,15.64623,32.77858,28.90396,3.874626,93.54661,0,194.7224,0,-1.421085e-14,1.021405e-13,4.263256e-14,276.2106,0.6274076,0,0,0,0,0,-1.554312e-15
tuned,2026-01-10 05:30:00,502,5.5,23.07007,2608.43,360.3914,1.981551,9.037937,1,1,1825.901,1825.584,266.837,76.84314,343.6802,1,342.9058,0.7744093,0,0,0,0,1474.481,0.7372405,0.9286053,0.3172331,0,250,0.3172331,1558.747,0,0,17.48563,1.207142,9.037937,32.86622,28.05745,4.808777,106.4828,0,245.2106,0,0,-1.768585e-13,4.263256e-14,342.9058,0.7744093,0,0,0,0,0,-2.053913e-14
tuned,2026-01-10 05:45:00,503,5.75,23.0222,2611.439,424.1416,2.114841,2.253818,0,1,1828.007,1827.69,311.0299,89.6004,400.6303,1,399.4389,1.191388,0,0,0,0,1474.249,0.7371245,0.9284591,0.3172331,0,250,0.3172331,1516.66,0,0,24.70272,0.9234528,2.253818,32.90413,27.29989,5.604248,0,117.2945,689.3248,0,-1.421085e-14,-2.950973e-13,4.263256e-14,399.4389,1.191388,0,0,0,0,0,-6.661338e-15
tuned,2026-01-10 06:00:00,504,6,23.2352,2637.324,470.2975,2.817092,6.589793,0,0,1846.127,1845.81,0,0,0,0,0,0,0,0,0,473.1146,1355.738,0.6778691,0.928313,0.3172331,0,250,0.3172331,1845.81,0,0,0,0,6.589793,33.23029,33.22457,0.005710195,0,34.38187,189.1003,0,0,-6.739054e-14,4.263256e-14,470.2975,2.817092,0,475.6234,0,0,0,-2.4869e-14
tuned,2026-01-10 06:15:00,505,6.25,23.21545,2636.612,525.2465,0,8.519574,0,0,1845.629,1845.311,0,0,0,0,0,0,0,0,0,500,1230.525,0.6152624,0.8536885,0.3172331,0,250,0.3172331,1845.311,0,0,25.24648,0,8.519574,33.22132,33.2156,0.005710195,0,34.71124,234.462,0,0,-1.549871e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 06:30:00,506,6.5,23.3577,2650.372,556.4756,0.4538364,10.84549,0,0,1855.26,1854.943,0,0,0,0,0,0,0,0,0,500,1105.331,0.5526655,0.7748434,0.3172331,0,250,0.3172331,1854.943,0,0,56.4756,0.4538364,10.84549,33.39469,33.38897,0.005710195,0,35.29817,292.3432,0,0,-4.750644e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 06:45:00,507,6.75,23.51792,2710.224,591.7129,0,17.0075,0,0,1897.157,1896.84,0,0,0,0,0,0,0,0,0,500,980.1571,0.4900785,0.6960108,0.3172331,0,250,0.3172331,1896.84,0,0,91.71295,0,17.0075,34.14882,34.14311,0.005710195,0,37.14637,362.5099,0,0,-4.82947e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:00:00,508,7,23.52402,2702.826,620.4722,0,25.37509,0,0,1891.978,1891.661,0,0,0,0,0,0,0,0,0,500,855.0028,0.4275014,0.6171905,0.3172331,0,250,0.3172331,1891.661,0,0,120.4722,0,25.37509,34.0556,34.04989,0.005710195,0,38.53126,419.7365,0,0,-8.637535e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:15:00,509,7.25,23.65589,2747.286,611.0989,0,20.09021,0,0,1923.1,1922.783,0,0,0,0,0,0,0,0,0,500,729.8682,0.3649341,0.5383827,0.3172331,0,250,0.3172331,1922.783,0,0,111.0989,0,20.09021,34.6158,34.61009,0.005710195,0,38.16723,401.5654,0,0,-1.29452e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:30:00,510,7.5,23.67916,2764.597,604.0168,0,25.34871,0,0,1935.218,1934.9,0,0,0,0,0,0,0,0,0,500,604.7533,0.3023766,0.4595873,0.3172331,0,250,0.3172331,1934.9,0,0,104.0168,0,25.34871,34.83392,34.82821,0.005710195,0,39.31845,395.6805,0,0,1.353917e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:45:00,511,7.75,23.69064,2812.506,545.4374,0,33.2643,0,0,1968.754,1968.437,0,0,0,0,0,0,0,0,0,500,479.6581,0.239829,0.3808043,0.3172331,0,250,0.3172331,1968.437,0,0,45.43738,0,33.2643,35.43757,35.43186,0.005710195,0,41.32558,305.6702,0,0,-3.580469e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 08:00:00,512,8,23.6441,2845.14,482.1792,104.67,41.2838,0,0,1991.598,1991.281,125.9484,55.52421,181.4726,1,0,181.4726,0,0,0,468.4789,362.4628,0.1812314,0.3020337,0.3172331,0,250,0.3172331,1865.333,0,0,13.70026,0,41.2838,35.84877,33.57599,2.272781,0,96.40817,553.8779,0,-7.105427e-15,5.734302e-14,4.263256e-14,468.4789,104.67,0,500,0,76.8026,0,0
tuned,2026-01-10 08:15:00,513,8.25,23.86732,2856.262,417.1178,104.1976,44.20933,0,0,1999.383,1999.066,0,0,0,0,0,0,0,0,0,500,237.4058,0.1187029,0.2282375,0.3172331,0,250,0.3172331,1999.066,0,0,17.3202,3.995181,44.20933,35.9889,35.98319,0.005710195,0,43.84319,277.9066,0,0,-5.606626e-15,4.263256e-14,399.7976,100.2024,0,500,0,0,0,0
tuned,2026-01-10 08:30:00,514,8.5,23.93032,2890.696,353.2108,103.4921,45.58584,0,0,2023.487,2023.17,295.0635,108.0349,403.0985,1,185.3039,217.7946,0,0,0,149.4737,200,0.1,0.1494909,0.3172331,0,250,0.3172331,1728.106,0,0,18.43325,0,45.58584,36.42276,31.10591,5.316854,0,147.2556,841.703,0,-2.842171e-14,-1.140754e-14,4.263256e-14,334.7776,103.4921,0,149.4737,0,114.3025,0,-8.526513e-14
tuned,2026-01-10 08:45:00,515,8.75,23.98068,2902.938,290.2093,106.5087,43.77169,1,0,2032.057,2031.739,367.6336,129.301,496.9346,1,275.3462,221.4625,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.106,0,0,14.86314,0,43.77169,36.57702,29.9539,6.623114,167.0544,0,359.7478,0,0,0,4.263256e-14,275.3462,106.5087,0,0,0.1259371,114.9538,0,-1.421085e-14
tuned,2026-01-10 09:00:00,516,9,23.96347,2886.729,237.2055,103.0824,48.67584,1,1,2020.71,2020.393,712.8125,228.4054,941.2179,2,221.5707,219.6472,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1307.58,0,0,15.63481,0,48.67584,36.37278,23.53645,12.83633,260.6123,0,548.1946,0,-5.684342e-14,1.24345e-13,4.263256e-14,221.5707,103.0824,0,0,500,116.5648,0,7.105427e-14
tuned,2026-01-10 09:15:00,517,9.25,24.3358,2912.436,200.3627,106.1767,61.29314,1,1,2038.705,2038.388,688.5173,221.4598,909.9771,2,189.922,220.0551,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1349.87,0,0,10.44073,0,61.29314,36.69669,24.29767,12.39902,256.7556,0,531.5214,0,0,-1.216804e-13,4.263256e-14,189.922,106.1767,0,0,500,113.8784,0,-7.105427e-14
tuned,2026-01-10 09:30:00,518,9.5,24.57098,2936.505,154.5498,102.9502,71.85251,1,1,2055.554,2055.236,661.8412,213.865,875.7062,2,154.9068,220.7994,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1393.395,0,0,0,0,71.85251,36.99997,25.08111,11.91885,251.8991,0,503.7982,0,2.842171e-14,1.301736e-13,4.263256e-14,154.5498,102.9502,0,0,500,118.2062,0,-2.842171e-14
tuned,2026-01-10 09:45:00,519,9.75,24.69563,2945.57,127.5267,105.3214,81.0579,1,1,2061.899,2061.582,644.3254,208.9631,853.2886,2,131.2021,222.0864,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1417.257,0,0,0,0,81.0579,37.11419,25.51062,11.60357,249.1224,0,498.2447,0,2.842171e-14,8.903989e-14,4.263256e-14,127.5267,105.3214,0,0,500,120.4404,0,5.684342e-14
tuned,2026-01-10 10:00:00,520,10,24.75156,2964.2,112.9065,109.8485,87.10047,1,1,2074.94,2074.623,636.0047,207.0388,843.0435,2,116.543,226.5005,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1438.618,0,0,0,0,87.10047,37.34892,25.89513,11.4538,248.6921,0,497.3841,0,0,2.131628e-14,4.263256e-14,112.9065,109.8485,0,0,500,120.2885,0,-8.526513e-14
tuned,2026-01-10 10:15:00,521,10.25,24.7038,2967.112,94.44329,110.2984,85.84495,1,1,2076.979,2076.661,618.5689,201.9646,820.5335,2,94.58259,225.9509,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1458.092,0,0,0,0,85.84495,37.38562,26.24566,11.13995,243.7265,0,487.453,0,1.136868e-13,-1.135758e-13,4.263256e-14,94.44329,110.2984,0,0,500,115.7919,0,5.684342e-14
tuned,2026-01-10 10:30:00,522,10.5,24.89872,2988.945,74.3001,111.071,88.91868,1,1,2092.262,2091.945,613.5742,201.2311,814.8053,2,82.23829,232.567,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1478.37,0,0,0,0,88.91868,37.66071,26.61067,11.05004,243.9761,0,487.9523,0,0,-2.081668e-13,4.263256e-14,74.3001,111.071,0,0,500,129.4342,0,5.684342e-14
tuned,2026-01-10 10:45:00,523,10.75,25.09489,2996.116,76.89538,115.5752,91.823,1,1,2097.281,2096.964,616.6409,202.1737,818.8146,2,85.67958,233.135,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1480.323,0,0,0,0,91.823,382.0489,269.6614,112.3875,488.562,0,977.124,0,-8.526513e-14,4.474199e-13,4.263256e-14,76.89538,115.5752,0,0,500,126.3441,0,-8.526513e-14
tuned,2026-01-10 11:00:00,524,11,25.07156,2976.802,79.27559,114.8374,87.20542,1,0,2083.762,2083.444,0,0,0,0,0,0,0,0,0,175.721,1155.078,0.5775392,0.7551171,0.3172331,0,250,0.3172331,2083.444,0,0,18.39197,0,87.20542,379.4088,379.351,0.05776141,395.2293,0,822.1847,0,0,4.658496e-13,4.263256e-14,60.88363,114.8374,0,295.2926,0,0,0,0
tuned,2026-01-10 11:15:00,525,11.25,25.38611,2991.483,68.6105,118.9313,95.40905,0,0,2094.038,2093.721,0,0,0,0,0,0,0,0,0,172.1984,1111.847,0.5559235,0.727336,0.3172331,0,250,0.3172331,2093.721,0,0,15.34343,0,95.40905,383.6973,383.6391,0.05812762,0,401.1212,2232.634,0,0,-4.594103e-13,4.263256e-14,53.26707,118.9313,0,290.161,0,0,0,-1.421085e-14
tuned,2026-01-10 11:30:00,526,11.5,25.64864,3045.867,58.86588,121.5678,100.7628,0,0,2132.107,2131.79,0,0,0,0,0,0,0,0,0,180.4337,1066.564,0.5332818,0.7001138,0.3172331,0,250,0.3172331,2131.79,0,0,0,0,100.7628,392.7509,392.6925,0.05843684,0,411.2538,2261.896,0,0,-1.514344e-13,4.263256e-14,58.86588,121.5678,0,297.948,0,0,0,0
tuned,2026-01-10 11:45:00,527,11.75,25.6835,3074.516,38.36522,122.2341,113.703,0,0,2152.161,2151.844,0,0,0,0,0,0,0,0,0,160.5993,1026.246,0.5131229,0.6715994,0.3172331,0,250,0.3172331,2151.844,0,0,0,0,113.703,396.7253,396.6668,0.05847814,0,417.6266,2296.946,0,0,-1.401101e-13,4.263256e-14,38.36522,122.2341,0,302.9776,0,0,0,0
tuned,2026-01-10 12:00:00,528,12,25.77224,3113.716,34.27627,117.6856,122.178,0,0,2179.601,2179.284,0,0,0,0,0,0,0,0,0,151.9619,988.0938,0.4940469,0.646212,0.3172331,0,250,0.3172331,2179.284,0,0,0,0,122.178,402.5078,402.4492,0.05858356,0,425.0119,2337.565,0,0,-2.116085e-13,4.263256e-14,34.27627,117.6856,0,301.7621,0,0,0,-1.421085e-14
tuned,2026-01-10 12:15:00,529,12.25,25.87728,3113.623,48.71143,121.0851,139.1132,0,0,2179.536,2179.219,0,0,0,0,0,0,0,0,0,169.7966,945.4891,0.4727446,0.6221882,0.3172331,0,250,0.3172331,2179.219,0,0,0,0,139.1132,403.3565,403.2978,0.05870883,0,429.0428,2359.735,0,0,1.548761e-13,4.263256e-14,48.71143,121.0851,0,314.8994,0,0,0,-1.421085e-14
tuned,2026-01-10 12:30:00,530,12.5,26.05748,3105.585,31,117.1987,153.477,0,0,2173.91,2173.592,0,0,0,0,0,0,0,0,0,148.1987,908.2906,0.4541453,0.5953606,0.3172331,0,250,0.3172331,2173.592,0,0,0,0,153.477,403.7965,403.7376,0.05892499,0,432.2454,2377.35,0,0,-8.526513e-14,4.263256e-14,31,117.1987,0,313.5481,0,0,0,1.421085e-14
tuned,2026-01-10 12:45:00,531,12.75,26.19483,3085.42,39.94925,114.5469,161.217,0,0,2159.794,2159.477,0,0,0,0,0,0,0,0,0,154.4962,869.5236,0.4347618,0.5719373,0.3172331,0,250,0.3172331,2159.477,0,0,0,0,161.217,402.3035,402.2444,0.05909081,0,432.2742,2377.508,0,0,1.931788e-13,4.263256e-14,39.94925,114.5469,0,327.8935,0,0,0,1.421085e-14
tuned,2026-01-10 13:00:00,532,13,26.13499,3096.039,51.14979,114.7822,172.4995,0,0,2167.227,2166.91,0,0,0,0,0,0,0,0,0,165.932,827.9037,0.4139518,0.5475262,0.3172331,0,250,0.3172331,2166.91,0,0,0,0,172.4995,403.1938,403.1347,0.05901845,0,435.2268,2393.747,0,0,3.941292e-14,4.263256e-14,51.14979,114.7822,0,318.0437,0,0,0,0
tuned,2026-01-10 13:15:00,533,13.25,26.47913,3123.402,51.80117,112.8375,183.7455,0,0,2186.382,2186.064,0,0,0,0,0,0,0,0,0,164.6387,786.6137,0.3933068,0.5213188,0.3172331,0,250,0.3172331,2186.064,0,0,0,0,183.7455,409.6422,409.5828,0.05943704,0,444.0095,2442.052,0,0,1.521006e-14,4.263256e-14,51.80117,112.8375,0,303.3957,0,0,0,-1.421085e-14
tuned,2026-01-10 13:30:00,534,13.5,26.66534,3140.433,49.9787,118.0372,186.8016,0,0,2198.303,2197.986,0,0,0,0,0,0,0,0,0,168.0159,744.4859,0.372243,0.4953191,0.3172331,0,250,0.3172331,2197.986,0,0,0,0,186.8016,413.4626,413.4029,0.05966603,0,448.5371,2466.954,0,0,-3.552714e-14,4.263256e-14,49.9787,118.0372,0,300.5745,0,0,0,1.421085e-14
tuned,2026-01-10 13:45:00,535,13.75,26.96867,3151.657,68.31519,114.4946,196.4359,0,0,2206.16,2205.843,0,0,0,0,0,0,0,0,0,180.0038,699.3678,0.3496839,0.4687919,0.3172331,0,250,0.3172331,2205.843,0,0,2.80602,0,196.4359,417.5607,417.5007,0.06004283,0,454.6802,2505.581,0,0,1.589839e-13,4.263256e-14,65.50917,114.4946,0,303.5198,0,0,0,0
tuned,2026-01-10 14:00:00,536,14,27.26319,3132.346,75.50005,115.7215,208.4982,0,1,2192.642,2192.325,620.9394,204.0634,825.0028,2,85.72385,239.279,0,0,500,0,824.2577,0.4121288,0.4403816,0.3172331,0,250,0.3172331,1571.386,0,0,0,0,208.4982,417.5627,299.2518,118.311,0,543.0212,2986.617,0,0,-1.165734e-14,4.263256e-14,75.50005,115.7215,0,0,500,133.7813,0,1.136868e-13
tuned,2026-01-10 14:15:00,537,14.25,27.35908,3128.939,63.45301,118.4694,211.7432,1,1,2190.257,2189.94,617.1692,202.5528,819.722,2,84.45036,235.2717,0,0,500,0,949.1279,0.474564,0.519023,0.3172331,0,250,0.3172331,1572.771,0,0,0,0,211.7432,417.948,300.1184,117.8296,543.0764,0,1086.153,0,-5.684342e-14,1.332268e-14,4.263256e-14,63.45301,118.4694,0,0,500,137.7996,0,-2.842171e-14
tuned,2026-01-10 14:30:00,538,14.5,27.52036,3105.317,79.42724,120.758,220.2477,1,1,2173.722,2173.405,615.7201,202.1832,817.9033,2,82.1872,235.7161,0,0,500,0,1073.978,0.5369892,0.5976519,0.3172331,0,250,0.3172331,1557.685,0,0,0,0,220.2477,416.2018,298.2494,117.9524,542.6033,0,1085.207,0,0,3.859135e-13,4.263256e-14,79.42724,120.758,0,0,500,117.718,0,8.526513e-14
tuned,2026-01-10 14:45:00,539,14.75,27.72534,3119.317,99.98347,122.4202,219.0115,1,1,2183.522,2183.204,613.9706,201.4286,815.3992,2,82.04793,233.3513,0,0,500,0,1198.809,0.5994047,0.6762685,0.3172331,0,250,0.3172331,1569.234,0,0,17.93554,0,219.0115,419.8909,301.7634,118.1275,545.3078,0,1121.554,0,5.684342e-14,-4.564127e-13,4.263256e-14,82.04793,122.4202,0,0,500,110.9311,0,8.526513e-14
