controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 15:00:00,540,15,27.92579,3123.332,86.18196,120.2878,241.7697,1,1,2186.332,2186.015,611.1888,200.8857,812.0745,2,76.30279,235.7717,0,0,500,0,1323.621,0.6618104,0.7548727,0.3172331,0,250,0.3172331,1574.826,0,0,9.879167,0,241.7697,422.2216,304.1283,118.0932,551.7042,0,1120.45,0,0,1.638689e-13,4.263256e-14,76.30279,120.2878,0,0,500,115.4839,0,-7.105427e-14
tuned,2026-01-10 15:15:00,541,15.25,27.99563,3097.146,76.96189,122.1246,240.6949,1,1,2168.002,2167.685,224.9577,89.80635,314.764,1,78.73329,236.0307,0,0,0,0,1323.412,0.6617062,0.8334646,0.3172331,0,250,0.3172331,1942.727,0,0,0,0,240.6949,419.3038,375.7343,43.56943,512.0924,0,1024.185,0,-2.842171e-14,-3.841372e-13,4.263256e-14,76.96189,122.1246,0,0,0,115.6776,0,-1.421085e-14
tuned,2026-01-10 15:30:00,542,15.5,27.99864,3090.138,78.93385,124.2501,237.9178,1,1,2163.096,2162.779,231.6925,91.58706,323.2795,1,88.72266,234.5569,0,0,0,0,1323.204,0.661602,0.8333333,0.3172331,0,250,0.3172331,1931.087,0,0,0,0,237.9178,418.3818,373.507,44.87486,511.1116,0,1022.223,0,0,2.273737e-13,4.263256e-14,78.93385,124.2501,0,0,0,120.0956,0,0
tuned,2026-01-10 15:45:00,543,15.75,28.07939,3029.576,95.68274,122.2646,239.4745,1,1,2120.703,2120.386,235.0351,92.31792,327.3531,1,94.96636,232.3867,0,0,0,0,1322.996,0.6614979,0.8332022,0.3172331,0,250,0.3172331,1885.351,0,0,0.7163791,0,239.4745,410.8881,365.2883,45.59972,504.0046,0,1009.245,0,-1.421085e-14,-2.128298e-13,4.263256e-14,94.96636,122.2646,0,0,0,110.1221,0,0
tuned,2026-01-10 16:00:00,544,16,28.04253,3042.744,108.8614,122.5085,225.9565,1,1,2129.921,2129.604,237.2116,92.39832,329.6099,1,102.3564,227.2536,0,0,0,0,1322.787,0.6613937,0.833071,0.3172331,0,250,0.3172331,1892.392,0,0,6.505008,0,225.9565,412.3501,366.3648,45.9853,502.508,0,1016.237,0,-2.842171e-14,-4.086731e-13,4.263256e-14,102.3564,122.5085,0,0,0,104.7451,0,-2.842171e-14
tuned,2026-01-10 16:15:00,545,16.25,28.03017,3016.954,122.6973,120.2154,229.5518,1,1,2111.868,2111.55,245.0067,94.58754,339.5942,1,112.8408,226.7534,0,0,0,0,1322.579,0.6612896,0.8329399,0.3172331,0,250,0.3172331,1866.544,0,0,9.856459,0,229.5518,408.7474,361.2655,47.48191,500.2823,0,1017.567,0,-1.421085e-14,2.675637e-14,4.263256e-14,112.8408,120.2154,0,0,0,106.538,0,0
tuned,2026-01-10 16:30:00,546,16.5,27.81799,3002.857,133.1852,116.951,227.0047,1,1,2102,2101.682,261.3023,98.7139,360.0162,1,138.5434,221.4728,0,0,0,0,1322.371,0.6611855,0.8328087,0.3172331,0,250,0.3172331,1840.38,0,0,0,0,227.0047,405.0079,354.5997,50.40819,497.0523,0,994.1046,0,-2.842171e-14,-3.377298e-13,4.263256e-14,133.1852,116.951,0,0,0,109.88,0,-2.842171e-14
tuned,2026-01-10 16:45:00,547,16.75,27.87513,3009.415,173.8457,115.629,216.1256,1,1,2106.59,2106.273,282.9065,105.1278,388.0344,1,164.689,223.3454,0,0,0,0,1322.163,0.6610814,0.8326776,0.3172331,0,250,0.3172331,1823.366,0,0,9.156714,0,216.1256,406.3845,351.7475,54.637,498.5684,0,1012.932,0,0,-2.048361e-13,4.263256e-14,164.689,115.629,0,0,0,107.7164,0,2.842171e-14
tuned,2026-01-10 17:00:00,548,17,27.77809,3012.846,207.3831,110.3726,202.7051,1,1,2108.993,2108.675,317.8699,115.0462,432.9162,1,210.8829,222.0332,0,0,0,0,1321.955,0.6609773,0.8325466,0.3172331,0,250,0.3172331,1790.805,0,0,0,0,202.7051,406.0119,344.7562,61.25568,498.8262,0,997.6524,0,-7.105427e-14,-9.547918e-14,4.263256e-14,207.3831,110.3726,0,0,0,115.1604,0,-2.842171e-14
tuned,2026-01-10 17:15:00,549,17.25,27.73455,2982.842,247.794,110.4678,199.097,1,1,2087.99,2087.672,337.124,120.4487,457.5727,1,236.8217,220.751,0,0,0,0,1321.747,0.6608733,0.8324155,0.3172331,0,250,0.3172331,1750.548,0,0,10.97227,0,199.097,401.5983,336.6958,64.90254,495.4383,0,1009.804,0,2.842171e-14,3.796963e-13,4.263256e-14,236.8217,110.4678,0,0,0,110.2832,0,2.842171e-14
tuned,2026-01-10 17:30:00,550,17.5,27.74768,3004.739,291.1623,104.2245,187.388,1,0,2103.318,2103,0,0,0,0,0,0,0,0,0,395.233,1222.73,0.6113651,0.8322845,0.3172331,0,250,0.3172331,2103,0,0,0.1537468,0,187.388,404.6588,404.5978,0.06103271,440.6495,0,881.5642,0,0,3.026468e-13,4.263256e-14,291.0086,104.2245,0,500,0,0,0,1.421085e-14
tuned,2026-01-10 17:45:00,551,17.75,27.79869,3028.242,341.9737,107.0744,174.7766,0,0,2119.769,2119.452,0,0,0,0,0,0,0,0,0,449.0481,1110.276,0.5551379,0.7699353,0.3172331,0,250,0.3172331,2119.452,0,0,0,0,174.7766,408.2648,408.2037,0.06109867,0,441.8654,2430.26,0,0,1.24345e-13,4.263256e-14,341.9737,107.0744,0,500,0,0,0,1.421085e-14
tuned,2026-01-10 18:00:00,552,18,28.04405,3031.329,372.314,0.6270644,167.7211,0,0,2121.93,2121.613,0,0,0,0,0,0,0,0,0,372.941,1016.866,0.5084329,0.6991244,0.3172331,0,250,0.3172331,2121.613,0,0,0,0,167.7211,410.8164,410.755,0.06141793,0,443.2266,2437.747,0,0,1.779688e-13,4.263256e-14,372.314,0.6270644,0,406.9014,0,0,0,-1.088019e-14
tuned,2026-01-10 18:15:00,553,18.25,28.05694,3027.594,419.4402,3.824832,164.1213,0,0,2119.316,2118.999,0,0,0,0,0,0,0,0,0,419.8219,911.7502,0.4558751,0.6403054,0.3172331,0,250,0.3172331,2118.999,0,0,0,3.443133,164.1213,410.4229,410.3615,0.06143479,0,442.1449,2437.736,0,0,-1.423306e-13,4.263256e-14,419.4402,0.3816986,0,456.1993,0,0,0,-7.882583e-15
tuned,2026-01-10 18:30:00,554,18.5,27.84953,2994.193,470.2817,0,137.0181,0,0,2095.935,2095.618,0,0,0,0,0,0,0,0,0,470.2817,794.0362,0.3970181,0.5741157,0.3172331,0,250,0.3172331,2095.618,0,0,0,0,137.0181,404.1096,404.0484,0.06116454,0,430.4663,2367.565,0,0,-1.477707e-13,4.263256e-14,470.2817,0,0,493.6427,0,0,0,0
tuned,2026-01-10 18:45:00,555,18.75,27.83614,2993.529,516.2023,0,124.2719,0,0,2095.47,2095.153,0,0,0,0,0,0,0,0,0,500,668.9112,0.3344556,0.499993,0.3172331,0,250,0.3172331,2095.153,0,0,16.20232,0,124.2719,403.9053,403.8441,0.06114718,0,427.7977,2380.837,0,0,1.26954e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:00:00,556,19,27.71875,2940.709,552.9613,0,127.9842,0,0,2058.496,2058.179,0,0,0,0,0,0,0,0,0,500,543.8059,0.271903,0.4212036,0.3172331,0,250,0.3172331,2058.179,0,0,52.96129,0,127.9842,395.7933,395.7323,0.06099537,0,420.3402,2403.229,0,0,-2.048361e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:15:00,557,19.25,27.72281,2890.634,582.0643,0,122.5809,0,0,2023.444,2023.126,0,0,0,0,0,0,0,0,0,500,418.7203,0.2093602,0.3424266,0.3172331,0,250,0.3172331,2023.126,0,0,82.06432,0,122.5809,389.087,389.026,0.0610006,0,412.597,2410.845,0,0,5.462297e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:30:00,558,19.5,27.57621,2875.685,584.2648,0,104.7768,0,0,2012.979,2012.662,0,0,0,0,0,0,0,0,0,500,293.6544,0.1468272,0.263662,0.3172331,0,250,0.3172331,2012.662,0,0,84.26483,0,104.7768,385.8783,385.8175,0.06081203,0,405.9027,2377.821,0,0,6.561418e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:45:00,559,19.75,27.41945,2863.318,584.4853,0,96.67332,0,0,2004.322,2004.005,163.4313,47.15631,210.5876,1,209.2504,1.337138,0,0,0,374.4326,200,0.1,0.1849099,0.3172331,0,250,0.3172331,1840.574,0,0,0.8022116,0,96.67332,382.9529,351.6666,31.28637,0,417.2936,2296.499,0,0,-2.373102e-14,4.263256e-14,583.6831,0,0,374.4326,0,1.337138,0,3.264056e-14
tuned,2026-01-10 20:00:00,560,20,27.28149,2826.753,568.6803,0,87.65935,0,0,1978.727,1978.41,439.9711,126.812,566.7832,2,564.3448,2.312447,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1538.438,0,0,4.335563,0,87.65935,376.9696,293.0897,83.87986,0,436.6018,2408.789,0,-1.421085e-14,0,4.263256e-14,564.3448,0,0,0,0.1259371,2.312447,0,1.154632e-14
tuned,2026-01-10 20:15:00,561,20.25,27.12156,2852.905,537.2225,0,87.35275,0,0,1997.033,1996.716,417.5992,120.4041,538.0034,2,535.3034,2.573995,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.117,0,0,1.91903,0,87.35275,379.1863,299.8345,79.3518,0,436.8247,2405.846,0,-2.842171e-14,0,4.263256e-14,535.3034,0,0,0,0.1259371,2.573995,0,-4.13003e-14
tuned,2026-01-10 20:30:00,562,20.5,26.79974,2801.237,491.5496,0,81.24287,0,0,1960.866,1960.549,383.8264,110.5659,494.3923,1,492.8474,1.419001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.723,0,0,0,0,81.24287,369.8332,297.381,72.4522,0,423.2699,2327.984,0,-2.842171e-14,0,4.263256e-14,491.5496,0,0,0,0.1259371,2.716758,0,1.731948e-14
tuned,2026-01-10 20:45:00,563,20.75,26.62477,2744.872,440.064,0,70.06109,0,0,1921.41,1921.093,341.4039,98.53537,439.9393,1,436.7661,3.047282,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.689,0,0,3.297975,0,70.06109,361.0808,296.8629,64.2179,0,408.5645,2252.794,0,-2.842171e-14,0,4.263256e-14,436.7661,0,0,0,0.1259371,3.047282,0,3.552714e-15
tuned,2026-01-10 21:00:00,564,21,26.52952,2734.325,391.0467,0,71.93933,0,0,1914.027,1913.71,306.7984,88.38722,395.1856,1,393.8298,1.229849,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1606.912,0,0,0,0,71.93933,358.9865,301.3852,57.60124,0,403.2651,2217.958,0,4.263256e-14,0,4.263256e-14,391.0467,0,0,0,0.1259371,4.012943,0,1.065814e-14
tuned,2026-01-10 21:15:00,565,21.25,26.586,2768.781,350.2583,0,61.23607,0,0,1938.147,1937.83,261.9407,75.45917,337.3999,1,336.2687,1.005297,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.889,0,0,13.98959,0,61.23607,363.9344,314.6891,49.24533,0,401.6468,2233.189,0,-1.421085e-14,0,4.263256e-14,336.2687,0,0,0,0.1259371,1.005297,0,-2.864375e-14
tuned,2026-01-10 21:30:00,566,21.5,26.44032,2775.549,291.3817,0,58.92253,0,0,1942.884,1942.567,234.4966,67.57383,302.0705,1,300.8499,1.094567,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.07,0,0,0,0,58.92253,363.7294,319.7696,43.95975,0,398.3744,2191.059,0,-1.421085e-14,0,4.263256e-14,291.3817,0,0,0,0.1259371,10.56282,0,-1.776357e-14
tuned,2026-01-10 21:45:00,567,21.75,26.27991,2770.957,239.2331,2.053408,51.97254,0,0,1939.67,1939.352,197.8914,57.07457,254.9659,1,253.4543,1.385674,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.461,0,0,0,0.6677341,51.97254,361.932,324.9474,36.98467,0,391.7197,2155.61,0,0,0,4.263256e-14,239.2331,1.385674,0,0,0.1259371,14.22119,0,-8.881784e-15
tuned,2026-01-10 22:00:00,568,22,26.23941,2761.573,209.3295,0,51.04165,0,0,1933.101,1932.784,171.8823,49.73954,221.6218,1,218.7278,2.768115,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1760.902,0,0,0,0,51.04165,360.4068,328.3019,32.10482,0,387.5577,2131.567,0,1.421085e-14,0,4.263256e-14,209.3295,0,0,0,0.1259371,12.16639,0,-1.24345e-14
tuned,2026-01-10 22:15:00,569,22.25,26.18855,2762.282,179.9281,0,52.71166,0,0,1933.597,1933.28,143.0139,41.1666,184.1805,1,183.8109,0.2436636,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1790.266,0,0,0,0,52.71166,360.1236,333.4289,26.69477,0,384.4128,2114.27,0,-2.131628e-14,0,4.263256e-14,179.9281,0,0,0,0.1259371,4.126445,0,-6.217249e-15
tuned,2026-01-10 22:30:00,570,22.5,26.27112,2756.664,163.9199,0.8888725,47.13972,0,0,1929.665,1929.348,119.9916,34.56812,154.5597,1,153.9614,0.4724377,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1809.356,0,0,9.958529,0.4164349,47.13972,360.0002,337.5553,22.44494,0,380.9178,2112.945,0,-2.842171e-14,0,4.263256e-14,153.9614,0.4724377,0,0,0.1259371,0,0,-2.120526e-14
tuned,2026-01-10 22:45:00,571,22.75,26.21596,2746.551,152.8575,2.213375,51.16895,0,0,1922.585,1922.268,116.4672,33.53276,150,1,132.9169,0.2700527,0,0,16.81304,0,204.1718,0.1020859,0.1259371,0.3172331,0,250,0.3172331,1805.801,0,0,19.94056,1.943322,51.16895,358.2739,336.5111,21.76279,0,379.5792,2125.435,0,-1.421085e-14,0,4.263256e-14,132.9169,0.2700527,0,0,16.81304,0,0,3.552714e-15
tuned,2026-01-10 23:00:00,572,23,26.07901,2732.875,134.939,4.669705,49.34058,0,0,1913.012,1912.695,0,0,0,0,0,0,0,0,0,16.55854,200,0.1,0.128564,0.3172331,0,250,0.3172331,1912.695,0,0,118.3805,4.669705,49.34058,355.492,355.433,0.05895091,0,364.6019,2217.572,0,0,6.938894e-16,4.263256e-14,16.55854,0,0,16.55854,0,0,0,0
tuned,2026-01-10 23:15:00,573,23.25,26.11718,2689.053,98.91932,0,39.12961,0,0,1882.337,1882.02,116.3245,33.6755,150,1,101.4948,1.998973,0,0,46.50619,0,211.5951,0.1057975,0.1259371,0.3172331,0,250,0.3172331,1765.695,0,0,0,0,39.12961,350.0648,328.3725,21.69227,0,369.3251,2031.288,0,7.105427e-15,-3.552714e-15,4.263256e-14,98.91932,0,0,0,46.50619,4.57449,0,-2.664535e-15
tuned,2026-01-10 23:30:00,574,23.5,26.17681,2709.463,102.4914,0,41.39072,0,1,1896.624,1896.307,445.326,128.1629,573.4889,2,72.95964,0.5292927,0,0,500,0,336.5618,0.1682809,0.1332383,0.3172331,0,250,0.3172331,1450.981,0,0,29.53178,0,41.39072,353.1526,270.1735,82.97906,0,406.0434,2284.181,0,5.684342e-14,7.01661e-14,4.263256e-14,72.95964,0,0,0,500,0.5292927,0,6.4726e-14
tuned,2026-01-10 23:45:00,575,23.75,25.9727,2694.856,98.37477,0.1775885,42.1846,1,1,1886.399,1886.082,444.2101,127.833,572.0431,2,71.5967,0.4464337,0,0,500,0,461.5088,0.2307544,0.211928,0.3172331,0,250,0.3172331,1441.872,0,0,26.77808,0,42.1846,349.7864,267.3597,82.42667,403.0149,0,852.2219,0,5.684342e-14,1.005029e-13,4.263256e-14,71.5967,0.1775885,0,0,500,0.2688452,0,1.337819e-14
tuned,2026-01-11 00:00:00,576,0,25.85243,2700.31,99.32376,0.2515828,35.29752,1,1,1890.217,1889.9,449.8881,129.4597,579.3478,2,78.96431,0.3835168,0,0,500,0,586.4361,0.2932181,0.2906053,0.3172331,0,250,0.3172331,1440.012,0,0,20.35945,0,35.29752,349.6366,266.3614,83.27524,402.3502,0,839.8204,0,0,6.383782e-15,4.263256e-14,78.96431,0.2515828,0,0,500,0.1319339,0,-2.942091e-15
tuned,2026-01-11 00:15:00,577,0.25,25.49399,2706.813,97.52396,0,32.60122,1,1,1894.769,1894.452,447.6086,128.8131,576.4217,2,75.95278,0.4689183,0,0,500,0,711.3438,0.3556719,0.3692702,0.3172331,0,250,0.3172331,1446.843,0,0,21.57118,0,32.60122,347.9411,265.6873,82.25371,400.4871,0,838.1844,0,0,2.19047e-13,4.263256e-14,75.95278,0,0,0,500,0.4689183,0,1.498801e-14
tuned,2026-01-11 00:30:00,578,0.5,25.31177,2723.552,90.5365,0,35.58457,1,1,1906.486,1906.169,439.0016,126.5099,565.5114,2,63.41756,2.093879,0,0,500,0,836.2318,0.4181159,0.4479228,0.3172331,0,250,0.3172331,1467.168,0,0,27.11894,0,35.58457,348.8088,268.4315,80.37733,401.4519,0,849.6839,0,0,-1.604827e-13,4.263256e-14,63.41756,0,0,0,500,2.093879,0,5.950795e-14
tuned,2026-01-11 00:45:00,579,0.75,25.06507,2696.945,90.75766,0,37.07194,1,1,1887.861,1887.544,437.0947,126.1369,563.2316,2,59.48582,3.745749,0,0,500,0,961.1002,0.4805501,0.5265629,0.3172331,0,250,0.3172331,1450.449,0,0,31.27184,0,37.07194,343.6948,264.0617,79.63307,396.9478,0,847.8395,0,2.842171e-14,1.629807e-13,4.263256e-14,59.48582,0,0,0,500,3.745749,0,7.061018e-14
tuned,2026-01-11 01:00:00,580,1,24.91012,2710.557,72.08262,2.987881,28.45526,1,1,1897.39,1897.072,422.7987,121.6392,544.4379,2,44.31558,0.1223194,0,0,500,0,1085.949,0.5429744,0.6051907,0.3172331,0,250,0.3172331,1474.274,0,0,27.76704,2.865562,28.45526,34.15301,26.53693,7.616087,153.3405,0,359.5223,0,0,-9.570122e-14,4.263256e-14,44.31558,0.1223194,0,0,500,0,0,0
tuned,2026-01-11 01:15:00,581,1.25,24.72433,2721.86,60.37548,2.130679,8.46489,1,1,1905.302,1904.985,426.7163,123.1133,549.8296,2,46.44176,3.387868,0,0,500,0,1210.778,0.605389,0.6838061,0.3172331,0,250,0.3172331,1478.268,0,0,13.93372,0,8.46489,34.29543,26.60883,7.686603,151.2528,0,326.5413,0,2.842171e-14,-2.553513e-13,4.263256e-14,46.44176,2.130679,0,0,500,1.257189,0,6.039613e-14
tuned,2026-01-11 01:30:00,582,1.5,24.5846,2709.853,64.79543,0,17.94383,1,1,1896.897,1896.58,431.1785,124.0828,555.2613,2,54.8284,0.4329265,0,0,500,0,1335.587,0.6677937,0.7624091,0.3172331,0,250,0.3172331,1465.402,0,0,9.967025,0,17.94383,34.14415,26.37723,7.766923,153.6957,0,324.5845,0,1.421085e-14,5.895284e-14,4.263256e-14,54.8284,0,0,0,500,0.4329265,0,-2.675637e-14
tuned,2026-01-11 01:45:00,583,1.75,24.45803,2701.373,84.59406,0,16.25373,1,1,1890.961,1890.644,116.3706,33.62941,150,1,74.1536,1.440753,0,0,74.40564,0,1353.978,0.6769892,0.8409998,0.3172331,0,250,0.3172331,1774.273,0,0,10.44046,0,16.25373,34.0373,31.93692,2.100381,68.48987,0,154.9895,0,0,-3.352874e-13,4.263256e-14,74.1536,0,0,0,74.40564,1.440753,0,-5.329071e-15
tuned,2026-01-11 02:00:00,584,2,24.41438,2698.829,84.91107,0.4160932,9.611014,1,1,1889.181,1888.863,116.4642,33.53582,150,1,80.75729,0.3071948,0,0,68.93552,0,1370.999,0.6854996,0.8525804,0.3172331,0,250,0.3172331,1772.399,0,0,4.153781,0.1088984,9.611014,34.00525,31.90318,2.102065,67.16623,0,141.6856,0,-7.105427e-15,-7.360779e-14,4.263256e-14,80.75729,0.3071948,0,0,68.93552,0,0,0
tuned,2026-01-11 02:15:00,585,2.25,24.34132,2673.682,96.58399,0,8.813496,1,1,1871.577,1871.26,116.3669,33.63315,150,1,87.52863,1.486032,0,0,60.98534,0,1386.03,0.6930149,0.8632981,0.3172331,0,250,0.3172331,1754.893,0,0,9.055364,0,8.813496,33.68839,31.58808,2.100314,66.80285,0,149.2262,0,-1.421085e-14,-4.437561e-13,4.263256e-14,87.52863,0,0,0,60.98534,1.486032,0,-4.218847e-15
tuned,2026-01-11 02:30:00,586,2.5,24.17095,2666.382,90.692,0,6.597256,1,1,1866.468,1866.15,116.3943,33.60567,150,1,84.95111,1.153154,0,0,63.89574,0,1401.785,0.7008927,0.8727626,0.3172331,0,250,0.3172331,1749.756,0,0,5.740893,0,6.597256,33.59642,31.49561,2.100808,66.28121,0,142.4655,0,0,-3.096412e-13,4.263256e-14,84.95111,0,0,0,63.89574,1.153154,0,0
tuned,2026-01-11 02:45:00,587,2.75,23.91378,2646.27,89.10889,0,8.777701,1,1,1852.389,1852.072,116.4076,33.59243,150,1,88.33782,0.9927839,0,0,60.66939,0,1416.732,0.7083661,0.8826838,0.3172331,0,250,0.3172331,1735.664,0,0,0.7710606,0,8.777701,33.343,31.24195,2.101047,66.39639,0,134.1229,0,-7.105427e-15,-3.064216e-14,4.263256e-14,88.33782,0,0,0,60.66939,0.9927839,0,5.77316e-15
tuned,2026-01-11 03:00:00,588,3,23.99433,2681.344,98.01785,0,9.800937,1,1,1876.941,1876.624,116.3429,33.65711,150,1,100.343,1.776216,0,0,47.88075,0,1428.479,0.7142397,0.8920955,0.3172331,0,250,0.3172331,1760.281,0,0,0,0,9.800937,33.78494,31.68506,2.099882,67.08902,0,134.178,0,0,3.952394e-14,4.263256e-14,98.01785,0,0,0,47.88075,4.101396,0,2.664535e-15
tuned,2026-01-11 03:15:00,589,3.25,24.10362,2667.246,105.3395,0,16.13075,1,1,1867.072,1866.755,116.4026,33.59744,150,1,91.15577,1.053558,0,0,57.79067,0,1442.702,0.7213511,0.8994925,0.3172331,0,250,0.3172331,1750.352,0,0,14.18373,0,16.13075,33.6073,31.50634,2.100956,67.985,0,160.4369,0,0,3.316236e-13,4.263256e-14,91.15577,0,0,0,57.79067,1.053558,0,-6.661338e-15
tuned,2026-01-11 03:30:00,590,3.5,23.97468,2650.42,104.0043,0,17.90948,1,1,1855.294,1854.976,116.1423,33.85767,150,1,94.93855,4.205438,0,0,50.85601,0,1455.189,0.7275945,0.9084484,0.3172331,0,250,0.3172331,1738.834,0,0,9.065703,0,17.90948,33.39529,31.29901,2.096272,68.34752,0,152.3334,0,-2.131628e-14,2.452483e-13,4.263256e-14,94.93855,0,0,0,50.85601,4.205438,0,-5.329071e-15
tuned,2026-01-11 03:45:00,591,3.75,23.98691,2664.511,103.5255,0,15.41041,1,1,1865.158,1864.84,116.1668,33.83315,150,1,107.126,3.908517,0,0,38.96547,0,1464.701,0.7323506,0.9163112,0.3172331,0,250,0.3172331,1748.673,0,0,0,0,15.41041,33.57284,31.47612,2.096713,68.05553,0,136.1111,0,0,3.541611e-14,4.263256e-14,103.5255,0,0,0,38.96547,7.509062,0,-3.552714e-15
tuned,2026-01-11 04:00:00,592,4,23.73518,2685.095,122.9993,0,17.50857,1,1,1879.566,1879.249,116.327,33.67303,150,1,116.9176,1.969024,0,0,31.11339,0,1472.249,0.7361245,0.9223009,0.3172331,0,250,0.3172331,1762.922,0,0,6.081681,0,17.50857,33.8322,31.7326,2.099596,68.51046,0,147.5118,0,0,2.003953e-13,4.263256e-14,116.9176,0,0,0,31.11339,1.969024,0,-2.664535e-15
tuned,2026-01-11 04:15:00,593,4.25,23.49052,2682.919,139.5272,0,12.18387,1,1,1878.043,1877.726,116.3937,33.60628,150,1,131.822,1.160616,0,0,17.0174,0,1476.272,0.7381358,0.9270537,0.3172331,0,250,0.3172331,1761.332,0,0,7.705164,0,12.18387,33.80478,31.70398,2.100797,67.46059,0,148.2126,0,-7.105427e-15,-3.378409e-13,4.263256e-14,131.822,0,0,0,17.0174,1.160616,0,-1.332268e-15
tuned,2026-01-11 04:30:00,594,4.5,23.42587,2669.713,155.8775,0,21.09864,1,1,1868.799,1868.482,116.3156,33.68442,150,1,142.4531,2.106999,0,0,5.439938,0,1477.399,0.7386996,0.9295866,0.3172331,0,250,0.3172331,1752.166,0,0,13.42441,0,21.09864,33.63839,31.53899,2.099391,68.94244,0,161.042,0,7.105427e-15,2.68674e-14,4.263256e-14,142.4531,0,0,0,5.439938,2.106999,0,0
tuned,2026-01-11 04:45:00,595,4.75,23.59727,2690.302,186.0451,0,17.03152,1,1,1883.212,1882.894,132.7837,38.38899,171.1727,1,169.3741,1.798548,0,0,0,0,1477.167,0.7385833,0.9302966,0.3172331,0,250,0.3172331,1750.111,0,0,16.67097,0,17.03152,33.89781,31.50199,2.395816,72.90312,0,174.5637,0,7.105427e-15,-2.992051e-13,4.263256e-14,169.3741,0,0,0,0,1.798548,0,3.330669e-15
tuned,2026-01-11 05:00:00,596,5,23.44767,2717.618,218.778,1.029435,15.83517,1,1,1902.333,1902.015,169.5936,48.81649,218.4101,1,218.1312,0.2788007,0,0,0,0,1476.934,0.7384671,0.9301502,0.3172331,0,250,0.3172331,1732.422,0,0,0.646794,0.7506338,15.83517,34.24199,31.18359,3.058394,82.79251,0,167.9956,0,-1.421085e-14,2.203793e-13,4.263256e-14,218.1312,0.2788007,0,0,0,0,0,5.884182e-15
tuned,2026-01-11 05:15:00,597,5.25,23.33713,2686.957,276.3191,0,10.65585,1,1,1880.87,1880.553,216.5282,62.5981,279.1263,1,276.2142,2.912058,0,0,0,0,1476.702,0.7383508,0.9300038,0.3172331,0,250,0.3172331,1664.024,0,0,0.1048378,0,10.65585,33.85566,29.95244,3.903218,94.4256,0,189.0321,0,0,8.348877e-14,4.263256e-14,276.2142,0,0,0,0,2.912058,0,3.552714e-15
tuned,2026-01-11 05:30:00,598,5.5,23.55507,2719.492,347.8655,0,14.12927,1,1,1903.644,1903.327,274.6194,79.1494,353.7688,1,352.3593,1.409507,0,0,0,0,1476.469,0.7382346,0.9298574,0.3172331,0,250,0.3172331,1628.707,0,0,0,0,14.12927,34.26559,29.31673,4.948859,110.9629,0,221.9259,0,-1.421085e-14,2.083889e-13,4.263256e-14,347.8655,0,0,0,0,5.903234,0,-1.953993e-14
tuned,2026-01-11 05:45:00,599,5.75,23.32416,2689.112,386.1531,0,11.80074,1,1,1882.379,1882.061,321.7715,92.74263,414.5141,1,412.8318,1.68231,0,0,0,0,1476.237,0.7381184,0.929711,0.3172331,0,250,0.3172331,1560.29,0,0,0,0,11.80074,33.88281,28.08522,5.797598,122.9038,0,245.8077,0,-4.263256e-14,-3.050893e-13,4.263256e-14,386.1531,0,0,0,0,28.36107,0,7.105427e-15
tuned,2026-01-11 06:00:00,600,6,23.43656,2719.758,453.5381,0,19.32851,1,0,1903.83,1903.513,0,0,0,0,0,0,0,0,0,453.5381,1362.62,0.6813099,0.9295646,0.3172331,0,250,0.3172331,1903.513,0,0,0,0,19.32851,34.26895,34.26324,0.005710195,37.67096,0,75.34191,0,0,-3.103073e-13,4.263256e-14,453.5381,0,0,474.0901,0,0,0,0
tuned,2026-01-11 06:15:00,601,6.25,23.53645,2722.565,504.4538,0,20.20776,0,0,1905.795,1905.478,0,0,0,0,0,0,0,0,0,500,1237.405,0.6187027,0.8580217,0.3172331,0,250,0.3172331,1905.478,0,0,4.453773,0,20.20776,34.30431,34.2986,0.005710195,0,37.86825,215.9582,0,0,-3.179679e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 06:30:00,602,6.5,23.55442,2731.217,555.6171,0,16.88304,0,0,1911.852,1911.535,0,0,0,0,0,0,0,0,0,500,1112.211,0.5561053,0.779176,0.3172331,0,250,0.3172331,1911.535,0,0,55.61712,0,16.88304,34.41333,34.40762,0.005710195,0,37.39101,301.5901,0,0,4.177769e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 06:45:00,603,6.75,23.63327,2761.745,588.2179,0,7.527224,0,0,1933.222,1932.905,0,0,0,0,0,0,0,0,0,500,987.0354,0.4935177,0.7003427,0.3172331,0,250,0.3172331,1932.905,0,0,88.21791,0,7.527224,34.79799,34.79228,0.005710195,0,36.12445,350.8604,0,0,1.452172e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:00:00,604,7,24.037,2804.537,592.558,0,13.78908,0,0,1963.176,1962.858,0,0,0,0,0,0,0,0,0,500,861.8801,0.43094,0.6215217,0.3172331,0,250,0.3172331,1962.858,0,0,92.558,0,13.78908,35.33716,35.33145,0.005710195,0,37.79118,367.5141,0,0,-9.070522e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:15:00,605,7.25,23.95704,2855.543,591.5434,0,21.02223,0,0,1998.88,1998.563,0,0,0,0,0,0,0,0,0,500,736.7444,0.3683722,0.5427132,0.3172331,0,250,0.3172331,1998.563,0,0,91.54337,0,21.02223,35.97984,35.97413,0.005710195,0,39.71825,376.3627,0,0,1.530998e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:30:00,606,7.5,23.99351,2883.627,551.2225,2.17398,24.4376,0,0,2018.539,2018.222,0,0,0,0,0,0,0,0,0,500,611.6284,0.3058142,0.4639171,0.3172331,0,250,0.3172331,2018.222,0,0,51.22249,2.17398,24.4376,36.3337,36.32799,0.005710195,0,40.68352,315.8683,0,0,-1.91569e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:45:00,607,7.75,24.04867,2894.262,501.229,3.713423,23.41163,0,0,2025.984,2025.666,0,0,0,0,0,0,0,0,0,500,486.5321,0.2432661,0.3851334,0.3172331,0,250,0.3172331,2025.666,0,0,1.229,3.713423,23.41163,36.4677,36.46199,0.005710195,0,40.63918,232.0411,0,0,-6.677991e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 08:00:00,608,8,24.05348,2861.854,434.5243,0.532709,17.23869,0,0,2003.298,2002.981,0,0,0,0,0,0,0,0,0,435.057,377.6913,0.1888456,0.3063621,0.3172331,0,250,0.3172331,2002.981,0,0,0,0,17.23869,36.05936,36.05365,0.005710195,0,39.12973,215.2135,0,0,1.737499e-14,4.263256e-14,434.5243,0.532709,0,500,0,0,0,-1.820766e-14
tuned,2026-01-11 08:15:00,609,8.25,23.98236,2859.362,371.4925,0,25.17223,0,0,2001.554,2001.236,0,0,0,0,0,0,0,0,0,371.4925,284.7587,0.1423793,0.2378267,0.3172331,0,250,0.3172331,2001.236,0,0,0,0,25.17223,36.02796,36.02225,0.005710195,0,40.50773,222.7925,0,0,1.307288e-14,4.263256e-14,371.4925,0,0,500,0,0,0,0
tuned,2026-01-11 08:30:00,610,8.5,24.30253,2872.293,321.7779,0,28.206,0,0,2010.605,2010.288,112.2764,48.76578,161.0422,1,6.146222,154.8959,0,0,0,315.6317,205.8059,0.102903,0.1793084,0.3172331,0,250,0.3172331,1898.012,0,0,0,0,28.206,36.1909,34.16421,2.026685,0,87.98781,483.9329,0,-1.421085e-14,-1.249001e-14,4.263256e-14,321.7779,0,0,338.8555,0,154.8959,0,0
tuned,2026-01-11 08:45:00,611,8.75,24.4477,2870.027,261.9979,0,36.26407,0,0,2009.019,2008.702,312.1468,106.6202,418.767,1,260.5055,158.2616,0,0,0,1.492463,205.4004,0.1027002,0.129593,0.3172331,0,250,0.3172331,1696.555,0,0,0,0,36.26407,36.16234,30.53799,5.624353,0,143.6796,790.2378,0,0,1.221245e-14,4.263256e-14,261.9979,0,0,23.09418,0,158.2616,0,0
tuned,2026-01-11 09:00:00,612,9,24.34151,2897.231,228.2316,0,44.88563,0,1,2028.061,2027.744,674.928,210.6864,885.6144,2,230.1257,155.4886,0,0,500,0,330.3681,0.165184,0.1293376,0.3172331,0,250,0.3172331,1352.816,0,0,0,0,44.88563,36.50511,24.35069,12.15441,0,243.092,1337.006,0,-1.136868e-13,4.915512e-14,4.263256e-14,228.2316,0,0,0,500,157.3828,0,-5.684342e-14
tuned,2026-01-11 09:15:00,613,9.25,24.38166,2904.31,181.2171,0,48.74101,1,1,2033.017,2032.7,649.6403,203.6129,853.2532,2,195.8743,157.3789,0,0,500,0,455.3161,0.227658,0.2080279,0.3172331,0,250,0.3172331,1383.059,0,0,0,0,48.74101,36.59431,24.89507,11.69924,237.2617,0,474.5233,0,0,3.902434e-14,4.263256e-14,181.2171,0,0,0,500,172.0361,0,2.842171e-14
tuned,2026-01-11 09:30:00,614,9.5,24.57242,2957.462,140.2593,0,66.81892,1,1,2070.223,2069.906,616.8194,194.0216,810.841,2,154.8704,155.9706,0,0,500,0,580.2444,0.2901222,0.2867059,0.3172331,0,250,0.3172331,1453.087,0,0,0,0,66.81892,37.26402,26.15556,11.10846,232.223,0,464.446,0,5.684342e-14,-1.261768e-13,4.263256e-14,140.2593,0,0,0,500,170.5816,0,8.526513e-14
tuned,2026-01-11 09:45:00,615,9.75,24.76675,2960.298,130.0939,0,70.1674,1,1,2072.209,2071.892,598.382,188.9184,787.3004,2,129.442,157.8584,0,0,500,0,705.1531,0.3525765,0.3653714,0.3172331,0,250,0.3172331,1473.51,0,0,0.6519209,0,70.1674,37.29976,26.52317,10.77659,228.14,0,457.4046,0,0,0,4.263256e-14,129.442,0,0,0,500,157.8584,0,-1.136868e-13
tuned,2026-01-11 10:00:00,616,10,24.72469,2942.157,114.1438,2.055388,75.29398,1,1,2059.51,2059.193,590.0755,187.0039,777.0794,2,114.753,162.3263,0,0,500,0,830.0421,0.415021,0.4440245,0.3172331,0,250,0.3172331,1469.117,0,0,0,0,75.29398,37.07118,26.44411,10.62707,227.0628,0,454.1256,0,-5.684342e-14,-2.387535e-13,4.263256e-14,114.1438,2.055388,0,0,500,160.8802,0,0
tuned,2026-01-11 10:15:00,617,10.25,24.86432,2947.083,108.3826,0,84.11941,1,1,2062.958,2062.641,574.534,182.5294,757.0634,2,94.77166,162.2917,0,0,500,0,954.9114,0.4774557,0.5226653,0.3172331,0,250,0.3172331,1488.107,0,0,13.61098,0,84.11941,37.13324,26.78592,10.34732,224.5683,0,472.6156,0,-5.684342e-14,1.321165e-14,4.263256e-14,94.77166,0,0,0,500,162.2917,0,-5.684342e-14
tuned,2026-01-11 10:30:00,618,10.5,25.05282,2949.438,101.307,0,95.26783,1,1,2064.607,2064.29,564.066,179.8802,743.9463,2,78.24768,165.6986,0,0,500,0,1079.761,0.5398805,0.6012937,0.3172331,0,250,0.3172331,1500.224,0,0,23.05936,0,95.26783,375.78,273.0564,102.7237,470.2764,0,980.3301,0,2.842171e-14,3.952394e-13,4.263256e-14,78.24768,0,0,0,500,165.6986,0,0
tuned,2026-01-11 10:45:00,619,10.75,25.26021,2985.064,107.9145,0,96.72559,1,1,2089.545,2089.228,567.9952,181.3003,749.2955,2,80.87163,168.4239,0,0,500,0,1204.591,0.6022955,0.6799097,0.3172331,0,250,0.3172331,1521.232,0,0,27.04282,0,96.72559,381.9048,278.0347,103.8701,477.0134,0,1000.676,0,-5.684342e-14,-2.148282e-13,4.263256e-14,80.87163,0,0,0,500,168.4239,0,-5.684342e-14
tuned,2026-01-11 11:00:00,620,11,25.46879,3031.132,107.0944,0,108.1065,1,0,2121.792,2121.475,0,0,0,0,0,0,0,0,0,70.99022,1186.654,0.593327,0.7585134,0.3172331,0,250,0.3172331,2121.475,0,0,36.10415,0,108.1065,389.4317,389.3734,0.05822465,409.2152,0,880.7101,0,0,-3.188561e-13,4.263256e-14,70.99022,0,0,239.6101,0,0,0,0
tuned,2026-01-11 11:15:00,621,11.25,25.38939,3062.074,110.7451,3.915812,111.113,0,0,2143.452,2143.135,0,0,0,0,0,0,0,0,0,65.48553,1170.096,0.5850479,0.7472186,0.3172331,0,250,0.3172331,2143.135,0,0,49.17534,0,111.113,392.7774,392.7193,0.05813146,0,413.0802,2356.769,0,0,2.806644e-13,4.263256e-14,61.56972,3.915812,0,233.5598,0,0,0,3.552714e-15
tuned,2026-01-11 11:30:00,622,11.5,25.79111,3089.004,89.99001,0,115.3799,0,0,2162.302,2161.985,0,0,0,0,0,0,0,0,0,58.96696,1155.17,0.5775849,0.7367921,0.3172331,0,250,0.3172331,2161.985,0,0,31.02305,0,115.3799,399.4663,399.4077,0.05860602,0,420.7231,2367.492,0,0,3.558265e-13,4.263256e-14,58.96696,0,0,233.1833,0,0,0,0
tuned,2026-01-11 11:45:00,623,11.75,25.97635,3075.237,92.03818,0.6377748,128.4314,0,0,2152.666,2152.348,0,0,0,0,0,0,0,0,0,49.25116,1142.675,0.5713376,0.7273935,0.3172331,0,250,0.3172331,2152.348,0,0,43.42479,0,128.4314,399.1887,399.1299,0.05882746,0,422.9461,2401.111,0,0,-4.32987e-15,4.263256e-14,48.61339,0.6377748,0,224.5833,0,0,0,-1.44329e-15
tuned,2026-01-11 12:00:00,624,12,26.36771,3056.686,96.62447,2.460402,146.7087,0,0,2139.68,2139.363,0,0,0,0,0,0,0,0,0,49.39498,1130.147,0.5650733,0.7195258,0.3172331,0,250,0.3172331,2139.363,0,0,49.68988,0,146.7087,399.9737,399.9144,0.05930087,0,427.3389,2436.079,0,0,3.049783e-13,4.263256e-14,46.93458,2.460402,0,219.3605,0,0,0,4.440892e-16
tuned,2026-01-11 12:15:00,625,12.25,26.89158,3049.681,90.50691,1.129114,156.398,0,0,2134.777,2134.46,0,0,0,0,0,0,0,0,0,61.74669,1114.532,0.557266,0.7116367,0.3172331,0,250,0.3172331,2134.46,0,0,29.88933,0,156.398,403.4026,403.3427,0.05994661,0,432.8967,2432.491,0,0,-4.538592e-13,4.263256e-14,60.61758,1.129114,0,234.975,0,0,0,-2.442491e-15
tuned,2026-01-11 12:30:00,626,12.5,27.0148,3063.19,99.51743,1.01928,170.3177,0,0,2144.233,2143.916,0,0,0,0,0,0,0,0,0,50.76487,1101.665,0.5508326,0.7018044,0.3172331,0,250,0.3172331,2143.916,0,0,49.77184,0,170.3177,406.2301,406.17,0.06010056,0,438.4371,2497.26,0,0,4.513057e-13,4.263256e-14,49.74559,1.01928,0,222.4335,0,0,0,-2.220446e-16
tuned,2026-01-11 12:45:00,627,12.75,26.99632,3066.414,93.77088,3.830087,183.4359,0,0,2146.49,2146.172,0,0,0,0,0,0,0,0,0,63.9817,1085.496,0.5427482,0.6937025,0.3172331,0,250,0.3172331,2146.172,0,0,33.61927,0,183.4359,406.501,406.4409,0.06007742,0,441.1799,2484.483,0,0,3.98237e-13,4.263256e-14,60.15161,3.830087,0,232.3659,0,0,0,-4.440892e-16
tuned,2026-01-11 13:00:00,628,13,27.24986,3082.983,86.01756,11.31658,191.4739,0,0,2158.088,2157.771,0,0,0,0,0,0,0,0,0,72.83748,1067.116,0.5335581,0.6835212,0.3172331,0,250,0.3172331,2157.771,0,0,24.49665,0,191.4739,410.8676,410.8072,0.06039642,0,447.2609,2502.192,0,0,-3.019807e-14,4.263256e-14,61.52091,11.31658,0,234.195,0,0,0,0
tuned,2026-01-11 13:15:00,629,13.25,27.36213,3112.242,88.741,9.254117,192.8212,0,0,2178.57,2178.252,0,0,0,0,0,0,0,0,0,64.64358,1050.787,0.5253936,0.6719474,0.3172331,0,250,0.3172331,2178.252,0,0,33.35154,0,192.8212,415.7444,415.6839,0.06053876,0,452.4807,2546.175,0,0,4.484191e-13,4.263256e-14,55.38946,9.254117,0,226.8956,0,0,0,0
tuned,2026-01-11 13:30:00,630,13.5,27.4353,3114.813,71.39612,6.185789,203.9517,0,0,2180.369,2180.052,0,0,0,0,0,0,0,0,0,60.71412,1035.443,0.5177217,0.6616653,0.3172331,0,250,0.3172331,2180.052,0,0,16.86779,0,203.9517,416.7279,416.6673,0.06063187,0,455.648,2535.161,0,0,-3.451683e-13,4.263256e-14,54.52833,6.185789,0,227.5734,0,0,0,-2.664535e-15
tuned,2026-01-11 13:45:00,631,13.75,27.42885,3151.4,56.13153,3.307368,213.9136,0,0,2205.98,2205.663,0,0,0,0,0,0,0,0,0,59.4389,1020.421,0.5102103,0.6520035,0.3172331,0,250,0.3172331,2205.663,0,0,0,0,213.9136,421.5657,421.5051,0.06062365,0,462.3842,2543.113,0,0,-1.09468e-13,4.263256e-14,56.13153,3.307368,0,237.0877,0,0,0,-1.332268e-15
tuned,2026-01-11 14:00:00,632,14,27.77276,3125.806,60.21306,9.633015,222.0608,0,1,2188.064,2187.747,569.3993,182.0079,751.4072,2,80.12627,171.2809,0,0,500,0,1145.26,0.57263,0.6425439,0.3172331,0,250,0.3172331,1618.348,0,0,0,0,222.0608,421.1868,311.5204,109.6664,0,536.2735,2949.504,0,5.684342e-14,2.867706e-13,4.263256e-14,60.21306,9.633015,0,0,500,181.5611,0,2.842171e-14
tuned,2026-01-11 14:15:00,633,14.25,27.83048,3134.579,40.54739,9.460717,218.9559,1,1,2194.206,2193.888,563.6054,180.3073,743.9128,2,72.95063,170.9621,0,0,500,0,1270.08,0.6350398,0.7211534,0.3172331,0,250,0.3172331,1630.283,0,0,0,0,218.9559,422.8858,314.2019,108.6839,536.7083,0,1073.417,0,-2.842171e-14,-8.992806e-14,4.263256e-14,40.54739,9.460717,0,0,500,193.9047,0,0
tuned,2026-01-11 14:30:00,634,14.5,27.75829,3124.874,64.17764,2.796999,221.3122,1,1,2187.411,2187.094,570.7897,182.5369,753.3265,2,80.83227,172.4943,0,0,500,0,1394.88,0.6974399,0.7997506,0.3172331,0,250,0.3172331,1616.305,0,0,0,0,221.3122,420.9323,311.0319,109.9004,536.1568,0,1072.314,0,0,2.639e-13,4.263256e-14,64.17764,2.796999,0,0,500,186.3519,0,5.684342e-14
tuned,2026-01-11 14:45:00,635,14.75,27.80575,3138.337,63.87605,8.934455,219.5933,1,1,2196.836,2196.519,191.0145,73.27454,264.2891,1,91.91441,172.3747,0,0,0,0,1394.66,0.6973301,0.8783353,0.3172331,0,250,0.3172331,2005.504,0,0,0,0,219.5933,423.1709,386.3152,36.85575,501.8894,0,1003.779,0,0,3.611555e-13,4.263256e-14,63.87605,8.934455,0,0,0,191.4786,0,0
tuned,2026-01-11 15:00:00,636,15,27.7545,3124.284,88.8407,4.007647,220.0576,1,1,2186.999,2186.682,182.8876,70.9293,253.8169,1,81.51157,172.3053,0,0,0,0,1394.441,0.6972203,0.8781971,0.3172331,0,250,0.3172331,2003.794,0,0,7.329126,0,220.0576,420.819,385.567,35.252,498.8395,0,1010.322,0,0,-3.738121e-13,4.263256e-14,81.51157,4.007647,0,0,0,168.2977,0,0
tuned,2026-01-11 15:15:00,637,15.25,27.86874,3099.758,93.12536,5.300621,231.5183,1,1,2169.831,2169.513,180.6141,70.39215,251.0063,1,77.60167,173.4046,0,0,0,0,1394.221,0.6971106,0.8780588,0.3172331,0,250,0.3172331,1988.899,0,0,15.52369,0,231.5183,418.5276,383.6287,34.89893,498.6772,0,1024.133,0,-1.421085e-14,2.199352e-13,4.263256e-14,77.60167,5.300621,0,0,0,168.104,0,0
tuned,2026-01-11 15:30:00,638,15.5,27.89951,3086.284,90.04172,0.3625442,234.6242,1,1,2160.398,2160.081,185.2145,71.77343,256.9879,1,83.03872,173.9492,0,0,0,0,1394.002,0.6970008,0.8779206,0.3172331,0,250,0.3172331,1974.867,0,0,7.003003,0,234.6242,416.9805,381.1708,35.80964,498.2293,0,1008.539,0,-1.421085e-14,-3.743672e-13,4.263256e-14,83.03872,0.3625442,0,0,0,173.5866,0,0
tuned,2026-01-11 15:45:00,639,15.75,27.83969,3056.237,93.79356,0.3594147,236.2888,1,1,2139.366,2139.049,193.2392,73.85862,267.0979,1,95.24904,171.8488,0,0,0,0,1393.782,0.6968911,0.8777824,0.3172331,0,250,0.3172331,1945.809,0,0,0,0,236.2888,412.3972,375.086,37.31112,494.4931,0,988.9863,0,-1.421085e-14,-1.260103e-13,4.263256e-14,93.79356,0.3594147,0,0,0,172.9449,0,-2.842171e-14
tuned,2026-01-11 16:00:00,640,16,27.98885,3024.425,115.1828,0,232.3305,1,1,2117.098,2116.781,199.9911,75.56796,275.5591,1,105.9016,169.6575,0,0,0,0,1393.563,0.6967814,0.8776442,0.3172331,0,250,0.3172331,1916.789,0,0,9.281241,0,232.3305,409.3996,370.6644,38.73518,491.1599,0,998.33,0,2.842171e-14,2.684519e-13,4.263256e-14,105.9016,0,0,0,0,169.6575,0,2.842171e-14
tuned,2026-01-11 16:15:00,641,16.25,27.96592,3037.06,142.0841,0.6932107,221.4125,1,1,2125.942,2125.625,208.611,77.89224,286.5033,1,118.3075,168.1958,0,0,0,0,1393.343,0.6966717,0.877506,0.3172331,0,250,0.3172331,1917.014,0,0,23.77662,0,221.4125,410.9094,370.527,40.38237,491.2146,0,1023.444,0,0,1.123546e-13,4.263256e-14,118.3075,0.6932107,0,0,0,167.5026,0,0
tuned,2026-01-11 16:30:00,642,16.5,28.11272,3013.391,158.2444,0.848343,214.2408,1,1,2109.374,2109.057,219.12,80.46931,299.5893,1,135.589,164.0003,0,0,0,0,1393.124,0.696562,0.8773679,0.3172331,0,250,0.3172331,1889.937,0,0,22.65541,0,214.2408,408.9835,366.4371,42.54637,488.4453,0,1015.971,0,-2.842171e-14,-3.804734e-13,4.263256e-14,135.589,0.848343,0,0,0,163.152,0,0
tuned,2026-01-11 16:45:00,643,16.75,28.31849,3030.575,168.9965,0,219.7343,1,1,2121.403,2121.086,245.674,88.11963,333.7937,1,169.6849,164.1088,0,0,0,0,1392.905,0.6964524,0.8772298,0.3172331,0,250,0.3172331,1875.412,0,0,0,0,219.7343,413.1289,365.2237,47.90514,496.1352,0,992.2703,0,-1.421085e-14,-8.65974e-14,4.263256e-14,168.9965,0,0,0,0,164.7971,0,0
tuned,2026-01-11 17:00:00,644,17,28.30124,3069.184,207.0618,3.234289,211.2743,1,1,2148.429,2148.111,273.8415,95.85156,369.693,1,209.0737,160.6194,0,0,0,0,1392.685,0.6963427,0.8770917,0.3172331,0,250,0.3172331,1874.27,0,0,0,0,211.2743,418.2374,364.8666,53.37084,501.8472,0,1003.694,0,-2.842171e-14,2.993161e-13,4.263256e-14,207.0618,3.234289,0,0,0,159.3969,0,0
tuned,2026-01-11 17:15:00,645,17.25,28.23807,3033.914,253.2538,0.6454117,198.5791,1,1,2123.74,2123.423,299.8032,103.2643,403.0675,1,242.9714,160.0961,0,0,0,0,1392.466,0.6962331,0.8769536,0.3172331,0,250,0.3172331,1823.619,0,0,10.28236,0,198.5791,412.8727,354.5268,58.34591,496.3966,0,1010.53,0,-2.842171e-14,8.304468e-14,4.263256e-14,242.9714,0.6454117,0,0,0,159.4507,0,0
tuned,2026-01-11 17:30:00,646,17.5,28.2764,3029.417,303.7747,1.911684,193.4856,1,0,2120.592,2120.275,0,0,0,0,0,0,0,0,0,293.0481,1318.985,0.6594925,0.8768156,0.3172331,0,250,0.3172331,2120.275,0,0,12.63823,0,193.4856,412.599,412.5373,0.06172336,450.1834,0,922.1677,0,0,-6.494805e-14,4.263256e-14,291.1364,1.911684,0,446.7394,0,0,0,2.442491e-14
tuned,2026-01-11 17:45:00,647,17.75,28.39458,3001.78,333.8979,3.222869,179.5951,0,0,2101.246,2100.929,0,0,0,0,0,0,0,0,0,337.1208,1234.497,0.6172486,0.8305455,0.3172331,0,250,0.3172331,2100.929,0,0,0,0,179.5951,409.8716,409.8097,0.06187986,0,444.8417,2446.63,0,0,-2.09277e-13,4.263256e-14,333.8979,3.222869,0,498.8261,0,0,0,-2.575717e-14
tuned,2026-01-11 18:00:00,648,18,28.38504,2936.969,378.6704,1.086558,176.559,0,0,2055.878,2055.561,0,0,0,0,0,0,0,0,0,379.757,1139.364,0.5696818,0.7773448,0.3172331,0,250,0.3172331,2055.561,0,0,0,0,176.559,400.94,400.8781,0.06186721,0,435.3109,2394.21,0,0,4.739542e-13,4.263256e-14,378.6704,1.086558,0,388.4425,0,0,0,2.642331e-14
tuned,2026-01-11 18:15:00,649,18.25,28.38444,2920.963,437.8888,3.91462,152.6291,0,0,2044.674,2044.357,0,0,0,0,0,0,0,0,0,438.3166,1029.605,0.5148025,0.7174405,0.3172331,0,250,0.3172331,2044.357,0,0,1.857189,1.62958,152.6291,398.7498,398.6879,0.0618664,0,428.4535,2362.509,0,0,2.304823e-13,4.263256e-14,436.0316,2.285041,0,438.3166,0,0,0,-3.108624e-15
tuned,2026-01-11 18:30:00,650,18.5,28.35234,2939.185,503.4988,1.265123,147.122,0,0,2057.43,2057.113,0,0,0,0,0,0,0,0,0,480.9638,909.202,0.454601,0.6483272,0.3172331,0,250,0.3172331,2057.113,0,0,22.53503,1.265123,147.122,400.9614,400.8995,0.06182384,0,429.5714,2403.698,0,0,2.056133e-13,4.263256e-14,480.9638,0,0,480.9638,0,0,0,0
tuned,2026-01-11 18:45:00,651,18.75,28.35488,2892.226,536.3967,0,134.4225,0,0,2024.558,2024.241,0,0,0,0,0,0,0,0,0,500,784.0589,0.3920294,0.5725112,0.3172331,0,250,0.3172331,2024.241,0,0,36.39669,0,134.4225,394.5766,394.5148,0.0618272,0,420.7131,2376.706,0,0,4.174439e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:00:00,652,19,28.38889,2874.553,549.2484,0,130.9506,0,0,2012.187,2011.87,0,0,0,0,0,0,0,0,0,500,658.9355,0.3294677,0.4937104,0.3172331,0,250,0.3172331,2011.87,0,0,49.24841,0,130.9506,392.4517,392.3899,0.06187231,0,417.9301,2383.569,0,0,-1.127987e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:15:00,653,19.25,28.23918,2857.395,575.3504,0,122.597,0,0,2000.177,1999.86,0,0,0,0,0,0,0,0,0,500,533.8317,0.2669159,0.414922,0.3172331,0,250,0.3172331,1999.86,0,0,75.35043,0,122.597,388.8603,388.7986,0.06167422,0,412.633,2399.461,0,0,1.298961e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:30:00,654,19.5,28.11123,2813.382,545.7295,0.5227774,119.7537,0,0,1969.367,1969.05,0,0,0,0,0,0,0,0,0,500,408.7477,0.2043739,0.336146,0.3172331,0,250,0.3172331,1969.05,0,0,45.72946,0.5227774,119.7537,381.8257,381.7642,0.06150592,0,404.9823,2307.188,0,0,-2.720046e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:45:00,655,19.75,28.0442,2814.036,550.1498,0.08118503,103.1553,0,0,1969.825,1969.508,0,0,0,0,0,0,0,0,0,500,283.6834,0.1418417,0.2573824,0.3172331,0,250,0.3172331,1969.508,0,0,50.14978,0.08118503,103.1553,381.3693,381.3079,0.06141813,0,401.2794,2293.685,0,0,6.311618e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 20:00:00,656,20,27.87679,2802.178,531.9035,0.8176998,87.93111,0,0,1961.525,1961.208,181.2074,52.23579,233.4432,1,232.4273,1.015851,0,0,0,299.4762,208.7697,0.1043848,0.1786313,0.3172331,0,250,0.3172331,1780,0,0,0,0,87.93111,378.4132,343.3939,35.01935,0,412.5931,2269.262,0,-7.105427e-15,-8.715251e-15,4.263256e-14,531.9035,0.8176998,0,334.5548,0,0.1981508,0,-6.661338e-15
tuned,2026-01-11 20:15:00,657,20.25,27.80721,2806.304,526.912,1.226407,84.11962,0,0,1964.413,1964.096,390.282,112.3954,502.6774,2,501.5183,1.159105,0,0,0,25.39376,202.3884,0.1011942,0.1314592,0.3172331,0,250,0.3172331,1573.814,0,0,0,0.06730129,84.11962,378.4116,303.1691,75.24247,0,431.7687,2374.844,0,-5.684342e-14,-5.828671e-15,4.263256e-14,526.912,1.159105,0,34.94719,0,0,0,-8.393286e-14
tuned,2026-01-11 20:30:00,658,20.5,27.78203,2796.135,481.3784,2.519762,73.49796,0,0,1957.294,1956.977,375.2851,108.0263,483.3114,1,482.6687,0.6426317,0,0,0,0,202.3565,0.1011782,0.127441,0.3172331,0,250,0.3172331,1581.692,0,0,0,1.877131,73.49796,376.8392,304.5243,72.31497,0,426.7012,2350.095,0,-1.421085e-14,-3.1114e-14,4.263256e-14,481.3784,0.6426317,0,9.425983,0,1.290306,0,1.976197e-14
tuned,2026-01-11 20:45:00,659,20.75,27.67637,2754.254,423.3235,0.511464,71.61787,0,0,1927.978,1927.66,334.3518,96.32678,430.6786,1,429.3237,1.354912,0,0,0,0,202.3246,0.1011623,0.1274209,0.3172331,0,250,0.3172331,1593.309,0,0,0,0,71.61787,370.3662,306.076,64.29021,0,416.1606,2288.883,0,-5.684342e-14,-2.647882e-14,4.263256e-14,423.3235,0.511464,0,9.298562,0,6.843659,0,-3.552714e-15
tuned,2026-01-11 21:00:00,660,21,27.4887,2752.689,407.762,2.88015,61.9554,0,0,1926.882,1926.565,297.9535,85.77066,383.7242,1,383.1731,0.5510892,0,0,0,9.171162,200,0.1,0.1274009,0.3172331,0,250,0.3172331,1628.612,0,0,15.4177,2.329061,61.9554,368.6936,311.6219,57.07174,0,409.2472,2281.473,0,-4.263256e-14,-7.494005e-16,4.263256e-14,392.3443,0.5510892,0,9.171162,0,0,0,-2.442491e-14
tuned,2026-01-11 21:15:00,661,21.25,27.2737,2760.612,357.5782,5.111871,57.84763,0,0,1932.429,1932.111,267.5364,77.01281,344.5492,1,343.9453,0.477963,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.575,0,0,13.63285,4.633908,57.84763,368.0892,317.0684,51.02078,0,405.1,2259.56,0,1.421085e-14,0,4.263256e-14,343.9453,0.477963,0,0,0.1259371,0,0,8.826273e-15
tuned,2026-01-11 21:30:00,662,21.5,27.38347,2746.477,305.8867,0.07543128,56.53505,0,0,1922.534,1922.217,230.1754,66.26758,296.443,1,295.8169,0.5002254,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1692.041,0,0,10.06985,0,56.53505,367.0487,323.0432,44.00548,0,400.1044,2217.945,0,4.263256e-14,0,4.263256e-14,295.8169,0.07543128,0,0,0.1259371,0.4247941,0,1.437739e-14
tuned,2026-01-11 21:45:00,663,21.75,27.37145,2751.526,251.9642,3.599751,48.44798,0,0,1926.068,1925.751,192.3033,55.50825,247.8115,1,245.9124,1.773143,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1733.447,0,0,6.051809,1.826608,48.44798,367.6305,330.8649,36.76567,0,395.6204,2189.503,0,-2.131628e-14,0,4.263256e-14,245.9124,1.773143,0,0,0.1259371,0,0,2.664535e-15
tuned,2026-01-11 22:00:00,664,22,27.09361,2754.067,202.9705,1.423574,41.33618,0,0,1927.847,1927.53,166.9393,48.15687,215.0962,1,213.7141,1.256199,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1760.59,0,0,0,0.1673746,41.33618,365.836,334.0967,31.73928,0,390.0977,2145.826,0,7.105427e-15,0,4.263256e-14,202.9705,1.256199,0,0,0.1259371,10.74356,0,0
tuned,2026-01-11 22:15:00,665,22.25,26.85049,2696.375,153.7575,0,29.91017,0,0,1887.463,1887.145,141.3571,40.67435,182.0315,1,181.809,0.09649078,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1745.788,0,0,0,0,29.91017,356.3639,329.615,26.74894,0,375.9366,2067.651,0,-1.421085e-14,0,4.263256e-14,153.7575,0,0,0,0.1259371,28.14806,0,-1.065814e-14
tuned,2026-01-11 22:30:00,666,22.5,26.95878,2709.648,141.141,0,23.56376,0,0,1896.754,1896.436,124.464,35.87689,160.3409,1,159.5338,0.6811754,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1771.972,0,0,0,0,23.56376,358.9254,335.3129,23.61254,0,375.6488,2066.068,0,-2.131628e-14,0,4.263256e-14,141.141,0,0,0,0.1259371,19.074,0,-1.421085e-14
tuned,2026-01-11 22:45:00,667,22.75,27.01371,2661.784,113.6797,0,20.75055,0,0,1863.249,1862.932,116.3786,33.62136,150,1,144.1629,1.343248,0,0,4.493814,0,201.092,0.100546,0.1259371,0.3172331,0,250,0.3172331,1746.553,0,0,0,0,20.75055,352.9889,330.8811,22.10781,0,368.4336,2026.385,0,-2.842171e-14,-2.842171e-14,4.263256e-14,113.6797,0,0,0,4.493814,31.82647,0,-1.421085e-14
tuned,2026-01-11 23:00:00,668,23,26.88399,2638.665,111.0302,1.426009,27.67591,0,0,1847.066,1846.748,0,0,0,0,0,0,0,0,0,4.241252,200,0.1,0.1266247,0.3172331,0,250,0.3172331,1846.748,0,0,106.7889,1.426009,27.67591,348.9796,348.9196,0.05993716,0,354.1486,2134.488,0,0,1.94289e-16,4.263256e-14,4.241252,0,0,4.241252,0,0,0,0
tuned,2026-01-11 23:15:00,669,23.25,26.88662,2644.592,104.6551,2.728167,39.00727,0,0,1851.214,1850.897,116.4126,33.58743,150,1,100.4584,0.932244,0,0,48.60935,0,212.1209,0.1060604,0.1259371,0.3172331,0,250,0.3172331,1734.484,0,0,4.196746,1.795923,39.00727,349.7826,327.7267,22.05582,0,368.6845,2038.102,0,0,1.065814e-14,4.263256e-14,100.4584,0.932244,0,0,48.60935,0,0,0
tuned,2026-01-11 23:30:00,670,23.5,26.54257,2630.335,105.1842,2.387038,27.47359,0,1,1841.234,1840.917,457.8861,131.7437,589.6298,2,89.40448,0.2253196,0,0,500,0,337.0875,0.1685437,0.1335694,0.3172331,0,250,0.3172331,1383.031,0,0,15.77976,2.161719,27.47359,345.4268,259.465,85.96173,0,396.363,2210.945,0,-5.684342e-14,7.324696e-14,4.263256e-14,89.40448,0.2253196,0,0,500,0,0,0
tuned,2026-01-11 23:45:00,671,23.75,26.39494,2622.114,91.72813,6.054747,33.92309,1,1,1835.48,1835.162,455.6095,131.0961,586.7056,2,86.41202,0.2935394,0,0,500,0,462.0344,0.2310172,0.212259,0.3172331,0,250,0.3172331,1379.553,0,0,5.316108,5.761208,33.92309,343.3013,258.0264,85.27484,395.4673,0,810.043,0,-2.842171e-14,-1.137423e-13,4.263256e-14,86.41202,0.2935394,0,0,500,0,0,0
tuned,2026-01-12 00:00:00,672,0,26.34409,2656.745,87.34001,0.4110768,31.25668,1,1,1859.721,1859.404,458.6343,131.9666,590.6009,2,90.30344,0.297414,0,0,500,0,586.9617,0.2934808,0.2909363,0.3172331,0,250,0.3172331,1400.77,0,0,0,0.1136628,31.25668,347.4718,261.721,85.75086,399.5276,0,799.2512,0,0,-6.489254e-14,4.263256e-14,87.34001,0.297414,0,0,500,2.963428,0,2.842171e-14
tuned,2026-01-12 00:15:00,673,0.25,25.95496,2636.607,76.48353,0.924347,23.54094,1,1,1845.625,1845.308,456.6243,131.3763,588.0006,2,87.81725,0.1833225,0,0,500,0,711.8693,0.3559346,0.3696012,0.3172331,0,250,0.3172331,1388.684,0,0,0,0.7410245,23.54094,342.1021,257.4041,84.69794,393.1439,0,787.5661,0,5.684342e-14,-1.460498e-13,4.263256e-14,76.48353,0.1833225,0,0,500,11.33372,0,2.842171e-14
tuned,2026-01-12 00:30:00,674,0.5,25.71137,2669.224,72.56304,0,24.0376,1,1,1868.457,1868.139,449.4998,129.4051,578.9049,2,77.98479,0.9200672,0,0,500,0,836.7572,0.4183786,0.4482536,0.3172331,0,250,0.3172331,1418.64,0,0,0,0,24.0376,344.6225,261.6572,82.96529,395.4958,0,790.9916,0,-8.526513e-14,1.068035e-13,4.263256e-14,72.56304,0,0,0,500,6.341822,0,-8.082424e-14
tuned,2026-01-12 00:45:00,675,0.75,25.67534,2708.998,62.93832,0.6783117,25.75759,1,1,1896.299,1895.981,449.0101,129.3451,578.3552,2,76.67419,1.681009,0,0,500,0,961.6255,0.4808127,0.5268937,0.3172331,0,250,0.3172331,1446.971,0,0,0,0,25.75759,349.5022,266.6878,82.81443,400.7802,0,801.5605,0,-5.684342e-14,1.685319e-13,4.263256e-14,62.93832,0.6783117,0,0,500,14.73857,0,-9.05942e-14
