controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-12 01:00:00,676,1,25.68617,2731.374,40.70225,5.906174,27.6567,1,1,1911.962,1911.645,435.5532,125.4732,561.0264,2,59.35313,1.673273,0,0,500,0,1086.474,0.543237,0.6055215,0.3172331,0,250,0.3172331,1476.092,0,0,0,4.232901,27.6567,352.4665,272.1147,80.35188,402.6863,0,812.6743,0,-5.684342e-14,-3.378409e-13,4.263256e-14,40.70225,1.673273,0,0,500,18.65088,0,2.842171e-14
tuned,2026-01-12 01:15:00,677,1.25,25.47422,2694.536,53.15047,0,32.13536,1,1,1886.175,1885.858,431.9801,124.5531,556.5332,2,53.84584,2.687409,0,0,500,0,1211.303,0.6056515,0.6841368,0.3172331,0,250,0.3172331,1453.878,0,0,0,0,32.13536,346.2247,266.8726,79.35214,397.3244,0,794.6488,0,-1.421085e-14,-2.776668e-13,4.263256e-14,53.15047,0,0,0,500,3.382773,0,-2.176037e-14
tuned,2026-01-12 01:30:00,678,1.5,25.38251,2655.508,45.59002,0,19.44778,1,1,1858.855,1858.538,434.977,125.1485,560.1256,2,59.94685,0.1787301,0,0,500,0,1336.112,0.6680562,0.7627398,0.3172331,0,250,0.3172331,1423.561,0,0,0,0,19.44778,340.5792,260.8247,79.75455,389.5364,0,779.0728,0,2.842171e-14,2.681189e-13,4.263256e-14,45.59002,0,0,0,500,14.53555,0,3.552714e-14
tuned,2026-01-12 01:45:00,679,1.75,25.46546,2658.832,79.96885,0,19.61572,1,1,1861.182,1860.865,116.4363,33.56373,150,1,79.62014,0.6452644,0,0,69.7346,0,1353.336,0.6766678,0.8413304,0.3172331,0,250,0.3172331,1744.429,0,0,0.3487104,0,19.61572,341.5766,320.1492,21.42738,357.3129,0,715.2274,0,-7.105427e-15,-4.103384e-13,4.263256e-14,79.62014,0,0,0,69.7346,0.6452644,0,-1.110223e-16
tuned,2026-01-12 02:00:00,680,2,25.29289,2706.121,78.43903,0,29.40819,1,1,1894.285,1893.968,116.4599,33.54009,150,1,82.76724,0.3589105,0,0,66.87385,0,1369.841,0.6849206,0.8521756,0.3172331,0,250,0.3172331,1777.508,0,0,0,0,29.40819,346.4449,325.0875,21.35731,364.0061,0,728.0122,0,-7.105427e-15,2.851053e-13,4.263256e-14,78.43903,0,0,0,66.87385,4.687124,0,3.552714e-15
tuned,2026-01-12 02:15:00,681,2.25,25.0033,2695.601,59.29946,0,25.89952,1,1,1886.921,1886.604,116.4322,33.56781,150,1,92.4779,0.6946778,0,0,56.82742,0,1383.832,0.6919162,0.8625689,0.3172331,0,250,0.3172331,1770.171,0,0,0,0,25.89952,343.0992,321.8706,21.22857,360.1477,0,720.2954,0,-1.421085e-14,3.012035e-13,4.263256e-14,59.29946,0,0,0,56.82742,33.87312,0,-7.105427e-15
tuned,2026-01-12 02:30:00,682,2.5,24.88805,2680.054,61.89054,3.662372,30.98347,1,1,1876.038,1875.721,116.4461,33.55386,150,1,88.1907,0.5256462,0,0,61.28365,0,1398.935,0.6994677,0.8713789,0.3172331,0,250,0.3172331,1759.274,0,0,0,3.136726,30.98347,33.76868,31.66694,2.101741,70.84157,0,147.094,0,7.105427e-15,-3.261835e-13,4.263256e-14,61.89054,0.5256462,0,0,61.28365,26.30017,0,7.105427e-15
tuned,2026-01-12 02:45:00,683,2.75,24.73661,2677.709,73.55998,4.026246,17.94511,1,1,1874.396,1874.079,116.4548,33.54524,150,1,88.72741,0.4212444,0,0,60.85134,0,1413.928,0.706964,0.8808891,0.3172331,0,250,0.3172331,1757.624,0,0,0,3.605002,17.94511,33.73913,31.63724,2.101896,68.42812,0,143.0749,0,0,3.754774e-13,4.263256e-14,73.55998,0.4212444,0,0,60.85134,15.16743,0,0
tuned,2026-01-12 03:00:00,684,3,24.81341,2695.479,80.93185,8.027784,18.71628,1,1,1886.835,1886.518,116.4232,33.57678,150,1,99.17853,0.803239,0,0,50.01823,0,1426.21,0.713105,0.8903297,0.3172331,0,250,0.3172331,1770.095,0,0,0,7.224545,18.71628,33.96303,31.86171,2.101328,68.82879,0,150.1199,0,-1.421085e-14,3.774758e-15,4.263256e-14,80.93185,0.803239,0,0,50.01823,18.24668,0,0
tuned,2026-01-12 03:15:00,685,3.25,24.74699,2719.966,74.44591,4.215515,15.67188,1,1,1903.976,1903.659,116.4503,33.5497,150,1,98.90286,0.4752326,0,0,50.62191,0,1438.641,0.7193205,0.8980635,0.3172331,0,250,0.3172331,1787.209,0,0,0,3.740283,15.67188,34.27157,32.16976,2.101816,68.55454,0,143.5611,0,0,-4.275469e-13,4.263256e-14,74.44591,0.4752326,0,0,50.62191,24.45695,0,0
tuned,2026-01-12 03:30:00,686,3.5,24.5632,2714.333,84.23017,2.502284,7.739201,1,1,1900.033,1899.716,116.3299,33.67007,150,1,99.99106,1.933232,0,0,48.07571,0,1450.433,0.7252167,0.9058911,0.3172331,0,250,0.3172331,1783.386,0,0,0,0.5690524,7.739201,34.2006,32.10095,2.099649,67.16597,0,135.3135,0,-7.105427e-15,-5.140333e-14,4.263256e-14,84.23017,1.933232,0,0,48.07571,15.76089,0,0
tuned,2026-01-12 03:45:00,687,3.75,24.80569,2707.922,94.51757,5.384582,8.026092,1,1,1895.546,1895.228,116.3409,33.65912,150,1,105.2603,1.800534,0,0,42.93913,0,1460.94,0.7304699,0.9133166,0.3172331,0,250,0.3172331,1778.887,0,0,0,3.584048,8.026092,34.11982,32.01997,2.099846,67.13273,0,140.4479,0,7.105427e-15,2.18936e-13,4.263256e-14,94.51757,1.800534,0,0,42.93913,10.74277,0,0
tuned,2026-01-12 04:00:00,688,4,24.67505,2717.705,101.5579,0,12.44621,1,1,1902.393,1902.076,116.4124,33.5876,150,1,120.3464,0.9343285,0,0,28.7193,0,1467.89,0.7339448,0.9199324,0.3172331,0,250,0.3172331,1785.664,0,0,0,0,12.44621,34.24308,32.14195,2.101133,67.97788,0,135.9558,0,1.421085e-14,-4.47864e-13,4.263256e-14,101.5579,0,0,0,28.7193,19.72279,0,7.105427e-15
tuned,2026-01-12 04:15:00,689,4.25,24.6808,2716.312,118.1159,1.122445,18.11937,1,1,1901.419,1901.101,116.4444,33.5556,150,1,136.1195,0.5467664,0,0,13.33374,0,1470.992,0.735496,0.9243086,0.3172331,0,250,0.3172331,1784.657,0,0,0,0.5756785,18.11937,34.22553,32.12382,2.101709,68.95296,0,138.899,0,7.105427e-15,1.882938e-13,4.263256e-14,118.1159,0.5467664,0,0,13.33374,18.00357,0,1.065814e-14
tuned,2026-01-12 04:30:00,690,4.5,24.7213,2706.738,147.8389,0.2138886,17.87457,1,1,1894.717,1894.399,116.9204,33.74032,150.6608,1,149.6647,0.9960873,0,0,0,0,1470.76,0.7353802,0.9262621,0.3172331,0,250,0.3172331,1777.479,0,0,0,0,17.87457,34.1049,31.99462,2.110278,68.96684,0,137.9337,0,-1.421085e-14,3.098632e-13,4.263256e-14,147.8389,0.2138886,0,0,0,2.607996,0,-7.549517e-15
tuned,2026-01-12 04:45:00,691,4.75,24.78391,2670.944,182.3718,3.058747,14.78742,1,1,1869.661,1869.343,139.0972,40.10253,179.1998,1,178.367,0.832762,0,0,0,0,1470.529,0.7352645,0.9261163,0.3172331,0,250,0.3172331,1730.246,0,0,4.004798,2.225985,14.78742,33.65389,31.14443,2.50946,73.92401,0,158.5961,0,-7.105427e-15,3.398393e-13,4.263256e-14,178.367,0.832762,0,0,0,0,0,1.776357e-15
tuned,2026-01-12 05:00:00,692,5,24.77504,2684.813,232.1225,0,5.874313,1,1,1879.369,1879.052,170.1725,49.02787,219.2004,1,218.4999,0.7004608,0,0,0,0,1470.297,0.7351487,0.9259705,0.3172331,0,250,0.3172331,1708.879,0,0,13.62255,0,5.874313,33.82864,30.75983,3.068815,80.85097,0,185.2008,0,-1.421085e-14,-2.234879e-13,4.263256e-14,218.4999,0,0,0,0,0.7004608,0,-3.996803e-15
tuned,2026-01-12 05:15:00,693,5.25,24.82929,2681.782,294.2139,0,11.78331,1,1,1877.248,1876.93,215.4059,62.10571,277.5116,1,276.1943,1.317315,0,0,0,0,1470.066,0.735033,0.9258248,0.3172331,0,250,0.3172331,1661.524,0,0,18.01963,0,11.78331,33.79046,29.90744,3.883017,94.14828,0,219.3804,0,0,-4.461986e-13,4.263256e-14,276.1943,0,0,0,0,1.317315,0,-2.04281e-14
tuned,2026-01-12 05:30:00,694,5.5,24.80703,2689.133,365.2205,0,22.72423,1,1,1882.393,1882.076,272.1646,78.36034,350.5249,1,349.8951,0.6298358,0,0,0,0,1469.835,0.7349173,0.925679,0.3172331,0,250,0.3172331,1609.911,0,0,15.32537,0,22.72423,33.88308,28.9784,4.904673,111.4545,0,249.3453,0,-1.421085e-14,-3.033129e-13,4.263256e-14,349.8951,0,0,0,0,0.6298358,0,2.331468e-15
tuned,2026-01-12 05:45:00,695,5.75,24.619,2695.603,411.1742,0,29.2256,1,1,1886.922,1886.605,309.6575,89.15948,398.8169,1,398.0593,0.7576328,0,0,0,0,1469.603,0.7348016,0.9255333,0.3172331,0,250,0.3172331,1576.948,0,0,13.11494,0,29.2256,33.9646,28.38506,5.579544,122.8181,0,268.2595,0,-2.842171e-14,2.310374e-13,4.263256e-14,398.0593,0,0,0,0,0.7576328,0,-1.554312e-15
tuned,2026-01-12 06:00:00,696,6,24.59939,2690.013,470.5024,1.446787,33.90738,0,0,1883.009,1882.692,0,0,0,0,0,0,0,0,0,462.8809,1353.652,0.6768258,0.9253876,0.3172331,0,250,0.3172331,1882.692,0,0,8.94562,0.1226639,33.90738,33.89416,33.88845,0.005710195,0,40.00443,235.6671,0,0,-1.076916e-14,4.263256e-14,461.5568,1.324123,0,462.8809,0,0,0,-2.220446e-15
tuned,2026-01-12 06:15:00,697,6.25,24.59263,2719.043,533.9009,0,27.09695,0,0,1903.33,1903.013,0,0,0,0,0,0,0,0,0,500,1228.439,0.6142193,0.8523746,0.3172331,0,250,0.3172331,1903.013,0,0,33.90086,0,27.09695,34.25994,34.25423,0.005710195,0,39.14113,273.7552,0,0,4.454215e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 06:30:00,698,6.5,24.59847,2755.774,584.2024,1.335554,37.96573,0,0,1929.042,1928.725,0,0,0,0,0,0,0,0,0,500,1103.245,0.5516226,0.7735297,0.3172331,0,250,0.3172331,1928.725,0,0,84.20243,1.335554,37.96573,34.72276,34.71705,0.005710195,0,41.56491,376.16,0,0,2.249312e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 06:45:00,699,6.75,24.65483,2775.916,606.6274,0,34.98302,0,0,1943.141,1942.824,0,0,0,0,0,0,0,0,0,500,978.0715,0.4890357,0.6946973,0.3172331,0,250,0.3172331,1942.824,0,0,106.6274,0,34.98302,34.97654,34.97083,0.005710195,0,41.28777,411.015,0,0,2.331468e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:00:00,700,7,24.6212,2768.977,617.1927,0.01958449,23.87637,0,0,1938.284,1937.967,0,0,0,0,0,0,0,0,0,500,852.9175,0.4264588,0.6158773,0.3172331,0,250,0.3172331,1937.967,0,0,117.1927,0.01958449,23.87637,34.88911,34.8834,0.005710195,0,39.19192,417.7467,0,0,-1.998401e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:15:00,701,7.25,24.85099,2784.102,606.7136,2.609526,23.81699,0,0,1948.871,1948.554,0,0,0,0,0,0,0,0,0,500,727.7832,0.3638916,0.5370697,0.3172331,0,250,0.3172331,1948.554,0,0,106.7136,2.609526,23.81699,35.07969,35.07398,0.005710195,0,39.39147,405.2356,0,0,1.59539e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:30:00,702,7.5,25.11853,2810.557,578.4863,0,26.29611,0,0,1967.39,1967.072,0,0,0,0,0,0,0,0,0,500,602.6687,0.3013343,0.4582744,0.3172331,0,250,0.3172331,1967.072,0,0,78.48625,0,26.29611,358.5572,358.4994,0.0578158,0,363.2919,2133.494,0,0,-8.359979e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:45:00,703,7.75,24.90173,2817.289,537.476,0,27.53435,0,0,1972.102,1971.785,0,0,0,0,0,0,0,0,0,500,477.5738,0.2387869,0.3794916,0.3172331,0,250,0.3172331,1971.785,0,0,37.47605,0,27.53435,35.49784,35.49213,0.005710195,0,40.48855,287.3332,0,0,-1.060818e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 08:00:00,704,8,24.98461,2843.18,470.6503,213.7722,32.00639,0,0,1990.226,1989.909,0,0,0,0,0,0,0,0,0,500,352.4986,0.1762493,0.3007212,0.3172331,0,250,0.3172331,1989.909,0,0,17.61834,166.8041,32.00639,35.82407,35.81836,0.005710195,0,41.63591,547.1263,0,0,1.154077e-13,4.263256e-14,453.032,46.96802,0,500,0,0,0,0
tuned,2026-01-12 08:15:00,705,8.25,24.9816,2821.167,385.7606,214.1873,41.19791,0,0,1974.817,1974.499,0,0,0,0,0,0,0,0,0,454.9104,238.7155,0.1193578,0.2219632,0.3172331,0,250,0.3172331,1974.499,0,0,0,145.0375,41.19791,35.5467,35.54099,0.005710195,0,43.02876,486.8478,0,0,2.303713e-15,4.263256e-14,385.7606,69.14978,0,457.5224,0,0,0,0
tuned,2026-01-12 08:30:00,706,8.5,24.74084,2832.814,322.5429,214.2426,47.86016,0,0,1982.97,1982.652,185.8909,60.86117,246.752,1,177.2765,69.47549,0,0,0,145.2664,202.3614,0.1011807,0.1503157,0.3172331,0,250,0.3172331,1796.762,0,0,0,144.7671,47.86016,35.69345,32.34171,3.351745,0,101.8599,809.9525,0,0,-3.219647e-15,4.263256e-14,322.5429,69.47549,0,154.7118,0,0,0,0
tuned,2026-01-12 08:45:00,707,8.75,24.90414,2881.372,264.5785,216.6037,46.52702,0,0,2016.96,2016.643,252.8548,80.28835,333.1432,1,262.1279,71.01527,0,0,0,2.450568,201.7169,0.1008584,0.127424,0.3172331,0,250,0.3172331,1763.788,0,0,0,145.5884,46.52702,36.30528,31.74819,4.557097,0,120.4798,913.7789,0,0,-5.406786e-14,4.263256e-14,264.5785,71.01527,0,9.31801,0,0,0,1.421085e-14
tuned,2026-01-12 09:00:00,708,9,24.9392,2913.99,213.8472,214.5059,42.2185,1,1,2039.793,2039.476,614.3081,184.1277,798.4358,2,228.7342,69.70167,0,0,500,0,326.6851,0.1633426,0.1270182,0.3172331,0,250,0.3172331,1425.167,0,0,0,144.8042,42.2185,36.71627,25.65301,11.06326,217.4475,0,684.6822,0,5.684342e-14,2.384204e-14,4.263256e-14,213.8472,69.70167,0,0,500,14.88693,0,5.684342e-14
tuned,2026-01-12 09:15:00,709,9.25,25.0129,2918.997,184.3793,216.8822,46.40983,1,1,2043.298,2042.981,582.9233,175.186,758.1093,2,187.5916,70.51775,0,0,500,0,451.6337,0.2258168,0.2057088,0.3172331,0,250,0.3172331,1460.057,0,0,0,146.3644,46.40983,371.6046,265.5335,106.0711,449.1598,0,1150.798,0,2.842171e-14,-1.859624e-14,4.263256e-14,184.3793,70.51775,0,0,500,3.212252,0,0
tuned,2026-01-12 09:30:00,710,9.5,25.05678,2931.727,138.6376,215.7596,46.52653,1,1,2052.209,2051.892,550.6311,165.8193,716.4504,2,146.6592,69.79124,0,0,500,0,576.5626,0.2882813,0.2843871,0.3172331,0,250,0.3172331,1501.26,0,0,0,145.9683,46.52653,373.5531,273.2668,100.2863,447.5551,0,1146.905,0,-5.684342e-14,-5.717649e-14,4.263256e-14,138.6376,69.79124,0,0,500,8.021599,0,-5.684342e-14
tuned,2026-01-12 09:45:00,711,9.75,25.33271,2989.304,122.4447,219.7588,66.17876,1,1,2092.513,2092.195,538.0523,162.2903,700.3426,2,129.7091,70.63352,0,0,500,0,701.4718,0.3507359,0.363053,0.3172331,0,250,0.3172331,1554.143,0,0,0,149.1253,66.17876,383.0055,284.4644,98.54109,458.8678,0,1174.977,0,-5.684342e-14,2.242651e-14,4.263256e-14,122.4447,70.63352,0,0,500,7.264375,0,1.421085e-14
tuned,2026-01-12 10:00:00,712,10,25.63052,3015.514,123.9376,226.5851,74.97445,1,1,2110.86,2110.543,528.3166,159.8239,688.1404,2,114.3631,73.77737,0,0,500,0,826.3614,0.4131807,0.4417065,0.3172331,0,250,0.3172331,1582.226,0,0,9.574572,152.8077,74.97445,388.6943,291.3515,97.34276,464.9812,0,1210.072,0,-2.842171e-14,2.781109e-14,4.263256e-14,114.3631,73.77737,0,0,500,0,0,5.684342e-14
tuned,2026-01-12 10:15:00,713,10.25,25.80443,3000.555,93.60266,237.2382,81.48581,1,1,2100.388,2100.071,518.003,156.7371,674.7401,2,102.0905,72.64952,0,0,500,0,951.2313,0.4756157,0.5203477,0.3172331,0,250,0.3172331,1582.068,0,0,0,164.5887,81.48581,388.1333,292.3523,95.78102,464.1472,0,1212.21,0,-2.842171e-14,-8.593126e-14,4.263256e-14,93.60266,72.64952,0,0,500,8.487874,0,2.842171e-14
tuned,2026-01-12 10:30:00,714,10.5,26.03501,3013.521,83.8667,240.4028,92.77789,1,1,2109.465,2109.147,510.2065,154.6658,664.8723,2,90.60956,74.2627,0,0,500,0,1076.082,0.5380408,0.5989764,0.3172331,0,250,0.3172331,1598.941,0,0,0,166.1401,92.77789,391.6462,296.8616,94.78456,468.7527,0,1224.097,0,0,-2.154943e-13,4.263256e-14,83.8667,74.2627,0,0,500,6.742854,0,-5.684342e-14
tuned,2026-01-12 10:45:00,715,10.75,26.16203,3010.009,79.4307,234.6588,99.7755,1,1,2107.006,2106.689,515.0965,156.2039,671.3003,2,95.80156,75.49877,0,0,500,0,1200.912,0.6004561,0.6775928,0.3172331,0,250,0.3172331,1591.593,0,0,0,159.1601,99.7755,392.2071,296.2658,95.94131,471.0423,0,1216.636,0,0,-1.101341e-13,4.263256e-14,79.4307,75.49877,0,0,500,16.37087,0,2.842171e-14
tuned,2026-01-12 11:00:00,716,11,26.324,3006.866,84.64514,236.3647,124.136,1,0,2104.806,2104.489,0,0,0,0,0,0,0,0,0,160.2043,1160.672,0.580336,0.7561968,0.3172331,0,250,0.3172331,2104.489,0,0,0,160.8055,124.136,393.1013,393.0421,0.05924762,416.2261,0,1109.842,0,0,-5.273559e-14,4.263256e-14,84.64514,75.5592,0,166.4804,0,0,0,1.421085e-14
tuned,2026-01-12 11:15:00,717,11.25,26.37233,2993.282,87.57933,235.8972,125.3387,1,0,2095.297,2094.98,0,0,0,0,0,0,0,0,0,166.8505,1118.777,0.5593883,0.7308582,0.3172331,0,250,0.3172331,2094.98,0,0,0,156.626,125.3387,391.7144,391.6551,0.05930651,415.0871,0,1100.354,0,0,6.994405e-15,4.263256e-14,87.57933,79.2712,0,167.9466,0,0,0,1.421085e-14
tuned,2026-01-12 11:30:00,718,11.5,26.52369,3026.299,77.43803,238.9352,124.3839,1,0,2118.409,2118.092,0,0,0,0,0,0,0,0,0,154.3021,1080.025,0.5400125,0.7044773,0.3172331,0,250,0.3172331,2118.092,0,0,1.273879,160.7972,124.3839,397.2717,397.2122,0.05949168,420.5383,0,1120.649,0,0,9.65894e-14,4.263256e-14,76.16415,78.13799,0,154.3021,0,0,0,0
tuned,2026-01-12 11:45:00,719,11.75,26.57771,3087.311,106.6512,239.6648,133.7692,1,0,2161.118,2160.801,0,0,0,0,0,0,0,0,0,151.7814,1041.91,0.5209548,0.6800759,0.3172331,0,250,0.3172331,2160.801,0,0,34.15812,160.3766,133.7692,405.7332,405.6736,0.05955805,430.7877,0,1197.148,0,0,2.309264e-14,4.263256e-14,72.49313,79.28825,0,151.7814,0,0,0,-1.421085e-14
tuned,2026-01-12 12:00:00,720,12,26.77377,3108.129,94.61744,238.4969,148.0405,1,0,2175.69,2175.373,0,0,0,0,0,0,0,0,0,152.9371,1003.511,0.5017557,0.6560752,0.3172331,0,250,0.3172331,2175.373,0,0,20.3664,159.8109,148.0405,410.1296,410.0698,0.05980018,437.9763,0,1186.758,0,0,1.49436e-13,4.263256e-14,74.25104,78.68608,0,152.9371,0,0,0,-1.421085e-14
tuned,2026-01-12 12:15:00,721,12.25,27.0269,3079.002,91.16265,240.0195,155.3063,0,0,2155.302,2154.984,0,0,0,0,0,0,0,0,0,156.1434,964.3175,0.4821588,0.6318964,0.3172331,0,250,0.3172331,2154.984,0,0,13.84808,161.1907,155.3063,408.4299,408.3698,0.06011571,0,437.8004,2709.844,0,0,1.787459e-14,4.263256e-14,77.31457,78.82885,0,156.1434,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,27.2094,3096.542,92.43026,239.2804,165.7044,0,0,2167.58,2167.262,0,0,0,0,0,0,0,0,0,155.0475,925.4039,0.4627019,0.6072166,0.3172331,0,250,0.3172331,2167.262,0,0,15.41085,161.2523,165.7044,412.3252,412.2649,0.06034528,0,443.7858,2745.566,0,0,1.995071e-13,4.263256e-14,77.01941,78.02812,0,155.0475,0,0,0,-1.421085e-14
tuned,2026-01-12 12:45:00,723,12.75,27.50233,3067.976,90.67221,241.1144,168.5531,0,0,2147.583,2147.266,0,0,0,0,0,0,0,0,0,157.9321,885.7751,0.4428876,0.5827132,0.3172331,0,250,0.3172331,2147.266,0,0,12.11355,161.741,168.5531,411.0408,410.9801,0.06071744,0,443.2406,2737.722,0,0,2.720046e-14,4.263256e-14,78.55865,79.37347,0,157.9321,0,0,0,-1.421085e-14
tuned,2026-01-12 13:00:00,724,13,27.98567,3082,86.46764,241.5922,194.8034,0,0,2157.4,2157.083,0,0,0,0,0,0,0,0,0,158.4748,846.017,0.4230085,0.5577596,0.3172331,0,250,0.3172331,2157.083,0,0,11.69447,157.8906,194.8034,417.1649,417.1035,0.06134167,0,454.7716,2793.778,0,0,-1.114664e-13,4.263256e-14,74.77317,83.70161,0,158.4748,0,0,0,1.421085e-14
tuned,2026-01-12 13:15:00,725,13.25,27.83656,3111.176,77.25873,241.4604,213.4544,0,0,2177.823,2177.506,0,0,0,0,0,0,0,0,0,155.4625,807.0182,0.4035091,0.5327245,0.3172331,0,250,0.3172331,2177.506,0,0,3.78666,159.47,213.4544,419.7826,419.7214,0.06114773,0,460.8655,2816.378,0,0,2.052802e-13,4.263256e-14,73.47207,81.99047,0,155.4625,0,0,0,0
tuned,2026-01-12 13:30:00,726,13.5,27.96307,3143.389,72.96142,234.1757,219.3676,0,0,2200.373,2200.055,0,0,0,0,0,0,0,0,0,144.5291,770.7589,0.3853794,0.5081675,0.3172331,0,250,0.3172331,2200.055,0,0,9.436277,153.1718,219.3676,425.2698,425.2085,0.06131219,0,467.6061,2852.332,0,0,-1.317835e-13,4.263256e-14,63.52514,81.00398,0,144.5291,0,0,0,0
tuned,2026-01-12 13:45:00,727,13.75,28.0091,3138.982,71.72071,237.6759,221.9943,0,0,2197.287,2196.97,0,0,0,0,0,0,0,0,0,138.862,735.922,0.367961,0.4853356,0.3172331,0,250,0.3172331,2196.97,0,0,10.88888,159.6457,221.9943,425.0895,425.0281,0.06137225,0,467.9754,2868.037,0,0,8.526513e-14,4.263256e-14,60.83183,78.03014,0,138.862,0,0,0,1.421085e-14
tuned,2026-01-12 14:00:00,728,14,28.06553,3138.76,88.18015,235.6741,233.5537,0,1,2197.132,2196.815,499.0221,152.2796,651.3017,2,69.21998,82.0817,0,0,500,0,860.8062,0.4304031,0.4633993,0.3172331,0,250,0.3172331,1697.793,0,0,18.96017,153.5924,233.5537,425.5706,328.8517,96.71885,0,526.3692,3192.684,0,0,1.837419e-14,4.263256e-14,69.21998,82.0817,0,0,500,0,0,0
tuned,2026-01-12 14:15:00,729,14.25,27.99984,3130.492,69.35738,232.5453,234.114,0,1,2191.344,2191.027,487.9816,149.0837,637.0652,2,55.17082,81.8944,0,0,500,0,985.6707,0.4928353,0.542037,0.3172331,0,250,0.3172331,1703.045,0,0,14.18655,150.6509,234.114,423.8562,329.408,94.44819,0,523.7747,3165.106,0,-2.842171e-14,-1.511014e-13,4.263256e-14,55.17082,81.8944,0,0,500,0,0,-5.684342e-14
tuned,2026-01-12 14:30:00,730,14.5,28.11389,3118.231,67.67431,239.3607,250.4065,0,1,2182.762,2182.445,498.8658,151.8964,650.7623,2,71.86176,78.90051,0,0,500,0,1110.516,0.5552578,0.6206624,0.3172331,0,250,0.3172331,1683.579,0,0,0,160.4602,250.4065,423.2232,326.4349,96.78832,0,526.8835,3174.653,0,0,1.866285e-13,4.263256e-14,67.67431,78.90051,0,0,500,4.187448,0,5.684342e-14
tuned,2026-01-12 14:45:00,731,14.75,28.18062,3144.095,68.16195,241.3517,250.5075,0,1,2200.867,2200.549,504.9825,154.0033,658.9858,2,76.81925,82.16655,0,0,500,0,1235.341,0.6176704,0.6992753,0.3172331,0,250,0.3172331,1695.567,0,0,0,159.1851,250.5075,427.3418,329.2279,98.11395,0,531.8721,3199.891,0,2.842171e-14,-1.662004e-13,4.263256e-14,68.16195,82.16655,0,0,500,8.657303,0,0
tuned,2026-01-12 15:00:00,732,15,28.19193,3107.978,65.42242,236.4622,245.2159,0,1,2175.585,2175.268,510.1204,155.1926,665.313,2,85.86215,79.45082,0,0,500,0,1360.146,0.6800731,0.7778759,0.3172331,0,250,0.3172331,1665.147,0,0,0,157.0114,245.2159,422.5349,323.3994,99.13552,0,526.217,3165.038,0,8.526513e-14,1.409983e-14,4.263256e-14,65.42242,79.45082,0,0,500,20.43973,0,1.421085e-14
tuned,2026-01-12 15:15:00,733,15.25,28.24603,3062.729,84.30488,234.7879,251.1818,1,1,2143.911,2143.593,122.9921,43.96119,166.9533,1,86.2464,80.70694,0,0,0,0,1359.932,0.6799661,0.8564641,0.3172331,0,250,0.3172331,2020.601,0,0,0,154.081,251.1818,416.865,392.8886,23.97645,485.6899,0,1237.17,0,-1.421085e-14,-1.74305e-13,4.263256e-14,84.30488,80.70694,0,0,0,1.941515,0,0
tuned,2026-01-12 15:30:00,734,15.5,28.24859,3096.463,88.3704,233.2696,245.7159,1,1,2167.524,2167.207,121.7555,43.33976,165.0953,1,86.88755,78.20776,0,0,0,0,1359.718,0.679859,0.8563293,0.3172331,0,250,0.3172331,2045.451,0,0,1.482857,155.0618,245.7159,421.4795,397.7422,23.73731,488.862,0,1247.764,0,0,-3.121947e-13,4.263256e-14,86.88755,78.20776,0,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,28.01642,3131.747,92.18947,227.524,241.2273,1,1,2192.223,2191.906,127.1938,44.81139,172.0052,1,94.67035,77.33485,0,0,0,0,1359.504,0.679752,0.8561945,0.3172331,0,250,0.3172331,2064.712,0,0,0,150.1891,241.2273,424.1758,399.5035,24.67226,490.9903,0,1241.057,0,-1.421085e-14,2.775558e-14,4.263256e-14,92.18947,77.33485,0,0,0,2.480881,0,-1.421085e-14
tuned,2026-01-12 16:00:00,736,16,28.22477,3073.16,100.8613,224.7784,246.4364,1,1,2151.212,2150.895,139.2174,48.13725,187.3547,1,111.2704,76.08424,0,0,0,0,1359.29,0.679645,0.8560597,0.3172331,0,250,0.3172331,2011.677,0,0,0,148.6941,246.4364,418.0947,390.9757,27.11899,487.0086,0,1230.515,0,-2.131628e-14,2.330358e-13,4.263256e-14,100.8613,76.08424,0,0,0,10.40916,0,0
tuned,2026-01-12 16:15:00,737,16.25,28.24249,3078.109,131.1355,223.3507,224.9207,1,1,2154.676,2154.359,154.666,52.5448,207.2108,1,131.4701,75.74064,0,0,0,0,1359.076,0.679538,0.855925,0.3172331,0,250,0.3172331,1999.693,0,0,0,147.61,224.9207,418.9266,388.7937,30.13288,485.0691,0,1224.766,0,0,-3.08531e-13,4.263256e-14,131.1355,75.74064,0,0,0,0.3345745,0,1.421085e-14
tuned,2026-01-12 16:30:00,738,16.5,28.1676,3075.988,157.8734,225.994,229.6157,1,1,2153.192,2152.874,166.2435,55.68362,221.9271,1,147.9894,73.93768,0,0,0,0,1358.862,0.679431,0.8557902,0.3172331,0,250,0.3172331,1986.631,0,0,9.884,152.0564,229.6157,417.9685,385.6365,32.33207,485.8921,0,1251.131,0,0,-3.897993e-13,4.263256e-14,147.9894,73.93768,0,0,0,0,0,0
tuned,2026-01-12 16:45:00,739,16.75,28.24845,3044.34,177.093,221.1788,222.648,1,1,2131.038,2130.721,182.367,60.28299,242.65,1,169.0778,73.57218,0,0,0,0,1358.648,0.6793241,0.8556555,0.3172331,0,250,0.3172331,1948.354,0,0,8.015186,147.6066,222.648,414.3836,378.8604,35.52322,482.4376,0,1233.323,0,-2.842171e-14,2.878808e-13,4.263256e-14,169.0778,73.57218,0,0,0,0,0,0
tuned,2026-01-12 17:00:00,740,17,28.1932,3004.047,214.2508,218.3475,205.8495,1,1,2102.833,2102.516,212.6146,69.00489,281.6195,1,207.8537,73.76576,0,0,0,0,1358.434,0.6792171,0.8555208,0.3172331,0,250,0.3172331,1889.901,0,0,6.397074,144.5818,205.8495,408.4164,367.0603,41.35604,476.0457,0,1212.53,0,1.421085e-14,2.04281e-13,4.263256e-14,207.8537,73.76576,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 17:15:00,741,17.25,27.93307,2992.599,252.8842,220.5621,189.1188,1,1,2094.82,2094.502,242.9285,77.55092,320.4794,1,248.3534,72.126,0,0,0,0,1358.22,0.6791102,0.8553861,0.3172331,0,250,0.3172331,1851.574,0,0,4.530853,148.4361,189.1188,404.6114,357.6288,46.98255,471.7078,0,1207.283,0,1.421085e-14,-3.411715e-13,4.263256e-14,248.3534,72.126,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 17:30:00,742,17.5,28.06537,2969.405,311.538,213.0544,188.5287,0,0,2078.583,2078.266,0,0,0,0,0,0,0,0,0,368.732,1265.824,0.6329118,0.8552515,0.3172331,0,250,0.3172331,2078.266,0,0,13.62089,142.2396,188.5287,402.607,402.5456,0.06144582,0,439.0623,2683.702,0,0,-3.095302e-13,4.263256e-14,297.9172,70.81483,0,368.732,0,0,0,-1.421085e-14
tuned,2026-01-12 17:45:00,743,17.75,27.85285,2972.52,341.142,217.7124,181.4508,0,0,2080.764,2080.447,0,0,0,0,0,0,0,0,0,409.4563,1163.26,0.5816301,0.7970706,0.3172331,0,250,0.3172331,2080.447,0,0,3.384585,146.0135,181.4508,401.2127,401.1516,0.06116885,0,436.1389,2656.476,0,0,-4.390932e-13,4.263256e-14,337.7574,71.69889,0,409.4563,0,0,0,1.421085e-14
tuned,2026-01-12 18:00:00,744,18,27.82341,2940.237,368.4605,8.326902,170.1425,0,0,2058.166,2057.849,0,0,0,0,0,0,0,0,0,369.607,1070.675,0.5353377,0.7324879,0.3172331,0,250,0.3172331,2057.849,0,0,0,7.180378,170.1425,396.6077,396.5466,0.06113068,0,429.3329,2373.717,0,0,-2.856604e-13,4.263256e-14,368.4605,1.146524,0,383.4665,0,0,0,2.420286e-14
tuned,2026-01-12 18:15:00,745,18.25,27.82865,2950.539,418.0071,1.285878,157.2279,0,0,2065.377,2065.06,0,0,0,0,0,0,0,0,0,419.2929,965.6836,0.4828418,0.6741886,0.3172331,0,250,0.3172331,2065.06,0,0,0,0,157.2279,398.0416,397.9805,0.06113748,0,428.2816,2355.549,0,0,-1.29341e-13,4.263256e-14,418.0071,1.285878,0,440.1152,0,0,0,-2.708944e-14
tuned,2026-01-12 18:30:00,746,18.5,27.98385,2916.375,460.9921,4.377219,143.9108,0,0,2041.463,2041.145,0,0,0,0,0,0,0,0,0,461.6879,850.1096,0.4250548,0.6080768,0.3172331,0,250,0.3172331,2041.145,0,0,0,3.681401,143.9108,394.7314,394.67,0.06133929,0,422.4962,2330.08,0,0,2.331468e-13,4.263256e-14,460.9921,0.6958177,0,493.9848,0,0,0,8.326673e-15
tuned,2026-01-12 18:45:00,747,18.75,28.10616,2935.12,496.6198,0,146.7673,0,0,2054.584,2054.267,0,0,0,0,0,0,0,0,0,496.6198,725.8208,0.3629104,0.5353016,0.3172331,0,250,0.3172331,2054.267,0,0,0,0,146.7673,398.3047,398.2432,0.06149927,0,426.6957,2346.826,0,0,1.227907e-13,4.263256e-14,496.6198,0,0,500,0,0,0,0
tuned,2026-01-12 19:00:00,748,19,28.08371,2931.152,533.1661,0,138.6554,0,0,2051.807,2051.489,0,0,0,0,0,0,0,0,0,500,600.7066,0.3003533,0.4570387,0.3172331,0,250,0.3172331,2051.489,0,0,33.16607,0,138.6554,397.5759,397.5144,0.06146984,0,424.3815,2391.31,0,0,1.332268e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:15:00,749,19.25,27.93113,2930.653,560.6157,1.920277,122.2111,0,0,2051.457,2051.14,0,0,0,0,0,0,0,0,0,500,475.612,0.237806,0.3782561,0.3172331,0,250,0.3172331,2051.14,0,0,60.61572,1.920277,122.2111,396.2196,396.1583,0.06127058,0,419.7622,2416.567,0,0,9.975354e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:30:00,750,19.5,27.81646,2894.58,572.2931,0,126.5622,0,0,2026.206,2025.888,0,0,0,0,0,0,0,0,0,500,350.5371,0.1752686,0.2994859,0.3172331,0,250,0.3172331,2025.888,0,0,72.29306,0,126.5622,390.3914,390.3303,0.06112167,0,414.7152,2405.639,0,0,4.823919e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:45:00,751,19.75,27.88959,2866.672,568.8823,0,120.0085,0,0,2006.67,2006.353,0,0,0,0,0,0,0,0,0,500,225.4819,0.112741,0.2207281,0.3172331,0,250,0.3172331,2006.353,0,0,68.88231,0,120.0085,387.2277,387.1665,0.06121656,0,410.3246,2375.607,0,0,-3.31124e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:00:00,752,20,28.04328,2845.034,541.8813,0,116.8895,0,0,1991.524,1991.206,347.0437,99.9287,446.9724,1,446.0797,0.8926835,0,0,0,95.80163,201.496,0.100748,0.1419827,0.3172331,0,250,0.3172331,1644.163,0,0,0,0,116.8895,385.5627,318.313,67.24973,0,440.8717,2424.794,0,-1.421085e-14,-1.296185e-14,4.263256e-14,541.8813,0,0,101.7858,0,0.8926835,0,-7.305268e-14
tuned,2026-01-12 20:15:00,753,20.25,28.0242,2853.287,533.2708,0,106.0694,0,0,1997.301,1996.984,408.9725,117.7731,526.7456,2,525.5766,1.168978,0,0,0,5.857246,200,0.1,0.1268791,0.3172331,0,250,0.3172331,1588.011,0,0,1.836894,0,106.0694,386.5242,307.3171,79.20707,0,445.6171,2454.063,0,1.421085e-14,-1.94289e-16,4.263256e-14,531.4339,0,0,5.857246,0,1.168978,0,-1.665335e-14
tuned,2026-01-12 20:30:00,754,20.5,27.84223,2817.845,486.0266,0,93.78238,0,0,1972.491,1972.174,378.9765,109.1969,488.1734,1,486.3821,1.665325,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.198,0,0,0,0,93.78238,380.25,307.1311,73.1189,0,434.407,2389.239,0,-8.526513e-14,0,4.263256e-14,486.0266,0,0,0,0.1259371,2.020812,0,-3.064216e-14
tuned,2026-01-12 20:45:00,755,20.75,27.87232,2785,428.3223,0,69.78224,0,0,1949.5,1949.182,334.8808,96.43382,431.3146,1,430.2583,0.9303785,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.302,0,0,0,0,69.78224,376.0576,311.3981,64.65955,0,421.2929,2317.111,0,-4.263256e-14,0,4.263256e-14,428.3223,0,0,0,0.1259371,2.866314,0,-2.930989e-14
tuned,2026-01-12 21:00:00,756,21,27.71139,2769.16,382.5608,0,66.11655,0,0,1938.412,1938.095,312.6268,90.12761,402.7545,1,400.7992,1.829294,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1625.468,0,0,0,0,66.11655,372.6463,312.485,60.16134,0,415.323,2284.277,0,2.842171e-14,0,4.263256e-14,382.5608,0,0,0,0.1259371,20.06767,0,-3.552714e-15
tuned,2026-01-12 21:15:00,757,21.25,27.54106,2767.581,340.7362,0,59.48673,0,0,1937.306,1936.989,275.0379,79.43882,354.4767,1,351.3514,2.999414,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1661.951,0,0,0,0,59.48673,371.0972,318.352,52.74515,0,409.1857,2250.522,0,1.421085e-14,0,4.263256e-14,340.7362,0,0,0,0.1259371,13.61458,0,-1.776357e-15
tuned,2026-01-12 21:30:00,758,21.5,27.3829,2755.459,273.7719,7.017596,63.29155,0,0,1928.821,1928.504,234.3997,67.45672,301.8564,1,301.4754,0.2551116,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1694.104,0,0,0,6.762485,63.29155,368.2445,323.4331,44.81144,0,402.9732,2228.018,0,-1.421085e-14,0,4.263256e-14,273.7719,0.2551116,0,0,0.1259371,27.70346,0,-1.421085e-14
tuned,2026-01-12 21:45:00,759,21.75,27.3334,2744.843,244.0609,4.758653,54.61532,0,0,1921.39,1921.073,195.4652,56.52356,251.9888,1,249.0953,2.767578,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.607,0,0,0,1.991075,54.61532,366.4449,329.1055,37.33936,0,396.0452,2181.683,0,-1.421085e-14,0,4.263256e-14,244.0609,2.767578,0,0,0.1259371,5.034389,0,-9.769963e-15
tuned,2026-01-12 22:00:00,760,22,27.2375,2708.094,211.1813,2.363072,61.59966,0,0,1895.666,1895.349,162.4111,46.86516,209.2762,1,207.7912,1.359106,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.938,0,0,3.390112,1.003966,61.59966,360.8129,329.8399,30.97301,0,388.4297,2143.943,0,7.105427e-15,0,4.263256e-14,207.7912,1.359106,0,0,0.1259371,0,0,1.110223e-15
tuned,2026-01-12 22:15:00,761,22.25,27.23062,2692.77,179.8129,0,62.06652,0,0,1884.939,1884.622,129.2435,37.18451,166.428,1,166.2538,0.04824539,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.378,0,0,13.55906,0,62.06652,358.7195,334.063,24.65648,0,383.0593,2130.216,0,-1.421085e-14,0,4.263256e-14,166.2538,0,0,0,0.1259371,0.04824539,0,-2.482736e-14
tuned,2026-01-12 22:30:00,762,22.5,27.25814,2669.755,151.6256,0,51.71255,0,0,1868.829,1868.511,116.4643,33.53567,150,1,149.3755,0.3053404,0,0,0.3191576,0,200.0483,0.1000242,0.1259371,0.3172331,0,250,0.3172331,1752.047,0,0,2.250125,0,51.71255,355.8586,333.6213,22.23731,0,377.004,2077.403,0,-7.105427e-15,0,4.263256e-14,149.3755,0,0,0,0.3191576,0.3053404,0,3.38618e-15
tuned,2026-01-12 22:45:00,763,22.75,27.17884,2696.536,149.0582,0,31.79712,0,0,1887.575,1887.258,0,0,0,0,0,0,0,0,0,0.0672531,200,0.1,0.1259675,0.3172331,0,250,0.3172331,1887.258,0,0,148.991,0,31.79712,358.8323,358.772,0.06030671,0,364.8167,2263.501,0,0,0,4.263256e-14,0.0672531,0,0,0.0672531,0,0,0,0
tuned,2026-01-12 23:00:00,764,23,26.72678,2693.62,148.2374,0,28.81336,0,0,1885.534,1885.217,116.2999,33.70013,150,1,116.9722,2.297261,0,0,30.73054,0,207.6512,0.1038256,0.1259371,0.3172331,0,250,0.3172331,1768.917,0,0,31.26518,0,28.81336,355.0876,333.126,21.96156,0,372.2523,2101.32,0,7.105427e-15,4.263256e-14,4.263256e-14,116.9722,0,0,0,30.73054,2.297261,0,2.664535e-15
tuned,2026-01-12 23:15:00,765,23.25,26.3607,2706.294,112.2232,0,19.26934,0,0,1894.406,1894.088,0,0,0,0,0,0,0,0,0,30.47385,200,0.1,0.1307549,0.3172331,0,250,0.3172331,1894.088,0,0,81.74931,0,19.26934,354.0731,354.0138,0.05929232,0,357.6154,2107.902,0,0,6.938894e-16,4.263256e-14,30.47385,0,0,30.47385,0,0,0,0
tuned,2026-01-12 23:30:00,766,23.5,26.23845,2672.644,95.45667,0,28.56086,1,1,1870.851,1870.533,465.2728,133.9921,599.2649,2,97.87867,1.386232,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1405.26,0,0,0,0,28.56086,348.7939,261.9912,86.80276,401.308,0,802.616,0,2.842171e-14,1.24345e-13,4.263256e-14,95.45667,0,0,0,500,3.80823,0,2.664535e-14
tuned,2026-01-12 23:45:00,767,23.75,26.08681,2672.966,81.36214,0,30.96899,1,1,1871.076,1870.759,460.1132,132.7245,592.8377,2,89.413,3.424746,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1410.646,0,0,0,0,30.96899,347.7545,262.1798,85.57469,400.6602,0,801.3204,0,0,-1.216804e-13,4.263256e-14,81.36214,0,0,0,500,11.47561,0,-1.065814e-14
tuned,2026-01-13 00:00:00,768,0,26.22497,2681.743,76.71719,5.017985,23.60561,1,1,1877.22,1876.903,457.5307,131.6552,589.186,2,88.83154,0.3544179,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1419.372,0,0,0,4.663567,23.60561,349.8847,264.5489,85.33576,400.6039,0,809.2524,0,-5.684342e-14,1.301736e-13,4.263256e-14,76.71719,0.3544179,0,0,500,12.11435,0,-7.105427e-14
tuned,2026-01-13 00:15:00,769,0.25,26.07549,2657.396,64.32277,5.409775,30.15525,1,1,1860.177,1859.86,452.1902,130.1439,582.3341,2,81.7444,0.5896791,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1407.67,0,0,0,4.820096,30.15525,345.6488,261.5662,84.08267,397.3134,0,802.9414,0,5.684342e-14,8.903989e-14,4.263256e-14,64.32277,0.5896791,0,0,500,17.42162,0,1.136868e-13
tuned,2026-01-13 00:30:00,770,0.5,25.91204,2646.505,53.08042,5.346225,28.14047,1,1,1852.554,1852.237,446.9613,128.6241,575.5854,2,75.14288,0.4425148,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1405.275,0,0,0,4.903711,28.14047,343.0862,260.2518,82.83434,394.0874,0,796.6337,0,0,2.131628e-14,4.263256e-14,53.08042,0.4425148,0,0,500,22.06246,0,-7.105427e-15
tuned,2026-01-13 00:45:00,771,0.75,25.89394,2640.343,54.25867,0,33.48785,1,1,1848.24,1847.923,442.8784,127.528,570.4064,2,69.22605,1.180352,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1405.044,0,0,0,0,33.48785,342.1611,260.1131,82.04794,393.8407,0,787.6813,0,-2.842171e-14,-1.135758e-13,4.263256e-14,54.25867,0,0,0,500,16.14773,0,-6.394885e-14
tuned,2026-01-13 01:00:00,772,1,25.89276,2649.609,55.67036,0,28.4021,1,1,1854.726,1854.409,429.0251,123.8437,552.8688,2,48.8585,4.010335,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1425.384,0,0,6.811857,0,28.4021,343.3536,263.8722,79.4814,392.9738,0,797.6981,0,1.421085e-14,-2.081668e-13,4.263256e-14,48.8585,0,0,0,500,4.010335,0,3.996803e-14
tuned,2026-01-13 01:15:00,773,1.25,25.72423,2659.753,70.78079,0,34.89384,1,1,1861.827,1861.51,430.3861,123.9431,554.3292,2,53.0667,1.26247,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1431.124,0,0,17.71409,0,34.89384,343.4894,264.0287,79.46066,394.4094,0,819.3755,0,1.421085e-14,4.474199e-13,4.263256e-14,53.0667,0,0,0,500,1.26247,0,-1.221245e-14
tuned,2026-01-13 01:30:00,774,1.5,25.65261,2630.795,81.02798,0,34.98488,1,1,1841.556,1841.239,428.5475,123.288,551.8355,2,51.75992,0.07558746,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1412.691,0,0,29.26807,0,34.98488,339.2564,260.2498,79.00662,389.9828,0,830.453,0,-4.263256e-14,-1.731948e-14,4.263256e-14,51.75992,0,0,0,500,0.07558746,0,-5.115353e-14
tuned,2026-01-13 01:45:00,775,1.75,25.37605,2645.487,85.88607,3.819188,34.96161,1,1,1851.841,1851.524,116.464,33.53597,150,1,79.76543,0.3089907,0,0,69.92558,0,1341.282,0.6706408,0.8337089,0.3172331,0,250,0.3172331,1735.06,0,0,6.120639,3.510197,34.96161,339.2499,317.856,21.39386,357.7968,0,732.2069,0,-7.105427e-15,1.141309e-13,4.263256e-14,79.76543,0.3089907,0,0,69.92558,0,0,0
tuned,2026-01-13 02:00:00,776,2,25.13187,2654.493,87.76601,0,30.98052,1,1,1858.145,1857.828,116.4777,33.52229,150,1,80.37991,0.1432734,0,0,69.47681,0,1358.44,0.6792199,0.8445854,0.3172331,0,250,0.3172331,1741.35,0,0,7.386093,0,30.98052,338.7379,317.4463,21.2916,356.6163,0,725.9736,0,0,4.160006e-13,4.263256e-14,80.37991,0,0,0,69.47681,0.1432734,0,3.053113e-15
tuned,2026-01-13 02:15:00,777,2.25,25.17833,2665.899,101.6562,0,35.34004,1,1,1866.13,1865.812,116.4656,33.53436,150,1,74.05751,0.2894491,0,0,75.65305,0,1377.139,0.6885696,0.8553896,0.3172331,0,250,0.3172331,1749.347,0,0,27.59872,0,35.34004,340.5108,319.2015,21.30925,359.1843,0,765.9764,0,0,-9.647838e-14,4.263256e-14,74.05751,0,0,0,75.65305,0.2894491,0,1.387779e-15
tuned,2026-01-13 02:30:00,778,2.5,24.88551,2650.27,85.19166,0,36.53458,1,1,1855.189,1854.872,116.305,33.69497,150,1,73.60186,2.234822,0,0,74.16332,0,1395.463,0.6977316,0.8671643,0.3172331,0,250,0.3172331,1738.567,0,0,11.5898,0,36.53458,33.39341,31.29421,2.099201,71.61665,0,163.2257,0,0,3.741452e-14,4.263256e-14,73.60186,0,0,0,74.16332,2.234822,0,-1.332268e-15
tuned,2026-01-13 02:45:00,779,2.75,24.90512,2655.654,79.67655,0,24.89049,1,1,1858.958,1858.641,116.2923,33.70767,150,1,80.18586,2.388671,0,0,67.42547,0,1412.1,0.7060499,0.8787027,0.3172331,0,250,0.3172331,1742.349,0,0,0,0,24.89049,33.46125,31.36227,2.098972,69.58692,0,139.1738,0,0,-1.646461e-13,4.263256e-14,79.67655,0,0,0,67.42547,2.897977,0,5.77316e-15
tuned,2026-01-13 03:00:00,780,3,24.89839,2689.873,87.68006,1.582313,33.98743,1,1,1882.911,1882.594,116.0978,33.90218,150,1,89.06762,4.744553,0,0,56.18783,0,1425.925,0.7129623,0.8891786,0.3172331,0,250,0.3172331,1766.496,0,0,0,0,33.98743,33.89241,31.79693,2.095471,71.86611,0,143.7322,0,0,5.417888e-14,4.263256e-14,87.68006,1.582313,0,0,56.18783,4.549794,0,-1.776357e-15
tuned,2026-01-13 03:15:00,781,3.25,24.90994,2715.114,77.74984,5.588572,38.17403,1,1,1900.58,1900.263,116.28,33.72002,150,1,85.44758,2.538242,0,0,62.01418,0,1441.204,0.7206018,0.8978838,0.3172331,0,250,0.3172331,1783.983,0,0,0,3.05033,38.17403,34.21044,32.11169,2.09875,72.75996,0,150.7817,0,0,7.038814e-14,4.263256e-14,77.74984,2.538242,0,0,62.01418,7.697733,0,0
tuned,2026-01-13 03:30:00,782,3.5,24.94665,2697.871,90.83682,7.219256,30.36989,1,1,1888.51,1888.192,116.3066,33.69343,150,1,91.28215,2.216136,0,0,56.50172,0,1455.102,0.7275511,0.9075048,0.3172331,0,250,0.3172331,1771.886,0,0,0,5.003119,30.36989,33.99317,31.89395,2.099228,71.10328,0,150.837,0,0,-2.030598e-13,4.263256e-14,90.83682,2.216136,0,0,56.50172,0.4453259,0,-7.105427e-15
tuned,2026-01-13 03:45:00,783,3.75,24.94462,2733.021,88.02769,1.732409,32.63971,1,1,1913.115,1912.798,116.1791,33.82086,150,1,99.21966,3.75965,0,0,47.02069,0,1466.628,0.7333141,0.9162565,0.3172331,0,250,0.3172331,1796.619,0,0,0,0,32.63971,34.43607,32.33914,2.096935,72.08792,0,144.1758,0,0,1.385558e-13,4.263256e-14,88.02769,1.732409,0,0,47.02069,13.21921,0,3.552714e-15
tuned,2026-01-13 04:00:00,784,4,24.59852,2718.244,97.65808,0,25.62671,1,1,1902.771,1902.453,116.4591,33.54088,150,1,110.0303,0.3684756,0,0,39.60118,0,1476.298,0.7381488,0.9235143,0.3172331,0,250,0.3172331,1785.994,0,0,0,0,25.62671,34.24987,32.1479,2.101974,70.31107,0,140.6221,0,-7.105427e-15,3.153033e-14,4.263256e-14,97.65808,0,0,0,39.60118,12.74074,0,-3.552714e-15
tuned,2026-01-13 04:15:00,785,4.25,24.41343,2697.185,110.3587,0,28.68949,1,1,1888.03,1887.713,116.4209,33.57912,150,1,126.3382,0.8315605,0,0,22.83023,0,1481.773,0.7408864,0.929603,0.3172331,0,250,0.3172331,1771.292,0,0,0,0,28.68949,33.98454,31.88325,2.101286,70.61815,0,141.2363,0,0,4.718448e-14,4.263256e-14,110.3587,0,0,0,22.83023,16.81105,0,3.552714e-15
tuned,2026-01-13 04:30:00,786,4.5,24.29186,2725.379,147.5065,0,26.66693,1,1,1907.766,1907.448,116.4473,33.55267,150,1,148.662,0.5112497,0,0,0.8267154,0,1481.746,0.7408731,0.9330506,0.3172331,0,250,0.3172331,1791.001,0,0,0,0,26.66693,34.33978,32.23802,2.101762,70.57151,0,141.143,0,0,-2.795542e-13,4.263256e-14,147.5065,0,0,0,0.8267154,1.666789,0,1.24345e-14
tuned,2026-01-13 04:45:00,787,4.75,24.37787,2731.993,173.7775,0,30.04423,1,1,1912.395,1912.078,141.5148,40.92186,182.4367,1,180.4388,1.997904,0,0,0,0,1481.513,0.7407565,0.9330339,0.3172331,0,250,0.3172331,1770.563,0,0,0,0,30.04423,34.42312,31.87014,2.552977,78.18746,0,156.3749,0,-1.421085e-14,2.742251e-13,4.263256e-14,173.7775,0,0,0,0,8.659231,0,-7.105427e-15
tuned,2026-01-13 05:00:00,788,5,24.20601,2781.404,221.3274,0,24.65811,1,1,1946.983,1946.665,175.6263,50.55509,226.1813,1,225.8727,0.3086448,0,0,0,0,1481.28,0.7406399,0.932887,0.3172331,0,250,0.3172331,1771.039,0,0,0,0,24.65811,35.04569,31.8787,3.166983,86.847,0,173.694,0,-7.105427e-15,-2.908784e-14,4.263256e-14,221.3274,0,0,0,0,4.853927,0,8.881784e-16
tuned,2026-01-13 05:15:00,789,5.25,24.10089,2767.811,283.8511,0,29.33235,1,1,1937.468,1937.151,222.6483,64.11602,286.7643,1,286.1346,0.629732,0,0,0,0,1481.047,0.7405233,0.9327402,0.3172331,0,250,0.3172331,1714.502,0,0,0,0,29.33235,34.87442,30.86104,4.01338,100.216,0,200.432,0,0,4.508616e-13,4.263256e-14,283.8511,0,0,0,0,2.91322,0,9.325873e-15
tuned,2026-01-13 05:30:00,790,5.5,24.05121,2766.629,349.7913,2.653417,38.4813,1,1,1936.64,1936.323,278.6399,80.18723,358.8271,1,358.5345,0.2925955,0,0,0,0,1480.813,0.7404067,0.9325933,0.3172331,0,250,0.3172331,1657.683,0,0,0,2.360821,38.4813,34.85953,29.8383,5.021228,116.8918,0,237.8561,0,-2.842171e-14,-1.066924e-13,4.263256e-14,349.7913,0.2925955,0,0,0,8.743224,0,-1.065814e-14
tuned,2026-01-13 05:45:00,791,5.75,24.23015,2780.632,412.5037,5.143062,32.96085,0,1,1946.443,1946.125,315.1321,90.69045,405.8226,1,405.4782,0.3443918,0,0,0,0,1480.58,0.7402902,0.9324465,0.3172331,0,250,0.3172331,1630.993,0,0,7.025495,4.798671,32.96085,35.03597,29.35788,5.678089,0,125.9503,713.1235,0,-2.842171e-14,1.156852e-13,4.263256e-14,405.4782,0.3443918,0,0,0,0,0,-2.231548e-14
tuned,2026-01-13 06:00:00,792,6,24.05761,2783.67,463.39,0.6707113,26.87204,0,0,1948.569,1948.252,0,0,0,0,0,0,0,0,0,464.0607,1364.332,0.682166,0.9322997,0.3172331,0,250,0.3172331,1948.252,0,0,0,0,26.87204,35.07424,35.06853,0.005710195,0,39.86398,219.2519,0,0,-2.469136e-13,4.263256e-14,463.39,0.6707113,0,467.9058,0,0,0,2.664535e-15
tuned,2026-01-13 06:15:00,793,6.25,23.90876,2773.853,531.3741,0,17.94585,0,0,1941.697,1941.38,0,0,0,0,0,0,0,0,0,500,1239.117,0.6195586,0.8590999,0.3172331,0,250,0.3172331,1941.38,0,0,31.3741,0,17.94585,34.95055,34.94484,0.005710195,0,38.13803,263.8795,0,0,-5.018208e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 06:30:00,794,6.5,24.02949,2777.123,569.2429,0.4234292,17.85973,0,0,1943.986,1943.669,0,0,0,0,0,0,0,0,0,500,1113.922,0.5569611,0.780254,0.3172331,0,250,0.3172331,1943.669,0,0,69.24295,0.4234292,17.85973,34.99175,34.98604,0.005710195,0,38.17143,330.1174,0,0,-8.11573e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 06:45:00,795,6.75,23.80037,2781.705,611.5691,0,24.91779,0,0,1947.194,1946.877,0,0,0,0,0,0,0,0,0,500,988.7469,0.4943734,0.7014205,0.3172331,0,250,0.3172331,1946.877,0,0,111.5691,0,24.91779,35.04949,35.04378,0.005710195,0,39.46813,409.5314,0,0,1.323386e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:00:00,796,7,23.90393,2788.045,618.49,0,22.50423,0,0,1951.631,1951.314,0,0,0,0,0,0,0,0,0,500,863.5912,0.4317956,0.6225994,0.3172331,0,250,0.3172331,1951.314,0,0,118.49,0,22.50423,35.12936,35.12365,0.005710195,0,39.12756,419.5969,0,0,-1.879608e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:15:00,797,7.25,23.91343,2795.656,619.2118,0,17.24578,0,0,1956.959,1956.642,0,0,0,0,0,0,0,0,0,500,738.4553,0.3692276,0.5437907,0.3172331,0,250,0.3172331,1956.642,0,0,119.2118,0,17.24578,35.22526,35.21955,0.005710195,0,38.28846,416.2268,0,0,-1.483258e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:30:00,798,7.5,23.78636,2771.907,584.0034,0,7.584145,0,0,1940.335,1940.018,0,0,0,0,0,0,0,0,0,500,613.339,0.3066695,0.4649945,0.3172331,0,250,0.3172331,1940.018,0,0,84.00336,0,7.584145,34.92603,34.92032,0.005710195,0,36.26658,344.372,0,0,8.815171e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:45:00,799,7.75,23.82095,2808.633,534.6272,0,17.77303,0,0,1966.043,1965.726,0,0,0,0,0,0,0,0,0,500,488.2425,0.2441212,0.3862106,0.3172331,0,250,0.3172331,1965.726,0,0,34.62716,0,17.77303,35.38878,35.38307,0.005710195,0,38.54008,271.7023,0,0,-1.615375e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 08:00:00,800,8,23.78856,2808.309,462.021,209.7155,19.74216,0,0,1965.816,1965.499,0,0,0,0,0,0,0,0,0,499.3218,363.3351,0.1816676,0.3074391,0.3172331,0,250,0.3172331,1965.499,0,0,0,172.4146,19.74216,35.38469,35.37898,0.005710195,0,38.88356,511.2748,0,0,-6.62248e-14,4.263256e-14,462.021,37.30082,0,500,0,0,0,0
tuned,2026-01-13 08:15:00,801,8.25,23.91767,2819.345,400.5041,216.3148,21.30523,0,0,1973.542,1973.225,0,0,0,0,0,0,0,0,0,500,238.2779,0.119139,0.2287868,0.3172331,0,250,0.3172331,1973.225,0,0,13.55944,103.2594,21.30523,35.52375,35.51804,0.005710195,0,39.30965,417.7156,0,0,-8.160139e-15,4.263256e-14,386.9447,113.0553,0,500,0,0,0,0
tuned,2026-01-13 08:30:00,802,8.5,24.07898,2819.606,349.1577,218.3525,34.86261,0,0,1973.724,1973.407,237.5711,84.04468,321.6158,1,173.9115,147.7043,0,0,0,152.9617,200,0.1,0.1500401,0.3172331,0,250,0.3172331,1735.836,0,0,22.2844,70.64823,34.86261,35.52703,31.24504,4.281991,0,121.5137,828.6343,0,-5.684342e-14,-3.053113e-16,4.263256e-14,326.8733,147.7043,0,152.9617,0,0,0,-5.684342e-14
tuned,2026-01-13 08:45:00,803,8.75,24.39246,2835.753,287.0201,219.2348,42.883,1,0,1985.027,1984.71,311.8732,105.6275,417.5007,1,267.7105,149.6643,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.836,0,0,19.30963,69.57054,42.883,35.73048,30.11106,5.619428,143.4418,0,440.202,0,0,0,4.263256e-14,267.7105,149.6643,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-13 09:00:00,804,9,24.51397,2877.677,235.5254,221.1205,41.47989,1,1,2014.374,2014.057,662.3311,206.2572,868.5883,2,220.6755,147.9128,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1351.726,0,0,14.84992,73.20765,41.47989,36.25873,24.33106,11.92767,238.0575,0,628.0143,0,0,1.24345e-13,4.263256e-14,220.6755,147.9128,0,0,500,0,0,0
tuned,2026-01-13 09:15:00,805,9.25,24.65597,2920.804,178.9211,219.1245,46.05873,1,1,2044.563,2044.246,636.4756,199,835.4756,2,185.8639,149.6116,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1407.77,0,0,0,69.51289,46.05873,36.80214,25.33986,11.46227,232.657,0,585.2236,0,5.684342e-14,-1.216804e-13,4.263256e-14,178.9211,149.6116,0,0,500,6.942858,0,2.842171e-14
tuned,2026-01-13 09:30:00,806,9.5,24.71486,2938.154,162.2479,220.1037,54.23861,1,1,2056.708,2056.39,601.95,188.9625,790.9125,2,142.2933,148.6192,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1454.44,0,0,19.95456,71.48457,54.23861,37.02074,26.17993,10.84081,224.9481,0,607.6287,0,5.684342e-14,1.301736e-13,4.263256e-14,142.2933,148.6192,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 09:45:00,807,9.75,24.85154,2951.776,119.743,227.7647,58.50335,1,1,2066.243,2065.926,590.8866,186.0545,776.9411,2,125.7393,151.2018,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1475.04,0,0,0,76.56287,58.50335,37.19238,26.55071,10.64167,223.2107,0,578.4924,0,5.684342e-14,8.903989e-14,4.263256e-14,119.743,151.2018,0,0,500,5.996382,0,-5.684342e-14
tuned,2026-01-13 10:00:00,808,10,25.1319,2950.991,119.5241,227.2361,68.67947,1,1,2065.694,2065.376,589.7933,186.2921,776.0855,2,119.6903,156.3952,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1475.583,0,0,0,70.84091,68.67947,376.574,268.9974,107.5766,467.8098,0,1057.82,0,-5.684342e-14,2.131628e-14,4.263256e-14,119.5241,156.3952,0,0,500,0.1661948,0,-1.421085e-14
tuned,2026-01-13 10:15:00,809,10.25,25.02696,2958.635,98.54758,225.4856,81.11799,1,1,2071.045,2070.727,576.2918,182.9758,759.2676,2,97.53271,161.7349,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1494.436,0,0,1.01487,63.7507,81.11799,376.7567,271.8621,104.8946,469.5946,0,1050.91,0,8.526513e-14,-1.135758e-13,4.263256e-14,97.53271,161.7349,0,0,500,0,0,1.136868e-13
