controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 10:30:00,810,10.5,25.26479,2978.812,62.87074,227.6804,94.15742,0,1,2085.168,2084.851,569.6879,181.3313,751.0193,2,86.88345,164.1358,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1515.163,0,0,0,63.54456,94.15742,381.1399,276.9508,104.1891,0,475.4929,2724.825,0,5.684342e-14,-2.081668e-13,4.263256e-14,62.87074,164.1358,0,0,500,24.01271,0,1.563194e-13
tuned,2026-01-13 10:45:00,811,10.75,25.3484,2989.234,66.93945,228.9191,92.72557,0,1,2092.464,2092.146,567.8809,180.5402,748.4211,2,86.83751,161.5836,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1524.266,0,0,0,67.33552,92.72557,383.1175,279.0838,104.0337,0,476.6015,2737.462,0,0,4.474199e-13,4.263256e-14,66.93945,161.5836,0,0,500,19.89806,0,5.684342e-14
tuned,2026-01-13 11:00:00,812,11,25.51396,2982.063,66.42406,230.388,95.17487,0,0,2087.444,2087.127,0,0,0,0,0,0,0,0,0,228.9422,1141.773,0.5708866,0.7551171,0.3172331,0,250,0.3172331,2087.127,0,0,0,67.86988,95.17487,383.4772,383.4189,0.0582778,0,400.9032,2322.043,0,0,-4.152234e-13,4.263256e-14,66.42406,162.5181,0,250.2261,0,0,0,2.842171e-14
tuned,2026-01-13 11:15:00,813,11.25,25.71313,3001.461,57.94307,234.4152,99.52678,0,0,2101.022,2100.705,0,0,0,0,0,0,0,0,0,221.8691,1086.126,0.5430631,0.7189578,0.3172331,0,250,0.3172331,2100.705,0,0,0,70.48922,99.52678,387.5313,387.4728,0.0585133,0,405.8304,2353.661,0,0,-1.19682e-13,4.263256e-14,57.94307,163.926,0,252.1883,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,25.98046,2995.02,47.61552,234.1518,111.1627,0,0,2096.514,2096.197,0,0,0,0,0,0,0,0,0,212.7024,1032.78,0.5163898,0.6839177,0.3172331,0,250,0.3172331,2096.197,0,0,0,69.06493,111.1627,388.8086,388.7498,0.0588324,0,409.3654,2370.647,0,0,-2.169376e-13,4.263256e-14,47.61552,165.0868,0,241.9698,0,0,0,0
tuned,2026-01-13 11:45:00,815,11.75,26.1664,3059.319,58.46916,235.6653,128.4698,0,0,2141.524,2141.206,0,0,0,0,0,0,0,0,0,224.4958,976.493,0.4882465,0.6503262,0.3172331,0,250,0.3172331,2141.206,0,0,0,69.63858,128.4698,398.6681,398.609,0.05905642,0,422.5251,2444.015,0,0,-2.012834e-13,4.263256e-14,58.46916,166.0267,0,257.1912,0,0,0,0
tuned,2026-01-13 12:00:00,816,12,26.26912,3074.01,62.87547,234.4897,137.0265,0,0,2151.807,2151.489,0,0,0,0,0,0,0,0,0,227.9619,919.3488,0.4596744,0.6148833,0.3172331,0,250,0.3172331,2151.489,0,0,0,69.40326,137.0265,401.4267,401.3675,0.05918089,0,426.9303,2467.837,0,0,-2.228218e-13,4.263256e-14,62.87547,165.0864,0,250.328,0,0,0,0
tuned,2026-01-13 12:15:00,817,12.25,26.46277,3068.058,64.04372,239.3512,144.4397,0,0,2147.641,2147.323,0,0,0,0,0,0,0,0,0,230.034,861.6956,0.4308478,0.5789005,0.3172331,0,250,0.3172331,2147.323,0,0,0,73.36088,144.4397,402.2481,402.1887,0.05941702,0,429.2419,2487.378,0,0,2.420286e-14,4.263256e-14,64.04372,165.9903,0,250.7082,0,0,0,-2.842171e-14
tuned,2026-01-13 12:30:00,818,12.5,26.61485,3086.616,81.80569,240.3985,150.4842,0,0,2160.631,2160.314,0,0,0,0,0,0,0,0,0,246.9817,799.8145,0.3999073,0.5425971,0.3172331,0,250,0.3172331,2160.314,0,0,0,75.22248,150.4842,405.9531,405.8935,0.05960377,0,434.1675,2517.68,0,0,1.401101e-13,4.263256e-14,81.80569,165.176,0,250.3012,0,0,0,2.842171e-14
tuned,2026-01-13 12:45:00,819,12.75,26.73617,3075.74,79.47177,246.5868,174.8659,0,0,2153.018,2152.701,0,0,0,0,0,0,0,0,0,246.2381,738.1291,0.3690646,0.5036315,0.3172331,0,250,0.3172331,2152.701,0,0,0,79.82044,174.8659,405.5396,405.4799,0.05975359,0,438.4174,2548.986,0,0,9.536816e-14,4.263256e-14,79.47177,166.7663,0,251.6014,0,0,0,0
tuned,2026-01-13 13:00:00,820,13,26.90795,3078.026,73.287,245.2766,194.1753,0,0,2154.618,2154.301,0,0,0,0,0,0,0,0,0,242.2857,677.4415,0.3387207,0.4647891,0.3172331,0,250,0.3172331,2154.301,0,0,0,76.27786,194.1753,407.2905,407.2305,0.05996702,0,443.9358,2573.226,0,0,-1.947331e-13,4.263256e-14,73.287,168.9987,0,249.9942,0,0,0,0
tuned,2026-01-13 13:15:00,821,13.25,27.16242,3118.925,56.24291,239.618,200.0003,0,0,2183.248,2182.93,0,0,0,0,0,0,0,0,0,224.3932,621.2366,0.3106183,0.426575,0.3172331,0,250,0.3172331,2182.93,0,0,0,71.46771,200.0003,414.8978,414.8375,0.06028602,0,452.845,2613.929,0,0,6.133982e-14,4.263256e-14,56.24291,168.1502,0,243.6185,0,0,0,0
tuned,2026-01-13 13:30:00,822,13.5,27.31525,3145.534,57.35999,234.8265,206.5949,1,0,2201.874,2201.557,0,0,0,0,0,0,0,0,0,221.1136,565.8604,0.2829302,0.3911835,0.3172331,0,250,0.3172331,2201.557,0,0,0,71.07295,206.5949,419.7785,419.7181,0.06047923,459.1046,0,1040.81,0,0,-2.103318e-13,4.263256e-14,57.35999,163.7536,0,232.3703,0,0,0,0
tuned,2026-01-13 13:45:00,823,13.75,27.46514,3112.427,68.78779,234.26,212.5391,1,0,2178.699,2178.382,0,0,0,0,0,0,0,0,0,231.2058,507.9698,0.2539849,0.356314,0.3172331,0,250,0.3172331,2178.382,0,0,1.917616,69.92441,212.5391,416.6701,416.6094,0.06066994,457.2569,0,1038.441,0,0,5.101475e-14,4.263256e-14,66.87018,164.3356,0,231.2058,0,0,0,0
tuned,2026-01-13 14:00:00,824,14,27.42171,3086.326,76.65206,235.7871,211.7618,1,1,2160.428,2160.111,564.6802,179.9905,744.6707,2,79.59631,165.0744,0,0,500,0,632.8899,0.3164449,0.3198612,0.3172331,0,250,0.3172331,1595.431,0,0,0,70.71272,211.7618,412.7987,304.8432,107.9555,525.2956,0,1172.571,0,-5.684342e-14,1.897371e-13,4.263256e-14,76.65206,165.0744,0,0,500,2.944249,0,-2.842171e-14
tuned,2026-01-13 14:15:00,825,14.25,27.52574,3077.166,82.96487,235.6971,219.4485,1,1,2154.016,2153.699,550.4095,175.6986,726.108,2,62.79029,163.3178,0,0,500,0,757.7902,0.3788951,0.3985215,0.3172331,0,250,0.3172331,1603.289,0,0,20.17457,72.3793,219.4485,412.4754,307.016,105.4594,524.737,0,1209.13,0,-2.842171e-14,-1.356693e-13,4.263256e-14,62.79029,163.3178,0,0,500,0,0,0
tuned,2026-01-13 14:30:00,826,14.5,27.39852,3128.201,79.10459,234.3041,215.7308,1,1,2189.741,2189.424,557.2788,177.9299,735.2087,2,69.48979,165.7189,0,0,500,0,882.671,0.4413355,0.4771694,0.3172331,0,250,0.3172331,1632.145,0,0,9.6148,68.5852,215.7308,418.1958,311.7063,106.4894,530.8364,0,1196.568,0,0,-7.882583e-15,4.263256e-14,69.48979,165.7189,0,0,500,0,0,1.136868e-13
tuned,2026-01-13 14:45:00,827,14.75,27.60316,3119.505,85.57565,235.0841,222.4691,1,1,2183.653,2183.336,561.1364,179.3191,740.4555,2,72.10811,168.3474,0,0,500,0,1007.532,0.503766,0.555805,0.3172331,0,250,0.3172331,1622.2,0,0,13.46753,66.73673,222.4691,418.8337,311.1446,107.6891,533.1341,0,1204.621,0,2.842171e-14,-6.4726e-14,4.263256e-14,72.10811,168.3474,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 15:00:00,828,15,27.58329,3114.579,64.25185,235.2728,228.38,1,1,2180.205,2179.888,560.4116,178.6897,739.1013,2,74.71268,164.3886,0,0,500,0,1132.373,0.5661867,0.6344281,0.3172331,0,250,0.3172331,1619.476,0,0,0,70.88421,228.38,417.9971,310.492,107.505,532.9676,0,1188.21,0,5.684342e-14,-3.413936e-13,4.263256e-14,64.25185,164.3886,0,0,500,10.46083,0,8.526513e-14
tuned,2026-01-13 15:15:00,829,15.25,27.84798,3091.522,69.93039,236.1976,231.1975,1,1,2164.065,2163.748,568.2646,180.9102,749.1749,2,85.14871,164.0261,0,0,500,0,1257.195,0.6285976,0.7130389,0.3172331,0,250,0.3172331,1595.483,0,0,0,72.17143,231.1975,417.2317,307.6092,109.6226,533.0943,0,1190.684,0,-8.526513e-14,-2.706724e-13,4.263256e-14,69.93039,164.0261,0,0,500,15.21832,0,-5.684342e-14
tuned,2026-01-13 15:30:00,830,15.5,28.32272,3110.264,106.8625,238.7932,241.5818,1,1,2177.184,2176.867,568.783,180.8548,749.6378,2,87.53552,162.1023,0,0,500,0,1381.997,0.6909986,0.7916373,0.3172331,0,250,0.3172331,1608.084,0,0,19.32694,76.69087,241.5818,424.0304,313.1919,110.8385,541.0974,0,1247.826,0,-5.684342e-14,-4.640732e-14,4.263256e-14,87.53552,162.1023,0,0,500,0,0,-5.684342e-14
tuned,2026-01-13 15:45:00,831,15.75,28.34235,3114.515,118.933,230.458,242.7294,1,1,2180.16,2179.843,182.3888,69.32258,251.7114,1,93.16974,158.5417,0,0,0,0,1381.78,0.6908898,0.8702234,0.3172331,0,250,0.3172331,1997.454,0,0,25.76326,71.91629,242.7294,424.7887,389.1897,35.59897,505.8064,0,1180.11,0,-2.842171e-14,-1.6942e-13,4.263256e-14,93.16974,158.5417,0,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,28.5786,3056.444,127.7598,226.2358,241.0241,1,1,2139.511,2139.193,190.5796,71.46784,262.0474,1,105.4901,156.5574,0,0,0,0,1381.562,0.6907811,0.8700864,0.3172331,0,250,0.3172331,1948.614,0,0,22.26977,69.67848,241.0241,418.9899,381.6057,37.38417,500.2744,0,1159.16,0,0,-2.745582e-13,4.263256e-14,105.4901,156.5574,0,0,0,0,0,0
tuned,2026-01-13 16:15:00,833,16.25,28.68294,3025.971,147.3435,226.1439,238.7084,1,1,2118.18,2117.863,209.8773,76.91508,286.7924,1,131.2144,155.578,0,0,0,0,1381.345,0.6906723,0.8699494,0.3172331,0,250,0.3172331,1907.985,0,0,16.1291,70.56593,238.7084,415.747,374.491,41.25605,498.2587,0,1146.066,0,0,1.232348e-14,4.263256e-14,131.2144,155.578,0,0,0,0,0,0
tuned,2026-01-13 16:30:00,834,16.5,28.65248,2976.978,183.0172,222.6065,237.5856,1,1,2083.885,2083.567,227.4182,82.02826,309.4465,1,153.2366,156.2099,0,0,0,0,1381.127,0.6905636,0.8698125,0.3172331,0,250,0.3172331,1856.149,0,0,29.78058,66.39659,237.5856,408.7469,364.0774,44.66955,492.7072,0,1151.32,0,0,2.464695e-14,4.263256e-14,153.2366,156.2099,0,0,0,0,0,0
tuned,2026-01-13 16:45:00,835,16.75,28.57686,2949.011,200.3529,216.6692,229.3367,1,1,2064.308,2063.99,241.073,85.65475,326.7278,1,173.3544,153.3733,0,0,0,0,1380.91,0.6904549,0.8696756,0.3172331,0,250,0.3172331,1822.917,0,0,26.99853,63.29581,229.3367,404.2474,356.9766,47.27075,487.5417,0,1130.841,0,-2.842171e-14,6.217249e-15,4.263256e-14,173.3544,153.3733,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 17:00:00,836,17,28.67584,2930.779,231.7335,219.719,219.735,1,1,2051.545,2051.228,269.4495,93.65965,363.1092,1,211.2235,151.8857,0,0,0,0,1380.692,0.6903462,0.8695386,0.3172331,0,250,0.3172331,1781.779,0,0,20.51,67.83332,219.735,402.6066,349.6661,52.94053,486.4478,0,1125.288,0,-4.263256e-14,2.011724e-13,4.263256e-14,211.2235,151.8857,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 17:15:00,837,17.25,28.87243,2901.492,273.9498,214.9811,215.541,1,1,2031.044,2030.727,300.6235,102.6795,403.3031,1,250.9274,152.3756,0,0,0,0,1380.475,0.6902375,0.8694018,0.3172331,0,250,0.3172331,1730.104,0,0,23.02231,62.60549,215.541,400.2821,340.9721,59.30997,486.1309,0,1119.97,0,-4.263256e-14,-5.540013e-14,4.263256e-14,250.9274,152.3756,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 17:30:00,838,17.5,28.92132,2889.858,310.335,209.2083,204.7188,0,0,2022.901,2022.584,0,0,0,0,0,0,0,0,0,453.0055,1267.006,0.6335032,0.8692649,0.3172331,0,250,0.3172331,2022.584,0,0,4.966579,61.57112,204.7188,399.1001,399.0375,0.06258723,0,439.4267,2531.624,0,0,-6.328271e-14,4.263256e-14,305.3684,147.6372,0,453.0055,0,0,0,0
tuned,2026-01-13 17:45:00,839,17.75,28.71738,2906.064,361.0291,210.5173,184.4936,0,0,2034.245,2033.927,0,0,0,0,0,0,0,0,0,490.106,1144.28,0.5721402,0.7978153,0.3172331,0,250,0.3172331,2033.927,0,0,21.55984,59.88054,184.4936,399.5697,399.5074,0.06231145,0,435.7459,2537.087,0,0,-1.602052e-13,4.263256e-14,339.4693,150.6368,0,490.106,0,0,0,0
tuned,2026-01-13 18:00:00,840,18,28.56787,2925.194,395.9857,2.757582,175.6525,0,0,2047.636,2047.319,0,0,0,0,0,0,0,0,0,377.0891,1049.828,0.524914,0.7205366,0.3172331,0,250,0.3172331,2047.319,0,0,21.65421,0,175.6525,400.905,400.8429,0.06211081,0,435.2337,2431.139,0,0,1.721956e-13,4.263256e-14,374.3315,2.757582,0,379.4222,0,0,0,-2.176037e-14
tuned,2026-01-13 18:15:00,841,18.25,28.5167,2915.288,468.7197,1.453713,161.6383,0,0,2040.702,2040.385,0,0,0,0,0,0,0,0,0,427.7428,942.727,0.4713635,0.6610613,0.3172331,0,250,0.3172331,2040.385,0,0,42.43062,0,161.6383,399.1075,399.0454,0.06204243,0,430.6576,2441.81,0,0,1.656453e-13,4.263256e-14,426.2891,1.453713,0,428.4642,0,0,0,-1.287859e-14
tuned,2026-01-13 18:30:00,842,18.5,28.66255,2917.589,501.6342,0,150.7116,0,0,2042.312,2041.995,0,0,0,0,0,0,0,0,0,475.3109,823.7509,0.4118754,0.5936214,0.3172331,0,250,0.3172331,2041.995,0,0,26.32336,0,150.7116,400.6797,400.6175,0.06223771,0,430.1855,2411.428,0,0,-9.725554e-14,4.263256e-14,475.3109,0,0,478.0346,0,0,0,0
tuned,2026-01-13 18:45:00,843,18.75,28.65681,2871.204,537.5058,0,141.223,0,0,2009.843,2009.526,0,0,0,0,0,0,0,0,0,500,698.6212,0.3493106,0.5187039,0.3172331,0,250,0.3172331,2009.526,0,0,37.50577,0,141.223,394.2607,394.1985,0.06223001,0,421.9015,2385.156,0,0,-2.309264e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:00:00,844,19,28.6471,2892.646,582.0207,1.493107,137.3866,0,0,2024.852,2024.535,0,0,0,0,0,0,0,0,0,500,573.5112,0.2867556,0.4399115,0.3172331,0,250,0.3172331,2024.535,0,0,82.02067,1.493107,137.3866,397.1217,397.0595,0.06221697,0,424.0043,2476.085,0,0,1.332268e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:15:00,845,19.25,28.74267,2924.861,617.7727,8.087389,130.6913,0,0,2047.403,2047.086,0,0,0,0,0,0,0,0,0,500,448.421,0.2242105,0.3611316,0.3172331,0,250,0.3172331,2047.086,0,0,117.7727,8.087389,130.6913,402.3742,402.3118,0.06234552,0,427.9965,2571.089,0,0,-1.376121e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:30:00,846,19.5,28.6433,2895.094,621.3274,11.70976,121.2433,0,0,2026.566,2026.249,0,0,0,0,0,0,0,0,0,500,323.3504,0.1616752,0.2823641,0.3172331,0,250,0.3172331,2026.249,0,0,121.3274,11.70976,121.2433,397.4253,397.3631,0.06221187,0,421.1399,2545.758,0,0,1.098011e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:45:00,847,19.75,28.55104,2884.394,607.1853,11.93219,105.0167,0,0,2019.076,2018.758,0,0,0,0,0,0,0,0,0,493.1978,200,0.1,0.203609,0.3172331,0,250,0.3172331,2018.758,0,0,113.9875,11.93219,105.0167,395.17,395.1079,0.0620883,0,415.6616,2503.35,0,0,9.187096e-15,4.263256e-14,493.1978,0,0,493.1978,0,0,0,0
tuned,2026-01-13 20:00:00,848,20,28.43893,2868.858,588.7436,6.597728,94.09273,0,0,2008.201,2007.883,423.2151,121.7847,544.9998,2,544.51,0.3638547,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1584.668,0,0,44.2336,6.233873,94.09273,392.0952,309.4017,82.69342,0,449.5577,2559.624,0,-8.526513e-14,0,4.263256e-14,544.51,0.3638547,0,0,0.1259371,0,0,-4.385381e-14
tuned,2026-01-13 20:15:00,849,20.25,28.11208,2799.45,522.0974,4.363962,87.18941,0,0,1959.615,1959.298,413.8718,119.1089,532.9807,2,532.3779,0.4767992,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1545.426,0,0,0,3.887163,87.18941,379.9419,299.6365,80.30544,0,435.6502,2402.781,0,2.842171e-14,0,4.263256e-14,522.0974,0.4767992,0,0,0.1259371,10.2805,0,3.019807e-14
tuned,2026-01-13 20:30:00,850,20.5,28.0733,2811.149,483.5103,3.930067,74.21064,0,0,1967.804,1967.487,378.1314,108.8527,486.9841,1,486.1445,0.7136605,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.356,0,0,0,3.216406,74.21064,381.2143,307.8991,73.31523,0,431.1282,2376.754,0,-1.421085e-14,0,4.263256e-14,483.5103,0.7136605,0,0,0.1259371,2.634198,0,-1.731948e-14
tuned,2026-01-13 20:45:00,851,20.75,28.01951,2806.945,453.6379,2.185554,64.6179,0,0,1964.861,1964.544,333.6627,96.02407,429.6868,1,429.1886,0.3722144,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.881,0,0,24.44924,1.81334,64.6179,380.2084,315.582,64.62642,0,424.1098,2377.907,0,1.421085e-14,0,4.263256e-14,429.1886,0.3722144,0,0,0.1259371,0,0,-2.109424e-15
tuned,2026-01-13 21:00:00,852,21,28.03196,2756.338,398.969,1.94871,56.77268,0,0,1929.437,1929.119,304.214,87.59856,391.8125,1,390.8819,0.8046841,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.905,0,0,8.087064,1.144026,56.77268,373.4526,314.5089,58.94361,0,413.0962,2287.952,0,-1.421085e-14,0,4.263256e-14,390.8819,0.8046841,0,0,0.1259371,0,0,1.332268e-14
tuned,2026-01-13 21:15:00,853,21.25,27.75529,2740.377,366.191,2.893235,54.01937,0,0,1918.264,1917.947,269.5177,77.67571,347.1934,1,345.7152,1.352251,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1648.429,0,0,20.47584,1.540984,54.01937,369.1156,317.1935,51.9221,0,405.2638,2266.93,0,-7.105427e-14,0,4.263256e-14,345.7152,1.352251,0,0,0.1259371,0,0,-2.708944e-14
tuned,2026-01-13 21:30:00,854,21.5,27.52412,2760.485,327.3685,1.259002,49.74197,0,0,1932.339,1932.022,225.1246,65.18152,290.3061,1,286.2287,3.951512,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1706.897,0,0,41.13984,0,49.74197,370.0136,326.8449,43.16868,0,401.5512,2279.498,0,0,0,4.263256e-14,286.2287,1.259002,0,0,0.1259371,2.692511,0,-6.217249e-15
tuned,2026-01-13 21:45:00,855,21.75,27.51726,2762.633,273.7627,0,45.2857,0,0,1933.843,1933.526,194.0152,56.22242,250.2376,1,246.253,3.858648,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1739.511,0,0,27.50965,0,45.2857,370.2481,333.0418,37.20633,0,397.9345,2236.094,0,-2.131628e-14,0,4.263256e-14,246.253,0,0,0,0.1259371,3.858648,0,0
tuned,2026-01-13 22:00:00,856,22,27.42482,2720.833,234.6059,0,49.56146,0,0,1904.583,1904.266,164.194,47.43256,211.6266,1,209.6289,1.871716,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1740.072,0,0,24.97695,0,49.56146,363.9375,332.5019,31.43565,0,389.4049,2184.812,0,1.421085e-14,0,4.263256e-14,209.6289,0,0,0,0.1259371,1.871716,0,-2.664535e-15
tuned,2026-01-13 22:15:00,857,22.25,27.46481,2703.843,203.9685,0.04500555,42.51385,0,0,1892.69,1892.373,135.0163,38.84004,173.8564,1,173.7304,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.356,0,0,30.23809,0.04500555,42.51385,361.9692,336.0872,25.88198,0,383.0578,2159.056,0,-1.421085e-14,0,4.263256e-14,173.7304,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-13 22:30:00,858,22.5,27.2081,2686.817,185.1285,0,29.11798,0,0,1880.772,1880.455,117.2675,33.74568,151.0131,1,150.7796,0.1075928,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1763.188,0,0,34.34891,0,29.11798,357.7579,335.3911,22.3668,0,374.6756,2119.967,0,-2.842171e-14,0,4.263256e-14,150.7796,0,0,0,0.1259371,0.1075928,0,-8.798517e-15
tuned,2026-01-13 22:45:00,859,22.75,27.08893,2690.673,152.188,0,22.13817,0,0,1883.471,1883.154,116.4676,33.53239,150,1,139.5544,0.265605,0,0,10.17997,0,202.5135,0.1012568,0.1259371,0.3172331,0,250,0.3172331,1766.686,0,0,12.6336,0,22.13817,357.3802,335.2208,22.1594,0,372.9538,2073.039,0,-2.131628e-14,-2.842171e-14,4.263256e-14,139.5544,0,0,0,10.17997,0.265605,0,-1.79301e-14
tuned,2026-01-13 23:00:00,860,23,26.85353,2674.406,111.0169,0,23.61212,0,0,1872.084,1871.767,0,0,0,0,0,0,0,0,0,9.92651,200,0.1,0.1275198,0.3172331,0,250,0.3172331,1871.767,0,0,101.0904,0,23.61212,353.4828,353.4229,0.05989924,0,357.8813,2142.728,0,0,3.330669e-16,4.263256e-14,9.92651,0,0,9.92651,0,0,0,0
tuned,2026-01-13 23:15:00,861,23.25,26.74637,2677.146,101.8155,0,30.56907,0,0,1874.002,1873.685,116.4223,33.57774,150,1,107.8604,0.814894,0,0,41.32467,0,210.2997,0.1051498,0.1259371,0.3172331,0,250,0.3172331,1757.263,0,0,0,0,30.56907,353.0591,331.0656,21.99354,0,370.4025,2037.214,0,0,-4.618528e-14,4.263256e-14,101.8155,0,0,0,41.32467,6.859846,0,4.440892e-15
tuned,2026-01-13 23:30:00,862,23.5,26.53467,2673.974,124.3404,0.2584416,24.01369,1,1,1871.782,1871.464,463.8616,133.5022,597.3637,2,96.76697,0.5967595,0,0,500,0,335.2666,0.1676333,0.1324226,0.3172331,0,250,0.3172331,1407.603,0,0,27.5734,0,24.01369,351.1004,264.0318,87.06858,402.0384,0,851.6408,0,-8.526513e-14,-1.071643e-13,4.263256e-14,96.76697,0.2584416,0,0,500,0.3383179,0,-1.820766e-14
tuned,2026-01-13 23:45:00,863,23.75,26.45667,2642.549,99.88669,1.552338,14.31866,1,1,1849.784,1849.467,455.4208,131.1737,586.5945,2,85.0595,1.534997,0,0,500,0,460.2138,0.2301069,0.2111124,0.3172331,0,250,0.3172331,1394.046,0,0,14.82719,0.01734069,14.31866,346.4167,261.0688,85.34793,394.9241,0,815.4549,0,0,-1.335321e-13,4.263256e-14,85.0595,1.534997,0,0,500,0,0,0
tuned,2026-01-14 00:00:00,864,0,26.44916,2658.039,95.65544,5.990215,23.77458,1,1,1860.627,1860.31,454.1489,130.9522,585.1012,2,82.20831,2.892851,0,0,500,0,585.1414,0.2925707,0.2897899,0.3172331,0,250,0.3172331,1406.161,0,0,13.44713,3.097364,23.77458,348.3935,263.2969,85.09659,398.7008,0,825.9409,0,0,-3.452794e-14,4.263256e-14,82.20831,2.892851,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 00:15:00,865,0.25,26.38804,2666.834,86.20465,1.709571,18.59581,1,1,1866.784,1866.466,446.6005,128.8158,575.4163,2,72.19429,3.222019,0,0,500,0,710.0492,0.3550246,0.3684549,0.3172331,0,250,0.3172331,1419.866,0,0,14.01036,0,18.59581,349.1067,265.5287,83.57796,397.8221,0,819.812,0,-2.842171e-14,-5.784262e-14,4.263256e-14,72.19429,1.709571,0,0,500,1.512448,0,-5.040413e-14
tuned,2026-01-14 00:30:00,866,0.5,26.00467,2653.072,87.73044,0.5019814,10.48855,1,1,1857.151,1856.833,439.496,126.7607,566.2568,2,63.14117,3.115612,0,0,500,0,834.9375,0.4174687,0.4471076,0.3172331,0,250,0.3172331,1417.337,0,0,24.58927,0,10.48855,344.5877,262.9819,81.60578,391.6887,0,825.7939,0,-2.842171e-14,3.758105e-14,4.263256e-14,63.14117,0.5019814,0,0,500,2.61363,0,-1.776357e-15
tuned,2026-01-14 00:45:00,867,0.75,25.98472,2672.805,109.0605,0,12.81294,1,1,1870.964,1870.646,436.125,125.5131,561.6381,2,61.13633,0.5018212,0,0,500,0,959.806,0.479903,0.5257479,0.3172331,0,250,0.3172331,1434.521,0,0,47.92419,0,12.81294,347.0093,266.062,80.94734,393.9515,0,870.5723,0,8.526513e-14,1.859624e-13,4.263256e-14,61.13633,0,0,0,500,0.5018212,0,2.708944e-14
tuned,2026-01-14 01:00:00,868,1,25.90198,2722.037,114.9285,0,23.64767,1,1,1905.426,1905.109,430.5265,124.0443,554.5708,2,52.73576,1.835089,0,0,500,0,1084.655,0.5423275,0.6043758,0.3172331,0,250,0.3172331,1474.582,0,0,62.19271,0,23.64767,352.8056,273.0313,79.77432,401.4542,0,910.1907,0,-1.421085e-14,1.454392e-14,4.263256e-14,52.73576,0,0,0,500,1.835089,0,-1.953993e-14
tuned,2026-01-14 01:15:00,869,1.25,25.62833,2677.046,87.19812,0,18.96783,1,1,1873.932,1873.615,437.5277,125.9202,563.4478,2,62.91248,0.5353554,0,0,500,0,1209.484,0.6047421,0.6829913,0.3172331,0,250,0.3172331,1436.087,0,0,24.28564,0,18.96783,345.051,264.4297,80.6213,393.8425,0,829.5777,0,-1.421085e-14,2.080558e-13,4.263256e-14,62.91248,0,0,0,500,0.5353554,0,7.771561e-15
tuned,2026-01-14 01:30:00,870,1.5,25.38148,2680.096,83.18546,0.2773732,13.56388,1,1,1876.067,1875.75,441.0207,126.871,567.8918,2,67.86422,0.02755513,0,0,500,0,1334.294,0.6671469,0.7615945,0.3172331,0,250,0.3172331,1434.729,0,0,15.32124,0.249818,13.56388,343.7256,262.8654,80.86019,392.2215,0,811.3031,0,2.842171e-14,-2.198242e-13,4.263256e-14,67.86422,0.02755513,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 01:45:00,871,1.75,25.25743,2695.848,81.99062,0,13.05048,1,1,1887.094,1886.777,116.3055,33.69451,150,1,83.29766,2.229299,0,0,64.47305,0,1350.202,0.675101,0.8401852,0.3172331,0,250,0.3172331,1770.471,0,0,0,0,13.05048,344.8836,323.5698,21.31387,359.6494,0,719.2987,0,1.421085e-14,-6.106227e-14,4.263256e-14,81.99062,0,0,0,64.47305,3.536336,0,2.220446e-15
tuned,2026-01-14 02:00:00,872,2,25.21219,2690.858,80.28453,0,15.79401,1,1,1883.601,1883.283,116.4841,33.51588,150,1,84.56814,0.06563124,0,0,65.36623,0,1366.331,0.6831655,0.8502024,0.3172331,0,250,0.3172331,1766.799,0,0,0,0,15.79401,343.9324,322.6053,21.32712,359.0051,0,718.0101,0,-1.421085e-14,-4.13003e-14,4.263256e-14,80.28453,0,0,0,65.36623,4.349238,0,-8.881784e-16
tuned,2026-01-14 02:15:00,873,2.25,25.03856,2675.963,75.91018,0,21.2253,1,1,1873.174,1872.857,116.48,33.52002,150,1,89.35394,0.1157796,0,0,60.53028,0,1381.248,0.6906242,0.8603586,0.3172331,0,250,0.3172331,1756.377,0,0,0,0,21.2253,340.8399,319.5877,21.25225,356.9698,0,713.9396,0,-1.421085e-14,-2.58682e-13,4.263256e-14,75.91018,0,0,0,60.53028,13.55954,0,-5.329071e-15
tuned,2026-01-14 02:30:00,874,2.5,24.71984,2724.927,65.0371,0,23.929,1,1,1907.449,1907.132,116.4066,33.59336,150,1,80.01989,1.004052,0,0,68.97606,0,1398.275,0.6991375,0.8697519,0.3172331,0,250,0.3172331,1790.725,0,0,0,0,23.929,34.33408,32.23305,2.10103,70.15289,0,140.3058,0,0,-3.363976e-13,4.263256e-14,65.0371,0,0,0,68.97606,15.98685,0,7.105427e-15
tuned,2026-01-14 02:45:00,875,2.75,24.65863,2705.928,54.35853,0,33.02652,1,1,1894.15,1893.832,116.3997,33.60027,150,1,79.97967,1.087818,0,0,68.93251,0,1415.288,0.707644,0.8804733,0.3172331,0,250,0.3172331,1777.433,0,0,0,0,33.02652,34.09469,31.99379,2.100905,71.55816,0,143.1163,0,1.421085e-14,4.145573e-13,4.263256e-14,54.35853,0,0,0,68.93251,26.70896,0,7.105427e-15
tuned,2026-01-14 03:00:00,876,3,24.58955,2699.426,60.73861,0,31.26707,1,1,1889.598,1889.281,116.24,33.75995,150,1,88.40169,3.021912,0,0,58.5764,0,1429.709,0.7148547,0.8911862,0.3172331,0,250,0.3172331,1773.041,0,0,0,0,31.26707,34.01277,31.91474,2.098031,71.31333,0,142.6267,0,-2.131628e-14,-2.445821e-13,4.263256e-14,60.73861,0,0,0,58.5764,30.68499,0,-7.105427e-15
tuned,2026-01-14 03:15:00,877,3.25,24.82302,2683.552,73.93366,0,25.24046,1,1,1878.486,1878.169,116.1419,33.85806,150,1,81.37848,4.210151,0,0,64.41137,0,1445.587,0.7227936,0.900267,0.3172331,0,250,0.3172331,1762.027,0,0,0,0,25.24046,33.81276,31.71649,2.096265,70.14754,0,140.2951,0,0,4.465317e-13,4.263256e-14,73.93366,0,0,0,64.41137,11.65497,0,-7.105427e-15
tuned,2026-01-14 03:30:00,878,3.5,24.57484,2712.289,78.10725,0,22.64788,1,1,1898.603,1898.285,116.0809,33.91905,150,1,91.17055,4.948908,0,0,53.88055,0,1458.83,0.7294149,0.910265,0.3172331,0,250,0.3172331,1782.204,0,0,0,0,22.64788,34.17485,32.07968,2.095167,70.08181,0,140.1636,0,0,2.035039e-13,4.263256e-14,78.10725,0,0,0,53.88055,18.0122,0,-3.552714e-15
tuned,2026-01-14 03:45:00,879,3.75,24.83317,2663.207,86.44663,0.1306755,24.38725,1,1,1864.245,1863.928,116.2723,33.72774,150,1,93.0641,2.631679,0,0,54.30422,0,1472.176,0.7360881,0.9186037,0.3172331,0,250,0.3172331,1747.655,0,0,0,0,24.38725,33.55641,31.4578,2.098611,69.60483,0,139.2097,0,1.421085e-14,2.64011e-13,4.263256e-14,86.44663,0.1306755,0,0,54.30422,9.118476,0,-3.552714e-15
tuned,2026-01-14 04:00:00,880,4,24.99395,2651.989,121.0899,0.9883828,24.41638,1,1,1856.392,1856.075,116.4771,33.5229,150,1,103.2562,0.1507242,0,0,46.59311,0,1483.593,0.7417963,0.9270077,0.3172331,0,250,0.3172331,1739.598,0,0,17.83379,0.8376586,24.41638,33.41506,31.31276,2.102298,69.27447,0,170.7572,0,-7.105427e-15,2.355893e-13,4.263256e-14,103.2562,0.1507242,0,0,46.59311,0,0,0
tuned,2026-01-14 04:15:00,881,4.25,24.97291,2653.654,131.8665,2.084734,22.79959,1,1,1857.558,1857.24,116.459,33.54095,150,1,117.5882,0.3693276,0,0,32.04251,0,1491.37,0.7456849,0.9341965,0.3172331,0,250,0.3172331,1740.781,0,0,14.27837,1.715406,22.79959,33.43604,31.33406,2.101973,69.01815,0,165.6256,0,-1.421085e-14,3.339551e-13,4.263256e-14,117.5882,0.3693276,0,0,32.04251,0,0,-7.105427e-15
tuned,2026-01-14 04:30:00,882,4.5,25.13678,2672.995,161.9337,3.358717,14.96024,1,1,1871.096,1870.779,116.4726,33.5274,150,1,148.1438,0.205133,0,0,1.651066,0,1491.548,0.7457739,0.9390937,0.3172331,0,250,0.3172331,1754.307,0,0,13.78986,3.153584,14.96024,341.1325,319.8398,21.29276,356.0947,0,741.4168,0,0,-5.984102e-14,4.263256e-14,148.1438,0.205133,0,0,1.651066,0,0,3.552714e-15
tuned,2026-01-14 04:45:00,883,4.75,25.10375,2690.478,199.8771,3.011673,8.212017,1,1,1883.335,1883.018,137.9935,39.79143,177.7849,1,176.8918,0.893139,0,0,0,0,1491.313,0.7456565,0.9392057,0.3172331,0,250,0.3172331,1745.024,0,0,22.98531,2.118534,8.212017,343.1365,317.9368,25.19969,359.2244,0,761.753,0,-2.842171e-14,-4.247713e-13,4.263256e-14,176.8918,0.893139,0,0,0,0,0,-9.992007e-15
tuned,2026-01-14 05:00:00,884,5,25.19473,2719.988,231.868,4.314695,13.75599,1,1,1903.991,1903.674,173.5171,49.93086,223.448,1,223.304,0.1440466,0,0,0,0,1491.078,0.7455391,0.9390579,0.3172331,0,250,0.3172331,1730.157,0,0,8.563997,4.170648,13.75599,347.5337,315.8039,31.72982,368.2456,0,758.4585,0,0,1.998401e-14,4.263256e-14,223.304,0.1440466,0,0,0,0,0,7.21645e-16
tuned,2026-01-14 05:15:00,885,5.25,25.07102,2720.98,301.0747,6.48876,18.49829,1,1,1904.686,1904.368,221.3619,63.70559,285.0675,1,284.8174,0.2500282,0,0,0,0,1490.843,0.7454217,0.9389101,0.3172331,0,250,0.3172331,1683.007,0,0,16.25722,6.238731,18.49829,346.7991,306.4365,40.36263,373.5102,0,785.8258,0,2.842171e-14,-4.185541e-13,4.263256e-14,284.8174,0.2500282,0,0,0,0,0,1.648681e-14
tuned,2026-01-14 05:30:00,886,5.5,25.06432,2710.23,341.2128,5.980562,11.2836,1,1,1897.161,1896.844,275.7063,79.47813,355.1845,1,353.624,1.560483,0,0,0,0,1490.609,0.7453044,0.9387623,0.3172331,0,250,0.3172331,1621.138,0,0,0,4.42008,11.2836,345.3827,295.132,50.25075,376.6643,0,760.9532,0,5.684342e-14,5.251355e-14,4.263256e-14,341.2128,1.560483,0,0,0,12.41114,0,2.309264e-14
tuned,2026-01-14 05:45:00,887,5.75,24.92503,2718.142,399.6964,7.442136,24.88653,1,1,1902.7,1902.382,319.7009,92.28262,411.9836,1,409.0254,2.958194,0,0,0,0,1490.374,0.745187,0.9386145,0.3172331,0,250,0.3172331,1582.682,0,0,0,4.483942,24.88653,34.24859,28.48827,5.760327,125.2889,0,258.3127,0,-1.421085e-14,-4.111156e-13,4.263256e-14,399.6964,2.958194,0,0,0,9.329007,0,-1.24345e-14
tuned,2026-01-14 06:00:00,888,6,24.72459,2708.975,468.7094,9.783126,34.28645,1,0,1896.282,1895.965,0,0,0,0,0,0,0,0,0,465.5188,1373.76,0.6868799,0.9384667,0.3172331,0,250,0.3172331,1895.965,0,0,4.16118,8.812537,34.28645,34.13308,34.12737,0.005710195,40.32713,0,103.0339,0,0,-4.13225e-13,4.263256e-14,464.5482,0.9705882,0,465.5188,0,0,0,-1.110223e-15
tuned,2026-01-14 06:15:00,889,6.25,24.70643,2711.122,542.254,5.507195,34.14228,1,0,1897.786,1897.468,0,0,0,0,0,0,0,0,0,500,1248.544,0.6242718,0.8650364,0.3172331,0,250,0.3172331,1897.468,0,0,42.25403,5.507195,34.14228,34.16014,34.15443,0.005710195,40.32588,0,163.0399,0,0,-2.409184e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 06:30:00,890,6.5,24.64801,2716.418,602.8128,8.192891,30.15291,1,0,1901.492,1901.175,0,0,0,0,0,0,0,0,0,500,1123.347,0.5616735,0.7861896,0.3172331,0,250,0.3172331,1901.175,0,0,102.8128,8.192891,30.15291,34.22686,34.22115,0.005710195,39.66518,0,270.8152,0,0,-3.347322e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 06:45:00,891,6.75,24.7604,2740.203,616.9848,1.07956,44.60455,0,0,1918.142,1917.825,0,0,0,0,0,0,0,0,0,500,998.1701,0.4990851,0.7073551,0.3172331,0,250,0.3172331,1917.825,0,0,116.9848,1.07956,44.60455,34.52656,34.52085,0.005710195,0,42.59209,437.9175,0,0,-1.69198e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:00:00,892,7,24.9716,2773.309,623.6226,1.37569,47.8111,0,0,1941.316,1940.999,0,0,0,0,0,0,0,0,0,500,873.013,0.4365065,0.6285331,0.3172331,0,250,0.3172331,1940.999,0,0,123.6226,1.37569,47.8111,34.94369,34.93798,0.005710195,0,43.62597,455.5649,0,0,1.260103e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:15:00,893,7.25,25.00212,2760.52,596.4795,2.247717,34.16509,0,0,1932.364,1932.047,0,0,0,0,0,0,0,0,0,500,747.8756,0.3739378,0.5497235,0.3172331,0,250,0.3172331,1932.047,0,0,96.47951,2.247717,34.16509,351.3538,351.2962,0.05768119,0,357.5083,2136.6,0,0,5.717649e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:30:00,894,7.5,25.07139,2764.171,556.2202,4.723316,44.64329,0,0,1934.92,1934.603,0,0,0,0,0,0,0,0,0,500,622.7578,0.3113789,0.4709263,0.3172331,0,250,0.3172331,1934.603,0,0,56.22022,4.723316,44.64329,352.3066,352.2488,0.05776121,0,360.3774,2087.203,0,0,-1.07192e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:45:00,895,7.75,25.16577,2782.493,533.3945,3.522221,47.65385,0,0,1947.745,1947.428,0,0,0,0,0,0,0,0,0,500,497.6598,0.2488299,0.3921415,0.3172331,0,250,0.3172331,1947.428,0,0,33.39453,3.522221,47.65385,355.3134,355.2556,0.05787061,0,363.9487,2065.399,0,0,-1.84297e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 08:00:00,896,8,25.02535,2801.083,478.7619,213.7559,48.56946,0,0,1960.758,1960.441,0,0,0,0,0,0,0,0,0,500,372.5815,0.1862907,0.3133691,0.3172331,0,250,0.3172331,1960.441,0,0,16.73077,175.787,48.56946,356.6823,356.6246,0.057708,0,365.4599,2342.123,0,0,7.005507e-14,4.263256e-14,462.0312,37.96883,0,500,0,0,0,0
tuned,2026-01-14 08:15:00,897,8.25,25.14908,2813.303,418.4187,214.3009,55.56357,0,0,1969.312,1968.995,0,0,0,0,0,0,0,0,0,500,247.5228,0.1237614,0.2346091,0.3172331,0,250,0.3172331,1968.995,0,0,24.32624,108.3933,55.56357,359.1274,359.0696,0.05785123,0,369.2023,2259.554,0,0,-1.498801e-14,4.263256e-14,394.0925,105.9075,0,500,0,0,0,0
tuned,2026-01-14 08:30:00,898,8.5,25.24609,2844.384,338.8711,217.6499,48.51013,0,0,1991.069,1990.751,244.367,90.00341,334.3704,1,149.0056,185.3648,0,0,0,189.8655,200.0175,0.1000087,0.1558615,0.3172331,0,250,0.3172331,1746.384,0,0,0,32.28505,48.51013,363.803,319.095,44.70809,0,417.962,2354.483,0,-2.842171e-14,-5.437317e-14,4.263256e-14,338.8711,185.3648,0,189.9354,0,0,0,0
tuned,2026-01-14 08:45:00,899,8.75,25.34247,2855.277,280.5506,221.8161,58.59117,0,0,1998.694,1998.377,345.6674,119.2911,464.9585,1,278.1578,186.7446,0,0,0.05608466,0,200,0.1,0.1259481,0.3172331,0,250,0.3172331,1652.71,0,0,2.392831,35.07147,58.59117,365.9052,302.5651,63.34014,0,432.5826,2443.83,0,-7.105427e-14,0,4.263256e-14,278.1578,186.7446,0,0,0.05608466,0,0,-2.739475e-14
tuned,2026-01-14 09:00:00,900,9,25.30835,2834.141,203.1919,221.6799,59.84535,0,1,1983.899,1983.582,695.7006,220.0085,915.7092,2,228.7423,186.9668,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.881,0,0,0,34.71307,59.84535,362.9472,235.6132,127.334,0,466.5703,2626.017,0,-2.842171e-14,1.24345e-13,4.263256e-14,203.1919,186.9668,0,0,500,25.55044,0,0
tuned,2026-01-14 09:15:00,901,9.25,25.16772,2886.99,168.7661,228.3691,58.14475,0,1,2020.893,2020.576,659.1645,209.461,868.6255,2,182.0084,186.6171,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1361.411,0,0,0,41.75193,58.14475,368.6717,248.3624,120.3093,0,468.4308,2648.391,0,0,-1.216804e-13,4.263256e-14,168.7661,186.6171,0,0,500,13.24229,0,-1.136868e-13
tuned,2026-01-14 09:30:00,902,9.5,25.26145,2876.847,143.0285,228.047,68.69286,0,1,2013.793,2013.476,636.8206,203.0445,839.8651,2,153.1429,186.7222,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1376.655,0,0,0,41.3248,68.69286,368.0688,251.6167,116.4522,0,467.2165,2640.976,0,-8.526513e-14,1.301736e-13,4.263256e-14,143.0285,186.7222,0,0,500,10.11443,0,-8.526513e-14
tuned,2026-01-14 09:45:00,903,9.75,25.4341,2934.592,139.3122,231.5411,72.23488,1,1,2054.214,2053.897,616.7729,197.8484,814.6214,2,122.5283,192.0931,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1437.124,0,0,16.78385,39.44805,72.23488,376.7646,263.5837,113.1809,474.6808,0,1046.362,0,2.842171e-14,8.903989e-14,4.263256e-14,122.5283,192.0931,0,0,500,0,0,0
tuned,2026-01-14 10:00:00,904,10,25.74359,2954.145,118.0919,232.2256,82.28042,1,1,2067.901,2067.584,615.9601,197.8292,813.7893,2,119.6774,194.1119,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1451.624,0,0,0,38.11372,82.28042,381.658,267.916,113.742,480.9312,0,1027.609,0,1.136868e-13,2.131628e-14,4.263256e-14,118.0919,194.1119,0,0,500,1.585522,0,7.105427e-14
tuned,2026-01-14 10:15:00,905,10.25,26.02688,2974.187,105.6114,230.6718,94.40272,1,1,2081.931,2081.614,600.3348,193.4878,793.8226,2,98.26674,195.5559,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1481.279,0,0,7.344709,35.11593,94.40272,386.4701,274.9707,111.4994,485.9826,0,1045.21,0,-2.842171e-14,-1.135758e-13,4.263256e-14,98.26674,195.5559,0,0,500,0,0,0
tuned,2026-01-14 10:30:00,906,10.5,26.35321,2954.246,103.166,228.7652,101.0554,1,1,2067.972,2067.655,583.0684,188.7624,771.8308,2,74.00261,197.8282,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1484.587,0,0,29.16335,30.93694,101.0554,386.454,277.4333,109.0207,485.0806,0,1073.834,0,-5.684342e-14,-2.081668e-13,4.263256e-14,74.00261,197.8282,0,0,500,0,0,1.136868e-13
tuned,2026-01-14 10:45:00,907,10.75,26.53816,2978.759,120.3288,230.3926,114.5074,1,1,2085.131,2084.814,584.3269,189.0695,773.3965,2,76.08484,197.3116,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1500.487,0,0,44.24393,33.08092,114.5074,391.1477,281.4749,109.6728,492.0247,0,1117.435,0,5.684342e-14,4.474199e-13,4.263256e-14,76.08484,197.3116,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 11:00:00,908,11,26.82658,2990.567,120.5504,229.074,123.5637,0,0,2093.397,2093.08,0,0,0,0,0,0,0,0,0,274.8917,1130.286,0.5651429,0.7551171,0.3172331,0,250,0.3172331,2093.08,0,0,44.21363,30.51907,123.5637,395.0494,394.9895,0.05986573,0,418.3075,2429.605,0,0,3.952394e-14,4.263256e-14,76.33678,198.5549,0,274.8917,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,26.93702,2988.604,118.5181,231.9332,133.5748,0,0,2092.023,2091.705,0,0,0,0,0,0,0,0,0,273.427,1061.751,0.5308755,0.7117244,0.3172331,0,250,0.3172331,2091.705,0,0,46.50806,30.51631,133.5748,395.6972,395.6372,0.06000329,0,420.9023,2447.83,0,0,2.621237e-13,4.263256e-14,72.01008,201.4169,0,273.427,0,0,0,2.842171e-14
tuned,2026-01-14 11:30:00,910,11.5,27.15711,3019.235,99.9468,234.865,140.311,0,0,2113.465,2113.147,0,0,0,0,0,0,0,0,0,262.8127,995.8808,0.4979404,0.6685691,0.3172331,0,250,0.3172331,2113.147,0,0,38.88129,33.11787,140.311,401.5918,401.5315,0.06027932,0,428.1929,2479.259,0,0,-9.492407e-14,4.263256e-14,61.06551,201.7471,0,262.8127,0,0,0,0
tuned,2026-01-14 11:45:00,911,11.75,27.41554,3049.906,93.82152,237.4846,158.6749,0,0,2134.934,2134.617,0,0,0,0,0,0,0,0,0,276.5887,926.5768,0.4632884,0.6270915,0.3172331,0,250,0.3172331,2134.617,0,0,20.2014,34.516,158.6749,407.8746,407.814,0.06060671,0,438.1285,2504.094,0,0,2.433609e-13,4.263256e-14,73.62012,202.9686,0,276.5887,0,0,0,0
tuned,2026-01-14 12:00:00,912,12,27.90016,3085.497,86.14423,237.119,174.5631,0,0,2159.848,2159.531,0,0,0,0,0,0,0,0,0,275.4059,857.5795,0.4287898,0.5834518,0.3172331,0,250,0.3172331,2159.531,0,0,12.6909,35.16648,174.5631,416.88,416.8187,0.06123029,0,450.5118,2560.369,0,0,1.83964e-13,4.263256e-14,73.45333,201.9525,0,275.4059,0,0,0,0
tuned,2026-01-14 12:15:00,913,12.25,28.06037,3062.959,71.93362,234.5018,186.3923,0,0,2144.071,2143.754,0,0,0,0,0,0,0,0,0,276.9512,788.2067,0.3941034,0.5400052,0.3172331,0,250,0.3172331,2143.754,0,0,0,29.48423,186.3923,415.2473,415.1859,0.06143928,0,451.2849,2532.927,0,0,-4.207745e-14,4.263256e-14,71.93362,205.0176,0,278.6509,0,0,0,0
tuned,2026-01-14 12:30:00,914,12.5,28.02151,3055.328,81.53457,236.5332,199.6838,0,0,2138.729,2138.412,0,0,0,0,0,0,0,0,0,286.7695,716.3903,0.3581951,0.4963222,0.3172331,0,250,0.3172331,2138.412,0,0,0,31.29825,199.6838,413.8701,413.8087,0.06138845,0,452.45,2542.464,0,0,-5.945244e-14,4.263256e-14,81.53457,205.2349,0,288.9343,0,0,0,0
tuned,2026-01-14 12:45:00,915,12.75,28.32742,3096.92,75.10266,239.1553,213.6442,0,0,2167.844,2167.527,0,0,0,0,0,0,0,0,0,284.4873,645.1556,0.3225778,0.4511004,0.3172331,0,250,0.3172331,2167.527,0,0,0,29.77066,213.6442,422.2538,422.192,0.06179082,0,463.8058,2602.286,0,0,-2.163825e-13,4.263256e-14,75.10266,209.3847,0,291.4937,0,0,0,-2.842171e-14
tuned,2026-01-14 13:00:00,916,13,28.34579,3111.79,80.6348,241.4961,217.2059,0,0,2178.253,2177.936,0,0,0,0,0,0,0,0,0,286.5949,573.4054,0.2867027,0.406245,0.3172331,0,250,0.3172331,2177.936,0,0,3.755369,31.78065,217.2059,424.4483,424.3865,0.06181515,0,466.7106,2628.208,0,0,-1.995071e-13,4.263256e-14,76.87943,209.7155,0,286.5949,0,0,0,0
tuned,2026-01-14 13:15:00,917,13.25,28.45724,3129.801,69.87678,241.9489,224.0585,0,0,2190.861,2190.543,0,0,0,0,0,0,0,0,0,271.3135,505.4867,0.2527434,0.3610649,0.3172331,0,250,0.3172331,2190.543,0,0,4.772767,35.73945,224.0585,427.9273,427.8653,0.06196317,0,471.6293,2663.844,0,0,-6.900036e-14,4.263256e-14,65.10402,206.2095,0,271.3135,0,0,0,0
tuned,2026-01-14 13:30:00,918,13.5,28.53441,3114.973,75.06523,237.3492,234.3351,0,0,2180.481,2180.164,0,0,0,0,0,0,0,0,0,264.0858,439.3857,0.2196928,0.3182976,0.3172331,0,250,0.3172331,2180.164,0,0,12.54902,35.77965,234.3351,426.6072,426.5452,0.06206608,0,472.3924,2681.525,0,0,-1.221245e-15,4.263256e-14,62.51622,201.5696,0,264.0858,0,0,0,2.842171e-14
tuned,2026-01-14 13:45:00,919,13.75,28.52779,3121.355,55.28575,236.0277,245.6048,0,0,2184.949,2184.631,0,0,0,0,0,0,0,0,0,256.8065,375.1149,0.1875574,0.2766747,0.3172331,0,250,0.3172331,2184.631,0,0,0,34.50697,245.6048,427.4204,427.3584,0.06205725,0,475.4037,2674.245,0,0,-1.362244e-13,4.263256e-14,55.28575,201.5208,0,269.3127,0,0,0,0
tuned,2026-01-14 14:00:00,920,14,28.80933,3135.412,61.47357,237.3444,258.272,1,1,2194.788,2194.471,589.4225,191.1085,780.531,2,77.82847,202.7025,0,0,500,0,500.0558,0.2500279,0.2362044,0.3172331,0,250,0.3172331,1605.048,0,0,0,34.6419,258.272,431.9621,315.8939,116.0682,557.8336,0,1175.424,0,5.684342e-14,-8.451573e-14,4.263256e-14,61.47357,202.7025,0,0,500,16.3549,0,1.421085e-14
tuned,2026-01-14 14:15:00,921,14.25,28.98654,3101.284,83.00657,237.1679,265.6361,1,1,2170.899,2170.582,585.5698,189.911,775.4808,2,73.61701,201.8638,0,0,500,0,624.9771,0.3124886,0.3148778,0.3172331,0,250,0.3172331,1585.012,0,0,9.389561,35.30409,265.6361,428.9059,313.1518,115.7541,555.5447,0,1188.186,0,-5.684342e-14,9.10938e-14,4.263256e-14,73.61701,201.8638,0,0,500,0,0,0
tuned,2026-01-14 14:30:00,922,14.5,28.99939,3084.049,78.28127,234.9857,271.7501,1,1,2158.834,2158.517,586.6509,190.2543,776.9052,2,74.73751,202.1677,0,0,500,0,749.8787,0.3749394,0.3935389,0.3172331,0,250,0.3172331,1571.866,0,0,3.543765,32.81802,271.7501,426.6414,310.6413,116.0001,554.6005,0,1171.925,0,-2.842171e-14,-1.355582e-13,4.263256e-14,74.73751,202.1677,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 14:45:00,923,14.75,29.09543,3088.382,71.95984,233.236,270.259,1,1,2161.868,2161.55,591.3874,191.7945,783.182,2,79.34315,203.8388,0,0,500,0,874.7607,0.4373803,0.4721877,0.3172331,0,250,0.3172331,1570.163,0,0,0,29.39715,270.259,428.1348,310.954,117.1808,556.2704,0,1163.251,0,0,-1.666445e-13,4.263256e-14,71.95984,203.8388,0,0,500,7.383306,0,-4.263256e-14
tuned,2026-01-14 15:00:00,924,15,29.11896,3113.963,80.14168,231.8101,264.3458,1,1,2179.774,2179.457,582.1104,188.9428,771.0532,2,68.93572,202.1175,0,0,500,0,999.623,0.4998115,0.550824,0.3172331,0,250,0.3172331,1597.346,0,0,11.20596,29.6926,264.3458,431.9023,316.4996,115.4027,557.8201,0,1186.19,0,0,-1.657563e-13,4.263256e-14,68.93572,202.1175,0,0,500,0,0,0
tuned,2026-01-14 15:15:00,925,15.25,29.27219,3093.145,79.26897,234.265,270.3866,1,1,2165.202,2164.884,588.5152,190.8217,779.3369,2,76.87669,202.4602,0,0,500,0,1124.466,0.5622328,0.6294479,0.3172331,0,250,0.3172331,1576.369,0,0,2.392278,31.80484,270.3866,430.4525,313.3897,117.0627,557.9656,0,1174.921,0,0,-1.486589e-13,4.263256e-14,76.87669,202.4602,0,0,500,0,0,0
tuned,2026-01-14 15:30:00,926,15.5,29.2872,3097.407,85.51208,229.0547,256.038,1,1,2168.185,2167.868,605.3638,195.7248,801.0886,2,98.09925,202.9893,0,0,500,0,1249.289,0.6246443,0.7080595,0.3172331,0,250,0.3172331,1562.504,0,0,0,26.06537,256.038,431.1871,310.7353,120.4519,557.3784,0,1159.72,0,2.842171e-14,1.654232e-14,4.263256e-14,85.51208,202.9893,0,0,500,12.58717,0,0
tuned,2026-01-14 15:45:00,927,15.75,29.24443,3065.576,102.2434,234.3012,255.1694,1,1,2145.904,2145.586,608.266,195.9025,804.1685,2,107.3605,196.808,0,0,500,0,1374.092,0.687046,0.7866587,0.3172331,0,250,0.3172331,1537.32,0,0,0,37.49318,255.1694,426.3571,305.4413,120.9159,552.0419,0,1168.76,0,0,1.555422e-13,4.263256e-14,102.2434,196.808,0,0,500,5.117115,0,-7.105427e-14
tuned,2026-01-14 16:00:00,928,16,29.21054,3029.559,110.4066,231.4549,240.4247,1,1,2120.691,2120.374,225.8996,85.56435,311.4639,1,117.8832,193.5807,0,0,0,0,1373.876,0.6869378,0.8652456,0.3172331,0,250,0.3172331,1894.475,0,0,0,37.87419,240.4247,421.036,376.1236,44.91244,509.4211,0,1084.175,0,-1.421085e-14,2.414735e-13,4.263256e-14,110.4066,193.5807,0,0,0,7.476686,0,-2.842171e-14
tuned,2026-01-14 16:15:00,929,16.25,29.19613,3036.717,121.9326,231.9336,239.1079,1,1,2125.702,2125.384,243.0864,90.45886,333.5453,1,140.4313,193.114,0,0,0,0,1373.659,0.6868297,0.8651093,0.3172331,0,250,0.3172331,1882.298,0,0,0,38.81959,239.1079,421.898,373.5885,48.30947,511.5043,0,1089.972,0,-1.421085e-14,-2.503553e-13,4.263256e-14,121.9326,193.114,0,0,0,18.49876,0,0
tuned,2026-01-14 16:30:00,930,16.5,29.26801,3003.729,123.8975,229.2619,230.7404,1,1,2102.61,2102.293,264.8545,96.55023,361.4047,1,169.8958,191.509,0,0,0,0,1373.443,0.6867216,0.8649732,0.3172331,0,250,0.3172331,1837.439,0,0,0,37.75293,230.7404,417.9708,365.2582,52.71259,507.6766,0,1080.477,0,-2.842171e-14,-1.720846e-14,4.263256e-14,123.8975,191.509,0,0,0,45.99822,0,-4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,29.17307,2996.877,142.7081,230.8328,213.0773,1,1,2097.814,2097.497,275.9327,99.25186,375.1846,1,188.2399,186.9447,0,0,0,0,1373.227,0.6866135,0.864837,0.3172331,0,250,0.3172331,1821.564,0,0,0,43.88806,213.0773,416.1535,361.3524,54.80103,502.8735,0,1081.454,0,0,2.940981e-13,4.263256e-14,142.7081,186.9447,0,0,0,45.53177,0,0
tuned,2026-01-14 17:00:00,932,17,29.17844,2975.193,176.6491,226.2984,208.0656,1,1,2082.635,2082.318,303.3322,107.2454,410.5776,1,222.5836,187.994,0,0,0,0,1373.011,0.6865054,0.8647009,0.3172331,0,250,0.3172331,1778.986,0,0,0,38.30441,208.0656,413.1908,352.9473,60.24347,501.4726,0,1069.02,0,5.684342e-14,3.708145e-14,4.263256e-14,176.6491,187.994,0,0,0,45.93448,0,2.842171e-14
tuned,2026-01-14 17:15:00,933,17.25,29.24382,2977.539,229.5077,212.8226,212.3822,1,1,2084.277,2083.96,333.635,115.7083,449.3434,1,263.741,185.6024,0,0,0,0,1372.795,0.6863973,0.8645647,0.3172331,0,250,0.3172331,1750.325,0,0,0,27.22023,212.3822,414.1075,347.7573,66.35016,505.6621,0,1058.279,0,-2.842171e-14,3.848033e-13,4.263256e-14,229.5077,185.6024,0,0,0,34.2333,0,0
tuned,2026-01-14 17:30:00,934,17.5,29.545,2937.872,284.5055,210.4471,204.6588,0,0,2056.51,2056.193,0,0,0,0,0,0,0,0,0,464.8412,1256.368,0.6281841,0.8644286,0.3172331,0,250,0.3172331,2056.193,0,0,0,30.11143,204.6588,411.2979,411.2345,0.06344599,0,452.1659,2538.854,0,0,-3.310685e-13,4.263256e-14,284.5055,180.3357,0,488.6066,0,0,0,2.842171e-14
tuned,2026-01-14 17:45:00,935,17.75,29.63957,2899.805,337.785,215.1309,198.0207,0,0,2029.863,2029.546,0,0,0,0,0,0,0,0,0,486.4651,1134.554,0.5672771,0.7911166,0.3172331,0,250,0.3172331,2029.546,0,0,0,66.45075,198.0207,406.815,406.7515,0.06357826,0,446.4378,2570.035,0,0,6.106227e-14,4.263256e-14,337.785,148.6802,0,500,0,0,0,0
tuned,2026-01-14 18:00:00,936,18,29.22384,2865.721,382.8679,0,176.9276,0,0,2006.005,2005.688,0,0,0,0,0,0,0,0,0,382.8679,1038.659,0.5193293,0.7144121,0.3172331,0,250,0.3172331,2005.688,0,0,0,0,176.9276,398.3822,398.3192,0.06300085,0,433.4561,2384.008,0,0,-3.679279e-13,4.263256e-14,382.8679,0,0,390.0081,0,0,0,0
tuned,2026-01-14 18:15:00,937,18.25,29.12602,2861.329,434.8276,0,164.3209,0,0,2002.93,2002.613,0,0,0,0,0,0,0,0,0,434.8276,929.7881,0.4648941,0.6540281,0.3172331,0,250,0.3172331,2002.613,0,0,0,0,164.3209,396.9234,396.8605,0.06286651,0,429.4242,2361.833,0,0,3.697043e-14,4.263256e-14,434.8276,0,0,451.4325,0,0,0,0
tuned,2026-01-14 18:30:00,938,18.5,29.03469,2886.423,481.9526,0,146.1025,0,0,2020.496,2020.179,0,0,0,0,0,0,0,0,0,481.9526,809.1536,0.4045768,0.5854739,0.3172331,0,250,0.3172331,2020.179,0,0,0,0,146.1025,399.6089,399.5462,0.06274161,0,428.442,2356.431,0,0,-6.139533e-14,4.263256e-14,481.9526,0,0,491.2429,0,0,0,0
tuned,2026-01-14 18:45:00,939,18.75,29.02818,2893.68,538.8535,0,136.7305,0,0,2025.576,2025.259,0,0,0,0,0,0,0,0,0,500,684.0262,0.3420131,0.5095122,0.3172331,0,250,0.3172331,2025.259,0,0,38.85354,0,136.7305,400.5569,400.4942,0.06273272,0,427.5326,2418.452,0,0,-1.554312e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:00:00,940,19,29.17438,2883.1,563.2445,3.387277,128.6637,0,0,2018.17,2017.853,0,0,0,0,0,0,0,0,0,500,558.9185,0.2794593,0.4307213,0.3172331,0,250,0.3172331,2017.853,0,0,63.24446,3.387277,128.6637,400.3655,400.3026,0.06293285,0,425.827,2456.988,0,0,7.133183e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:15:00,941,19.25,29.20115,2864.71,570.4002,0.2589329,120.0999,0,0,2005.297,2004.98,0,0,0,0,0,0,0,0,0,500,433.8306,0.2169153,0.3519428,0.3172331,0,250,0.3172331,2004.98,0,0,70.40024,0.2589329,120.0999,398.0443,397.9814,0.06296963,0,421.8207,2441.901,0,0,-4.801715e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:30:00,942,19.5,28.82211,2876.416,573.5716,0,111.9976,0,0,2013.491,2013.174,0,0,0,0,0,0,0,0,0,500,308.7623,0.1543811,0.2731767,0.3172331,0,250,0.3172331,2013.174,0,0,73.57164,0,111.9976,396.3903,396.3278,0.06245277,0,418.3765,2427.982,0,0,7.194245e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:45:00,943,19.75,28.77867,2855.118,574.5791,0.3267179,102.6527,0,0,1998.583,1998.265,124.3805,36.48256,160.8631,1,154.2589,6.604188,0,0,0,420.3203,203.6336,0.1018168,0.1944231,0.3172331,0,250,0.3172331,1873.885,0,0,0,0,102.6527,393.0854,368.5596,24.52581,0,425.2321,2338.777,0,-1.421085e-14,1.695866e-14,4.263256e-14,574.5791,0.3267179,0,434.8546,0,6.277471,0,4.52971e-14
tuned,2026-01-14 20:00:00,944,20,28.70083,2860.243,562.3388,0.733118,99.02721,0,0,2002.17,2001.853,433.07,124.9823,558.0522,2,554.2772,3.775048,0,0,0,8.061587,201.5861,0.1007931,0.1282251,0.3172331,0,250,0.3172331,1568.783,0,0,0,0,99.02721,393.1291,308.0329,85.09622,0,452.4593,2488.526,0,-1.421085e-14,-8.326673e-17,4.263256e-14,562.3388,0.733118,0,14.40614,0,3.04193,0,-6.661338e-15
