controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 20:15:00,945,20.25,28.65488,2868.916,520.8013,0,93.70312,0,0,2008.241,2007.924,406.0669,117.0908,523.1578,2,520.5443,2.61345,0,0,0,0.2569873,201.4902,0.1007451,0.1269358,0.3172331,0,250,0.3172331,1601.857,0,0,0,0,93.70312,393.93,314.215,79.71501,0,449.6864,2473.275,0,-7.105427e-14,-3.516631e-14,4.263256e-14,520.8013,0,0,6.217619,0,2.61345,0,-3.552714e-14
tuned,2026-01-14 20:30:00,946,20.5,28.72393,2859.337,490.2357,0,76.95404,0,0,2001.536,2001.219,373.5546,107.7264,481.281,1,478.7771,2.503885,0,0,0,5.833756,200,0.1,0.1268754,0.3172331,0,250,0.3172331,1627.664,0,0,5.62482,0,76.95404,393.2007,319.7538,73.44694,0,442.5977,2443.99,0,-5.684342e-14,-3.053113e-16,4.263256e-14,484.6109,0,0,5.833756,0,2.503885,0,-1.998401e-14
tuned,2026-01-14 20:45:00,947,20.75,28.46517,2843.785,437.2467,0,80.0079,0,0,1990.649,1990.332,344.7166,99.30909,444.0257,1,442.5386,1.36117,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1645.615,0,0,0,0,80.0079,388.8874,321.4826,67.40481,0,436.4218,2400.32,0,1.421085e-14,0,4.263256e-14,437.2467,0,0,0,0.1259371,6.653086,0,7.105427e-15
tuned,2026-01-14 21:00:00,948,21,28.48753,2829.48,409.606,0,74.92144,0,0,1980.636,1980.319,308.1738,88.80649,396.9803,1,395.4023,1.452064,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.145,0,0,14.20378,0,74.92144,387.1173,326.8225,60.29487,0,430.2724,2391,0,1.421085e-14,0,4.263256e-14,395.4023,0,0,0,0.1259371,1.452064,0,-1.310063e-14
tuned,2026-01-14 21:15:00,949,21.25,28.14358,2806.406,354.2481,0,69.44606,0,0,1964.484,1964.167,278.9349,80.47934,359.4143,1,357.0465,2.241845,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1685.232,0,0,0,0,69.44606,381.1419,326.9625,54.17946,0,420.9155,2315.035,0,-1.421085e-14,0,4.263256e-14,354.2481,0,0,0,0.1259371,5.040177,0,5.329071e-15
tuned,2026-01-14 21:30:00,950,21.5,28.01925,2794.311,298.8528,0,62.72423,0,0,1956.017,1955.7,241.7699,69.81433,311.5842,1,308.9698,2.488515,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.93,0,0,0,0,62.72423,378.4949,331.6504,46.84455,0,413.602,2274.811,0,-1.421085e-14,0,4.263256e-14,298.8528,0,0,0,0.1259371,12.6055,0,-2.131628e-14
tuned,2026-01-14 21:45:00,951,21.75,27.93296,2758.537,231.6394,0,62.45084,0,0,1930.976,1930.659,204.4234,58.99469,263.4181,1,261.5203,1.771825,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.236,0,0,0,0,62.45084,372.9644,333.4191,39.54526,0,404.4761,2224.618,0,-7.105427e-15,0,4.263256e-14,231.6394,0,0,0,0.1259371,31.65272,0,-3.552714e-15
tuned,2026-01-14 22:00:00,952,22,28.08927,2729.546,215.7219,0,54.34569,0,0,1910.682,1910.365,174.124,50.18108,224.305,1,223.3235,0.8556366,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1736.241,0,0,0,0,54.34569,370.2743,336.4691,33.80525,0,397.1819,2184.5,0,0,0,4.263256e-14,215.7219,0,0,0,0.1259371,8.457227,0,-8.881784e-15
tuned,2026-01-14 22:15:00,953,22.25,27.84925,2756.845,173.209,0,49.76062,0,0,1929.792,1929.474,147.778,42.51383,190.2919,1,190.1412,0.02475305,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1781.696,0,0,0,0,49.76062,372.0738,343.5203,28.55354,0,395.6282,2175.955,0,-2.131628e-14,0,4.263256e-14,173.209,0,0,0,0.1259371,16.95699,0,-2.4869e-14
tuned,2026-01-14 22:30:00,954,22.5,27.47875,2741.664,150.2415,0,39.23266,0,0,1919.165,1918.848,131.7785,37.91334,169.6918,1,169.5214,0.04444363,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1787.069,0,0,0,0,39.23266,367.14,341.8698,25.27017,0,387.2885,2130.087,0,-7.105427e-15,0,4.263256e-14,150.2415,0,0,0,0.1259371,19.32439,0,0
tuned,2026-01-14 22:45:00,955,22.75,27.41874,2695.121,125.4805,0,40.56116,0,0,1886.585,1886.268,116.4804,33.5196,150,1,146.4357,0.1106688,0,0,3.453591,0,200.8319,0.100416,0.1259371,0.3172331,0,250,0.3172331,1769.787,0,0,0,0,40.56116,360.4522,338.1368,22.31544,0,379.406,2086.733,0,7.105427e-15,0,4.263256e-14,125.4805,0,0,0,3.453591,21.06591,0,3.552714e-15
tuned,2026-01-14 23:00:00,956,23,27.18031,2722.329,86.55684,0.5218685,37.6596,0,0,1905.63,1905.313,0,0,0,0,0,0,0,0,0,3.201193,200,0.1,0.1264609,0.3172331,0,250,0.3172331,1905.313,0,0,83.35565,0.5218685,37.6596,362.2757,362.2154,0.06030857,0,369.3748,2176.25,0,0,-2.775558e-17,4.263256e-14,3.201193,0,0,3.201193,0,0,0,0
tuned,2026-01-14 23:15:00,957,23.25,27.23128,2743.487,82.91309,0,37.13653,0,0,1920.441,1920.124,116.457,33.54297,150,1,104.8284,0.3938061,0,0,44.77776,0,211.163,0.1055815,0.1259371,0.3172331,0,250,0.3172331,1803.667,0,0,0,0,37.13653,365.4809,343.2575,22.22342,0,383.8679,2111.274,0,0,-4.618528e-14,4.263256e-14,82.91309,0,0,0,44.77776,22.30915,0,0
tuned,2026-01-14 23:30:00,958,23.5,26.98332,2740.499,75.51792,2.342061,40.61915,1,1,1918.349,1918.032,475.7349,136.8999,612.6348,2,112.2062,0.4285875,0,0,500,0,336.1297,0.1680649,0.1329662,0.3172331,0,250,0.3172331,1442.297,0,0,0,1.913474,40.61915,363.1975,273.0674,90.13006,417.6576,0,838.616,0,0,8.895662e-14,4.263256e-14,75.51792,0.4285875,0,0,500,36.68825,0,5.684342e-14
tuned,2026-01-14 23:45:00,959,23.75,26.71487,2701.657,72.14135,0,40.084,1,1,1891.16,1890.843,461.9283,133.0515,594.9798,2,93.39054,1.589235,0,0,500,0,461.0768,0.2305384,0.211656,0.3172331,0,250,0.3172331,1428.915,0,0,0,0,40.084,356.0592,269.0296,87.02951,409.628,0,819.256,0,5.684342e-14,7.183143e-14,4.263256e-14,72.14135,0,0,0,500,22.83843,0,-2.4869e-14
tuned,2026-01-15 00:00:00,960,0,26.72469,2737.996,65.62183,0,41.6216,1,1,1916.597,1916.28,461.1852,133.159,594.3442,2,89.7332,4.611023,0,0,500,0,586.0042,0.2930021,0.2903333,0.3172331,0,250,0.3172331,1455.095,0,0,0,0,41.6216,360.9218,274.0145,86.9073,415.0115,0,830.0229,0,5.684342e-14,-1.050826e-13,4.263256e-14,65.62183,0,0,0,500,28.72239,0,3.552714e-14
tuned,2026-01-15 00:15:00,961,0.25,26.58275,2748.435,63.75828,0,39.31386,1,1,1923.904,1923.587,452.0028,130.2829,582.2857,2,79.88208,2.40363,0,0,500,0,710.912,0.355456,0.3689983,0.3172331,0,250,0.3172331,1471.584,0,0,0,0,39.31386,361.2357,276.3073,84.92843,413.9718,0,827.9436,0,-2.842171e-14,1.041389e-13,4.263256e-14,63.75828,0,0,0,500,18.52743,0,1.421085e-14
tuned,2026-01-15 00:30:00,962,0.5,26.56164,2759.679,79.36241,0,25.74687,1,1,1931.775,1931.458,448.9138,129.3176,578.2314,2,76.54866,1.682721,0,0,500,0,835.8001,0.4179,0.4476508,0.3172331,0,250,0.3172331,1482.544,0,0,2.81375,0,25.74687,362.5555,278.2438,84.31166,412.3936,0,829.6409,0,5.684342e-14,2.908784e-14,4.263256e-14,76.54866,0,0,0,500,1.682721,0,4.574119e-14
tuned,2026-01-15 00:45:00,963,0.75,26.22516,2736.807,80.76117,3.465788,19.14649,1,1,1915.765,1915.447,456.3338,131.296,587.6298,2,87.41549,0.2142947,0,0,500,0,960.6685,0.4803342,0.526291,0.3172331,0,250,0.3172331,1459.114,0,0,0,3.251493,19.14649,357.0702,271.9572,85.113,406.8218,0,819.2525,0,5.684342e-14,-1.708633e-13,4.263256e-14,80.76117,0.2142947,0,0,500,6.654317,0,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,26.29527,2732.492,88.4283,0.987732,17.74171,1,1,1912.745,1912.427,456.3027,131.3555,587.6582,2,86.80002,0.858135,0,0,500,0,1085.517,0.5427586,0.6049189,0.3172331,0,250,0.3172331,1456.125,0,0,1.628276,0.1295971,17.74171,357.0205,271.7908,85.22972,406.4579,0,815.9481,0,0,-4.158895e-13,4.263256e-14,86.80002,0.858135,0,0,500,0,0,5.684342e-14
tuned,2026-01-15 01:15:00,965,1.25,26.07476,2714.07,79.13046,0.4720794,25.47292,1,1,1899.849,1899.532,447.6627,128.802,576.4647,2,76.24631,0.2184035,0,0,500,0,1210.346,0.6051732,0.6835343,0.3172331,0,250,0.3172331,1451.869,0,0,2.884158,0.2536759,25.47292,353.0152,269.775,83.24016,403.3102,0,812.0332,0,-2.842171e-14,-4.77951e-13,4.263256e-14,76.24631,0.2184035,0,0,500,0,0,-5.684342e-14
tuned,2026-01-15 01:30:00,966,1.5,26.04289,2700,74.57116,0,32.70057,1,1,1890,1889.683,447.5329,128.7577,576.2906,2,76.13764,0.1529573,0,0,500,0,1335.156,0.6675779,0.7621374,0.3172331,0,250,0.3172331,1442.15,0,0,0,0,32.70057,350.9566,267.7947,83.16186,402.6246,0,805.2492,0,0,4.732881e-13,4.263256e-14,74.57116,0,0,0,500,1.719434,0,3.153033e-14
tuned,2026-01-15 01:45:00,967,1.75,25.7772,2668.725,65.62646,3.151847,21.77937,1,1,1868.107,1867.79,116.4065,33.59354,150,1,82.49491,1.006295,0,0,66.49879,0,1351.57,0.6757852,0.8407281,0.3172331,0,250,0.3172331,1751.384,0,0,0,2.145552,21.77937,345.0188,323.4612,21.55758,361.0772,0,725.8555,0,7.105427e-15,2.903233e-13,4.263256e-14,65.62646,1.006295,0,0,66.49879,16.86845,0,0
tuned,2026-01-15 02:00:00,968,2,25.44802,2651.8,72.35022,1.6101,10.37881,1,1,1856.26,1855.943,116.4872,33.51283,150,1,82.06469,0.02865469,0,0,67.90665,0,1368.334,0.6841671,0.851064,0.3172331,0,250,0.3172331,1739.456,0,0,0,1.581445,10.37881,340.5533,319.1241,21.42918,354.5411,0,711.8101,0,0,-3.300693e-13,4.263256e-14,72.35022,0.02865469,0,0,67.90665,9.714476,0,0
tuned,2026-01-15 02:15:00,969,2.25,25.29605,2646.526,70.23731,3.333265,15.54625,1,1,1852.568,1852.251,116.4848,33.51524,150,1,81.69625,0.05788982,0,0,68.24586,0,1385.18,0.6925902,0.86162,0.3172331,0,250,0.3172331,1735.766,0,0,0,3.275375,15.54625,338.8368,317.4736,21.36322,353.8322,0,713.3145,0,-2.131628e-14,1.78968e-13,4.263256e-14,70.23731,0.05788982,0,0,68.24586,11.45894,0,0
tuned,2026-01-15 02:30:00,970,2.5,25.20707,2654.463,67.45751,2.471244,24.20168,1,1,1858.124,1857.807,116.4497,33.55034,150,1,71.59172,0.4830842,0,0,77.9252,0,1404.444,0.7022218,0.8722277,0.3172331,0,250,0.3172331,1741.357,0,0,0,1.98816,24.20168,339.2457,317.927,21.31863,355.896,0,715.2215,0,0,-3.061995e-13,4.263256e-14,67.45751,0.4830842,0,0,77.9252,4.134209,0,0
tuned,2026-01-15 02:45:00,971,2.75,25.30692,2681.591,67.39466,3.470277,27.114,1,1,1877.114,1876.796,116.4487,33.55132,150,1,65.66292,0.4948711,0,0,83.8422,0,1425.183,0.7125915,0.8843575,0.3172331,0,250,0.3172331,1760.348,0,0,1.731734,2.975406,27.114,343.4013,322.04,21.36129,360.5516,0,729.223,0,2.131628e-14,-2.220446e-15,4.263256e-14,65.66292,0.4948711,0,0,83.8422,0,0,0
tuned,2026-01-15 03:00:00,972,3,25.25154,2694.702,63.30181,2.716613,21.31053,1,1,1886.291,1885.974,116.3741,33.62595,150,1,72.96124,1.398796,0,0,75.63997,0,1443.869,0.7219343,0.8974169,0.3172331,0,250,0.3172331,1769.6,0,0,0,1.317817,21.31053,344.6961,323.3722,21.32387,360.8924,0,724.0581,0,0,4.08118e-13,4.263256e-14,63.30181,1.398796,0,0,75.63997,9.659423,0,-7.105427e-15
tuned,2026-01-15 03:15:00,973,3.25,25.25075,2655.533,80.70695,0.8641258,24.09543,1,1,1858.873,1858.556,116.3297,33.67032,150,1,76.98177,1.9362,0,0,71.08203,0,1461.412,0.7307059,0.9091829,0.3172331,0,250,0.3172331,1742.226,0,0,3.725178,0,24.09543,339.6804,318.365,21.31543,356.4384,0,719.3027,0,0,5.973e-14,4.263256e-14,76.98177,0.8641258,0,0,71.08203,1.072074,0,7.549517e-15
tuned,2026-01-15 03:30:00,974,3.5,25.24933,2685.592,74.29231,1.362684,21.38456,1,1,1879.914,1879.597,116.3046,33.69536,150,1,83.83924,2.239476,0,0,63.92128,0,1477.162,0.7385811,0.9202296,0.3172331,0,250,0.3172331,1763.293,0,0,0,0,21.38456,343.5156,322.2054,21.31024,359.8083,0,719.6166,0,-7.105427e-15,-2.864375e-13,4.263256e-14,74.29231,1.362684,0,0,63.92128,10.42372,0,-3.552714e-15
tuned,2026-01-15 03:45:00,975,3.75,25.57378,2656.179,100.9377,4.100964,21.60557,1,1,1859.325,1859.008,116.3835,33.61646,150,1,89.29776,1.283836,0,0,59.4184,0,1491.784,0.7458921,0.9301473,0.3172331,0,250,0.3172331,1742.624,0,0,11.63996,2.817128,21.60557,341.9835,320.5189,21.46464,358.1093,0,741.157,0,0,-1.020295e-13,4.263256e-14,89.29776,1.283836,0,0,59.4184,0,0,0
tuned,2026-01-15 04:00:00,976,4,25.39028,2676.192,113.3336,3.965264,18.20056,1,1,1873.335,1873.017,116.4391,33.56088,150,1,112.8934,0.6106377,0,0,36.49601,0,1500.673,0.7503367,0.9393546,0.3172331,0,250,0.3172331,1756.578,0,0,0.440258,3.354627,18.20056,343.2858,321.8904,21.39543,358.7865,0,724.1192,0,0,-8.926193e-14,4.263256e-14,112.8934,0.6106377,0,0,36.49601,0,0,7.105427e-15
tuned,2026-01-15 04:15:00,977,4.25,25.48705,2678.718,143.5496,0.2433194,17.79536,1,1,1875.103,1874.785,116.3807,33.61928,150,1,125.2609,1.31808,0,0,23.42103,0,1506.292,0.7531462,0.944952,0.3172331,0,250,0.3172331,1758.405,0,0,18.28871,0,17.79536,344.2814,322.8549,21.42652,359.7415,0,751.031,0,-1.421085e-14,1.917355e-13,4.263256e-14,125.2609,0.2433194,0,0,23.42103,1.074761,0,4.884981e-15
tuned,2026-01-15 04:30:00,978,4.5,25.40814,2687.551,186.8038,2.439363,17.51446,1,1,1881.286,1880.969,122.2051,35.36182,157.5669,1,155.6181,1.948791,0,0,0,0,1506.055,0.7530276,0.9484902,0.3172331,0,250,0.3172331,1758.764,0,0,31.18571,0.4905714,17.51446,344.8671,322.4069,22.46012,360.9794,0,776.6004,0,-2.131628e-14,-2.819966e-14,4.263256e-14,155.6181,1.948791,0,0,0,0,0,-9.547918e-15
tuned,2026-01-15 04:45:00,979,4.75,25.39239,2684.31,215.1198,0,18.1196,1,1,1879.017,1878.7,148.5796,42.96176,191.5414,1,189.4723,2.069112,0,0,0,0,1505.818,0.7529091,0.9483409,0.3172331,0,250,0.3172331,1730.12,0,0,25.64757,0,18.1196,344.3417,317.0554,27.28629,363.3377,0,770.9175,0,7.105427e-15,-2.026157e-13,4.263256e-14,189.4723,0,0,0,0,2.069112,0,-1.776357e-15
tuned,2026-01-15 05:00:00,980,5,25.28084,2670.838,256.3502,0,19.77286,1,1,1869.587,1869.27,178.8542,51.7097,230.5639,1,228.129,2.434811,0,0,0,0,1505.581,0.7527906,0.9481916,0.3172331,0,250,0.3172331,1690.415,0,0,28.22119,0,19.77286,341.8449,309.0843,32.76063,364.4094,0,777.5003,0,-7.105427e-15,-3.698153e-13,4.263256e-14,228.129,0,0,0,0,2.434811,0,-1.24345e-14
tuned,2026-01-15 05:15:00,981,5.25,25.40234,2718.903,302.768,0,27.75639,1,1,1903.232,1902.915,230.7739,66.7767,297.5506,1,293.8808,3.66981,0,0,0,0,1505.344,0.7526721,0.9480424,0.3172331,0,250,0.3172331,1672.141,0,0,8.887185,0,27.75639,348.8494,306.4919,42.35742,378.3562,0,772.0428,0,1.421085e-14,3.177458e-13,4.263256e-14,293.8808,0,0,0,0,3.66981,0,1.64313e-14
tuned,2026-01-15 05:30:00,982,5.5,25.21718,2672.147,364.829,0.4554619,21.39411,1,1,1870.503,1870.186,272.2046,78.72944,350.9341,1,346.9408,3.993307,0,0,0,0,1505.107,0.7525536,0.9478931,0.3172331,0,250,0.3172331,1597.981,0,0,17.88826,0,21.39411,341.5752,291.8096,49.76559,374.4458,0,779.7489,0,0,-2.053913e-14,4.263256e-14,346.9408,0.4554619,0,0,0,3.537846,0,-3.996803e-15
tuned,2026-01-15 05:45:00,983,5.75,25.0356,2669.903,436.2831,2.240335,18.28607,1,1,1868.932,1868.615,317.5318,91.92127,409.4531,1,404.0245,5.428565,0,0,0,0,1504.87,0.7524351,0.9477439,0.3172331,0,250,0.3172331,1551.083,0,0,32.25858,0,18.28607,340.0479,282.216,57.83191,377.4644,0,810.5749,0,1.421085e-14,3.73146e-13,4.263256e-14,404.0245,2.240335,0,0,0,3.18823,0,-1.776357e-15
tuned,2026-01-15 06:00:00,984,6,25.0113,2717.349,493.8052,3.256747,16.58635,1,0,1902.145,1901.827,0,0,0,0,0,0,0,0,0,470.2388,1387.074,0.6935368,0.9475947,0.3172331,0,250,0.3172331,1901.827,0,0,26.82312,0,16.58635,345.9226,345.8649,0.05769178,348.8813,0,744.0325,0,0,-2.100542e-13,4.263256e-14,466.9821,3.256747,0,472.7869,0,0,0,-1.24345e-14
tuned,2026-01-15 06:15:00,985,6.25,24.87361,2728.961,549.6668,0,23.84867,0,0,1910.273,1909.955,0,0,0,0,0,0,0,0,0,500,1261.855,0.6309276,0.8734199,0.3172331,0,250,0.3172331,1909.955,0,0,49.66676,0,23.84867,34.38491,34.3792,0.005710195,0,38.70439,298.5493,0,0,-2.595701e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 06:30:00,986,6.5,24.98976,2741.201,588.9838,2.04332,23.36581,0,0,1918.841,1918.524,0,0,0,0,0,0,0,0,0,500,1136.657,0.5683283,0.7945717,0.3172331,0,250,0.3172331,1918.524,0,0,88.98376,2.04332,23.36581,34.53914,34.53343,0.005710195,0,38.78089,370.3166,0,0,1.165734e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 06:45:00,987,6.75,25.1424,2734.814,606.8622,1.001068,23.48047,0,0,1914.37,1914.053,0,0,0,0,0,0,0,0,0,500,1011.478,0.5057388,0.715736,0.3172331,0,250,0.3172331,1914.053,0,0,106.8622,1.001068,23.48047,349.0614,349.0035,0.05784348,0,353.2849,2129.131,0,0,-4.107825e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:00:00,988,7,25.08478,2726.417,632.8655,0,16.02391,0,0,1908.492,1908.174,0,0,0,0,0,0,0,0,0,500,886.3184,0.4431592,0.6369127,0.3172331,0,250,0.3172331,1908.174,0,0,132.8655,0,16.02391,347.5879,347.5301,0.05777671,0,350.4485,2156.66,0,0,-9.148238e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:15:00,989,7.25,25.23749,2759.34,629.4442,0.5626677,28.52892,0,0,1931.538,1931.221,0,0,0,0,0,0,0,0,0,500,761.1789,0.3805895,0.5581017,0.3172331,0,250,0.3172331,1931.221,0,0,129.4442,0.5626677,28.52892,352.8648,352.8068,0.05795401,0,358.0187,2193.364,0,0,-2.172706e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:30:00,990,7.5,25.2095,2772.207,609.2099,1.2521,29.09413,0,0,1940.545,1940.228,0,0,0,0,0,0,0,0,0,500,636.0591,0.3180295,0.4793032,0.3172331,0,250,0.3172331,1940.228,0,0,109.2099,1.2521,29.09413,354.3109,354.253,0.05792143,0,359.5651,2168.155,0,0,-1.454947e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:45:00,991,7.75,25.27163,2796.376,540.6221,2.414773,38.16967,0,0,1957.463,1957.146,0,0,0,0,0,0,0,0,0,500,510.959,0.2554795,0.4005171,0.3172331,0,250,0.3172331,1957.146,0,0,40.62214,2.414773,38.16967,357.8464,357.7884,0.0579938,0,364.7663,2080.453,0,0,-1.504352e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 08:00:00,992,8,25.34863,2827.977,483.3239,211.5646,39.09282,0,0,1979.584,1979.266,118.7785,52.36339,171.1419,1,0,171.1419,0,0,0,500,385.8785,0.1929393,0.3217434,0.3172331,0,250,0.3172331,1860.488,0,0,12.08872,11.65786,39.09282,362.4516,340.6458,21.80582,0,400.1668,2241.88,0,-7.105427e-15,1.154632e-13,4.263256e-14,471.2352,199.9067,0,500,0,0,0,2.842171e-14
tuned,2026-01-15 08:15:00,993,8.25,25.67647,2803.187,421.7582,217.3888,47.38259,0,0,1962.231,1961.914,0,0,0,0,0,0,0,0,0,500,260.8178,0.1304089,0.242982,0.3172331,0,250,0.3172331,1961.914,0,0,14.42187,124.7251,47.38259,361.6624,361.6039,0.05846981,0,370.3371,2276.882,0,0,4.002354e-14,4.263256e-14,407.3363,92.66369,0,500,0,0,0,0
tuned,2026-01-15 08:30:00,994,8.5,25.76405,2801.143,367.5734,220.6575,37.88569,0,0,1960.8,1960.483,216.0587,83.87099,299.9297,1,95.64886,204.2808,0,0,0,243.1069,200,0.1,0.1642331,0.3172331,0,250,0.3172331,1744.424,0,0,28.81764,16.37663,37.88569,362.0414,322.0899,39.95157,0,412.956,2349.218,0,-4.263256e-14,2.026157e-15,4.263256e-14,338.7557,204.2808,0,243.1069,0,0,0,-5.684342e-14
tuned,2026-01-15 08:45:00,995,8.75,25.74013,2810.65,304.0706,228.6227,40.51304,0,0,1967.455,1967.138,360.8306,125.8259,486.6565,1,279.3479,207.1827,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1606.307,0,0,24.72269,21.43993,40.51304,363.0938,296.4439,66.64983,0,429.7465,2443.236,0,-2.842171e-14,0,4.263256e-14,279.3479,207.1827,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-15 09:00:00,996,9,25.72381,2840.743,240.8213,233.0412,44.35533,0,1,1988.52,1988.203,698.7366,223.035,921.7716,2,214.5523,207.2194,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1289.466,0,0,26.26906,25.82185,44.35533,366.8599,237.8922,128.9677,0,469.1103,2669.963,0,-5.684342e-14,1.24345e-13,4.263256e-14,214.5523,207.2194,0,0,500,0,0,0
tuned,2026-01-15 09:15:00,997,9.25,25.99058,2878.226,196.5866,230.5472,61.62829,1,1,2014.758,2014.441,670.1124,215.1737,885.2862,2,174.5579,210.7282,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1344.328,0,0,22.0287,19.81892,61.62829,373.7237,249.3636,124.3601,475.969,0,1024.125,0,5.684342e-14,-1.216804e-13,4.263256e-14,174.5579,210.7282,0,0,500,0,0,0
tuned,2026-01-15 09:30:00,998,9.5,25.88753,2874.32,174.6291,229.8224,66.48185,1,1,2012.024,2011.707,648.9517,209.068,858.0196,2,147.4651,210.5545,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1362.755,0,0,27.16397,19.26789,66.48185,372.4335,252.2513,120.1822,473.6253,0,1027.346,0,-8.526513e-14,1.301736e-13,4.263256e-14,147.4651,210.5545,0,0,500,0,0,0
tuned,2026-01-15 09:45:00,999,9.75,25.94857,2891.967,140.0421,232.3047,75.67643,1,1,2024.377,2024.059,639.6688,206.863,846.5318,2,131.5994,214.9324,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1384.391,0,0,8.442669,17.37229,75.67643,375.1863,256.5749,118.6113,477.4634,0,999.4575,0,-5.684342e-14,8.903989e-14,4.263256e-14,131.5994,214.9324,0,0,500,0,0,0
tuned,2026-01-15 10:00:00,1000,10,26.02659,2911.541,120.3623,231.0007,78.94041,1,1,2038.079,2037.761,630.66,204.4106,835.0706,2,118.8294,216.2413,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1407.101,0,0,1.532906,14.75949,78.94041,378.3275,261.1995,117.128,480.2638,0,988.632,0,-5.684342e-14,2.131628e-14,4.263256e-14,118.8294,216.2413,0,0,500,0,0,0
tuned,2026-01-15 10:15:00,1001,10.25,25.84001,2930.207,105.9646,230.1158,82.50244,1,1,2051.145,2050.828,617.6111,200.6454,818.2565,2,102.1226,216.1339,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1433.217,0,0,3.842002,13.98194,82.50244,379.3079,265.0375,114.2704,480.9397,0,992.6257,0,0,-1.135758e-13,4.263256e-14,102.1226,216.1339,0,0,500,0,0,0
tuned,2026-01-15 10:30:00,1002,10.5,25.91896,2983.932,99.65172,231.0328,97.02963,1,1,2088.752,2088.435,608.0047,197.8823,805.887,2,89.75002,216.137,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1480.43,0,0,9.901707,14.8958,97.02963,386.8837,274.2089,112.6749,490.0632,0,1022.902,0,-8.526513e-14,-2.081668e-13,4.263256e-14,89.75002,216.137,0,0,500,0,0,0
tuned,2026-01-15 10:45:00,1003,10.75,26.19261,2980.207,98.41005,230.4957,112.9235,1,1,2086.145,2085.828,616.6116,200.4234,817.0351,2,100.2845,216.7506,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1469.216,0,0,0,13.74515,112.9235,388.5673,273.6576,114.9097,495.1142,0,1013.939,0,2.842171e-14,4.474199e-13,4.263256e-14,98.41005,216.7506,0,0,500,1.874459,0,8.526513e-14
tuned,2026-01-15 11:00:00,1004,11,26.36584,2999.17,82.05784,232.7761,117.1171,1,0,2099.419,2099.101,0,0,0,0,0,0,0,0,0,298.6362,1124.35,0.5621748,0.7551171,0.3172331,0,250,0.3172331,2099.101,0,0,0,16.19776,117.1171,392.4325,392.3732,0.05929859,414.2652,0,856.4716,0,0,-1.878497e-13,4.263256e-14,82.05784,216.5784,0,317.1905,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,26.39288,2963.401,103.8831,243.1802,125.6994,0,0,2074.381,2074.063,0,0,0,0,0,0,0,0,0,317.0743,1044.904,0.522452,0.7079865,0.3172331,0,250,0.3172331,2074.063,0,0,6.233351,23.75559,125.6994,387.9679,387.9086,0.05933158,0,411.418,2314.53,0,0,2.673417e-13,4.263256e-14,97.6497,219.4246,0,317.0743,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,26.62917,2984.204,85.94411,246.8818,141.5894,0,0,2088.943,2088.626,0,0,0,0,0,0,0,0,0,303.7485,968.8024,0.4844012,0.6579608,0.3172331,0,250,0.3172331,2088.626,0,0,3.416761,25.66061,141.5894,392.6,392.5404,0.05962141,0,419.151,2355.489,0,0,-2.110534e-13,4.263256e-14,82.52735,221.2212,0,303.7485,0,0,0,-2.842171e-14
tuned,2026-01-15 11:45:00,1007,11.75,26.84154,3007.645,73.63157,243.8636,138.4254,0,0,2105.352,2105.035,0,0,0,0,0,0,0,0,0,296.8448,894.4387,0.4472194,0.6100407,0.3172331,0,250,0.3172331,2105.035,0,0,0,20.6503,138.4254,397.4288,397.369,0.05988433,0,423.4996,2364.87,0,0,-1.119105e-13,4.263256e-14,73.63157,223.2133,0,308.275,0,0,0,0
tuned,2026-01-15 12:00:00,1008,12,27.24834,3040.556,75.5166,246.6774,158.7556,0,0,2128.389,2128.072,0,0,0,0,0,0,0,0,0,298.0781,819.7784,0.4098892,0.5632149,0.3172331,0,250,0.3172331,2128.072,0,0,0,24.11589,158.7556,405.2003,405.1399,0.06039448,0,435.3636,2436.1,0,0,1.265654e-14,4.263256e-14,75.5166,222.5615,0,303.1874,0,0,0,0
tuned,2026-01-15 12:15:00,1009,12.25,27.29028,3041.962,88.75885,246.1539,162.9486,0,0,2129.373,2129.056,0,0,0,0,0,0,0,0,0,295.398,745.7998,0.3728999,0.5162024,0.3172331,0,250,0.3172331,2129.056,0,0,15.8732,23.64155,162.9486,405.7441,405.6837,0.06044758,0,436.7329,2470.194,0,0,-8.293366e-14,4.263256e-14,72.88565,222.5123,0,295.398,0,0,0,0
tuned,2026-01-15 12:30:00,1010,12.5,27.37787,3043.007,99.56426,245.9378,168.8084,0,0,2130.105,2129.787,0,0,0,0,0,0,0,0,0,306.4261,669.0759,0.334538,0.4696192,0.3172331,0,250,0.3172331,2129.787,0,0,16.87424,22.20173,168.8084,406.63,406.5694,0.06055876,0,438.7944,2480.775,0,0,3.802514e-14,4.263256e-14,82.69002,223.7361,0,306.4261,0,0,0,-2.842171e-14
tuned,2026-01-15 12:45:00,1011,12.75,27.51967,3030.482,116.3536,243.3448,177.0704,0,0,2121.337,2121.02,0,0,0,0,0,0,0,0,0,305.4537,592.6072,0.2963036,0.4213073,0.3172331,0,250,0.3172331,2121.02,0,0,37.96538,16.27932,177.0704,406.1658,406.105,0.06073962,0,440.0081,2513.617,0,0,-1.387779e-15,4.263256e-14,78.38822,227.0655,0,305.4537,0,0,0,2.842171e-14
tuned,2026-01-15 13:00:00,1012,13,27.63499,3035.908,108.2,244.6022,195.7638,0,0,2125.136,2124.819,0,0,0,0,0,0,0,0,0,307.4789,515.6442,0.2578221,0.373156,0.3172331,0,250,0.3172331,2124.819,0,0,29.18649,16.13681,195.7638,407.8837,407.8229,0.06088751,0,445.3964,2527.863,0,0,1.41831e-13,4.263256e-14,79.01353,228.4654,0,307.4789,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,27.77623,3102.133,92.85967,244.6278,201.7431,0,0,2171.493,2171.176,0,0,0,0,0,0,0,0,0,294.8513,441.8502,0.2209251,0.3246936,0.3172331,0,250,0.3172331,2171.176,0,0,25.13797,17.49824,201.7431,418.0278,417.9667,0.0610696,0,456.8037,2585.968,0,0,-4.607426e-14,4.263256e-14,67.7217,227.1296,0,294.8513,0,0,0,2.842171e-14
tuned,2026-01-15 13:30:00,1014,13.5,27.88789,3066.684,77.17513,241.3198,209.8696,0,0,2146.679,2146.361,0,0,0,0,0,0,0,0,0,291.9079,368.8036,0.1844018,0.2782266,0.3172331,0,250,0.3172331,2146.361,0,0,7.699474,18.88758,209.8696,414.2303,414.169,0.06121435,0,454.6662,2546.527,0,0,-7.083223e-14,4.263256e-14,69.47566,222.4322,0,291.9079,0,0,0,-2.842171e-14
tuned,2026-01-15 13:45:00,1015,13.75,27.91865,3037.758,73.20096,243.4265,216.391,0,0,2126.43,2126.113,0,0,0,0,0,0,0,0,0,282.7283,298.0635,0.1490318,0.2322302,0.3172331,0,250,0.3172331,2126.113,0,0,12.19569,21.70347,216.391,410.5911,410.5298,0.06125434,0,452.3126,2546.196,0,0,-2.542411e-14,4.263256e-14,61.00527,221.7231,0,282.7283,0,0,0,0
tuned,2026-01-15 14:00:00,1016,14,27.82722,3052.309,79.21783,239.6633,218.0452,0,1,2136.616,2136.299,596.6355,195.3375,791.973,2,69.00902,222.964,0,0,500,0,423.0166,0.2115083,0.1876862,0.3172331,0,250,0.3172331,1539.664,0,0,10.20881,16.69929,218.0452,411.7584,296.7165,115.0419,0,534.0746,2983.827,0,-1.136868e-13,8.343326e-14,4.263256e-14,69.00902,222.964,0,0,500,0,0,0
tuned,2026-01-15 14:15:00,1017,14.25,27.86875,3040.165,79.3486,234.1869,241.0236,1,1,2128.115,2127.798,604.0252,197.4132,801.4385,2,78.94517,222.4933,0,0,500,0,547.95,0.273975,0.2663673,0.3172331,0,250,0.3172331,1523.773,0,0,0.4034296,11.69357,241.0236,410.4815,293.9129,116.5686,537.816,0,1096.499,0,-1.136868e-13,2.137179e-13,4.263256e-14,78.94517,222.4933,0,0,500,0,0,0
tuned,2026-01-15 14:30:00,1018,14.5,27.7969,3075.866,55.47049,231.6521,230.1923,1,1,2153.106,2152.789,601.5498,196.5929,798.1427,2,76.66761,221.4751,0,0,500,0,672.8637,0.3364319,0.3450361,0.3172331,0,250,0.3172331,1551.239,0,0,0,10.17693,230.1923,414.6696,298.7552,115.9144,539.6812,0,1096.918,0,-5.684342e-14,1.700862e-13,4.263256e-14,55.47049,221.4751,0,0,500,21.19712,0,-3.552714e-14
tuned,2026-01-15 14:45:00,1019,14.75,27.7652,3043.266,63.61161,234.6775,233.1409,1,1,2130.286,2129.969,600.3388,196.2192,796.558,2,75.32062,221.2374,0,0,500,0,797.7578,0.3988789,0.4236924,0.3172331,0,250,0.3172331,1529.63,0,0,0,13.44013,233.1409,409.9994,294.3959,115.6035,535.4859,0,1094.156,0,-5.684342e-14,-1.698086e-13,4.263256e-14,63.61161,221.2374,0,0,500,11.70901,0,4.973799e-14
tuned,2026-01-15 15:00:00,1020,15,27.79374,3082.916,76.20413,231.2601,232.392,1,1,2158.041,2157.724,599.0822,195.6908,794.773,2,75.1062,219.6668,0,0,500,0,922.6322,0.4613161,0.5023364,0.3172331,0,250,0.3172331,1558.642,0,0,1.097931,11.59336,232.392,415.5923,300.1609,115.4314,540.6053,0,1103.103,0,-8.526513e-14,-9.825474e-14,4.263256e-14,75.1062,219.6668,0,0,500,0,0,0
tuned,2026-01-15 15:15:00,1021,15.25,27.95223,3067.115,73.21861,229.0871,237.2824,1,1,2146.98,2146.663,602.5775,196.8555,799.4329,2,78.26883,221.1641,0,0,500,0,1047.487,0.5237435,0.580968,0.3172331,0,250,0.3172331,1544.086,0,0,0,7.922991,237.2824,414.855,298.3594,116.4957,541.0642,0,1095.796,0,0,-3.513856e-13,4.263256e-14,73.21861,221.1641,0,0,500,5.050217,0,0
tuned,2026-01-15 15:30:00,1022,15.5,28.14647,3025.653,74.83332,228.2012,235.969,1,1,2117.957,2117.64,610.8796,198.9642,809.8438,2,91.30892,218.5348,0,0,500,0,1172.322,0.586161,0.6595872,0.3172331,0,250,0.3172331,1506.76,0,0,0,9.666362,235.969,410.9435,292.3541,118.5894,537.1029,0,1090.88,0,0,3.015366e-13,4.263256e-14,74.83332,218.5348,0,0,500,16.4756,0,0
tuned,2026-01-15 15:45:00,1023,15.75,28.08463,2977.485,77.49692,219.7882,237.321,1,1,2084.239,2083.922,621.3149,201.9737,823.2886,2,104.6819,218.6067,0,0,500,0,1297.138,0.6485688,0.738194,0.3172331,0,250,0.3172331,1462.607,0,0,0,1.181534,237.321,403.8683,283.4131,120.4552,531.3731,0,1064.784,0,-5.684342e-14,5.628831e-14,4.263256e-14,77.49692,218.6067,0,0,500,27.18502,0,-2.842171e-14
tuned,2026-01-15 16:00:00,1024,16,28.19055,2964.322,109.1277,223.0316,240.8763,1,1,2075.026,2074.708,626.304,203.0866,829.3907,2,113.8159,215.5748,0,0,500,0,1421.933,0.7109667,0.8167885,0.3172331,0,250,0.3172331,1448.404,0,0,0,7.456837,240.8763,402.9928,281.2961,121.6967,531.1635,0,1075.19,0,0,-1.54321e-14,4.263256e-14,109.1277,215.5748,0,0,500,4.688204,0,-4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,28.35119,2956.119,146.4502,223.0945,236.9829,1,1,2069.283,2068.966,250.8118,95.06953,345.8814,1,130.3023,215.579,0,0,0,0,1421.709,0.7108547,0.8953706,0.3172331,0,250,0.3172331,1818.154,0,0,16.14787,7.515477,236.9829,403.2614,354.3215,48.93998,495.5742,0,1031.968,0,-5.684342e-14,-5.762057e-14,4.263256e-14,130.3023,215.579,0,0,0,0,0,-2.842171e-14
tuned,2026-01-15 16:30:00,1026,16.5,28.39063,2968.105,174.8875,223.837,227.5193,1,1,2077.673,2077.356,260.5156,97.63219,358.1478,1,144.7212,213.4266,0,0,0,0,1421.486,0.7107428,0.8952296,0.3172331,0,250,0.3172331,1816.84,0,0,30.16636,10.41035,227.5193,405.2391,354.365,50.87405,496.3736,0,1062.742,0,-2.842171e-14,1.967315e-13,4.263256e-14,144.7212,213.4266,0,0,0,0,0,0
tuned,2026-01-15 16:45:00,1027,16.75,28.21312,2938.745,188.7356,223.3513,209.7602,1,1,2057.121,2056.804,274.011,101.3843,375.3953,1,163.1925,212.2028,0,0,0,0,1421.262,0.710631,0.8950887,0.3172331,0,250,0.3172331,1782.793,0,0,25.54314,11.14849,209.7602,399.7083,346.405,53.30326,488.5467,0,1040.387,0,0,1.141309e-13,4.263256e-14,163.1925,212.2028,0,0,0,0,0,0
tuned,2026-01-15 17:00:00,1028,17,27.96221,3005.522,213.4898,218.0281,202.2229,1,1,2103.865,2103.548,299.114,108.39,407.504,1,197.3292,210.1748,0,0,0,0,1421.038,0.7105191,0.8949478,0.3172331,0,250,0.3172331,1804.434,0,0,16.1606,7.853262,202.2229,406.6103,348.7397,57.87053,496.2131,0,1033.85,0,0,-1.606493e-13,4.263256e-14,197.3292,210.1748,0,0,0,0,0,0
tuned,2026-01-15 17:15:00,1029,17.25,28.08916,3007.909,271.8172,216.3458,195.6339,0,1,2105.536,2105.219,330.1938,116.4302,446.6241,1,244.9197,201.7044,0,0,0,0,1420.814,0.7104072,0.8948069,0.3172331,0,250,0.3172331,1775.025,0,0,26.89757,14.64139,195.6339,408.0345,343.9843,64.05013,0,498.3267,2812.452,0,-2.842171e-14,4.276579e-13,4.263256e-14,244.9197,201.7044,0,0,0,0,0,0
tuned,2026-01-15 17:30:00,1030,17.5,28.22049,2984.344,332.5864,214.1814,196.1522,0,0,2089.041,2088.723,0,0,0,0,0,0,0,0,0,493.2602,1297.276,0.6486379,0.894666,0.3172331,0,250,0.3172331,2088.723,0,0,37.31001,16.19763,196.1522,405.9743,405.9126,0.06164958,0,444.0319,2534.476,0,0,2.061684e-13,4.263256e-14,295.2764,197.9838,0,493.2602,0,0,0,-2.842171e-14
tuned,2026-01-15 17:45:00,1031,17.75,28.25707,2954.18,381.7951,212.5469,181.0002,0,0,2067.926,2067.609,0,0,0,0,0,0,0,0,0,500,1172.072,0.5860358,0.8168755,0.3172331,0,250,0.3172331,2067.609,0,0,37.99648,56.34557,181.0002,402.1854,402.1237,0.06169782,0,437.326,2568.033,0,0,-1.056932e-13,4.263256e-14,343.7987,156.2013,0,500,0,0,0,0
tuned,2026-01-15 18:00:00,1032,18,28.1103,2997.014,418.0355,0,167.4912,0,0,2097.91,2097.592,0,0,0,0,0,0,0,0,0,384.1248,1075.856,0.5379279,0.7380363,0.3172331,0,250,0.3172331,2097.592,0,0,33.91073,0,167.4912,406.7397,406.6782,0.0615047,0,439.1512,2473.828,0,0,-4.085621e-13,4.263256e-14,384.1248,0,0,385.8803,0,0,0,0
tuned,2026-01-15 18:15:00,1033,18.25,28.2817,2953.362,440.6754,0,168.3704,0,0,2067.354,2067.036,0,0,0,0,0,0,0,0,0,440.6754,965.5176,0.4827588,0.6774507,0.3172331,0,250,0.3172331,2067.036,0,0,0,0,168.3704,402.2861,402.2244,0.06173035,0,434.9876,2392.432,0,0,7.227552e-14,4.263256e-14,440.6754,0,0,442.1945,0,0,0,0
tuned,2026-01-15 18:30:00,1034,18.5,28.40956,2948.233,492.7601,0,161.4993,0,0,2063.763,2063.446,0,0,0,0,0,0,0,0,0,485.3403,844.0306,0.4220153,0.6079723,0.3172331,0,250,0.3172331,2063.446,0,0,7.419851,0,161.4993,402.6895,402.6276,0.06189976,0,434.14,2400.569,0,0,1.187939e-13,4.263256e-14,485.3403,0,0,485.9288,0,0,0,0
tuned,2026-01-15 18:45:00,1035,18.75,28.36182,2956.792,545.756,0.7353081,151.6341,0,0,2069.754,2069.437,0,0,0,0,0,0,0,0,0,500,718.8977,0.3594489,0.5314737,0.3172331,0,250,0.3172331,2069.437,0,0,45.75603,0.7353081,151.6341,403.4452,403.3834,0.0618364,0,432.9405,2461.37,0,0,2.206013e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:00:00,1036,19,28.28192,2908.701,568.9,0,142.649,0,0,2036.091,2035.774,0,0,0,0,0,0,0,0,0,500,593.7845,0.2968923,0.4526793,0.3172331,0,250,0.3172331,2035.774,0,0,68.90002,0,142.649,396.2046,396.1428,0.06173064,0,423.901,2450.308,0,0,-1.083023e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:15:00,1037,19.25,27.96795,2900.242,573.9722,0,131.4925,0,0,2030.17,2029.852,0,0,0,0,0,0,0,0,0,500,468.6911,0.2343455,0.3738974,0.3172331,0,250,0.3172331,2029.852,0,0,73.97222,0,131.4925,392.4151,392.3538,0.06131855,0,417.7702,2425.338,0,0,3.230749e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:30:00,1038,19.5,28.00126,2867.542,582.4496,0,111.6838,0,0,2007.279,2006.962,0,0,0,0,0,0,0,0,0,500,343.6173,0.1718086,0.2951279,0.3172331,0,250,0.3172331,2006.962,0,0,82.44959,0,111.6838,388.2656,388.2042,0.06136201,0,409.8071,2396.165,0,0,5.662137e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:45:00,1039,19.75,27.71715,2879.789,577.4105,0,99.90776,0,0,2015.852,2015.535,0,0,0,0,0,0,0,0,0,500,218.5632,0.1092816,0.2163708,0.3172331,0,250,0.3172331,2015.535,0,0,77.4105,0,99.90776,387.5809,387.5199,0.06099329,0,406.7288,2370.541,0,0,-6.317169e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 20:00:00,1040,20,27.72636,2888.732,552.695,0,100.8814,0,0,2022.112,2021.795,382.81,110.346,493.156,1,491.0551,2.100901,0,0,0,61.63993,203.1188,0.1015594,0.137626,0.3172331,0,250,0.3172331,1638.985,0,0,0,0,100.8814,388.8602,315.1834,73.67688,0,444.9293,2447.111,0,-2.842171e-14,3.105849e-14,4.263256e-14,552.695,0,0,74.11513,0,2.100901,0,-1.065814e-14
tuned,2026-01-15 20:15:00,1041,20.25,27.7328,2874.119,519.5977,2.28272,90.75038,0,0,2011.883,2011.566,397.7481,114.5424,512.2905,2,511.1382,1.152311,0,0,0,8.45947,200.972,0.100486,0.1279009,0.3172331,0,250,0.3172331,1613.818,0,0,0,1.130409,90.75038,386.9459,310.3859,76.55997,0,442.3824,2435.053,0,4.263256e-14,-8.65974e-15,4.263256e-14,519.5977,1.152311,0,12.3473,0,0,0,4.596323e-14
tuned,2026-01-15 20:30:00,1042,20.5,27.64786,2852.179,459.2376,0,76.62654,0,0,1996.525,1996.208,376.634,108.4639,485.0979,1,483.9894,1.108505,0,0,0,0,200.9403,0.1004702,0.1265491,0.3172331,0,250,0.3172331,1619.574,0,0,0,0,76.62654,383.3032,310.9342,72.36906,0,434.1092,2387.601,0,1.421085e-14,1.176836e-14,4.263256e-14,459.2376,0,0,3.761279,0,25.86037,0,1.776357e-14
tuned,2026-01-15 20:45:00,1043,20.75,27.74903,2802.924,419.9428,0.007615375,74.09428,0,0,1962.047,1961.73,339.0717,97.60652,436.6783,1,436.0574,0.6208314,0,0,0,0,200.9087,0.1004543,0.1265292,0.3172331,0,250,0.3172331,1622.658,0,0,0,0,74.09428,377.4905,312.1933,65.29716,0,424.0553,2332.304,0,-1.421085e-14,-3.341771e-14,4.263256e-14,419.9428,0.007615375,0,3.63475,0,16.72787,0,-7.105427e-15
tuned,2026-01-15 21:00:00,1044,21,27.59345,2841.285,356.8035,0,60.43865,0,0,1988.9,1988.583,310.773,89.46789,400.2409,1,399.601,0.6399682,0,0,0,0,200.8771,0.1004385,0.1265093,0.3172331,0,250,0.3172331,1677.81,0,0,0,0,60.43865,381.4011,321.7449,59.65618,0,422.8028,2325.415,0,-1.421085e-14,-5.656586e-14,4.263256e-14,356.8035,0,0,3.508241,0,43.43745,0,0
tuned,2026-01-15 21:15:00,1045,21.25,27.55124,2850.228,309.5346,0,55.02467,0,0,1995.16,1994.843,274.1158,78.95877,353.0746,1,352.0957,0.9789023,0,0,0,0,200.8454,0.1004227,0.1264893,0.3172331,0,250,0.3172331,1720.727,0,0,0,0,55.02467,382.2611,329.6813,52.57979,0,419.1825,2305.504,0,1.421085e-14,1.706968e-14,4.263256e-14,309.5346,0,0,3.381752,0,43.54,0,1.421085e-14
tuned,2026-01-15 21:30:00,1046,21.5,27.52946,2838.855,262.9051,0,41.62684,0,0,1987.199,1986.881,233.8313,67.38948,301.2208,1,300.0602,1.160634,0,0,0,0,200.8138,0.1004069,0.1264694,0.3172331,0,250,0.3172331,1753.05,0,0,0,0,41.62684,380.5611,335.7202,44.84093,0,411.0815,2260.948,0,-1.421085e-14,3.494427e-14,4.263256e-14,262.9051,0,0,3.255282,0,38.31572,0,-1.421085e-14
tuned,2026-01-15 21:45:00,1047,21.75,27.43006,2845.376,227.1945,0,35.08504,0,0,1991.763,1991.446,188.3941,54.27941,242.6736,1,241.8815,0.792094,0,0,0,0,200.7822,0.1003911,0.1264495,0.3172331,0,250,0.3172331,1803.052,0,0,0,0,35.08504,380.6382,344.5743,36.06391,0,405.5587,2230.573,0,-2.842171e-14,-4.168887e-14,4.263256e-14,227.1945,0,0,3.128833,0,15.47909,0,-8.881784e-15
tuned,2026-01-15 22:00:00,1048,22,27.2392,2817.417,206.5165,0,34.95226,0,0,1972.192,1971.874,168.1742,48.41924,216.5934,1,216.2106,0.3828011,0,0,0,0,200.7506,0.1003753,0.1264296,0.3172331,0,250,0.3172331,1803.7,0,0,0,0,34.95226,375.3919,343.3208,32.07107,0,398.3929,2191.161,0,0,-2.420286e-14,4.263256e-14,206.5165,0,0,3.002403,0,10.07695,0,1.24345e-14
tuned,2026-01-15 22:15:00,1049,22.25,27.25989,2769.393,165.3635,0,40.23216,0,0,1938.575,1938.258,138.2789,39.7798,178.0587,1,178.0475,0.01125139,0,0,0,0,200.719,0.1003595,0.1264097,0.3172331,0,250,0.3172331,1799.979,0,0,0,0,40.23216,369.153,342.7609,26.39217,0,390.2019,2146.11,0,-7.105427e-15,4.87943e-14,4.263256e-14,165.3635,0,0,2.875993,0,12.69524,0,-3.552714e-15
tuned,2026-01-15 22:30:00,1050,22.5,27.17012,2774.755,144.7292,1.352128,37.12602,0,0,1942.328,1942.011,121.3474,34.90981,156.2572,1,156.2395,0.01777745,0,0,0,0,200.6874,0.1003437,0.1263898,0.3172331,0,250,0.3172331,1820.664,0,0,0,1.334351,37.12602,369.1737,346.0492,23.12451,0,388.0154,2136.387,0,-7.105427e-15,2.509104e-14,4.263256e-14,144.7292,0.01777745,0,2.749604,0,11.51026,0,-1.776357e-15
tuned,2026-01-15 22:45:00,1051,22.75,26.9971,2736.911,110.8046,0,40.61325,0,0,1915.838,1915.521,0,0,0,0,0,0,0,0,0,2.623234,200,0.1,0.1263699,0.3172331,0,250,0.3172331,1915.521,0,0,108.1814,0,40.61325,362.8262,362.7661,0.0600784,0,370.4576,2224.13,0,0,-1.665335e-16,4.263256e-14,2.623234,0,0,2.623234,0,0,0,0
tuned,2026-01-15 23:00:00,1052,23,26.82613,2715.345,99.66185,0.4285373,25.69439,0,0,1900.741,1900.424,116.4522,33.54776,150,1,102.4858,0.4517222,0,0,47.06249,0,211.7341,0.1058671,0.1259371,0.3172331,0,250,0.3172331,1783.972,0,0,0,0,25.69439,358.6896,336.654,22.03561,0,375.0505,2062.778,0,0,-6.039613e-14,4.263256e-14,99.66185,0.4285373,0,0,47.06249,2.847128,0,4.440892e-16
tuned,2026-01-15 23:15:00,1053,23.25,26.69279,2725.313,88.88541,0,25.60736,1,0,1907.719,1907.402,0,0,0,0,0,0,0,0,0,46.80322,200,0.1,0.1333259,0.3172331,0,250,0.3172331,1907.402,0,0,42.08219,0,25.60736,359.0127,358.953,0.05969993,363.772,0,800.1359,0,0,1.249001e-15,4.263256e-14,46.80322,0,0,46.80322,0,0,0,0
tuned,2026-01-15 23:30:00,1054,23.5,26.83822,2682.35,78.8179,0,30.75826,1,1,1877.645,1877.328,460.7464,132.6991,593.4455,2,91.97339,1.472096,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1416.582,0,0,0,0,30.75826,354.4201,267.3908,87.02934,405.8957,0,811.7914,0,0,1.24345e-13,4.263256e-14,78.8179,0,0,0,500,14.62759,0,2.131628e-14
tuned,2026-01-15 23:45:00,1055,23.75,26.69656,2682.219,68.97233,2.132099,28.45612,1,1,1877.553,1877.236,452.1598,130.1463,582.3061,2,81.61171,0.6943737,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1425.076,0,0,0,1.437725,28.45612,353.3634,268.2053,85.15807,403.7072,0,809.8945,0,0,-1.216804e-13,4.263256e-14,68.97233,0.6943737,0,0,500,12.63939,0,8.526513e-14
tuned,2026-01-16 00:00:00,1056,0,26.51055,2674.689,60.03997,2.618325,28.85998,1,1,1872.283,1871.965,449.0922,129.416,578.5082,2,76.38286,2.125297,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1422.873,0,0,0,0.4930272,28.85998,351.0196,266.7634,84.25626,401.5901,0,804.0306,0,-2.842171e-14,1.301736e-13,4.263256e-14,60.03997,2.125297,0,0,500,16.34289,0,-4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,26.21905,2649.509,43.93713,2.480772,19.83769,1,1,1854.656,1854.339,444.1172,127.8782,571.9954,2,70.87266,1.122783,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1410.222,0,0,0,1.357989,19.83769,345.6372,262.8115,82.82563,394.3868,0,791.1161,0,2.842171e-14,8.903989e-14,4.263256e-14,43.93713,1.122783,0,0,500,26.93553,0,-5.684342e-14
tuned,2026-01-16 00:30:00,1058,0.5,25.91148,2627.974,36.68866,2.603618,18.94325,1,1,1839.582,1839.264,449.4687,129.3836,578.8523,2,78.05021,0.80208,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1389.796,0,0,0,1.801538,18.94325,340.6798,257.3821,83.29775,390.2739,0,783.6554,0,0,2.131628e-14,4.263256e-14,36.68866,0.80208,0,0,500,41.36154,0,-9.947598e-14
tuned,2026-01-16 00:45:00,1059,0.75,25.52073,2632.056,31,0,13.05013,1,1,1842.439,1842.122,454.7276,131.0245,585.7521,2,83.74557,2.006547,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1387.394,0,0,0,0,13.05013,338.5144,254.9083,83.60616,388.3305,0,776.661,0,8.526513e-14,-1.135758e-13,4.263256e-14,31,0,0,0,500,54.75211,0,4.973799e-14
tuned,2026-01-16 01:00:00,1060,1,25.41399,2633.442,46.91382,0.2286428,26.87471,1,1,1843.409,1843.092,457.157,131.6055,588.7625,2,87.86422,0.8983189,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1385.935,0,0,0,0,26.87471,337.9635,254.092,83.87157,390.6246,0,781.2492,0,0,-2.081668e-13,4.263256e-14,46.91382,0.2286428,0,0,500,41.62008,0,-1.421085e-14
tuned,2026-01-16 01:15:00,1061,1.25,25.28364,2644.249,44.58629,2.385837,19.50683,1,1,1850.974,1850.657,449.1139,129.2343,578.3482,2,77.99001,0.358192,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1401.543,0,0,0,2.027645,19.50683,338.4608,256.2799,82.18095,389.0812,0,781.66,0,2.842171e-14,4.474199e-13,4.263256e-14,44.58629,0.358192,0,0,500,33.40372,0,2.131628e-14
tuned,2026-01-16 01:30:00,1062,1.5,25.02006,2616.792,63.96635,1.388379,25.20035,1,1,1831.754,1831.437,447.0416,128.6075,575.6491,2,75.57978,0.06934329,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1384.396,0,0,0,1.319036,25.20035,333.18,251.8093,81.37062,385.0006,0,772.2765,0,2.842171e-14,-1.731948e-14,4.263256e-14,63.96635,0.06934329,0,0,500,11.61343,0,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,24.70367,2629.007,74.44554,1.795428,21.74608,1,1,1840.305,1839.987,116.3065,33.69355,150,1,73.34674,2.217568,0,0,74.43569,0,1342.409,0.6712046,0.8337089,0.3172331,0,250,0.3172331,1723.681,0,0,1.098793,0,21.74608,33.12548,31.02626,2.099226,68.65034,0,139.1961,0,-7.105427e-15,2.98872e-13,4.263256e-14,73.34674,1.795428,0,0,74.43569,0.4221401,0,6.439294e-15
tuned,2026-01-16 02:00:00,1064,2,24.54631,2609.428,72.24161,2.002213,19.96826,1,1,1826.599,1826.282,116.4157,33.58426,150,1,76.85514,0.8938766,0,0,72.25098,0,1360.261,0.6801303,0.8452954,0.3172331,0,250,0.3172331,1709.866,0,0,0,1.108337,19.96826,32.87879,30.77759,2.101194,67.9598,0,137.8315,0,7.105427e-15,-3.452794e-14,4.263256e-14,72.24161,0.8938766,0,0,72.25098,4.613536,0,0
tuned,2026-01-16 02:15:00,1065,2.25,24.3696,2606.015,86.62452,0.5956456,22.18533,1,1,1824.211,1823.893,116.3382,33.66182,150,1,75.51405,1.833296,0,0,72.65266,0,1378.21,0.6891048,0.8565362,0.3172331,0,250,0.3172331,1707.555,0,0,11.11047,0,22.18533,32.83579,30.73599,2.099797,68.38129,0,155.9281,0,0,9.525714e-14,4.263256e-14,75.51405,0.5956456,0,0,72.65266,1.23765,0,-8.881784e-16
tuned,2026-01-16 02:30:00,1066,2.5,24.09459,2642.353,80.03072,3.285156,28.67267,1,1,1849.647,1849.33,116.3621,33.6379,150,1,69.28131,1.543563,0,0,79.17512,0,1397.786,0.6988932,0.8678384,0.3172331,0,250,0.3172331,1732.968,0,0,10.7494,1.741593,28.67267,33.29365,31.19342,2.100228,69.95181,0,161.4506,0,0,-4.03344e-13,4.263256e-14,69.28131,1.543563,0,0,79.17512,0,0,0
tuned,2026-01-16 02:45:00,1067,2.75,24.04178,2636.178,58.67471,0,18.84229,1,1,1845.324,1845.007,116.315,33.68496,150,1,66.51898,2.11352,0,0,81.3675,0,1417.908,0.7089541,0.8801656,0.3172331,0,250,0.3172331,1728.692,0,0,0,0,18.84229,33.21584,31.11646,2.099381,68.16286,0,136.3257,0,-2.131628e-14,-4.47975e-13,4.263256e-14,58.67471,0,0,0,81.3675,9.957787,0,3.552714e-15
tuned,2026-01-16 03:00:00,1068,3,23.97477,2635.882,58.90206,0,13.28539,1,1,1845.117,1844.8,116.3174,33.68263,150,1,67.56329,2.085404,0,0,80.3513,0,1437.773,0.7188865,0.8928361,0.3172331,0,250,0.3172331,1728.483,0,0,0,0,13.28539,33.21211,31.11269,2.099423,67.16232,0,134.3246,0,0,-2.700062e-13,4.263256e-14,58.90206,0,0,0,80.3513,10.74663,0,-5.329071e-15
tuned,2026-01-16 03:15:00,1069,3.25,23.88985,2629.408,67.38663,0.2859355,12.67414,1,1,1840.585,1840.268,116.3762,33.6238,150,1,78.99681,1.37284,0,0,69.63035,0,1454.954,0.7274771,0.9053445,0.3172331,0,250,0.3172331,1723.892,0,0,0,0,12.67414,33.13054,31.03006,2.100482,66.90819,0,133.8164,0,-7.105427e-15,-9.625634e-14,4.263256e-14,67.38663,0.2859355,0,0,69.63035,12.69708,0,5.329071e-15
tuned,2026-01-16 03:30:00,1070,3.5,23.91978,2642.492,74.80509,1.068383,14.5601,1,1,1849.744,1849.427,116.3428,33.65722,150,1,78.54827,1.777548,0,0,69.67419,0,1472.144,0.7360718,0.9161633,0.3172331,0,250,0.3172331,1733.084,0,0,0,0,14.5601,33.2954,31.19552,2.09988,67.44404,0,134.8881,0,0,-4.310996e-13,4.263256e-14,74.80509,1.068383,0,0,69.67419,4.452339,0,7.105427e-15
tuned,2026-01-16 03:45:00,1071,3.75,23.77124,2672.189,71.55441,0.8842047,12.9443,1,1,1870.533,1870.215,116.2579,33.74209,150,1,95.54453,2.805484,0,0,51.64998,0,1484.824,0.7424122,0.9269873,0.3172331,0,250,0.3172331,1753.957,0,0,0,0,12.9443,33.66959,31.57123,2.098353,67.61038,0,135.2208,0,-1.421085e-14,-2.080558e-13,4.263256e-14,71.55441,0.8842047,0,0,51.64998,25.9114,0,-7.105427e-15
tuned,2026-01-16 04:00:00,1072,4,23.89414,2671.212,97.77918,0,18.80958,1,1,1869.849,1869.531,116.2891,33.71092,150,1,113.0698,2.427991,0,0,34.50221,0,1493.216,0.7466081,0.9349722,0.3172331,0,250,0.3172331,1753.242,0,0,0,0,18.80958,33.65728,31.55836,2.098914,68.6152,0,137.2304,0,-1.421085e-14,-3.007594e-13,4.263256e-14,97.77918,0,0,0,34.50221,17.71861,0,-7.105427e-15
tuned,2026-01-16 04:15:00,1073,4.25,23.71444,2693.555,110.5921,0,21.82811,1,1,1885.488,1885.171,116.4308,33.56917,150,1,135.2267,0.7111314,0,0,14.06217,0,1496.497,0.7482483,0.9402564,0.3172331,0,250,0.3172331,1768.74,0,0,0,0,21.82811,33.93879,31.83732,2.101465,69.27576,0,138.5515,0,-2.131628e-14,-7.993606e-15,4.263256e-14,110.5921,0,0,0,14.06217,25.34575,0,-1.065814e-14
tuned,2026-01-16 04:30:00,1074,4.5,23.74455,2669.891,151.8365,0,21.86906,1,1,1868.924,1868.607,135.7618,39.28753,175.0493,1,172.8573,2.192023,0,0,0,0,1496.261,0.7481306,0.942322,0.3172331,0,250,0.3172331,1732.845,0,0,0,0,21.86906,33.64063,31.19121,2.449422,74.35754,0,148.7151,0,7.105427e-15,1.921796e-13,4.263256e-14,151.8365,0,0,0,0,23.21283,0,1.421085e-14
tuned,2026-01-16 04:45:00,1075,4.75,23.79856,2690.648,187.4695,0,27.30732,1,1,1883.454,1883.136,158.714,45.75343,204.4674,1,203.5615,0.9058556,0,0,0,0,1496.026,0.7480128,0.9421737,0.3172331,0,250,0.3172331,1724.422,0,0,0,0,27.30732,33.90216,31.0396,2.862562,81.6415,0,163.283,0,-3.552714e-14,-3.73257e-13,4.263256e-14,187.4695,0,0,0,0,16.99792,0,-1.421085e-14
tuned,2026-01-16 05:00:00,1076,5,23.74423,2696.325,246.2158,1.157719,23.50441,1,1,1887.428,1887.11,189.9326,54.75462,244.6872,1,243.5879,1.099262,0,0,0,0,1495.79,0.747895,0.9420254,0.3172331,0,250,0.3172331,1697.178,0,0,2.627869,0.05845703,23.50441,33.9737,30.5492,3.424496,89.47265,0,183.5792,0,0,-8.382184e-14,4.263256e-14,243.5879,1.099262,0,0,0,0,0,2.664535e-15
tuned,2026-01-16 05:15:00,1077,5.25,23.77941,2706.452,304.1778,0,21.25182,1,1,1894.516,1894.199,233.2489,67.27612,300.5251,1,298.8548,1.670234,0,0,0,0,1495.555,0.7477773,0.9418771,0.3172331,0,250,0.3172331,1660.95,0,0,5.32292,0,21.25182,34.10129,29.8971,4.204191,100.9451,0,211.0723,0,-4.263256e-14,1.131317e-13,4.263256e-14,298.8548,0,0,0,0,1.670234,0,-2.220446e-14
