controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-16 05:30:00,1078,5.5,23.61079,2694.641,353.8522,0,25.42387,1,1,1886.249,1885.931,278.5022,80.33806,358.8403,1,356.7564,2.08387,0,0,0,0,1495.319,0.7476596,0.9417288,0.3172331,0,250,0.3172331,1607.429,0,0,0,0,25.42387,33.95247,28.93372,5.01875,113.7693,0,227.5387,0,5.684342e-14,1.799672e-13,4.263256e-14,353.8522,0,0,0,0,4.988039,0,2.220446e-14
tuned,2026-01-16 05:45:00,1079,5.75,23.42574,2693.792,430.3354,0,23.83301,0,1,1885.654,1885.337,330.2384,95.39609,425.6345,1,421.9034,3.731034,0,0,0,0,1495.084,0.7475419,0.9415806,0.3172331,0,250,0.3172331,1555.099,0,0,8.431921,0,23.83301,33.94178,27.99178,5.950001,0,127.5889,716.2838,0,0,7.960299e-14,4.263256e-14,421.9034,0,0,0,0,3.731034,0,-1.199041e-14
tuned,2026-01-16 06:00:00,1080,6,23.42239,2715.232,485.8247,0,21.4281,0,0,1900.662,1900.345,0,0,0,0,0,0,0,0,0,481.6759,1374.429,0.6872147,0.9414323,0.3172331,0,250,0.3172331,1900.345,0,0,4.148875,0,21.4281,34.21192,34.20621,0.005710195,0,37.98306,216.0637,0,0,5.995204e-14,4.263256e-14,481.6759,0,0,486.0938,0,0,0,0
tuned,2026-01-16 06:15:00,1081,6.25,23.3601,2702.246,544.7286,2.892987,14.84562,0,0,1891.572,1891.255,0,0,0,0,0,0,0,0,0,500,1249.213,0.6246065,0.8654581,0.3172331,0,250,0.3172331,1891.255,0,0,44.72863,2.892987,14.84562,34.04829,34.04258,0.005710195,0,36.65607,283.7557,0,0,3.878009e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 06:30:00,1082,6.5,23.48037,2736.564,602.1525,0.7754016,15.30793,0,0,1915.595,1915.278,0,0,0,0,0,0,0,0,0,500,1124.016,0.5620082,0.7866112,0.3172331,0,250,0.3172331,1915.278,0,0,102.1525,0.7754016,15.30793,34.48071,34.475,0.005710195,0,37.17616,382.0195,0,0,-3.463896e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 06:45:00,1083,6.75,23.53563,2740.258,629.2408,1.177987,13.69154,0,0,1918.181,1917.864,0,0,0,0,0,0,0,0,0,500,998.8395,0.4994197,0.7077767,0.3172331,0,250,0.3172331,1917.864,0,0,129.2408,1.177987,13.69154,34.52725,34.52154,0.005710195,0,36.94008,428.1428,0,0,-1.59095e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:00:00,1084,7,23.67612,2765.199,646.5545,0.2198972,11.30741,0,0,1935.639,1935.322,0,0,0,0,0,0,0,0,0,500,873.6822,0.4368411,0.6289546,0.3172331,0,250,0.3172331,1935.322,0,0,146.5545,0.2198972,11.30741,34.84151,34.8358,0.005710195,0,36.83866,455.7985,0,0,1.471046e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:15:00,1085,7.25,23.78543,2753.572,639.3343,0.2169528,11.5335,0,0,1927.5,1927.183,0,0,0,0,0,0,0,0,0,500,748.5447,0.3742724,0.5501449,0.3172331,0,250,0.3172331,1927.183,0,0,139.3343,0.2169528,11.5335,34.695,34.68929,0.005710195,0,36.73656,442.777,0,0,7.660539e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:30:00,1086,7.5,23.88769,2736.42,606.8816,0,21.66159,0,0,1915.494,1915.177,0,0,0,0,0,0,0,0,0,500,623.4269,0.3117134,0.4713476,0.3172331,0,250,0.3172331,1915.177,0,0,106.8816,0,21.66159,34.47889,34.47318,0.005710195,0,38.32594,395.1634,0,0,-1.037503e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:45:00,1087,7.75,23.98339,2774.831,545.866,0,31.59895,0,0,1942.381,1942.064,0,0,0,0,0,0,0,0,0,500,498.3287,0.2491644,0.3925628,0.3172331,0,250,0.3172331,1942.064,0,0,45.86601,0,31.59895,34.96287,34.95715,0.005710195,0,40.58793,302.3525,0,0,-4.674039e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 08:00:00,1088,8,24.02624,2809.649,464.7082,207.2313,29.30534,0,0,1966.754,1966.437,128.2003,56.51697,184.7172,1,0,184.7172,0,0,0,486.7023,376.5747,0.1882874,0.3137903,0.3172331,0,250,0.3172331,1838.237,0,0,0,0.5199746,29.30534,35.40158,33.08826,2.313315,0,94.83169,522.4713,0,-2.131628e-14,1.061373e-13,4.263256e-14,464.7082,206.7113,0,500,0,0,0,0
tuned,2026-01-16 08:15:00,1089,8.25,24.06543,2824.861,393.0237,210.1432,42.11407,0,0,1977.403,1977.086,0,0,0,0,0,0,0,0,0,477.5025,257.1398,0.1285699,0.2371236,0.3172331,0,250,0.3172331,1977.086,0,0,0,125.6645,42.11407,35.59325,35.58754,0.005710195,0,43.10415,453.844,0,0,-1.067202e-13,4.263256e-14,393.0237,84.47877,0,500,0,0,0,0
tuned,2026-01-16 08:30:00,1090,8.5,24.43765,2855.407,323.3579,215.1435,51.17903,0,0,1998.785,1998.468,246.5552,93.64775,340.2029,1,126.4795,213.7234,0,0,0,196.8784,207.8797,0.1039399,0.1619172,0.3172331,0,250,0.3172331,1751.913,0,0,0,1.42006,51.17903,35.97813,31.53443,4.443704,0,134.384,741.5614,0,2.842171e-14,4.940492e-14,4.263256e-14,323.3579,213.7234,0,228.3973,0,0,0,-2.842171e-14
tuned,2026-01-16 08:45:00,1091,8.75,24.31906,2868.649,283.1794,217.2174,51.81598,1,0,2008.054,2007.737,355.5857,125.616,481.2017,1,261.8018,219.3999,0,0,0,21.37756,202.5026,0.1012513,0.1308988,0.3172331,0,250,0.3172331,1652.151,0,0,0,0,51.81598,36.14498,29.73872,6.406254,164.6492,0,329.2984,0,-2.842171e-14,-1.970646e-14,4.263256e-14,283.1794,217.2174,0,31.38806,0,2.18251,0,0
tuned,2026-01-16 09:00:00,1092,9,24.41487,2897.159,230.5866,221.1023,54.06858,1,1,2028.011,2027.694,720.2441,230.781,951.025,2,229.1418,221.8832,0,0,500,0,327.4707,0.1637354,0.1275129,0.3172331,0,250,0.3172331,1307.45,0,0,1.444832,0,54.06858,36.5042,23.5341,12.9701,264.032,0,530.5563,0,-5.684342e-14,-7.21645e-16,4.263256e-14,229.1418,221.1023,0,0,500,0.7809113,0,8.526513e-14
tuned,2026-01-16 09:15:00,1093,9.25,24.67157,2912.125,189.3873,222.4289,56.14221,1,1,2038.487,2038.17,687.3771,221.3486,908.7257,2,186.6316,222.094,0,0,500,0,452.4192,0.2262096,0.2062035,0.3172331,0,250,0.3172331,1350.793,0,0,2.755718,0.3349223,56.14221,36.69277,24.31428,12.3785,255.8039,0,516.9392,0,-8.526513e-14,7.430168e-14,4.263256e-14,186.6316,222.094,0,0,500,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,24.85555,2903.214,150.8898,222.9572,70.38698,1,1,2032.25,2031.933,668.3673,215.8322,884.1994,2,162.5554,221.644,0,0,500,0,577.348,0.288674,0.2848817,0.3172331,0,250,0.3172331,1363.565,0,0,0,1.313177,70.38698,36.5805,24.54418,12.03632,253.1371,0,508.5395,0,-8.526513e-14,2.501888e-13,4.263256e-14,150.8898,221.644,0,0,500,11.66564,0,-2.842171e-14
tuned,2026-01-16 09:45:00,1095,9.75,25.1721,2944.291,108.2448,226.1787,78.37663,1,1,2061.004,2060.687,650.2621,210.9834,861.2455,2,136.2197,225.0258,0,0,500,0,702.2571,0.3511285,0.3635476,0.3172331,0,250,0.3172331,1410.424,0,0,0,1.152943,78.37663,376.0222,257.3265,118.6957,482.6094,0,967.2077,0,-8.526513e-14,-1.564304e-13,4.263256e-14,108.2448,225.0258,0,0,500,27.97488,0,2.842171e-14
tuned,2026-01-16 10:00:00,1096,10,25.37832,2935.435,88.51646,228.0198,73.26353,1,1,2054.805,2054.487,637.2865,207.2314,844.5179,2,119.6739,224.844,0,0,500,0,827.1465,0.4135733,0.442201,0.3172331,0,250,0.3172331,1417.201,0,0,0,3.17579,73.26353,376.4492,259.6374,116.8118,480.291,0,966.0603,0,-8.526513e-14,-2.032263e-13,4.263256e-14,88.51646,224.844,0,0,500,31.15748,0,-1.421085e-14
tuned,2026-01-16 10:15:00,1097,10.25,25.35149,3001.299,87.19544,228.0192,83.06661,1,1,2100.909,2100.592,624.9393,203.6168,828.5561,2,104.3013,224.2548,0,0,500,0,952.0163,0.4760082,0.520842,0.3172331,0,250,0.3172331,1475.653,0,0,0,3.764388,83.06661,384.6878,270.1999,114.4878,489.0267,0,984.547,0,-8.526513e-14,6.317169e-14,4.263256e-14,87.19544,224.2548,0,0,500,17.10588,0,-4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,25.45154,3004.68,95.11641,226.6621,87.36902,1,1,2103.276,2102.959,618.1161,201.7026,819.8187,2,95.1069,224.7118,0,0,500,0,1076.866,0.5384332,0.5994707,0.3172331,0,250,0.3172331,1484.843,0,0,0.00950404,1.950319,87.36902,385.8988,272.4317,113.4671,490.1644,0,983.7094,0,0,-1.654232e-13,4.263256e-14,95.1069,224.7118,0,0,500,0,0,0
tuned,2026-01-16 10:45:00,1099,10.75,25.41489,2993.195,107.5703,227.159,98.52126,1,1,2095.236,2094.919,621.2601,202.6089,823.869,2,99.13923,224.7298,0,0,500,0,1201.697,0.6008485,0.678087,0.3172331,0,250,0.3172331,1473.659,0,0,8.431101,2.42925,98.52126,384.1395,270.1799,113.9597,490.8516,0,1000.437,0,-2.842171e-14,-1.854072e-13,4.263256e-14,99.13923,224.7298,0,0,500,0,0,1.136868e-13
tuned,2026-01-16 11:00:00,1100,11,25.69345,3002.053,108.8959,229.7608,116.9357,0,0,2101.437,2101.12,0,0,0,0,0,0,0,0,0,316.3157,1122.429,0.5612144,0.7566909,0.3172331,0,250,0.3172331,2101.12,0,0,18.48869,3.852258,116.9357,387.4531,387.3946,0.05848994,0,408.9547,2287.789,0,0,-3.38396e-13,4.263256e-14,90.4072,225.9085,0,316.3157,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,26.03077,3017.533,113.7636,234.5035,117.9712,0,0,2112.273,2111.956,0,0,0,0,0,0,0,0,0,333.9231,1038.771,0.5193857,0.706777,0.3172331,0,250,0.3172331,2111.956,0,0,12.76524,1.57878,117.9712,392.1336,392.0747,0.05889285,0,413.9755,2301.609,0,0,-1.987299e-14,4.263256e-14,100.9984,232.9247,0,333.9231,0,0,0,2.842171e-14
tuned,2026-01-16 11:30:00,1102,11.5,26.12075,3033.616,98.01123,231.1457,127.6004,0,0,2123.531,2123.214,0,0,0,0,0,0,0,0,0,315.3759,959.7639,0.4798819,0.6540991,0.3172331,0,250,0.3172331,2123.214,0,0,13.78104,0,127.6004,394.9494,394.8904,0.05900126,0,418.6224,2326.195,0,0,1.079137e-13,4.263256e-14,84.23019,231.1457,0,319.9921,0,0,0,-2.842171e-14
tuned,2026-01-16 11:45:00,1103,11.75,26.33946,3057.494,102.5004,234.1192,133.2569,0,0,2140.246,2139.929,0,0,0,0,0,0,0,0,0,312.6452,881.4515,0.4407257,0.6043492,0.3172331,0,250,0.3172331,2139.929,0,0,23.97441,0,133.2569,399.8472,399.788,0.05926645,0,424.6834,2377.115,0,0,1.938449e-13,4.263256e-14,78.52602,234.1192,0,313.5203,0,0,0,0
tuned,2026-01-16 12:00:00,1104,12,26.43234,3053.08,103.4163,240.2969,148.4441,0,0,2137.156,2136.839,0,0,0,0,0,0,0,0,0,313.8634,802.8469,0.4014234,0.5550371,0.3172331,0,250,0.3172331,2136.839,0,0,25.79497,4.054903,148.4441,400.0336,399.9742,0.05937979,0,427.76,2404.171,0,0,-1.015854e-13,4.263256e-14,77.62137,236.242,0,313.8634,0,0,0,2.842171e-14
tuned,2026-01-16 12:15:00,1105,12.25,26.39104,3019.091,82.08909,236.7927,151.5327,0,0,2113.364,2113.047,0,0,0,0,0,0,0,0,0,317.308,723.3935,0.3616967,0.5055409,0.3172331,0,250,0.3172331,2113.047,0,0,0.7476842,0.8260333,151.5327,395.244,395.1846,0.05932933,0,423.5245,2332.099,0,0,-1.221245e-15,4.263256e-14,81.34141,235.9666,0,317.308,0,0,0,0
tuned,2026-01-16 12:30:00,1106,12.5,26.47948,3019.004,81.43961,236.1712,161.2314,0,0,2113.303,2112.986,0,0,0,0,0,0,0,0,0,317.6108,643.8769,0.3219385,0.4555103,0.3172331,0,250,0.3172331,2112.986,0,0,0,0,161.2314,395.953,395.8936,0.05943747,0,426.1022,2343.562,0,0,-1.56819e-13,4.263256e-14,81.43961,236.1712,0,328.2858,0,0,0,2.842171e-14
tuned,2026-01-16 12:45:00,1107,12.75,26.41848,3047.52,79.82005,236.2481,171.7281,0,0,2133.264,2132.947,0,0,0,0,0,0,0,0,0,316.0681,564.7585,0.2823793,0.4054399,0.3172331,0,250,0.3172331,2132.947,0,0,0,0,171.7281,399.1911,399.1317,0.05936285,0,431.2667,2371.967,0,0,2.549072e-13,4.263256e-14,79.82005,236.2481,0,335.6119,0,0,0,-2.842171e-14
tuned,2026-01-16 13:00:00,1108,13,26.48915,3085.446,95.33263,236.0266,178.7131,0,0,2159.812,2159.495,0,0,0,0,0,0,0,0,0,331.045,481.9084,0.2409542,0.3556202,0.3172331,0,250,0.3172331,2159.495,0,0,0.3142516,0,178.7131,404.7478,404.6884,0.05944932,0,438.1791,2410.527,0,0,5.351275e-14,4.263256e-14,95.01838,236.0266,0,332.8106,0,0,0,2.842171e-14
tuned,2026-01-16 13:15:00,1109,13.25,26.65848,3048.276,90.96033,237.2159,197.5161,0,0,2133.793,2133.476,0,0,0,0,0,0,0,0,0,318.6201,402.1775,0.2010887,0.3034506,0.3172331,0,250,0.3172331,2133.476,0,0,9.513395,0.04268596,197.5161,401.2724,401.2127,0.05965756,0,438.3568,2427.447,0,0,5.373479e-14,4.263256e-14,81.44693,237.1732,0,318.6201,0,0,0,-2.842171e-14
tuned,2026-01-16 13:30:00,1110,13.5,26.88988,3063.588,71.18156,235.6516,205.8318,0,0,2144.512,2144.194,0,0,0,0,0,0,0,0,0,304.4368,326.005,0.1630025,0.2532453,0.3172331,0,250,0.3172331,2144.194,0,0,0,2.396337,205.8318,405.2278,405.1679,0.0599445,0,444.0619,2446.474,0,0,1.504352e-14,4.263256e-14,71.18156,233.2552,0,306.9268,0,0,0,2.842171e-14
tuned,2026-01-16 13:45:00,1111,13.75,27.18887,3097.122,73.60197,238.007,216.7486,0,0,2167.985,2167.668,0,0,0,0,0,0,0,0,0,301.8259,250.4972,0.1252486,0.2052805,0.3172331,0,250,0.3172331,2167.668,0,0,5.873653,3.909408,216.7486,412.2253,412.165,0.06031937,0,453.378,2510.455,0,0,3.935741e-14,4.263256e-14,67.72832,234.0976,0,301.8259,0,0,0,0
tuned,2026-01-16 14:00:00,1112,14,27.26808,3068.161,100.4068,232.3552,215.5061,1,1,2147.713,2147.395,607.5766,199.5071,807.0837,2,74.50471,232.5789,0,0,500,0,375.4577,0.1877289,0.1577344,0.3172331,0,250,0.3172331,1539.819,0,0,25.90205,0,215.5061,409.0483,293.2703,115.778,533.8222,0,1112.325,0,-1.136868e-13,-1.242062e-13,4.263256e-14,74.50471,232.3552,0,0,500,0.2237892,0,-2.842171e-14
tuned,2026-01-16 14:15:00,1113,14.25,27.41592,3111.213,79.30498,236.443,215.161,1,1,2177.849,2177.532,609.051,199.5911,808.6421,2,79.2625,229.3796,0,0,500,0,500.3986,0.2501993,0.2364202,0.3172331,0,250,0.3172331,1568.481,0,0,0.0424788,7.063424,215.161,416.0767,299.6573,116.4194,540.3548,0,1092.967,0,5.684342e-14,6.764034e-14,4.263256e-14,79.2625,229.3796,0,0,500,0,0,1.136868e-13
tuned,2026-01-16 14:30:00,1114,14.5,27.58094,3090.187,79.19769,236.8483,224.8473,1,1,2163.131,2162.814,596.6982,195.8381,792.5363,2,65.03318,227.5031,0,0,500,0,625.3198,0.3126599,0.3150937,0.3172331,0,250,0.3172331,1566.116,0,0,14.16451,9.345232,224.8473,414.703,300.2467,114.4564,539.1912,0,1118.937,0,2.842171e-14,2.100542e-13,4.263256e-14,65.03318,227.5031,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 14:45:00,1115,14.75,27.7557,3085.608,85.47508,240.53,239.8742,1,1,2159.926,2159.609,600.8072,197.1859,797.9931,2,68.93088,229.0622,0,0,500,0,750.2214,0.3751107,0.3937547,0.3172331,0,250,0.3172331,1558.801,0,0,16.54421,11.46776,239.8742,415.6203,299.9499,115.6704,543.2932,0,1134.907,0,1.136868e-13,7.011058e-14,4.263256e-14,68.93088,229.0622,0,0,500,0,0,1.136868e-13
tuned,2026-01-16 15:00:00,1116,15,27.47913,3071.516,87.18034,234.7032,237.8296,1,1,2150.061,2149.744,604.1723,197.8799,802.0521,2,75.56767,226.4845,0,0,500,0,875.1033,0.4375517,0.4724034,0.3172331,0,250,0.3172331,1545.571,0,0,11.61267,8.218705,237.8296,411.3142,295.6732,115.641,539.0507,0,1112.311,0,5.684342e-14,-2.096656e-13,4.263256e-14,75.56767,226.4845,0,0,500,0,0,0
tuned,2026-01-16 15:15:00,1117,15.25,27.46986,3107.3,95.48097,232.7734,239.3082,1,1,2175.11,2174.793,603.6311,197.6699,801.301,2,75.3265,225.9745,0,0,500,0,999.9655,0.4999828,0.5510397,0.3172331,0,250,0.3172331,1571.162,0,0,20.15447,6.79888,239.3082,416.025,300.5101,115.5149,543.9517,0,1134.398,0,-1.136868e-13,-1.119105e-13,4.263256e-14,75.3265,225.9745,0,0,500,0,0,-5.684342e-14
tuned,2026-01-16 15:30:00,1118,15.5,27.65858,3114.029,88.12699,235.3499,242.0409,1,1,2179.82,2179.503,607.9674,198.7439,806.7113,2,82.36854,224.3428,0,0,500,0,1124.808,0.5624041,0.6296636,0.3172331,0,250,0.3172331,1571.535,0,0,5.758456,11.00716,242.0409,418.5879,301.7799,116.8081,547.0026,0,1122.926,0,0,3.469447e-13,4.263256e-14,82.36854,224.3428,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 15:45:00,1119,15.75,27.58813,3099.985,93.95278,240.3427,229.1463,1,1,2169.99,2169.673,610.6065,199.0116,809.6181,2,89.89828,219.7198,0,0,500,0,1249.631,0.6248155,0.7082752,0.3172331,0,250,0.3172331,1559.066,0,0,4.054501,20.6229,229.1463,416.0811,298.9405,117.1405,541.8894,0,1126.347,0,0,3.886891e-13,4.263256e-14,89.89828,219.7198,0,0,500,0,0,0
tuned,2026-01-16 16:00:00,1120,16,27.68878,3075.037,105.0502,240.8431,225.4617,1,1,2152.526,2152.209,627.5896,203.9422,831.5318,2,111.3884,220.1434,0,0,500,0,1374.434,0.6872172,0.7868744,0.3172331,0,250,0.3172331,1524.619,0,0,0,20.69965,225.4617,413.6105,292.9575,120.6531,540.2224,0,1116.152,0,8.526513e-14,2.924327e-13,4.263256e-14,105.0502,220.1434,0,0,500,6.338197,0,5.684342e-14
tuned,2026-01-16 16:15:00,1121,16.25,27.85606,3023.036,127.358,233.1621,220.3181,1,1,2116.125,2115.808,261.0399,98.50374,359.5436,1,139.3374,220.2062,0,0,0,0,1374.218,0.687109,0.8654612,0.3172331,0,250,0.3172331,1854.768,0,0,0,12.95588,220.3181,408.0589,357.6606,50.39828,498.649,0,1019.647,0,-4.263256e-14,3.075318e-14,4.263256e-14,127.358,220.2062,0,0,0,11.97936,0,0
tuned,2026-01-16 16:30:00,1122,16.5,27.65742,3008.443,140.7476,229.4064,207.0245,1,1,2105.91,2105.593,277.8594,103.2804,381.1398,1,161.515,219.6248,0,0,0,0,1374.002,0.6870008,0.8653249,0.3172331,0,250,0.3172331,1827.734,0,0,0,9.781666,207.0245,404.3852,350.9686,53.41657,494.0027,0,1004.879,0,-5.684342e-14,-1.24345e-14,4.263256e-14,140.7476,219.6248,0,0,0,20.76744,0,-2.842171e-14
tuned,2026-01-16 16:45:00,1123,16.75,27.67477,2986.614,154.5987,223.7197,190.7771,1,1,2090.63,2090.313,289.6756,106.5884,396.264,1,177.497,218.7669,0,0,0,0,1373.785,0.6868927,0.8651887,0.3172331,0,250,0.3172331,1800.637,0,0,0,4.952719,190.7771,401.5982,345.8922,55.70598,489.1278,0,986.799,0,-5.684342e-14,-3.541611e-13,4.263256e-14,154.5987,218.7669,0,0,0,22.89826,0,0
tuned,2026-01-16 17:00:00,1124,17,27.73844,2976.248,204.8174,216.4089,189.4048,1,1,2083.373,2083.056,309.4028,111.8566,421.2594,1,206.3173,214.9421,0,0,0,0,1373.569,0.6867845,0.8650525,0.3172331,0,250,0.3172331,1773.653,0,0,0,1.466763,189.4048,400.7434,341.1678,59.57562,489.457,0,981.4442,0,1.421085e-14,1.767475e-13,4.263256e-14,204.8174,214.9421,0,0,0,1.499929,0,0
tuned,2026-01-16 17:15:00,1125,17.25,27.76245,2925.644,260.3762,212.8083,196.2226,1,1,2047.951,2047.634,347.7108,122.3661,470.0769,1,259.9376,210.1393,0,0,0,0,1373.353,0.6866764,0.8649163,0.3172331,0,250,0.3172331,1699.923,0,0,0.4385732,2.669018,196.2226,394.1301,327.1517,66.97831,487.281,0,979.9226,0,-1.421085e-14,2.375877e-14,4.263256e-14,259.9376,210.1393,0,0,0,0,0,0
tuned,2026-01-16 17:30:00,1126,17.5,27.57627,2950.988,309.0105,213.3294,183.5022,1,0,2065.691,2065.374,0,0,0,0,0,0,0,0,0,493.1574,1249.847,0.6249237,0.8647802,0.3172331,0,250,0.3172331,2065.374,0,0,0,29.1825,183.5022,395.9834,395.9226,0.06081211,431.0991,0,912.5381,0,0,1.765255e-14,4.263256e-14,309.0105,184.1469,0,500,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,27.62721,2960.197,354.1829,208.2166,172.8054,1,0,2072.138,2071.82,0,0,0,0,0,0,0,0,0,489.271,1127.333,0.5636664,0.7870105,0.3172331,0,250,0.3172331,2071.82,0,0,0,73.12851,172.8054,397.6463,397.5854,0.0608775,430.7471,0,987.6408,0,0,3.358425e-13,4.263256e-14,354.1829,135.0881,0,500,0,0,0,0
tuned,2026-01-16 18:00:00,1128,18,27.54957,2979.302,409.3953,0,153.7087,0,0,2085.512,2085.195,0,0,0,0,0,0,0,0,0,402.8744,1026.437,0.5132184,0.709865,0.3172331,0,250,0.3172331,2085.195,0,0,6.520917,0,153.7087,399.558,399.4972,0.06077789,0,428.9459,2370.451,0,0,5.528911e-14,4.263256e-14,402.8744,0,0,403.6496,0,0,0,0
tuned,2026-01-16 18:15:00,1129,18.25,27.64309,2943.777,449.9069,0,152.6125,0,0,2060.644,2060.326,0,0,0,0,0,0,0,0,0,441.1773,915.9809,0.4579904,0.6463322,0.3172331,0,250,0.3172331,2060.326,0,0,8.72967,0,152.6125,395.5732,395.5123,0.06089792,0,424.8087,2351.507,0,0,1.404432e-13,4.263256e-14,441.1773,0,0,441.5325,0,0,0,0
tuned,2026-01-16 18:30:00,1130,18.5,27.67427,2924.224,496.6249,0,133.5411,0,0,2046.956,2046.639,0,0,0,0,0,0,0,0,0,489.5247,793.4555,0.3967277,0.5767797,0.3172331,0,250,0.3172331,2046.639,0,0,7.100188,0,133.5411,393.2046,393.1437,0.06093804,0,418.7959,2315.625,0,0,8.348877e-14,4.263256e-14,489.5247,0,0,489.7689,0,0,0,0
tuned,2026-01-16 18:45:00,1131,18.75,27.56758,2879.687,519.5407,0,114.0119,0,0,2015.781,2015.464,0,0,0,0,0,0,0,0,0,500,668.3306,0.3341653,0.4996273,0.3172331,0,250,0.3172331,2015.464,0,0,19.5407,0,114.0119,386.3451,386.2843,0.06080097,0,408.1359,2278.455,0,0,6.428191e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:00:00,1132,19,27.54692,2887.168,534.7322,0,102.2387,0,0,2021.017,2020.7,0,0,0,0,0,0,0,0,0,500,543.2254,0.2716127,0.420838,0.3172331,0,250,0.3172331,2020.7,0,0,34.73222,0,102.2387,387.1801,387.1193,0.0607745,0,406.7059,2296.795,0,0,2.09055e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:15:00,1133,19.25,27.40409,2866.294,554.0284,0,100.2819,0,0,2006.406,2006.088,0,0,0,0,0,0,0,0,0,500,418.1399,0.2090699,0.3420611,0.3172331,0,250,0.3172331,2006.088,0,0,54.0284,0,100.2819,383.2273,383.1667,0.06059212,0,402.3207,2305.963,0,0,-7.260859e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:30:00,1134,19.5,27.25239,2888.301,566.6084,0,94.00916,0,0,2021.811,2021.494,0,0,0,0,0,0,0,0,0,500,293.074,0.146537,0.2632965,0.3172331,0,250,0.3172331,2021.494,0,0,66.60845,0,94.00916,384.9428,384.8824,0.06039962,0,402.7813,2330.197,0,0,7.083223e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:45:00,1135,19.75,26.97904,2882.99,567.7172,0.8411325,86.19784,0,0,2018.093,2017.776,162.0115,46.76682,208.7783,1,207.2632,1.515166,0,0,0,360.454,202.9144,0.1014572,0.1845444,0.3172331,0,250,0.3172331,1855.764,0,0,0,0,86.19784,382.0477,351.3171,30.73066,0,414.4021,2279.212,0,-4.263256e-14,-2.073341e-14,4.263256e-14,567.7172,0.8411325,0,372.1116,0,0.674034,0,2.420286e-14
tuned,2026-01-16 20:00:00,1136,20,26.87477,2877.259,556.3425,0.04436646,75.85087,0,0,2014.081,2013.764,425.5683,122.5283,548.0967,2,547.1053,0.9913608,0,0,0,9.237249,200.5731,0.1002866,0.1277722,0.3172331,0,250,0.3172331,1588.196,0,0,0,0,75.85087,380.4622,300.0119,80.45026,0,436.8686,2402.777,0,1.421085e-14,-2.969847e-14,4.263256e-14,556.3425,0.04436646,0,11.52981,0,0.9469943,0,2.720046e-14
tuned,2026-01-16 20:15:00,1137,20.25,26.89852,2865.728,511.6892,0,62.60453,0,0,2006.01,2005.693,404.3355,116.5067,520.8422,2,519.0385,1.8037,0,0,0,0,200.5416,0.1002708,0.126298,0.3172331,0,250,0.3172331,1601.357,0,0,0,0,62.60453,379.1246,302.6475,76.4771,0,430.9861,2370.423,0,-5.684342e-14,3.197442e-14,4.263256e-14,511.6892,0,0,2.166263,0,9.152971,0,-3.552714e-15
tuned,2026-01-16 20:30:00,1138,20.5,26.82315,2810.427,482.3825,0,55.13036,0,0,1967.299,1966.981,365.3358,105.1514,470.4872,1,469.9652,0.5220033,0,0,0,2.039985,200,0.1,0.1262781,0.3172331,0,250,0.3172331,1601.646,0,0,10.37731,0,55.13036,371.2267,302.2284,68.99826,0,417.7828,2315.707,0,1.421085e-14,1.665335e-16,4.263256e-14,472.0052,0,0,2.039985,0,0.5220033,0,-4.32987e-15
tuned,2026-01-16 20:45:00,1139,20.75,26.72247,2812.361,450.3832,0,69.58925,0,0,1968.653,1968.336,333.4499,95.9527,429.4026,1,429,0.2766842,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.886,0,0,21.38328,0,69.58925,370.7075,307.8575,62.85008,0,416.9142,2329.914,0,-4.263256e-14,0,4.263256e-14,429,0,0,0,0.1259371,0.2766842,0,-3.325118e-14
tuned,2026-01-16 21:00:00,1140,21,26.53583,2761.345,395.1316,0,63.44614,0,0,1932.941,1932.624,293.6312,84.49965,378.1308,1,377.7135,0.2914482,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.993,0,0,17.41819,0,63.44614,362.5811,307.4423,55.13885,0,403.8432,2251.184,0,0,0,4.263256e-14,377.7135,0,0,0,0.1259371,0.2914482,0,-1.79301e-14
tuned,2026-01-16 21:15:00,1141,21.25,26.35768,2760.599,337.529,0,58.43453,0,0,1932.419,1932.102,257.0284,73.98694,331.0153,1,330.44,0.4494256,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.074,0,0,7.089076,0,58.43453,361.1556,313.0596,48.09609,0,397.9675,2201.05,0,0,0,4.263256e-14,330.44,0,0,0,0.1259371,0.4494256,0,-1.287859e-14
tuned,2026-01-16 21:30:00,1142,21.5,26.33967,2764.934,282.6907,0,56.81179,0,0,1935.454,1935.136,218.9159,63.02889,281.9448,1,281.3154,0.5034687,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1716.221,0,0,1.375307,0,56.81179,361.5888,320.6309,40.95797,0,394.2736,2170.877,0,0,0,4.263256e-14,281.3154,0,0,0,0.1259371,0.5034687,0,-5.551115e-16
tuned,2026-01-16 21:45:00,1143,21.75,26.02402,2729.061,247.2372,3.1143,42.38699,0,0,1910.343,1910.026,183.1016,52.70783,235.8094,1,235.353,0.3304617,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.924,0,0,11.88421,2.783838,42.38699,354.5973,320.5512,34.04615,0,381.1269,2121.5,0,1.421085e-14,0,4.263256e-14,235.353,0.3304617,0,0,0.1259371,0,0,8.326673e-16
tuned,2026-01-16 22:00:00,1144,22,26.16911,2710.672,197.024,1.997704,49.40584,0,0,1897.47,1897.153,165.1324,47.51912,212.6516,1,212.379,0.1466251,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.021,0,0,0,1.851079,49.40584,353.2545,322.4525,30.80198,0,379.1696,2088.626,0,-3.552714e-14,0,4.263256e-14,197.024,0.1466251,0,0,0.1259371,15.35497,0,-1.776357e-14
tuned,2026-01-16 22:15:00,1145,22.25,26.02962,2704.893,181.5894,4.093266,42.37006,0,0,1893.425,1893.108,134.1371,38.58769,172.7248,1,172.5935,0.005400666,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.971,0,0,8.995909,4.087865,42.37006,351.4973,326.5371,24.96023,0,372.9904,2074.017,0,0,0,4.263256e-14,172.5935,0.005400666,0,0,0.1259371,0,0,-3.247402e-15
tuned,2026-01-16 22:30:00,1146,22.5,26.17759,2709.025,157.9644,0,34.02154,0,0,1896.318,1896.001,118.2125,34.08612,152.2986,1,151.4201,0.7525593,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1777.788,0,0,6.544304,0,34.02154,353.1012,331.0306,22.07067,0,371.4516,2054.273,0,-1.421085e-14,0,4.263256e-14,151.4201,0,0,0,0.1259371,0.7525593,0,-5.662137e-15
tuned,2026-01-16 22:45:00,1147,22.75,26.1888,2712.066,130.0694,0,34.48951,0,0,1898.446,1898.129,116.4877,33.51229,150,1,121.8303,0.02213375,0,0,28.14756,0,207.0054,0.1035027,0.1259371,0.3172331,0,250,0.3172331,1781.641,0,0,8.239064,0,34.48951,353.5788,331.8243,21.7545,0,371.7601,2058.893,0,7.105427e-15,-1.421085e-14,4.263256e-14,121.8303,0,0,0,28.14756,0.02213375,0,5.759282e-16
tuned,2026-01-16 23:00:00,1148,23,25.98851,2708.132,119.7774,3.455458,24.39281,0,0,1895.692,1895.375,0,0,0,0,0,0,0,0,0,27.89127,200,0.1,0.1303483,0.3172331,0,250,0.3172331,1895.375,0,0,91.88617,3.455458,24.39281,351.623,351.5641,0.05884206,0,356.0886,2122.952,0,0,-7.494005e-16,4.263256e-14,27.89127,0,0,27.89127,0,0,0,0
tuned,2026-01-16 23:15:00,1149,23.25,25.93736,2684.56,116.1899,1.644475,25.51547,0,0,1879.192,1878.875,116.485,33.51496,150,1,90.52656,0.05456335,0,0,59.41887,0,214.8232,0.1074116,0.1259371,0.3172331,0,250,0.3172331,1762.39,0,0,25.66331,1.589912,25.51547,348.199,326.5565,21.64251,0,364.7992,2053.408,0,-2.131628e-14,1.065814e-14,4.263256e-14,90.52656,0.05456335,0,0,59.41887,0,0,-7.105427e-15
tuned,2026-01-16 23:30:00,1150,23.5,25.82176,2690.296,99.8843,0.9508909,23.06078,0,1,1883.207,1882.89,454.8103,130.9056,585.7159,2,85.0516,0.664269,0,0,500,0,339.7894,0.1698947,0.135271,0.3172331,0,250,0.3172331,1428.079,0,0,14.8327,0.2866218,23.06078,348.1228,263.9895,84.13321,0,399.158,2221.45,0,0,3.108624e-15,4.263256e-14,85.0516,0.664269,0,0,500,0,0,0
tuned,2026-01-16 23:45:00,1151,23.75,25.73217,2742.53,79.1952,4.868874,26.10517,0,1,1919.771,1919.454,447.4497,128.8751,576.3247,2,74.84294,1.481806,0,0,500,0,464.7359,0.232368,0.2139604,0.3172331,0,250,0.3172331,1472.004,0,0,4.352261,3.387068,26.10517,354.2365,271.6145,82.62204,0,405.3065,2242.536,0,2.842171e-14,2.38698e-15,4.263256e-14,74.84294,1.481806,0,0,500,0,0,0
tuned,2026-01-17 00:00:00,1152,0,25.68521,2717.135,72.73252,2.476808,18.85552,1,1,1901.995,1901.677,442.3847,127.5178,569.9025,2,67.48199,2.420541,0,0,500,0,589.6628,0.2948314,0.2926374,0.3172331,0,250,0.3172331,1459.293,0,0,5.250533,0.05626668,18.85552,350.6222,269.0125,81.60966,400.0063,0,809.1668,0,4.263256e-14,-2.256528e-13,4.263256e-14,67.48199,2.420541,0,0,500,0,0,5.684342e-14
tuned,2026-01-17 00:15:00,1153,0.25,25.46337,2743.727,63.9542,0.5534669,13.20024,1,1,1920.609,1920.291,433.2103,124.8189,558.0291,2,56.1706,1.858549,0,0,500,0,714.5699,0.357285,0.371302,0.3172331,0,250,0.3172331,1487.081,0,0,7.783605,0,13.20024,352.4681,272.9076,79.56051,400.1489,0,813.7245,0,-2.842171e-14,1.969536e-13,4.263256e-14,56.1706,0.5534669,0,0,500,1.305082,0,-2.664535e-15
tuned,2026-01-17 00:30:00,1154,0.5,25.23508,2703.963,73.2533,1.035078,14.25346,1,1,1892.774,1892.457,432.6656,124.6516,557.3172,2,55.55767,1.759539,0,0,500,0,839.4575,0.4197287,0.4499542,0.3172331,0,250,0.3172331,1459.791,0,0,17.69563,0,14.25346,345.7663,266.6703,79.09602,393.9257,0,818.3764,0,2.842171e-14,-9.126033e-14,4.263256e-14,55.55767,1.035078,0,0,500,0.7244615,0,5.373479e-14
tuned,2026-01-17 00:45:00,1155,0.75,25.03631,2683.916,79.6957,0,22.17371,1,1,1878.741,1878.424,431.7827,124.3042,556.0868,2,55.20683,0.8800131,0,0,500,0,964.3253,0.4821627,0.5285941,0.3172331,0,250,0.3172331,1446.642,0,0,24.48887,0,22.17371,341.8376,263.2169,78.62071,391.5555,0,825.3544,0,1.421085e-14,1.968425e-13,4.263256e-14,55.20683,0,0,0,500,0.8800131,0,4.107825e-14
tuned,2026-01-17 01:00:00,1156,1,24.71797,2710.552,95.02733,0,18.56473,1,1,1897.386,1897.069,439.9304,126.6098,566.5402,2,66.01948,0.5206888,0,0,500,0,1089.173,0.5445867,0.6072215,0.3172331,0,250,0.3172331,1457.139,0,0,29.00785,0,18.56473,34.15295,26.2285,7.924457,156.1948,0,362.4281,0,-4.263256e-14,2.229328e-13,4.263256e-14,66.01948,0,0,0,500,0.5206888,0,-6.439294e-14
tuned,2026-01-17 01:15:00,1157,1.25,24.54942,2721.236,90.20268,0,20.26906,1,1,1904.865,1904.548,435.882,125.5442,561.4262,2,59.97466,1.451537,0,0,500,0,1214.002,0.607001,0.6858366,0.3172331,0,250,0.3172331,1468.666,0,0,30.22803,0,20.26906,34.28757,26.43598,7.851587,155.6325,0,363.4084,0,0,2.057243e-13,4.263256e-14,59.97466,0,0,0,500,1.451537,0,2.797762e-14
tuned,2026-01-17 01:30:00,1158,1.5,24.44941,2746.187,92.14676,0,17.65545,1,1,1922.331,1922.013,442.7611,127.4535,570.2146,2,69.41769,0.7968932,0,0,500,0,1338.811,0.6694055,0.7644393,0.3172331,0,250,0.3172331,1479.252,0,0,22.72907,0,17.65545,34.60195,26.62654,7.97541,157.2551,0,353.7179,0,-7.105427e-14,-3.975709e-13,4.263256e-14,69.41769,0,0,0,500,0.7968932,0,-8.182344e-14
tuned,2026-01-17 01:45:00,1159,1.75,24.35627,2744.04,67.84437,0,31.10456,1,1,1920.828,1920.511,116.3272,33.67281,150,1,73.93016,1.966406,0,0,74.10344,0,1357.126,0.678563,0.8430296,0.3172331,0,250,0.3172331,1804.183,0,0,0,0,31.10456,34.5749,32.4753,2.0996,71.7316,0,143.4632,0,0,-7.738254e-14,4.263256e-14,67.84437,0,0,0,74.10344,8.052196,0,3.552714e-15
tuned,2026-01-17 02:00:00,1160,2,24.26038,2715.795,53.9825,0,32.53634,1,1,1901.057,1900.739,116.365,33.63496,150,1,74.26077,1.507903,0,0,74.23132,0,1375.47,0.6877351,0.8545624,0.3172331,0,250,0.3172331,1784.374,0,0,0,0,32.53634,34.21902,32.11874,2.100281,71.58316,0,143.1663,0,-2.131628e-14,2.864375e-13,4.263256e-14,53.9825,0,0,0,74.23132,21.78618,0,-7.105427e-15
tuned,2026-01-17 02:15:00,1161,2.25,24.09327,2710.524,45.43305,0.788852,30.29791,1,1,1897.367,1897.049,116.3937,33.60631,150,1,81.54668,1.160921,0,0,67.2924,0,1392.077,0.6960384,0.8661134,0.3172331,0,250,0.3172331,1780.656,0,0,0,0,30.29791,34.1526,32.0518,2.100797,71.0687,0,142.1374,0,0,-1.298961e-14,4.263256e-14,45.43305,0.788852,0,0,67.2924,36.48569,0,0
tuned,2026-01-17 02:30:00,1162,2.5,24.08692,2695.432,31,1.858112,29.46723,1,1,1886.802,1886.485,116.2833,33.71669,150,1,75.09004,2.497894,0,0,72.41207,0,1409.961,0.7049803,0.8765704,0.3172331,0,250,0.3172331,1770.202,0,0,0,0,29.46723,33.96244,31.86363,2.09881,70.84191,0,141.6838,0,-1.421085e-14,1.092459e-13,4.263256e-14,31,1.858112,0,0,72.41207,44.72982,0,0
tuned,2026-01-17 02:45:00,1163,2.75,23.71648,2716.39,40.39907,4.314652,38.01755,1,1,1901.473,1901.156,116.4113,33.58874,150,1,61.9889,0.9480941,0,0,87.06301,0,1431.504,0.7157522,0.8878316,0.3172331,0,250,0.3172331,1784.744,0,0,0,3.366558,38.01755,34.22651,32.1254,2.101113,72.45342,0,150.7141,0,0,1.929568e-13,4.263256e-14,40.39907,0.9480941,0,0,87.06301,21.58983,0,7.105427e-15
tuned,2026-01-17 03:00:00,1164,3,23.57213,2724.361,31,5.913999,30.654,1,1,1907.053,1906.735,116.4137,33.58632,150,1,62.49304,0.9188247,0,0,86.58813,0,1452.926,0.7264631,0.9013974,0.3172331,0,250,0.3172331,1790.322,0,0,0,4.995175,30.654,34.32695,32.22579,2.101156,71.23082,0,151.0783,0,0,1.099121e-14,4.263256e-14,31,0.9188247,0,0,86.58813,31.49304,0,0
tuned,2026-01-17 03:15:00,1165,3.25,23.44478,2745.243,66.81374,3.152993,28.79323,1,1,1921.67,1921.353,116.4287,33.57131,150,1,72.54123,0.7370349,0,0,76.72174,0,1471.878,0.7359389,0.9148863,0.3172331,0,250,0.3172331,1804.924,0,0,0,2.415958,28.79323,34.59006,32.48863,2.101427,71.13715,0,146.4418,0,-1.421085e-14,3.708145e-14,4.263256e-14,66.81374,0.7370349,0,0,76.72174,5.727484,0,0
tuned,2026-01-17 03:30:00,1166,3.5,23.48506,2720.531,57.66479,1.019097,16.45658,1,1,1904.372,1904.054,116.379,33.62103,150,1,76.35524,1.33929,0,0,72.30547,0,1489.723,0.7448613,0.9268199,0.3172331,0,250,0.3172331,1787.676,0,0,0,0,16.45658,34.27869,32.17816,2.100532,68.70331,0,137.4066,0,-7.105427e-15,9.769963e-14,4.263256e-14,57.66479,1.019097,0,0,72.30547,19.01064,0,1.065814e-14
tuned,2026-01-17 03:45:00,1167,3.75,23.50147,2711.146,71.79258,1.881011,16.52664,1,1,1897.802,1897.485,116.3474,33.65259,150,1,82.28994,1.721547,0,0,65.98851,0,1505.985,0.7529926,0.9380564,0.3172331,0,250,0.3172331,1781.137,0,0,0,0.1594642,16.52664,34.16044,32.06047,2.099964,68.63047,0,137.536,0,0,1.435518e-13,4.263256e-14,71.79258,1.721547,0,0,65.98851,10.49736,0,0
tuned,2026-01-17 04:00:00,1168,4,23.54267,2700.772,88.21494,0,18.90489,1,1,1890.541,1890.223,116.3979,33.6021,150,1,104.7868,1.109922,0,0,44.10328,0,1516.774,0.7583869,0.9482968,0.3172331,0,250,0.3172331,1773.826,0,0,0,0,18.90489,34.02973,31.92886,2.100872,68.87086,0,137.7417,0,0,3.351763e-13,4.263256e-14,88.21494,0,0,0,44.10328,17.68178,0,3.552714e-15
tuned,2026-01-17 04:15:00,1169,4.25,23.48872,2694.926,125.0583,1.502745,32.97425,1,1,1886.448,1886.131,116.462,33.53799,150,1,121.8126,0.3334468,0,0,27.854,0,1523.499,0.7617493,0.9550903,0.3172331,0,250,0.3172331,1769.669,0,0,3.245751,1.169298,32.97425,33.95607,31.85404,2.102026,71.21145,0,150.0389,0,-1.421085e-14,2.956524e-13,4.263256e-14,121.8126,0.3334468,0,0,27.854,0,0,-7.105427e-15
tuned,2026-01-17 04:30:00,1170,4.5,23.56513,2695.994,141.9247,3.122595,23.28314,1,1,1887.196,1886.878,126.1527,36.39839,162.5511,1,161.5339,1.017165,0,0,0,0,1523.259,0.7616294,0.9593247,0.3172331,0,250,0.3172331,1760.726,0,0,0,2.10543,23.28314,33.96952,31.69306,2.276459,72.20666,0,148.0452,0,-7.105427e-15,1.614264e-13,4.263256e-14,141.9247,1.017165,0,0,0,19.60924,0,-3.552714e-15
tuned,2026-01-17 04:45:00,1171,4.75,23.39489,2729.498,180.4531,0,19.01005,1,1,1910.649,1910.332,151.7842,43.70857,195.4928,1,195.0702,0.4225757,0,0,0,0,1523.019,0.7615095,0.9591737,0.3172331,0,250,0.3172331,1758.547,0,0,0,0,19.01005,34.39168,31.65385,2.737826,78.71129,0,157.4226,0,-7.105427e-15,3.973488e-13,4.263256e-14,180.4531,0,0,0,0,15.03962,0,-1.065814e-14
tuned,2026-01-17 05:00:00,1172,5,23.37553,2733.08,220.467,7.195256,19.14813,1,1,1913.156,1912.839,191.251,55.14085,246.3918,1,245.227,1.164803,0,0,0,0,1522.779,0.7613896,0.9590227,0.3172331,0,250,0.3172331,1721.588,0,0,0,6.030453,19.14813,34.43681,30.98858,3.448227,89.50136,0,189.4052,0,-2.131628e-14,-7.438494e-14,4.263256e-14,220.467,1.164803,0,0,0,24.76002,0,-7.105427e-15
tuned,2026-01-17 05:15:00,1173,5.25,23.08142,2760.116,278.2076,5.090411,13.14117,1,1,1932.082,1931.764,235.0406,67.69675,302.7374,1,301.9587,0.7786512,0,0,0,0,1522.54,0.7612698,0.9588718,0.3172331,0,250,0.3172331,1696.724,0,0,0,4.31176,13.14117,34.77747,30.54103,4.236442,100.5388,0,208.5154,0,-1.421085e-14,-4.489742e-13,4.263256e-14,278.2076,0.7786512,0,0,0,23.75111,0,-1.065814e-14
tuned,2026-01-17 05:30:00,1174,5.5,23.29823,2762.32,336.7067,6.993996,28.06041,1,1,1933.624,1933.307,276.3954,79.61296,356.0083,1,355.0441,0.9642038,0,0,0,0,1522.3,0.7611499,0.9587208,0.3172331,0,250,0.3172331,1656.911,0,0,0,6.029792,28.06041,34.80523,29.8244,4.980827,114.3713,0,239.1441,0,-5.684342e-14,7.938095e-14,4.263256e-14,336.7067,0.9642038,0,0,0,18.33742,0,-2.842171e-14
tuned,2026-01-17 05:45:00,1175,5.75,23.50533,2722.628,385.6213,0,24.13547,1,1,1905.84,1905.522,332.3504,95.78883,428.1393,1,426.429,1.710293,0,0,0,0,1522.06,0.7610301,0.9585699,0.3172331,0,250,0.3172331,1573.172,0,0,0,0,24.13547,34.30511,28.31709,5.988018,128.3668,0,256.7336,0,-2.842171e-14,-4.115597e-13,4.263256e-14,385.6213,0,0,0,0,42.51795,0,2.842171e-14
tuned,2026-01-17 06:00:00,1176,6,23.43409,2701.519,449.6644,1.182906,25.07762,1,0,1891.063,1890.746,0,0,0,0,0,0,0,0,0,450.8473,1409.109,0.7045544,0.958419,0.3172331,0,250,0.3172331,1890.746,0,0,0,0,25.07762,34.03914,34.03343,0.005710195,38.45454,0,76.90907,0,0,4.763967e-13,4.263256e-14,449.6644,1.182906,0,486.0656,0,0,0,1.310063e-14
tuned,2026-01-17 06:15:00,1177,6.25,23.34102,2713.159,508.1597,2.707935,24.74151,0,0,1899.211,1898.894,0,0,0,0,0,0,0,0,0,500,1283.887,0.6419435,0.8872951,0.3172331,0,250,0.3172331,1898.894,0,0,8.159721,2.707935,24.74151,34.1858,34.18009,0.005710195,0,38.53408,230.6841,0,0,2.756684e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 06:30:00,1178,6.5,23.09657,2753.971,569.3532,6.779864,14.98078,0,0,1927.78,1927.462,0,0,0,0,0,0,0,0,0,500,1158.685,0.5793424,0.8084448,0.3172331,0,250,0.3172331,1927.462,0,0,69.35322,6.779864,14.98078,34.70003,34.69432,0.005710195,0,37.31821,336.5797,0,0,4.737322e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 06:45:00,1179,6.75,22.93911,2764.017,585.5962,2.961703,21.51539,0,0,1934.812,1934.494,0,0,0,0,0,0,0,0,0,500,1033.502,0.5167512,0.7296069,0.3172331,0,250,0.3172331,1934.494,0,0,85.59618,2.961703,21.51539,34.82661,34.8209,0.005710195,0,38.57793,364.941,0,0,2.344791e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:00:00,1180,7,23.0087,2742.349,624.7695,6.607787,21.02052,0,0,1919.644,1919.327,0,0,0,0,0,0,0,0,0,500,908.3397,0.4541699,0.6507813,0.3172331,0,250,0.3172331,1919.327,0,0,124.7695,6.607787,21.02052,34.5536,34.54789,0.005710195,0,38.22342,436.8547,0,0,3.38618e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:15:00,1181,7.25,23.0506,2762.61,601.4438,2.286284,18.31786,0,0,1933.827,1933.51,0,0,0,0,0,0,0,0,0,500,783.1967,0.3915984,0.5719682,0.3172331,0,250,0.3172331,1933.51,0,0,101.4438,2.286284,18.31786,34.80889,34.80318,0.005710195,0,38.00872,387.9824,0,0,-2.53797e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:30:00,1182,7.5,22.93005,2773.552,575.1062,0.9338855,24.89641,0,0,1941.486,1941.169,0,0,0,0,0,0,0,0,0,500,658.0735,0.3290367,0.4931675,0.3172331,0,250,0.3172331,1941.169,0,0,75.10619,0.9338855,24.89641,34.94675,34.94104,0.005710195,0,39.28772,347.2516,0,0,7.938095e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:45:00,1183,7.75,22.94756,2803.487,531.3245,4.862687,28.11724,0,0,1962.441,1962.124,0,0,0,0,0,0,0,0,0,500,532.9699,0.2664849,0.4143792,0.3172331,0,250,0.3172331,1962.124,0,0,31.32446,4.862687,28.11724,35.32394,35.31823,0.005710195,0,40.22887,283.6816,0,0,-5.584422e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 08:00:00,1184,8,22.95253,2835.866,473.7787,107.4355,25.72045,0,0,1985.106,1984.789,123.55,54.46688,178.0168,1,0,178.0168,0,0,0,470.7312,415.2031,0.2076016,0.3356033,0.3172331,0,250,0.3172331,1861.239,0,0,3.047506,0,25.72045,35.73192,33.50231,2.229609,0,92.46167,513.7961,0,-1.421085e-14,-4.646283e-14,4.263256e-14,470.7312,107.4355,0,500,0,70.5813,0,0
tuned,2026-01-17 08:15:00,1185,8.25,23.11388,2853.051,393.2478,103.406,35.05985,0,0,1997.136,1996.818,0,0,0,0,0,0,0,0,0,489.9796,292.6429,0.1463214,0.2614473,0.3172331,0,250,0.3172331,1996.818,0,0,0,6.67418,35.05985,35.94844,35.94273,0.005710195,0,42.08553,242.9834,0,0,-6.106227e-15,4.263256e-14,393.2478,96.73184,0,500,0,0,0,0
tuned,2026-01-17 08:30:00,1186,8.5,23.31279,2849.824,337.0118,104.1265,36.70606,0,0,1994.877,1994.559,126.2851,55.67265,181.9577,1,0,181.9577,0,0,0,337.0118,208.3439,0.1041719,0.1842729,0.3172331,0,250,0.3172331,1868.274,0,0,0,0,36.70606,35.90778,33.62894,2.278841,0,95.75757,526.6666,0,-1.421085e-14,9.769963e-15,4.263256e-14,337.0118,104.1265,0,370.3873,0,77.83123,0,0
tuned,2026-01-17 08:45:00,1187,8.75,23.39631,2841.991,259.435,106.1322,41.09658,0,0,1989.394,1989.076,349.278,123.7097,472.9876,1,254.4507,218.537,0,0,0,4.984381,207.065,0.1035325,0.1311911,0.3172331,0,250,0.3172331,1639.798,0,0,0,0,41.09658,35.80909,29.51637,6.292713,0,160.4659,882.5627,0,-1.421085e-14,-1.112999e-14,4.263256e-14,259.435,106.1322,0,33.24426,0,112.4048,0,0
tuned,2026-01-17 09:00:00,1188,9,23.53011,2853.842,208.7382,110.5723,45.1254,0,1,1997.689,1997.372,720.6659,230.895,951.5608,2,229.7465,221.8143,0,0,500,0,332.0324,0.1660162,0.1303858,0.3172331,0,250,0.3172331,1276.706,0,0,0,0,45.1254,35.9584,22.98071,12.9777,0,261.846,1440.153,0,0,-8.132384e-15,4.263256e-14,208.7382,110.5723,0,0,500,132.2503,0,-2.842171e-14
tuned,2026-01-17 09:15:00,1189,9.25,23.65388,2872.78,165.8375,114.9713,46.29115,1,1,2010.946,2010.629,688.8459,221.8324,910.6783,2,188.0074,222.6709,0,0,500,0,456.9801,0.2284901,0.2090759,0.3172331,0,250,0.3172331,1321.783,0,0,0,0,46.29115,36.19703,23.7921,12.40494,253.8204,0,507.6409,0,5.684342e-14,7.854828e-15,4.263256e-14,165.8375,114.9713,0,0,500,129.8695,0,2.842171e-14
tuned,2026-01-17 09:30:00,1190,9.5,23.51208,2900.707,124.1738,115.499,48.18179,1,1,2030.495,2030.178,664.1324,214.7334,878.8659,2,156.0978,222.7681,0,0,500,0,581.9082,0.2909541,0.2877537,0.3172331,0,250,0.3172331,1366.045,0,0,0,0,48.18179,36.54891,24.58882,11.96009,247.8294,0,495.6589,0,2.842171e-14,-7.743806e-14,4.263256e-14,124.1738,115.499,0,0,500,139.1931,0,0
tuned,2026-01-17 09:45:00,1191,9.75,23.67409,2908.45,117.2194,121.2006,45.28218,1,1,2035.915,2035.598,639.1481,207.8944,847.0424,2,120.9996,226.0428,0,0,500,0,706.8166,0.3534083,0.366419,0.3172331,0,250,0.3172331,1396.45,0,0,0,0,45.28218,36.64647,25.1361,11.51038,241.0509,0,482.1018,0,1.136868e-13,-4.901635e-14,4.263256e-14,117.2194,121.2006,0,0,500,108.6225,0,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,23.80819,2913.896,77.96156,115.2104,55.6408,1,1,2039.728,2039.41,625.4382,204.0461,829.4842,2,102.542,226.9422,0,0,500,0,831.7053,0.4158526,0.445072,0.3172331,0,250,0.3172331,1413.972,0,0,0,0,55.6408,36.7151,25.4515,11.2636,239.3785,0,478.7571,0,-5.684342e-14,-1.125766e-13,4.263256e-14,77.96156,115.2104,0,0,500,136.3122,0,2.842171e-14
tuned,2026-01-17 10:15:00,1193,10.25,24.05198,2945.827,85.16802,114.0327,76.78623,1,1,2062.079,2061.762,619.3748,202.2696,821.6444,2,95.00527,226.6392,0,0,500,0,956.5744,0.4782872,0.5237126,0.3172331,0,250,0.3172331,1442.387,0,0,0,0,76.78623,37.11742,25.96297,11.15446,241.9339,0,483.8679,0,2.842171e-14,-9.869883e-14,4.263256e-14,85.16802,114.0327,0,0,500,122.4438,0,5.684342e-14
tuned,2026-01-17 10:30:00,1194,10.5,23.96108,2981.38,73.86819,116.7732,75.618,1,1,2086.966,2086.649,619.3155,202.1916,821.5071,2,95.44081,226.0663,0,0,500,0,1081.424,0.5407119,0.6023409,0.3172331,0,250,0.3172331,1467.333,0,0,0,0,75.618,37.56539,26.412,11.15339,242.0725,0,484.145,0,2.842171e-14,8.282264e-14,4.263256e-14,73.86819,116.7732,0,0,500,130.8657,0,2.842171e-14
tuned,2026-01-17 10:45:00,1195,10.75,24.21431,3000.847,56.21645,116.7708,84.99328,1,1,2100.593,2100.276,626.3289,204.2391,830.568,2,104.2204,226.3476,0,0,500,0,1206.254,0.6031268,0.6809567,0.3172331,0,250,0.3172331,1473.947,0,0,0,0,84.99328,37.81068,26.53105,11.27963,245.9844,0,491.9688,0,5.684342e-14,2.149392e-13,4.263256e-14,56.21645,116.7708,0,0,500,157.5807,0,-2.842171e-14
tuned,2026-01-17 11:00:00,1196,11,24.28539,2990.535,63.84731,113.646,90.66823,1,0,2093.375,2093.058,0,0,0,0,0,0,0,0,0,177.4933,1161.69,0.5808452,0.7595602,0.3172331,0,250,0.3172331,2093.058,0,0,0,0,90.66823,37.68075,37.67504,0.005710195,53.92788,0,107.8558,0,0,1.719735e-13,4.263256e-14,63.84731,113.646,0,329.2563,0,0,0,0
tuned,2026-01-17 11:15:00,1197,11.25,24.47665,3000.23,69.13314,116.6212,101.3168,1,0,2100.161,2099.844,0,0,0,0,0,0,0,0,0,185.7544,1115.069,0.5575344,0.7314994,0.3172331,0,250,0.3172331,2099.844,0,0,0,0,101.3168,37.8029,37.79719,0.005710195,56.02761,0,112.0552,0,0,-3.402834e-13,4.263256e-14,69.13314,116.6212,0,342.6009,0,0,0,0
tuned,2026-01-17 11:30:00,1198,11.5,24.7907,3063.869,57.66438,119.1732,107.8901,0,0,2144.708,2144.391,0,0,0,0,0,0,0,0,0,176.8376,1070.684,0.535342,0.7021425,0.3172331,0,250,0.3172331,2144.391,0,0,0,0,107.8901,38.60475,38.59904,0.005710195,0,58.13366,319.7351,0,0,-3.905765e-13,4.263256e-14,57.66438,119.1732,0,325.7359,0,0,0,0
tuned,2026-01-17 11:45:00,1199,11.75,24.75296,3046.217,60.8385,118.692,112.3199,0,0,2132.352,2132.035,0,0,0,0,0,0,0,0,0,179.5305,1025.633,0.5128164,0.674194,0.3172331,0,250,0.3172331,2132.035,0,0,0,0,112.3199,38.38233,38.37662,0.005710195,0,58.69801,322.8391,0,0,9.992007e-16,4.263256e-14,60.8385,118.692,0,326.8311,0,0,0,0
tuned,2026-01-17 12:00:00,1200,12,24.73875,3049.063,83.61522,118.4212,122.5243,0,0,2134.344,2134.027,0,0,0,0,0,0,0,0,0,202.0364,974.9622,0.4874811,0.6458259,0.3172331,0,250,0.3172331,2134.027,0,0,0,0,122.5243,38.41819,38.41248,0.005710195,0,60.57383,333.1561,0,0,1.125766e-13,4.263256e-14,83.61522,118.4212,0,330.9038,0,0,0,1.421085e-14
tuned,2026-01-17 12:15:00,1201,12.25,25.02558,3080.358,79.61873,118.1101,134.2036,0,0,2156.25,2155.933,0,0,0,0,0,0,0,0,0,197.7288,925.3765,0.4626883,0.6139194,0.3172331,0,250,0.3172331,2155.933,0,0,0,0,134.2036,392.2462,392.1885,0.05770827,0,416.6017,2291.309,0,0,7.494005e-14,4.263256e-14,79.61873,118.1101,0,318.5951,0,0,0,0
tuned,2026-01-17 12:30:00,1202,12.5,25.03084,3065.524,75.34731,114.5228,152.9739,0,0,2145.867,2145.55,0,0,0,0,0,0,0,0,0,189.8701,877.7633,0.4388816,0.582696,0.3172331,0,250,0.3172331,2145.55,0,0,0,0,152.9739,390.3984,390.3407,0.05771434,0,418.1713,2299.942,0,0,2.764455e-14,4.263256e-14,75.34731,114.5228,0,322.9794,0,0,0,-1.421085e-14
tuned,2026-01-17 12:45:00,1203,12.75,25.0593,3068.337,103.3529,118.1928,158.888,0,0,2147.836,2147.519,0,0,0,0,0,0,0,0,0,206.9192,825.8953,0.4129477,0.5527147,0.3172331,0,250,0.3172331,2147.519,0,0,14.62645,0,158.888,390.9793,390.9216,0.05774723,0,419.8446,2334.376,0,0,-9.992007e-15,4.263256e-14,88.72649,118.1928,0,325.3877,0,0,0,0
tuned,2026-01-17 13:00:00,1204,13,25.28944,3105.591,95.85303,117.3462,167.255,0,0,2173.914,2173.597,0,0,0,0,0,0,0,0,0,212.7592,772.5755,0.3862877,0.5200542,0.3172331,0,250,0.3172331,2173.597,0,0,0.4400277,0,167.255,397.5585,397.5004,0.05801457,0,428.0875,2355.24,0,0,4.174439e-14,4.263256e-14,95.41301,117.3462,0,332.5666,0,0,0,0
tuned,2026-01-17 13:15:00,1205,13.25,25.40979,3128.638,91.38961,119.9043,174.1486,0,0,2190.047,2189.729,0,0,0,0,0,0,0,0,0,206.7774,720.7595,0.3603798,0.4864795,0.3172331,0,250,0.3172331,2189.729,0,0,4.516572,0,174.1486,401.4808,401.4226,0.05815538,0,433.3477,2391.203,0,0,-1.315059e-13,4.263256e-14,86.87304,119.9043,0,324.4352,0,0,0,0
tuned,2026-01-17 13:30:00,1206,13.5,25.65376,3086.372,88.40228,122.7247,184.673,0,0,2160.461,2160.143,0,0,0,0,0,0,0,0,0,195.2173,671.8417,0.3359209,0.4538517,0.3172331,0,250,0.3172331,2160.143,0,0,15.90963,0,184.673,398.0152,397.9568,0.0584429,0,431.9785,2403.326,0,0,-4.751755e-14,4.263256e-14,72.49266,122.7247,0,307.3996,0,0,0,0
tuned,2026-01-17 13:45:00,1207,13.75,25.82908,3103.985,78.54145,119.9984,185.0887,0,0,2172.789,2172.472,0,0,0,0,0,0,0,0,0,190.8491,624.0237,0.3120118,0.4230489,0.3172331,0,250,0.3172331,2172.472,0,0,7.690716,0,185.0887,401.7137,401.655,0.05865127,0,435.8749,2410.579,0,0,-1.055822e-13,4.263256e-14,70.85074,119.9984,0,307.4342,0,0,0,-1.421085e-14
tuned,2026-01-17 14:00:00,1208,14,25.95599,3096.943,64.8933,119.5309,198.7102,0,1,2167.86,2167.543,618.6732,202.7218,821.395,2,88.60334,232.7917,0,0,500,0,748.9254,0.3744627,0.3929386,0.3172331,0,250,0.3172331,1548.87,0,0,0,0,198.7102,401.8395,287.102,114.7375,0,526.6572,2896.615,0,2.842171e-14,7.760459e-14,4.263256e-14,64.8933,119.5309,0,0,500,136.9708,0,2.842171e-14
tuned,2026-01-17 14:15:00,1209,14.25,26.20839,3066.73,75.11591,123.1375,203.0048,0,1,2146.711,2146.394,612.0399,200.8976,812.9374,2,79.35654,233.5809,0,0,500,0,873.8075,0.4369038,0.4715874,0.3172331,0,250,0.3172331,1534.354,0,0,0,0,203.0048,399.9776,285.8826,114.0951,0,524.6042,2885.323,0,0,3.880229e-14,4.263256e-14,75.11591,123.1375,0,0,500,114.6841,0,2.842171e-14
tuned,2026-01-17 14:30:00,1210,14.5,26.6089,3094.145,83.63879,122.0445,210.6188,1,1,2165.901,2165.584,606.4584,199.2204,805.6789,2,72.7706,232.9083,0,0,500,0,998.67,0.499335,0.5502238,0.3172331,0,250,0.3172331,1559.126,0,0,10.86819,0,210.6188,406.8933,292.9024,113.9909,531.6904,0,1082.128,0,-1.136868e-13,1.604272e-13,4.263256e-14,72.7706,122.0445,0,0,500,110.8638,0,-4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,26.70078,3079.639,80.51262,119.181,213.7038,1,1,2155.748,2155.43,612.2695,201.1804,813.4499,2,77.83016,235.6198,0,0,500,0,1123.513,0.5617564,0.6288479,0.3172331,0,250,0.3172331,1543.161,0,0,2.682464,0,213.7038,405.7561,290.4547,115.3015,531.8585,0,1068.344,0,-1.136868e-13,-2.553513e-14,4.263256e-14,77.83016,119.181,0,0,500,116.4388,0,2.842171e-14
tuned,2026-01-17 15:00:00,1212,15,26.99094,3076.268,69.99724,114.0473,224.1772,1,1,2153.388,2153.07,612.4971,200.7815,813.2786,2,82.02667,231.2519,0,0,500,0,1248.336,0.624168,0.7074595,0.3172331,0,250,0.3172331,1540.573,0,0,0,0,224.1772,407.7616,291.7202,116.0414,534.9515,0,1069.903,0,5.684342e-14,6.983303e-14,4.263256e-14,69.99724,114.0473,0,0,500,129.234,0,5.684342e-14
