controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 15:15:00,1213,15.25,27.22554,3053.435,73.50467,109.4946,224.2294,1,1,2137.404,2137.087,615.0373,201.3757,816.4129,2,86.44534,229.9676,0,0,500,0,1373.139,0.6865697,0.7860588,0.3172331,0,250,0.3172331,1522.05,0,0,0,0,224.2294,406.7225,289.6279,117.0946,533.6717,0,1067.343,0,0,2.744471e-13,4.263256e-14,73.50467,109.4946,0,0,500,133.4137,0,2.842171e-14
tuned,2026-01-17 15:30:00,1214,15.5,27.31686,3068.336,88.06485,113.3507,226.6071,1,1,2147.835,2147.518,226.3968,89.64172,316.0386,1,85.45057,230.588,0,0,0,0,1372.923,0.6864616,0.8646458,0.3172331,0,250,0.3172331,1921.121,0,0,2.614279,0,226.6071,409.4902,366.2666,43.2236,499.1115,0,1002.733,0,-2.842171e-14,1.091349e-13,4.263256e-14,85.45057,113.3507,0,0,0,117.2373,0,-2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,27.44478,3079.877,109.3346,109.8068,222.1408,1,1,2155.914,2155.596,232.0327,91.34174,323.3745,1,92.04583,231.3286,0,0,0,0,1372.707,0.6863536,0.8645096,0.3172331,0,250,0.3172331,1923.564,0,0,17.28877,0,222.1408,412.136,367.7187,44.41726,501.5261,0,1032.875,0,0,-3.885781e-14,4.263256e-14,92.04583,109.8068,0,0,0,121.5219,0,2.842171e-14
tuned,2026-01-17 16:00:00,1216,16,27.38187,3083.734,107.1149,110.8425,222.2365,1,1,2158.614,2158.296,244.6477,95.02117,339.6689,1,107.8654,231.8035,0,0,0,0,1372.491,0.6862455,0.8643735,0.3172331,0,250,0.3172331,1913.649,0,0,0,0,222.2365,412.1069,365.34,46.76694,502.7889,0,1005.578,0,-2.842171e-14,2.259304e-13,4.263256e-14,107.1149,110.8425,0,0,0,121.7115,0,-1.421085e-14
tuned,2026-01-17 16:15:00,1217,16.25,27.35368,3118.62,121.3662,114.5894,224.1703,1,1,2183.034,2182.717,261.0365,99.29158,360.3281,1,132.7021,227.6259,0,0,0,0,1372.275,0.6861375,0.8642375,0.3172331,0,250,0.3172331,1921.681,0,0,0,0,224.1703,416.5226,366.6563,49.86624,508.7196,0,1017.439,0,1.421085e-14,2.591261e-13,4.263256e-14,121.3662,114.5894,0,0,0,124.3725,0,0
tuned,2026-01-17 16:30:00,1218,16.5,27.43383,3104.811,148.4718,115.9987,215.1348,1,1,2173.368,2173.05,272.7734,102.421,375.1944,1,149.8915,225.3029,0,0,0,0,1372.059,0.6860295,0.8641014,0.3172331,0,250,0.3172331,1900.277,0,0,0,0,215.1348,415.3769,363.1834,52.19345,506.7212,0,1013.442,0,-2.842171e-14,3.259615e-13,4.263256e-14,148.4718,115.9987,0,0,0,110.7239,0,0
tuned,2026-01-17 16:45:00,1219,16.75,27.46193,3070.307,180.9179,111.286,201.0769,1,1,2149.215,2148.898,281.7835,104.6448,386.4283,1,164.5877,221.8406,0,0,0,0,1371.843,0.6859215,0.8639654,0.3172331,0,250,0.3172331,1867.114,0,0,16.3302,0,201.0769,411.0036,357.0563,53.94732,500.1539,0,1028.477,0,5.684342e-14,-2.170486e-13,4.263256e-14,164.5877,111.286,0,0,0,110.5546,0,2.842171e-14
tuned,2026-01-17 17:00:00,1220,17,27.65599,3058.092,213.776,114.7053,191.7862,1,1,2140.665,2140.347,309.2906,111.9446,421.2352,1,205.1622,216.073,0,0,0,0,1371.627,0.6858135,0.8638294,0.3172331,0,250,0.3172331,1831.057,0,0,8.61376,0,191.7862,411.0465,351.5961,59.45032,500.3671,0,1015.593,0,-2.842171e-14,-1.94067e-13,4.263256e-14,205.1622,114.7053,0,0,0,101.3676,0,0
tuned,2026-01-17 17:15:00,1221,17.25,27.4998,3040.997,248.0451,104.8588,178.5986,1,1,2128.698,2128.381,348.9293,122.897,471.8263,1,259.9898,211.8365,0,0,0,0,1371.411,0.6857055,0.8636934,0.3172331,0,250,0.3172331,1779.451,0,0,0,0,178.5986,407.4046,340.5634,66.84116,497.6419,0,995.2837,0,2.842171e-14,-2.474687e-13,4.263256e-14,248.0451,104.8588,0,0,0,118.9223,0,0
tuned,2026-01-17 17:30:00,1222,17.5,27.46744,3032.505,302.2314,105.1407,177.888,1,0,2122.754,2122.437,0,0,0,0,0,0,0,0,0,407.372,1269.352,0.6346761,0.8635574,0.3172331,0,250,0.3172331,2122.437,0,0,0,0,177.888,405.9904,405.9297,0.06067288,439.9519,0,879.9038,0,0,4.019007e-13,4.263256e-14,302.2314,105.1407,0,500,0,0,0,1.421085e-14
tuned,2026-01-17 17:45:00,1223,17.75,27.38124,2955.454,352.7097,105.6203,177.6048,1,0,2068.818,2068.501,0,0,0,0,0,0,0,0,0,458.33,1154.57,0.5772849,0.7992925,0.3172331,0,250,0.3172331,2068.501,0,0,0,0,177.6048,394.9585,394.898,0.06056304,428.8045,0,857.6091,0,0,-3.282929e-13,4.263256e-14,352.7097,105.6203,0,500,0,0,0,0
tuned,2026-01-17 18:00:00,1224,18,27.34982,2960.757,383.7773,0,167.2106,1,0,2072.53,2072.213,0,0,0,0,0,0,0,0,0,383.7773,1058.444,0.5292219,0.7270157,0.3172331,0,250,0.3172331,2072.213,0,0,0,0,167.2106,395.4063,395.3458,0.06052311,427.2469,0,854.4939,0,0,1.659783e-13,4.263256e-14,383.7773,0,0,406.8909,0,0,0,0
tuned,2026-01-17 18:15:00,1225,18.25,27.48028,2987.232,468.3828,1.327287,156.0725,0,0,2091.063,2090.745,0,0,0,0,0,0,0,0,0,446.1095,946.7498,0.4733749,0.6664865,0.3172331,0,250,0.3172331,2090.745,0,0,22.41082,1.189737,156.0725,400.0373,399.9766,0.06068927,0,429.8345,2404.801,0,0,-2.919887e-14,4.263256e-14,445.972,0.1375494,0,446.1095,0,0,0,-7.827072e-15
tuned,2026-01-17 18:30:00,1226,18.5,27.29076,2980.803,516.349,1.645523,132.1764,0,0,2086.562,2086.245,0,0,0,0,0,0,0,0,0,493.6048,823.1995,0.4115998,0.5961545,0.3172331,0,250,0.3172331,2086.245,0,0,22.8444,1.545328,132.1764,397.5906,397.5301,0.06044819,0,422.7161,2367.011,0,0,2.098322e-13,4.263256e-14,493.5046,0.1001956,0,493.6048,0,0,0,1.149081e-14
tuned,2026-01-17 18:45:00,1227,18.75,27.36175,2940.447,534.603,0.879783,123.1103,0,0,2058.313,2057.996,0,0,0,0,0,0,0,0,0,500,698.07,0.349035,0.5183567,0.3172331,0,250,0.3172331,2057.996,0,0,34.60299,0.879783,123.1103,392.7923,392.7318,0.06053827,0,416.2252,2350.446,0,0,8.204548e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:00:00,1228,19,27.2347,2965.75,556.9268,0,118.5035,0,0,2076.025,2075.707,0,0,0,0,0,0,0,0,0,500,572.9601,0.28648,0.4395644,0.3172331,0,250,0.3172331,2075.707,0,0,56.92683,0,118.5035,395.1184,395.0581,0.06037724,0,417.6122,2395.066,0,0,1.523226e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:15:00,1229,19.25,27.13449,2953.692,556.0041,0,110.1124,0,0,2067.585,2067.267,0,0,0,0,0,0,0,0,0,500,447.8699,0.2239349,0.3607846,0.3172331,0,250,0.3172331,2067.267,0,0,56.00414,0,110.1124,392.6882,392.628,0.06025084,0,413.5412,2371.084,0,0,9.592327e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:30:00,1230,19.5,27.19829,2969.735,556.1691,0,115.5544,0,0,2078.814,2078.497,0,0,0,0,0,0,0,0,0,500,322.7994,0.1613997,0.2820171,0.3172331,0,250,0.3172331,2078.497,0,0,56.16908,0,115.5544,395.3481,395.2877,0.06033126,0,417.2638,2391.843,0,0,9.214851e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:45:00,1231,19.75,27.08512,2957.304,544.2244,1.996729,92.35618,0,0,2070.113,2069.796,0,0,0,0,0,0,0,0,0,490.9942,200,0.1,0.203262,0.3172331,0,250,0.3172331,2069.796,0,0,53.23023,1.996729,92.35618,392.7634,392.7032,0.06018876,0,410.2259,2351.509,0,0,1.165734e-14,4.263256e-14,490.9942,0,0,490.9942,0,0,0,0
tuned,2026-01-17 20:00:00,1232,20,27.08816,2917.389,528.3396,4.699695,86.15891,0,0,2042.173,2041.855,433.1587,124.6543,557.813,2,557.2366,0.4504391,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1608.697,0,0,0,4.249256,86.15891,387.4868,305.238,82.24877,0,446.2404,2461.652,0,0,0,4.263256e-14,528.3396,0.4504391,0,0,0.1259371,28.89707,0,1.421085e-14
tuned,2026-01-17 20:15:00,1233,20.25,27.01035,2854.598,516.8057,0.4725335,85.81215,0,0,1998.218,1997.901,401.2723,115.5189,516.7911,2,515.864,0.8011422,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1596.629,0,0,0.9416658,0,85.81215,378.5321,302.457,76.07502,0,434.2317,2389.899,0,-2.842171e-14,0,4.263256e-14,515.864,0.4725335,0,0,0.1259371,0.3286087,0,-2.242651e-14
tuned,2026-01-17 20:30:00,1234,20.5,26.88778,2840.446,481.0046,0,81.03502,0,0,1988.312,1987.995,371.1993,106.8062,478.0055,1,477.6579,0.221701,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1616.795,0,0,3.346716,0,81.03502,375.6959,305.497,70.19886,0,427.615,2357.655,0,-2.842171e-14,0,4.263256e-14,477.6579,0,0,0,0.1259371,0.221701,0,-1.856848e-14
tuned,2026-01-17 20:45:00,1235,20.75,26.73443,2836.822,433.5793,0,74.55604,0,0,1985.775,1985.458,342.3841,98.50576,440.8899,1,440.6477,0.1162962,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1643.074,0,0,0,0,74.55604,374.0244,309.476,64.54843,0,422.0245,2321.135,0,0,0,4.263256e-14,433.5793,0,0,0,0.1259371,7.184675,0,-2.398082e-14
tuned,2026-01-17 21:00:00,1236,21,26.39719,2812.243,387.1661,0,67.90689,0,0,1968.57,1968.253,301.0028,86.60267,387.6055,1,387.3533,0.126237,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1667.25,0,0,0,0,67.90689,368.2111,311.8507,56.36039,0,411.155,2261.352,0,1.421085e-14,0,4.263256e-14,387.1661,0,0,0,0.1259371,0.3134308,0,1.754152e-14
tuned,2026-01-17 21:15:00,1237,21.25,26.1856,2771.062,333.4165,0,56.90501,0,0,1939.743,1939.426,259.7991,74.75704,334.5562,1,334.2345,0.1957805,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1679.627,0,0,0,0,56.90501,361.2465,312.8039,48.44255,0,398.1586,2189.873,0,1.421085e-14,0,4.263256e-14,333.4165,0,0,0,0.1259371,1.013702,0,-1.887379e-14
tuned,2026-01-17 21:30:00,1238,21.5,26.0889,2783.545,291.1379,0,54.84346,0,0,1948.481,1948.164,219.2174,63.0838,282.3012,1,281.9712,0.2040563,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1728.947,0,0,9.166683,0,54.84346,362.1564,321.3524,40.80402,0,394.6297,2186.276,0,7.105427e-15,0,4.263256e-14,281.9712,0,0,0,0.1259371,0.2040563,0,1.276756e-15
tuned,2026-01-17 21:45:00,1239,21.75,25.99169,2757.976,257.2828,0,49.80786,0,0,1930.583,1930.266,189.0538,54.581,243.6348,1,241.6648,1.844035,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.212,0,0,15.61795,0,49.80786,358.118,322.9902,35.12781,0,386.8104,2154.398,0,7.105427e-15,0,4.263256e-14,241.6648,0,0,0,0.1259371,1.844035,0,-4.440892e-16
tuned,2026-01-17 22:00:00,1240,22,25.6696,2783.125,237.9352,0.4171295,46.13534,0,0,1948.188,1947.87,159.2221,45.92665,205.1488,1,203.8626,1.160235,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1788.648,0,0,34.07262,0,46.13534,359.024,329.6231,29.40089,0,384.0518,2171.06,0,-2.131628e-14,0,4.263256e-14,203.8626,0.4171295,0,0,0.1259371,0.743105,0,-1.931788e-14
tuned,2026-01-17 22:15:00,1241,22.25,25.67107,2759.815,197.2176,0,56.32656,0,0,1931.871,1931.553,139.3776,40.33423,179.7118,1,177.3324,2.253546,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.176,0,0,19.88521,0,56.32656,356.0276,330.283,25.74459,0,380.9978,2129.79,0,7.105427e-15,0,4.263256e-14,177.3324,0,0,0,0.1259371,2.253546,0,-8.881784e-15
tuned,2026-01-17 22:30:00,1242,22.5,25.61166,2760.443,153.1765,0,52.21572,0,0,1932.31,1931.993,120.5435,34.71258,155.256,1,154.7921,0.3380321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1811.449,0,0,0,0,52.21572,355.6802,333.4334,22.24682,0,377.7573,2077.665,0,-2.131628e-14,0,4.263256e-14,153.1765,0,0,0,0.1259371,1.953555,0,-1.199041e-14
tuned,2026-01-17 22:45:00,1243,22.75,25.30477,2744.999,140.0387,0,46.49997,0,0,1921.499,1921.182,116.4895,33.51046,150,1,126.0243,0,0,0,23.97567,0,205.9624,0.1029812,0.1259371,0.3172331,0,250,0.3172331,1804.692,0,0,14.01435,0,46.49997,351.506,330.1382,21.36784,0,372.155,2071.027,0,-1.421085e-14,-1.421085e-14,4.263256e-14,126.0243,0,0,0,23.97567,0,0,3.552714e-15
tuned,2026-01-17 23:00:00,1244,23,25.0322,2747.665,109.4142,4.418721,32.24888,0,0,1923.366,1923.049,0,0,0,0,0,0,0,0,0,23.72004,200,0.1,0.1296915,0.3172331,0,250,0.3172331,1923.049,0,0,85.69412,4.418721,32.24888,349.9282,349.8705,0.05771591,0,355.7377,2112.002,0,0,-5.273559e-16,4.263256e-14,23.72004,0,0,23.72004,0,0,0,0
tuned,2026-01-17 23:15:00,1245,23.25,24.96202,2752.212,87.09898,0,32.40508,0,0,1926.549,1926.231,116.4126,33.58739,150,1,104.4571,0.9317432,0,0,44.61112,0,211.1213,0.1055606,0.1259371,0.3172331,0,250,0.3172331,1809.819,0,0,0,0,32.40508,34.67788,32.57674,2.101137,0,72.05149,396.2832,0,7.105427e-15,3.907985e-14,4.263256e-14,87.09898,0,0,0,44.61112,18.2899,0,3.552714e-15
tuned,2026-01-17 23:30:00,1246,23.5,24.59534,2697.618,83.8635,0,35.62966,0,1,1888.333,1888.016,461.0131,132.7087,593.7218,2,92.88098,0.8408298,0,0,500,0,336.0881,0.168044,0.13294,0.3172331,0,250,0.3172331,1427.003,0,0,0,0,35.62966,33.98999,25.68605,8.303946,0,164.8209,906.5147,0,2.842171e-14,4.535261e-14,4.263256e-14,83.8635,0,0,0,500,9.858314,0,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,24.3643,2684.419,94.19338,1.680175,35.78956,0,1,1879.094,1878.776,450.4179,129.9274,580.3453,2,76.99626,3.34907,0,0,500,0,461.0352,0.2305176,0.2116297,0.3172331,0,250,0.3172331,1428.358,0,0,17.19712,0,35.78956,33.82368,25.71045,8.113232,0,162.0634,921.0136,0,2.842171e-14,1.745826e-14,4.263256e-14,76.99626,1.680175,0,0,500,1.668895,0,3.241851e-14
tuned,2026-01-18 00:00:00,1248,0,24.22491,2675.91,75.84626,0.4488215,32.07564,1,1,1873.137,1872.82,444.401,128.0979,572.4988,2,70.07802,2.420807,0,0,500,0,585.9626,0.2929813,0.2903071,0.3172331,0,250,0.3172331,1428.419,0,0,5.768245,0,32.07564,33.71647,25.71154,8.004928,159.5523,0,329.0548,0,0,-2.453593e-14,4.263256e-14,70.07802,0.4488215,0,0,500,1.971985,0,5.77316e-14
tuned,2026-01-18 00:15:00,1249,0.25,24.07725,2668.092,91.18516,0,33.39735,1,1,1867.664,1867.347,435.8101,125.489,561.2991,2,60.17161,1.127517,0,0,500,0,710.8703,0.3554352,0.368972,0.3172331,0,250,0.3172331,1431.537,0,0,31.01355,0,33.39735,33.61796,25.76767,7.850292,157.2189,0,367.9362,0,2.842171e-14,1.244005e-13,4.263256e-14,60.17161,0,0,0,500,1.127517,0,3.330669e-15
tuned,2026-01-18 00:30:00,1250,0.5,23.94072,2672.7,82.85567,0,34.06836,1,1,1870.89,1870.573,439.839,126.6719,566.511,2,65.15873,1.352221,0,0,500,0,835.7584,0.4178792,0.4476246,0.3172331,0,250,0.3172331,1430.734,0,0,17.69694,0,34.06836,33.67602,25.75321,7.922813,158.4909,0,347.509,0,0,2.131628e-14,4.263256e-14,65.15873,0,0,0,500,1.352221,0,9.325873e-15
tuned,2026-01-18 00:45:00,1251,0.75,23.86499,2702.353,90.21425,0,28.59866,1,1,1891.647,1891.33,441.7433,127.1209,568.8642,2,68.44156,0.4226776,0,0,500,0,960.6269,0.4803134,0.5262648,0.3172331,0,250,0.3172331,1449.586,0,0,21.77269,0,28.59866,34.04964,26.09255,7.95709,158.2978,0,354.1535,0,-1.421085e-14,5.295764e-14,4.263256e-14,68.44156,0,0,0,500,0.4226776,0,-1.154632e-14
tuned,2026-01-18 01:00:00,1252,1,23.63681,2679.107,82.06395,3.817899,25.95047,1,1,1875.375,1875.058,452.0427,130.0638,582.1065,2,81.87173,0.2347503,0,0,500,0,1085.476,0.5427378,0.6048927,0.3172331,0,250,0.3172331,1423.015,0,0,0.1922128,3.583149,25.95047,33.75675,25.61427,8.142479,160.2711,0,327.0546,0,-8.526513e-14,-1.553202e-13,4.263256e-14,81.87173,0.2347503,0,0,500,0,0,-5.684342e-14
tuned,2026-01-18 01:15:00,1253,1.25,23.45428,2694.12,74.01125,0,20.29518,1,1,1885.884,1885.566,448.2086,129.0053,577.2138,2,76.56073,0.6531087,0,0,500,0,1210.305,0.6051524,0.6835081,0.3172331,0,250,0.3172331,1437.358,0,0,0,0,20.29518,33.94591,25.87244,8.073465,158.4571,0,316.9142,0,2.842171e-14,-3.754774e-13,4.263256e-14,74.01125,0,0,0,500,3.202586,0,4.52971e-14
tuned,2026-01-18 01:30:00,1254,1.5,23.60729,2685.481,80.06707,0,24.34721,1,1,1879.837,1879.519,452.1186,130.099,582.2175,2,81.85658,0.3609634,0,0,500,0,1335.114,0.6675571,0.7621112,0.3172331,0,250,0.3172331,1427.401,0,0,0,0,24.34721,33.83706,25.69322,8.143844,160.099,0,320.198,0,5.684342e-14,2.228218e-13,4.263256e-14,80.06707,0,0,0,500,2.150473,0,6.528111e-14
tuned,2026-01-18 01:45:00,1255,1.75,23.31148,2671.814,69.37786,0,24.14118,1,1,1870.27,1869.952,116.4149,33.58505,150,1,70.4179,0.9034623,0,0,78.67864,0,1354.574,0.6772869,0.8407019,0.3172331,0,250,0.3172331,1753.537,0,0,0,0,24.14118,33.66485,31.56367,2.101179,69.39464,0,138.7893,0,0,3.307354e-13,4.263256e-14,69.37786,0,0,0,78.67864,1.943508,0,-4.218847e-15
tuned,2026-01-18 02:00:00,1256,2,23.14767,2643.502,66.26041,2.176956,18.88983,1,1,1850.451,1850.134,116.4323,33.56774,150,1,62.98674,0.6937653,0,0,86.3195,0,1375.94,0.6879702,0.8529552,0.3172331,0,250,0.3172331,1733.702,0,0,3.273674,1.483191,18.88983,33.30812,31.20663,2.101491,68.08619,0,144.378,0,0,1.723066e-13,4.263256e-14,62.98674,0.6937653,0,0,86.3195,0,0,0
tuned,2026-01-18 02:15:00,1257,2.25,23.06337,2638.725,81.13112,3.547784,17.48051,1,1,1847.108,1846.79,116.4084,33.5916,150,1,61.49441,0.9827717,0,0,87.52281,0,1397.604,0.6988022,0.8664095,0.3172331,0,250,0.3172331,1730.382,0,0,19.63671,2.565012,17.48051,33.24794,31.14688,2.101061,67.79824,0,173.8944,0,0,-1.74305e-13,4.263256e-14,61.49441,0.9827717,0,0,87.52281,0,0,0
tuned,2026-01-18 02:30:00,1258,2.5,22.88653,2628.289,81.46659,5.051107,19.34687,1,1,1839.802,1839.485,116.3099,33.69015,150,1,50.72717,2.176424,0,0,97.0964,0,1421.659,0.7108293,0.880051,0.3172331,0,250,0.3172331,1723.175,0,0,30.73942,2.874683,19.34687,33.11644,31.01715,2.099288,68.08225,0,194.1488,0,7.105427e-15,1.378897e-13,4.263256e-14,50.72717,2.176424,0,0,97.0964,0,0,0
tuned,2026-01-18 02:45:00,1259,2.75,22.96074,2653.95,84.2902,4.695153,11.41996,1,1,1857.765,1857.448,116.2559,33.74409,150,1,50.02258,2.829754,0,0,97.14766,0,1445.722,0.7228608,0.8951975,0.3172331,0,250,0.3172331,1741.192,0,0,34.26762,1.865399,11.41996,33.43977,31.34146,2.098317,67.08054,0,196.4905,0,-7.105427e-15,-1.648681e-13,4.263256e-14,50.02258,2.829754,0,0,97.14766,0,0,0
tuned,2026-01-18 03:00:00,1260,3,22.89021,2698.279,63.50741,2.848915,7.917783,1,1,1888.795,1888.478,116.1848,33.81516,150,1,44.97158,3.690617,0,0,101.3378,0,1470.829,0.7354143,0.9103497,0.3172331,0,250,0.3172331,1772.293,0,0,18.53583,0,7.917783,33.99831,31.90128,2.097037,67.09775,0,166.1698,0,-1.421085e-14,-1.221245e-14,4.263256e-14,44.97158,2.848915,0,0,101.3378,0.8417022,0,1.332268e-15
tuned,2026-01-18 03:15:00,1261,3.25,22.91623,2713.096,66.24139,0,15.19647,1,1,1899.167,1898.85,116.3192,33.68081,150,1,69.27519,2.063252,0,0,78.66156,0,1490.262,0.7451312,0.9261592,0.3172331,0,250,0.3172331,1782.531,0,0,0,0,15.19647,34.18501,32.08556,2.099456,68.41882,0,136.8376,0,0,3.517187e-13,4.263256e-14,66.24139,0,0,0,78.66156,5.097051,0,-5.329071e-15
tuned,2026-01-18 03:30:00,1262,3.5,22.5099,2729.931,69.98236,0,16.87542,1,1,1910.952,1910.634,116.3937,33.60628,150,1,65.89638,1.160529,0,0,82.94309,0,1510.764,0.7553818,0.9383964,0.3172331,0,250,0.3172331,1794.241,0,0,4.085981,0,16.87542,34.39713,32.29633,2.100797,68.82531,0,144.6989,0,0,-3.993472e-13,4.263256e-14,65.89638,0,0,0,82.94309,1.160529,0,6.217249e-15
tuned,2026-01-18 03:45:00,1263,3.75,22.61167,2710.62,78.32331,0,11.35471,1,1,1897.434,1897.117,116.3374,33.6626,150,1,76.51511,1.842751,0,0,71.64214,0,1528.436,0.7642181,0.9513057,0.3172331,0,250,0.3172331,1780.78,0,0,1.8082,0,11.35471,34.15381,32.05403,2.099783,67.68701,0,138.4932,0,-7.105427e-15,-3.517187e-13,4.263256e-14,76.51511,0,0,0,71.64214,1.842751,0,-4.440892e-16
tuned,2026-01-18 04:00:00,1264,4,22.71453,2728.878,121.5133,5.016003,13.86319,1,1,1910.215,1909.898,116.4462,33.55383,150,1,95.58628,0.5252508,0,0,53.88847,0,1541.668,0.7708339,0.9624339,0.3172331,0,250,0.3172331,1793.452,0,0,25.92698,4.490752,13.86319,34.38387,32.28213,2.101741,68.24636,0,188.9633,0,-7.105427e-15,2.373657e-13,4.263256e-14,95.58628,0.5252508,0,0,53.88847,0,0,0
tuned,2026-01-18 04:15:00,1265,4.25,22.57611,2711.25,125.0889,3.838516,20.9551,1,1,1897.875,1897.558,116.4094,33.59064,150,1,123.6377,0.9711691,0,0,25.39113,0,1547.773,0.7738864,0.9707656,0.3172331,0,250,0.3172331,1781.149,0,0,1.451241,2.867347,20.9551,34.16175,32.06068,2.101079,69.28517,0,146.0199,0,-7.105427e-15,-2.792211e-13,4.263256e-14,123.6377,0.9711691,0,0,25.39113,0,0,-7.105427e-15
tuned,2026-01-18 04:30:00,1266,4.5,22.71655,2696.584,138.8143,0,12.43723,1,1,1887.609,1887.291,118.7477,34.39186,153.1396,1,150.9594,2.180226,0,0,0,0,1547.529,0.7737646,0.9746099,0.3172331,0,250,0.3172331,1768.544,0,0,0,0,12.43723,33.97695,31.83378,2.143169,68.38819,0,136.7764,0,-7.105427e-15,-2.797762e-14,4.263256e-14,138.8143,0,0,0,0,14.32525,0,7.105427e-15
tuned,2026-01-18 04:45:00,1267,4.75,22.72829,2711.74,171.8559,0.3549715,13.33293,1,1,1898.218,1897.9,145.5234,41.88187,187.4053,1,187.2241,0.1811711,0,0,0,0,1547.286,0.7736428,0.9744564,0.3172331,0,250,0.3172331,1752.377,0,0,0,0.1738004,13.33293,34.16792,31.54279,2.625131,75.74347,0,151.7868,0,-1.421085e-14,-2.000622e-13,4.263256e-14,171.8559,0.1811711,0,0,0,15.36821,0,3.552714e-15
tuned,2026-01-18 05:00:00,1268,5,22.83511,2705.766,213.6007,2.823962,12.23044,1,1,1894.036,1893.719,183.2009,53.17568,236.3765,1,231.914,4.462555,0,0,0,0,1547.042,0.773521,0.974303,0.3172331,0,250,0.3172331,1710.518,0,0,0,0,12.23044,34.09265,30.78932,3.303326,86.09643,0,172.1929,0,-7.105427e-15,2.680078e-13,4.263256e-14,213.6007,2.823962,0,0,0,19.95191,0,-7.105427e-15
tuned,2026-01-18 05:15:00,1269,5.25,23.06475,2730.016,244.27,6.171592,12.11685,1,1,1911.011,1910.694,226.6543,65.5336,292.1879,1,289.0637,3.124164,0,0,0,0,1546.798,0.7733992,0.9741497,0.3172331,0,250,0.3172331,1684.04,0,0,0,3.047428,12.11685,34.3982,30.31271,4.085487,97.96729,0,201.1914,0,0,3.026468e-13,4.263256e-14,244.27,3.124164,0,0,0,44.79371,0,1.421085e-14
tuned,2026-01-18 05:30:00,1270,5.5,23.07782,2740.78,307.1326,7.508504,14.11113,1,1,1918.546,1918.229,270.9866,78.40672,349.3934,1,345.1399,4.25345,0,0,0,0,1546.555,0.7732775,0.9739963,0.3172331,0,250,0.3172331,1647.242,0,0,0,3.255054,14.11113,34.53383,29.65036,4.88347,110.5278,0,226.6705,0,0,-2.596812e-13,4.263256e-14,307.1326,4.25345,0,0,0,38.00729,0,1.421085e-14
tuned,2026-01-18 05:45:00,1271,5.75,22.95552,2742.295,391.3835,4.093921,14.51433,1,1,1919.607,1919.289,314.5535,90.56646,405.12,1,404.3762,0.7438082,0,0,0,0,1546.312,0.7731558,0.973843,0.3172331,0,250,0.3172331,1604.736,0,0,0,3.350113,14.51433,34.55292,28.88524,5.667674,121.987,0,249.753,0,2.842171e-14,2.370326e-13,4.263256e-14,391.3835,0.7438082,0,0,0,12.9927,0,2.309264e-14
tuned,2026-01-18 06:00:00,1272,6,22.97521,2738.824,466.3431,2.01051,14.53006,1,0,1917.177,1916.86,0,0,0,0,0,0,0,0,0,466.9949,1429.319,0.7146597,0.9736897,0.3172331,0,250,0.3172331,1916.86,0,0,0.9065532,0.4520637,14.53006,34.50919,34.50348,0.005710195,37.04249,0,76.42859,0,0,-4.157785e-13,4.263256e-14,465.4365,1.558446,0,466.9949,0,0,0,-6.217249e-15
tuned,2026-01-18 06:15:00,1273,6.25,22.83996,2754.951,532.6557,0,25.70876,1,0,1928.466,1928.149,0,0,0,0,0,0,0,0,0,500,1304.094,0.6520472,0.9000214,0.3172331,0,250,0.3172331,1928.149,0,0,32.65566,0,25.70876,34.71239,34.70668,0.005710195,39.18742,0,134.7059,0,0,1.304512e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 06:30:00,1274,6.5,22.77833,2771.69,579.8618,0,29.17733,0,0,1940.183,1939.866,0,0,0,0,0,0,0,0,0,500,1178.889,0.5894445,0.8211691,0.3172331,0,250,0.3172331,1939.866,0,0,79.86182,0,29.17733,34.92329,34.91758,0.005710195,0,39.99686,357.7444,0,0,-8.792966e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 06:45:00,1275,6.75,22.73252,2783.68,609.3152,0,33.50692,0,0,1948.576,1948.259,0,0,0,0,0,0,0,0,0,500,1053.703,0.5268517,0.7423292,0.3172331,0,250,0.3172331,1948.259,0,0,109.3152,0,33.50692,35.07437,35.06866,0.005710195,0,40.89653,413.4997,0,0,-5.206946e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:00:00,1276,7,22.70414,2818.468,609.2116,0,37.50449,0,0,1972.928,1972.61,0,0,0,0,0,0,0,0,0,500,928.5376,0.4642688,0.6635016,0.3172331,0,250,0.3172331,1972.61,0,0,109.2116,0,37.50449,35.5127,35.50699,0.005710195,0,42.02663,419.5365,0,0,-2.451372e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:15:00,1277,7.25,22.93029,2812.365,603.8825,0,34.73243,0,0,1968.655,1968.338,0,0,0,0,0,0,0,0,0,500,803.3914,0.4016957,0.5846865,0.3172331,0,250,0.3172331,1968.338,0,0,103.8825,0,34.73243,35.43579,35.43008,0.005710195,0,41.49406,407.4146,0,0,6.705747e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:30:00,1278,7.5,23.11982,2793.002,590.9412,0.8733183,37.84681,0,0,1955.102,1954.784,0,0,0,0,0,0,0,0,0,500,678.265,0.3391325,0.5058838,0.3172331,0,250,0.3172331,1954.784,0,0,90.94124,0.8733183,37.84681,35.19183,35.18612,0.005710195,0,41.81798,388.379,0,0,1.071365e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:45:00,1279,7.75,23.09058,2781.82,535.0961,0,34.0644,0,0,1947.274,1946.957,0,0,0,0,0,0,0,0,0,500,553.1582,0.2765791,0.4270935,0.3172331,0,250,0.3172331,1946.957,0,0,35.09612,0,34.0644,35.05094,35.04523,0.005710195,0,41.01093,286.1009,0,0,-1.400546e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 08:00:00,1280,8,23.335,2783.376,482.3953,0,31.25116,0,0,1948.363,1948.046,0,0,0,0,0,0,0,0,0,472.6393,434.9113,0.2174556,0.3483156,0.3172331,0,250,0.3172331,1948.046,0,0,9.756088,0,31.25116,35.07054,35.06483,0.005710195,0,40.56375,239.9299,0,0,1.565414e-14,4.263256e-14,472.6393,0,0,500,0,0,0,0
tuned,2026-01-18 08:15:00,1281,8.25,23.21915,2789.071,430.2048,1.171212,26.87139,0,0,1952.349,1952.032,0,0,0,0,0,0,0,0,0,399.113,335.0646,0.1675323,0.2738573,0.3172331,0,250,0.3172331,1952.032,0,0,32.26296,0,26.87139,35.14229,35.13658,0.005710195,0,39.85426,274.852,0,0,3.952394e-14,4.263256e-14,397.9418,1.171212,0,500,0,0,0,3.996803e-15
tuned,2026-01-18 08:30:00,1282,8.5,23.24694,2813.63,346.3303,0,30.64252,0,0,1969.541,1969.224,0,0,0,0,0,0,0,0,0,337.4569,250.6476,0.1253238,0.2109852,0.3172331,0,250,0.3172331,1969.224,0,0,8.873433,0,30.64252,35.45174,35.44603,0.005710195,0,40.82868,239.8644,0,0,2.356448e-14,4.263256e-14,337.4569,0,0,492.3832,0,0,0,0
tuned,2026-01-18 08:45:00,1283,8.75,23.35014,2875.038,287.0847,0,33.63226,0,0,2012.527,2012.21,163.8122,63.89484,227.7071,1,69.95373,157.7533,0,0,0,202.4326,200,0.1,0.1578291,0.3172331,0,250,0.3172331,1848.397,0,0,14.69838,0,33.63226,36.22548,33.27115,2.95433,0,103.0856,592.3256,0,0,9.936496e-15,4.263256e-14,272.3863,0,0,202.4326,0,157.7533,0,0
tuned,2026-01-18 09:00:00,1284,9,23.63275,2870.158,228.5507,0,45.07606,0,1,2009.111,2008.794,670.1062,209.9604,880.0666,2,218.3598,161.7068,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1338.687,0,0,10.19092,0,45.07606,36.16399,24.09637,12.06762,0,242.0342,1348.768,0,0,1.24345e-13,4.263256e-14,218.3598,0,0,0,500,161.7068,0,0
tuned,2026-01-18 09:15:00,1285,9.25,23.85885,2873.186,181.0984,0,51.19464,0,1,2011.23,2010.913,639.1388,201.3465,840.4852,2,176.0084,164.4769,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1371.774,0,0,5.090042,0,51.19464,36.20215,24.69194,11.51021,0,235.1388,1302.044,0,-1.136868e-13,-1.216804e-13,4.263256e-14,176.0084,0,0,0,500,164.4769,0,-2.842171e-14
tuned,2026-01-18 09:30:00,1286,9.5,24.05349,2885.617,139.4295,1.076577,52.82736,1,1,2019.932,2019.615,610.4363,193.1245,803.5607,2,138.7563,164.8045,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1409.178,0,0,0.6732214,0,52.82736,36.35877,25.36521,10.99356,227.9162,0,456.9937,0,0,1.301736e-13,4.263256e-14,138.7563,1.076577,0,0,500,163.7279,0,0
tuned,2026-01-18 09:45:00,1287,9.75,24.36246,2888.978,118.4036,0,60.57556,1,1,2022.285,2021.967,598.2303,190.103,788.3333,2,118.9218,169.4115,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1423.737,0,0,0,0,60.57556,36.40112,25.62727,10.77386,226.6053,0,453.2106,0,0,8.903989e-14,4.263256e-14,118.4036,0,0,0,500,169.9297,0,-8.526513e-14
tuned,2026-01-18 10:00:00,1288,10,24.59692,2899.596,92.46789,0,63.42065,1,1,2029.717,2029.4,572.9703,182.5283,755.4985,2,88.9859,166.5126,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1456.43,0,0,3.481987,0,63.42065,36.53491,26.21574,10.31918,220.1828,0,446.372,0,5.684342e-14,2.131628e-14,4.263256e-14,88.9859,0,0,0,500,166.5126,0,0
tuned,2026-01-18 10:15:00,1289,10.25,24.91829,2942.761,70.26505,0.5318992,75.74605,1,1,2059.933,2059.616,572.8765,182.4204,755.2969,2,89.54457,165.7524,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1486.739,0,0,0,0,75.74605,37.07879,26.7613,10.31749,222.9313,0,445.8626,0,0,-1.135758e-13,4.263256e-14,70.26505,0.5318992,0,0,500,184.5,0,-5.684342e-14
tuned,2026-01-18 10:30:00,1290,10.5,24.96009,2992.566,84.7713,0,86.86664,1,1,2094.796,2094.479,569.1481,181.4817,750.6298,2,83.61919,167.0106,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1525.33,0,0,1.152104,0,86.86664,37.70633,27.45595,10.25038,224.719,0,451.4253,0,2.842171e-14,-2.081668e-13,4.263256e-14,83.61919,0,0,0,500,167.0106,0,5.684342e-14
tuned,2026-01-18 10:45:00,1291,10.75,24.88846,2992.363,79.7256,0,97.41613,1,1,2094.654,2094.337,564.6803,180.2078,744.8882,2,77.77037,167.1178,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1529.656,0,0,1.955231,0,97.41613,37.70377,27.53382,10.16996,225.4143,0,454.2013,0,-2.842171e-14,4.474199e-13,4.263256e-14,77.77037,0,0,0,500,167.1178,0,-5.684342e-14
tuned,2026-01-18 11:00:00,1292,11,24.98767,3008.463,62.63187,0,108.6045,0,0,2105.924,2105.607,0,0,0,0,0,0,0,0,0,62.63187,1183.351,0.5916754,0.7551171,0.3172331,0,250,0.3172331,2105.607,0,0,0,0,108.6045,37.90663,37.90092,0.005710195,0,57.64233,317.0328,0,0,3.952394e-14,4.263256e-14,62.63187,0,0,246.6931,0,0,0,0
tuned,2026-01-18 11:15:00,1293,11.25,25.25133,3044.907,66.72378,0,114.562,0,0,2131.435,2131.118,0,0,0,0,0,0,0,0,0,66.72378,1166.483,0.5832417,0.7451386,0.3172331,0,250,0.3172331,2131.118,0,0,0,0,114.562,389.4914,389.4334,0.05797013,0,410.3681,2257.025,0,0,4.398704e-13,4.263256e-14,66.72378,0,0,257.4838,0,0,0,0
tuned,2026-01-18 11:30:00,1294,11.5,25.43979,3063.309,82.46836,0,123.8747,0,0,2144.316,2143.999,0,0,0,0,0,0,0,0,0,73.25554,1147.986,0.573993,0.7345176,0.3172331,0,250,0.3172331,2143.999,0,0,9.212819,0,123.8747,393.3354,393.2772,0.05819057,0,415.9997,2303.891,0,0,-3.919087e-14,4.263256e-14,73.25554,0,0,245.0287,0,0,0,0
tuned,2026-01-18 11:45:00,1295,11.75,25.7096,3068.973,91.31358,0,127.6429,0,0,2148.281,2147.964,0,0,0,0,0,0,0,0,0,74.84904,1129.093,0.5645465,0.7228699,0.3172331,0,250,0.3172331,2147.964,0,0,16.46454,0,127.6429,396.2197,396.1612,0.05850911,0,419.7031,2336.768,0,0,2.565725e-13,4.263256e-14,74.84904,0,0,246.9072,0,0,0,0
tuned,2026-01-18 12:00:00,1296,12,25.95378,3086.676,91.83831,0,133.7063,0,0,2160.673,2160.356,0,0,0,0,0,0,0,0,0,87.41534,1107.061,0.5535307,0.7109733,0.3172331,0,250,0.3172331,2160.356,0,0,4.42297,0,133.7063,400.4892,400.4304,0.0588004,0,425.2134,2346.303,0,0,1.89071e-13,4.263256e-14,87.41534,0,0,261.1532,0,0,0,0
tuned,2026-01-18 12:15:00,1297,12.25,26.16999,3092.177,79.99522,0,145.4981,0,0,2164.524,2164.207,0,0,0,0,0,0,0,0,0,79.99522,1086.888,0.5434442,0.6971003,0.3172331,0,250,0.3172331,2164.207,0,0,0,0,145.4981,402.9794,402.9204,0.05906075,0,430.0084,2365.046,0,0,2.379208e-13,4.263256e-14,79.99522,0,0,253.3623,0,0,0,0
tuned,2026-01-18 12:30:00,1298,12.5,26.4227,3085.221,96.90095,3.999735,154.9839,0,0,2159.655,2159.338,0,0,0,0,0,0,0,0,0,84.38551,1065.621,0.5328104,0.6843977,0.3172331,0,250,0.3172331,2159.338,0,0,16.51518,0,154.9839,404.1647,404.1053,0.059368,0,433.1095,2410.591,0,0,1.302292e-13,4.263256e-14,80.38578,3.999735,0,250.9561,0,0,0,2.220446e-15
tuned,2026-01-18 12:45:00,1299,12.75,26.47172,3105.645,97.0524,2.127273,165.0387,0,0,2173.951,2173.634,0,0,0,0,0,0,0,0,0,99.14012,1040.668,0.520334,0.6710058,0.3172331,0,250,0.3172331,2173.634,0,0,0.03955227,0,165.0387,407.2511,407.1916,0.05942797,0,438.1087,2409.666,0,0,-1.337819e-13,4.263256e-14,97.01285,2.127273,0,269.5829,0,0,0,-2.220446e-15
tuned,2026-01-18 13:00:00,1300,13,26.75443,3097.71,92.43748,1.663389,179.6144,0,0,2168.397,2168.08,0,0,0,0,0,0,0,0,0,94.10087,1016.979,0.5084895,0.6552934,0.3172331,0,250,0.3172331,2168.08,0,0,0,0,179.6144,408.5909,408.5311,0.05977621,0,442.3758,2433.067,0,0,1.088019e-14,4.263256e-14,92.43748,1.663389,0,268.1941,0,0,0,-1.776357e-15
tuned,2026-01-18 13:15:00,1301,13.25,26.75821,3094.175,92.53619,0,189.023,0,0,2165.923,2165.605,0,0,0,0,0,0,0,0,0,89.53881,994.4342,0.4972171,0.6403768,0.3172331,0,250,0.3172331,2165.605,0,0,2.997371,0,189.023,408.1566,408.0968,0.05978089,0,443.7172,2445.615,0,0,7.893686e-14,4.263256e-14,89.53881,0,0,263.4499,0,0,0,0
tuned,2026-01-18 13:30:00,1302,13.5,26.87573,3108.013,85.84735,0,184.758,0,0,2175.609,2175.292,0,0,0,0,0,0,0,0,0,81.30774,973.9508,0.4869754,0.6261807,0.3172331,0,250,0.3172331,2175.292,0,0,4.539614,0,184.758,410.9831,410.9232,0.05992687,0,445.8248,2459.868,0,0,1.030287e-13,4.263256e-14,81.30774,0,0,255.5833,0,0,0,0
tuned,2026-01-18 13:45:00,1303,13.75,26.8194,3087.158,92.91543,0,197.3503,0,0,2161.011,2160.694,0,0,0,0,0,0,0,0,0,75.23966,954.9875,0.4774938,0.6132825,0.3172331,0,250,0.3172331,2160.694,0,0,17.67577,0,197.3503,407.7481,407.6883,0.05985681,0,444.9251,2477.579,0,0,-2.831069e-14,4.263256e-14,75.23966,0,0,248.815,0,0,0,0
tuned,2026-01-18 14:00:00,1304,14,27.01037,3109.2,79.1449,0,208.9004,1,1,2176.44,2176.123,566.2029,181.1149,747.3178,2,75.78767,171.5301,0,0,500,0,1079.837,0.5399186,0.6013416,0.3172331,0,250,0.3172331,1609.92,0,0,3.357236,0,208.9004,412.2936,304.975,107.3187,525.6629,0,1057.117,0,-5.684342e-14,-9.137135e-14,4.263256e-14,75.78767,0,0,0,500,171.5301,0,0
tuned,2026-01-18 14:15:00,1305,14.25,26.92669,3094.786,80.09863,0,222.1058,1,1,2166.35,2166.033,568.8733,182.1283,751.0016,2,77.16503,173.8366,0,0,500,0,1204.667,0.6023336,0.6799576,0.3172331,0,250,0.3172331,1597.159,0,0,2.933603,0,222.1058,409.6678,302.031,107.6368,526.1607,0,1057.382,0,-8.526513e-14,2.253753e-14,4.263256e-14,77.16503,0,0,0,500,173.8366,0,0
tuned,2026-01-18 14:30:00,1306,14.5,27.2245,3076.144,78.97749,0,221.8722,1,1,2153.301,2152.984,569.4053,182.1886,751.5939,2,78.63011,172.9638,0,0,500,0,1329.478,0.6647388,0.7585613,0.3172331,0,250,0.3172331,1583.578,0,0,0.3473799,0,221.8722,409.7385,301.3294,108.409,525.7367,0,1052.073,0,5.684342e-14,-1.874056e-13,4.263256e-14,78.63011,0,0,0,500,172.9638,0,0
tuned,2026-01-18 14:45:00,1307,14.75,27.15478,3091.772,68.15005,0,216.8252,1,1,2164.24,2163.923,181.3695,70.52607,251.8956,1,79.27523,172.6203,0,0,0,0,1329.268,0.6646341,0.8371525,0.3172331,0,250,0.3172331,1982.554,0,0,0,0,216.8252,411.22,376.6983,34.52168,488.4226,0,976.8453,0,0,-1.832978e-13,4.263256e-14,68.15005,0,0,0,0,183.7455,0,0
tuned,2026-01-18 15:00:00,1308,15,27.28909,3104.435,80.27383,0,216.8161,1,1,2173.105,2172.787,175.0119,68.18617,243.198,1,75.38441,167.8136,0,0,0,0,1329.059,0.6645295,0.8370207,0.3172331,0,250,0.3172331,1997.775,0,0,4.889423,0,216.8161,414.0666,380.6591,33.40747,490.1578,0,988.7498,0,0,-3.803624e-13,4.263256e-14,75.38441,0,0,0,0,167.8136,0,0
tuned,2026-01-18 15:15:00,1309,15.25,27.36321,3118.391,79.0463,0,228.4013,1,1,2182.874,2182.557,175.877,68.10305,243.98,1,79.28915,164.6909,0,0,0,0,1328.85,0.6644249,0.836889,0.3172331,0,250,0.3172331,2006.68,0,0,0,0,228.4013,416.5753,382.9507,33.62455,494.6414,0,989.2828,0,-2.842171e-14,-2.756684e-13,4.263256e-14,79.0463,0,0,0,0,164.9337,0,0
tuned,2026-01-18 15:30:00,1310,15.5,27.33359,3134.972,84.97074,0,223.5824,1,1,2194.48,2194.163,183.3563,70.51348,253.8698,1,86.74397,167.1258,0,0,0,0,1328.641,0.6643203,0.8367572,0.3172331,0,250,0.3172331,2010.807,0,0,0,0,223.5824,418.53,383.4999,35.03011,496.6549,0,993.3097,0,1.421085e-14,-4.065637e-13,4.263256e-14,84.97074,0,0,0,0,168.8991,0,0
tuned,2026-01-18 15:45:00,1311,15.75,27.57396,3095.665,114.7629,0,229.3481,1,1,2166.966,2166.648,193.5266,73.26138,266.788,1,101.3346,165.4534,0,0,0,0,1328.431,0.6642157,0.8366255,0.3172331,0,250,0.3172331,1973.122,0,0,13.42829,0,229.3481,415.377,378.2198,37.15716,495.4441,0,1014.052,0,0,-4.003464e-13,4.263256e-14,101.3346,0,0,0,0,165.4534,0,2.842171e-14
tuned,2026-01-18 16:00:00,1312,16,27.58478,3076.874,126.7003,0,224.9669,1,1,2153.812,2153.494,198.7781,74.86027,273.6384,1,107.3552,166.2832,0,0,0,0,1328.222,0.6641112,0.8364938,0.3172331,0,250,0.3172331,1954.716,0,0,19.34517,0,224.9669,412.9498,374.7773,38.1725,492.7704,0,1018.911,0,-1.421085e-14,1.160183e-13,4.263256e-14,107.3552,0,0,0,0,166.2832,0,0
tuned,2026-01-18 16:15:00,1313,16.25,27.83405,3041.14,148.793,0,234.8289,1,1,2128.798,2128.481,213.7695,79.18941,292.9589,1,126.5198,166.4391,0,0,0,0,1328.013,0.6640066,0.8363621,0.3172331,0,250,0.3172331,1914.711,0,0,22.27322,0,234.8289,410.311,369.0473,41.26372,493.4983,0,1025.418,0,-2.842171e-14,-3.025358e-13,4.263256e-14,126.5198,0,0,0,0,166.4391,0,0
tuned,2026-01-18 16:30:00,1314,16.5,27.74691,3016.297,158.3369,0,233.954,1,1,2111.408,2111.091,231.2595,84.19389,315.4534,1,149.2669,166.1865,0,0,0,0,1327.804,0.6639021,0.8362305,0.3172331,0,250,0.3172331,1879.831,0,0,9.070048,0,233.954,406.2087,361.6562,44.55249,490.86,0,997.3658,0,-5.684342e-14,-3.725908e-13,4.263256e-14,149.2669,0,0,0,0,166.1865,0,-2.842171e-14
tuned,2026-01-18 16:45:00,1315,16.75,27.68154,3027.253,193.3692,0,227.6488,1,1,2119.077,2118.76,247.3593,88.38304,335.7424,1,173.7162,162.0262,0,0,0,0,1327.595,0.6637976,0.8360988,0.3172331,0,250,0.3172331,1871.4,0,0,19.653,0,227.6488,407.1209,359.5368,47.58408,491.6562,0,1017.214,0,2.842171e-14,2.807754e-13,4.263256e-14,173.7162,0,0,0,0,162.0262,0,2.842171e-14
tuned,2026-01-18 17:00:00,1316,17,27.45237,3020.831,210.0287,0,212.1279,1,1,2114.582,2114.265,275.0034,96.25247,371.2559,1,210.0096,161.2463,0,0,0,0,1327.386,0.6636931,0.8359672,0.3172331,0,250,0.3172331,1839.261,0,0,0.01918785,0,212.1279,404.2992,351.6591,52.64016,488.4695,0,976.9722,0,-1.421085e-14,2.137179e-13,4.263256e-14,210.0096,0,0,0,0,161.2463,0,-2.842171e-14
tuned,2026-01-18 17:15:00,1317,17.25,27.54968,3011.306,241.9363,0,196.4369,1,1,2107.914,2107.597,303.8298,103.7727,407.6024,1,253.6201,153.9823,0,0,0,0,1327.177,0.6635886,0.8358356,0.3172331,0,250,0.3172331,1803.767,0,0,0,0,196.4369,403.8509,345.58,58.2709,486.9877,0,973.9753,0,1.421085e-14,-1.980638e-13,4.263256e-14,241.9363,0,0,0,0,165.6661,0,2.842171e-14
tuned,2026-01-18 17:30:00,1318,17.5,27.68352,3003.454,284.6365,0,189.3538,1,0,2102.418,2102.101,0,0,0,0,0,0,0,0,0,284.6365,1255.809,0.6279046,0.835704,0.3172331,0,250,0.3172331,2102.101,0,0,0,0,189.3538,403.9373,403.8764,0.06094995,440.2569,0,880.5138,0,0,4.447553e-13,4.263256e-14,284.6365,0,0,460.6361,0,0,0,0
tuned,2026-01-18 17:45:00,1319,17.75,27.71573,2976.167,346.4386,2.307788,177.7749,0,0,2083.317,2082.999,0,0,0,0,0,0,0,0,0,348.7464,1168.425,0.5842124,0.7907646,0.3172331,0,250,0.3172331,2082.999,0,0,0,0,177.7749,400.54,400.479,0.06099147,0,434.6582,2390.62,0,0,-3.340661e-13,4.263256e-14,346.4386,2.307788,0,500,0,0,0,-2.575717e-14
tuned,2026-01-18 18:00:00,1320,18,27.68751,2986.644,387.6487,4.788984,165.6737,0,0,2090.651,2090.333,0,0,0,0,0,0,0,0,0,387.7871,1071.294,0.5356471,0.73574,0.3172331,0,250,0.3172331,2090.333,0,0,0,4.650564,165.6737,401.7103,401.6493,0.06095508,0,433.4828,2392.178,0,0,-1.503242e-13,4.263256e-14,387.6487,0.1384207,0,394.4767,0,0,0,-8.715251e-15
tuned,2026-01-18 18:15:00,1321,18.25,27.55114,2943.814,437.5653,3.797963,157.9066,0,0,2060.67,2060.353,0,0,0,0,0,0,0,0,0,438.3372,961.5412,0.4807706,0.6745782,0.3172331,0,250,0.3172331,2060.353,0,0,0,3.026023,157.9066,394.8117,394.7509,0.06077991,0,425.0049,2342.747,0,0,-2.136069e-13,4.263256e-14,437.5653,0.7719407,0,459.0361,0,0,0,2.364775e-14
tuned,2026-01-18 18:30:00,1322,18.5,27.8328,2941.733,488.8979,5.764267,157.1311,0,0,2059.213,2058.896,0,0,0,0,0,0,0,0,0,488.8979,839.1653,0.4195827,0.6054684,0.3172331,0,250,0.3172331,2058.896,0,0,0,5.764267,157.1311,396.8886,396.8274,0.06114285,0,427.1125,2359.062,0,0,2.13829e-13,4.263256e-14,488.8979,0,0,500,0,0,0,0
tuned,2026-01-18 18:45:00,1323,18.75,27.89126,2910.347,506.2103,0.03350959,146.6883,0,0,2037.243,2036.925,0,0,0,0,0,0,0,0,0,500,714.0332,0.3570166,0.5284101,0.3172331,0,250,0.3172331,2036.925,0,0,6.210347,0.03350959,146.6883,393.1413,393.08,0.06121873,0,421.3875,2328.402,0,0,6.561418e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:00:00,1324,19,27.60239,2875.424,562.5513,0,138.0822,0,0,2012.797,2012.48,0,0,0,0,0,0,0,0,0,500,588.9208,0.2944604,0.4496163,0.3172331,0,250,0.3172331,2012.48,0,0,62.55127,0,138.0822,386.0565,385.9956,0.06084562,0,412.4799,2376.541,0,0,8.931744e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:15:00,1325,19.25,27.50785,2906.812,589.3773,0,122.7933,0,0,2034.768,2034.451,0,0,0,0,0,0,0,0,0,500,463.8281,0.2319141,0.3708348,0.3172331,0,250,0.3172331,2034.451,0,0,89.37729,0,122.7933,389.4937,389.433,0.0607245,0,412.938,2425.335,0,0,-7.654988e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:30:00,1326,19.5,27.10599,2878.649,580.9472,0.7295845,103.4258,0,0,2015.055,2014.737,0,0,0,0,0,0,0,0,0,500,338.7551,0.1693776,0.2920658,0.3172331,0,250,0.3172331,2014.737,0,0,80.94721,0.7295845,103.4258,382.4837,382.4235,0.06021498,0,402.055,2352.195,0,0,7.999157e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:45:00,1327,19.75,27.24592,2876.132,567.0093,0,93.25665,0,0,2013.292,2012.975,0,0,0,0,0,0,0,0,0,500,213.7018,0.1068509,0.2133091,0.3172331,0,250,0.3172331,2012.975,0,0,67.00929,0,93.25665,383.269,383.2086,0.06039143,0,400.9618,2320.881,0,0,1.396105e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:00:00,1328,20,27.42649,2840.466,562.7131,0,73.7922,0,0,1988.326,1988.009,379.8371,109.5614,489.3984,1,486.6339,2.764534,0,0,0,54.67254,200,0.1,0.1345649,0.3172331,0,250,0.3172331,1608.172,0,0,21.40666,0,73.7922,379.953,307.3086,72.64439,0,430.971,2407.267,0,-2.842171e-14,-6.938894e-16,4.263256e-14,541.3064,0,0,54.67254,0,2.764534,0,5.595524e-14
tuned,2026-01-18 20:15:00,1329,20.25,27.52841,2810.809,541.1028,0,86.7115,0,0,1967.567,1967.249,401.5106,115.5683,517.0789,2,516.3319,0.6210991,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1565.739,0,0,24.77095,0,86.7115,376.7932,299.8423,76.95088,0,432.016,2418.818,0,-4.263256e-14,0,4.263256e-14,516.3319,0,0,0,0.1259371,0.6210991,0,-5.584422e-14
tuned,2026-01-18 20:30:00,1330,20.5,27.42288,2826.051,500.83,1.650829,78.13619,0,0,1978.236,1977.919,372.3744,107.129,479.5035,1,479.2989,0.07860134,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.544,0,0,21.53109,1.572228,78.13619,377.9961,306.7832,71.21293,0,428.8422,2398.486,0,0,0,4.263256e-14,479.2989,0.07860134,0,0,0.1259371,0,0,7.771561e-16
tuned,2026-01-18 20:45:00,1331,20.75,27.24055,2819.772,439.8056,0,63.65931,0,0,1973.841,1973.523,339.2499,97.59652,436.8464,1,436.6759,0.04462493,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.274,0,0,3.129692,0,63.65931,375.7164,311.0805,64.63588,0,420.7944,2319.768,0,-2.842171e-14,0,4.263256e-14,436.6759,0,0,0,0.1259371,0.04462493,0,-3.014256e-14
tuned,2026-01-18 21:00:00,1332,21,26.94738,2805.759,404.0538,1.376793,63.85095,0,0,1964.032,1963.714,300.5327,86.45817,386.9909,1,386.826,0.0389742,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1663.182,0,0,17.22779,1.337819,63.85095,371.5684,314.6516,56.91677,0,413.1895,2304.568,0,-1.421085e-14,0,4.263256e-14,386.826,0.0389742,0,0,0.1259371,0,0,-1.748601e-14
tuned,2026-01-18 21:15:00,1333,21.25,26.90312,2801.382,366.9185,1.458121,59.92175,0,0,1960.968,1960.65,259.0158,74.51705,333.5329,1,333.3491,0.0578647,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.634,0,0,33.56942,1.400257,59.92175,370.6473,321.6301,49.01718,0,407.4731,2301.425,0,1.421085e-14,0,4.263256e-14,333.3491,0.0578647,0,0,0.1259371,0,0,3.38618e-15
tuned,2026-01-18 21:30:00,1334,21.5,26.68602,2799.681,296.038,2.624781,50.49809,0,0,1959.777,1959.459,222.7171,64.07901,286.7961,1,286.5748,0.095356,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1736.742,0,0,9.463122,2.529425,50.49809,368.7577,326.7908,41.96684,0,400.3717,2222.732,0,0,0,4.263256e-14,286.5748,0.095356,0,0,0.1259371,0,0,-2.43694e-14
tuned,2026-01-18 21:45:00,1335,21.75,26.51363,2801.978,252.2946,4.775457,48.75269,0,0,1961.384,1961.067,194.8794,56.14865,251.0281,1,250.076,0.8261615,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.188,0,0,2.218585,3.949295,48.75269,367.7481,331.1498,36.59823,0,396.4393,2191.056,0,-7.105427e-15,0,4.263256e-14,250.076,0.8261615,0,0,0.1259371,0,0,-1.765255e-14
tuned,2026-01-18 22:00:00,1336,22,26.30333,2794.911,230.2953,4.865714,55.29156,0,0,1956.438,1956.12,173.4069,49.96384,223.3708,1,222.4924,0.752478,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.713,0,0,7.802951,4.113236,55.29156,365.2364,332.8048,32.4316,0,393.0907,2182.554,0,-2.842171e-14,0,4.263256e-14,222.4924,0.752478,0,0,0.1259371,0,0,-1.265654e-14
tuned,2026-01-18 22:15:00,1337,22.25,26.13361,2792.503,180.1261,3.569843,44.46797,0,0,1954.752,1954.435,147.0019,42.39682,189.3987,1,188.2486,1.024217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1807.433,0,0,0,2.545626,44.46797,363.6543,336.2477,27.40667,0,386.9171,2132.435,0,7.105427e-15,0,4.263256e-14,180.1261,1.024217,0,0,0.1259371,8.122422,0,-7.105427e-15
tuned,2026-01-18 22:30:00,1338,22.5,26.11845,2781.719,151.7994,2.021577,40.95362,0,0,1947.203,1946.886,119.6795,34.44535,154.1248,1,153.8366,0.1622554,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1827.207,0,0,0,1.859321,40.95362,362.1376,339.8209,22.31678,0,381.8827,2103.562,0,-2.131628e-14,0,4.263256e-14,151.7994,0.1622554,0,0,0.1259371,2.037258,0,-1.909584e-14
tuned,2026-01-18 22:45:00,1339,22.75,26.20207,2768.601,141.5079,0,38.71948,0,0,1938.021,1937.704,116.4895,33.51046,150,1,133.6435,0,0,0,16.35646,0,204.0576,0.1020288,0.1259371,0.3172331,0,250,0.3172331,1821.214,0,0,7.864341,0,38.71948,361.0475,339.2868,21.76076,0,380.0106,2103.624,0,-1.421085e-14,0,4.263256e-14,133.6435,0,0,0,16.35646,0,0,-1.065814e-14
tuned,2026-01-18 23:00:00,1340,23,26.08013,2778.062,109.2526,0,33.15873,0,0,1944.643,1944.326,0,0,0,0,0,0,0,0,0,16.10203,200,0.1,0.1284921,0.3172331,0,250,0.3172331,1944.326,0,0,93.15053,0,33.15873,361.3782,361.3192,0.05895226,0,367.4812,2181.831,0,0,2.775558e-17,4.263256e-14,16.10203,0,0,16.10203,0,0,0,0
tuned,2026-01-18 23:15:00,1341,23.25,25.93952,2715.058,100.4952,0,33.05614,0,0,1900.541,1900.223,116.4556,33.5444,150,1,94.92235,0.4111189,0,0,54.66653,0,213.6351,0.1068176,0.1259371,0.3172331,0,250,0.3172331,1783.768,0,0,5.572835,0,33.05614,352.1702,330.5322,21.63801,0,370.2019,2045.724,0,0,3.907985e-14,4.263256e-14,94.92235,0,0,0,54.66653,0.4111189,0,7.105427e-15
tuned,2026-01-18 23:30:00,1342,23.5,25.65065,2727.849,69.62755,0,31.02377,0,1,1909.494,1909.177,456.7113,131.4201,588.1314,2,87.77142,0.3599946,0,0,500,0,338.6015,0.1693008,0.1345229,0.3172331,0,250,0.3172331,1452.466,0,0,0,0,31.02377,351.7581,267.5665,84.19168,0,404.7016,2225.859,0,-2.842171e-14,2.803313e-14,4.263256e-14,69.62755,0,0,0,500,18.50386,0,-8.526513e-14
tuned,2026-01-18 23:45:00,1343,23.75,25.34881,2720.629,80.73308,0,40.03282,1,1,1904.44,1904.123,457.0042,131.7242,588.7285,2,86.30026,2.428213,0,0,500,0,463.5482,0.2317741,0.2132124,0.3172331,0,250,0.3172331,1447.118,0,0,0,0,40.03282,348.6944,264.9609,83.73351,404.0149,0,808.0299,0,-2.842171e-14,1.61815e-14,4.263256e-14,80.73308,0,0,0,500,7.995395,0,-3.907985e-14
tuned,2026-01-19 00:00:00,1344,0,25.07158,2717.755,95.49107,0,39.10913,1,1,1902.429,1902.112,445.9774,128.4375,574.415,2,73.06474,1.350237,0,0,500,0,588.4752,0.2942376,0.2918895,0.3172331,0,250,0.3172331,1456.134,0,0,22.42633,0,39.10913,346.392,265.1312,81.26082,400.6897,0,840.0648,0,0,2.231548e-13,4.263256e-14,73.06474,0,0,0,500,1.350237,0,1.532108e-14
tuned,2026-01-19 00:15:00,1345,0.25,25.05154,2705.768,90.94789,0,39.21269,1,1,1894.038,1893.721,448.4356,129.0569,577.4924,2,76.96808,0.5243485,0,0,500,0,713.3826,0.3566913,0.3705542,0.3172331,0,250,0.3172331,1445.285,0,0,13.97981,0,39.21269,344.7258,263.0502,81.6756,399.244,0,822.6032,0,2.842171e-14,5.206946e-14,4.263256e-14,76.96808,0,0,0,500,0.5243485,0,6.039613e-14
tuned,2026-01-19 00:30:00,1346,0.5,24.94852,2686.325,86.89926,0,36.83608,1,1,1880.427,1880.11,446.6266,128.5482,575.1748,2,74.54012,0.6347055,0,0,500,0,838.2703,0.4191352,0.4492066,0.3172331,0,250,0.3172331,1433.483,0,0,12.35914,0,36.83608,33.84769,25.8027,8.044989,161.0415,0,343.4025,0,-2.842171e-14,1.904588e-13,4.263256e-14,74.54012,0,0,0,500,0.6347055,0,-3.064216e-14
tuned,2026-01-19 00:45:00,1347,0.75,24.94143,2698.184,84.80303,0,32.03718,1,1,1888.729,1888.411,450.5648,129.6321,580.1969,2,80.02362,0.1732894,0,0,500,0,963.1383,0.4815692,0.5278465,0.3172331,0,250,0.3172331,1437.847,0,0,4.779409,0,32.03718,33.99712,25.88124,8.115877,161.3314,0,330.9074,0,2.842171e-14,1.0969e-13,4.263256e-14,80.02362,0,0,0,500,0.1732894,0,-2.001177e-14
tuned,2026-01-19 01:00:00,1348,1,24.86455,2669.299,86.59856,0,38.4118,1,1,1868.51,1868.192,453.3335,130.6415,583.975,2,81.79835,2.176668,0,0,500,0,1087.987,0.5439934,0.6064741,0.3172331,0,250,0.3172331,1414.859,0,0,4.800209,0,38.4118,33.63317,25.46746,8.165713,163.0741,0,334.4285,0,5.684342e-14,-1.164624e-13,4.263256e-14,81.79835,0,0,0,500,2.176668,0,6.306067e-14
