controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 01:15:00,1349,1.25,24.68283,2650.198,78.0062,0,33.38865,1,1,1855.138,1854.821,446.7704,128.555,575.3254,2,75.01551,0.3099044,0,0,500,0,1212.815,0.6064077,0.6850893,0.3172331,0,250,0.3172331,1408.051,0,0,2.990691,0,33.38865,33.39249,25.34491,8.047577,159.9324,0,325.0237,0,0,1.885159e-13,4.263256e-14,75.01551,0,0,0,500,0.3099044,0,-4.346523e-14
tuned,2026-01-19 01:30:00,1350,1.5,24.39645,2634.52,80.75542,0,29.05679,1,1,1844.164,1843.846,451.2851,129.8392,581.1242,2,80.95209,0.1721529,0,0,500,0,1337.625,0.6688123,0.7636921,0.3172331,0,250,0.3172331,1392.561,0,0,0,0,29.05679,33.19495,25.06611,8.128842,160.1253,0,320.2506,0,-5.684342e-14,-4.246603e-13,4.263256e-14,80.75542,0,0,0,500,0.3688226,0,-4.052314e-14
tuned,2026-01-19 01:45:00,1351,1.75,24.23135,2677.506,87.26059,0,27.35317,1,1,1874.254,1873.937,116.4556,33.54441,150,1,69.83237,0.4112355,0,0,79.75639,0,1357.353,0.6786765,0.8422826,0.3172331,0,250,0.3172331,1757.481,0,0,17.42821,0,27.35317,33.73658,31.63467,2.101911,70.07708,0,170.2178,0,7.105427e-15,-2.019496e-13,4.263256e-14,69.83237,0,0,0,79.75639,0.4112355,0,3.330669e-15
tuned,2026-01-19 02:00:00,1352,2,23.93393,2676.861,86.52801,0,28.76941,1,1,1873.803,1873.485,116.3642,33.6358,150,1,64.70871,1.518096,0,0,83.7732,0,1378.083,0.6890413,0.8547053,0.3172331,0,250,0.3172331,1757.121,0,0,21.81931,0,28.76941,33.72845,31.62818,2.100266,70.38558,0,178.4095,0,0,-1.036948e-13,4.263256e-14,64.70871,0,0,0,83.7732,1.518096,0,-3.774758e-15
tuned,2026-01-19 02:15:00,1353,2.25,24.09263,2678.231,90.16818,0,24.74325,1,1,1874.761,1874.444,116.2925,33.7075,150,1,72.42196,2.386635,0,0,75.19141,0,1396.664,0.6983318,0.8677585,0.3172331,0,250,0.3172331,1758.152,0,0,17.74623,0,24.74325,33.7457,31.64673,2.098975,69.77282,0,170.1579,0,0,-4.136691e-13,4.263256e-14,72.42196,0,0,0,75.19141,2.386635,0,-6.217249e-15
tuned,2026-01-19 02:30:00,1354,2.5,24.02768,2650.33,86.48163,0.6049864,21.12262,1,1,1855.231,1854.914,116.1791,33.82093,150,1,67.68584,3.760418,0,0,78.55374,0,1416.082,0.7080411,0.8794586,0.3172331,0,250,0.3172331,1738.735,0,0,18.79579,0,21.12262,33.39416,31.29723,2.096934,68.88537,0,170.1935,0,7.105427e-15,1.634248e-13,4.263256e-14,67.68584,0.6049864,0,0,78.55374,3.155431,0,-4.440892e-15
tuned,2026-01-19 02:45:00,1355,2.75,23.88585,2659.892,92.6573,0.8459568,20.07722,1,1,1861.924,1861.607,116.173,33.82704,150,1,68.75401,3.834511,0,0,77.41148,0,1435.212,0.7176061,0.8916862,0.3172331,0,250,0.3172331,1745.434,0,0,23.90329,0,20.07722,33.51464,31.41782,2.096823,68.81569,0,178.8646,0,0,1.041389e-13,4.263256e-14,68.75401,0.8459568,0,0,77.41148,2.988554,0,7.105427e-15
tuned,2026-01-19 03:00:00,1356,3,24.06018,2684.342,80.73979,0.3664415,17.45104,1,1,1879.04,1878.722,116.2256,33.77441,150,1,55.00399,3.197057,0,0,91.79896,0,1457.936,0.728968,0.903732,0.3172331,0,250,0.3172331,1762.497,0,0,25.7358,0,17.45104,33.82271,31.72494,2.097771,68.61374,0,181.6217,0,0,3.194112e-13,4.263256e-14,55.00399,0.3664415,0,0,91.79896,2.830615,0,-9.325873e-15
tuned,2026-01-19 03:15:00,1357,3.25,23.92774,2663.556,79.94591,0,22.09598,1,1,1864.489,1864.172,116.4134,33.58655,150,1,67.51412,0.9216526,0,0,81.56423,0,1478.097,0.7390487,0.9180409,0.3172331,0,250,0.3172331,1747.758,0,0,12.4318,0,22.09598,33.5608,31.45965,2.101152,68.97931,0,159.4035,0,-1.421085e-14,-2.93654e-13,4.263256e-14,67.51412,0,0,0,81.56423,0.9216526,0,-1.332268e-15
tuned,2026-01-19 03:30:00,1358,3.5,23.9269,2672.085,85.89857,0,18.68495,1,1,1870.459,1870.142,116.4463,33.55367,150,1,68.06824,0.5233069,0,0,81.40846,0,1498.217,0.7491084,0.9307363,0.3172331,0,250,0.3172331,1753.696,0,0,17.83034,0,18.68495,33.66827,31.56652,2.101744,68.44607,0,167.6495,0,-7.105427e-15,-1.49436e-13,4.263256e-14,68.06824,0,0,0,81.40846,0.5233069,0,-6.994405e-15
tuned,2026-01-19 03:45:00,1359,3.75,23.83919,2682.614,116.4854,0,24.98668,1,1,1877.83,1877.512,116.4234,33.57662,150,1,77.26859,0.8013431,0,0,71.93007,0,1515.964,0.7579818,0.9434052,0.3172331,0,250,0.3172331,1761.089,0,0,39.21686,0,24.98668,33.80093,31.6996,2.101331,69.71618,0,207.0814,0,0,-2.957634e-13,4.263256e-14,77.26859,0,0,0,71.93007,0.8013431,0,4.884981e-15
tuned,2026-01-19 04:00:00,1360,4,23.82853,2700.61,141.2345,0,30.20407,1,1,1890.427,1890.11,116.2438,33.75623,150,1,109.6846,2.976833,0,0,37.33858,0,1525.06,0.7625298,0.95458,0.3172331,0,250,0.3172331,1773.866,0,0,31.54993,0,30.20407,34.02769,31.92959,2.098098,71.05175,0,196.5271,0,0,4.448664e-13,4.263256e-14,109.6846,0,0,0,37.33858,2.976833,0,-1.776357e-15
tuned,2026-01-19 04:15:00,1361,4.25,23.73122,2723.743,141.4769,0,33.06977,1,1,1906.62,1906.303,116.2798,33.72023,150,1,124.2529,2.540731,0,0,23.20632,0,1530.621,0.7653105,0.9603076,0.3172331,0,250,0.3172331,1790.023,0,0,17.22398,0,33.06977,34.31916,32.22042,2.098746,71.80453,0,173.3204,0,0,-9.436896e-15,4.263256e-14,124.2529,0,0,0,23.20632,2.540731,0,6.217249e-15
tuned,2026-01-19 04:30:00,1362,4.5,23.75635,2764.497,161.8477,0,29.82752,1,1,1935.148,1934.831,116.4095,33.59053,150,1,144.1034,0.9697912,0,0,4.926844,0,1531.612,0.7658059,0.9638096,0.3172331,0,250,0.3172331,1818.422,0,0,17.74431,0,29.82752,34.83267,32.73159,2.101081,71.61368,0,173.8363,0,-7.105427e-15,1.24456e-13,4.263256e-14,144.1034,0,0,0,4.926844,0.9697912,0,-3.108624e-15
tuned,2026-01-19 04:45:00,1363,4.75,23.91181,2756.577,189.2994,0,26.53879,1,1,1929.604,1929.287,138.8943,39.98279,178.8771,1,178.6217,0.2554678,0,0,0,0,1531.371,0.7656854,0.9644335,0.3172331,0,250,0.3172331,1790.393,0,0,10.67773,0,26.53879,34.73288,32.22707,2.505808,76.93232,0,172.2837,0,-7.105427e-15,3.952394e-13,4.263256e-14,178.6217,0,0,0,0,0.2554678,0,-2.442491e-15
tuned,2026-01-19 05:00:00,1364,5,23.72235,2752.322,221.5817,0,23.05702,1,1,1926.626,1926.308,174.7406,50.64779,225.3884,1,221.8112,3.577214,0,0,0,0,1531.13,0.7655648,0.9642817,0.3172331,0,250,0.3172331,1751.568,0,0,0,0,23.05702,34.67926,31.52822,3.151041,86.26375,0,172.5275,0,-1.421085e-14,3.089751e-13,4.263256e-14,221.5817,0,0,0,0,3.806697,0,2.664535e-15
tuned,2026-01-19 05:15:00,1365,5.25,23.41935,2736.409,269.512,0,17.13346,1,1,1915.486,1915.169,208.6614,60.53544,269.1969,1,264.4001,4.796754,0,0,0,0,1530.889,0.7654443,0.9641299,0.3172331,0,250,0.3172331,1706.508,0,0,5.111849,0,17.13346,34.47876,30.71714,3.761616,94.27229,0,197.3625,0,-1.421085e-14,-3.019807e-13,4.263256e-14,264.4001,0,0,0,0,4.796754,0,1.332268e-14
tuned,2026-01-19 05:30:00,1366,5.5,23.59786,2759.217,343.0134,4.195027,12.51554,1,1,1931.452,1931.134,255.9118,74.26083,330.1726,1,324.1255,6.047094,0,0,0,0,1530.648,0.7653238,0.9639781,0.3172331,0,250,0.3172331,1675.223,0,0,18.88788,0,12.51554,34.76613,30.15401,4.612122,106.6283,0,245.8382,0,-1.421085e-14,2.569056e-13,4.263256e-14,324.1255,4.195027,0,0,0,1.852067,0,-9.769963e-15
tuned,2026-01-19 05:45:00,1367,5.75,23.62841,2758.257,390.4541,0,13.12257,0,1,1930.78,1930.463,310.2745,89.52902,399.8036,1,397.2396,2.563947,0,0,0,0,1530.407,0.7652033,0.9638264,0.3172331,0,250,0.3172331,1620.188,0,0,0,0,13.12257,34.75404,29.16339,5.590652,0,121.0146,665.5805,0,-4.263256e-14,4.307665e-14,4.263256e-14,390.4541,0,0,0,0,9.34949,0,-2.4869e-14
tuned,2026-01-19 06:00:00,1368,6,23.76064,2770.154,473.134,1.452184,8.226584,0,0,1939.108,1938.791,0,0,0,0,0,0,0,0,0,467.3543,1413.327,0.7066636,0.9636746,0.3172331,0,250,0.3172331,1938.791,0,0,7.231877,0,8.226584,34.90395,34.89824,0.005710195,0,36.3578,212.4429,0,0,1.310063e-14,4.263256e-14,465.9021,1.452184,0,467.6688,0,0,0,4.884981e-15
tuned,2026-01-19 06:15:00,1369,6.25,23.74839,2786.696,525.6712,2.191872,12.50668,0,0,1950.687,1950.37,0,0,0,0,0,0,0,0,0,500,1288.105,0.6440523,0.8899514,0.3172331,0,250,0.3172331,1950.37,0,0,25.6712,2.191872,12.50668,35.11237,35.10666,0.005710195,0,37.32507,253.3517,0,0,-3.907985e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 06:30:00,1370,6.5,23.98637,2784.397,577.033,0,7.005133,0,0,1949.078,1948.761,0,0,0,0,0,0,0,0,0,500,1162.902,0.581451,0.8111006,0.3172331,0,250,0.3172331,1948.761,0,0,77.03302,0,7.005133,35.0834,35.07769,0.005710195,0,36.32605,332.6752,0,0,3.848033e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 06:45:00,1371,6.75,24.26703,2784.345,609.0341,0,13.61493,0,0,1949.042,1948.724,0,0,0,0,0,0,0,0,0,500,1037.719,0.5188594,0.7322623,0.3172331,0,250,0.3172331,1948.724,0,0,109.0341,0,13.61493,35.08275,35.07704,0.005710195,0,37.51671,394.4258,0,0,1.564304e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:00:00,1372,7,24.16117,2794.116,614.8212,0,18.93968,0,0,1955.881,1955.564,0,0,0,0,0,0,0,0,0,500,912.5555,0.4562777,0.6534363,0.3172331,0,250,0.3172331,1955.564,0,0,114.8212,0,18.93968,35.20586,35.20015,0.005710195,0,38.58691,410.2945,0,0,-1.558753e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:15:00,1373,7.25,24.30799,2804.325,611.7145,0,24.90217,0,0,1963.027,1962.71,0,0,0,0,0,0,0,0,0,500,787.4118,0.3937059,0.5746228,0.3172331,0,250,0.3172331,1962.71,0,0,111.7145,0,24.90217,35.33449,35.32878,0.005710195,0,39.79464,411.578,0,0,2.213785e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:30:00,1374,7.5,24.29393,2813.568,575.107,0,22.02771,0,0,1969.498,1969.181,0,0,0,0,0,0,0,0,0,500,662.2879,0.3311439,0.4958217,0.3172331,0,250,0.3172331,1969.181,0,0,75.10699,0,22.02771,35.45096,35.44525,0.005710195,0,39.39452,346.2294,0,0,9.542367e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:45:00,1375,7.75,24.15804,2819.558,529.708,0,18.829,0,0,1973.691,1973.374,0,0,0,0,0,0,0,0,0,500,537.1836,0.2685918,0.417033,0.3172331,0,250,0.3172331,1973.374,0,0,29.70804,0,18.829,35.52643,35.52072,0.005710195,0,38.88749,265.1275,0,0,-5.490053e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 08:00:00,1376,8,24.20484,2829.675,492.2618,207.0386,29.60896,0,0,1980.773,1980.456,0,0,0,0,0,0,0,0,0,500,412.0991,0.2060495,0.3382566,0.3172331,0,250,0.3172331,1980.456,0,0,14.37309,184.9273,29.60896,35.65391,35.6482,0.005710195,0,40.94737,569.0037,0,0,1.019185e-13,4.263256e-14,477.8888,22.11125,0,500,0,0,0,0
tuned,2026-01-19 08:15:00,1377,8.25,24.37382,2867.506,415.2302,215.9349,39.58044,0,0,2007.254,2006.937,0,0,0,0,0,0,0,0,0,484.2617,290.9688,0.1454844,0.2594927,0.3172331,0,250,0.3172331,2006.937,0,0,0,146.9035,39.58044,36.13058,36.12487,0.005710195,0,43.2323,491.1862,0,0,1.132427e-14,4.263256e-14,415.2302,69.03146,0,484.5802,0,0,0,-1.421085e-14
tuned,2026-01-19 08:30:00,1378,8.5,24.29449,2862.675,361.7693,217.4916,34.42927,0,0,2003.872,2003.555,0,0,0,0,0,0,0,0,0,363.6918,200,0.1,0.1832188,0.3172331,0,250,0.3172331,2003.555,0,0,19.584,195.985,34.42927,36.0697,36.06399,0.005710195,0,42.23676,604.1588,0,0,-2.273182e-14,4.263256e-14,342.1853,21.50657,0,363.6918,0,0,0,0
tuned,2026-01-19 08:45:00,1379,8.75,24.23536,2876.762,281.4113,220.7762,37.40672,1,0,2013.734,2013.417,266.9121,84.29433,351.2065,1,280.4216,70.65895,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1746.504,0,0,0.9897504,150.1172,37.40672,36.24721,31.43708,4.810129,122.4302,0,505.5199,0,2.842171e-14,0,4.263256e-14,280.4216,70.65895,0,0,0.1259371,0,0,1.776357e-14
tuned,2026-01-19 09:00:00,1380,9,24.51538,2889.708,252.9861,222.9124,56.53457,1,1,2022.795,2022.478,612.5684,183.9218,796.4902,2,224.018,72.47222,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1409.91,0,0,28.9681,150.4401,56.53457,36.41032,25.37837,11.03194,219.4805,0,748.4402,0,-2.842171e-14,1.24345e-13,4.263256e-14,224.018,72.47222,0,0,500,0,0,0
tuned,2026-01-19 09:15:00,1381,9.25,24.64086,2925.68,175.7876,219.9608,65.47752,1,1,2047.976,2047.659,578.3059,174.1982,752.5041,2,178.7839,73.72027,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1469.353,0,0,0,146.2406,65.47752,36.86357,26.44835,10.41522,212.4667,0,677.1983,0,-2.842171e-14,-1.216804e-13,4.263256e-14,175.7876,73.72027,0,0,500,2.996228,0,2.842171e-14
tuned,2026-01-19 09:30:00,1382,9.5,24.81995,2924.347,142.2307,220.4661,67.13511,1,1,2047.043,2046.725,547.9732,165.5526,713.5258,2,139.051,74.47482,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1498.752,0,0,3.17971,145.9913,67.13511,36.84677,26.97754,9.869227,204.6927,0,666.7054,0,-2.842171e-14,1.301736e-13,4.263256e-14,139.051,74.47482,0,0,500,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,24.79993,2932.486,97.67652,223.5941,74.48427,1,1,2052.74,2052.423,532.9717,161.3956,694.3673,2,118.402,75.9653,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1519.451,0,0,0,147.6288,74.48427,36.94932,27.35012,9.5992,202.2343,0,659.1283,0,-5.684342e-14,8.903989e-14,4.263256e-14,97.67652,75.9653,0,0,500,20.72544,0,-1.421085e-13
tuned,2026-01-19 10:00:00,1384,10,24.85027,2936.479,86.11431,228.3101,74.47589,1,1,2055.535,2055.218,510.4125,154.7643,665.1768,2,90.5449,74.63189,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1544.805,0,0,0,153.6782,74.47589,36.99963,27.8065,9.193136,196.0714,0,657.2378,0,-2.842171e-14,2.131628e-14,4.263256e-14,86.11431,74.63189,0,0,500,4.430588,0,-5.684342e-14
tuned,2026-01-19 10:15:00,1385,10.25,25.00701,2970.3,77.78107,224.757,80.10281,1,1,2079.21,2078.893,501.2235,152.1108,653.3343,2,78.79717,74.5371,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1577.669,0,0,0,150.2199,80.10281,378.0912,286.8892,91.20201,453.5662,0,1166.262,0,0,-1.135758e-13,4.263256e-14,77.78107,74.5371,0,0,500,1.016103,0,2.842171e-14
tuned,2026-01-19 10:30:00,1386,10.5,25.17488,2996.822,58.25566,226.7076,89.48194,1,1,2097.775,2097.458,505.5837,153.3927,658.9764,2,84.17984,74.79651,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1591.874,0,0,0,151.9111,89.48194,382.7524,290.4476,92.30483,460.1668,0,1182.38,0,-2.842171e-14,-2.081668e-13,4.263256e-14,58.25566,74.79651,0,0,500,25.92419,0,3.552714e-14
tuned,2026-01-19 10:45:00,1387,10.75,25.33889,3016.492,62.78337,233.1211,92.86759,1,1,2111.544,2111.227,501.4655,152.2162,653.6817,2,78.80811,74.87362,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1609.762,0,0,0,158.2475,92.86759,386.5371,294.6812,91.85581,463.8977,0,1200.772,0,-5.684342e-14,4.474199e-13,4.263256e-14,62.78337,74.87362,0,0,500,16.02474,0,-7.105427e-14
tuned,2026-01-19 11:00:00,1388,11,25.69393,3028.693,76.94169,233.4262,107.7726,1,0,2120.085,2119.768,0,0,0,0,0,0,0,0,0,145.162,1162.718,0.5813591,0.7551171,0.3172331,0,250,0.3172331,2119.768,0,0,6.286685,158.9192,107.7726,390.8951,390.8366,0.05849051,410.7074,0,1106.395,0,0,-2.162714e-13,4.263256e-14,70.655,74.50696,0,145.162,0,0,0,0
tuned,2026-01-19 11:15:00,1389,11.25,25.85952,3085.031,79.52271,240.4622,111.9798,1,0,2159.521,2159.204,0,0,0,0,0,0,0,0,0,152.2145,1124.482,0.5622408,0.7321466,0.3172331,0,250,0.3172331,2159.204,0,0,3.74577,164.0246,111.9798,399.508,399.4493,0.05868761,420.1654,0,1129.735,0,0,-1.745271e-13,4.263256e-14,75.77694,76.43756,0,152.2145,0,0,0,0
tuned,2026-01-19 11:30:00,1390,11.5,25.80203,3091.43,72.6394,232.952,113.9368,0,0,2164.001,2163.684,0,0,0,0,0,0,0,0,0,149.5531,1086.916,0.5434581,0.7080695,0.3172331,0,250,0.3172331,2163.684,0,0,0,156.0383,113.9368,399.8689,399.8103,0.05861903,0,420.8638,2583.917,0,0,-2.396972e-13,4.263256e-14,72.6394,76.91369,0,155.221,0,0,0,-1.421085e-14
tuned,2026-01-19 11:45:00,1391,11.75,25.8335,3051.514,85.43664,230.364,121.8708,0,0,2136.06,2135.743,0,0,0,0,0,0,0,0,0,160.9417,1046.51,0.5232549,0.6844152,0.3172331,0,250,0.3172331,2135.743,0,0,1.561791,153.2972,121.8708,394.9585,394.8999,0.05865655,0,417.4338,2563.018,0,0,2.127187e-13,4.263256e-14,83.87485,77.06682,0,160.9417,0,0,0,0
tuned,2026-01-19 12:00:00,1392,12,25.9729,3030.866,99.6148,228.8729,131.8552,0,0,2121.606,2121.289,0,0,0,0,0,0,0,0,0,167.8144,1004.391,0.5021957,0.6589718,0.3172331,0,250,0.3172331,2121.289,0,0,9.66249,151.0108,131.8552,393.4014,393.3426,0.05882333,0,417.792,2575.017,0,0,3.130829e-14,4.263256e-14,89.95231,77.86206,0,167.8144,0,0,0,1.421085e-14
tuned,2026-01-19 12:15:00,1393,12.25,26.28614,3016.921,82.58536,238.0357,143.4226,0,0,2111.845,2111.527,0,0,0,0,0,0,0,0,0,157.6037,964.8324,0.4824162,0.6324505,0.3172331,0,250,0.3172331,2111.527,0,0,2.315569,160.7018,143.4226,394.1093,394.0501,0.05920157,0,420.8154,2595.69,0,0,-1.49547e-13,4.263256e-14,80.2698,77.33389,0,157.6037,0,0,0,-1.421085e-14
tuned,2026-01-19 12:30:00,1394,12.5,26.33652,3026.798,84.91395,237.6551,154.8435,0,0,2118.759,2118.441,0,0,0,0,0,0,0,0,0,163.5166,923.8013,0.4619007,0.6075408,0.3172331,0,250,0.3172331,2118.441,0,0,0,159.0524,154.8435,395.809,395.7497,0.05926286,0,424.6763,2610.085,0,0,1.403322e-13,4.263256e-14,84.91395,78.60265,0,167.9347,0,0,0,-1.421085e-14
tuned,2026-01-19 12:45:00,1395,12.75,26.42428,3012.46,68.76554,242.6449,166.8755,0,0,2108.722,2108.405,0,0,0,0,0,0,0,0,0,147.2497,886.8435,0.4434217,0.5817041,0.3172331,0,250,0.3172331,2108.405,0,0,0,164.1607,166.8755,394.6457,394.5864,0.05936993,0,425.817,2625.171,0,0,-9.825474e-14,4.263256e-14,68.76554,78.48417,0,175.3941,0,0,0,0
tuned,2026-01-19 13:00:00,1396,13,26.55726,3033.209,62.92296,244.1114,182.5895,0,0,2123.247,2122.929,0,0,0,0,0,0,0,0,0,141.0104,851.4513,0.4257256,0.5584323,0.3172331,0,250,0.3172331,2122.929,0,0,0,166.024,182.5895,398.4548,398.3953,0.05953291,0,432.6606,2666.024,0,0,1.357803e-13,4.263256e-14,62.92296,78.08741,0,172.0868,0,0,0,0
tuned,2026-01-19 13:15:00,1397,13.25,26.59687,3019.411,73.07956,240.0157,184.6834,0,0,2113.588,2113.271,0,0,0,0,0,0,0,0,0,150.9881,813.5702,0.4067851,0.5361464,0.3172331,0,250,0.3172331,2113.271,0,0,0,162.1071,184.6834,396.9668,396.9072,0.05958163,0,431.5938,2653.401,0,0,-6.27276e-14,4.263256e-14,73.07956,77.90854,0,169.169,0,0,0,-1.421085e-14
tuned,2026-01-19 13:30:00,1398,13.5,26.61784,3036.86,80.94175,235.568,198.3174,0,0,2125.802,2125.485,0,0,0,0,0,0,0,0,0,159.0623,773.6765,0.3868383,0.5122932,0.3172331,0,250,0.3172331,2125.485,0,0,0,157.4474,198.3174,399.4339,399.3742,0.05960745,0,436.6377,2673.104,0,0,1.834088e-13,4.263256e-14,80.94175,78.1206,0,161.9127,0,0,0,0
tuned,2026-01-19 13:45:00,1399,13.75,26.71258,3037.889,89.8917,236.8906,201.3938,0,0,2126.522,2126.205,0,0,0,0,0,0,0,0,0,162.8196,732.8498,0.3664249,0.4871728,0.3172331,0,250,0.3172331,2126.205,0,0,4.866979,159.0957,201.3938,400.3532,400.2935,0.0597244,0,438.2092,2692.986,0,0,8.359979e-14,4.263256e-14,85.02473,77.79492,0,162.8196,0,0,0,0
tuned,2026-01-19 14:00:00,1400,14,26.96359,3061.54,81.49255,243.9984,207.2662,0,1,2143.078,2142.761,502.0245,152.5875,654.612,2,77.75872,76.85328,0,0,500,0,857.7345,0.4288672,0.4614648,0.3172331,0,250,0.3172331,1640.736,0,0,3.733832,167.1451,207.2662,405.5783,310.5099,95.06838,0,502.3226,3057.541,0,-1.136868e-13,-6.844525e-14,4.263256e-14,77.75872,76.85328,0,0,500,0,0,-5.684342e-14
tuned,2026-01-19 14:15:00,1401,14.25,27.13946,3071.108,91.40388,240.0503,215.6419,0,1,2149.776,2149.458,503.6117,153.1625,656.7742,2,78.80704,77.9672,0,0,500,0,982.5994,0.4912997,0.5401028,0.3172331,0,250,0.3172331,1645.847,0,0,12.59685,162.0831,215.6419,408.3408,312.6216,95.71919,0,506.7444,3088.417,0,-2.842171e-14,8.393286e-14,4.263256e-14,78.80704,77.9672,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 14:30:00,1402,14.5,27.20648,3054.104,109.7276,243.0437,216.0278,1,1,2137.873,2137.555,503.4632,153.0763,656.5395,2,78.98124,77.55829,0,0,500,0,1107.445,0.5537224,0.6187285,0.3172331,0,250,0.3172331,1634.092,0,0,30.74638,165.4854,216.0278,406.6494,310.8242,95.82517,504.9916,0,1348.483,0,5.684342e-14,9.681145e-14,4.263256e-14,78.98124,77.55829,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 14:45:00,1403,14.75,27.35774,3096.675,108.2566,235.4729,225.318,1,1,2167.672,2167.355,498.9807,151.7708,650.7515,2,73.34323,77.40828,0,0,500,0,1232.27,0.6161352,0.6973417,0.3172331,0,250,0.3172331,1668.374,0,0,34.91341,158.0646,225.318,413.6267,318.3527,95.27407,513.1178,0,1359.123,0,-2.842171e-14,1.439959e-13,4.263256e-14,73.34323,77.40828,0,0,500,0,0,-5.684342e-14
tuned,2026-01-19 15:00:00,1404,15,27.2793,3066.923,112.962,238.0141,219.9736,1,1,2146.846,2146.529,501.2138,152.1815,653.3953,2,78.16711,75.22815,0,0,500,0,1357.076,0.6785382,0.7759426,0.3172331,0,250,0.3172331,1645.315,0,0,34.79487,162.786,219.9736,408.9793,313.4365,95.54287,507.5235,0,1355.874,0,0,9.281464e-14,4.263256e-14,78.16711,75.22815,0,0,500,0,0,0
tuned,2026-01-19 15:15:00,1405,15.25,27.49537,3053.174,108.7208,232.6205,228.3077,1,1,2137.222,2136.905,112.7746,40.28848,153.063,1,79.25496,73.80808,0,0,0,0,1356.863,0.6784314,0.8545311,0.3172331,0,250,0.3172331,2024.13,0,0,29.46585,158.8125,228.3077,408.9978,387.3556,21.64225,471.3351,0,1267.45,0,-1.421085e-14,-4.174439e-14,4.263256e-14,79.25496,73.80808,0,0,0,0,0,0
tuned,2026-01-19 15:30:00,1406,15.5,27.6675,3021.258,118.3639,228.9135,232.4973,1,1,2114.88,2114.563,118.6917,42.11297,160.8046,1,85.84589,74.95876,0,0,0,0,1356.649,0.6783246,0.8543966,0.3172331,0,250,0.3172331,1995.871,0,0,32.51797,153.9548,232.4973,406.1942,383.3367,22.85743,470.1043,0,1261.874,0,0,1.671996e-13,4.263256e-14,85.84589,74.95876,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 15:45:00,1407,15.75,27.77168,3042.819,140.5583,228.3426,239.0121,1,1,2129.973,2129.656,136.0701,47.0393,183.1094,1,108.8366,74.27283,0,0,0,0,1356.436,0.6782178,0.8542621,0.3172331,0,250,0.3172331,1993.586,0,0,31.72168,154.0698,239.0121,409.9954,383.7424,26.253,476.7887,0,1274.068,0,-1.421085e-14,2.450262e-13,4.263256e-14,108.8366,74.27283,0,0,0,0,0,0
tuned,2026-01-19 16:00:00,1408,16,27.61305,3056.348,144.3652,228.8175,240.4717,1,1,2139.444,2139.127,143.4609,49.206,192.6669,1,118.012,74.65483,0,0,0,0,1356.222,0.6781111,0.8541276,0.3172331,0,250,0.3172331,1995.666,0,0,26.35314,154.1627,240.4717,410.4398,382.8568,27.58299,478.1959,0,1267.782,0,1.421085e-14,-4.13336e-13,4.263256e-14,118.012,74.65483,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 16:15:00,1409,16.25,27.9303,3042.17,143.5224,224.8624,235.2641,1,1,2129.519,2129.202,159.542,53.8349,213.3769,1,138.6953,74.68163,0,0,0,0,1356.009,0.6780043,0.8539932,0.3172331,0,250,0.3172331,1969.659,0,0,4.827083,150.1808,235.2641,411.2892,380.4145,30.87476,479.6876,0,1226.764,0,-7.105427e-15,3.158585e-13,4.263256e-14,138.6953,74.68163,0,0,0,0,0,0
tuned,2026-01-19 16:30:00,1410,16.5,27.58277,2977.834,159.4777,225.6647,220.4166,1,1,2084.484,2084.166,171.4364,57.24061,228.6771,1,154.1455,74.5316,0,0,0,0,1355.795,0.6778976,0.8538587,0.3172331,0,250,0.3172331,1912.73,0,0,5.332221,151.133,220.4166,399.6406,366.7117,32.9289,466.211,0,1202.325,0,-3.552714e-14,9.65894e-15,4.263256e-14,154.1455,74.5316,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 16:45:00,1411,16.75,27.4849,2991.112,189.7473,223.752,207.5453,1,1,2093.778,2093.461,193.6269,63.42076,257.0476,1,184.4288,72.61878,0,0,0,0,1355.582,0.6777909,0.8537243,0.3172331,0,250,0.3172331,1899.834,0,0,5.318434,151.1332,207.5453,400.5958,363.4891,37.10669,466.6188,0,1203.117,0,-3.552714e-14,-1.165734e-13,4.263256e-14,184.4288,72.61878,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:00:00,1412,17,27.38984,3019.638,214.7501,216.8728,203.3704,1,1,2113.746,2113.429,213.2919,69.04071,282.3327,1,210.0627,72.26996,0,0,0,0,1355.368,0.6776842,0.8535899,0.3172331,0,250,0.3172331,1900.137,0,0,4.687429,144.6029,203.3704,403.6087,362.8212,40.78755,470.6944,0,1198.915,0,-2.842171e-14,2.435829e-13,4.263256e-14,210.0627,72.26996,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:15:00,1413,17.25,27.49923,2982.909,274.1687,215.7098,199.0487,0,1,2088.036,2087.719,239.8786,76.3386,316.2172,1,247.2419,68.97526,0,0,0,0,1355.155,0.6775775,0.8534556,0.3172331,0,250,0.3172331,1847.84,0,0,26.92683,146.7346,199.0487,399.6176,353.6479,45.96974,0,468.0813,2874.013,0,-2.842171e-14,-4.217737e-13,4.263256e-14,247.2419,68.97526,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:30:00,1414,17.5,27.30924,2978.611,290.9094,214.8147,179.9015,0,0,2085.028,2084.711,0,0,0,0,0,0,0,0,0,359.8042,1264.991,0.6324953,0.8533212,0.3172331,0,250,0.3172331,2084.711,0,0,0,145.9199,179.9015,397.4522,397.3917,0.06047161,0,431.6849,2625.979,0,0,7.038814e-14,4.263256e-14,290.9094,68.89479,0,363.5068,0,0,0,-1.421085e-14
tuned,2026-01-19 17:45:00,1415,17.75,27.34042,2980.852,340.8002,213.3324,176.6397,0,0,2086.597,2086.279,0,0,0,0,0,0,0,0,0,410.4957,1162.168,0.5810838,0.796546,0.3172331,0,250,0.3172331,2086.279,0,0,0,143.6369,176.6397,398.0115,397.9509,0.06051117,0,431.6444,2621.818,0,0,3.308465e-14,4.263256e-14,340.8002,69.69549,0,420.3718,0,0,0,-2.842171e-14
tuned,2026-01-19 18:00:00,1416,18,27.31042,2961.284,393.0079,0,172.9406,0,0,2072.899,2072.582,0,0,0,0,0,0,0,0,0,390.7975,1064.285,0.5321426,0.7317999,0.3172331,0,250,0.3172331,2072.582,0,0,2.210381,0,172.9406,395.15,395.0895,0.06047311,0,428.0566,2358.124,0,0,1.456613e-13,4.263256e-14,390.7975,0,0,393.459,0,0,0,0
tuned,2026-01-19 18:15:00,1417,18.25,27.2529,2916.762,450.9025,2.724568,148.6188,0,0,2041.733,2041.416,0,0,0,0,0,0,0,0,0,449.5982,951.7181,0.4758591,0.6701648,0.3172331,0,250,0.3172331,2041.416,0,0,3.739564,0.2893293,148.6188,388.7401,388.6797,0.06040025,0,416.9763,2300.319,0,0,9.525714e-14,4.263256e-14,447.163,2.435239,0,449.5982,0,0,0,-1.065814e-14
tuned,2026-01-19 18:30:00,1418,18.5,27.33716,2898.581,503.4606,2.797483,141.9447,0,0,2029.006,2028.689,0,0,0,0,0,0,0,0,0,499.667,826.6515,0.4133258,0.5992829,0.3172331,0,250,0.3172331,2028.689,0,0,6.591132,0,141.9447,386.9999,386.9393,0.06050703,0,414.013,2288.441,0,0,-5.917489e-14,4.263256e-14,496.8695,2.797483,0,500,0,0,0,-2.176037e-14
tuned,2026-01-19 18:45:00,1419,18.75,27.48511,2871.618,534.4622,3.893332,136.1259,0,0,2010.132,2009.815,0,0,0,0,0,0,0,0,0,500,701.5214,0.3507607,0.5205304,0.3172331,0,250,0.3172331,2009.815,0,0,34.46218,3.893332,136.1259,384.5937,384.5331,0.06069544,0,410.5777,2324.341,0,0,4.019007e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:00:00,1420,19,27.48614,2872.415,564.5022,3.794595,126.7402,0,0,2010.69,2010.373,0,0,0,0,0,0,0,0,0,500,576.411,0.2882055,0.4417377,0.3172331,0,250,0.3172331,2010.373,0,0,64.50222,3.794595,126.7402,384.7088,384.6481,0.06069675,0,408.8975,2366.749,0,0,1.025846e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:15:00,1421,19.25,27.38919,2821.616,571.5321,1.638107,114.3422,0,0,1975.131,1974.814,0,0,0,0,0,0,0,0,0,500,451.3202,0.2256601,0.3629575,0.3172331,0,250,0.3172331,1974.814,0,0,71.53211,1.638107,114.3422,377.1358,377.0752,0.06057316,0,398.908,2320.212,0,0,1.748601e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:30:00,1422,19.5,27.02072,2826.441,569.1425,0,98.37761,0,0,1978.509,1978.192,0,0,0,0,0,0,0,0,0,500,326.2492,0.1631246,0.2841897,0.3172331,0,250,0.3172331,1978.192,0,0,69.14251,0,98.37761,374.8794,374.8193,0.06010797,0,393.4595,2283.298,0,0,-1.272316e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:45:00,1423,19.75,27.14137,2818.341,566.7909,1.730882,87.97182,0,0,1972.839,1972.521,0,0,0,0,0,0,0,0,0,500,201.1978,0.1005989,0.2054343,0.3172331,0,250,0.3172331,1972.521,0,0,66.79093,1.730882,87.97182,374.7474,374.6872,0.0602595,0,391.3977,2270.887,0,0,6.364353e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:00:00,1424,20,27.01824,2774.972,548.3658,0,85.39498,0,0,1942.48,1942.163,426.7939,122.9095,549.7034,2,548.4426,1.260887,0,0,0,0,201.1662,0.1005831,0.1266913,0.3172331,0,250,0.3172331,1515.369,0,0,0,0,85.39498,368.0339,287.1108,80.92301,0,426.1998,2344.099,0,-8.526513e-14,4.224399e-14,4.263256e-14,548.3658,0,0,4.664605,0,1.337595,0,-4.041212e-14
tuned,2026-01-19 20:15:00,1425,20.25,26.68407,2749.866,524.2823,1.527559,76.15264,0,0,1924.906,1924.589,408.1298,117.4357,525.5655,2,525.2896,0.275909,0,0,0,0,201.1345,0.1005672,0.1266714,0.3172331,0,250,0.3172331,1516.459,0,0,0,1.25165,76.15264,362.1818,285.3302,76.85157,0,417.0945,2296.179,0,2.842171e-14,-1.335043e-14,4.263256e-14,524.2823,0.275909,0,4.537934,0,1.007377,0,4.596323e-14
tuned,2026-01-19 20:30:00,1426,20.5,26.61089,2760.61,479.5321,3.309037,67.43748,0,0,1932.427,1932.11,378.6924,109.0389,487.7312,1,486.784,0.9472568,0,0,0,0,201.1028,0.1005514,0.1266514,0.3172331,0,250,0.3172331,1553.417,0,0,0,2.36178,67.43748,363.0469,291.842,71.2049,0,413.5504,2278.601,0,2.842171e-14,-4.668488e-14,4.263256e-14,479.5321,0.9472568,0,4.411282,0,7.251851,0,1.953993e-14
tuned,2026-01-19 20:45:00,1427,20.75,26.7001,2783.015,420.1949,2.268318,62.4804,0,0,1948.11,1947.793,337.313,97.03694,434.3499,1,434.3277,0.02223631,0,0,0,0,201.0712,0.1005356,0.1266315,0.3172331,0,250,0.3172331,1610.48,0,0,0,2.246081,62.4804,366.6694,303.1213,63.54807,0,411.9182,2269.424,0,-1.421085e-14,1.651457e-14,4.263256e-14,420.1949,0.02223631,0,4.284651,0,14.13274,0,-7.105427e-15
tuned,2026-01-19 21:00:00,1428,21,26.57104,2790.348,386.8322,0.5389677,54.60523,0,0,1953.243,1952.926,305.1987,87.87886,393.0776,1,392.3008,0.7767235,0,0,0,0,201.0395,0.1005198,0.1266116,0.3172331,0,250,0.3172331,1647.728,0,0,0,0,54.60523,366.6558,309.3054,57.35034,0,407.4346,2240.89,0,0,2.309264e-14,4.263256e-14,386.8322,0.5389677,0,4.158039,0,5.706363,0,2.753353e-14
tuned,2026-01-19 21:15:00,1429,21.25,26.30132,2838.149,350.8293,0,49.78936,0,0,1986.704,1986.387,270.7198,77.96609,348.6859,1,347.855,0.8308991,0,0,0,2.974393,200.2643,0.1001321,0.1265916,0.3172331,0,250,0.3172331,1715.667,0,0,0,0,49.78936,370.8714,320.2751,50.59629,0,407.5357,2241.447,0,-1.421085e-14,-9.436896e-15,4.263256e-14,350.8293,0,0,4.031448,0,0.8308991,0,-6.217249e-15
tuned,2026-01-19 21:30:00,1430,21.5,26.47895,2817.259,301.846,0,50.39474,0,0,1972.082,1971.764,226.9952,65.45434,292.4495,1,290.9933,1.45622,0,0,0,0.9309511,200,0.1,0.1261035,0.3172331,0,250,0.3172331,1744.769,0,0,9.921732,0,50.39474,369.4894,326.9001,42.58927,0,401.7964,2226.995,0,1.421085e-14,2.775558e-17,4.263256e-14,291.9242,0,0,0.9309511,0,1.45622,0,1.354472e-14
tuned,2026-01-19 21:45:00,1431,21.75,26.43159,2769.907,266.3022,1.169974,29.83781,0,0,1938.935,1938.618,197.4797,57.12779,254.6075,1,251.4813,3.000217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.138,0,0,14.82087,0,29.83781,362.9248,325.9017,37.02311,0,388.6145,2162.946,0,-1.421085e-14,0,4.263256e-14,251.4813,1.169974,0,0,0.1259371,1.830243,0,-2.131628e-14
tuned,2026-01-19 22:00:00,1432,22,26.34362,2756.884,215.1988,0.2450703,31.98387,0,0,1929.819,1929.502,178.307,51.61452,229.9215,1,226.7754,3.020149,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1751.195,0,0,0,0,31.98387,360.5654,327.1915,33.37397,0,384.7818,2116.3,0,-2.842171e-14,0,4.263256e-14,215.1988,0.2450703,0,0,0.1259371,14.35174,0,-1.953993e-14
tuned,2026-01-19 22:15:00,1433,22.25,26.33979,2729.407,193.9522,2.178357,38.14571,0,0,1910.585,1910.268,144.6462,41.87128,186.5175,1,183.9365,2.455055,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1765.621,0,0,10.01571,0,38.14571,356.9436,329.8609,27.0827,0,378.8587,2101,0,1.421085e-14,0,4.263256e-14,183.9365,2.178357,0,0,0.1259371,0.2766983,0,-9.769963e-15
tuned,2026-01-19 22:30:00,1434,22.5,25.91192,2670.912,153.1431,7.559564,34.48305,0,0,1869.639,1869.321,119.6053,34.53217,154.1375,1,152.8321,1.179474,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1749.716,0,0,0.310991,6.38009,34.48305,346.2493,324.0401,22.20916,0,364.9584,2018.814,0,-2.131628e-14,0,4.263256e-14,152.8321,1.179474,0,0,0.1259371,0,0,1.332268e-15
tuned,2026-01-19 22:45:00,1435,22.75,25.76226,2696.695,138.6613,3.129969,31.60527,0,0,1887.687,1887.369,116.4895,33.51046,150,1,138.019,0,0,0,11.98095,0,202.9638,0.1014819,0.1259371,0.3172331,0,250,0.3172331,1770.88,0,0,0.6422253,3.129969,31.60527,348.5291,326.9627,21.56638,0,366.3086,2021.204,0,-1.421085e-14,-5.684342e-14,4.263256e-14,138.019,0,0,0,11.98095,0,0,-1.065814e-14
tuned,2026-01-19 23:00:00,1436,23,25.59847,2673.319,122.1678,5.82308,28.66774,0,0,1871.323,1871.006,0,0,0,0,0,0,0,0,0,11.72721,200,0.1,0.1278033,0.3172331,0,250,0.3172331,1871.006,0,0,110.4406,5.82308,28.66774,344.3624,344.304,0.05837749,0,349.5795,2123.242,0,0,-8.604228e-16,4.263256e-14,11.72721,0,0,11.72721,0,0,0,0
tuned,2026-01-19 23:15:00,1437,23.25,25.75374,2655.17,121.5472,3.67251,32.77208,1,0,1858.619,1858.302,116.4732,33.52675,150,1,98.11057,0.1973371,0,0,51.69209,0,212.8915,0.1064458,0.1259371,0.3172331,0,250,0.3172331,1741.829,0,0,23.43662,3.475173,32.77208,343.103,321.5434,21.55964,361.1199,0,768.6626,0,-2.131628e-14,-3.197442e-14,4.263256e-14,98.11057,0.1973371,0,0,51.69209,0,0,0
tuned,2026-01-19 23:30:00,1438,23.5,25.53166,2698.285,115.3779,4.701558,30.68777,1,1,1888.799,1888.482,448.9413,129.164,578.1053,2,77.9418,0.1635325,0,0,500,0,337.858,0.168929,0.1340547,0.3172331,0,250,0.3172331,1439.541,0,0,37.43606,4.538026,30.68777,347.109,264.5477,82.56127,399.3513,0,871.1079,0,0,-1.296185e-14,4.263256e-14,77.9418,0.1635325,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 23:45:00,1439,23.75,25.31235,2680.132,112.8407,0,28.47448,1,1,1876.093,1875.775,453.8059,130.6658,584.4717,2,83.34527,1.126437,0,0,500,0,462.8048,0.2314024,0.2127442,0.3172331,0,250,0.3172331,1421.969,0,0,29.49541,0,28.47448,343.252,260.1651,83.08689,396.0406,0,842.9608,0,0,-1.387501e-13,4.263256e-14,83.34527,0,0,0,500,1.126437,0,-4.218847e-15
tuned,2026-01-20 00:00:00,1440,0,24.98461,2660.849,103.2347,2.153555,27.04066,1,1,1862.594,1862.277,455.099,130.9818,586.0808,2,85.48055,0.6002407,0,0,500,0,587.732,0.293866,0.2914214,0.3172331,0,250,0.3172331,1407.178,0,0,17.75417,1.553314,27.04066,33.52669,25.3292,8.197492,161.226,0,355.7574,0,2.842171e-14,-1.670331e-13,4.263256e-14,85.48055,0.6002407,0,0,500,0,0,0
tuned,2026-01-20 00:15:00,1441,0.25,24.73577,2681.138,112.1369,0,32.74625,1,1,1876.797,1876.48,454.3183,130.7155,585.0337,2,84.8262,0.2075503,0,0,500,0,712.6395,0.3563197,0.3700862,0.3172331,0,250,0.3172331,1422.161,0,0,27.31074,0,32.74625,33.78234,25.5989,8.183439,162.2369,0,371.5849,0,2.842171e-14,1.029177e-13,4.263256e-14,84.8262,0,0,0,500,0.2075503,0,5.626055e-14
tuned,2026-01-20 00:30:00,1442,0.5,24.57163,2718.396,122.6597,0,22.69841,1,1,1902.877,1902.56,451.8472,130.0101,581.8573,2,81.59789,0.25941,0,0,500,0,837.5273,0.4187636,0.4487386,0.3172331,0,250,0.3172331,1450.713,0,0,41.06178,0,22.69841,34.25179,26.11283,8.138959,160.2149,0,391.2613,0,0,-3.608225e-15,4.263256e-14,81.59789,0,0,0,500,0.25941,0,2.187139e-14
tuned,2026-01-20 00:45:00,1443,0.75,24.47204,2668.693,102.3633,0,24.39653,1,1,1868.085,1867.768,452.8154,130.2684,583.0839,2,83.01454,0.06931575,0,0,500,0,962.3954,0.4811977,0.5273786,0.3172331,0,250,0.3172331,1414.952,0,0,19.34877,0,24.39653,33.62553,25.46914,8.156388,160.127,0,353.6306,0,5.684342e-14,-1.041389e-13,4.263256e-14,83.01454,0,0,0,500,0.06931575,0,1.473821e-14
tuned,2026-01-20 01:00:00,1444,1,24.31434,2645.36,97.34047,2.945488,21.55826,1,1,1851.752,1851.435,454.8473,130.9504,585.7977,2,84.81201,0.9856616,0,0,500,0,1087.244,0.543622,0.6060063,0.3172331,0,250,0.3172331,1396.587,0,0,12.52846,1.959826,21.55826,33.33153,25.13857,8.192962,159.9556,0,344.9035,0,2.842171e-14,3.317346e-13,4.263256e-14,84.81201,0.9856616,0,0,500,0,0,0
tuned,2026-01-20 01:15:00,1445,1.25,24.45081,2636.47,97.11655,4.598341,13.80576,1,1,1845.529,1845.212,448.1193,128.9238,577.0432,2,76.91445,0.1287334,0,0,500,0,1212.073,0.6060364,0.6846216,0.3172331,0,250,0.3172331,1397.092,0,0,20.2021,4.469607,13.80576,33.21952,25.14766,8.071858,156.5544,0,355.6675,0,-2.842171e-14,1.634248e-13,4.263256e-14,76.91445,0.1287334,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 01:30:00,1446,1.5,24.38842,2659.294,95.24056,0,13.45611,1,1,1861.506,1861.188,451.2618,129.8218,581.0836,2,81.01145,0.07219268,0,0,500,0,1336.882,0.668441,0.7632245,0.3172331,0,250,0.3172331,1409.927,0,0,14.22911,0,13.45611,33.5071,25.37868,8.128423,157.6175,0,339.7802,0,-2.842171e-14,2.172706e-13,4.263256e-14,81.01145,0,0,0,500,0.07219268,0,-2.957357e-14
tuned,2026-01-20 01:45:00,1447,1.75,24.34918,2666.048,81.13807,3.295264,20.72807,1,1,1866.233,1865.916,116.4769,33.52308,150,1,79.33382,0.1528083,0,0,70.51337,0,1354.3,0.6771499,0.841815,0.3172331,0,250,0.3172331,1749.439,0,0,1.804248,3.142456,20.72807,33.5922,31.48991,2.102295,68.7333,0,145.9997,0,-1.421085e-14,2.027267e-13,4.263256e-14,79.33382,0.1528083,0,0,70.51337,0,0,0
tuned,2026-01-20 02:00:00,1448,2,24.41013,2690.252,76.79128,6.825951,15.6882,1,1,1883.176,1882.859,116.4337,33.56632,150,1,76.49534,0.6765516,0,0,72.82811,0,1372.294,0.6861468,0.8527828,0.3172331,0,250,0.3172331,1766.425,0,0,0.2959423,6.1494,15.6882,33.89717,31.79566,2.101516,68.18111,0,147.4804,0,0,3.431699e-13,4.263256e-14,76.49534,0.6765516,0,0,72.82811,0,0,0
tuned,2026-01-20 02:15:00,1449,2.25,24.37764,2656.583,70.28415,0,11.54788,1,1,1859.608,1859.291,116.4005,33.59947,150,1,81.82232,1.078056,0,0,67.09962,0,1388.853,0.6944263,0.8641132,0.3172331,0,250,0.3172331,1742.89,0,0,0,0,11.54788,33.47295,31.37203,2.10092,67.0453,0,134.0906,0,-1.421085e-14,-1.227907e-13,4.263256e-14,70.28415,0,0,0,67.09962,12.61622,0,-5.329071e-15
tuned,2026-01-20 02:30:00,1450,2.5,24.19816,2658.797,63.12154,0,6.088865,1,1,1861.158,1860.841,116.3218,33.67824,150,1,77.6526,2.032175,0,0,70.31522,0,1406.213,0.7031064,0.8745401,0.3172331,0,250,0.3172331,1744.519,0,0,0,0,6.088865,33.50085,31.40135,2.099502,66.16918,0,132.3384,0,-7.105427e-15,-7.91589e-14,4.263256e-14,63.12154,0,0,0,70.31522,16.56324,0,7.105427e-15
tuned,2026-01-20 02:45:00,1451,2.75,23.89181,2694.875,64.85089,0,23.5152,1,1,1886.412,1886.095,116.3057,33.69426,150,1,81.70717,2.226228,0,0,66.0666,0,1422.508,0.711254,0.8854715,0.3172331,0,250,0.3172331,1769.789,0,0,0,0,23.5152,33.95542,31.85621,2.099213,69.73326,0,139.4665,0,-7.105427e-15,2.916556e-13,4.263256e-14,64.85089,0,0,0,66.0666,19.08251,0,0
tuned,2026-01-20 03:00:00,1452,3,23.84661,2653.904,74.73516,0,13.34585,1,1,1857.733,1857.415,116.351,33.64898,150,1,68.82226,1.677784,0,0,79.49995,0,1442.159,0.7210795,0.8957324,0.3172331,0,250,0.3172331,1741.064,0,0,5.912901,0,13.34585,33.43919,31.33916,2.100029,67.35994,0,144.9196,0,-7.105427e-15,-4.42868e-13,4.263256e-14,68.82226,0,0,0,79.49995,1.677784,0,-4.440892e-15
tuned,2026-01-20 03:15:00,1453,3.25,23.65185,2684.103,72.83724,0,16.88539,1,1,1878.872,1878.555,116.4557,33.54431,150,1,74.27106,0.4099385,0,0,75.31901,0,1460.762,0.7303809,0.9081064,0.3172331,0,250,0.3172331,1762.1,0,0,0,0,16.88539,33.8197,31.71779,2.101913,68.25156,0,136.5031,0,-1.421085e-14,-3.552714e-13,4.263256e-14,72.83724,0,0,0,75.31901,1.843751,0,1.998401e-15
tuned,2026-01-20 03:30:00,1454,3.5,23.74965,2668.134,65.96585,0,17.42637,1,1,1867.694,1867.377,116.4728,33.52722,150,1,77.66675,0.2029644,0,0,72.13028,0,1478.564,0.7392822,0.9198203,0.3172331,0,250,0.3172331,1750.904,0,0,0,0,17.42637,33.61849,31.51627,2.10222,68.13462,0,136.2692,0,0,1.84186e-13,4.263256e-14,65.96585,0,0,0,72.13028,11.90387,0,1.776357e-15
tuned,2026-01-20 03:45:00,1455,3.75,23.57852,2680.075,75.19089,0,28.31259,1,1,1876.053,1875.736,116.4604,33.53963,150,1,98.72387,0.3532576,0,0,50.92287,0,1491.062,0.7455312,0.9310303,0.3172331,0,250,0.3172331,1759.275,0,0,0,0,28.31259,33.76895,31.66695,2.101997,70.21202,0,140.424,0,-1.421085e-14,-4.640732e-14,4.263256e-14,75.19089,0,0,0,50.92287,23.88624,0,0
tuned,2026-01-20 04:00:00,1456,4,23.22519,2662.042,87.97133,0,31.0798,1,1,1863.43,1863.113,116.3786,33.62136,150,1,127.0096,1.34319,0,0,21.64719,0,1496.239,0.7481197,0.9389001,0.3172331,0,250,0.3172331,1746.734,0,0,0,0,31.0798,33.54174,31.44121,2.100526,70.51973,0,141.0395,0,-1.421085e-14,3.793632e-13,4.263256e-14,87.97133,0,0,0,21.64719,40.38149,0,7.105427e-15
tuned,2026-01-20 04:15:00,1457,4.25,23.18416,2684.803,112.9357,0,30.74257,1,1,1879.362,1879.045,116.3933,33.6067,150,1,133.8108,1.165672,0,0,15.02352,0,1499.76,0.7498799,0.94216,0.3172331,0,250,0.3172331,1762.651,0,0,0,0,30.74257,33.82851,31.72772,2.10079,70.7281,0,141.4562,0,-1.421085e-14,8.770762e-15,4.263256e-14,112.9357,0,0,0,15.02352,22.04079,0,3.552714e-15
tuned,2026-01-20 04:30:00,1458,4.5,23.28798,2707.461,155.8726,0,29.71077,1,1,1895.223,1894.906,119.6786,34.47646,154.1551,1,153.698,0.4570858,0,0,0,0,1499.524,0.7497618,0.9443768,0.3172331,0,250,0.3172331,1775.227,0,0,2.174625,0,29.71077,34.11401,31.95409,2.159926,71.65366,0,147.0585,0,0,1.929568e-13,4.263256e-14,153.698,0,0,0,0,0.4570858,0,2.220446e-15
tuned,2026-01-20 04:45:00,1459,4.75,23.23026,2706.963,200.8478,0,25.65415,1,1,1894.874,1894.557,143.2929,41.2336,184.5265,1,184.4077,0.1188596,0,0,0,0,1499.288,0.7496438,0.9442281,0.3172331,0,250,0.3172331,1751.264,0,0,16.44013,0,25.65415,34.10774,31.52275,2.584983,77.2613,0,182.8818,0,-7.105427e-15,-1.152411e-13,4.263256e-14,184.4077,0,0,0,0,0.1188596,0,-8.354428e-15
tuned,2026-01-20 05:00:00,1460,5,23.23372,2746.634,207.9547,0,30.07813,1,1,1922.644,1922.326,173.1621,49.99099,223.1531,1,221.4826,1.670454,0,0,0,0,1499.052,0.7495258,0.9440794,0.3172331,0,250,0.3172331,1749.164,0,0,0,0,30.07813,34.60758,31.48496,3.122627,86.7581,0,173.5162,0,0,4.187761e-13,4.263256e-14,207.9547,0,0,0,0,15.19836,0,8.881784e-15
tuned,2026-01-20 05:15:00,1461,5.25,23.2426,2723.217,305.1395,3.562845,26.26236,1,1,1906.252,1905.935,208.8593,60.31828,269.1776,1,266.959,2.218635,0,0,0,0,1498.816,0.7494078,0.9439308,0.3172331,0,250,0.3172331,1697.075,0,0,38.18045,1.34421,26.26236,34.31254,30.54736,3.765178,95.47848,0,259.137,0,0,-6.983303e-14,4.263256e-14,266.959,2.218635,0,0,0,0,0,5.77316e-15
tuned,2026-01-20 05:30:00,1462,5.5,23.46747,2748.741,377.6125,5.813198,31.8251,1,1,1924.118,1923.801,263.1094,76.22988,339.3392,1,334.2466,5.092585,0,0,0,0,1498.58,0.7492898,0.9437822,0.3172331,0,250,0.3172331,1660.692,0,0,43.36586,0.7206128,31.8251,34.63413,29.89245,4.741679,111.7366,0,299.5224,0,0,1.920686e-13,4.263256e-14,334.2466,5.092585,0,0,0,0,0,2.309264e-14
tuned,2026-01-20 05:45:00,1463,5.75,23.51118,2725.55,419.8976,1.905779,19.76524,1,1,1907.885,1907.568,306.0808,88.17151,394.2523,1,393.1096,1.142708,0,0,0,0,1498.344,0.7491719,0.9436337,0.3172331,0,250,0.3172331,1601.487,0,0,26.78808,0.7630705,19.76524,34.34193,28.82677,5.515164,120.488,0,288.5018,0,0,2.502443e-13,4.263256e-14,393.1096,1.142708,0,0,0,0,0,2.375877e-14
tuned,2026-01-20 06:00:00,1464,6,23.51869,2754.135,485.4983,1.301889,27.04144,1,0,1927.895,1927.577,0,0,0,0,0,0,0,0,0,470.9255,1380.377,0.6901883,0.9434851,0.3172331,0,250,0.3172331,1927.577,0,0,15.87469,0,27.04144,34.7021,34.69639,0.005710195,39.47155,0,106.3269,0,0,-2.24154e-13,4.263256e-14,469.6236,1.301889,0,471.2298,0,0,0,-7.549517e-15
tuned,2026-01-20 06:15:00,1465,6.25,23.45998,2776.644,530.711,0,29.8157,1,0,1943.651,1943.334,0,0,0,0,0,0,0,0,0,500,1255.159,0.6275796,0.8692029,0.3172331,0,250,0.3172331,1943.334,0,0,30.71104,0,29.8157,34.98572,34.98001,0.005710195,40.23906,0,133.4547,0,0,-9.514611e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 06:30:00,1466,6.5,23.27658,2763.563,604.2297,0,30.74057,0,0,1934.494,1934.177,0,0,0,0,0,0,0,0,0,500,1129.962,0.5649808,0.7903554,0.3172331,0,250,0.3172331,1934.177,0,0,104.2297,0,30.74057,34.82089,34.81518,0.005710195,0,40.21814,400.996,0,0,3.266276e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 06:45:00,1467,6.75,23.50797,2804.899,616.7246,1.394676,28.67152,0,0,1963.43,1963.112,0,0,0,0,0,0,0,0,0,500,1004.784,0.5023919,0.7115203,0.3172331,0,250,0.3172331,1963.112,0,0,116.7246,1.394676,28.67152,35.34173,35.33602,0.005710195,0,40.39797,425.9446,0,0,-1.157963e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:00:00,1468,7,23.71142,2805.857,637.5257,0,18.88601,0,0,1964.1,1963.783,0,0,0,0,0,0,0,0,0,500,879.6256,0.4398128,0.6326976,0.3172331,0,250,0.3172331,1963.783,0,0,137.5257,0,18.88601,35.3538,35.34809,0.005710195,0,38.69564,450.0579,0,0,3.375078e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:15:00,1469,7.25,23.64416,2780.895,622.2027,0,26.21621,0,0,1946.627,1946.309,0,0,0,0,0,0,0,0,0,500,754.4871,0.3772436,0.5538873,0.3172331,0,250,0.3172331,1946.309,0,0,122.2027,0,26.21621,35.03928,35.03357,0.005710195,0,39.67431,429.0084,0,0,-1.895151e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:30:00,1470,7.5,23.79354,2786.365,595.9915,5.127073,29.09683,0,0,1950.456,1950.138,0,0,0,0,0,0,0,0,0,500,629.3683,0.3146842,0.4750895,0.3172331,0,250,0.3172331,1950.138,0,0,95.99149,5.127073,29.09683,35.1082,35.10249,0.005710195,0,40.26818,395.9045,0,0,-7.860379e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:45:00,1471,7.75,23.91279,2820.141,544.9025,3.531993,35.02328,0,0,1974.099,1973.782,0,0,0,0,0,0,0,0,0,500,504.2693,0.2521346,0.396304,0.3172331,0,250,0.3172331,1973.782,0,0,44.90255,3.531993,35.02328,35.53378,35.52807,0.005710195,0,41.76042,313.2319,0,0,1.69309e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 08:00:00,1472,8,23.94603,2831.804,466.5125,218.1601,29.05569,0,0,1982.263,1981.946,0,0,0,0,0,0,0,0,0,480.6267,384.0332,0.1920166,0.317531,0.3172331,0,250,0.3172331,1981.946,0,0,0,204.0459,29.05569,35.68073,35.67502,0.005710195,0,40.84881,576.6477,0,0,-1.157408e-13,4.263256e-14,466.5125,14.11419,0,500,0,0,0,0
tuned,2026-01-20 08:15:00,1473,8.25,23.9966,2863.087,383.2334,221.5208,28.60495,0,0,2004.161,2003.844,0,0,0,0,0,0,0,0,0,467.8453,267.0114,0.1335057,0.2418201,0.3172331,0,250,0.3172331,2003.844,0,0,0,136.9088,28.60495,36.0749,36.06919,0.005710195,0,41.16777,462.5905,0,0,4.324319e-14,4.263256e-14,383.2334,84.61193,0,500,0,0,0,0
tuned,2026-01-20 08:30:00,1474,8.5,24.19581,2902.166,324.8064,220.2511,35.92726,0,0,2031.516,2031.199,169.7643,64.72565,234.49,1,85.0276,149.4624,0,0,0,239.7788,207.0247,0.1035123,0.1681332,0.3172331,0,250,0.3172331,1861.435,0,0,0,70.78871,35.92726,36.56729,33.50582,3.061468,0,104.6603,697.7422,0,0,-6.217249e-14,4.263256e-14,324.8064,149.4624,0,267.8776,0,0,0,2.842171e-14
tuned,2026-01-20 08:45:00,1475,8.75,24.14177,2924.044,267.7796,219.874,53.24676,0,0,2046.831,2046.514,301.6549,102.9165,404.5714,1,252.7571,151.8143,0,0,0,15.02242,203.2365,0.1016182,0.1303604,0.3172331,0,250,0.3172331,1744.859,0,0,0,68.05973,53.24676,36.84295,31.40746,5.435498,0,143.8418,908.5332,0,0,-4.601874e-14,4.263256e-14,267.7796,151.8143,0,27.96836,0,0,0,0
tuned,2026-01-20 09:00:00,1476,9,24.18681,2938.792,212.6621,225.8639,49.15681,0,1,2057.154,2056.837,681.1985,212.311,893.5095,2,239.7063,153.8032,0,0,500,0,328.2045,0.1641022,0.127975,0.3172331,0,250,0.3172331,1375.639,0,0,0,72.06073,49.15681,37.02878,24.7615,12.26728,0,245.8671,1476.574,0,-2.842171e-14,-5.395684e-14,4.263256e-14,212.6621,153.8032,0,0,500,27.04418,0,0
tuned,2026-01-20 09:15:00,1477,9.25,24.29728,2946.831,187.7381,229.4723,56.72371,0,1,2062.782,2062.464,631.7574,197.9807,829.7382,2,176.9471,152.7911,0,0,500,0,453.1528,0.2265764,0.2066656,0.3172331,0,250,0.3172331,1430.707,0,0,10.79103,76.68123,56.72371,37.13007,25.75272,11.37734,0,233.9039,1437.361,0,0,2.78666e-14,4.263256e-14,176.9471,152.7911,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 09:30:00,1478,9.5,24.42246,2962.201,152.1981,231.499,56.64054,1,1,2073.541,2073.223,603.8455,190.0171,793.8626,2,140.4525,153.4102,0,0,500,0,578.0815,0.2890407,0.2853437,0.3172331,0,250,0.3172331,1469.378,0,0,11.74561,78.08887,56.64054,37.32373,26.4488,10.87493,226.6466,0,608.2578,0,-5.684342e-14,6.600276e-14,4.263256e-14,140.4525,153.4102,0,0,500,0,0,0
tuned,2026-01-20 09:45:00,1479,9.75,24.52562,2998.767,119.7268,228.043,67.34917,1,1,2099.137,2098.82,579.5155,183.2713,762.7868,2,106.9955,155.7912,0,0,500,0,702.9905,0.3514952,0.3640094,0.3172331,0,250,0.3172331,1519.304,0,0,12.73132,72.2517,67.34917,37.78447,27.34748,10.43699,222.749,0,592.0937,0,0,-1.699196e-13,4.263256e-14,106.9955,155.7912,0,0,500,0,0,1.136868e-13
tuned,2026-01-20 10:00:00,1480,10,24.69,2987.24,125.9676,229.002,73.31293,1,1,2091.068,2090.751,565.9984,179.5899,745.5883,2,87.84922,157.7391,0,0,500,0,827.8798,0.4139399,0.4426628,0.3172331,0,250,0.3172331,1524.752,0,0,38.11841,71.26289,73.31293,37.63922,27.44554,10.19368,220.283,0,629.2487,0,-2.842171e-14,3.325118e-14,4.263256e-14,87.84922,157.7391,0,0,500,0,0,-1.136868e-13
tuned,2026-01-20 10:15:00,1481,10.25,24.8989,2989.743,110.2109,230.1908,84.52406,1,1,2092.82,2092.503,557.0429,176.8015,733.8444,2,78.10119,155.7432,0,0,500,0,952.7495,0.4763747,0.5213038,0.3172331,0,250,0.3172331,1535.46,0,0,32.10974,74.44755,84.52406,37.67076,27.63828,10.03248,219.7768,0,623.3649,0,2.842171e-14,1.724176e-13,4.263256e-14,78.10119,155.7432,0,0,500,0,0,0
tuned,2026-01-20 10:30:00,1482,10.5,24.92184,3015.861,94.3383,231.0538,81.16375,1,1,2111.103,2110.786,551.4898,175.3317,726.8215,2,69.87813,156.9434,0,0,500,0,1077.6,0.5387998,0.5999324,0.3172331,0,250,0.3172331,1559.296,0,0,24.46016,74.11039,81.16375,37.99985,28.06733,9.932527,218.133,0,606.3002,0,-2.842171e-14,-1.079137e-13,4.263256e-14,69.87813,156.9434,0,0,500,0,0,0
