controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-20 10:45:00,1483,10.75,25.07819,3001.314,80.46697,233.2557,96.73718,1,1,2100.92,2100.602,553.8658,176.3934,730.2591,2,69.75823,160.5009,0,0,500,0,1202.43,0.6012149,0.6785486,0.3172331,0,250,0.3172331,1546.737,0,0,10.70874,72.75485,96.73718,382.5837,281.6653,100.9184,475.6748,0,1095.324,0,5.684342e-14,3.490541e-13,4.263256e-14,69.75823,160.5009,0,0,500,0,0,0
tuned,2026-01-20 11:00:00,1484,11,25.15536,3034.797,71.38546,233.5482,107.1841,1,0,2124.358,2124.04,0,0,0,0,0,0,0,0,0,231.8417,1144.28,0.5721401,0.7571525,0.3172331,0,250,0.3172331,2124.04,0,0,0,73.09196,107.1841,387.4508,387.3929,0.05785852,406.9417,0,939.9669,0,0,3.471667e-13,4.263256e-14,71.38546,160.4562,0,234.3852,0,0,0,0
tuned,2026-01-20 11:15:00,1485,11.25,25.50348,3043.087,61.55358,237.4459,112.5628,0,0,2130.161,2129.843,0,0,0,0,0,0,0,0,0,226.7104,1087.422,0.5437112,0.7205364,0.3172331,0,250,0.3172331,2129.843,0,0,0,72.289,112.5628,391.2415,391.1833,0.05826545,0,411.8574,2389.914,0,0,-2.797762e-13,4.263256e-14,61.55358,165.1569,0,242.8223,0,0,0,0
tuned,2026-01-20 11:30:00,1486,11.5,25.46463,3061.824,55.47529,231.5059,125.8809,0,0,2143.277,2142.96,0,0,0,0,0,0,0,0,0,216.7433,1033.065,0.5165327,0.684734,0.3172331,0,250,0.3172331,2142.96,0,0,0,70.23798,125.8809,393.3419,393.2837,0.05821976,0,416.3858,2411.282,0,0,-2.78777e-13,4.263256e-14,55.47529,161.268,0,236.3754,0,0,0,0
tuned,2026-01-20 11:45:00,1487,11.75,25.58318,3054.993,51.15338,229.7791,125.7497,0,0,2138.495,2138.178,0,0,0,0,0,0,0,0,0,211.0547,980.1391,0.4900696,0.6505062,0.3172331,0,250,0.3172331,2138.178,0,0,0,69.87776,125.7497,393.4058,393.3475,0.05835942,0,416.4809,2411.184,0,0,-1.422196e-13,4.263256e-14,51.15338,159.9013,0,244.5563,0,0,0,0
tuned,2026-01-20 12:00:00,1488,12,25.8248,3059.646,44.62446,234.8621,137.1054,0,0,2141.752,2141.435,0,0,0,0,0,0,0,0,0,204.0347,928.9762,0.4644881,0.6171792,0.3172331,0,250,0.3172331,2141.435,0,0,0,75.45193,137.1054,395.9409,395.8822,0.05864617,0,421.2286,2446.912,0,0,-7.582823e-14,4.263256e-14,44.62446,159.4102,0,254.7343,0,0,0,0
tuned,2026-01-20 12:15:00,1489,12.25,25.93392,3094.97,38.72615,236.2287,146.7515,0,0,2166.479,2166.162,0,0,0,0,0,0,0,0,0,202.9267,878.0983,0.4390491,0.5849627,0.3172331,0,250,0.3172331,2166.162,0,0,0,72.02816,146.7515,401.4029,401.3441,0.0587766,0,428.5341,2481.186,0,0,-5.517808e-14,4.263256e-14,38.72615,164.2006,0,245.7745,0,0,0,0
tuned,2026-01-20 12:30:00,1490,12.5,26.03542,3075.008,52.99632,234.8481,150.0532,0,0,2152.505,2152.188,0,0,0,0,0,0,0,0,0,217.5419,823.5745,0.4117873,0.5529256,0.3172331,0,250,0.3172331,2152.188,0,0,0,70.30246,150.0532,399.6405,399.5816,0.05889843,0,427.4409,2472.197,0,0,1.74416e-13,4.263256e-14,52.99632,164.5456,0,251.3938,0,0,0,0
tuned,2026-01-20 12:45:00,1491,12.75,26.10801,3104.771,38.89831,235.4242,160.5403,0,0,2173.34,2173.022,0,0,0,0,0,0,0,0,0,206.1388,771.9102,0.3859551,0.5185928,0.3172331,0,250,0.3172331,2173.022,0,0,0,68.1837,160.5403,404.1077,404.0487,0.05898588,0,433.8994,2504.064,0,0,1.102451e-13,4.263256e-14,38.89831,167.2405,0,248.7961,0,0,0,0
tuned,2026-01-20 13:00:00,1492,13,26.29103,3131.075,50.49811,233.1438,173.205,0,0,2191.752,2191.435,0,0,0,0,0,0,0,0,0,218.3651,717.1974,0.3585987,0.4860605,0.3172331,0,250,0.3172331,2191.435,0,0,0,65.2768,173.205,409.0627,409.0035,0.05920751,0,441.33,2539.917,0,0,5.911938e-14,4.263256e-14,50.49811,167.867,0,244.8233,0,0,0,0
tuned,2026-01-20 13:15:00,1493,13.25,26.27491,3130.023,69.95715,238.1865,186.7868,0,0,2191.016,2190.699,0,0,0,0,0,0,0,0,0,235.5271,658.2027,0.3291014,0.4516087,0.3172331,0,250,0.3172331,2190.699,0,0,0,72.61656,186.7868,408.79,408.7308,0.05918793,0,443.5807,2564.957,0,0,-1.378897e-13,4.263256e-14,69.95715,165.57,0,246.9685,0,0,0,0
tuned,2026-01-20 13:30:00,1494,13.5,26.39974,3084.97,65.09291,239.183,197.8257,0,0,2159.479,2159.162,0,0,0,0,0,0,0,0,0,228.3647,601.0079,0.300504,0.4144606,0.3172331,0,250,0.3172331,2159.162,0,0,0,75.91123,197.8257,403.9408,403.8815,0.05933995,0,440.8857,2555.818,0,0,4.496403e-15,4.263256e-14,65.09291,163.2718,0,245.7131,0,0,0,0
tuned,2026-01-20 13:45:00,1495,13.75,26.51733,3066.235,67.91768,240.4683,202.7283,0,0,2146.365,2146.048,0,0,0,0,0,0,0,0,0,231.7365,542.9792,0.2714896,0.3784459,0.3172331,0,250,0.3172331,2146.048,0,0,0,76.64952,202.7283,402.4615,402.402,0.05948388,0,440.4153,2554.504,0,0,1.398881e-14,4.263256e-14,67.91768,163.8188,0,251.61,0,0,0,0
tuned,2026-01-20 14:00:00,1496,14,26.45012,3082.311,84.6516,244.7977,200.1125,0,1,2157.618,2157.301,566.2573,180.6837,746.941,2,79.61375,167.3273,0,0,500,0,667.8937,0.3339469,0.341906,0.3172331,0,250,0.3172331,1591.043,0,0,5.037847,77.47041,200.1125,404.0115,297.9211,106.0904,0,516.0756,2980.743,0,8.526513e-14,-2.549627e-13,4.263256e-14,79.61375,167.3273,0,0,500,0,0,1.136868e-13
tuned,2026-01-20 14:15:00,1497,14.25,26.60925,3108.137,90.00861,239.9673,206.2631,1,1,2175.696,2175.379,569.8363,181.5384,751.3747,2,85.69299,165.6817,0,0,500,0,792.7886,0.3963943,0.4205629,0.3172331,0,250,0.3172331,1605.542,0,0,4.315618,74.28555,206.2631,408.7362,301.6246,107.1117,521.9125,0,1179.412,0,5.684342e-14,1.801892e-13,4.263256e-14,85.69299,165.6817,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 14:30:00,1498,14.5,26.66402,3074.398,75.51821,240.6037,212.1767,1,1,2152.079,2151.761,578.8431,184.2849,763.128,2,95.98333,167.1447,0,0,500,0,917.6638,0.4588319,0.4992073,0.3172331,0,250,0.3172331,1572.918,0,0,0,73.45902,212.1767,404.7575,295.8305,108.927,520.0211,0,1166.759,0,2.842171e-14,-1.427192e-13,4.263256e-14,75.51821,167.1447,0,0,500,20.46512,0,2.842171e-14
tuned,2026-01-20 14:45:00,1499,14.75,26.81519,3083.284,77.02046,237.6061,208.5898,1,1,2158.299,2157.981,573.1716,182.1983,755.37,2,92.50577,162.8642,0,0,500,0,1042.519,0.5212597,0.5778394,0.3172331,0,250,0.3172331,1584.81,0,0,0,74.74189,208.5898,407.2008,299.0021,108.1987,520.5545,0,1170.039,0,1.136868e-13,3.260725e-13,4.263256e-14,77.02046,162.8642,0,0,500,15.4853,0,-1.421085e-14
tuned,2026-01-20 15:00:00,1500,15,27.03134,3085.419,77.84997,236.89,210.5579,1,1,2159.793,2159.476,577.1636,183.39,760.5537,2,97.28174,163.2719,0,0,500,0,1167.355,0.5836776,0.6564591,0.3172331,0,250,0.3172331,1582.312,0,0,0,73.61813,210.5579,409.3189,299.8761,109.4428,523.1706,0,1173.332,0,8.526513e-14,-3.537171e-13,4.263256e-14,77.84997,163.2719,0,0,500,19.43177,0,2.842171e-14
tuned,2026-01-20 15:15:00,1501,15.25,27.17004,3047.178,96.42204,236.8179,219.7785,1,1,2133.025,2132.707,573.1917,181.8617,755.0534,2,95.40969,159.6437,0,0,500,0,1292.171,0.6460857,0.7350664,0.3172331,0,250,0.3172331,1559.516,0,0,1.012344,77.17424,219.7785,405.4181,296.4129,109.0053,520.0473,0,1174.966,0,0,1.184608e-13,4.263256e-14,95.40969,159.6437,0,0,500,0,0,0
tuned,2026-01-20 15:30:00,1502,15.5,27.09906,3050.072,121.9159,233.8897,225.9141,1,1,2135.05,2134.733,578.5527,183.2426,761.7953,2,103.6687,158.1266,0,0,500,0,1416.968,0.708484,0.8136614,0.3172331,0,250,0.3172331,1556.18,0,0,18.2472,75.76305,225.9141,405.2018,295.3406,109.8612,521.4585,0,1205.085,0,0,-3.564926e-13,4.263256e-14,103.6687,158.1266,0,0,500,0,0,0
tuned,2026-01-20 15:45:00,1503,15.75,27.22042,3029.472,115.3036,237.4164,224.4136,1,1,2120.631,2120.313,207.4777,76.43139,283.9091,1,126.3879,157.5212,0,0,0,0,1416.745,0.7083725,0.892244,0.3172331,0,250,0.3172331,1912.836,0,0,0,79.89521,224.4136,403.4874,363.9508,39.53666,483.0808,0,1103.981,0,-1.421085e-14,-9.15934e-14,4.263256e-14,115.3036,157.5212,0,0,0,11.08431,0,2.842171e-14
tuned,2026-01-20 16:00:00,1504,16,27.07918,2993.954,131.7112,233.8383,213.7163,1,1,2095.768,2095.451,212.5103,77.92662,290.4369,1,132.4688,157.9681,0,0,0,0,1416.522,0.708261,0.8921035,0.3172331,0,250,0.3172331,1882.94,0,0,0,75.87026,213.7163,397.5816,357.2067,40.37485,475.6768,0,1082.23,0,2.842171e-14,2.831069e-13,4.263256e-14,131.7112,157.9681,0,0,0,0.7576684,0,2.842171e-14
tuned,2026-01-20 16:15:00,1505,16.25,27.04221,3033.049,152.6218,225.4367,210.9289,1,1,2123.134,2122.817,217.8431,79.23704,297.0801,1,141.2157,155.8644,0,0,0,0,1416.299,0.7081495,0.8919631,0.3172331,0,250,0.3172331,1904.974,0,0,11.40603,69.57229,210.9289,402.4627,361.1081,41.35461,480.329,0,1100.346,0,-2.842171e-14,1.461054e-13,4.263256e-14,141.2157,155.8644,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 16:30:00,1506,16.5,27.31882,3006.371,174.9685,223.6231,209.9247,1,1,2104.46,2104.143,230.2989,82.86386,313.1628,1,156.8877,156.2751,0,0,0,0,1416.076,0.708038,0.8918227,0.3172331,0,250,0.3172331,1873.844,0,0,18.08082,67.34806,209.9247,401.237,357.2676,43.96935,480.1558,0,1107.676,0,-1.421085e-14,-3.453904e-13,4.263256e-14,156.8877,156.2751,0,0,0,0,0,0
tuned,2026-01-20 16:45:00,1507,16.75,27.36334,2967.231,172.5066,218.2771,196.2505,1,1,2077.062,2076.745,252.6363,89.0881,341.7244,1,187.3452,154.3793,0,0,0,0,1415.853,0.7079265,0.8916823,0.3172331,0,250,0.3172331,1824.108,0,0,0,63.89788,196.2505,396.3834,348.1101,48.27328,474.6504,0,1059.525,0,2.842171e-14,-1.24234e-13,4.263256e-14,172.5066,154.3793,0,0,0,14.83855,0,2.842171e-14
tuned,2026-01-20 17:00:00,1508,17,27.60312,2932.808,194.3009,214.8685,187.8108,0,1,2052.966,2052.648,269.5101,93.52857,363.0387,1,212.55,150.4887,0,0,0,0,1415.63,0.7078151,0.8915419,0.3172331,0,250,0.3172331,1783.138,0,0,0,64.37979,187.8108,393.767,342.013,51.75396,0,471.5644,2704.66,0,0,5.850875e-14,4.263256e-14,194.3009,150.4887,0,0,0,18.24911,0,0
tuned,2026-01-20 17:15:00,1509,17.25,27.6011,2973.882,226.8903,209.3453,187.677,0,1,2081.717,2081.4,306.2459,103.8656,410.1115,1,261.7925,148.319,0,0,0,0,1415.407,0.7077037,0.8914016,0.3172331,0,250,0.3172331,1775.154,0,0,0,61.02625,187.677,399.2645,340.467,58.79751,0,480.3283,2747.076,0,-2.842171e-14,3.617107e-13,4.263256e-14,226.8903,148.319,0,0,0,34.90217,0,2.842171e-14
tuned,2026-01-20 17:30:00,1510,17.5,27.61501,2983.035,266.7925,211.5987,179.8567,0,0,2088.124,2087.807,0,0,0,0,0,0,0,0,0,414.612,1311.531,0.6557657,0.8912612,0.3172331,0,250,0.3172331,2087.807,0,0,0,63.77916,179.8567,400.611,400.5502,0.06086183,0,435.0561,2502.827,0,0,2.626788e-13,4.263256e-14,266.7925,147.8195,0,440.1939,0,0,0,0
tuned,2026-01-20 17:45:00,1511,17.75,27.47101,2977.633,305.967,204.2082,168.5869,0,0,2084.343,2084.026,0,0,0,0,0,0,0,0,0,453.3643,1197.984,0.598992,0.8258522,0.3172331,0,250,0.3172331,2084.026,0,0,0,56.81094,168.5869,398.6739,398.6132,0.06067743,0,430.859,2467.723,0,0,-3.926859e-13,4.263256e-14,305.967,147.3973,0,492.4951,0,0,0,-2.842171e-14
tuned,2026-01-20 18:00:00,1512,18,27.59094,2940.322,372.5506,0,164.5927,0,0,2058.225,2057.908,0,0,0,0,0,0,0,0,0,372.5506,1104.658,0.5523289,0.7543529,0.3172331,0,250,0.3172331,2057.908,0,0,0,0,164.5927,394.6743,394.6134,0.06083092,0,426.1749,2343.962,0,0,2.925438e-13,4.263256e-14,372.5506,0,0,392.9762,0,0,0,0
tuned,2026-01-20 18:15:00,1513,18.25,27.54909,2933.403,428.7699,0,154.0764,0,0,2053.382,2053.065,0,0,0,0,0,0,0,0,0,428.7699,997.2913,0.4986457,0.6955868,0.3172331,0,250,0.3172331,2053.065,0,0,0,0,154.0764,393.3984,393.3376,0.06077727,0,422.8564,2325.71,0,0,1.216804e-13,4.263256e-14,428.7699,0,0,451.8581,0,0,0,0
tuned,2026-01-20 18:30:00,1514,18.5,27.60688,2918.106,473.6648,0,150.4058,0,0,2042.674,2042.357,0,0,0,0,0,0,0,0,0,473.6648,878.7181,0.4393591,0.6279797,0.3172331,0,250,0.3172331,2042.357,0,0,0,0,150.4058,391.8241,391.7633,0.06085139,0,420.614,2313.377,0,0,5.284662e-14,4.263256e-14,473.6648,0,0,500,0,0,0,0
tuned,2026-01-20 18:45:00,1515,18.75,27.6293,2917.103,485.9179,0,140.2168,0,0,2041.972,2041.655,0,0,0,0,0,0,0,0,0,485.9179,757.1003,0.3785502,0.5533159,0.3172331,0,250,0.3172331,2041.655,0,0,0,0,140.2168,391.8748,391.8139,0.06088019,0,418.7229,2302.976,0,0,-6.461498e-14,4.263256e-14,485.9179,0,0,500,0,0,0,0
tuned,2026-01-20 19:00:00,1516,19,27.65495,2866.256,535.7265,0,135.9831,0,0,2006.379,2006.062,0,0,0,0,0,0,0,0,0,500,631.9811,0.3159906,0.476735,0.3172331,0,250,0.3172331,2006.062,0,0,35.72646,0,135.9831,385.2527,385.1918,0.06091317,0,411.3025,2323.792,0,0,-1.69087e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:15:00,1517,19.25,27.64345,2869.78,538.6338,0,128.4142,0,0,2008.846,2008.529,0,0,0,0,0,0,0,0,0,500,506.8817,0.2534408,0.3979493,0.3172331,0,250,0.3172331,2008.529,0,0,38.63377,0,128.4142,385.6328,385.5719,0.06089838,0,410.2232,2322.871,0,0,1.127987e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:30:00,1518,19.5,27.57485,2875.546,560.9975,0,127.108,0,0,2012.882,2012.565,0,0,0,0,0,0,0,0,0,500,381.8019,0.1909009,0.319176,0.3172331,0,250,0.3172331,2012.565,0,0,60.99745,0,127.108,385.8487,385.7879,0.0608103,0,410.1532,2361.063,0,0,-3.969047e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:45:00,1519,19.75,27.50313,2837.254,554.1293,0,113.2952,0,0,1986.078,1985.761,0,0,0,0,0,0,0,0,0,500,256.7418,0.1283709,0.240415,0.3172331,0,250,0.3172331,1985.761,0,0,54.12934,0,113.2952,380.1356,380.0749,0.06071846,0,401.7596,2303.051,0,0,8.693046e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 20:00:00,1520,20,27.33252,2803.398,547.5969,0.4313103,91.96728,0,0,1962.379,1962.061,251.5256,72.41716,323.9428,1,323.3693,0.5735129,0,0,0,224.2277,200.6444,0.1003222,0.1616665,0.3172331,0,250,0.3172331,1710.536,0,0,0,0,91.96728,374.2553,326.225,48.03024,0,416.1817,2288.999,0,0,3.563816e-14,4.263256e-14,547.5969,0.4313103,0,226.8054,0,0.1422026,0,7.01661e-14
tuned,2026-01-20 20:15:00,1521,20.25,26.96701,2791.785,512.8673,3.902106,84.2604,0,0,1954.25,1953.932,407.8866,117.4366,525.3232,2,524.3807,0.9425157,0,0,0,0,200.6128,0.1003064,0.1263429,0.3172331,0,250,0.3172331,1546.046,0,0,0,2.95959,84.2604,369.8688,292.6106,77.25823,0,425.9947,2348.076,0,-4.263256e-14,1.712519e-14,4.263256e-14,512.8673,0.9425157,0,2.451374,0,11.51337,0,-4.440892e-14
tuned,2026-01-20 20:30:00,1522,20.5,26.94304,2754.122,478.5447,5.038208,81.25977,0,0,1927.885,1927.568,376.2979,108.4867,484.7846,1,482.5519,2.232678,0,0,0,0,200.5813,0.1002906,0.126323,0.3172331,0,250,0.3172331,1551.27,0,0,0,2.80553,81.25977,364.697,293.4529,71.24408,0,417.3115,2300.053,0,-2.842171e-14,1.11855e-14,4.263256e-14,478.5447,2.232678,0,2.325051,0,4.007212,0,-2.664535e-15
tuned,2026-01-20 20:45:00,1523,20.75,27.12121,2744.858,425.8945,3.125891,73.29005,0,0,1921.401,1921.083,331.8359,95.59165,427.4276,1,426.1798,1.247727,0,0,0,0,200.5497,0.1002748,0.1263031,0.3172331,0,250,0.3172331,1589.247,0,0,0,1.878164,73.29005,364.8229,301.7558,63.06705,0,411.2633,2265.188,0,2.842171e-14,3.227973e-14,4.263256e-14,425.8945,1.247727,0,2.198748,0,0.2853437,0,7.105427e-15
tuned,2026-01-20 21:00:00,1524,21,27.15725,2735.628,388.8026,4.391262,73.97063,0,0,1914.94,1914.622,302.6553,87.13272,389.788,1,389.1473,0.6406306,0,0,0,0,200.5181,0.1002591,0.1262832,0.3172331,0,250,0.3172331,1611.967,0,0,0,3.750632,73.97063,363.87,306.3003,57.56976,0,407.4886,2247.657,0,-1.421085e-14,4.227174e-14,4.263256e-14,388.8026,0.6406306,0,2.072465,0,0.3447797,0,-1.820766e-14
tuned,2026-01-20 21:15:00,1525,21.25,27.35098,2762.616,347.1429,2.109115,71.08876,0,0,1933.831,1933.514,271.5643,78.15944,349.7237,1,349.3592,0.3645303,0,0,0,0,200.4866,0.1002433,0.1262633,0.3172331,0,250,0.3172331,1661.95,0,0,0,1.744585,71.08876,368.9537,317.0817,51.872,0,408.8041,2251.432,0,1.421085e-14,3.108624e-15,4.263256e-14,347.1429,0.3645303,0,1.946202,0,2.216321,0,2.753353e-14
tuned,2026-01-20 21:30:00,1526,21.5,27.29144,2731.584,298.1774,1.124369,60.04707,0,0,1912.109,1911.792,229.9573,66.22141,296.1787,1,295.5225,0.6561953,0,0,0,1.819958,200,0.1,0.1262434,0.3172331,0,250,0.3172331,1681.834,0,0,0.8349637,0.4681737,60.04707,364.3541,320.475,43.87902,0,398.1385,2192.01,0,0,2.775558e-17,4.263256e-14,297.3425,0.6561953,0,1.819958,0,0,0,9.992007e-15
tuned,2026-01-20 21:45:00,1527,21.75,27.03606,2720.215,271.4078,4.108959,52.16986,0,0,1904.15,1903.833,203.1135,58.6414,261.7549,1,259.6359,1.993065,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.72,0,0,11.77185,2.115894,52.16986,360.9057,322.3481,38.55751,0,390.8776,2173.783,0,-2.842171e-14,0,4.263256e-14,259.6359,1.993065,0,0,0.1259371,0,0,-2.620126e-14
tuned,2026-01-20 22:00:00,1528,22,26.77549,2745.309,219.293,0.9403889,37.14952,0,0,1921.716,1921.399,172.4757,49.77554,222.2512,1,220.6241,1.501158,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.923,0,0,0,0,37.14952,362.2669,329.6934,32.57357,0,386.472,2125.596,0,7.105427e-15,0,4.263256e-14,219.293,0.9403889,0,0,0.1259371,1.891915,0,-5.77316e-15
tuned,2026-01-20 22:15:00,1529,22.25,26.74152,2698.922,147.6661,0,29.55241,0,0,1889.245,1888.928,148.8483,43.06308,191.9114,1,189.4902,2.29522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1740.08,0,0,0,0,29.55241,355.8951,327.7954,28.09973,0,376.4255,2070.341,0,-1.421085e-14,0,4.263256e-14,147.6661,0,0,0,0.1259371,44.11928,0,-2.842171e-14
tuned,2026-01-20 22:30:00,1530,22.5,26.65009,2720.17,157.4731,0,32.19881,0,0,1904.119,1903.802,122.0596,35.61143,157.6711,1,152.8549,4.690197,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1781.742,0,0,4.618181,0,32.19881,358.0187,335.009,23.0097,0,376.6746,2079.676,0,-2.131628e-14,0,4.263256e-14,152.8549,0,0,0,0.1259371,4.690197,0,-8.881784e-16
tuned,2026-01-20 22:45:00,1531,22.75,26.48901,2704.139,161.8667,3.062574,19.94241,0,0,1892.898,1892.58,116.3474,33.65259,150,1,138.4197,1.721483,0,0,9.858839,0,202.4332,0.1012166,0.1259371,0.3172331,0,250,0.3172331,1776.233,0,0,23.44707,1.341091,19.94241,354.727,332.8642,21.86283,0,370.254,2079.156,0,-7.105427e-15,0,4.263256e-14,138.4197,1.721483,0,0,9.858839,0,0,-3.552714e-15
tuned,2026-01-20 23:00:00,1532,23,26.446,2713.158,143.344,2.513946,28.75229,1,0,1899.211,1898.894,0,0,0,0,0,0,0,0,0,9.605433,200,0.1,0.1274692,0.3172331,0,250,0.3172331,1898.894,0,0,133.7386,2.513946,28.75229,355.5949,355.5355,0.05939649,360.9189,0,956.8734,0,0,3.885781e-16,4.263256e-14,9.605433,0,0,9.605433,0,0,0,0
tuned,2026-01-20 23:15:00,1533,23.25,26.18761,2706.939,113.0785,1.885782,26.56736,1,0,1894.857,1894.54,116.316,33.68401,150,1,110.843,2.102104,0,0,37.05493,0,209.2322,0.1046161,0.1259371,0.3172331,0,250,0.3172331,1778.224,0,0,2.235544,0,26.56736,352.9016,331.1797,21.72198,369.8116,0,743.4796,0,0,1.065814e-14,4.263256e-14,110.843,1.885782,0,0,37.05493,0.216322,0,6.439294e-15
tuned,2026-01-20 23:30:00,1534,23.5,26.11455,2715.403,97.90159,2.997379,23.82261,1,1,1900.782,1900.465,466.4462,134.4647,600.9109,2,98.25408,2.656822,0,0,500,0,334.1993,0.1670997,0.1317505,0.3172331,0,250,0.3172331,1434.019,0,0,0,0.3405566,23.82261,353.476,266.6751,86.80096,405.5699,0,811.7273,0,0,-4.97935e-14,4.263256e-14,97.90159,2.656822,0,0,500,0.3524887,0,1.421085e-14
tuned,2026-01-20 23:45:00,1535,23.75,25.93475,2635.899,62.59947,0,27.46369,1,1,1845.129,1844.812,465.9934,134.1038,600.0972,2,99.60947,0.4877066,0,0,500,0,459.1467,0.2295734,0.2104404,0.3172331,0,250,0.3172331,1378.818,0,0,0,0,27.46369,341.8692,255.4703,86.39897,394.6626,0,789.3252,0,-5.684342e-14,3.494427e-14,4.263256e-14,62.59947,0,0,0,500,37.49771,0,-4.973799e-14
tuned,2026-01-21 00:00:00,1536,0,25.81402,2628.531,49.9895,0,33.88301,1,1,1839.972,1839.654,463.2488,133.4128,596.6616,2,95.24706,1.414521,0,0,500,0,584.0744,0.2920372,0.2891179,0.3172331,0,250,0.3172331,1376.406,0,0,0,0,33.88301,340.0769,254.3973,85.67963,394.0726,0,788.1452,0,0,-1.54543e-13,4.263256e-14,49.9895,0,0,0,500,46.67208,0,-6.394885e-14
tuned,2026-01-21 00:15:00,1537,0.25,25.82989,2590.575,48.9923,0,33.05461,1,1,1813.402,1813.085,466.065,134.0808,600.1458,2,100.0685,0.07728879,0,0,500,0,708.9825,0.3544912,0.3677831,0.3172331,0,250,0.3172331,1347.02,0,0,0,0,33.05461,335.2743,249.0464,86.22798,389.2385,0,778.477,0,5.684342e-14,1.597611e-13,4.263256e-14,48.9923,0,0,0,500,51.15353,0,4.973799e-14
tuned,2026-01-21 00:30:00,1538,0.5,25.67096,2600.603,54.95348,0,32.62451,1,1,1820.422,1820.105,469.3854,135.0388,604.4242,2,104.3204,0.1038262,0,0,500,0,833.8709,0.4169354,0.4464359,0.3172331,0,250,0.3172331,1350.72,0,0,0,0,32.62451,335.4879,248.9258,86.56207,389.977,0,779.954,0,-2.842171e-14,8.487655e-14,4.263256e-14,54.95348,0,0,0,500,49.47072,0,-5.684342e-14
tuned,2026-01-21 00:45:00,1539,0.75,25.71428,2600.589,53.4875,0,32.09905,1,1,1820.413,1820.095,461.1197,132.6536,593.7733,2,93.73868,0.03465788,0,0,500,0,958.7396,0.4793698,0.5250763,0.3172331,0,250,0.3172331,1358.976,0,0,0,0,32.09905,335.7809,250.6674,85.11351,389.2418,0,778.4836,0,-5.684342e-14,-2.151612e-13,4.263256e-14,53.4875,0,0,0,500,40.28585,0,-9.947598e-14
tuned,2026-01-21 01:00:00,1540,1,25.75188,2615.998,67.43702,0,45.02443,1,1,1831.199,1830.881,460.8937,132.8074,593.7011,2,91.6085,2.092616,0,0,500,0,1083.589,0.5417943,0.6037043,0.3172331,0,250,0.3172331,1369.988,0,0,0,0,45.02443,338.0283,252.8915,85.13678,394.0102,0,788.0204,0,-8.526513e-14,-2.009504e-13,4.263256e-14,67.43702,0,0,0,500,26.26409,0,-7.460699e-14
tuned,2026-01-21 01:15:00,1541,1.25,25.51603,2662.984,74.55461,0,42.37714,1,1,1864.089,1863.772,458.423,132.1487,590.5717,2,87.99017,2.581525,0,0,500,0,1208.418,0.604209,0.6823199,0.3172331,0,250,0.3172331,1405.349,0,0,0,0,42.37714,342.4596,258.1825,84.27711,398.1164,0,796.2329,0,2.842171e-14,3.601563e-13,4.263256e-14,74.55461,0,0,0,500,16.01708,0,5.329071e-14
tuned,2026-01-21 01:30:00,1542,1.5,25.6919,2675.698,75.96205,0,43.06182,1,1,1872.988,1872.671,457.2885,131.5508,588.8394,2,88.81159,0.02776758,0,0,500,0,1333.228,0.6666139,0.7609232,0.3172331,0,250,0.3172331,1415.382,0,0,0,0,43.06182,345.3219,260.9533,84.36854,400.4434,0,800.8869,0,0,-4.249934e-13,4.263256e-14,75.96205,0,0,0,500,12.87731,0,1.776357e-14
tuned,2026-01-21 01:45:00,1543,1.75,25.39926,2683.109,65.05852,0,38.98475,1,1,1878.176,1877.859,116.3343,33.66566,150,1,80.30382,1.879822,0,0,67.81636,0,1349.972,0.674986,0.839514,0.3172331,0,250,0.3172331,1761.524,0,0,0,0,38.98475,344.2354,322.8553,21.3801,363.6661,0,727.3322,0,-7.105427e-15,-3.795853e-13,4.263256e-14,65.05852,0,0,0,67.81636,17.12512,0,7.105427e-15
tuned,2026-01-21 02:00:00,1544,2,25.2646,2694.034,67.4846,0,32.55201,1,1,1885.824,1885.507,116.1534,33.84662,150,1,76.68592,4.071653,0,0,69.24243,0,1367.07,0.6835351,0.8500576,0.3172331,0,250,0.3172331,1769.353,0,0,0,0,32.55201,344.7013,323.4121,21.28914,363.2088,0,726.4175,0,0,4.397593e-13,4.263256e-14,67.4846,0,0,0,69.24243,13.27297,0,3.552714e-15
tuned,2026-01-21 02:15:00,1545,2.25,25.2463,2686.209,80.52454,0,23.49841,1,1,1880.346,1880.029,116.4474,33.5526,150,1,75.64058,0.5104222,0,0,73.849,0,1385.317,0.6926586,0.860824,0.3172331,0,250,0.3172331,1763.582,0,0,4.883962,0,23.49841,343.5736,322.2386,21.33503,360.0848,0,728.5943,0,-1.421085e-14,-3.076428e-13,4.263256e-14,75.64058,0,0,0,73.849,0.5104222,0,-2.775558e-15
tuned,2026-01-21 02:30:00,1546,2.5,24.83587,2718.393,78.04792,0,29.63825,1,1,1902.875,1902.558,116.4119,33.58813,150,1,69.93843,0.9407006,0,0,79.12086,0,1404.879,0.7024397,0.8723139,0.3172331,0,250,0.3172331,1786.146,0,0,8.109487,0,29.63825,34.25175,32.15062,2.101124,71.10989,0,156.2086,0,0,-3.68372e-13,4.263256e-14,69.93843,0,0,0,79.12086,0.9407006,0,1.332268e-15
tuned,2026-01-21 02:45:00,1547,2.75,24.87309,2726.446,91.47237,0,23.65839,1,1,1908.512,1908.195,116.4049,33.59511,150,1,72.81453,1.025343,0,0,76.16012,0,1423.698,0.7118491,0.8846319,0.3172331,0,250,0.3172331,1791.79,0,0,18.65784,0,23.65839,34.35322,32.25222,2.100998,70.13797,0,172.4607,0,0,1.734168e-13,4.263256e-14,72.81453,0,0,0,76.16012,1.025343,0,-2.220446e-15
tuned,2026-01-21 03:00:00,1548,3,24.92948,2720.107,84.8703,0,29.84157,1,1,1904.075,1903.758,116.4271,33.57291,150,1,72.27124,0.7563463,0,0,76.97242,0,1442.717,0.7213586,0.8964819,0.3172331,0,250,0.3172331,1787.331,0,0,12.59906,0,29.84157,34.27335,32.17195,2.101398,71.16295,0,164.0593,0,0,1.314504e-13,4.263256e-14,72.27124,0,0,0,76.97242,0.7563463,0,-6.550316e-15
tuned,2026-01-21 03:15:00,1549,3.25,24.82675,2741.307,92.68652,0,22.34827,1,1,1918.915,1918.598,116.4753,33.52466,150,1,73.49142,0.1720096,0,0,76.33657,0,1461.574,0.7307871,0.9084579,0.3172331,0,250,0.3172331,1802.122,0,0,19.1951,0,22.34827,34.54047,32.4382,2.102266,70.01216,0,173.1359,0,-1.421085e-14,-8.382184e-14,4.263256e-14,73.49142,0,0,0,76.33657,0.1720096,0,-9.436896e-16
tuned,2026-01-21 03:30:00,1550,3.5,24.78305,2724.649,80.83233,0,13.79174,1,1,1907.255,1906.937,116.4824,33.51756,150,1,71.27601,0.08594933,0,0,78.63804,0,1481.004,0.7405018,0.9203319,0.3172331,0,250,0.3172331,1790.455,0,0,9.556318,0,13.79174,34.33058,32.22819,2.102394,68.2425,0,152.9696,0,-1.421085e-14,-4.17999e-13,4.263256e-14,71.27601,0,0,0,78.63804,0.08594933,0,-4.690692e-15
tuned,2026-01-21 03:45:00,1551,3.75,24.73978,2709.118,76.28406,0,17.87157,1,1,1896.382,1896.065,116.4769,33.52307,150,1,85.90524,0.1527443,0,0,63.94202,0,1496.756,0.748378,0.9325663,0.3172331,0,250,0.3172331,1779.588,0,0,0,0,17.87157,34.13488,32.03259,2.102295,68.78821,0,137.5764,0,-2.131628e-14,4.493073e-13,4.263256e-14,76.28406,0,0,0,63.94202,9.773923,0,-5.329071e-15
tuned,2026-01-21 04:00:00,1552,4,24.64896,2689.774,88.61125,0,21.0862,1,1,1882.841,1882.524,116.4366,33.56343,150,1,105.7741,0.641573,0,0,43.58431,0,1507.416,0.7537082,0.9424853,0.3172331,0,250,0.3172331,1766.088,0,0,0,0,21.0862,33.89115,31.78958,2.101568,69.16013,0,138.3203,0,-7.105427e-15,1.283418e-13,4.263256e-14,88.61125,0,0,0,43.58431,17.80445,0,-3.552714e-15
tuned,2026-01-21 04:15:00,1553,4.25,24.73618,2663.764,130.7016,0,18.77845,1,1,1864.635,1864.317,116.4451,33.55489,150,1,122.3948,0.5381923,0,0,27.06702,0,1513.946,0.756973,0.9491981,0.3172331,0,250,0.3172331,1747.872,0,0,8.306844,0,18.77845,33.56342,31.4617,2.101722,68.41294,0,151.1552,0,-7.105427e-15,-3.423928e-13,4.263256e-14,122.3948,0,0,0,27.06702,0.5381923,0,-5.884182e-15
tuned,2026-01-21 04:30:00,1554,4.5,24.64027,2648.483,141.1612,0,18.30064,1,1,1853.938,1853.621,120.3818,34.64933,155.0311,1,154.8506,0.1805234,0,0,0,0,1513.708,0.7568538,0.9533096,0.3172331,0,250,0.3172331,1733.239,0,0,0,0,18.30064,33.37089,31.19831,2.172582,69.15126,0,138.3025,0,-1.421085e-14,-2.829958e-13,4.263256e-14,141.1612,0,0,0,0,13.8699,0,-8.881784e-15
tuned,2026-01-21 04:45:00,1555,4.75,24.59776,2689.21,175.3647,0,18.8248,1,1,1882.447,1882.13,150.1746,43.20513,193.3797,1,193.3371,0.04259658,0,0,0,0,1513.469,0.7567347,0.9531595,0.3172331,0,250,0.3172331,1731.956,0,0,0,0,18.8248,33.88405,31.1752,2.708852,77.77571,0,155.5514,0,-7.105427e-15,2.225997e-13,4.263256e-14,175.3647,0,0,0,0,18.01497,0,7.105427e-15
tuned,2026-01-21 05:00:00,1556,5,24.6188,2688.479,225.8966,0,16.88817,1,1,1881.935,1881.618,166.6257,48.00983,214.6355,1,213.9137,0.7217927,0,0,0,0,1513.231,0.7566155,0.9530094,0.3172331,0,250,0.3172331,1714.992,0,0,11.98282,0,16.88817,33.87483,30.86986,3.004973,81.92704,0,184.5244,0,0,1.125766e-13,4.263256e-14,213.9137,0,0,0,0,0.7217927,0,6.883383e-15
tuned,2026-01-21 05:15:00,1557,5.25,24.71256,2697.98,289.0361,3.586365,17.64933,1,1,1888.586,1888.269,225.3523,65.14106,290.4934,1,287.5387,2.954676,0,0,0,0,1512.993,0.7564964,0.9528594,0.3172331,0,250,0.3172331,1662.916,0,0,1.497386,0.6316891,17.64933,33.99454,29.93249,4.062052,98.26418,0,200.201,0,-5.684342e-14,2.153833e-13,4.263256e-14,287.5387,2.954676,0,0,0,0,0,-1.998401e-14
tuned,2026-01-21 05:30:00,1558,5.5,24.84759,2723.813,353.2488,0.535192,11.79566,1,1,1906.669,1906.352,281.7286,81.62951,363.3581,1,357.8568,5.501291,0,0,0,0,1512.755,0.7563773,0.9527094,0.3172331,0,250,0.3172331,1624.624,0,0,0,0,11.79566,34.32005,29.24323,5.076825,113.0109,0,226.0218,0,-1.421085e-14,4.506395e-13,4.263256e-14,353.2488,0.535192,0,0,0,9.574077,0,-1.065814e-14
tuned,2026-01-21 05:45:00,1559,5.75,24.65011,2727.318,415.0426,3.104587,8.891992,1,1,1909.122,1908.805,317.7599,91.5758,409.3357,1,407.7738,1.561852,0,0,0,0,1512.517,0.7562583,0.9525594,0.3172331,0,250,0.3172331,1591.045,0,0,7.268771,1.542735,8.891992,34.3642,28.63881,5.725388,121.8201,0,258.8401,0,-4.263256e-14,-1.710854e-13,4.263256e-14,407.7738,1.561852,0,0,0,0,0,-6.883383e-15
tuned,2026-01-21 06:00:00,1560,6,24.39227,2714.255,476.7151,2.349754,8.544163,1,0,1899.979,1899.662,0,0,0,0,0,0,0,0,0,478.1271,1392.747,0.6963733,0.9524095,0.3172331,0,250,0.3172331,1899.662,0,0,0,0.9376954,8.544163,34.19962,34.19391,0.005710195,35.72874,0,73.075,0,0,-1.94289e-13,4.263256e-14,476.7151,1.412059,0,479.8185,0,0,0,-8.881784e-16
tuned,2026-01-21 06:15:00,1561,6.25,24.39768,2708.9,544.3907,5.59511,18.01411,0,0,1896.23,1895.913,0,0,0,0,0,0,0,0,0,500,1267.527,0.6337637,0.8769921,0.3172331,0,250,0.3172331,1895.913,0,0,44.39072,5.59511,18.01411,34.13214,34.12643,0.005710195,0,37.36273,291.7206,0,0,1.781908e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 06:30:00,1562,6.5,24.42377,2715.438,607.8752,1.606072,28.15273,0,0,1900.806,1900.489,0,0,0,0,0,0,0,0,0,500,1142.328,0.5711639,0.7981434,0.3172331,0,250,0.3172331,1900.489,0,0,107.8752,1.606072,28.15273,34.21452,34.20881,0.005710195,0,39.26917,404.8356,0,0,2.93654e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 06:45:00,1563,6.75,24.32376,2754.982,646.1295,0,20.71479,0,0,1928.488,1928.17,0,0,0,0,0,0,0,0,0,500,1017.148,0.508574,0.7193071,0.3172331,0,250,0.3172331,1928.17,0,0,146.1295,0,20.71479,34.71278,34.70707,0.005710195,0,38.42313,463.4006,0,0,2.164935e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:00:00,1564,7,24.41786,2755.653,637.4276,0.488127,31.53981,0,0,1928.957,1928.64,0,0,0,0,0,0,0,0,0,500,891.9879,0.445994,0.6404832,0.3172331,0,250,0.3172331,1928.64,0,0,137.4276,0.488127,31.53981,34.72123,34.71552,0.005710195,0,40.38403,460.0167,0,0,8.21565e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:15:00,1565,7.25,24.5629,2757.966,606.7478,0,38.72191,0,0,1930.576,1930.259,0,0,0,0,0,0,0,0,0,500,766.8475,0.3834237,0.5616717,0.3172331,0,250,0.3172331,1930.259,0,0,106.7478,0,38.72191,34.75038,34.74467,0.005710195,0,41.724,413.622,0,0,3.808065e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:30:00,1566,7.5,24.68271,2786.383,574.1516,0,40.56394,0,0,1950.468,1950.151,0,0,0,0,0,0,0,0,0,500,641.7268,0.3208634,0.4828726,0.3172331,0,250,0.3172331,1950.151,0,0,74.15162,0,40.56394,35.10843,35.10272,0.005710195,0,42.43148,361.2847,0,0,7.31637e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:45:00,1567,7.75,24.97717,2801.298,539.7317,2.526248,46.56275,0,0,1960.909,1960.592,0,0,0,0,0,0,0,0,0,500,516.6258,0.2583129,0.4040859,0.3172331,0,250,0.3172331,1960.592,0,0,39.73166,2.526248,46.56275,35.29636,35.29065,0.005710195,0,43.75274,313.535,0,0,1.881828e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 08:00:00,1568,8,24.92237,2817.091,493.1976,213.0861,54.43386,0,0,1971.964,1971.646,110.1648,48.56605,158.7309,1,0,158.7309,0,0,0,500,391.5444,0.1957722,0.3253117,0.3172331,0,250,0.3172331,1861.482,0,0,17.84649,29.7064,54.43386,35.49535,33.50667,1.988677,0,91.95445,587.7782,0,-7.105427e-15,8.31557e-14,4.263256e-14,475.3511,183.3797,0,500,0,0,0,-5.684342e-14
tuned,2026-01-21 08:15:00,1569,8.25,25.01687,2836.495,419.4994,213.32,54.10905,0,0,1985.546,1985.229,0,0,0,0,0,0,0,0,0,500,266.4828,0.1332414,0.2465498,0.3172331,0,250,0.3172331,1985.229,0,0,21.54847,111.2709,54.10905,361.1302,361.0725,0.0576982,0,370.9139,2269.14,0,0,-7.077672e-15,4.263256e-14,397.9509,102.0491,0,500,0,0,0,0
tuned,2026-01-21 08:30:00,1570,8.5,25.36983,2887.139,337.9883,211.6621,53.71596,0,0,2020.997,2020.68,185.7604,73.34203,259.1024,1,71.87562,187.2268,0,0,0,265.7634,200,0.1,0.1678003,0.3172331,0,250,0.3172331,1834.92,0,0,0.3493613,24.43533,53.71596,370.1922,336.1078,34.0844,0,419.2891,2348.844,0,-1.421085e-14,4.773959e-15,4.263256e-14,337.639,187.2268,0,265.7634,0,0,0,-5.684342e-14
tuned,2026-01-21 08:45:00,1571,8.75,25.56101,2886.855,267.3105,214.1628,53.08495,0,0,2020.799,2020.481,343.2189,118.7268,461.9456,1,273.7578,188.0619,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.263,0,0,0,26.1009,53.08495,371.5872,308.4173,63.16989,0,436.9055,2448.004,0,2.842171e-14,0,4.263256e-14,267.3105,188.0619,0,0,0.1259371,6.447307,0,-1.065814e-14
tuned,2026-01-21 09:00:00,1572,9,25.52041,2887.191,223.6336,219.6894,57.52401,0,1,2021.034,2020.716,696.5229,220.8051,917.328,2,225.0936,192.2343,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1324.194,0,0,0,27.45509,57.52401,371.3255,243.2947,128.0308,0,474.6687,2658.038,0,5.684342e-14,1.24345e-13,4.263256e-14,223.6336,192.2343,0,0,500,1.460053,0,8.526513e-14
tuned,2026-01-21 09:15:00,1573,9.25,25.66191,2939.735,177.3489,223.9896,62.6699,1,1,2057.815,2057.498,664.8367,211.846,876.6828,2,182.9802,193.7026,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1392.661,0,0,0,30.28696,62.6699,379.1676,256.6081,122.5595,480.0015,0,1012.248,0,-8.526513e-14,-1.216804e-13,4.263256e-14,177.3489,193.7026,0,0,500,5.631242,0,2.842171e-14
tuned,2026-01-21 09:30:00,1574,9.5,25.93725,2926.531,171.8153,228.1684,69.04735,1,1,2048.572,2048.254,637.8436,204.2298,842.0734,2,146.9709,195.1025,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1410.411,0,0,24.84435,33.06588,69.04735,379.5828,261.3371,118.2458,478.3607,0,1056.617,0,0,1.301736e-13,4.263256e-14,146.9709,195.1025,0,0,500,0,0,0
tuned,2026-01-21 09:45:00,1575,9.75,26.33425,2901.324,132.6868,227.0857,77.05128,1,1,2030.927,2030.609,611.5573,196.5751,808.1324,2,113.9036,194.2288,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1419.052,0,0,18.78323,32.85691,77.05128,379.3832,265.0832,114.3,476.0517,0,1041.183,0,1.136868e-13,8.903989e-14,4.263256e-14,113.9036,194.2288,0,0,500,0,0,1.136868e-13
tuned,2026-01-21 10:00:00,1576,10,26.54422,2940.355,85.31368,232.6339,88.7189,1,1,2058.248,2057.931,608.5705,195.868,804.4385,2,108.779,195.6595,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1449.361,0,0,0,36.9744,88.7189,386.153,271.9181,114.2349,484.4309,0,1032.643,0,0,2.131628e-14,4.263256e-14,85.31368,195.6595,0,0,500,23.46527,0,-4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,26.82324,2945.594,107.3836,231.8052,95.25653,1,1,2061.916,2061.599,598.1354,192.8408,790.9762,2,95.55504,195.4212,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1463.463,0,0,11.82861,36.38404,95.25653,389.0816,276.1541,112.9275,486.9698,0,1057.106,0,-1.136868e-13,-1.135758e-13,4.263256e-14,95.55504,195.4212,0,0,500,0,0,-5.684342e-14
tuned,2026-01-21 10:30:00,1578,10.5,26.80278,2962.673,110.2024,235.162,106.0883,1,1,2073.871,2073.554,589.2582,190.3953,779.6535,2,83.21479,196.4387,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1484.295,0,0,26.98765,38.72326,106.0883,391.1713,279.9662,111.2051,490.3718,0,1094.095,0,5.684342e-14,-2.081668e-13,4.263256e-14,83.21479,196.4387,0,0,500,0,0,-5.684342e-14
tuned,2026-01-21 10:45:00,1579,10.75,26.90084,2981.362,83.63205,235.0136,111.7536,1,1,2086.953,2086.636,585.197,189.5267,774.7237,2,75.46608,199.2576,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1501.439,0,0,8.165973,35.75601,111.7536,394.4414,283.7772,110.6642,494.4257,0,1064.617,0,-2.842171e-14,4.474199e-13,4.263256e-14,75.46608,199.2576,0,0,500,0,0,0
tuned,2026-01-21 11:00:00,1580,11,27.19171,2972.035,66.67716,236.3151,125.3218,1,0,2080.425,2080.108,0,0,0,0,0,0,0,0,0,266.0905,1132.486,0.566243,0.7551171,0.3172331,0,250,0.3172331,2080.108,0,0,0,36.9018,125.3218,395.5998,395.5395,0.06032295,419.3699,0,902.3954,0,0,-1.731948e-14,4.263256e-14,66.67716,199.4133,0,271.6174,0,0,0,2.842171e-14
tuned,2026-01-21 11:15:00,1581,11.25,27.19748,3002.678,52.39647,237.9769,130.487,0,0,2101.874,2101.557,0,0,0,0,0,0,0,0,0,256.0602,1068.293,0.5341464,0.7131099,0.3172331,0,250,0.3172331,2101.557,0,0,0,34.31325,130.487,399.7268,399.6665,0.06033023,0,424.482,2393.841,0,0,-2.244871e-13,4.263256e-14,52.39647,203.6637,0,272.1765,0,0,0,0
tuned,2026-01-21 11:30:00,1582,11.5,27.32433,2992.286,68.3512,239.1348,141.8911,0,0,2094.6,2094.283,0,0,0,0,0,0,0,0,0,262.887,1002.403,0.5012014,0.6726883,0.3172331,0,250,0.3172331,2094.283,0,0,4.080849,40.51818,141.8911,399.4033,399.3429,0.06049075,0,426.399,2422.128,0,0,-1.745271e-13,4.263256e-14,64.27035,198.6167,0,262.887,0,0,0,-2.842171e-14
tuned,2026-01-21 11:45:00,1583,11.75,27.21324,3030.093,67.43311,239.5725,145.5399,0,0,2121.065,2120.748,0,0,0,0,0,0,0,0,0,263.3045,936.4189,0.4682094,0.6311984,0.3172331,0,250,0.3172331,2120.748,0,0,1.153709,42.54736,145.5399,403.5095,403.4491,0.06035012,0,431.1365,2446.635,0,0,-7.194245e-14,4.263256e-14,66.2794,197.0251,0,263.3045,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,27.54679,3068.354,75.23403,239.3671,155.8874,0,0,2147.848,2147.531,0,0,0,0,0,0,0,0,0,267.0582,869.5069,0.4347535,0.5896493,0.3172331,0,250,0.3172331,2147.531,0,0,7.762026,39.7809,155.8874,411.4767,411.4159,0.06077434,0,441.2803,2509.053,0,0,-4.13003e-14,4.263256e-14,67.472,199.5862,0,267.0582,0,0,0,0
tuned,2026-01-21 12:15:00,1585,12.25,27.66376,3060.563,58.99731,239.5799,170.4449,0,0,2142.394,2142.077,0,0,0,0,0,0,0,0,0,260.5931,804.2218,0.4021109,0.5475158,0.3172331,0,250,0.3172331,2142.077,0,0,0.9418547,37.04228,170.4449,411.446,411.3851,0.0609245,0,444.119,2508.177,0,0,9.769963e-15,4.263256e-14,58.05546,202.5376,0,260.5931,0,0,0,0
tuned,2026-01-21 12:30:00,1586,12.5,27.87119,3093.884,58.29976,238.8472,176.8236,0,0,2165.719,2165.402,0,0,0,0,0,0,0,0,0,260.2689,739.028,0.369514,0.5064067,0.3172331,0,250,0.3172331,2165.402,0,0,0,36.87811,176.8236,417.7562,417.695,0.06119266,0,451.8034,2548.534,0,0,2.067235e-13,4.263256e-14,58.29976,201.9691,0,270.3655,0,0,0,0
tuned,2026-01-21 12:45:00,1587,12.75,27.80219,3101.373,78.70053,238.1524,189.8869,0,0,2170.961,2170.644,0,0,0,0,0,0,0,0,0,261.6272,673.5048,0.3367524,0.4653551,0.3172331,0,250,0.3172331,2170.644,0,0,20.5412,34.68454,189.8869,418.1552,418.0941,0.0611032,0,454.6688,2595.943,0,0,1.853517e-13,4.263256e-14,58.15933,203.4679,0,261.6272,0,0,0,-2.842171e-14
tuned,2026-01-21 13:00:00,1588,13,27.75826,3143.552,62.80296,244.3617,194.5306,0,0,2200.486,2200.169,0,0,0,0,0,0,0,0,0,264.8689,607.1816,0.3035908,0.4240961,0.3172331,0,250,0.3172331,2200.169,0,0,0.4244565,41.87135,194.5306,423.4479,423.3869,0.06104637,0,460.8212,2607.477,0,0,-2.079448e-13,4.263256e-14,62.3785,202.4904,0,264.8689,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,28.12595,3138.005,55.19009,238.5138,212.1004,0,0,2196.604,2196.286,0,0,0,0,0,0,0,0,0,259.3824,542.2404,0.2711202,0.3823333,0.3172331,0,250,0.3172331,2196.286,0,0,0,34.32142,212.1004,426.0166,425.9551,0.06152524,0,467.0906,2628.203,0,0,-1.680323e-13,4.263256e-14,55.19009,204.1923,0,279.3603,0,0,0,-2.842171e-14
tuned,2026-01-21 13:30:00,1590,13.5,28.20123,3093.68,76.24126,239.8644,218.951,0,0,2165.576,2165.258,0,0,0,0,0,0,0,0,0,276.6588,472.9903,0.2364952,0.3414408,0.3172331,0,250,0.3172331,2165.258,0,0,3.287544,36.15923,218.951,420.6746,420.613,0.06162421,0,463.1454,2615.345,0,0,8.149037e-14,4.263256e-14,72.95372,203.7051,0,276.6588,0,0,0,0
tuned,2026-01-21 13:45:00,1591,13.75,28.24591,3056.944,73.62082,236.9646,218.5089,0,0,2139.861,2139.544,0,0,0,0,0,0,0,0,0,278.2954,403.342,0.201671,0.2978351,0.3172331,0,250,0.3172331,2139.544,0,0,0,32.29005,218.5089,416.0766,416.0149,0.0616831,0,458.502,2577.461,0,0,5.162537e-14,4.263256e-14,73.62082,204.6746,0,281.7832,0,0,0,-2.842171e-14
tuned,2026-01-21 14:00:00,1592,14,28.42565,3085.186,72.60533,236.4819,233.1404,0,1,2159.63,2159.313,597.1639,193.9686,791.1325,2,82.47388,208.6586,0,0,500,0,528.2785,0.2641393,0.2539786,0.3172331,0,250,0.3172331,1562.149,0,0,0,27.82328,233.1404,421.541,304.9179,116.6231,0,544.3935,3042.159,0,0,-1.505462e-13,4.263256e-14,72.60533,208.6586,0,0,500,9.868558,0,2.842171e-14
tuned,2026-01-21 14:15:00,1593,14.25,28.60425,3077.138,61.31222,239.1491,252.371,1,1,2153.997,2153.679,599.1504,194.1748,793.3251,2,88.10292,205.2222,0,0,500,0,653.1954,0.3265977,0.3326492,0.3172331,0,250,0.3172331,1554.529,0,0,0,33.92692,252.371,422.0599,304.5986,117.4613,548.2237,0,1154.971,0,-5.684342e-14,-1.881273e-13,4.263256e-14,61.31222,205.2222,0,0,500,26.7907,0,1.421085e-14
tuned,2026-01-21 14:30:00,1594,14.5,28.44366,3087.345,61.72704,235.5493,260.563,1,1,2161.141,2160.824,597.2704,193.7431,791.0135,2,84.76482,206.2487,0,0,500,0,778.0925,0.3890463,0.4113075,0.3172331,0,250,0.3172331,1563.554,0,0,0,29.30067,260.563,421.9993,305.3102,116.689,549.9326,0,1150.409,0,0,1.024736e-13,4.263256e-14,61.72704,206.2487,0,0,500,23.03778,0,-2.131628e-14
tuned,2026-01-21 14:45:00,1595,14.75,28.41035,3061.052,49.32375,235.3952,259.9565,1,1,2142.736,2142.419,594.1717,192.471,786.6427,2,83.97467,202.668,0,0,500,0,902.9701,0.451485,0.4899535,0.3172331,0,250,0.3172331,1548.247,0,0,0,32.72724,259.9565,418.1062,302.1053,116.001,545.3009,0,1147.056,0,-2.842171e-14,-1.142975e-13,4.263256e-14,49.32375,202.668,0,0,500,34.65092,0,7.81597e-14
tuned,2026-01-21 15:00:00,1596,15,28.50717,3049.379,81.61506,234.1595,258.8877,1,1,2134.565,2134.248,596.1702,193.0283,789.1984,2,86.69635,202.5021,0,0,500,0,1027.828,0.513914,0.568587,0.3172331,0,250,0.3172331,1538.078,0,0,0,31.65741,258.8877,417.3792,300.7458,116.6333,544.3954,0,1143.4,0,5.684342e-14,2.925438e-13,4.263256e-14,81.61506,202.5021,0,0,500,5.081285,0,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,28.59029,3001.913,87.07194,237.376,253.9864,1,1,2101.339,2101.022,602.2437,194.5973,796.841,2,96.01492,200.8261,0,0,500,0,1152.666,0.5763331,0.6472082,0.3172331,0,250,0.3172331,1498.778,0,0,0,36.54995,253.9864,411.6182,293.5863,118.0319,537.9354,0,1138.919,0,-8.526513e-14,-1.261213e-13,4.263256e-14,87.07194,200.8261,0,0,500,8.942976,0,-1.421085e-14
tuned,2026-01-21 15:30:00,1598,15.5,28.7111,3017.777,96.69561,236.7419,259.2281,1,1,2112.444,2112.127,614.4233,197.8562,812.2796,2,113.7553,198.5242,0,0,500,0,1277.485,0.6387423,0.7258169,0.3172331,0,250,0.3172331,1497.704,0,0,0,38.21768,259.2281,414.8734,294.1415,120.732,542.9088,0,1151.743,0,-5.684342e-14,-3.98126e-13,4.263256e-14,96.69561,198.5242,0,0,500,17.05972,0,-1.278977e-13
tuned,2026-01-21 15:45:00,1599,15.75,28.71993,3036.281,96.35673,236.0559,255.9168,1,1,2125.397,2125.08,620.7566,199.852,820.6086,2,120.4489,200.1597,0,0,500,0,1402.284,0.7011418,0.8044134,0.3172331,0,250,0.3172331,1504.323,0,0,0,35.89615,255.9168,417.497,295.4979,121.9991,545.6203,0,1153.161,0,-1.136868e-13,1.419975e-13,4.263256e-14,96.35673,200.1597,0,0,500,24.09213,0,-4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,28.74071,3014.221,98.67993,230.7595,245.5569,1,1,2109.955,2109.638,240.4316,90.25764,330.6893,1,132.2845,198.4048,0,0,0,0,1402.063,0.7010314,0.8829974,0.3172331,0,250,0.3172331,1869.206,0,0,0,32.35468,245.5569,414.6498,367.3377,47.31214,505.8524,0,1067.517,0,-5.684342e-14,-4.204415e-13,4.263256e-14,98.67993,198.4048,0,0,0,33.60458,0,-1.421085e-14
tuned,2026-01-21 16:15:00,1601,16.25,28.81849,3020.985,115.9811,230.666,239.0422,1,1,2114.69,2114.372,248.5786,92.00854,340.5871,1,147.7577,192.8294,0,0,0,0,1401.842,0.700921,0.8828584,0.3172331,0,250,0.3172331,1865.794,0,0,0,37.83656,239.0422,416.2803,367.2847,48.99557,506.3491,0,1077.966,0,1.421085e-14,4.884981e-14,4.263256e-14,115.9811,192.8294,0,0,0,31.77655,0,2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,28.76753,2996.493,127.6973,234.0769,230.6986,1,1,2097.545,2097.228,263.0408,96.08445,359.1253,1,167.0899,192.0353,0,0,0,0,1401.621,0.7008107,0.8827194,0.3172331,0,250,0.3172331,1834.187,0,0,0,42.04153,230.6986,412.4502,360.6649,51.78534,502.1127,0,1076.747,0,-1.421085e-14,5.506706e-14,4.263256e-14,127.6973,192.0353,0,0,0,39.39268,0,-2.842171e-14
tuned,2026-01-21 16:45:00,1603,16.75,28.68941,2997.158,156.583,226.2741,219.1081,1,1,2098.011,2097.694,270.095,97.71264,367.8076,1,179.545,188.2626,0,0,0,0,1401.401,0.7007004,0.8825805,0.3172331,0,250,0.3172331,1827.599,0,0,0,38.01142,219.1081,411.8459,358.7632,53.08274,499.4874,0,1064.544,0,-5.684342e-14,-2.086109e-13,4.263256e-14,156.583,188.2626,0,0,0,22.96201,0,-2.842171e-14
tuned,2026-01-21 17:00:00,1604,17,28.64126,2976.506,184.6747,222.5698,198.7232,1,1,2083.554,2083.237,285.5443,101.7718,387.3161,1,202.6765,184.6396,0,0,0,0,1401.18,0.7005901,0.8824415,0.3172331,0,250,0.3172331,1797.692,0,0,0,37.93021,198.7232,408.5832,352.5259,56.05721,493.2672,0,1051.964,0,-2.842171e-14,3.611555e-13,4.263256e-14,184.6747,184.6396,0,0,0,18.00186,0,0
tuned,2026-01-21 17:15:00,1605,17.25,28.65775,2947.39,235.7067,220.8168,196.9227,1,1,2063.173,2062.856,313.9069,109.5152,423.4221,1,242.6922,180.7299,0,0,0,0,1400.96,0.7004798,0.8823026,0.3172331,0,250,0.3172331,1748.949,0,0,0,40.08688,196.9227,404.7305,343.0894,61.64102,491.2347,0,1051.619,0,0,1.398881e-13,4.263256e-14,235.7067,180.7299,0,0,0,6.985452,0,0
tuned,2026-01-21 17:30:00,1606,17.5,28.64398,2949.752,274.1365,219.8977,194.6861,1,0,2064.827,2064.509,0,0,0,0,0,0,0,0,0,455.8849,1286.768,0.6433839,0.8821637,0.3172331,0,250,0.3172331,2064.509,0,0,0,38.14934,194.6861,404.9345,404.8723,0.06221279,443.0523,0,951.9122,0,0,1.182388e-13,4.263256e-14,274.1365,181.7484,0,459.9856,0,0,0,0
tuned,2026-01-21 17:45:00,1607,17.75,28.57749,2897.624,334.9477,217.9804,186.8498,0,0,2028.336,2028.019,0,0,0,0,0,0,0,0,0,500,1161.565,0.5807826,0.8102588,0.3172331,0,250,0.3172331,2028.019,0,0,11.35606,41.57205,186.8498,397.2086,397.1465,0.06212367,0,433.7372,2476.856,0,0,-2.650102e-13,4.263256e-14,323.5916,176.4084,0,500,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,28.53221,2932.699,398.6923,3.244532,182.5766,0,0,2052.889,2052.572,0,0,0,0,0,0,0,0,0,381.8044,1065.931,0.5329656,0.7314206,0.3172331,0,250,0.3172331,2052.572,0,0,17.46257,2.669854,182.5766,401.6251,401.563,0.06206315,0,437.2821,2439.78,0,0,3.999023e-13,4.263256e-14,381.2297,0.5746781,0,381.8044,0,0,0,-2.653433e-14
tuned,2026-01-21 18:15:00,1609,18.25,28.50436,2883.611,437.8254,0,169.0824,0,0,2018.527,2018.21,0,0,0,0,0,0,0,0,0,437.8254,956.3071,0.4781536,0.6712013,0.3172331,0,250,0.3172331,2018.21,0,0,0,0,169.0824,394.666,394.604,0.06202597,0,427.6633,2352.148,0,0,1.321165e-14,4.263256e-14,437.8254,0,0,439.0842,0,0,0,0
tuned,2026-01-21 18:30:00,1610,18.5,28.51579,2832.56,477.9532,0,150.8533,0,0,1982.792,1982.475,0,0,0,0,0,0,0,0,0,477.9532,836.6683,0.4183342,0.6021726,0.3172331,0,250,0.3172331,1982.475,0,0,0,0,150.8533,387.7743,387.7122,0.06204121,0,417.2146,2294.68,0,0,-2.151612e-13,4.263256e-14,477.9532,0,0,487.1995,0,0,0,0
tuned,2026-01-21 18:45:00,1611,18.75,28.52269,2837.597,518.4863,0,140.5021,0,0,1986.318,1986,0,0,0,0,0,0,0,0,0,500,711.5366,0.3557683,0.5268378,0.3172331,0,250,0.3172331,1986,0,0,18.48626,0,140.5021,388.5215,388.4595,0.06205044,0,415.9415,2319.567,0,0,-1.565414e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:00:00,1612,19,28.30237,2810.205,535.3011,0,139.188,0,0,1967.143,1966.826,0,0,0,0,0,0,0,0,0,500,586.4246,0.2932123,0.4480442,0.3172331,0,250,0.3172331,1966.826,0,0,35.30107,0,139.188,382.9557,382.8939,0.06175768,0,409.9905,2315.842,0,0,1.488254e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:15:00,1613,19.25,28.37339,2821.306,563.809,0.7403321,124.9866,0,0,1974.914,1974.597,0,0,0,0,0,0,0,0,0,500,461.3323,0.2306661,0.369263,0.3172331,0,250,0.3172331,1974.597,0,0,63.80905,0.7403321,124.9866,385.0541,384.9922,0.06185175,0,409.3612,2362.834,0,0,-4.674039e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:30:00,1614,19.5,28.09474,2784.025,582.3746,0,114.2717,0,0,1948.817,1948.5,0,0,0,0,0,0,0,0,0,500,336.2596,0.1681298,0.2904942,0.3172331,0,250,0.3172331,1948.5,0,0,82.37461,0,114.2717,377.7086,377.6471,0.0614843,0,399.7946,2340.967,0,0,2.053913e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:45:00,1615,19.75,28.09351,2814.304,551.9239,2.928165,112.6152,0,0,1970.013,1969.695,0,0,0,0,0,0,0,0,0,500,211.2067,0.1056034,0.2117378,0.3172331,0,250,0.3172331,1969.695,0,0,51.92389,2.928165,112.6152,381.8066,381.7451,0.06148269,0,403.571,2314.26,0,0,-1.623701e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 20:00:00,1616,20,27.91812,2831.679,544.989,0,108.0063,0,0,1982.176,1981.858,391.867,112.7784,504.6454,2,504.1723,0.4730927,0,0,0,40.81671,200.9693,0.1004846,0.1329938,0.3172331,0,250,0.3172331,1589.991,0,0,0,0,108.0063,382.7328,307.007,75.72576,0,440.64,2423.52,0,-2.842171e-14,7.96585e-15,4.263256e-14,544.989,0,0,44.69384,0,0.4730927,0,-4.996004e-14
tuned,2026-01-21 20:15:00,1617,20.25,27.90563,2792.971,514.2475,0,92.65098,0,0,1955.08,1954.762,402.1997,115.9742,518.1739,2,515.5994,2.574502,0,0,0,0,200.9376,0.1004688,0.1265474,0.3172331,0,250,0.3172331,1552.563,0,0,0,0,92.65098,377.4008,299.7005,77.70026,0,433.5597,2384.578,0,-1.421085e-14,-2.423062e-14,4.263256e-14,514.2475,0,0,3.750585,0,3.92638,0,2.4869e-14
