controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 20:30:00,1618,20.5,27.94776,2825.951,469.7097,0,77.38135,0,0,1978.166,1977.849,373.7304,107.9144,481.6448,1,477.8484,3.796373,0,0,0,0,200.906,0.100453,0.1265275,0.3172331,0,250,0.3172331,1604.118,0,0,0,0,77.38135,382.1991,309.9298,72.26932,0,432.7949,2380.372,0,1.421085e-14,-9.381385e-15,4.263256e-14,469.7097,0,0,3.624058,0,11.93508,0,2.131628e-14
tuned,2026-01-21 20:45:00,1619,20.75,27.5939,2797.996,423.3228,0,63.39367,0,0,1958.597,1958.28,330.4414,95.3009,425.7423,1,423.4559,2.286396,0,0,0,0,200.8744,0.1004372,0.1265076,0.3172331,0,250,0.3172331,1627.839,0,0,0,0,63.39367,375.5936,312.1652,63.42847,0,419.6228,2307.926,0,-1.421085e-14,-1.421085e-14,4.263256e-14,423.3228,0,0,3.49755,0,2.419511,0,-2.220446e-15
tuned,2026-01-21 21:00:00,1620,21,27.5639,2783.53,371.0573,0,59.99017,0,0,1948.471,1948.154,302.0343,87.17465,389.209,1,386.4938,2.715151,0,0,0,0,200.8428,0.1004214,0.1264877,0.3172331,0,250,0.3172331,1646.12,0,0,0,0,59.99017,373.4154,315.4712,57.94427,0,414.1426,2277.785,0,0,3.605449e-14,4.263256e-14,371.0573,0,0,3.371062,0,18.15163,0,-7.105427e-15
tuned,2026-01-21 21:15:00,1621,21.25,27.48349,2756.154,333.4749,1.382467,54.57173,0,0,1929.308,1928.991,269.5811,77.69213,347.2733,1,345.9383,1.334988,0,0,0,0,200.8111,0.1004056,0.1264677,0.3172331,0,250,0.3172331,1659.409,0,0,0,0.04747884,54.57173,369.1172,317.4799,51.63724,0,405.6128,2230.952,0,1.421085e-14,-1.115774e-14,4.263256e-14,333.4749,1.334988,0,3.244595,0,12.46334,0,3.552714e-15
tuned,2026-01-21 21:30:00,1622,21.5,27.30008,2753.002,281.2974,0,47.48113,0,0,1927.101,1926.784,229.515,66.12364,295.6386,1,294.7053,0.9333767,0,0,0,0,200.7795,0.1003898,0.1264478,0.3172331,0,250,0.3172331,1697.269,0,0,0,0,47.48113,367.2774,323.4747,43.80267,0,398.6475,2192.561,0,-2.842171e-14,3.275158e-14,4.263256e-14,281.2974,0,0,3.118147,0,14.34125,0,-2.131628e-14
tuned,2026-01-21 21:45:00,1623,21.75,27.22417,2751.736,258.3383,1.712555,47.72051,0,0,1926.215,1925.898,206.6238,59.77822,266.402,1,263.2143,3.187762,0,0,0,0,200.7479,0.100374,0.1264279,0.3172331,0,250,0.3172331,1719.274,0,0,0,0,47.72051,366.5252,327.1479,39.37728,0,396.0065,2178.036,0,2.131628e-14,1.54321e-14,4.263256e-14,258.3383,1.712555,0,2.991719,0,6.351161,0,2.220446e-14
tuned,2026-01-21 22:00:00,1624,22,27.02756,2738.406,218.4133,0.4426146,52.05815,0,0,1916.884,1916.567,169.4352,48.87134,218.3065,1,217.0834,1.223178,0,0,0,1.329893,200.3839,0.1001919,0.126408,0.3172331,0,250,0.3172331,1747.132,0,0,0,0,52.05815,363.2548,331.0863,32.16855,0,389.8228,2144.025,0,-7.105427e-15,4.032885e-14,4.263256e-14,218.4133,0.4426146,0,2.865311,0,0.7805631,0,-1.998401e-15
tuned,2026-01-21 22:15:00,1625,22.25,26.90878,2736.041,195.4789,0.1468299,43.52598,0,0,1915.229,1914.911,128.9146,37.1969,166.1115,1,165.0566,1.054836,0,0,0,1.409239,200,0.1,0.1261788,0.3172331,0,250,0.3172331,1785.997,0,0,29.01298,0,43.52598,362.0447,337.6154,24.4293,0,383.0402,2156.768,0,2.842171e-14,8.326673e-17,4.263256e-14,166.4659,0.1468299,0,1.409239,0,0.9080057,0,1.265654e-14
tuned,2026-01-21 22:30:00,1626,22.5,26.63297,2729.555,153.0756,0,46.15202,0,0,1910.689,1910.372,122.2528,35.39651,157.6493,1,155.3773,2.146001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1788.119,0,0,0,0,46.15202,359.1268,336.089,23.03785,0,380.1601,2090.88,0,-3.552714e-14,0,4.263256e-14,153.0756,0,0,0,0.1259371,4.447753,0,-2.220446e-14
tuned,2026-01-21 22:45:00,1627,22.75,26.59763,2731.132,127.7273,0.5512248,38.55029,0,0,1911.792,1911.475,119.3745,34.60265,153.9772,1,151.3843,2.466908,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.101,0,0,0,0,38.55029,359.0719,336.5915,22.48045,0,378.4346,2081.39,0,-2.842171e-14,0,4.263256e-14,127.7273,0.5512248,0,0,0.1259371,25.57272,0,-2.131628e-14
tuned,2026-01-21 23:00:00,1628,23,26.53315,2692.836,126.7589,2.348303,37.37279,0,0,1884.985,1884.668,116.2309,33.76911,150,1,131.3543,3.132771,0,0,15.51288,0,203.8467,0.1019234,0.1259371,0.3172331,0,250,0.3172331,1768.437,0,0,0,0,37.37279,353.566,331.7051,21.86089,0,372.4842,2048.663,0,-7.105427e-15,0,4.263256e-14,126.7589,2.348303,0,0,15.51288,5.379916,0,3.552714e-15
tuned,2026-01-21 23:15:00,1629,23.25,26.48627,2680.733,106.8657,0.8815946,30.24339,0,0,1876.513,1876.196,0,0,0,0,0,0,0,0,0,15.25859,200,0.1,0.1283593,0.3172331,0,250,0.3172331,1876.196,0,0,91.60707,0.8815946,30.24339,351.6368,351.5774,0.0594458,0,357.2446,2124.388,0,0,7.771561e-16,4.263256e-14,15.25859,0,0,15.25859,0,0,0,0
tuned,2026-01-21 23:30:00,1630,23.5,26.25381,2654.621,87.57532,1.077877,20.15663,0,1,1858.235,1857.918,466.3973,134.4704,600.8677,2,98.02469,2.842966,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1391.52,0,0,0,0,20.15663,346.551,259.5112,87.0398,0,397.7407,2187.574,0,0,1.24345e-13,4.263256e-14,87.57532,1.077877,0,0,500,12.21446,0,3.907985e-14
tuned,2026-01-21 23:45:00,1631,23.75,26.34982,2657.292,102.2991,1.334359,27.26687,1,1,1860.104,1859.787,450.0319,129.4819,579.5139,2,79.31114,0.2027072,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1409.755,0,0,22.98792,1.131651,27.26687,347.5843,263.4307,84.15351,398.0078,0,837.6219,0,2.842171e-14,-1.216804e-13,4.263256e-14,79.31114,0.2027072,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 00:00:00,1632,0,26.46078,2658.735,76.32704,3.304493,35.15003,1,1,1861.114,1860.797,443.5751,127.6706,571.2457,2,70.60919,0.6365493,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1417.222,0,0,5.717844,2.667944,35.15003,348.568,265.4315,83.13659,399.6853,0,813.8361,0,0,1.301736e-13,4.263256e-14,70.60919,0.6365493,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:15:00,1633,0.25,26.29837,2656.766,84.88455,3.707108,33.26153,1,1,1859.736,1859.419,444.3715,127.8358,572.2073,2,72.17146,0.03587706,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1415.047,0,0,12.71309,3.671231,33.26153,347.1484,264.1404,83.00801,398.185,0,824.633,0,5.684342e-14,8.903989e-14,4.263256e-14,72.17146,0.03587706,0,0,500,0,0,0
tuned,2026-01-22 00:30:00,1634,0.5,26.09487,2644.269,77.29527,0.9711763,29.29813,1,1,1850.989,1850.671,448.3556,128.9831,577.3387,2,77.29198,0.04673773,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1402.316,0,0,0.003292828,0.9244386,29.29813,344.0778,260.6746,83.4032,395.1039,0,791.8081,0,-5.684342e-14,2.131628e-14,4.263256e-14,77.29198,0.04673773,0,0,500,0,0,0
tuned,2026-01-22 00:45:00,1635,0.75,25.89592,2688.473,94.63677,2.918028,26.46299,1,1,1881.931,1881.614,443.9028,127.6972,571.5999,2,71.59994,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1437.711,0,0,23.03683,2.918028,26.46299,348.4123,266.1714,82.24089,398.7678,0,842.3077,0,2.842171e-14,-1.135758e-13,4.263256e-14,71.59994,0,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 01:00:00,1636,1,25.84453,2663.044,92.42893,2.704243,32.12679,1,1,1864.131,1863.814,449.7435,129.4762,579.2197,2,78.29019,0.9295534,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1414.07,0,0,14.13874,1.77469,32.12679,344.7561,261.521,83.23513,396.9388,0,821.3282,0,0,-2.081668e-13,4.263256e-14,78.29019,0.9295534,0,0,500,0,0,0
tuned,2026-01-22 01:15:00,1637,1.25,25.84029,2674.814,82.74484,2.339649,19.01262,1,1,1872.37,1872.053,451.703,130.0658,581.7688,2,80.5954,1.173444,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1420.349,0,0,2.149441,1.166206,19.01262,346.2499,262.6596,83.5903,396.2413,0,798.2021,0,-2.842171e-14,4.474199e-13,4.263256e-14,80.5954,1.173444,0,0,500,0,0,0
tuned,2026-01-22 01:30:00,1638,1.5,25.60558,2663.001,101.4762,0,17.33213,1,1,1864.1,1863.783,451.8072,129.9725,581.7798,2,81.76587,0.01388379,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1411.976,0,0,19.71029,0,17.33213,343.0826,259.8704,83.21229,393.0328,0,820.0659,0,2.842171e-14,-1.731948e-14,4.263256e-14,81.76587,0,0,0,500,0.01388379,0,5.906386e-14
tuned,2026-01-22 01:45:00,1639,1.75,25.2093,2695.173,86.75912,0,28.23157,1,1,1886.621,1886.304,116.42,33.57996,150,1,72.10821,0.8417703,0,0,77.05002,0,1343.063,0.6715314,0.8337089,0.3172331,0,250,0.3172331,1769.884,0,0,14.65091,0,28.23157,344.464,323.1498,21.31418,361.8843,0,749.0415,0,-7.105427e-15,5.728751e-14,4.263256e-14,72.10821,0,0,0,77.05002,0.8417703,0,4.551914e-15
tuned,2026-01-22 02:00:00,1640,2,25.14788,2715.013,115.7446,0,25.44733,1,1,1900.509,1900.192,116.338,33.66199,150,1,71.8128,1.835358,0,0,76.35184,0,1361.939,0.6809696,0.8457069,0.3172331,0,250,0.3172331,1783.854,0,0,43.93181,0,25.44733,346.5721,325.2991,21.27296,363.6016,0,802.9856,0,0,3.967937e-13,4.263256e-14,71.8128,0,0,0,76.35184,1.835358,0,2.88658e-15
tuned,2026-01-22 02:15:00,1641,2.25,25.02645,2716.433,110.9573,0,22.85206,1,1,1901.503,1901.186,116.4731,33.5269,150,1,78.51118,0.1991227,0,0,71.2897,0,1379.547,0.6897737,0.8575932,0.3172331,0,250,0.3172331,1784.713,0,0,32.4461,0,22.85206,345.9109,324.6651,21.24585,362.3491,0,780.6677,0,0,-1.838529e-13,4.263256e-14,78.51118,0,0,0,71.2897,0.1991227,0,3.330669e-15
tuned,2026-01-22 02:30:00,1642,2.5,24.93932,2723.503,101.9672,0,16.40466,1,1,1906.452,1906.135,116.4569,33.54309,150,1,74.57817,0.3951675,0,0,75.02666,0,1398.087,0.6990434,0.8686807,0.3172331,0,250,0.3172331,1789.678,0,0,27.38907,0,16.40466,34.31614,32.2142,2.101935,68.73634,0,184.7188,0,-1.421085e-14,1.761924e-13,4.263256e-14,74.57817,0,0,0,75.02666,0.3951675,0,-7.049916e-15
tuned,2026-01-22 02:45:00,1643,2.75,24.90395,2696.632,95.0916,1.085436,29.84912,1,1,1887.643,1887.325,116.4547,33.54535,150,1,83.25064,0.4225655,0,0,66.32679,0,1414.448,0.7072242,0.8803548,0.3172331,0,250,0.3172331,1770.871,0,0,11.84096,0.6628704,29.84912,33.97757,31.87567,2.101894,70.83773,0,163.2446,0,-2.131628e-14,1.234568e-13,4.263256e-14,83.25064,0.4225655,0,0,66.32679,0,0,0
tuned,2026-01-22 03:00:00,1644,3,24.66124,2671.868,95.74716,0,33.38367,1,1,1870.308,1869.99,116.4644,33.53562,150,1,79.43562,0.3046987,0,0,70.25968,0,1431.791,0.7158953,0.8906574,0.3172331,0,250,0.3172331,1753.526,0,0,16.31154,0,33.38367,33.66554,31.56347,2.102069,71.12799,0,170.3934,0,-1.421085e-14,-2.031708e-14,4.263256e-14,79.43562,0,0,0,70.25968,0.3046987,0,-2.275957e-15
tuned,2026-01-22 03:15:00,1645,3.25,24.58251,2691.783,91.14761,1.174655,37.30291,1,1,1884.248,1883.931,116.4841,33.5159,150,1,84.10262,0.06591922,0,0,65.83146,0,1448.023,0.7240116,0.9015776,0.3172331,0,250,0.3172331,1767.447,0,0,7.044994,1.108735,37.30291,33.91647,31.81404,2.102424,72.05613,0,158.1774,0,0,9.769963e-14,4.263256e-14,84.10262,0.06591922,0,0,65.83146,0,0,0
tuned,2026-01-22 03:30:00,1646,3.5,24.46406,2692.128,99.34185,0.3974898,35.78996,1,1,1884.489,1884.172,116.487,33.51302,150,1,76.65754,0.03106576,0,0,73.3114,0,1466.123,0.7330615,0.911799,0.3172331,0,250,0.3172331,1767.685,0,0,22.68432,0.366424,35.78996,33.92081,31.81833,2.102476,71.76961,0,183.3018,0,0,-8.726353e-14,4.263256e-14,76.65754,0.03106576,0,0,73.3114,0,0,0
tuned,2026-01-22 03:45:00,1647,3.75,24.44281,2659.339,103.8441,0,23.73697,1,1,1861.538,1861.22,116.4857,33.5143,150,1,80.79977,0.04646227,0,0,69.15377,0,1483.181,0.7415903,0.9231962,0.3172331,0,250,0.3172331,1744.735,0,0,23.04433,0,23.73697,33.50768,31.40522,2.102453,69.18777,0,178.127,0,-7.105427e-15,3.362866e-13,4.263256e-14,80.79977,0,0,0,69.15377,0.04646227,0,-6.092349e-15
tuned,2026-01-22 04:00:00,1648,4,24.53996,2663.968,106.6701,1.75565,27.20416,1,1,1864.778,1864.461,116.4688,33.53117,150,1,96.49491,0.2508001,0,0,53.25429,0,1496.261,0.7481304,0.9339371,0.3172331,0,250,0.3172331,1747.992,0,0,10.17515,1.50485,27.20416,33.566,31.46385,2.102149,69.89614,0,159.9403,0,7.105427e-15,2.948752e-13,4.263256e-14,96.49491,0.2508001,0,0,53.25429,0,0,7.105427e-15
tuned,2026-01-22 04:15:00,1649,4.25,24.48372,2644.167,134.1146,3.897946,35.55258,1,1,1850.917,1850.6,116.4712,33.52879,150,1,126.9586,0.2219807,0,0,22.81943,0,1501.73,0.750865,0.9421735,0.3172331,0,250,0.3172331,1734.128,0,0,7.155979,3.675965,35.55258,33.3165,31.21431,2.102192,71.14114,0,160.9674,0,1.421085e-14,-4.267697e-13,4.263256e-14,126.9586,0.2219807,0,0,22.81943,0,0,7.105427e-15
tuned,2026-01-22 04:30:00,1650,4.5,24.32397,2626.654,155.4428,1.389254,35.40505,1,1,1838.658,1838.34,116.4844,33.51562,150,1,147.3261,0.0624519,0,0,2.611429,0,1502.147,0.7510733,0.9456174,0.3172331,0,250,0.3172331,1721.856,0,0,8.116632,1.326803,35.40505,33.09584,30.99341,2.102429,70.86043,0,158.0108,0,0,8.626433e-14,4.263256e-14,147.3261,0.0624519,0,0,2.611429,0,0,1.376677e-14
tuned,2026-01-22 04:45:00,1651,4.75,24.45074,2643.828,169.3242,4.582668,30.20323,1,1,1850.68,1850.362,142.4829,40.98985,183.4728,1,183.455,0.01774858,0,0,0,0,1501.91,0.750955,0.9458797,0.3172331,0,250,0.3172331,1707.879,0,0,0,4.564919,30.20323,33.31223,30.74183,2.570403,77.1635,0,162.2015,0,0,-4.066747e-13,4.263256e-14,169.3242,0.01774858,0,0,0,14.13085,0,-1.421085e-14
tuned,2026-01-22 05:00:00,1652,5,24.51403,2661.662,217.6741,4.187042,32.13275,1,1,1863.164,1862.846,171.347,49.3228,220.6698,1,220.3731,0.2966804,0,0,0,0,1501.674,0.7508368,0.9457308,0.3172331,0,250,0.3172331,1691.499,0,0,0,3.890362,32.13275,33.53695,30.44699,3.089956,85.55588,0,177.8226,0,0,-3.131939e-13,4.263256e-14,217.6741,0.2966804,0,0,0,2.699007,0,1.021405e-14
tuned,2026-01-22 05:15:00,1653,5.25,24.46576,2669.291,254.7263,0.9678219,26.62101,1,1,1868.503,1868.186,226.2547,65.43453,291.6892,1,288.4156,3.2736,0,0,0,0,1501.437,0.7507186,0.9455819,0.3172331,0,250,0.3172331,1641.932,0,0,0,0,26.62101,33.63306,29.55477,4.078294,99.77832,0,199.5566,0,0,-3.317346e-13,4.263256e-14,254.7263,0.9678219,0,0,0,35.99505,0,0
tuned,2026-01-22 05:30:00,1654,5.5,24.21778,2673.207,317.2015,1.461469,24.63798,1,1,1871.245,1870.928,277.9853,80.26193,358.2472,1,355.4809,2.766364,0,0,0,0,1501.201,0.7506004,0.945433,0.3172331,0,250,0.3172331,1592.943,0,0,0,0,24.63798,33.68241,28.67297,5.009446,113.3455,0,226.6911,0,-1.421085e-14,3.950174e-13,4.263256e-14,317.2015,1.461469,0,0,0,39.58429,0,1.421085e-14
tuned,2026-01-22 05:45:00,1655,5.75,24.10435,2666.29,379.1899,4.007424,22.01481,1,1,1866.403,1866.086,321.3729,92.70305,414.0759,1,411.6873,2.388664,0,0,0,0,1500.965,0.7504823,0.9452842,0.3172331,0,250,0.3172331,1544.713,0,0,0,1.618761,22.01481,33.59526,27.80484,5.790422,124.4401,0,251.6726,0,-4.263256e-14,-3.108624e-15,4.263256e-14,379.1899,2.388664,0,0,0,32.49736,0,-2.131628e-14
tuned,2026-01-22 06:00:00,1656,6,24.13569,2681.107,449.9315,2.564423,14.75573,1,0,1876.775,1876.458,0,0,0,0,0,0,0,0,0,451.8478,1387.766,0.6938832,0.9451354,0.3172331,0,250,0.3172331,1876.458,0,0,0,0.6481398,14.75573,33.78195,33.77624,0.005710195,36.41351,0,73.94506,0,0,-4.402034e-13,4.263256e-14,449.9315,1.916283,0,479.4289,0,0,0,-2.797762e-14
tuned,2026-01-22 06:15:00,1657,6.25,24.22909,2696.787,519.5722,4.000526,15.0569,0,0,1887.751,1887.434,0,0,0,0,0,0,0,0,0,500,1262.548,0.6312739,0.8738561,0.3172331,0,250,0.3172331,1887.434,0,0,19.5722,4.000526,15.0569,33.97951,33.9738,0.005710195,0,36.66985,242.3471,0,0,7.582823e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 06:30:00,1658,6.5,24.18977,2704.155,580.1292,2.180036,34.71027,0,0,1892.908,1892.591,0,0,0,0,0,0,0,0,0,500,1137.349,0.5686746,0.7950079,0.3172331,0,250,0.3172331,1892.591,0,0,80.12915,2.180036,34.71027,34.07235,34.06664,0.005710195,0,40.27696,363.5066,0,0,5.184742e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 06:45:00,1659,6.75,24.28694,2773.856,606.1045,0,27.63896,0,0,1941.699,1941.382,0,0,0,0,0,0,0,0,0,500,1012.17,0.506085,0.7161721,0.3172331,0,250,0.3172331,1941.382,0,0,106.1045,0,27.63896,34.95058,34.94487,0.005710195,0,39.89948,402.4774,0,0,-1.182388e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:00:00,1660,7,24.25201,2774.97,618.9818,0,28.06031,0,0,1942.479,1942.162,0,0,0,0,0,0,0,0,0,500,887.0107,0.4435054,0.6373487,0.3172331,0,250,0.3172331,1942.162,0,0,118.9818,0,28.06031,34.96463,34.95892,0.005710195,0,39.98559,425.1644,0,0,9.403589e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:15:00,1661,7.25,24.25485,2787.369,603.4921,0,23.61431,0,0,1951.158,1950.841,0,0,0,0,0,0,0,0,0,500,761.8711,0.3809356,0.5585377,0.3172331,0,250,0.3172331,1950.841,0,0,103.4921,0,23.61431,35.12085,35.11514,0.005710195,0,39.34561,394.9246,0,0,1.606493e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:30:00,1662,7.5,24.39217,2780.834,577.9018,3.947108,31.39351,0,0,1946.584,1946.267,0,0,0,0,0,0,0,0,0,500,636.7512,0.3183756,0.4797391,0.3172331,0,250,0.3172331,1946.267,0,0,77.90175,3.947108,31.39351,35.03851,35.0328,0.005710195,0,40.67216,364.8861,0,0,-1.391109e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:45:00,1663,7.75,24.4315,2791.61,541.2956,1.809221,24.61784,0,0,1954.127,1953.81,0,0,0,0,0,0,0,0,0,500,511.6509,0.2558255,0.4009529,0.3172331,0,250,0.3172331,1953.81,0,0,41.29564,1.809221,24.61784,35.17429,35.16858,0.005710195,0,39.59423,292.1242,0,0,-3.613776e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 08:00:00,1664,8,24.53306,2808.303,495.2992,209.0168,33.57265,0,0,1965.812,1965.495,129.0931,56.91059,186.0037,1,0,186.0037,0,0,0,500,386.5704,0.1932852,0.3221791,0.3172331,0,250,0.3172331,1836.402,0,0,10.09854,8.213732,33.57265,35.38462,33.05523,2.329386,0,96.01346,559.6627,0,7.105427e-15,-4.563017e-14,4.263256e-14,485.2007,200.8031,0,500,0,0,0,-5.684342e-14
tuned,2026-01-22 08:15:00,1665,8.25,24.73817,2835.96,412.1613,211.2155,40.35129,0,0,1985.172,1984.855,0,0,0,0,0,0,0,0,0,500,261.5095,0.1307548,0.2434177,0.3172331,0,250,0.3172331,1984.855,0,0,2.495244,120.8816,40.35129,35.7331,35.72739,0.005710195,0,43.02577,449.4667,0,0,7.949197e-14,4.263256e-14,409.6661,90.33392,0,500,0,0,0,0
tuned,2026-01-22 08:30:00,1666,8.5,24.98203,2783.719,354.495,214.8605,50.35844,0,0,1948.604,1948.286,211.4513,82.2829,293.7342,1,91.92436,201.8099,0,0,0,245.8735,200,0.1,0.1646687,0.3172331,0,250,0.3172331,1736.835,0,0,16.69715,13.05061,50.35844,35.07486,31.26303,3.811834,0,122.6987,726.1579,0,1.421085e-14,1.254552e-14,4.263256e-14,337.7978,201.8099,0,245.8735,0,0,0,0
tuned,2026-01-22 08:45:00,1667,8.75,25.00546,2833.429,286.7903,221.181,58.00065,0,0,1983.4,1983.083,351.1323,122.6494,473.7817,1,270.1097,203.546,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1631.951,0,0,16.68053,17.63502,58.00065,360.6576,296.7507,63.90689,0,429.9468,2423.902,0,0,0,4.263256e-14,270.1097,203.546,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-22 09:00:00,1668,9,25.08041,2865.446,231.3994,221.888,51.28012,0,1,2005.813,2005.495,707.274,225.6236,932.8976,2,224.4305,208.4671,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1298.221,0,0,6.968948,13.4209,51.28012,365.2807,236.4205,128.8602,0,471.3827,2627.778,0,0,1.24345e-13,4.263256e-14,224.4305,208.4671,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 09:15:00,1669,9.25,25.02145,2887.991,161.0456,224.5886,58.13398,1,1,2021.593,2021.276,674.7344,216.5834,891.3178,2,179.8365,211.4813,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1346.542,0,0,0,13.10726,58.13398,367.7202,244.9308,122.7893,472.0886,0,966.7872,0,-5.684342e-14,-1.216804e-13,4.263256e-14,161.0456,211.4813,0,0,500,18.7909,0,8.526513e-14
tuned,2026-01-22 09:30:00,1670,9.5,24.97302,2881.665,145.2285,225.7811,62.19694,1,1,2017.166,2016.849,661.8167,213.1794,874.9961,2,160.5794,214.4167,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1355.032,0,0,0,11.36446,62.19694,36.30898,24.39057,11.91841,248.8724,0,517.3486,0,5.684342e-14,1.301736e-13,4.263256e-14,145.2285,214.4167,0,0,500,15.3509,0,8.526513e-14
tuned,2026-01-22 09:45:00,1671,9.75,25.14157,2863.757,108.9676,224.8823,71.97016,1,1,2004.63,2004.313,632.7036,204.699,837.4026,2,123.9777,213.425,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1371.609,0,0,0,11.4573,71.97016,365.5131,250.0916,115.4215,467.9133,0,955.5904,0,-5.684342e-14,8.903989e-14,4.263256e-14,108.9676,213.425,0,0,500,15.01011,0,-1.278977e-13
tuned,2026-01-22 10:00:00,1672,10,25.20657,2866.507,88.10977,226.3043,69.84762,1,1,2006.555,2006.237,613.4399,199.5568,812.9967,2,95.81594,217.1808,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1392.798,0,0,0,9.123542,69.84762,366.3416,254.2865,112.0552,466.5955,0,948.9291,0,5.684342e-14,2.131628e-14,4.263256e-14,88.10977,217.1808,0,0,500,7.706168,0,9.947598e-14
tuned,2026-01-22 10:15:00,1673,10.25,25.10188,2911.16,78.98641,227.4685,77.84801,1,1,2037.812,2037.495,617.8666,200.7683,818.6349,2,102.036,216.5989,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1419.629,0,0,0,10.86967,77.84801,371.2678,258.6413,112.6265,473.5927,0,965.9355,0,0,-1.135758e-13,4.263256e-14,78.98641,216.5989,0,0,500,23.04962,0,2.842171e-14
tuned,2026-01-22 10:30:00,1674,10.5,25.31542,2949.017,98.49164,227.703,93.2773,1,1,2064.312,2063.994,616.2223,200.5409,816.7632,2,97.85369,218.9095,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1447.772,0,0,0.6379468,8.793467,93.2773,377.7121,264.9024,112.8097,482.5105,0,981.2903,0,-2.842171e-14,-2.081668e-13,4.263256e-14,97.85369,218.9095,0,0,500,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,25.35135,2967.862,75.33026,229.7127,90.3865,1,1,2077.503,2077.186,603.0918,196.8959,799.9877,2,79.83469,220.153,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1474.094,0,0,0,9.559782,90.3865,380.4009,269.9138,110.4871,483.3599,0,983.2105,0,-8.526513e-14,4.474199e-13,4.263256e-14,75.33026,220.153,0,0,500,4.504429,0,-8.526513e-14
tuned,2026-01-22 11:00:00,1676,11,25.45953,3001.203,62.15622,232.0524,113.3063,1,0,2100.842,2100.525,0,0,0,0,0,0,0,0,0,283.0982,1128.234,0.5641171,0.7551171,0.3172331,0,250,0.3172331,2100.525,0,0,0,11.11042,113.3063,385.5145,385.4562,0.05821377,406.2485,0,831.6624,0,0,2.100542e-13,4.263256e-14,62.15622,220.942,0,290.1913,0,0,0,0
tuned,2026-01-22 11:15:00,1677,11.25,25.66484,2994.582,47.51169,229.7298,125.1901,0,0,2096.208,2095.89,0,0,0,0,0,0,0,0,0,271.2934,1060.233,0.5301166,0.7104325,0.3172331,0,250,0.3172331,2095.89,0,0,0,5.948106,125.1901,386.2648,386.2063,0.05845602,0,409.2749,2261.272,0,0,-3.573808e-13,4.263256e-14,47.51169,223.7817,0,283.3874,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,25.86729,2987.821,50.88919,238.6233,138.6827,0,0,2091.474,2091.157,0,0,0,0,0,0,0,0,0,272.939,991.8315,0.4959158,0.6676133,0.3172331,0,250,0.3172331,2091.157,0,0,0,16.57353,138.6827,386.9806,386.9219,0.05869689,0,412.582,2297.79,0,0,1.811884e-13,4.263256e-14,50.88919,222.0498,0,288.4853,0,0,0,-2.842171e-14
tuned,2026-01-22 11:45:00,1679,11.75,26.00945,3035.107,51.47164,243.1,143.5318,0,0,2124.575,2124.257,0,0,0,0,0,0,0,0,0,273.04,923.4154,0.4617077,0.6245418,0.3172331,0,250,0.3172331,2124.257,0,0,0,21.53165,143.5318,394.2457,394.1869,0.05886721,0,420.8213,2351.659,0,0,7.61613e-14,4.263256e-14,51.47164,221.5683,0,288.5047,0,0,0,2.842171e-14
tuned,2026-01-22 12:00:00,1680,12,25.89833,3071.333,65.98169,242.519,148.0817,0,0,2149.933,2149.616,0,0,0,0,0,0,0,0,0,288.5852,851.1237,0.4255619,0.5814611,0.3172331,0,250,0.3172331,2149.616,0,0,0,19.9155,148.0817,398.0485,397.9897,0.058734,0,425.4063,2374.089,0,0,5.018208e-14,4.263256e-14,65.98169,222.6035,0,294.3905,0,0,0,0
tuned,2026-01-22 12:15:00,1681,12.25,26.12381,3094.518,70.8027,239.2855,157.1904,0,0,2166.163,2165.845,0,0,0,0,0,0,0,0,0,282.5739,780.3463,0.3901731,0.5359401,0.3172331,0,250,0.3172331,2165.845,0,0,12.34937,15.16491,157.1904,402.9035,402.8445,0.05900495,0,432.0818,2423.912,0,0,7.21645e-15,4.263256e-14,58.45333,224.1205,0,282.5739,0,0,0,2.842171e-14
tuned,2026-01-22 12:30:00,1682,12.5,26.19469,3120.929,65.1375,237.0241,173.9502,0,0,2184.65,2184.333,0,0,0,0,0,0,0,0,0,286.1188,708.6937,0.3543469,0.4913726,0.3172331,0,250,0.3172331,2184.333,0,0,2.467483,13.57535,173.9502,406.9323,406.8732,0.05909065,0,439.2747,2443.685,0,0,-1.966205e-13,4.263256e-14,62.67001,223.4488,0,286.1188,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,26.15687,3118.117,71.40102,236.3825,172.9108,0,0,2182.682,2182.365,0,0,0,0,0,0,0,0,0,292.7696,635.3898,0.3176949,0.4462541,0.3172331,0,250,0.3172331,2182.365,0,0,2.421407,12.59249,172.9108,406.2508,406.1918,0.05904489,0,438.3747,2436.96,0,0,1.297296e-13,4.263256e-14,68.97962,223.79,0,292.7696,0,0,0,0
tuned,2026-01-22 13:00:00,1684,13,26.0154,3067.285,72.70693,235.1152,176.5802,0,0,2147.099,2146.782,0,0,0,0,0,0,0,0,0,288.9778,563.0453,0.2815226,0.4000956,0.3172331,0,250,0.3172331,2146.782,0,0,10.49776,8.346541,176.5802,398.4739,398.415,0.05887436,0,431.186,2404.03,0,0,-1.698641e-13,4.263256e-14,62.20917,226.7686,0,288.9778,0,0,0,2.842171e-14
tuned,2026-01-22 13:15:00,1685,13.25,26.33491,3070.527,78.26924,238.1423,198.022,0,0,2149.369,2149.052,0,0,0,0,0,0,0,0,0,288.2789,490.8869,0.2454435,0.3545414,0.3172331,0,250,0.3172331,2149.052,0,0,14.29165,13.84092,198.022,401.5141,401.4548,0.0592609,0,438.4464,2459.984,0,0,7.938095e-15,4.263256e-14,63.97759,224.3013,0,288.2789,0,0,0,0
tuned,2026-01-22 13:30:00,1686,13.5,26.49361,3102.258,80.05113,230.3352,212.4856,0,0,2171.58,2171.263,0,0,0,0,0,0,0,0,0,299.4915,415.9368,0.2079684,0.3091043,0.3172331,0,250,0.3172331,2171.263,0,0,5.359966,5.534915,212.4856,406.9905,406.931,0.05945478,0,446.7544,2475.943,0,0,-9.964252e-14,4.263256e-14,74.69116,224.8003,0,299.4915,0,0,0,0
tuned,2026-01-22 13:45:00,1687,13.75,26.64317,3097.723,84.64903,230.3909,207.6531,0,0,2168.406,2168.089,0,0,0,0,0,0,0,0,0,298.865,341.155,0.1705775,0.2619093,0.3172331,0,250,0.3172331,2168.089,0,0,9.438535,6.736388,207.6531,407.6525,407.5929,0.05963867,0,446.6309,2484.372,0,0,2.969847e-14,4.263256e-14,75.2105,223.6545,0,298.865,0,0,0,2.842171e-14
tuned,2026-01-22 14:00:00,1688,14,26.85193,3113.509,85.83424,228.3804,208.7104,0,1,2179.456,2179.139,604.5379,197.8547,802.3925,2,77.13411,225.2584,0,0,500,0,466.1013,0.2330507,0.2148203,0.3172331,0,250,0.3172331,1574.601,0,0,8.700128,3.121989,208.7104,411.5064,297.3028,114.2036,0,534.5644,2960.497,0,0,-6.469825e-14,4.263256e-14,77.13411,225.2584,0,0,500,0,0,0
tuned,2026-01-22 14:15:00,1689,14.25,26.96382,3123.053,92.24101,230.5626,215.2723,1,1,2186.137,2185.82,601.6395,197.0101,798.6497,2,73.49264,225.157,0,0,500,0,591.028,0.295514,0.2934972,0.3172331,0,250,0.3172331,1584.18,0,0,18.74838,5.405549,215.2723,413.7292,299.8082,113.9211,537.5589,0,1116.783,0,-5.684342e-14,-9.60898e-14,4.263256e-14,73.49264,225.157,0,0,500,0,0,0
tuned,2026-01-22 14:30:00,1690,14.5,26.88687,3096.163,70.09094,229.077,211.8105,1,1,2167.314,2166.997,599.7723,196.3157,796.088,2,72.41037,223.6777,0,0,500,0,715.9349,0.3579675,0.3721616,0.3172331,0,250,0.3172331,1567.225,0,0,0,5.399363,211.8105,409.511,296.1249,113.3861,532.4619,0,1074.238,0,2.842171e-14,5.384582e-15,4.263256e-14,70.09094,223.6777,0,0,500,2.319422,0,9.947598e-14
tuned,2026-01-22 14:45:00,1691,14.75,27.08731,3103.356,77.39728,231.8817,219.0941,1,1,2172.349,2172.032,592.9852,194.1758,787.161,2,65.24648,221.9146,0,0,500,0,840.8222,0.4204111,0.4508137,0.3172331,0,250,0.3172331,1579.046,0,0,12.1508,9.967132,219.0941,412.1795,299.6068,112.5727,535.3534,0,1108.86,0,-5.684342e-14,-2.156608e-13,4.263256e-14,65.24648,221.9146,0,0,500,0,0,0
tuned,2026-01-22 15:00:00,1692,15,27.321,3097.621,83.46772,227.1068,225.7262,1,1,2168.335,2168.017,607.202,198.1896,805.3916,2,84.19166,221.1999,0,0,500,0,965.6899,0.4828449,0.5294534,0.3172331,0,250,0.3172331,1560.816,0,0,0,5.906876,225.7262,413.4343,297.5992,115.8351,538.8278,0,1087.845,0,8.526513e-14,6.983303e-14,4.263256e-14,83.46772,221.1999,0,0,500,0.7239377,0,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,27.48184,3057.483,83.84277,231.2344,218.2607,1,1,2140.238,2139.921,613.5041,200.1081,813.6122,2,91.41879,222.1934,0,0,500,0,1090.538,0.5452689,0.6080807,0.3172331,0,250,0.3172331,1526.417,0,0,0,9.041051,218.2607,409.4584,292.0256,117.4329,533.8901,0,1083.376,0,-5.684342e-14,-4.347633e-13,4.263256e-14,83.84277,222.1934,0,0,500,7.576025,0,-1.421085e-14
tuned,2026-01-22 15:30:00,1694,15.5,27.76667,3077.008,97.58067,230.6529,220.4993,1,1,2153.906,2153.589,622.8745,202.6525,825.5269,2,104.7563,220.7706,0,0,500,0,1215.366,0.6076831,0.6866957,0.3172331,0,250,0.3172331,1530.714,0,0,0,9.882338,220.4993,414.5582,294.6136,119.9445,539.7052,0,1096.457,0,5.684342e-14,3.050893e-13,4.263256e-14,97.58067,220.7706,0,0,500,7.175668,0,-1.421085e-14
tuned,2026-01-22 15:45:00,1695,15.75,28.08809,3043.563,97.6694,235.196,227.6186,1,1,2130.494,2130.177,625.3347,203.4043,828.739,2,107.5535,221.1855,0,0,500,0,1340.175,0.6700874,0.7652983,0.3172331,0,250,0.3172331,1504.842,0,0,0,14.01052,227.6186,412.8616,291.6185,121.2431,539.1323,0,1102.433,0,-2.842171e-14,-7.549517e-14,4.263256e-14,97.6694,221.1855,0,0,500,9.884065,0,2.842171e-14
tuned,2026-01-22 16:00:00,1696,16,28.04473,3046.938,86.92966,232.4561,225.9598,1,1,2132.856,2132.539,239.4989,92.01518,331.5141,1,114.0534,217.4607,0,0,0,0,1339.964,0.6699819,0.8438885,0.3172331,0,250,0.3172331,1893.04,0,0,0,14.99548,225.9598,412.9378,366.5075,46.43029,502.2703,0,1030.408,0,-2.842171e-14,2.98872e-13,4.263256e-14,86.92966,217.4607,0,0,0,27.12373,0,1.421085e-14
tuned,2026-01-22 16:15:00,1697,16.25,28.0402,3047.353,99.58114,230.9743,213.8433,1,1,2133.147,2132.83,250.2983,94.84242,345.1407,1,130.3083,214.8324,0,0,0,0,1339.753,0.6698765,0.8437556,0.3172331,0,250,0.3172331,1882.531,0,0,0,16.14196,213.8433,412.9542,364.4377,48.51645,500.6779,0,1029.201,0,-1.421085e-14,7.760459e-14,4.263256e-14,99.58114,214.8324,0,0,0,30.72717,0,1.421085e-14
tuned,2026-01-22 16:30:00,1698,16.5,28.20088,3017.1,134.0667,228.396,211.3648,1,1,2111.97,2111.653,263.0713,98.67729,361.7485,1,145.4067,216.3419,0,0,0,0,1339.542,0.669771,0.8436228,0.3172331,0,250,0.3172331,1848.582,0,0,0,12.05411,211.3648,410.2583,359.0941,51.16423,498.8298,0,1018.453,0,0,-2.627898e-13,4.263256e-14,134.0667,216.3419,0,0,0,11.33998,0,2.842171e-14
tuned,2026-01-22 16:45:00,1699,16.75,28.25799,2986.097,174.6112,216.6367,197.907,1,1,2090.268,2089.95,275.5536,101.6293,377.1829,1,166.8498,210.3332,0,0,0,0,1339.331,0.6696656,0.84349,0.3172331,0,250,0.3172331,1814.397,0,0,7.761445,6.303485,197.907,406.5386,352.8842,53.65445,493.0046,0,1010.271,0,0,-3.764766e-13,4.263256e-14,166.8498,210.3332,0,0,0,0,0,0
tuned,2026-01-22 17:00:00,1700,17,28.30984,2987.369,209.4214,217.8486,194.5947,1,1,2091.158,2090.841,293.0794,106.2755,399.3549,1,192.7414,206.6134,0,0,0,0,1339.12,0.6695602,0.8433572,0.3172331,0,250,0.3172331,1797.762,0,0,16.67994,11.23514,194.5947,407.1636,350.0371,57.12644,494.2016,0,1036.557,0,-2.842171e-14,8.293366e-14,4.263256e-14,192.7414,206.6134,0,0,0,0,0,0
tuned,2026-01-22 17:15:00,1701,17.25,28.44606,2980.595,237.4967,213.1436,202.7556,1,1,2086.416,2086.099,327.0579,115.7611,442.819,1,238.923,203.896,0,0,0,0,1338.91,0.6694548,0.8432244,0.3172331,0,250,0.3172331,1759.041,0,0,0,9.247585,202.7556,407.429,343.5002,63.9288,498.8548,0,1013.662,0,4.263256e-14,-3.564926e-13,4.263256e-14,237.4967,203.896,0,0,0,1.426268,0,2.842171e-14
tuned,2026-01-22 17:30:00,1702,17.5,28.54558,2992.901,287.0122,208.3769,197.9469,0,0,2095.031,2094.714,0,0,0,0,0,0,0,0,0,479.6062,1218.797,0.6093986,0.8430917,0.3172331,0,250,0.3172331,2094.714,0,0,11.26332,4.5196,197.9469,409.9875,409.9255,0.062081,0,448.6627,2494.871,0,0,1.303402e-13,4.263256e-14,275.7489,203.8573,0,479.6062,0,0,0,0
tuned,2026-01-22 17:45:00,1703,17.75,28.48009,2977.062,341.124,213.5986,179.6333,0,0,2083.944,2083.626,0,0,0,0,0,0,0,0,0,500,1093.605,0.5468027,0.7674587,0.3172331,0,250,0.3172331,2083.626,0,0,11.59699,43.1256,179.6333,407.2437,407.1817,0.06199361,0,442.2856,2526.967,0,0,-4.787282e-13,4.263256e-14,329.527,170.473,0,500,0,0,0,0
tuned,2026-01-22 18:00:00,1704,18,28.47975,2968.424,391.413,2.427152,172.8102,0,0,2077.897,2077.58,0,0,0,0,0,0,0,0,0,392.7552,995.2444,0.4976222,0.6886272,0.3172331,0,250,0.3172331,2077.58,0,0,0.6816716,0.4032107,172.8102,406.0591,405.9971,0.06199315,0,439.7674,2420.592,0,0,-8.981704e-14,4.263256e-14,390.7313,2.023942,0,392.7552,0,0,0,8.881784e-16
tuned,2026-01-22 18:15:00,1705,18.25,28.36074,2951,437.2866,1.08087,158.9445,0,0,2065.7,2065.382,0,0,0,0,0,0,0,0,0,437.8299,885.6302,0.4428151,0.6266908,0.3172331,0,250,0.3172331,2065.382,0,0,0,0.5374782,158.9445,402.6455,402.5837,0.06183497,0,433.5651,2385.535,0,0,1.969536e-13,4.263256e-14,437.2866,0.543392,0,438.3931,0,0,0,2.231548e-14
tuned,2026-01-22 18:30:00,1706,18.5,28.30104,2950.55,483.4499,4.135254,146.8017,0,0,2065.385,2065.068,0,0,0,0,0,0,0,0,0,482.1007,764.9656,0.3824828,0.5576684,0.3172331,0,250,0.3172331,2065.068,0,0,2.006043,3.478433,146.8017,402.0696,402.0078,0.06175592,0,430.5858,2377.683,0,0,1.501022e-13,4.263256e-14,481.4439,0.6568217,0,482.1007,0,0,0,-2.708944e-14
tuned,2026-01-22 18:45:00,1707,18.75,28.11316,2905.331,513.7829,0,127.6708,0,0,2033.732,2033.415,0,0,0,0,0,0,0,0,0,500,639.8452,0.3199226,0.4816876,0.3172331,0,250,0.3172331,2033.415,0,0,13.78291,0,127.6708,394.3212,394.2596,0.06150846,0,419.0138,2328.351,0,0,-1.01974e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:00:00,1708,19,27.80734,2847.209,549.5864,2.419486,117.0008,0,0,1993.046,1992.729,0,0,0,0,0,0,0,0,0,500,514.7445,0.2573722,0.4029011,0.3172331,0,250,0.3172331,1992.729,0,0,49.58639,2.419486,117.0008,383.9284,383.8673,0.06110986,0,406.4056,2324.941,0,0,-2.442491e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:15:00,1709,19.25,27.68756,2849.224,565.91,2.150173,106.4654,0,0,1994.457,1994.14,0,0,0,0,0,0,0,0,0,500,389.6634,0.1948317,0.324127,0.3172331,0,250,0.3172331,1994.14,0,0,65.90998,2.150173,106.4654,383.2275,383.1665,0.06095515,0,403.6234,2337.333,0,0,2.575717e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:30:00,1710,19.5,27.54781,2833.218,579.5685,0,96.09171,0,0,1983.253,1982.935,0,0,0,0,0,0,0,0,0,500,264.6021,0.132301,0.2453654,0.3172331,0,250,0.3172331,1982.935,0,0,79.56849,0,96.09171,379.9523,379.8915,0.06077564,0,398.3008,2327.91,0,0,6.078471e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:45:00,1711,19.75,27.5942,2808.603,569.0796,3.493456,92.78072,0,0,1966.022,1965.705,231.7706,66.8717,298.6423,1,296.7757,1.866543,0,0,0,258.2418,200,0.1,0.1666161,0.3172331,0,250,0.3172331,1733.935,0,0,14.06211,1.626914,92.78072,377.02,332.513,44.50699,0,417.177,2321.537,0,-1.421085e-14,2.053913e-15,4.263256e-14,555.0175,1.866543,0,258.2418,0,0,0,5.373479e-14
tuned,2026-01-22 20:00:00,1712,20,27.71931,2836.371,523.2241,2.99777,88.36398,0,0,1985.46,1985.143,424.8138,122.2274,547.0412,2,546.7129,0.2022651,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.329,0,0,0,2.795505,88.36398,381.7549,300.0127,81.7422,0,439.2303,2420.589,0,2.842171e-14,0,4.263256e-14,523.2241,0.2022651,0,0,0.1259371,23.48888,0,-1.776357e-14
tuned,2026-01-22 20:15:00,1713,20.25,27.63219,2789.812,498.3731,0,88.57914,0,0,1952.868,1952.551,402.0015,115.7677,517.7692,2,516.475,1.168284,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1550.549,0,0,0,0,88.57914,374.7977,297.584,77.21368,0,430.3519,2366.936,0,1.421085e-14,0,4.263256e-14,498.3731,0,0,0,0.1259371,19.27016,0,-3.552714e-15
tuned,2026-01-22 20:30:00,1714,20.5,27.59595,2775.004,474.1304,0,80.60946,0,0,1942.503,1942.185,370.1929,106.678,476.8709,1,475.0058,1.739178,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.993,0,0,0,0,80.60946,372.5233,301.4688,71.05456,0,423.6057,2329.831,0,2.842171e-14,0,4.263256e-14,474.1304,0,0,0,0.1259371,2.614556,0,1.731948e-14
tuned,2026-01-22 20:45:00,1715,20.75,27.40791,2787.025,431.5171,0,66.27292,0,0,1950.917,1950.6,330.7975,95.2723,426.0698,1,424.8902,1.053671,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.802,0,0,6.626834,0,66.27292,372.6588,309.4101,63.24862,0,417.3417,2306.811,0,0,0,4.263256e-14,424.8902,0,0,0,0.1259371,1.053671,0,-2.442491e-14
tuned,2026-01-22 21:00:00,1716,21,27.17699,2771.12,399.3568,0,67.13752,0,0,1939.784,1939.467,295.7481,85.20854,380.9566,1,379.5994,1.231331,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1643.718,0,0,19.75743,0,67.13752,368.743,312.4625,56.2805,0,410.4335,2291.466,0,1.421085e-14,0,4.263256e-14,379.5994,0,0,0,0.1259371,1.231331,0,1.509903e-14
tuned,2026-01-22 21:15:00,1717,21.25,27.02555,2751.994,337.5168,0,69.69315,0,0,1926.396,1926.078,265.6178,76.55471,342.1725,1,340.686,1.360542,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.461,0,0,0,0,69.69315,365.042,314.6487,50.39331,0,404.4099,2224.254,0,-2.842171e-14,0,4.263256e-14,337.5168,0,0,0,0.1259371,4.529788,0,-1.953993e-14
tuned,2026-01-22 21:30:00,1718,21.5,26.86926,2751.244,305.3742,0,63.16078,0,0,1925.871,1925.554,224.7669,64.70236,289.4693,1,288.931,0.4123313,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.787,0,0,16.44315,0,63.16078,363.7575,321.2437,42.51377,0,397.8758,2216.681,0,-1.421085e-14,0,4.263256e-14,288.931,0,0,0,0.1259371,0.4123313,0,-3.796963e-14
tuned,2026-01-22 21:45:00,1719,21.75,26.78436,2734.474,261.9706,0,57.71778,0,0,1914.131,1913.814,205.3163,59.31615,264.6324,1,262.127,2.379458,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.498,0,0,0,0,57.71778,360.9035,322.132,38.77156,0,392.3306,2157.818,0,2.131628e-14,0,4.263256e-14,261.9706,0,0,0,0.1259371,2.535853,0,1.731948e-14
tuned,2026-01-22 22:00:00,1720,22,26.67086,2691.193,236.7034,0,58.01774,0,0,1883.835,1883.518,170.7276,49.19596,219.9236,1,219.0181,0.779549,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1712.79,0,0,17.68534,0,58.01774,354.3571,322.1829,32.17424,0,382.2922,2133.114,0,-2.131628e-14,0,4.263256e-14,219.0181,0,0,0,0.1259371,0.779549,0,-1.865175e-14
tuned,2026-01-22 22:15:00,1721,22.25,26.75445,2663.884,208.5634,0,63.36596,0,0,1864.719,1864.402,142.1938,40.96448,183.1583,1,182.4707,0.5615841,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1722.208,0,0,26.09267,0,63.36596,351.369,324.5156,26.85335,0,377.4202,2120.821,0,0,0,4.263256e-14,182.4707,0,0,0,0.1259371,0.5615841,0,-1.54321e-14
tuned,2026-01-22 22:30:00,1722,22.5,26.58791,2684.227,155.5351,0,60.59677,0,0,1878.959,1878.642,120.5256,34.7787,155.3043,1,154.1702,1.008226,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.116,0,0,1.364924,0,60.59677,352.8343,330.1422,22.69209,0,376.2998,2072.004,0,-2.842171e-14,0,4.263256e-14,154.1702,0,0,0,0.1259371,1.008226,0,-2.198242e-14
tuned,2026-01-22 22:45:00,1723,22.75,26.23287,2699.411,123.7256,3.470452,43.17988,0,0,1889.588,1889.271,116.3703,33.62971,150,1,138.5329,1.444413,0,0,10.02267,0,202.4742,0.1012371,0.1259371,0.3172331,0,250,0.3172331,1772.9,0,0,0,2.026039,43.17988,352.2469,330.4946,21.75227,0,372.1737,2050.45,0,-1.421085e-14,0,4.263256e-14,123.7256,1.444413,0,0,10.02267,14.80728,0,-3.552714e-15
tuned,2026-01-22 23:00:00,1724,23,26.10954,2671.081,116.5608,8.419646,37.25772,0,0,1869.756,1869.439,0,0,0,0,0,0,0,0,0,9.76924,200,0.1,0.127495,0.3172331,0,250,0.3172331,1869.439,0,0,106.7915,8.419646,37.25772,347.6708,347.6118,0.05898773,0,354.5397,2148.708,0,0,-5.273559e-16,4.263256e-14,9.76924,0,0,9.76924,0,0,0,0
tuned,2026-01-22 23:15:00,1725,23.25,25.88324,2678.912,115.2302,2.587822,27.93194,0,0,1875.238,1874.921,116.3728,33.62716,150,1,109.56,1.413469,0,0,39.02649,0,209.7251,0.1048626,0.1259371,0.3172331,0,250,0.3172331,1758.548,0,0,5.670149,1.174354,27.93194,347.0835,325.4856,21.5979,0,364.2826,2015.361,0,-1.421085e-14,-3.197442e-14,4.263256e-14,109.56,1.413469,0,0,39.02649,0,0,0
tuned,2026-01-22 23:30:00,1726,23.5,25.76993,2692.708,113.4826,0,27.99162,1,1,1884.896,1884.579,461.5757,132.9848,594.5605,2,92.64466,1.915873,0,0,500,0,334.6921,0.1673461,0.1320608,0.3172331,0,250,0.3172331,1423.003,0,0,20.83794,0,27.99162,348.0681,262.7741,85.29394,400.928,0,837.8014,0,-5.684342e-14,1.375011e-13,4.263256e-14,92.64466,0,0,0,500,1.915873,0,-3.508305e-14
tuned,2026-01-22 23:45:00,1727,23.75,25.77589,2703.952,90.79291,0,16.87355,1,1,1892.766,1892.449,460.4421,132.5418,592.9839,2,92.1677,0.8161895,0,0,500,0,459.6394,0.2298197,0.2107507,0.3172331,0,250,0.3172331,1432.007,0,0,0,0,16.87355,349.5638,264.4688,85.09491,400.1269,0,800.2539,0,0,6.661338e-16,4.263256e-14,90.79291,0,0,0,500,2.190986,0,3.419487e-14
tuned,2026-01-23 00:00:00,1728,0,25.55046,2729.297,90.68256,3.741816,26.77404,1,1,1910.508,1910.191,447.1409,128.853,575.9939,2,73.88422,2.109642,0,0,500,0,584.5671,0.2922835,0.2894282,0.3172331,0,250,0.3172331,1463.05,0,0,16.79835,1.632173,26.77404,351.2319,268.9702,82.26166,402.7454,0,837.2834,0,-2.842171e-14,-1.087463e-13,4.263256e-14,73.88422,2.109642,0,0,500,0,0,0
tuned,2026-01-23 00:15:00,1729,0.25,25.4012,2739.192,80.32009,0,28.14965,1,1,1917.435,1917.117,451.3805,130.0656,581.4461,2,79.40165,2.044444,0,0,500,0,709.4751,0.3547375,0.3680933,0.3172331,0,250,0.3172331,1465.737,0,0,0.918442,0,28.14965,351.4444,268.6533,82.79117,403.8784,0,809.3412,0,2.842171e-14,-2.096656e-13,4.263256e-14,79.40165,0,0,0,500,2.044444,0,3.108624e-14
tuned,2026-01-23 00:30:00,1730,0.5,25.33102,2724.399,96.36246,1.707824,19.92536,1,1,1907.079,1906.762,449.0215,129.2276,578.249,2,77.70454,0.5444977,0,0,500,0,834.3634,0.4171817,0.446746,0.3172331,0,250,0.3172331,1457.74,0,0,18.65792,1.163327,19.92536,349.0526,266.8101,82.24243,399.6846,0,833.5609,0,5.684342e-14,-5.956347e-14,4.263256e-14,77.70454,0.5444977,0,0,500,0,0,0
tuned,2026-01-23 00:45:00,1731,0.75,25.07212,2708.448,102.2217,0.6992188,24.82631,1,1,1895.913,1895.596,455.0713,131.0807,586.152,2,84.54709,1.604916,0,0,500,0,959.232,0.479616,0.5253864,0.3172331,0,250,0.3172331,1440.525,0,0,17.67461,0,24.82631,345.2094,262.2919,82.91752,397.893,0,826.2747,0,0,-1.776357e-13,4.263256e-14,84.54709,0.6992188,0,0,500,0.9056967,0,5.306866e-14
tuned,2026-01-23 01:00:00,1732,1,24.96918,2715.357,87.79218,0,25.24566,1,1,1900.75,1900.432,456.6474,131.5672,588.2147,2,86.2975,1.91715,0,0,500,0,1084.081,0.5420405,0.6040143,0.3172331,0,250,0.3172331,1443.785,0,0,1.494675,0,25.24566,34.21349,25.98813,8.225364,162.1427,0,326.8636,0,-2.842171e-14,-2.553513e-14,4.263256e-14,86.2975,0,0,0,500,1.91715,0,-4.041212e-14
tuned,2026-01-23 01:15:00,1733,1.25,24.91231,2681.48,106.537,0,22.53826,1,1,1877.036,1876.719,453.3214,130.6021,583.9235,2,82.08486,1.838608,0,0,500,0,1208.91,0.6044552,0.6826299,0.3172331,0,250,0.3172331,1423.398,0,0,24.45216,0,22.53826,33.78665,25.62116,8.165495,160.3139,0,362.8079,0,5.684342e-14,1.731948e-13,4.263256e-14,82.08486,0,0,0,500,1.838608,0,4.307665e-14
tuned,2026-01-23 01:30:00,1734,1.5,24.89338,2643.841,95.78655,2.76443,17.55535,1,1,1850.689,1850.372,460.3603,132.4315,592.7918,2,92.79185,0,0,0,500,0,1333.72,0.66686,0.7612331,0.3172331,0,250,0.3172331,1390.011,0,0,2.9947,2.76443,17.55535,33.3124,25.02021,8.292196,160.6368,0,331.2081,0,-2.842171e-14,3.431699e-13,4.263256e-14,92.79185,0,0,0,500,0,0,0
tuned,2026-01-23 01:45:00,1735,1.75,24.91468,2665.995,89.91871,0,19.62807,1,1,1866.197,1865.879,116.4569,33.54311,150,1,80.14775,0.3954317,0,0,69.45682,0,1350.874,0.6754372,0.839824,0.3172331,0,250,0.3172331,1749.423,0,0,9.770963,0,19.62807,33.59154,31.48961,2.101934,68.59537,0,154.0457,0,-1.421085e-14,-6.816769e-14,4.263256e-14,80.14775,0,0,0,69.45682,0.3954317,0,4.440892e-15
tuned,2026-01-23 02:00:00,1736,2,24.8687,2690.553,89.41641,0,22.10624,1,1,1883.387,1883.07,116.4183,33.58168,150,1,95.93707,0.8626533,0,0,53.20028,0,1363.962,0.6819809,0.8506257,0.3172331,0,250,0.3172331,1766.652,0,0,0,0,22.10624,33.90097,31.79973,2.10124,69.3902,0,138.7804,0,0,-2.825518e-13,4.263256e-14,89.41641,0,0,0,53.20028,7.383311,0,1.776357e-15
tuned,2026-01-23 02:15:00,1737,2.25,24.80637,2701.297,63.81864,0,18.00859,1,1,1890.908,1890.591,116.483,33.51697,150,1,96.1771,0.0788442,0,0,53.74405,0,1377.183,0.6885915,0.8588667,0.3172331,0,250,0.3172331,1774.108,0,0,0,0,18.00859,34.03634,31.93394,2.102405,68.71257,0,137.4251,0,0,2.001732e-13,4.263256e-14,63.81864,0,0,0,53.74405,32.43731,0,1.421085e-14
tuned,2026-01-23 02:30:00,1738,2.5,24.51803,2704.17,81.15509,0,18.93693,1,1,1892.919,1892.602,116.4772,33.52283,150,1,89.43196,0.1498526,0,0,60.41819,0,1392.071,0.6960354,0.867192,0.3172331,0,250,0.3172331,1776.125,0,0,0,0,18.93693,34.07255,31.97025,2.102299,68.90329,0,137.8066,0,0,4.045653e-13,4.263256e-14,81.15509,0,0,0,60.41819,8.426727,0,-7.105427e-15
tuned,2026-01-23 02:45:00,1739,2.75,24.07188,2666.369,87.95082,0,14.4255,1,1,1866.458,1866.141,116.4254,33.57456,150,1,89.67324,0.7763372,0,0,59.55042,0,1406.739,0.7033696,0.8765666,0.3172331,0,250,0.3172331,1749.715,0,0,0,0,14.4255,33.59624,31.49488,2.101368,67.64445,0,135.2889,0,0,-1.39555e-13,4.263256e-14,87.95082,0,0,0,59.55042,2.498758,0,4.440892e-15
tuned,2026-01-23 03:00:00,1740,3,23.86109,2640.308,84.7759,0,19.21085,1,1,1848.216,1847.899,116.4784,33.52156,150,1,88.46387,0.1344404,0,0,61.40169,0,1421.868,0.7109341,0.8858031,0.3172331,0,250,0.3172331,1731.42,0,0,0,0,19.21085,33.26789,31.16556,2.102322,68.10222,0,136.2044,0,1.421085e-14,2.633449e-13,4.263256e-14,84.7759,0,0,0,61.40169,3.822404,0,7.105427e-15
tuned,2026-01-23 03:15:00,1741,3.25,23.97002,2637.22,103.5815,0,17.23915,1,1,1846.054,1845.736,116.4336,33.5664,150,1,88.03355,0.67759,0,0,61.28886,0,1436.967,0.7184833,0.8953296,0.3172331,0,250,0.3172331,1729.303,0,0,15.54798,0,17.23915,33.22897,31.12745,2.101515,67.76498,0,162.3502,0,-1.421085e-14,3.411715e-13,4.263256e-14,88.03355,0,0,0,61.28886,0.67759,0,1.221245e-15
tuned,2026-01-23 03:30:00,1742,3.5,23.91446,2684.52,89.84704,0,24.58921,1,1,1879.164,1878.847,116.4706,33.52935,150,1,89.03323,0.2288103,0,0,60.73796,0,1451.925,0.7259624,0.9048368,0.3172331,0,250,0.3172331,1762.376,0,0,0.8138155,0,24.58921,33.82495,31.72277,2.102182,69.62789,0,140.6596,0,7.105427e-15,1.092459e-13,4.263256e-14,89.03323,0,0,0,60.73796,0.2288103,0,-6.189493e-15
tuned,2026-01-23 03:45:00,1743,3.75,23.55898,2681.367,113.6494,3.58755,19.6251,1,1,1876.957,1876.64,116.488,33.51201,150,1,93.31684,0.01881011,0,0,56.66435,0,1465.862,0.7329312,0.9142558,0.3172331,0,250,0.3172331,1760.152,0,0,20.33255,3.568739,19.6251,33.78523,31.68273,2.102494,68.66299,0,178.5557,0,-7.105427e-15,2.063905e-13,4.263256e-14,93.31684,0.01881011,0,0,56.66435,0,0,0
tuned,2026-01-23 04:00:00,1744,4,23.45457,2689.812,116.7138,0,24.08151,1,1,1882.869,1882.551,116.4015,33.59846,150,1,101.752,1.065928,0,0,47.18203,0,1477.427,0.7387136,0.9230321,0.3172331,0,250,0.3172331,1766.15,0,0,14.96177,0,24.08151,33.89163,31.7907,2.100938,69.63634,0,165.0817,0,-2.131628e-14,-2.668976e-13,4.263256e-14,101.752,0,0,0,47.18203,1.065928,0,-6.883383e-15
tuned,2026-01-23 04:15:00,1745,4.25,23.46152,2676.952,147.8596,0,30.83733,1,1,1873.866,1873.549,116.305,33.69504,150,1,130.8169,2.235668,0,0,16.94742,0,1481.431,0.7407157,0.9303142,0.3172331,0,250,0.3172331,1757.244,0,0,17.04272,0,30.83733,33.72959,31.63039,2.099199,70.76485,0,170.9284,0,-1.421085e-14,4.342082e-13,4.263256e-14,130.8169,0,0,0,16.94742,2.235668,0,-1.199041e-14
tuned,2026-01-23 04:30:00,1746,4.5,23.18935,2713.567,153.0288,0,25.90031,1,1,1899.497,1899.179,118.4211,34.15066,152.5718,1,151.7764,0.7953159,0,0,0,0,1481.198,0.7405991,0.9328356,0.3172331,0,250,0.3172331,1780.758,0,0,1.252352,0,25.90031,34.19094,32.05365,2.13729,70.74889,0,143.6581,0,-7.105427e-15,-9.925394e-14,4.263256e-14,151.7764,0,0,0,0,0.7953159,0,-5.440093e-15
tuned,2026-01-23 04:45:00,1747,4.75,23.24495,2675.215,173.9307,0,19.26685,1,1,1872.65,1872.333,138.2627,40.04265,178.3054,1,175.7778,2.527567,0,0,0,0,1480.965,0.7404825,0.9326888,0.3172331,0,250,0.3172331,1734.07,0,0,0,0,19.26685,33.70771,31.21327,2.49444,74.64019,0,149.2804,0,-7.105427e-15,-7.41629e-14,4.263256e-14,173.9307,0,0,0,0,4.37473,0,-5.329071e-15
tuned,2026-01-23 05:00:00,1748,5,23.08534,2721.728,232.9236,0,13.05088,1,1,1905.21,1904.892,171.5332,49.60331,221.1365,1,218.7052,2.431305,0,0,0,0,1480.732,0.7403659,0.932542,0.3172331,0,250,0.3172331,1733.359,0,0,14.21834,0,13.05088,34.29377,31.20046,3.093308,83.08915,0,190.7049,0,-1.421085e-14,3.690381e-13,4.263256e-14,218.7052,0,0,0,0,2.431305,0,-9.325873e-15
tuned,2026-01-23 05:15:00,1749,5.25,23.22167,2725.417,270.7569,0,10.84934,1,1,1907.792,1907.474,211.1825,60.9666,272.1491,1,270.1183,2.030771,0,0,0,0,1480.499,0.7402494,0.9323952,0.3172331,0,250,0.3172331,1696.292,0,0,0.6386237,0,10.84934,34.34025,30.53326,3.806995,93.40471,0,187.9111,0,-3.552714e-14,3.195222e-13,4.263256e-14,270.1183,0,0,0,0,2.030771,0,-2.04281e-14
