controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-23 05:30:00,1750,5.5,23.23409,2673.287,335.1343,0,7.58133,1,1,1871.301,1870.984,261.3966,75.41532,336.812,1,334.7469,2.065051,0,0,0,0,1480.266,0.7401329,0.9322484,0.3172331,0,250,0.3172331,1609.587,0,0,0.387406,0,7.58133,33.68342,28.97257,4.71085,105.7193,0,212.1069,0,0,-2.231548e-13,4.263256e-14,334.7469,0,0,0,0,2.065051,0,1.332268e-15
tuned,2026-01-23 05:45:00,1751,5.75,23.65427,2692.017,397.365,0,14.83398,0,1,1884.412,1884.095,308.1928,89.00744,397.2002,1,393.9094,3.290802,0,0,0,0,1480.033,0.7400164,0.9321016,0.3172331,0,250,0.3172331,1575.902,0,0,3.455545,0,14.83398,33.91941,28.36623,5.55318,0,120.0001,665.9612,0,0,-3.497203e-13,4.263256e-14,393.9094,0,0,0,0,3.290802,0,-4.440892e-15
tuned,2026-01-23 06:00:00,1752,6,23.50277,2719.76,470.2278,0,7.146395,0,0,1903.832,1903.514,0,0,0,0,0,0,0,0,0,462.3811,1364.204,0.6821022,0.9319549,0.3172331,0,250,0.3172331,1903.514,0,0,7.846712,0,7.146395,34.26897,34.26326,0.005710195,0,35.52483,208.9221,0,0,-1.730838e-13,4.263256e-14,462.3811,0,0,464.6598,0,0,0,0
tuned,2026-01-23 06:15:00,1753,6.25,23.57312,2744.062,545.9564,0,4.300662,0,0,1920.844,1920.526,0,0,0,0,0,0,0,0,0,500,1238.99,0.6194948,0.8590195,0.3172331,0,250,0.3172331,1920.526,0,0,45.95645,0,4.300662,34.57519,34.56948,0.005710195,0,35.32972,273.5883,0,0,-5.040413e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 06:30:00,1754,6.5,23.42399,2763.572,586.1615,0,28.64211,0,0,1934.5,1934.183,0,0,0,0,0,0,0,0,0,500,1113.795,0.5568973,0.7801736,0.3172331,0,250,0.3172331,1934.183,0,0,86.1615,0,28.64211,34.821,34.81529,0.005710195,0,39.86382,367.8796,0,0,7.882583e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 06:45:00,1755,6.75,23.62789,2765.133,632.7735,0.6206017,28.35276,0,0,1935.593,1935.276,0,0,0,0,0,0,0,0,0,500,988.6193,0.4943097,0.7013402,0.3172331,0,250,0.3172331,1935.276,0,0,132.7735,0.6206017,28.35276,34.84067,34.83496,0.005710195,0,39.85232,449.2926,0,0,1.383338e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:00:00,1756,7,23.70561,2769.419,646.6218,1.187963,27.96828,0,0,1938.593,1938.276,0,0,0,0,0,0,0,0,0,500,863.4637,0.4317318,0.6225191,0.3172331,0,250,0.3172331,1938.276,0,0,146.6218,1.187963,27.96828,34.89468,34.88897,0.005710195,0,39.84579,474.1237,0,0,1.787459e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:15:00,1757,7.25,23.8954,2784.147,634.2873,1.74056,38.28584,0,0,1948.903,1948.586,0,0,0,0,0,0,0,0,0,500,738.3278,0.3691639,0.5437104,0.3172331,0,250,0.3172331,1948.586,0,0,134.2873,1.74056,38.28584,35.08025,35.07454,0.005710195,0,41.88515,465.0163,0,0,8.55982e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:30:00,1758,7.5,23.98568,2783.322,610.4353,0.01256353,44.5735,0,0,1948.325,1948.008,0,0,0,0,0,0,0,0,0,500,613.2115,0.3066058,0.4649142,0.3172331,0,250,0.3172331,1948.008,0,0,110.4353,0.01256353,44.5735,35.06986,35.06415,0.005710195,0,43.00728,427.0625,0,0,1.788014e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:45:00,1759,7.75,23.91861,2835.649,550.66,0,36.14043,0,0,1984.954,1984.637,0,0,0,0,0,0,0,0,0,500,488.115,0.2440575,0.3861303,0.3172331,0,250,0.3172331,1984.637,0,0,50.66,0,36.14043,35.72918,35.72347,0.005710195,0,42.15534,319.2429,0,0,-1.237899e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 08:00:00,1760,8,23.92931,2818.15,499.828,212.4902,44.29781,0,0,1972.705,1972.388,136.3991,60.13142,196.5305,1,0,196.5305,0,0,0,500,363.0382,0.1815191,0.3073589,0.3172331,0,250,0.3172331,1835.989,0,0,9.13377,6.653913,44.29781,35.50869,33.0478,2.460894,0,101.0645,583.0886,0,-1.421085e-14,-3.58602e-14,4.263256e-14,490.6943,205.8363,0,500,0,0,0,-2.842171e-14
tuned,2026-01-23 08:15:00,1761,8.25,23.87283,2835.867,423.9717,221.8409,43.71499,0,0,1985.107,1984.79,0,0,0,0,0,0,0,0,0,500,237.981,0.1189905,0.2285998,0.3172331,0,250,0.3172331,1984.79,0,0,13.12199,132.6906,43.71499,35.73192,35.72621,0.005710195,0,43.49916,490.7721,0,0,-4.149459e-14,4.263256e-14,410.8497,89.15032,0,500,0,0,0,0
tuned,2026-01-23 08:30:00,1762,8.5,23.85071,2844.101,352.7046,222.74,41.36614,0,0,1990.871,1990.554,296.8359,107.656,404.4919,1,195.0571,209.4348,0,0,0,151.7742,200,0.1,0.1498531,0.3172331,0,250,0.3172331,1693.718,0,0,5.873291,13.30527,41.36614,35.83568,30.48692,5.348756,0,145.4951,833.3059,0,-7.105427e-14,-1.39333e-14,4.263256e-14,346.8313,209.4348,0,151.7742,0,0,0,0
tuned,2026-01-23 08:45:00,1763,8.75,23.99191,2828.889,305.6413,222.6838,42.90707,1,0,1980.222,1979.905,365.1461,127.7576,492.9036,1,279.1024,213.6753,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.759,0,0,26.53889,9.008558,42.90707,35.644,29.06566,6.578339,164.4703,0,390.2601,0,5.684342e-14,0,4.263256e-14,279.1024,213.6753,0,0,0.1259371,0,0,1.776357e-14
tuned,2026-01-23 09:00:00,1764,9,24.25918,2881.768,242.2692,227.1971,40.31173,1,1,2017.238,2016.92,715.4974,228.8236,944.321,2,228.0052,216.3158,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1301.423,0,0,14.26394,10.88129,40.31173,36.31028,23.42561,12.88466,259.4716,0,562.3188,0,5.684342e-14,1.24345e-13,4.263256e-14,228.0052,216.3158,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 09:15:00,1765,9.25,24.5025,2902.62,170.6823,229.239,43.59713,1,1,2031.834,2031.517,672.0763,216.6399,888.7162,2,169.5106,219.2056,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1359.441,0,0,1.171723,10.03346,43.59713,36.57302,24.46993,12.10308,248.9585,0,517.2459,0,0,-1.216804e-13,4.263256e-14,169.5106,219.2056,0,0,500,0,0,0
tuned,2026-01-23 09:30:00,1766,9.5,24.70464,2902.127,145.6664,229.3723,58.41013,1,1,2031.489,2031.172,660.0454,213.3912,873.4366,2,152.2351,221.2014,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1371.126,0,0,0,8.170854,58.41013,36.5668,24.68027,11.88653,248.6291,0,511.3529,0,-5.684342e-14,1.301736e-13,4.263256e-14,145.6664,221.2014,0,0,500,6.568792,0,-5.684342e-14
tuned,2026-01-23 09:45:00,1767,9.75,24.77051,2901.113,111.9371,236.3561,65.85375,1,1,2030.779,2030.462,631.1382,204.9705,836.1087,2,115.8952,220.2135,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1399.324,0,0,0,16.14262,65.85375,36.55403,25.18783,11.3662,242.077,0,512,0,5.684342e-14,8.903989e-14,4.263256e-14,111.9371,220.2135,0,0,500,3.958107,0,1.421085e-14
tuned,2026-01-23 10:00:00,1768,10,24.98106,2916.277,94.11961,234.2979,70.03552,1,1,2041.394,2041.077,614.1642,200.3491,814.5133,2,91.8396,222.6737,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1426.913,0,0,2.28001,11.6242,70.03552,36.74509,25.68443,11.06067,238.7624,0,501.5096,0,0,2.131628e-14,4.263256e-14,91.8396,222.6737,0,0,500,0,0,-5.684342e-14
tuned,2026-01-23 10:15:00,1769,10.25,25.01698,2971.041,100.4268,232.5236,72.41134,1,1,2079.729,2079.412,612.7469,199.9836,812.7305,2,89.65978,223.0707,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1466.665,0,0,10.76701,9.452936,72.41134,378.261,266.7569,111.5041,479.9107,0,994.7007,0,-2.842171e-14,-1.135758e-13,4.263256e-14,89.65978,223.0707,0,0,500,0,0,1.136868e-13
tuned,2026-01-23 10:30:00,1770,10.5,25.19525,2988.661,70.38435,230.0907,84.57447,1,1,2092.063,2091.745,620.3487,202.2965,822.6452,2,98.3885,224.2567,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1471.397,0,0,0,5.833993,84.57447,381.8662,268.5755,113.2908,486.3094,0,982.6825,0,0,-2.081668e-13,4.263256e-14,70.38435,224.2567,0,0,500,28.00414,0,-1.421085e-14
tuned,2026-01-23 10:45:00,1771,10.75,25.45743,2981.102,80.23627,234.7108,100.7485,0,1,2086.771,2086.454,605.1122,198.0892,803.2014,2,77.29154,225.9099,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1481.342,0,0,2.944736,8.800887,100.7485,382.9161,271.8216,111.0944,0,488.3978,2706.449,0,5.684342e-14,4.474199e-13,4.263256e-14,77.29154,225.9099,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 11:00:00,1772,11,25.58679,3000.229,88.20676,234.5744,111.4675,0,0,2100.16,2099.843,0,0,0,0,0,0,0,0,0,292.7008,1125.833,0.5629167,0.7551171,0.3172331,0,250,0.3172331,2099.843,0,0,23.04709,7.033185,111.4675,386.3818,386.3234,0.05836368,0,406.8309,2289.459,0,0,-4.152234e-13,4.263256e-14,65.15966,227.5412,0,292.7008,0,0,0,0
tuned,2026-01-23 11:15:00,1773,11.25,25.68095,2999.831,104.9483,237.1183,122.7999,0,0,2099.881,2099.564,0,0,0,0,0,0,0,0,0,280.1474,1055.619,0.5278097,0.7089208,0.3172331,0,250,0.3172331,2099.564,0,0,52.32935,9.589841,122.7999,387.0681,387.0096,0.05847512,0,409.6451,2359.859,0,0,-8.65974e-15,4.263256e-14,52.61892,227.5285,0,280.1474,0,0,0,2.842171e-14
tuned,2026-01-23 11:30:00,1774,11.5,25.78135,3028.091,83.97788,241.8124,122.9567,0,0,2119.664,2119.347,0,0,0,0,0,0,0,0,0,289.2385,983.1436,0.4915718,0.6647081,0.3172331,0,250,0.3172331,2119.347,0,0,26.38601,10.16582,122.9567,391.5116,391.453,0.0585944,0,414.1637,2340.952,0,0,-1.899592e-13,4.263256e-14,57.59187,231.6466,0,289.2385,0,0,0,0
tuned,2026-01-23 11:45:00,1775,11.75,26.01815,3050.736,61.84141,234.1759,134.1562,0,0,2135.515,2135.198,0,0,0,0,0,0,0,0,0,291.8893,910.0165,0.4550083,0.6190711,0.3172331,0,250,0.3172331,2135.198,0,0,3.828831,0.2992006,134.1562,396.3463,396.2874,0.05887767,0,421.1864,2323.646,0,0,-5.695444e-14,4.263256e-14,58.01257,233.8767,0,291.8893,0,0,0,-2.842171e-14
tuned,2026-01-23 12:00:00,1776,12,26.13319,3077.109,68.72921,231.6672,130.3959,0,0,2153.976,2153.659,0,0,0,0,0,0,0,0,0,299.7742,834.9297,0.4174649,0.5730241,0.3172331,0,250,0.3172331,2153.659,0,0,0.6221811,0,130.3959,400.7137,400.6547,0.05901628,0,424.9129,2338.094,0,0,-1.354472e-14,4.263256e-14,68.10703,231.6672,0,302.1456,0,0,0,2.842171e-14
tuned,2026-01-23 12:15:00,1777,12.25,26.10327,3090.333,79.68357,233.9425,142.2389,0,0,2163.233,2162.916,0,0,0,0,0,0,0,0,0,297.7956,760.3494,0.3801747,0.525743,0.3172331,0,250,0.3172331,2162.916,0,0,14.82025,1.010148,142.2389,402.1896,402.1306,0.05898017,0,428.5757,2384.474,0,0,1.318945e-13,4.263256e-14,64.86331,232.9323,0,297.7956,0,0,0,2.842171e-14
tuned,2026-01-23 12:30:00,1778,12.5,26.20476,3097.223,69.97139,232.4172,151.7018,0,0,2168.056,2167.739,0,0,0,0,0,0,0,0,0,295.0621,686.4642,0.3432321,0.4787809,0.3172331,0,250,0.3172331,2167.739,0,0,6.274076,1.052378,151.7018,403.9247,403.8656,0.05910284,0,432.1287,2389.346,0,0,3.191891e-14,4.263256e-14,63.69731,231.3648,0,295.0621,0,0,0,0
tuned,2026-01-23 12:45:00,1779,12.75,26.2201,3073.407,78.57714,231.5011,167.4101,0,0,2151.385,2151.068,0,0,0,0,0,0,0,0,0,301.1824,611.0605,0.3055302,0.4322564,0.3172331,0,250,0.3172331,2151.068,0,0,8.55079,0.3450647,167.4101,400.9448,400.8857,0.05912143,0,432.0852,2391.814,0,0,7.654988e-14,4.263256e-14,70.02635,231.1561,0,301.1824,0,0,0,0
tuned,2026-01-23 13:00:00,1780,13,26.56673,3087.522,57.72824,233.9861,183.8597,0,0,2161.265,2160.948,0,0,0,0,0,0,0,0,0,289.5216,538.5839,0.2692919,0.3847758,0.3172331,0,250,0.3172331,2160.948,0,0,0,2.192742,183.8597,405.6688,405.6092,0.05954454,0,440.1196,2424.44,0,0,-2.071676e-13,4.263256e-14,57.72824,231.7933,0,299.4961,0,0,0,0
tuned,2026-01-23 13:15:00,1781,13.25,26.71363,3117.52,67.29821,233.6795,187.403,0,0,2182.264,2181.947,0,0,0,0,0,0,0,0,0,299.6871,463.5773,0.2317887,0.3391384,0.3172331,0,250,0.3172331,2181.947,0,0,0,1.290609,187.403,410.8564,410.7966,0.05972569,0,446.0791,2455.662,0,0,1.352252e-13,4.263256e-14,67.29821,232.3889,0,304.048,0,0,0,0
tuned,2026-01-23 13:30:00,1782,13.5,26.66363,3086.264,51.4085,239.8176,193.1866,0,0,2160.385,2160.068,0,0,0,0,0,0,0,0,0,279.7666,393.5627,0.1967814,0.2919079,0.3172331,0,250,0.3172331,2160.068,0,0,0,11.45955,193.1866,406.3165,406.2568,0.05966392,0,442.5905,2454.016,0,0,-6.117329e-14,4.263256e-14,51.4085,228.3581,0,305.9057,0,0,0,2.842171e-14
tuned,2026-01-23 13:45:00,1783,13.75,26.83679,3111.326,45.20479,243.7893,204.0902,1,0,2177.928,2177.611,0,0,0,0,0,0,0,0,0,273.0617,325.2353,0.1626177,0.2478207,0.3172331,0,250,0.3172331,2177.611,0,0,0,15.93247,204.0902,411.0886,411.0287,0.05987843,449.5512,0,926.5859,0,0,-2.545186e-14,4.263256e-14,45.20479,227.8569,0,308.1075,0,0,0,0
tuned,2026-01-23 14:00:00,1784,14,27.0627,3097.535,52.56578,242.0299,216.1325,1,1,2168.274,2167.957,609.7368,199.5886,809.3255,2,81.82481,227.5007,0,0,500,0,450.1841,0.2250921,0.2047959,0.3172331,0,250,0.3172331,1558.22,0,0,0,14.52921,216.1325,411.1952,295.5035,115.6917,536.0799,0,1097.223,0,0,6.245005e-15,4.263256e-14,52.56578,227.5007,0,0,500,29.25904,0,1.421085e-14
tuned,2026-01-23 14:15:00,1785,14.25,27.23707,3084.525,60.23485,239.4698,228.6413,1,1,2159.167,2158.85,612.0406,200.3711,812.4116,2,83.78497,228.6267,0,0,500,0,575.1133,0.2875566,0.2834744,0.3172331,0,250,0.3172331,1546.809,0,0,0,10.84315,228.6413,410.9629,294.4104,116.5525,538.2997,0,1095.304,0,-5.684342e-14,2.480793e-13,4.263256e-14,60.23485,228.6267,0,0,500,23.55012,0,-4.973799e-14
tuned,2026-01-23 14:30:00,1786,14.5,27.30835,3072.888,73.61908,235.6813,241.5998,1,1,2151.022,2150.704,601.0277,197.0433,798.071,2,70.94628,227.1248,0,0,500,0,700.0227,0.3500114,0.3621404,0.3172331,0,250,0.3172331,1549.677,0,0,2.672797,8.556515,241.5998,410.0244,295.397,114.6274,538.4937,0,1096.358,0,0,4.052314e-14,4.263256e-14,70.94628,227.1248,0,0,500,0,0,1.136868e-13
tuned,2026-01-23 14:45:00,1787,14.75,27.43935,3089.99,83.76049,235.3209,241.5567,1,1,2162.993,2162.676,602.1424,197.4424,799.5848,2,71.72286,227.8619,0,0,500,0,824.9125,0.4124563,0.4407941,0.3172331,0,250,0.3172331,1560.534,0,0,12.03763,7.458981,241.5567,413.4421,298.2858,115.1562,541.9002,0,1117.432,0,2.842171e-14,1.041389e-13,4.263256e-14,71.72286,227.8619,0,0,500,0,0,0
tuned,2026-01-23 15:00:00,1788,15,27.57949,3087.109,84.04833,231.2182,244.1549,1,1,2160.976,2160.659,609.3271,199.1961,808.5231,2,83.60656,224.9166,0,0,500,0,949.7827,0.4748913,0.5194353,0.3172331,0,250,0.3172331,1551.332,0,0,0.4417737,6.30163,244.1549,414.2773,297.4034,116.8739,543.4059,0,1098.444,0,0,1.703082e-13,4.263256e-14,83.60656,224.9166,0,0,500,0,0,-1.136868e-13
tuned,2026-01-23 15:15:00,1789,15.25,27.80515,3085.57,112.4177,230.3245,247.9251,1,1,2159.899,2159.582,614.0299,200.8413,814.8712,2,87.20417,227.6671,0,0,500,0,1074.633,0.5373166,0.5980642,0.3172331,0,250,0.3172331,1545.552,0,0,25.21353,2.657417,247.9251,416.0506,297.7119,118.3386,546.3098,0,1140.697,0,0,3.457234e-13,4.263256e-14,87.20417,227.6671,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 15:30:00,1790,15.5,27.93786,3056.151,107.1042,231.8773,241.5736,1,1,2139.305,2138.988,624.0438,203.6182,827.662,2,100.9714,226.6905,0,0,500,0,1199.464,0.599732,0.6766808,0.3172331,0,250,0.3172331,1514.944,0,0,6.132779,5.186804,241.5736,413.2458,292.6391,120.6067,542.9216,0,1105.369,0,0,-2.453593e-14,4.263256e-14,100.9714,226.6905,0,0,500,0,0,0
tuned,2026-01-23 15:45:00,1791,15.75,28.30808,3085.181,91.277,228.5442,240.2161,1,1,2159.627,2159.31,626.7539,204.6834,831.4373,2,102.0603,229.377,0,0,500,0,1324.275,0.6621376,0.7552849,0.3172331,0,250,0.3172331,1532.556,0,0,0,0,240.2161,420.479,298.3884,122.0906,549.8418,0,1099.684,0,5.684342e-14,3.714806e-13,4.263256e-14,91.277,228.5442,0,0,500,11.61611,0,1.421085e-14
tuned,2026-01-23 16:00:00,1792,16,28.34352,3051.02,121.8506,227.5661,227.259,1,1,2135.714,2135.397,233.9251,91.33562,325.2607,1,99.11005,226.1506,0,0,0,0,1324.067,0.6620334,0.8338767,0.3172331,0,250,0.3172331,1901.472,0,0,22.74055,1.415443,227.259,416.139,370.4974,45.64158,506.114,0,1053.897,0,-2.842171e-14,-1.89182e-13,4.263256e-14,99.11005,226.1506,0,0,0,0,0,0
tuned,2026-01-23 16:15:00,1793,16.25,28.59634,3069.136,145.7412,224.4651,219.6952,1,1,2148.395,2148.078,243.6649,93.92411,337.589,1,113.4452,224.1438,0,0,0,0,1323.858,0.6619291,0.8337454,0.3172331,0,250,0.3172331,1904.413,0,0,32.296,0.3212532,219.6952,420.8906,373.0923,47.79836,510.0567,0,1076.378,0,-1.421085e-14,-2.901013e-13,4.263256e-14,113.4452,224.1438,0,0,0,0,0,0
tuned,2026-01-23 16:30:00,1794,16.5,28.64133,3079.125,165.0448,222.3164,218.4205,1,1,2155.387,2155.07,263.2243,99.47327,362.6975,1,139.2826,223.415,0,0,0,0,1323.65,0.6618249,0.8336141,0.3172331,0,250,0.3172331,1891.846,0,0,25.76224,0,218.4205,422.6703,370.9899,51.68034,513.2953,0,1071.03,0,-1.421085e-14,-3.249623e-13,4.263256e-14,139.2826,222.3164,0,0,0,1.098592,0,0
tuned,2026-01-23 16:45:00,1795,16.75,28.45383,3072.627,190.4106,223.1978,214.0602,1,1,2150.839,2150.521,281.5052,103.7538,385.259,1,171.0466,214.2124,0,0,0,0,1323.441,0.6617207,0.8334829,0.3172331,0,250,0.3172331,1869.016,0,0,19.364,8.985352,214.0602,420.0792,365.0366,55.0426,510.5984,0,1070.099,0,-2.842171e-14,9.126033e-14,4.263256e-14,171.0466,214.2124,0,0,0,0,0,0
tuned,2026-01-23 17:00:00,1796,17,28.32905,3021.671,210.7575,222.3416,206.9042,0,1,2115.17,2114.852,304.6645,110.312,414.9765,1,201.7424,213.2341,0,0,0,0,1323.233,0.6616166,0.8333517,0.3172331,0,250,0.3172331,1810.188,0,0,9.01517,9.107559,206.9042,412.0082,352.6016,59.40657,0,503.2159,2798.949,0,-2.842171e-14,4.343192e-13,4.263256e-14,201.7424,213.2341,0,0,0,0,0,0
tuned,2026-01-23 17:15:00,1797,17.25,28.11341,3005.605,259.6275,220.3567,199.202,0,1,2103.924,2103.607,330.0012,117.1918,447.193,1,237.8043,209.3887,0,0,0,0,1323.025,0.6615124,0.8332205,0.3172331,0,250,0.3172331,1773.605,0,0,21.82319,10.96801,199.202,407.9328,343.8869,64.04592,0,499.7022,2804.927,0,0,1.808553e-13,4.263256e-14,237.8043,209.3887,0,0,0,0,0,2.842171e-14
tuned,2026-01-23 17:30:00,1798,17.5,27.90457,2972.028,311.3639,215.0677,180.1227,0,0,2080.42,2080.102,0,0,0,0,0,0,0,0,0,488.4322,1200.709,0.6003543,0.8330894,0.3172331,0,250,0.3172331,2080.102,0,0,29.69747,8.301949,180.1227,401.5869,401.5256,0.06123603,0,436.295,2465.172,0,0,1.44329e-15,4.263256e-14,281.6664,206.7657,0,488.4322,0,0,0,0
tuned,2026-01-23 17:45:00,1799,17.75,28.06758,2991.418,369.7716,214.9029,178.9267,0,0,2093.992,2093.675,0,0,0,0,0,0,0,0,0,500,1075.52,0.5377598,0.7560686,0.3172331,0,250,0.3172331,2093.675,0,0,34.20454,50.46998,178.9267,405.6108,405.5493,0.06144873,0,440.2078,2567.207,0,0,2.203793e-13,4.263256e-14,335.567,164.433,0,500,0,0,0,0
tuned,2026-01-23 18:00:00,1800,18,27.97755,2976.163,394.6735,0,175.6454,0,0,2083.314,2082.997,0,0,0,0,0,0,0,0,0,390.8974,977.6259,0.4888129,0.6772389,0.3172331,0,250,0.3172331,2082.997,0,0,3.776124,0,175.6454,402.7697,402.7084,0.06133106,0,436.6662,2408.178,0,0,-1.398881e-13,4.263256e-14,390.8974,0,0,393.1393,0,0,0,0
tuned,2026-01-23 18:15:00,1801,18.25,28.04237,2964.267,438.3385,0,174.8773,0,0,2074.987,2074.67,0,0,0,0,0,0,0,0,0,437.3966,868.1228,0.4340614,0.6155967,0.3172331,0,250,0.3172331,2074.67,0,0,0.9419455,0,174.8773,401.7136,401.6522,0.06141573,0,435.5081,2396.919,0,0,-1.896261e-13,4.263256e-14,437.3966,0,0,438.2165,0,0,0,0
tuned,2026-01-23 18:30:00,1802,18.5,27.90301,2947.183,466.0875,0,162.5785,0,0,2063.028,2062.711,0,0,0,0,0,0,0,0,0,466.0875,751.4643,0.3757321,0.5466442,0.3172331,0,250,0.3172331,2062.711,0,0,0,0,162.5785,398.2166,398.1554,0.061234,0,429.5371,2362.454,0,0,9.525714e-14,4.263256e-14,466.0875,0,0,484.886,0,0,0,0
tuned,2026-01-23 18:45:00,1803,18.75,27.86973,2931.444,512.4627,0,157.1189,0,0,2052.011,2051.694,0,0,0,0,0,0,0,0,0,500,626.346,0.313173,0.473186,0.3172331,0,250,0.3172331,2051.694,0,0,12.46274,0,157.1189,395.8103,395.7491,0.06119076,0,426.0556,2364.804,0,0,1.854072e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:00:00,1804,19,27.69242,2932.661,548.6465,1.59169,128.9354,0,0,2052.863,2052.546,0,0,0,0,0,0,0,0,0,500,501.2474,0.2506237,0.3944009,0.3172331,0,250,0.3172331,2052.546,0,0,48.64652,1.59169,128.9354,394.4905,394.4295,0.06096141,0,419.2065,2392.297,0,0,1.044165e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:15:00,1805,19.25,27.75655,2954.532,576.053,2.245107,128.36,0,0,2068.172,2067.855,0,0,0,0,0,0,0,0,0,500,376.1685,0.1880842,0.3156281,0.3172331,0,250,0.3172331,2067.855,0,0,76.05298,2.245107,128.36,397.9719,397.9109,0.06104417,0,422.6108,2459.423,0,0,2.881029e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:30:00,1806,19.5,27.66522,2940.049,586.0482,0.9320683,109.8875,0,0,2058.034,2057.717,0,0,0,0,0,0,0,0,0,500,251.1092,0.1255546,0.2368678,0.3172331,0,250,0.3172331,2057.717,0,0,86.04821,0.9320683,109.8875,395.257,395.196,0.06092639,0,416.3005,2439.694,0,0,6.419865e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:45:00,1807,19.75,27.54023,2936.389,583.1594,0,102.1223,0,0,2055.473,2055.155,280.1806,80.89276,361.0733,1,358.3134,2.759954,0,0,0,204.2789,200,0.1,0.1581198,0.3172331,0,250,0.3172331,1774.975,0,0,20.56709,0,102.1223,393.7254,339.9961,53.7293,0,440.4503,2457.955,0,-4.263256e-14,-5.218048e-15,4.263256e-14,562.5923,0,0,204.2789,0,2.759954,0,1.509903e-14
tuned,2026-01-23 20:00:00,1808,20,27.44533,2919.091,563.6981,0,99.36138,0,0,2043.364,2043.046,415.7712,119.7904,535.5615,2,533.6881,1.747528,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1627.275,0,0,30.01006,0,99.36138,390.6248,311.0822,79.5426,0,449.8673,2526.037,0,-4.263256e-14,0,4.263256e-14,533.6881,0,0,0,0.1259371,1.747528,0,-5.262457e-14
tuned,2026-01-23 20:15:00,1809,20.25,27.64574,2897.882,523.6771,0,87.0706,0,0,2028.517,2028.2,393.7597,113.331,507.0907,2,506.4154,0.549356,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.44,0,0,17.26173,0,87.0706,389.4278,313.7743,75.65355,0,443.8208,2470.791,0,1.421085e-14,0,4.263256e-14,506.4154,0,0,0,0.1259371,0.549356,0,-4.440892e-16
tuned,2026-01-23 20:30:00,1810,20.5,27.6108,2844.717,478.2538,3.83071,77.68349,0,0,1991.302,1990.985,369.0943,106.2625,475.3568,1,474.4278,0.8030534,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1621.891,0,0,3.826057,3.027657,77.68349,382.0016,311.1355,70.86608,0,432.3004,2389.475,0,-1.421085e-14,0,4.263256e-14,474.4278,0.8030534,0,0,0.1259371,0,0,-1.110223e-14
tuned,2026-01-23 20:45:00,1811,20.75,27.61829,2816.949,445.4497,1.645373,68.8362,0,0,1971.864,1971.547,333.1419,95.88662,429.0285,1,428.4141,0.4885228,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.405,0,0,17.03558,1.156851,68.8362,378.3324,314.3532,63.97925,0,423.4471,2360.341,0,0,0,4.263256e-14,428.4141,0.4885228,0,0,0.1259371,0,0,3.275158e-15
tuned,2026-01-23 21:00:00,1812,21,27.34872,2788.464,370.4538,0,56.90621,0,0,1951.924,1951.607,303.6547,87.41393,391.0686,1,390.3612,0.5814357,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1647.953,0,0,0,0,56.90621,372.388,314.3963,57.99174,0,412.6668,2269.667,0,4.263256e-14,0,4.263256e-14,370.4538,0,0,0,0.1259371,20.4889,0,1.421085e-14
tuned,2026-01-23 21:15:00,1813,21.25,27.15233,2789.861,317.2394,0,46.97265,0,0,1952.903,1952.585,263.7022,75.92575,339.6279,1,338.8741,0.627873,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.883,0,0,0,0,46.97265,371.0454,320.8826,50.16286,0,405.733,2231.531,0,-4.263256e-14,0,4.263256e-14,317.2394,0,0,0,0.1259371,22.26258,0,-3.552714e-15
tuned,2026-01-23 21:30:00,1814,21.5,27.07401,2713.993,245.9951,0,56.14545,0,0,1899.795,1899.478,231.6428,66.65643,298.2992,1,297.9859,0.1874199,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1667.835,0,0,0,0,56.14545,360.3653,316.3656,43.99966,0,393.6721,2165.196,0,1.421085e-14,0,4.263256e-14,245.9951,0,0,0,0.1259371,52.17814,0,-1.421085e-14
tuned,2026-01-23 21:45:00,1815,21.75,26.71153,2668.192,221.0221,0,41.4659,0,0,1867.735,1867.417,204.4454,58.92696,263.3723,1,262.1712,1.075222,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.972,0,0,0,0,41.4659,351.6244,313.0753,38.54912,0,379.8087,2088.948,0,-2.131628e-14,0,4.263256e-14,221.0221,0,0,0,0.1259371,42.22428,0,-3.552714e-14
tuned,2026-01-23 22:00:00,1816,22,26.76163,2666.542,197.0598,0,40.51142,0,0,1866.579,1866.262,178.0565,51.25723,229.3137,1,228.8506,0.3372394,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.205,0,0,0,0,40.51142,351.7719,318.1559,33.61597,0,377.0479,2073.763,0,1.421085e-14,0,4.263256e-14,197.0598,0,0,0,0.1259371,32.12799,0,0
tuned,2026-01-23 22:15:00,1817,22.25,26.66741,2683.551,179.5814,0,33.27251,0,0,1878.485,1878.168,152.9055,44.00929,196.9148,1,196.5718,0.2170222,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.263,0,0,0,0,33.27251,353.3256,324.5058,28.81977,0,374.7734,2061.254,0,-2.131628e-14,0,4.263256e-14,179.5814,0,0,0,0.1259371,17.20741,0,-1.065814e-14
tuned,2026-01-23 22:30:00,1818,22.5,26.5321,2680.081,152.3268,0,39.15388,0,0,1876.057,1875.739,120.7101,34.76908,155.4792,1,154.9349,0.4184097,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.029,0,0,0,0,39.15388,351.8836,329.1831,22.70057,0,371.2961,2042.128,0,-7.105427e-15,0,4.263256e-14,152.3268,0,0,0,0.1259371,3.026492,0,2.664535e-15
tuned,2026-01-23 22:45:00,1819,22.75,26.37083,2682.172,128.7432,1.229975,35.86302,0,0,1877.52,1877.203,116.2773,33.72269,150,1,130.5685,2.570562,0,0,16.86089,0,204.1837,0.1020919,0.1259371,0.3172331,0,250,0.3172331,1760.926,0,0,0,0,35.86302,350.9903,329.1937,21.7966,0,369.6208,2032.914,0,-7.105427e-15,2.842171e-14,4.263256e-14,128.7432,1.229975,0,0,16.86089,3.165966,0,-3.552714e-15
tuned,2026-01-23 23:00:00,1820,23,26.20324,2700.688,124.1654,3.679883,37.83937,1,0,1890.482,1890.164,0,0,0,0,0,0,0,0,0,16.60639,200,0.1,0.1285715,0.3172331,0,250,0.3172331,1890.164,0,0,107.559,3.679883,37.83937,352.1995,352.1404,0.05910099,359.19,0,910.267,0,0,1.110223e-16,4.263256e-14,16.60639,0,0,16.60639,0,0,0,0
tuned,2026-01-23 23:15:00,1821,23.25,25.99971,2730.214,116.8749,6.519057,29.07738,1,0,1911.15,1910.832,116.32,33.68001,150,1,112.6207,2.05362,0,0,35.32569,0,208.7999,0.1044,0.1259371,0.3172331,0,250,0.3172331,1794.512,0,0,4.254174,4.465437,29.07738,354.5711,332.9317,21.63943,372.0063,0,759.054,0,0,-3.552714e-15,4.263256e-14,112.6207,2.05362,0,0,35.32569,0,0,0
tuned,2026-01-23 23:30:00,1822,23.5,26.04196,2758.626,101.3212,5.993067,21.07542,1,1,1931.038,1930.721,469.709,135.2127,604.9218,2,104.0575,0.8642326,0,0,500,0,333.7671,0.1668835,0.1314783,0.3172331,0,250,0.3172331,1461.012,0,0,0,5.128835,21.07542,358.5701,271.292,87.27812,410.4182,0,829.6836,0,0,-5.592748e-14,4.263256e-14,101.3212,0.8642326,0,0,500,2.736314,0,1.421085e-14
tuned,2026-01-23 23:45:00,1823,23.75,25.99014,2757.575,84.95322,7.664793,24.77828,1,1,1930.302,1929.985,459.3839,132.1879,591.5718,2,91.22143,0.3503914,0,0,500,0,458.7145,0.2293573,0.2101682,0.3172331,0,250,0.3172331,1470.601,0,0,0,7.314402,24.77828,358.0545,272.7839,85.27063,409.568,0,831.7533,0,-2.842171e-14,-7.779888e-14,4.263256e-14,84.95322,0.3503914,0,0,500,6.268207,0,-1.421085e-14
tuned,2026-01-24 00:00:00,1824,0,26.00947,2767.31,99.78312,5.998357,31.56917,1,1,1937.117,1936.8,454.6693,131.1129,585.7822,2,82.78593,2.996288,0,0,500,0,583.6423,0.2918212,0.2888458,0.3172331,0,250,0.3172331,1482.131,0,0,16.99719,3.002069,31.56917,359.4604,275.031,84.42941,412.0021,0,858.5029,0,-8.526513e-14,1.560418e-13,4.263256e-14,82.78593,2.996288,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 00:15:00,1825,0.25,25.82735,2743.75,88.33468,1.951558,23.30801,1,1,1920.625,1920.308,450.7696,129.7711,580.5407,2,79.61392,0.9267769,0,0,500,0,708.5504,0.3542752,0.367511,0.3172331,0,250,0.3172331,1469.538,0,0,8.720754,1.024781,23.30801,355.08,271.6843,83.39573,405.7645,0,828.34,0,-5.684342e-14,-1.668665e-13,4.263256e-14,79.61392,0.9267769,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 00:30:00,1826,0.5,25.5731,2713.762,85.62252,1.674177,21.26907,1,1,1899.634,1899.316,457.1621,131.6371,588.7992,2,87.61712,1.182098,0,0,500,0,833.4389,0.4167194,0.4461638,0.3172331,0,250,0.3172331,1442.154,0,0,0,0.4920797,21.26907,349.3926,265.2502,84.14249,400.7992,0,802.4473,0,-5.684342e-14,1.077471e-13,4.263256e-14,85.62252,1.182098,0,0,500,1.994591,0,-7.105427e-14
tuned,2026-01-24 00:45:00,1827,0.75,25.61256,2721.628,53.092,5.463744,23.13042,1,1,1905.14,1904.823,462.0842,133.0459,595.1301,2,94.016,1.114077,0,0,500,0,958.3077,0.4791538,0.5248043,0.3172331,0,250,0.3172331,1442.738,0,0,0,4.349666,23.13042,350.6854,265.5696,85.11577,402.8732,0,813.2495,0,-8.526513e-14,2.355893e-13,4.263256e-14,53.092,1.114077,0,0,500,40.924,0,-1.421085e-14
tuned,2026-01-24 01:00:00,1828,1,25.31919,2748.28,61.87225,5.539607,25.48982,1,1,1923.796,1923.478,456.3865,131.38,587.7665,2,86.90501,0.8615142,0,0,500,0,1083.157,0.5415784,0.6034323,0.3172331,0,250,0.3172331,1467.092,0,0,0,4.678092,25.48982,352.0283,268.4577,83.57054,404.502,0,817.0737,0,0,3.025358e-13,4.263256e-14,61.87225,0.8615142,0,0,500,25.03276,0,-5.684342e-14
tuned,2026-01-24 01:15:00,1829,1.25,25.11046,2747.699,81.80222,0,22.59288,1,1,1923.39,1923.072,462.9391,133.26,596.199,2,95.38419,0.8148294,0,0,500,0,1207.986,0.6039932,0.682048,0.3172331,0,250,0.3172331,1460.133,0,0,0,0,22.59288,350.4815,266.0666,84.41491,403.4434,0,806.8869,0,0,8.737455e-14,4.263256e-14,81.80222,0,0,0,500,14.3968,0,1.065814e-14
tuned,2026-01-24 01:30:00,1830,1.5,25.07806,2694.822,83.14025,0.7483945,23.16643,1,1,1886.376,1886.058,462.6217,133.2437,595.8653,2,94.3449,1.520436,0,0,500,0,1332.796,0.6663981,0.7606513,0.3172331,0,250,0.3172331,1423.437,0,0,0,0,23.16643,343.5137,259.2114,84.30233,396.6737,0,793.3475,0,0,-2.842171e-14,4.263256e-14,83.14025,0.7483945,0,0,500,11.97669,0,-1.776357e-15
tuned,2026-01-24 01:45:00,1831,1.75,25.09731,2715.977,50.64681,2.105602,21.87146,1,1,1901.184,1900.867,116.4759,33.52406,150,1,85.44799,0.1647632,0,0,64.38725,0,1348.683,0.6743416,0.8392422,0.3172331,0,250,0.3172331,1784.391,0,0,0,1.940839,21.87146,346.3439,325.0674,21.27653,362.5758,0,728.4996,0,-1.421085e-14,1.865175e-13,4.263256e-14,50.64681,0.1647632,0,0,64.38725,34.80117,0,0
tuned,2026-01-24 02:00:00,1832,2,24.80915,2751.078,47.40363,0,36.60426,1,1,1925.755,1925.437,116.4596,33.54044,150,1,92.44606,0.3630671,0,0,57.19088,0,1362.769,0.6813843,0.849246,0.3172331,0,250,0.3172331,1808.978,0,0,0,0,36.60426,34.66358,32.5616,2.101982,72.73205,0,145.4641,0,7.105427e-15,-1.557643e-13,4.263256e-14,47.40363,0,0,0,57.19088,45.40549,0,7.105427e-15
tuned,2026-01-24 02:15:00,1833,2.25,24.66411,2756.636,62.40774,0,29.05818,1,1,1929.646,1929.328,116.4866,33.51339,150,1,78.6314,0.03547784,0,0,71.33312,0,1380.387,0.6901937,0.8581154,0.3172331,0,250,0.3172331,1812.842,0,0,0,0,29.05818,34.73362,32.63115,2.102469,71.39259,0,142.7852,0,-1.421085e-14,2.834399e-13,4.263256e-14,62.40774,0,0,0,71.33312,16.25914,0,-1.065814e-14
tuned,2026-01-24 02:30:00,1834,2.5,24.5649,2740.274,64.23979,0,30.06575,1,1,1918.191,1917.874,116.4844,33.51563,150,1,85.19324,0.0626108,0,0,64.74415,0,1396.356,0.698178,0.8692097,0.3172331,0,250,0.3172331,1801.39,0,0,0,0,30.06575,34.52745,32.42502,2.102429,71.35999,0,142.72,0,0,-1.120215e-13,4.263256e-14,64.23979,0,0,0,64.74415,21.01606,0,3.552714e-15
tuned,2026-01-24 02:45:00,1835,2.75,24.45155,2715.375,64.16689,1.207968,22.31096,1,1,1900.763,1900.445,116.4619,33.53814,150,1,89.06113,0.3352296,0,0,60.60364,0,1411.287,0.7056436,0.8792649,0.3172331,0,250,0.3172331,1783.984,0,0,0,0.8727379,22.31096,34.21373,32.11171,2.102024,69.66237,0,140.8302,0,7.105427e-15,3.316236e-13,4.263256e-14,64.16689,0.3352296,0,0,60.60364,24.89423,0,0
tuned,2026-01-24 03:00:00,1836,3,24.25166,2690.302,66.17002,1.014517,23.35334,1,1,1883.212,1882.894,116.4866,33.51342,150,1,86.7346,0.03581798,0,0,63.22958,0,1426.872,0.7134362,0.8886668,0.3172331,0,250,0.3172331,1766.408,0,0,0,0.9786992,23.35334,33.89781,31.79534,2.102469,69.49221,0,140.6727,0,-7.105427e-15,-2.68674e-14,4.263256e-14,66.17002,0.03581798,0,0,63.22958,20.56458,0,0
tuned,2026-01-24 03:15:00,1837,3.25,24.25966,2726.321,59.61458,0,12.14155,1,1,1908.425,1908.108,116.4653,33.53471,150,1,96.78232,0.2936637,0,0,52.92402,0,1439.879,0.7199394,0.8984806,0.3172331,0,250,0.3172331,1791.642,0,0,0,0,12.14155,34.35165,32.24956,2.102085,67.95961,0,135.9192,0,0,-1.834088e-13,4.263256e-14,59.61458,0,0,0,52.92402,37.4614,0,-1.421085e-14
tuned,2026-01-24 03:30:00,1838,3.5,24.11887,2718.636,60.6344,0,9.539509,1,1,1903.045,1902.728,116.4813,33.51866,150,1,89.6673,0.09937244,0,0,60.23332,0,1454.71,0.7273552,0.9066706,0.3172331,0,250,0.3172331,1786.246,0,0,0,0,9.539509,34.25481,32.15243,2.102374,67.37552,0,134.751,0,0,2.824407e-13,4.263256e-14,60.6344,0,0,0,60.23332,29.13227,0,-7.105427e-15
tuned,2026-01-24 03:45:00,1839,3.75,24.02419,2714.349,89.03821,0,17.01093,1,1,1900.044,1899.727,116.3266,33.67337,150,1,104.4948,1.973152,0,0,43.53209,0,1465.364,0.7326822,0.9160098,0.3172331,0,250,0.3172331,1783.4,0,0,0,0,17.01093,34.2008,32.10121,2.09959,68.80826,0,137.6165,0,-1.421085e-14,1.920686e-14,4.263256e-14,89.03821,0,0,0,43.53209,17.4297,0,0
tuned,2026-01-24 04:00:00,1840,4,23.67851,2713.193,92.98841,0,21.25368,1,1,1899.235,1898.918,116.4492,33.55084,150,1,109.9319,0.4890726,0,0,39.57907,0,1475.029,0.7375143,0.9227185,0.3172331,0,250,0.3172331,1782.469,0,0,0,0,21.25368,34.18623,32.08444,2.101795,69.40008,0,138.8002,0,-1.421085e-14,3.9313e-13,4.263256e-14,92.98841,0,0,0,39.57907,17.43252,0,3.552714e-15
tuned,2026-01-24 04:15:00,1841,4.25,23.62291,2714.32,114.1284,0,23.99374,1,1,1900.024,1899.706,116.4059,33.59408,150,1,140.2628,1.012872,0,0,8.72428,0,1476.977,0.7384887,0.9288038,0.3172331,0,250,0.3172331,1783.301,0,0,0,0,23.99374,34.20043,32.09941,2.101017,69.93906,0,139.8781,0,-1.421085e-14,-3.241851e-14,4.263256e-14,114.1284,0,0,0,8.72428,27.1473,0,-1.421085e-14
tuned,2026-01-24 04:30:00,1842,4.5,23.33953,2727.196,154.5985,0.5100502,15.56254,1,1,1909.037,1908.72,118.5825,34.14945,152.7319,1,152.3846,0.3473136,0,0,0,0,1476.745,0.7383724,0.930031,0.3172331,0,250,0.3172331,1790.138,0,0,2.213937,0.1627366,15.56254,34.36267,32.22248,2.140195,69.11054,0,142.3208,0,0,8.404388e-14,4.263256e-14,152.3846,0.3473136,0,0,0,0,0,-2.997602e-15
tuned,2026-01-24 04:45:00,1843,4.75,23.4116,2722.615,193.5995,0,21.94406,1,1,1905.831,1905.513,136.3787,39.35413,175.7328,1,174.5836,1.149217,0,0,0,0,1476.512,0.7382562,0.9298846,0.3172331,0,250,0.3172331,1769.135,0,0,19.01585,0,21.94406,34.30495,31.84442,2.460527,75.06554,0,182.9334,0,-1.421085e-14,3.78142e-13,4.263256e-14,174.5836,0,0,0,0,1.149217,0,3.330669e-15
tuned,2026-01-24 05:00:00,1844,5,23.46391,2736.191,246.2019,2.464304,15.63362,1,1,1915.333,1915.016,176.7225,50.95193,227.6745,1,226.5995,1.075,0,0,0,0,1476.28,0.73814,0.9297382,0.3172331,0,250,0.3172331,1738.294,0,0,19.60248,1.389304,15.63362,34.476,31.28929,3.186716,84.99896,0,206.2088,0,0,-2.002842e-13,4.263256e-14,226.5995,1.075,0,0,0,0,0,1.554312e-15
tuned,2026-01-24 05:15:00,1845,5.25,23.39504,2729.975,288.6756,3.945321,16.53721,1,1,1910.983,1910.665,210.6033,60.68106,271.2843,1,270.3721,0.9121775,0,0,0,0,1476.048,0.7380238,0.9295919,0.3172331,0,250,0.3172331,1700.062,0,0,18.30349,3.033143,16.53721,34.39769,30.60112,3.796569,94.19543,0,225.1966,0,1.421085e-14,1.775247e-13,4.263256e-14,270.3721,0.9121775,0,0,0,0,0,1.931788e-14
tuned,2026-01-24 05:30:00,1846,5.5,23.42334,2721.792,358.4097,1.040692,17.9873,1,1,1905.254,1904.937,260.6353,75.07024,335.7056,1,334.8263,0.8792358,0,0,0,0,1475.815,0.7379076,0.9294455,0.3172331,0,250,0.3172331,1644.302,0,0,23.58338,0.1614558,17.9873,34.29458,29.59743,4.697146,107.8381,0,256.6361,0,-2.842171e-14,-2.972067e-13,4.263256e-14,334.8263,0.8792358,0,0,0,0,0,-1.276756e-14
tuned,2026-01-24 05:45:00,1847,5.75,23.4539,2696.035,430.618,8.587497,28.09412,1,1,1887.225,1886.907,308.4807,88.90102,397.3818,1,395.8711,1.510635,0,0,0,0,1475.583,0.7377915,0.9292992,0.3172331,0,250,0.3172331,1578.427,0,0,34.74686,7.076863,28.09412,33.97004,28.41168,5.558363,122.2675,0,316.6809,0,0,2.057243e-13,4.263256e-14,395.8711,1.510635,0,0,0,0,0,7.549517e-15
tuned,2026-01-24 06:00:00,1848,6,23.46054,2717.551,479.0741,5.484873,26.26801,1,0,1902.286,1901.969,0,0,0,0,0,0,0,0,0,467.7523,1358.413,0.6792063,0.9291529,0.3172331,0,250,0.3172331,1901.969,0,0,12.35907,4.447554,26.26801,34.24115,34.23543,0.005710195,38.86878,0,106.729,0,0,2.197131e-13,4.263256e-14,466.715,1.037319,0,467.7523,0,0,0,6.661338e-16
tuned,2026-01-24 06:15:00,1849,6.25,23.54274,2762.036,542.8391,0.1135472,16.9647,1,0,1933.425,1933.108,0,0,0,0,0,0,0,0,0,500,1233.199,0.6165993,0.8553725,0.3172331,0,250,0.3172331,1933.108,0,0,42.8391,0.1135472,16.9647,34.80166,34.79595,0.005710195,37.79309,0,149.6795,0,0,4.171108e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 06:30:00,1850,6.5,23.57071,2785.427,560.1631,2.058687,15.68928,0,0,1949.799,1949.481,0,0,0,0,0,0,0,0,0,500,1108.005,0.5540023,0.7765271,0.3172331,0,250,0.3172331,1949.481,0,0,60.16306,2.058687,15.68928,35.09638,35.09067,0.005710195,0,37.86399,315.5844,0,0,-1.924017e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 06:45:00,1851,6.75,23.56242,2816.913,592.5141,0,24.52059,0,0,1971.839,1971.522,0,0,0,0,0,0,0,0,0,500,982.8301,0.4914151,0.6976942,0.3172331,0,250,0.3172331,1971.522,0,0,92.51414,0,24.52059,35.4931,35.48739,0.005710195,0,39.82108,378.6028,0,0,-1.603162e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:00:00,1852,7,23.52294,2813.288,612.0027,0,28.44291,0,0,1969.302,1968.984,0,0,0,0,0,0,0,0,0,500,857.6754,0.4288377,0.6188737,0.3172331,0,250,0.3172331,1968.984,0,0,112.0027,0,28.44291,35.44743,35.44172,0.005710195,0,40.46477,415.7609,0,0,2.046141e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:15:00,1853,7.25,23.81306,2804.963,609.9839,0.8008842,34.42608,0,0,1963.474,1963.157,0,0,0,0,0,0,0,0,0,500,732.5404,0.3662702,0.5400656,0.3172331,0,250,0.3172331,1963.157,0,0,109.9839,0.8008842,34.42608,35.34254,35.33683,0.005710195,0,41.45097,419.0841,0,0,-8.548717e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:30:00,1854,7.5,23.91682,2800.973,565.2834,3.421368,40.85317,0,0,1960.681,1960.364,0,0,0,0,0,0,0,0,0,500,607.4251,0.3037125,0.46127,0.3172331,0,250,0.3172331,1960.364,0,0,65.28336,3.421368,40.85317,35.29226,35.28655,0.005710195,0,42.5569,352.5786,0,0,-3.880229e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:45:00,1855,7.75,24.00071,2793.463,523.6633,3.706992,41.87579,0,0,1955.424,1955.107,0,0,0,0,0,0,0,0,0,500,482.3295,0.2411647,0.3824867,0.3172331,0,250,0.3172331,1955.107,0,0,23.66334,3.706992,41.87579,35.19763,35.19192,0.005710195,0,42.65652,281.8247,0,0,4.551914e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 08:00:00,1856,8,24.18852,2831.341,472.2909,104.4829,41.48539,0,0,1981.939,1981.622,142.7295,62.92216,205.6516,1,0,205.6516,0,0,0,472.2909,364.1808,0.1820904,0.3037158,0.3172331,0,250,0.3172331,1838.892,0,0,0,0,41.48539,35.6749,33.10006,2.574841,0,103.4446,568.9451,0,-7.105427e-15,-8.493206e-14,4.263256e-14,472.2909,104.4829,0,500,0,101.1687,0,-5.684342e-14
tuned,2026-01-24 08:15:00,1857,8.25,24.23881,2874.327,416.5665,102.325,33.20952,0,0,2012.029,2011.712,0,0,0,0,0,0,0,0,0,498.2335,239.5651,0.1197826,0.2293193,0.3172331,0,250,0.3172331,2011.712,0,0,0,20.65796,33.20952,36.21652,36.21081,0.005710195,0,42.15836,267.506,0,0,7.494005e-15,4.263256e-14,416.5665,81.667,0,500,0,0,0,0
tuned,2026-01-24 08:30:00,1858,8.5,24.29781,2870.366,351.8296,107.2149,38.35937,0,0,2009.256,2008.939,299.7006,109.2827,408.9833,1,191.9993,216.984,0,0,0,158.1096,200,0.1,0.1508506,0.3172331,0,250,0.3172331,1709.238,0,0,1.720668,0,38.35937,36.16661,30.76629,5.400321,0,146.9268,811.0657,0,1.421085e-14,-1.135203e-14,4.263256e-14,350.1089,107.2149,0,158.1096,0,109.7691,0,5.684342e-14
tuned,2026-01-24 08:45:00,1859,8.75,24.49972,2894.643,295.2564,109.0356,47.5661,0,0,2026.25,2025.933,380.1458,132.6259,512.7717,2,293.7656,218.8801,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1645.787,0,0,1.490815,0,47.5661,36.4725,29.62417,6.848334,0,170.8128,942.0418,0,-2.842171e-14,0,4.263256e-14,293.7656,109.0356,0,0,0.1259371,109.8446,0,-4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,24.75344,2878.204,243.9576,111.201,55.75941,0,1,2014.742,2014.425,725.961,232.4959,958.4568,2,235.9123,222.5446,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1288.464,0,0,8.045372,0,55.75941,36.26536,23.19236,13.07301,0,265.7765,1475.649,0,-5.684342e-14,1.24345e-13,4.263256e-14,235.9123,111.201,0,0,500,111.3436,0,-5.684342e-14
tuned,2026-01-24 09:15:00,1861,9.25,24.96476,2904.915,199.071,112.7965,63.0999,0,1,2033.441,2033.124,676.5668,218.5456,895.1124,2,170.1322,224.9802,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1356.557,0,0,28.93881,0,63.0999,36.60193,24.41802,12.18391,0,254.4283,1449.275,0,-5.684342e-14,-1.216804e-13,4.263256e-14,170.1322,112.7965,0,0,500,112.1837,0,-4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,24.90177,2939.581,168.2184,109.4598,64.73476,1,1,2057.707,2057.389,660.761,214.1046,874.8655,2,148.8903,225.9753,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1396.628,0,0,19.32809,0,64.73476,37.03872,25.13931,11.89941,250.9907,0,535.3224,0,5.684342e-14,1.301736e-13,4.263256e-14,148.8903,109.4598,0,0,500,116.5155,0,7.105427e-14
tuned,2026-01-24 09:45:00,1863,9.75,25.04539,2936.059,139.026,108.2224,67.60044,1,1,2055.242,2054.924,635.8874,207.307,843.1944,2,113.8536,229.3408,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1419.037,0,0,25.17237,0,67.60044,374.0198,258.2412,115.7787,477.8503,0,999.1229,0,5.684342e-14,8.903989e-14,4.263256e-14,113.8536,108.2224,0,0,500,121.1184,0,9.947598e-14
tuned,2026-01-24 10:00:00,1864,10,25.1826,2980.489,105.1494,116.1551,75.03288,1,1,2086.342,2086.025,619.696,202.6526,822.3485,2,92.97622,229.3723,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1466.329,0,0,12.17316,0,75.03288,380.7254,267.5825,113.1429,483.9274,0,988.8536,0,5.684342e-14,2.131628e-14,4.263256e-14,92.97622,116.1551,0,0,500,113.2172,0,-2.842171e-14
tuned,2026-01-24 10:15:00,1865,10.25,25.38512,2983.248,95.02502,118.3227,76.66463,1,1,2088.274,2087.957,621.213,203.0049,824.218,2,95.6362,228.5818,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1466.744,0,0,0,0,76.66463,382.6333,268.7507,113.8827,485.8028,0,971.6056,0,-5.684342e-14,-1.135758e-13,4.263256e-14,95.02502,118.3227,0,0,500,110.8703,0,-8.526513e-14
tuned,2026-01-24 10:30:00,1866,10.5,25.41679,3003.28,102.3252,114.1648,85.74116,1,1,2102.296,2101.978,611.0686,200.0016,811.0702,2,83.28834,227.7819,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1490.91,0,0,19.03687,0,85.74116,385.4486,273.3531,112.0955,489.0751,0,1010.989,0,-5.684342e-14,-2.081668e-13,4.263256e-14,83.28834,114.1648,0,0,500,113.6171,0,5.684342e-14
tuned,2026-01-24 10:45:00,1867,10.75,25.43137,3051.692,88.26319,116.9233,97.68669,1,1,2136.184,2135.867,610.0616,200.059,810.1206,2,79.07463,231.0459,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1525.805,0,0,9.188557,0,97.68669,391.7772,279.8334,111.9438,497.8082,0,1011.467,0,5.684342e-14,4.474199e-13,4.263256e-14,79.07463,116.9233,0,0,500,114.1227,0,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,25.57017,3024.567,71.47921,115.6427,115.8485,0,0,2117.197,2116.879,0,0,0,0,0,0,0,0,0,187.1219,1152.228,0.5761141,0.7551171,0.3172331,0,250,0.3172331,2116.879,0,0,0,0,115.8485,389.3851,389.3268,0.05834406,0,410.6331,2258.482,0,0,4.374279e-13,4.263256e-14,71.47921,115.6427,0,309.5212,0,0,0,-1.421085e-14
tuned,2026-01-24 11:15:00,1869,11.25,25.61063,3048.349,56.6121,110.1957,114.5031,0,0,2133.844,2133.527,0,0,0,0,0,0,0,0,0,166.8078,1110.345,0.5551724,0.7255412,0.3172331,0,250,0.3172331,2133.527,0,0,0,0,114.5031,392.7684,392.71,0.05839186,0,413.7861,2275.824,0,0,-2.898792e-13,4.263256e-14,56.6121,110.1957,0,314.3087,0,0,0,0
tuned,2026-01-24 11:30:00,1870,11.5,25.63053,3053.773,68.68171,111.8851,115.7271,0,0,2137.641,2137.324,0,0,0,0,0,0,0,0,0,180.5668,1065.028,0.5325142,0.6991679,0.3172331,0,250,0.3172331,2137.324,0,0,0,0,115.7271,393.6259,393.5675,0.0584154,0,414.8775,2281.826,0,0,7.949197e-14,4.263256e-14,68.68171,111.8851,0,309.7467,0,0,0,0
tuned,2026-01-24 11:45:00,1871,11.75,25.78086,3097.054,62.57769,117.0749,118.1993,0,0,2167.938,2167.621,0,0,0,0,0,0,0,0,0,177.2271,1020.554,0.510277,0.6706328,0.3172331,0,250,0.3172331,2167.621,0,0,2.425493,0,118.1993,400.424,400.3654,0.05859381,0,422.1972,2326.268,0,0,1.565414e-14,4.263256e-14,60.15219,117.0749,0,294.5689,0,0,0,0
tuned,2026-01-24 12:00:00,1872,12,26.05888,3100.827,67.69103,120.0233,139.6481,0,0,2170.579,2170.262,0,0,0,0,0,0,0,0,0,187.7143,973.4647,0.4867324,0.6426279,0.3172331,0,250,0.3172331,2170.262,0,0,0,0,139.6481,403.1893,403.1304,0.05892667,0,429.0703,2359.887,0,0,1.754152e-14,4.263256e-14,67.69103,120.0233,0,301.5578,0,0,0,1.421085e-14
tuned,2026-01-24 12:15:00,1873,12.25,26.23171,3102.094,44.01578,115.7398,152.1932,0,0,2171.466,2171.149,0,0,0,0,0,0,0,0,0,159.7555,933.3726,0.4666863,0.6129765,0.3172331,0,250,0.3172331,2171.149,0,0,0,0,152.1932,404.7836,404.7244,0.0591355,0,433.0948,2382.021,0,0,-4.385381e-14,4.263256e-14,44.01578,115.7398,0,306.8057,0,0,0,-1.421085e-14
tuned,2026-01-24 12:30:00,1874,12.5,26.52868,3118.231,40.68411,115.8477,170.1545,0,0,2182.762,2182.445,0,0,0,0,0,0,0,0,0,156.5318,894.0927,0.4470463,0.587731,0.3172331,0,250,0.3172331,2182.445,0,0,0,0,170.1545,409.3821,409.3226,0.05949781,0,441.2355,2426.795,0,0,-3.985701e-14,4.263256e-14,40.68411,115.8477,0,299.3644,0,0,0,1.421085e-14
tuned,2026-01-24 12:45:00,1875,12.75,26.54844,3158.691,68.81463,117.6165,175.8001,0,0,2211.084,2210.767,0,0,0,0,0,0,0,0,0,186.4311,847.3442,0.4236721,0.5629971,0.3172331,0,250,0.3172331,2210.767,0,0,0,0,175.8001,414.8631,414.8036,0.05952208,0,447.7887,2462.838,0,0,-2.243761e-13,4.263256e-14,68.81463,117.6165,0,306.4474,0,0,0,1.421085e-14
tuned,2026-01-24 13:00:00,1876,13,26.7865,3141.117,87.5474,118.4294,186.8737,0,0,2198.782,2198.465,0,0,0,0,0,0,0,0,0,180.6007,802.0606,0.4010303,0.5335602,0.3172331,0,250,0.3172331,2198.465,0,0,25.37604,0,186.8737,414.5919,414.5321,0.05981597,0,449.7681,2517.498,0,0,5.095924e-14,4.263256e-14,62.17136,118.4294,0,295.522,0,0,0,0
tuned,2026-01-24 13:15:00,1877,13.25,26.92669,3119.368,103.0589,116.7864,196.0852,0,0,2183.558,2183.241,0,0,0,0,0,0,0,0,0,185.8754,755.4655,0.3777327,0.5050458,0.3172331,0,250,0.3172331,2183.241,0,0,33.97,0,196.0852,412.9219,412.862,0.0599904,0,449.9427,2533.283,0,0,-1.29452e-13,4.263256e-14,69.08895,116.7864,0,302.4795,0,0,0,1.421085e-14
tuned,2026-01-24 13:30:00,1878,13.5,26.95081,3104.977,85.29981,114.9129,199.7528,0,0,2173.484,2173.167,0,0,0,0,0,0,0,0,0,178.0813,710.8262,0.3554131,0.4757055,0.3172331,0,250,0.3172331,2173.167,0,0,22.13144,0,199.7528,411.2233,411.1633,0.06002051,0,448.9565,2507.437,0,0,1.14686e-13,4.263256e-14,63.16836,114.9129,0,298.1061,0,0,0,-1.421085e-14
tuned,2026-01-24 13:45:00,1879,13.75,27.03088,3129.711,77.44874,113.8396,217.8317,0,0,2190.798,2190.48,0,0,0,0,0,0,0,0,0,174.8219,667.0089,0.3335044,0.4475969,0.3172331,0,250,0.3172331,2190.48,0,0,16.46648,0,217.8317,415.1908,415.1307,0.0601207,0,456.4133,2538.678,0,0,-1.52045e-13,4.263256e-14,60.98226,113.8396,0,297.8611,0,0,0,0
tuned,2026-01-24 14:00:00,1880,14,27.04961,3089.616,79.03607,115.9779,217.3841,1,1,2162.731,2162.414,602.9395,198.5059,801.4455,2,65.73626,235.7092,0,0,500,0,791.9039,0.3959519,0.4200057,0.3172331,0,250,0.3172331,1559.474,0,0,13.29981,0,217.3841,410.0319,295.6605,114.3714,535.3803,0,1093.703,0,-5.684342e-14,6.694645e-14,4.263256e-14,65.73626,115.9779,0,0,500,119.7313,0,2.842171e-14
tuned,2026-01-24 14:15:00,1881,14.25,27.14671,3069.596,92.23821,119.1642,229.4551,1,1,2148.717,2148.4,606.1771,199.3456,805.5227,2,70.67638,234.8463,0,0,500,0,916.7792,0.4583896,0.4986503,0.3172331,0,250,0.3172331,1542.223,0,0,21.56183,0,229.4551,408.2017,292.9831,115.2185,535.9193,0,1109.033,0,-1.136868e-13,-2.271516e-13,4.263256e-14,70.67638,119.1642,0,0,500,115.6821,0,-9.947598e-14
tuned,2026-01-24 14:30:00,1882,14.5,27.16931,3062.661,82.80404,118.3045,228.3008,1,1,2143.863,2143.545,605.4053,198.8263,804.2316,2,72.18071,232.0509,0,0,500,0,1041.635,0.5208174,0.5772824,0.3172331,0,250,0.3172331,1538.14,0,0,10.62333,0,228.3008,407.4719,292.3456,115.1263,534.5638,0,1087.453,0,-8.526513e-14,-3.491651e-13,4.263256e-14,72.18071,118.3045,0,0,500,113.7464,0,-9.947598e-14
tuned,2026-01-24 14:45:00,1883,14.75,27.44462,3049.127,83.08706,116.3609,239.5612,1,1,2134.389,2134.072,610.0782,200.19,810.2682,2,78.03409,232.2341,0,0,500,0,1166.471,0.5832355,0.6559022,0.3172331,0,250,0.3172331,1523.994,0,0,5.052963,0,239.5612,408.0198,291.3338,116.686,537.3194,0,1083.355,0,-2.842171e-14,3.663736e-14,4.263256e-14,78.03409,116.3609,0,0,500,115.8732,0,-8.526513e-14
tuned,2026-01-24 15:00:00,1884,15,27.50183,3051.602,86.75062,115.3009,245.7349,1,1,2136.121,2135.804,612.1013,200.3911,812.4924,2,83.84179,228.6506,0,0,500,0,1291.287,0.6456436,0.7345096,0.3172331,0,250,0.3172331,1523.703,0,0,2.908827,0,245.7349,408.8428,291.629,117.2138,539.0525,0,1083.123,0,0,4.962697e-14,4.263256e-14,83.84179,115.3009,0,0,500,113.3498,0,1.421085e-14
