controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 15:15:00,1885,15.25,27.41515,3039.456,84.69892,120.0223,245.7226,1,1,2127.619,2127.302,626.0113,204.4792,830.4905,2,101.025,229.4655,0,0,500,0,1416.084,0.708042,0.8131047,0.3172331,0,250,0.3172331,1501.291,0,0,0,0,245.7226,406.4738,286.816,119.6578,538.2396,0,1076.479,0,5.684342e-14,-1.333378e-13,4.263256e-14,84.69892,120.0223,0,0,500,125.7693,0,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,27.48084,2999.172,88.01446,117.8936,242.8209,1,1,2099.42,2099.103,240.4791,93.61722,334.0963,1,104.2187,229.8776,0,0,0,0,1415.861,0.7079305,0.8916873,0.3172331,0,250,0.3172331,1858.624,0,0,0,0,242.8209,401.6409,355.5741,46.06684,495.6455,0,991.291,0,2.842171e-14,2.674527e-13,4.263256e-14,88.01446,117.8936,0,0,0,128.1883,0,2.842171e-14
tuned,2026-01-24 15:45:00,1887,15.75,27.61314,3055.727,100.5291,117.1133,237.9488,1,1,2139.009,2138.692,233.5971,91.57211,325.1692,1,95.90648,229.2627,0,0,0,0,1415.638,0.7078191,0.891547,0.3172331,0,250,0.3172331,1905.095,0,0,4.622657,0,237.9488,410.3572,365.482,44.87518,502.7033,0,1013.381,0,0,-2.854383e-13,4.263256e-14,95.90648,117.1133,0,0,0,112.1494,0,2.842171e-14
tuned,2026-01-24 16:00:00,1888,16,27.64537,3071.482,98.7834,112.6495,234.8017,1,1,2150.037,2149.72,244.1688,94.39769,338.5665,1,111.3317,227.2348,0,0,0,0,1415.415,0.7077077,0.8914066,0.3172331,0,250,0.3172331,1905.551,0,0,0,0,234.8017,412.7536,365.8184,46.93523,505.2921,0,1010.584,0,0,3.170797e-13,4.263256e-14,98.7834,112.6495,0,0,0,127.1336,0,-1.421085e-14
tuned,2026-01-24 16:15:00,1889,16.25,27.8206,3054.933,130.4285,112.7552,230.6384,1,1,2138.453,2138.136,257.6171,97.99138,355.6085,1,130.9601,224.6484,0,0,0,0,1415.193,0.7075963,0.8912663,0.3172331,0,250,0.3172331,1880.519,0,0,0,0,230.6384,412.0546,362.3537,49.70088,504.7864,0,1009.573,0,-2.842171e-14,4.155565e-13,4.263256e-14,130.4285,112.7552,0,0,0,112.4248,0,0
tuned,2026-01-24 16:30:00,1890,16.5,27.75719,3030.177,151.8039,106.9089,216.3274,1,1,2121.124,2120.806,273.8038,102.4892,376.293,1,153.1363,223.1567,0,0,0,0,1414.97,0.7074849,0.891126,0.3172331,0,250,0.3172331,1847.003,0,0,0,0,216.3274,408.1667,355.4177,52.74896,499.5347,0,999.0694,0,-5.684342e-14,1.697531e-13,4.263256e-14,151.8039,106.9089,0,0,0,117.5802,0,0
tuned,2026-01-24 16:45:00,1891,16.75,27.69324,3004.102,169.244,101.5768,194.5019,1,1,2102.871,2102.554,293.2826,107.6996,400.9823,1,181.5226,219.4597,0,0,0,0,1414.747,0.7073735,0.8909857,0.3172331,0,250,0.3172331,1809.271,0,0,0,0,194.5019,404.1074,347.6865,56.42089,492.7634,0,985.5269,0,-2.842171e-14,-2.597922e-13,4.263256e-14,169.244,101.5768,0,0,0,130.1615,0,0
tuned,2026-01-24 17:00:00,1892,17,27.93988,2955.164,219.7797,103.8527,200.1912,1,1,2068.615,2068.298,312.0749,113.0077,425.0826,1,206.5433,218.5393,0,0,0,0,1414.524,0.7072621,0.8908455,0.3172331,0,250,0.3172331,1756.223,0,0,13.2364,0,200.1912,399.6078,339.261,60.34681,490.941,0,1004.715,0,0,1.975087e-13,4.263256e-14,206.5433,103.8527,0,0,0,114.6866,0,2.842171e-14
tuned,2026-01-24 17:15:00,1893,17.25,27.96547,2928.041,251.7089,105.6583,187.651,1,1,2049.629,2049.311,343.6634,121.7995,465.4629,1,249.7014,215.7615,0,0,0,0,1414.302,0.7071508,0.8907052,0.3172331,0,250,0.3172331,1705.648,0,0,2.00746,0,187.651,396.1555,329.6703,66.48513,487.7393,0,978.9415,0,2.842171e-14,-1.159073e-13,4.263256e-14,249.7014,105.6583,0,0,0,110.1033,0,0
tuned,2026-01-24 17:30:00,1894,17.5,28.0503,2931.004,310.9286,105.5097,188.0802,1,0,2051.703,2051.386,0,0,0,0,0,0,0,0,0,403.4134,1313.226,0.6566128,0.890565,0.3172331,0,250,0.3172331,2051.386,0,0,13.02482,0,188.0802,397.2729,397.2115,0.0614261,433.6296,0,889.727,0,0,-1.282308e-13,4.263256e-14,297.9037,105.5097,0,500,0,0,0,0
tuned,2026-01-24 17:45:00,1895,17.75,28.11835,2931.911,369.0732,109.1855,169.4617,1,0,2052.338,2052.02,0,0,0,0,0,0,0,0,0,463.6133,1197.116,0.5985578,0.8269189,0.3172331,0,250,0.3172331,2052.02,0,0,14.64537,0,169.4617,397.9727,397.9111,0.06151527,430.7718,0,886.8068,0,0,-4.751755e-13,4.263256e-14,354.4278,109.1855,0,500,0,0,0,0
tuned,2026-01-24 18:00:00,1896,18,28.18615,2953.842,416.754,4.67581,157.3132,0,0,2067.69,2067.372,0,0,0,0,0,0,0,0,0,394.175,1098.383,0.5491917,0.7538061,0.3172331,0,250,0.3172331,2067.372,0,0,23.62309,3.631788,157.3132,401.5303,401.4687,0.06160436,0,432.0177,2423.112,0,0,2.210454e-13,4.263256e-14,393.1309,1.044022,0,394.175,0,0,0,1.265654e-14
tuned,2026-01-24 18:15:00,1897,18.25,28.17464,2937.645,456.0879,2.64768,143.6714,0,0,2056.351,2056.034,0,0,0,0,0,0,0,0,0,438.1418,988.675,0.4943375,0.6916359,0.3172331,0,250,0.3172331,2056.034,0,0,18.30884,2.284992,143.6714,399.2303,399.1687,0.06158921,0,427.0618,2384.364,0,0,-2.259304e-13,4.263256e-14,437.7791,0.3626886,0,438.1418,0,0,0,1.670886e-14
tuned,2026-01-24 18:30:00,1898,18.5,28.12352,2908.401,505.4804,0,131.2833,0,0,2035.881,2035.564,0,0,0,0,0,0,0,0,0,473.2064,870.2178,0.4351089,0.6225542,0.3172331,0,250,0.3172331,2035.564,0,0,32.27393,0,131.2833,394.825,394.7635,0.06152205,0,420.2237,2366.903,0,0,-2.742251e-14,4.263256e-14,473.2064,0,0,474.3538,0,0,0,0
tuned,2026-01-24 18:45:00,1899,18.75,28.22686,2915.179,535.8068,0,120.9191,0,0,2040.625,2040.308,0,0,0,0,0,0,0,0,0,500,745.0808,0.3725404,0.5479634,0.3172331,0,250,0.3172331,2040.308,0,0,35.80682,0,120.9191,396.6195,396.5578,0.06165798,0,420.0599,2372.096,0,0,5.251355e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:00:00,1900,19,28.11692,2910.686,570.6929,0,125.6747,0,0,2037.48,2037.163,0,0,0,0,0,0,0,0,0,500,619.9635,0.3099817,0.4691664,0.3172331,0,250,0.3172331,2037.163,0,0,70.69289,0,125.6747,395.0795,395.018,0.06151339,0,419.3871,2428.574,0,0,-1.478262e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:15:00,1901,19.25,28.07677,2864.041,583.4546,0,121.403,0,0,2004.829,2004.512,0,0,0,0,0,0,0,0,0,500,494.8659,0.2474329,0.3903819,0.3172331,0,250,0.3172331,2004.512,0,0,83.45457,0,121.403,388.4157,388.3542,0.06146075,0,411.8748,2409.271,0,0,-5.745404e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:30:00,1902,19.5,28.10075,2836.337,567.2292,0,122.4546,0,0,1985.436,1985.118,0,0,0,0,0,0,0,0,0,500,369.788,0.184894,0.3116098,0.3172331,0,250,0.3172331,1985.118,0,0,67.22923,0,122.4546,384.8551,384.7936,0.06149218,0,408.5301,2362.886,0,0,7.704948e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:45:00,1903,19.75,27.97642,2845.951,559.0783,0,114.7618,0,0,1992.166,1991.849,0,0,0,0,0,0,0,0,0,500,244.7298,0.1223649,0.2328501,0.3172331,0,250,0.3172331,1991.849,0,0,59.07831,0,114.7618,385.1387,385.0774,0.0613296,0,407.2639,2341.861,0,0,-2.43694e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:00:00,1904,20,27.69897,2815.95,552.0919,4.53241,107.5887,0,0,1971.165,1970.848,289.0004,83.21851,372.219,1,371.4479,0.771008,0,0,0,178.765,200,0.1,0.1541028,0.3172331,0,250,0.3172331,1681.847,0,0,1.878955,3.761403,107.5887,378.8433,323.2386,55.60472,0,427.1349,2358.971,0,-2.842171e-14,6.439294e-15,4.263256e-14,550.213,0.771008,0,178.765,0,0,0,-6.206147e-14
tuned,2026-01-24 20:15:00,1905,20.25,27.67218,2808.099,519.7812,2.640806,98.96114,0,0,1965.669,1965.352,400.8739,115.3431,516.217,2,515.8654,0.2256565,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1564.478,0,0,3.915779,2.415149,98.96114,377.5733,300.5109,77.06233,0,434.8629,2402.667,0,-2.842171e-14,0,4.263256e-14,515.8654,0.2256565,0,0,0.1259371,0,0,-5.020984e-14
tuned,2026-01-24 20:30:00,1906,20.5,27.71664,2776.58,486.9755,5.62553,99.65002,0,0,1943.606,1943.288,371.8124,107.2186,479.031,1,476.4635,2.44149,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.476,0,0,10.51197,3.18404,99.65002,373.6863,302.139,71.54731,0,428.5167,2380.468,0,-2.842171e-14,0,4.263256e-14,476.4635,2.44149,0,0,0.1259371,0,0,2.220446e-15
tuned,2026-01-24 20:45:00,1907,20.75,27.64646,2793.33,429.8866,11.00336,91.5692,0,0,1955.331,1955.014,340.8382,98.16633,439.0045,1,437.772,1.106616,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.176,0,0,0,9.896743,91.5692,375.3835,309.8886,65.49486,0,425.6344,2358.061,0,0,0,4.263256e-14,429.8866,1.106616,0,0,0.1259371,7.885364,0,3.552714e-15
tuned,2026-01-24 21:00:00,1908,21,27.32218,2827.026,362.491,7.191422,86.06372,0,0,1978.918,1978.601,294.856,84.84697,379.703,1,379.333,0.2441104,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1683.745,0,0,0,6.947311,86.06372,377.3277,321.0459,56.28179,0,422.303,2334.65,0,-4.263256e-14,0,4.263256e-14,362.491,0.2441104,0,0,0.1259371,16.84194,0,0
tuned,2026-01-24 21:15:00,1909,21.25,27.29182,2763.868,333.6312,5.119732,75.86583,0,0,1934.708,1934.39,254.1819,73.15072,327.3326,1,326.9208,0.285933,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.208,0,0,6.710469,4.833799,75.86583,368.6632,320.1678,48.49542,0,407.7749,2262.676,0,0,0,4.263256e-14,326.9208,0.285933,0,0,0.1259371,0,0,1.659783e-14
tuned,2026-01-24 21:30:00,1910,21.5,27.42457,2733.617,305.1614,8.640024,71.07604,0,0,1913.532,1913.215,209.2947,60.21642,269.5111,1,269.3027,0.08246627,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.92,0,0,35.85868,8.557558,71.07604,365.6456,325.5921,40.05351,0,399.39,2273.263,0,-2.131628e-14,0,4.263256e-14,269.3027,0.08246627,0,0,0.1259371,0,0,-4.773959e-15
tuned,2026-01-24 21:45:00,1911,21.75,27.09915,2745.78,267.0082,5.757835,51.69529,0,0,1922.046,1921.729,186.4078,53.67505,240.0828,1,239.4748,0.4821086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1735.321,0,0,27.53338,5.275726,51.69529,364.7774,329.3396,35.43779,0,392.8257,2217.137,0,2.131628e-14,0,4.263256e-14,239.4748,0.4821086,0,0,0.1259371,0,0,-3.330669e-16
tuned,2026-01-24 22:00:00,1912,22,26.62351,2745.456,212.5795,6.744968,50.40001,0,0,1921.819,1921.502,164.3304,47.28915,211.6196,1,211.3399,0.1536917,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.171,0,0,1.239617,6.591276,50.40001,361.1482,330.2077,30.94058,0,386.968,2141.832,0,-1.421085e-14,0,4.263256e-14,211.3399,0.1536917,0,0,0.1259371,0,0,-2.137179e-14
tuned,2026-01-24 22:15:00,1913,22.25,26.46473,2736.482,169.8996,0.206107,45.28575,0,0,1915.537,1915.22,145.7239,41.9306,187.6545,1,187.4317,0.09688516,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.496,0,0,0,0.1092218,45.28575,358.7901,331.4358,27.35427,0,381.8487,2100.356,0,7.105427e-15,0,4.263256e-14,169.8996,0.09688516,0,0,0.1259371,17.53211,0,3.552714e-15
tuned,2026-01-24 22:30:00,1914,22.5,26.34432,2701.797,145.6555,0.154585,44.33882,0,0,1891.258,1890.941,119.4144,34.37006,153.7844,1,153.4871,0.171407,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1771.527,0,0,0,0,44.33882,353.3659,330.995,22.37085,0,373.6494,2055.072,0,-2.131628e-14,0,4.263256e-14,145.6555,0.154585,0,0,0.1259371,7.84836,0,-2.04281e-14
tuned,2026-01-24 22:45:00,1915,22.75,26.31127,2663.294,111.6922,0,46.559,0,0,1864.306,1863.988,116.3388,33.66122,150,1,129.3491,1.825975,0,0,18.82496,0,204.6748,0.1023374,0.1259371,0.3172331,0,250,0.3172331,1747.649,0,0,0,0,46.559,348.0935,326.3121,21.78141,0,368.6666,2027.666,0,-7.105427e-15,-2.842171e-14,4.263256e-14,111.6922,0,0,0,18.82496,19.48286,0,-1.776357e-14
tuned,2026-01-24 23:00:00,1916,23,26.27944,2661.156,95.1948,0,46.54235,0,0,1862.809,1862.492,0,0,0,0,0,0,0,0,0,18.57014,200,0.1,0.1288807,0.3172331,0,250,0.3172331,1862.492,0,0,76.62466,0,46.54235,347.5869,347.5277,0.05919343,0,356.2121,2091.344,0,0,-4.440892e-16,4.263256e-14,18.57014,0,0,18.57014,0,0,0,0
tuned,2026-01-24 23:15:00,1917,23.25,26.15211,2688.756,94.51879,0,35.85303,0,0,1882.129,1881.812,116.1175,33.88248,150,1,115.0024,4.505967,0,0,30.49161,0,207.5914,0.1037957,0.1259371,0.3172331,0,250,0.3172331,1765.694,0,0,0,0,35.85303,350.2764,328.6072,21.66926,0,369.1621,2030.392,0,1.421085e-14,-1.421085e-14,4.263256e-14,94.51879,0,0,0,30.49161,24.9896,0,7.105427e-15
tuned,2026-01-24 23:30:00,1918,23.5,26.08112,2710.669,101.0961,0,35.93395,0,1,1897.468,1897.151,470.4505,135.7242,606.1747,2,102.5053,3.669432,0,0,500,0,332.5587,0.1662794,0.1307173,0.3172331,0,250,0.3172331,1426.7,0,0,0,0,35.93395,352.6186,265.1329,87.48578,0,407.5349,2241.442,0,2.842171e-14,-4.096723e-14,4.263256e-14,101.0961,0,0,0,500,5.078589,0,7.727152e-14
tuned,2026-01-24 23:45:00,1919,23.75,25.98276,2757.906,125.0146,0,32.32804,0,1,1930.534,1930.217,459.5924,132.6758,592.2683,2,87.8925,4.375759,0,0,500,0,457.5064,0.2287532,0.2094074,0.3172331,0,250,0.3172331,1470.624,0,0,37.12214,0,32.32804,358.0436,272.7471,85.29646,0,411.4186,2326.838,0,5.684342e-14,8.837375e-14,4.263256e-14,87.8925,0,0,0,500,4.375759,0,2.753353e-14
tuned,2026-01-25 00:00:00,1920,0,25.85734,2706.303,108.9873,0,24.95625,1,1,1894.412,1894.095,463.1678,133.7361,596.9038,2,92.22968,4.674161,0,0,500,0,582.4344,0.2912172,0.2880851,0.3172331,0,250,0.3172331,1430.927,0,0,16.75757,0,24.95625,350.4476,264.7074,85.74018,403.0601,0,835.0271,0,0,3.230749e-14,4.263256e-14,92.22968,0,0,0,500,4.674161,0,-6.750156e-14
tuned,2026-01-25 00:15:00,1921,0.25,25.70982,2706.814,86.75713,0,28.85532,1,1,1894.77,1894.452,454.9374,131.0329,585.9703,2,84.45207,1.51821,0,0,500,0,707.3427,0.3536713,0.3667504,0.3172331,0,250,0.3172331,1439.515,0,0,2.305056,0,28.85532,349.4647,265.4992,83.96558,401.854,0,807.6843,0,5.684342e-14,1.182388e-13,4.263256e-14,84.45207,0,0,0,500,1.51821,0,4.418688e-14
tuned,2026-01-25 00:30:00,1922,0.5,25.55199,2708.425,80.75033,1.812128,35.50386,1,1,1895.897,1895.58,456.5123,131.4802,587.9926,2,86.5283,1.464295,0,0,500,0,832.2313,0.4161157,0.4454033,0.3172331,0,250,0.3172331,1439.068,0,0,0,0.347833,35.50386,348.5566,264.5695,83.98712,402.577,0,805.754,0,-5.684342e-14,-8.826273e-14,4.263256e-14,80.75033,1.464295,0,0,500,5.777971,0,-1.421085e-14
tuned,2026-01-25 00:45:00,1923,0.75,25.50605,2745.445,92.68247,1.277734,33.13229,1,1,1921.811,1921.494,446.4165,128.7956,575.2121,2,71.68211,3.530027,0,0,500,0,957.1003,0.4785502,0.5240439,0.3172331,0,250,0.3172331,1475.078,0,0,21.00036,0,33.13229,352.9928,270.9381,82.05479,405.8193,0,847.8642,0,-2.842171e-14,-1.916245e-13,4.263256e-14,71.68211,1.277734,0,0,500,2.252294,0,1.554312e-14
tuned,2026-01-25 01:00:00,1924,1,25.42383,2718.433,71.05823,0,30.24497,1,1,1902.903,1902.586,447.5679,129.1162,576.6841,2,73.2539,3.430203,0,0,500,0,1081.95,0.5409748,0.602672,0.3172331,0,250,0.3172331,1455.018,0,0,0,0,30.24497,348.9402,266.8104,82.12985,401.4727,0,802.9453,0,5.684342e-14,-1.030287e-13,4.263256e-14,71.05823,0,0,0,500,5.625868,0,4.174439e-14
tuned,2026-01-25 01:15:00,1925,1.25,25.2384,2741.406,76.5651,0,24.88388,1,1,1918.984,1918.667,456.9015,131.4762,588.3777,2,88.00498,0.3727247,0,0,500,0,1206.779,0.6033897,0.6812878,0.3172331,0,250,0.3172331,1461.765,0,0,0,0,24.88388,350.5778,267.0488,83.52896,403.071,0,806.142,0,0,-4.074519e-14,4.263256e-14,76.5651,0,0,0,500,11.81261,0,5.329071e-15
tuned,2026-01-25 01:30:00,1926,1.5,25.25174,2695.503,72.7829,2.510306,26.90037,1,1,1886.852,1886.535,457.685,131.7791,589.4641,2,88.36138,1.102724,0,0,500,0,1331.589,0.6657947,0.7598913,0.3172331,0,250,0.3172331,1428.85,0,0,0,1.407582,26.90037,344.8001,261.1055,83.69452,397.8004,0,798.0289,0,0,3.798073e-13,4.263256e-14,72.7829,1.102724,0,0,500,15.57849,0,1.421085e-14
tuned,2026-01-25 01:45:00,1927,1.75,25.03594,2716.187,97.15282,4.175376,25.79489,1,1,1901.331,1901.014,116.3885,33.61151,150,1,66.49481,1.223987,0,0,82.2812,0,1351.95,0.675975,0.8384823,0.3172331,0,250,0.3172331,1784.625,0,0,30.658,2.95139,25.79489,345.9452,324.7108,21.23449,363.0156,0,784.0075,0,0,-1.704192e-13,4.263256e-14,66.49481,1.223987,0,0,82.2812,0,0,0
tuned,2026-01-25 02:00:00,1928,2,24.88998,2689.021,105.4621,2.130237,24.13961,1,1,1882.315,1881.998,116.4783,33.52173,150,1,68.09079,0.136519,0,0,81.77269,0,1372.18,0.6860902,0.8513031,0.3172331,0,250,0.3172331,1765.519,0,0,37.3713,1.993718,24.13961,33.88167,31.77935,2.102319,69.68047,0,207.2656,0,0,-4.651834e-14,4.263256e-14,68.09079,0.136519,0,0,81.77269,0,0,0
tuned,2026-01-25 02:15:00,1929,2.25,24.79686,2667.182,103.3498,1.286567,18.37479,1,1,1867.027,1866.71,116.4895,33.51046,150,1,69.92738,0,0,0,80.07262,0,1391.983,0.6959913,0.8640419,0.3172331,0,250,0.3172331,1750.22,0,0,33.4224,1.286567,18.37479,33.60649,31.50397,2.102522,68.34178,0,196.5565,0,-1.421085e-14,-4.617418e-13,4.263256e-14,69.92738,0,0,0,80.07262,0,0,0
tuned,2026-01-25 02:30:00,1930,2.5,24.45068,2680.53,91.98551,3.278408,24.4285,1,1,1876.371,1876.054,116.489,33.51096,150,1,73.88637,0.006049864,0,0,76.10758,0,1410.79,0.7053951,0.876511,0.3172331,0,250,0.3172331,1759.565,0,0,18.09914,3.272358,24.4285,33.77468,31.67217,2.102513,69.57641,0,176.0186,0,-7.105427e-15,-1.122435e-13,4.263256e-14,73.88637,0.006049864,0,0,76.10758,0,0,0
tuned,2026-01-25 02:45:00,1931,2.75,24.30883,2673.719,92.43133,2.409223,21.07919,1,1,1871.603,1871.286,116.4232,33.57676,150,1,75.4877,0.803094,0,0,73.70921,0,1428.996,0.7144978,0.888354,0.3172331,0,250,0.3172331,1754.863,0,0,16.94364,1.606129,21.07919,33.68886,31.58753,2.101328,68.94462,0,169.8876,0,0,-1.888489e-13,4.263256e-14,75.4877,0.803094,0,0,73.70921,0,0,0
tuned,2026-01-25 03:00:00,1932,3,24.33162,2684.305,89.31159,4.947222,19.9897,1,1,1879.014,1878.696,116.4432,33.55683,150,1,75.62276,0.5616489,0,0,73.81559,0,1447.224,0.7236122,0.8998175,0.3172331,0,250,0.3172331,1762.253,0,0,13.68883,4.385573,19.9897,33.82224,31.72056,2.101687,68.86393,0,168.9062,0,0,-1.654232e-14,4.263256e-14,75.62276,0.5616489,0,0,73.81559,0,0,0
tuned,2026-01-25 03:15:00,1933,3.25,24.35508,2684.907,108.5467,0.9454923,20.99062,1,1,1879.435,1879.118,116.4779,33.5221,150,1,76.51165,0.1409586,0,0,73.34739,0,1465.333,0.7326667,0.911296,0.3172331,0,250,0.3172331,1762.64,0,0,32.0351,0.8045337,20.99062,33.82983,31.72751,2.102312,69.01749,0,194.6833,0,0,1.921796e-13,4.263256e-14,76.51165,0.1409586,0,0,73.34739,0,0,0
tuned,2026-01-25 03:30:00,1934,3.5,24.12968,2671.124,113.5896,1.978302,26.85178,1,1,1869.787,1869.47,116.4856,33.5144,150,1,73.95162,0.04769877,0,0,76.00068,0,1484.103,0.7420515,0.922699,0.3172331,0,250,0.3172331,1752.984,0,0,39.63794,1.930603,26.85178,33.65617,31.55371,2.102451,69.86673,0,211.4392,0,-1.421085e-14,-4.254375e-13,4.263256e-14,73.95162,0.04769877,0,0,76.00068,0,0,0
tuned,2026-01-25 03:45:00,1935,3.75,23.96119,2696.085,126.7982,1.798943,21.34596,1,1,1887.259,1886.942,116.4155,33.58451,150,1,96.32753,0.8968874,0,0,52.77558,0,1497.063,0.7485316,0.9345179,0.3172331,0,250,0.3172331,1770.527,0,0,30.47072,0.9020555,21.34596,33.97067,31.86948,2.101189,69.25608,0,192.6302,0,7.105427e-15,-2.419176e-13,4.263256e-14,96.32753,0.8968874,0,0,52.77558,0,0,7.105427e-15
tuned,2026-01-25 04:00:00,1936,4,23.77148,2693.728,118.8809,0,20.44115,1,1,1885.61,1885.293,116.4721,33.52785,150,1,100.7248,0.210678,0,0,49.0645,0,1509.094,0.7545468,0.9426788,0.3172331,0,250,0.3172331,1768.821,0,0,18.15607,0,20.44115,33.94098,31.83877,2.102209,68.99407,0,169.3074,0,0,-1.325606e-13,4.263256e-14,100.7248,0,0,0,49.0645,0.210678,0,3.608225e-15
tuned,2026-01-25 04:15:00,1937,4.25,23.69941,2683.403,142.8168,0,17.07831,1,1,1878.382,1878.065,116.4509,33.54908,150,1,126.0379,0.4677535,0,0,23.49439,0,1514.73,0.7573649,0.9502542,0.3172331,0,250,0.3172331,1761.614,0,0,16.77892,0,17.07831,33.81087,31.70905,2.101827,68.28455,0,165.5127,0,-1.421085e-14,1.721956e-13,4.263256e-14,126.0379,0,0,0,23.49439,0.4677535,0,-6.217249e-15
tuned,2026-01-25 04:30:00,1938,4.5,23.65856,2675.839,165.7474,0,19.19634,1,1,1873.087,1872.77,119.6994,34.48138,154.1808,1,153.7335,0.4472381,0,0,0,0,1514.491,0.7572456,0.9538031,0.3172331,0,250,0.3172331,1753.071,0,0,12.01393,0,19.19634,33.71557,31.55527,2.160299,69.4357,0,159.5954,0,0,2.010614e-13,4.263256e-14,153.7335,0,0,0,0,0.4472381,0,1.176836e-14
tuned,2026-01-25 04:45:00,1939,4.75,23.43271,2645.048,213.8631,0,21.91583,1,1,1851.534,1851.217,144.0206,41.48877,185.5094,1,184.9595,0.5499201,0,0,0,0,1514.253,0.7571264,0.953653,0.3172331,0,250,0.3172331,1707.196,0,0,28.90359,0,21.91583,33.32761,30.72953,2.598081,76.08188,0,202.0225,0,0,2.033929e-13,4.263256e-14,184.9595,0,0,0,0,0.5499201,0,-4.32987e-15
tuned,2026-01-25 05:00:00,1940,5,23.46199,2634.493,235.8682,0,17.60239,1,1,1844.145,1843.828,185.6788,53.61159,239.2904,1,237.4326,1.857812,0,0,0,0,1514.014,0.7570072,0.9535028,0.3172331,0,250,0.3172331,1658.149,0,0,0,0,17.60239,33.19461,29.84668,3.347929,86.5632,0,173.1264,0,-2.131628e-14,-2.664535e-15,4.263256e-14,235.8682,0,0,0,0,3.422204,0,-1.154632e-14
tuned,2026-01-25 05:15:00,1941,5.25,23.46875,2663.422,286.1623,0,12.35632,1,1,1864.396,1864.078,219.4233,63.39102,282.8143,1,280.2777,2.53664,0,0,0,0,1513.776,0.7568881,0.9533527,0.3172331,0,250,0.3172331,1644.655,0,0,5.88456,0,12.35632,33.55912,29.60379,3.95533,95.17466,0,200.5002,0,0,4.093392e-13,4.263256e-14,280.2777,0,0,0,0,2.53664,0,3.552714e-15
tuned,2026-01-25 05:30:00,1942,5.5,23.46644,2685.896,346.6664,0.8401738,19.07098,1,1,1880.127,1879.81,270.6064,77.94429,348.5507,1,347.6179,0.9327305,0,0,0,0,1513.538,0.7567689,0.9532026,0.3172331,0,250,0.3172331,1609.204,0,0,0,0,19.07098,33.84229,28.96567,4.876625,110.2742,0,220.5485,0,-2.842171e-14,4.47864e-13,4.263256e-14,346.6664,0.8401738,0,0,0,1.044084,0,-1.332268e-14
tuned,2026-01-25 05:45:00,1943,5.75,23.39767,2698.157,400.4626,1.512832,11.88827,0,1,1888.71,1888.393,325.8306,94.30526,420.1359,1,414.7385,5.397359,0,0,0,0,1513.3,0.7566498,0.9530526,0.3172331,0,250,0.3172331,1562.562,0,0,0,0,11.88827,33.99678,28.12611,5.870662,0,124.5258,684.8917,0,-4.263256e-14,3.08642e-14,4.263256e-14,400.4626,1.512832,0,0,0,18.16042,0,-7.105427e-15
tuned,2026-01-25 06:00:00,1944,6,23.40163,2741.719,488.1003,0.855045,20.33788,0,0,1919.203,1918.886,0,0,0,0,0,0,0,0,0,474.1716,1394.518,0.6972592,0.9529026,0.3172331,0,250,0.3172331,1918.886,0,0,14.78379,0,20.33788,34.54566,34.53995,0.005710195,0,38.1232,235.1796,0,0,4.414247e-13,4.263256e-14,473.3165,0.855045,0,476.799,0,0,0,-7.105427e-15
tuned,2026-01-25 06:15:00,1945,6.25,23.2129,2750.034,532.5728,5.008886,19.74021,0,0,1925.024,1924.707,0,0,0,0,0,0,0,0,0,500,1269.299,0.6346495,0.8781078,0.3172331,0,250,0.3172331,1924.707,0,0,32.57284,5.008886,19.74021,34.65043,34.64472,0.005710195,0,38.10999,274.4335,0,0,4.62741e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 06:30:00,1946,6.5,23.29191,2759.332,576.4461,3.185585,30.23547,0,0,1931.533,1931.216,0,0,0,0,0,0,0,0,0,500,1144.099,0.5720496,0.7992589,0.3172331,0,250,0.3172331,1931.216,0,0,76.44613,3.185585,30.23547,34.76759,34.76188,0.005710195,0,40.07764,357.7917,0,0,2.8888e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 06:45:00,1947,6.75,23.37699,2780.769,602.2669,0.6093212,23.06997,0,0,1946.539,1946.221,0,0,0,0,0,0,0,0,0,500,1018.919,0.5094595,0.7204224,0.3172331,0,250,0.3172331,1946.221,0,0,102.2669,0.6093212,23.06997,35.0377,35.03199,0.005710195,0,39.09465,392.482,0,0,-1.688649e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:00:00,1948,7,23.43034,2796.394,607.577,1.480954,29.61859,0,0,1957.476,1957.158,0,0,0,0,0,0,0,0,0,500,893.7586,0.4468793,0.6415984,0.3172331,0,250,0.3172331,1957.158,0,0,107.577,1.480954,29.61859,35.23456,35.22885,0.005710195,0,40.45013,410.6007,0,0,5.628831e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:15:00,1949,7.25,23.35631,2829.695,609.3229,3.629368,27.16893,0,0,1980.787,1980.469,0,0,0,0,0,0,0,0,0,500,768.6179,0.384309,0.5627867,0.3172331,0,250,0.3172331,1980.469,0,0,109.3229,3.629368,27.16893,35.65416,35.64845,0.005710195,0,40.43103,417.2133,0,0,-3.519407e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:30:00,1950,7.5,23.60415,2822.243,578.1545,4.482876,17.76319,0,0,1975.57,1975.253,0,0,0,0,0,0,0,0,0,500,643.4969,0.3217485,0.4839874,0.3172331,0,250,0.3172331,1975.253,0,0,78.15454,4.482876,17.76319,35.56026,35.55455,0.005710195,0,38.69651,355.3804,0,0,-2.257083e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:45:00,1951,7.75,23.83947,2832.995,547.7782,4.620364,28.34362,0,0,1983.096,1982.779,0,0,0,0,0,0,0,0,0,500,518.3956,0.2591978,0.4052006,0.3172331,0,250,0.3172331,1982.779,0,0,47.77819,4.620364,28.34362,35.69574,35.69003,0.005710195,0,40.72651,314.3833,0,0,9.825474e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 08:00:00,1952,8,23.69958,2842.846,489.0974,4.051751,43.44765,0,0,1989.992,1989.675,0,0,0,0,0,0,0,0,0,487.1174,396.5347,0.1982673,0.3264261,0.3172331,0,250,0.3172331,1989.675,0,0,6.031771,0,43.44765,35.81986,35.81415,0.005710195,0,43.51348,249.7289,0,0,2.597922e-14,4.263256e-14,483.0657,4.051751,0,500,0,0,0,-2.4869e-14
tuned,2026-01-25 08:15:00,1953,8.25,23.86072,2846.28,430.9974,5.002327,48.08441,0,0,1992.396,1992.079,0,0,0,0,0,0,0,0,0,422.3581,290.8827,0.1454414,0.2496921,0.3172331,0,250,0.3172331,1992.079,0,0,13.64163,0,48.08441,35.86313,35.85742,0.005710195,0,44.40527,267.7608,0,0,1.242617e-13,4.263256e-14,417.3558,5.002327,0,500,0,0,0,-7.105427e-15
tuned,2026-01-25 08:30:00,1954,8.5,23.99497,2858.088,358.4365,3.258578,39.49565,0,0,2000.662,2000.345,0,0,0,0,0,0,0,0,0,354.4936,202.2135,0.1011068,0.1831646,0.3172331,0,250,0.3172331,2000.345,0,0,7.201508,0,39.49565,36.01191,36.0062,0.005710195,0,43.04573,249.1741,0,0,1.171285e-14,4.263256e-14,351.235,3.258578,0,363.3477,0,0,0,9.325873e-15
tuned,2026-01-25 08:45:00,1955,8.75,23.79067,2892.879,299.038,0,41.64375,1,0,2025.015,2024.698,332.8215,112.6988,445.5203,1,286.0247,159.4956,0,0,0,8.726712,200,0.1,0.1273309,0.3172331,0,250,0.3172331,1691.877,0,0,4.2866,0,41.64375,36.45027,30.45378,5.996497,150.5454,0,308.4852,0,-5.684342e-14,-4.718448e-16,4.263256e-14,294.7514,0,0,8.726712,0,159.4956,0,0
tuned,2026-01-25 09:00:00,1956,9,23.98854,2936.681,231.9004,0,55.6463,1,1,2055.677,2055.359,687.7058,215.0881,902.794,2,240.4767,162.3173,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1367.653,0,0,0,0,55.6463,37.00218,24.61776,12.38442,249.6228,0,499.2456,0,0,1.24345e-13,4.263256e-14,231.9004,0,0,0,500,170.8936,0,2.842171e-14
tuned,2026-01-25 09:15:00,1957,9.25,24.20786,2943.152,180.0855,0,61.86463,1,1,2060.206,2059.889,646.6618,203.4904,850.1522,2,185.8652,164.287,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1413.227,0,0,0,0,61.86463,37.08371,25.43809,11.64562,240.0012,0,480.0024,0,-5.684342e-14,-1.216804e-13,4.263256e-14,180.0855,0,0,0,500,170.0667,0,0
tuned,2026-01-25 09:30:00,1958,9.5,24.43994,2951.309,147.9959,0,61.94324,1,1,2065.917,2065.599,625.1508,197.1531,822.3039,2,159.4211,162.8828,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1440.448,0,0,0,0,61.94324,37.1865,25.92807,11.25842,234.2188,0,468.4376,0,-2.842171e-14,1.301736e-13,4.263256e-14,147.9959,0,0,0,500,174.308,0,-5.684342e-14
tuned,2026-01-25 09:45:00,1959,9.75,24.60433,2966.445,125.2478,0,59.19773,1,1,2076.512,2076.195,600.9852,190.2934,791.2786,2,127.5303,163.7483,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1475.209,0,0,0,0,59.19773,37.37721,26.55377,10.82344,227.5259,0,455.0518,0,-2.842171e-14,8.903989e-14,4.263256e-14,125.2478,0,0,0,500,166.0308,0,5.684342e-14
tuned,2026-01-25 10:00:00,1960,10,24.66945,3000.684,117.927,0.9976378,69.53603,1,1,2100.479,2100.162,582.3081,185.3844,767.6925,2,99.58141,168.1111,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1517.854,0,0,18.3456,0,69.53603,37.80862,27.32137,10.48726,225.2657,0,482.1775,0,0,2.131628e-14,4.263256e-14,99.58141,0.9976378,0,0,500,167.1135,0,-2.842171e-14
tuned,2026-01-25 10:15:00,1961,10.25,24.75703,3019.986,105.8361,0,70.72447,1,1,2113.99,2113.673,579.4852,184.6611,764.1463,2,95.20004,168.9462,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1534.188,0,0,10.63603,0,70.72447,38.05183,27.61538,10.43644,225.0733,0,468.4938,0,-8.526513e-14,-1.135758e-13,4.263256e-14,95.20004,0,0,0,500,168.9462,0,-1.136868e-13
tuned,2026-01-25 10:30:00,1962,10.5,24.97824,3060.921,92.21156,0.1808567,87.76128,1,1,2142.645,2142.327,576.4518,183.5055,759.9573,2,93.67339,166.2839,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1565.876,0,0,0,0,87.76128,38.5676,28.18576,10.38184,227.6409,0,455.2818,0,5.684342e-14,-2.081668e-13,4.263256e-14,92.21156,0.1808567,0,0,500,167.5649,0,-2.842171e-14
tuned,2026-01-25 10:45:00,1963,10.75,25.28431,3101.411,93.57563,4.008875,95.26676,1,1,2170.988,2170.671,571.0797,182.2805,753.3603,2,84.06223,169.298,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1599.591,0,0,9.513404,0,95.26676,396.9824,292.4979,104.4845,492.1987,0,1000.808,0,-8.526513e-14,4.474199e-13,4.263256e-14,84.06223,4.008875,0,0,500,165.2891,0,-1.421085e-13
tuned,2026-01-25 11:00:00,1964,11,25.3795,3120.742,70.24839,2.480978,99.57379,1,0,2184.519,2184.202,0,0,0,0,0,0,0,0,0,72.72937,1180.826,0.5904132,0.7551171,0.3172331,0,250,0.3172331,2184.202,0,0,0,0,99.57379,400.223,400.1649,0.05811987,418.4076,0,836.8153,0,0,1.532108e-13,4.263256e-14,70.24839,2.480978,0,243.2693,0,0,0,-3.552714e-15
tuned,2026-01-25 11:15:00,1965,11.25,25.5034,3101.267,47.42012,1.893982,108.7106,0,0,2170.887,2170.57,0,0,0,0,0,0,0,0,0,49.31411,1168.312,0.584156,0.743549,0.3172331,0,250,0.3172331,2170.57,0,0,0,0,108.7106,398.721,398.6628,0.05826536,0,418.6293,2302.461,0,0,4.520828e-13,4.263256e-14,47.42012,1.893982,0,234.2284,0,0,0,-4.440892e-16
tuned,2026-01-25 11:30:00,1966,11.5,25.75187,3092.382,54.50282,0,123.1595,0,0,2164.668,2164.35,0,0,0,0,0,0,0,0,0,54.50282,1154.502,0.5772512,0.7356689,0.3172331,0,250,0.3172331,2164.35,0,0,0,0,123.1595,399.5847,399.5261,0.05855932,0,422.2606,2322.433,0,0,1.099121e-14,4.263256e-14,54.50282,0,0,239.6706,0,0,0,0
tuned,2026-01-25 11:45:00,1967,11.75,25.63792,3086.604,70.32059,0,136.3377,0,0,2160.622,2160.305,0,0,0,0,0,0,0,0,0,61.30377,1138.995,0.5694973,0.7269732,0.3172331,0,250,0.3172331,2160.305,0,0,9.016824,0,136.3377,397.9173,397.8588,0.05842415,0,422.9679,2341.877,0,0,-7.782663e-14,4.263256e-14,61.30377,0,0,232.2888,0,0,0,0
tuned,2026-01-25 12:00:00,1968,12,25.85656,3081.799,66.80733,0,143.1171,0,0,2157.259,2156.942,0,0,0,0,0,0,0,0,0,66.80733,1122.113,0.5610567,0.7172082,0.3172331,0,250,0.3172331,2156.942,0,0,0,0,143.1171,399.0654,399.0067,0.05868407,0,425.4816,2340.149,0,0,-2.83662e-13,4.263256e-14,66.80733,0,0,239.9667,0,0,0,0
tuned,2026-01-25 12:15:00,1969,12.25,25.98703,3110.926,76.31991,0,151.2974,0,0,2177.648,2177.331,0,0,0,0,0,0,0,0,0,57.17614,1107.643,0.5538214,0.7065784,0.3172331,0,250,0.3172331,2177.331,0,0,19.14377,0,151.2974,403.9094,403.8506,0.05884029,0,431.9132,2408.545,0,0,1.805223e-13,4.263256e-14,57.17614,0,0,227.1168,0,0,0,0
tuned,2026-01-25 12:30:00,1970,12.5,25.86739,3099.732,85.2953,0,169.7941,0,0,2169.813,2169.495,0,0,0,0,0,0,0,0,0,52.50966,1094.341,0.5471705,0.6974664,0.3172331,0,250,0.3172331,2169.495,0,0,32.78564,0,169.7941,401.4761,401.4174,0.058697,0,432.834,2437.142,0,0,-1.886269e-13,4.263256e-14,52.50966,0,0,221.789,0,0,0,0
tuned,2026-01-25 12:45:00,1971,12.75,26.12451,3116.367,86.26227,0.2482977,178.294,0,0,2181.457,2181.14,0,0,0,0,0,0,0,0,0,71.7094,1076.241,0.5381207,0.6890905,0.3172331,0,250,0.3172331,2181.14,0,0,14.80117,0,178.294,405.754,405.695,0.05900579,0,438.8579,2439.25,0,0,-1.785239e-13,4.263256e-14,71.4611,0.2482977,0,241.4339,0,0,0,4.218847e-15
tuned,2026-01-25 13:00:00,1972,13,26.16348,3110.021,115.7453,4.055091,175.8702,0,0,2177.015,2176.698,0,0,0,0,0,0,0,0,0,80.14239,1056.036,0.5280182,0.6776934,0.3172331,0,250,0.3172331,2176.698,0,0,39.65804,0,175.8702,405.2509,405.1918,0.05905288,0,437.93,2477.025,0,0,-1.689759e-13,4.263256e-14,76.0873,4.055091,0,247.2559,0,0,0,6.217249e-15
tuned,2026-01-25 13:15:00,1973,13.25,26.41628,3094.994,105.0215,3.010391,183.7086,0,0,2166.496,2166.178,0,0,0,0,0,0,0,0,0,90.79911,1033.17,0.5165852,0.6649706,0.3172331,0,250,0.3172331,2166.178,0,0,17.23278,0,183.7086,405.3913,405.3319,0.05936016,0,439.7072,2448.116,0,0,3.48388e-13,4.263256e-14,87.78872,3.010391,0,258.1078,0,0,0,-8.881784e-16
tuned,2026-01-25 13:30:00,1974,13.5,26.73709,3127.87,101.4451,4.765721,193.4853,0,0,2189.509,2189.192,0,0,0,0,0,0,0,0,0,80.06221,1012.992,0.5064961,0.6505722,0.3172331,0,250,0.3172331,2189.192,0,0,26.14857,0,193.4853,412.4208,412.3611,0.05975473,0,448.8064,2513.541,0,0,3.741452e-14,4.263256e-14,75.29649,4.765721,0,245.2258,0,0,0,-8.881784e-16
tuned,2026-01-25 13:45:00,1975,13.75,26.71845,3096.102,90.96992,0,189.2125,0,0,2167.272,2166.954,0,0,0,0,0,0,0,0,0,69.9942,995.3341,0.4976671,0.6378663,0.3172331,0,250,0.3172331,2166.954,0,0,20.97572,0,189.2125,408.0745,408.0147,0.05973166,0,443.6415,2476.211,0,0,3.241851e-14,4.263256e-14,69.9942,0,0,240.2267,0,0,0,0
tuned,2026-01-25 14:00:00,1976,14,26.70256,3129.846,99.49978,0,187.4164,0,1,2190.892,2190.575,563.6121,180.2985,743.9106,2,73.04962,170.861,0,0,500,0,1120.177,0.5600887,0.6267473,0.3172331,0,250,0.3172331,1626.963,0,0,26.45016,0,187.4164,412.3863,306.2392,106.147,0,521.8146,2915.607,0,-8.526513e-14,1.003642e-13,4.263256e-14,73.04962,0,0,0,500,170.861,0,0
tuned,2026-01-25 14:15:00,1977,14.25,26.83308,3095.921,92.58723,0,200.8244,1,1,2167.144,2166.827,572.0107,182.8603,754.871,2,82.63847,172.2326,0,0,500,0,1245.001,0.6225006,0.7053593,0.3172331,0,250,0.3172331,1594.816,0,0,9.948753,0,200.8244,409.0216,301.0018,108.0198,521.7652,0,1060.692,0,0,1.14353e-14,4.263256e-14,82.63847,0,0,0,500,172.2326,0,5.684342e-14
tuned,2026-01-25 14:30:00,1978,14.5,26.73704,3108.132,82.23683,0,200.3706,1,1,2175.692,2175.375,567.2443,181.3046,748.5489,2,78.0519,170.497,0,0,500,0,1369.805,0.6849026,0.783959,0.3172331,0,250,0.3172331,1608.131,0,0,4.184933,0,200.3706,409.8178,302.9107,106.907,521.9576,0,1051.134,0,-5.684342e-14,-1.814104e-13,4.263256e-14,78.0519,0,0,0,500,170.497,0,-5.684342e-14
tuned,2026-01-25 14:45:00,1979,14.75,26.9511,3110.891,80.94109,0,202.0996,1,1,2177.624,2177.307,180.5765,69.96953,250.546,1,81.01484,169.5312,0,0,0,0,1369.589,0.6847947,0.8625462,0.3172331,0,250,0.3172331,1996.73,0,0,0,0,202.0996,412.009,377.7837,34.2253,485.9908,0,971.9815,0,-1.421085e-14,-3.963496e-14,4.263256e-14,80.94109,0,0,0,0,169.6049,0,0
tuned,2026-01-25 15:00:00,1980,15,27.08762,3110.789,75.4658,0,206.9252,1,1,2177.552,2177.235,182.5168,70.29037,252.8072,1,85.50842,167.2988,0,0,0,0,1369.374,0.6846869,0.8624104,0.3172331,0,250,0.3172331,1994.718,0,0,0,0,206.9252,413.1694,378.4784,34.69099,488.0309,0,976.0617,0,0,-7.71605e-14,4.263256e-14,75.4658,0,0,0,0,177.3414,0,0
tuned,2026-01-25 15:15:00,1981,15.25,27.31648,3100.573,85.08707,0,206.5266,1,1,2170.401,2170.084,189.7149,72.67723,262.3921,1,92.11921,170.2729,0,0,0,0,1369.158,0.6845792,0.8622747,0.3172331,0,250,0.3172331,1980.369,0,0,0,0,206.5266,413.789,377.5592,36.22981,489.6109,0,979.2218,0,0,1.0969e-13,4.263256e-14,85.08707,0,0,0,0,177.305,0,0
tuned,2026-01-25 15:30:00,1982,15.5,27.17928,3077.071,95.6374,0,205.5216,1,1,2153.949,2153.632,191.5443,73.09933,264.6436,1,95.35042,169.2932,0,0,0,0,1368.943,0.6844714,0.8621389,0.3172331,0,250,0.3172331,1962.088,0,0,0.2869722,0,205.5216,409.4744,373.0007,36.47364,485.1705,0,970.836,0,0,-1.154632e-13,4.263256e-14,95.35042,0,0,0,0,169.2932,0,0
tuned,2026-01-25 15:45:00,1983,15.75,27.29439,3064.307,107.0326,0,187.167,1,1,2145.015,2144.698,193.405,73.56158,266.9665,1,98.36009,168.6064,0,0,0,0,1368.727,0.6843636,0.8620032,0.3172331,0,250,0.3172331,1951.293,0,0,8.672522,0,187.167,408.7599,371.8437,36.91622,481.0723,0,977.1047,0,0,4.304335e-13,4.263256e-14,98.36009,0,0,0,0,168.6064,0,0
tuned,2026-01-25 16:00:00,1984,16,27.4334,3086.268,116.5743,0,189.894,1,1,2160.388,2160.071,195.6369,73.84643,269.4833,1,104.237,165.2464,0,0,0,0,1368.512,0.6842559,0.8618675,0.3172331,0,250,0.3172331,1964.434,0,0,12.33731,0,189.894,412.8924,375.4418,37.45067,485.5807,0,992.4432,0,0,2.026157e-13,4.263256e-14,104.237,0,0,0,0,165.2464,0,2.842171e-14
tuned,2026-01-25 16:15:00,1985,16.25,27.27623,3092.095,121.815,1.40774,186.1482,1,1,2164.466,2164.149,215.1924,79.35423,294.5466,1,130.4074,164.1392,0,0,0,0,1368.296,0.6841482,0.8617318,0.3172331,0,250,0.3172331,1948.957,0,0,0,0,186.1482,412.3095,371.2571,41.05246,486.0707,0,972.1414,0,-1.421085e-14,3.851364e-13,4.263256e-14,121.815,1.40774,0,0,0,171.3239,0,0
tuned,2026-01-25 16:30:00,1986,16.5,27.45366,3121.259,151.5674,0,184.9145,1,1,2184.881,2184.564,229.4895,83.05034,312.5398,1,152.3203,160.2195,0,0,0,0,1368.081,0.6840405,0.8615962,0.3172331,0,250,0.3172331,1955.075,0,0,0,0,184.9145,417.7516,373.8123,43.93928,492.2185,0,984.437,0,0,3.43725e-13,4.263256e-14,151.5674,0,0,0,0,160.9724,0,0
tuned,2026-01-25 16:45:00,1987,16.75,27.3325,3117.589,178.309,0,188.1808,1,1,2182.313,2181.995,243.7402,86.6566,330.3968,1,174.817,155.5798,0,0,0,0,1367.866,0.6839328,0.8614605,0.3172331,0,250,0.3172331,1938.255,0,0,3.492008,0,188.1808,416.1998,369.6544,46.54542,492.1999,0,990.4235,0,-2.842171e-14,3.541611e-13,4.263256e-14,174.817,0,0,0,0,155.5798,0,0
tuned,2026-01-25 17:00:00,1988,17,27.40168,3100.012,198.86,0,175.6368,1,1,2170.008,2169.691,274.7408,95.66604,370.4068,1,213.966,156.4408,0,0,0,0,1367.65,0.6838251,0.8613249,0.3172331,0,250,0.3172331,1894.95,0,0,0,0,175.6368,414.4546,361.9207,52.53394,491.132,0,982.264,0,-4.263256e-14,-2.169376e-13,4.263256e-14,198.86,0,0,0,0,171.5468,0,0
tuned,2026-01-25 17:15:00,1989,17.25,27.27118,3074.109,239.5221,0,166.8882,1,1,2151.876,2151.559,303.2397,103.8348,407.0745,1,250.9112,156.1633,0,0,0,0,1367.435,0.6837175,0.8611893,0.3172331,0,250,0.3172331,1848.319,0,0,0,0,166.8882,409.8679,352.0494,57.81849,487.6714,0,975.3428,0,0,-1.832978e-13,4.263256e-14,239.5221,0,0,0,0,167.5524,0,0
tuned,2026-01-25 17:30:00,1990,17.5,27.39969,3042.141,288.8036,0,163.1978,1,0,2129.499,2129.182,0,0,0,0,0,0,0,0,0,288.8036,1295.019,0.6475094,0.8610538,0.3172331,0,250,0.3172331,2129.182,0,0,0,0,163.1978,406.7008,406.6402,0.06058652,437.8084,0,875.6168,0,0,-2.33924e-13,4.263256e-14,288.8036,0,0,459.4224,0,0,0,0
tuned,2026-01-25 17:45:00,1991,17.75,27.63298,3046.268,344.1715,0,165.9673,0,0,2132.387,2132.07,0,0,0,0,0,0,0,0,0,344.1715,1208.772,0.604386,0.8154544,0.3172331,0,250,0.3172331,2132.07,0,0,0,0,165.9673,409.2582,409.1973,0.06088492,0,441.0505,2425.778,0,0,-2.426948e-13,4.263256e-14,344.1715,0,0,500,0,0,0,0
tuned,2026-01-25 18:00:00,1992,18,27.64519,3009.368,389.5166,0,157.2339,0,0,2106.558,2106.241,0,0,0,0,0,0,0,0,0,389.5166,1111.203,0.5556013,0.7611461,0.3172331,0,250,0.3172331,2106.241,0,0,0,0,157.2339,404.4051,404.3442,0.06090062,0,434.529,2389.91,0,0,3.123057e-13,4.263256e-14,389.5166,0,0,409.1935,0,0,0,0
tuned,2026-01-25 18:15:00,1993,18.25,27.64399,2977.64,440.8558,0,146.7221,0,0,2084.348,2084.03,0,0,0,0,0,0,0,0,0,440.8558,1000.814,0.5004069,0.699708,0.3172331,0,250,0.3172331,2084.03,0,0,0,0,146.7221,400.1312,400.0703,0.06089908,0,428.2365,2355.301,0,0,-1.761924e-13,4.263256e-14,440.8558,0,0,449.4963,0,0,0,0
tuned,2026-01-25 18:30:00,1994,18.5,27.7939,2941.492,474.4988,0,143.1754,0,0,2059.044,2058.727,0,0,0,0,0,0,0,0,0,474.4988,882.0315,0.4410158,0.6301977,0.3172331,0,250,0.3172331,2058.727,0,0,0,0,143.1754,396.5289,396.4678,0.06109247,0,424.0404,2332.222,0,0,4.32987e-14,4.263256e-14,474.4988,0,0,491.4798,0,0,0,0
tuned,2026-01-25 18:45:00,1995,18.75,27.71072,2935.055,495.3775,0,125.5662,0,0,2054.539,2054.221,0,0,0,0,0,0,0,0,0,495.3775,758.0483,0.3790241,0.5554023,0.3172331,0,250,0.3172331,2054.221,0,0,0,0,125.5662,394.9653,394.9043,0.060985,0,419.0432,2304.738,0,0,1.578737e-13,4.263256e-14,495.3775,0,0,500,0,0,0,0
tuned,2026-01-25 19:00:00,1996,19,27.68226,2984.986,527.9793,0.9678501,115.2392,0,0,2089.49,2089.173,0,0,0,0,0,0,0,0,0,500,632.9289,0.3164645,0.4773319,0.3172331,0,250,0.3172331,2089.173,0,0,27.97927,0.9678501,115.2392,401.4427,401.3818,0.06094833,0,423.5221,2379.305,0,0,-1.459943e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:15:00,1997,19.25,27.7423,2945.525,551.7368,0,109.6247,0,0,2061.867,2061.55,0,0,0,0,0,0,0,0,0,500,507.8293,0.2539146,0.3985461,0.3172331,0,250,0.3172331,2061.55,0,0,51.73676,0,109.6247,396.639,396.578,0.06102576,0,417.6663,2386.411,0,0,-7.31637e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:30:00,1998,19.5,27.74202,2881.238,552.4563,0,97.26914,0,0,2016.867,2016.549,0,0,0,0,0,0,0,0,0,500,382.7494,0.1913747,0.3197727,0.3172331,0,250,0.3172331,2016.549,0,0,52.45627,0,97.26914,387.98,387.919,0.0610254,0,406.6305,2326.955,0,0,3.28626e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:45:00,1999,19.75,27.87857,2848.226,545.2032,0,96.34363,0,0,1993.758,1993.441,0,0,0,0,0,0,0,0,0,500,257.6891,0.1288446,0.2410117,0.3172331,0,250,0.3172331,1993.441,0,0,45.20316,0,96.34363,384.6461,384.5849,0.06120225,0,403.172,2295.421,0,0,-2.622902e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:00:00,2000,20,27.95683,2853.69,534.7433,0,91.03882,0,0,1997.583,1997.266,250.8485,72.46558,323.3141,1,320.4529,2.861184,0,0,0,214.2904,204.0759,0.102038,0.1622631,0.3172331,0,250,0.3172331,1746.418,0,0,0,0,91.03882,386.0252,337.4884,48.5368,0,427.5469,2351.508,0,-4.263256e-14,-2.781109e-14,4.263256e-14,534.7433,0,0,230.5941,0,2.861184,0,3.819167e-14
tuned,2026-01-25 20:15:00,2001,20.25,28.11755,2829.066,516.8563,0,86.56925,0,0,1980.346,1980.029,390.6457,112.5411,503.1868,2,501.641,1.545761,0,0,0,15.21524,200.24,0.10012,0.1285036,0.3172331,0,250,0.3172331,1589.383,0,0,0,0,86.56925,384.0061,308.195,75.81106,0,437.5226,2406.374,0,-4.263256e-14,-2.506328e-14,4.263256e-14,516.8563,0,0,16.17522,0,1.545761,0,-9.325873e-15
tuned,2026-01-25 20:30:00,2002,20.5,28.022,2804.68,501.2173,0,83.38316,0,0,1963.276,1962.959,376.6915,108.8075,485.499,1,481.3134,4.185573,0,0,0,0.8338949,200,0.1,0.1260882,0.3172331,0,250,0.3172331,1586.268,0,0,19.06992,0,83.38316,379.9218,306.9652,72.95653,0,431.9086,2408.393,0,1.421085e-14,0,4.263256e-14,482.1473,0,0,0.8338949,0,4.185573,0,1.687539e-14
tuned,2026-01-25 20:45:00,2003,20.75,28.06449,2808.946,434.5674,0,74.04785,0,0,1966.262,1965.945,341.2726,98.86981,440.1424,1,433.4681,6.548392,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.673,0,0,1.099326,0,74.04785,380.8441,314.6818,66.16232,0,427.8939,2355.313,0,-1.421085e-14,0,4.263256e-14,433.4681,0,0,0,0.1259371,6.548392,0,-3.819167e-14
tuned,2026-01-25 21:00:00,2004,21,27.85346,2793.585,386.6721,0.005782949,63.38094,0,0,1955.51,1955.193,290.3289,83.9491,374.278,1,370.1036,4.048497,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.864,0,0,16.56856,0,63.38094,377.0661,321.023,56.04309,0,417.1934,2323.145,0,-2.842171e-14,0,4.263256e-14,370.1036,0.005782949,0,0,0.1259371,4.042714,0,7.993606e-15
tuned,2026-01-25 21:15:00,2005,21.25,27.85709,2762.584,330.0163,0,69.82935,0,0,1933.809,1933.492,258.7433,74.7437,333.487,1,330.4339,2.927158,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.748,0,0,0,0,69.82935,372.9104,322.9539,49.95653,0,411.1633,2261.398,0,-1.421085e-14,0,4.263256e-14,330.0163,0,0,0,0.1259371,3.344738,0,1.332268e-15
tuned,2026-01-25 21:30:00,2006,21.5,27.96187,2764.849,285.1369,0.3362802,64.92957,0,0,1935.394,1935.077,227.8708,66.059,293.9298,1,289.0293,4.774501,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1707.206,0,0,0,0,64.92957,374.0475,329.9463,44.10117,0,408.5541,2247.047,0,0,0,4.263256e-14,285.1369,0.3362802,0,0,0.1259371,8.330631,0,1.421085e-14
tuned,2026-01-25 21:45:00,2007,21.75,28.13451,2734.106,230.2266,0.172134,62.61174,0,0,1913.874,1913.557,200.1066,57.92027,258.0269,1,254.5546,3.346316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.451,0,0,0,0,62.61174,371.251,332.373,38.87796,0,402.4386,2213.413,0,-7.105427e-15,0,4.263256e-14,230.2266,0.172134,0,0,0.1259371,27.50218,0,-3.552714e-15
tuned,2026-01-25 22:00:00,2008,22,27.84213,2727.408,204.271,3.840506,50.20974,0,0,1909.186,1908.868,167.3774,48.54832,215.9257,1,212.0466,3.753122,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.491,0,0,0,0.08738433,50.20974,368.0453,335.7178,32.3275,0,393.9453,2166.85,0,0,0,4.263256e-14,204.271,3.753122,0,0,0.1259371,7.77559,0,-2.131628e-14
tuned,2026-01-25 22:15:00,2009,22.25,27.68575,2763.761,175.4508,2.436508,46.62528,0,0,1934.633,1934.316,138.4578,39.84519,178.303,1,178.0345,0.1424839,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1795.858,0,0,0,2.294024,46.62528,371.7183,345.0542,26.66408,0,393.8579,2170.176,0,0,0,4.263256e-14,175.4508,0.1424839,0,0,0.1259371,2.583702,0,1.332268e-15
tuned,2026-01-25 22:30:00,2010,22.5,27.63912,2703.012,159.2101,5.340923,37.66287,0,0,1892.108,1891.791,116.4763,33.52372,150,1,149.1911,0.1606174,0,0,0.6482563,0,200.1306,0.1000653,0.1259371,0.3172331,0,250,0.3172331,1775.315,0,0,10.01894,5.180306,37.66287,363.1897,340.7712,22.41848,0,381.5243,2124.602,0,-7.105427e-15,0,4.263256e-14,149.1911,0.1606174,0,0,0.6482563,0,0,-1.554312e-15
tuned,2026-01-25 22:45:00,2011,22.75,27.38704,2736.816,143.4544,7.916228,34.96295,0,0,1915.771,1915.454,0,0,0,0,0,0,0,0,0,0.3962999,200,0.1,0.1260193,0.3172331,0,250,0.3172331,1915.454,0,0,143.0581,7.916228,34.96295,365.7849,365.7243,0.06057042,0,372.3999,2308.63,0,0,0,4.263256e-14,0.3962999,0,0,0.3962999,0,0,0,0
tuned,2026-01-25 23:00:00,2012,23,27.31596,2688.206,122.6162,1.713832,32.57829,0,0,1881.744,1881.427,116.3115,33.68848,150,1,107.8123,2.156253,0,0,40.03146,0,209.9764,0.1049882,0.1259371,0.3172331,0,250,0.3172331,1765.115,0,0,14.80394,0,32.57829,358.7524,336.5173,22.23514,0,376.4168,2095.829,0,-1.421085e-14,2.4869e-14,4.263256e-14,107.8123,1.713832,0,0,40.03146,0.4424209,0,4.662937e-15
tuned,2026-01-25 23:15:00,2013,23.25,27.24161,2694.027,111.6588,0,24.79493,0,0,1885.819,1885.502,0,0,0,0,0,0,0,0,0,39.7733,200,0.1,0.132219,0.3172331,0,250,0.3172331,1885.502,0,0,71.88551,0,24.79493,358.9695,358.9091,0.06038597,0,363.6289,2123.961,0,0,2.692291e-15,4.263256e-14,39.7733,0,0,39.7733,0,0,0,0
tuned,2026-01-25 23:30:00,2014,23.5,27.03552,2647.179,111.5123,0,22.72642,0,1,1853.025,1852.708,468.6952,135.0056,603.7008,2,102.0417,1.659124,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1384.013,0,0,9.470597,0,22.72642,351.2117,262.3178,88.8939,0,401.6308,2225.306,0,-2.842171e-14,1.24345e-13,4.263256e-14,102.0417,0,0,0,500,1.659124,0,-1.332268e-15
tuned,2026-01-25 23:45:00,2015,23.75,26.82397,2648.692,96.16396,0,21.95315,1,1,1854.085,1853.767,473.8476,136.5222,610.3698,2,108.3869,1.982916,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1379.92,0,0,0,0,21.95315,349.8694,260.3935,89.47582,401.0583,0,802.1167,0,5.684342e-14,-1.216804e-13,4.263256e-14,96.16396,0,0,0,500,14.20581,0,-7.105427e-15
tuned,2026-01-26 00:00:00,2016,0,26.56514,2639.603,75.05066,0,19.33444,1,1,1847.722,1847.405,468.6976,135.0569,603.7545,2,101.6192,2.135367,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1378.707,0,0,0,0,19.33444,346.8055,258.7744,88.03105,397.4603,0,794.9206,0,-5.684342e-14,1.301736e-13,4.263256e-14,75.05066,0,0,0,500,28.70387,0,3.197442e-14
tuned,2026-01-26 00:15:00,2017,0.25,26.46517,2634.342,63.04152,0,24.59518,1,1,1844.04,1843.722,455.3853,131.0719,586.4572,2,85.78395,0.6732448,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1388.337,0,0,0,0,24.59518,345.4013,260.0451,85.35622,395.7239,0,791.4478,0,-5.684342e-14,8.903989e-14,4.263256e-14,63.04152,0,0,0,500,23.41567,0,-2.131628e-14
tuned,2026-01-26 00:30:00,2018,0.5,26.48858,2624.956,60.55395,3.716144,22.1641,1,1,1837.469,1837.152,454.3586,130.8824,585.2409,2,83.57224,1.668712,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1382.793,0,0,0,2.047431,22.1641,344.3368,259.1317,85.20502,394.1676,0,791.8671,0,-5.684342e-14,2.131628e-14,4.263256e-14,60.55395,1.668712,0,0,500,23.01828,0,-4.973799e-14
tuned,2026-01-26 00:45:00,2019,0.75,26.38805,2668.318,59.62484,1.095512,22.59989,1,1,1867.823,1867.506,454.6154,131.0232,585.6387,2,83.34018,2.298497,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1412.89,0,0,0,0,22.59989,349.3011,264.2243,85.07685,399.4739,0,798.9478,0,-2.842171e-14,-1.135758e-13,4.263256e-14,59.62484,1.095512,0,0,500,24.91833,0,4.973799e-14
tuned,2026-01-26 01:00:00,2020,1,26.60543,2691.502,42.05266,0,21.74091,1,1,1884.052,1883.734,445.3112,128.2671,573.5783,2,72.02874,1.549569,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1438.423,0,0,0,0,21.74091,353.9187,270.2075,83.7112,402.5586,0,805.1171,0,2.842171e-14,-2.081668e-13,4.263256e-14,42.05266,0,0,0,500,31.52565,0,-7.105427e-15
