controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 01:15:00,2021,1.25,26.2808,2654.91,75.48033,0,17.39075,1,1,1858.437,1858.12,452.05,130.0582,582.1083,2,81.9453,0.1629659,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1406.07,0,0,0,0,17.39075,346.7808,262.3699,84.41086,395.6732,0,791.3465,0,-2.842171e-14,4.474199e-13,4.263256e-14,75.48033,0,0,0,500,6.627933,0,1.776357e-15
tuned,2026-01-26 01:30:00,2022,1.5,26.07777,2620.797,81.61098,0.9262099,15.72813,1,1,1834.558,1834.241,451.6323,130.1227,581.755,2,79.8555,1.899498,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1382.608,0,0,1.755482,0,15.72813,340.9043,256.9214,83.98294,389.9667,0,782.9617,0,0,-1.731948e-14,4.263256e-14,79.8555,0.9262099,0,0,500,0.9732886,0,4.884981e-15
tuned,2026-01-26 01:45:00,2023,1.75,26.03982,2628.057,87.35689,0,22.28906,1,1,1839.64,1839.323,116.2538,33.74624,150,1,83.3365,2.85581,0,0,63.80769,0,1339.752,0.6698761,0.8337089,0.3172331,0,250,0.3172331,1723.069,0,0,4.020382,0,22.28906,341.5837,319.9389,21.64486,357.8237,0,722.5826,0,0,3.699263e-13,4.263256e-14,83.3365,0,0,0,63.80769,2.85581,0,8.881784e-16
tuned,2026-01-26 02:00:00,2024,2,25.77531,2606.64,87.9212,1.249311,23.73563,1,1,1824.648,1824.331,116.3872,33.61283,150,1,88.48986,1.23989,0,0,60.27025,0,1354.609,0.6773044,0.8436223,0.3172331,0,250,0.3172331,1707.944,0,0,0,0.009421152,23.73563,336.9795,315.4263,21.55319,353.4227,0,706.8616,0,0,-3.763656e-13,4.263256e-14,87.9212,1.23989,0,0,60.27025,0.5686628,0,0
tuned,2026-01-26 02:15:00,2025,2.25,25.70825,2664.846,87.52487,0,13.12663,1,1,1865.393,1865.075,116.4311,33.56888,150,1,87.96375,0.7076117,0,0,61.32864,0,1369.728,0.6848639,0.8529773,0.3172331,0,250,0.3172331,1748.644,0,0,0,0,13.12663,344.0356,322.5036,21.53198,358.4934,0,716.9869,0,-1.421085e-14,-3.268497e-13,4.263256e-14,87.52487,0,0,0,61.32864,1.146496,0,-6.661338e-15
tuned,2026-01-26 02:30:00,2026,2.5,25.70618,2700.202,83.08212,0,20.41092,1,1,1890.141,1889.824,116.3407,33.65933,150,1,83.68112,1.803124,0,0,64.51575,0,1385.641,0.6928205,0.8624975,0.3172331,0,250,0.3172331,1773.483,0,0,0,0,20.41092,348.5853,327.0709,21.51439,364.4945,0,728.9889,0,1.421085e-14,2.620126e-14,4.263256e-14,83.08212,0,0,0,64.51575,2.402134,0,5.329071e-15
tuned,2026-01-26 02:45:00,2027,2.75,25.62851,2711.785,69.53288,0,16.25681,1,1,1898.25,1897.933,116.3507,33.64927,150,1,84.66559,1.681336,0,0,63.65307,0,1401.336,0.7006681,0.8725179,0.3172331,0,250,0.3172331,1781.582,0,0,0,0,16.25681,349.53,328.0476,21.48239,364.6903,0,729.3805,0,-7.105427e-15,-1.973977e-13,4.263256e-14,69.53288,0,0,0,63.65307,16.81405,0,0
tuned,2026-01-26 03:00:00,2028,3,25.50643,2670.454,68.56623,0,20.46253,1,1,1869.318,1869.001,116.244,33.75605,150,1,83.0691,2.974601,0,0,63.9563,0,1417.105,0.7085523,0.8824009,0.3172331,0,250,0.3172331,1752.757,0,0,0,0,20.46253,343.3537,321.9439,21.40979,359.4584,0,718.9169,0,-1.421085e-14,-4.454215e-13,4.263256e-14,68.56623,0,0,0,63.9563,17.47747,0,-7.105427e-15
tuned,2026-01-26 03:15:00,2029,3.25,25.54063,2660.491,62.75699,6.594662,23.43456,1,1,1862.344,1862.027,116.4418,33.55824,150,1,94.17362,0.5787535,0,0,55.24763,0,1430.693,0.7153467,0.89233,0.3172331,0,250,0.3172331,1745.585,0,0,0,6.015909,23.43456,342.3092,320.8483,21.46095,358.7139,0,727.8053,0,0,-2.319256e-13,4.263256e-14,62.75699,0.5787535,0,0,55.24763,31.41663,0,0
tuned,2026-01-26 03:30:00,2030,3.5,25.51455,2690.11,76.63719,3.305342,34.47389,1,1,1883.077,1882.76,116.3981,33.60193,150,1,95.6579,1.107941,0,0,53.23415,0,1443.777,0.7218884,0.9008867,0.3172331,0,250,0.3172331,1766.362,0,0,0,2.197402,34.47389,345.9376,324.496,21.44162,364.4311,0,732.6527,0,1.421085e-14,2.343681e-13,4.263256e-14,76.63719,1.107941,0,0,53.23415,19.02072,0,0
tuned,2026-01-26 03:45:00,2031,3.75,25.5351,2672.851,96.46092,0,32.58463,1,1,1870.996,1870.678,116.3723,33.62769,150,1,113.1063,1.419925,0,0,35.47377,0,1452.418,0.726209,0.9091251,0.3172331,0,250,0.3172331,1754.306,0,0,0,0,32.58463,343.8611,322.4153,21.44579,362.0315,0,724.063,0,-7.105427e-15,3.841372e-13,4.263256e-14,96.46092,0,0,0,35.47377,18.06531,0,3.552714e-15
tuned,2026-01-26 04:00:00,2032,4,25.54028,2696.197,98.02901,0.9520993,29.98358,1,1,1887.338,1887.021,116.4823,33.51771,150,1,110.6227,0.08778252,0,0,39.28953,0,1462.012,0.7310059,0.9145663,0.3172331,0,250,0.3172331,1770.538,0,0,0,0.8643168,29.98358,346.9008,325.4326,21.46826,364.4614,0,730.4137,0,-1.421085e-14,-2.170486e-13,4.263256e-14,98.02901,0.08778252,0,0,39.28953,12.59368,0,0
tuned,2026-01-26 04:15:00,2033,4.25,25.39839,2701.254,113.7844,2.170072,27.7083,1,1,1890.878,1890.56,116.4734,33.52655,150,1,135.2736,0.1948973,0,0,14.5315,0,1465.414,0.7327072,0.9206073,0.3172331,0,250,0.3172331,1774.087,0,0,0,1.975175,27.7083,346.5573,325.152,21.40522,363.7569,0,730.921,0,-1.421085e-14,2.247091e-13,4.263256e-14,113.7844,0.1948973,0,0,14.5315,21.48916,0,-1.421085e-14
tuned,2026-01-26 04:30:00,2034,4.5,25.21231,2725.926,142.8104,0,30.10689,1,1,1908.148,1907.831,124.6472,35.8781,160.5253,1,160.3283,0.1969753,0,0,0,0,1465.184,0.7325919,0.92275,0.3172331,0,250,0.3172331,1783.184,0,0,0,0,30.10689,348.4155,325.5978,22.81769,366.9732,0,733.9465,0,1.421085e-14,-1.865175e-14,4.263256e-14,142.8104,0,0,0,0,17.71486,0,1.065814e-14
tuned,2026-01-26 04:45:00,2035,4.75,25.12945,2725.333,171.5161,0,33.71743,1,1,1907.733,1907.416,156.1604,44.94691,201.1073,1,200.8782,0.2291334,0,0,0,0,1464.953,0.7324766,0.9226047,0.3172331,0,250,0.3172331,1751.255,0,0,0,0,33.71743,347.7609,319.2366,28.52434,370.3298,0,740.6597,0,-2.131628e-14,1.366685e-13,4.263256e-14,171.5161,0,0,0,0,29.59129,0,-1.065814e-14
tuned,2026-01-26 05:00:00,2036,5,25.12774,2726.098,223.4673,1.430191,39.9987,1,1,1908.269,1907.951,184.4011,53.13429,237.5354,1,236.71,0.8254282,0,0,0,0,1464.722,0.7323612,0.9224595,0.3172331,0,250,0.3172331,1723.55,0,0,0,0.6047628,39.9987,347.8466,314.1754,33.67118,374.6008,0,750.2449,0,-7.105427e-15,-2.58682e-14,4.263256e-14,223.4673,0.8254282,0,0,0,13.24272,0,-5.329071e-15
tuned,2026-01-26 05:15:00,2037,5.25,25.08826,2701.235,263.478,0.6280179,22.43726,1,1,1890.865,1890.548,221.0491,63.71043,284.7595,1,283.6174,1.142077,0,0,0,0,1464.492,0.732246,0.9223143,0.3172331,0,250,0.3172331,1669.498,0,0,0,0,22.43726,344.4016,304.082,40.31959,371.8791,0,743.7582,0,-7.105427e-15,4.413137e-13,4.263256e-14,263.478,0.6280179,0,0,0,20.65348,0,-2.4869e-14
tuned,2026-01-26 05:30:00,2038,5.5,25.20346,2708.589,311.8192,0,22.26255,1,1,1896.013,1895.695,270.2235,77.82688,348.0504,1,347.1862,0.8641778,0,0,0,0,1464.261,0.7321307,0.9221691,0.3172331,0,250,0.3172331,1625.472,0,0,0,0,22.26255,346.138,296.7478,49.39021,378.639,0,757.278,0,4.263256e-14,-2.416956e-13,4.263256e-14,311.8192,0,0,0,0,36.23123,0,7.105427e-15
tuned,2026-01-26 05:45:00,2039,5.75,25.23838,2700.36,379.6549,0,31.87613,1,1,1890.252,1889.935,318.3783,91.93426,410.3125,1,407.0521,3.260453,0,0,0,0,1464.031,0.7320154,0.9220239,0.3172331,0,250,0.3172331,1571.556,0,0,0,0,31.87613,345.3285,287.1063,58.22222,384.864,0,769.728,0,-2.842171e-14,-2.168266e-13,4.263256e-14,379.6549,0,0,0,0,30.65757,0,7.105427e-15
tuned,2026-01-26 06:00:00,2040,6,25.37343,2730.217,459.0044,0,31.32976,1,0,1911.152,1910.835,0,0,0,0,0,0,0,0,0,459.0044,1349.049,0.6745246,0.9218788,0.3172331,0,250,0.3172331,1910.835,0,0,0,0,31.32976,350.0968,350.0387,0.05811276,355.7779,0,711.5558,0,0,3.854694e-13,4.263256e-14,459.0044,0,0,483.5666,0,0,0,0
tuned,2026-01-26 06:15:00,2041,6.25,25.40753,2709.807,522.1833,0,18.96446,0,0,1896.865,1896.548,0,0,0,0,0,0,0,0,0,500,1223.837,0.6119185,0.8494766,0.3172331,0,250,0.3172331,1896.548,0,0,22.18328,0,18.96446,347.7187,347.6606,0.05815272,0,351.137,1969.52,0,0,3.848033e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 06:30:00,2042,6.5,25.34419,2745.459,579.8579,0,23.06219,0,0,1921.821,1921.504,0,0,0,0,0,0,0,0,0,500,1098.644,0.5493221,0.7706322,0.3172331,0,250,0.3172331,1921.504,0,0,79.85787,0,23.06219,351.844,351.7859,0.05807854,0,356.0081,2095.799,0,0,1.304512e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 06:45:00,2043,6.75,25.49067,2779.69,607.4362,0,34.8747,0,0,1945.783,1945.465,0,0,0,0,0,0,0,0,0,500,973.4713,0.4867357,0.6918002,0.3172331,0,250,0.3172331,1945.465,0,0,107.4362,0,34.8747,357.2848,357.2266,0.05825038,0,363.6303,2185.294,0,0,-7.238654e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:00:00,2044,7,25.6006,2801.824,618.6469,4.162268,43.69856,0,0,1961.277,1960.96,0,0,0,0,0,0,0,0,0,500,848.3181,0.424159,0.6129806,0.3172331,0,250,0.3172331,1960.96,0,0,118.6469,4.162268,43.69856,360.9313,360.8729,0.05838,0,368.9147,2240.877,0,0,-5.495604e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:15:00,2045,7.25,25.5476,2775.208,618.0336,4.060396,48.85138,0,0,1942.646,1942.329,0,0,0,0,0,0,0,0,0,500,723.1845,0.3615923,0.5341734,0.3172331,0,250,0.3172331,1942.329,0,0,118.0336,4.060396,48.85138,357.1195,357.0612,0.05831743,0,366.0416,2223.841,0,0,2.046141e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:30:00,2046,7.5,25.5598,2762.132,610.2855,5.007134,52.89778,0,0,1933.492,1933.175,0,0,0,0,0,0,0,0,0,500,598.0707,0.2990353,0.4553787,0.3172331,0,250,0.3172331,1933.175,0,0,110.2855,5.007134,52.89778,355.5245,355.4662,0.05833183,0,365.1929,2207.441,0,0,1.259548e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:45:00,2047,7.75,25.98945,2786.184,558.5672,0.0587795,51.3431,0,0,1950.329,1950.011,0,0,0,0,0,0,0,0,0,500,472.9765,0.2364883,0.3765963,0.3172331,0,250,0.3172331,1950.011,0,0,58.56718,0.0587795,51.3431,361.7642,361.7053,0.05884319,0,371.2289,2142.889,0,0,-1.088574e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 08:00:00,2048,8,25.63385,2806.609,498.4052,210.1446,47.8421,0,0,1964.626,1964.309,0,0,0,0,0,0,0,0,0,500,347.9021,0.173951,0.2978264,0.3172331,0,250,0.3172331,1964.309,0,0,12.05553,196.4943,47.8421,361.7912,361.7328,0.05841933,0,370.543,2397.735,0,0,-1.054712e-14,4.263256e-14,486.3497,13.65029,0,500,0,0,0,0
tuned,2026-01-26 08:15:00,2049,8.25,25.86794,2815.504,433.9882,208.6907,53.78598,0,0,1970.853,1970.535,0,0,0,0,0,0,0,0,0,496.893,223.624,0.111812,0.2190688,0.3172331,0,250,0.3172331,1970.535,0,0,9.090995,136.6949,53.78598,364.667,364.6083,0.05869767,0,374.5604,2311.563,0,0,8.09075e-14,4.263256e-14,424.8972,71.99581,0,496.893,0,0,0,0
tuned,2026-01-26 08:30:00,2050,8.5,25.97018,2829.534,366.4257,207.8741,64.78299,0,0,1980.674,1980.357,252.8559,80.44688,333.3028,1,260.7993,72.50353,0,0,0,94.35536,200,0.1,0.1408128,0.3172331,0,250,0.3172331,1727.501,0,0,11.27104,135.3706,64.78299,367.2485,320.3062,46.94233,0,412.7649,2523.163,0,-1.421085e-14,2.553513e-15,4.263256e-14,355.1546,72.50353,0,94.35536,0,0,0,0
tuned,2026-01-26 08:45:00,2051,8.75,26.06273,2825.402,297.7187,208.8959,66.58064,0,0,1977.782,1977.464,280.6387,88.33477,368.9734,1,297.3255,71.522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1696.826,0,0,0.3931639,137.3739,66.58064,367.4058,315.2135,52.19222,0,415.9168,2525.19,0,1.421085e-14,0,4.263256e-14,297.3255,71.522,0,0,0.1259371,0,0,3.552714e-15
tuned,2026-01-26 09:00:00,2052,9,26.13227,2826.503,225.0812,211.5937,69.95817,0,1,1978.552,1978.235,621.9347,186.6522,808.5869,2,235.7762,72.81073,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1356.3,0,0,0,138.783,69.95817,368.0719,252.3138,115.7581,0,451.9804,2725.293,0,0,1.24345e-13,4.263256e-14,225.0812,72.81073,0,0,500,10.69493,0,-5.684342e-14
tuned,2026-01-26 09:15:00,2053,9.25,26.18069,2829.371,186.23,212.8199,67.2942,1,1,1980.56,1980.242,581.3982,175.0868,756.485,2,182.7733,73.71175,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1398.844,0,0,3.456729,139.1082,67.2942,368.8107,260.4864,108.3244,448.1044,0,1142.133,0,-5.684342e-14,-1.216804e-13,4.263256e-14,182.7733,73.71175,0,0,500,0,0,0
tuned,2026-01-26 09:30:00,2054,9.5,26.60301,2845.782,166.5969,219.3868,75.67167,1,1,1992.047,1991.73,557.94,168.269,726.2091,2,153.152,73.05704,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1433.79,0,0,13.44484,146.3298,75.67167,374.1869,269.3236,104.8633,451.8069,0,1179.225,0,0,1.301736e-13,4.263256e-14,153.152,73.05704,0,0,500,0,0,5.684342e-14
tuned,2026-01-26 09:45:00,2055,9.75,26.66634,2871.721,126.2533,224.202,71.16437,1,1,2010.205,2009.887,537.4415,162.4177,699.8592,2,126.3746,73.48458,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1472.446,0,0,0,150.7174,71.16437,378.0923,276.9472,101.1452,452.7499,0,1165.487,0,0,8.903989e-14,4.263256e-14,126.2533,73.48458,0,0,500,0.1213183,0,1.421085e-14
tuned,2026-01-26 10:00:00,2056,10,26.75234,2890.901,127.4037,229.3187,84.01358,1,1,2023.631,2023.314,526.2986,159.4755,685.7741,2,109.813,75.96114,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1497.015,0,0,17.59071,153.3575,84.01358,381.2961,282.0702,99.22588,457.3757,0,1209.637,0,-2.842171e-14,2.131628e-14,4.263256e-14,109.813,75.96114,0,0,500,0,0,0
tuned,2026-01-26 10:15:00,2057,10.25,26.98394,2896.616,115.2724,231.8393,95.34449,1,1,2027.632,2027.314,519.5072,157.5042,677.0114,2,101.2164,75.79494,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1507.807,0,0,14.05604,156.0443,95.34449,383.8927,285.474,98.41866,461.0298,0,1215.483,0,0,-1.135758e-13,4.263256e-14,101.2164,75.79494,0,0,500,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,27.16346,2947.121,95.38296,233.102,102.1383,1,1,2062.985,2062.667,512.189,155.2773,667.4663,2,92.8158,74.65049,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1550.478,0,0,2.567157,158.4515,102.1383,392.0519,294.6546,97.39725,469.3424,0,1216.442,0,5.684342e-14,-2.081668e-13,4.263256e-14,92.8158,74.65049,0,0,500,0,0,0
tuned,2026-01-26 10:45:00,2059,10.75,27.27265,2971.631,71.92322,232.6289,113.6092,1,1,2080.142,2079.825,511.9474,155.5766,667.524,2,89.40457,78.11946,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1567.877,0,0,0,154.5094,113.6092,396.2168,298.6428,97.57406,475.8592,0,1218.247,0,5.684342e-14,4.474199e-13,4.263256e-14,71.92322,78.11946,0,0,500,17.48135,0,-1.421085e-14
tuned,2026-01-26 11:00:00,2060,11,27.37033,2967.762,77.07463,233.5767,123.8074,1,0,2077.433,2077.116,0,0,0,0,0,0,0,0,0,149.335,1161.675,0.5808375,0.7551171,0.3172331,0,250,0.3172331,2077.116,0,0,4.828192,156.4882,123.8074,396.5124,396.4519,0.06054917,420.0826,0,1118.436,0,0,3.805845e-13,4.263256e-14,72.24644,77.08855,0,149.335,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,27.33578,3046.871,69.32383,234.1312,124.6342,1,0,2132.81,2132.493,0,0,0,0,0,0,0,0,0,132.5322,1128.359,0.5641795,0.7314897,0.3172331,0,250,0.3172331,2132.493,0,0,12.4569,158.4659,124.6342,406.7869,406.7264,0.06050528,430.4977,0,1155.837,0,0,-4.151124e-13,4.263256e-14,56.86693,75.6653,0,132.5322,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,27.61351,2998.57,69.46811,235.7772,135.4884,0,0,2098.999,2098.682,0,0,0,0,0,0,0,0,0,137.7082,1093.754,0.5468772,0.7105111,0.3172331,0,250,0.3172331,2098.682,0,0,7.777552,159.7596,135.4884,402.6846,402.6238,0.0608599,0,428.6167,2646.393,0,0,-2.253753e-14,4.263256e-14,61.69056,76.01768,0,137.7082,0,0,0,1.421085e-14
tuned,2026-01-26 11:45:00,2063,11.75,27.61488,3030.701,82.43271,238.3275,149.2074,0,0,2121.491,2121.174,0,0,0,0,0,0,0,0,0,142.7896,1057.885,0.5289424,0.6887211,0.3172331,0,250,0.3172331,2121.174,0,0,16.25722,161.7135,149.2074,407.0114,406.9505,0.06086167,0,435.5762,2702.668,0,0,1.14353e-14,4.263256e-14,66.17549,76.61407,0,142.7896,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,27.44217,3051.768,96.04738,238.2779,164.4563,0,0,2136.238,2135.92,0,0,0,0,0,0,0,0,0,144.2321,1021.66,0.5108301,0.6661345,0.3172331,0,250,0.3172331,2135.92,0,0,28.88307,161.2101,164.4563,408.3521,408.2915,0.06064064,0,439.7281,2746.415,0,0,-5.662137e-14,4.263256e-14,67.1643,77.0678,0,144.2321,0,0,0,-1.421085e-14
tuned,2026-01-26 12:15:00,2065,12.25,27.71811,3050.026,95.14056,240.86,184.0502,0,0,2135.018,2134.701,0,0,0,0,0,0,0,0,0,143.7755,985.5555,0.4927777,0.6433244,0.3172331,0,250,0.3172331,2134.701,0,0,27.4913,164.7338,184.0502,410.5009,410.4399,0.06099453,0,445.8273,2783.638,0,0,1.29341e-13,4.263256e-14,67.64926,76.12619,0,143.7755,0,0,0,1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,27.95183,3039.633,75.85552,241.2775,192.3234,0,0,2127.743,2127.426,0,0,0,0,0,0,0,0,0,146.2615,948.835,0.4744175,0.6205898,0.3172331,0,250,0.3172331,2127.426,0,0,5.422678,165.4489,192.3234,411.1344,411.0731,0.06129754,0,448.2349,2760.045,0,0,1.634248e-13,4.263256e-14,70.43284,75.82861,0,146.2615,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,28.12893,3052.561,71.02381,242.0002,201.926,0,0,2136.793,2136.476,0,0,0,0,0,0,0,0,0,147.2811,911.8654,0.4559327,0.5974675,0.3172331,0,250,0.3172331,2136.476,0,0,0,165.743,201.926,414.4431,414.3816,0.06152916,0,453.5463,2780.411,0,0,1.151301e-13,4.263256e-14,71.02381,76.25724,0,155.8675,0,0,0,-1.421085e-14
tuned,2026-01-26 13:00:00,2068,13,28.19159,3088.014,71.32002,240.9204,213.2931,0,0,2161.61,2161.293,0,0,0,0,0,0,0,0,0,150.2104,874.1692,0.4370846,0.5741882,0.3172331,0,250,0.3172331,2161.293,0,0,0,162.03,213.2931,419.8177,419.7561,0.06161152,0,461.1809,2815.997,0,0,-1.709743e-14,4.263256e-14,71.32002,78.8904,0,176.761,0,0,0,0
tuned,2026-01-26 13:15:00,2069,13.25,28.47119,3112.805,94.18357,244.3447,235.9518,0,0,2178.964,2178.646,0,0,0,0,0,0,0,0,0,172.1367,830.9974,0.4154987,0.5504515,0.3172331,0,250,0.3172331,2178.646,0,0,0,166.3915,235.9518,425.7311,425.6691,0.06198175,0,471.7699,2881.76,0,0,-1.407763e-13,4.263256e-14,94.18357,77.95312,0,175.2723,0,0,0,1.421085e-14
tuned,2026-01-26 13:30:00,2070,13.5,28.45219,3123.3,94.88546,240.8999,231.6133,0,0,2186.31,2185.993,0,0,0,0,0,0,0,0,0,168.3004,788.7915,0.3943957,0.5232669,0.3172331,0,250,0.3172331,2185.993,0,0,5.418389,162.0665,231.6133,426.992,426.93,0.06195645,0,472.1647,2885.817,0,0,6.949996e-14,4.263256e-14,89.46707,78.83337,0,168.3004,0,0,0,0
tuned,2026-01-26 13:45:00,2071,13.75,28.28806,3124.943,86.32122,243.7752,238.8106,0,0,2187.46,2187.143,0,0,0,0,0,0,0,0,0,157.5824,749.2717,0.3746359,0.4966904,0.3172331,0,250,0.3172331,2187.143,0,0,5.11696,167.3971,238.8106,425.7155,425.6538,0.06173876,0,472.1303,2894.303,0,0,-9.925394e-14,4.263256e-14,81.20426,76.37814,0,157.5824,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,28.42485,3121.674,67.92126,242.5263,239.0298,0,1,2185.172,2184.855,509.3463,154.6705,664.0168,2,87.38212,76.6347,0,0,500,0,874.1538,0.4370769,0.4718054,0.3172331,0,250,0.3172331,1675.508,0,0,0,165.8916,239.0298,426.5193,327.0391,99.48021,0,528.3653,3192.172,0,0,-1.459943e-13,4.263256e-14,67.92126,76.6347,0,0,500,19.46086,0,5.684342e-14
tuned,2026-01-26 14:15:00,2073,14.25,28.63819,3136.937,61.56411,242.9223,243.5496,0,1,2195.856,2195.539,510.2055,154.9818,665.1873,2,87.94909,77.23821,0,0,500,0,999.0162,0.4995081,0.5504418,0.3172331,0,250,0.3172331,1685.333,0,0,0,165.6841,243.5496,430.577,330.4706,100.1064,0,533.2091,3218.455,0,5.684342e-14,-4.751755e-14,4.263256e-14,61.56411,77.23821,0,0,500,26.38498,0,3.552714e-14
tuned,2026-01-26 14:30:00,2074,14.5,28.8198,3130.024,78.95146,239.0761,258.7746,1,1,2191.017,2190.7,503.6722,153.0163,656.6886,2,80.25983,76.42875,0,0,500,0,1123.859,0.5619294,0.6290658,0.3172331,0,250,0.3172331,1687.028,0,0,0,162.6474,258.7746,431.3177,332.1037,99.214,536.0616,0,1352.69,0,5.684342e-14,1.44329e-13,4.263256e-14,78.95146,76.42875,0,0,500,1.308371,0,7.105427e-14
tuned,2026-01-26 14:45:00,2075,14.75,29.18078,3124.923,73.42297,233.5977,270.6746,1,1,2187.446,2187.129,503.9287,153.0452,656.974,2,80.96717,76.00679,0,0,500,0,1248.682,0.624341,0.7076775,0.3172331,0,250,0.3172331,1683.2,0,0,0,157.5909,270.6746,434.0073,333.9607,100.0465,540.7101,0,1353.264,0,0,1.086908e-13,4.263256e-14,73.42297,76.00679,0,0,500,7.544198,0,7.105427e-14
tuned,2026-01-26 15:00:00,2076,15,29.37042,3143.199,84.32104,233.6954,267.7332,1,1,2200.239,2199.922,502.3584,152.4842,654.8427,2,79.86383,74.97883,0,0,500,0,1373.485,0.6867427,0.7862767,0.3172331,0,250,0.3172331,1697.564,0,0,4.457212,158.7166,267.7332,438.3598,338.2103,100.1495,544.0358,0,1369.546,0,0,-3.277378e-13,4.263256e-14,79.86383,74.97883,0,0,500,0,0,0
tuned,2026-01-26 15:15:00,2077,15.25,29.41436,3114.274,88.05914,230.3926,269.2518,1,1,2179.992,2179.675,121.5906,43.09184,164.6825,1,88.36054,76.32195,0,0,0,0,1373.269,0.6866346,0.8648636,0.3172331,0,250,0.3172331,2058.084,0,0,0,154.0706,269.2518,434.7446,410.4331,24.31146,507.2205,0,1280.213,0,-7.105427e-15,-2.807754e-13,4.263256e-14,88.05914,76.32195,0,0,0,0.3014017,0,0
tuned,2026-01-26 15:30:00,2078,15.5,29.45531,3107.141,112.0057,225.6893,274.8418,1,1,2174.998,2174.681,126.8371,44.55676,171.3939,1,95.48879,75.90506,0,0,0,0,1373.053,0.6865265,0.8647275,0.3172331,0,250,0.3172331,2047.844,0,0,16.51688,149.7842,274.8418,434.1387,408.7582,25.38053,508.1745,0,1303.218,0,-7.105427e-15,-2.733369e-13,4.263256e-14,95.48879,75.90506,0,0,0,0,0,0
tuned,2026-01-26 15:45:00,2079,15.75,29.62802,3089.864,112.4538,226.4725,273.562,1,1,2162.905,2162.588,132.3655,46.1103,178.4758,1,102.9171,75.55871,0,0,0,0,1372.837,0.6864184,0.8645913,0.3172331,0,250,0.3172331,2030.222,0,0,9.536657,150.9138,273.562,433.3682,406.7834,26.58484,507.7056,0,1292.188,0,0,8.915091e-14,4.263256e-14,102.9171,75.55871,0,0,0,0,0,0
tuned,2026-01-26 16:00:00,2080,16,29.66769,3056.276,113.5359,226.4295,267.5723,1,1,2139.393,2139.076,137.6484,47.46927,185.1176,1,111.071,74.04668,0,0,0,0,1372.621,0.6863104,0.8644552,0.3172331,0,250,0.3172331,2001.428,0,0,2.46494,152.3828,267.5723,429.0324,401.3649,27.66752,502.4929,0,1272.098,0,7.105427e-15,1.613154e-13,4.263256e-14,111.071,74.04668,0,0,0,0,0,0
tuned,2026-01-26 16:15:00,2081,16.25,29.68935,3075.793,129.4859,225.4346,257.6763,1,1,2153.055,2152.738,149.3659,50.86859,200.2345,1,125.9192,74.31528,0,0,0,0,1372.405,0.6862023,0.8643192,0.3172331,0,250,0.3172331,2003.372,0,0,3.566708,151.1193,257.6763,431.9786,401.9469,30.0317,504.5145,0,1275.862,0,-7.105427e-15,2.078338e-13,4.263256e-14,125.9192,74.31528,0,0,0,0,0,0
tuned,2026-01-26 16:30:00,2082,16.5,29.49223,3036.18,162.5305,221.0487,246.0761,1,1,2125.326,2125.009,167.9321,55.93603,223.8681,1,152.1254,71.74275,0,0,0,0,1372.189,0.6860943,0.8641831,0.3172331,0,250,0.3172331,1957.077,0,0,10.40508,149.3059,246.0761,424.5681,390.9576,33.61051,496.0513,0,1267.604,0,-1.421085e-14,-4.158895e-13,4.263256e-14,152.1254,71.74275,0,0,0,0,0,0
tuned,2026-01-26 16:45:00,2083,16.75,29.4766,3013.883,186.71,222.9517,244.384,1,1,2109.718,2109.401,185.7027,60.83283,246.5355,1,176.8175,69.71801,0,0,0,0,1371.973,0.6859863,0.8640471,0.3172331,0,250,0.3172331,1923.698,0,0,9.892482,153.2337,244.384,421.3055,384.1577,37.14772,493.7934,0,1268.979,0,2.131628e-14,3.747003e-13,4.263256e-14,176.8175,69.71801,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 17:00:00,2084,17,29.32496,2982.343,209.7859,221.3719,233.6325,1,1,2087.64,2087.323,208.4361,67.41703,275.8531,1,205.7164,70.13667,0,0,0,0,1371.757,0.6858783,0.863911,0.3172331,0,250,0.3172331,1878.887,0,0,4.069432,151.2352,233.6325,415.5124,373.9633,41.54911,487.8813,0,1243.663,0,-2.842171e-14,1.175726e-13,4.263256e-14,205.7164,70.13667,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 17:15:00,2085,17.25,29.36381,2981.614,245.8146,214.5061,236.1319,1,1,2087.13,2086.812,238.6152,76.0867,314.7019,1,244.6776,70.02434,0,0,0,0,1371.541,0.6857703,0.863775,0.3172331,0,250,0.3172331,1848.197,0,0,1.137011,144.4818,236.1319,415.7644,368.1682,47.59628,491.2933,0,1233.779,0,-2.842171e-14,-1.132427e-14,4.263256e-14,244.6776,70.02434,0,0,0,0,0,-2.842171e-14
tuned,2026-01-26 17:30:00,2086,17.5,29.37967,2980.764,274.8776,214.028,223.1703,1,0,2086.535,2086.217,0,0,0,0,0,0,0,0,0,343.9959,1285.326,0.6426629,0.8636391,0.3172331,0,250,0.3172331,2086.217,0,0,0,144.9096,223.1703,415.7905,415.7273,0.06321606,460.1991,0,1170.367,0,0,-8.582024e-14,4.263256e-14,274.8776,69.11833,0,365.5574,0,0,0,2.842171e-14
tuned,2026-01-26 17:45:00,2087,17.75,29.46029,2999.658,327.9329,208.5568,212.3877,1,0,2099.761,2099.444,0,0,0,0,0,0,0,0,0,398.0993,1185.599,0.5927993,0.8093508,0.3172331,0,250,0.3172331,2099.444,0,0,0,138.3905,212.3877,419.1668,419.1034,0.06332796,461.5015,0,1161.727,0,0,3.442802e-13,4.263256e-14,327.9329,70.16635,0,422.9164,0,0,0,-2.842171e-14
tuned,2026-01-26 18:00:00,2088,18,29.66892,3011.712,380.278,0,193.7433,1,0,2108.199,2107.881,0,0,0,0,0,0,0,0,0,380.278,1090.342,0.5451712,0.7465541,0.3172331,0,250,0.3172331,2107.881,0,0,0,0,193.7433,422.7881,422.7245,0.06361942,461.5787,0,923.1573,0,0,4.771739e-13,4.263256e-14,380.278,0,0,398.4087,0,0,0,0
tuned,2026-01-26 18:15:00,2089,18.25,29.61057,3017.651,424.3065,1.019994,183.7178,0,0,2112.355,2112.038,0,0,0,0,0,0,0,0,0,425.0225,983.9152,0.4919576,0.6865727,0.3172331,0,250,0.3172331,2112.038,0,0,0,0.3040307,183.7178,423.0772,423.0136,0.06353764,0,459.8099,2529.479,0,0,-3.774758e-15,4.263256e-14,424.3065,0.7159636,0,444.7178,0,0,0,2.220446e-14
tuned,2026-01-26 18:30:00,2090,18.5,29.75284,2995.671,461.1574,7.41897,159.7856,0,0,2096.97,2096.653,0,0,0,0,0,0,0,0,0,461.3641,868.4193,0.4342097,0.619557,0.3172331,0,250,0.3172331,2096.653,0,0,0,7.212207,159.7856,421.3162,421.2524,0.06373741,0,453.356,2505.899,0,0,-1.161293e-13,4.263256e-14,461.1574,0.2067627,0,481.9499,0,0,0,1.232348e-14
tuned,2026-01-26 18:45:00,2091,18.75,29.5507,2985.72,522.1452,3.879648,155.2418,0,0,2090.004,2089.687,0,0,0,0,0,0,0,0,0,500,743.2826,0.3716413,0.5468309,0.3172331,0,250,0.3172331,2089.687,0,0,22.14523,3.879648,155.2418,418.049,417.9856,0.06345394,0,449.0375,2514.599,0,0,2.176037e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:00:00,2092,19,29.50816,2947.479,546.505,0.8554893,139.8192,0,0,2063.235,2062.918,0,0,0,0,0,0,0,0,0,500,618.1656,0.3090828,0.4680342,0.3172331,0,250,0.3172331,2062.918,0,0,46.50496,0.8554893,139.8192,412.3088,412.2454,0.0633946,0,440.1863,2502.721,0,0,-5.162537e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:15:00,2093,19.25,29.55956,2898.17,564.6558,4.894005,131.7579,0,0,2028.719,2028.402,0,0,0,0,0,0,0,0,0,500,493.0683,0.2465341,0.3892498,0.3172331,0,250,0.3172331,2028.402,0,0,64.65578,4.894005,131.7579,405.8698,405.8063,0.06346631,0,432.1661,2496.887,0,0,-3.458345e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:30:00,2094,19.5,29.73011,2904.027,595.3809,4.180795,132.4857,0,0,2032.819,2032.501,0,0,0,0,0,0,0,0,0,500,367.9907,0.1839953,0.3104779,0.3172331,0,250,0.3172331,2032.501,0,0,95.38086,4.180795,132.4857,408.2221,408.1584,0.06370541,0,434.7636,2562.944,0,0,1.14686e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:45:00,2095,19.75,29.49339,2862.623,582.5217,2.854403,126.4151,0,0,2003.836,2003.519,0,0,0,0,0,0,0,0,0,500,242.9327,0.1214664,0.2317183,0.3172331,0,250,0.3172331,2003.519,0,0,82.52168,2.854403,126.4151,400.3086,400.2453,0.06337403,0,425.4993,2487.52,0,0,5.326295e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:00:00,2096,20,29.36037,2859.062,554.966,0,120.1003,0,0,2001.343,2001.026,288.8048,83.21711,372.0219,1,370.7346,1.287304,0,0,0,171.5779,200,0.1,0.1529712,0.3172331,0,250,0.3172331,1712.221,0,0,12.65349,0,120.1003,398.6454,341.0555,57.5899,0,448.1952,2486.901,0,-1.421085e-14,1.165734e-14,4.263256e-14,542.3125,0,0,171.5779,0,1.287304,0,-1.84297e-14
tuned,2026-01-26 20:15:00,2097,20.25,29.27186,2872.057,527.4118,0,108.5219,0,0,2010.44,2010.123,402.3864,115.8285,518.2149,2,517.3898,0.6992225,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1607.737,0,0,10.02201,0,108.5219,399.6823,319.6235,80.05885,0,457.0265,2530.934,0,-1.421085e-14,0,4.263256e-14,517.3898,0,0,0,0.1259371,0.6992225,0,4.22995e-14
tuned,2026-01-26 20:30:00,2098,20.5,29.14468,2847.752,508.5561,0,100.7061,0,0,1993.426,1993.109,384.0494,110.683,494.7324,1,492.69,1.91645,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1609.06,0,0,15.86606,0,100.7061,395.2008,318.9993,76.20146,0,449.6475,2500.43,0,0,0,4.263256e-14,492.69,0,0,0,0.1259371,1.91645,0,-1.554312e-15
tuned,2026-01-26 20:45:00,2099,20.75,28.9006,2857.495,456.5093,1.158671,84.62289,0,0,2000.247,1999.929,339.3943,97.95008,437.3444,1,434.2389,2.979543,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.535,0,0,22.27039,0,84.62289,394.4533,327.4614,66.99191,0,442.0993,2469.962,0,4.263256e-14,0,4.263256e-14,434.2389,1.158671,0,0,0.1259371,1.820872,0,4.884981e-15
tuned,2026-01-26 21:00:00,2100,21,28.5642,2834.97,405.0855,4.657758,79.38627,0,0,1984.479,1984.162,295.7271,85.26772,380.9948,1,379.0239,1.844949,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.435,0,0,26.06159,2.812809,79.38627,388.5088,330.5512,57.95769,0,431.3606,2422.292,0,-2.842171e-14,0,4.263256e-14,379.0239,1.844949,0,0,0.1259371,0,0,8.21565e-15
tuned,2026-01-26 21:15:00,2101,21.25,28.278,2812.348,349.5878,5.5256,75.49658,0,0,1968.643,1968.326,257.2987,74.15819,331.4569,1,330.0023,1.328673,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1711.027,0,0,19.58555,4.196927,75.49658,383.0478,332.9223,50.12549,0,421.7702,2360.761,0,1.421085e-14,0,4.263256e-14,330.0023,1.328673,0,0,0.1259371,0,0,7.993606e-15
tuned,2026-01-26 21:30:00,2102,21.5,28.13713,2809.056,297.646,4.023933,63.18251,0,0,1966.339,1966.022,224.237,64.7566,288.9936,1,286.5115,2.356204,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.785,0,0,11.13446,1.66773,63.18251,381.4493,337.8881,43.5612,0,414.9015,2304.042,0,-2.842171e-14,0,4.263256e-14,286.5115,2.356204,0,0,0.1259371,0,0,-1.509903e-14
tuned,2026-01-26 21:45:00,2103,21.75,27.82837,2830.475,248.6471,8.781769,58.54071,0,0,1981.332,1981.015,188.2805,54.33362,242.6141,1,240.8787,1.609473,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.734,0,0,7.768375,7.172296,58.54071,381.842,345.4955,36.34652,0,411.1111,2286.883,0,-7.105427e-15,0,4.263256e-14,240.8787,1.609473,0,0,0.1259371,0,0,-5.551115e-15
tuned,2026-01-26 22:00:00,2104,22,27.92166,2780.117,200.9375,7.187131,61.84513,0,0,1946.082,1945.764,163.9198,47.56045,211.4802,1,207.5375,3.816776,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1781.845,0,0,0,3.370355,61.84513,375.7918,344.0773,31.71445,0,403.5802,2225.505,0,1.421085e-14,0,4.263256e-14,200.9375,3.816776,0,0,0.1259371,6.600019,0,0
tuned,2026-01-26 22:15:00,2105,22.25,27.93717,2771.457,166.3033,3.394356,55.14164,0,0,1940.02,1939.703,138.0085,39.84905,177.8575,1,176.3371,1.394543,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1801.694,0,0,0,1.999813,55.14164,374.7447,348.025,26.71974,0,398.5255,2195.34,0,-7.105427e-15,0,4.263256e-14,166.3033,1.394543,0,0,0.1259371,10.03373,0,-3.552714e-15
tuned,2026-01-26 22:30:00,2106,22.5,27.54118,2742.245,142.441,2.003037,51.03928,0,0,1919.572,1919.254,122.2809,35.49285,157.7737,1,154.6716,2.976154,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1796.974,0,0,0,0,51.03928,367.7009,344.2168,23.48411,0,389.4864,2142.175,0,-2.842171e-14,0,4.263256e-14,142.441,2.003037,0,0,0.1259371,13.20373,0,-1.065814e-14
tuned,2026-01-26 22:45:00,2107,22.75,27.32948,2739.546,118.6621,2.019682,46.79769,0,0,1917.682,1917.365,116.1001,33.89988,150,1,132.6317,4.716695,0,0,12.65164,0,203.1314,0.1015657,0.1259371,0.3172331,0,250,0.3172331,1801.265,0,0,0,0,46.79769,365.7077,343.5065,22.20113,0,386.3309,2124.82,0,-2.842171e-14,-2.842171e-14,4.263256e-14,118.6621,2.019682,0,0,12.65164,16.66657,0,-2.131628e-14
tuned,2026-01-26 23:00:00,2108,23,27.35254,2741.79,126.0231,3.911112,56.76696,0,0,1919.253,1918.936,0,0,0,0,0,0,0,0,0,12.39779,200,0.1,0.1279089,0.3172331,0,250,0.3172331,1918.936,0,0,113.6254,3.911112,56.76696,366.1844,366.1238,0.06052656,0,376.9547,2276.001,0,0,-2.775558e-17,4.263256e-14,12.39779,0,0,12.39779,0,0,0,0
tuned,2026-01-26 23:15:00,2109,23.25,27.38793,2701.213,125.6986,0,55.04916,0,0,1890.849,1890.532,116.4113,33.58874,150,1,108.0966,0.9481676,0,0,40.9552,0,210.2073,0.1051037,0.1259371,0.3172331,0,250,0.3172331,1774.121,0,0,17.60192,0,55.04916,361.0332,338.7454,22.28779,0,382.8451,2136.011,0,0,5.329071e-14,4.263256e-14,108.0966,0,0,0,40.9552,0.9481676,0,-2.220446e-16
tuned,2026-01-26 23:30:00,2110,23.5,27.37687,2675.88,92.73939,0.7867136,46.51161,0,1,1873.116,1872.799,472.0604,135.8792,607.9397,2,107.169,0.7706994,0,0,500,0,335.1742,0.1675871,0.1323645,0.3172331,0,250,0.3172331,1400.739,0,0,0,0.0160142,46.51161,357.5643,267.3908,90.17347,0,412.1488,2266.846,0,-2.842171e-14,-8.756884e-14,4.263256e-14,92.73939,0.7706994,0,0,500,14.42958,0,-1.421085e-13
tuned,2026-01-26 23:45:00,2111,23.75,27.03348,2697.564,92.54351,0,42.9706,0,1,1888.295,1887.977,467.8186,134.6777,602.4963,2,101.5498,0.9464623,0,0,500,0,460.1215,0.2300607,0.2110543,0.3172331,0,250,0.3172331,1420.159,0,0,0,0,42.9706,357.8812,269.1572,88.72399,0,411.9789,2265.884,0,2.842171e-14,-1.273981e-14,4.263256e-14,92.54351,0,0,0,500,9.952804,0,-3.552714e-15
tuned,2026-01-27 00:00:00,2112,0,26.83153,2704.313,91.50749,0,39.91136,1,1,1893.019,1892.702,456.5837,131.4485,588.0322,2,87.05921,0.9729835,0,0,500,0,585.049,0.2925245,0.2897317,0.3172331,0,250,0.3172331,1436.118,0,0,4.448272,0,39.91136,357.2723,271.0407,86.2316,410.0218,0,827.7168,0,2.842171e-14,2.239875e-13,4.263256e-14,87.05921,0,0,0,500,0.9729835,0,3.830269e-14
tuned,2026-01-27 00:15:00,2113,0.25,26.84503,2686.286,79.43617,0,30.3376,1,1,1880.4,1880.083,445.3329,128.1414,573.4742,2,73.1659,0.3083291,0,0,500,0,709.9569,0.3549785,0.3683968,0.3172331,0,250,0.3172331,1434.75,0,0,6.270266,0,30.3376,354.9903,270.8585,84.1318,404.7272,0,820.2705,0,5.684342e-14,-1.931788e-13,4.263256e-14,73.1659,0,0,0,500,0.3083291,0,4.463097e-14
tuned,2026-01-27 00:30:00,2114,0.5,26.70558,2686.5,80.65368,0,30.13658,1,1,1880.55,1880.233,445.1339,128.3493,573.4831,2,70.68052,2.802627,0,0,500,0,834.8452,0.4174226,0.4470495,0.3172331,0,250,0.3172331,1435.099,0,0,9.973161,0,30.13658,353.9935,270.142,83.85142,404.1642,0,825.5321,0,-5.684342e-14,-1.136313e-13,4.263256e-14,70.68052,0,0,0,500,2.802627,0,-4.085621e-14
tuned,2026-01-27 00:45:00,2115,0.75,26.49602,2705.347,101.1922,0,27.6478,1,1,1893.743,1893.426,443.7221,127.8228,571.5449,2,69.87401,1.670936,0,0,500,0,959.7137,0.4798569,0.5256898,0.3172331,0,250,0.3172331,1449.704,0,0,31.31817,0,27.6478,354.9368,271.7123,83.22454,404.717,0,863.4579,0,2.842171e-14,-5.750955e-14,4.263256e-14,69.87401,0,0,0,500,1.670936,0,3.730349e-14
tuned,2026-01-27 01:00:00,2116,1,26.41512,2719.412,91.87843,0.07066619,24.20594,1,1,1903.588,1903.271,431.6894,124.2602,555.9496,2,55.23075,0.7188377,0,0,500,0,1084.563,0.5422813,0.6043177,0.3172331,0,250,0.3172331,1471.582,0,0,36.64768,0,24.20594,356.188,275.3535,80.83447,404.143,0,871.5032,0,-7.105427e-14,5.728751e-14,4.263256e-14,55.23075,0.07066619,0,0,500,0.6481715,0,-4.518608e-14
tuned,2026-01-27 01:15:00,2117,1.25,26.39939,2666.122,100.6448,2.474033,24.75287,1,1,1866.285,1865.968,449.0601,129.1858,578.2458,2,78.19902,0.04679299,0,0,500,0,1209.392,0.604696,0.6829332,0.3172331,0,250,0.3172331,1416.908,0,0,22.44578,2.42724,24.75287,349.095,265.0374,84.05756,398.8533,0,840.6126,0,0,-4.484191e-13,4.263256e-14,78.19902,0.04679299,0,0,500,0,0,0
tuned,2026-01-27 01:30:00,2118,1.5,26.2764,2656.536,95.18554,4.62266,22.35213,1,1,1859.575,1859.258,451.8683,130.1337,582.0021,2,80.63706,1.365021,0,0,500,0,1334.202,0.6671008,0.7615364,0.3172331,0,250,0.3172331,1407.39,0,0,14.54848,3.257639,22.35213,346.9619,262.5925,84.36934,396.8968,0,824.5091,0,2.842171e-14,1.676437e-13,4.263256e-14,80.63706,1.365021,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 01:45:00,2119,1.75,26.17193,2696.381,91.5889,7.962257,27.06766,1,1,1887.467,1887.149,116.3825,33.6175,150,1,85.29381,1.296516,0,0,63.40967,0,1349.844,0.674922,0.8401272,0.3172331,0,250,0.3172331,1770.767,0,0,6.295092,6.665741,27.06766,351.4124,329.685,21.72739,368.342,0,759.0415,0,0,2.716716e-13,4.263256e-14,85.29381,1.296516,0,0,63.40967,0,0,-7.105427e-15
tuned,2026-01-27 02:00:00,2120,2,26.17995,2683.948,79.67678,2.553201,32.4365,1,1,1878.763,1878.446,116.3888,33.61116,150,1,87.87118,1.21968,0,0,60.90914,0,1364.859,0.6824294,0.8499769,0.3172331,0,250,0.3172331,1762.057,0,0,0,1.33352,32.4365,349.8494,328.1173,21.73214,367.7685,0,737.8374,0,-2.131628e-14,2.728928e-13,4.263256e-14,79.67678,1.21968,0,0,60.90914,8.194401,0,0
tuned,2026-01-27 02:15:00,2121,2.25,25.97953,2675.086,88.81575,2.398075,38.33676,1,1,1872.56,1872.243,116.463,33.53702,150,1,87.68037,0.3216417,0,0,61.99798,0,1380.143,0.6900717,0.8594315,0.3172331,0,250,0.3172331,1755.78,0,0,1.135373,2.076433,38.33676,347.2687,325.6116,21.65704,366.2582,0,738.0568,0,-1.421085e-14,3.492762e-13,4.263256e-14,87.68037,0.3216417,0,0,61.99798,0,0,0
tuned,2026-01-27 02:30:00,2122,2.5,25.74127,2680.869,89.10317,0,38.31863,1,1,1876.608,1876.291,116.4219,33.57813,150,1,83.27789,0.819602,0,0,65.9025,0,1396.402,0.6982009,0.869056,0.3172331,0,250,0.3172331,1759.869,0,0,5.825274,0,38.31863,346.336,324.7913,21.5447,365.4413,0,740.9312,0,-2.131628e-14,1.74305e-13,4.263256e-14,83.27789,0,0,0,65.9025,0.819602,0,-6.661338e-15
tuned,2026-01-27 02:45:00,2123,2.75,25.72957,2690.354,79.29336,4.507371,32.90705,1,1,1883.248,1882.93,116.4261,33.57395,150,1,76.26504,0.7689705,0,0,72.96599,0,1414.423,0.7072117,0.8792937,0.3172331,0,250,0.3172331,1766.504,0,0,3.028323,3.7384,32.90705,347.4789,325.9385,21.54036,365.5842,0,742.841,0,-1.421085e-14,3.855805e-13,4.263256e-14,76.26504,0.7689705,0,0,72.96599,0,0,0
tuned,2026-01-27 03:00:00,2124,3,25.46894,2696.332,80.13779,0.3785604,25.39149,1,1,1887.432,1887.115,116.3774,33.62262,150,1,74.98217,1.358547,0,0,73.65928,0,1432.616,0.7163078,0.8906417,0.3172331,0,250,0.3172331,1770.738,0,0,5.155624,0,25.39149,346.4185,325.0004,21.41808,363.2834,0,735.4602,0,0,-3.669287e-13,4.263256e-14,74.98217,0.3785604,0,0,73.65928,0.9799871,0,9.769963e-15
tuned,2026-01-27 03:15:00,2125,3.25,25.4384,2704.757,84.63977,1.564725,31.86394,1,1,1893.33,1893.013,116.1686,33.83137,150,1,76.73567,3.88693,0,0,69.3774,0,1449.734,0.7248672,0.902097,0.3172331,0,250,0.3172331,1776.844,0,0,7.904101,0,31.86394,347.2868,325.9202,21.36659,365.5963,0,744.8272,0,-7.105427e-15,1.578737e-13,4.263256e-14,76.73567,1.564725,0,0,69.3774,2.322205,0,-2.664535e-15
tuned,2026-01-27 03:30:00,2126,3.5,25.25582,2687.352,92.54476,0,24.7294,1,1,1881.147,1880.829,116.298,33.70204,150,1,85.11149,2.320464,0,0,62.56805,0,1465.148,0.7325741,0.9128765,0.3172331,0,250,0.3172331,1764.531,0,0,7.43327,0,24.7294,343.7856,322.4738,21.3118,360.6952,0,734.2128,0,0,-8.815171e-14,4.263256e-14,85.11149,0,0,0,62.56805,2.320464,0,-3.108624e-15
tuned,2026-01-27 03:45:00,2127,3.75,25.28683,2700.215,103.339,0,21.44207,1,1,1890.151,1889.833,116.4376,33.5624,150,1,103.9598,0.6291132,0,0,45.41104,0,1476.27,0.7381351,0.9225823,0.3172331,0,250,0.3172331,1773.396,0,0,0,0,21.44207,345.6466,324.296,21.35063,361.7794,0,723.5588,0,-7.105427e-15,-2.646772e-13,4.263256e-14,103.339,0,0,0,45.41104,1.249929,0,5.995204e-15
tuned,2026-01-27 04:00:00,2128,4,25.06156,2719.536,106.508,1.462842,19.78303,1,1,1903.675,1903.358,116.4434,33.55659,150,1,103.65,0.5587676,0,0,45.79124,0,1487.486,0.7437429,0.9295858,0.3172331,0,250,0.3172331,1786.915,0,0,2.857992,0.9040745,19.78303,346.5495,325.2941,21.25538,362.452,0,731.3936,0,0,-2.242651e-13,4.263256e-14,103.65,0.5587676,0,0,45.79124,0,0,-7.105427e-15
tuned,2026-01-27 04:15:00,2129,4.25,25.14938,2721.12,125.8436,0,16.13489,1,1,1904.784,1904.467,116.3846,33.61544,150,1,123.3633,1.271499,0,0,25.36516,0,1493.593,0.7467964,0.9366479,0.3172331,0,250,0.3172331,1788.082,0,0,2.480248,0,16.13489,347.3622,326.0801,21.28209,362.6379,0,729.5543,0,7.105427e-15,2.413625e-13,4.263256e-14,123.3633,0,0,0,25.36516,1.271499,0,1.998401e-15
tuned,2026-01-27 04:30:00,2130,4.5,25.13378,2718.224,162.715,1.757978,7.937102,1,1,1902.757,1902.44,117.0998,33.69548,150.7953,1,150.7063,0.08899111,0,0,0,0,1493.358,0.7466789,0.9404935,0.3172331,0,250,0.3172331,1785.34,0,0,12.00871,1.668987,7.937102,346.8839,325.4781,21.40583,360.6205,0,744.8351,0,-1.421085e-14,-7.061018e-14,4.263256e-14,150.7063,0.08899111,0,0,0,0,0,-7.813195e-15
tuned,2026-01-27 04:45:00,2131,4.75,25.0506,2705.54,187.7415,0.4782199,17.92767,1,1,1893.878,1893.561,143.6317,41.32816,184.9598,1,184.8682,0.09165335,0,0,0,0,1493.123,0.7465613,0.9403455,0.3172331,0,250,0.3172331,1749.929,0,0,2.87334,0.3865666,17.92767,344.6904,318.4913,26.19905,363.0824,0,731.7881,0,-2.842171e-14,4.396483e-13,4.263256e-14,184.8682,0.09165335,0,0,0,0,0,-1.020017e-14
tuned,2026-01-27 05:00:00,2132,5,24.90519,2715.551,250.7586,0,19.75015,1,1,1900.886,1900.569,179.1757,51.6673,230.843,1,229.6769,1.166062,0,0,0,0,1492.888,0.7464438,0.9401974,0.3172331,0,250,0.3172331,1721.393,0,0,21.08166,0,19.75015,34.21595,30.98508,3.230872,86.23652,0,208.8389,0,-7.105427e-15,1.474376e-13,4.263256e-14,229.6769,0,0,0,0,1.166062,0,5.551115e-15
tuned,2026-01-27 05:15:00,2133,5.25,24.86283,2695.115,283.5193,0.1663308,28.28035,1,1,1886.58,1886.263,212.3204,61.17097,273.4913,1,272.6173,0.8740684,0,0,0,0,1492.653,0.7463263,0.9400494,0.3172331,0,250,0.3172331,1673.943,0,0,10.90207,0,28.28035,33.95845,30.13097,3.827477,96.42975,0,211.6656,0,-3.552714e-14,-6.894485e-14,4.263256e-14,272.6173,0.1663308,0,0,0,0.7077377,0,-1.24345e-14
tuned,2026-01-27 05:30:00,2134,5.5,24.73054,2696.719,327.312,3.209097,27.62402,1,1,1887.704,1887.386,254.8323,73.34672,328.1791,1,327.8096,0.3695077,0,0,0,0,1492.418,0.7462088,0.9399014,0.3172331,0,250,0.3172331,1632.554,0,0,0,2.839589,27.62402,33.97866,29.38597,4.592692,107.7283,0,220.3549,0,0,-2.400302e-13,4.263256e-14,327.312,0.3695077,0,0,0,0.4975471,0,1.598721e-14
tuned,2026-01-27 05:45:00,2135,5.75,24.57411,2705.665,406.4065,7.22972,33.7735,1,1,1893.966,1893.649,305.6381,88.08428,393.7224,1,392.2025,1.519902,0,0,0,0,1492.183,0.7460913,0.9397535,0.3172331,0,250,0.3172331,1588.01,0,0,14.20401,5.709817,33.7735,34.09138,28.58419,5.507197,122.7572,0,279.8658,0,-1.421085e-14,-3.954614e-13,4.263256e-14,392.2025,1.519902,0,0,0,0,0,1.576517e-14
tuned,2026-01-27 06:00:00,2136,6,24.7249,2669.176,467.7081,0.8952506,28.70097,1,0,1868.423,1868.106,0,0,0,0,0,0,0,0,0,468.6034,1374.797,0.6873985,0.9396055,0.3172331,0,250,0.3172331,1868.106,0,0,0,0,28.70097,33.63161,33.6259,0.005710195,38.8157,0,77.63141,0,0,2.311484e-13,4.263256e-14,467.7081,0.8952506,0,470.1903,0,0,0,1.532108e-14
tuned,2026-01-27 06:15:00,2137,6.25,24.821,2696.282,522.1579,4.078043,27.9439,1,0,1887.397,1887.08,0,0,0,0,0,0,0,0,0,500,1249.58,0.6247902,0.8656895,0.3172331,0,250,0.3172331,1887.08,0,0,22.15795,4.078043,27.9439,33.97315,33.96744,0.005710195,39.03003,0,123.3171,0,0,4.238832e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 06:30:00,2138,6.5,25.00795,2682.255,566.1322,7.181025,21.15644,1,0,1877.579,1877.262,0,0,0,0,0,0,0,0,0,500,1124.384,0.5621919,0.7868425,0.3172331,0,250,0.3172331,1877.262,0,0,66.13218,7.181025,21.15644,341.4323,341.3746,0.05768792,345.2218,0,816.9089,0,0,2.072786e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 06:45:00,2139,6.75,24.86623,2687.222,618.7308,4.585253,22.70401,0,0,1881.055,1880.738,0,0,0,0,0,0,0,0,0,500,999.2068,0.4996034,0.708008,0.3172331,0,250,0.3172331,1880.738,0,0,118.7308,4.585253,22.70401,33.859,33.85329,0.005710195,0,37.97028,421.5567,0,0,-1.748601e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:00:00,2140,7,24.65906,2693.588,649.446,4.873998,16.79644,0,0,1885.511,1885.194,0,0,0,0,0,0,0,0,0,500,874.0495,0.4370247,0.6291859,0.3172331,0,250,0.3172331,1885.194,0,0,149.446,4.873998,16.79644,33.9392,33.93349,0.005710195,0,36.96671,469.5189,0,0,-1.622036e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:15:00,2141,7.25,24.51174,2711.822,640.7814,1.57414,17.77515,0,0,1898.276,1897.958,0,0,0,0,0,0,0,0,0,500,748.9119,0.3744559,0.5503761,0.3172331,0,250,0.3172331,1897.958,0,0,140.7814,1.57414,17.77515,34.16896,34.16325,0.005710195,0,37.36384,451.0644,0,0,2.038369e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:30:00,2142,7.5,24.66646,2732.405,616.3106,0,27.56324,0,0,1912.684,1912.367,0,0,0,0,0,0,0,0,0,500,623.794,0.311897,0.4715788,0.3172331,0,250,0.3172331,1912.367,0,0,116.3106,0,27.56324,34.42831,34.4226,0.005710195,0,39.40089,417.3407,0,0,-1.749711e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:45:00,2143,7.75,24.84841,2768.651,557.4691,1.972603,30.00231,0,0,1938.056,1937.738,0,0,0,0,0,0,0,0,0,500,498.6958,0.2493479,0.3927939,0.3172331,0,250,0.3172331,1937.738,0,0,57.46911,1.972603,30.00231,34.885,34.87929,0.005710195,0,40.31777,324.2847,0,0,-4.313216e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 08:00:00,2144,8,24.69111,2765.135,488.2532,212.4222,36.91371,0,0,1935.594,1935.277,0,0,0,0,0,0,0,0,0,495.3517,374.7794,0.1873897,0.3140214,0.3172331,0,250,0.3172331,1935.277,0,0,0,205.3237,36.91371,34.8407,34.83499,0.005710195,0,41.50536,582.4629,0,0,5.928591e-14,4.263256e-14,488.2532,7.098494,0,500,0,0,0,0
tuned,2026-01-27 08:15:00,2145,8.25,24.91881,2779.732,424.0067,216.6696,38.50821,0,0,1945.813,1945.495,0,0,0,0,0,0,0,0,0,493.939,251.2356,0.1256178,0.2359931,0.3172331,0,250,0.3172331,1945.495,0,0,0,146.7372,38.50821,35.02463,35.01892,0.005710195,0,42.00906,484.1715,0,0,6.550316e-15,4.263256e-14,424.0067,69.93234,0,500,0,0,0,0
tuned,2026-01-27 08:30:00,2146,8.5,24.96199,2811.857,359.3092,220.3103,41.47196,0,0,1968.3,1967.982,222.7052,79.54045,302.2456,1,156.6836,145.562,0,0,0,202.6256,200.5397,0.1002698,0.1581994,0.3172331,0,250,0.3172331,1745.277,0,0,0,74.74827,41.47196,35.42939,31.41499,4.014403,0,118.4901,780.6362,0,0,-5.243028e-14,4.263256e-14,359.3092,145.562,0,204.7842,0,0,0,2.842171e-14
tuned,2026-01-27 08:45:00,2147,8.75,24.914,2820.051,309.8805,222.1706,33.88437,0,0,1974.036,1973.718,330.6621,110.6085,441.2706,1,295.5941,145.6764,0,0,0,2.032369,200,0.1,0.1262769,0.3172331,0,250,0.3172331,1643.056,0,0,12.254,76.49414,33.88437,35.53264,29.57502,5.957628,0,146.3337,957.926,0,-2.842171e-14,0,4.263256e-14,297.6265,145.6764,0,2.032369,0,0,0,2.842171e-14
tuned,2026-01-27 09:00:00,2148,9,25.0198,2826.667,247.7764,221.3377,46.45727,0,1,1978.667,1978.35,669.4528,208.2849,877.7377,2,230.0225,147.7152,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.897,0,0,17.75397,73.62247,46.45727,359.9002,238.0756,121.8246,0,454.8106,2659.083,0,-5.684342e-14,1.24345e-13,4.263256e-14,230.0225,147.7152,0,0,500,0,0,0
tuned,2026-01-27 09:15:00,2149,9.25,25.21567,2855.731,193.4692,231.7136,49.07665,0,1,1999.011,1998.694,635.1226,198.5224,833.6451,2,184.8649,148.7801,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1363.572,0,0,8.604339,82.9335,49.07665,365.0311,248.9961,116.035,0,456.4802,2668.544,0,-5.684342e-14,-1.216804e-13,4.263256e-14,184.8649,148.7801,0,0,500,0,0,0
tuned,2026-01-27 09:30:00,2150,9.5,25.31386,2891.593,161.6237,227.4952,64.53024,0,1,2024.115,2023.798,618.6504,194.1329,812.7833,2,160.7195,152.0639,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1405.147,0,0,0.9041945,75.43129,64.53024,370.3457,257.0952,113.2505,0,463.035,2678.371,0,-5.684342e-14,1.301736e-13,4.263256e-14,160.7195,152.0639,0,0,500,0,0,-5.684342e-14
tuned,2026-01-27 09:45:00,2151,9.75,25.42225,2920.551,141.2029,231.2964,64.94191,1,1,2044.386,2044.069,594.0621,187.3595,781.4216,2,126.5375,154.8841,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1450.007,0,0,14.66539,76.4123,64.94191,374.8723,265.883,108.9894,465.1506,0,1087.41,0,5.684342e-14,8.903989e-14,4.263256e-14,126.5375,154.8841,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 10:00:00,2152,10,25.44852,2907.486,90.85355,233.6117,69.22443,1,1,2035.241,2034.923,591.3651,187.0085,778.3736,2,119.493,158.8806,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1443.558,0,0,0,74.73113,69.22443,373.3932,264.8409,108.5524,464.5496,0,1058.01,0,0,2.131628e-14,4.263256e-14,90.85355,158.8806,0,0,500,28.63947,0,0
tuned,2026-01-27 10:15:00,2153,10.25,25.40479,2930.813,90.01795,232.0727,73.02909,1,1,2051.569,2051.252,584.0856,185.0551,769.1407,2,108.9368,160.2039,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1467.166,0,0,0,71.86873,73.02909,376.0571,268.9348,107.1223,467.3763,0,1058.726,0,0,-1.135758e-13,4.263256e-14,90.01795,160.2039,0,0,500,18.91882,0,7.105427e-14
tuned,2026-01-27 10:30:00,2154,10.5,25.50257,2948.722,61.33194,235.7378,77.67237,1,1,2064.105,2063.788,572.8929,181.852,754.7449,2,94.38362,160.3613,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1490.895,0,0,0,75.37655,77.67237,379.1024,273.8242,105.2782,469.9418,0,1069.908,0,2.842171e-14,-2.081668e-13,4.263256e-14,61.33194,160.3613,0,0,500,33.05168,0,7.105427e-14
