controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-27 10:45:00,2155,10.75,25.44095,3003.116,68.86846,235.8792,80.24482,1,1,2102.181,2101.864,562.5439,179.0129,741.5568,2,79.898,161.6588,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1539.32,0,0,0,74.22043,80.24482,385.6155,282.3666,103.249,476.0992,0,1080.229,0,5.684342e-14,4.474199e-13,4.263256e-14,68.86846,161.6588,0,0,500,11.02953,0,0
tuned,2026-01-27 11:00:00,2156,11,25.6737,3011.931,65.25797,235.7403,87.08423,1,0,2108.352,2108.035,0,0,0,0,0,0,0,0,0,226.9555,1142.27,0.5711349,0.7551171,0.3172331,0,250,0.3172331,2108.035,0,0,0,74.04281,87.08423,388.5723,388.5139,0.05846652,404.5636,0,936.8511,0,0,-4.152234e-13,4.263256e-14,65.25797,161.6975,0,236.5484,0,0,0,0
tuned,2026-01-27 11:15:00,2157,11.25,25.71721,3016.374,68.86722,230.0579,109.1706,0,0,2111.462,2111.145,0,0,0,0,0,0,0,0,0,224.7976,1085.891,0.5429453,0.7192706,0.3172331,0,250,0.3172331,2111.145,0,0,5.369019,68.75849,109.1706,389.4891,389.4306,0.05851814,0,409.5687,2380.498,0,0,-4.246603e-13,4.263256e-14,63.4982,161.2994,0,224.7976,0,0,0,0
tuned,2026-01-27 11:30:00,2158,11.5,26.04433,3057.633,47.99082,231.7451,127.0447,0,0,2140.343,2140.026,0,0,0,0,0,0,0,0,0,210.3489,1033.132,0.5165662,0.6837694,0.3172331,0,250,0.3172331,2140.026,0,0,0,69.38696,127.0447,397.4548,397.3959,0.05890916,0,420.9877,2435.125,0,0,3.541611e-13,4.263256e-14,47.99082,162.3581,0,228.3333,0,0,0,0
tuned,2026-01-27 11:45:00,2159,11.75,25.99166,3047.302,57.0028,233.8242,134.4728,0,0,2133.111,2132.794,0,0,0,0,0,0,0,0,0,221.0984,977.6952,0.4888476,0.6505483,0.3172331,0,250,0.3172331,2132.794,0,0,0,69.72859,134.4728,395.6861,395.6273,0.05884584,0,420.5716,2433.426,0,0,2.298162e-13,4.263256e-14,57.0028,164.0956,0,239.3189,0,0,0,0
tuned,2026-01-27 12:00:00,2160,12,26.33076,3083.081,64.19185,240.3368,143.0714,0,0,2158.157,2157.839,0,0,0,0,0,0,0,0,0,228.4749,920.4225,0.4602113,0.6156403,0.3172331,0,250,0.3172331,2157.839,0,0,0,76.05374,143.0714,403.1212,403.062,0.05925584,0,429.7862,2495.017,0,0,-4.13003e-14,4.263256e-14,64.19185,164.2831,0,247.4423,0,0,0,0
tuned,2026-01-27 12:15:00,2161,12.25,26.36792,3112.933,45.13541,238.2699,146.4033,0,0,2179.053,2178.736,0,0,0,0,0,0,0,0,0,210.3758,867.6837,0.4338418,0.5795766,0.3172331,0,250,0.3172331,2178.736,0,0,0,73.02952,146.4033,407.3356,407.2763,0.05930113,0,434.6438,2516.517,0,0,-1.912914e-13,4.263256e-14,45.13541,165.2404,0,247.9198,0,0,0,0
tuned,2026-01-27 12:30:00,2162,12.5,26.40369,3109.061,49.47621,240.9716,151.0024,0,0,2176.343,2176.026,0,0,0,0,0,0,0,0,0,214.8304,813.8395,0.4069197,0.5463677,0.3172331,0,250,0.3172331,2176.026,0,0,0,75.61738,151.0024,407.1283,407.069,0.05934478,0,435.317,2524.683,0,0,-8.382184e-14,4.263256e-14,49.47621,165.3542,0,238.665,0,0,0,0
tuned,2026-01-27 12:45:00,2163,12.75,26.59277,3114.505,75.09395,235.3285,163.4559,0,0,2180.154,2179.836,0,0,0,0,0,0,0,0,0,240.9907,753.4637,0.3767318,0.5124628,0.3172331,0,250,0.3172331,2179.836,0,0,0.0636519,69.36811,163.4559,409.4342,409.3747,0.05957657,0,440.0718,2540.165,0,0,1.09579e-13,4.263256e-14,75.0303,165.9604,0,240.9907,0,0,0,0
tuned,2026-01-27 13:00:00,2164,13,26.85698,3126.965,87.59463,237.8779,169.7265,0,0,2188.875,2188.558,0,0,0,0,0,0,0,0,0,250.2133,690.7918,0.3453959,0.474445,0.3172331,0,250,0.3172331,2188.558,0,0,3.958017,71.30118,169.7265,413.3282,413.2683,0.05990354,0,445.318,2579.071,0,0,3.58602e-14,4.263256e-14,83.63661,166.5767,0,250.2133,0,0,0,0
tuned,2026-01-27 13:15:00,2165,13.25,26.99306,3170.825,81.16065,234.2864,179.2924,0,0,2219.577,2219.26,0,0,0,0,0,0,0,0,0,249.1491,628.3957,0.3141979,0.4349814,0.3172331,0,250,0.3172331,2219.26,0,0,0,66.2979,179.2924,420.3137,420.2537,0.06007334,0,454.2057,2612.495,0,0,-1.671441e-13,4.263256e-14,81.16065,167.9885,0,263.8941,0,0,0,0
tuned,2026-01-27 13:30:00,2166,13.5,27.08359,3163.725,71.81992,238.8558,191.7323,0,0,2214.607,2214.29,0,0,0,0,0,0,0,0,0,238.2921,568.7238,0.2843619,0.3956916,0.3172331,0,250,0.3172331,2214.29,0,0,0,72.38364,191.7323,420.1649,420.1047,0.06018683,0,456.481,2635.507,0,0,-6.52256e-14,4.263256e-14,71.81992,166.4721,0,259.1902,0,0,0,0
tuned,2026-01-27 13:45:00,2167,13.75,27.47609,3144.314,73.91922,240.496,206.1617,0,0,2201.02,2200.702,0,0,0,0,0,0,0,0,0,240.8233,508.4284,0.2542142,0.358117,0.3172331,0,250,0.3172331,2200.702,0,0,0,73.59199,206.1617,421.0358,420.9751,0.06068391,0,460.4121,2659.213,0,0,-8.060219e-14,4.263256e-14,73.91922,166.9041,0,251.1065,0,0,0,0
tuned,2026-01-27 14:00:00,2168,14,27.66575,3151.022,73.55535,244.249,218.5551,0,1,2205.715,2205.398,563.3773,179.7504,743.1277,2,76.787,166.3407,0,0,500,0,633.3484,0.3166742,0.3201499,0.3172331,0,250,0.3172331,1642.021,0,0,0,77.90826,218.5551,423.6247,315.3628,108.2619,0,537.0883,3088.378,0,-2.842171e-14,9.581225e-14,4.263256e-14,73.55535,166.3407,0,0,500,3.231641,0,8.526513e-14
tuned,2026-01-27 14:15:00,2169,14.25,27.62586,3143.257,69.28185,242.0792,219.8918,1,1,2200.28,2199.962,561.2364,179.1922,740.4286,2,73.54534,166.8832,0,0,500,0,758.2487,0.3791243,0.3988102,0.3172331,0,250,0.3172331,1638.726,0,0,0,75.19595,219.8918,422.2249,314.465,107.7599,535.8535,0,1201.42,0,0,1.029732e-13,4.263256e-14,69.28185,166.8832,0,0,500,4.263494,0,5.684342e-14
tuned,2026-01-27 14:30:00,2170,14.5,27.70412,3116.343,74.04446,238.8503,215.4268,1,1,2181.44,2181.123,564.2364,179.7922,744.0286,2,79.61904,164.4095,0,0,500,0,883.1293,0.4415647,0.4774581,0.3172331,0,250,0.3172331,1616.886,0,0,0,74.44076,215.4268,419.3023,310.7874,108.5148,531.9876,0,1192.385,0,1.136868e-13,-2.385314e-13,4.263256e-14,74.04446,164.4095,0,0,500,5.57458,0,7.105427e-14
tuned,2026-01-27 14:45:00,2171,14.75,28.0306,3110.209,86.32789,238.3118,221.3677,1,1,2177.147,2176.829,559.833,178.1842,738.0173,2,76.81756,161.1997,0,0,500,0,1007.99,0.5039952,0.5560936,0.3172331,0,250,0.3172331,1616.996,0,0,9.510329,77.11212,221.3677,421.3859,312.969,108.4169,533.9989,0,1217.422,0,0,2.398082e-14,4.263256e-14,76.81756,161.1997,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 15:00:00,2172,15,28.16908,3111.016,83.15229,234.1344,227.0934,1,1,2177.711,2177.394,563.8543,179.3,743.1542,2,82.34102,160.8132,0,0,500,0,1132.832,0.5664158,0.6347167,0.3172331,0,250,0.3172331,1613.54,0,0,0.8112742,73.32114,227.0934,422.7415,313.2235,109.5181,536.6072,0,1201.093,0,-5.684342e-14,-5.528911e-14,4.263256e-14,82.34102,160.8132,0,0,500,0,0,-5.684342e-14
tuned,2026-01-27 15:15:00,2173,15.25,28.36378,3126.44,79.79656,238.1793,235.8433,1,1,2188.508,2188.191,567.4585,180.2113,747.6699,2,88.03662,159.6333,0,0,500,0,1257.653,0.6288266,0.7133275,0.3172331,0,250,0.3172331,1620.732,0,0,0,78.54605,235.8433,426.611,315.9331,110.6779,542.118,0,1219.728,0,0,8.981704e-14,4.263256e-14,79.79656,159.6333,0,0,500,8.240064,0,2.842171e-14
tuned,2026-01-27 15:30:00,2174,15.5,28.70607,3122.761,91.47673,235.9618,237.4886,1,1,2185.933,2185.616,578.1947,183.004,761.1987,2,104.348,156.8507,0,0,500,0,1382.455,0.6912277,0.7919258,0.3172331,0,250,0.3172331,1607.421,0,0,0,79.11109,237.4886,429.2597,315.6552,113.6045,545.2956,0,1227.058,0,0,-1.905143e-13,4.263256e-14,91.47673,156.8507,0,0,500,12.87126,0,-2.842171e-14
tuned,2026-01-27 15:45:00,2175,15.75,28.69395,3116.393,109.7033,230.841,236.7089,1,1,2181.475,2181.158,193.0271,72.23015,265.2572,1,108.152,157.1052,0,0,0,0,1382.238,0.6911188,0.8705118,0.3172331,0,250,0.3172331,1988.131,0,0,1.551265,73.73584,236.7089,428.2722,390.3144,37.95779,509.0157,0,1147.902,0,0,-3.408385e-14,4.263256e-14,108.152,157.1052,0,0,0,0,0,0
tuned,2026-01-27 16:00:00,2176,16,28.80054,3084.911,128.5343,224.5357,252.297,1,1,2159.438,2159.121,195.7206,72.92886,268.6494,1,112.2602,156.3892,0,0,0,0,1382.02,0.69101,0.8703748,0.3172331,0,250,0.3172331,1963.4,0,0,16.27407,68.14657,252.297,424.9239,386.3485,38.57538,508.9232,0,1163.472,0,-1.421085e-14,1.387779e-14,4.263256e-14,112.2602,156.3892,0,0,0,0,0,0
tuned,2026-01-27 16:15:00,2177,16.25,28.76197,3090.044,151.9618,228.9114,241.7212,1,1,2163.031,2162.714,207.5028,76.27911,283.7819,1,127.7609,156.021,0,0,0,0,1381.803,0.6909013,0.8702378,0.3172331,0,250,0.3172331,1955.211,0,0,24.20085,72.8904,241.7212,425.2758,384.4161,40.85972,508.2203,0,1183.923,0,-1.421085e-14,3.261835e-13,4.263256e-14,127.7609,156.021,0,0,0,0,0,0
tuned,2026-01-27 16:30:00,2178,16.5,28.8017,3054.426,171.2225,230.7596,234.2539,1,1,2138.098,2137.781,228.2696,81.87136,310.141,1,157.7106,152.4304,0,0,0,0,1381.585,0.6907925,0.8701008,0.3172331,0,250,0.3172331,1909.511,0,0,13.51192,78.32926,234.2539,420.7353,375.7539,44.98136,503.7218,0,1165.87,0,-2.842171e-14,2.352563e-13,4.263256e-14,157.7106,152.4304,0,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,28.90292,3021.686,220.1608,227.137,230.3364,1,1,2115.18,2114.863,247.3491,87.37456,334.7236,1,182.1556,152.568,0,0,0,0,1381.368,0.6906838,0.8699638,0.3172331,0,250,0.3172331,1867.514,0,0,38.00522,74.56895,230.3364,417.1395,368.2967,48.84283,501.0964,0,1196.383,0,-1.421085e-14,-1.632028e-14,4.263256e-14,182.1556,152.568,0,0,0,0,0,0
tuned,2026-01-27 17:00:00,2180,17,28.75001,2997.449,236.45,224.8922,215.1419,1,1,2098.215,2097.897,267.0017,92.95876,359.9604,1,208.0438,151.9166,0,0,0,0,1381.15,0.690575,0.8698269,0.3172331,0,250,0.3172331,1830.896,0,0,28.40617,72.97559,215.1419,412.4256,359.8813,52.54427,495.1284,0,1165.14,0,-1.421085e-14,-1.855183e-13,4.263256e-14,208.0438,151.9166,0,0,0,0,0,0
tuned,2026-01-27 17:15:00,2181,17.25,28.78285,2967.461,272.9352,216.6559,204.9562,1,1,2077.223,2076.906,293.3738,100.1444,393.5182,1,245.372,148.1462,0,0,0,0,1380.933,0.6904663,0.8696899,0.3172331,0,250,0.3172331,1783.532,0,0,27.56318,68.50962,204.9562,408.5896,350.8206,57.76901,491.2798,0,1148.285,0,0,-2.875478e-14,4.263256e-14,245.372,148.1462,0,0,0,0,0,0
tuned,2026-01-27 17:30:00,2182,17.5,28.80534,2959.516,300.2696,218.66,194.1014,1,0,2071.662,2071.344,0,0,0,0,0,0,0,0,0,432.2413,1272.655,0.6363275,0.869553,0.3172331,0,250,0.3172331,2071.344,0,0,15.52475,71.16358,194.1014,407.694,407.6316,0.0624301,445.8299,0,1041.197,0,0,1.609823e-14,4.263256e-14,284.7448,147.4964,0,432.2413,0,0,0,0
tuned,2026-01-27 17:45:00,2183,17.75,28.93667,2962.041,349.9828,216.2932,186.6171,1,0,2073.428,2073.111,0,0,0,0,0,0,0,0,0,484.3608,1151.364,0.5756822,0.8013722,0.3172331,0,250,0.3172331,2073.111,0,0,10.62748,71.28778,186.6171,409.2051,409.1425,0.06260809,445.9726,0,1033.249,0,0,1.586509e-13,4.263256e-14,339.3553,145.0054,0,484.3608,0,0,0,2.842171e-14
tuned,2026-01-27 18:00:00,2184,18,28.84179,2947.77,380.0643,4.712475,185.7976,1,0,2063.439,2063.122,0,0,0,0,0,0,0,0,0,380.7064,1056.007,0.5280033,0.7249973,0.3172331,0,250,0.3172331,2063.122,0,0,0,4.07039,185.7976,406.3966,406.3341,0.0624794,442.9271,0,892.8757,0,0,3.445022e-13,4.263256e-14,380.0643,0.6420856,0,388.7335,0,0,0,-1.187939e-14
tuned,2026-01-27 18:15:00,2185,18.25,28.65,2923.398,415.1244,7.15914,174.6701,0,0,2046.378,2046.061,0,0,0,0,0,0,0,0,0,416.0247,951.8341,0.4759171,0.6649518,0.3172331,0,250,0.3172331,2046.061,0,0,0,6.258804,174.6701,401.3688,401.3065,0.06222087,0,435.5656,2406.408,0,0,-1.965095e-14,4.263256e-14,415.1244,0.9003359,0,434.2543,0,0,0,-5.551115e-15
tuned,2026-01-27 18:30:00,2186,18.5,28.66848,2914.304,468.8932,8.243685,163.3099,0,0,2040.013,2039.695,0,0,0,0,0,0,0,0,0,473.0564,833.4202,0.4167101,0.599356,0.3172331,0,250,0.3172331,2039.695,0,0,0,4.080547,163.3099,400.2798,400.2175,0.06224568,0,432.2613,2384.476,0,0,-1.726397e-13,4.263256e-14,468.8932,4.163138,0,474.8349,0,0,0,-1.154632e-14
tuned,2026-01-27 18:45:00,2187,18.75,28.47897,2887.911,517.1379,4.650854,150.7946,0,0,2021.538,2021.221,0,0,0,0,0,0,0,0,0,500,708.289,0.3541445,0.5247925,0.3172331,0,250,0.3172331,2021.221,0,0,17.13794,4.650854,150.7946,395.0389,394.9769,0.06199211,0,424.4444,2372.03,0,0,-9.4591e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:00:00,2188,19,28.45271,2895.772,557.2492,4.75466,142.514,0,0,2027.04,2026.723,0,0,0,0,0,0,0,0,0,500,583.1775,0.2915888,0.4459992,0.3172331,0,250,0.3172331,2026.723,0,0,57.24916,4.75466,142.514,395.8907,395.8287,0.06195714,0,423.6624,2437.1,0,0,-1.837974e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:15:00,2189,19.25,28.46729,2909.735,555.6277,5.945668,141.0647,0,0,2036.814,2036.497,0,0,0,0,0,0,0,0,0,500,458.0857,0.2290429,0.3672183,0.3172331,0,250,0.3172331,2036.497,0,0,55.62772,5.945668,141.0647,397.9243,397.8623,0.06197656,0,425.4215,2446.033,0,0,-7.26641e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:30:00,2190,19.5,28.28382,2881.831,574.6136,0,123.6766,0,0,2017.282,2016.964,0,0,0,0,0,0,0,0,0,500,333.0136,0.1665068,0.2884499,0.3172331,0,250,0.3172331,2016.964,0,0,74.61364,0,123.6766,392.5604,392.4987,0.06173315,0,416.566,2419.821,0,0,8.276713e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:45:00,2191,19.75,28.19199,2855.782,564.3223,0,107.1411,0,0,1999.047,1998.73,0,0,0,0,0,0,0,0,0,500,207.9612,0.1039806,0.2096938,0.3172331,0,250,0.3172331,1998.73,0,0,64.3223,0,107.1411,388.2489,388.1873,0.06161204,0,408.9959,2360.434,0,0,-2.103873e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 20:00:00,2192,20,27.97302,2860.542,578.9302,3.123741,93.40972,0,0,2002.38,2002.062,402.3497,115.8078,518.1576,2,517.5537,0.6038447,0,0,0,31.71371,200,0.1,0.1309501,0.3172331,0,250,0.3172331,1599.713,0,0,29.66275,2.519897,93.40972,387.0853,309.2447,77.8406,0,443.1098,2492.619,0,1.421085e-14,-5.551115e-17,4.263256e-14,549.2674,0.6038447,0,31.71371,0,0,0,4.640732e-14
tuned,2026-01-27 20:15:00,2193,20.25,27.51357,2889.487,532.6616,5.940802,80.70548,0,0,2022.641,2022.323,406.4454,116.9555,523.4009,2,522.9581,0.3168967,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1615.878,0,0,9.703492,5.623906,80.70548,387.2189,309.3473,77.87156,0,441.7533,2456.083,0,5.684342e-14,0,4.263256e-14,522.9581,0.3168967,0,0,0.1259371,0,0,3.13638e-14
tuned,2026-01-27 20:30:00,2194,20.5,27.2324,2857.76,480.1438,2.095759,73.62223,0,0,2000.432,2000.115,390.1934,112.3388,502.5321,2,501.5396,0.8665991,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1609.921,0,0,0,1.22916,73.62223,380.713,306.3928,74.32017,0,432.743,2382.207,0,0,0,4.263256e-14,480.1438,0.8665991,0,0,0.1259371,21.39581,0,-3.552714e-14
tuned,2026-01-27 20:45:00,2195,20.75,26.86446,2864.136,435.6074,0.3125132,71.27842,0,0,2004.895,2004.578,348.221,100.3893,448.6103,1,446.4444,2.039941,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.357,0,0,0,0,71.27842,378.6458,312.8206,65.82515,0,426.6716,2346.694,0,-1.421085e-14,0,4.263256e-14,435.6074,0.3125132,0,0,0.1259371,12.56449,0,-3.197442e-14
tuned,2026-01-27 21:00:00,2196,21,26.7682,2850.017,402.9479,4.243503,61.07694,0,0,1995.012,1994.695,307.8215,88.91502,396.7365,1,393.1844,3.426183,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1686.873,0,0,9.763548,0.8173193,61.07694,376.0273,317.9482,58.07913,0,418.3752,2319.316,0,0,0,4.263256e-14,393.1844,3.426183,0,0,0.1259371,0,0,-7.105427e-15
tuned,2026-01-27 21:15:00,2197,21.25,26.52416,2807.344,348.0764,1.060699,54.69171,0,0,1965.141,1964.823,267.2763,77.27706,344.5534,1,340.7602,3.667273,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.547,0,0,7.316244,0,54.69171,368.5323,318.3492,50.18312,0,405.8829,2244.976,0,-1.421085e-14,0,4.263256e-14,340.7602,1.060699,0,0,0.1259371,2.606573,0,-1.24345e-14
tuned,2026-01-27 21:30:00,2198,21.5,26.39713,2790.49,290.2282,0.2453772,59.46429,0,0,1953.343,1953.026,229.8219,66.46715,296.2891,1,292.8291,3.334036,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1723.204,0,0,0,0,59.46429,365.3624,322.3161,43.0463,0,399.9057,2199.482,0,0,0,4.263256e-14,290.2282,0.2453772,0,0,0.1259371,5.689512,0,8.881784e-15
tuned,2026-01-27 21:45:00,2199,21.75,26.27757,2783.59,239.9069,0.3744304,47.15632,0,0,1948.513,1948.196,194.4141,56.52031,250.9344,1,245.2274,5.581072,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.782,0,0,0,0,47.15632,363.5647,327.2306,36.33409,0,392.5496,2159.023,0,1.421085e-14,0,4.263256e-14,239.9069,0.3744304,0,0,0.1259371,10.52718,0,-5.329071e-15
tuned,2026-01-27 22:00:00,2200,22,26.29844,2760.398,201.8581,3.749442,34.66628,0,0,1932.279,1931.962,162.3927,47.32422,209.7169,1,203.8641,5.726871,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.569,0,0,0,0,34.66628,360.6901,330.3177,30.37235,0,384.113,2112.621,0,-7.105427e-15,0,4.263256e-14,201.8581,3.749442,0,0,0.1259371,3.983438,0,-3.552714e-15
tuned,2026-01-27 22:15:00,2201,22.25,26.12945,2790.503,152.2923,3.524625,34.013,0,0,1953.352,1953.035,134.4948,38.95603,173.4508,1,170.8226,2.502224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1818.54,0,0,0,1.022401,34.013,363.3629,338.2852,25.07775,0,383.5683,2111.389,0,0,0,4.263256e-14,152.2923,2.502224,0,0,0.1259371,18.5303,0,0
tuned,2026-01-27 22:30:00,2202,22.5,25.95068,2722.322,156.9966,2.490742,32.90732,0,0,1905.626,1905.308,116.6463,33.81661,150.4629,1,147.8815,2.455451,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1788.662,0,0,9.115022,0.03529044,32.90732,353.1928,331.5146,21.67828,0,371.4303,2058.651,0,-7.105427e-15,0,4.263256e-14,147.8815,2.455451,0,0,0.1259371,0,0,1.776357e-15
tuned,2026-01-27 22:45:00,2203,22.75,25.88817,2705.692,140.0077,2.520346,36.71,0,0,1893.984,1893.667,116.2232,33.77683,150,1,124.7198,3.226302,0,0,22.05392,0,205.482,0.102741,0.1259371,0.3172331,0,250,0.3172331,1777.444,0,0,15.28793,0,36.71,350.5884,329.016,21.57236,0,369.5881,2059.106,0,-1.421085e-14,2.842171e-14,4.263256e-14,124.7198,2.520346,0,0,22.05392,0.705956,0,1.776357e-15
tuned,2026-01-27 23:00:00,2204,23,25.96721,2691.086,117.3258,0,30.59568,0,0,1883.76,1883.443,0,0,0,0,0,0,0,0,0,21.79859,200,0.1,0.129389,0.3172331,0,250,0.3172331,1883.443,0,0,95.52718,0,30.59568,349.2579,349.1991,0.0588165,0,354.8717,2116.579,0,0,-1.110223e-15,4.263256e-14,21.79859,0,0,21.79859,0,0,0,0
tuned,2026-01-27 23:15:00,2205,23.25,25.82116,2673.784,100.8918,0,40.55952,0,0,1871.649,1871.331,116.4576,33.54237,150,1,117.6082,0.3865252,0,0,32.00531,0,207.9698,0.1039849,0.1259371,0.3172331,0,250,0.3172331,1754.874,0,0,0,0,40.55952,345.9818,324.3955,21.58631,0,365.4355,2009.895,0,-7.105427e-15,5.329071e-14,4.263256e-14,100.8918,0,0,0,32.00531,17.1029,0,7.105427e-15
tuned,2026-01-27 23:30:00,2206,23.5,25.729,2660.95,92.07256,2.557183,34.86441,0,1,1862.665,1862.348,465.8742,134.0967,599.9708,2,99.22773,0.7431246,0,0,500,0,332.9371,0.1664686,0.1309556,0.3172331,0,250,0.3172331,1396.473,0,0,0,1.814058,34.86441,343.6771,257.661,86.01618,0,398.1904,2193.176,0,-2.842171e-14,5.273559e-16,4.263256e-14,92.07256,0.7431246,0,0,500,7.155169,0,1.421085e-14
tuned,2026-01-27 23:45:00,2207,23.75,25.56648,2665.649,81.52064,1.815654,34.0356,0,1,1865.955,1865.637,463.9255,133.4993,597.4248,2,97.02819,0.3965832,0,0,500,0,457.8847,0.2289423,0.2096456,0.3172331,0,250,0.3172331,1401.712,0,0,0,1.419071,34.0356,343.1523,257.7772,85.37504,0,397.5357,2188.894,0,0,-8.271162e-14,4.263256e-14,81.52064,0.3965832,0,0,500,15.50755,0,2.842171e-14
tuned,2026-01-28 00:00:00,2208,0,25.33859,2678.762,80.98785,0,35.72531,1,1,1875.133,1874.816,458.2705,131.8737,590.1441,2,89.73633,0.4077991,0,0,500,0,582.8126,0.2914063,0.2883233,0.3172331,0,250,0.3172331,1416.546,0,0,0,0,35.72531,343.2578,259.3097,83.94805,397.7232,0,795.4464,0,-2.842171e-14,9.681145e-14,4.263256e-14,80.98785,0,0,0,500,9.156283,0,-5.684342e-14
tuned,2026-01-28 00:15:00,2209,0.25,25.00342,2679.956,71.20901,0,32.62805,1,1,1875.969,1875.652,447.9826,128.8851,576.8678,2,76.73311,0.134649,0,0,500,0,707.7209,0.3538604,0.3669886,0.3172331,0,250,0.3172331,1427.669,0,0,0,0,32.62805,341.1086,259.594,81.51465,394.4119,0,788.8238,0,5.684342e-14,1.834644e-13,4.263256e-14,71.20901,0,0,0,500,5.658749,0,4.440892e-14
tuned,2026-01-28 00:30:00,2210,0.5,24.86363,2692.715,67.43061,0,25.94893,1,1,1884.901,1884.584,448.3356,129.1078,577.4434,2,76.16938,1.274068,0,0,500,0,832.6095,0.4163047,0.4456415,0.3172331,0,250,0.3172331,1436.248,0,0,0,0,25.94893,33.92821,25.85246,8.075751,159.6654,0,319.3309,0,0,-3.075318e-14,4.263256e-14,67.43061,0,0,0,500,10.01284,0,3.730349e-14
tuned,2026-01-28 00:45:00,2211,0.75,24.70178,2685.36,54.18923,4.69208,23.06041,1,1,1879.752,1879.435,456.6341,131.4386,588.0728,2,87.32921,0.7435578,0,0,500,0,957.4784,0.4787392,0.524282,0.3172331,0,250,0.3172331,1422.801,0,0,0,3.948522,23.06041,33.83554,25.61042,8.225124,161.217,0,329.2452,0,2.842171e-14,-1.512124e-13,4.263256e-14,54.18923,0.7435578,0,0,500,33.13998,0,-7.105427e-15
tuned,2026-01-28 01:00:00,2212,1,24.54594,2660.787,73.27163,2.388615,24.20625,1,1,1862.551,1862.234,447.0507,128.6392,575.6899,2,75.34704,0.3428892,0,0,500,0,1082.328,0.5411638,0.6029101,0.3172331,0,250,0.3172331,1415.183,0,0,0,2.045726,24.20625,33.52592,25.4733,8.052623,158.474,0,320.4769,0,-2.842171e-14,3.647083e-13,4.263256e-14,73.27163,0.3428892,0,0,500,2.075404,0,-1.421085e-14
tuned,2026-01-28 01:15:00,2213,1.25,24.68502,2648.121,69.73335,3.715846,22.42397,1,1,1853.684,1853.367,459.5107,132.3343,591.845,2,90.46084,1.384115,0,0,500,0,1207.157,0.6035786,0.6815259,0.3172331,0,250,0.3172331,1393.857,0,0,0,2.331731,22.42397,33.36632,25.08942,8.276903,161.4752,0,326.9727,0,-5.684342e-14,3.88467e-13,4.263256e-14,69.73335,1.384115,0,0,500,20.72749,0,-7.105427e-14
tuned,2026-01-28 01:30:00,2214,1.5,24.52193,2678.724,65.9454,7.099594,24.31808,1,1,1875.107,1874.79,459.2852,132.459,591.7442,2,88.57624,3.16796,0,0,500,0,1331.967,0.6659836,0.7601292,0.3172331,0,250,0.3172331,1415.505,0,0,0,3.931634,24.31808,33.75193,25.47909,8.272843,162.3177,0,331.4175,0,-5.684342e-14,-1.512124e-13,4.263256e-14,65.9454,3.16796,0,0,500,22.63085,0,-7.105427e-14
tuned,2026-01-28 01:45:00,2215,1.75,24.45112,2664.536,73.13938,5.850459,24.62511,1,1,1865.175,1864.858,116.0779,33.92208,150,1,89.06976,4.985567,0,0,55.94467,0,1345.744,0.6728719,0.8387202,0.3172331,0,250,0.3172331,1748.78,0,0,0,0.8648923,24.62511,33.57315,31.47804,2.095113,69.82879,0,141.1495,0,7.105427e-15,1.998401e-15,4.263256e-14,73.13938,4.985567,0,0,55.94467,15.93039,0,0
tuned,2026-01-28 02:00:00,2216,2,24.29637,2656.236,55.74544,4.757494,27.71775,1,1,1859.365,1859.048,116.3267,33.67329,150,1,83.77393,1.972216,0,0,64.25385,0,1361.595,0.6807977,0.8473951,0.3172331,0,250,0.3172331,1742.721,0,0,0,2.785278,27.71775,33.46858,31.36899,2.099591,70.01193,0,144.8285,0,-1.421085e-14,9.75886e-14,4.263256e-14,55.74544,1.972216,0,0,64.25385,28.0285,0,7.105427e-15
tuned,2026-01-28 02:15:00,2217,2.25,24.34733,2669.302,63.53524,2.675488,21.27565,1,1,1868.511,1868.194,116.3679,33.6321,150,1,88.63819,1.473329,0,0,59.88849,0,1376.353,0.6881766,0.8573766,0.3172331,0,250,0.3172331,1751.826,0,0,0,1.202159,21.27565,33.6332,31.53287,2.100332,68.98343,0,140.0406,0,0,-1.569855e-13,4.263256e-14,63.53524,1.473329,0,0,59.88849,25.10294,0,0
tuned,2026-01-28 02:30:00,2218,2.5,24.21064,2684.337,72.28868,0,25.26457,1,1,1879.036,1878.719,116.4571,33.54294,150,1,86.6703,0.393409,0,0,62.93629,0,1391.871,0.6959353,0.8666694,0.3172331,0,250,0.3172331,1762.262,0,0,0,0,25.26457,33.82265,31.72072,2.101937,69.78582,0,139.5716,0,0,1.330047e-13,4.263256e-14,72.28868,0,0,0,62.93629,14.77503,0,5.329071e-15
tuned,2026-01-28 02:45:00,2219,2.75,24.36151,2683.379,72.18656,0,23.88373,1,1,1878.365,1878.048,116.2551,33.74489,150,1,78.00461,2.839413,0,0,69.15598,0,1408.94,0.7044702,0.8764405,0.3172331,0,250,0.3172331,1761.793,0,0,0,0,23.88373,33.81057,31.71227,2.098302,69.7449,0,139.4898,0,-1.421085e-14,4.088951e-13,4.263256e-14,72.18656,0,0,0,69.15598,8.657464,0,-3.552714e-15
tuned,2026-01-28 03:00:00,2220,3,24.23919,2701.785,48.27867,0,21.32915,1,1,1891.249,1890.932,116.4191,33.58085,150,1,77.89622,0.8526007,0,0,71.25117,0,1426.531,0.7132657,0.8871891,0.3172331,0,250,0.3172331,1774.513,0,0,0,0,21.32915,34.04249,31.94123,2.101255,69.34199,0,138.684,0,0,-1.998401e-15,4.263256e-14,48.27867,0,0,0,71.25117,30.47016,0,7.105427e-15
tuned,2026-01-28 03:15:00,2221,3.25,24.26045,2730.301,69.57556,0,15.19681,1,1,1911.21,1910.893,116.272,33.72797,150,1,81.23057,2.63447,0,0,66.13496,0,1442.841,0.7214203,0.8982659,0.3172331,0,250,0.3172331,1794.621,0,0,0,0,15.19681,34.40179,32.30318,2.098607,68.75393,0,137.5079,0,-1.421085e-14,-4.556355e-13,4.263256e-14,69.57556,0,0,0,66.13496,14.28948,0,-3.552714e-15
tuned,2026-01-28 03:30:00,2222,3.5,24.31971,2758.332,85.78039,0,15.45517,1,1,1930.832,1930.515,116.4014,33.59861,150,1,89.51174,1.067707,0,0,59.42055,0,1457.469,0.7287343,0.9085356,0.3172331,0,250,0.3172331,1814.114,0,0,0,0,15.45517,34.75498,32.65405,2.100935,69.02497,0,138.0499,0,-7.105427e-15,-4.325429e-13,4.263256e-14,85.78039,0,0,0,59.42055,4.799061,0,8.881784e-16
tuned,2026-01-28 03:45:00,2223,3.75,24.22168,2751.249,82.20877,0,21.57783,1,1,1925.874,1925.557,116.4658,33.53421,150,1,103.9308,0.2876241,0,0,45.78155,0,1468.685,0.7343423,0.9177466,0.3172331,0,250,0.3172331,1809.091,0,0,0,0,21.57783,34.66574,32.56364,2.102094,69.96096,0,139.9219,0,-7.105427e-15,-3.455014e-13,4.263256e-14,82.20877,0,0,0,45.78155,22.00968,0,3.552714e-15
tuned,2026-01-28 04:00:00,2224,4,24.27505,2713.637,113.1107,0.6405046,21.41698,1,1,1899.546,1899.228,116.402,33.59799,150,1,105.4027,1.060145,0,0,43.53711,0,1479.338,0.7396688,0.9248091,0.3172331,0,250,0.3172331,1782.826,0,0,7.707911,0,21.41698,34.19182,32.09087,2.100946,69.52721,0,152.3506,0,-1.421085e-14,-2.831069e-13,4.263256e-14,105.4027,0.6405046,0,0,43.53711,0.4196399,0,-3.330669e-16
tuned,2026-01-28 04:15:00,2225,4.25,24.23255,2690.805,116.237,4.862959,16.10758,1,1,1883.564,1883.247,116.4415,33.55847,150,1,124.8029,0.5814976,0,0,24.61565,0,1485.259,0.7426293,0.9315172,0.3172331,0,250,0.3172331,1766.805,0,0,0,4.281461,16.10758,33.90415,31.80249,2.101658,68.24534,0,143.8762,0,7.105427e-15,2.828848e-13,4.263256e-14,116.237,0.5814976,0,0,24.61565,8.565861,0,0
tuned,2026-01-28 04:30:00,2226,4.5,24.09184,2673.815,134.3321,0.7948491,18.94358,1,1,1871.671,1871.353,122.9584,35.47834,158.4368,1,157.4305,1.006283,0,0,0,0,1485.025,0.7425124,0.9352456,0.3172331,0,250,0.3172331,1748.395,0,0,0,0,18.94358,33.69007,31.47111,2.218962,70.3323,0,140.6646,0,1.421085e-14,-2.29039e-13,4.263256e-14,134.3321,0.7948491,0,0,0,23.30985,0,1.065814e-14
tuned,2026-01-28 04:45:00,2227,4.75,23.9733,2690.469,187.3492,2.286091,19.04606,1,1,1883.328,1883.011,145.1679,41.79318,186.9611,1,186.6523,0.3088476,0,0,0,0,1484.791,0.7423955,0.9350984,0.3172331,0,250,0.3172331,1737.843,0,0,0.6969361,1.977243,19.04606,33.8999,31.28117,2.618733,76.4676,0,157.5482,0,-7.105427e-15,3.116396e-13,4.263256e-14,186.6523,0.3088476,0,0,0,0,0,7.660539e-15
tuned,2026-01-28 05:00:00,2228,5,23.99642,2724.749,239.602,2.085556,13.92839,1,1,1907.324,1907.007,187.7039,54.05222,241.7562,1,241.2335,0.5226334,0,0,0,0,1484.557,0.7422787,0.9349512,0.3172331,0,250,0.3172331,1719.303,0,0,0,1.562922,13.92839,34.33184,30.94746,3.384381,87.48228,0,177.6606,0,-1.421085e-14,5.651035e-14,4.263256e-14,239.602,0.5226334,0,0,0,1.631568,0,-7.549517e-15
tuned,2026-01-28 05:15:00,2229,5.25,24.21775,2737.891,286.1734,0,13.79693,1,1,1916.524,1916.207,216.63,62.36621,278.9962,1,278.5408,0.4554306,0,0,0,0,1484.324,0.7421618,0.934804,0.3172331,0,250,0.3172331,1699.577,0,0,7.632572,0,13.79693,34.49743,30.59238,3.90505,95.42848,0,204.0231,0,-2.842171e-14,-9.570122e-14,4.263256e-14,278.5408,0,0,0,0,0.4554306,0,-1.881828e-14
tuned,2026-01-28 05:30:00,2230,5.5,24.14845,2759.365,351.1624,0.1497922,10.14365,1,1,1931.555,1931.238,255.577,73.72708,329.304,1,327.3716,1.932473,0,0,0,0,1484.09,0.742045,0.9346568,0.3172331,0,250,0.3172331,1675.661,0,0,23.79083,0,10.14365,34.768,30.1619,4.606095,105.7024,0,252.444,0,1.421085e-14,-1.549871e-13,4.263256e-14,327.3716,0.1497922,0,0,0,1.782681,0,1.24345e-14
tuned,2026-01-28 05:45:00,2231,5.75,24.22476,2823.704,405.6741,0,11.59054,1,1,1976.593,1976.275,313.6662,90.72407,404.3903,1,399.7629,4.627335,0,0,0,0,1483.856,0.7419282,0.9345097,0.3172331,0,250,0.3172331,1662.609,0,0,5.911139,0,11.59054,35.57867,29.92696,5.651702,122.7262,0,255.6492,0,2.842171e-14,-1.306732e-13,4.263256e-14,399.7629,0,0,0,0,4.627335,0,2.04281e-14
tuned,2026-01-28 06:00:00,2232,6,24.13351,2787.257,459.2431,0,14.10491,1,0,1951.08,1950.763,0,0,0,0,0,0,0,0,0,459.2431,1368.812,0.684406,0.9343626,0.3172331,0,250,0.3172331,1950.763,0,0,0,0,14.10491,35.11944,35.11373,0.005710195,37.63458,0,75.26915,0,0,-2.021716e-13,4.263256e-14,459.2431,0,0,469.3151,0,0,0,0
tuned,2026-01-28 06:15:00,2233,6.25,24.19191,2813.978,515.7408,0,9.983772,1,0,1969.784,1969.467,0,0,0,0,0,0,0,0,0,500,1243.596,0.6217982,0.8619208,0.3172331,0,250,0.3172331,1969.467,0,0,15.74076,0,9.983772,35.45612,35.45041,0.005710195,37.23677,0,101.6263,0,0,-2.416956e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 06:30:00,2234,6.5,24.05582,2809.208,582.7654,0,20.60663,1,0,1966.446,1966.129,0,0,0,0,0,0,0,0,0,500,1118.401,0.5592004,0.7830745,0.3172331,0,250,0.3172331,1966.129,0,0,82.76537,0,20.60663,35.39603,35.39032,0.005710195,39.06754,0,220.9053,0,0,-2.498002e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 06:45:00,2235,6.75,23.99886,2795.271,625.0469,0,24.57537,0,0,1956.69,1956.373,0,0,0,0,0,0,0,0,0,500,993.2246,0.4966123,0.7042405,0.3172331,0,250,0.3172331,1956.373,0,0,125.0469,0,24.57537,35.22042,35.21471,0.005710195,0,39.59525,433.4798,0,0,-1.377787e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:00:00,2236,7,24.05431,2791.492,634.4994,0,36.47642,0,0,1954.044,1953.727,0,0,0,0,0,0,0,0,0,500,868.0683,0.4340341,0.625419,0.3172331,0,250,0.3172331,1953.727,0,0,134.4994,0,36.47642,35.1728,35.16709,0.005710195,0,41.67605,461.2297,0,0,-2.401412e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:15:00,2237,7.25,24.02196,2792.957,649.8723,0.8730225,32.03849,0,0,1955.07,1954.753,0,0,0,0,0,0,0,0,0,500,742.9316,0.3714658,0.5466099,0.3172331,0,250,0.3172331,1954.753,0,0,149.8723,0.8730225,32.03849,35.19126,35.18555,0.005710195,0,40.89897,484.9801,0,0,-1.288969e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:30:00,2238,7.5,24.06195,2845.235,615.9546,0.991243,41.92349,0,0,1991.665,1991.348,0,0,0,0,0,0,0,0,0,500,617.8147,0.3089073,0.4678132,0.3172331,0,250,0.3172331,1991.348,0,0,115.9546,0.991243,41.92349,35.84997,35.84426,0.005710195,0,43.32634,440.0264,0,0,2.198242e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:45:00,2239,7.75,24.27752,2857.422,552.2351,2.206821,43.83259,0,0,2000.195,1999.878,0,0,0,0,0,0,0,0,0,500,492.7174,0.2463587,0.3890289,0.3172331,0,250,0.3172331,1999.878,0,0,52.23508,2.206821,43.83259,36.00352,35.99781,0.005710195,0,43.85385,335.1085,0,0,-1.088574e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 08:00:00,2240,8,24.35123,2891.378,495.3158,211.4821,47.0221,0,0,2023.965,2023.647,119.2457,52.56935,171.815,1,0,171.815,0,0,0,500,367.6399,0.1838199,0.3102569,0.3172331,0,250,0.3172331,1904.402,0,0,4.919461,30.06345,47.0221,36.43136,34.27923,2.152133,0,95.28854,584.4325,0,-1.421085e-14,-8.060219e-14,4.263256e-14,490.3964,181.4187,0,500,0,0,0,2.842171e-14
tuned,2026-01-28 08:15:00,2241,8.25,24.35554,2863.783,430.461,213.3743,43.71841,0,0,2004.648,2004.331,0,0,0,0,0,0,0,0,0,500,242.582,0.121291,0.2314974,0.3172331,0,250,0.3172331,2004.331,0,0,3.611163,140.2241,43.71841,36.08366,36.07795,0.005710195,0,43.92561,489.7067,0,0,-5.442868e-14,4.263256e-14,426.8498,73.1502,0,500,0,0,0,0
tuned,2026-01-28 08:30:00,2242,8.5,24.30115,2905.635,341.3023,217.0307,35.23232,0,0,2033.945,2033.628,276.4904,99.25811,375.7485,1,190.2541,185.4944,0,0,0,151.0481,204.7818,0.1023909,0.1527503,0.3172331,0,250,0.3172331,1757.137,0,0,0,31.53629,35.23232,36.61101,31.62847,4.982538,0,137.2041,809.0229,0,5.684342e-14,2.19269e-15,4.263256e-14,341.3023,185.4944,0,170.1752,0,0,0,2.842171e-14
tuned,2026-01-28 08:45:00,2243,8.75,24.34742,2919.782,267.4758,219.158,41.98739,0,0,2043.847,2043.53,351.1756,120.8534,472.029,1,285.4939,186.535,0,0,0,0,204.7495,0.1023748,0.1289481,0.3172331,0,250,0.3172331,1692.354,0,0,0,32.62298,41.98739,36.78925,30.46238,6.326871,0,158.8515,929.9577,0,-2.842171e-14,-5.517808e-14,4.263256e-14,267.4758,186.535,0,18.99814,0,18.01812,0,2.842171e-14
tuned,2026-01-28 09:00:00,2244,9,24.62038,2944.886,233.7805,222.2468,52.25406,0,1,2061.42,2061.103,704.2289,222.4608,926.6897,2,239.7327,186.957,0,0,500,0,329.7173,0.1648587,0.1289278,0.3172331,0,250,0.3172331,1356.874,0,0,0,35.28978,52.25406,37.10556,24.42373,12.68183,0,256.3137,1470.6,0,-5.684342e-14,3.663736e-15,4.263256e-14,233.7805,186.957,0,0,500,5.95212,0,5.684342e-14
tuned,2026-01-28 09:15:00,2245,9.25,24.73629,2928.359,174.6089,223.3323,50.2347,0,1,2049.851,2049.534,669.5358,213.1357,882.6715,2,189.5535,193.118,0,0,500,0,454.6654,0.2273327,0.2076182,0.3172331,0,250,0.3172331,1379.998,0,0,0,30.21437,50.2347,36.89732,24.83996,12.05735,0,247.0613,1410.957,0,2.842171e-14,4.08007e-14,4.263256e-14,174.6089,193.118,0,0,500,14.94461,0,-2.842171e-14
tuned,2026-01-28 09:30:00,2246,9.5,24.84916,2950.597,142.6077,228.1095,59.05437,0,1,2065.418,2065.101,646.8455,206.5201,853.3656,2,161.0783,192.2873,0,0,500,0,579.5938,0.2897969,0.2862961,0.3172331,0,250,0.3172331,1418.255,0,0,0,35.82224,59.05437,37.17753,25.5286,11.64893,0,242.7535,1396.938,0,-8.526513e-14,-2.164935e-15,4.263256e-14,142.6077,192.2873,0,0,500,18.4706,0,-5.684342e-14
tuned,2026-01-28 09:45:00,2247,9.75,25.0801,2962.169,132.1086,229.8211,66.64795,1,1,2073.518,2073.201,628.5658,201.6191,830.1849,2,134.5343,195.6506,0,0,500,0,704.5026,0.3522513,0.3649617,0.3172331,0,250,0.3172331,1444.635,0,0,0,34.17051,66.64795,377.6082,263.0824,114.5258,476.8387,0,1012.622,0,2.842171e-14,-1.3195e-13,4.263256e-14,132.1086,195.6506,0,0,500,2.425765,0,2.842171e-14
tuned,2026-01-28 10:00:00,2248,10,25.32888,2967.262,127.6019,229.4324,61.80218,1,1,2077.083,2076.766,606.9584,195.7267,802.6852,2,103.9926,198.6926,0,0,500,0,829.3917,0.4146958,0.443615,0.3172331,0,250,0.3172331,1469.808,0,0,23.60934,30.73979,61.80218,380.152,269.0072,111.1448,476.0451,0,1045.842,0,0,-9.386936e-14,4.263256e-14,103.9926,198.6926,0,0,500,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,25.60133,2979.553,105.6735,232.3461,77.6963,1,1,2085.687,2085.37,602.5789,194.4401,797.019,2,98.57797,198.4411,0,0,500,0,954.2611,0.4771306,0.5222558,0.3172331,0,250,0.3172331,1482.791,0,0,7.095535,33.90501,77.6963,383.832,272.8802,110.9519,481.6189,0,1033.964,0,0,-1.674216e-13,4.263256e-14,98.57797,198.4411,0,0,500,0,0,-5.684342e-14
tuned,2026-01-28 10:30:00,2250,10.5,25.69735,2995.735,66.65555,231.5943,94.31895,1,1,2097.015,2096.697,586.6202,190.0725,776.6927,2,76.15256,200.5401,0,0,500,0,1079.111,0.5395554,0.6008842,0.3172331,0,250,0.3172331,1510.077,0,0,0,31.05422,94.31895,386.6682,278.4429,108.2253,485.9068,0,1025.382,0,0,1.978417e-13,4.263256e-14,66.65555,200.5401,0,0,500,9.497002,0,-1.136868e-13
tuned,2026-01-28 10:45:00,2251,10.75,25.72394,3014.751,67.54824,229.1278,85.08117,0,1,2110.326,2110.009,585.3033,189.7648,775.0681,2,73.85872,201.2094,0,0,500,0,1203.941,0.6019705,0.6795003,0.3172331,0,250,0.3172331,1524.705,0,0,0,27.9184,85.08117,389.3327,281.2919,108.0408,0,486.7533,2725.302,0,5.684342e-14,-1.186828e-13,4.263256e-14,67.54824,201.2094,0,0,500,6.31048,0,1.421085e-14
tuned,2026-01-28 11:00:00,2252,11,25.65611,3007.709,76.75147,233.1424,99.26209,0,0,2105.396,2105.079,0,0,0,0,0,0,0,0,0,270.6932,1136.078,0.5680391,0.758104,0.3172331,0,250,0.3172331,2105.079,0,0,7.201465,31.99918,99.26209,387.8892,387.8308,0.05844567,0,406.1184,2301.272,0,0,-2.14051e-13,4.263256e-14,69.55001,201.1432,0,270.6932,0,0,0,0
tuned,2026-01-28 11:15:00,2253,11.25,25.72075,3038.383,71.63616,234.3939,105.6054,0,0,2126.868,2126.551,0,0,0,0,0,0,0,0,0,264.1444,1069.863,0.5349316,0.7153718,0.3172331,0,250,0.3172331,2126.551,0,0,5.333135,36.55254,105.6054,392.3591,392.3006,0.05852234,0,411.7824,2337.056,0,0,1.376677e-13,4.263256e-14,66.30303,197.8414,0,264.1444,0,0,0,0
tuned,2026-01-28 11:30:00,2254,11.5,25.82811,3021.492,51.04944,234.7116,109.0034,0,0,2115.044,2114.727,0,0,0,0,0,0,0,0,0,250.2703,1007.127,0.5035636,0.6736772,0.3172331,0,250,0.3172331,2114.727,0,0,0,35.49077,109.0034,391.0298,390.9711,0.05865011,0,411.1237,2322.402,0,0,-3.93019e-14,4.263256e-14,51.04944,199.2208,0,255.1457,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,26.07944,3015.25,51.24577,240.2569,113.8518,0,0,2110.675,2110.357,0,0,0,0,0,0,0,0,0,252.3992,943.8689,0.4719345,0.6341733,0.3172331,0,250,0.3172331,2110.357,0,0,0,39.10346,113.8518,392.2267,392.1678,0.05895143,0,413.3249,2340.74,0,0,2.087219e-14,4.263256e-14,51.24577,201.1535,0,266.4321,0,0,0,0
tuned,2026-01-28 12:00:00,2256,12,26.27522,2996.734,67.89674,242.4286,123.0423,0,0,2097.714,2097.397,0,0,0,0,0,0,0,0,0,272.7112,875.5425,0.4377713,0.5943404,0.3172331,0,250,0.3172331,2097.397,0,0,0,37.61416,123.0423,391.3846,391.3254,0.05918831,0,414.2822,2343.437,0,0,1.509903e-14,4.263256e-14,67.89674,204.8144,0,277.5676,0,0,0,0
tuned,2026-01-28 12:15:00,2257,12.25,26.35358,2960.35,78.12389,242.5332,137.8649,0,0,2072.245,2071.928,0,0,0,0,0,0,0,0,0,266.3926,808.8065,0.4044033,0.5513163,0.3172331,0,250,0.3172331,2071.928,0,0,15.85339,38.41101,137.8649,387.2554,387.1962,0.05928365,0,412.96,2364.886,0,0,1.731948e-13,4.263256e-14,62.27049,204.1222,0,266.3926,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,26.61992,3028.183,69.84561,242.9925,155.2066,0,0,2119.728,2119.411,0,0,0,0,0,0,0,0,0,266.161,742.139,0.3710695,0.5092936,0.3172331,0,250,0.3172331,2119.411,0,0,9.349373,37.32783,155.2066,398.3097,398.2501,0.05961001,0,427.4143,2431.297,0,0,1.811884e-13,4.263256e-14,60.49624,205.6647,0,266.161,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,26.60302,3083.145,74.41127,241.244,168.8399,0,0,2158.202,2157.885,0,0,0,0,0,0,0,0,0,277.2465,672.7105,0.3363553,0.467314,0.3172331,0,250,0.3172331,2157.885,0,0,0,38.40882,168.8399,405.3975,405.3379,0.0595892,0,437.0529,2470.046,0,0,3.202993e-14,4.263256e-14,74.41127,202.8352,0,277.9706,0,0,0,0
tuned,2026-01-28 13:00:00,2260,13,26.61219,3079.187,69.83979,241.2549,180.4379,0,0,2155.431,2155.113,0,0,0,0,0,0,0,0,0,274.3417,604.0192,0.3020096,0.423596,0.3172331,0,250,0.3172331,2155.113,0,0,0,36.75304,180.4379,404.9538,404.8942,0.05960049,0,438.7941,2476.767,0,0,-1.860734e-13,4.263256e-14,69.83979,204.5019,0,290.6574,0,0,0,0
tuned,2026-01-28 13:15:00,2261,13.25,26.60332,3077.066,75.94203,239.9636,182.5605,0,0,2153.946,2153.629,0,0,0,0,0,0,0,0,0,279.1413,534.1388,0.2670694,0.380342,0.3172331,0,250,0.3172331,2153.629,0,0,0,36.76433,182.5605,404.6007,404.5411,0.05958957,0,438.8335,2477.003,0,0,-1.555978e-13,4.263256e-14,75.94203,203.1993,0,291.2677,0,0,0,2.842171e-14
tuned,2026-01-28 13:30:00,2262,13.5,26.6033,3064.369,65.94321,239.4248,187.8215,0,0,2145.058,2144.741,0,0,0,0,0,0,0,0,0,270.9561,466.3157,0.2331578,0.3363394,0.3172331,0,250,0.3172331,2144.741,0,0,0,34.41191,187.8215,402.931,402.8714,0.05958954,0,438.152,2469.197,0,0,1.421085e-14,4.263256e-14,65.94321,205.0129,0,286.5023,0,0,0,2.842171e-14
tuned,2026-01-28 13:45:00,2263,13.75,26.70938,3073.995,69.59274,238.4992,204.4066,1,0,2151.796,2151.479,0,0,0,0,0,0,0,0,0,275.681,397.322,0.198661,0.2936322,0.3172331,0,250,0.3172331,2151.479,0,0,0,32.41089,204.4066,405.0846,405.0249,0.05972044,443.5053,0,942.9193,0,0,-1.12077e-13,4.263256e-14,69.59274,206.0883,0,284.8636,0,0,0,0
tuned,2026-01-28 14:00:00,2264,14,26.73332,3079.028,62.69815,245.3523,206.0271,1,1,2155.32,2155.003,591.0117,192.1173,783.129,2,75.2372,207.8918,0,0,500,0,522.2595,0.2611297,0.2501879,0.3172331,0,250,0.3172331,1563.991,0,0,0,37.4605,206.0271,405.9491,294.5738,111.3753,525.4958,0,1115.611,0,-5.684342e-14,3.597123e-14,4.263256e-14,62.69815,207.8918,0,0,500,12.53904,0,-4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,26.7639,3058.497,81.20296,243.0473,210.8969,1,1,2140.948,2140.63,587.3201,190.9528,778.2729,2,71.34553,206.9274,0,0,500,0,647.1773,0.3235886,0.3288591,0.3172331,0,250,0.3172331,1553.31,0,0,9.857428,36.11998,210.8969,403.4978,292.7476,110.7502,523.4475,0,1126.206,0,2.842171e-14,-3.497203e-14,4.263256e-14,71.34553,206.9274,0,0,500,0,0,0
tuned,2026-01-28 14:30:00,2266,14.5,27.06252,3062.678,75.37334,240.5642,217.9602,1,1,2143.875,2143.557,589.4424,191.2581,780.7005,2,76.64423,204.0563,0,0,500,0,772.0754,0.3860377,0.407518,0.3172331,0,250,0.3172331,1554.115,0,0,0,36.50792,217.9602,406.5664,294.7238,111.8426,527.3161,0,1117.608,0,-2.842171e-14,-3.924638e-14,4.263256e-14,75.37334,204.0563,0,0,500,1.270886,0,-4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,26.98653,3035.645,79.10296,240.2953,230.6222,1,1,2124.951,2124.634,592.5111,191.9557,784.4668,2,82.15255,202.3142,0,0,500,0,896.9538,0.4484769,0.4861645,0.3172331,0,250,0.3172331,1532.123,0,0,0,37.98109,230.6222,402.34,290.0934,112.2466,525.7153,0,1116.948,0,-2.842171e-14,1.119105e-13,4.263256e-14,79.10296,202.3142,0,0,500,3.049583,0,-2.842171e-14
tuned,2026-01-28 15:00:00,2268,15,26.96228,3036.555,72.26267,235.8317,223.7734,1,1,2125.589,2125.272,591.2496,191.3317,782.5813,2,82.72309,199.8582,0,0,500,0,1021.813,0.5109063,0.5647987,0.3172331,0,250,0.3172331,1534.022,0,0,0,35.97345,223.7734,402.2575,290.3063,111.9512,523.986,0,1110.026,0,0,-2.544631e-13,4.263256e-14,72.26267,199.8582,0,0,500,10.46042,0,2.842171e-14
tuned,2026-01-28 15:15:00,2269,15.25,27.03543,3064.611,56.27677,234.0872,222.6599,1,1,2145.228,2144.91,592.9536,191.9982,784.9518,2,83.43507,201.5167,0,0,500,0,1146.652,0.5733259,0.6434204,0.3172331,0,250,0.3172331,1551.957,0,0,0,32.57052,222.6599,406.5932,294.1483,112.4449,528.3481,0,1112.88,0,-5.684342e-14,1.553202e-13,4.263256e-14,56.27677,201.5167,0,0,500,27.1583,0,1.421085e-14
tuned,2026-01-28 15:30:00,2270,15.5,27.18951,3074.664,68.97346,228.4715,215.2335,1,1,2152.265,2151.948,602.0089,194.3398,796.3488,2,97.30872,199.04,0,0,500,0,1271.471,0.6357356,0.7220298,0.3172331,0,250,0.3172331,1549.939,0,0,0,29.43144,215.2335,409.2417,294.7126,114.5291,529.9779,0,1110.725,0,2.842171e-14,-3.999023e-13,4.263256e-14,68.97346,199.04,0,0,500,28.33526,0,2.842171e-14
tuned,2026-01-28 15:45:00,2271,15.75,27.33968,3069.901,70.49074,226.068,219.5128,1,1,2148.931,2148.613,609.3231,196.1589,805.4821,2,109.1229,196.3592,0,0,500,0,1396.271,0.6981356,0.8006268,0.3172331,0,250,0.3172331,1539.29,0,0,0,29.70879,219.5128,409.8951,293.61,116.2851,531.6396,0,1114.527,0,0,-3.305134e-13,4.263256e-14,70.49074,196.3592,0,0,500,38.63212,0,-2.842171e-14
tuned,2026-01-28 16:00:00,2272,16,27.38217,3052.214,101.8279,228.2096,212.1093,1,1,2136.55,2136.232,227.8891,86.03352,313.9226,1,121.3122,192.6104,0,0,0,0,1396.051,0.6980257,0.8792115,0.3172331,0,250,0.3172331,1908.343,0,0,0,35.59922,212.1093,407.8972,364.3294,43.56778,490.8575,0,1043.124,0,0,2.825518e-13,4.263256e-14,101.8279,192.6104,0,0,0,19.4843,0,1.421085e-14
tuned,2026-01-28 16:15:00,2273,16.25,27.40276,3082.903,134.4918,225.9225,216.3183,1,1,2158.032,2157.715,244.744,91.12193,335.8659,1,141.0003,194.8656,0,0,0,0,1395.832,0.6979158,0.879073,0.3172331,0,250,0.3172331,1912.971,0,0,0,31.05684,216.3183,412.1767,365.3709,46.80586,497.8088,0,1049.191,0,-2.842171e-14,-4.951595e-14,4.263256e-14,134.4918,194.8656,0,0,0,6.508471,0,0
tuned,2026-01-28 16:30:00,2274,16.5,27.42779,3057.309,150.6103,223.3077,207.7424,1,1,2140.116,2139.799,263.1334,96.34714,359.4805,1,165.2249,194.2557,0,0,0,0,1395.612,0.6978059,0.8789347,0.3172331,0,250,0.3172331,1876.666,0,0,0,29.05204,207.7424,408.97,358.6253,50.34465,494.6714,0,1039.458,0,-2.842171e-14,-7.838175e-14,4.263256e-14,150.6103,194.2557,0,0,0,14.61455,0,-2.842171e-14
tuned,2026-01-28 16:45:00,2275,16.75,27.57521,2991.738,166.8288,223.747,203.0325,1,1,2094.217,2093.899,291.3018,104.2501,395.552,1,203.1796,192.3724,0,0,0,0,1395.392,0.6976961,0.8787963,0.3172331,0,250,0.3172331,1802.598,0,0,0,31.37458,203.0325,401.4426,345.5418,55.90077,488.7115,0,1031.544,0,-8.526513e-14,4.038991e-13,4.263256e-14,166.8288,192.3724,0,0,0,36.35079,0,-2.842171e-14
tuned,2026-01-28 17:00:00,2276,17,27.49483,2975.501,211.9562,224.4814,202.0365,1,1,2082.851,2082.533,306.1479,108.3592,414.5072,1,223.6555,190.8516,0,0,0,0,1395.172,0.6975862,0.878658,0.3172331,0,250,0.3172331,1776.386,0,0,0,33.62975,202.0365,398.5883,339.9411,58.64724,486.9634,0,1031.938,0,-2.842171e-14,-2.128298e-13,4.263256e-14,211.9562,190.8516,0,0,0,11.69933,0,-2.842171e-14
tuned,2026-01-28 17:15:00,2277,17.25,27.22043,2916.695,245.607,224.405,191.464,1,1,2041.687,2041.369,330.4002,114.6721,445.0723,1,260.4636,184.6087,0,0,0,0,1394.953,0.6974764,0.8785196,0.3172331,0,250,0.3172331,1710.969,0,0,0,39.79627,191.464,388.4671,325.5422,62.92485,476.6438,0,1021.936,0,-5.684342e-14,9.925394e-14,4.263256e-14,245.607,184.6087,0,0,0,14.85655,0,-2.842171e-14
tuned,2026-01-28 17:30:00,2278,17.5,27.27074,2914.733,298.9594,219.2983,173.0278,1,0,2040.313,2039.996,0,0,0,0,0,0,0,0,0,478.5985,1275.084,0.6375418,0.8783813,0.3172331,0,250,0.3172331,2039.996,0,0,5.79145,33.86773,173.0278,388.6149,388.5545,0.06042283,421.5108,0,911.4337,0,0,2.995382e-13,4.263256e-14,293.1679,185.4306,0,478.5985,0,0,0,2.842171e-14
tuned,2026-01-28 17:45:00,2279,17.75,27.13451,2906.04,354.2134,216.601,164.5889,0,0,2034.228,2033.911,0,0,0,0,0,0,0,0,0,500,1149.883,0.5749414,0.8029014,0.3172331,0,250,0.3172331,2033.911,0,0,9.178707,61.63566,164.5889,386.3531,386.2929,0.06025086,0,417.5526,2418.694,0,0,4.041212e-13,4.263256e-14,345.0347,154.9653,0,500,0,0,0,0
tuned,2026-01-28 18:00:00,2280,18,27.13507,2932.026,395.8902,5.8603,149.4375,0,0,2052.419,2052.101,0,0,0,0,0,0,0,0,0,386.3421,1053.116,0.5265582,0.7240644,0.3172331,0,250,0.3172331,2052.101,0,0,12.398,3.010376,149.4375,389.8125,389.7523,0.06025157,0,418.1347,2326.32,0,0,-1.78968e-13,4.263256e-14,383.4922,2.849924,0,386.3421,0,0,0,1.24345e-14
tuned,2026-01-28 18:15:00,2281,18.25,27.31429,2947.966,461.5356,8.770732,140.1787,0,0,2063.576,2063.259,0,0,0,0,0,0,0,0,0,427.5775,946.0562,0.4730281,0.6631319,0.3172331,0,250,0.3172331,2063.259,0,0,38.29381,4.435014,140.1787,393.4048,393.3443,0.06047802,0,420.0683,2384.083,0,0,2.49023e-13,4.263256e-14,423.2418,4.335718,0,427.5775,0,0,0,-1.154632e-14
tuned,2026-01-28 18:30:00,2282,18.5,27.31305,2921.324,503.3952,5.628457,143.6371,0,0,2044.926,2044.609,0,0,0,0,0,0,0,0,0,475.1792,827.1124,0.4135562,0.5957177,0.3172331,0,250,0.3172331,2044.609,0,0,33.84444,0,143.6371,389.8392,389.7787,0.06047645,0,417.1613,2352.769,0,0,2.153833e-13,4.263256e-14,469.5507,5.628457,0,475.9809,0,0,0,-1.598721e-14
tuned,2026-01-28 18:45:00,2283,18.75,27.52813,2899.342,544.6144,5.528407,138.5284,0,0,2029.539,2029.222,0,0,0,0,0,0,0,0,0,500,701.9822,0.3509911,0.5208206,0.3172331,0,250,0.3172331,2029.222,0,0,44.61439,5.528407,138.5284,388.6587,388.598,0.06075044,0,415.1263,2369.691,0,0,1.132427e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:00:00,2284,19,27.28446,2898.901,568.6856,3.540952,122.133,0,0,2029.231,2028.913,0,0,0,0,0,0,0,0,0,500,576.8717,0.2884359,0.4420279,0.3172331,0,250,0.3172331,2028.913,0,0,68.68558,3.540952,122.133,386.6151,386.5547,0.0604402,0,409.8238,2378.622,0,0,1.07081e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:15:00,2285,19.25,27.27274,2857.64,571.1811,5.703674,117.0421,0,0,2000.348,2000.031,0,0,0,0,0,0,0,0,0,500,451.7809,0.2258905,0.3632477,0.3172331,0,250,0.3172331,2000.031,0,0,71.18108,5.703674,117.0421,381.0187,380.9583,0.06042536,0,403.252,2350.512,0,0,-2.842171e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:30:00,2286,19.5,27.27134,2827.541,579.6252,0,97.1956,0,0,1979.279,1978.962,0,0,0,0,0,0,0,0,0,500,326.7098,0.1633549,0.2844798,0.3172331,0,250,0.3172331,1978.962,0,0,79.62524,0,97.1956,376.9946,376.9341,0.06042359,0,395.447,2312.312,0,0,-8.110179e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:45:00,2287,19.75,27.31782,2849.321,568.8823,0,93.31056,0,0,1994.525,1994.207,0,0,0,0,0,0,0,0,0,500,201.6584,0.1008292,0.2057244,0.3172331,0,250,0.3172331,1994.207,0,0,68.88234,0,93.31056,380.2687,380.2082,0.06048249,0,397.9985,2307.814,0,0,2.164935e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 20:00:00,2288,20,27.15167,2811.293,562.115,2.78037,72.91454,0,0,1967.905,1967.588,435.4312,125.4701,560.9013,2,558.9266,1.974656,0,0,0,3.188348,200.8295,0.1004148,0.1269813,0.3172331,0,250,0.3172331,1532.157,0,0,0,0.8057138,72.91454,373.8907,291.101,82.78971,0,430.4245,2368.724,0,-8.526513e-14,1.329492e-14,4.263256e-14,562.115,1.974656,0,6.50648,0,0,0,-4.418688e-14
