controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 20:15:00,2289,20.25,27.09487,2805.293,520.4422,0,77.90447,0,0,1963.705,1963.388,410.1459,118.3478,528.4937,2,525.0942,3.399482,0,0,0,0,200.7979,0.100399,0.1264594,0.3172331,0,250,0.3172331,1553.242,0,0,0,0,77.90447,372.6503,294.7572,77.89319,0,427.8888,2353.388,0,1.421085e-14,-2.212119e-14,4.263256e-14,520.4422,0,0,3.191673,0,8.0515,0,3.197442e-14
tuned,2026-01-28 20:30:00,2290,20.5,27.02532,2846.743,484.0633,0,71.64167,0,0,1992.72,1992.403,379.2154,109.2492,488.4647,1,486.9541,1.510558,0,0,0,0,200.7663,0.1003832,0.1264395,0.3172331,0,250,0.3172331,1613.187,0,0,0,0,71.64167,377.6083,305.6891,71.91912,0,428.514,2356.827,0,1.421085e-14,-3.524958e-15,4.263256e-14,484.0633,0,0,3.065233,0,4.40136,0,2.309264e-14
tuned,2026-01-28 20:45:00,2291,20.75,26.94441,2817.128,445.3459,0,61.04593,0,0,1971.99,1971.672,340.5942,98.08955,438.6838,1,437.6392,1.044626,0,0,0,2.938813,200,0.1,0.1264196,0.3172331,0,250,0.3172331,1631.078,0,0,4.767972,0,61.04593,373.0509,308.559,64.49188,0,418.1969,2308.308,0,1.421085e-14,-2.775558e-17,4.263256e-14,440.578,0,0,2.938813,0,1.044626,0,-6.439294e-15
tuned,2026-01-28 21:00:00,2292,21,26.66657,2841.656,413.6981,0,50.75964,0,0,1989.159,1988.842,312.4987,90.30648,402.8051,1,398.8206,3.858631,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.343,0,0,14.87749,0,50.75964,374.1358,315.2991,58.83672,0,415.1528,2309.004,0,-2.842171e-14,0,4.263256e-14,398.8206,0,0,0,0.1259371,3.858631,0,-2.131628e-14
tuned,2026-01-28 21:15:00,2293,21.25,26.33958,2789.884,351.2112,0,50.16337,0,0,1952.919,1952.602,269.4427,77.74648,347.1892,1,344.8425,2.220771,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1683.159,0,0,6.3687,0,50.16337,364.8511,314.4536,50.39749,0,401.5718,2219.631,0,1.421085e-14,0,4.263256e-14,344.8425,0,0,0,0.1259371,2.220771,0,-1.598721e-14
tuned,2026-01-28 21:30:00,2294,21.5,26.30516,2756.96,302.1747,0,47.97806,0,0,1929.872,1929.555,227.584,65.64043,293.2244,1,291.4852,1.613296,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.971,0,0,10.6895,0,47.97806,360.2905,317.7433,42.5472,0,392.3409,2176.314,0,0,0,4.263256e-14,291.4852,0,0,0,0.1259371,1.613296,0,1.110223e-15
tuned,2026-01-28 21:45:00,2295,21.75,26.23948,2777.869,247.1655,1.101912,43.32641,0,0,1944.508,1944.191,190.0147,54.94948,244.9642,1,242.1283,2.709927,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.176,0,0,5.037211,0,43.32641,362.534,327.0485,35.48547,0,390.0758,2154.106,0,1.421085e-14,0,4.263256e-14,242.1283,1.101912,0,0,0.1259371,1.608015,0,-8.881784e-16
tuned,2026-01-28 22:00:00,2296,22,26.12842,2779.415,198.9105,0,35.78063,0,0,1945.591,1945.273,160.7509,46.73819,207.4891,1,202.7061,4.657085,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1784.522,0,0,0,0,35.78063,361.9115,331.9502,29.96129,0,385.3442,2119.393,0,-7.105427e-15,0,4.263256e-14,198.9105,0,0,0,0.1259371,8.452647,0,-5.329071e-15
tuned,2026-01-28 22:15:00,2297,22.25,26.09149,2764.936,163.9337,1.052171,24.47567,0,0,1935.455,1935.138,126.9349,36.84377,163.7787,1,160.563,3.089819,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1808.203,0,0,3.370732,0,24.47567,359.7543,336.1012,23.6531,0,377.4944,2082.033,0,-2.131628e-14,0,4.263256e-14,160.563,1.052171,0,0,0.1259371,2.037648,0,-7.993606e-15
tuned,2026-01-28 22:30:00,2298,22.5,26.1077,2749.955,154.0816,1.535705,29.28047,0,0,1924.968,1924.651,120.6254,34.96806,155.5935,1,152.9482,2.519307,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.026,0,0,1.133346,0,29.28047,357.9237,335.4359,22.48777,0,375.8483,2069.121,0,-2.131628e-14,0,4.263256e-14,152.9482,1.535705,0,0,0.1259371,0.9836016,0,-4.440892e-15
tuned,2026-01-28 22:45:00,2299,22.75,25.82751,2762.232,143.679,0,29.85078,0,0,1933.563,1933.245,116.2501,33.74992,150,1,133.281,2.900362,0,0,13.81861,0,203.4232,0.1017116,0.1259371,0.3172331,0,250,0.3172331,1816.995,0,0,10.39794,0,29.85078,357.473,335.9223,21.55072,0,375.191,2081.487,0,-7.105427e-15,0,4.263256e-14,133.281,0,0,0,13.81861,2.900362,0,-3.552714e-15
tuned,2026-01-28 23:00:00,2300,23,25.80047,2788.498,123.221,0,29.56238,0,0,1951.949,1951.632,0,0,0,0,0,0,0,0,0,13.56458,200,0.1,0.1280926,0.3172331,0,250,0.3172331,1951.632,0,0,109.6565,0,29.56238,360.674,360.6154,0.05861717,0,366.0778,2202.585,0,0,2.775558e-17,4.263256e-14,13.56458,0,0,13.56458,0,0,0,0
tuned,2026-01-28 23:15:00,2301,23.25,25.86281,2743.54,98.88738,0,24.00125,0,0,1920.478,1920.161,116.4766,33.52336,150,1,108.5299,0.1562594,0,0,41.31382,0,210.297,0.1051485,0.1259371,0.3172331,0,250,0.3172331,1803.684,0,0,0,0,24.00125,355.3091,333.701,21.60813,0,371.6648,2044.157,0,0,-3.197442e-14,4.263256e-14,98.88738,0,0,0,41.31382,9.798799,0,-5.329071e-15
tuned,2026-01-28 23:30:00,2302,23.5,25.86074,2723.904,103.2278,0.2675225,26.46826,0,1,1906.733,1906.415,463.5989,133.5463,597.1453,2,95.42228,1.72299,0,0,500,0,335.2639,0.1676319,0.1324209,0.3172331,0,250,0.3172331,1442.817,0,0,7.805547,0,26.46826,352.7512,266.9253,85.82587,0,405.3684,2242.991,0,2.842171e-14,-7.355228e-15,4.263256e-14,95.42228,0.2675225,0,0,500,1.455468,0,4.574119e-14
tuned,2026-01-28 23:45:00,2303,23.75,25.80067,2736.67,96.77154,0,17.69443,1,1,1915.669,1915.352,457.7255,131.796,589.5215,2,88.36963,1.151906,0,0,500,0,460.2111,0.2301055,0.2111107,0.3172331,0,250,0.3172331,1457.626,0,0,8.401915,0,17.69443,353.9718,269.336,84.63581,404.4015,0,823.2963,0,-2.842171e-14,-3.747003e-14,4.263256e-14,88.36963,0,0,0,500,1.151906,0,-6.705747e-14
tuned,2026-01-29 00:00:00,2304,0,25.75506,2719.548,94.12928,2.769391,19.42981,1,1,1903.683,1903.366,454.2461,130.6894,584.9355,2,84.77812,0.1573853,0,0,500,0,585.1386,0.2925693,0.2897882,0.3172331,0,250,0.3172331,1449.12,0,0,9.351162,2.612005,19.42981,351.4313,267.5162,83.9151,401.7924,0,824.2213,0,-2.842171e-14,-9.825474e-14,4.263256e-14,84.77812,0.1573853,0,0,500,0,0,0
tuned,2026-01-29 00:15:00,2305,0.25,25.43021,2732.587,93.15838,6.408037,31.49965,1,1,1912.811,1912.494,445.4029,128.1329,573.5358,2,73.49673,0.03903115,0,0,500,0,710.0465,0.3550233,0.3684532,0.3172331,0,250,0.3172331,1467.091,0,0,19.66165,6.369006,31.49965,350.8022,269.0589,81.74336,402.9687,0,850.8402,0,-2.842171e-14,1.310063e-13,4.263256e-14,73.49673,0.03903115,0,0,500,0,0,0
tuned,2026-01-29 00:30:00,2306,0.5,25.23336,2701.96,101.973,1.449224,24.8137,1,1,1891.372,1891.055,444.0232,127.7942,571.8174,2,71.23032,0.5871054,0,0,500,0,834.9348,0.4174674,0.4471059,0.3172331,0,250,0.3172331,1447.032,0,0,30.74273,0.8621188,24.8137,345.4984,264.3304,81.16799,396.6573,0,847.833,0,-2.842171e-14,-2.453593e-13,4.263256e-14,71.23032,0.5871054,0,0,500,0,0,0
tuned,2026-01-29 00:45:00,2307,0.75,25.23778,2727.722,99.25709,2.356161,16.68803,1,1,1909.405,1909.088,443.8718,127.9958,571.8675,2,68.97528,2.892259,0,0,500,0,959.8033,0.4799017,0.5257462,0.3172331,0,250,0.3172331,1465.216,0,0,30.28181,0,16.68803,348.8235,267.6759,81.14755,398.7204,0,849.6769,0,2.842171e-14,-1.564304e-13,4.263256e-14,68.97528,2.356161,0,0,500,0.5360984,0,5.506706e-14
tuned,2026-01-29 01:00:00,2308,1,25.3028,2734.338,90.71212,3.244938,20.46849,1,1,1914.036,1913.719,446.7548,128.671,575.4258,2,73.9836,1.442197,0,0,500,0,1084.652,0.5423261,0.6043741,0.3172331,0,250,0.3172331,1466.964,0,0,16.72852,1.802742,20.46849,350.127,268.3459,81.7811,400.7611,0,833.4886,0,-5.684342e-14,4.799494e-13,4.263256e-14,73.9836,1.442197,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 01:15:00,2309,1.25,25.23597,2729.176,81.96816,1.836471,30.47128,1,1,1910.423,1910.106,451.5764,130.1877,581.7641,2,79.10185,2.662224,0,0,500,0,1209.481,0.6047407,0.6829896,0.3172331,0,250,0.3172331,1458.53,0,0,2.866314,0,30.47128,348.9967,266.4447,82.55208,402.1988,0,809.3421,0,-5.684342e-14,7.482903e-14,4.263256e-14,79.10185,1.836471,0,0,500,0.8257533,0,-3.619327e-14
tuned,2026-01-29 01:30:00,2310,1.5,25.05357,2726.971,77.82146,3.556828,25.7823,1,1,1908.879,1908.562,451.1186,130.3406,581.4592,2,76.11949,5.339714,0,0,500,0,1334.291,0.6671455,0.7615928,0.3172331,0,250,0.3172331,1457.444,0,0,1.701978,0,25.7823,347.4412,265.2739,82.16727,400.3073,0,803.5505,0,0,-8.459899e-14,4.263256e-14,76.11949,3.556828,0,0,500,1.782886,0,4.440892e-14
tuned,2026-01-29 01:45:00,2311,1.75,24.91828,2752.244,74.74624,0,17.89848,1,1,1926.571,1926.254,116.0388,33.96118,150,1,80.37647,5.459197,0,0,64.16433,0,1350.122,0.6750611,0.8401835,0.3172331,0,250,0.3172331,1810.215,0,0,0,0,17.89848,34.67828,32.58387,2.094409,69.79401,0,139.588,0,7.105427e-15,-2.822187e-13,4.263256e-14,74.74624,0,0,0,64.16433,11.08943,0,0
tuned,2026-01-29 02:00:00,2312,2,24.91765,2712.505,64.46169,0,10.87793,1,1,1898.753,1898.436,116.1996,33.80036,150,1,68.24507,3.511351,0,0,78.24358,0,1369.47,0.6847352,0.8501521,0.3172331,0,250,0.3172331,1782.236,0,0,0,0,10.87793,34.17756,32.08025,2.097304,67.85517,0,135.7103,0,-7.105427e-15,4.762857e-14,4.263256e-14,64.46169,0,0,0,78.24358,7.294727,0,-4.440892e-15
tuned,2026-01-29 02:15:00,2313,2.25,25.07307,2714.991,57.93547,0,1.867254,1,1,1900.493,1900.176,116.3132,33.68676,150,1,74.70513,2.135365,0,0,73.1595,0,1387.545,0.6937724,0.8623355,0.3172331,0,250,0.3172331,1783.863,0,0,0,0,1.867254,346.05,324.8134,21.23657,358.8401,0,717.6803,0,0,-9.225953e-14,4.263256e-14,57.93547,0,0,0,73.1595,18.90503,0,1.421085e-14
tuned,2026-01-29 02:30:00,2314,2.5,25.07133,2692.514,82.89092,1.455718,7.694056,1,1,1884.76,1884.443,116.476,33.52399,150,1,78.70004,0.1639204,0,0,71.13604,0,1405.11,0.7025552,0.8737166,0.3172331,0,250,0.3172331,1767.967,0,0,4.190885,1.291798,7.694056,343.1732,321.9077,21.26547,356.8326,0,723.1228,0,0,9.925394e-14,4.263256e-14,78.70004,0.1639204,0,0,71.13604,0,0,0
tuned,2026-01-29 02:45:00,2315,2.75,24.90454,2674.572,93.98199,0,20.38218,1,1,1872.201,1871.883,116.3846,33.61543,150,1,74.6543,1.271463,0,0,74.07423,0,1423.408,0.7117039,0.8847774,0.3172331,0,250,0.3172331,1755.499,0,0,19.32768,0,20.38218,33.69961,31.59898,2.100632,68.9132,0,171.1667,0,0,-2.641221e-13,4.263256e-14,74.6543,0,0,0,74.07423,1.271463,0,4.662937e-15
tuned,2026-01-29 03:00:00,2316,3,24.89528,2710.191,83.95633,0,18.40584,1,1,1897.134,1896.816,116.4596,33.54037,150,1,61.4524,0.3622915,0,0,88.18531,0,1445.23,0.722615,0.896299,0.3172331,0,250,0.3172331,1780.357,0,0,22.50393,0,18.40584,34.14841,32.04642,2.101984,68.92632,0,176.6719,0,0,8.260059e-14,4.263256e-14,61.4524,0,0,0,88.18531,0.3622915,0,1.34337e-14
tuned,2026-01-29 03:15:00,2317,3.25,24.86793,2718.538,84.97967,0,7.51847,1,1,1902.976,1902.659,116.388,33.612,150,1,74.61278,1.229815,0,0,74.1574,0,1463.542,0.7317709,0.9100401,0.3172331,0,250,0.3172331,1786.271,0,0,10.36688,0,7.51847,34.25358,32.15288,2.100694,67.12827,0,152.1394,0,-7.105427e-15,1.663114e-13,4.263256e-14,74.61278,0,0,0,74.1574,1.229815,0,0
tuned,2026-01-29 03:30:00,2318,3.5,25.10345,2721.023,85.36714,0,17.54961,1,1,1904.716,1904.399,116.4486,33.55137,150,1,87.3025,0.4955562,0,0,62.20194,0,1478.862,0.7394309,0.9215708,0.3172331,0,250,0.3172331,1787.95,0,0,0,0,17.54961,347.03,325.7559,21.27417,362.5047,0,725.0094,0,0,-7.51621e-14,4.263256e-14,85.36714,0,0,0,62.20194,2.430913,0,6.217249e-15
tuned,2026-01-29 03:45:00,2319,3.75,25.1083,2734.542,98.5951,0,18.62659,1,1,1914.18,1913.862,116.4792,33.52085,150,1,91.88206,0.1258226,0,0,57.99211,0,1493.127,0.7465636,0.9312177,0.3172331,0,250,0.3172331,1797.383,0,0,6.713035,0,18.62659,348.7881,327.5063,21.2818,364.4212,0,740.4224,0,-1.421085e-14,3.886891e-13,4.263256e-14,91.88206,0,0,0,57.99211,0.1258226,0,-1.665335e-15
tuned,2026-01-29 04:00:00,2320,4,25.04802,2719.799,105.1298,1.752157,29.14261,1,1,1903.859,1903.542,116.4208,33.57917,150,1,109.5723,0.83224,0,0,39.59547,0,1502.791,0.7513955,0.9402003,0.3172331,0,250,0.3172331,1787.121,0,0,0,0.919917,29.14261,346.489,325.2435,21.24551,364.1264,0,729.8396,0,0,-4.199974e-13,4.263256e-14,105.1298,0.83224,0,0,39.59547,4.442514,0,0
tuned,2026-01-29 04:15:00,2321,4.25,24.98221,2746.676,123.0652,0,33.38067,1,1,1922.673,1922.356,116.2472,33.75278,150,1,119.9474,2.935036,0,0,27.11758,0,1509.334,0.7546669,0.9462854,0.3172331,0,250,0.3172331,1806.109,0,0,3.117807,0,33.38067,34.60812,32.50996,2.09816,72.3298,0,150.0378,0,-2.131628e-14,1.582068e-13,4.263256e-14,119.9474,0,0,0,27.11758,2.935036,0,-2.220446e-15
tuned,2026-01-29 04:30:00,2322,4.5,24.77582,2733.835,151.5973,3.877152,23.29949,1,1,1913.684,1913.367,116.4163,33.58368,150,1,144.6083,0.8868625,0,0,4.504871,0,1510.222,0.7551112,0.9504053,0.3172331,0,250,0.3172331,1796.951,0,0,6.98905,2.990289,23.29949,34.44632,32.34512,2.101204,70.14616,0,157.5067,0,1.421085e-14,2.166045e-13,4.263256e-14,144.6083,0.8868625,0,0,4.504871,0,0,1.421085e-14
tuned,2026-01-29 04:45:00,2323,4.75,24.60411,2747.815,198.58,5.479435,26.39586,1,1,1923.471,1923.154,146.0735,42.16723,188.2407,1,186.8638,1.376905,0,0,0,0,1509.985,0.7549923,0.9509649,0.3172331,0,250,0.3172331,1777.08,0,0,11.71617,4.10253,26.39586,34.62247,31.98744,2.635033,78.91622,0,185.1197,0,-2.842171e-14,2.523537e-13,4.263256e-14,186.8638,1.376905,0,0,0,0,0,-1.287859e-14
tuned,2026-01-29 05:00:00,2324,5,24.51891,2748.681,234.9498,4.571069,30.70829,1,1,1924.077,1923.759,187.5917,54.10979,241.7015,1,240.3335,1.367965,0,0,0,0,1509.747,0.7548735,0.9508152,0.3172331,0,250,0.3172331,1736.168,0,0,0,3.203104,30.70829,34.63338,31.25102,3.38236,90.89092,0,187.3072,0,-2.842171e-14,-3.197442e-14,4.263256e-14,234.9498,1.367965,0,0,0,5.383636,0,-3.552714e-15
tuned,2026-01-29 05:15:00,2325,5.25,24.40088,2769.121,284.6199,2.397932,28.31813,1,1,1938.385,1938.068,219.6657,63.21189,282.8776,1,282.6817,0.1958513,0,0,0,0,1509.509,0.7547546,0.9506655,0.3172331,0,250,0.3172331,1718.402,0,0,1.938124,2.202081,28.31813,34.89093,30.93124,3.959693,99.23091,0,205.6037,0,2.842171e-14,8.082424e-14,4.263256e-14,282.6817,0.1958513,0,0,0,0,0,1.929013e-14
tuned,2026-01-29 05:30:00,2326,5.5,24.42438,2747.769,330.5734,0,17.56277,1,1,1923.438,1923.121,264.8857,76.30021,341.186,1,340.2385,0.9474824,0,0,0,0,1509.272,0.7546358,0.9505159,0.3172331,0,250,0.3172331,1658.235,0,0,0,0,17.56277,34.62189,29.84824,4.773654,109.3053,0,218.6107,0,-1.421085e-14,-3.906875e-13,4.263256e-14,330.5734,0,0,0,0,10.61256,0,-2.309264e-14
tuned,2026-01-29 05:45:00,2327,5.75,24.44528,2768.728,387.8192,0,20.78373,1,1,1938.11,1937.792,314.3093,90.63559,404.9449,1,402.8901,2.054821,0,0,0,0,1509.034,0.754517,0.9503662,0.3172331,0,250,0.3172331,1623.483,0,0,0,0,20.78373,34.88597,29.2227,5.663278,123.5957,0,247.1914,0,-5.684342e-14,3.012035e-13,4.263256e-14,387.8192,0,0,0,0,17.1257,0,-2.4869e-14
tuned,2026-01-29 06:00:00,2328,6,24.58499,2788.353,456.3625,0,25.62767,0,0,1951.847,1951.53,0,0,0,0,0,0,0,0,0,456.3625,1394.706,0.6973529,0.9502166,0.3172331,0,250,0.3172331,1951.53,0,0,0,0,25.62767,35.13325,35.12754,0.005710195,0,39.74876,218.6182,0,0,2.100542e-13,4.263256e-14,456.3625,0,0,463.6563,0,0,0,0
tuned,2026-01-29 06:15:00,2329,6.25,24.80723,2791.367,509.2125,0,33.19994,0,0,1953.957,1953.639,0,0,0,0,0,0,0,0,0,500,1269.486,0.6347432,0.8782258,0.3172331,0,250,0.3172331,1953.639,0,0,9.212494,0,33.19994,35.17122,35.16551,0.005710195,0,41.17868,242.3743,0,0,-9.303669e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 06:30:00,2330,6.5,24.85899,2782.573,539.3752,0.7629497,22.11286,0,0,1947.801,1947.484,0,0,0,0,0,0,0,0,0,500,1144.286,0.5721432,0.7993769,0.3172331,0,250,0.3172331,1947.484,0,0,39.37521,0.7629497,22.11286,35.06042,35.05471,0.005710195,0,39.06393,284.0899,0,0,-6.117329e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 06:45:00,2331,6.75,24.8743,2765.882,569.8821,0,17.01099,0,0,1936.117,1935.8,0,0,0,0,0,0,0,0,0,500,1019.106,0.5095532,0.7205404,0.3172331,0,250,0.3172331,1935.8,0,0,69.88208,0,17.01099,34.85011,34.8444,0.005710195,0,37.92955,329.1591,0,0,-1.172396e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:00:00,2332,7,24.68299,2768.487,589.0801,0.722811,22.50507,0,0,1937.941,1937.623,0,0,0,0,0,0,0,0,0,500,893.9459,0.446973,0.6417163,0.3172331,0,250,0.3172331,1937.623,0,0,89.0801,0.722811,22.50507,34.88293,34.87722,0.005710195,0,38.94327,369.098,0,0,2.503553e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:15:00,2333,7.25,24.79532,2790.074,581.1641,0,18.31559,0,0,1953.052,1952.735,0,0,0,0,0,0,0,0,0,500,768.8052,0.3844026,0.5629046,0.3172331,0,250,0.3172331,1952.735,0,0,81.16412,0,18.31559,35.15493,35.14922,0.005710195,0,38.46575,351.5697,0,0,4.174439e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:30:00,2334,7.5,24.952,2792.304,556.0721,1.244625,30.22271,0,0,1954.613,1954.296,0,0,0,0,0,0,0,0,0,500,643.6842,0.3218421,0.4841054,0.3172331,0,250,0.3172331,1954.296,0,0,56.07214,1.244625,30.22271,35.18304,35.17733,0.005710195,0,40.66709,322.5404,0,0,-7.149836e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:45:00,2335,7.75,24.92966,2771.597,505.4766,0,29.14003,0,0,1940.118,1939.801,0,0,0,0,0,0,0,0,0,500,518.5828,0.2592914,0.4053185,0.3172331,0,250,0.3172331,1939.801,0,0,5.476558,0,29.14003,34.92213,34.91642,0.005710195,0,40.20716,230.5864,0,0,-1.926237e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 08:00:00,2336,8,24.96604,2807.419,457.3904,210.6887,35.81881,0,0,1965.193,1964.876,133.4281,58.82167,192.2498,1,0,192.2498,0,0,0,464.1958,402.4522,0.2012261,0.326544,0.3172331,0,250,0.3172331,1831.448,0,0,0,11.63348,35.81881,35.37347,32.96606,2.407417,0,98.29582,560.6948,0,-7.105427e-15,7.271961e-15,4.263256e-14,457.3904,199.0552,0,500,0,0,0,5.684342e-14
tuned,2026-01-29 08:15:00,2337,8.25,24.97079,2836.41,405.7182,211.5933,49.63533,0,0,1985.487,1985.17,0,0,0,0,0,0,0,0,0,476.7635,283.198,0.141599,0.2534183,0.3172331,0,250,0.3172331,1985.17,0,0,0,140.548,49.63533,35.73876,35.73305,0.005710195,0,44.75239,488.5834,0,0,-1.150191e-13,4.263256e-14,405.7182,71.0453,0,500,0,0,0,0
tuned,2026-01-29 08:30:00,2338,8.5,25.21272,2843.409,357.9462,215.1675,52.06208,0,0,1990.386,1990.069,155.0326,66.27772,221.3103,1,17.38635,203.924,0,0,0,332.6137,200,0.1,0.1783256,0.3172331,0,250,0.3172331,1835.036,0,0,7.94612,11.24354,52.06208,363.4346,335.0685,28.36611,0,410.8525,2292.791,0,0,1.265654e-14,4.263256e-14,350.0001,203.924,0,332.6137,0,0,0,0
tuned,2026-01-29 08:45:00,2339,8.75,25.40229,2832.662,298.978,218.8066,60.06635,0,0,1982.864,1982.546,363.4855,126.4166,489.902,1,284.2215,205.5546,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.061,0,0,14.75653,13.25194,60.06635,363.4449,296.7624,66.68246,0,434.1887,2436.352,0,5.684342e-14,0,4.263256e-14,284.2215,205.5546,0,0,0.1259371,0,0,1.776357e-14
tuned,2026-01-29 09:00:00,2340,9,25.67451,2841.918,238.3492,217.4765,61.43726,1,1,1989.343,1989.025,715.892,227.9954,943.8874,2,236.43,207.4574,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1273.133,0,0,1.919223,10.01915,61.43726,366.6448,234.6442,132.0006,473.9627,0,968.5191,0,-5.684342e-14,1.24345e-13,4.263256e-14,236.43,207.4574,0,0,500,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,25.63521,2854.798,201.1597,223.0445,69.19989,1,1,1998.359,1998.041,675.5419,216.7483,892.2902,2,181.4423,210.8479,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1322.5,0,0,19.71741,12.19657,69.19989,368.0132,243.5486,124.4647,473.0406,0,1001.133,0,-5.684342e-14,-1.216804e-13,4.263256e-14,181.4423,210.8479,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 09:30:00,2342,9.5,26.10621,2865.066,146.2652,226.9128,76.28267,1,1,2005.546,2005.229,653.5345,210.6615,864.196,2,151.0526,213.1434,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1351.694,0,0,0,13.76939,76.28267,372.8947,251.3229,121.5718,476.1678,0,976.0878,0,-1.705303e-13,1.301736e-13,4.263256e-14,146.2652,213.1434,0,0,500,4.787367,0,-1.136868e-13
tuned,2026-01-29 09:45:00,2343,9.75,26.11974,2894.035,95.88193,224.2178,78.72087,1,1,2025.825,2025.507,641.4722,207.4589,848.9311,2,133.2731,215.658,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1384.035,0,0,0,8.559846,78.72087,376.7695,257.4074,119.3621,479.507,0,973.7798,0,0,8.903989e-14,4.263256e-14,95.88193,215.658,0,0,500,37.39118,0,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,26.11717,2873.847,103.7354,230.1433,86.61853,1,1,2011.693,2011.375,629.7403,204.2081,833.9484,2,117.1234,216.8249,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1381.635,0,0,0,13.31839,86.61853,374.1214,256.9474,117.174,477.2642,0,977.5027,0,8.526513e-14,2.131628e-14,4.263256e-14,103.7354,216.8249,0,0,500,13.38799,0,0
tuned,2026-01-29 10:15:00,2345,10.25,26.27799,2903.96,92.25553,228.57,95.0914,1,1,2032.772,2032.455,619.5418,201.4333,820.9751,2,102.6542,218.3209,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1412.913,0,0,0,10.24911,95.0914,379.2895,263.6317,115.6578,482.8078,0,983.2954,0,2.842171e-14,-1.135758e-13,4.263256e-14,92.25553,218.3209,0,0,500,10.39865,0,2.842171e-14
tuned,2026-01-29 10:30:00,2346,10.5,26.34468,2922.713,70.32222,226.9553,109.1786,1,1,2045.899,2045.582,595.1901,194.4872,789.6772,2,70.80042,218.8768,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1450.392,0,0,0,8.078499,109.1786,382.262,270.9956,111.2664,485.882,0,985.6994,0,-5.684342e-14,-2.081668e-13,4.263256e-14,70.32222,218.8768,0,0,500,0.4782035,0,-4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,26.7232,2966.172,85.97025,229.0217,119.9007,1,1,2076.32,2076.003,594.0062,194.0312,788.0374,2,70.24584,217.7916,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1481.997,0,0,15.7244,11.23018,119.9007,390.9878,279.0719,111.9159,495.6814,0,1037.859,0,-5.684342e-14,4.474199e-13,4.263256e-14,70.24584,217.7916,0,0,500,0,0,0
tuned,2026-01-29 11:00:00,2348,11,26.81004,2965.681,98.24587,231.273,126.9368,1,0,2075.977,2075.66,0,0,0,0,0,0,0,0,0,293.5761,1125.615,0.5628073,0.7551171,0.3172331,0,250,0.3172331,2075.66,0,0,24.64504,11.29774,126.9368,391.6276,391.5677,0.05984518,415.514,0,893.0293,0,0,-1.310063e-13,4.263256e-14,73.60083,219.9752,0,293.5761,0,0,0,-2.842171e-14
tuned,2026-01-29 11:15:00,2349,11.25,26.86338,2984.051,96.57447,234.7843,126.9358,1,0,2088.836,2088.518,0,0,0,0,0,0,0,0,0,288.685,1053.266,0.5266331,0.7087831,0.3172331,0,250,0.3172331,2088.518,0,0,27.08619,15.58764,126.9358,394.49,394.4301,0.05991151,418.4028,0,910.4179,0,0,-2.543521e-13,4.263256e-14,69.48829,219.1967,0,288.685,0,0,0,0
tuned,2026-01-29 11:30:00,2350,11.5,27.13461,2996.017,84.58198,234.5779,141.7452,0,0,2097.212,2096.895,0,0,0,0,0,0,0,0,0,273.3264,984.7688,0.4923844,0.6632263,0.3172331,0,250,0.3172331,2096.895,0,0,31.23235,14.6011,141.7452,398.3163,398.2561,0.06025099,0,425.1772,2417.538,0,0,1.221245e-14,4.263256e-14,53.34962,219.9767,0,273.3264,0,0,0,2.842171e-14
tuned,2026-01-29 11:45:00,2351,11.75,27.43587,2971.383,105.9215,238.6319,152.7058,0,0,2079.968,2079.651,0,0,0,0,0,0,0,0,0,281.5937,914.2154,0.4571077,0.6200945,0.3172331,0,250,0.3172331,2079.651,0,0,48.2077,14.75196,152.7058,397.5433,397.4827,0.0606326,0,426.6693,2455.286,0,0,1.49103e-13,4.263256e-14,57.7138,223.8799,0,281.5937,0,0,0,0
tuned,2026-01-29 12:00:00,2352,12,27.46613,3045.648,91.27715,240.3886,169.8131,0,0,2131.953,2131.636,0,0,0,0,0,0,0,0,0,297.0287,839.8143,0.4199071,0.575668,0.3172331,0,250,0.3172331,2131.636,0,0,20.97882,13.65821,169.8131,407.7386,407.6779,0.06067121,0,440.1549,2480.601,0,0,-1.133538e-13,4.263256e-14,70.29833,226.7304,0,297.0287,0,0,0,2.842171e-14
tuned,2026-01-29 12:15:00,2353,12.25,27.54363,3050.946,83.15264,239.6158,167.651,0,0,2135.662,2135.345,0,0,0,0,0,0,0,0,0,297.6801,765.262,0.382631,0.5288187,0.3172331,0,250,0.3172331,2135.345,0,0,11.99064,13.09761,167.651,409.1149,409.0542,0.06077029,0,441.17,2469.712,0,0,-1.360023e-13,4.263256e-14,71.162,226.5181,0,297.6801,0,0,0,0
tuned,2026-01-29 12:30:00,2354,12.5,27.63548,3072.632,76.33849,241.4776,183.71,0,0,2150.842,2150.525,0,0,0,0,0,0,0,0,0,293.1482,691.8545,0.3459273,0.4818743,0.3172331,0,250,0.3172331,2150.525,0,0,10.67352,13.99438,183.71,412.8219,412.761,0.06088813,0,448.0214,2506.67,0,0,1.101896e-13,4.263256e-14,65.66496,227.4832,0,293.1482,0,0,0,0
tuned,2026-01-29 12:45:00,2355,12.75,27.75132,3082.468,76.27773,239.0032,190.4201,0,0,2157.727,2157.41,0,0,0,0,0,0,0,0,0,299.9338,616.7621,0.3083811,0.4356506,0.3172331,0,250,0.3172331,2157.41,0,0,1.580006,13.76707,190.4201,415.1588,415.0977,0.06103741,0,451.7356,2511.02,0,0,-1.083023e-13,4.263256e-14,74.69772,225.2361,0,299.9338,0,0,0,0
tuned,2026-01-29 13:00:00,2356,13,28.10774,3084.968,57.22144,242.0406,216.5545,0,0,2159.478,2159.161,0,0,0,0,0,0,0,0,0,283.2028,545.8644,0.2729322,0.3883661,0.3172331,0,250,0.3172331,2159.161,0,0,0,16.05921,216.5545,418.6536,418.5921,0.06150134,0,460.5751,2560.865,0,0,-1.614264e-13,4.263256e-14,57.22144,225.9813,0,302.9658,0,0,0,0
tuned,2026-01-29 13:15:00,2357,13.25,28.39816,3089.001,55.91462,248.2489,215.4833,0,0,2162.301,2161.984,0,0,0,0,0,0,0,0,0,280.6106,475.6258,0.2378129,0.3437228,0.3172331,0,250,0.3172331,2161.984,0,0,0,23.55295,215.4833,421.8134,421.7515,0.06188462,0,463.7871,2591.458,0,0,-6.034062e-14,4.263256e-14,55.91462,224.696,0,306.0415,0,0,0,2.842171e-14
tuned,2026-01-29 13:30:00,2358,13.5,28.65699,3051.27,67.01238,246.5909,220.4336,0,0,2135.889,2135.572,0,0,0,0,0,0,0,0,0,292.2527,402.4877,0.2012439,0.2994946,0.3172331,0,250,0.3172331,2135.572,0,0,0,21.35063,220.4336,418.9882,418.9259,0.06223025,0,462.1674,2578.751,0,0,7.571721e-14,4.263256e-14,67.01238,225.2403,0,298.1426,0,0,0,0
tuned,2026-01-29 13:45:00,2359,13.75,28.93599,3070.623,90.62027,242.8752,232.5098,0,0,2149.436,2149.119,0,0,0,0,0,0,0,0,0,298.9302,327.6918,0.1638459,0.2534406,0.3172331,0,250,0.3172331,2149.119,0,0,16.95639,17.60897,232.5098,424.1995,424.1369,0.06260717,0,470.0236,2644.755,0,0,8.748557e-14,4.263256e-14,73.66388,225.2663,0,298.9302,0,0,0,-2.842171e-14
tuned,2026-01-29 14:00:00,2360,14,29.04378,3065.345,82.97907,246.9713,239.7278,0,1,2145.741,2145.424,600.7117,197.242,797.9538,2,68.10474,229.849,0,0,500,0,452.6403,0.2263201,0.2063427,0.3172331,0,250,0.3172331,1544.712,0,0,14.87433,17.12225,239.7278,424.4636,305.57,118.8936,0,550.2342,3081.482,0,0,-1.045553e-13,4.263256e-14,68.10474,229.849,0,0,500,0,0,0
tuned,2026-01-29 14:15:00,2361,14.25,29.25697,3066.134,78.42382,247.6672,258.7007,0,1,2146.294,2145.976,605.9928,198.5779,804.5707,2,76.44625,228.1245,0,0,500,0,577.569,0.2887845,0.2850209,0.3172331,0,250,0.3172331,1539.984,0,0,1.977562,19.54268,258.7007,426.5516,306.0543,120.4973,0,556.0461,3095.376,0,-1.136868e-13,8.65974e-15,4.263256e-14,76.44625,228.1245,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 14:30:00,2362,14.5,29.33922,3094.803,81.66925,240.4858,264.9727,1,1,2166.362,2166.045,603.7367,197.643,801.3797,2,75.94474,225.4349,0,0,500,0,702.4781,0.351239,0.3636867,0.3172331,0,250,0.3172331,1562.308,0,0,5.724511,15.05091,264.9727,431.3154,311.0503,120.2651,561.4484,0,1158.734,0,-5.684342e-14,3.358425e-14,4.263256e-14,75.94474,225.4349,0,0,500,0,0,-1.136868e-13
tuned,2026-01-29 14:45:00,2363,14.75,29.32659,3092.308,92.10264,237.8846,261.6174,1,1,2164.615,2164.298,606.5504,198.3479,804.8983,2,80.44576,224.4525,0,0,500,0,827.3675,0.4136837,0.4423401,0.3172331,0,250,0.3172331,1557.748,0,0,11.65688,13.43203,261.6174,430.8485,310.0566,120.7919,560.4773,0,1164.233,0,0,2.298717e-13,4.263256e-14,80.44576,224.4525,0,0,500,0,0,1.136868e-13
tuned,2026-01-29 15:00:00,2364,15,29.62264,3130.02,105.2667,235.5967,271.5148,1,1,2191.014,2190.697,601.4105,196.492,797.9025,2,76.99985,220.9027,0,0,500,0,952.2372,0.4761186,0.5209812,0.3172331,0,250,0.3172331,1589.286,0,0,28.26684,14.69403,271.5148,438.9482,318.398,120.5503,569.2853,0,1212.678,0,-2.842171e-14,9.570122e-14,4.263256e-14,76.99985,220.9027,0,0,500,0,0,5.684342e-14
tuned,2026-01-29 15:15:00,2365,15.25,29.4628,3142.329,97.85753,233.7276,280.3711,1,1,2199.63,2199.313,594.6616,194.523,789.1846,2,68.54097,220.6436,0,0,500,0,1077.087,0.5385437,0.5996098,0.3172331,0,250,0.3172331,1604.651,0,0,29.31656,13.08401,280.3711,439.1275,320.3477,118.7798,570.8431,0,1214.827,0,-5.684342e-14,1.862954e-13,4.263256e-14,68.54097,220.6436,0,0,500,0,0,0
tuned,2026-01-29 15:30:00,2366,15.5,29.52737,3136.348,82.31915,233.3161,276.2494,1,1,2195.443,2195.126,602.065,196.2025,798.2676,2,81.85846,216.4091,0,0,500,0,1201.918,0.6009589,0.6782261,0.3172331,0,250,0.3172331,1593.061,0,0,0.4606858,16.90696,276.2494,438.914,318.4855,120.4285,569.9159,0,1169.791,0,5.684342e-14,2.955414e-13,4.263256e-14,81.85846,216.4091,0,0,500,0,0,0
tuned,2026-01-29 15:45:00,2367,15.75,29.50821,3123.916,66.14117,230.2014,268.4632,1,1,2186.741,2186.424,605.0328,196.7844,801.8172,2,87.96516,213.8521,0,0,500,0,1326.729,0.6633643,0.75683,0.3172331,0,250,0.3172331,1581.391,0,0,0,16.3493,268.4632,436.9902,316.0193,120.9709,566.4524,0,1161.107,0,-5.684342e-14,-8.9595e-14,4.263256e-14,66.14117,213.8521,0,0,500,21.82399,0,-7.105427e-14
tuned,2026-01-29 16:00:00,2368,16,29.34026,3081.137,105.754,229.2246,269.9872,1,1,2156.796,2156.479,234.1082,90.02737,324.1355,1,110.7861,213.3494,0,0,0,0,1326.52,0.6632599,0.8354215,0.3172331,0,250,0.3172331,1922.37,0,0,0,15.87522,269.9872,429.4206,382.7462,46.67438,526.5284,0,1080.441,0,-2.842171e-14,-4.246603e-13,4.263256e-14,105.754,213.3494,0,0,0,5.032118,0,0
tuned,2026-01-29 16:15:00,2369,16.25,29.33329,3113.482,128.182,223.9008,253.5932,1,1,2179.437,2179.12,254.8073,95.95616,350.7635,1,137.656,213.1075,0,0,0,0,1326.311,0.6631555,0.83529,0.3172331,0,250,0.3172331,1924.313,0,0,0,10.79328,253.5932,433.8624,383.0745,50.78786,529.5137,0,1077.646,0,-2.842171e-14,-2.082778e-13,4.263256e-14,128.182,213.1075,0,0,0,9.473976,0,0
tuned,2026-01-29 16:30:00,2370,16.5,29.37633,3125.53,159.5048,220.9202,248.0528,1,1,2187.871,2187.554,268.9605,99.84568,368.8062,1,157.4099,211.3963,0,0,0,0,1326.102,0.6630511,0.8351585,0.3172331,0,250,0.3172331,1918.593,0,0,2.094901,9.523843,248.0528,435.9521,382.2962,53.65591,531.5685,0,1083.179,0,0,1.59539e-13,4.263256e-14,157.4099,211.3963,0,0,0,0,0,0
tuned,2026-01-29 16:45:00,2371,16.75,29.46091,3091.604,193.4139,217.5777,242.9038,1,1,2164.123,2163.806,288.7785,105.49,394.2685,1,183.4057,210.8628,0,0,0,0,1325.893,0.6629467,0.8350271,0.3172331,0,250,0.3172331,1875.027,0,0,10.00829,6.714893,242.9038,432.021,374.3092,57.7118,528.2898,0,1085.427,0,0,1.483258e-13,4.263256e-14,183.4057,210.8628,0,0,0,0,0,2.842171e-14
tuned,2026-01-29 17:00:00,2372,17,29.36786,3066.065,228.6225,218.7014,223.6579,1,1,2146.245,2145.928,314.8925,112.9692,427.8618,1,217.3089,210.5529,0,0,0,0,1325.685,0.6628423,0.8348956,0.3172331,0,250,0.3172331,1831.036,0,0,11.31362,8.148471,223.6579,427.5785,364.7819,62.79661,522.3087,0,1078.189,0,-2.842171e-14,1.373346e-13,4.263256e-14,217.3089,210.5529,0,0,0,0,0,0
tuned,2026-01-29 17:15:00,2373,17.25,29.47215,3008.135,284.3441,214.4436,219.7103,1,1,2105.695,2105.377,340.1425,119.9237,460.0662,1,252.422,207.6442,0,0,0,0,1325.476,0.662738,0.8347642,0.3172331,0,250,0.3172331,1765.235,0,0,31.92212,6.799389,219.7103,420.4608,352.4785,67.98231,516.2735,0,1099.342,0,0,-4.027889e-13,4.263256e-14,252.422,207.6442,0,0,0,0,0,2.842171e-14
tuned,2026-01-29 17:30:00,2374,17.5,29.50732,3017.169,322.0535,212.3592,218.4441,1,0,2112.018,2111.701,0,0,0,0,0,0,0,0,0,500,1200.267,0.6001336,0.8346328,0.3172331,0,250,0.3172331,2111.701,0,0,25.80074,8.611975,218.4441,422.0496,421.9862,0.06339344,465.6384,0,990.6387,0,0,-1.824096e-13,4.263256e-14,296.2528,203.7472,0,500,0,0,0,0
tuned,2026-01-29 17:45:00,2375,17.75,29.59773,3001.158,376.7617,212.0616,198.0355,1,0,2100.81,2100.493,0,0,0,0,0,0,0,0,0,500,1075.078,0.5375392,0.7557907,0.3172331,0,250,0.3172331,2100.493,0,0,26.80897,62.01441,198.0355,420.6459,420.5823,0.06351967,460.235,0,1073.69,0,0,7.860379e-14,4.263256e-14,349.9528,150.0472,0,500,0,0,0,0
tuned,2026-01-29 18:00:00,2376,18,29.32111,2985.149,408.1779,2.227225,184.7798,0,0,2089.604,2089.287,0,0,0,0,0,0,0,0,0,392.3739,976.8156,0.4884078,0.6769611,0.3172331,0,250,0.3172331,2089.287,0,0,18.03125,0,184.7798,415.8683,415.8052,0.06313501,0,452.5796,2520.292,0,0,8.981704e-14,4.263256e-14,390.1467,2.227225,0,394.6415,0,0,0,1.021405e-14
tuned,2026-01-29 18:15:00,2377,18.25,29.23027,2956.367,456.7449,2.852578,182.4159,0,0,2069.457,2069.14,0,0,0,0,0,0,0,0,0,446.943,864.9261,0.4324631,0.6150865,0.3172331,0,250,0.3172331,2069.14,0,0,12.65456,0,182.4159,411.0412,410.9782,0.06300971,0,447.2101,2481.485,0,0,-1.187939e-14,4.263256e-14,444.0904,2.852578,0,450.8794,0,0,0,-2.131628e-14
tuned,2026-01-29 18:30:00,2378,18.5,29.10951,2933.75,490.008,4.028995,170.1163,0,0,2053.625,2053.307,0,0,0,0,0,0,0,0,0,491.954,741.8015,0.3709007,0.5446313,0.3172331,0,250,0.3172331,2053.307,0,0,2.083073,0,170.1163,406.8232,406.7604,0.0628439,0,440.4604,2426.126,0,0,-2.037259e-13,4.263256e-14,487.925,4.028995,0,493.9718,0,0,0,-1.687539e-14
tuned,2026-01-29 18:45:00,2379,18.75,29.13554,2908.991,520.6453,5.657245,156.9792,0,0,2036.294,2035.977,0,0,0,0,0,0,0,0,0,500,616.6847,0.3083423,0.4671015,0.3172331,0,250,0.3172331,2035.977,0,0,20.64528,5.657245,156.9792,403.6189,403.556,0.06287955,0,434.6712,2436.064,0,0,-1.987299e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:00:00,2380,19,28.9803,2883.292,532.9482,0,148.0342,0,0,2018.304,2017.987,0,0,0,0,0,0,0,0,0,500,491.5876,0.2457938,0.3883173,0.3172331,0,250,0.3172331,2017.987,0,0,32.9482,0,148.0342,398.7036,398.6409,0.06266744,0,427.8842,2410.199,0,0,1.3195e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:15:00,2381,19.25,28.84716,2859.461,558.4921,0,139.3197,0,0,2001.622,2001.305,0,0,0,0,0,0,0,0,0,500,366.5102,0.1832551,0.3095455,0.3172331,0,250,0.3172331,2001.305,0,0,58.49211,0,139.3197,394.2675,394.2051,0.06248667,0,421.6474,2419.96,0,0,3.891332e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:30:00,2382,19.5,28.62424,2835.764,568.2761,4.351892,132.9636,0,0,1985.035,1984.718,0,0,0,0,0,0,0,0,0,500,241.4525,0.1207263,0.2307861,0.3172331,0,250,0.3172331,1984.718,0,0,68.27612,4.351892,132.9636,389.1208,389.0586,0.0621863,0,415.1231,2408.46,0,0,4.565792e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:45:00,2383,19.75,28.38842,2865.44,577.8486,3.57385,117.1258,0,0,2005.808,2005.491,312.8054,90.02091,402.8263,1,402.4837,0.3425283,0,0,0,165.658,200,0.1,0.1520391,0.3172331,0,250,0.3172331,1692.686,0,0,9.706825,3.231322,117.1258,391.2036,330.1336,61.06999,0,442.9982,2458.808,0,1.421085e-14,-1.14353e-14,4.263256e-14,568.1418,0.3425283,0,165.658,0,0,0,4.807266e-14
tuned,2026-01-29 20:00:00,2384,20,28.18056,2898.527,551.3274,9.091531,110.324,0,0,2028.969,2028.652,439.693,126.7414,566.4344,2,563.9077,2.400787,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1588.959,0,0,0,6.690744,110.324,393.964,308.5274,85.43659,0,456.6904,2523.339,0,-4.263256e-14,0,4.263256e-14,551.3274,2.400787,0,0,0.1259371,12.58024,0,-2.664535e-14
tuned,2026-01-29 20:15:00,2385,20.25,28.21357,2828.794,512.4046,8.818027,106.427,0,0,1980.156,1979.839,408.2366,117.6006,525.8372,2,524.1732,1.538017,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.602,0,0,0,7.28001,106.427,384.7572,305.3726,79.38467,0,443.6527,2452.648,0,-1.136868e-13,0,4.263256e-14,512.4046,1.538017,0,0,0.1259371,11.76862,0,-6.394885e-14
tuned,2026-01-29 20:30:00,2386,20.5,27.97377,2812.115,469.1656,1.982569,99.63082,0,0,1968.48,1968.163,378.6759,109.0052,487.6811,1,486.8804,0.6747574,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.487,0,0,0,1.307812,99.63082,380.5382,307.2728,73.26533,0,435.5382,2397.716,0,0,0,4.263256e-14,469.1656,0.6747574,0,0,0.1259371,17.71476,0,1.065814e-14
tuned,2026-01-29 20:45:00,2387,20.75,27.55061,2784.151,417.6123,0,74.13221,0,0,1948.906,1948.589,344.7587,99.22472,443.9835,1,443.4038,0.4536898,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1603.83,0,0,0,0,74.13221,373.3942,307.2805,66.11369,0,420.7083,2313.896,0,-2.842171e-14,0,4.263256e-14,417.6123,0,0,0,0.1259371,26.24526,0,-2.131628e-14
tuned,2026-01-29 21:00:00,2388,21,27.47991,2759.995,385.3056,0,66.97655,0,0,1931.997,1931.679,317.5283,91.53067,409.059,1,407.1691,1.763924,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.151,0,0,0,0,66.97655,369.6038,308.7978,60.80597,0,413.1416,2272.279,0,2.842171e-14,0,4.263256e-14,385.3056,0,0,0,0.1259371,23.62747,0,0
tuned,2026-01-29 21:15:00,2389,21.25,27.30583,2768.403,346.1418,3.037941,70.24943,0,0,1937.882,1937.565,271.4429,78.19534,349.6382,1,348.4816,1.030641,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1666.122,0,0,0,2.007299,70.24943,369.3766,317.5769,51.79975,0,409.1623,2253.855,0,1.421085e-14,0,4.263256e-14,346.1418,1.030641,0,0,0.1259371,2.339885,0,4.440892e-15
tuned,2026-01-29 21:30:00,2390,21.5,27.25777,2686.358,274.2437,3.011852,66.31548,0,0,1880.451,1880.134,231.4821,66.66831,298.1504,1,297.2907,0.7338308,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1648.652,0,0,0,2.278021,66.31548,358.0689,313.9305,44.13842,0,393.2263,2166.675,0,-1.421085e-14,0,4.263256e-14,274.2437,0.7338308,0,0,0.1259371,23.04697,0,0
tuned,2026-01-29 21:45:00,2391,21.75,27.2013,2708.24,246.4109,3.999282,60.25137,0,0,1895.768,1895.451,191.5249,55.2954,246.8203,1,244.8171,1.877235,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.926,0,0,1.593792,2.122047,60.25137,360.5591,324.0724,36.48675,0,390.8271,2155.959,0,0,0,4.263256e-14,244.8171,1.877235,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-29 22:00:00,2392,22,27.02911,2665.067,200.3132,0.6213685,48.63512,0,0,1865.547,1865.23,157.2144,45.45184,202.6662,1,200.4135,2.126741,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.015,0,0,0,0,48.63512,353.5377,323.6841,29.85364,0,378.3527,2080.94,0,1.421085e-14,0,4.263256e-14,200.3132,0.6213685,0,0,0.1259371,1.605755,0,8.881784e-16
tuned,2026-01-29 22:15:00,2393,22.25,26.83976,2675.17,176.2039,0,35.2869,0,0,1872.619,1872.302,127.4136,36.86486,164.2784,1,162.1594,1.99312,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.888,0,0,14.04452,0,35.2869,353.4827,329.3717,24.11095,0,372.8975,2075.163,0,-7.105427e-15,0,4.263256e-14,162.1594,0,0,0,0.1259371,1.99312,0,-3.774758e-15
tuned,2026-01-29 22:30:00,2394,22.5,26.63077,2668.608,136.7996,3.330779,23.13349,0,0,1868.025,1867.708,120.6655,34.92203,155.5876,1,153.4838,1.977826,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.043,0,0,0,1.352953,23.13349,351.092,328.3535,22.73849,0,367.6235,2024.263,0,-2.131628e-14,0,4.263256e-14,136.7996,1.977826,0,0,0.1259371,16.6842,0,-2.131628e-14
tuned,2026-01-29 22:45:00,2395,22.75,26.49097,2657.513,134.5719,8.082087,34.15002,0,0,1860.259,1859.942,116.3838,33.61619,150,1,138.9588,1.280559,0,0,9.760634,0,202.4087,0.1012043,0.1259371,0.3172331,0,250,0.3172331,1743.558,0,0,0,6.801528,34.15002,348.6247,326.7542,21.87054,0,366.7703,2028.969,0,-2.131628e-14,-5.684342e-14,4.263256e-14,134.5719,1.280559,0,0,9.760634,4.386922,0,-1.598721e-14
tuned,2026-01-29 23:00:00,2396,23,26.24924,2661.28,98.77473,5.863831,28.98947,0,0,1862.896,1862.579,0,0,0,0,0,0,0,0,0,9.507243,200,0.1,0.1274538,0.3172331,0,250,0.3172331,1862.579,0,0,89.26749,5.863831,28.98947,347.3877,347.3286,0.05915676,0,352.7345,2104.141,0,0,-2.775558e-17,4.263256e-14,9.507243,0,0,9.507243,0,0,0,0
tuned,2026-01-29 23:15:00,2397,23.25,26.1341,2641.398,81.46252,7.701637,28.97913,0,0,1848.978,1848.661,116.4842,33.51584,150,1,103.3369,0.06519057,0,0,46.59791,0,211.618,0.105809,0.1259371,0.3172331,0,250,0.3172331,1732.177,0,0,0,7.636446,28.97913,343.98,322.2505,21.72948,0,361.1576,1999.54,0,-1.421085e-14,5.329071e-14,4.263256e-14,81.46252,0.06519057,0,0,46.59791,21.87437,0,0
tuned,2026-01-29 23:30:00,2398,23.5,26.17211,2687.766,82.42515,5.335325,25.72285,0,1,1881.436,1881.119,466.2484,134.2253,600.4737,2,99.53292,0.9407694,0,0,500,0,336.5847,0.1682923,0.1332527,0.3172331,0,250,0.3172331,1414.871,0,0,0,4.394556,25.72285,350.2909,263.4245,86.86645,0,402.439,2220.995,0,0,-1.446065e-14,4.263256e-14,82.42515,0.9407694,0,0,500,17.10776,0,8.526513e-14
tuned,2026-01-29 23:45:00,2399,23.75,25.9411,2647.836,66.94837,0,26.11064,0,1,1853.485,1853.168,460.7875,132.6108,593.3983,2,92.86775,0.5305615,0,0,500,0,461.5317,0.2307658,0.2119424,0.3172331,0,250,0.3172331,1392.38,0,0,0,0,26.11064,343.4619,258.0164,85.44548,0,395.4657,2175.061,0,0,8.021361e-14,4.263256e-14,66.94837,0,0,0,500,26.44995,0,3.552714e-14
tuned,2026-01-30 00:00:00,2400,0,25.71701,2617.339,73.93457,0,29.17154,1,1,1832.137,1831.82,459.2359,132.2764,591.5122,2,89.92907,1.583148,0,0,500,0,586.459,0.2932295,0.2906197,0.3172331,0,250,0.3172331,1372.584,0,0,0,0,29.17154,337.9623,253.1916,84.77074,390.849,0,781.698,0,2.842171e-14,6.716849e-14,4.263256e-14,73.93457,0,0,0,500,17.57766,0,6.750156e-14
tuned,2026-01-30 00:15:00,2401,0.25,25.49427,2624.176,60.76002,0,22.18574,1,1,1836.923,1836.606,456.258,131.6282,587.8862,2,84.34227,3.543936,0,0,500,0,711.3667,0.3556834,0.3692847,0.3172331,0,250,0.3172331,1380.348,0,0,0,0,22.18574,337.3206,253.4781,83.8425,389.1803,0,778.3606,0,2.842171e-14,-1.908473e-13,4.263256e-14,60.76002,0,0,0,500,27.12618,0,2.4869e-14
tuned,2026-01-30 00:30:00,2402,0.5,25.43687,2633.097,70.45493,0.1045301,28.43301,1,1,1843.168,1842.85,457.4513,131.7048,589.1561,2,88.1202,1.035865,0,0,500,0,836.2547,0.4181274,0.4479372,0.3172331,0,250,0.3172331,1385.399,0,0,0,0,28.43301,338.0753,254.111,83.96426,391.031,0,782.062,0,0,-1.276756e-15,4.263256e-14,70.45493,0.1045301,0,0,500,18.5966,0,-5.329071e-14
tuned,2026-01-30 00:45:00,2403,0.75,25.3864,2668.549,84.46154,0,29.61242,1,1,1867.985,1867.667,456.6193,131.6322,588.2515,2,85.64758,2.603876,0,0,500,0,961.1231,0.4805615,0.5265773,0.3172331,0,250,0.3172331,1411.048,0,0,0,0,29.61242,342.2787,258.5523,83.7264,395.6104,0,791.2209,0,2.842171e-14,-1.152411e-13,4.263256e-14,84.46154,0,0,0,500,3.78992,0,2.04281e-14
tuned,2026-01-30 01:00:00,2404,1,25.43883,2664.644,54.07549,0,25.36877,1,1,1865.251,1864.934,454.7466,131.0766,585.8233,2,83.37751,2.445746,0,0,500,0,1085.972,0.5429859,0.6052051,0.3172331,0,250,0.3172331,1410.187,0,0,0,0,25.36877,342.1394,258.6679,83.47147,394.3979,0,788.7957,0,5.684342e-14,4.555245e-13,4.263256e-14,54.07549,0,0,0,500,31.74776,0,6.750156e-14
tuned,2026-01-30 01:15:00,2405,1.25,25.39856,2639.112,68.44435,0,15.09785,1,1,1847.379,1847.061,452.5345,130.418,582.9524,2,80.71654,2.235904,0,0,500,0,1210.801,0.6054004,0.6838205,0.3172331,0,250,0.3172331,1394.527,0,0,0,0,15.09785,338.5859,255.5877,82.99826,388.7727,0,777.5455,0,0,-3.358425e-13,4.263256e-14,68.44435,0,0,0,500,14.5081,0,-2.309264e-14
tuned,2026-01-30 01:30:00,2406,1.5,25.28525,2631.593,75.93554,0,22.48837,1,1,1842.115,1841.798,451.2038,130.2641,581.4679,2,77.07803,4.389874,0,0,500,0,1335.61,0.6678051,0.7624235,0.3172331,0,250,0.3172331,1390.594,0,0,0,0,22.48837,336.8518,254.286,82.56577,388.6624,0,777.3248,0,-5.684342e-14,-2.959855e-13,4.263256e-14,75.93554,0,0,0,500,5.53236,0,-4.174439e-14
tuned,2026-01-30 01:45:00,2407,1.75,25.21923,2620.854,63.45722,0,31.87066,1,1,1834.598,1834.281,116.2813,33.71873,150,1,77.20331,2.522649,0,0,70.27404,0,1352.968,0.6764842,0.8410142,0.3172331,0,250,0.3172331,1718,0,0,0,0,31.87066,335.0323,313.7392,21.29309,353.2781,0,706.5562,0,7.105427e-15,-4.509726e-13,4.263256e-14,63.45722,0,0,0,70.27404,16.26874,0,7.105427e-15
tuned,2026-01-30 02:00:00,2408,2,24.92886,2621.152,67.54438,0,35.23374,1,1,1834.806,1834.489,116.3574,33.64263,150,1,65.93084,1.600828,0,0,82.46833,0,1373.373,0.6866863,0.8519444,0.3172331,0,250,0.3172331,1718.132,0,0,1.613538,0,35.23374,33.02651,30.92637,2.100143,70.96603,0,144.7154,0,-2.131628e-14,-9.85878e-14,4.263256e-14,65.93084,0,0,0,82.46833,1.600828,0,-5.77316e-15
tuned,2026-01-30 02:15:00,2409,2.25,24.89001,2642.841,69.0991,0,34.46175,1,1,1849.988,1849.671,116.4084,33.59157,150,1,65.47353,0.9823722,0,0,83.5441,0,1394.042,0.6970212,0.8647926,0.3172331,0,250,0.3172331,1733.263,0,0,3.625576,0,34.46175,33.29979,31.19873,2.101062,71.04231,0,148.3387,0,0,-1.357803e-13,4.263256e-14,65.47353,0,0,0,83.5441,0.9823722,0,3.996803e-15
tuned,2026-01-30 02:30:00,2410,2.5,24.8059,2642.781,94.97,0,32.72854,1,1,1849.947,1849.63,116.418,33.58198,150,1,80.99077,0.8662131,0,0,68.14302,0,1410.859,0.7054294,0.8778081,0.3172331,0,250,0.3172331,1733.212,0,0,13.97922,0,32.72854,33.29905,31.19781,2.101235,70.70742,0,165.529,0,-1.421085e-14,-6.084022e-14,4.263256e-14,80.99077,0,0,0,68.14302,0.8662131,0,-6.439294e-15
tuned,2026-01-30 02:45:00,2411,2.75,24.97555,2635.949,87.30077,0,29.70686,1,1,1845.164,1844.847,116.4399,33.56009,150,1,85.21888,0.6011486,0,0,64.17998,0,1426.682,0.7133408,0.888397,0.3172331,0,250,0.3172331,1728.407,0,0,2.081899,0,29.70686,33.21296,31.11133,2.101629,70.07003,0,143.7313,0,-2.131628e-14,1.018075e-13,4.263256e-14,85.21888,0,0,0,64.17998,0.6011486,0,2.220446e-16
tuned,2026-01-30 03:00:00,2412,3,25.05744,2659.231,92.53438,0.5073105,31.80919,1,1,1861.462,1861.144,116.4768,33.52322,150,1,73.73843,0.1545169,0,0,76.10706,0,1445.484,0.7227419,0.8983605,0.3172331,0,250,0.3172331,1744.668,0,0,18.79596,0.3527937,31.80919,338.8368,317.5771,21.2597,356.8905,0,746.8125,0,-1.421085e-14,-3.310685e-13,4.263256e-14,73.73843,0.1545169,0,0,76.10706,0,0,0
tuned,2026-01-30 03:15:00,2413,3.25,24.85871,2644.105,86.32291,1.207693,23.46323,1,1,1850.874,1850.556,116.4453,33.55475,150,1,80.19441,0.53641,0,0,69.26918,0,1462.574,0.7312868,0.9101999,0.3172331,0,250,0.3172331,1734.111,0,0,6.128504,0.6712831,23.46323,33.31573,31.214,2.101725,69.02277,0,149.7752,0,0,2.953193e-13,4.263256e-14,80.19441,0.53641,0,0,69.26918,0,0,0
tuned,2026-01-30 03:30:00,2414,3.5,24.70327,2652.077,91.01805,3.45997,31.00592,1,1,1856.454,1856.137,116.4726,33.52737,150,1,86.21239,0.2048332,0,0,63.58278,0,1478.239,0.7391195,0.9209611,0.3172331,0,250,0.3172331,1739.664,0,0,4.805663,3.255137,31.00592,33.41617,31.31395,2.102218,70.4455,0,154.7959,0,7.105427e-15,-1.698641e-13,4.263256e-14,86.21239,0.2048332,0,0,63.58278,0,0,7.105427e-15
tuned,2026-01-30 03:45:00,2415,3.75,24.74501,2667.958,101.5985,3.056342,33.96517,1,1,1867.57,1867.253,116.4866,33.51343,150,1,95.42957,0.03597886,0,0,54.53445,0,1491.64,0.7458199,0.9308254,0.3172331,0,250,0.3172331,1750.767,0,0,6.168915,3.020363,33.96517,33.61627,31.5138,2.102468,71.17138,0,158.1943,0,-1.421085e-14,1.058043e-13,4.263256e-14,95.42957,0.03597886,0,0,54.53445,0,0,-7.105427e-15
tuned,2026-01-30 04:00:00,2416,4,24.41127,2660.106,106.6998,1.976111,31.74845,1,1,1862.074,1861.757,116.3783,33.62167,150,1,107.089,1.346958,0,0,41.56409,0,1501.796,0.750898,0.9392638,0.3172331,0,250,0.3172331,1745.378,0,0,0,0.6291521,31.74845,33.51733,31.41681,2.10052,70.74375,0,142.5728,0,-2.131628e-14,1.276756e-13,4.263256e-14,106.6998,1.346958,0,0,41.56409,0.3891829,0,0
tuned,2026-01-30 04:15:00,2417,4.25,24.23975,2692.525,132.6366,4.17965,26.55313,1,1,1884.768,1884.45,116.3802,33.61979,150,1,121.5332,1.324243,0,0,27.14258,0,1508.345,0.7541727,0.945659,0.3172331,0,250,0.3172331,1768.07,0,0,11.10339,2.855407,26.55313,33.92582,31.82526,2.100554,70.20059,0,164.4801,0,-1.421085e-14,-4.42868e-13,4.263256e-14,121.5332,1.324243,0,0,27.14258,0,0,-7.105427e-15
tuned,2026-01-30 04:30:00,2418,4.5,24.24642,2691.585,149.6753,0.05220752,10.31682,1,1,1884.109,1883.792,117.0838,33.95221,151.036,1,148.4888,2.547204,0,0,0,0,1508.108,0.7540539,0.9497829,0.3172331,0,250,0.3172331,1766.708,0,0,1.18654,0,10.31682,33.91397,31.80075,2.113218,67.60089,0,137.2486,0,-1.421085e-14,3.032019e-13,4.263256e-14,148.4888,0.05220752,0,0,0,2.494996,0,-1.065814e-14
tuned,2026-01-30 04:45:00,2419,4.75,24.2973,2735.963,179.3461,0,17.57289,1,1,1915.174,1914.857,152.702,44.31493,197.0169,1,193.3743,3.642598,0,0,0,0,1507.87,0.7539352,0.9496334,0.3172331,0,250,0.3172331,1762.155,0,0,0,0,17.57289,34.47313,31.71878,2.754346,79.1845,0,158.369,0,-1.421085e-14,1.947331e-13,4.263256e-14,179.3461,0,0,0,0,17.67087,0,1.065814e-14
tuned,2026-01-30 05:00:00,2420,5,24.29683,2728.753,218.4229,0,18.87218,1,1,1910.127,1909.81,186.667,54.03129,240.6983,1,237.5667,3.131629,0,0,0,0,1507.633,0.7538165,0.9494839,0.3172331,0,250,0.3172331,1723.143,0,0,0,0,18.87218,34.38228,31.01657,3.365717,88.43158,0,176.8632,0,-1.421085e-14,2.965406e-13,4.263256e-14,218.4229,0,0,0,0,22.27537,0,0
tuned,2026-01-30 05:15:00,2421,5.25,24.43271,2719.055,269.1737,0,27.62029,1,1,1903.339,1903.021,221.4468,63.85332,285.3002,1,283.8905,1.409677,0,0,0,0,1507.396,0.7536979,0.9493345,0.3172331,0,250,0.3172331,1681.575,0,0,0,0,27.62029,34.2601,30.26834,3.991753,99.08719,0,198.1744,0,-1.421085e-14,-3.679279e-13,4.263256e-14,269.1737,0,0,0,0,16.1265,0,-3.552714e-15
