controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 05:30:00,2422,5.5,24.38964,2698.469,338.0916,0.7278548,24.98498,1,1,1888.929,1888.611,260.4657,74.9758,335.4415,1,334.9918,0.44975,0,0,0,0,1507.158,0.7535792,0.949185,0.3172331,0,250,0.3172331,1628.146,0,0,3.099802,0.2781047,24.98498,34.00071,29.30662,4.694093,108.7704,0,223.3676,0,-4.263256e-14,-4.651834e-14,4.263256e-14,334.9918,0.44975,0,0,0,0,0,-2.392531e-14
tuned,2026-01-30 05:45:00,2423,5.75,24.40448,2711.34,410.9317,0.3096082,29.94048,1,1,1897.938,1897.621,307.2724,88.49739,395.7698,1,394.7861,0.983698,0,0,0,0,1506.921,0.7534606,0.9490356,0.3172331,0,250,0.3172331,1590.349,0,0,16.14562,0,29.94048,34.16289,28.62627,5.536613,122.5033,0,272.8578,0,0,2.852163e-13,4.263256e-14,394.7861,0.3096082,0,0,0,0.6740898,0,-5.107026e-15
tuned,2026-01-30 06:00:00,2424,6,24.3913,2735.782,453.4084,3.708916,28.33487,1,0,1915.048,1914.73,0,0,0,0,0,0,0,0,0,453.5878,1393.287,0.6966435,0.9488862,0.3172331,0,250,0.3172331,1914.73,0,0,0,3.529536,28.33487,34.47086,34.46515,0.005710195,39.55498,0,85.1984,0,0,-4.044542e-13,4.263256e-14,453.4084,0.1793797,0,459.6175,0,0,0,2.553513e-14
tuned,2026-01-30 06:15:00,2425,6.25,24.27127,2710.332,504.6457,3.471224,30.52566,1,0,1897.232,1896.915,0,0,0,0,0,0,0,0,0,500,1268.068,0.6340338,0.8773324,0.3172331,0,250,0.3172331,1896.915,0,0,4.645718,3.471224,30.52566,34.15018,34.14447,0.005710195,39.61486,0,93.23144,0,0,3.397282e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 06:30:00,2426,6.5,24.3107,2684.49,558.5715,0,29.06803,1,0,1879.143,1878.826,0,0,0,0,0,0,0,0,0,500,1142.868,0.571434,0.7984836,0.3172331,0,250,0.3172331,1878.826,0,0,58.57147,0,29.06803,33.82457,33.81886,0.005710195,39.03209,0,179.1,0,0,1.731948e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 06:45:00,2427,6.75,24.28187,2678.985,596.182,0,26.9208,0,0,1875.289,1874.972,0,0,0,0,0,0,0,0,0,500,1017.688,0.5088441,0.7196473,0.3172331,0,250,0.3172331,1874.972,0,0,96.18196,0,26.9208,33.75521,33.7495,0.005710195,0,38.57489,378.0758,0,0,-2.505773e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:00:00,2428,7,24.34527,2704.833,591.0332,4.212731,22.99718,0,0,1893.383,1893.066,0,0,0,0,0,0,0,0,0,500,892.528,0.446264,0.6408233,0.3172331,0,250,0.3172331,1893.066,0,0,91.03325,4.212731,22.99718,34.0809,34.07519,0.005710195,0,38.20245,374.4128,0,0,5.073719e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:15:00,2429,7.25,24.06759,2727.96,597.4046,4.883543,19.57514,0,0,1909.572,1909.255,0,0,0,0,0,0,0,0,0,500,767.3875,0.3836937,0.5620118,0.3172331,0,250,0.3172331,1909.255,0,0,97.40456,4.883543,19.57514,34.3723,34.36659,0.005710195,0,37.86055,384.68,0,0,-7.494005e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:30:00,2430,7.5,24.15723,2729.239,592.6725,0.3787813,29.20493,0,0,1910.467,1910.15,0,0,0,0,0,0,0,0,0,500,642.2667,0.3211333,0.4832126,0.3172331,0,250,0.3172331,1910.15,0,0,92.67254,0.3787813,29.20493,34.38841,34.3827,0.005710195,0,39.60467,378.3392,0,0,4.762857e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:45:00,2431,7.75,24.17033,2744.106,537.865,2.999748,29.88574,0,0,1920.874,1920.557,0,0,0,0,0,0,0,0,0,500,517.1655,0.2585828,0.4044259,0.3172331,0,250,0.3172331,1920.557,0,0,37.86504,2.999748,29.88574,34.57574,34.57003,0.005710195,0,39.9151,290.0248,0,0,3.702594e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 08:00:00,2432,8,24.18304,2767.473,469.5562,210.7184,30.21118,0,0,1937.231,1936.914,124.4282,54.85406,179.2823,1,0,179.2823,0,0,0,496.147,393.0474,0.1965237,0.3256516,0.3172331,0,250,0.3172331,1812.486,0,0,0,4.845316,30.21118,34.87016,32.62475,2.245418,0,92.88344,519.2171,0,-1.421085e-14,4.67959e-14,4.263256e-14,469.5562,205.8731,0,500,0,0,0,5.684342e-14
tuned,2026-01-30 08:15:00,2433,8.25,24.2902,2799.635,391.4399,208.9185,34.06593,0,0,1959.745,1959.427,0,0,0,0,0,0,0,0,0,475.3138,274.1571,0.1370785,0.2474962,0.3172331,0,250,0.3172331,1959.427,0,0,0,125.0446,34.06593,35.2754,35.26969,0.005710195,0,41.3768,443.2743,0,0,2.539635e-14,4.263256e-14,391.4399,83.87394,0,500,0,0,0,0
tuned,2026-01-30 08:30:00,2434,8.5,24.33734,2793.413,324.8673,209.289,40.22419,0,0,1955.389,1955.072,191.08,77.3538,268.4338,1,57.86577,210.5681,0,0,0,267.0015,207.3635,0.1036818,0.1726327,0.3172331,0,250,0.3172331,1763.992,0,0,0,0,40.22419,35.19701,31.75186,3.445151,0,116.3235,639.7792,0,-4.263256e-14,2.287059e-14,4.263256e-14,324.8673,209.289,0,296.4556,0,1.27907,0,2.842171e-14
tuned,2026-01-30 08:45:00,2435,8.75,24.57363,2778.262,258.7199,214.6009,46.87588,0,0,1944.783,1944.466,352.2935,124.0235,476.317,1,262.9882,213.3287,0,0,0,0,207.3309,0.1036654,0.1305738,0.3172331,0,250,0.3172331,1592.172,0,0,0,1.272182,46.87588,35.0061,28.6591,6.346993,0,161.1334,888.4281,0,-2.842171e-14,3.669287e-14,4.263256e-14,258.7199,213.3287,0,29.32355,0,4.268353,0,0
tuned,2026-01-30 09:00:00,2436,9,24.85595,2798.906,210.0651,220.8641,47.65769,0,1,1959.234,1958.917,720.9446,230.0834,951.0281,2,237.602,213.426,0,0,500,0,332.2982,0.1661491,0.1305532,0.3172331,0,250,0.3172331,1237.972,0,0,0,7.438106,47.65769,35.26622,22.2835,12.98271,0,261.007,1448.37,0,1.136868e-13,-1.417755e-13,4.263256e-14,210.0651,213.426,0,0,500,27.53696,0,5.684342e-14
tuned,2026-01-30 09:15:00,2437,9.25,25.09435,2866.77,172.1545,225.8536,60.47672,0,1,2006.739,2006.422,689.0804,221.412,910.4924,2,192.4103,218.0821,0,0,500,0,457.2459,0.228623,0.2092433,0.3172331,0,250,0.3172331,1317.341,0,0,0,7.771457,60.47672,365.5515,239.9695,125.582,0,472.3981,2611.595,0,-8.526513e-14,-7.26641e-14,4.263256e-14,172.1545,218.0821,0,0,500,20.2558,0,-1.421085e-13
tuned,2026-01-30 09:30:00,2438,9.5,25.34693,2875.346,120.9776,225.8905,68.79221,0,1,2012.742,2012.425,657.1112,212.5462,869.6573,2,148.4646,221.1928,0,0,500,0,582.174,0.291087,0.2879211,0.3172331,0,250,0.3172331,1355.314,0,0,0,4.697752,68.79221,368.5101,248.1425,120.3676,0,473.2837,2611.164,0,-2.842171e-14,-4.801715e-14,4.263256e-14,120.9776,221.1928,0,0,500,27.48699,0,0
tuned,2026-01-30 09:45:00,2439,9.75,25.52444,2887.696,110.3883,225.5397,69.93567,1,1,2021.387,2021.07,629.2464,204.491,833.7374,2,112.9144,220.823,0,0,500,0,707.0823,0.3535412,0.3665864,0.3172331,0,250,0.3172331,1391.824,0,0,0,4.716776,69.93567,371.4207,255.7413,115.6795,473.0827,0,954.3018,0,-5.684342e-14,-8.082424e-14,4.263256e-14,110.3883,220.823,0,0,500,2.526144,0,1.421085e-14
tuned,2026-01-30 10:00:00,2440,10,25.66245,2912.758,99.79486,227.2484,71.01943,1,1,2038.931,2038.613,629.3353,204.92,834.2554,2,109.6376,224.6178,0,0,500,0,831.971,0.4159855,0.4452394,0.3172331,0,250,0.3172331,1409.278,0,0,0,2.630628,71.01943,375.6921,259.6727,116.0194,477.6788,0,959.8954,0,0,7.721601e-14,4.263256e-14,99.79486,224.6178,0,0,500,9.842756,0,5.684342e-14
tuned,2026-01-30 10:15:00,2441,10.25,25.63362,2895.821,75.77032,229.0086,77.74173,1,1,2027.074,2026.757,619.2247,201.9909,821.2156,2,96.79166,224.4239,0,0,500,0,956.84,0.47842,0.5238799,0.3172331,0,250,0.3172331,1407.533,0,0,0,4.584656,77.74173,373.2895,259.1997,114.0898,475.5069,0,958.9223,0,-2.842171e-14,-8.715251e-14,4.263256e-14,75.77032,224.4239,0,0,500,21.02135,0,-2.842171e-14
tuned,2026-01-30 10:30:00,2442,10.5,25.72892,2936.993,84.08545,228.6684,88.81785,1,1,2055.895,2055.578,598.2564,195.894,794.1505,2,70.33757,223.8129,0,0,500,0,1081.689,0.5408447,0.6025081,0.3172331,0,250,0.3172331,1457.322,0,0,13.74788,4.855504,88.81785,379.3292,268.8875,110.4416,481.1692,0,994.4292,0,-2.842171e-14,4.249934e-13,4.263256e-14,70.33757,223.8129,0,0,500,0,0,0
tuned,2026-01-30 10:45:00,2443,10.75,26.03239,2939.687,95.61465,231.8909,102.6671,1,1,2057.781,2057.464,605.2453,197.9701,803.2155,2,78.78522,224.4303,0,0,500,0,1206.519,0.6032596,0.681124,0.3172331,0,250,0.3172331,1452.219,0,0,16.82944,7.460635,102.6671,382.0301,269.6065,112.4236,486.637,0,1015.174,0,5.684342e-14,3.175238e-14,4.263256e-14,78.78522,224.4303,0,0,500,0,0,5.684342e-14
tuned,2026-01-30 11:00:00,2444,11,26.27757,2922.61,78.12187,230.8949,116.868,1,0,2045.827,2045.51,0,0,0,0,0,0,0,0,0,304.7813,1130.134,0.5650669,0.7597274,0.3172331,0,250,0.3172331,2045.51,0,0,0,4.235428,116.868,381.7221,381.6629,0.05919116,403.4688,0,814.2438,0,0,1.416645e-13,4.263256e-14,78.12187,226.6595,0,313.687,0,0,0,0
tuned,2026-01-30 11:15:00,2445,11.25,26.35967,2946.473,81.09124,237.8466,120.1751,0,0,2062.531,2062.214,0,0,0,0,0,0,0,0,0,309.2745,1052.637,0.5263187,0.7116287,0.3172331,0,250,0.3172331,2062.214,0,0,0,9.663419,120.1751,385.4885,385.4292,0.05929107,0,407.89,2260.064,0,0,4.284351e-13,4.263256e-14,81.09124,228.1832,0,312.453,0,0,0,2.842171e-14
tuned,2026-01-30 11:30:00,2446,11.5,26.521,2968.005,71.11701,241.0955,134.6619,0,0,2077.604,2077.287,0,0,0,0,0,0,0,0,0,298.7045,977.7955,0.4888978,0.6628303,0.3172331,0,250,0.3172331,2077.287,0,0,0.8253853,12.68264,134.6619,389.5977,389.5382,0.05948838,0,414.7903,2304.648,0,0,1.424416e-13,4.263256e-14,70.29163,228.4128,0,298.7045,0,0,0,2.842171e-14
tuned,2026-01-30 11:45:00,2447,11.75,26.80527,3013.43,65.52036,238.2931,147.8349,0,0,2109.401,2109.084,0,0,0,0,0,0,0,0,0,297.9782,903.147,0.4515735,0.6157035,0.3172331,0,250,0.3172331,2109.084,0,0,0,5.835299,147.8349,397.8936,397.8338,0.05983927,0,425.7197,2351.524,0,0,1.049161e-13,4.263256e-14,65.52036,232.4578,0,316.5202,0,0,0,0
tuned,2026-01-30 12:00:00,2448,12,26.92878,3040.995,64.96149,235.2763,167.6048,0,0,2128.697,2128.38,0,0,0,0,0,0,0,0,0,299.7369,828.0706,0.4140353,0.5686985,0.3172331,0,250,0.3172331,2128.38,0,0,0,0.5008398,167.6048,402.565,402.505,0.05999301,0,434.2013,2388.971,0,0,1.110223e-13,4.263256e-14,64.96149,234.7754,0,316.4705,0,0,0,0
tuned,2026-01-30 12:15:00,2449,12.25,27.28272,3043.091,46.38875,236.6835,178.6164,0,0,2130.163,2129.846,0,0,0,0,0,0,0,0,0,280.6035,757.7894,0.3788947,0.5214239,0.3172331,0,250,0.3172331,2129.846,0,0,0,2.468803,178.6164,405.8303,405.7699,0.060438,0,439.7992,2423.154,0,0,-1.900702e-13,4.263256e-14,46.38875,234.2147,0,311.6195,0,0,0,0
tuned,2026-01-30 12:30:00,2450,12.5,27.323,3074.906,53.62561,235.6427,188.6897,0,0,2152.434,2152.117,0,0,0,0,0,0,0,0,0,289.2684,685.353,0.3426765,0.4771689,0.3172331,0,250,0.3172331,2152.117,0,0,0,0,188.6897,410.4198,410.3593,0.06048907,0,446.3381,2454.86,0,0,2.008949e-13,4.263256e-14,53.62561,235.6427,0,306.99,0,0,0,0
tuned,2026-01-30 12:45:00,2451,12.75,27.56305,3099.641,50.94862,238.9674,200.3882,0,0,2169.749,2169.432,0,0,0,0,0,0,0,0,0,284.2319,614.1872,0.3070936,0.4315568,0.3172331,0,250,0.3172331,2169.432,0,0,0,5.684117,200.3882,415.8149,415.7541,0.06079517,0,454.1569,2507.668,0,0,1.205702e-13,4.263256e-14,50.94862,233.2833,0,308.8147,0,0,0,2.842171e-14
tuned,2026-01-30 13:00:00,2452,13,27.7863,3141.357,52.01004,241.3537,206.6179,0,0,2198.95,2198.633,0,0,0,0,0,0,0,0,0,287.3028,542.2648,0.2711324,0.3867446,0.3172331,0,250,0.3172331,2198.633,0,0,0,6.060883,206.6179,423.4038,423.3427,0.06108264,0,463.1266,2557.651,0,0,1.673661e-13,4.263256e-14,52.01004,235.2928,0,301.4923,0,0,0,0
tuned,2026-01-30 13:15:00,2453,13.25,27.93687,3119.429,53.66785,235.9483,215.2946,0,0,2183.601,2183.283,0,0,0,0,0,0,0,0,0,289.6161,469.7754,0.2348877,0.3414562,0.3172331,0,250,0.3172331,2183.283,0,0,0,0,215.2946,421.7933,421.732,0.06127805,0,463.3192,2548.256,0,0,-2.181588e-14,4.263256e-14,53.66785,235.9483,0,305.4055,0,0,0,0
tuned,2026-01-30 13:30:00,2454,13.5,28.09968,3120.475,49.88977,235.8831,221.7634,0,0,2184.332,2184.015,0,0,0,0,0,0,0,0,0,285.7728,398.2582,0.1991291,0.2958107,0.3172331,0,250,0.3172331,2184.015,0,0,0,0,221.7634,423.3994,423.3379,0.06149078,0,466.3233,2564.778,0,0,-3.569367e-14,4.263256e-14,49.88977,235.8831,0,307.0205,0,0,0,2.842171e-14
tuned,2026-01-30 13:45:00,2455,13.75,28.288,3101.534,70.06927,239.7817,231.024,0,0,2171.074,2170.756,0,0,0,0,0,0,0,0,0,305.4621,321.83,0.160915,0.2507774,0.3172331,0,250,0.3172331,2170.756,0,0,0,4.388867,231.024,422.5259,422.4642,0.06173867,0,467.4252,2578.409,0,0,-6.927792e-14,4.263256e-14,70.06927,235.3929,0,318.4125,0,0,0,0
tuned,2026-01-30 14:00:00,2456,14,28.10572,3106.408,70.75774,235.1822,230.2251,0,1,2174.485,2174.168,613.9729,202.1114,816.0843,2,76.31609,239.7683,0,0,500,0,446.7793,0.2233897,0.2026516,0.3172331,0,250,0.3172331,1560.195,0,0,0,0,230.2251,421.545,302.4589,119.0861,0,549.2017,3020.609,0,-2.842171e-14,1.212086e-13,4.263256e-14,70.75774,235.1822,0,0,500,10.14437,0,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,28.27757,3134.134,87.65775,233.6745,237.9277,1,1,2193.894,2193.577,614.6908,202.2752,816.966,2,77.59999,239.366,0,0,500,0,571.709,0.2858545,0.2813304,0.3172331,0,250,0.3172331,1578.886,0,0,10.05775,0,237.9277,426.8719,307.2081,119.6638,555.7775,0,1128.905,0,0,9.875434e-14,4.263256e-14,77.59999,233.6745,0,0,500,5.691524,0,0
tuned,2026-01-30 14:30:00,2458,14.5,28.52969,3145.819,71.08077,232.6327,253.7408,1,1,2202.073,2201.756,612.2498,201.0245,813.2743,2,79.06711,234.2072,0,0,500,0,696.619,0.3483095,0.3599968,0.3172331,0,250,0.3172331,1589.506,0,0,0,0,253.7408,430.7879,310.9524,119.8355,561.6158,0,1123.232,0,-5.684342e-14,1.479372e-13,4.263256e-14,71.08077,232.6327,0,0,500,9.560766,0,-1.421085e-14
tuned,2026-01-30 14:45:00,2459,14.75,28.67621,3125.902,68.23702,229.2276,274.1027,1,1,2188.132,2187.814,617.0543,202.2093,819.2636,2,86.91238,232.3512,0,0,500,0,821.5093,0.4107547,0.4386508,0.3172331,0,250,0.3172331,1570.76,0,0,0,0,274.1027,429.4144,308.2571,121.1574,564.2583,0,1128.517,0,-1.136868e-13,-1.392775e-13,4.263256e-14,68.23702,229.2276,0,0,500,21.79905,0,-2.842171e-14
tuned,2026-01-30 15:00:00,2460,15,28.91073,3062.747,62.89604,225.5253,272.1625,1,1,2143.923,2143.606,619.42,202.5835,822.0035,2,92.5335,229.47,0,0,500,0,946.38,0.47319,0.5172924,0.3172331,0,250,0.3172331,1524.186,0,0,0,0,272.1625,422.8795,300.639,122.2405,556.9054,0,1113.811,0,-2.842171e-14,1.137979e-13,4.263256e-14,62.89604,225.5253,0,0,500,33.58217,0,5.684342e-14
tuned,2026-01-30 15:15:00,2461,15.25,28.8345,3046.542,63.3463,230.4759,262.1401,1,1,2132.579,2132.262,612.3565,200.435,812.7915,2,84.41811,228.3734,0,0,500,0,1071.231,0.5356155,0.5959216,0.3172331,0,250,0.3172331,1519.906,0,0,0,2.102507,262.1401,419.9475,299.2998,120.6477,551.3554,0,1106.338,0,2.842171e-14,-3.420597e-13,4.263256e-14,63.3463,228.3734,0,0,500,21.0718,0,3.552714e-14
tuned,2026-01-30 15:30:00,2462,15.5,28.89723,3039.335,78.44654,231.1835,264.1278,1,1,2127.535,2127.218,608.8984,199.2114,808.1098,2,81.88928,226.2205,0,0,500,0,1196.062,0.5980312,0.6745385,0.3172331,0,250,0.3172331,1518.319,0,0,0,4.962992,264.1278,419.5241,299.3942,120.13,550.6883,0,1109.938,0,0,1.203482e-13,4.263256e-14,78.44654,226.2205,0,0,500,3.442736,0,1.421085e-14
tuned,2026-01-30 15:45:00,2463,15.75,29.00353,3045.747,98.72501,228.3982,258.3081,1,1,2132.023,2131.706,602.2624,196.9944,799.2568,2,75.93335,223.3234,0,0,500,0,1320.874,0.660437,0.7531429,0.3172331,0,250,0.3172331,1529.443,0,0,22.79165,5.074737,258.3081,421.3808,302.2848,119.096,550.3321,0,1148.734,0,1.136868e-13,-3.618217e-13,4.263256e-14,75.93335,223.3234,0,0,500,0,0,1.136868e-13
tuned,2026-01-30 16:00:00,2464,16,29.02373,3065.722,135.7691,231.3992,255.4149,1,1,2146.005,2145.688,238.3405,92.21963,330.5601,1,108.0419,222.5182,0,0,0,0,1320.666,0.6603331,0.8317351,0.3172331,0,250,0.3172331,1907.348,0,0,27.72719,8.880948,255.4149,424.3306,377.1407,47.1899,519.8636,0,1102.876,0,1.421085e-14,-3.201883e-13,4.263256e-14,108.0419,222.5182,0,0,0,0,0,2.842171e-14
tuned,2026-01-30 16:15:00,2465,16.25,29.22384,3076.155,139.4403,227.9473,246.2628,1,1,2153.309,2152.991,255.3127,96.78356,352.0962,1,132.5734,219.5229,0,0,0,0,1320.458,0.6602291,0.8316041,0.3172331,0,250,0.3172331,1897.679,0,0,6.86693,8.424392,246.2628,427.636,376.8692,50.76678,522.5593,0,1071.496,0,4.263256e-14,-1.485478e-13,4.263256e-14,132.5734,219.5229,0,0,0,0,0,2.842171e-14
tuned,2026-01-30 16:30:00,2466,16.5,29.32152,3064.43,163.8424,228.6039,241.4009,1,1,2145.101,2144.784,273.8772,101.8713,375.7485,1,158.6028,217.1457,0,0,0,0,1320.25,0.6601252,0.8314732,0.3172331,0,250,0.3172331,1870.906,0,0,5.239635,11.45815,241.4009,426.9169,372.3468,54.57005,522.2616,0,1073.327,0,-4.263256e-14,-2.324807e-13,4.263256e-14,158.6028,217.1457,0,0,0,0,0,0
tuned,2026-01-30 16:45:00,2467,16.75,29.27966,3064.872,186.9935,224.5384,230.7829,1,1,2145.41,2145.093,296.0876,108.035,404.1225,1,189.0983,215.0243,0,0,0,0,1320.043,0.6600213,0.8313423,0.3172331,0,250,0.3172331,1849.006,0,0,0,9.514166,230.7829,426.5876,367.6513,58.93633,521.5745,0,1059.561,0,-4.263256e-14,-1.787459e-13,4.263256e-14,186.9935,215.0243,0,0,0,2.104819,0,0
tuned,2026-01-30 17:00:00,2468,17,29.40161,3022.386,211.7925,221.2681,228.1573,1,1,2115.67,2115.353,323.3437,115.9263,439.27,1,223.7697,215.5003,0,0,0,0,1319.835,0.6599174,0.8312114,0.3172331,0,250,0.3172331,1792.009,0,0,0,5.767827,228.1573,421.7992,357.2712,64.52797,518.6851,0,1047.32,0,1.421085e-14,4.065637e-13,4.263256e-14,211.7925,215.5003,0,0,0,11.9772,0,2.842171e-14
tuned,2026-01-30 17:15:00,2469,17.25,29.51283,2987.062,245.8279,216.6607,224.1216,1,1,2090.943,2090.626,356.8056,125.1617,481.9673,1,270.1415,211.8258,0,0,0,0,1319.627,0.6598135,0.8310806,0.3172331,0,250,0.3172331,1733.82,0,0,0,4.834901,224.1216,417.8887,346.5153,71.37334,516.4692,0,1041.279,0,-2.842171e-14,9.869883e-14,4.263256e-14,245.8279,211.8258,0,0,0,24.31359,0,0
tuned,2026-01-30 17:30:00,2470,17.5,29.45029,3000.958,284.3997,211.834,207.1987,0,0,2100.671,2100.353,0,0,0,0,0,0,0,0,0,473.8688,1200.952,0.600476,0.8309498,0.3172331,0,250,0.3172331,2100.353,0,0,0,22.36486,207.1987,419.2563,419.193,0.06331406,0,460.5462,2571.583,0,0,-4.23328e-13,4.263256e-14,284.3997,189.4691,0,500,0,0,0,0
tuned,2026-01-30 17:45:00,2471,17.75,29.51703,2987.066,356.8182,212.9972,205.4377,0,0,2090.947,2090.629,0,0,0,0,0,0,0,0,0,492.0771,1077.744,0.5388719,0.7562219,0.3172331,0,250,0.3172331,2090.629,0,0,0,77.73824,205.4377,417.9279,417.8645,0.06340696,0,458.9264,2658.194,0,0,-2.724487e-13,4.263256e-14,356.8182,135.259,0,500,0,0,0,0
tuned,2026-01-30 18:00:00,2472,18,29.54078,2985.914,403.6535,6.379299,197.5307,0,0,2090.139,2089.822,0,0,0,0,0,0,0,0,0,403.3522,976.736,0.488368,0.6786394,0.3172331,0,250,0.3172331,2089.822,0,0,3.603619,3.076995,197.5307,417.9849,417.9215,0.06344009,0,457.4235,2527.354,0,0,-4.685141e-14,4.263256e-14,400.0499,3.302304,0,403.3522,0,0,0,1.421085e-14
tuned,2026-01-30 18:15:00,2473,18.25,29.55134,2980.127,455.8214,1.93469,183.2924,0,0,2086.089,2085.772,0,0,0,0,0,0,0,0,0,452.9366,863.3481,0.431674,0.6150363,0.3172331,0,250,0.3172331,2085.772,0,0,4.819539,0,183.2924,417.2718,417.2084,0.06345484,0,453.8716,2504.607,0,0,-6.039613e-14,4.263256e-14,451.0019,1.93469,0,455.7,0,0,0,1.64313e-14
tuned,2026-01-30 18:30:00,2474,18.5,29.34356,2968.028,488.8572,0,177.3716,0,0,2077.619,2077.302,0,0,0,0,0,0,0,0,0,488.8572,740.9979,0.3704989,0.5436376,0.3172331,0,250,0.3172331,2077.302,0,0,0,0,177.3716,413.6864,413.6232,0.06316605,0,448.9407,2469.174,0,0,5.440093e-15,4.263256e-14,488.8572,0,0,494.2063,0,0,0,0
tuned,2026-01-30 18:45:00,2475,18.75,29.45688,2937.062,531.5141,0,161.4697,0,0,2055.943,2055.626,0,0,0,0,0,0,0,0,0,500,615.8812,0.3079406,0.4665955,0.3172331,0,250,0.3172331,2055.626,0,0,31.51413,0,161.4697,410.3889,410.3256,0.06332322,0,442.5567,2488.424,0,0,-7.86593e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:00:00,2476,19,29.47728,2930.975,557.854,2.114308,139.3126,0,0,2051.683,2051.365,0,0,0,0,0,0,0,0,0,500,490.7843,0.2453921,0.3878114,0.3172331,0,250,0.3172331,2051.365,0,0,57.85404,2.114308,139.3126,409.722,409.6586,0.0633516,0,437.4794,2509.582,0,0,-1.108003e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:15:00,2477,19.25,29.40032,2905.7,569.7424,1.838319,138.7319,0,0,2033.99,2033.673,0,0,0,0,0,0,0,0,0,500,365.707,0.1828535,0.3090397,0.3172331,0,250,0.3172331,2033.673,0,0,69.74237,1.838319,138.7319,405.5032,405.44,0.06324467,0,433.098,2505.516,0,0,8.176793e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:30:00,2478,19.5,29.36349,2901.764,575.5091,0,133.3104,0,0,2031.234,2030.917,0,0,0,0,0,0,0,0,0,500,240.6495,0.1203247,0.2302804,0.3172331,0,250,0.3172331,2030.917,0,0,75.50908,0,133.3104,404.627,404.5639,0.06319363,0,431.1196,2501.411,0,0,1.44329e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:45:00,2479,19.75,29.3161,2899.124,560.5409,0,124.7978,0,0,2029.387,2029.07,320.5907,92.44823,413.0389,1,410.9306,2.108338,0,0,0,149.6103,203.209,0.1016045,0.1515334,0.3172331,0,250,0.3172331,1708.479,0,0,0,0,124.7978,403.8397,339.9803,63.85937,0,457.2628,2514.946,0,0,2.656209e-14,4.263256e-14,560.5409,0,0,162.4463,0,2.108338,0,2.753353e-14
tuned,2026-01-30 20:00:00,2480,20,29.17725,2870.095,560.0781,0,115.3499,0,0,2009.067,2008.749,427.091,123.5111,550.6021,2,544.4864,6.115608,0,0,0,12.70809,200,0.1,0.1279577,0.3172331,0,250,0.3172331,1581.658,0,0,2.883513,0,115.3499,398.5846,313.7898,84.79475,0,460.1855,2535.994,0,2.842171e-14,2.775558e-16,4.263256e-14,557.1945,0,0,12.70809,0,6.115608,0,2.4869e-14
tuned,2026-01-30 20:15:00,2481,20.25,28.99523,2889.146,522.5829,0,108.7353,0,0,2022.403,2022.085,406.0662,117.407,523.4732,2,517.758,5.589219,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1616.019,0,0,4.824856,0,108.7353,399.6428,319.3382,80.3046,0,458.2322,2528.6,0,-9.947598e-14,0,4.263256e-14,517.758,0,0,0,0.1259371,5.589219,0,-6.039613e-14
tuned,2026-01-30 20:30:00,2482,20.5,28.89575,2862.984,476.0949,0,99.41334,0,0,2004.089,2003.772,371.5019,107.0183,478.5202,1,476.9961,1.398159,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.27,0,0,0,0,99.41334,395.1695,321.8536,73.31588,0,448.4744,2466.609,0,1.421085e-14,0,4.263256e-14,476.0949,0,0,0,0.1259371,2.299318,0,-3.375078e-14
tuned,2026-01-30 20:45:00,2483,20.75,28.69947,2869.37,422.2613,0,89.31019,0,0,2008.559,2008.242,333.4873,95.95589,429.4432,1,429.1118,0.2054687,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.754,0,0,0,0,89.31019,394.3719,328.8308,65.54108,0,442.3223,2432.773,0,0,0,4.263256e-14,422.2613,0,0,0,0.1259371,7.055965,0,-9.769963e-15
tuned,2026-01-30 21:00:00,2484,21,28.51245,2817.988,368.325,0,72.89542,0,0,1972.592,1972.275,307.6586,88.59047,396.249,1,395.309,0.8141381,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.616,0,0,0,0,72.89542,385.7518,325.5253,60.22645,0,428.3709,2356.04,0,0,0,4.263256e-14,368.325,0,0,0,0.1259371,27.79812,0,7.105427e-15
tuned,2026-01-30 21:15:00,2485,21.25,28.23253,2818.077,317.2293,0,64.44338,0,0,1972.654,1972.337,271.3364,78.28112,349.6175,1,347.366,2.125629,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701,0,0,0,0,64.44338,383.455,330.6495,52.80548,0,421.4575,2318.016,0,-4.263256e-14,0,4.263256e-14,317.2293,0,0,0,0.1259371,32.2623,0,-3.552714e-14
tuned,2026-01-30 21:30:00,2486,21.5,28.06478,2771.748,255.3745,2.136095,65.99194,0,0,1940.223,1939.906,222.6794,64.26855,286.948,1,284.8417,1.980286,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1717.227,0,0,0,0.1558085,65.99194,375.803,332.6106,43.19234,0,409.6612,2253.405,0,-1.421085e-14,0,4.263256e-14,255.3745,1.980286,0,0,0.1259371,29.46726,0,-1.065814e-14
tuned,2026-01-30 21:45:00,2487,21.75,28.05925,2739.232,214.692,0,65.55276,0,0,1917.463,1917.146,193.0916,55.8676,248.9592,1,245.8132,3.020124,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1724.054,0,0,0,0,65.55276,371.3506,333.8936,37.45705,0,402.4566,2213.512,0,-2.131628e-14,0,4.263256e-14,214.692,0,0,0,0.1259371,34.1413,0,-2.131628e-14
tuned,2026-01-30 22:00:00,2488,22,27.94473,2699.781,192.1623,0,60.24526,0,0,1889.846,1889.529,156.612,45.19016,201.8022,1,200.3809,1.295302,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.917,0,0,0,0,60.24526,365.1116,334.7934,30.31816,0,391.6227,2153.925,0,1.421085e-14,0,4.263256e-14,192.1623,0,0,0,0.1259371,9.513953,0,0
tuned,2026-01-30 22:15:00,2489,22.25,27.80464,2693.505,181.1351,0,56.25275,0,0,1885.453,1885.136,132.5106,38.21561,170.7263,1,169.6938,0.9065067,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.625,0,0,11.4413,0,56.25275,363.1815,337.5958,25.58569,0,386.647,2146.295,0,-2.842171e-14,0,4.263256e-14,169.6938,0,0,0,0.1259371,0.9065067,0,-2.187139e-14
tuned,2026-01-30 22:30:00,2490,22.5,27.61428,2694.978,161.1881,1.042226,43.49631,0,0,1886.484,1886.167,116.2647,33.7353,150,1,144.3626,2.72326,0,0,2.91416,0,200.6971,0.1003485,0.1259371,0.3172331,0,250,0.3172331,1769.903,0,0,16.82551,0,43.49631,361.9204,339.5542,22.36614,0,381.6343,2128.012,0,-7.105427e-15,2.842171e-14,4.263256e-14,144.3626,1.042226,0,0,2.91416,1.681034,0,-1.487699e-14
tuned,2026-01-30 22:45:00,2491,22.75,27.40791,2683.411,143.5201,0,45.95324,0,0,1878.387,1878.07,0,0,0,0,0,0,0,0,0,2.661847,200,0.1,0.126376,0.3172331,0,250,0.3172331,1878.07,0,0,140.8583,0,45.95324,358.8043,358.7437,0.06059698,0,367.5216,2264.349,0,0,-1.665335e-16,4.263256e-14,2.661847,0,0,2.661847,0,0,0,0
tuned,2026-01-30 23:00:00,2492,23,27.06157,2733.267,135.3334,2.244647,39.49792,0,0,1913.287,1912.97,116.2043,33.79571,150,1,108.9159,3.454939,0,0,37.62918,0,209.3758,0.1046879,0.1259371,0.3172331,0,250,0.3172331,1796.765,0,0,26.41747,0,39.49792,362.8304,340.7335,22.09682,0,382.0195,2146.677,0,-7.105427e-15,1.065814e-14,4.263256e-14,108.9159,2.244647,0,0,37.62918,1.210292,0,5.77316e-15
tuned,2026-01-30 23:15:00,2493,23.25,27.12602,2743.982,104.1103,0,35.72726,0,0,1920.788,1920.47,0,0,0,0,0,0,0,0,0,37.3714,200,0.1,0.1318409,0.3172331,0,250,0.3172331,1920.47,0,0,66.73888,0,35.72726,364.7432,364.6829,0.06024018,0,371.4673,2158.194,0,0,1.44329e-15,4.263256e-14,37.3714,0,0,37.3714,0,0,0,0
tuned,2026-01-30 23:30:00,2494,23.5,26.87752,2709.759,106.6852,1.82428,32.22703,1,1,1896.831,1896.514,460.568,132.8471,593.4152,2,90.06767,3.347507,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1435.946,0,0,16.61748,0,32.22703,358.334,271.2673,87.06671,410.2025,0,849.0702,0,5.684342e-14,1.24345e-13,4.263256e-14,90.06767,1.82428,0,0,500,1.523228,0,3.796963e-14
tuned,2026-01-30 23:45:00,2495,23.75,26.53014,2704.663,104.0733,3.672766,29.82918,1,1,1893.264,1892.947,449.4883,129.3271,578.8154,2,78.59756,0.2178785,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1443.458,0,0,25.47575,3.454887,29.82918,355.0967,270.7321,84.36462,405.654,0,861.2132,0,0,-1.216804e-13,4.263256e-14,78.59756,0.2178785,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 00:00:00,2496,0,26.43305,2694.854,96.70296,6.831004,27.20554,1,1,1886.398,1886.081,451.7463,130.0271,581.7735,2,81.08113,0.6923477,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1434.334,0,0,15.62183,6.138656,27.20554,353.1017,268.4831,84.61863,403.6026,0,844.7421,0,0,1.301736e-13,4.263256e-14,81.08113,0.6923477,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 00:15:00,2497,0.25,26.31741,2697.839,86.42885,0.2953827,24.51504,1,1,1888.487,1888.17,444.8228,128.1321,572.9549,2,71.3529,1.602009,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1443.347,0,0,15.07595,0,24.51504,352.6531,269.5283,83.12472,402.2384,0,830.4828,0,2.842171e-14,8.903989e-14,4.263256e-14,71.3529,0.2953827,0,0,500,1.306627,0,6.927792e-14
tuned,2026-01-31 00:30:00,2498,0.5,26.10291,2693.227,87.86276,0,22.00727,1,1,1885.259,1884.941,449.5286,129.37,578.8987,2,78.38641,0.5122417,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1435.413,0,0,9.47635,0,22.00727,350.5058,266.8708,83.63499,400.3324,0,817.0115,0,2.842171e-14,2.131628e-14,4.263256e-14,78.38641,0,0,0,500,0.5122417,0,-1.776357e-14
tuned,2026-01-31 00:45:00,2499,0.75,25.76785,2658.703,91.77641,0,28.73224,1,1,1861.092,1860.775,455.0939,131.0427,586.1365,2,84.94976,1.186777,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1405.681,0,0,6.826657,0,28.73224,343.6579,259.5644,84.09343,395.9126,0,803.6013,0,-2.842171e-14,-1.135758e-13,4.263256e-14,84.94976,0,0,0,500,1.186777,0,-8.437695e-15
tuned,2026-01-31 01:00:00,2500,1,25.451,2702.213,67.69852,0,24.52283,1,1,1891.549,1891.232,441.3727,127.0864,568.4591,2,67.3577,1.101402,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1449.859,0,0,0.3408197,0,24.52283,347.0483,266.0101,81.03821,397.5958,0,795.7796,0,4.263256e-14,-2.081668e-13,4.263256e-14,67.3577,0,0,0,500,1.101402,0,3.264056e-14
tuned,2026-01-31 01:15:00,2501,1.25,25.52337,2722.063,72.46195,2.683595,25.59131,1,1,1905.444,1905.127,446.3346,128.5061,574.8407,2,73.81193,1.028721,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1458.792,0,0,0,1.654874,25.59131,350.1091,268.0406,82.06846,401.2489,0,805.3524,0,0,4.474199e-13,4.263256e-14,72.46195,1.028721,0,0,500,1.349985,0,-1.421085e-14
tuned,2026-01-31 01:30:00,2502,1.5,25.37798,2725.676,78.95743,1.068093,27.83021,1,1,1907.973,1907.656,448.9152,129.3534,578.2686,2,76.25269,2.015919,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1458.74,0,0,2.70474,0,27.83021,349.5466,267.2458,82.30079,401.6978,0,808.0613,0,5.684342e-14,-1.731948e-14,4.263256e-14,76.25269,1.068093,0,0,500,0.9478255,0,9.192647e-14
tuned,2026-01-31 01:45:00,2503,1.75,25.16797,2740.295,84.00374,2.950065,23.34642,1,1,1918.207,1917.889,116.3953,33.60474,150,1,69.66287,1.141922,0,0,79.19521,0,1343.599,0.6717995,0.8337089,0.3172331,0,250,0.3172331,1801.494,0,0,14.34087,1.808143,23.34642,349.9404,328.6484,21.29198,366.5123,0,760.8816,0,-7.105427e-15,-1.132427e-13,4.263256e-14,69.66287,1.141922,0,0,79.19521,0,0,0
tuned,2026-01-31 02:00:00,2504,2,25.29107,2735.12,69.24516,1.733948,24.10477,1,1,1914.584,1914.267,116.428,33.57196,150,1,66.75117,0.7448479,0,0,82.50398,0,1364.014,0.6820068,0.8460446,0.3172331,0,250,0.3172331,1797.839,0,0,2.493992,0.9890998,24.10477,350.1445,328.7938,21.3507,366.7741,0,739.5566,0,0,-9.470202e-14,4.263256e-14,66.75117,0.7448479,0,0,82.50398,0,0,0
tuned,2026-01-31 02:15:00,2505,2.25,25.10404,2709.845,64.15647,0,35.04975,1,1,1896.891,1896.574,116.4521,33.54793,150,1,67.33739,0.4538279,0,0,82.20879,0,1384.351,0.6921755,0.8588993,0.3172331,0,250,0.3172331,1780.122,0,0,0,0,35.04975,345.6085,324.3334,21.27505,364.2673,0,728.5346,0,0,6.039613e-14,4.263256e-14,64.15647,0,0,0,82.20879,3.634747,0,5.329071e-15
tuned,2026-01-31 02:30:00,2506,2.5,24.87511,2680.562,58.79469,0,38.72985,1,1,1876.393,1876.076,116.4568,33.54321,150,1,88.66753,0.3967136,0,0,60.93576,0,1399.367,0.6996835,0.8717055,0.3172331,0,250,0.3172331,1759.619,0,0,0,0,38.72985,33.77508,31.67314,2.101932,72.2406,0,144.4812,0,-7.105427e-15,2.361444e-13,4.263256e-14,58.79469,0,0,0,60.93576,30.26955,0,-3.552714e-15
tuned,2026-01-31 02:45:00,2507,2.75,24.84565,2696.044,71.92415,0,33.10051,1,1,1887.231,1886.913,116.4689,33.53106,150,1,86.45295,0.2494608,0,0,63.29759,0,1414.971,0.7074856,0.8811609,0.3172331,0,250,0.3172331,1770.444,0,0,0,0,33.10051,33.97015,31.868,2.102151,71.39881,0,142.7976,0,7.105427e-15,-2.079448e-13,4.263256e-14,71.92415,0,0,0,63.29759,14.77826,0,-5.329071e-15
tuned,2026-01-31 03:00:00,2508,3,24.79933,2676.723,102.5238,0,35.46171,1,1,1873.706,1873.389,116.4609,33.53914,150,1,83.94776,0.347421,0,0,65.70481,0,1431.175,0.7155873,0.8909866,0.3172331,0,250,0.3172331,1756.928,0,0,18.57606,0,35.46171,33.72671,31.6247,2.102006,71.58565,0,175.215,0,7.105427e-15,-3.447242e-13,4.263256e-14,83.94776,0,0,0,65.70481,0.347421,0,2.553513e-15
tuned,2026-01-31 03:15:00,2509,3.25,24.9154,2672.514,104.4388,0,30.81461,1,1,1870.76,1870.442,116.4166,33.58343,150,1,83.64418,0.8838156,0,0,65.472,0,1447.317,0.7236586,0.9011897,0.3172331,0,250,0.3172331,1754.026,0,0,20.79457,0,30.81461,33.67367,31.57247,2.101208,70.74909,0,177.3688,0,7.105427e-15,2.653433e-13,4.263256e-14,83.64418,0,0,0,65.472,0.8838156,0,3.996803e-15
tuned,2026-01-31 03:30:00,2510,3.5,24.63095,2653.024,111.251,0,29.29685,1,1,1857.117,1856.8,116.3253,33.67466,150,1,88.99124,1.988873,0,0,59.01989,0,1461.844,0.7309222,0.9113545,0.3172331,0,250,0.3172331,1740.475,0,0,22.25979,0,29.29685,33.42811,31.32854,2.099566,70.29088,0,178.9799,0,-7.105427e-15,1.380007e-13,4.263256e-14,88.99124,0,0,0,59.01989,1.988873,0,5.107026e-15
tuned,2026-01-31 03:45:00,2511,3.75,24.59778,2677.271,96.81874,0,33.36144,1,1,1874.09,1873.773,116.3493,33.65073,150,1,98.75715,1.698977,0,0,49.54388,0,1474,0.7370001,0.920502,0.3172331,0,250,0.3172331,1757.423,0,0,0,0,33.36144,33.73362,31.63362,2.099997,71.30166,0,142.6033,0,0,3.695932e-13,4.263256e-14,96.81874,0,0,0,49.54388,3.637388,0,5.329071e-15
tuned,2026-01-31 04:00:00,2512,4,24.31486,2675.276,100.6874,0,29.89277,1,1,1872.693,1872.376,116.3497,33.65032,150,1,107.0154,1.693945,0,0,41.29067,0,1484.091,0.7420455,0.9281564,0.3172331,0,250,0.3172331,1756.026,0,0,0,0,29.89277,33.70848,31.60847,2.100005,70.62037,0,141.2407,0,1.421085e-14,-1.089129e-13,4.263256e-14,100.6874,0,0,0,41.29067,8.021957,0,7.105427e-15
tuned,2026-01-31 04:15:00,2513,4.25,24.32442,2687.857,126.4403,0,20.21084,1,1,1881.5,1881.183,116.248,33.75202,150,1,127.6609,2.925764,0,0,19.41335,0,1488.711,0.7443553,0.9345103,0.3172331,0,250,0.3172331,1764.935,0,0,0,0,20.21084,33.867,31.76883,2.098174,69.14655,0,138.2931,0,0,3.974598e-13,4.263256e-14,126.4403,0,0,0,19.41335,4.146327,0,3.552714e-15
tuned,2026-01-31 04:30:00,2514,4.5,24.19721,2685.897,148.3735,0,19.34096,1,1,1880.128,1879.811,116.5251,33.64626,150.1713,1,148.99,1.181283,0,0,0,0,1488.476,0.7442381,0.9374192,0.3172331,0,250,0.3172331,1763.286,0,0,0,0,19.34096,33.8423,31.73914,2.103161,68.84637,0,137.6927,0,-7.105427e-15,-2.953193e-14,4.263256e-14,148.3735,0,0,0,0,1.797777,0,-5.551115e-15
tuned,2026-01-31 04:45:00,2515,4.75,24.1056,2669.241,176.7218,0,9.865693,1,1,1868.469,1868.152,145.3898,42.00153,187.3914,1,185.7233,1.668101,0,0,0,0,1488.242,0.744121,0.9372717,0.3172331,0,250,0.3172331,1722.762,0,0,0,0,9.865693,33.63244,31.00971,2.622727,74.77348,0,149.547,0,-7.105427e-15,1.718625e-13,4.263256e-14,176.7218,0,0,0,0,10.66961,0,-1.776357e-15
tuned,2026-01-31 05:00:00,2516,5,23.98868,2693.541,216.8163,0,9.79077,1,1,1885.479,1885.162,177.2651,51.14485,228.4099,1,226.9883,1.421638,0,0,0,0,1488.008,0.7440038,0.9371241,0.3172331,0,250,0.3172331,1707.897,0,0,0,0,9.79077,33.93862,30.74214,3.196481,83.63184,0,167.2637,0,-7.105427e-15,-2.166045e-13,4.263256e-14,216.8163,0,0,0,0,11.59361,0,-8.881784e-15
tuned,2026-01-31 05:15:00,2517,5.25,24.08742,2701.292,270.8511,0,4.39695,1,1,1890.904,1890.587,214.6536,61.81519,276.4688,1,275.8484,0.62036,0,0,0,0,1487.773,0.7438867,0.9369766,0.3172331,0,250,0.3172331,1675.933,0,0,0,0,4.39695,34.03628,30.1668,3.869475,92.76711,0,185.5342,0,-2.842171e-14,-3.044232e-13,4.263256e-14,270.8511,0,0,0,0,5.617687,0,-1.332268e-14
tuned,2026-01-31 05:30:00,2518,5.5,24.29601,2693.506,341.5694,5.081163,13.92613,1,1,1885.454,1885.137,261.9668,75.42221,337.389,1,336.8019,0.5871518,0,0,0,0,1487.539,0.7437696,0.9368291,0.3172331,0,250,0.3172331,1623.17,0,0,4.767589,4.494012,13.92613,33.93817,29.21706,4.721112,107.1361,0,230.2485,0,1.421085e-14,-1.101341e-13,4.263256e-14,336.8019,0.5871518,0,0,0,0,0,2.275957e-14
tuned,2026-01-31 05:45:00,2519,5.75,24.28886,2723.983,411.5799,1.552551,23.99222,1,1,1906.788,1906.471,313.7878,90.32525,404.1131,1,403.5662,0.5468988,0,0,0,0,1487.305,0.7436525,0.9366816,0.3172331,0,250,0.3172331,1592.683,0,0,8.013719,1.005652,23.99222,34.32219,28.66829,5.653891,123.2946,0,262.1476,0,-2.842171e-14,3.4861e-13,4.263256e-14,403.5662,0.5468988,0,0,0,0,0,-1.021405e-14
tuned,2026-01-31 06:00:00,2520,6,24.26924,2759.773,486.5406,7.181577,25.58718,1,0,1931.841,1931.524,0,0,0,0,0,0,0,0,0,458.1141,1372.542,0.6862712,0.9365342,0.3172331,0,250,0.3172331,1931.524,0,0,30.5197,5.088361,25.58718,34.77313,34.76742,0.005710195,39.35262,0,140.1291,0,0,3.722578e-13,4.263256e-14,456.0209,2.093217,0,458.1141,0,0,0,1.154632e-14
tuned,2026-01-31 06:15:00,2521,6.25,24.22768,2802.835,541.9645,3.685358,19.04024,1,0,1961.985,1961.668,0,0,0,0,0,0,0,0,0,500,1247.326,0.6236632,0.8642698,0.3172331,0,250,0.3172331,1961.668,0,0,41.9645,3.685358,19.04024,35.31573,35.31002,0.005710195,38.71922,0,156.1844,0,0,-2.150502e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 06:30:00,2522,6.5,24.3299,2818.406,605.741,2.531326,25.41273,0,0,1972.884,1972.567,0,0,0,0,0,0,0,0,0,500,1122.13,0.561065,0.7854231,0.3172331,0,250,0.3172331,1972.567,0,0,105.741,2.531326,25.41273,35.51191,35.5062,0.005710195,0,40.06559,407.1305,0,0,-6.494805e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 06:45:00,2523,6.75,24.23838,2822.246,597.105,6.023799,23.89947,0,0,1975.572,1975.255,0,0,0,0,0,0,0,0,0,500,996.9533,0.4984766,0.7065888,0.3172331,0,250,0.3172331,1975.255,0,0,97.10496,6.023799,23.89947,35.5603,35.55459,0.005710195,0,39.83475,396.9882,0,0,2.08833e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:00:00,2524,7,24.75278,2842.625,608.3812,3.312037,32.76933,0,0,1989.838,1989.52,0,0,0,0,0,0,0,0,0,500,871.7964,0.4358982,0.6277669,0.3172331,0,250,0.3172331,1989.52,0,0,108.3812,3.312037,32.76933,35.81708,35.81137,0.005710195,0,41.74011,422.2415,0,0,-1.918465e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:15:00,2525,7.25,24.77808,2824.086,620.3209,0,32.32694,0,0,1976.86,1976.543,0,0,0,0,0,0,0,0,0,500,746.6591,0.3733296,0.5489574,0.3172331,0,250,0.3172331,1976.543,0,0,120.3209,0,32.32694,35.58348,35.57777,0.005710195,0,41.42942,435.4153,0,0,6.106227e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:30:00,2526,7.5,25.06549,2827.844,582.0123,0,32.67531,0,0,1979.491,1979.174,0,0,0,0,0,0,0,0,0,500,621.5416,0.3107708,0.4701603,0.3172331,0,250,0.3172331,1979.174,0,0,82.01234,0,32.67531,360.3794,360.3217,0.05775438,0,366.2704,2155.959,0,0,-1.250111e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:45:00,2527,7.75,25.15457,2837.017,521.1304,0,39.90935,0,0,1985.912,1985.595,0,0,0,0,0,0,0,0,0,500,496.4437,0.2482219,0.3913756,0.3172331,0,250,0.3172331,1985.595,0,0,21.13041,0,39.90935,362.1946,362.1367,0.0578576,0,369.4155,2068.235,0,0,5.628831e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 08:00:00,2528,8,25.0537,2808.977,455.2934,106.4014,42.33595,0,0,1966.284,1965.966,125.0116,55.11123,180.1228,1,0,180.1228,0,0,0,455.2934,382.5422,0.1912711,0.3126033,0.3172331,0,250,0.3172331,1840.955,0,0,0,0,42.33595,357.8905,335.079,22.81155,0,397.8959,2188.428,0,-7.105427e-15,-4.32987e-14,4.263256e-14,455.2934,106.4014,0,500,0,73.7214,0,2.842171e-14
tuned,2026-01-31 08:15:00,2529,8.25,24.93845,2838.005,396.0328,110.2398,41.0836,0,0,1986.603,1986.286,0,0,0,0,0,0,0,0,0,493.4659,259.1155,0.1295578,0.2408812,0.3172331,0,250,0.3172331,1986.286,0,0,0,12.80669,41.0836,35.75886,35.75315,0.005710195,0,43.21371,259.767,0,0,-9.900414e-14,4.263256e-14,396.0328,97.43314,0,500,0,0,0,0
tuned,2026-01-31 08:30:00,2530,8.5,24.98182,2873.006,341.5102,114.5091,46.98405,0,0,2011.104,2010.787,224.8308,87.01844,311.8493,1,101.6992,210.1501,0,0,0,236.299,200,0.1,0.1631613,0.3172331,0,250,0.3172331,1785.956,0,0,3.51204,0,46.98405,36.19988,32.14722,4.052665,0,127.7051,708.4363,0,2.842171e-14,8.187895e-15,4.263256e-14,337.9982,114.5091,0,236.299,0,95.64094,0,0
tuned,2026-01-31 08:45:00,2531,8.75,24.99425,2879.395,270.0557,110.8269,57.2155,0,0,2015.577,2015.259,361.3003,126.7195,488.0198,1,273.5763,214.3175,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.959,0,0,0,0,57.2155,36.28038,29.77126,6.509115,0,166.8924,917.9084,0,-2.842171e-14,0,4.263256e-14,270.0557,110.8269,0,0,0.1259371,107.0113,0,-1.421085e-14
tuned,2026-01-31 09:00:00,2532,9,25.07552,2917.715,224.0744,112.5521,44.22106,0,1,2042.4,2042.083,712.1727,228.0263,940.199,2,222.3862,217.8128,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1329.91,0,0,1.688204,0,44.22106,371.9072,242.1676,129.7396,0,478.2463,2633.267,0,-8.526513e-14,1.24345e-13,4.263256e-14,222.3862,112.5521,0,0,500,105.2606,0,-1.421085e-14
tuned,2026-01-31 09:15:00,2533,9.25,25.04539,2905.669,168.5821,111.5484,48.57824,0,1,2033.968,2033.651,683.469,220.2805,903.7494,2,181.1269,222.6226,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1350.182,0,0,0,0,48.57824,370.1485,245.7107,124.4377,0,474.8317,2611.574,0,1.136868e-13,-1.216804e-13,4.263256e-14,168.5821,111.5484,0,0,500,123.6189,0,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,25.47794,2941.257,139.754,110.4633,52.08588,1,1,2058.88,2058.563,647.2071,210.0065,857.2136,2,133.11,224.1036,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1411.356,0,0,6.64399,0,52.08588,377.9547,259.0867,118.8679,478.6548,0,968.7705,0,-1.136868e-13,1.301736e-13,4.263256e-14,133.11,110.4633,0,0,500,113.6403,0,-5.684342e-14
tuned,2026-01-31 09:45:00,2535,9.75,25.88216,2974.424,113.7989,112.8949,67.49337,1,1,2082.097,2081.779,630.0674,205.0361,835.1035,2,111.3748,223.7287,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1451.712,0,0,2.42414,0,67.49337,385.362,268.6882,116.6739,486.2162,0,976.614,0,0,8.903989e-14,4.263256e-14,111.3748,112.8949,0,0,500,110.8338,0,0
tuned,2026-01-31 10:00:00,2536,10,25.77402,2970.274,106.9211,124.032,83.02915,1,1,2079.192,2078.875,626.4596,204.2749,830.7346,2,104.4033,226.3313,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1452.415,0,0,2.517831,0,83.02915,383.979,268.2277,115.7513,487.8362,0,980.0157,0,5.684342e-14,2.131628e-14,4.263256e-14,104.4033,124.032,0,0,500,102.2993,0,5.684342e-14
tuned,2026-01-31 10:15:00,2537,10.25,25.97117,2982.046,98.89159,123.1181,90.79009,1,1,2087.432,2087.115,612.2272,200.2751,812.5023,2,85.28308,227.2192,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1474.888,0,0,13.60851,0,90.79009,387.051,273.4732,113.5778,490.5826,0,1004.64,0,-1.136868e-13,-1.135758e-13,4.263256e-14,85.28308,123.1181,0,0,500,104.1011,0,-2.842171e-14
tuned,2026-01-31 10:30:00,2538,10.5,26.26371,2982.97,103.0665,119.4441,101.8153,1,1,2088.079,2087.762,606.029,198.4421,804.4711,2,77.72259,226.7485,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1481.733,0,0,25.34394,0,101.8153,389.4949,276.3916,113.1034,493.8255,0,1031.369,0,0,-2.081668e-13,4.263256e-14,77.72259,119.4441,0,0,500,107.3044,0,-2.842171e-14
tuned,2026-01-31 10:45:00,2539,10.75,26.35665,2972.13,84.65486,122.2311,98.09813,1,1,2080.491,2080.174,615.4217,201.3597,816.7814,2,88.00405,228.7774,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1464.752,0,0,0,0,98.09813,388.8209,273.7461,115.0749,493.4393,0,986.8786,0,-1.421085e-13,4.474199e-13,4.263256e-14,84.65486,122.2311,0,0,500,109.8955,0,-4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,26.4663,2960.306,37.64501,118.5784,116.5471,0,0,2072.215,2071.897,0,0,0,0,0,0,0,0,0,156.2234,1159.953,0.5799764,0.7551171,0.3172331,0,250,0.3172331,2071.897,0,0,0,0,116.5471,388.1492,388.0898,0.05942134,0,409.9203,2254.562,0,0,3.521627e-13,4.263256e-14,37.64501,118.5784,0,311.5164,0,0,0,0
tuned,2026-01-31 11:15:00,2541,11.25,26.74919,2958.983,56.27105,119.4765,131.594,0,0,2071.288,2070.971,0,0,0,0,0,0,0,0,0,175.7476,1115.833,0.5579167,0.7304053,0.3172331,0,250,0.3172331,2070.971,0,0,0,0,131.594,390.2503,390.1905,0.05976971,0,414.9841,2282.412,0,0,-4.061196e-13,4.263256e-14,56.27105,119.4765,0,316.4876,0,0,0,0
tuned,2026-01-31 11:30:00,2542,11.5,26.95886,2991.164,65.97122,114.955,141.6416,0,0,2093.815,2093.498,0,0,0,0,0,0,0,0,0,180.9262,1070.426,0.5352131,0.7026239,0.3172331,0,250,0.3172331,2093.498,0,0,0,0,141.6416,396.2163,396.1563,0.06003058,0,422.9593,2326.276,0,0,-4.17999e-13,4.263256e-14,65.97122,114.955,0,306.4349,0,0,0,1.421085e-14
tuned,2026-01-31 11:45:00,2543,11.75,26.93901,2976.494,66.30838,115.9741,149.6345,0,0,2083.545,2083.228,0,0,0,0,0,0,0,0,0,182.2825,1024.687,0.5123435,0.6740317,0.3172331,0,250,0.3172331,2083.228,0,0,0,0,149.6345,394.1102,394.0502,0.06000578,0,422.3541,2322.947,0,0,1.216804e-13,4.263256e-14,66.30838,115.9741,0,309.8758,0,0,0,0
tuned,2026-01-31 12:00:00,2544,12,27.23867,2997.699,60.58507,117.8867,151.5479,0,0,2098.389,2098.072,0,0,0,0,0,0,0,0,0,178.4717,979.9078,0.4899539,0.6452304,0.3172331,0,250,0.3172331,2098.072,0,0,0,0,151.5479,399.4081,399.3478,0.06038226,0,428.1934,2355.064,0,0,5.406786e-14,4.263256e-14,60.58507,117.8867,0,307.8673,0,0,0,0
tuned,2026-01-31 12:15:00,2545,12.25,27.31141,3072.357,50.30993,114.8793,167.6557,0,0,2150.65,2150.333,0,0,0,0,0,0,0,0,0,165.1893,938.4562,0.4692281,0.6170336,0.3172331,0,250,0.3172331,2150.333,0,0,0,0,167.6557,409.98,409.9195,0.06047437,0,441.8798,2430.339,0,0,2.214895e-13,4.263256e-14,50.30993,114.8793,0,296.5142,0,0,0,-1.421085e-14
tuned,2026-01-31 12:30:00,2546,12.5,27.68902,3094.662,55.77917,115.0558,180.8831,0,0,2166.263,2165.946,0,0,0,0,0,0,0,0,0,170.835,895.5997,0.4477999,0.5909321,0.3172331,0,250,0.3172331,2165.946,0,0,0,0,180.8831,416.2523,416.1913,0.06095704,0,450.9484,2480.216,0,0,-1.040279e-13,4.263256e-14,55.77917,115.0558,0,297.8102,0,0,0,-1.421085e-14
tuned,2026-01-31 12:45:00,2547,12.75,27.69338,3102.777,66.49753,116.4825,193.8045,0,0,2171.944,2171.627,0,0,0,0,0,0,0,0,0,178.5408,850.8235,0.4254118,0.563946,0.3172331,0,250,0.3172331,2171.627,0,0,4.439207,0,193.8045,417.3823,417.3214,0.06096266,0,454.5648,2507.764,0,0,-1.808553e-13,4.263256e-14,62.05832,116.4825,0,298.7994,0,0,0,0
tuned,2026-01-31 13:00:00,2548,13,27.52273,3094.728,78.22338,116.0782,194.6183,0,0,2166.309,2165.992,0,0,0,0,0,0,0,0,0,174.3334,807.1062,0.4035531,0.5357511,0.3172331,0,250,0.3172331,2165.992,0,0,19.96814,0,194.6183,414.8032,414.7424,0.06074353,0,452.0078,2520.488,0,0,8.093526e-14,4.263256e-14,58.25524,116.0782,0,297.2134,0,0,0,-1.421085e-14
tuned,2026-01-31 13:15:00,2549,13.25,27.66475,3048.615,70.00314,120.0553,204.3712,0,0,2134.031,2133.714,0,0,0,0,0,0,0,0,0,179.6562,762.0651,0.3810326,0.508223,0.3172331,0,250,0.3172331,2133.714,0,0,10.40221,0,204.3712,409.8485,409.7875,0.06092578,0,449.0378,2487.652,0,0,2.149392e-13,4.263256e-14,59.60093,120.0553,0,296.8617,0,0,0,1.421085e-14
tuned,2026-01-31 13:30:00,2550,13.5,27.94754,3078.27,55.50292,120.5107,206.0256,0,0,2154.789,2154.472,0,0,0,0,0,0,0,0,0,176.0136,717.9417,0.3589709,0.4798612,0.3172331,0,250,0.3172331,2154.472,0,0,0,0,206.0256,416.3223,416.261,0.06129195,0,456.0668,2508.367,0,0,1.620926e-14,4.263256e-14,55.50292,120.5107,0,295.5316,0,0,0,0
tuned,2026-01-31 13:45:00,2551,13.75,28.13209,3104.823,68.61867,119.115,219.6697,0,0,2173.376,2173.059,0,0,0,0,0,0,0,0,0,187.7337,670.8953,0.3354477,0.4520774,0.3172331,0,250,0.3172331,2173.059,0,0,0,0,219.6697,421.567,421.5055,0.0615333,0,464.1145,2552.63,0,0,1.731393e-13,4.263256e-14,68.61867,119.115,0,313.9954,0,0,0,0
tuned,2026-01-31 14:00:00,2552,14,28.26335,3100.711,84.72436,118.6181,229.4473,1,1,2170.498,2170.181,610.0598,200.755,810.8148,2,73.2165,237.5983,0,0,500,0,795.7897,0.3978948,0.4224529,0.3172331,0,250,0.3172331,1560.121,0,0,11.50786,0,229.4473,422.1911,303.4646,118.7266,548.8502,0,1117.551,0,0,8.60978e-14,4.263256e-14,73.2165,118.6181,0,0,500,118.9802,0,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,28.24771,3081.496,85.4808,119.472,234.6648,1,1,2157.047,2156.73,617.0834,202.6658,819.7492,2,83.18332,236.5659,0,0,500,0,920.6644,0.4603322,0.5010971,0.3172331,0,250,0.3172331,1539.647,0,0,2.297484,0,234.6648,419.4345,299.3819,120.0526,547.6778,0,1099.319,0,-5.684342e-14,-7.227552e-14,4.263256e-14,83.18332,119.472,0,0,500,117.0939,0,-9.947598e-14
tuned,2026-01-31 14:30:00,2554,14.5,28.46754,3081.648,61.01396,119.5965,244.6747,1,1,2157.154,2156.837,608.4484,199.8729,808.3214,2,74.66016,233.6612,0,0,500,0,1045.519,0.5227597,0.5797289,0.3172331,0,250,0.3172331,1548.388,0,0,0,0,244.6747,421.4367,302.504,118.9327,550.1783,0,1100.357,0,-8.526513e-14,1.058043e-13,4.263256e-14,61.01396,119.5965,0,0,500,127.7109,0,9.947598e-14
tuned,2026-01-31 14:45:00,2555,14.75,28.31699,3063.195,81.62022,116.1406,243.4433,1,1,2144.237,2143.919,608.1197,199.4922,807.6119,2,76.64264,230.9693,0,0,500,0,1170.355,0.5851774,0.6583483,0.3172331,0,250,0.3172331,1535.8,0,0,4.977586,0,243.4433,417.5622,299.077,118.4852,545.9766,0,1100.54,0,-2.842171e-14,-4.174439e-13,4.263256e-14,76.64264,116.1406,0,0,500,114.8287,0,-5.684342e-14
tuned,2026-01-31 15:00:00,2556,15,28.50817,3083.633,64.2407,118.9175,255.5755,1,1,2158.543,2158.226,605.4347,198.3636,803.7982,2,76.17971,227.6185,0,0,500,0,1295.171,0.6475853,0.7369553,0.3172331,0,250,0.3172331,1552.791,0,0,0,0,255.5755,422.0768,303.6294,118.4474,551.9676,0,1103.935,0,5.684342e-14,-2.58904e-13,4.263256e-14,64.2407,118.9175,0,0,500,120.64,0,-5.684342e-14
