controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-31 15:15:00,2557,15.25,28.4285,3074.797,81.24738,121.9732,250.3595,1,1,2152.358,2152.04,604.2159,198.245,802.4609,2,72.65994,229.8009,0,0,500,0,1419.967,0.7099834,0.81555,0.3172331,0,250,0.3172331,1547.825,0,0,8.587433,0,250.3595,420.1473,302.1404,118.0068,549.2564,0,1113.326,0,0,2.944311e-13,4.263256e-14,72.65994,121.9732,0,0,500,107.8277,0,0
tuned,2026-01-31 15:30:00,2558,15.5,28.42256,3083.25,58.8018,126.9255,245.4082,1,1,2158.275,2157.958,221.0298,87.95113,308.9809,1,79.77252,229.2084,0,0,0,0,1419.743,0.7098716,0.8941323,0.3172331,0,250,0.3172331,1936.928,0,0,0,0,245.4082,421.2486,378.0464,43.20216,513.896,0,1027.792,0,1.421085e-14,1.935119e-13,4.263256e-14,58.8018,126.9255,0,0,0,123.2536,0,2.842171e-14
tuned,2026-01-31 15:45:00,2559,15.75,28.31525,3051.762,63.30496,120.6804,239.4973,1,1,2136.233,2135.916,225.5243,88.94219,314.4665,1,88.0975,226.369,0,0,0,0,1419.52,0.7097599,0.8939915,0.3172331,0,250,0.3172331,1910.392,0,0,0,0,239.4973,415.9882,372.0101,43.97807,507.5896,0,1015.179,0,-2.842171e-14,-2.896572e-13,4.263256e-14,63.30496,120.6804,0,0,0,130.4812,0,0
tuned,2026-01-31 16:00:00,2560,16,28.25446,3011.843,88.86051,125.5654,234.8811,1,1,2108.29,2107.973,253.7152,97.19507,350.9103,1,123.194,227.7162,0,0,0,0,1419.296,0.7096481,0.8938508,0.3172331,0,250,0.3172331,1854.258,0,0,0,0,234.8811,410.0129,360.6096,49.40334,503.4835,0,1006.967,0,-1.421085e-14,3.508305e-14,4.263256e-14,88.86051,125.5654,0,0,0,136.4843,0,0
tuned,2026-01-31 16:15:00,2561,16.25,28.50026,2955.989,106.4506,119.6908,245.1177,1,1,2069.192,2068.875,261.5957,99.11217,360.7079,1,136.2826,224.4252,0,0,0,0,1419.073,0.7095364,0.8937101,0.3172331,0,250,0.3172331,1807.28,0,0,0,0,245.1177,404.5365,353.3313,51.20516,500.3651,0,1000.73,0,1.421085e-14,4.08118e-13,4.263256e-14,106.4506,119.6908,0,0,0,134.5664,0,0
tuned,2026-01-31 16:30:00,2562,16.5,28.38525,2966.282,135.8989,114.3409,228.2073,1,1,2076.397,2076.08,280.6033,104.5049,385.1082,1,161.3902,223.718,0,0,0,0,1418.849,0.7094247,0.8935694,0.3172331,0,250,0.3172331,1795.477,0,0,0,0,228.2073,404.9435,350.1578,54.78574,499.1682,0,998.3363,0,0,7.038814e-14,4.263256e-14,135.8989,114.3409,0,0,0,134.8684,0,2.842171e-14
tuned,2026-01-31 16:45:00,2563,16.75,28.44198,2934.943,171.9679,111.3304,224.1717,1,1,2054.46,2054.143,298.8756,109.4251,408.3008,1,187.7447,220.5561,0,0,0,0,1418.626,0.7093131,0.8934287,0.3172331,0,250,0.3172331,1755.267,0,0,0,0,224.1717,401.1534,342.7331,58.42033,495.9299,0,991.8598,0,2.842171e-14,8.21565e-14,4.263256e-14,171.9679,111.3304,0,0,0,125.0024,0,2.842171e-14
tuned,2026-01-31 17:00:00,2564,17,28.35886,2962.559,217.6812,110.2304,221.3938,1,1,2073.791,2073.474,320.5677,115.498,436.0657,1,217.0831,218.9826,0,0,0,0,1418.403,0.7092014,0.8932881,0.3172331,0,250,0.3172331,1752.907,0,0,0.5981306,0,221.3938,404.2065,341.6622,62.54426,500.3124,0,1001.657,0,-2.842171e-14,-3.144152e-13,4.263256e-14,217.0831,110.2304,0,0,0,108.7522,0,0
tuned,2026-01-31 17:15:00,2565,17.25,28.50696,2955.575,262.7138,108.9117,212.7457,1,1,2068.903,2068.585,348.4666,123.0817,471.5483,1,256.7225,214.8258,0,0,0,0,1418.179,0.7090897,0.8931474,0.3172331,0,250,0.3172331,1720.119,0,0,5.991304,0,212.7457,404.5381,336.3394,68.19863,501.0199,0,1012.375,0,-2.842171e-14,-5.795364e-14,4.263256e-14,256.7225,108.9117,0,0,0,105.9141,0,0
tuned,2026-01-31 17:30:00,2566,17.5,28.33074,2946.561,282.324,108.3581,189.3181,1,0,2062.593,2062.276,0,0,0,0,0,0,0,0,0,390.6821,1320.286,0.6601429,0.8930068,0.3172331,0,250,0.3172331,2062.276,0,0,0,0,189.3181,401.7815,401.7197,0.06179522,438.5978,0,877.1956,0,0,-1.887379e-14,4.263256e-14,282.324,108.3581,0,500,0,0,0,2.842171e-14
tuned,2026-01-31 17:45:00,2567,17.75,28.32584,2895.923,325.2418,106.5008,179.474,1,0,2027.146,2026.829,0,0,0,0,0,0,0,0,0,431.7426,1212.142,0.6060711,0.8313646,0.3172331,0,250,0.3172331,2026.829,0,0,0,0,179.474,394.8353,394.7735,0.06178874,429.7304,0,859.4607,0,0,3.852474e-13,4.263256e-14,325.2418,106.5008,0,500,0,0,0,-1.421085e-14
tuned,2026-01-31 18:00:00,2568,18,28.42922,2907.517,400.5595,1.891252,176.513,1,0,2035.262,2034.945,0,0,0,0,0,0,0,0,0,402.4508,1111.339,0.5556694,0.7632682,0.3172331,0,250,0.3172331,2034.945,0,0,0,0,176.513,397.296,397.2341,0.06192589,431.6905,0,863.381,0,0,3.139711e-13,4.263256e-14,400.5595,1.891252,0,407.069,0,0,0,-5.329071e-15
tuned,2026-01-31 18:15:00,2569,18.25,28.69915,2911.079,440.6196,1.575577,166.9511,1,0,2037.755,2037.438,0,0,0,0,0,0,0,0,0,442.1951,1000.615,0.5003075,0.6997937,0.3172331,0,250,0.3172331,2037.438,0,0,0,0,166.9511,400.1017,400.0394,0.06228692,432.8193,0,865.6386,0,0,4.973799e-14,4.263256e-14,440.6196,1.575577,0,457.1313,0,0,0,1.84297e-14
tuned,2026-01-31 18:30:00,2570,18.5,28.50332,2928.303,463.0981,0,154.4342,1,0,2049.812,2049.495,0,0,0,0,0,0,0,0,0,463.0981,884.683,0.4423415,0.6300726,0.3172331,0,250,0.3172331,2049.495,0,0,0,0,154.4342,400.7739,400.7118,0.06202458,430.9064,0,861.8128,0,0,-1.768585e-13,4.263256e-14,463.0981,0,0,491.4369,0,0,0,0
tuned,2026-01-31 18:45:00,2571,18.75,28.34068,2900.881,516.805,0,146.5742,0,0,2030.617,2030.299,0,0,0,0,0,0,0,0,0,500,759.5437,0.3797718,0.5570719,0.3172331,0,250,0.3172331,2030.299,0,0,16.80497,0,146.5742,395.6369,395.5751,0.06180838,0,424.133,2361.72,0,0,-3.741452e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:00:00,2572,19,28.27881,2889.537,545.3116,0,142.6661,0,0,2022.676,2022.359,0,0,0,0,0,0,0,0,0,500,634.4241,0.3172121,0.4782735,0.3172331,0,250,0.3172331,2022.359,0,0,45.31164,0,142.6661,393.5679,393.5062,0.06172653,0,421.2658,2395.125,0,0,1.115774e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:15:00,2573,19.25,28.40896,2880.651,563.3866,0.6689751,140.3408,0,0,2016.456,2016.138,0,0,0,0,0,0,0,0,0,500,509.3242,0.2546621,0.3994876,0.3172331,0,250,0.3172331,2016.138,0,0,63.38663,0.6689751,140.3408,393.4536,393.3917,0.06189896,0,420.7752,2424.76,0,0,3.680389e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:30:00,2574,19.5,28.19911,2877.841,586.284,1.817048,126.6077,0,0,2014.489,2014.172,0,0,0,0,0,0,0,0,0,500,384.2441,0.192122,0.320714,0.3172331,0,250,0.3172331,2014.172,0,0,86.28398,1.817048,126.6077,391.3074,391.2458,0.06162142,0,415.8389,2439.088,0,0,1.383338e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:45:00,2575,19.75,28.2248,2877.315,588.6382,0,116.7992,0,0,2014.121,2013.804,0,0,0,0,0,0,0,0,0,500,259.1836,0.1295918,0.2419529,0.3172331,0,250,0.3172331,2013.804,0,0,88.63818,0,116.7992,391.4508,391.3892,0.06165526,0,414.0895,2430.393,0,0,-1.31839e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 20:00:00,2576,20,28.05073,2861.193,564.4732,0,104.8542,0,0,2002.835,2002.518,252.0987,72.81476,324.9135,1,322.1508,2.762714,0,0,0,236.5711,200,0.1,0.1632041,0.3172331,0,250,0.3172331,1750.419,0,0,5.751327,0,104.8542,387.8142,338.9382,48.87595,0,432.0562,2386.23,0,1.421085e-14,1.665335e-16,4.263256e-14,558.7219,0,0,236.5711,0,2.762714,0,-3.68594e-14
tuned,2026-01-31 20:15:00,2577,20.25,27.81631,2850.686,546.7168,0,79.9332,0,0,1995.48,1995.163,405.9165,117.0356,522.9522,2,520.3247,2.501547,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.247,0,0,26.39208,0,79.9332,384.4704,306.2011,78.26929,0,438.6375,2458.033,0,-4.263256e-14,0,4.263256e-14,520.3247,0,0,0,0.1259371,2.501547,0,-5.77316e-14
tuned,2026-01-31 20:30:00,2578,20.5,27.50376,2846.138,499.861,0,68.23803,0,0,1992.297,1991.98,370.5022,106.6459,477.1481,1,476.4217,0.6004302,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1621.477,0,0,23.43934,0,68.23803,381.331,310.3552,70.97583,0,430.062,2405.774,0,-4.263256e-14,0,4.263256e-14,476.4217,0,0,0,0.1259371,0.6004302,0,-9.325873e-15
tuned,2026-01-31 20:45:00,2579,20.75,27.41385,2855.754,450.4078,0,60.13814,0,0,1999.028,1998.711,330.446,95.06328,425.5093,1,425.3445,0.03879909,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.265,0,0,25.06331,0,60.13814,381.8964,318.707,63.18936,0,425.2592,2382.16,0,-2.842171e-14,0,4.263256e-14,425.3445,0,0,0,0.1259371,0.03879909,0,-2.942091e-14
tuned,2026-01-31 21:00:00,2580,21,27.42881,2852.042,408.3966,0,56.41418,0,0,1996.429,1996.112,295.9328,85.16324,381.0961,1,380.6647,0.3053881,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.179,0,0,27.73192,0,56.41418,381.5199,324.9061,56.61372,0,420.8502,2362.514,0,0,0,4.263256e-14,380.6647,0,0,0,0.1259371,0.3053881,0,-1.015854e-14
tuned,2026-01-31 21:15:00,2581,21.25,27.29318,2834.011,349.7451,0,47.71496,0,0,1983.808,1983.49,257.6776,74.22404,331.9016,1,330.8526,0.9230321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.813,0,0,18.89249,0,47.71496,378.0301,328.8672,49.16293,0,412.1837,2299.6,0,0,0,4.263256e-14,330.8526,0,0,0,0.1259371,0.9230321,0,-4.32987e-15
tuned,2026-01-31 21:30:00,2582,21.5,26.88701,2807.532,300.8529,0,42.68625,0,0,1965.272,1964.955,210.0914,60.65201,270.7434,1,268.5935,2.023925,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.864,0,0,32.25938,0,42.68625,371.3366,331.58,39.75654,0,400.2976,2257.284,0,7.105427e-15,0,4.263256e-14,268.5935,0,0,0,0.1259371,2.023925,0,-9.325873e-15
tuned,2026-01-31 21:45:00,2583,21.75,26.68517,2779.378,261.4133,0,40.96313,0,0,1945.564,1945.247,178.5603,51.50751,230.0678,1,228.6137,1.328128,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.687,0,0,32.79958,0,40.96313,366.077,332.4194,33.65756,0,391.6346,2210.569,0,-1.421085e-14,0,4.263256e-14,228.6137,0,0,0,0.1259371,1.328128,0,-2.176037e-14
tuned,2026-01-31 22:00:00,2584,22,26.68105,2781.728,221.1433,0,35.25859,0,0,1947.21,1946.893,152.513,43.9291,196.4421,1,195.7912,0.5249619,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1794.38,0,0,25.35215,0,35.25859,366.3554,337.6013,28.75405,0,388.1641,2178.635,0,-2.842171e-14,0,4.263256e-14,195.7912,0,0,0,0.1259371,0.5249619,0,-1.14353e-14
tuned,2026-01-31 22:15:00,2585,22.25,26.65867,2746.696,179.8704,0,37.48084,0,0,1922.687,1922.37,137.0858,39.47735,176.5632,1,176.0425,0.3947439,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.284,0,0,3.827839,0,37.48084,361.5741,335.7346,25.83956,0,382.2604,2109.035,0,-7.105427e-15,0,4.263256e-14,176.0425,0,0,0,0.1259371,0.3947439,0,-2.120526e-14
tuned,2026-01-31 22:30:00,2586,22.5,26.55289,2715.213,175.2515,2.969134,37.32387,0,0,1900.649,1900.332,120.6644,34.90367,155.568,1,153.6339,1.808211,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1779.667,0,0,21.61758,1.160924,37.32387,356.6493,333.9476,22.70172,0,375.8549,2106.495,0,-2.842171e-14,0,4.263256e-14,153.6339,1.808211,0,0,0.1259371,0,0,-2.220446e-14
tuned,2026-01-31 22:45:00,2587,22.75,26.60215,2710.574,147.5056,4.867449,28.98632,0,0,1897.402,1897.085,116.3024,33.69755,150,1,140.6287,2.266095,0,0,7.105217,0,201.7448,0.1008724,0.1259371,0.3172331,0,250,0.3172331,1780.782,0,0,6.876943,2.601354,28.98632,356.4023,334.4968,21.90549,0,373.6391,2071.365,0,0,2.842171e-14,4.263256e-14,140.6287,2.266095,0,0,7.105217,0,0,-7.105427e-15
tuned,2026-01-31 23:00:00,2588,23,26.28515,2695.638,137.8195,5.019452,31.28988,0,0,1886.946,1886.629,0,0,0,0,0,0,0,0,0,6.852244,200,0.1,0.1270358,0.3172331,0,250,0.3172331,1886.629,0,0,130.9673,5.019452,31.28988,352.132,352.0728,0.05920036,0,357.9119,2203.093,0,0,2.775558e-16,4.263256e-14,6.852244,0,0,6.852244,0,0,0,0
tuned,2026-01-31 23:15:00,2589,23.25,25.97402,2688.555,113.0903,4.845246,29.97117,0,0,1881.989,1881.671,116.3306,33.66943,150,1,98.16792,1.925409,0,0,49.90667,0,212.4452,0.1062226,0.1259371,0.3172331,0,250,0.3172331,1765.341,0,0,14.92238,2.919837,29.97117,348.978,327.348,21.63006,0,366.5749,2046.94,0,-7.105427e-15,2.4869e-14,4.263256e-14,98.16792,1.925409,0,0,49.90667,0,0,0
tuned,2026-01-31 23:30:00,2590,23.5,26.14134,2695.667,105.2271,7.627608,29.55742,0,1,1886.967,1886.65,467.1151,134.6418,601.7569,2,99.244,2.512881,0,0,500,0,337.4117,0.1687059,0.1337736,0.3172331,0,250,0.3172331,1419.535,0,0,5.983059,5.114727,29.55742,351.0994,264.1264,86.973,0,404.2678,2242.616,0,-2.842171e-14,2.522982e-14,4.263256e-14,99.244,2.512881,0,0,500,0,0,0
tuned,2026-01-31 23:45:00,2591,23.75,26.07803,2690.583,86.81281,10.61974,30.4336,0,1,1883.408,1883.091,461.582,133.0074,594.5893,2,92.47854,2.110804,0,0,500,0,462.3586,0.2311793,0.2124632,0.3172331,0,250,0.3172331,1421.509,0,0,0,8.50894,30.4336,349.9837,264.1514,85.83228,0,402.8141,2230.156,0,-2.842171e-14,8.790191e-14,4.263256e-14,86.81281,2.110804,0,0,500,5.665726,0,-1.421085e-14
tuned,2026-02-01 00:00:00,2592,0,25.89902,2695.02,100.4498,5.338789,17.76214,1,1,1886.514,1886.197,460.7165,132.9687,593.6852,2,89.59583,4.089379,0,0,500,0,587.2858,0.2936429,0.2911404,0.3172331,0,250,0.3172331,1425.481,0,0,10.85395,1.24941,17.76214,349.2828,263.9237,85.3591,400.181,0,821.2404,0,-5.684342e-14,-2.368661e-13,4.263256e-14,89.59583,4.089379,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 00:15:00,2593,0.25,25.6841,2699.033,92.36807,3.331444,23.65487,1,1,1889.323,1889.006,450.8276,129.7883,580.6159,2,79.68447,0.9314249,0,0,500,0,712.1934,0.3560967,0.3698053,0.3172331,0,250,0.3172331,1438.178,0,0,12.6836,2.400019,23.65487,348.2784,265.1142,83.16419,399.263,0,824.5453,0,2.842171e-14,4.840572e-14,4.263256e-14,79.68447,0.9314249,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 00:30:00,2594,0.5,25.19672,2694.115,87.81553,4.016284,21.9551,1,1,1885.881,1885.563,453.5149,130.4875,584.0024,2,83.76516,0.2372009,0,0,500,0,837.0813,0.4185406,0.4484577,0.3172331,0,250,0.3172331,1432.049,0,0,4.050368,3.779083,21.9551,344.2418,261.4009,82.84085,395.896,0,805.2979,0,5.684342e-14,-1.846301e-13,4.263256e-14,83.76516,0.2372009,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 00:45:00,2595,0.75,25.16716,2673.648,119.564,5.249068,32.70411,1,1,1871.554,1871.236,457.6524,131.7087,589.3611,2,88.83282,0.5282984,0,0,500,0,961.9495,0.4809747,0.5270978,0.3172331,0,250,0.3172331,1413.584,0,0,30.73118,4.72077,32.70411,341.4239,257.8774,83.54652,395.5522,0,852.2591,0,2.842171e-14,-9.75886e-14,4.263256e-14,88.83282,0.5282984,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:00:00,2596,1,24.75567,2687.3,89.7092,7.763935,34.15657,1,1,1881.11,1880.793,441.1196,126.9508,568.0704,2,67.56019,0.5102367,0,0,500,0,1086.798,0.543399,0.6057255,0.3172331,0,250,0.3172331,1439.673,0,0,22.14901,7.253698,34.15657,33.85998,25.91412,7.945863,159.045,0,368.8097,0,-4.263256e-14,3.863576e-13,4.263256e-14,67.56019,0.5102367,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 01:15:00,2597,1.25,24.36511,2686.16,85.83251,8.031519,29.17865,1,1,1880.312,1879.995,446.3739,128.6134,574.9873,2,73.0557,1.931627,0,0,500,0,1211.627,0.6058135,0.6843408,0.3172331,0,250,0.3172331,1433.621,0,0,12.77681,6.099892,29.17865,33.84561,25.80517,8.040441,159.6573,0,351.8769,0,2.842171e-14,-3.270717e-13,4.263256e-14,73.0557,1.931627,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:30:00,2598,1.5,24.23559,2672.281,82.53389,6.221604,27.66811,1,1,1870.597,1870.279,449.7123,129.5248,579.2371,2,77.76614,1.470966,0,0,500,0,1336.436,0.6682181,0.7629437,0.3172331,0,250,0.3172331,1420.567,0,0,4.767757,4.750638,27.66811,33.67074,25.57021,8.100532,160.0498,0,336.5189,0,5.684342e-14,4.0834e-13,4.263256e-14,77.76614,1.470966,0,0,500,0,0,0
tuned,2026-02-01 01:45:00,2599,1.75,24.31632,2652.942,81.6852,3.654314,29.89952,1,1,1857.059,1856.742,116.3183,33.68172,150,1,77.39823,2.074304,0,0,70.52747,0,1353.858,0.6769289,0.8415343,0.3172331,0,250,0.3172331,1740.424,0,0,4.286974,1.58001,29.89952,33.42707,31.32763,2.099439,70.37229,0,150.8651,0,-7.105427e-15,4.418688e-13,4.263256e-14,77.39823,2.074304,0,0,70.52747,0,0,0
tuned,2026-02-01 02:00:00,2600,2,24.14817,2658.193,83.88562,4.099879,32.54787,1,1,1860.735,1860.418,116.3859,33.61408,150,1,67.96636,1.255103,0,0,80.77854,0,1373.839,0.6869196,0.8525044,0.3172331,0,250,0.3172331,1744.032,0,0,15.91927,2.844776,32.54787,33.49323,31.39257,2.100657,70.82532,0,174.0186,0,0,-3.564926e-13,4.263256e-14,67.96636,1.255103,0,0,80.77854,0,0,0
tuned,2026-02-01 02:15:00,2601,2.25,24.08828,2704.572,69.9132,7.606624,29.35144,1,1,1893.2,1892.883,116.4745,33.52546,150,1,65.34142,0.1817359,0,0,84.47685,0,1394.742,0.6973711,0.8650864,0.3172331,0,250,0.3172331,1776.409,0,0,4.571782,7.424889,29.35144,34.07761,31.97536,2.102252,70.74188,0,162.178,0,0,-1.786349e-13,4.263256e-14,65.34142,0.1817359,0,0,84.47685,0,0,0
tuned,2026-02-01 02:30:00,2602,2.5,23.92709,2702.171,63.36071,0.4008271,24.53367,1,1,1891.519,1891.202,116.4751,33.52488,150,1,72.25381,0.1746862,0,0,77.5715,0,1413.915,0.7069577,0.8782487,0.3172331,0,250,0.3172331,1774.727,0,0,0,0.226141,24.53367,34.04735,31.94509,2.102262,69.83693,0,140.064,0,0,1.029177e-13,4.263256e-14,63.36071,0.1746862,0,0,77.5715,8.893098,0,0
tuned,2026-02-01 02:45:00,2603,2.75,23.88336,2717.499,75.72351,0,20.80893,1,1,1902.249,1901.932,116.4821,33.5179,150,1,78.55184,0.09014741,0,0,71.35801,0,1431.532,0.7157662,0.8903219,0.3172331,0,250,0.3172331,1785.45,0,0,0,0,20.80893,34.24048,32.1381,2.102388,69.35679,0,138.7136,0,-7.105427e-15,-2.210454e-13,4.263256e-14,75.72351,0,0,0,71.35801,2.918476,0,-4.440892e-15
tuned,2026-02-01 03:00:00,2604,3,23.57351,2703.877,71.62562,0.4169406,26.52941,1,1,1892.714,1892.397,116.4784,33.52156,150,1,94.29881,0.1343988,0,0,55.56679,0,1445.199,0.7225994,0.901415,0.3172331,0,250,0.3172331,1775.918,0,0,0,0.2825418,26.52941,34.06885,31.96653,2.102322,70.17782,0,140.843,0,-1.421085e-14,3.78475e-13,4.263256e-14,71.62562,0.1343988,0,0,55.56679,22.67319,0,0
tuned,2026-02-01 03:15:00,2605,3.25,23.77271,2686.5,80.24778,0,33.68018,1,1,1880.55,1880.233,116.4566,33.54342,150,1,95.01875,0.3991644,0,0,54.58209,0,1458.617,0.7293084,0.9100205,0.3172331,0,250,0.3172331,1763.776,0,0,0,0,33.68018,33.8499,31.74797,2.101929,71.26834,0,142.5367,0,0,-2.43916e-13,4.263256e-14,80.24778,0,0,0,54.58209,15.17013,0,0
tuned,2026-02-01 03:30:00,2606,3.5,23.57019,2713.594,86.46269,0,35.19283,1,1,1899.516,1899.198,116.4154,33.5846,150,1,101.0929,0.8980459,0,0,48.00903,0,1470.389,0.7351947,0.9184696,0.3172331,0,250,0.3172331,1782.783,0,0,0,0,35.19283,34.19128,32.0901,2.101187,71.8955,0,143.791,0,-7.105427e-15,2.764455e-14,4.263256e-14,86.46269,0,0,0,48.00903,15.52828,0,1.776357e-15
tuned,2026-02-01 03:45:00,2607,3.75,23.57943,2719.547,106.8828,0,32.3663,1,1,1903.683,1903.366,116.4265,33.57354,150,1,97.62317,0.7640854,0,0,51.61275,0,1483.061,0.7415306,0.9258827,0.3172331,0,250,0.3172331,1786.939,0,0,9.259617,0,32.3663,34.26629,32.1649,2.101386,71.46065,0,158.8941,0,0,-2.222666e-13,4.263256e-14,97.62317,0,0,0,51.61275,0.7640854,0,2.220446e-15
tuned,2026-02-01 04:00:00,2608,4,23.25158,2694.789,127.4303,0,22.88266,1,1,1886.352,1886.035,116.4255,33.57445,150,1,103.4346,0.7750895,0,0,45.79036,0,1494.275,0.7471376,0.9338619,0.3172331,0,250,0.3172331,1769.609,0,0,23.99578,0,22.88266,33.95434,31.85297,2.10137,69.44733,0,180.2874,0,-1.421085e-14,-3.659295e-13,4.263256e-14,103.4346,0,0,0,45.79036,0.7750895,0,7.771561e-16
tuned,2026-02-01 04:15:00,2609,4.25,23.44205,2724.375,151.4106,1.445536,28.175,1,1,1907.062,1906.745,116.3814,33.6186,150,1,126.9357,1.309761,0,0,21.75453,0,1499.479,0.7497393,0.9409232,0.3172331,0,250,0.3172331,1790.364,0,0,24.47493,0.1357749,28.175,34.32712,32.22654,2.100575,70.81307,0,184.0796,0,7.105427e-15,4.497513e-13,4.263256e-14,126.9357,1.309761,0,0,21.75453,0,0,7.105427e-15
tuned,2026-02-01 04:30:00,2610,4.5,23.46077,2721.818,150.6411,0.9024996,23.72245,1,1,1905.273,1904.955,116.4439,33.55613,150,1,148.615,0.5532121,0,0,0.8318169,0,1499.451,0.7497253,0.9441997,0.3172331,0,250,0.3172331,1788.511,0,0,2.0261,0.3492875,23.72245,34.29491,32.19321,2.1017,69.9337,0,143.9649,0,7.105427e-15,-2.469136e-13,4.263256e-14,148.615,0.5532121,0,0,0.8318169,0,0,8.881784e-15
tuned,2026-02-01 04:45:00,2611,4.75,23.69565,2746.989,190.4073,1.39316,14.36881,1,1,1922.892,1922.575,140.8738,40.60813,181.4819,1,180.7005,0.7814011,0,0,0,0,1499.215,0.7496073,0.944182,0.3172331,0,250,0.3172331,1781.701,0,0,9.706759,0.6117584,14.36881,34.61206,32.07062,2.541439,75.22484,0,168.2491,0,0,-1.79079e-13,4.263256e-14,180.7005,0.7814011,0,0,0,0,0,8.437695e-15
tuned,2026-02-01 05:00:00,2612,5,23.5839,2770.794,232.9306,0,18.92683,1,1,1939.556,1939.239,172.3073,49.63844,221.9457,1,221.2786,0.667108,0,0,0,0,1498.979,0.7494893,0.9440334,0.3172331,0,250,0.3172331,1766.931,0,0,11.65194,0,18.92683,34.91201,31.80477,3.107242,84.78966,0,189.6789,0,1.421085e-14,-3.869127e-13,4.263256e-14,221.2786,0,0,0,0,0.667108,0,-1.776357e-15
tuned,2026-02-01 05:15:00,2613,5.25,23.70755,2763.843,297.4566,2.995194,24.99646,1,1,1934.69,1934.373,212.2404,61.08666,273.3271,1,273.0297,0.2973587,0,0,0,0,1498.743,0.7493713,0.9438848,0.3172331,0,250,0.3172331,1722.133,0,0,24.42691,2.697836,24.99646,34.82443,30.99839,3.826038,96.51534,0,239.8209,0,-4.973799e-14,-3.019807e-14,4.263256e-14,273.0297,0.2973587,0,0,0,0,0,-2.703393e-14
tuned,2026-02-01 05:30:00,2614,5.5,23.67822,2744.643,357.0431,8.685503,25.85614,1,1,1921.25,1920.933,265.5974,76.72829,342.3257,1,339.2774,3.048275,0,0,0,0,1498.507,0.7492533,0.9437362,0.3172331,0,250,0.3172331,1655.335,0,0,17.76565,5.637228,25.85614,34.5825,29.79604,4.786464,111.1044,0,262.5787,0,-1.421085e-14,-6.37268e-14,4.263256e-14,339.2774,3.048275,0,0,0,0,0,-2.664535e-14
tuned,2026-02-01 05:45:00,2615,5.75,23.67647,2776.661,433.331,10.07056,33.16741,1,1,1943.663,1943.345,317.4806,91.4438,408.9244,1,407.8485,1.075899,0,0,0,0,1498.271,0.7491354,0.9435876,0.3172331,0,250,0.3172331,1625.865,0,0,25.48242,8.994663,33.16741,34.98593,29.26557,5.720362,126.5843,0,312.6416,0,-2.842171e-14,3.771428e-13,4.263256e-14,407.8485,1.075899,0,0,0,0,0,1.065814e-14
tuned,2026-02-01 06:00:00,2616,6,23.86254,2821.854,476.1457,4.611096,26.30654,1,0,1975.298,1974.98,0,0,0,0,0,0,0,0,0,477.2304,1378.727,0.6893636,0.9434391,0.3172331,0,250,0.3172331,1974.98,0,0,3.526403,0,26.30654,35.55536,35.54964,0.005710195,40.22626,0,86.53557,0,0,2.817746e-13,4.263256e-14,472.6193,4.611096,0,477.5143,0,0,0,-1.687539e-14
tuned,2026-02-01 06:15:00,2617,6.25,23.76401,2820.552,556.8947,0,29.97132,1,0,1974.387,1974.069,0,0,0,0,0,0,0,0,0,500,1253.51,0.6267551,0.8681643,0.3172331,0,250,0.3172331,1974.069,0,0,56.89475,0,29.97132,35.53896,35.53325,0.005710195,40.85112,0,179.8457,0,0,-3.552714e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 06:30:00,2618,6.5,23.89449,2783.315,598.9434,2.568809,36.03508,0,0,1948.321,1948.003,0,0,0,0,0,0,0,0,0,500,1128.313,0.5641564,0.789317,0.3172331,0,250,0.3172331,1948.003,0,0,98.94342,2.568809,36.03508,35.06977,35.06406,0.005710195,0,41.47417,403.2165,0,0,3.924638e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 06:45:00,2619,6.75,24.19282,2779.885,628.0089,0,35.599,0,0,1945.919,1945.602,0,0,0,0,0,0,0,0,0,500,1003.135,0.5015676,0.7104821,0.3172331,0,250,0.3172331,1945.602,0,0,128.0089,0,35.599,35.02655,35.02084,0.005710195,0,41.39055,448.4634,0,0,1.084688e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:00:00,2620,7,24.47084,2800.924,630.7196,2.26295,48.72296,0,0,1960.647,1960.329,0,0,0,0,0,0,0,0,0,500,877.9773,0.4389887,0.6316596,0.3172331,0,250,0.3172331,1960.329,0,0,130.7196,2.26295,48.72296,35.29164,35.28593,0.005710195,0,44.05188,471.6803,0,0,1.499911e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:15:00,2621,7.25,24.66371,2769.358,609.3591,0,33.923,0,0,1938.55,1938.233,0,0,0,0,0,0,0,0,0,500,752.8391,0.3764196,0.5528495,0.3172331,0,250,0.3172331,1938.233,0,0,109.3591,0,33.923,34.8939,34.88819,0.005710195,0,41.01481,414.2258,0,0,1.099121e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:30:00,2622,7.5,24.76639,2770.082,588.8735,0,31.45736,0,0,1939.057,1938.74,0,0,0,0,0,0,0,0,0,500,627.7206,0.3138603,0.4740518,0.3172331,0,250,0.3172331,1938.74,0,0,88.87348,0,31.45736,34.90303,34.89732,0.005710195,0,40.59024,376.5531,0,0,-5.206946e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:45:00,2623,7.75,24.70519,2770.737,535.7427,0,22.95967,0,0,1939.516,1939.199,0,0,0,0,0,0,0,0,0,500,502.6218,0.2513109,0.3952665,0.3172331,0,250,0.3172331,1939.199,0,0,35.74274,0,22.95967,34.91129,34.90558,0.005710195,0,39.05559,276.462,0,0,6.983303e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 08:00:00,2624,8,24.97282,2782.688,490.0205,0,17.5979,0,0,1947.881,1947.564,0,0,0,0,0,0,0,0,0,462.2022,386.9921,0.1934961,0.3164936,0.3172331,0,250,0.3172331,1947.564,0,0,27.81836,0,17.5979,35.06187,35.05616,0.005710195,0,38.25404,258.3839,0,0,-2.498002e-15,4.263256e-14,462.2022,0,0,500,0,0,0,0
tuned,2026-02-01 08:15:00,2625,8.25,24.9652,2849.744,436.2375,0,14.97047,0,0,1994.821,1994.503,0,0,0,0,0,0,0,0,0,398.7072,287.2544,0.1436272,0.2436833,0.3172331,0,250,0.3172331,1994.503,0,0,37.53026,0,14.97047,35.90677,35.90106,0.005710195,0,38.62107,277.1556,0,0,-1.118272e-13,4.263256e-14,398.7072,0,0,500,0,0,0,0
tuned,2026-02-01 08:30:00,2626,8.5,25.21614,2866.648,376.1551,0,25.57912,0,0,2006.654,2006.336,0,0,0,0,0,0,0,0,0,339.9165,202.2301,0.101115,0.1808799,0.3172331,0,250,0.3172331,2006.336,0,0,36.23856,0,25.57912,366.4302,366.3722,0.05792916,0,371.0432,2103.249,0,0,-6.927792e-14,4.263256e-14,339.9165,0,0,348.8367,0,0,0,0
tuned,2026-02-01 08:45:00,2627,8.75,25.26854,2915.461,312.5534,0,33.1728,0,0,2040.822,2040.505,314.0255,107.1702,421.1958,1,262.8437,158.3521,0,0,0,8.792878,200,0.1,0.1273413,0.3172331,0,250,0.3172331,1726.48,0,0,40.91679,0,33.1728,373.0623,315.6004,57.46185,0,428.8347,2429.172,0,-1.421085e-14,-8.604228e-16,4.263256e-14,271.6366,0,0,8.792878,0,158.3521,0,0
tuned,2026-02-01 09:00:00,2628,9,25.37366,2927.235,249.0582,4.715776,38.60257,0,1,2049.065,2048.747,673.328,210.7984,884.1264,2,223.2545,160.8719,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1375.419,0,0,25.80377,0,38.60257,375.3624,251.9592,123.4032,0,469.8291,2628.572,0,0,1.24345e-13,4.263256e-14,223.2545,4.715776,0,0,500,156.1562,0,5.684342e-14
tuned,2026-02-01 09:15:00,2629,9.25,25.48307,2936.036,192.9128,1.399779,55.97543,0,1,2055.225,2054.908,636.4932,200.3763,836.8695,2,174.3601,162.5094,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1418.415,0,0,18.55267,0,55.97543,377.3228,260.4095,116.9133,0,471.0624,2622.847,0,5.684342e-14,-1.216804e-13,4.263256e-14,174.3601,1.399779,0,0,500,161.1097,0,8.526513e-14
tuned,2026-02-01 09:30:00,2630,9.5,25.67887,2942.468,144.1889,1.016125,58.64025,1,1,2059.728,2059.411,607.3058,191.9902,799.296,2,136.6897,162.6062,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1452.105,0,0,7.499204,0,58.64025,379.6506,267.6531,111.9975,470.4519,0,953.8399,0,-8.526513e-14,1.301736e-13,4.263256e-14,136.6897,1.016125,0,0,500,161.5901,0,-5.684342e-14
tuned,2026-02-01 09:45:00,2631,9.75,25.7399,2954.703,118.8468,1.291692,68.18848,1,1,2068.292,2067.975,589.2187,186.9079,776.1266,2,112.3843,163.7423,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1478.756,0,0,6.462506,0,68.18848,381.7015,272.9032,108.7983,472.3952,0,955.9383,0,5.684342e-14,8.903989e-14,4.263256e-14,112.3843,1.291692,0,0,500,162.4506,0,5.684342e-14
tuned,2026-02-01 10:00:00,2632,10,25.88826,2996.975,114.5834,2.153595,75.94596,1,1,2097.883,2097.565,589.1034,187.6553,776.7587,2,105.6748,171.0839,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1508.462,0,0,8.908599,0,75.94596,388.332,279.2263,109.1057,480.9397,0,977.2467,0,-8.526513e-14,2.131628e-14,4.263256e-14,105.6748,2.153595,0,0,500,168.9303,0,5.684342e-14
tuned,2026-02-01 10:15:00,2633,10.25,25.94731,3025.297,85.91966,0,89.18927,1,1,2117.708,2117.39,578.9037,184.7093,763.613,2,92.64038,170.9726,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1538.487,0,0,0,0,89.18927,392.4736,285.1269,107.3467,486.3656,0,972.7312,0,2.842171e-14,-1.135758e-13,4.263256e-14,85.91966,0,0,0,500,177.6934,0,2.842171e-14
tuned,2026-02-01 10:30:00,2634,10.5,26.14985,3045.03,82.22711,3.442203,95.00643,1,1,2131.521,2131.204,576.5799,183.8015,760.3814,2,91.65987,168.7215,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1554.624,0,0,0,0,95.00643,396.6715,289.3122,107.3593,490.7941,0,981.5883,0,0,-2.081668e-13,4.263256e-14,82.22711,3.442203,0,0,500,174.7121,0,5.684342e-14
tuned,2026-02-01 10:45:00,2635,10.75,26.32146,3068.847,75.62128,3.729417,99.34996,1,1,2148.193,2147.875,574.0901,183.3469,757.437,2,86.25428,171.1827,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1573.785,0,0,0,0,99.34996,401.1835,293.9106,107.2728,495.8115,0,991.623,0,-2.842171e-14,4.474199e-13,4.263256e-14,75.62128,3.729417,0,0,500,178.0863,0,-5.684342e-14
tuned,2026-02-01 11:00:00,2636,11,26.51373,3044.955,63.22315,3.567572,103.293,0,0,2131.468,2131.151,0,0,0,0,0,0,0,0,0,61.50578,1183.632,0.5918161,0.7551171,0.3172331,0,250,0.3172331,2131.151,0,0,5.284944,0,103.293,399.6386,399.5791,0.05947945,0,418.946,2313.319,0,0,-3.08642e-13,4.263256e-14,57.93821,3.567572,0,227.3405,0,0,0,-2.664535e-15
tuned,2026-02-01 11:15:00,2637,11.25,26.53782,3038.038,62.60359,5.566399,113.6823,0,0,2126.627,2126.309,0,0,0,0,0,0,0,0,0,68.16998,1166.403,0.5832017,0.7453159,0.3172331,0,250,0.3172331,2126.309,0,0,0,0,113.6823,398.929,398.8695,0.05950902,0,420.1949,2311.072,0,0,4.525269e-13,4.263256e-14,62.60359,5.566399,0,240.4732,0,0,0,2.664535e-15
tuned,2026-02-01 11:30:00,2638,11.5,26.71943,3018.315,61.95193,2.281809,136.8856,0,0,2112.821,2112.503,0,0,0,0,0,0,0,0,0,64.23374,1150.161,0.5750807,0.7344671,0.3172331,0,250,0.3172331,2112.503,0,0,0,0,136.8856,397.83,397.7703,0.05973287,0,423.5449,2329.497,0,0,3.352874e-13,4.263256e-14,61.95193,2.281809,0,238.7969,0,0,0,-5.77316e-15
tuned,2026-02-01 11:45:00,2639,11.75,26.86309,3020.278,46.15819,4.333152,133.5431,0,0,2114.194,2113.877,0,0,0,0,0,0,0,0,0,50.49134,1137.357,0.5686787,0.7242397,0.3172331,0,250,0.3172331,2113.877,0,0,0,0,133.5431,399.2767,399.2168,0.05991113,0,424.4372,2334.404,0,0,2.206013e-13,4.263256e-14,46.15819,4.333152,0,241.1544,0,0,0,0
tuned,2026-02-01 12:00:00,2640,12,27.0778,3060.521,31,1.687156,146.5825,0,0,2142.364,2142.047,0,0,0,0,0,0,0,0,0,32.68716,1129.007,0.5645033,0.7161773,0.3172331,0,250,0.3172331,2142.047,0,0,0,0,146.5825,406.4096,406.3494,0.06017957,0,434.1563,2387.86,0,0,2.704503e-13,4.263256e-14,31,1.687156,0,237.9689,0,0,0,-2.442491e-15
tuned,2026-02-01 12:15:00,2641,12.25,27.21974,3050.896,31,0,149.0949,0,0,2135.627,2135.31,0,0,0,0,0,0,0,0,0,31,1121.079,0.5605395,0.7109189,0.3172331,0,250,0.3172331,2135.31,0,0,0,0,149.0949,406.335,406.2746,0.06035834,0,434.6421,2390.532,0,0,3.090861e-13,4.263256e-14,31,0,0,225.4154,0,0,0,0
tuned,2026-02-01 12:30:00,2642,12.5,27.22437,3044.495,48.71141,0.1654954,170.0523,0,0,2131.147,2130.829,0,0,0,0,0,0,0,0,0,48.8769,1108.683,0.5543416,0.705927,0.3172331,0,250,0.3172331,2130.829,0,0,0,0,170.0523,405.5218,405.4614,0.06036419,0,437.8196,2408.008,0,0,-4.252154e-14,4.263256e-14,48.71141,0.1654954,0,229.0365,0,0,0,3.302913e-15
tuned,2026-02-01 12:45:00,2643,12.75,27.45327,3046.972,64.08144,1.566233,167.4475,0,0,2132.881,2132.564,0,0,0,0,0,0,0,0,0,65.64768,1092.097,0.5460484,0.6981216,0.3172331,0,250,0.3172331,2132.564,0,0,0,0,167.4475,407.8057,407.745,0.06065479,0,439.7609,2418.685,0,0,-3.753664e-13,4.263256e-14,64.08144,1.566233,0,236.0732,0,0,0,1.332268e-15
tuned,2026-02-01 13:00:00,2644,13,27.49256,3033.586,57.95738,0,178.4985,0,0,2123.51,2123.193,0,0,0,0,0,0,0,0,0,57.95738,1077.435,0.5387177,0.6876773,0.3172331,0,250,0.3172331,2123.193,0,0,0,0,178.4985,406.3498,406.2891,0.06070496,0,440.4462,2422.454,0,0,-2.613465e-13,4.263256e-14,57.95738,0,0,241.3048,0,0,0,0
tuned,2026-02-01 13:15:00,2645,13.25,27.6562,3052.341,73.16213,0,198.9797,0,0,2136.638,2136.321,0,0,0,0,0,0,0,0,0,64.99059,1061.018,0.5305091,0.6784453,0.3172331,0,250,0.3172331,2136.321,0,0,8.171538,0,198.9797,410.2751,410.2142,0.06091477,0,448.4221,2480.417,0,0,1.817435e-13,4.263256e-14,64.99059,0,0,238.9253,0,0,0,0
tuned,2026-02-01 13:30:00,2646,13.5,27.50321,3079.098,76.02551,0,205.03,0,0,2155.369,2155.052,0,0,0,0,0,0,0,0,0,56.72295,1046.67,0.5233352,0.6681076,0.3172331,0,250,0.3172331,2155.052,0,0,19.30256,0,205.03,412.5387,412.478,0.06071857,0,451.7208,2517.762,0,0,1.89293e-13,4.263256e-14,56.72295,0,0,230.7229,0,0,0,0
tuned,2026-02-01 13:45:00,2647,13.75,27.69032,3113.271,70.661,0.237684,219.4559,0,0,2179.29,2178.973,0,0,0,0,0,0,0,0,0,70.89869,1028.781,0.5143905,0.659073,0.3172331,0,250,0.3172331,2178.973,0,0,0,0,219.4559,418.7669,418.7059,0.06095872,0,460.876,2534.818,0,0,4.237721e-13,4.263256e-14,70.661,0.237684,0,245.7296,0,0,0,5.606626e-15
tuned,2026-02-01 14:00:00,2648,14,27.89214,3116.6,83.84512,1.316176,234.8957,1,1,2181.62,2181.303,570.3032,182.4773,752.7805,2,79.53055,173.2499,0,0,500,0,1153.619,0.5768095,0.6478083,0.3172331,0,250,0.3172331,1611,0,0,4.31457,0,234.8957,421.0106,310.8919,110.1187,538.6995,0,1084.842,0,-5.684342e-14,4.104495e-13,4.263256e-14,79.53055,1.316176,0,0,500,171.9338,0,-8.526513e-14
tuned,2026-02-01 14:15:00,2649,14.25,27.87754,3126.357,67.0945,4.295972,232.5561,1,1,2188.45,2188.133,574.1006,183.572,757.6726,2,84.40116,173.2715,0,0,500,0,1278.437,0.6392187,0.726417,0.3172331,0,250,0.3172331,1614.032,0,0,0,0,232.5561,422.1978,311.3806,110.8172,539.8175,0,1079.635,0,-5.684342e-14,2.555733e-13,4.263256e-14,67.0945,4.295972,0,0,500,186.2821,0,0
tuned,2026-02-01 14:30:00,2650,14.5,28.05739,3142.776,50.52921,6.751728,249.4116,1,1,2199.943,2199.626,559.8278,179.33,739.1578,2,67.16725,171.9905,0,0,500,0,1403.236,0.7016181,0.8050133,0.3172331,0,250,0.3172331,1639.798,0,0,0,0,249.4116,426.0411,317.5633,108.4777,545.1943,0,1090.389,0,0,3.242961e-13,4.263256e-14,50.52921,6.751728,0,0,500,181.8769,0,-2.842171e-14
tuned,2026-02-01 14:45:00,2651,14.75,28.10281,3119.565,49.14225,10.13493,252.2019,1,1,2183.696,2183.378,178.8623,69.40371,248.266,1,79.41863,168.8473,0,0,0,0,1403.015,0.7015077,0.8835973,0.3172331,0,250,0.3172331,2004.516,0,0,0,0,252.2019,423.3042,388.5707,34.73352,506.8632,0,1013.726,0,-1.421085e-14,-3.909095e-13,4.263256e-14,49.14225,10.13493,0,0,0,188.9888,0,0
tuned,2026-02-01 15:00:00,2652,15,28.37373,3098.589,52.67604,6.812341,247.7929,1,1,2169.012,2168.695,171.4134,67.26317,238.6766,1,69.80779,168.8688,0,0,0,0,1402.794,0.7013972,0.8834582,0.3172331,0,250,0.3172331,1997.282,0,0,0,0,247.7929,422.9009,389.4179,33.483,504.9943,0,1009.989,0,0,2.418066e-13,4.263256e-14,52.67604,6.812341,0,0,0,179.1882,0,0
tuned,2026-02-01 15:15:00,2653,15.25,28.53946,3099.226,80.28374,6.716719,245.1451,1,1,2169.459,2169.141,179.273,69.80635,249.0793,1,77.5559,171.5234,0,0,0,0,1402.574,0.7012868,0.8833191,0.3172331,0,250,0.3172331,1989.868,0,0,2.727837,0,245.1451,424.4968,389.3565,35.14032,507.1302,0,1018.966,0,-1.421085e-14,-1.84075e-13,4.263256e-14,77.5559,6.716719,0,0,0,164.8067,0,0
tuned,2026-02-01 15:30:00,2654,15.5,28.44317,3091.589,102.5561,5.178448,240.354,1,1,2164.112,2163.795,173.7505,68.48126,242.2317,1,68.22919,174.0025,0,0,0,0,1402.353,0.7011764,0.88318,0.3172331,0,250,0.3172331,1990.045,0,0,34.32694,0,240.354,422.5749,388.5857,33.98929,503.9996,0,1067.213,0,-1.421085e-14,3.412826e-13,4.263256e-14,68.22919,5.178448,0,0,0,168.8241,0,0
tuned,2026-02-01 15:45:00,2655,15.75,28.47919,3076.151,92.00457,2.580045,230.7977,1,1,2153.306,2152.989,175.1732,68.38876,243.5619,1,74.27906,169.2829,0,0,0,0,1402.132,0.701066,0.883041,0.3172331,0,250,0.3172331,1977.816,0,0,17.72551,0,230.7977,420.7903,386.4967,34.29362,499.987,0,1030.551,0,-1.421085e-14,1.905143e-13,4.263256e-14,74.27906,2.580045,0,0,0,166.7028,0,0
tuned,2026-02-01 16:00:00,2656,16,28.30048,3064.29,105.1504,2.223614,234.5717,1,1,2145.003,2144.685,200.7806,76.1061,276.8867,1,104.3035,172.5832,0,0,0,0,1401.911,0.7009557,0.882902,0.3172331,0,250,0.3172331,1943.905,0,0,0.8469382,0,234.5717,417.5637,378.4164,39.14734,500.1861,0,1001.833,0,0,-4.445333e-13,4.263256e-14,104.3035,2.223614,0,0,0,170.3596,0,0
tuned,2026-02-01 16:15:00,2657,16.25,28.30752,3040.318,138.9585,2.511804,228.947,1,1,2128.223,2127.906,209.5424,78.11954,287.662,1,119.8484,167.8135,0,0,0,0,1401.691,0.7008453,0.882763,0.3172331,0,250,0.3172331,1918.363,0,0,19.11004,0,228.947,414.3596,373.5005,40.85915,496.1954,0,1025.356,0,-2.842171e-14,4.476419e-13,4.263256e-14,119.8484,2.511804,0,0,0,165.3017,0,-2.842171e-14
tuned,2026-02-01 16:30:00,2658,16.5,28.42055,3007.786,172.8506,4.58871,226.2561,1,1,2105.45,2105.133,228.687,83.27881,311.9658,1,147.4259,164.5399,0,0,0,0,1401.47,0.700735,0.8826241,0.3172331,0,250,0.3172331,1876.446,0,0,25.42474,0,226.2561,410.9207,366.2259,44.69474,493.6631,0,1031.184,0,-2.842171e-14,3.319567e-13,4.263256e-14,147.4259,4.58871,0,0,0,159.9512,0,-2.842171e-14
tuned,2026-02-01 16:45:00,2659,16.75,28.56092,3004.651,179.2866,2.478343,224.639,1,1,2103.256,2102.938,251.1708,89.41665,340.5874,1,179.1521,161.4353,0,0,0,0,1401.249,0.7006247,0.8824851,0.3172331,0,250,0.3172331,1851.768,0,0,0.134493,0,224.639,411.7331,362.5018,49.23126,495.8938,0,992.0195,0,0,3.114176e-13,4.263256e-14,179.1521,2.478343,0,0,0,158.9569,0,2.842171e-14
tuned,2026-02-01 17:00:00,2660,17,28.56641,2983.359,225.569,3.70193,223.5367,1,1,2088.351,2088.034,280.0662,97.58952,377.6557,1,217.5322,160.1235,0,0,0,0,1401.029,0.7005144,0.8823462,0.3172331,0,250,0.3172331,1807.968,0,0,8.036817,0,223.5367,408.8637,353.9694,54.89432,495.3236,0,1004.511,0,-5.684342e-14,-3.292921e-13,4.263256e-14,217.5322,3.70193,0,0,0,156.4216,0,-2.842171e-14
tuned,2026-02-01 17:15:00,2661,17.25,28.54528,2956.562,263.9575,1.275507,211.8498,1,1,2069.593,2069.276,311.4327,106.3336,417.7663,1,260.268,157.4983,0,0,0,0,1400.808,0.7004041,0.8822073,0.3172331,0,250,0.3172331,1757.843,0,0,3.689421,0,211.8498,405.0069,343.9993,61.00758,491.7906,0,989.9455,0,-5.684342e-14,4.235501e-13,4.263256e-14,260.268,1.275507,0,0,0,156.2228,0,-2.842171e-14
tuned,2026-02-01 17:30:00,2662,17.5,28.5681,2964.728,304.2424,0.8857374,199.817,1,0,2075.31,2074.992,0,0,0,0,0,0,0,0,0,289.6124,1328.185,0.6640923,0.8820684,0.3172331,0,250,0.3172331,2074.992,0,0,15.51573,0,199.817,406.3252,406.2631,0.06211111,445.3852,0,917.5351,0,0,2.072786e-13,4.263256e-14,288.7267,0.8857374,0,444.2436,0,0,0,1.865175e-14
tuned,2026-02-01 17:45:00,2663,17.75,28.48007,2955.768,357.3257,0,191.8669,0,0,2069.037,2068.72,0,0,0,0,0,0,0,0,0,341.2886,1242.653,0.6213267,0.8363384,0.3172331,0,250,0.3172331,2068.72,0,0,16.03715,0,191.8669,404.3306,404.2686,0.06199358,0,441.7631,2457.361,0,0,4.551914e-13,4.263256e-14,341.2886,0,0,495.8022,0,0,0,0
tuned,2026-02-01 18:00:00,2664,18,28.50666,2966.256,388.558,0,188.3,0,0,2076.379,2076.062,0,0,0,0,0,0,0,0,0,388.558,1145.318,0.5726591,0.7824806,0.3172331,0,250,0.3172331,2076.062,0,0,0,0,188.3,405.9974,405.9354,0.06202904,0,442.754,2435.147,0,0,-1.987299e-14,4.263256e-14,388.558,0,0,404.6906,0,0,0,0
tuned,2026-02-01 18:15:00,2665,18.25,28.62809,2934.457,439.6083,0,172.4883,0,0,2054.12,2053.802,0,0,0,0,0,0,0,0,0,439.6083,1035.236,0.5176179,0.7211901,0.3172331,0,250,0.3172331,2053.802,0,0,0,0,172.4883,402.6967,402.6345,0.06219147,0,436.4497,2400.473,0,0,-3.518297e-13,4.263256e-14,439.6083,0,0,449.0123,0,0,0,0
tuned,2026-02-01 18:30:00,2666,18.5,28.61577,2943.026,477.7506,0,168.6472,0,0,2060.118,2059.801,0,0,0,0,0,0,0,0,0,474.8784,916.3533,0.4581767,0.6518729,0.3172331,0,250,0.3172331,2059.801,0,0,2.872199,0,168.6472,403.7654,403.7032,0.06217495,0,436.7566,2407.116,0,0,-1.921796e-13,4.263256e-14,474.8784,0,0,475.8824,0,0,0,0
tuned,2026-02-01 18:45:00,2667,18.75,28.68217,2964.063,520.5614,2.349844,158.0184,0,0,2074.844,2074.527,0,0,0,0,0,0,0,0,0,500,791.2091,0.3956045,0.5770143,0.3172331,0,250,0.3172331,2074.527,0,0,20.5614,2.349844,158.0184,407.2346,407.1723,0.06226408,0,438.187,2449.55,0,0,-5.373479e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:00:00,2668,19,28.52128,2926.996,545.8376,0,139.6108,0,0,2048.897,2048.58,0,0,0,0,0,0,0,0,0,500,666.0845,0.3330423,0.4982128,0.3172331,0,250,0.3172331,2048.58,0,0,45.83757,0,139.6108,400.7498,400.6878,0.06204855,0,427.9946,2433.04,0,0,-1.89071e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:15:00,2669,19.25,28.39151,2892.722,571.5545,1.451848,132.5441,0,0,2024.906,2024.588,0,0,0,0,0,0,0,0,0,500,540.9797,0.2704898,0.4194237,0.3172331,0,250,0.3172331,2024.588,0,0,71.5545,1.451848,132.5441,394.9546,394.8927,0.0618758,0,420.7452,2440.034,0,0,2.523537e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:30:00,2670,19.5,28.36403,2856.861,594.0668,0,121.3706,0,0,1999.803,1999.486,0,0,0,0,0,0,0,0,0,500,415.8945,0.2079473,0.340647,0.3172331,0,250,0.3172331,1999.486,0,0,94.06684,0,121.3706,389.8285,389.7666,0.06183934,0,413.4258,2436.107,0,0,1.332268e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:45:00,2671,19.75,28.55029,2827.017,581.6295,0,101.4361,0,0,1978.912,1978.594,0,0,0,0,0,0,0,0,0,500,290.829,0.1454145,0.2618827,0.3172331,0,250,0.3172331,1978.594,0,0,81.62953,0,101.4361,387.3029,387.2408,0.0620873,0,407.0934,2379.825,0,0,-8.520962e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 20:00:00,2672,20,28.59148,2811.604,554.681,0,101.8438,0,0,1968.123,1967.805,155.2379,44.79459,200.0325,1,198.7401,1.292477,0,0,0,355.9409,201.798,0.100899,0.1831308,0.3172331,0,250,0.3172331,1812.567,0,0,0,0,101.8438,385.5331,355.0616,30.47152,0,419.8063,2308.934,0,7.105427e-15,2.040035e-14,4.263256e-14,554.681,0,0,363.133,0,1.292477,0,7.038814e-14
tuned,2026-02-01 20:15:00,2673,20.25,28.71536,2807.741,517.4661,0,86.49827,0,0,1965.419,1965.102,410.6371,118.2528,528.8899,2,527.7129,1.176979,0,0,0,0,201.7663,0.1008831,0.1270693,0.3172331,0,250,0.3172331,1554.464,0,0,0,0,86.49827,386.034,305.3172,80.71681,0,440.5594,2423.077,0,-2.842171e-14,-7.688294e-15,4.263256e-14,517.4661,0,0,7.065047,0,11.42374,0,-4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,28.61011,2786.27,476.1448,0,79.03388,0,0,1950.389,1950.072,374.6699,107.8107,482.4806,1,482.2008,0.2798235,0,0,0,0,201.7345,0.1008672,0.1270493,0.3172331,0,250,0.3172331,1575.402,0,0,0,0,79.03388,382.2128,308.7276,73.48526,0,432.0264,2376.145,0,-2.842171e-14,2.950418e-14,4.263256e-14,476.1448,0,0,6.937998,0,6.335763,0,-1.065814e-14
tuned,2026-02-01 20:45:00,2675,20.75,28.65563,2788.066,428.5984,0,74.64872,0,0,1951.647,1951.329,335.6084,96.54612,432.1545,1,432.1367,0.01783698,0,0,0,0,201.7027,0.1008514,0.1270293,0.3172331,0,250,0.3172331,1615.721,0,0,0,0,74.64872,382.8349,316.9397,65.89515,0,428.1289,2354.709,0,-5.684342e-14,1.895706e-14,4.263256e-14,428.5984,0,0,6.810969,0,3.55611,0,-2.398082e-14
tuned,2026-02-01 21:00:00,2676,21,28.30667,2755.732,391.399,0,69.02237,0,0,1929.012,1928.695,302.2238,86.95447,389.1783,1,389.0468,0.1314476,0,0,0,2.352172,201.0829,0.1005415,0.1270093,0.3172331,0,250,0.3172331,1626.471,0,0,0,0,69.02237,375.567,316.6641,58.90291,0,417.0568,2293.812,0,0,3.330669e-14,4.263256e-14,391.399,0,0,6.68396,0,0.1314476,0,2.817191e-14
tuned,2026-02-01 21:15:00,2677,21.25,28.24684,2743.243,336.4512,0,71.58434,0,0,1920.27,1919.953,262.0324,75.42556,337.458,1,337.0169,0.4410229,0,0,0,0,201.0513,0.1005256,0.126619,0.3172331,0,250,0.3172331,1657.92,0,0,0,0,71.58434,373.3865,322.374,51.01252,0,411.7187,2264.453,0,-5.684342e-14,-3.608225e-14,4.263256e-14,336.4512,0,0,4.205168,0,1.006818,0,-1.931788e-14
tuned,2026-02-01 21:30:00,2678,21.5,27.83664,2757.931,272.58,0,65.02046,0,0,1930.552,1930.235,219.6789,63.29486,282.9738,1,282.0332,0.9405928,0,0,0,0,201.0196,0.1005098,0.1265991,0.3172331,0,250,0.3172331,1710.556,0,0,0,0,65.02046,372.1209,329.7159,42.40506,0,405.5436,2230.49,0,-1.421085e-14,1.301736e-14,4.263256e-14,272.58,0,0,4.078569,0,10.3938,0,1.065814e-14
tuned,2026-02-01 21:45:00,2679,21.75,27.86409,2775.465,235.9891,0,45.41607,0,0,1942.826,1942.508,188.9257,54.41513,243.3408,1,242.7105,0.6303157,0,0,0,0,200.988,0.100494,0.1265791,0.3172331,0,250,0.3172331,1753.583,0,0,0,0,45.41607,374.7048,338.2063,36.49851,0,401.3806,2207.593,0,-2.842171e-14,-2.858824e-15,4.263256e-14,235.9891,0,0,3.95199,0,7.351717,0,-1.421085e-14
tuned,2026-02-01 22:00:00,2680,22,27.78624,2797.731,203.9417,0,44.04113,0,0,1958.412,1958.094,160.0345,46.06054,206.095,1,205.8736,0.2214244,0,0,0,0,200.9564,0.1004782,0.1265592,0.3172331,0,250,0.3172331,1798.06,0,0,0,0,44.04113,377.088,346.2126,30.87538,0,400.7532,2204.143,0,-2.131628e-14,-9.298118e-15,4.263256e-14,203.9417,0,0,3.825431,0,2.153326,0,-4.884981e-15
tuned,2026-02-01 22:15:00,2681,22.25,27.79453,2811.08,178.6955,0,41.06292,0,0,1967.756,1967.439,135.6746,39.0461,174.7207,1,174.5636,0.1570446,0,0,0,3.698892,200,0.1,0.1265393,0.3172331,0,250,0.3172331,1831.764,0,0,0.433046,0,41.06292,378.9538,352.7643,26.18953,0,399.7183,2199.198,0,-1.421085e-14,-8.326673e-17,4.263256e-14,178.2625,0,0,3.698892,0,0.1570446,0,6.27276e-15
tuned,2026-02-01 22:30:00,2682,22.5,27.69715,2812.703,154.7846,0,33.50912,0,0,1968.892,1968.575,130.2168,37.71876,167.9356,1,165.3697,2.439904,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1838.358,0,0,0,0,33.50912,378.392,353.3053,25.08671,0,397.464,2186.052,0,-7.105427e-15,0,4.263256e-14,154.7846,0,0,0,0.1259371,13.02497,0,-1.065814e-14
tuned,2026-02-01 22:45:00,2683,22.75,27.47809,2754.835,124.3633,0,35.15374,0,0,1928.384,1928.067,116.1826,33.81739,150,1,144.3275,3.717551,0,0,1.954971,0,200.4573,0.1002286,0.1259371,0.3172331,0,250,0.3172331,1811.884,0,0,0,0,35.15374,368.8986,346.6123,22.28634,0,387.1545,2129.35,0,-1.421085e-14,5.684342e-14,4.263256e-14,124.3633,0,0,0,1.954971,23.68176,0,-3.552714e-15
tuned,2026-02-01 23:00:00,2684,23,27.22615,2727.59,108.7175,0,34.34746,0,0,1909.313,1908.996,0,0,0,0,0,0,0,0,0,1.702809,200,0.1,0.126225,0.3172331,0,250,0.3172331,1908.996,0,0,107.0147,0,34.34746,363.3241,363.2638,0.06036643,0,369.7998,2218.499,0,0,2.775558e-17,4.263256e-14,1.702809,0,0,1.702809,0,0,0,0
tuned,2026-02-01 23:15:00,2685,23.25,27.09788,2708.142,106.5548,1.051855,46.26261,0,0,1895.699,1895.382,116.1932,33.80678,150,1,106.2219,3.589082,0,0,40.18899,0,210.0158,0.1050079,0.1259371,0.3172331,0,250,0.3172331,1779.189,0,0,0.3328982,0,46.26261,359.7675,337.6561,22.11146,0,380.2426,2091.909,0,-7.105427e-15,5.329071e-14,4.263256e-14,106.2219,1.051855,0,0,40.18899,2.537226,0,-7.993606e-15
tuned,2026-02-01 23:30:00,2686,23.5,27.14129,2702.012,106.0334,0,53.19761,0,1,1891.409,1891.091,471.5194,136.2119,607.7313,2,102.3674,5.36388,0,0,500,0,334.9827,0.1674914,0.1322438,0.3172331,0,250,0.3172331,1419.572,0,0,3.666005,0,53.19761,359.2789,269.6521,89.62682,0,415.969,2294.153,0,0,-3.31124e-14,4.263256e-14,102.3674,0,0,0,500,5.36388,0,1.24345e-14
tuned,2026-02-01 23:45:00,2687,23.75,27.06723,2706.17,79.74871,0,38.31283,1,1,1894.319,1894.002,462.2822,133.7068,595.989,2,89.19361,6.795364,0,0,500,0,459.93,0.229965,0.2109337,0.3172331,0,250,0.3172331,1431.72,0,0,0,0,38.31283,359.2758,271.5394,87.73641,412.5126,0,825.0251,0,8.526513e-14,4.923839e-14,4.263256e-14,79.74871,0,0,0,500,16.24026,0,3.552714e-15
tuned,2026-02-02 00:00:00,2688,0,26.83879,2731.262,87.22559,0,31.27898,1,1,1911.884,1911.566,465.8111,134.508,600.3191,2,95.53656,4.782555,0,0,500,0,584.8576,0.2924288,0.2896112,0.3172331,0,250,0.3172331,1445.755,0,0,0,0,31.27898,360.8871,272.9008,87.98639,413.313,0,826.6259,0,5.684342e-14,-1.944001e-13,4.263256e-14,87.22559,0,0,0,500,13.09352,0,7.993606e-14
tuned,2026-02-02 00:15:00,2689,0.25,26.60939,2710.015,71.80909,0,28.18637,1,1,1897.011,1896.693,457.0794,131.7244,588.8039,2,86.57731,2.226542,0,0,500,0,709.7655,0.3548827,0.3682762,0.3172331,0,250,0.3172331,1439.614,0,0,0,0,28.18637,356.3822,270.4533,85.9289,407.473,0,814.9459,0,-5.684342e-14,1.199041e-14,4.263256e-14,71.80909,0,0,0,500,16.99476,0,-9.237056e-14
tuned,2026-02-02 00:30:00,2690,0.5,26.36495,2647.614,69.43224,2.672119,35.65479,1,1,1853.33,1853.012,456.6566,131.61,588.2666,2,85.97262,2.293961,0,0,500,0,834.6538,0.4173269,0.4469289,0.3172331,0,250,0.3172331,1396.356,0,0,0,0.3781582,35.65479,346.4261,261.0081,85.41799,399.2827,0,799.2177,0,8.526513e-14,8.326673e-16,4.263256e-14,69.43224,2.293961,0,0,500,16.54038,0,5.684342e-14
tuned,2026-02-02 00:45:00,2691,0.75,26.18967,2624.707,79.83533,0,36.80714,1,1,1837.295,1836.978,472.6893,136.3076,608.9969,2,105.8982,3.098637,0,0,500,0,959.5224,0.4797612,0.5255692,0.3172331,0,250,0.3172331,1364.289,0,0,0,0,36.80714,342.1957,254.0984,88.09733,397.2613,0,794.5226,0,0,1.617595e-13,4.263256e-14,79.83533,0,0,0,500,29.16156,0,2.842171e-14
