controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-02 01:00:00,2692,1,26.03403,2641.679,85.23203,0.9252559,30.1018,1,1,1849.175,1848.858,453.2826,130.8718,584.1545,2,79.67357,4.48089,0,0,500,0,1084.371,0.5421857,0.6041972,0.3172331,0,250,0.3172331,1395.575,0,0,5.558454,0,30.1018,343.3136,259.0993,84.2143,395.5598,0,800.7079,0,-2.842171e-14,-3.319567e-13,4.263256e-14,79.67357,0.9252559,0,0,500,3.555634,0,-5.861978e-14
tuned,2026-02-02 01:15:00,2693,1.25,25.83081,2660.979,84.9099,0.3853959,30.40683,1,1,1862.685,1862.368,454.1182,131.1971,585.3153,2,80.03621,5.279115,0,0,500,0,1209.201,0.6046003,0.6828127,0.3172331,0,250,0.3172331,1408.25,0,0,4.873688,0,30.40683,344.3926,260.3719,84.02074,397.1909,0,802.7889,0,-2.842171e-14,1.14353e-13,4.263256e-14,80.03621,0.3853959,0,0,500,4.893719,0,-1.065814e-14
tuned,2026-02-02 01:30:00,2694,1.5,25.69757,2640.339,84.51168,0.04734766,38.06517,1,1,1848.238,1847.92,453.5567,130.9054,584.4621,2,80.4071,4.054965,0,0,500,0,1334.01,0.6670051,0.7614159,0.3172331,0,250,0.3172331,1394.364,0,0,4.104578,0,38.06517,340.7978,257.1077,83.69012,395.0319,0,797.1443,0,-2.842171e-14,6.061818e-14,4.263256e-14,80.4071,0.04734766,0,0,500,4.007618,0,5.062617e-14
tuned,2026-02-02 01:45:00,2695,1.75,25.36051,2665.794,87.77315,0,37.75448,1,1,1866.056,1865.739,116.2465,33.75352,150,1,79.65865,2.944021,0,0,67.39733,0,1350.65,0.6753248,0.8400067,0.3172331,0,250,0.3172331,1749.492,0,0,8.114495,0,37.75448,341.747,320.3996,21.34732,361.0675,0,736.1325,0,7.105427e-15,1.612044e-13,4.263256e-14,79.65865,0,0,0,67.39733,2.944021,0,5.329071e-15
tuned,2026-02-02 02:00:00,2696,2,25.44551,2671.676,74.35934,0,31.83278,1,1,1870.173,1869.856,116.2576,33.74238,150,1,76.68847,2.809102,0,0,70.50243,0,1368.063,0.6840313,0.8504843,0.3172331,0,250,0.3172331,1753.599,0,0,0,0,31.83278,343.0885,321.7026,21.38598,361.2848,0,722.5695,0,-1.421085e-14,-1.207923e-13,4.263256e-14,74.35934,0,0,0,70.50243,5.13823,0,-2.664535e-15
tuned,2026-02-02 02:15:00,2697,2.25,25.36014,2703.07,74.23181,0,31.38002,1,1,1892.149,1891.832,116.1377,33.86227,150,1,67.8389,4.261134,0,0,77.89996,0,1387.322,0.6936611,0.861449,0.3172331,0,250,0.3172331,1775.694,0,0,6.392908,0,31.38002,346.523,325.1958,21.32725,364.8049,0,740.6375,0,0,-3.712586e-13,4.263256e-14,67.8389,0,0,0,77.89996,4.261134,0,-4.440892e-15
tuned,2026-02-02 02:30:00,2698,2.5,25.44932,2645.379,76.03825,0,30.6397,1,1,1851.766,1851.448,116.4653,33.53467,150,1,67.42481,0.2932408,0,0,82.28194,0,1407.674,0.7038372,0.8735765,0.3172331,0,250,0.3172331,1734.983,0,0,8.613436,0,30.6397,339.7376,318.3119,21.42573,357.4679,0,729.7941,0,-1.421085e-14,-1.938449e-13,4.263256e-14,67.42481,0,0,0,82.28194,0.2932408,0,-5.717649e-15
tuned,2026-02-02 02:45:00,2699,2.75,25.37965,2656.854,79.52761,0,29.44172,1,1,1859.798,1859.481,116.4858,33.51418,150,1,77.04082,0.04507371,0,0,72.9141,0,1425.681,0.7128406,0.8863919,0.3172331,0,250,0.3172331,1742.995,0,0,2.486785,0,29.44172,340.7322,319.3328,21.3994,358.241,0,720.7717,0,0,-1.39555e-13,4.263256e-14,77.04082,0,0,0,72.9141,0.04507371,0,-2.303713e-15
tuned,2026-02-02 03:00:00,2700,3,25.25299,2660.497,73.87292,0,20.68161,1,1,1862.348,1862.03,116.4653,33.53473,150,1,82.09394,0.2939802,0,0,67.61208,0,1442.36,0.7211799,0.8977306,0.3172331,0,250,0.3172331,1745.565,0,0,0,0,20.68161,340.3307,318.9895,21.34117,356.3037,0,712.6073,0,0,3.073097e-13,4.263256e-14,73.87292,0,0,0,67.61208,8.514994,0,0
tuned,2026-02-02 03:15:00,2701,3.25,25.17177,2669.161,106.1397,0,29.04407,1,1,1868.413,1868.095,116.4763,33.52372,150,1,87.09161,0.1605704,0,0,62.74782,0,1457.82,0.7289099,0.9082328,0.3172331,0,250,0.3172331,1751.619,0,0,19.04806,0,29.04407,340.8824,319.5741,21.30839,358.3967,0,749.6514,0,0,-3.18634e-14,4.263256e-14,87.09161,0,0,0,62.74782,0.1605704,0,-6.467049e-15
tuned,2026-02-02 03:30:00,2702,3.5,25.11642,2666.799,109.0379,0,24.11956,1,1,1866.759,1866.442,116.4553,33.54474,150,1,93.19882,0.4151964,0,0,56.38599,0,1471.687,0.7358434,0.9179677,0.3172331,0,250,0.3172331,1749.987,0,0,15.83909,0,24.11956,340.2029,318.922,21.28091,356.8623,0,741.0471,0,-1.421085e-14,-1.624256e-13,4.263256e-14,93.19882,0,0,0,56.38599,0.4151964,0,5.551115e-17
tuned,2026-02-02 03:45:00,2703,3.75,24.95307,2658.42,124.6023,0,32.62189,1,1,1860.894,1860.576,116.4593,33.54074,150,1,102.7894,0.366761,0,0,46.84388,0,1483.166,0.741583,0.9266996,0.3172331,0,250,0.3172331,1744.117,0,0,21.81298,0,32.62189,33.49609,31.39411,2.101977,70.86054,0,179.3485,0,0,-2.992051e-13,4.263256e-14,102.7894,0,0,0,46.84388,0.366761,0,5.606626e-15
tuned,2026-02-02 04:00:00,2704,4,24.83702,2660.969,127.861,0,23.65443,1,1,1862.678,1862.361,116.4605,33.53954,150,1,116.6463,0.3521796,0,0,33.00154,0,1491.183,0.7455915,0.9339279,0.3172331,0,250,0.3172331,1745.9,0,0,11.21472,0,23.65443,33.5282,31.4262,2.101999,69.25257,0,157.8505,0,-1.421085e-14,-4.22995e-13,4.263256e-14,116.6463,0,0,0,33.00154,0.3521796,0,-3.663736e-15
tuned,2026-02-02 04:15:00,2705,4.25,25.03213,2644.084,145.5915,0,24.35794,1,1,1850.859,1850.542,116.3745,33.62554,150,1,140.5388,1.393862,0,0,8.067384,0,1492.965,0.7464825,0.938976,0.3172331,0,250,0.3172331,1734.167,0,0,5.052771,0,24.35794,336.7362,315.5059,21.23032,353.563,0,715.842,0,1.421085e-14,2.93543e-13,4.263256e-14,140.5388,0,0,0,8.067384,1.393862,0,5.551115e-15
tuned,2026-02-02 04:30:00,2706,4.5,25.1049,2609.808,166.1008,0,19.89263,1,1,1826.866,1826.549,116.8414,33.68928,150.5306,1,149.8007,0.7299741,0,0,0,0,1492.73,0.746365,0.9400982,0.3172331,0,250,0.3172331,1709.707,0,0,16.30012,0,19.89263,332.8557,311.5094,21.34635,348.8231,0,725.764,0,-2.131628e-14,3.913536e-13,4.263256e-14,149.8007,0,0,0,0,0.7299741,0,-1.287859e-14
tuned,2026-02-02 04:45:00,2707,4.75,24.99369,2646.057,195.7939,0,20.5053,1,1,1852.24,1851.923,145.188,41.88208,187.0701,1,185.9794,1.090713,0,0,0,0,1492.495,0.7462475,0.9399502,0.3172331,0,250,0.3172331,1706.735,0,0,9.814542,0,20.5053,33.34032,30.72123,2.619094,76.33108,0,169.5922,0,-1.421085e-14,2.4869e-13,4.263256e-14,185.9794,0,0,0,0,1.090713,0,-5.329071e-15
tuned,2026-02-02 05:00:00,2708,5,25.03019,2651.919,239.4825,0,26.99989,1,1,1856.343,1856.026,176.9207,50.92337,227.844,1,227.5738,0.2702646,0,0,0,0,1492.26,0.74613,0.9398022,0.3172331,0,250,0.3172331,1679.105,0,0,11.90869,0,26.99989,337.7208,305.4763,32.24454,361.3117,0,743.1658,0,-1.421085e-14,4.206635e-13,4.263256e-14,227.5738,0,0,0,0,0.2702646,0,-1.271205e-14
tuned,2026-02-02 05:15:00,2709,5.25,24.89672,2648.867,284.2616,0,27.48036,1,1,1854.207,1853.89,223.6485,64.52485,288.1733,1,286.4044,1.768917,0,0,0,0,1492.025,0.7460126,0.9396543,0.3172331,0,250,0.3172331,1630.241,0,0,0,0,27.48036,33.37573,29.34435,4.031383,98.85533,0,197.7107,0,-1.421085e-14,-3.175238e-14,4.263256e-14,284.2616,0,0,0,0,3.911748,0,5.77316e-15
tuned,2026-02-02 05:30:00,2710,5.5,25.06929,2695.823,352.0184,0,30.9216,1,1,1887.076,1886.759,275.4402,79.89161,355.3318,1,349.1621,6.169747,0,0,0,0,1491.79,0.7458951,0.9395064,0.3172331,0,250,0.3172331,1611.319,0,0,2.85633,0,30.9216,343.5809,293.3736,50.2073,378.8951,0,762.7174,0,-2.842171e-14,-2.280398e-13,4.263256e-14,349.1621,0,0,0,0,6.169747,0,-2.220446e-14
tuned,2026-02-02 05:45:00,2711,5.75,24.93175,2703.194,429.9699,0,25.47988,1,1,1892.236,1891.919,331.9967,96.14699,428.1437,1,422.1073,6.036398,0,0,0,0,1491.555,0.7457777,0.9393585,0.3172331,0,250,0.3172331,1559.922,0,0,7.862616,0,25.47988,34.06024,28.07859,5.981651,128.852,0,271.267,0,-1.421085e-14,-1.962874e-13,4.263256e-14,422.1073,0,0,0,0,6.036398,0,7.105427e-15
tuned,2026-02-02 06:00:00,2712,6,25.05635,2713.099,479.3518,3.356585,31.12802,1,0,1899.169,1898.852,0,0,0,0,0,0,0,0,0,477.961,1371.83,0.6859152,0.9392106,0.3172331,0,250,0.3172331,1898.852,0,0,4.747417,0,31.12802,345.693,345.6353,0.05774381,351.3013,0,710.7919,0,0,-2.4869e-13,4.263256e-14,474.6044,3.356585,0,479.3899,0,0,0,1.998401e-14
tuned,2026-02-02 06:15:00,2713,6.25,25.07494,2739.742,527.9142,8.069619,25.99491,1,0,1917.82,1917.502,0,0,0,0,0,0,0,0,0,500,1246.614,0.6233072,0.8638215,0.3172331,0,250,0.3172331,1917.502,0,0,27.91418,8.069619,25.99491,349.2178,349.1601,0.05776532,353.8935,0,769.8591,0,0,-1.030287e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 06:30:00,2714,6.5,25.10423,2742.549,561.239,3.488143,26.13656,0,0,1919.784,1919.467,0,0,0,0,0,0,0,0,0,500,1121.418,0.5607091,0.7849748,0.3172331,0,250,0.3172331,1919.467,0,0,61.23901,3.488143,26.13656,349.7808,349.723,0.05779923,0,354.485,2061.322,0,0,9.880985e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 06:45:00,2715,6.75,25.03177,2758.792,605.4288,8.54308,27.55105,0,0,1931.155,1930.837,0,0,0,0,0,0,0,0,0,500,996.2417,0.4981208,0.7061406,0.3172331,0,250,0.3172331,1930.837,0,0,105.4288,8.54308,27.55105,351.3423,351.2846,0.05771542,0,356.297,2156.235,0,0,5.040413e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:00:00,2716,7,25.04286,2753.121,631.7758,1.188848,16.72366,0,0,1927.185,1926.867,0,0,0,0,0,0,0,0,0,500,871.0848,0.4355424,0.6273188,0.3172331,0,250,0.3172331,1926.867,0,0,131.7758,1.188848,16.72366,350.6978,350.6401,0.05772822,0,353.6834,2174.622,0,0,1.313394e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:15:00,2717,7.25,24.99727,2791.75,625.0692,1.506782,11.3363,0,0,1954.225,1953.908,0,0,0,0,0,0,0,0,0,500,745.9477,0.3729738,0.5485093,0.3172331,0,250,0.3172331,1953.908,0,0,125.0692,1.506782,11.3363,35.17606,35.17035,0.005710195,0,37.23138,423.1161,0,0,2.186029e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:30:00,2718,7.5,24.94875,2804.036,579.8131,0.1504462,23.38564,0,0,1962.825,1962.508,0,0,0,0,0,0,0,0,0,500,620.8303,0.3104151,0.4697123,0.3172331,0,250,0.3172331,1962.508,0,0,79.8131,0.1504462,23.38564,35.33085,35.32514,0.005710195,0,39.57272,355.5871,0,0,1.306177e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:45:00,2719,7.75,25.08427,2850.82,531.8248,0,29.90877,0,0,1995.574,1995.257,0,0,0,0,0,0,0,0,0,500,495.7325,0.2478663,0.3909277,0.3172331,0,250,0.3172331,1995.257,0,0,31.82476,0,29.90877,363.4441,363.3864,0.05777612,0,368.8335,2083.482,0,0,-6.605827e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 08:00:00,2720,8,25.49649,2869.853,478.4358,207.8928,38.32568,0,0,2008.897,2008.58,0,0,0,0,0,0,0,0,0,500,370.6545,0.1853272,0.3121555,0.3172331,0,250,0.3172331,2008.58,0,0,1.096051,185.2325,38.32568,368.9174,368.8591,0.05825723,0,375.8973,2388.852,0,0,1.304512e-14,4.263256e-14,477.3397,22.66026,0,500,0,0,0,0
tuned,2026-02-02 08:15:00,2721,8.25,25.53635,2900.915,420.7951,213.2843,49.43072,0,0,2030.64,2030.323,0,0,0,0,0,0,0,0,0,488.6908,248.4234,0.1242117,0.2333957,0.3172331,0,250,0.3172331,2030.323,0,0,1.748335,143.6402,49.43072,373.2107,373.1524,0.05830417,0,382.2373,2353.1,0,0,-3.580469e-14,4.263256e-14,419.0468,69.64402,0,488.6908,0,0,0,-1.421085e-14
tuned,2026-02-02 08:30:00,2722,8.5,25.76052,2893.909,359.4667,212.76,50.72159,0,0,2025.737,2025.419,178.2424,58.8277,237.0701,1,166.026,71.04405,0,0,0,193.4407,200.0242,0.1000121,0.1564286,0.3172331,0,250,0.3172331,1847.177,0,0,0,141.7159,50.72159,374.0045,341.0377,32.96683,0,409.23,2495.225,0,7.105427e-15,6.77236e-15,4.263256e-14,359.4667,71.04405,0,193.5373,0,0,0,0
tuned,2026-02-02 08:45:00,2723,8.75,25.85666,2888.689,276.9837,215.5661,51.99045,0,0,2022.082,2021.765,277.5143,87.38092,364.8952,1,293.8619,71.00402,0,0,0.02930586,0,200,0.1,0.1259523,0.3172331,0,250,0.3172331,1744.251,0,0,0,144.5621,51.99045,374.0602,322.6648,51.39539,0,419.6633,2557.518,0,-1.421085e-14,0,4.263256e-14,276.9837,71.00402,0,0,0.02930586,16.8782,0,3.552714e-14
tuned,2026-02-02 09:00:00,2724,9,25.86725,2918.369,203.0638,219.8969,60.29208,0,1,2042.858,2042.541,624.4601,187.5867,812.0468,2,237.2793,74.76755,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1418.081,0,0,0,145.1294,60.29208,377.9849,262.3839,115.601,0,461.1263,2786.543,0,2.842171e-14,1.24345e-13,4.263256e-14,203.0638,74.76755,0,0,500,34.21548,0,8.526513e-14
tuned,2026-02-02 09:15:00,2725,9.25,26.15509,2944.973,160.4952,222.7451,70.6671,0,1,2061.481,2061.164,582.6431,175.4432,758.0864,2,184.3909,73.69541,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1478.521,0,0,0,149.0497,70.6671,383.6784,275.1791,108.4993,0,463.7747,2807.872,0,-5.684342e-14,-1.216804e-13,4.263256e-14,160.4952,73.69541,0,0,500,23.89571,0,2.842171e-14
tuned,2026-02-02 09:30:00,2726,9.5,26.35308,2946.301,113.9406,227.1093,73.86438,1,1,2062.411,2062.094,548.4293,165.5764,714.0057,2,140.5414,73.46435,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1513.664,0,0,0,153.645,73.86438,385.4137,282.8665,102.5472,462.2464,0,1189.53,0,0,1.301736e-13,4.263256e-14,113.9406,73.46435,0,0,500,26.60079,0,-4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,26.62101,2968.927,121.6302,230.4644,82.29415,1,1,2078.249,2077.932,529.7554,160.2741,690.0296,2,115.9104,74.1192,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1548.176,0,0,5.719815,156.3452,82.29415,390.5243,290.9182,99.6061,466.6563,0,1212.875,0,0,8.903989e-14,4.263256e-14,115.9104,74.1192,0,0,500,0,0,0
tuned,2026-02-02 10:00:00,2728,10,26.75669,2972.505,94.34264,231.2484,84.87502,1,1,2080.753,2080.436,528.0758,160.1923,688.2681,2,110.3739,77.89421,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1552.36,0,0,0,153.3542,84.87502,392.0946,292.5249,99.56972,468.7109,0,1201.958,0,2.842171e-14,2.131628e-14,4.263256e-14,94.34264,77.89421,0,0,500,16.03122,0,2.842171e-14
tuned,2026-02-02 10:15:00,2729,10.25,26.90007,2993.304,103.0185,233.2947,87.64224,1,1,2095.313,2094.996,510.3832,154.9711,665.3543,2,88.69758,76.6567,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1584.613,0,0,14.32097,156.638,87.64224,396.0151,299.4925,96.52261,471.0281,0,1236.96,0,0,-1.135758e-13,4.263256e-14,88.69758,76.6567,0,0,500,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,26.92007,2986.91,101.0783,235.0617,100.7666,1,1,2090.837,2090.52,509.3181,154.7577,664.0758,2,86.54434,77.53149,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1581.202,0,0,14.53401,157.5302,100.7666,395.3336,298.9722,96.36139,472.7828,0,1242.376,0,-2.842171e-14,-2.081668e-13,4.263256e-14,86.54434,77.53149,0,0,500,0,0,0
tuned,2026-02-02 10:45:00,2731,10.75,27.01669,3016.179,88.6978,238.4202,106.148,1,1,2111.325,2111.008,505.5764,153.8192,659.3956,2,80.56734,78.8283,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1605.432,0,0,8.130462,159.5919,106.148,400.0113,304.1648,95.84652,478.0948,0,1245.511,0,-5.684342e-14,4.474199e-13,4.263256e-14,80.56734,78.8283,0,0,500,0,0,-5.684342e-14
tuned,2026-02-02 11:00:00,2732,11,27.37158,3016.823,80.26744,236.5498,114.0853,0,0,2111.776,2111.459,0,0,0,0,0,0,0,0,0,138.5566,1164.37,0.5821848,0.7551171,0.3172331,0,250,0.3172331,2111.459,0,0,19.60893,158.6517,114.0853,403.0779,403.0173,0.06055076,0,424.793,2643.861,0,0,3.805845e-13,4.263256e-14,60.65851,77.89804,0,138.5566,0,0,0,-1.421085e-14
tuned,2026-02-02 11:15:00,2733,11.25,27.20509,3039.459,86.06124,235.6991,121.275,0,0,2127.621,2127.304,0,0,0,0,0,0,0,0,0,145.3807,1127.841,0.5639205,0.7331864,0.3172331,0,250,0.3172331,2127.304,0,0,20.88044,155.4992,121.275,404.6877,404.6273,0.06033983,0,427.6946,2656.575,0,0,1.731948e-13,4.263256e-14,65.1808,80.19992,0,145.3807,0,0,0,1.421085e-14
tuned,2026-02-02 11:30:00,2734,11.5,27.39394,3042.069,95.44241,236.5879,136.7146,0,0,2129.448,2129.131,0,0,0,0,0,0,0,0,0,142.4962,1092.039,0.5460197,0.710185,0.3172331,0,250,0.3172331,2129.131,0,0,30.61201,158.9222,136.7146,406.6419,406.5813,0.0605792,0,432.6885,2706.733,0,0,2.048361e-13,4.263256e-14,64.8304,77.66577,0,142.4962,0,0,0,0
tuned,2026-02-02 11:45:00,2735,11.75,27.72405,3053.834,78.17133,234.9584,146.6096,0,0,2137.684,2137.366,0,0,0,0,0,0,0,0,0,135.7645,1057.926,0.5289632,0.6876413,0.3172331,0,250,0.3172331,2137.366,0,0,21.45377,155.9115,146.6096,411.065,411.004,0.06100221,0,439.1962,2721.534,0,0,1.362244e-13,4.263256e-14,56.71756,79.04691,0,135.7645,0,0,0,-1.421085e-14
tuned,2026-02-02 12:00:00,2736,12,27.96304,3065.822,71.41927,237.0245,149.1185,0,0,2146.075,2145.758,0,0,0,0,0,0,0,0,0,124.4595,1026.645,0.5133225,0.6661608,0.3172331,0,250,0.3172331,2145.758,0,0,24.86391,159.1204,149.1185,414.7754,414.7141,0.06131215,0,443.5345,2756.813,0,0,5.428991e-14,4.263256e-14,46.55536,77.90412,0,124.4595,0,0,0,0
tuned,2026-02-02 12:15:00,2737,12.25,28.21013,3079.089,54.79973,235.4142,174.3017,0,0,2155.363,2155.045,0,0,0,0,0,0,0,0,0,117.7016,997.058,0.498529,0.6464633,0.3172331,0,250,0.3172331,2155.045,0,0,13.43413,159.0782,174.3017,418.7703,418.7086,0.06163594,0,452.5741,2786.742,0,0,7.460699e-14,4.263256e-14,41.3656,76.33601,0,117.7016,0,0,0,0
tuned,2026-02-02 12:30:00,2738,12.5,28.30369,3112.905,65.04091,233.4315,186.0038,0,0,2179.034,2178.716,0,0,0,0,0,0,0,0,0,129.3553,964.5622,0.4822811,0.6278328,0.3172331,0,250,0.3172331,2178.716,0,0,12.16118,156.9559,186.0038,424.2175,424.1558,0.06175942,0,460.3673,2823.747,0,0,-2.354783e-13,4.263256e-14,52.87974,76.47556,0,129.3553,0,0,0,-1.421085e-14
tuned,2026-02-02 12:45:00,2739,12.75,28.57849,3150.722,56.50411,236.9937,195.5727,0,0,2205.505,2205.188,0,0,0,0,0,0,0,0,0,134.2906,930.8378,0.4654189,0.6073707,0.3172331,0,250,0.3172331,2205.188,0,0,0,159.2072,195.5727,431.9129,431.8507,0.06212501,0,470.1505,2860.46,0,0,5.728751e-14,4.263256e-14,56.50411,77.78648,0,141.8225,0,0,0,1.421085e-14
tuned,2026-02-02 13:00:00,2740,13,28.85182,3155.156,59.36174,238.2353,210.7666,0,0,2208.609,2208.292,0,0,0,0,0,0,0,0,0,136.6496,896.5288,0.4482644,0.5861349,0.3172331,0,250,0.3172331,2208.292,0,0,0,160.9475,210.7666,435.0826,435.0201,0.06249298,0,476.5398,2898.603,0,0,8.437695e-14,4.263256e-14,59.36174,77.28789,0,140.0953,0,0,0,0
tuned,2026-02-02 13:15:00,2741,13.25,28.96294,3123.127,55.36816,235.0208,225.8184,0,0,2186.189,2185.872,0,0,0,0,0,0,0,0,0,133.2504,863.0751,0.4315375,0.564531,0.3172331,0,250,0.3172331,2185.872,0,0,0,157.1386,225.8184,431.7054,431.6427,0.06264382,0,476.235,2890.356,0,0,9.747758e-14,4.263256e-14,55.36816,77.8822,0,147.1885,0,0,0,-1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,29.29484,3121.605,48.00866,233.9923,235.3963,0,0,2185.124,2184.806,0,0,0,0,0,0,0,0,0,125.9489,831.452,0.415726,0.5434657,0.3172331,0,250,0.3172331,2184.806,0,0,0,156.0521,235.3963,434.6284,434.5653,0.06309872,0,481.3864,2916.815,0,0,1.508793e-13,4.263256e-14,48.00866,77.94024,0,145.0045,0,0,0,1.421085e-14
tuned,2026-02-02 13:45:00,2743,13.75,29.33568,3098.423,55.90576,232.5506,243.7072,0,0,2168.896,2168.579,0,0,0,0,0,0,0,0,0,133.9078,797.8442,0.3989221,0.5235531,0.3172331,0,250,0.3172331,2168.579,0,0,0,154.5486,243.7072,431.7865,431.7233,0.06315516,0,480.2409,2907.921,0,0,2.14273e-13,4.263256e-14,55.90576,78.002,0,149.0906,0,0,0,0
tuned,2026-02-02 14:00:00,2744,14,29.11119,3128.581,59.39865,238.6538,240.7535,1,1,2190.007,2189.69,506.2633,153.9604,660.2237,2,81.92531,78.2984,0,0,500,0,922.7186,0.4613593,0.5023908,0.3172331,0,250,0.3172331,1683.426,0,0,0,160.3554,240.7535,433.8563,333.499,100.3573,535.1545,0,1346.922,0,0,2.328138e-13,4.263256e-14,59.39865,78.2984,0,0,500,22.52666,0,1.421085e-14
tuned,2026-02-02 14:15:00,2745,14.25,29.2095,3123.556,82.26919,237.5695,250.446,1,1,2186.489,2186.172,502.0449,152.9211,654.966,2,75.02917,79.93682,0,0,500,0,1047.573,0.5237867,0.5810224,0.3172331,0,250,0.3172331,1684.127,0,0,7.240018,157.6327,250.446,434.0895,334.3542,99.73527,536.997,0,1358.399,0,-2.842171e-14,-3.745892e-13,4.263256e-14,75.02917,79.93682,0,0,500,0,0,0
tuned,2026-02-02 14:30:00,2746,14.5,29.28829,3112.954,81.85044,236.3175,263.993,1,1,2179.067,2178.75,489.3129,149.3453,638.6582,2,57.90562,80.75258,0,0,500,0,1172.408,0.5862042,0.6596416,0.3172331,0,250,0.3172331,1689.437,0,0,23.94482,155.5649,263.993,433.3617,335.9866,97.37513,537.8334,0,1385.321,0,-5.684342e-14,-9.248158e-14,4.263256e-14,57.90562,80.75258,0,0,500,0,0,0
tuned,2026-02-02 14:45:00,2747,14.75,29.2641,3114.78,60.75962,233.7287,256.5424,1,1,2180.346,2180.028,493.3251,150.547,643.8721,2,62.6722,81.19992,0,0,500,0,1297.224,0.6486119,0.7382484,0.3172331,0,250,0.3172331,1686.703,0,0,0,152.5288,256.5424,433.3866,335.2654,98.12112,536.8053,0,1336.723,0,-2.842171e-14,-2.706724e-13,4.263256e-14,60.75962,81.19992,0,0,500,1.912588,0,-9.237056e-14
tuned,2026-02-02 15:00:00,2748,15,29.28575,3097.054,80.60111,232.7117,263.2,1,1,2167.938,2167.621,490.0776,149.419,639.4966,2,60.11963,79.37701,0,0,500,0,1422.02,0.7110098,0.8168428,0.3172331,0,250,0.3172331,1677.543,0,0,20.48148,153.3347,263.2,431.1244,333.6026,97.52178,535.3626,0,1370.558,0,0,1.624256e-13,4.263256e-14,60.11963,79.37701,0,0,500,0,0,0
tuned,2026-02-02 15:15:00,2749,15.25,29.29041,3102.941,82.08571,234.621,256.986,1,1,2172.058,2171.741,117.1979,42.28242,159.4804,1,78.88583,80.59452,0,0,0,0,1421.796,0.7108979,0.8954249,0.3172331,0,250,0.3172331,2054.543,0,0,3.199879,154.0264,256.986,431.9878,408.6159,23.37189,502.0088,0,1275.233,0,-2.842171e-14,1.532108e-13,4.263256e-14,78.88583,80.59452,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 15:30:00,2750,15.5,29.11931,3098.436,93.44921,233.5401,253.2032,1,1,2168.905,2168.588,123.6685,44.17802,167.8465,1,86.9301,80.9164,0,0,0,0,1421.572,0.710786,0.895284,0.3172331,0,250,0.3172331,2044.919,0,0,6.519106,152.6237,253.2032,429.752,405.1852,24.56683,499.5335,0,1273.588,0,-1.421085e-14,-3.164136e-14,4.263256e-14,86.9301,80.9164,0,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,29.34445,3058.562,113.2316,231.3777,263.4174,1,1,2140.993,2140.676,118.9782,42.44821,161.4264,1,84.08966,77.33674,0,0,0,0,1421.348,0.7106741,0.895143,0.3172331,0,250,0.3172331,2021.698,0,0,29.14195,154.041,263.4174,426.3135,402.5595,23.75404,497.4592,0,1310.909,0,0,-1.163514e-13,4.263256e-14,84.08966,77.33674,0,0,0,0,0,1.421085e-14
tuned,2026-02-02 16:00:00,2752,16,29.39796,3064.992,100.2389,229.8548,261.713,1,1,2145.495,2145.177,136.0916,47.51115,183.6028,1,104.9498,78.65302,0,0,0,0,1421.124,0.7105622,0.8950021,0.3172331,0,250,0.3172331,2009.086,0,0,0,151.2018,261.713,427.7111,400.5175,27.19353,500.202,0,1261.227,0,-1.421085e-14,4.374279e-14,4.263256e-14,100.2389,78.65302,0,0,0,4.710829,0,0
tuned,2026-02-02 16:15:00,2753,16.25,29.79363,3041.383,103.9045,230.2998,269.0206,1,1,2128.968,2128.651,154.4665,52.5852,207.0517,1,130.3912,76.66046,0,0,0,0,1420.901,0.7104504,0.8948612,0.3172331,0,250,0.3172331,1974.185,0,0,0,153.6393,269.0206,428.1312,397.0045,31.12669,503.6892,0,1272.406,0,-1.421085e-14,-3.155254e-13,4.263256e-14,103.9045,76.66046,0,0,0,26.48668,0,0
tuned,2026-02-02 16:30:00,2754,16.5,29.8214,3046.952,113.9753,229.5289,257.1398,1,1,2132.866,2132.549,178.3427,59.42184,237.7646,1,161.4033,76.36123,0,0,0,0,1420.677,0.7103385,0.8947203,0.3172331,0,250,0.3172331,1954.206,0,0,0,153.1677,257.1398,429.1787,393.2285,35.95024,504.3924,0,1272.999,0,0,-1.385558e-13,4.263256e-14,113.9753,76.36123,0,0,0,47.42803,0,0
tuned,2026-02-02 16:45:00,2755,16.75,29.89394,2988.091,156.1443,229.8392,254.1432,1,1,2091.663,2091.346,190.3991,62.61414,253.0132,1,179.2477,73.7655,0,0,0,0,1420.453,0.7102267,0.8945795,0.3172331,0,250,0.3172331,1900.947,0,0,0,156.0737,254.1432,421.5647,383.1267,38.43795,496.9622,0,1263.152,0,-2.131628e-14,-1.886269e-13,4.263256e-14,156.1443,73.7655,0,0,0,23.10341,0,0
tuned,2026-02-02 17:00:00,2756,17,29.70682,3016.336,188.5794,221.2079,227.2485,1,1,2111.435,2111.118,223.5859,72.16668,295.7525,1,221.9331,73.81945,0,0,0,0,1420.23,0.7101149,0.8944387,0.3172331,0,250,0.3172331,1887.532,0,0,0,147.3884,227.2485,423.7915,378.8513,44.94015,496.6296,0,1247.504,0,-5.684342e-14,-3.18523e-13,4.263256e-14,188.5794,73.81945,0,0,0,33.35373,0,-2.842171e-14
tuned,2026-02-02 17:15:00,2757,17.25,29.84408,2991.444,241.2012,219.8297,219.5681,1,1,2094.011,2093.694,253.1225,80.39621,333.5187,1,262.2131,71.30559,0,0,0,0,1420.006,0.7100031,0.8942979,0.3172331,0,250,0.3172331,1840.571,0,0,0,148.5241,219.5681,421.5718,370.5487,51.02315,495.1489,0,1246.502,0,-2.842171e-14,-3.808065e-13,4.263256e-14,241.2012,71.30559,0,0,0,21.01192,0,0
tuned,2026-02-02 17:30:00,2758,17.5,29.69411,2970.222,294.6988,216.346,206.4561,1,0,2079.155,2078.838,0,0,0,0,0,0,0,0,0,364.886,1328.561,0.6642806,0.8941571,0.3172331,0,250,0.3172331,2078.838,0,0,0,146.1588,206.4561,417.1955,417.1319,0.0636548,458.5586,0,1169.241,0,0,3.410605e-13,4.263256e-14,294.6988,70.18728,0,367.3141,0,0,0,2.842171e-14
tuned,2026-02-02 17:45:00,2759,17.75,29.74993,2980.87,332.1215,216.2419,191.7144,0,0,2086.609,2086.292,0,0,0,0,0,0,0,0,0,401.4044,1228.001,0.6140004,0.8365755,0.3172331,0,250,0.3172331,2086.292,0,0,0,146.959,191.7144,419.2077,419.1439,0.06373332,0,457.6601,2770.635,0,0,-3.481659e-13,4.263256e-14,332.1215,69.2829,0,419.3629,0,0,0,-1.421085e-14
tuned,2026-02-02 18:00:00,2760,18,29.84573,2946.182,380.0256,0.5384077,178.3423,0,0,2062.327,2062.01,0,0,0,0,0,0,0,0,0,380.564,1132.667,0.5663333,0.7732542,0.3172331,0,250,0.3172331,2062.01,0,0,0,0,178.3423,415.2083,415.1444,0.06386853,0,451.0501,2480.775,0,0,-3.248513e-13,4.263256e-14,380.0256,0.5384077,0,395.9266,0,0,0,-2.176037e-14
tuned,2026-02-02 18:15:00,2761,18.25,29.90919,2950.599,442.1702,2.122021,162.203,0,0,2065.419,2065.102,0,0,0,0,0,0,0,0,0,443.1858,1021.692,0.5108459,0.7132235,0.3172331,0,250,0.3172331,2065.102,0,0,0,1.106329,162.203,416.4161,416.3521,0.06395842,0,449.0544,2471.708,0,0,5.628831e-14,4.263256e-14,442.1702,1.015692,0,443.8729,0,0,0,1.44329e-14
tuned,2026-02-02 18:30:00,2762,18.5,29.75294,2897.012,505.0493,4.512427,156.8009,0,0,2027.909,2027.591,0,0,0,0,0,0,0,0,0,476.8539,902.3175,0.4511587,0.6433444,0.3172331,0,250,0.3172331,2027.591,0,0,28.59182,4.115971,156.8009,407.4416,407.3778,0.06373756,0,438.8818,2470.271,0,0,-1.882938e-13,4.263256e-14,476.4574,0.3964557,0,476.8539,0,0,0,-1.554312e-15
tuned,2026-02-02 18:45:00,2763,18.75,29.59317,2914.974,555.5762,0.5148412,152.8576,0,0,2040.482,2040.165,0,0,0,0,0,0,0,0,0,500,777.1755,0.3885877,0.5681761,0.3172331,0,250,0.3172331,2040.165,0,0,55.5762,0.5148412,152.8576,408.5252,408.4617,0.06351328,0,439.0653,2511.616,0,0,1.330047e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:00:00,2764,19,29.63005,2928.93,576.3378,0.7855496,134.5301,0,0,2050.251,2049.934,0,0,0,0,0,0,0,0,0,500,652.0531,0.3260266,0.489376,0.3172331,0,250,0.3172331,2049.934,0,0,76.33782,0.7855496,134.5301,410.8147,410.7512,0.06356491,0,437.7073,2540.428,0,0,-1.703082e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:15:00,2765,19.25,29.71251,2920.724,596.1855,0,130.5437,0,0,2044.507,2044.19,0,0,0,0,0,0,0,0,0,500,526.9505,0.2634752,0.4105883,0.3172331,0,250,0.3172331,2044.19,0,0,96.18549,0,130.5437,410.4097,410.3461,0.06368065,0,436.5511,2566.951,0,0,-1.859068e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:30:00,2766,19.5,29.81852,2865.493,605.8087,0,123.6951,0,0,2005.845,2005.528,0,0,0,0,0,0,0,0,0,500,401.8675,0.2009338,0.331813,0.3172331,0,250,0.3172331,2005.528,0,0,105.8087,0,123.6951,403.5936,403.5297,0.06383007,0,428.4183,2538.821,0,0,-1.176836e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:45:00,2767,19.75,29.72056,2859.294,601.6271,0,116.1213,0,0,2001.506,2001.188,0,0,0,0,0,0,0,0,0,500,276.8042,0.1384021,0.2530501,0.3172331,0,250,0.3172331,2001.188,0,0,101.6271,0,116.1213,401.8492,401.7855,0.06369198,0,425.0996,2513.355,0,0,1.068035e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:00:00,2768,20,29.60476,2848.31,570.4472,0,107.6256,0,0,1993.817,1993.5,195.2686,56.23032,251.4989,1,250.9575,0.5414214,0,0,0,307.0427,200,0.1,0.1742996,0.3172331,0,250,0.3172331,1798.231,0,0,12.44704,0,107.6256,399.2844,360.1161,39.16827,0,437.8997,2429.919,0,0,4.468648e-15,4.263256e-14,558.0002,0,0,307.0427,0,0.5414214,0,-1.854072e-14
tuned,2026-02-02 20:15:00,2769,20.25,29.73011,2822.674,544.938,0.1171264,107.1796,0,0,1975.872,1975.555,408.4312,117.5463,525.9775,2,525.3512,0.5003094,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1567.124,0,0,19.58678,0,107.1796,396.7863,314.7031,82.08313,0,453.7728,2529.538,0,1.421085e-14,0,4.263256e-14,525.3512,0.1171264,0,0,0.1259371,0.3831829,0,-2.015055e-14
tuned,2026-02-02 20:30:00,2770,20.5,29.53281,2791.079,495.4449,2.102372,96.51325,0,0,1953.755,1953.438,374.4366,107.7267,482.1633,1,481.9173,0.120086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.001,0,0,13.5276,1.982286,96.51325,390.6424,315.7125,74.92994,0,442.7365,2461.805,0,-1.421085e-14,0,4.263256e-14,481.9173,0.120086,0,0,0.1259371,0,0,1.232348e-14
tuned,2026-02-02 20:45:00,2771,20.75,29.50706,2773.153,435.5687,1.615799,89.22329,0,0,1941.207,1940.89,336.4799,96.79524,433.2751,1,433.146,0.003125132,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1604.41,0,0,2.422663,1.612674,89.22329,387.9137,320.6111,67.30257,0,435.236,2400.759,0,-5.684342e-14,0,4.263256e-14,433.146,0.003125132,0,0,0.1259371,0,0,-3.841372e-14
tuned,2026-02-02 21:00:00,2772,21,29.33333,2752.196,417.4615,0,83.57872,0,0,1926.537,1926.22,305.4357,87.86898,393.3047,1,393.1363,0.04243503,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.784,0,0,24.32514,0,83.57872,383.5176,322.6511,60.86654,0,427.1582,2391.331,0,1.421085e-14,0,4.263256e-14,393.1363,0,0,0,0.1259371,0.04243503,0,-3.289036e-15
tuned,2026-02-02 21:15:00,2773,21.25,29.00924,2747.781,347.0131,0,72.07017,0,0,1923.447,1923.129,262.983,75.66941,338.6524,1,338.364,0.162504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.146,0,0,8.649075,0,72.07017,380.2041,328.158,52.04607,0,418.0734,2314.323,0,-1.421085e-14,0,4.263256e-14,338.364,0,0,0,0.1259371,0.162504,0,-1.298961e-14
tuned,2026-02-02 21:30:00,2774,21.5,28.72291,2762.301,289.2266,0,74.05146,0,0,1933.61,1933.293,216.6138,62.35665,278.9704,1,278.4351,0.4093778,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1716.679,0,0,10.79152,0,74.05146,379.8483,337.2333,42.61504,0,414.137,2296.369,0,-2.131628e-14,0,4.263256e-14,278.4351,0,0,0,0.1259371,0.4093778,0,-1.84297e-14
tuned,2026-02-02 21:45:00,2775,21.75,28.6393,2750.691,246.416,0,74.2601,0,0,1925.484,1925.166,187.083,53.84202,240.925,1,240.5733,0.2257466,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.083,0,0,5.842717,0,74.2601,377.5697,340.8223,36.74747,0,409.226,2260.822,0,7.105427e-15,0,4.263256e-14,240.5733,0,0,0,0.1259371,0.2257466,0,-1.826317e-14
tuned,2026-02-02 22:00:00,2776,22,28.52035,2754.835,203.7614,0,60.90941,0,0,1928.385,1928.068,160.5326,46.18758,206.7202,1,206.5257,0.06856284,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1767.535,0,0,0,0,60.90941,377.1709,345.7104,31.46046,0,403.8112,2220.962,0,-7.105427e-15,0,4.263256e-14,203.7614,0,0,0,0.1259371,2.83286,0,-1.731948e-14
tuned,2026-02-02 22:15:00,2777,22.25,28.43301,2746.593,180.4037,0,52.69167,0,0,1922.615,1922.298,138.8356,39.94473,178.7804,1,178.5981,0.05628966,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1783.462,0,0,1.805514,0,52.69167,375.3371,348.1713,27.16573,0,398.4026,2194.329,0,7.105427e-15,0,4.263256e-14,178.5981,0,0,0,0.1259371,0.05628966,0,-1.06859e-14
tuned,2026-02-02 22:30:00,2778,22.5,28.23142,2727.018,149.4837,0,36.72562,0,0,1908.913,1908.595,124.9375,36.05651,160.994,1,159.7786,1.089511,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1783.658,0,0,0,0,36.72562,371.0558,346.7087,24.34711,0,389.9039,2144.472,0,-2.131628e-14,0,4.263256e-14,149.4837,0,0,0,0.1259371,11.38443,0,-1.953993e-14
tuned,2026-02-02 22:45:00,2779,22.75,28.0085,2725.843,115.9128,0,32.83114,0,0,1908.09,1907.773,116.3536,33.64637,150,1,133.5009,1.64617,0,0,14.85296,0,203.6818,0.1018409,0.1259371,0.3172331,0,250,0.3172331,1791.419,0,0,0,0,32.83114,369.1364,346.5654,22.57098,0,386.5633,2126.098,0,-1.421085e-14,-5.684342e-14,4.263256e-14,115.9128,0,0,0,14.85296,19.23425,0,-1.065814e-14
tuned,2026-02-02 23:00:00,2780,23,27.8876,2716.507,107.231,0,45.50839,0,0,1901.555,1901.238,0,0,0,0,0,0,0,0,0,14.59876,200,0.1,0.1282554,0.3172331,0,250,0.3172331,1901.238,0,0,92.63228,0,45.50839,366.9281,366.8668,0.06121397,0,375.6482,2225.856,0,0,1.110223e-16,4.263256e-14,14.59876,0,0,14.59876,0,0,0,0
tuned,2026-02-02 23:15:00,2781,23.25,27.70387,2722.424,87.49403,2.486875,41.10937,0,0,1905.697,1905.38,116.31,33.69002,150,1,106.4308,2.174914,0,0,41.39433,0,210.3171,0.1051585,0.1259371,0.3172331,0,250,0.3172331,1789.07,0,0,0,0.3119607,41.10937,366.2988,343.8816,22.41721,0,385.4734,2120.642,0,0,-1.776357e-14,4.263256e-14,87.49403,2.174914,0,0,41.39433,18.93673,0,-7.105427e-15
tuned,2026-02-02 23:30:00,2782,23.5,27.33411,2753.33,80.68873,0,45.10901,0,1,1927.331,1927.014,471.1612,135.7962,606.9574,2,104.5339,2.423504,0,0,500,0,335.284,0.167642,0.1324336,0.3172331,0,250,0.3172331,1455.853,0,0,0,0,45.10901,367.5835,277.6624,89.92106,0,422.0619,2321.34,0,5.684342e-14,2.653433e-14,4.263256e-14,80.68873,0,0,0,500,26.26868,0,3.907985e-14
tuned,2026-02-02 23:45:00,2783,23.75,27.12063,2703.178,69.4059,0,28.97016,1,1,1892.224,1891.907,455.8116,131.454,587.2657,2,84.15185,3.113824,0,0,500,0,460.2312,0.2301156,0.2111234,0.3172331,0,250,0.3172331,1436.095,0,0,0,0,28.97016,359.2787,272.673,86.60569,409.6276,0,819.2553,0,-5.684342e-14,-6.325496e-14,4.263256e-14,69.4059,0,0,0,500,17.85978,0,0
tuned,2026-02-03 00:00:00,2784,0,27.18707,2705.372,55.37667,0,35.09465,1,1,1893.761,1893.443,460.5647,132.7252,593.2899,2,91.08007,2.209806,0,0,500,0,585.1588,0.2925794,0.2898008,0.3172331,0,250,0.3172331,1432.879,0,0,0,0,35.09465,360.0701,272.4403,87.62976,411.8383,0,823.6765,0,2.842171e-14,2.44027e-13,4.263256e-14,55.37667,0,0,0,500,37.91321,0,-1.421085e-14
tuned,2026-02-03 00:15:00,2785,0.25,26.93015,2661.397,72.34001,3.439639,39.86353,1,1,1862.978,1862.661,450.0086,129.5596,579.5682,2,78.57174,0.9964677,0,0,500,0,710.0666,0.3550333,0.3684659,0.3172331,0,250,0.3172331,1412.652,0,0,0,2.443171,39.86353,352.3241,267.159,85.16505,404.2575,0,812.7296,0,0,1.865175e-14,4.263256e-14,72.34001,0.9964677,0,0,500,6.231728,0,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,26.84836,2660.713,79.13192,1.403168,34.33781,1,1,1862.499,1862.182,449.7762,129.6534,579.4296,2,76.92166,2.507947,0,0,500,0,834.9549,0.4174774,0.4471186,0.3172331,0,250,0.3172331,1412.406,0,0,2.210263,0,34.33781,351.6351,266.6586,84.97651,402.7949,0,809.4026,0,2.842171e-14,-4.37983e-14,4.263256e-14,76.92166,1.403168,0,0,500,1.104779,0,4.818368e-14
tuned,2026-02-03 00:45:00,2787,0.75,26.68552,2634.606,73.37528,0.600262,23.26818,1,1,1844.224,1843.907,460.3826,132.5874,592.97,2,91.56371,1.406311,0,0,500,0,959.8234,0.4799117,0.5257588,0.3172331,0,250,0.3172331,1383.525,0,0,0,0,23.26818,347.0114,260.3256,86.68581,397.2912,0,794.5824,0,-2.842171e-14,-2.363665e-13,4.263256e-14,73.37528,0.600262,0,0,500,18.99448,0,-6.039613e-14
tuned,2026-02-03 01:00:00,2788,1,26.6322,2652.289,73.10898,0,19.57877,1,1,1856.603,1856.285,454.269,130.9491,585.2181,2,82.67947,2.538659,0,0,500,0,1084.672,0.5423362,0.6043867,0.3172331,0,250,0.3172331,1402.016,0,0,0,0,19.57877,348.9554,263.5142,85.44118,398.1432,0,796.2864,0,-2.842171e-14,-4.771739e-13,4.263256e-14,73.10898,0,0,0,500,12.10915,0,-3.552714e-14
tuned,2026-02-03 01:15:00,2789,1.25,26.37187,2692.125,58.07284,5.294768,13.92317,1,1,1884.488,1884.17,454.2708,130.9578,585.2287,2,82.61292,2.615767,0,0,500,0,1209.502,0.6047508,0.6830023,0.3172331,0,250,0.3172331,1429.899,0,0,0,2.679001,13.92317,352.3003,267.3162,84.98412,400.8769,0,806.3751,0,-5.684342e-14,-8.160139e-14,4.263256e-14,58.07284,2.615767,0,0,500,24.54008,0,-7.105427e-15
tuned,2026-02-03 01:30:00,2790,1.5,26.06442,2674.058,49.75962,3.472767,11.31691,1,1,1871.841,1871.524,453.7325,130.7217,584.4542,2,82.60245,1.851746,0,0,500,0,1334.311,0.6671556,0.7616054,0.3172331,0,250,0.3172331,1417.791,0,0,0,1.621021,11.31691,347.7375,263.3873,84.35016,396.2114,0,795.2191,0,2.842171e-14,4.188871e-13,4.263256e-14,49.75962,1.851746,0,0,500,32.84283,0,1.065814e-13
tuned,2026-02-03 01:45:00,2791,1.75,25.98955,2679.541,56.239,0,6.892121,1,1,1875.679,1875.362,116.3801,33.61994,150,1,84.17616,1.326091,0,0,64.49775,0,1350.226,0.6751128,0.8401962,0.3172331,0,250,0.3172331,1758.982,0,0,0,0,6.892121,347.9182,326.2721,21.64609,361.1704,0,722.3409,0,0,-8.404388e-14,4.263256e-14,56.239,0,0,0,64.49775,29.26325,0,7.105427e-15
tuned,2026-02-03 02:00:00,2792,2,25.76909,2658.248,71.97932,0.9026494,12.96237,1,1,1860.774,1860.457,116.3838,33.61619,150,1,75.40237,1.280618,0,0,73.31701,0,1368.342,0.6841711,0.8502172,0.3172331,0,250,0.3172331,1744.073,0,0,0,0,12.96237,343.6078,322.0579,21.54984,358.0677,0,716.1355,0,-1.421085e-14,-1.810774e-13,4.263256e-14,71.97932,0.9026494,0,0,73.31701,3.80102,0,-8.881784e-16
tuned,2026-02-03 02:15:00,2793,2.25,25.64279,2666.78,65.15022,1.416465,16.748,1,1,1866.746,1866.429,116.3303,33.66967,150,1,71.25359,1.928411,0,0,76.818,0,1387.331,0.6936657,0.8616251,0.3172331,0,250,0.3172331,1750.099,0,0,0,0,16.748,343.8286,322.3438,21.48485,359.0982,0,718.1964,0,0,-4.884981e-14,4.263256e-14,65.15022,1.416465,0,0,76.818,6.615314,0,0
tuned,2026-02-03 02:30:00,2794,2.5,25.4866,2698.677,63.87116,1.649565,21.58524,1,1,1889.074,1888.757,116.4789,33.52114,150,1,71.84578,0.1293211,0,0,78.02489,0,1406.619,0.7033096,0.8735822,0.3172331,0,250,0.3172331,1772.278,0,0,0,1.520244,21.58524,346.8435,325.3992,21.44435,362.8835,0,728.3893,0,-1.421085e-14,-1.291189e-13,4.263256e-14,63.87116,0.1293211,0,0,78.02489,7.974627,0,-7.105427e-15
tuned,2026-02-03 02:45:00,2795,2.75,25.5047,2675.537,50.59831,1.061129,29.73571,1,1,1872.876,1872.559,116.4895,33.51046,150,1,78.2685,0,0,0,71.7315,0,1424.331,0.7121653,0.8857275,0.3172331,0,250,0.3172331,1756.069,0,0,0,1.061129,29.73571,343.9952,322.5411,21.45415,361.5131,0,724.8567,0,-1.421085e-14,-4.455325e-13,4.263256e-14,50.59831,0,0,0,71.7315,27.67019,0,-7.105427e-15
tuned,2026-02-03 03:00:00,2796,3,25.43591,2666.294,61.80989,0.3873067,23.27847,1,1,1866.406,1866.089,116.4788,33.52116,150,1,77.628,0.1296007,0,0,72.2424,0,1442.167,0.7210835,0.8968801,0.3172331,0,250,0.3172331,1749.61,0,0,0,0.257706,23.27847,342.331,320.9086,21.42241,358.6994,0,717.8434,0,0,-3.208545e-14,4.263256e-14,61.80989,0.1296007,0,0,72.2424,15.81811,0,0
tuned,2026-02-03 03:15:00,2797,3.25,25.35923,2640.013,57.71321,0,19.97642,1,1,1848.009,1847.692,116.4846,33.51545,150,1,97.68291,0.06038465,0,0,52.25671,0,1455.004,0.7275021,0.9081114,0.3172331,0,250,0.3172331,1731.207,0,0,0,0,19.97642,338.4332,317.0428,21.39037,354.2166,0,708.4333,0,-1.421085e-14,3.164136e-14,4.263256e-14,57.71321,0,0,0,52.25671,40.03009,0,0
tuned,2026-02-03 03:30:00,2798,3.5,25.14493,2657.214,57.93685,0,21.57248,1,1,1860.05,1859.732,116.4753,33.52474,150,1,102.0527,0.1729985,0,0,47.77431,0,1466.719,0.7333593,0.9161948,0.3172331,0,250,0.3172331,1743.257,0,0,0,0,21.57248,339.174,317.8772,21.29673,355.3357,0,710.6713,0,-7.105427e-15,-2.884359e-13,4.263256e-14,57.93685,0,0,0,47.77431,44.28884,0,0
tuned,2026-02-03 03:45:00,2799,3.75,24.86336,2675.676,55.56539,0,23.52941,1,1,1872.973,1872.656,116.4769,33.52308,150,1,114.7441,0.1528171,0,0,35.10304,0,1475.264,0.7376318,0.9235713,0.3172331,0,250,0.3172331,1756.179,0,0,0,0,23.52941,33.71351,31.61122,2.102295,69.40071,0,138.8014,0,-7.105427e-15,9.148238e-14,4.263256e-14,55.56539,0,0,0,35.10304,59.33157,0,7.105427e-15
tuned,2026-02-03 04:00:00,2800,4,24.68895,2671.726,77.21683,0,25.04289,1,1,1870.208,1869.891,116.478,33.52204,150,1,122.8323,0.1402537,0,0,27.02744,0,1481.788,0.7408941,0.9289518,0.3172331,0,250,0.3172331,1753.413,0,0,0,0,25.04289,33.66375,31.56144,2.102313,69.60858,0,139.2172,0,-1.421085e-14,-1.548761e-13,4.263256e-14,77.21683,0,0,0,27.02744,45.75573,0,0
tuned,2026-02-03 04:15:00,2801,4.25,24.74316,2692.549,122.6714,0,21.69166,1,1,1884.784,1884.467,116.4384,33.56157,150,1,143.3563,0.6189961,0,0,6.024665,0,1483.061,0.7415305,0.9330603,0.3172331,0,250,0.3172331,1768.028,0,0,0,0,21.69166,33.92611,31.82451,2.101602,69.30986,0,138.6197,0,2.131628e-14,-4.268808e-13,4.263256e-14,122.6714,0,0,0,6.024665,21.30396,0,1.065814e-14
tuned,2026-02-03 04:30:00,2802,4.5,24.7863,2662.91,158.3402,0.5237486,22.65171,1,1,1864.037,1863.72,123.4478,35.54549,158.9933,1,158.6796,0.3137268,0,0,0,0,1482.828,0.7414138,0.9338618,0.3172331,0,250,0.3172331,1740.272,0,0,0,0.2100218,22.65171,33.55267,31.3249,2.227771,70.97136,0,142.305,0,0,2.516876e-13,4.263256e-14,158.3402,0.3137268,0,0,0,0.3393197,0,-2.38698e-15
tuned,2026-02-03 04:45:00,2803,4.75,24.82321,2681.857,173.1547,2.824151,38.20157,1,1,1877.3,1876.983,148.9025,42.88577,191.7882,1,191.3075,0.4807395,0,0,0,0,1482.594,0.7412971,0.9337148,0.3172331,0,250,0.3172331,1728.08,0,0,0,2.343411,38.20157,33.7914,31.10544,2.685954,80.91248,0,165.8673,0,-2.842171e-14,-3.241851e-13,4.263256e-14,173.1547,0.4807395,0,0,0,18.15276,0,-7.105427e-15
tuned,2026-02-03 05:00:00,2804,5,24.73999,2687.213,238.6202,1.213986,32.42003,1,1,1881.049,1880.732,181.7877,52.30667,234.0944,1,233.9821,0.1122769,0,0,0,0,1482.361,0.7411804,0.9335678,0.3172331,0,250,0.3172331,1698.944,0,0,4.638073,1.101709,32.42003,33.85889,30.581,3.277889,88.75173,0,187.4046,0,0,3.914646e-13,4.263256e-14,233.9821,0.1122769,0,0,0,0,0,8.715251e-15
tuned,2026-02-03 05:15:00,2805,5.25,24.58589,2665.281,282.0985,0,24.45372,1,1,1865.697,1865.38,222.0563,63.96347,286.0197,1,285.223,0.7967572,0,0,0,0,1482.127,0.7410637,0.9334209,0.3172331,0,250,0.3172331,1643.323,0,0,0,0,24.45372,33.58255,29.57982,4.002723,97.9529,0,195.9058,0,-1.421085e-14,-3.347322e-13,4.263256e-14,282.0985,0,0,0,0,3.921275,0,-8.881784e-16
tuned,2026-02-03 05:30:00,2806,5.5,24.72677,2648.418,347.3251,0,33.18595,1,1,1853.893,1853.575,274.4542,79.25173,353.7059,1,350.8869,2.819006,0,0,0,0,1481.894,0.7409471,0.9332739,0.3172331,0,250,0.3172331,1579.121,0,0,0,0,33.18595,33.37007,28.42418,4.945886,113.6769,0,227.3539,0,0,2.210454e-13,4.263256e-14,347.3251,0,0,0,0,6.380821,0,-1.509903e-14
tuned,2026-02-03 05:45:00,2807,5.75,24.74914,2649.753,414.2129,0,29.45287,1,1,1854.827,1854.51,333.1568,96.12809,429.2849,1,426.5655,2.719427,0,0,0,0,1481.661,0.7408304,0.933127,0.3172331,0,250,0.3172331,1521.353,0,0,0,0,29.45287,33.38689,27.38436,6.002533,128.8408,0,257.6816,0,-1.421085e-14,2.358114e-13,4.263256e-14,414.2129,0,0,0,0,15.07207,0,-1.421085e-14
tuned,2026-02-03 06:00:00,2808,6,24.82665,2685.268,504.8165,0,22.85481,0,0,1879.687,1879.37,0,0,0,0,0,0,0,0,0,477.4549,1362.064,0.6810319,0.9329801,0.3172331,0,250,0.3172331,1879.37,0,0,27.36164,0,22.85481,33.83437,33.82866,0.005710195,0,37.96972,256.0323,0,0,2.745582e-13,4.263256e-14,477.4549,0,0,481.501,0,0,0,0
tuned,2026-02-03 06:15:00,2809,6.25,24.72034,2724.477,540.0849,0,24.63568,0,0,1907.134,1906.817,0,0,0,0,0,0,0,0,0,500,1236.849,0.6184247,0.8576716,0.3172331,0,250,0.3172331,1906.817,0,0,40.0849,0,24.63568,34.32841,34.3227,0.005710195,0,38.777,282.42,0,0,1.006972e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 06:30:00,2810,6.5,24.65888,2743.529,591.0063,0,21.90139,0,0,1920.471,1920.153,0,0,0,0,0,0,0,0,0,500,1111.655,0.5558274,0.778826,0.3172331,0,250,0.3172331,1920.153,0,0,91.00629,0,21.90139,34.56847,34.56276,0.005710195,0,38.51785,368.834,0,0,-2.874367e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 06:45:00,2811,6.75,24.78131,2779.531,617.5376,0,33.00297,0,0,1945.672,1945.355,0,0,0,0,0,0,0,0,0,500,986.4797,0.4932399,0.6999927,0.3172331,0,250,0.3172331,1945.355,0,0,117.5376,0,33.00297,35.0221,35.01639,0.005710195,0,40.9908,428.2018,0,0,9.969803e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:00:00,2812,7,24.92376,2785.917,619.4428,0,37.55733,0,0,1950.142,1949.824,0,0,0,0,0,0,0,0,0,500,861.3244,0.4306622,0.6211718,0.3172331,0,250,0.3172331,1949.824,0,0,119.4428,0,37.55733,35.10255,35.09684,0.005710195,0,41.91505,436.5716,0,0,3.497203e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:15:00,2813,7.25,24.84764,2776.772,613.7825,0,37.19505,0,0,1943.741,1943.423,0,0,0,0,0,0,0,0,0,500,736.1889,0.3680944,0.5423634,0.3172331,0,250,0.3172331,1943.423,0,0,113.7825,0,37.19505,34.98733,34.98162,0.005710195,0,41.72381,425.7558,0,0,-3.730349e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:30:00,2814,7.5,24.94962,2815.475,566.9929,0,51.65683,0,0,1970.832,1970.515,0,0,0,0,0,0,0,0,0,500,611.073,0.3055365,0.4635673,0.3172331,0,250,0.3172331,1970.515,0,0,66.99289,0,51.65683,35.47498,35.46927,0.005710195,0,44.85197,362.2486,0,0,1.801892e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:45:00,2815,7.75,24.86961,2832.014,545.7393,0.263143,46.50499,0,0,1982.41,1982.093,0,0,0,0,0,0,0,0,0,500,485.9768,0.2429884,0.3847837,0.3172331,0,250,0.3172331,1982.093,0,0,45.73928,0.263143,46.50499,35.68338,35.67767,0.005710195,0,44.11112,321.9654,0,0,-7.199796e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 08:00:00,2816,8,25.11087,2814.483,491.1576,208.2733,55.62027,0,0,1970.138,1969.821,0,0,0,0,0,0,0,0,0,500,360.9003,0.1804501,0.3060124,0.3172331,0,250,0.3172331,1969.821,0,0,13.29879,186.1321,55.62027,359.003,358.9452,0.05780693,0,369.0804,2373.961,0,0,1.182943e-13,4.263256e-14,477.8588,22.1412,0,500,0,0,0,0
tuned,2026-02-03 08:15:00,2817,8.25,25.28507,2819.026,401.355,217.2743,47.68882,0,0,1973.318,1973.001,0,0,0,0,0,0,0,0,0,481.3434,240.5076,0.1202538,0.2272536,0.3172331,0,250,0.3172331,1973.001,0,0,0,137.2859,47.68882,360.8424,360.7844,0.05800948,0,369.5048,2269.095,0,0,-1.881828e-14,4.263256e-14,401.355,79.9884,0,500,0,0,0,0
tuned,2026-02-03 08:30:00,2818,8.5,25.67474,2852.026,338.9786,215.1178,49.92308,0,0,1996.418,1996.101,256.0115,89.34866,345.3602,1,197.663,147.6972,0,0,0,141.3155,205.1409,0.1025704,0.1514441,0.3172331,0,250,0.3172331,1740.089,0,0,0,67.42064,49.92308,367.9505,320.7077,47.24276,0,419.2575,2422.217,0,0,1.471046e-15,4.263256e-14,338.9786,147.6972,0,161.879,0,0,0,0
tuned,2026-02-03 08:45:00,2819,8.75,25.96745,2885.294,266.2657,216.5009,50.6685,0,0,2019.706,2019.389,308.5754,104.625,413.2005,1,264.0421,149.1583,0,0,0,2.22358,204.5527,0.1022763,0.1291742,0.3172331,0,250,0.3172331,1710.813,0,0,0,67.34258,50.6685,374.4648,317.1944,57.27043,0,431.2136,2487.841,0,2.842171e-14,-3.819167e-14,4.263256e-14,266.2657,149.1583,0,20.43426,0,0,0,2.842171e-14
tuned,2026-02-03 09:00:00,2820,9,25.98155,2902.171,221.5327,217.4846,62.53364,1,1,2031.52,2031.202,664.3,207.3904,871.6903,2,218.4466,153.2437,0,0,500,0,329.5205,0.1647602,0.1288038,0.3172331,0,250,0.3172331,1366.902,0,0,3.086077,64.24085,62.53364,376.7635,253.5043,123.2592,472.4921,0,1061.123,0,-1.136868e-13,-1.405542e-13,4.263256e-14,218.4466,153.2437,0,0,500,0,0,0
tuned,2026-02-03 09:15:00,2821,9.25,26.11442,2891.471,177.1352,220.5505,75.65793,1,1,2024.03,2023.713,628.2227,197.1172,825.3399,2,171.1074,154.2325,0,0,500,0,454.4686,0.2272343,0.2074942,0.3172331,0,250,0.3172331,1395.49,0,0,6.027735,66.31807,75.65793,376.3947,259.5095,116.8852,470.6962,0,1066.189,0,8.526513e-14,1.04583e-13,4.263256e-14,171.1074,154.2325,0,0,500,0,0,0
tuned,2026-02-03 09:30:00,2822,9.5,26.16491,2908.693,164.6951,220.4429,74.04378,1,1,2036.085,2035.768,594.7004,187.7185,782.4189,2,125.8853,156.5336,0,0,500,0,579.3971,0.2896985,0.2861722,0.3172331,0,250,0.3172331,1441.067,0,0,38.80981,63.90927,74.04378,379.0279,268.2622,110.7657,469.7643,0,1116.719,0,0,1.534883e-13,4.263256e-14,125.8853,156.5336,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 09:45:00,2823,9.75,26.30155,2958.572,153.7189,225.2795,82.94035,1,1,2071,2070.683,590.864,186.8436,777.7076,2,119.0223,158.6853,0,0,500,0,704.3058,0.3521529,0.3648378,0.3172331,0,250,0.3172331,1479.819,0,0,34.69659,66.59422,82.94035,386.6094,276.2491,110.3603,478.5758,0,1131.878,0,8.526513e-14,-5.551115e-17,4.263256e-14,119.0223,158.6853,0,0,500,0,0,0
tuned,2026-02-03 10:00:00,2824,10,26.52569,2982.377,114.6074,226.7117,96.3138,1,1,2087.664,2087.347,578.9309,183.6429,762.5738,2,101.7053,160.8685,0,0,500,0,829.195,0.4145975,0.4434911,0.3172331,0,250,0.3172331,1508.416,0,0,12.90207,65.84321,96.3138,391.5221,282.8895,108.6326,484.5951,0,1105.026,0,-5.684342e-14,-1.008638e-13,4.263256e-14,101.7053,160.8685,0,0,500,0,0,0
tuned,2026-02-03 10:15:00,2825,10.25,26.6496,3015.379,99.95813,225.5432,100.3542,0,1,2110.766,2110.448,575.4326,182.6964,758.129,2,96.69747,161.4315,0,0,500,0,954.0644,0.4770322,0.5221319,0.3172331,0,250,0.3172331,1535.016,0,0,3.260664,64.11168,100.3542,396.869,288.6158,108.2533,0,490.1809,2812.212,0,8.526513e-14,2.54019e-13,4.263256e-14,96.69747,161.4315,0,0,500,0,0,0
