controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-03 10:30:00,2826,10.5,26.78546,2997.878,77.51792,230.3888,99.57789,0,1,2098.515,2098.197,574.8816,182.6798,757.5614,2,94.79513,162.7663,0,0,500,0,1078.914,0.5394571,0.6007604,0.3172331,0,250,0.3172331,1523.316,0,0,0,67.62259,99.57789,395.6774,287.223,108.4544,0,488.6783,2804.38,0,-5.684342e-14,2.514655e-13,4.263256e-14,77.51792,162.7663,0,0,500,17.27721,0,-1.421085e-14
tuned,2026-02-03 10:45:00,2827,10.75,26.74208,2999.115,84.95411,230.1476,105.7859,0,1,2099.381,2099.064,568.9802,181.2406,750.2208,2,85.02331,165.1975,0,0,500,0,1203.744,0.6018722,0.6793765,0.3172331,0,250,0.3172331,1530.083,0,0,0,64.9501,105.7859,395.485,288.2397,107.2452,0,489.4085,2803.786,0,0,1.354472e-13,4.263256e-14,84.95411,165.1975,0,0,500,0.06919683,0,0
tuned,2026-02-03 11:00:00,2828,11,26.95249,3018.86,84.63619,237.8261,114.7673,0,0,2113.202,2112.885,0,0,0,0,0,0,0,0,0,234.8341,1144.846,0.5724232,0.7579802,0.3172331,0,250,0.3172331,2112.885,0,0,13.52738,74.10084,114.7673,399.8319,399.7719,0.06002261,0,421.4866,2469.335,0,0,3.83138e-13,4.263256e-14,71.10881,163.7253,0,234.8341,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,27.08604,3035.892,95.17116,234.5145,128.9212,0,0,2125.124,2124.807,0,0,0,0,0,0,0,0,0,240.7348,1084.482,0.5422412,0.720893,0.3172331,0,250,0.3172331,2124.807,0,0,18.73164,70.21924,128.9212,403.2084,403.1482,0.06018991,0,427.6089,2505.289,0,0,-1.070255e-13,4.263256e-14,76.43952,164.2953,0,240.7348,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,27.30348,3041.874,107.8777,237.1839,146.3316,0,0,2129.312,2128.994,0,0,0,0,0,0,0,0,0,245.2377,1023.002,0.5115012,0.6828827,0.3172331,0,250,0.3172331,2128.994,0,0,26.22181,73.602,146.3316,405.8447,405.7842,0.06046431,0,433.6749,2557.408,0,0,5.67324e-14,4.263256e-14,81.65584,163.5819,0,245.2377,0,0,0,0
tuned,2026-02-03 11:45:00,2831,11.75,27.57388,3016.617,95.21186,239.3764,162.1212,0,0,2111.632,2111.315,0,0,0,0,0,0,0,0,0,231.7148,964.9126,0.4824563,0.6441696,0.3172331,0,250,0.3172331,2111.315,0,0,26.81417,76.05926,162.1212,404.7696,404.7088,0.06080904,0,435.7852,2574.275,0,0,2.117195e-13,4.263256e-14,68.39769,163.3171,0,231.7148,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,27.71077,3039.919,94.59287,242.9554,166.1354,0,0,2127.943,2127.626,0,0,0,0,0,0,0,0,0,223.9809,908.7654,0.4543827,0.6075913,0.3172331,0,250,0.3172331,2127.626,0,0,34.53948,79.02786,166.1354,409.0771,409.0161,0.06098508,0,440.9541,2621.151,0,0,2.298162e-14,4.263256e-14,60.05339,163.9275,0,223.9809,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,27.93313,3057.207,63.99341,246.4361,178.7313,0,0,2140.045,2139.728,0,0,0,0,0,0,0,0,0,211.006,855.8709,0.4279354,0.5722363,0.3172331,0,250,0.3172331,2139.728,0,0,15.30264,84.12092,178.7313,413.3472,413.2859,0.06127319,0,447.8076,2634.448,0,0,-1.781908e-13,4.263256e-14,48.69077,162.3152,0,211.006,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,27.98324,3054.949,73.34292,240.4927,190.7783,0,0,2138.464,2138.147,0,0,0,0,0,0,0,0,0,220.8274,800.5293,0.4002647,0.5389294,0.3172331,0,250,0.3172331,2138.147,0,0,13.79256,79.21565,190.7783,413.482,413.4207,0.06133849,0,450.3085,2637.136,0,0,-7.560619e-14,4.263256e-14,59.55036,161.277,0,220.8274,0,0,0,0
tuned,2026-02-03 12:45:00,2835,12.75,28.23343,3085.921,74.16245,236.7717,200.676,0,0,2160.145,2159.828,0,0,0,0,0,0,0,0,0,223.7513,744.4655,0.3722327,0.5040816,0.3172331,0,250,0.3172331,2159.828,0,0,14.26802,72.9148,200.676,419.9085,419.8469,0.06166664,0,458.8561,2674.099,0,0,9.681145e-14,4.263256e-14,59.89442,163.8569,0,223.7513,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,28.35323,3143.023,79.26275,234.8295,216.0417,0,0,2200.116,2199.799,0,0,0,0,0,0,0,0,0,225.2483,688.0362,0.3440181,0.468779,0.3172331,0,250,0.3172331,2199.799,0,0,18.29432,70.54966,216.0417,428.7769,428.7151,0.06182502,0,470.8191,2742.761,0,0,-1.805778e-13,4.263256e-14,60.96844,164.2799,0,225.2483,0,0,0,2.842171e-14
tuned,2026-02-03 13:15:00,2837,13.25,28.39562,3140.83,73.51663,235.6492,224.1296,1,0,2198.581,2198.264,0,0,0,0,0,0,0,0,0,224.5346,631.7942,0.3158971,0.4332463,0.3172331,0,250,0.3172331,2198.264,0,0,11.81213,72.81902,224.1296,428.8674,428.8055,0.06188125,472.5255,0,1091.04,0,0,1.408318e-13,4.263256e-14,61.7045,162.8301,0,224.5346,0,0,0,2.842171e-14
tuned,2026-02-03 13:30:00,2838,13.5,28.48204,3134.201,103.626,244.4947,234.463,1,0,2193.94,2193.623,0,0,0,0,0,0,0,0,0,218.8429,576.9841,0.288492,0.3978316,0.3172331,0,250,0.3172331,2193.623,0,0,47.06037,82.21742,234.463,428.7573,428.6953,0.06199621,474.5159,0,1172.036,0,0,8.9595e-14,4.263256e-14,56.56566,162.2773,0,218.8429,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,28.41005,3150.225,84.99755,240.3668,232.3208,1,0,2205.157,2204.84,0,0,0,0,0,0,0,0,0,224.1471,520.8565,0.2604282,0.3633184,0.3172331,0,250,0.3172331,2204.84,0,0,22.33809,78.87918,232.3208,430.2835,430.2216,0.06190041,475.5534,0,1125.707,0,0,2.251532e-13,4.263256e-14,62.65945,161.4876,0,224.1471,0,0,0,0
tuned,2026-02-03 14:00:00,2840,14,28.43552,3186.567,77.63343,241.9559,241.7329,1,1,2230.597,2230.28,556.865,177.7318,734.5968,2,69.62191,164.9749,0,0,500,0,645.7745,0.3228872,0.3279757,0.3172331,0,250,0.3172331,1673.415,0,0,8.011523,76.981,241.7329,435.4855,326.7053,108.7802,551.6312,0,1249.875,0,0,5.939693e-15,4.263256e-14,69.62191,164.9749,0,0,500,0,0,0
tuned,2026-02-03 14:15:00,2841,14.25,28.48509,3173.476,73.00715,239.5072,247.9837,1,1,2221.433,2221.116,564.2968,179.8874,744.1842,2,79.04277,165.1414,0,0,500,0,770.6728,0.3853364,0.4066347,0.3172331,0,250,0.3172331,1656.819,0,0,0,74.36582,247.9837,434.1585,323.81,110.3486,552.1635,0,1232.608,0,5.684342e-14,-6.850076e-14,4.263256e-14,73.00715,165.1414,0,0,500,6.035621,0,8.526513e-14
tuned,2026-02-03 14:30:00,2842,14.5,28.58828,3155.618,88.95604,235.4447,260.8855,1,1,2208.933,2208.616,557.7886,177.9854,735.774,2,70.91288,164.8611,0,0,500,0,895.5515,0.4477757,0.4852814,0.3172331,0,250,0.3172331,1650.827,0,0,18.04316,70.58355,260.8855,432.6753,323.3562,109.3191,552.4426,0,1257.766,0,5.684342e-14,-5.312417e-14,4.263256e-14,70.91288,164.8611,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 14:45:00,2843,14.75,28.67001,3135.005,94.76022,235.9348,266.6981,1,1,2194.504,2194.186,549.6666,175.5195,725.1861,2,61.54271,163.6434,0,0,500,0,1020.411,0.5102053,0.5639156,0.3172331,0,250,0.3172331,1644.52,0,0,33.21751,72.29137,266.6981,430.6073,322.689,107.9183,550.5402,0,1283.083,0,0,-1.626477e-13,4.263256e-14,61.54271,163.6434,0,0,500,0,0,-5.684342e-14
tuned,2026-02-03 15:00:00,2844,15,28.67252,3166.982,99.70916,229.5867,260.5448,1,1,2216.887,2216.57,556.2273,177.2651,733.4924,2,71.18127,162.3111,0,0,500,0,1145.25,0.5726249,0.6425375,0.3172331,0,250,0.3172331,1660.343,0,0,28.52789,67.27551,260.5448,435.023,325.8115,109.2115,554.2037,0,1273.668,0,0,4.454215e-13,4.263256e-14,71.18127,162.3111,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 15:15:00,2845,15.25,28.72822,3165.337,86.10571,226.6696,257.0953,1,1,2215.736,2215.419,564.685,179.8667,744.5517,2,80.65499,163.8967,0,0,500,0,1270.07,0.6350348,0.7211471,0.3172331,0,250,0.3172331,1650.734,0,0,5.45072,62.77289,257.0953,435.3205,324.3158,111.0047,554.6935,0,1227.073,0,-8.526513e-14,3.330669e-14,4.263256e-14,80.65499,163.8967,0,0,500,0,0,0
tuned,2026-02-03 15:30:00,2846,15.5,28.52318,3161.518,105.4177,226.7176,261.1957,1,1,2213.063,2212.745,571.9275,181.9062,753.8337,2,90.35076,163.4829,0,0,500,0,1394.87,0.6974348,0.7997442,0.3172331,0,250,0.3172331,1640.818,0,0,15.06694,63.23463,261.1957,432.8771,320.9455,111.9316,553.9418,0,1242.954,0,1.136868e-13,-2.606804e-13,4.263256e-14,90.35076,163.4829,0,0,500,0,0,0
tuned,2026-02-03 15:45:00,2847,15.75,28.60283,3139.041,115.0037,226.3315,248.3908,1,1,2197.329,2197.012,189.0447,71.46343,260.5081,1,99.8391,160.669,0,0,0,0,1394.65,0.697325,0.878329,0.3172331,0,250,0.3172331,2007.967,0,0,15.16457,65.66249,248.3908,430.5374,393.4345,37.10296,513.5668,0,1166.56,0,-2.842171e-14,-5.950795e-14,4.263256e-14,99.8391,160.669,0,0,0,0,0,0
tuned,2026-02-03 16:00:00,2848,16,28.73407,3107.078,114.3917,228.8437,248.96,1,1,2174.955,2174.637,190.5952,71.8894,262.4846,1,102.0041,160.4805,0,0,0,0,1394.431,0.6972153,0.8781907,0.3172331,0,250,0.3172331,1984.042,0,0,12.38756,68.36319,248.96,427.3623,389.8494,37.51286,510.6576,0,1160.61,0,-4.263256e-14,6.128431e-14,4.263256e-14,102.0041,160.4805,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 16:15:00,2849,16.25,28.88518,3076.28,99.88242,225.5442,238.8185,1,1,2153.396,2153.079,200.6295,74.70259,275.3321,1,115.5418,159.7903,0,0,0,0,1394.211,0.6971055,0.8780525,0.3172331,0,250,0.3172331,1952.45,0,0,0,65.75386,238.8185,424.5127,384.8988,39.61391,506.6812,0,1126.788,0,-5.684342e-14,4.437561e-13,4.263256e-14,99.88242,159.7903,0,0,0,15.65934,0,-1.421085e-14
tuned,2026-02-03 16:30:00,2850,16.5,29.063,3083.551,139.6501,223.7108,234.4542,1,1,2158.486,2158.169,215.3985,78.88743,294.2859,1,135.0952,159.1907,0,0,0,0,1393.992,0.6969958,0.8779142,0.3172331,0,250,0.3172331,1942.77,0,0,4.554857,64.52009,234.4542,427.1633,384.4733,42.69003,509.7591,0,1138.672,0,0,3.900213e-13,4.263256e-14,135.0952,159.1907,0,0,0,0,0,2.842171e-14
tuned,2026-02-03 16:45:00,2851,16.75,29.06318,3099.264,169.7044,223.8356,223.1765,1,1,2169.485,2169.167,238.8897,85.54052,324.4302,1,166.2234,158.2068,0,0,0,0,1393.772,0.696886,0.877776,0.3172331,0,250,0.3172331,1930.278,0,0,3.48099,65.62883,223.1765,429.3416,382.0025,47.33911,511.7097,0,1142.634,0,-1.421085e-14,1.121325e-13,4.263256e-14,166.2234,158.2068,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 17:00:00,2852,17,29.07011,3055.644,177.9973,223.9111,222.2428,1,1,2138.951,2138.633,264.5828,92.43121,357.014,1,203.5143,153.4997,0,0,0,0,1393.553,0.6967763,0.8776378,0.3172331,0,250,0.3172331,1874.051,0,0,0,70.41138,222.2428,423.3628,370.9311,52.43169,507.3509,0,1136.161,0,0,-1.775247e-13,4.263256e-14,177.9973,153.4997,0,0,0,25.51701,0,0
tuned,2026-02-03 17:15:00,2853,17.25,29.01659,3058.356,240.0616,221.2156,218.4085,1,1,2140.849,2140.532,299.8808,102.3898,402.2706,1,250.61,151.6606,0,0,0,0,1393.333,0.6966666,0.8774997,0.3172331,0,250,0.3172331,1840.651,0,0,0,69.555,218.4085,423.2454,363.8963,59.34907,509.4655,0,1138.913,0,-2.842171e-14,-2.656764e-13,4.263256e-14,240.0616,151.6606,0,0,0,10.54845,0,-2.842171e-14
tuned,2026-02-03 17:30:00,2854,17.5,28.9538,2995.851,300.1986,215.6993,203.4404,1,0,2097.096,2096.779,0,0,0,0,0,0,0,0,0,444.921,1281.884,0.6409418,0.8773616,0.3172331,0,250,0.3172331,2096.779,0,0,4.524145,66.45267,203.4404,414.03,413.9674,0.06263139,454.1327,0,1030.7,0,0,-3.93463e-13,4.263256e-14,295.6745,149.2466,0,444.921,0,0,0,2.842171e-14
tuned,2026-02-03 17:45:00,2855,17.75,28.96082,2931.623,324.3257,216.1496,183.8191,1,0,2052.136,2051.819,0,0,0,0,0,0,0,0,0,473.096,1163.408,0.581704,0.8071834,0.3172331,0,250,0.3172331,2051.819,0,0,0,67.37931,183.8191,405.2153,405.1527,0.06264093,441.4496,0,999.1286,0,0,-4.103384e-13,4.263256e-14,324.3257,148.7703,0,488.7158,0,0,0,-2.842171e-14
tuned,2026-02-03 18:00:00,2856,18,29.11582,2918.454,386.8806,4.130623,177.7369,0,0,2042.918,2042.6,0,0,0,0,0,0,0,0,0,387.471,1066.357,0.5331785,0.7325809,0.3172331,0,250,0.3172331,2042.6,0,0,0.3547777,3.185436,177.7369,404.7578,404.6949,0.06285254,0,439.9095,2425.609,0,0,4.377609e-13,4.263256e-14,386.5258,0.9451869,0,387.471,0,0,0,2.375877e-14
tuned,2026-02-03 18:15:00,2857,18.25,28.86598,2918.456,443.7691,0.08668604,161.1083,0,0,2042.919,2042.602,0,0,0,0,0,0,0,0,0,442.598,955.5396,0.4777698,0.6714694,0.3172331,0,250,0.3172331,2042.602,0,0,1.257799,0,161.1083,402.5661,402.5036,0.06251216,0,434.2507,2390.549,0,0,2.209344e-13,4.263256e-14,442.5113,0.08668604,0,444.109,0,0,0,-2.19269e-14
tuned,2026-02-03 18:30:00,2858,18.5,28.76454,2925.725,477.7706,0,141.6351,0,0,2048.008,2047.691,0,0,0,0,0,0,0,0,0,477.7706,835.9466,0.4179733,0.6016893,0.3172331,0,250,0.3172331,2047.691,0,0,0,0,141.6351,402.6834,402.621,0.06237501,0,430.4696,2367.583,0,0,8.371082e-14,4.263256e-14,477.7706,0,0,494.6822,0,0,0,0
tuned,2026-02-03 18:45:00,2859,18.75,28.75466,2900.18,512.735,1.992672,132.6535,0,0,2030.126,2029.809,0,0,0,0,0,0,0,0,0,500,710.815,0.3554075,0.5263833,0.3172331,0,250,0.3172331,2029.809,0,0,12.73501,1.992672,132.6535,399.0822,399.0198,0.06236167,0,425.0968,2363.438,0,0,-1.635359e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:00:00,2860,19,28.57023,2869.656,541.7765,2.534891,108.4543,0,0,2008.759,2008.442,0,0,0,0,0,0,0,0,0,500,585.7031,0.2928515,0.4475898,0.3172331,0,250,0.3172331,2008.442,0,0,41.7765,2.534891,108.4543,393.3133,393.2512,0.06211397,0,414.4865,2356.113,0,0,1.513789e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:15:00,2861,19.25,28.56136,2884.335,579.2307,2.306181,111.0781,0,0,2019.034,2018.717,0,0,0,0,0,0,0,0,0,500,460.6109,0.2303054,0.3688086,0.3172331,0,250,0.3172331,2018.717,0,0,79.23066,2.306181,111.0781,395.2497,395.1876,0.06210211,0,416.9324,2433.779,0,0,7.149836e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:30:00,2862,19.5,28.31197,2810.62,577.5912,0,99.78677,0,0,1967.434,1967.117,0,0,0,0,0,0,0,0,0,500,335.5384,0.1677692,0.2900399,0.3172331,0,250,0.3172331,1967.117,0,0,77.59119,0,99.78677,383.0909,383.0292,0.06177037,0,402.4593,2347.371,0,0,1.166289e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:45:00,2863,19.75,28.18927,2819.648,571.3634,0.4114381,84.0075,0,0,1973.754,1973.436,0,0,0,0,0,0,0,0,0,500,210.4855,0.1052428,0.2112836,0.3172331,0,250,0.3172331,1973.436,0,0,71.36341,0.4114381,84.0075,383.3141,383.2525,0.06160846,0,399.5672,2321.431,0,0,-2.295386e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 20:00:00,2864,20,27.89036,2816.25,548.8877,0.7572938,80.59185,0,0,1971.375,1971.057,406.3018,116.9028,523.2046,2,522.995,0.2096343,0,0,0,25.89275,203.9792,0.1019896,0.1325397,0.3172331,0,250,0.3172331,1564.756,0,0,0,0.5476595,80.59185,380.4229,301.9563,78.46667,0,434.4112,2390.206,0,-5.684342e-14,-8.548717e-15,4.263256e-14,548.8877,0.2096343,0,41.80959,0,0,0,-6.439294e-15
tuned,2026-02-03 20:15:00,2865,20.25,27.83591,2780.976,510.1047,0,74.18239,0,0,1946.684,1946.366,404.3716,116.3509,520.7225,2,520.4817,0.2407801,0,0,0,0,203.9471,0.1019735,0.1284427,0.3172331,0,250,0.3172331,1541.995,0,0,0,0,74.18239,375.2245,297.2205,78.00404,0,427.8701,2353.285,0,-2.842171e-14,6.605827e-15,4.263256e-14,510.1047,0,0,15.78839,0,10.61783,0,-2.842171e-14
tuned,2026-02-03 20:30:00,2866,20.5,27.63648,2763.304,478.7857,0,74.06105,0,0,1934.313,1933.996,368.8461,106.2328,475.0789,1,473.8829,1.195956,0,0,0,4.902794,202.6893,0.1013446,0.1284225,0.3172331,0,250,0.3172331,1565.15,0,0,0,0,74.06105,371.2702,300.4134,70.85686,0,420.8614,2314.738,0,-1.421085e-14,-9.992007e-16,4.263256e-14,478.7857,0,0,15.65997,0,1.195956,0,2.797762e-14
tuned,2026-02-03 20:45:00,2867,20.75,27.61661,2794.261,417.6231,0,68.35398,0,0,1955.982,1955.665,329.9331,95.0061,424.9392,1,424.0506,0.8886896,0,0,0,0,202.6574,0.1013287,0.1276305,0.3172331,0,250,0.3172331,1625.732,0,0,0,0,68.35398,375.272,311.9106,63.36137,0,420.031,2310.171,0,-1.421085e-14,2.597922e-14,4.263256e-14,417.6231,0,0,10.62954,0,7.316155,0,-1.687539e-14
tuned,2026-02-03 21:00:00,2868,21,27.4674,2722.775,355.3722,0,64.19248,0,0,1905.943,1905.625,307.7021,88.51644,396.2186,1,396.2186,0,0,0,0,0,202.6255,0.1013127,0.1276104,0.3172331,0,250,0.3172331,1597.923,0,0,0,0,64.19248,364.5235,305.6129,58.91064,0,406.4065,2235.236,0,-2.842171e-14,-3.941292e-14,4.263256e-14,355.3722,0,0,10.50193,0,40.84634,0,0
tuned,2026-02-03 21:15:00,2869,21.25,27.22665,2713.095,296.3106,0,61.90999,0,0,1899.166,1898.849,258.5414,74.38086,332.9222,1,332.8615,0.06075881,0,0,0,0,202.5936,0.1012968,0.1275903,0.3172331,0,250,0.3172331,1640.308,0,0,0,0,61.90999,361.397,312.1382,49.25884,0,398.3,2190.65,0,-7.105427e-14,-9.436896e-16,4.263256e-14,296.3106,0,0,10.37434,0,36.61163,0,-2.131628e-14
tuned,2026-02-03 21:30:00,2870,21.5,27.05187,2683.272,270.6131,0.1240278,53.29627,0,0,1878.29,1877.973,213.1757,61.34186,274.5176,1,274.3506,0.1670418,0,0,0,0,202.5617,0.1012808,0.1275702,0.3172331,0,250,0.3172331,1664.797,0,0,0,0,53.29627,356.1216,315.6436,40.47801,0,387.0904,2128.997,0,-1.421085e-14,-1.54321e-14,4.263256e-14,270.6131,0.1240278,0,10.24677,0,3.780447,0,-1.598721e-14
tuned,2026-02-03 21:45:00,2871,21.75,26.94327,2687.157,260.555,0,43.61675,0,0,1881.01,1880.693,181.7177,52.28427,234.002,1,233.9109,0.09100476,0,0,0,10.11922,200,0.1,0.1275501,0.3172331,0,250,0.3172331,1698.975,0,0,16.52483,0,43.61675,355.8313,321.3957,34.43561,0,381.931,2129.126,0,-7.105427e-15,1.387779e-16,4.263256e-14,244.0302,0,0,10.11922,0,0.09100476,0,4.635181e-15
tuned,2026-02-03 22:00:00,2872,22,26.8121,2693.575,225.1669,0,28.3398,0,0,1885.502,1885.185,159.4601,45.8731,205.3332,1,205.1949,0.01242737,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.725,0,0,19.97199,0,28.3398,355.7102,325.5674,30.14287,0,376.7869,2106.78,0,-4.263256e-14,0,4.263256e-14,205.1949,0,0,0,0.1259371,0.01242737,0,-2.262426e-14
tuned,2026-02-03 22:15:00,2873,22.25,26.64548,2697.69,188.5528,0,42.77882,0,0,1888.383,1888.066,139.66,40.177,179.837,1,179.7005,0.01052171,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.406,0,0,8.85227,0,42.77882,355.0262,328.7097,26.31647,0,376.9294,2088.382,0,-7.105427e-15,0,4.263256e-14,179.7005,0,0,0,0.1259371,0.01052171,0,5.39499e-16
tuned,2026-02-03 22:30:00,2874,22.5,26.46398,2708.323,160.4692,0,42.36513,0,0,1895.826,1895.509,120.2504,34.64448,154.8949,1,154.2786,0.49038,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1775.258,0,0,6.1906,0,42.36513,355.0926,332.51,22.5826,0,375.0895,2073.671,0,-1.421085e-14,0,4.263256e-14,154.2786,0,0,0,0.1259371,0.49038,0,-7.21645e-15
tuned,2026-02-03 22:45:00,2875,22.75,26.32698,2721.07,143.4734,1.677854,36.09508,0,0,1904.749,1904.432,116.428,33.57203,150,1,123.8478,0.7457356,0,0,25.4065,0,206.3201,0.1031601,0.1259371,0.3172331,0,250,0.3172331,1788.004,0,0,19.62564,0.9321187,36.09508,355.7597,333.9546,21.8051,0,374.2683,2093.938,0,-7.105427e-15,4.263256e-14,4.263256e-14,123.8478,0.7457356,0,0,25.4065,0,0,-3.552714e-15
tuned,2026-02-03 23:00:00,2876,23,26.29554,2723.141,122.3493,4.919678,31.44334,0,0,1906.199,1905.882,0,0,0,0,0,0,0,0,0,25.15065,200,0.1,0.1299168,0.3172331,0,250,0.3172331,1905.882,0,0,97.19868,4.919678,31.44334,355.8007,355.7415,0.059213,0,361.6106,2165.012,0,0,4.440892e-16,4.263256e-14,25.15065,0,0,25.15065,0,0,0,0
tuned,2026-02-03 23:15:00,2877,23.25,26.07836,2688.079,99.35322,0.1458124,24.92221,0,0,1881.655,1881.338,116.2942,33.70582,150,1,96.1549,2.366207,0,0,51.4789,0,212.8382,0.1064191,0.1259371,0.3172331,0,250,0.3172331,1765.044,0,0,3.198325,0,24.92221,349.6604,327.9909,21.66943,0,366.3279,2020.321,0,0,1.065814e-14,4.263256e-14,96.1549,0.1458124,0,0,51.4789,2.220395,0,4.440892e-16
tuned,2026-02-03 23:30:00,2878,23.5,25.9919,2669.467,107.1788,0,33.25129,0,1,1868.627,1868.31,460.1544,132.4909,592.6454,2,91.52945,1.115909,0,0,500,0,337.8047,0.1689024,0.1340211,0.3172331,0,250,0.3172331,1408.155,0,0,15.64937,0,33.25129,346.6267,261.2101,85.41661,0,399.8691,2226.275,0,-2.842171e-14,-6.719625e-14,4.263256e-14,91.52945,0,0,0,500,1.115909,0,1.865175e-14
tuned,2026-02-03 23:45:00,2879,23.75,25.67699,2691.765,97.93352,0,28.10799,0,1,1884.236,1883.918,448.3615,129.1348,577.4963,2,76.03831,1.458008,0,0,500,0,462.7516,0.2313758,0.2127107,0.3172331,0,250,0.3172331,1435.557,0,0,21.89521,0,28.10799,347.2905,264.5929,82.69765,0,398.9084,2231.765,0,-2.842171e-14,-8.576473e-15,4.263256e-14,76.03831,0,0,0,500,1.458008,0,-4.640732e-14
