controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,771.0268,0,0,0,0,28.67395,351.0231,143.6525,207.3706,335.9735,0,671.9469,0,-2.842171e-14,-2.877698e-13,7.81597e-14
tuned,2026-01-05 00:15:00,1,0.25,25.72881,2729.4,72.77677,0.2518852,20.35422,1,1,1910.58,1910.104,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1458.265,0,0,0,0.2518852,20.35422,352.5165,269.0609,83.4556,402.7967,0,806.028,0,0,4.448664e-13,4.996004e-15
tuned,2026-01-05 00:30:00,2,0.5,25.64476,2765.172,73.73279,2.14012,27.82063,1,1,1935.62,1935.303,448.4155,129.0087,577.4242,2,77.29826,0.1259426,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1486.888,0,0,0,2.014178,27.82063,356.5284,273.8749,82.65359,408.008,0,819.4904,0,0,-2.415845e-13,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,25.43414,2761.963,89.80617,5.56485,20.73732,1,1,1933.374,1933.057,116.4237,33.57629,150,1,76.10977,0.7973352,0,0,73.0929,0,1392.526,0.6962628,0.8654828,0.3172331,0,250,0.3172331,1816.633,0,0,13.6964,4.767515,20.73732,354.6015,333.1899,21.41154,370.5697,0,772.9896,0,0,-3.28737e-13,4.263256e-14
tuned,2026-01-05 01:00:00,4,1,25.24264,2754.645,96.22047,6.108724,35.24251,1,1,1928.251,1927.934,116.3253,33.67469,150,1,79.53387,1.989214,0,0,68.47692,0,1409.426,0.7047128,0.876853,0.3172331,0,250,0.3172331,1811.609,0,0,16.68661,4.11951,35.24251,352.3008,330.9896,21.31115,371.1033,0,778.0972,0,0,-4.206635e-13,4.263256e-14
tuned,2026-01-05 01:15:00,5,1.25,25.08645,2742.963,84.44313,3.730806,29.90074,1,1,1920.074,1919.757,116.2573,33.74272,150,1,82.87119,2.813116,0,0,64.3157,0,1425.283,0.7126414,0.8874947,0.3172331,0,250,0.3172331,1803.5,0,0,1.571939,0.9176905,29.90074,349.7091,328.477,21.23208,367.6656,0,739.6258,0,-7.105427e-15,1.364464e-13,4.263256e-14
tuned,2026-01-05 01:30:00,6,1.5,24.70027,2721.714,82.80818,6.712637,22.17952,1,1,1905.2,1904.883,116.2447,33.75534,150,1,83.13318,2.966064,0,0,63.90076,0,1441.034,0.7205168,0.8974796,0.3172331,0,250,0.3172331,1788.638,0,0,0,3.746573,22.17952,34.2936,32.19548,2.098114,69.95944,0,146.3817,0,1.421085e-14,-4.322098e-13,4.263256e-14
tuned,2026-01-05 01:45:00,7,1.75,24.55521,2756.675,78.21129,0,17.58541,1,1,1929.672,1929.355,116.2005,33.79953,150,1,83.08675,3.501289,0,0,63.41196,0,1456.66,0.7283298,0.9073977,0.3172331,0,250,0.3172331,1813.155,0,0,0,0,17.58541,34.7341,32.63678,2.097319,69.60547,0,139.2109,0,0,5.750955e-14,4.263256e-14
tuned,2026-01-05 02:00:00,8,2,24.33347,2711.506,91.36316,3.452053,32.33712,1,1,1898.055,1897.737,116.2366,33.7634,150,1,82.47732,3.063628,0,0,64.45905,0,1472.545,0.7362726,0.9172372,0.3172331,0,250,0.3172331,1781.501,0,0,8.885847,0.3884254,32.33712,34.16498,32.06701,2.097969,71.63254,0,159.2632,0,0,2.781109e-13,4.263256e-14
tuned,2026-01-05 02:15:00,9,2.25,24.6636,2703.164,81.28817,3.935489,33.30909,1,1,1892.215,1891.897,116.233,33.76696,150,1,83.46463,3.106786,0,0,63.42858,0,1488.17,0.7440852,0.9272401,0.3172331,0,250,0.3172331,1775.664,0,0,0,0.8287022,33.30909,34.05986,31.96196,2.097905,71.74464,0,144.9188,0,1.421085e-14,2.120526e-13,4.263256e-14
tuned,2026-01-05 02:30:00,10,2.5,24.59078,2655.625,93.93985,2.592548,32.18319,1,1,1858.937,1858.62,116.2262,33.7738,150,1,83.24699,3.189656,0,0,63.56336,0,1503.827,0.7519135,0.9370791,0.3172331,0,250,0.3172331,1742.394,0,0,10.69286,0,32.18319,33.46087,31.36309,2.097782,70.94088,0,160.327,0,-7.105427e-15,4.291012e-13,4.263256e-14
tuned,2026-01-05 02:45:00,11,2.75,24.44907,2632.976,107.0829,3.928755,22.14369,1,1,1843.083,1842.766,116.2307,33.76932,150,1,84.21907,3.135374,0,0,62.64556,0,1519.252,0.7596258,0.9469378,0.3172331,0,250,0.3172331,1726.535,0,0,22.86385,0.7933816,22.14369,33.1755,31.07763,2.097862,68.8292,0,178.4671,0,7.105427e-15,6.694645e-14,4.263256e-14
tuned,2026-01-05 03:00:00,12,3,24.32448,2653.103,97.51248,6.15006,22.88896,1,1,1857.172,1856.855,116.2252,33.77478,150,1,86.12439,3.201489,0,0,60.67412,0,1534.181,0.7670905,0.9566505,0.3172331,0,250,0.3172331,1740.63,0,0,11.38809,2.948571,22.88896,33.4291,31.33134,2.097764,69.21227,0,163.1553,0,0,-3.08753e-13,4.263256e-14
tuned,2026-01-05 03:15:00,13,3.25,24.15773,2671.119,119.071,2.310268,20.87172,1,1,1869.783,1869.466,116.2065,33.79351,150,1,87.00039,3.428302,0,0,59.5713,0,1548.832,0.7744162,0.9660513,0.3172331,0,250,0.3172331,1753.26,0,0,32.07065,0,20.87172,33.6561,31.55867,2.097427,69.08417,0,193.4902,0,-7.105427e-15,8.304468e-14,4.263256e-14
tuned,2026-01-05 03:30:00,14,3.5,23.94988,2683.625,109.3692,2.683219,28.10172,1,1,1878.538,1878.221,116.2131,33.78691,150,1,89.29115,3.348443,0,0,57.3604,0,1562.929,0.7814643,0.975277,0.3172331,0,250,0.3172331,1762.007,0,0,20.07802,0,28.10172,33.81368,31.71613,2.097546,70.50735,0,175.6493,0,0,2.171596e-13,4.263256e-14
tuned,2026-01-05 03:45:00,15,3.75,23.8387,2679.613,107.4225,0.9808827,20.785,1,1,1875.729,1875.412,116.2167,33.78325,150,1,90.62969,3.304094,0,0,56.06622,0,1576.699,0.7883496,0.9841533,0.3172331,0,250,0.3172331,1759.195,0,0,16.79278,0,20.785,33.76313,31.66551,2.097612,69.14208,0,167.2517,0,-1.421085e-14,-3.075318e-13,4.263256e-14
tuned,2026-01-05 04:00:00,16,4,23.85023,2668.757,123.1955,0.6404455,28.87121,1,1,1868.13,1867.812,116.2287,33.77126,150,1,91.67924,3.158894,0,0,55.16187,0,1590.241,0.7951207,0.9928243,0.3172331,0,250,0.3172331,1751.584,0,0,31.51624,0,28.87121,33.62633,31.52851,2.097827,70.43109,0,195.2277,0,0,4.42979e-14,4.263256e-14
tuned,2026-01-05 04:15:00,17,4.25,23.77592,2664.971,129.6854,3.207185,20.6456,1,1,1865.48,1865.163,116.241,33.75903,150,1,93.53313,3.01075,0,0,53.45612,0,1603.355,0.8016776,1.001352,0.3172331,0,250,0.3172331,1748.922,0,0,36.1523,0.1964349,20.6456,33.57864,31.48059,2.098048,68.90367,0,200.5089,0,-7.105427e-15,-2.533529e-13,4.263256e-14
tuned,2026-01-05 04:30:00,18,4.5,23.86659,2666.681,153.8843,1.201211,15.46863,1,1,1866.676,1866.359,116.2401,33.75993,150,1,95.54159,3.021663,0,0,51.43674,0,1615.962,0.8079809,1.009609,0.3172331,0,250,0.3172331,1750.119,0,0,58.34275,0,15.46863,33.60018,31.50214,2.098031,68.01221,0,236.6657,0,-1.421085e-14,-1.845191e-13,4.263256e-14
tuned,2026-01-05 04:45:00,19,4.75,23.81409,2702.707,173.0243,0,17.67318,1,1,1891.895,1891.578,116.248,33.75202,150,1,98.61227,2.925849,0,0,48.46188,0,1627.823,0.8139115,1.017548,0.3172331,0,250,0.3172331,1775.33,0,0,74.41205,0,17.67318,34.05411,31.95593,2.098174,68.84681,0,266.0544,0,-7.105427e-15,-4.301004e-13,4.263256e-14
tuned,2026-01-05 05:00:00,20,5,23.80044,2741.22,214.8227,0,19.29349,1,1,1918.854,1918.537,116.2601,33.73995,150,1,102.3329,2.779557,0,0,44.88757,0,1638.789,0.8193943,1.025016,0.3172331,0,250,0.3172331,1802.277,0,0,112.4898,0,19.29349,34.53937,32.44098,2.098391,69.60664,0,333.2582,0,0,-2.384759e-13,4.263256e-14
tuned,2026-01-05 05:15:00,21,5.25,23.994,2750.738,272.0295,3.883309,10.57169,1,1,1925.517,1925.199,116.271,33.72902,150,1,107.6895,2.647197,0,0,39.66328,0,1648.446,0.8242232,1.031921,0.3172331,0,250,0.3172331,1808.928,0,0,164.34,1.236112,10.57169,34.6593,32.56071,2.098588,68.17394,0,421.9666,0,0,-5.684342e-14,4.263256e-14
tuned,2026-01-05 05:30:00,22,5.5,24.06396,2737.99,319.749,6.816234,5.597178,1,1,1916.593,1916.276,116.2663,33.73366,150,1,115.1595,2.703384,0,0,32.13709,0,1656.221,0.8281106,1.038003,0.3172331,0,250,0.3172331,1800.009,0,0,204.5895,4.11285,5.597178,34.49867,32.40017,2.098504,67.13279,0,494.2771,0,-1.421085e-14,-8.970602e-14,4.263256e-14
tuned,2026-01-05 05:45:00,23,5.75,24.00589,2720.712,398.8947,7.165335,4.77567,0,1,1904.498,1904.181,116.2516,33.74842,150,1,124.0547,2.882204,0,0,23.06308,0,1661.726,0.8308631,1.042898,0.3172331,0,250,0.3172331,1787.93,0,0,274.8399,4.283132,4.77567,34.28097,32.18273,2.098239,0,66.78253,848.7912,0,7.105427e-15,-2.946532e-13,4.263256e-14
tuned,2026-01-05 06:00:00,24,6,24.00028,2736.931,474.2153,9.688169,13.96544,0,0,1915.852,1915.534,0,0,0,0,0,0,0,0,0,138.5671,1626.823,0.8134115,1.046365,0.3172331,0,250,0.3172331,1915.534,0,0,338.7089,6.627501,13.96544,34.48533,34.47962,0.005710195,0,36.96901,799.0349,0,0,6.394885e-14,4.263256e-14
tuned,2026-01-05 06:15:00,25,6.25,24.09857,2740.084,531.263,6.207285,23.42277,0,0,1918.059,1917.742,0,0,0,0,0,0,0,0,0,152.3805,1588.472,0.7942358,1.024387,0.3172331,0,250,0.3172331,1917.742,0,0,382.2083,2.881517,23.42277,34.52506,34.51935,0.005710195,0,38.70262,877.1444,0,0,1.447731e-13,4.263256e-14
tuned,2026-01-05 06:30:00,26,6.5,24.38649,2708.968,585.985,2.589299,29.8591,0,0,1896.278,1895.96,0,0,0,0,0,0,0,0,0,167.1917,1546.424,0.7732119,1.000237,0.3172331,0,250,0.3172331,1895.96,0,0,422.23,0,29.8591,34.133,34.12729,0.005710195,0,39.4904,945.5439,0,0,9.836576e-14,4.263256e-14
tuned,2026-01-05 06:45:00,27,6.75,24.39328,2758.614,621.9281,0,31.89176,0,0,1931.03,1930.713,0,0,0,0,0,0,0,0,0,182.7984,1500.481,0.7502403,0.9737603,0.3172331,0,250,0.3172331,1930.713,0,0,442.5348,0,31.89176,34.75854,34.75283,0.005710195,0,40.48181,986.0226,0,0,-3.744782e-13,4.263256e-14
tuned,2026-01-05 07:00:00,28,7,24.41312,2769.864,619.8423,1.378691,35.30416,0,0,1938.905,1938.588,0,0,0,0,0,0,0,0,0,198.4816,1450.624,0.725312,0.9448307,0.3172331,0,250,0.3172331,1938.588,0,0,424.6443,0,35.30416,34.90029,34.89458,0.005710195,0,41.23905,959.3262,0,0,5.495604e-14,4.263256e-14
tuned,2026-01-05 07:15:00,29,7.25,24.60431,2774.618,614.9472,2.662396,31.86332,0,0,1942.232,1941.915,0,0,0,0,0,0,0,0,0,213.0588,1397.131,0.6985655,0.9134367,0.3172331,0,250,0.3172331,1941.915,0,0,405.1063,0,31.86332,34.96018,34.95447,0.005710195,0,40.70231,922.6711,0,0,-8.970602e-14,4.263256e-14
tuned,2026-01-05 07:30:00,30,7.5,24.55664,2768.866,584.2764,0,33.98921,0,0,1938.206,1937.889,0,0,0,0,0,0,0,0,0,226.5439,1340.275,0.6701375,0.8797529,0.3172331,0,250,0.3172331,1937.889,0,0,360.9319,0,33.98921,34.88771,34.882,0.005710195,0,41.00754,848.149,0,0,2.010614e-13,4.263256e-14
tuned,2026-01-05 07:45:00,31,7.75,24.59639,2767.174,526.9686,6.589796,33.7719,0,0,1937.022,1936.704,0,0,0,0,0,0,0,0,0,238.0836,1280.543,0.6402716,0.8439516,0.3172331,0,250,0.3172331,1936.704,0,0,291.9812,3.493607,33.7719,34.86639,34.86068,0.005710195,0,40.95186,734.9292,0,0,-4.017897e-13,4.263256e-14
tuned,2026-01-05 08:00:00,32,8,24.79738,2808.901,472.3888,218.253,34.22351,0,0,1966.231,1965.914,0,0,0,0,0,0,0,0,0,247.3172,1218.512,0.6092562,0.8063393,0.3172331,0,250,0.3172331,1965.914,0,0,228.277,215.0476,34.22351,35.39216,35.38645,0.005710195,0,41.58379,993.4457,0,0,2.772227e-13,4.263256e-14
tuned,2026-01-05 08:15:00,33,8.25,24.96499,2803.904,394.503,213.8134,49.48368,0,0,1962.733,1962.416,0,0,0,0,0,0,0,0,0,260.7513,1153.133,0.5765663,0.7672793,0.3172331,0,250,0.3172331,1962.416,0,0,143.4736,204.0914,49.48368,35.32919,35.32348,0.005710195,0,44.31422,843.2779,0,0,4.064526e-13,4.263256e-14
tuned,2026-01-05 08:30:00,34,8.5,25.07519,2826.593,300.7409,210.8716,50.77397,0,0,1978.615,1978.298,0,0,0,0,0,0,0,0,0,270.9738,1085.208,0.5426038,0.7261107,0.3172331,0,250,0.3172331,1978.298,0,0,45.49175,195.147,50.77397,360.29,360.2323,0.05776561,0,369.4778,2447.23,0,0,-1.254552e-14,4.263256e-14
tuned,2026-01-05 08:45:00,35,8.75,25.26727,2860.183,256.4157,215.5764,60.10367,1,0,2002.128,2001.811,0,0,0,0,0,0,0,0,0,277.8492,1015.575,0.5077873,0.6833394,0.3172331,0,250,0.3172331,2001.811,0,0,0,194.2761,60.10367,365.9796,365.9216,0.05798872,376.9083,0,1088.943,0,0,1.6942e-13,4.263256e-14
tuned,2026-01-05 09:00:00,36,9,25.00966,2917.642,212.6951,219.2005,53.45483,1,1,2042.35,2042.032,606.0592,177.1828,783.242,2,256.5452,26.69683,0,0,500,0,1140.415,0.5702073,0.6394924,0.3172331,0,250,0.3172331,1435.973,0,0,0,192.5036,53.45483,371.4081,261.1365,110.2716,448.0402,0,1228.149,0,-1.136868e-13,1.29674e-13,4.263256e-14
tuned,2026-01-05 09:15:00,37,9.25,25.26392,2938.961,192.9999,218.2843,57.10273,1,1,2057.273,2056.956,608.7498,178.5099,787.2597,2,255.3601,31.89963,0,0,500,0,1265.235,0.6326176,0.7181024,0.3172331,0,250,0.3172331,1448.206,0,0,0,186.3846,57.10273,376.0345,264.7074,111.3271,453.6547,0,1228.823,0,0,2.648992e-13,4.263256e-14
tuned,2026-01-05 09:30:00,38,9.5,25.26399,2944.898,152.0815,221.6624,58.37762,1,1,2061.429,2061.112,610.8795,179.644,790.5235,2,253.719,36.80449,0,0,500,0,1390.036,0.695018,0.7967,0.3172331,0,250,0.3172331,1450.232,0,0,0,184.8579,58.37762,376.7946,265.0781,111.7165,455.3926,0,1229.665,0,-5.684342e-14,-3.657075e-13,4.263256e-14
tuned,2026-01-05 09:45:00,39,9.75,25.17859,2943.726,135.4129,224.3433,61.63632,1,1,2060.608,2060.291,223.8468,68.81053,292.6574,1,251.1129,41.54444,0,0,0,0,1389.817,0.6949086,0.8752853,0.3172331,0,250,0.3172331,1836.444,0,0,0,182.7989,61.63632,375.999,335.0958,40.9032,415.1531,0,1145.634,0,1.421085e-14,4.454215e-13,4.263256e-14
tuned,2026-01-05 10:00:00,40,10,25.35353,2975.159,104.0204,226.3255,69.07925,1,1,2082.612,2082.294,224.7722,69.56259,294.3348,1,248.2204,46.11441,0,0,0,0,1389.598,0.6947992,0.8751475,0.3172331,0,250,0.3172331,1857.522,0,0,0,180.211,69.07925,381.3531,340.1363,41.21679,422.3482,0,1155.56,0,-2.842171e-14,3.158585e-13,4.263256e-14
tuned,2026-01-05 10:15:00,41,10.25,25.58668,3006.7,79.70898,232.2432,80.59904,1,1,2104.69,2104.373,225.0915,70.1217,295.2132,1,244.7034,50.5098,0,0,0,0,1389.38,0.6946898,0.8750097,0.3172331,0,250,0.3172331,1879.281,0,0,0,181.7334,80.59904,387.2143,345.7443,41.46999,430.6944,0,1174.879,0,-1.421085e-14,-4.005685e-13,4.263256e-14
tuned,2026-01-05 10:30:00,42,10.5,25.67261,3002.578,72.5355,229.1137,89.01124,1,1,2101.804,2101.487,225.0437,70.56798,295.6117,1,240.7749,54.83679,0,0,0,0,1389.161,0.6945805,0.874872,0.3172331,0,250,0.3172331,1876.443,0,0,0,174.2769,89.01124,387.3571,345.8236,41.53343,432.7961,0,1166.22,0,-1.421085e-14,3.38396e-13,4.263256e-14
tuned,2026-01-05 10:45:00,43,10.75,25.67974,3024.874,74.19791,230.973,93.23004,1,1,2117.412,2117.094,224.8181,70.93397,295.7521,1,236.8624,58.88974,0,0,0,0,1388.942,0.6944711,0.8747343,0.3172331,0,250,0.3172331,1892.276,0,0,0,172.0833,93.23004,390.2899,348.792,41.49786,436.9105,0,1170.665,0,0,2.853273e-14,4.263256e-14
tuned,2026-01-05 11:00:00,44,11,25.83413,3028.891,73.16129,229.1647,112.4438,1,0,2120.224,2119.907,0,0,0,0,0,0,0,0,0,295.9662,1314.732,0.657366,0.8745966,0.3172331,0,250,0.3172331,2119.907,0,0,0,166.364,112.4438,392.0354,391.9768,0.05865729,412.7679,0,1112.514,0,0,1.446621e-13,4.263256e-14
tuned,2026-01-05 11:15:00,45,11.25,25.97938,3000.956,85.62437,232.3169,115.815,0,0,2100.669,2100.352,0,0,0,0,0,0,0,0,0,296.1075,1240.498,0.6202491,0.8278675,0.3172331,0,250,0.3172331,2100.352,0,0,0,165.8192,115.815,389.5707,389.5118,0.0588311,0,410.9898,2546.482,0,0,3.080869e-13,4.263256e-14
tuned,2026-01-05 11:30:00,46,11.5,26.31487,2994.587,95.47884,235.0019,134.0475,0,0,2096.211,2095.894,0,0,0,0,0,0,0,0,0,296.5822,1166.157,0.5830787,0.7811235,0.3172331,0,250,0.3172331,2095.894,0,0,0,164.8995,134.0475,391.4226,391.3634,0.0592365,0,416.3939,2574.618,0,0,-2.026157e-13,4.263256e-14
tuned,2026-01-05 11:45:00,47,11.75,26.56196,3032.275,75.40334,242.852,140.841,0,0,2122.593,2122.275,0,0,0,0,0,0,0,0,0,297.3034,1091.648,0.545824,0.7343122,0.3172331,0,250,0.3172331,2122.275,0,0,0,169.241,140.841,398.3707,398.3112,0.05953869,0,424.7444,2628.035,0,0,-1.811884e-13,4.263256e-14
tuned,2026-01-05 12:00:00,48,12,26.73496,3078.233,69.93023,238.8775,145.5571,0,0,2154.763,2154.446,0,0,0,0,0,0,0,0,0,297.7399,1017.041,0.5085206,0.6873947,0.3172331,0,250,0.3172331,2154.446,0,0,0,161.7407,145.5571,405.858,405.7983,0.0597521,0,433.2145,2661.683,0,0,8.915091e-14,4.263256e-14
tuned,2026-01-05 12:15:00,49,12.25,27.02563,3099.023,92.12267,239.7851,167.2755,0,0,2169.316,2168.999,0,0,0,0,0,0,0,0,0,297.9658,942.3896,0.4711948,0.6404159,0.3172331,0,250,0.3172331,2168.999,0,0,0,159.3475,167.2755,411.0748,411.0147,0.06011412,0,442.7126,2709.794,0,0,-2.206013e-13,4.263256e-14
tuned,2026-01-05 12:30:00,50,12.5,27.141,3096.713,102.7882,239.3437,168.72,0,0,2167.699,2167.382,0,0,0,0,0,0,0,0,0,298.6446,867.5801,0.43379,0.5934089,0.3172331,0,250,0.3172331,2167.382,0,0,0,155.7191,168.72,411.7585,411.6983,0.06025903,0,443.747,2709.224,0,0,-6.861178e-14,4.263256e-14
tuned,2026-01-05 12:45:00,51,12.75,27.16065,3083.865,82.36574,239.7139,173.2637,0,0,2158.706,2158.388,0,0,0,0,0,0,0,0,0,299.4973,792.5692,0.3962846,0.5463024,0.3172331,0,250,0.3172331,2158.388,0,0,0,153.036,173.2637,410.2187,410.1584,0.06028378,0,443.0837,2700.947,0,0,2.059464e-13,4.263256e-14
tuned,2026-01-05 13:00:00,52,13,27.37531,3102.108,72.80062,237.5717,190.5467,0,0,2171.476,2171.158,0,0,0,0,0,0,0,0,0,299.9316,717.4615,0.3587308,0.4990692,0.3172331,0,250,0.3172331,2171.158,0,0,0,147.9508,190.5467,414.5053,414.4448,0.06055551,0,450.8176,2734.712,0,0,6.039613e-14,4.263256e-14
tuned,2026-01-05 13:15:00,53,13.25,27.58494,3111.988,96.76322,234.5707,200.8133,0,0,2178.392,2178.075,0,0,0,0,0,0,0,0,0,300.1286,642.3164,0.3211582,0.451775,0.3172331,0,250,0.3172331,2178.075,0,0,0,142.1582,200.8133,417.664,417.6032,0.06082323,0,456.1052,2753.801,0,0,-1.154077e-13,4.263256e-14
tuned,2026-01-05 13:30:00,54,13.5,27.68552,3075.536,80.94843,233.9608,203.4882,0,0,2152.875,2152.558,0,0,0,0,0,0,0,0,0,300.7065,567.0387,0.2835193,0.4044572,0.3172331,0,250,0.3172331,2152.558,0,0,0,138.9158,203.4882,413.649,413.5881,0.06095252,0,452.6859,2729.402,0,0,-7.638334e-14,4.263256e-14
tuned,2026-01-05 13:45:00,55,13.75,27.70788,3096.803,94.62534,232.9285,213.3013,0,0,2167.762,2167.445,0,0,0,0,0,0,0,0,0,300.9647,491.7083,0.2458541,0.3570559,0.3172331,0,250,0.3172331,2167.445,0,0,0,135.3578,213.3013,416.7063,416.6454,0.06098134,0,457.648,2750.556,0,0,-5.195844e-14,4.263256e-14
tuned,2026-01-05 14:00:00,56,14,27.85798,3082.109,68.40317,237.1023,231.1801,0,1,2157.476,2157.159,614.1403,187.2992,801.4395,2,201.4516,99.98785,0,0,500,0,616.6308,0.3083154,0.3096215,0.3172331,0,250,0.3172331,1543.019,0,0,0,137.1145,231.1801,416.0497,297.5571,118.4925,0,529.4373,3148.428,0,2.842171e-14,1.098011e-13,4.263256e-14
tuned,2026-01-05 14:15:00,57,14.25,27.64776,3100.073,70.47381,236.0499,233.3986,1,1,2170.051,2169.734,613.9971,187.5137,801.5108,2,199.1175,102.3934,0,0,500,0,741.5338,0.3707669,0.3882834,0.3172331,0,250,0.3172331,1555.737,0,0,0,133.6565,233.3986,416.6168,298.6778,117.939,531.0006,0,1292.559,0,-5.684342e-14,1.498246e-13,4.263256e-14
tuned,2026-01-05 14:30:00,58,14.5,27.84998,3109.724,63.49255,239.737,240.2926,1,1,2176.807,2176.489,613.8739,187.7233,801.5973,2,196.8995,104.6978,0,0,500,0,866.417,0.4332085,0.4669329,0.3172331,0,250,0.3172331,1562.615,0,0,0,135.0392,240.2926,419.7061,301.285,118.4211,535.3387,0,1303.62,0,-2.842171e-14,1.829092e-13,4.263256e-14
tuned,2026-01-05 14:45:00,59,14.75,28.01812,3119.742,74.90082,234.7819,247.2646,1,1,2183.82,2183.502,613.7065,187.9185,801.6249,2,194.6383,106.9866,0,0,500,0,991.2806,0.4956403,0.5455701,0.3172331,0,250,0.3172331,1569.796,0,0,0,127.7953,247.2646,422.5652,303.7527,118.8125,539.5164,0,1299.48,0,2.842171e-14,6.583623e-14,4.263256e-14
tuned,2026-01-05 15:00:00,60,15,27.90108,3133.331,94.92862,228.3563,240.4485,1,1,2193.332,2193.015,613.6349,188.1243,801.7592,2,192.6427,109.1165,0,0,500,0,1116.125,0.5580623,0.6241949,0.3172331,0,250,0.3172331,1579.38,0,0,0,119.2398,240.4485,423.3511,304.8477,118.5034,539.3828,0,1284.454,0,-5.684342e-14,-1.966205e-13,4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,28.00057,3133.469,102.2738,227.167,246.6495,1,1,2193.428,2193.111,613.7476,188.3645,802.1121,2,191.0408,111.0713,0,0,500,0,1240.949,0.6204744,0.7028073,0.3172331,0,250,0.3172331,1579.363,0,0,0,116.0957,246.6495,424.266,305.4899,118.7761,541.5628,0,1283.391,0,5.684342e-14,4.574119e-13,4.263256e-14
tuned,2026-01-05 15:30:00,62,15.5,27.95855,3091.346,116.8586,226.3977,241.8489,1,1,2163.942,2163.625,613.9353,188.6176,802.5529,2,189.6091,112.9438,0,0,500,0,1365.754,0.6828768,0.7814073,0.3172331,0,250,0.3172331,1549.69,0,0,0,113.4539,241.8489,418.1886,299.4824,118.7062,534.8381,0,1265.384,0,-5.684342e-14,5.517808e-14,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,28.13374,3055.488,133.4086,232.4574,232.7311,1,1,2138.841,2138.524,225.9899,77.20909,303.199,1,188.4543,114.7446,0,0,0,0,1365.539,0.6827693,0.859995,0.3172331,0,250,0.3172331,1912.534,0,0,0,117.7128,232.7311,414.883,370.9849,43.89805,493.3381,0,1189.731,0,-2.842171e-14,4.092282e-13,4.263256e-14
tuned,2026-01-05 16:00:00,64,16,27.93583,3070.197,156.5231,226.2861,221.2687,1,1,2149.138,2148.821,226.5984,77.57969,304.1781,1,187.5943,116.5839,0,0,0,0,1365.324,0.6826618,0.8598596,0.3172331,0,250,0.3172331,1922.222,0,0,0,109.7023,221.2687,415.1272,371.2962,43.831,491.6162,0,1172.469,0,-1.421085e-14,1.059153e-13,4.263256e-14
tuned,2026-01-05 16:15:00,65,16.25,27.87845,3066.137,165.6603,227.3082,217.5929,1,1,2146.296,2145.979,227.3986,77.98929,305.3878,1,187.1162,118.2716,0,0,0,0,1365.109,0.6825543,0.8597242,0.3172331,0,250,0.3172331,1918.58,0,0,0,109.0366,217.5929,414.0734,370.1414,43.93199,490.1097,0,1168.308,0,0,-4.409806e-13,4.263256e-14
tuned,2026-01-05 16:30:00,66,16.5,28.02472,3013.44,156.5231,223.7993,216.4851,1,1,2109.408,2109.091,228.2927,78.42214,306.7148,1,186.7911,119.9237,0,0,0,0,1364.894,0.6824469,0.8595889,0.3172331,0,250,0.3172331,1880.798,0,0,0,103.8756,216.4851,408.224,363.9822,44.24182,484.2997,0,1147.785,0,0,-3.907985e-14,4.263256e-14
tuned,2026-01-05 16:45:00,67,16.75,28.21821,2958.141,166.1032,219.8796,213.447,1,1,2070.698,2070.381,229.0179,78.79558,307.8134,1,186.3394,121.4741,0,0,0,0,1364.679,0.6823394,0.8594536,0.3172331,0,250,0.3172331,1841.363,0,0,0,98.40558,213.447,402.3902,357.8244,44.56573,478.0983,0,1125.946,0,-5.684342e-14,-2.235989e-13,4.263256e-14
tuned,2026-01-05 17:00:00,68,17,27.96899,2975.962,214.2234,221.2155,196.1567,1,1,2083.174,2082.856,229.7911,79.17187,308.963,1,186.0418,122.9212,0,0,0,0,1364.464,0.682232,0.8593183,0.3172331,0,250,0.3172331,1853.065,0,0,28.18162,98.29426,196.1567,402.6692,358.1902,44.47904,475.2784,0,1168.728,0,0,1.98952e-13,4.263256e-14
tuned,2026-01-05 17:15:00,69,17.25,27.9301,3016.858,260.2383,216.7306,190.9528,0,1,2111.8,2111.483,231.097,79.69897,310.796,1,186.4502,124.3458,0,0,0,0,1364.249,0.6821246,0.859183,0.3172331,0,250,0.3172331,1880.386,0,0,73.78808,92.38487,190.9528,407.8654,363.1709,44.6945,0,479.7498,2925.272,0,0,-3.056444e-13,4.263256e-14
tuned,2026-01-05 17:30:00,70,17.5,27.98978,3014.71,314.083,220.3629,178.9808,0,0,2110.297,2109.979,0,0,0,0,0,0,0,0,0,313.1699,1285.742,0.642871,0.8590478,0.3172331,0,250,0.3172331,2109.979,0,0,126.5787,94.6974,178.9808,408.0925,408.0311,0.06134703,0,442.6427,2816.236,0,0,-2.019496e-13,4.263256e-14
tuned,2026-01-05 17:45:00,71,17.75,27.91717,2985.647,352.5593,218.3642,160.386,0,0,2089.953,2089.636,0,0,0,0,0,0,0,0,0,316.2864,1206.468,0.603234,0.8096129,0.3172331,0,250,0.3172331,2089.636,0,0,163.2722,91.36491,160.386,403.535,403.4738,0.06125242,0,434.4416,2828.678,0,0,-2.851053e-13,4.263256e-14
tuned,2026-01-05 18:00:00,72,18,28.12194,2970.502,393.5802,5.525996,155.2388,0,0,2079.352,2079.034,0,0,0,0,0,0,0,0,0,319.8231,1126.322,0.5631612,0.7596952,0.3172331,0,250,0.3172331,2079.034,0,0,202.0254,0,155.2388,403.2419,403.1804,0.06151998,0,433.2853,2731.563,0,0,5.750955e-14,4.263256e-14
tuned,2026-01-05 18:15:00,73,18.25,27.95223,2887.722,420.7578,2.973825,154.9194,0,0,2021.405,2021.088,0,0,0,0,0,0,0,0,0,320.9091,1045.918,0.5229589,0.7092287,0.3172331,0,250,0.3172331,2021.088,0,0,226.4355,0,154.9194,390.5905,390.5292,0.06129807,0,420.4638,2703.152,0,0,-2.704503e-13,4.263256e-14
tuned,2026-01-05 18:30:00,74,18.5,27.97621,2857.308,458.9617,3.170343,152.6547,0,0,2000.115,1999.798,0,0,0,0,0,0,0,0,0,322.2986,965.1784,0.4825892,0.6585991,0.3172331,0,250,0.3172331,1999.798,0,0,261.5794,0,152.6547,386.6738,386.6124,0.06132932,0,416.1245,2739.909,0,0,1.036948e-13,4.263256e-14
tuned,2026-01-05 18:45:00,75,18.75,27.80763,2875.354,503.7883,5.011557,139.7514,0,0,2012.748,2012.431,0,0,0,0,0,0,0,0,0,324.1631,883.9857,0.4419929,0.6077587,0.3172331,0,250,0.3172331,2012.431,0,0,302.9184,0,139.7514,387.726,387.6649,0.06111024,0,414.5859,2802.757,0,0,-1.754152e-14,4.263256e-14
tuned,2026-01-05 19:00:00,76,19,27.95089,2883.48,531.811,1.07744,137.124,0,0,2018.436,2018.119,0,0,0,0,0,0,0,0,0,326.5925,802.1984,0.4010992,0.5566328,0.3172331,0,250,0.3172331,2018.119,0,0,326.9553,0,137.124,390.0056,389.9443,0.06129631,0,416.4396,2854.416,0,0,-1.433298e-13,4.263256e-14
tuned,2026-01-05 19:15:00,77,19.25,27.89672,2819.839,538.4783,0.5240938,128.6323,0,0,1973.887,1973.57,0,0,0,0,0,0,0,0,0,329.2717,719.7542,0.3598771,0.5051326,0.3172331,0,250,0.3172331,1973.57,0,0,329.3764,0,128.6323,380.9593,380.898,0.06122583,0,405.724,2799.656,0,0,1.358913e-13,4.263256e-14
tuned,2026-01-05 19:30:00,78,19.5,27.78824,2840.978,570.8597,0,112.6171,0,0,1988.684,1988.367,0,0,0,0,0,0,0,0,0,331.9605,636.6508,0.3183254,0.4532187,0.3172331,0,250,0.3172331,1988.367,0,0,357.5351,0,112.6171,382.9332,382.8721,0.06108515,0,404.5572,2841.812,0,0,-5.101475e-14,4.263256e-14
tuned,2026-01-05 19:45:00,79,19.75,27.49703,2840.833,566.3539,0,105.6335,0,0,1988.583,1988.266,0,0,0,0,0,0,0,0,0,334.9846,552.8044,0.2764022,0.4008897,0.3172331,0,250,0.3172331,1988.266,0,0,348.5034,0,105.6335,380.5662,380.5055,0.06071067,0,400.7212,2805.135,0,0,-1.452727e-13,4.263256e-14
tuned,2026-01-05 20:00:00,80,20,27.64302,2847.486,551.4201,0,96.70476,0,0,1993.24,1992.923,0,0,0,0,0,0,0,0,0,337.8767,468.2482,0.2341241,0.3480928,0.3172331,0,250,0.3172331,1992.923,0,0,329.2134,0,96.70476,382.6334,382.5725,0.06089782,0,401.1364,2774.144,0,0,-1.2218e-13,4.263256e-14
tuned,2026-01-05 20:15:00,81,20.25,27.6571,2824.978,522.4986,0,87.27306,0,0,1977.485,1977.167,0,0,0,0,0,0,0,0,0,340.513,383.0463,0.1915231,0.294849,0.3172331,0,250,0.3172331,1977.167,0,0,296.2275,0,87.27306,379.7218,379.6609,0.06091594,0,396.4193,2691.299,0,0,-2.4869e-14,4.263256e-14
tuned,2026-01-05 20:30:00,82,20.5,27.66243,2809.642,482.8378,0,84.00157,0,0,1966.75,1966.432,0,0,0,0,0,0,0,0,0,342.7324,297.3029,0.1486514,0.2411986,0.3172331,0,250,0.3172331,1966.432,0,0,252.9542,0,84.00157,377.703,377.6421,0.0609228,0,393.7741,2602.104,0,0,7.274736e-14,4.263256e-14
tuned,2026-01-05 20:45:00,83,20.75,27.70932,2771.14,425.6222,0,71.97504,0,0,1939.798,1939.481,0,0,0,0,0,0,0,0,0,344.4204,211.151,0.1055755,0.1872073,0.3172331,0,250,0.3172331,1939.481,0,0,192.6909,0,71.97504,372.8965,372.8356,0.06098321,0,386.6717,2459.086,0,0,-2.567391e-14,4.263256e-14
tuned,2026-01-05 21:00:00,84,21,27.64502,2770.203,390.2307,0,68.6284,0,0,1939.142,1938.825,224.5954,76.32074,300.9161,1,190.7542,110.1619,0,0,0,44.47095,200,0.1,0.1329587,0.3172331,0,250,0.3172331,1714.229,0,0,155.0055,0,68.6284,372.2642,329.0869,43.1773,0,418.5825,2569.588,0,0,-1.69309e-15,4.263256e-14
tuned,2026-01-05 21:15:00,85,21.25,27.44561,2780.899,334.3972,0,69.88836,0,0,1946.629,1946.312,259.7459,86.29468,346.0406,1,237.0488,108.8659,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1686.566,0,0,97.34838,0,69.88836,372.1345,322.4186,49.71592,0,422.0737,2489.332,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 21:30:00,86,21.5,27.22111,2746.635,277.4448,0,68.74444,0,0,1922.644,1922.327,259.7464,86.16025,345.9067,1,238.1807,107.6,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.581,0,0,39.26408,0,68.74444,365.8223,316.3399,49.48242,0,415.5802,2353.422,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-05 21:45:00,87,21.75,26.99329,2747.442,252.5338,0,59.75765,0,0,1923.209,1922.892,259.2385,85.88266,345.1212,1,238.632,106.3632,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1663.654,0,0,13.90174,0,59.75765,364.1933,315.0419,49.15142,0,412.2407,2291.304,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-05 22:00:00,88,22,27.04482,2726.701,214.2766,1.004384,60.4701,0,0,1908.69,1908.373,258.5223,85.54814,344.0705,1,238.79,105.1545,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1649.851,0,0,0,0,60.4701,361.8323,312.7638,49.06846,0,409.7753,2253.764,0,0,0,4.263256e-14
tuned,2026-01-05 22:15:00,89,22.25,26.72191,2744.607,187.3242,0.5160427,44.77339,0,0,1921.225,1920.908,257.4963,85.12856,342.6248,1,238.5146,103.9843,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1663.412,0,0,0,0,44.77339,361.7725,313.2254,48.54706,0,406.7849,2237.317,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 22:30:00,90,22.5,26.51101,2756.625,136.377,4.78549,44.43417,0,0,1929.638,1929.32,256.2567,84.64974,340.9064,1,237.9458,102.8347,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.064,0,0,0,0,44.43417,361.7761,313.6726,48.1035,0,406.6531,2236.592,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-05 22:45:00,91,22.75,26.33443,2690.085,138.976,5.491975,37.00567,0,0,1883.059,1882.742,254.6421,84.07072,338.7128,1,236.8297,101.7572,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.1,0,0,0,0,37.00567,351.7624,304.1351,47.62734,0,395.1186,2173.152,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-05 23:00:00,92,23,26.22743,2699.609,110.313,0.7103229,41.80975,0,0,1889.727,1889.409,253.0898,83.51296,336.6028,1,235.766,100.7108,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1636.32,0,0,0,0,41.80975,352.2335,304.9999,47.23353,0,396.306,2179.683,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-05 23:15:00,93,23.25,26.16419,2719.298,86.04059,0,38.04349,1,0,1903.509,1903.191,251.296,82.8826,334.1786,1,234.4171,99.63556,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.895,0,0,0,0,38.04349,354.3429,307.5045,46.83843,397.469,0,794.938,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 23:30:00,94,23.5,25.8619,2698.976,76.98375,0,35.66135,1,1,1889.283,1888.966,637.5352,193.8791,831.4142,2,232.8386,98.5756,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.431,0,0,0,0,35.66135,349.5313,231.5239,118.0074,432.0006,0,864.0011,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-05 23:45:00,95,23.75,25.49941,2690.014,64.32216,0,34.02526,1,1,1883.01,1882.693,635.5409,193.1951,828.736,2,231.198,97.53796,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1247.152,0,0,0,0,34.02526,345.8195,229.0426,116.777,428.4864,0,856.9729,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 00:00:00,96,0,25.36511,2683.897,56.482,0,25.29615,1,1,1878.728,1878.41,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1426.571,0,0,0,0,25.29615,344.0995,261.2845,82.81503,395.8979,0,791.7959,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-06 00:15:00,97,0.25,25.39022,2656.235,66.56851,0,8.407165,1,1,1859.364,1859.047,444.9915,128.0372,573.0287,2,72.77677,0.2518852,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1414.055,0,0,0,0,8.407165,340.7254,259.1233,81.60208,388.701,0,777.4021,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 00:30:00,98,0.5,25.35531,2657.026,84.64228,0,8.171613,1,1,1859.918,1859.601,447.0444,128.8285,575.8729,2,73.73279,2.14012,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1412.557,0,0,10.90949,0,8.171613,340.5873,258.6666,81.92063,388.9915,0,796.8018,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,25.25088,2695.123,78.45442,0,12.01241,1,1,1886.586,1886.269,461.9039,133.4672,595.371,2,89.80617,5.56485,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1424.365,0,0,0,0,12.01241,344.7455,260.2815,84.46401,395.9438,0,791.8875,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-06 01:00:00,100,1,25.07974,2701.07,77.08977,0,23.26589,1,1,1890.749,1890.432,467.2627,135.0665,602.3292,2,96.22047,6.108724,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1423.169,0,0,0,0,23.26589,344.3217,259.1714,85.15033,398.4748,0,796.9497,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-06 01:15:00,101,1.25,24.99214,2729.25,76.90086,0,22.7382,1,1,1910.475,1910.158,456.4661,131.7079,588.1739,2,84.44313,3.730806,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1453.691,0,0,0,0,22.7382,34.38855,26.16645,8.222099,162.0079,0,324.0158,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 01:30:00,102,1.5,24.83835,2739.674,78.19162,0,26.08424,1,1,1917.772,1917.455,457.2658,132.255,589.5208,2,82.80818,6.712637,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1460.189,0,0,0,0,26.08424,34.5199,26.2834,8.236495,163.2657,0,326.5313,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-06 01:45:00,103,1.75,24.8276,2752.596,62.89945,0,24.58605,1,1,1926.817,1926.5,116.4895,33.51046,150,1,78.21129,0,0,0,71.78871,0,1341.747,0.6708737,0.8337089,0.3172331,0,250,0.3172331,1810.011,0,0,0,0,24.58605,34.68271,32.58019,2.102522,70.54548,0,141.091,0,-1.421085e-14,-2.269296e-13,4.263256e-14
tuned,2026-01-06 02:00:00,104,2,24.61098,2738.509,85.30556,0,23.89955,1,1,1916.956,1916.639,116.2045,33.79547,150,1,91.36316,3.452053,0,0,55.18478,0,1355.332,0.6776662,0.8448787,0.3172331,0,250,0.3172331,1800.434,0,0,0,0,23.89955,34.50521,32.40782,2.097392,70.51511,0,141.0302,0,-1.421085e-14,4.014566e-13,4.263256e-14
tuned,2026-01-06 02:15:00,105,2.25,24.5224,2744.391,66.27921,0,27.08103,1,1,1921.073,1920.756,116.1646,33.83538,150,1,81.28817,3.935489,0,0,64.77635,0,1371.313,0.6856566,0.8534329,0.3172331,0,250,0.3172331,1804.592,0,0,0,0,27.08103,34.57932,32.48265,2.096673,71.19527,0,142.3905,0,-7.105427e-15,3.543832e-13,4.263256e-14
tuned,2026-01-06 02:30:00,106,2.5,24.40795,2777.574,61.95941,0,23.84847,1,1,1944.302,1943.984,116.2755,33.72451,150,1,93.93985,2.592548,0,0,53.4676,0,1384.464,0.6922321,0.8634958,0.3172331,0,250,0.3172331,1827.709,0,0,0,0,23.84847,34.99743,32.89876,2.098669,70.90861,0,141.8172,0,-1.421085e-14,1.729727e-13,4.263256e-14
tuned,2026-01-06 02:45:00,107,2.75,24.38545,2792.395,89.83891,0,28.71658,1,1,1954.677,1954.359,116.1652,33.83482,150,1,107.0829,3.928755,0,0,38.98833,0,1393.993,0.6969967,0.8717768,0.3172331,0,250,0.3172331,1838.194,0,0,0,0,28.71658,35.18418,33.08749,2.096683,72.08012,0,144.1602,0,-1.421085e-14,-3.351763e-13,4.263256e-14
tuned,2026-01-06 03:00:00,108,3,24.3276,2778.949,85.98816,0,37.53387,1,1,1945.265,1944.947,115.9818,34.01822,150,1,97.51248,6.15006,0,0,46.33746,0,1405.358,0.7026791,0.8777771,0.3172331,0,250,0.3172331,1828.966,0,0,0,0,37.53387,35.01476,32.92138,2.093382,73.67338,0,147.3468,0,-1.421085e-14,5.273559e-14,4.263256e-14
tuned,2026-01-06 03:15:00,109,3.25,24.57915,2745.853,75.03749,0.3659647,41.22022,1,1,1922.097,1921.78,116.2988,33.7012,150,1,119.071,2.310268,0,0,28.61869,0,1412.292,0.7061458,0.8849335,0.3172331,0,250,0.3172331,1805.481,0,0,0,0,41.22022,34.59774,32.49865,2.099089,73.63188,0,147.2638,0,7.105427e-15,-4.193312e-13,4.263256e-14
tuned,2026-01-06 03:30:00,110,3.5,24.69697,2715.105,82.78973,0,31.40165,1,1,1900.574,1900.256,116.268,33.73199,150,1,109.3692,2.683219,0,0,37.94761,0,1421.556,0.7107781,0.8892994,0.3172331,0,250,0.3172331,1783.988,0,0,0,0,31.40165,34.21032,32.11179,2.098534,71.51878,0,143.0376,0,0,-3.674838e-14,4.263256e-14
tuned,2026-01-06 03:45:00,111,3.75,24.81996,2717.625,117.6147,0,34.56991,1,1,1902.337,1902.02,116.4086,33.59144,150,1,107.4225,0.9808827,0,0,41.59665,0,1431.732,0.7158658,0.8951331,0.3172331,0,250,0.3172331,1785.611,0,0,10.19223,0,34.56991,34.24207,32.14101,2.101064,71.99534,0,161.5723,0,-1.421085e-14,-2.319256e-13,4.263256e-14
tuned,2026-01-06 04:00:00,112,4,24.48899,2725.111,123.2128,0,35.24855,1,1,1907.577,1907.26,116.4367,33.56334,150,1,123.1955,0.6404455,0,0,26.16408,0,1438.047,0.7190236,0.9015404,0.3172331,0,250,0.3172331,1790.824,0,0,0.01734541,0,35.24855,34.33639,32.23482,2.10157,72.14215,0,144.3142,0,0,1.065814e-13,4.263256e-14
tuned,2026-01-06 04:15:00,113,4.25,24.39187,2680.889,123.2781,0,37.93189,1,1,1876.622,1876.305,116.2247,33.77525,150,1,129.6854,3.207185,0,0,17.10738,0,1442.098,0.7210489,0.9055173,0.3172331,0,250,0.3172331,1760.08,0,0,0,0,37.93189,33.7792,31.68144,2.097756,72.27053,0,144.5411,0,-7.105427e-15,1.030287e-13,4.263256e-14
tuned,2026-01-06 04:30:00,114,4.5,24.26967,2693.102,151.2976,0,32.50219,1,1,1885.171,1884.854,120.3398,34.74576,155.0856,1,153.8843,1.201211,0,0,0,0,1441.871,0.7209354,0.9080678,0.3172331,0,250,0.3172331,1764.514,0,0,0,0,32.50219,33.93309,31.76126,2.171827,72.33144,0,144.6629,0,0,2.086109e-13,4.263256e-14
tuned,2026-01-06 04:45:00,115,4.75,24.30635,2707.104,188.2092,0,37.15194,1,1,1894.973,1894.656,134.3702,38.65416,173.0243,1,173.0243,0,0,0,0,0,1441.644,0.7208219,0.9079248,0.3172331,0,250,0.3172331,1760.286,0,0,15.18489,0,37.15194,34.10951,31.68514,2.424373,77.00177,0,180.1975,0,-7.105427e-15,-3.427258e-13,4.263256e-14
tuned,2026-01-06 05:00:00,116,5,23.98589,2718.771,221.0384,0,34.58648,1,1,1903.14,1902.822,166.8306,47.99204,214.8227,1,214.8227,0,0,0,0,0,1441.417,0.7207084,0.9077819,0.3172331,0,250,0.3172331,1735.992,0,0,6.215767,0,34.58648,34.25651,31.24785,3.008662,85.40334,0,181.5289,0,-1.421085e-14,-3.511635e-13,4.263256e-14
tuned,2026-01-06 05:15:00,117,5.25,24.1284,2710.51,278.6099,0,29.80824,1,1,1897.357,1897.04,213.9524,61.96038,275.9128,1,272.0295,3.883309,0,0,0,0,1441.19,0.7205949,0.907639,0.3172331,0,250,0.3172331,1683.087,0,0,6.580351,0,29.80824,34.15242,30.29557,3.856854,97.58277,0,206.5167,0,0,2.78999e-13,4.263256e-14
tuned,2026-01-06 05:30:00,118,5.5,24.26418,2770.002,314.6258,0,34.57291,1,1,1939.001,1938.684,253.0468,73.51843,326.5652,1,319.749,6.816234,0,0,0,0,1440.963,0.7204815,0.9074961,0.3172331,0,250,0.3172331,1685.637,0,0,0,0,34.57291,34.90202,30.34147,4.560553,110.0547,0,220.1094,0,-7.105427e-14,-1.751932e-13,4.263256e-14
tuned,2026-01-06 05:45:00,119,5.75,24.09952,2787.219,393.0356,0,30.65028,1,1,1951.053,1950.736,314.7534,91.30663,406.06,1,398.8947,7.165335,0,0,0,0,1440.736,0.7203681,0.9073533,0.3172331,0,250,0.3172331,1635.983,0,0,0,0,30.65028,35.11896,29.44769,5.671271,126.2285,0,252.457,0,-1.421085e-14,2.016165e-13,4.263256e-14
tuned,2026-01-06 06:00:00,120,6,23.98907,2752.402,464.7925,1.316671,20.7335,0,0,1926.682,1926.365,0,0,0,0,0,0,0,0,0,483.9034,1319.533,0.6597667,0.9072104,0.3172331,0,250,0.3172331,1926.365,0,0,0,0,20.7335,34.68027,34.67456,0.005710195,0,38.36958,211.0327,0,0,1.426637e-13,4.263256e-14
tuned,2026-01-06 06:15:00,121,6.25,23.9131,2741.551,527.5304,0,22.61405,0,0,1919.086,1918.769,0,0,0,0,0,0,0,0,0,500,1194.326,0.5971629,0.8308909,0.3172331,0,250,0.3172331,1918.769,0,0,27.53039,0,22.61405,34.54354,34.53783,0.005710195,0,38.562,259.5809,0,0,4.647394e-13,4.263256e-14
tuned,2026-01-06 06:30:00,122,6.5,23.95787,2769.38,569.4431,0,16.64934,0,0,1938.566,1938.249,0,0,0,0,0,0,0,0,0,500,1069.138,0.5345689,0.7520494,0.3172331,0,250,0.3172331,1938.249,0,0,69.44311,0,16.64934,34.89419,34.88848,0.005710195,0,37.85383,327.9854,0,0,-2.072786e-13,4.263256e-14
tuned,2026-01-06 06:45:00,123,6.75,24.08947,2787.601,618.9532,0,16.75107,0,0,1951.321,1951.003,0,0,0,0,0,0,0,0,0,500,943.9695,0.4719847,0.6732204,0.3172331,0,250,0.3172331,1951.003,0,0,118.9532,0,16.75107,35.12377,35.11806,0.005710195,0,38.10924,414.7951,0,0,1.605382e-13,4.263256e-14
tuned,2026-01-06 07:00:00,124,7,24.41176,2796.102,634.9236,0,22.74947,0,0,1957.271,1956.954,0,0,0,0,0,0,0,0,0,500,818.8208,0.4094104,0.5944037,0.3172331,0,250,0.3172331,1956.954,0,0,134.9236,0,22.74947,35.23088,35.22517,0.005710195,0,39.31334,448.9665,0,0,-9.214851e-15,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,24.447,2802.055,635.4079,0,14.19644,0,0,1961.438,1961.121,0,0,0,0,0,0,0,0,0,500,693.692,0.346846,0.5155995,0.3172331,0,250,0.3172331,1961.121,0,0,135.4079,0,14.19644,35.30589,35.30018,0.005710195,0,37.85311,441.7708,0,0,-1.677547e-13,4.263256e-14
tuned,2026-01-06 07:30:00,126,7.5,24.6167,2805.536,590.1538,0.7775254,17.40482,0,0,1963.875,1963.558,0,0,0,0,0,0,0,0,0,500,568.5827,0.2842914,0.4368077,0.3172331,0,250,0.3172331,1963.558,0,0,90.15381,0.7775254,17.40482,35.34975,35.34404,0.005710195,0,38.48448,368.5212,0,0,8.676393e-14,4.263256e-14
tuned,2026-01-06 07:45:00,127,7.75,24.71368,2805.998,547.7376,0,21.84929,0,0,1964.198,1963.881,0,0,0,0,0,0,0,0,0,500,443.4932,0.2217466,0.3580282,0.3172331,0,250,0.3172331,1963.881,0,0,47.73759,0,21.84929,35.35557,35.34986,0.005710195,0,39.29984,298.4965,0,0,9.919843e-14,4.263256e-14
tuned,2026-01-06 08:00:00,128,8,25.02696,2796.41,503.0565,208.5682,23.79406,0,0,1957.487,1957.17,132.3121,58.32968,190.6418,1,0,190.6418,0,0,0,500,318.4234,0.1592117,0.2792612,0.3172331,0,250,0.3172331,1824.858,0,0,30.66768,0,23.79406,356.0988,331.9713,24.12744,0,394.6295,2223.364,0,0,-2.331468e-14,4.263256e-14
tuned,2026-01-06 08:15:00,129,8.25,25.21217,2827.956,444.6714,212.5724,26.14752,0,0,1979.569,1979.252,0,0,0,0,0,0,0,0,0,473.4932,200,0.1,0.2005066,0.3172331,0,250,0.3172331,1979.252,0,0,50.16849,133.5821,26.14752,361.4555,361.3976,0.05792454,0,366.1719,2330.915,0,0,2.006728e-14,4.263256e-14
tuned,2026-01-06 08:30:00,130,8.5,25.48467,2780.777,357.6447,213.6714,25.99501,0,0,1946.544,1946.227,380.0046,131.7339,511.7385,2,300.7409,210.8716,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1566.222,0,0,56.90385,2.799746,25.99501,357.3813,287.5551,69.82628,0,424.0616,2435.327,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 08:45:00,131,8.75,25.4434,2792.425,291.7076,215.5042,30.64909,0,0,1954.697,1954.38,348.8471,123.271,472.118,1,256.4157,215.5764,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.533,0,0,35.29192,0,30.64909,358.5794,294.527,64.05244,0,423.4204,2389.691,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 09:00:00,132,9,25.52582,2849.354,228.0857,215.4852,35.86179,1,1,1994.548,1994.23,705.6097,226.2859,931.8956,2,212.6951,219.2005,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1288.621,0,0,15.39056,0,35.86179,366.4993,236.7848,129.7145,469.6603,0,965.8693,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-06 09:15:00,133,9.25,25.53378,2852.553,180.9978,222.0585,48.55938,1,1,1996.787,1996.47,689.6785,221.6056,911.2841,2,192.9999,218.2843,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1306.791,0,0,0,3.774245,48.55938,366.9698,240.1623,126.8075,470.6921,0,947.8948,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 09:30:00,134,9.5,25.8502,2849.13,147.6847,225.4037,58.25843,1,1,1994.391,1994.074,660.246,213.4979,873.7439,2,152.0815,221.6624,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1333.828,0,0,0,3.741355,58.25843,368.8891,246.7092,122.1799,470.9827,0,948.4193,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-06 09:45:00,135,9.75,26.05841,2919.116,142.7878,223.2535,74.38953,1,1,2043.381,2043.064,649.1619,210.5944,859.7563,2,135.4129,224.3433,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1393.902,0,0,7.374884,0,74.38953,379.5584,258.9175,120.6409,483.3298,0,979.3812,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 10:00:00,136,10,26.14455,2958.974,136.5151,226.2122,85.58453,1,1,2071.282,2070.964,626.1583,204.1876,830.3459,2,104.0204,226.3255,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1444.806,0,0,32.49469,0,85.58453,385.4193,268.8462,116.5731,488.9592,0,1033.972,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 10:15:00,137,10.25,26.21595,2967.073,113.8901,224.2896,93.95035,1,1,2076.951,2076.634,611.3852,200.567,811.9522,2,79.70898,232.2432,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1465.249,0,0,34.18115,0,93.95035,387.0399,273.0492,113.9908,491.1238,0,1041.21,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-06 10:30:00,138,10.5,26.41326,2966.605,110.3062,228.4705,105.493,1,1,2076.624,2076.306,603.6423,198.0069,801.6492,2,72.5355,229.1137,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1472.664,0,0,37.77073,0,105.493,388.5504,275.5455,113.0049,493.2908,0,1051.736,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-06 10:45:00,139,10.75,26.45802,2976.879,91.71963,233.0963,108.2481,1,1,2083.815,2083.498,606.2237,198.9472,805.1709,2,74.19791,230.973,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1477.274,0,0,17.52172,2.123343,108.2481,390.2555,276.6629,113.5926,495.8827,0,1025.653,0,8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 11:00:00,140,11,26.47636,2985.002,71.83291,228.2967,125.7375,0,0,2089.501,2089.184,0,0,0,0,0,0,0,0,0,302.326,1123.427,0.5617136,0.7551171,0.3172331,0,250,0.3172331,2089.184,0,0,0,0,125.7375,391.4683,391.4089,0.05943365,0,414.9658,2282.312,0,0,-1.310063e-13,4.263256e-14
tuned,2026-01-06 11:15:00,141,11.25,26.6814,2996.181,51.08261,230.0597,138.8335,0,0,2097.327,2097.009,0,0,0,0,0,0,0,0,0,317.9413,1043.765,0.5218825,0.7074056,0.3172331,0,250,0.3172331,2097.009,0,0,0,0,138.8335,394.6018,394.5421,0.05968586,0,420.663,2313.646,0,0,9.514611e-14,4.263256e-14
tuned,2026-01-06 11:30:00,142,11.5,27.14384,2996.005,48.42512,231.8781,148.6689,0,0,2097.204,2096.886,0,0,0,0,0,0,0,0,0,330.4808,960.9805,0.4804903,0.6572435,0.3172331,0,250,0.3172331,2096.886,0,0,0,0,148.6689,398.3915,398.3312,0.06026261,0,426.5729,2346.151,0,0,5.240253e-14,4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,27.24934,3026.477,78.87623,240.1971,155.8506,0,0,2118.534,2118.217,0,0,0,0,0,0,0,0,0,318.2553,881.2654,0.4406327,0.6051153,0.3172331,0,250,0.3172331,2118.217,0,0,3.47289,0,155.8506,403.3326,403.2722,0.06039576,0,432.9435,2387.18,0,0,3.852474e-14,4.263256e-14
tuned,2026-01-06 12:00:00,144,12,27.31457,3027.639,79.9945,241.2818,163.5182,0,0,2119.347,2119.03,0,0,0,0,0,0,0,0,0,308.8078,803.9247,0.4019624,0.5549199,0.3172331,0,250,0.3172331,2119.03,0,0,10.06426,2.404257,163.5182,404.0394,403.979,0.06047837,0,435.1526,2414.848,0,0,-6.783463e-14,4.263256e-14
tuned,2026-01-06 12:15:00,145,12.25,27.29978,3001.507,84.69886,242.4168,165.4005,0,0,2101.055,2100.738,0,0,0,0,0,0,0,0,0,331.9078,720.8212,0.3604106,0.5062196,0.3172331,0,250,0.3172331,2100.738,0,0,0,2.631714,165.4005,400.4279,400.3674,0.06045962,0,431.8901,2379.935,0,0,-2.53686e-13,4.263256e-14
tuned,2026-01-06 12:30:00,146,12.5,27.2642,2993.182,93.81694,240.8837,179.4905,0,0,2095.227,2094.91,0,0,0,0,0,0,0,0,0,342.132,635.1748,0.3175874,0.4538906,0.3172331,0,250,0.3172331,2094.91,0,0,0,1.54001,179.4905,399.0196,398.9592,0.06041456,0,433.1418,2384.936,0,0,-3.924638e-14,4.263256e-14
tuned,2026-01-06 12:45:00,147,12.75,27.47062,3016.188,66.17513,240.719,184.8516,0,0,2111.331,2111.014,0,0,0,0,0,0,0,0,0,322.0797,554.5549,0.2772774,0.3999602,0.3172331,0,250,0.3172331,2111.014,0,0,0,1.005067,184.8516,403.8328,403.7721,0.06067693,0,439.1285,2416.941,0,0,-1.770806e-14,4.263256e-14
tuned,2026-01-06 13:00:00,148,13,27.71531,3011.861,66.28322,242.0323,201.0432,0,0,2108.303,2107.986,0,0,0,0,0,0,0,0,0,310.3723,476.8745,0.2384372,0.3491951,0.3172331,0,250,0.3172331,2107.986,0,0,0,4.460654,201.0432,405.3403,405.2793,0.06099093,0,443.9317,2449.319,0,0,-1.360023e-13,4.263256e-14
tuned,2026-01-06 13:15:00,149,13.25,27.8453,2975.532,69.37659,241.3125,212.699,0,0,2082.872,2082.555,0,0,0,0,0,0,0,0,0,331.3339,393.9659,0.196983,0.3002809,0.3172331,0,250,0.3172331,2082.555,0,0,0,6.74178,212.699,401.5549,401.4938,0.06115906,0,442.4998,2445.379,0,0,-2.214895e-14,4.263256e-14
tuned,2026-01-06 13:30:00,150,13.5,28.01314,3035.43,85.65434,241.9077,221.1132,0,0,2124.801,2124.484,0,0,0,0,0,0,0,0,0,314.9092,315.1766,0.1575883,0.2480746,0.3172331,0,250,0.3172331,2124.484,0,0,4.705907,7.94687,221.1132,411.1015,411.0402,0.06137752,0,453.8206,2517.839,0,0,4.815592e-14,4.263256e-14
tuned,2026-01-06 13:45:00,151,13.75,28.14742,3059.981,87.4768,239.9418,232.8131,0,0,2141.986,2141.669,0,0,0,0,0,0,0,0,0,327.5539,233.2385,0.1166193,0.1984621,0.3172331,0,250,0.3172331,2141.669,0,0,0,7.01323,232.8131,415.6143,415.5527,0.06155343,0,460.726,2546.091,0,0,-7.771561e-15,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,28.27916,3056.657,65.35509,235.1395,243.9533,1,1,2139.66,2139.343,605.9775,199.528,805.5055,2,68.40317,237.1023,0,0,500,0,358.2018,0.1791009,0.1468669,0.3172331,0,250,0.3172331,1533.365,0,0,0,0,243.9533,416.3335,298.3611,117.9724,545.3574,0,1090.715,0,2.842171e-14,1.110223e-13,4.263256e-14
tuned,2026-01-06 14:15:00,153,14.25,28.18843,3051.501,49.80033,236.0247,237.3166,1,1,2136.05,2135.733,606.8551,199.6685,806.5237,2,70.47381,236.0499,0,0,500,0,483.1454,0.2415727,0.2255544,0.3172331,0,250,0.3172331,1528.878,0,0,0,0,237.3166,414.8257,296.9115,117.9142,542.6674,0,1085.335,0,-2.842171e-14,-1.386669e-13,4.263256e-14
