controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-06 14:30:00,154,14.5,28.23327,3068.927,62.43333,235.6044,230.4308,1,1,2148.249,2147.932,603.9925,199.237,803.2295,2,63.49255,239.737,0,0,500,0,608.0694,0.3040347,0.3042296,0.3172331,0,250,0.3172331,1543.939,0,0,0,0,230.4308,417.5946,300.1238,117.4708,544.1539,0,1088.308,0,-5.684342e-14,-8.565371e-14,4.263256e-14
tuned,2026-01-06 14:45:00,155,14.75,28.34627,3100.213,71.13987,230.3719,235.5572,1,1,2170.149,2169.832,609.4131,200.2696,809.6827,2,74.90082,234.7819,0,0,500,0,732.9736,0.3664868,0.3828924,0.3172331,0,250,0.3172331,1560.419,0,0,0,0,235.5572,422.8736,304.062,118.8116,550.2321,0,1100.464,0,0,-1.476597e-13,4.263256e-14
tuned,2026-01-06 15:00:00,156,15,28.33555,3078.11,60.5365,227.7215,243.1776,1,1,2154.677,2154.36,620.507,202.7779,823.2849,2,94.92862,228.3563,0,0,500,0,857.8583,0.4289291,0.4615428,0.3172331,0,250,0.3172331,1533.853,0,0,0,0,243.1776,419.7622,298.8166,120.9455,548.969,0,1097.938,0,-5.684342e-14,-1.398881e-13,4.263256e-14
tuned,2026-01-06 15:15:00,157,15.25,28.35862,3081.186,55.56852,226.7038,246.3099,1,1,2156.83,2156.513,625.3858,204.0549,829.4407,2,102.2738,227.167,0,0,500,0,982.7232,0.4913616,0.5401808,0.3172331,0,250,0.3172331,1531.127,0,0,0,0,246.3099,420.3895,298.4332,121.9563,550.4966,0,1100.993,0,5.684342e-14,-1.845191e-13,4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,28.33006,3057.66,72.00872,231.1822,246.6862,1,1,2140.362,2140.045,636.1784,207.0778,843.2563,2,116.8586,226.3977,0,0,500,0,1107.569,0.5537843,0.6188064,0.3172331,0,250,0.3172331,1503.866,0,0,0,4.784538,246.6862,416.9244,292.9404,123.984,548.0706,0,1104.395,0,5.684342e-14,1.98952e-13,4.263256e-14
tuned,2026-01-06 15:45:00,159,15.75,28.35789,3057.32,72.24501,231.0119,245.9231,1,1,2140.124,2139.807,653.2368,212.6292,865.866,2,133.4086,232.4574,0,0,500,0,1232.394,0.6161971,0.6974197,0.3172331,0,250,0.3172331,1486.57,0,0,0,0,245.9231,417.1269,289.7441,127.3828,550.3056,0,1100.611,0,2.842171e-14,-1.799672e-13,4.263256e-14
tuned,2026-01-06 16:00:00,160,16,28.53196,3021.1,97.35813,233.1464,252.8355,1,1,2114.77,2114.453,666.9044,215.9049,882.8092,2,156.5231,226.2861,0,0,500,0,1357.2,0.6786001,0.7760205,0.3172331,0,250,0.3172331,1447.548,0,0,0,6.860208,252.8355,413.7292,283.1953,130.5338,548.5644,0,1108.963,0,-5.684342e-14,-9.048318e-14,4.263256e-14
tuned,2026-01-06 16:15:00,161,16.25,28.53167,2973.413,116.0215,222.7137,239.0519,1,1,2081.389,2081.072,286.4112,106.5573,392.9685,1,165.6603,227.3082,0,0,0,0,1356.986,0.6784932,0.854609,0.3172331,0,250,0.3172331,1794.661,0,0,0,0,239.0519,407.196,351.1014,56.09459,504.4261,0,1008.852,0,-2.842171e-14,2.775558e-14,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,28.55589,2975.065,138.5371,222.688,231.6588,1,1,2082.545,2082.228,276.88,103.4424,380.3224,1,156.5231,223.7993,0,0,0,0,1356.773,0.6783864,0.8544745,0.3172331,0,250,0.3172331,1805.348,0,0,0,0,231.6588,407.6347,353.3765,54.25822,502.1635,0,1004.327,0,0,-3.0842e-13,4.263256e-14
tuned,2026-01-06 16:45:00,163,16.75,28.69687,2969.655,191.4364,225.2522,240.779,1,1,2078.759,2078.441,281.5994,104.3834,385.9828,1,166.1032,219.8796,0,0,0,0,1356.559,0.6782796,0.85434,0.3172331,0,250,0.3172331,1796.842,0,0,25.33326,5.372602,240.779,408.1324,352.7824,55.35001,504.439,0,1061.846,0,-2.842171e-14,2.451372e-13,4.263256e-14
tuned,2026-01-06 17:00:00,164,17,28.80483,2979.643,210.8516,220.4174,222.1179,1,1,2085.75,2085.433,319.8966,115.5423,435.4389,1,214.2234,221.2155,0,0,0,0,1356.346,0.6781729,0.8542055,0.3172331,0,250,0.3172331,1765.536,0,0,0,0,222.1179,410.4621,347.4461,63.01599,506.6997,0,1013.399,0,0,1.736389e-13,4.263256e-14
tuned,2026-01-06 17:15:00,165,17.25,29.03852,2952.984,236.4828,219.0851,208.1205,1,1,2067.089,2066.771,352.519,124.45,476.9689,1,260.2383,216.7306,0,0,0,0,1356.132,0.6780661,0.854071,0.3172331,0,250,0.3172331,1714.252,0,0,0,2.35452,208.1205,408.8579,339.069,69.78892,504.684,0,1013.43,0,-2.842171e-14,-2.184919e-13,4.263256e-14
tuned,2026-01-06 17:30:00,166,17.5,28.76718,2974.151,277.7175,213.5005,192.0934,1,0,2081.906,2081.589,0,0,0,0,0,0,0,0,0,500,1230.919,0.6154594,0.8539366,0.3172331,0,250,0.3172331,2081.589,0,0,0,27.5835,192.0934,409.3719,409.3095,0.06237856,447.0814,0,941.7444,0,0,2.834399e-13,4.263256e-14
tuned,2026-01-06 17:45:00,167,17.75,28.87349,2959.041,302.0897,212.7811,186.2411,0,0,2071.329,2071.011,0,0,0,0,0,0,0,0,0,500,1105.725,0.5528625,0.7750915,0.3172331,0,250,0.3172331,2071.011,0,0,0,65.34038,186.2411,408.2308,408.1683,0.06252234,0,444.8739,2559.518,0,0,-2.542411e-14,4.263256e-14
tuned,2026-01-06 18:00:00,168,18,28.79444,2976.203,370.932,0,178.4195,0,0,2083.342,2083.025,0,0,0,0,0,0,0,0,0,399.1062,1005.774,0.5028872,0.6962588,0.3172331,0,250,0.3172331,2083.025,0,0,0,0,178.4195,409.896,409.8335,0.06241537,0,444.9374,2447.156,0,0,1.94178e-13,4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,28.78701,2944.389,431.7997,0,167.8221,0,0,2061.072,2060.755,0,0,0,0,0,0,0,0,0,423.7316,899.6831,0.4498416,0.6333214,0.3172331,0,250,0.3172331,2060.755,0,0,11.04194,0,167.8221,405.4493,405.3869,0.06240534,0,438.4004,2430.25,0,0,1.414424e-13,4.263256e-14
tuned,2026-01-06 18:30:00,170,18.5,28.86128,2957.386,479.2306,0,163.5038,0,0,2070.17,2069.853,0,0,0,0,0,0,0,0,0,462.132,784.0085,0.3920042,0.5665173,0.3172331,0,250,0.3172331,2069.853,0,0,20.26895,0,163.5038,407.8944,407.8319,0.06250579,0,440.0477,2455.227,0,0,-5.784262e-14,4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,28.95654,2929.436,518.4165,0,162.4852,0,0,2050.605,2050.288,0,0,0,0,0,0,0,0,0,500,658.8851,0.3294425,0.4936787,0.3172331,0,250,0.3172331,2050.288,0,0,18.41649,0,162.4852,404.8754,404.8128,0.06263511,0,436.8942,2434.686,0,0,3.497203e-14,4.263256e-14
tuned,2026-01-06 19:00:00,172,19,29.0349,2908.832,548.0523,0.7938027,150.4568,0,0,2036.182,2035.865,0,0,0,0,0,0,0,0,0,500,533.7814,0.2668907,0.4148903,0.3172331,0,250,0.3172331,2035.865,0,0,48.05232,0.7938027,150.4568,402.7131,402.6504,0.06274189,0,432.4075,2462.501,0,0,6.306067e-14,4.263256e-14
tuned,2026-01-06 19:15:00,173,19.25,28.98746,2908.109,550.1087,0,130.9399,0,0,2035.676,2035.359,0,0,0,0,0,0,0,0,0,500,408.6973,0.2043487,0.3361143,0.3172331,0,250,0.3172331,2035.359,0,0,50.10868,0,130.9399,402.1979,402.1353,0.0626772,0,428.0057,2440.469,0,0,4.168887e-14,4.263256e-14
tuned,2026-01-06 19:30:00,174,19.5,29.12027,2843.496,560.3791,0,120.9743,0,0,1990.447,1990.13,0,0,0,0,0,0,0,0,0,500,283.633,0.1418165,0.2573507,0.3172331,0,250,0.3172331,1990.13,0,0,60.3791,0,120.9743,394.4001,394.3373,0.06285863,0,418.3079,2404.848,0,0,-6.400436e-14,4.263256e-14
tuned,2026-01-06 19:45:00,175,19.75,28.99565,2805.156,557.8763,0,110.4962,0,0,1963.61,1963.292,180.1709,51.82963,232.0005,1,232.0005,0,0,0,0,334.3533,200,0.1,0.1785995,0.3172331,0,250,0.3172331,1783.121,0,0,0,0,110.4962,388.0285,352.3622,35.66622,0,426.027,2343.148,0,-2.131628e-14,1.870726e-14,4.263256e-14
tuned,2026-01-06 20:00:00,176,20,28.88219,2837.376,551.4347,0.4310025,104.2851,0,0,1986.163,1985.846,428.3289,123.2171,551.546,2,551.4201,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1557.517,0,0,0.01464517,0.4310025,104.2851,391.5197,307.0234,84.49628,0,450.7976,2480.155,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-06 20:15:00,177,20.25,28.88374,2785.914,524.1465,0,90.60595,0,0,1950.139,1949.822,405.8686,116.7559,522.6245,2,522.4986,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1543.954,0,0,1.647887,0,90.60595,384.4315,304.36,80.07152,0,438.9771,2417.216,0,0,0,4.263256e-14
tuned,2026-01-06 20:30:00,178,20.5,28.70104,2765.43,495.3988,1.304459,90.74762,0,0,1935.801,1935.484,375.0682,107.8956,482.9638,1,482.8378,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.416,0,0,12.56093,1.304459,90.74762,380.0991,306.3913,73.7078,0,432.1054,2400.497,0,0,0,4.263256e-14
tuned,2026-01-06 20:45:00,179,20.75,28.86534,2770.642,453.6316,0,85.34204,0,0,1939.45,1939.132,330.6347,95.11343,425.7481,1,425.6222,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1608.498,0,0,28.00941,0,85.34204,382.1717,316.9571,65.2146,0,428.8873,2407.196,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 21:00:00,180,21,28.8708,2793.772,377.3036,0,85.90624,0,0,1955.641,1955.323,303.1498,87.20687,390.3566,1,390.2307,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1652.174,0,0,0,0,85.90624,385.4077,325.602,59.80573,0,429.7388,2363.563,0,0,0,4.263256e-14
tuned,2026-01-06 21:15:00,181,21.25,29.01892,2766.517,322.8835,0,74.8342,0,0,1936.562,1936.245,259.7896,74.73348,334.5231,1,334.3972,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.455,0,0,0,0,74.8342,382.8773,331.4516,51.42567,0,420.9805,2315.393,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-06 21:30:00,182,21.5,28.8714,2757.637,287.664,0,64.476,0,0,1930.346,1930.028,215.5606,62.01016,277.5708,1,277.4448,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1714.468,0,0,10.2192,0,64.476,380.4277,337.883,42.54466,0,412.6,2286.928,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-06 21:45:00,183,21.75,28.67305,2720.966,240.7328,0,74.49458,0,0,1904.676,1904.359,196.2148,56.44496,252.6597,1,252.5338,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.144,0,0,0,0,74.49458,373.7617,335.1955,38.5662,0,406.2588,2234.424,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-06 22:00:00,184,22,28.54299,2707.275,204.4969,0.4297975,53.71757,0,0,1895.093,1894.775,167.2014,48.20549,215.4069,1,214.2766,1.004384,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.574,0,0,0,0,53.71757,370.8399,338.0591,32.78078,0,396.7763,2182.27,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:15:00,185,22.25,28.48296,2726.996,183.015,3.796441,48.0179,0,0,1908.897,1908.58,145.9313,42.03482,187.9661,1,187.3242,0.5160427,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.648,0,0,0,3.280398,48.0179,373.0591,344.4775,28.58161,0,395.8966,2183.09,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:30:00,186,22.5,28.2468,2726.2,143.188,1.395642,43.26939,0,0,1908.34,1908.023,116.0944,33.90556,150,1,136.377,4.78549,0,0,8.837462,0,202.1779,0.1010889,0.1259371,0.3172331,0,250,0.3172331,1791.929,0,0,6.810905,0,43.26939,371.0665,348.4309,22.63563,0,390.75,2160.874,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-06 22:45:00,187,22.75,28.1353,2716.735,126.0148,4.572899,37.37985,0,0,1901.714,1901.397,0,0,0,0,0,0,0,0,0,8.584217,200,0.1,0.1273084,0.3172331,0,250,0.3172331,1901.397,0,0,117.4305,4.572899,37.37985,368.8984,368.8369,0.06153752,0,376.0879,2278.939,0,0,-6.383782e-16,4.263256e-14
tuned,2026-01-06 23:00:00,188,23,27.9699,2718.752,128.8264,2.569753,29.93551,0,0,1903.126,1902.809,116.4309,33.56911,150,1,110.313,0.7103229,0,0,38.97669,0,209.7127,0.1048563,0.1259371,0.3172331,0,250,0.3172331,1786.378,0,0,18.51345,1.85943,29.93551,367.874,345.3066,22.56739,0,384.6622,2150.785,0,1.421085e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-06 23:15:00,189,23.25,28.01577,2713.315,112.1955,0,36.69517,0,0,1899.32,1899.003,0,0,0,0,0,0,0,0,0,38.7187,200,0.1,0.132053,0.3172331,0,250,0.3172331,1899.003,0,0,73.47682,0,36.69517,367.4967,367.4353,0.06138096,0,374.5354,2186.692,0,0,-4.163336e-16,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,27.76193,2709.169,91.75456,0,32.251,0,1,1896.418,1896.101,448.0838,128.8999,576.9838,2,76.98375,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1448.017,0,0,14.77081,0,32.251,364.9635,278.6692,86.29424,0,413.7758,2301.247,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-06 23:45:00,191,23.75,27.73185,2693.675,85.58335,0,28.14204,1,1,1885.572,1885.255,438.2509,126.0713,564.3222,2,64.32216,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1447.004,0,0,21.26119,0,28.14204,362.6452,278.297,84.34818,409.7808,0,856.2371,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,27.48094,2666.847,77.04737,2.454717,29.45356,1,1,1866.793,1866.475,438.3113,126.0887,564.4,2,64.40005,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1428.164,0,0,12.64732,2.454717,29.45356,357.1376,273.2232,83.91437,404.9467,0,835.9444,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-07 00:15:00,193,0.25,27.19166,2682.218,61.3946,0,27.17089,1,1,1877.553,1877.235,441.5567,127.0306,568.5873,2,68.50859,0.07871412,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1435.679,0,0,0,0,27.17089,357.0227,272.9989,84.02374,405.1962,0,810.3924,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 00:30:00,194,0.5,26.93898,2653.187,71.88286,0.4427244,20.01283,1,1,1857.231,1856.913,451.848,130.0539,581.9019,2,81.23306,0.6687876,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1405.065,0,0,0,0,20.01283,351.3016,265.773,85.52862,399.6124,0,799.2247,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,26.62804,2678.497,72.37236,2.75787,12.98551,1,1,1874.948,1874.63,453.1878,130.5531,583.7409,2,82.00184,1.739016,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1421.443,0,0,0,1.018854,12.98551,352.3731,267.1425,85.23063,400.136,0,802.0295,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 01:00:00,196,1,26.49649,2723.435,51.55172,3.561493,16.68642,1,1,1906.405,1906.087,454.1338,130.8433,584.9771,2,83.06812,1.908976,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1451.954,0,0,0,1.652516,16.68642,357.3134,272.1366,85.17679,406.1074,0,815.0653,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-07 01:15:00,197,1.25,26.48358,2745.492,71.65048,0,23.76396,1,1,1921.845,1921.527,450.659,129.7647,580.4237,2,79.25782,1.165877,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1470.868,0,0,0,0,23.76396,360.1114,275.6084,84.50303,409.8259,0,819.6518,0,8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,26.36041,2781.022,61.64185,0,24.11918,1,1,1946.715,1946.398,451.5981,130.1339,581.732,2,79.63429,2.097699,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1494.8,0,0,0,0,24.11918,363.8479,279.3833,84.46456,414.0252,0,828.0503,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-07 01:45:00,199,1.75,26.30176,2733.954,66.05522,0,27.79064,1,1,1913.768,1913.451,116.4895,33.51046,150,1,67.6844,0,0,0,82.3156,0,1344.379,0.6721896,0.8337089,0.3172331,0,250,0.3172331,1796.961,0,0,0,0,27.79064,357.2591,335.4538,21.8053,374.1522,0,748.3044,0,-1.421085e-14,-2.797762e-14,4.263256e-14
tuned,2026-01-07 02:00:00,200,2,26.37849,2725.074,73.60872,0,30.76796,1,1,1907.552,1907.234,116.4005,33.59952,150,1,87.19856,1.078767,0,0,61.72267,0,1359.598,0.6797991,0.8465358,0.3172331,0,250,0.3172331,1790.834,0,0,0,0,30.76796,356.6606,334.8376,21.82306,374.1899,0,748.3797,0,2.131628e-14,2.111644e-13,4.263256e-14
tuned,2026-01-07 02:15:00,201,2.25,26.28105,2696.376,72.5248,2.055638,23.58386,1,1,1887.463,1887.146,116.388,33.612,150,1,70.96951,1.22984,0,0,77.80065,0,1378.834,0.6894172,0.856119,0.3172331,0,250,0.3172331,1770.758,0,0,1.555289,0.8257982,23.58386,352.1989,330.4218,21.77709,368.4345,0,740.9764,0,-7.105427e-15,2.285949e-13,4.263256e-14
tuned,2026-01-07 02:30:00,202,2.5,26.17999,2675.909,59.26065,0,28.49123,1,1,1873.136,1872.819,116.4227,33.57735,150,1,71.95329,0.8101714,0,0,77.23653,0,1397.926,0.6989632,0.8682318,0.3172331,0,250,0.3172331,1756.396,0,0,0,0,28.49123,348.8019,327.0634,21.73846,365.9462,0,731.8924,0,0,-6.394885e-14,4.263256e-14
tuned,2026-01-07 02:45:00,203,2.75,26.02452,2638.193,38.3474,0.5472168,28.21865,1,1,1846.735,1846.418,116.3882,33.61182,150,1,95.22766,1.227736,0,0,53.54461,0,1411.092,0.7055462,0.8802538,0.3172331,0,250,0.3172331,1730.029,0,0,0,0,28.21865,342.794,321.1309,21.66305,359.9807,0,719.9614,0,0,4.052314e-13,4.263256e-14
tuned,2026-01-07 03:00:00,204,3,25.7038,2619.94,44.77738,1.870802,38.89618,1,1,1833.958,1833.641,116.3309,33.66913,150,1,89.58951,1.921894,0,0,58.4886,0,1425.492,0.7127462,0.8885443,0.3172331,0,250,0.3172331,1717.31,0,0,0,0,38.89618,338.2076,316.696,21.51154,357.5382,0,715.0763,0,1.421085e-14,1.784128e-13,4.263256e-14
tuned,2026-01-07 03:15:00,205,3.25,25.70197,2652.532,59.82826,0,38.23965,1,1,1856.772,1856.455,116.4092,33.59084,150,1,88.79797,0.9735596,0,0,60.22847,0,1440.325,0.7201626,0.8976117,0.3172331,0,250,0.3172331,1740.046,0,0,0,0,38.23965,342.4021,320.8769,21.52518,361.5194,0,723.0389,0,-1.421085e-14,-2.591261e-13,4.263256e-14
tuned,2026-01-07 03:30:00,206,3.5,25.37979,2675.913,56.88233,0,29.39645,1,1,1873.139,1872.822,116.4203,33.57969,150,1,91.09581,0.8385059,0,0,58.06569,0,1454.615,0.7273074,0.9069517,0.3172331,0,250,0.3172331,1756.401,0,0,0,0,29.39645,343.1774,321.7899,21.38746,360.7553,0,721.5107,0,0,-2.730038e-13,4.263256e-14
tuned,2026-01-07 03:45:00,207,3.75,25.38281,2706.88,68.37986,3.444224,27.98381,1,1,1894.816,1894.499,116.4642,33.53577,150,1,114.4296,0.3065258,0,0,35.26385,0,1463.202,0.7316009,0.9159497,0.3172331,0,250,0.3172331,1778.035,0,0,0,3.137698,27.98381,347.17,325.7732,21.39681,364.4362,0,734.285,0,0,4.071188e-13,4.263256e-14
tuned,2026-01-07 04:00:00,208,4,25.30667,2730.964,102.0516,0.01745692,14.46459,1,1,1911.675,1911.358,116.473,33.52698,150,1,123.2074,0.2001392,0,0,26.59246,0,1469.62,0.7348098,0.9213568,0.3172331,0,250,0.3172331,1794.885,0,0,0,0,14.46459,349.7222,328.3566,21.36563,364.5297,0,729.0595,0,-1.421085e-14,-1.466605e-13,4.263256e-14
tuned,2026-01-07 04:15:00,209,4.25,25.388,2743.682,109.4111,3.188517,13.82561,1,1,1920.577,1920.26,116.4068,33.59321,150,1,125.2804,1.002245,0,0,23.71734,0,1475.318,0.7376588,0.9253979,0.3172331,0,250,0.3172331,1803.853,0,0,0,2.186271,13.82561,351.9268,330.5383,21.38853,366.6649,0,737.1011,0,0,1.008083e-13,4.263256e-14
tuned,2026-01-07 04:30:00,210,4.5,25.32118,2719.536,183.8372,2.045627,18.61739,1,1,1903.675,1903.358,118.3856,34.09579,152.4814,1,152.106,0.3753785,0,0,0,0,1475.085,0.7375427,0.9289859,0.3172331,0,250,0.3172331,1784.972,0,0,31.73118,1.670248,18.61739,348.3605,326.6386,21.72186,364.1413,0,785.9,0,0,-4.096723e-13,4.263256e-14
tuned,2026-01-07 04:45:00,211,4.75,25.16581,2717.069,211.382,0,22.34397,1,1,1901.948,1901.631,142.4775,40.9864,183.4639,1,183.4639,0,0,0,0,0,1474.853,0.7374266,0.9288396,0.3172331,0,250,0.3172331,1759.154,0,0,27.91803,0,22.34397,346.9593,320.9103,26.04907,365.9727,0,780.1041,0,0,9.65894e-15,4.263256e-14
tuned,2026-01-07 05:00:00,212,5,25.17526,2735.654,232.7549,0,27.57805,1,1,1914.958,1914.641,170.1493,48.94672,219.096,1,219.096,0,0,0,0,0,1474.621,0.7373105,0.9286934,0.3172331,0,250,0.3172331,1744.491,0,0,13.65891,0,27.57805,349.3989,318.296,31.10294,372.2745,0,768.1106,0,-7.105427e-15,3.175238e-14,4.263256e-14
tuned,2026-01-07 05:15:00,213,5.25,25.07441,2763.719,288.451,0,24.15578,1,1,1934.603,1934.286,215.6128,62.1542,277.767,1,276.5535,1.213534,0,0,0,0,1474.389,0.7371944,0.9285472,0.3172331,0,250,0.3172331,1718.673,0,0,11.89753,0,24.15578,352.2703,312.9518,39.31853,379.5045,0,779.5323,0,-2.131628e-14,-3.294032e-13,4.263256e-14
tuned,2026-01-07 05:30:00,214,5.5,25.03378,2751.589,343.6899,1.953439,19.25895,1,1,1926.112,1925.795,247.0591,71.29776,318.3568,1,316.2268,2.130073,0,0,0,0,1474.157,0.7370784,0.9284011,0.3172331,0,250,0.3172331,1678.736,0,0,27.46317,0,19.25895,350.4389,305.431,45.00792,380.2327,0,807.8394,0,0,-1.502132e-13,4.263256e-14
tuned,2026-01-07 05:45:00,215,5.75,25.03228,2741.161,422.7096,0,17.50732,1,1,1918.813,1918.496,308.2062,88.89951,397.1057,1,394.8666,2.239167,0,0,0,0,1473.925,0.7369624,0.9282549,0.3172331,0,250,0.3172331,1610.289,0,0,27.84301,0,17.50732,349.1004,292.969,56.13141,385.0537,0,818.1366,0,-2.842171e-14,-3.248513e-13,4.263256e-14
tuned,2026-01-07 06:00:00,216,6,25.01756,2736.177,468.4128,0,13.79493,1,0,1915.324,1915.007,0,0,0,0,0,0,0,0,0,471.6699,1355.775,0.6778876,0.9281088,0.3172331,0,250,0.3172331,1915.007,0,0,0.6757002,0,13.79493,348.3631,348.3054,0.057699,350.8144,0,702.7944,0,0,-2.694511e-13,4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,25.00577,2779.933,536.2887,0,26.68696,0,0,1945.953,1945.636,0,0,0,0,0,0,0,0,0,500,1230.562,0.6152809,0.8537118,0.3172331,0,250,0.3172331,1945.636,0,0,36.28867,0,26.68696,353.8506,353.7929,0.0576854,0,358.6456,2035.149,0,0,-4.265477e-13,4.263256e-14
tuned,2026-01-07 06:30:00,218,6.5,24.9203,2794.275,569.8163,0.3573313,21.18191,0,0,1955.993,1955.675,0,0,0,0,0,0,0,0,0,500,1105.368,0.552684,0.7748667,0.3172331,0,250,0.3172331,1955.675,0,0,69.81629,0.3573313,21.18191,35.20787,35.20216,0.005710195,0,39.04728,335.8095,0,0,-2.099432e-13,4.263256e-14
tuned,2026-01-07 06:45:00,219,6.75,24.92955,2788.522,607.1849,0,16.72011,0,0,1951.965,1951.648,0,0,0,0,0,0,0,0,0,500,980.1941,0.490097,0.6960341,0.3172331,0,250,0.3172331,1951.648,0,0,107.1849,0,16.72011,35.13538,35.12967,0.005710195,0,38.16541,394.8036,0,0,-3.352874e-14,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,24.69503,2776.475,635.6428,0,31.20063,0,0,1943.532,1943.215,0,0,0,0,0,0,0,0,0,500,855.0398,0.4275199,0.6172138,0.3172331,0,250,0.3172331,1943.215,0,0,135.6428,0,31.20063,34.98358,34.97787,0.005710195,0,40.61632,457.3736,0,0,-1.996181e-13,4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,24.73123,2796.583,621.719,0,29.79291,0,0,1957.608,1957.291,0,0,0,0,0,0,0,0,0,500,729.9052,0.3649526,0.538406,0.3172331,0,250,0.3172331,1957.291,0,0,121.719,0,29.79291,35.23694,35.23123,0.005710195,0,40.61916,433.3707,0,0,2.063905e-13,4.263256e-14
tuned,2026-01-07 07:30:00,222,7.5,24.64115,2768.198,602.0618,0,34.86224,0,0,1937.739,1937.422,0,0,0,0,0,0,0,0,0,500,604.7902,0.3023951,0.4596106,0.3172331,0,250,0.3172331,1937.422,0,0,102.0618,0,34.86224,34.8793,34.87359,0.005710195,0,41.16701,402.4751,0,0,1.330047e-13,4.263256e-14
tuned,2026-01-07 07:45:00,223,7.75,24.86319,2781.031,543.4785,0,38.92213,0,0,1946.722,1946.405,0,0,0,0,0,0,0,0,0,500,479.695,0.2398475,0.3808276,0.3172331,0,250,0.3172331,1946.405,0,0,43.4785,0,38.92213,35.041,35.03529,0.005710195,0,42.09273,306.5104,0,0,-2.692291e-14,4.263256e-14
tuned,2026-01-07 08:00:00,224,8,25.11053,2786.759,490.4663,207.6876,37.87574,0,0,1950.731,1950.414,142.3241,62.74346,205.0676,1,0,205.0676,0,0,0,500,354.6195,0.1773098,0.3020569,0.3172331,0,250,0.3172331,1808.09,0,0,0,0,37.87574,355.4642,329.472,25.99225,0,399.1172,2195.145,0,0,-2.797762e-14,4.263256e-14
tuned,2026-01-07 08:15:00,225,8.25,24.94437,2794.214,411.8234,210.9798,40.34582,0,0,1955.949,1955.632,0,0,0,0,0,0,0,0,0,500,229.5637,0.1147819,0.2232987,0.3172331,0,250,0.3172331,1955.632,0,0,0,139.9736,40.34582,35.20709,35.20138,0.005710195,0,42.52883,475.363,0,0,6.661338e-16,4.263256e-14
tuned,2026-01-07 08:30:00,226,8.5,25.06182,2821.055,341.6045,216.0652,51.42237,0,0,1974.738,1974.421,319.9002,114.6483,434.5485,1,221.752,212.7965,0,0,0,118.1103,200,0.1,0.1445529,0.3172331,0,250,0.3172331,1654.521,0,0,1.742237,3.268765,51.42237,359.4878,301.1944,58.29342,0,425.2038,2347.265,0,-2.842171e-14,-4.357625e-15,4.263256e-14
tuned,2026-01-07 08:45:00,227,8.75,25.15056,2850.594,280.49,214.7179,50.91859,0,0,1995.416,1995.099,367.6554,128.6763,496.3316,1,280.6789,215.5268,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1627.443,0,0,0,0,50.91859,363.8987,296.7925,67.10618,0,434.7547,2391.151,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-07 09:00:00,228,9,25.12629,2936.293,210.1725,213.2511,42.76815,0,1,2055.405,2055.088,712.0541,227.8682,939.9223,2,223.2761,216.6462,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1343.034,0,0,0,0,42.76815,374.6564,244.8063,129.8501,0,480.4703,2642.587,0,1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-07 09:15:00,229,9.25,25.31515,2942.5,160.6643,215.4844,37.59377,1,1,2059.75,2059.432,685.0714,220.5561,905.6275,2,184.7484,220.8791,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1374.361,0,0,0,0,37.59377,376.8754,251.4688,125.4065,478.9035,0,957.8071,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,25.37919,2964.063,126.1942,220.1229,41.43431,1,1,2074.844,2074.527,659.6837,213.6096,873.2933,2,149.0587,224.2346,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1414.844,0,0,0,0,41.43431,380.1272,259.21,120.9172,480.4107,0,960.8214,0,1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-07 09:45:00,231,9.75,25.27919,2950.988,126.7622,230.9936,50.33217,1,1,2065.691,2065.374,652.5794,211.4978,864.0772,2,140.4832,223.5941,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1412.795,0,0,0,7.39953,50.33217,377.6892,258.3141,119.375,479.0146,0,970.7935,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,25.38201,2924.673,109.3258,233.5257,65.994,1,1,2047.271,2046.954,643.4535,209.1547,852.6081,2,126.3605,226.2476,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1403.5,0,0,0,7.278095,65.994,375.0969,257.1465,117.9504,478.3924,0,969.3396,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-07 10:15:00,233,10.25,25.50439,2969.261,82.78114,234.766,81.214,1,1,2078.482,2078.165,625.8398,204.1438,829.9836,2,103.2085,226.7751,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1452.325,0,0,0,7.990897,81.214,381.757,266.7501,115.0069,485.8106,0,985.4055,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 10:30:00,234,10.5,25.66321,3026.2,64.17217,226.1759,96.36166,1,1,2118.34,2118.023,623.5016,203.6728,827.1744,2,98.50287,228.6715,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1494.521,0,0,0,0,96.36166,390.3301,275.3838,114.9463,496.8125,0,993.6249,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,25.65036,3008.342,64.40476,224.0411,107.7288,1,1,2105.84,2105.522,616.5919,202.085,818.6769,2,86.2441,232.4328,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1488.93,0,0,0,0,107.7288,387.9257,274.2823,113.6435,496.2124,0,992.4248,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,25.88183,3017.331,53.28749,230.3352,124.4381,0,0,2112.132,2111.815,0,0,0,0,0,0,0,0,0,300.816,1123.805,0.5619023,0.7551171,0.3172331,0,250,0.3172331,2111.815,0,0,0,1.767295,124.4381,390.9184,390.8597,0.05871426,0,413.891,2279.449,0,0,3.952394e-14,4.263256e-14
tuned,2026-01-07 11:15:00,237,11.25,26.12883,3053.357,60.96434,231.2301,129.1727,0,0,2137.35,2137.033,0,0,0,0,0,0,0,0,0,292.6419,1050.467,0.5252336,0.7076433,0.3172331,0,250,0.3172331,2137.033,0,0,0,0.4650919,129.1727,397.5852,397.5262,0.05901101,0,421.5546,2319.353,0,0,-3.238521e-13,4.263256e-14
tuned,2026-01-07 11:30:00,238,11.5,26.13039,3061.558,51.92668,231.7056,134.9839,0,0,2143.091,2142.774,0,0,0,0,0,0,0,0,0,295.9837,976.306,0.488153,0.6614639,0.3172331,0,250,0.3172331,2142.774,0,0,0,0,134.9839,398.6658,398.6068,0.05901289,0,423.717,2330.444,0,0,-5.273559e-14,4.263256e-14
tuned,2026-01-07 11:45:00,239,11.75,26.19744,3014.32,46.28156,236.6026,127.6298,0,0,2110.024,2109.707,0,0,0,0,0,0,0,0,0,318.8177,896.4479,0.4482239,0.6147656,0.3172331,0,250,0.3172331,2109.707,0,0,0,0,127.6298,393.0539,392.9948,0.05909397,0,416.7696,2292.233,0,0,-2.404743e-13,4.263256e-14
tuned,2026-01-07 12:00:00,240,12,26.34027,3054.207,63.77371,241.1123,139.4976,0,0,2137.945,2137.627,0,0,0,0,0,0,0,0,0,317.3799,816.9618,0.4084809,0.5644801,0.3172331,0,250,0.3172331,2137.627,0,0,0,0.5818647,139.4976,399.4239,399.3646,0.05926743,0,425.4264,2340.849,0,0,-2.176037e-14,4.263256e-14
tuned,2026-01-07 12:15:00,241,12.25,26.41877,3061.606,45.4893,242.3377,159.2172,0,0,2143.124,2142.807,0,0,0,0,0,0,0,0,0,328.6132,734.6799,0.3673399,0.5144289,0.3172331,0,250,0.3172331,2142.807,0,0,0,0.743265,159.2172,401.0386,400.9792,0.05936319,0,430.7732,2370.535,0,0,-1.598721e-14,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,26.79665,3087.861,79.85169,242.067,170.4386,0,0,2161.502,2161.185,0,0,0,0,0,0,0,0,0,337.023,650.3085,0.3251542,0.4626172,0.3172331,0,250,0.3172331,2161.185,0,0,0,1.66455,170.4386,407.6485,407.5886,0.05982856,0,439.7325,2421.4,0,0,1.591505e-13,4.263256e-14
tuned,2026-01-07 12:45:00,243,12.75,26.96892,3071.709,69.41226,236.1035,184.7416,0,0,2150.196,2149.879,0,0,0,0,0,0,0,0,0,311.6396,572.2962,0.2861481,0.4094897,0.3172331,0,250,0.3172331,2149.879,0,0,0,0,184.7416,406.9706,406.9105,0.06004314,0,441.8768,2430.323,0,0,4.052314e-14,4.263256e-14
tuned,2026-01-07 13:00:00,244,13,26.97916,3100.325,53.96468,236.7522,190.2494,0,0,2170.227,2169.91,0,0,0,0,0,0,0,0,0,308.9583,494.9665,0.2474833,0.3603665,0.3172331,0,250,0.3172331,2169.91,0,0,0,0,190.2494,410.8495,410.7895,0.06005594,0,446.8059,2457.432,0,0,-6.439294e-14,4.263256e-14
tuned,2026-01-07 13:15:00,245,13.25,27.01654,3126.636,66.76868,240.1107,198.7528,0,0,2188.645,2188.328,0,0,0,0,0,0,0,0,0,317.1406,415.6035,0.2078017,0.3116732,0.3172331,0,250,0.3172331,2188.328,0,0,0,0.9050567,198.7528,414.659,414.5989,0.06010274,0,452.2545,2488.961,0,0,2.631229e-14,4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,27.1461,3107.947,81.38436,239.0436,202.6691,0,0,2175.563,2175.246,0,0,0,0,0,0,0,0,0,323.608,334.6361,0.167318,0.2616994,0.3172331,0,250,0.3172331,2175.246,0,0,0,0,202.6691,413.2964,413.2362,0.06026546,0,451.7376,2484.557,0,0,3.363976e-14,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,27.57677,3119.39,94.28223,234.369,219.0288,0,0,2183.573,2183.256,0,0,0,0,0,0,0,0,0,327.4609,252.7182,0.1263591,0.2107154,0.3172331,0,250,0.3172331,2183.256,0,0,4.571513,0,219.0288,418.5852,418.5244,0.06081275,0,460.5117,2540.7,0,0,-5.087597e-14,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,27.67587,3102.273,94.80235,228.3032,220.2534,1,1,2171.591,2171.274,603.4136,198.6469,802.0605,2,66.30761,235.7529,0,0,500,0,377.6784,0.1888392,0.1591329,0.3172331,0,250,0.3172331,1567.86,0,0,28.49474,0,220.2534,417.1601,301.1841,115.976,542.1415,0,1133.436,0,5.684342e-14,1.64313e-14,4.263256e-14
tuned,2026-01-07 14:15:00,249,14.25,27.80917,3090.137,81.6325,229.939,229.7057,1,1,2163.096,2162.779,595.8054,196.488,792.2934,2,56.26079,236.0326,0,0,500,0,502.6189,0.2513095,0.2378185,0.3172331,0,250,0.3172331,1566.974,0,0,25.37171,0,229.7057,416.7019,301.864,114.8379,542.6029,0,1128.972,0,5.684342e-14,-1.353084e-13,4.263256e-14
tuned,2026-01-07 14:30:00,250,14.5,27.98607,3069.74,79.12156,233.2093,231.8595,1,1,2148.818,2148.501,601.4551,198.2051,799.6602,2,62.76434,236.8959,0,0,500,0,627.5398,0.3137699,0.3164918,0.3172331,0,250,0.3172331,1547.046,0,0,16.35722,0,231.8595,415.509,299.1465,116.3625,542.1853,0,1112.587,0,-2.842171e-14,2.151612e-13,4.263256e-14
tuned,2026-01-07 14:45:00,251,14.75,28.08308,3062.051,81.8666,231.0814,233.8506,1,1,2143.436,2143.118,605.3009,198.7643,804.0652,2,72.31517,231.75,0,0,500,0,752.441,0.3762205,0.3951526,0.3172331,0,250,0.3172331,1537.817,0,0,9.551427,0,233.8506,415.3252,297.9769,117.3483,542.0535,0,1100.583,0,-5.684342e-14,1.475486e-13,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,28.4746,3048.223,93.66294,230.7074,250.3899,1,1,2133.756,2133.439,601.8419,197.3621,799.2039,2,71.28404,227.9199,0,0,500,0,877.3226,0.4386613,0.4738011,0.3172331,0,250,0.3172331,1531.597,0,0,22.3789,2.787512,250.3899,416.9288,299.2689,117.6599,545.5564,0,1134.525,0,-5.684342e-14,2.534639e-13,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,28.48842,3075.987,105.3454,231.6907,244.7586,1,1,2153.191,2152.874,600.2284,196.784,797.0125,2,70.16392,226.8486,0,0,500,0,1002.184,0.5010922,0.5524372,0.3172331,0,250,0.3172331,1552.645,0,0,35.18145,4.842126,244.7586,420.8514,303.4719,117.3795,548.0952,0,1165.231,0,0,-9.170442e-14,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,28.66115,3064.318,113.8037,229.0272,250.9678,1,1,2145.022,2144.705,614.5156,201.1958,815.7114,2,86.0243,229.6871,0,0,500,0,1127.027,0.5635133,0.6310609,0.3172331,0,250,0.3172331,1530.189,0,0,27.77939,0,250.9678,420.8176,300.1976,120.6199,550.6291,0,1149.178,0,0,-7.771561e-16,4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,28.74823,3032.031,126.0707,227.75,254.4514,1,1,2122.421,2122.104,619.8912,202.931,822.8222,2,91.35864,231.4636,0,0,500,0,1251.849,0.6259246,0.7096722,0.3172331,0,250,0.3172331,1502.213,0,0,34.71203,0,254.4514,417.1676,295.264,121.9036,548.2081,0,1156.294,0,0,1.973977e-13,4.263256e-14
tuned,2026-01-07 16:00:00,256,16,28.88629,3058.899,105.5478,224.7651,246.4561,1,1,2141.229,2140.912,638.5889,208.2608,846.8497,2,115.8472,231.0025,0,0,500,0,1376.652,0.6883261,0.7882711,0.3172331,0,250,0.3172331,1502.323,0,0,0,0,246.4561,422.1244,296.1697,125.9547,553.0171,0,1106.034,0,-5.684342e-14,-1.327827e-13,4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,28.78058,3058.8,118.2103,221.7937,233.4527,1,1,2141.16,2140.843,257.7162,97.96686,355.6831,1,131.5337,224.1494,0,0,0,0,1376.435,0.6882177,0.8668577,0.3172331,0,250,0.3172331,1883.127,0,0,0,0,233.4527,421.1453,370.3927,50.75267,514.2774,0,1028.555,0,-4.263256e-14,3.398393e-13,4.263256e-14
tuned,2026-01-07 16:30:00,258,16.5,29.05092,3065.452,156.445,222.6359,228.9258,1,1,2145.816,2145.499,266.7468,100.4462,367.193,1,144.1577,223.0353,0,0,0,0,1376.219,0.6881094,0.8667213,0.3172331,0,250,0.3172331,1878.752,0,0,12.28729,0,228.9258,424.5444,371.7065,52.83794,517.4451,0,1056.086,0,1.421085e-14,1.749711e-13,4.263256e-14
tuned,2026-01-07 16:45:00,259,16.75,29.0629,3043.958,176.5788,222.6589,228.7795,1,1,2130.77,2130.453,297.6886,109.4044,407.0931,1,183.5198,223.5733,0,0,0,0,1376.002,0.6880011,0.8665848,0.3172331,0,250,0.3172331,1832.764,0,0,0,0,228.7795,421.6774,362.7023,58.97508,517.382,0,1034.764,0,-5.684342e-14,-2.405853e-13,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,29.08598,3040.413,208.9473,219.623,220.6549,1,1,2128.289,2127.972,317.7155,114.8565,432.572,1,211.9053,220.6668,0,0,0,0,1375.786,0.6878928,0.8664484,0.3172331,0,250,0.3172331,1810.256,0,0,0,0,220.6549,421.3981,358.4281,62.97001,516.974,0,1033.948,0,0,2.59015e-13,4.263256e-14
tuned,2026-01-07 17:15:00,261,17.25,28.97354,3016.471,239.736,213.3535,212.0487,1,1,2111.53,2111.213,340.9591,121.2967,462.2558,1,243.9064,218.3494,0,0,0,0,1375.569,0.6877845,0.866312,0.3172331,0,250,0.3172331,1770.254,0,0,0,0,212.0487,417.0585,349.6513,67.40713,512.8307,0,1025.661,0,2.842171e-14,1.115774e-13,4.263256e-14
tuned,2026-01-07 17:30:00,262,17.5,28.88007,2974.864,284.4612,213.8174,210.7122,1,0,2082.404,2082.087,0,0,0,0,0,0,0,0,0,500,1250.352,0.6251762,0.8661756,0.3172331,0,250,0.3172331,2082.087,0,0,0,2.899161,210.7122,410.4722,410.4097,0.06253125,451.9441,0,908.8892,0,0,-4.255485e-13,4.263256e-14
tuned,2026-01-07 17:45:00,263,17.75,28.94665,2961.93,326.4004,214.4564,196.7079,1,0,2073.351,2073.034,0,0,0,0,0,0,0,0,0,500,1125.156,0.5625778,0.7873286,0.3172331,0,250,0.3172331,2073.034,0,0,8.538954,32.31792,196.7079,409.2785,409.2158,0.06262166,448.0459,0,966.5699,0,0,-3.765876e-13,4.263256e-14
tuned,2026-01-07 18:00:00,264,18,29.05744,2949.169,356.0993,2.643255,193.1507,1,0,2064.418,2064.101,0,0,0,0,0,0,0,0,0,379.7365,1030.044,0.5150222,0.708494,0.3172331,0,250,0.3172331,2064.101,0,0,0,0.9163809,193.1507,408.4978,408.4351,0.06277267,446.6549,0,894.8905,0,0,-3.256284e-13,4.263256e-14
tuned,2026-01-07 18:15:00,265,18.25,29.12648,2935.585,418.5117,3.663847,180.6372,0,0,2054.909,2054.592,0,0,0,0,0,0,0,0,0,429.2784,922.5626,0.4612813,0.6486038,0.3172331,0,250,0.3172331,2054.592,0,0,0,2.734527,180.6372,407.2283,407.1654,0.06286714,0,442.9629,2441.013,0,0,3.042011e-14,4.263256e-14
tuned,2026-01-07 18:30:00,266,18.5,29.24392,2937.359,473.902,2.312314,168.2984,0,0,2056.151,2055.834,0,0,0,0,0,0,0,0,0,473.8873,803.9455,0.4019728,0.5809241,0.3172331,0,250,0.3172331,2055.834,0,0,1.005409,1.321582,168.2984,408.5202,408.4571,0.0630285,0,441.895,2434.437,0,0,-1.403322e-13,4.263256e-14
tuned,2026-01-07 18:45:00,267,18.75,29.2855,2878.401,505.0061,0.7508652,149.8642,0,0,2014.881,2014.564,0,0,0,0,0,0,0,0,0,500,678.819,0.3394095,0.5062327,0.3172331,0,250,0.3172331,2014.564,0,0,5.006103,0.7508652,149.8642,400.6847,400.6216,0.06308583,0,430.424,2377.263,0,0,1.153522e-13,4.263256e-14
tuned,2026-01-07 19:00:00,268,19,29.22751,2873.612,516.2254,1.983139,135.4041,0,0,2011.528,2011.211,0,0,0,0,0,0,0,0,0,500,553.7121,0.2768561,0.4274424,0.3172331,0,250,0.3172331,2011.211,0,0,16.22535,1.983139,135.4041,399.5112,399.4482,0.06300591,0,426.3409,2376.285,0,0,1.529332e-13,4.263256e-14
tuned,2026-01-07 19:15:00,269,19.25,29.26576,2842.677,541.5376,3.008019,141.7396,0,0,1989.874,1989.557,0,0,0,0,0,0,0,0,0,500,428.625,0.2143125,0.3486644,0.3172331,0,250,0.3172331,1989.557,0,0,41.53759,3.008019,141.7396,395.541,395.4779,0.06305861,0,423.6525,2406.93,0,0,-2.509104e-14,4.263256e-14
tuned,2026-01-07 19:30:00,270,19.5,29.26231,2826.886,541.8935,3.65414,131.2444,0,0,1978.82,1978.503,0,0,0,0,0,0,0,0,0,500,303.5575,0.1517787,0.2698989,0.3172331,0,250,0.3172331,1978.503,0,0,41.89347,3.65414,131.2444,393.314,393.251,0.06305384,0,419.3373,2384.925,0,0,-4.785061e-14,4.263256e-14
tuned,2026-01-07 19:45:00,271,19.75,29.15928,2828.034,556.7754,0,114.4118,0,0,1979.623,1979.306,0,0,0,0,0,0,0,0,0,414.0388,200,0.1,0.1911457,0.3172331,0,250,0.3172331,1979.306,0,0,142.7366,0,114.4118,392.5893,392.5264,0.06291212,0,415.216,2529.909,0,0,2.417511e-14,4.263256e-14
tuned,2026-01-07 20:00:00,272,20,29.15608,2818.203,538.3293,0,113.0732,0,0,1972.742,1972.425,428.5424,123.31,551.8524,2,551.4302,0.2963142,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1543.883,0,0,0,0,113.0732,391.1974,306.1539,85.04343,0,451.8865,2485.376,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-07 20:15:00,273,20.25,29.21675,2791.821,493.2309,0,107.0576,0,0,1954.275,1953.958,406.7484,117.009,523.7574,2,523.6315,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1547.209,0,0,0,0,107.0576,388.0488,307.2202,80.82862,0,445.487,2450.178,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-07 20:30:00,274,20.5,29.13122,2800.593,453.9803,0,100.8414,0,0,1960.415,1960.098,382.397,110.0992,492.4962,1,491.4735,0.8968154,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.701,0,0,0,0,100.8414,388.5422,312.6906,75.8516,0,442.7759,2435.268,0,0,0,4.263256e-14
tuned,2026-01-07 20:45:00,275,20.75,28.96184,2787.707,437.4552,0.3003388,94.46565,0,0,1951.395,1951.078,345.5892,99.41538,445.0046,1,444.8786,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.489,0,0,0,0.3003388,94.46565,385.3316,317.0273,68.30429,0,435.0963,2393.548,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 21:00:00,276,21,28.92679,2797.831,385.9243,1.672711,73.7012,0,0,1958.482,1958.165,296.2478,85.2214,381.4692,1,381.3433,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1661.917,0,0,4.581014,1.672711,73.7012,386.4367,327.9202,58.51656,0,427.6839,2363.049,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 21:15:00,277,21.25,29.03834,2811.092,327.5123,0,59.1224,0,0,1967.764,1967.447,253.6423,72.96511,326.6074,1,326.4815,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.805,0,0,1.03074,0,59.1224,389.2106,338.9791,50.23151,0,423.6383,2331.788,0,0,0,4.263256e-14
tuned,2026-01-07 21:30:00,278,21.5,28.86661,2784.942,280.0229,0,54.29793,0,0,1949.459,1949.142,221.0167,63.57972,284.5965,1,284.4705,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1728.125,0,0,0,0,54.29793,384.1547,340.5393,43.61542,0,414.8188,2281.504,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-07 21:45:00,279,21.75,28.70614,2746.312,226.0904,0,52.99205,0,0,1922.419,1922.101,189.9141,54.63245,244.5465,1,244.4206,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.187,0,0,0,0,52.99205,377.513,340.1565,37.35648,0,405.1952,2228.574,0,0,0,4.263256e-14
tuned,2026-01-07 22:00:00,280,22,28.53613,2740.547,203.5214,0,49.57063,0,0,1918.383,1918.066,161.7058,46.58256,208.2883,1,207.553,0.6093557,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1756.36,0,0,0,0,49.57063,375.342,343.6414,31.70068,0,399.9227,2199.575,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 22:15:00,281,22.25,28.5397,2751.27,155.963,0,51.84714,0,0,1925.889,1925.571,145.1958,42.063,187.2588,1,184.3616,2.771316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1780.376,0,0,0,0,51.84714,376.8395,348.3669,28.47261,0,400.5749,2203.162,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-07 22:30:00,282,22.5,28.14022,2747.946,141.5412,2.906418,39.55529,0,0,1923.562,1923.245,116.2869,33.71315,150,1,141.0595,2.45497,0,0,6.485486,0,201.5899,0.1007949,0.1259371,0.3172331,0,250,0.3172331,1806.958,0,0,0.4816358,0.4514483,39.55529,373.1756,350.5542,22.62147,0,391.9411,2157.286,0,-7.105427e-15,-2.842171e-14,4.263256e-14
tuned,2026-01-07 22:45:00,283,22.75,28.02852,2711.429,134.0297,4.014421,44.1484,0,0,1898,1897.683,0,0,0,0,0,0,0,0,0,6.232611,200,0.1,0.1269382,0.3172331,0,250,0.3172331,1897.683,0,0,127.7971,4.014421,44.1484,367.3409,367.2795,0.06139762,0,375.8241,2294.407,0,0,8.326673e-17,4.263256e-14
tuned,2026-01-07 23:00:00,284,23,28.0219,2669.821,126.0665,1.151365,28.94472,0,0,1868.874,1868.557,116.3254,33.67465,150,1,123.041,1.988681,0,0,24.97033,0,206.2111,0.1031055,0.1259371,0.3172331,0,250,0.3172331,1752.232,0,0,3.025547,0,28.94472,361.653,339.081,22.57195,0,378.3569,2086.182,0,0,4.263256e-14,4.263256e-14
tuned,2026-01-07 23:15:00,285,23.25,27.75121,2652.716,107.8277,1.556509,29.82244,0,0,1856.901,1856.584,0,0,0,0,0,0,0,0,0,24.71455,200,0.1,0.1298481,0.3172331,0,250,0.3172331,1856.584,0,0,83.11311,1.556509,29.82244,357.2773,357.2162,0.06103727,0,362.9542,2142.303,0,0,-5.551115e-17,4.263256e-14
tuned,2026-01-07 23:30:00,286,23.5,27.78106,2638.313,91.43709,0,33.46678,0,1,1846.819,1846.502,455.9701,131.1686,587.1387,2,87.13868,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1390.532,0,0,4.298412,0,33.46678,355.5621,267.7145,87.84752,0,405.3264,2236.71,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-07 23:45:00,287,23.75,27.68428,2661.281,85.2066,0.5182241,35.712,0,1,1862.897,1862.58,449.6024,129.3368,578.9392,2,78.93923,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1412.977,0,0,6.267376,0.5182241,35.712,357.9239,271.4795,86.44439,0,407.6777,2253.933,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-08 00:00:00,288,0,27.44641,2666.835,83.48259,0,37.13062,1,1,1866.784,1866.467,445.2952,128.2537,573.5489,2,72.08144,1.467494,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1421.172,0,0,11.40115,0,37.13062,356.8766,271.6881,85.18856,407.0401,0,833.7473,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,27.30907,2688.983,86.04054,0,35.05828,1,1,1882.288,1881.971,438.2449,126.0731,564.318,2,64.28518,0.03285459,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1443.726,0,0,21.75536,0,35.05828,358.8043,275.205,83.59932,407.961,0,853.4499,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-08 00:30:00,290,0.5,26.94748,2685.117,81.53416,0,32.29682,1,1,1879.582,1879.265,447.3799,128.7553,576.1352,2,75.59139,0.5438183,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1431.885,0,0,5.942773,0,32.29682,355.5923,270.8939,84.69846,405.7593,0,821.7698,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-08 00:45:00,291,0.75,26.71761,2720.852,81.4802,2.729953,22.54591,1,1,1904.596,1904.279,449.2001,129.4735,578.6736,2,76.29907,2.374577,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1455.079,0,0,5.181125,0.3553765,22.54591,358.6092,273.9713,84.63793,407.6899,0,824.9303,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-08 01:00:00,292,1,26.8032,2712.353,73.47645,0,24.14564,1,1,1898.647,1898.33,440.2782,126.9656,567.2437,2,64.31777,2.925943,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1458.052,0,0,9.158683,0,24.14564,358.124,275.0186,83.10536,406.5385,0,828.8758,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-08 01:15:00,293,1.25,26.53543,2717.437,63.9856,0.8540173,22.55758,1,1,1902.206,1901.889,446.6836,128.5489,575.2324,2,74.74582,0.4866269,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1455.205,0,0,0,0.3673904,22.55758,356.8128,272.9651,83.84772,405.7453,0,812.1244,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-08 01:30:00,294,1.5,26.62991,2699.999,79.35609,0,25.19139,1,1,1889.999,1889.682,442.4136,127.3619,569.7755,2,68.89989,0.8755614,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1447.268,0,0,10.45619,0,25.19139,355.2157,272.0067,83.20898,404.1031,0,826.2432,0,7.105427e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-08 01:45:00,295,1.75,26.47545,2704.967,82.33163,0,20.94723,1,1,1893.477,1893.16,116.4895,33.51046,150,1,66.78325,0,0,0,83.21675,0,1344.604,0.6723022,0.8337089,0.3172331,0,250,0.3172331,1776.67,0,0,15.54838,0,20.94723,354.7365,332.8532,21.88335,370.288,0,767.397,0,-1.421085e-14,2.98872e-13,4.263256e-14
tuned,2026-01-08 02:00:00,296,2,26.4667,2723.052,87.90024,0.6563425,13.89002,1,1,1906.137,1905.819,116.4524,33.54763,150,1,79.10301,0.4502678,0,0,70.44672,0,1362.004,0.6810022,0.8466777,0.3172331,0,250,0.3172331,1789.367,0,0,8.797234,0.2060747,13.89002,357.0438,335.1714,21.87244,371.3208,0,758.1723,0,-1.421085e-14,2.242651e-13,4.263256e-14
tuned,2026-01-08 02:15:00,297,2.25,26.33854,2733.042,102.8632,2.610919,24.0622,1,1,1913.13,1912.812,116.3457,33.6543,150,1,71.97067,1.742239,0,0,76.28709,0,1380.862,0.6904309,0.8576342,0.3172331,0,250,0.3172331,1796.467,0,0,30.89251,0.8686805,24.0622,357.4099,335.615,21.79491,373.7646,0,802.3173,0,-7.105427e-15,-2.424727e-13,4.263256e-14
tuned,2026-01-08 02:30:00,298,2.5,25.91986,2752.664,86.46338,2.188405,12.31129,1,1,1926.865,1926.548,116.4616,33.53838,150,1,64.51738,0.3381585,0,0,85.14446,0,1401.931,0.7009653,0.8695084,0.3172331,0,250,0.3172331,1810.086,0,0,21.946,1.850247,12.31129,356.9051,335.2746,21.63046,371.0934,0,783.2353,0,-7.105427e-15,4.206635e-13,4.263256e-14
tuned,2026-01-08 02:45:00,299,2.75,25.7296,2727.181,76.71082,1.28398,12.90556,1,1,1909.026,1908.709,116.4202,33.57978,150,1,61.30516,0.8395869,0,0,87.85525,0,1423.674,0.7118368,0.8827751,0.3172331,0,250,0.3172331,1792.289,0,0,15.40566,0.4443928,12.90556,352.2355,330.6962,21.53929,366.6572,0,760.6558,0,-1.421085e-14,-3.613776e-13,4.263256e-14
tuned,2026-01-08 03:00:00,300,3,25.64706,2730.977,73.49221,1.525002,23.41888,1,1,1911.684,1911.367,116.331,33.66903,150,1,62.85445,1.920596,0,0,85.22495,0,1444.756,0.7223779,0.8964664,0.3172331,0,250,0.3172331,1795.036,0,0,10.63776,0,23.41888,352.136,330.6491,21.48683,368.632,0,755.6141,0,-7.105427e-15,-5.817569e-14,4.263256e-14
tuned,2026-01-08 03:15:00,301,3.25,25.39769,2762.477,87.26853,6.949735,30.94976,1,1,1933.734,1933.416,116.4565,33.54355,150,1,71.68852,0.4007863,0,0,77.91069,0,1464.006,0.732003,0.9097415,0.3172331,0,250,0.3172331,1816.96,0,0,15.58001,6.548949,30.94976,354.4068,333.005,21.4018,372.2209,0,782.6143,0,-1.421085e-14,-4.117817e-13,4.263256e-14
tuned,2026-01-08 03:30:00,302,3.5,25.13325,2756.236,73.48892,3.269438,17.72413,1,1,1929.365,1929.048,116.4606,33.53936,150,1,70.76849,0.3499851,0,0,78.88152,0,1483.496,0.741748,0.9218631,0.3172331,0,250,0.3172331,1812.587,0,0,2.720425,2.919453,17.72413,351.731,330.442,21.28908,367.2125,0,744.1538,0,-7.105427e-15,1.629807e-13,4.263256e-14
tuned,2026-01-08 03:45:00,303,3.75,25.10272,2742.919,76.82254,2.840554,23.23369,1,1,1920.043,1919.726,116.309,33.69102,150,1,86.85141,2.186988,0,0,60.96161,0,1498.503,0.7492514,0.9341357,0.3172331,0,250,0.3172331,1803.417,0,0,0,0.6535655,23.23369,349.8174,328.569,21.24842,366.493,0,734.1134,0,0,-1.210143e-14,4.263256e-14
tuned,2026-01-08 04:00:00,304,4,24.94822,2731.797,102.6035,4.101436,19.01289,1,1,1912.258,1911.941,116.4818,33.51822,150,1,110.5598,0.09397257,0,0,39.34619,0,1508.103,0.7540517,0.9435853,0.3172331,0,250,0.3172331,1795.459,0,0,0,4.007463,19.01289,34.42064,32.31826,2.102382,69.28979,0,145.4925,0,1.421085e-14,3.886891e-13,4.263256e-14
tuned,2026-01-08 04:15:00,305,4.25,24.66799,2717.479,103.1286,0.2507489,21.34093,1,1,1902.235,1901.918,116.2976,33.70238,150,1,115.8238,2.324507,0,0,31.85168,0,1515.829,0.7579145,0.9496306,0.3172331,0,250,0.3172331,1785.62,0,0,0,0,21.34093,34.24023,32.14116,2.099067,69.69811,0,139.3962,0,-1.421085e-14,1.64091e-13,4.263256e-14
tuned,2026-01-08 04:30:00,306,4.5,24.53184,2722.094,142.1955,4.566619,24.83693,1,1,1905.466,1905.148,133.8239,38.6437,172.4676,1,171.088,1.379609,0,0,0,0,1515.59,0.7577952,0.9544953,0.3172331,0,250,0.3172331,1771.324,0,0,0,3.18701,24.83693,34.29838,31.88384,2.414541,75.00145,0,155.5005,0,-2.131628e-14,-4.349854e-13,4.263256e-14
