controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-08 04:45:00,307,4.75,24.60722,2754.713,196.1622,0,29.21688,1,1,1928.299,1927.982,155.3829,44.6989,200.0818,1,200.0818,0,0,0,0,0,1515.352,0.7576759,0.954345,0.3172331,0,250,0.3172331,1772.599,0,0,0,0,29.21688,34.70939,31.90679,2.802603,81.87644,0,163.7529,0,-1.421085e-14,3.150813e-13,4.263256e-14
tuned,2026-01-08 05:00:00,308,5,24.51694,2761.526,240.3606,0,16.02427,1,1,1933.068,1932.751,176.4678,50.76435,227.2321,1,227.2321,0,0,0,0,0,1515.113,0.7575566,0.9541948,0.3172331,0,250,0.3172331,1756.283,0,0,13.12849,0,16.02427,34.79523,31.6131,3.18213,85.26308,0,193.1728,0,-7.105427e-15,-1.797451e-13,4.263256e-14
tuned,2026-01-08 05:15:00,309,5.25,24.62032,2758.017,279.4359,0,13.02498,1,1,1930.612,1930.295,220.6215,63.51987,284.1414,1,283.6349,0.5065185,0,0,0,0,1514.875,0.7574374,0.9540446,0.3172331,0,250,0.3172331,1709.673,0,0,0,0,13.02498,34.75101,30.77412,3.976897,96.64432,0,193.2886,0,2.131628e-14,-1.860734e-13,4.263256e-14
tuned,2026-01-08 05:30:00,310,5.5,24.80856,2739.951,334.9526,0,20.17633,1,1,1917.966,1917.648,259.7775,74.94869,334.7262,1,332.6693,2.056891,0,0,0,0,1514.636,0.7573181,0.9538944,0.3172331,0,250,0.3172331,1657.871,0,0,2.283296,0,20.17633,34.52338,29.84168,4.681706,108.4448,0,220.8283,0,-7.105427e-14,2.109424e-13,4.263256e-14
tuned,2026-01-08 05:45:00,311,5.75,24.80923,2719.807,390.4185,0,25.06335,1,1,1903.865,1903.547,320.2491,92.22519,412.4743,1,411.5397,0.934609,0,0,0,0,1514.398,0.7571989,0.9537442,0.3172331,0,250,0.3172331,1583.298,0,0,0,0,25.06335,34.26956,28.49937,5.770194,125.2642,0,250.5284,0,-1.421085e-14,1.754152e-14,4.263256e-14
tuned,2026-01-08 06:00:00,312,6,24.66848,2783.622,459.2119,0,34.51352,0,0,1948.535,1948.218,0,0,0,0,0,0,0,0,0,469.8073,1396.708,0.6983538,0.9535941,0.3172331,0,250,0.3172331,1948.218,0,0,0,0,34.51352,35.07363,35.06792,0.005710195,0,41.30178,227.1598,0,0,1.160183e-13,4.263256e-14
tuned,2026-01-08 06:15:00,313,6.25,24.51728,2773.737,532.8651,0,36.57287,0,0,1941.616,1941.299,0,0,0,0,0,0,0,0,0,500,1271.488,0.6357439,0.8794863,0.3172331,0,250,0.3172331,1941.299,0,0,32.86515,0,36.57287,34.94908,34.94337,0.005710195,0,41.5294,285.1041,0,0,-4.426459e-13,4.263256e-14
tuned,2026-01-08 06:30:00,314,6.5,24.54394,2780.727,591.4631,0,41.21045,0,0,1946.509,1946.192,0,0,0,0,0,0,0,0,0,500,1146.288,0.5731438,0.8006372,0.3172331,0,250,0.3172331,1946.192,0,0,91.46308,0,41.21045,35.03716,35.03145,0.005710195,0,42.45654,391.2847,0,0,-2.281508e-13,4.263256e-14
tuned,2026-01-08 06:45:00,315,6.75,24.69796,2775.873,592.9402,0.3001065,44.90144,0,0,1943.111,1942.794,0,0,0,0,0,0,0,0,0,500,1021.107,0.5105535,0.7218005,0.3172331,0,250,0.3172331,1942.794,0,0,92.94016,0.3001065,44.90144,34.976,34.97029,0.005710195,0,43.08517,397.8079,0,0,-2.434719e-13,4.263256e-14
tuned,2026-01-08 07:00:00,316,7,24.77986,2789.019,599.7567,0,45.98265,0,0,1952.313,1951.996,0,0,0,0,0,0,0,0,0,500,895.9463,0.4479732,0.6429762,0.3172331,0,250,0.3172331,1951.996,0,0,99.75667,0,45.98265,35.14164,35.13593,0.005710195,0,43.45976,411.109,0,0,1.809664e-14,4.263256e-14
tuned,2026-01-08 07:15:00,317,7.25,24.90639,2789.107,598.7302,0,35.18739,0,0,1952.375,1952.058,0,0,0,0,0,0,0,0,0,500,770.8053,0.3854027,0.5641643,0.3172331,0,250,0.3172331,1952.058,0,0,98.7302,0,35.18739,35.14275,35.13704,0.005710195,0,41.52279,398.6849,0,0,6.328271e-15,4.263256e-14
tuned,2026-01-08 07:30:00,318,7.5,24.9118,2803.825,566.691,2.059705,46.81135,0,0,1962.678,1962.36,0,0,0,0,0,0,0,0,0,500,645.684,0.322842,0.4853648,0.3172331,0,250,0.3172331,1962.36,0,0,66.69102,2.059705,46.81135,35.3282,35.32249,0.005710195,0,43.81865,359.5976,0,0,-6.666889e-14,4.263256e-14
tuned,2026-01-08 07:45:00,319,7.75,25.0232,2848.228,494.205,0,47.64319,0,0,1993.76,1993.443,0,0,0,0,0,0,0,0,0,500,520.5823,0.2602912,0.4065777,0.3172331,0,250,0.3172331,1993.443,0,0,0,0,47.64319,362.6701,362.6124,0.05770552,0,371.2788,2042.033,0,0,-1.357803e-13,4.263256e-14
tuned,2026-01-08 08:00:00,320,8,25.04178,2838.485,447.8057,210.5951,44.0118,0,0,1986.94,1986.622,139.3863,61.44833,200.8347,1,0,200.8347,0,0,0,500,395.5004,0.1977502,0.3278031,0.3172331,0,250,0.3172331,1847.236,0,0,0,1.290051,44.0118,361.5639,336.142,25.42189,0,405.5991,2233.021,0,-1.421085e-14,-5.606626e-14,4.263256e-14
tuned,2026-01-08 08:15:00,321,8.25,25.08795,2861.801,395.5028,212.0535,43.85129,0,0,2003.261,2002.943,0,0,0,0,0,0,0,0,0,500,270.4381,0.1352191,0.2490408,0.3172331,0,250,0.3172331,2002.943,0,0,0,130.5438,43.85129,364.871,364.8133,0.05778038,0,372.8003,2275.59,0,0,-5.714873e-14,4.263256e-14
tuned,2026-01-08 08:30:00,322,8.5,25.01642,2870.492,333.0199,213.2015,42.03833,0,0,2009.344,2009.027,194.8941,78.89424,273.7884,1,59.05109,214.7373,0,0,0,281.5822,200,0.1,0.1702909,0.3172331,0,250,0.3172331,1814.133,0,0,0,0,42.03833,365.4553,329.9507,35.50464,0,416.4908,2290.699,0,0,-4.524159e-15,4.263256e-14
tuned,2026-01-08 08:45:00,323,8.75,24.91788,2898.072,273.4631,218.1858,45.32634,0,0,2028.65,2028.333,367.1019,128.4657,495.5676,1,280.3981,215.0436,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1661.231,0,0,0,3.142284,45.32634,36.51571,29.90216,6.613545,0,166.5955,921.6957,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 09:00:00,324,9,24.97052,2892.518,232.7182,216.5302,39.99671,1,1,2024.763,2024.445,704.5172,225.4862,930.0034,2,215.3692,214.6342,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1319.928,0,0,17.34896,1.896063,39.99671,36.44573,23.75871,12.68702,256.5127,0,546.2231,0,-1.421085e-13,1.24345e-13,4.263256e-14
tuned,2026-01-08 09:15:00,325,9.25,24.94861,2915.307,170.7685,221.4046,52.45123,1,1,2040.715,2040.397,671.6834,216.36,888.0435,2,170.4074,217.6361,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1368.714,0,0,0.361133,3.7685,52.45123,36.73286,24.63685,12.09601,250.5237,0,508.171,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-08 09:30:00,326,9.5,24.95353,2906.17,136.6753,219.7859,51.83319,1,1,2034.319,2034.002,647.3663,209.803,857.1693,2,135.4106,221.7587,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1386.635,0,0,1.26467,0,51.83319,36.61774,24.95944,11.6583,244.1779,0,490.5374,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-08 09:45:00,327,9.75,25.17693,2883.46,119.3788,222.5905,66.73113,1,1,2018.422,2018.105,649.2557,211.0125,860.2682,2,132.2454,228.0229,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1368.849,0,0,0,0,66.73113,368.2891,249.7655,118.5236,472.9541,0,945.9082,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-08 10:00:00,328,10,25.30204,2879.552,141.4437,227.9691,70.01157,1,1,2015.686,2015.369,638.4449,208.1765,846.6214,2,116.0222,230.5991,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1376.924,0,0,25.42153,0,70.01157,368.7158,251.8714,116.8444,472.8546,0,989.5614,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-08 10:15:00,329,10.25,25.82373,2887.396,110.1152,228.14,85.37599,1,1,2021.177,2020.86,619.5715,202.8525,822.424,2,90.83395,231.5901,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1401.288,0,0,19.28129,0,85.37599,373.6423,259.0474,114.595,477.6828,0,988.6259,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-08 10:30:00,330,10.5,26.08435,2892.681,106.1435,230.5191,102.0864,1,1,2024.877,2024.559,606.39,198.5921,804.9821,2,77.79946,227.1826,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1418.169,0,0,28.34404,3.336483,102.0864,376.3206,263.5649,112.7557,481.1296,0,1016.908,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-08 10:45:00,331,10.75,26.14292,2917.142,114.8306,238.8044,110.2047,1,1,2042,2041.682,602.899,197.6115,800.5106,2,73.10465,227.4059,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1438.783,0,0,41.72595,11.39841,110.2047,379.9579,267.7165,112.2414,485.834,0,1063.308,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-08 11:00:00,332,11,26.38811,2970.618,110.4816,238.6527,118.2254,1,0,2079.432,2079.115,0,0,0,0,0,0,0,0,0,290.5478,1126.372,0.5631859,0.7551171,0.3172331,0,250,0.3172331,2079.115,0,0,49.56239,9.024095,118.2254,388.8746,388.8153,0.05932575,410.9246,0,922.9109,0,0,3.805845e-13,4.263256e-14
tuned,2026-01-08 11:15:00,333,11.25,26.57829,2966.315,108.9806,239.2428,127.8336,0,0,2076.42,2076.103,0,0,0,0,0,0,0,0,0,292.5494,1053.057,0.5265285,0.7092598,0.3172331,0,250,0.3172331,2076.103,0,0,47.48495,8.188959,127.8336,389.8365,389.7769,0.05955876,0,413.777,2371.811,0,0,4.309886e-13,4.263256e-14
tuned,2026-01-08 11:30:00,334,11.5,26.63293,2999.806,112.6237,240.9848,133.9964,0,0,2099.864,2099.547,0,0,0,0,0,0,0,0,0,288.8383,980.6817,0.4903409,0.6630946,0.3172331,0,250,0.3172331,2099.547,0,0,55.96779,8.802412,133.9964,394.6833,394.6237,0.05962604,0,419.8092,2420.679,0,0,-1.503242e-13,4.263256e-14
tuned,2026-01-08 11:45:00,335,11.75,26.92143,3021.829,80.7014,242.1343,144.4479,0,0,2115.28,2114.963,0,0,0,0,0,0,0,0,0,297.3318,906.1944,0.4530972,0.6175209,0.3172331,0,250,0.3172331,2114.963,0,0,21.76409,3.739746,144.4479,399.9665,399.9065,0.05998383,0,427.2194,2393.701,0,0,-3.219647e-15,4.263256e-14
tuned,2026-01-08 12:00:00,336,12,26.96305,3022.078,84.57298,241.3998,165.3522,0,0,2115.455,2115.137,0,0,0,0,0,0,0,0,0,309.8514,828.5889,0.4142944,0.5706173,0.3172331,0,250,0.3172331,2115.137,0,0,15.58842,0.5328832,165.3522,400.3461,400.286,0.06003581,0,431.5787,2401.492,0,0,1.159073e-13,4.263256e-14
tuned,2026-01-08 12:15:00,337,12.25,26.70819,3018.483,76.41784,240.265,160.0387,0,0,2112.938,2112.621,0,0,0,0,0,0,0,0,0,304.2529,752.3952,0.3761976,0.5217503,0.3172331,0,250,0.3172331,2112.621,0,0,14.19115,0,160.0387,397.7595,397.6998,0.05971897,0,427.827,2377.528,0,0,-1.487699e-13,4.263256e-14
tuned,2026-01-08 12:30:00,338,12.5,26.95827,3046.428,93.40732,240.9945,167.2288,0,0,2132.5,2132.183,0,0,0,0,0,0,0,0,0,328.0286,670.2696,0.3351348,0.4737722,0.3172331,0,250,0.3172331,2132.183,0,0,6.768999,0,167.2288,403.5317,403.4717,0.06002983,0,435.1163,2404.816,0,0,-1.81799e-13,4.263256e-14
tuned,2026-01-08 12:45:00,339,12.75,27.02078,3070.497,92.73113,241.7787,174.4997,0,0,2149.348,2149.031,0,0,0,0,0,0,0,0,0,308.0509,593.1514,0.2965757,0.4220589,0.3172331,0,250,0.3172331,2149.031,0,0,22.50894,3.950077,174.4997,407.2498,407.1896,0.06010805,0,440.2532,2467.034,0,0,9.270362e-15,4.263256e-14
tuned,2026-01-08 13:00:00,340,13,27.3548,3071.805,90.35843,245.01,189.2217,0,0,2150.264,2149.947,0,0,0,0,0,0,0,0,0,298.0629,518.5423,0.2592711,0.3734987,0.3172331,0,250,0.3172331,2149.947,0,0,30.58946,6.71612,189.2217,410.2796,410.2191,0.06052944,0,446.3234,2519.131,0,0,1.09357e-13,4.263256e-14
tuned,2026-01-08 13:15:00,341,13.25,27.40455,3077.094,87.9072,243.3873,202.1553,0,0,2153.966,2153.649,0,0,0,0,0,0,0,0,0,311.1043,440.6845,0.2203423,0.3265185,0.3172331,0,250,0.3172331,2153.649,0,0,16.51752,3.672657,202.1553,411.4155,411.3549,0.06059271,0,449.9674,2509.649,0,0,-9.292567e-14,4.263256e-14
tuned,2026-01-08 13:30:00,342,13.5,27.38218,3083.985,69.81041,244.1721,207.4047,0,0,2158.789,2158.472,0,0,0,0,0,0,0,0,0,321.6467,360.2035,0.1801017,0.2774926,0.3172331,0,250,0.3172331,2158.472,0,0,0,5.013202,207.4047,412.1432,412.0826,0.06056424,0,451.6791,2492.883,0,0,9.964252e-14,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,27.71216,3060.118,82.18521,247.7186,225.6362,0,0,2142.083,2141.766,0,0,0,0,0,0,0,0,0,328.1732,278.1035,0.1390517,0.2268149,0.3172331,0,250,0.3172331,2141.766,0,0,0,12.02314,225.6362,411.8074,411.7464,0.06098686,0,455.1241,2523.922,0,0,1.051381e-13,4.263256e-14
tuned,2026-01-08 14:00:00,344,14,27.69259,3071.135,62.06411,239.4287,222.5048,0,1,2149.794,2149.477,613.5696,201.096,814.6656,2,83.357,231.3086,0,0,500,0,403.0597,0.2015299,0.1751177,0.3172331,0,250,0.3172331,1535.907,0,0,0,8.120091,222.5048,413.1189,295.1503,117.9686,0,539.0043,2978.531,0,8.526513e-14,-2.334244e-14,4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,27.8355,3082.897,64.61019,237.7114,232.0715,1,1,2158.028,2157.711,605.1328,198.784,803.9168,2,71.52697,232.3898,0,0,500,0,527.9963,0.2639981,0.2538008,0.3172331,0,250,0.3172331,1552.578,0,0,0,5.32155,232.0715,415.9577,299.2578,116.6999,542.7733,0,1094.726,0,-2.842171e-14,8.65974e-15,4.263256e-14
tuned,2026-01-08 14:30:00,346,14.5,28.13365,3122.44,65.26071,236.0459,242.1442,1,1,2185.708,2185.391,607.5372,199.7225,807.2597,2,72.54815,234.7116,0,0,500,0,652.9131,0.3264566,0.3324715,0.3172331,0,250,0.3172331,1577.854,0,0,0,1.334384,242.1442,423.9732,306.0645,117.9087,552.7569,0,1107.816,0,5.684342e-14,-9.797718e-14,4.263256e-14
tuned,2026-01-08 14:45:00,347,14.75,28.24855,3085.62,82.10052,234.7409,239.9167,1,1,2159.934,2159.617,609.4863,199.9281,809.4144,2,78.04315,231.3713,0,0,500,0,777.8104,0.3889052,0.4111298,0.3172331,0,250,0.3172331,1550.131,0,0,4.057378,3.369658,239.9167,420.0033,301.4258,118.5775,548.0062,0,1108.824,0,-5.684342e-14,3.830269e-14,4.263256e-14
tuned,2026-01-08 15:00:00,348,15,28.33062,3062.823,84.2669,237.8281,242.8787,1,1,2143.976,2143.659,613.5174,200.8982,814.4156,2,84.82628,229.5894,0,0,500,0,902.6879,0.451344,0.4897758,0.3172331,0,250,0.3172331,1530.141,0,0,0,8.238758,242.8787,417.6334,298.0621,119.5712,546.2717,0,1106.755,0,-5.684342e-14,-1.900702e-13,4.263256e-14
tuned,2026-01-08 15:15:00,349,15.25,28.42901,3063.023,78.2488,234.4437,243.3477,1,1,2144.116,2143.799,618.7452,202.4187,821.1639,2,91.41841,229.7455,0,0,500,0,1027.546,0.5137729,0.5684094,0.3172331,0,250,0.3172331,1525.053,0,0,0,4.698203,243.3477,418.543,297.6987,120.8443,547.6202,0,1103.345,0,-5.684342e-14,-1.059153e-13,4.263256e-14
tuned,2026-01-08 15:30:00,350,15.5,28.61497,3045.806,94.80611,232.948,242.7752,1,1,2132.064,2131.747,627.2888,204.8259,832.1146,2,102.8448,229.2698,0,0,500,0,1152.384,0.576192,0.6470305,0.3172331,0,250,0.3172331,1504.458,0,0,0,3.678145,242.7752,417.859,294.8558,123.0032,547.2627,0,1100.87,0,-2.842171e-14,2.062794e-13,4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,28.57699,3033.131,123.0033,235.5159,236.1578,1,1,2123.192,2122.875,634.6968,206.9549,841.6516,2,112.4013,229.2504,0,0,500,0,1277.203,0.6386013,0.7256393,0.3172331,0,250,0.3172331,1488.178,0,0,10.60204,6.265577,236.1578,415.7797,291.4264,124.3533,544.6275,0,1118.352,0,0,-9.936496e-14,4.263256e-14
tuned,2026-01-08 16:00:00,352,16,28.71626,3029.023,117.2791,225.6839,242.6278,1,1,2120.316,2119.999,631.4151,205.7972,837.2124,2,109.9713,227.241,0,0,500,0,1402.002,0.7010008,0.8042358,0.3172331,0,250,0.3172331,1488.584,0,0,7.307753,0,242.6278,416.4659,292.383,124.0829,545.8364,0,1104.279,0,5.684342e-14,-3.567147e-13,4.263256e-14
tuned,2026-01-08 16:15:00,353,16.25,28.84108,3015.982,148.7541,221.0182,235.5977,1,1,2111.188,2110.87,250.7517,95.81598,346.5677,1,123.8047,222.763,0,0,0,0,1401.781,0.7008904,0.8828198,0.3172331,0,250,0.3172331,1860.119,0,0,24.9494,0,235.5977,415.7942,366.3467,49.44753,508.5632,0,1060.164,0,0,2.485789e-13,4.263256e-14
tuned,2026-01-08 16:30:00,354,16.5,29.18391,3008.002,157.1486,217.5412,242.6019,1,1,2105.601,2105.284,272.3558,102.0349,374.3907,1,151.5889,222.8018,0,0,0,0,1401.56,0.7007801,0.8826809,0.3172331,0,250,0.3172331,1832.928,0,0,5.559692,0,242.6019,417.7972,363.6929,54.10426,513.8653,0,1037.321,0,0,2.136069e-13,4.263256e-14
tuned,2026-01-08 16:45:00,355,16.75,29.16594,3008.671,179.9848,217.8767,240.2889,1,1,2106.069,2105.752,293.9754,108.2754,402.2509,1,179.2498,223.0011,0,0,0,0,1401.34,0.7006698,0.8825419,0.3172331,0,250,0.3172331,1811.777,0,0,0.7350147,0,240.2889,417.7261,359.355,58.37117,515.2903,0,1031.848,0,-2.842171e-14,-1.366685e-13,4.263256e-14
tuned,2026-01-08 17:00:00,356,17,29.06411,2960.757,210.1236,218.747,231.5518,1,1,2072.53,2072.213,315.9242,114.2753,430.1996,1,210.153,220.0466,0,0,0,0,1401.119,0.7005595,0.882403,0.3172331,0,250,0.3172331,1756.288,0,0,0,0,231.5518,410.1625,347.577,62.58554,507.6774,0,1015.355,0,-2.842171e-14,3.008704e-13,4.263256e-14
tuned,2026-01-08 17:15:00,357,17.25,29.16918,2966.785,237.0247,214.5215,225.4848,1,1,2076.75,2076.432,337.03,119.8477,456.8777,1,241.5262,215.3515,0,0,0,0,1400.898,0.7004492,0.8822641,0.3172331,0,250,0.3172331,1739.402,0,0,0,0,225.4848,411.9398,345.0243,66.91552,509.5987,0,1019.197,0,-5.684342e-14,-9.781065e-14,4.263256e-14
tuned,2026-01-08 17:30:00,358,17.5,29.11601,2906.781,302.867,217.4121,203.333,1,0,2034.746,2034.429,0,0,0,0,0,0,0,0,0,500,1275.678,0.6378389,0.8821252,0.3172331,0,250,0.3172331,2034.429,0,0,16.37457,3.904516,203.333,403.1405,403.0776,0.06285279,443.3636,0,921.7086,0,0,-2.285949e-13,4.263256e-14
tuned,2026-01-08 17:45:00,359,17.75,29.14328,2941.878,356.1098,219.161,195.0281,1,0,2059.315,2058.998,0,0,0,0,0,0,0,0,0,500,1150.477,0.5752385,0.8032757,0.3172331,0,250,0.3172331,2058.998,0,0,32.90351,42.36728,195.0281,408.2509,408.188,0.06289018,446.8515,0,1023.545,0,0,-8.704149e-14,4.263256e-14
tuned,2026-01-08 18:00:00,360,18,29.14012,2949.704,407.3351,1.436863,188.7985,0,0,2064.792,2064.475,0,0,0,0,0,0,0,0,0,367.3197,1058.466,0.529233,0.7244385,0.3172331,0,250,0.3172331,2064.475,0,0,42.31639,0,188.7985,409.3085,409.2456,0.06288583,0,446.6716,2529.689,0,0,4.194423e-13,4.263256e-14
tuned,2026-01-08 18:15:00,361,18.25,29.26188,2919.219,434.7289,0,183.6011,0,0,2043.453,2043.136,0,0,0,0,0,0,0,0,0,424.9938,952.0509,0.4760255,0.6665005,0.3172331,0,250,0.3172331,2043.136,0,0,12.31329,0,183.6011,406.1568,406.0937,0.06305325,0,442.5863,2455.465,0,0,-5.240253e-14,4.263256e-14
tuned,2026-01-08 18:30:00,362,18.5,29.13473,2927.296,488.3248,0,176.577,0,0,2049.107,2048.79,0,0,0,0,0,0,0,0,0,475.1971,833.1018,0.4165509,0.5994925,0.3172331,0,250,0.3172331,2048.79,0,0,14.92354,0,176.577,406.1515,406.0886,0.06287845,0,441.0878,2451.726,0,0,-6.439294e-15,4.263256e-14
tuned,2026-01-08 18:45:00,363,18.75,29.07307,2905.301,515.3235,0,165.8703,0,0,2033.711,2033.393,0,0,0,0,0,0,0,0,0,500,707.9706,0.3539853,0.524592,0.3172331,0,250,0.3172331,2033.393,0,0,15.32348,0,165.8703,402.5586,402.4958,0.06279404,0,435.3286,2420.741,0,0,-2.049472e-13,4.263256e-14
tuned,2026-01-08 19:00:00,364,19,28.6828,2897.543,563.0495,0,146.9076,0,0,2028.28,2027.963,0,0,0,0,0,0,0,0,0,500,582.8592,0.2914296,0.4457987,0.3172331,0,250,0.3172331,2027.963,0,0,63.04947,0,146.9076,398.1007,398.0384,0.06226493,0,426.8727,2456.56,0,0,1.537659e-14,4.263256e-14
tuned,2026-01-08 19:15:00,365,19.25,28.50476,2895.656,558.3006,1.656685,129.7325,0,0,2026.959,2026.642,0,0,0,0,0,0,0,0,0,500,457.7674,0.2288837,0.3670179,0.3172331,0,250,0.3172331,2026.642,0,0,58.30062,1.656685,129.7325,396.318,396.256,0.0620265,0,421.6217,2422.346,0,0,1.498801e-14,4.263256e-14
tuned,2026-01-08 19:30:00,366,19.5,28.63527,2882.652,576.8425,4.227694,116.7251,0,0,2017.856,2017.539,0,0,0,0,0,0,0,0,0,500,332.6954,0.1663477,0.2882494,0.3172331,0,250,0.3172331,2017.539,0,0,76.84251,4.227694,116.7251,395.6488,395.5866,0.0622011,0,418.4733,2441.449,0,0,-1.341705e-13,4.263256e-14
tuned,2026-01-08 19:45:00,367,19.75,28.46613,2862.266,552.5157,2.781312,107.1036,0,0,2003.586,2003.269,0,0,0,0,0,0,0,0,0,500,207.643,0.1038215,0.2094934,0.3172331,0,250,0.3172331,2003.269,0,0,52.51565,2.781312,107.1036,391.4228,391.3608,0.06197501,0,412.2847,2362.953,0,0,-5.262457e-14,4.263256e-14
tuned,2026-01-08 20:00:00,368,20,28.28774,2857.205,522.0617,0,96.27138,0,0,2000.044,1999.727,398.5973,114.6766,513.2739,2,513.1568,0.1171202,0,0,0,30.44128,200,0.1,0.1307498,0.3172331,0,250,0.3172331,1601.129,0,0,0,0,96.27138,389.2387,311.6039,77.63477,0,445.0164,2447.59,0,0,1.360023e-15,4.263256e-14
tuned,2026-01-08 20:15:00,369,20.25,28.03597,2833.317,503.4821,0,95.14968,0,0,1983.322,1983.005,392.6283,112.9471,505.5753,2,505.4494,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1590.376,0,0,0,0,95.14968,383.9151,307.8519,76.06314,0,439.2173,2415.695,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 20:30:00,370,20.5,28.01303,2808.17,479.9459,0,83.25547,0,0,1965.719,1965.402,364.5673,104.9125,469.4797,1,468.9993,0.3544725,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1600.835,0,0,10.9466,0,83.25547,380.3219,309.7251,70.59685,0,430.7456,2387.984,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 20:45:00,371,20.75,27.92988,2773.781,448.629,0,70.37345,0,0,1941.647,1941.33,342.1639,98.44913,440.613,1,440.3075,0.1795504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.166,0,0,8.321413,0,70.37345,375.0009,308.8556,66.14525,0,420.8964,2329.284,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 21:00:00,372,21,27.66258,2725.85,392.4494,0,60.35823,0,0,1908.095,1907.778,299.1164,86.15291,385.2693,1,384.1434,0.9999905,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1608.662,0,0,8.306015,0,60.35823,366.4399,308.9352,57.5047,0,406.6796,2251.066,0,0,0,4.263256e-14
tuned,2026-01-08 21:15:00,373,21.25,27.63277,2759.977,336.3486,0,70.41297,0,0,1931.984,1931.667,254.1634,73.115,327.2784,1,327.1525,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.503,0,0,9.19611,0,70.41297,370.7941,321.9532,48.84095,0,408.5821,2263.065,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 21:30:00,374,21.5,27.54331,2768.36,301.2027,1.198788,63.62632,0,0,1937.852,1937.535,218.9141,62.97486,281.8889,1,281.763,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1718.621,0,0,19.43969,1.198788,63.62632,371.2193,329.2228,41.99644,0,404.3861,2259.725,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-08 21:45:00,375,21.75,27.51271,2726.262,242.2638,0.5926852,50.2816,0,0,1908.384,1908.066,181.4475,52.19688,233.6444,1,233.5185,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.619,0,0,8.745356,0.5926852,50.2816,365.3386,330.5418,34.79683,0,392.3645,2174.113,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:00:00,376,22,27.29494,2730.637,193.3949,2.277876,54.84645,0,0,1911.446,1911.129,159.6192,45.94387,205.563,1,205.1893,0.2477994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1751.509,0,0,0,2.030076,54.84645,364.2545,333.7762,30.47826,0,390.1719,2149.447,0,0,0,4.263256e-14
tuned,2026-01-08 22:15:00,377,22.25,27.38408,2729.036,172.3467,3.739657,48.62879,0,0,1910.325,1910.008,130.8664,37.76308,168.6295,1,167.4046,1.098951,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1779.142,0,0,4.942111,2.640706,48.62879,364.7224,339.6766,25.0458,0,386.724,2140.062,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 22:30:00,378,22.5,27.29405,2674.362,152.7831,5.234579,45.71265,0,0,1872.054,1871.736,116.2632,33.73676,150,1,141.3151,2.740978,0,0,5.943932,0,201.4545,0.1007272,0.1259371,0.3172331,0,250,0.3172331,1755.473,0,0,11.46798,2.493602,45.71265,356.741,334.5253,22.21573,0,376.9731,2097.436,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-08 22:45:00,379,22.75,27.13229,2659.649,132.235,5.302315,37.7464,0,0,1861.755,1861.437,0,0,0,0,0,0,0,0,0,5.691142,200,0.1,0.1268529,0.3172331,0,250,0.3172331,1861.437,0,0,126.5438,5.302315,37.7464,353.5795,353.5193,0.06024807,0,360.688,2211.218,0,0,5.551115e-17,4.263256e-14
tuned,2026-01-08 23:00:00,380,23,26.91667,2663.066,129.6954,0,39.03565,0,0,1864.146,1863.829,116.3674,33.63259,150,1,124.7617,1.479269,0,0,23.75903,0,205.9083,0.1029541,0.1259371,0.3172331,0,250,0.3172331,1747.461,0,0,4.933684,0,39.03565,352.4461,330.3851,22.06107,0,371.398,2051.199,0,0,5.684342e-14,4.263256e-14
tuned,2026-01-08 23:15:00,381,23.25,26.73647,2704.918,93.91381,0.3177194,40.28689,0,0,1893.443,1893.125,0,0,0,0,0,0,0,0,0,23.50344,200,0.1,0.1296574,0.3172331,0,250,0.3172331,1893.125,0,0,70.41037,0.3177194,40.28689,356.6485,356.5888,0.05975397,0,364.1772,2124.981,0,0,1.360023e-15,4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,26.69962,2724.306,92.90337,0,32.43664,0,1,1907.014,1906.697,457.9112,131.727,589.6381,2,89.63814,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1448.786,0,0,3.265224,0,32.43664,358.9308,272.6848,86.24596,0,410.5169,2263.475,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-08 23:45:00,383,23.75,26.5145,2742.921,112.0549,0,30.97886,0,1,1920.045,1919.727,452.6487,130.246,582.8947,2,82.58492,0.3098079,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1467.079,0,0,29.46999,0,30.97886,360.0035,275.0736,84.92997,0,411.1281,2312.04,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-09 00:00:00,384,0,26.50571,2736.916,95.53638,0,21.91069,1,1,1915.841,1915.524,449.6212,129.4095,579.0307,2,78.39803,0.6326591,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1465.903,0,0,17.13834,0,21.91069,359.1503,274.8033,84.34703,408.3202,0,846.2041,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,26.43144,2746.637,74.32126,0,30.99662,1,1,1922.646,1922.329,447.7916,128.8173,576.6089,2,76.59588,0.01298377,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1474.537,0,0,0,0,30.99662,359.8747,275.9992,83.87559,410.6183,0,821.2365,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-09 00:30:00,386,0.5,26.45754,2706.816,88.56594,0,24.07751,1,1,1894.771,1894.454,449.828,129.4255,579.2535,2,79.02909,0.2244197,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1444.626,0,0,9.536846,0,24.07751,354.8479,270.5458,84.30205,404.4805,0,825.4121,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,26.41438,2713.72,90.78921,0,19.3941,1,1,1899.604,1899.287,451.5621,130.1712,581.7332,2,79.18767,2.545551,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1447.725,0,0,11.60154,0,19.3941,355.437,270.8854,84.55163,404.6854,0,829.3834,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-09 01:00:00,388,1,26.25883,2721.512,100.0737,0,15.00702,1,1,1905.058,1904.741,443.0849,127.593,570.6779,2,69.44513,1.232793,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1461.656,0,0,30.62853,0,15.00702,355.32,272.6193,82.7007,403.0113,0,858.8567,0,-1.421085e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-09 01:15:00,389,1.25,25.86721,2684.169,100.8042,0,10.603,1,1,1878.919,1878.601,442.0529,127.237,569.2899,2,68.61336,0.6765462,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1436.548,0,0,32.1908,0,10.603,347.6513,265.8007,81.85057,394.9995,0,845.5282,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-09 01:30:00,390,1.5,25.77073,2687.185,88.07366,0,14.80975,1,1,1881.03,1880.712,446.647,128.5234,575.1705,2,74.82445,0.3460122,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1434.065,0,0,13.24922,0,14.80975,347.3598,264.8213,82.53854,396.0795,0,815.014,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-09 01:45:00,391,1.75,25.74235,2717.173,81.94808,0,13.53796,1,1,1902.021,1901.704,116.4895,33.51046,150,1,75.52031,0,0,0,74.47969,0,1342.42,0.6712101,0.8337089,0.3172331,0,250,0.3172331,1785.214,0,0,6.427767,0,13.53796,351.0337,329.4761,21.55766,365.4851,0,742.0581,0,-1.421085e-14,1.141309e-13,4.263256e-14
tuned,2026-01-09 02:00:00,392,2,25.63646,2749.883,66.66286,1.271101,19.63391,1,1,1924.918,1924.601,116.4441,33.55588,150,1,84.07437,0.5500939,0,0,65.37554,0,1358.553,0.6792764,0.8453023,0.3172331,0,250,0.3172331,1808.157,0,0,0,0.7210067,19.63391,354.4976,332.9945,21.50305,370.1662,0,741.5762,0,-1.421085e-14,3.83138e-13,4.263256e-14
tuned,2026-01-09 02:15:00,393,2.25,25.58738,2767.396,99.89997,0,23.29726,1,1,1937.177,1936.86,116.3068,33.69318,150,1,89.40604,2.213082,0,0,58.38087,0,1372.934,0.686467,0.8554607,0.3172331,0,250,0.3172331,1820.553,0,0,10.49393,0,23.29726,356.4009,334.9444,21.45644,372.9238,0,763.9497,0,-7.105427e-15,3.835821e-13,4.263256e-14
tuned,2026-01-09 02:30:00,394,2.5,25.41005,2735.727,82.62552,0,29.32054,1,1,1915.009,1914.692,116.3761,33.62394,150,1,76.80633,1.374485,0,0,71.81918,0,1390.673,0.6953364,0.8645165,0.3172331,0,250,0.3172331,1798.316,0,0,5.819191,0,29.32054,351.0625,329.6701,21.3924,368.6691,0,747.3764,0,0,3.003153e-13,4.263256e-14
tuned,2026-01-09 02:45:00,395,2.75,25.25242,2724.353,77.78461,4.370396,34.91848,1,1,1907.047,1906.73,116.4011,33.59893,150,1,70.013,1.071578,0,0,78.91542,0,1410.183,0.7050913,0.8756862,0.3172331,0,250,0.3172331,1790.328,0,0,7.771605,3.298818,34.91848,348.4951,327.1659,21.32919,367.1459,0,753.3883,0,0,-2.498002e-14,4.263256e-14
tuned,2026-01-09 03:00:00,396,3,25.02984,2706.621,71.54549,0,26.72729,1,1,1894.635,1894.318,116.3522,33.64783,150,1,68.87553,1.663871,0,0,79.4606,0,1429.826,0.7149129,0.8879714,0.3172331,0,250,0.3172331,1777.966,0,0,2.669955,0,26.72729,344.6848,323.4595,21.22529,361.9698,0,728.5452,0,0,1.317835e-13,4.263256e-14
tuned,2026-01-09 03:15:00,397,3.25,25.11641,2731.205,81.83797,2.826052,25.94258,1,1,1911.843,1911.526,116.1506,33.84937,150,1,80.32248,4.104931,0,0,65.57258,0,1445.994,0.722997,0.9003404,0.3172331,0,250,0.3172331,1795.376,0,0,1.515482,0,25.94258,348.4191,327.1937,21.22539,365.7709,0,734.156,0,-7.105427e-15,1.638689e-13,4.263256e-14
tuned,2026-01-09 03:30:00,398,3.5,25.05194,2706.525,103.1459,4.207019,19.41773,1,1,1894.567,1894.25,116.3251,33.67493,150,1,72.20898,1.992116,0,0,75.7989,0,1464.716,0.732358,0.9105212,0.3172331,0,250,0.3172331,1777.925,0,0,30.93688,2.214904,19.41773,344.825,323.5952,21.22974,360.8043,0,778.7955,0,0,7.127632e-14,4.263256e-14
tuned,2026-01-09 03:45:00,399,3.75,24.911,2683.256,100.234,3.758311,18.52611,1,1,1878.279,1877.962,116.2791,33.7209,150,1,81.27036,2.548871,0,0,66.18077,0,1481.031,0.7405153,0.9223102,0.3172331,0,250,0.3172331,1761.683,0,0,18.96367,1.20944,18.52611,33.80902,31.71029,2.098734,68.79359,0,172.3858,0,-1.421085e-14,2.217115e-13,4.263256e-14
tuned,2026-01-09 04:00:00,400,4,24.67066,2653.192,115.8438,5.459315,22.56141,1,1,1857.234,1856.917,116.2944,33.70556,150,1,106.0723,2.363068,0,0,41.56462,0,1491.189,0.7455943,0.9325833,0.3172331,0,250,0.3172331,1740.623,0,0,9.771483,3.096247,22.56141,33.43022,31.33121,2.09901,69.112,0,160.4208,0,-1.421085e-14,3.071987e-13,4.263256e-14
tuned,2026-01-09 04:15:00,401,4.25,24.59513,2669.801,139.5472,5.443972,24.36399,1,1,1868.861,1868.544,116.3963,33.6037,150,1,108.6094,1.129279,0,0,40.26129,0,1501.019,0.7505096,0.9389796,0.3172331,0,250,0.3172331,1752.147,0,0,30.93776,4.314694,24.36399,33.6395,31.53865,2.100844,69.53658,0,199.8836,0,1.421085e-14,-1.261213e-13,4.263256e-14
tuned,2026-01-09 04:30:00,402,4.5,24.73654,2689.513,185.7426,3.090466,20.16521,1,1,1882.659,1882.342,122.3117,35.52322,157.8349,1,154.6564,3.178462,0,0,0,0,1500.783,0.7503915,0.9451698,0.3172331,0,250,0.3172331,1760.03,0,0,31.08612,0,20.16521,33.88787,31.68055,2.207321,70.85095,0,195.3255,0,-1.421085e-14,4.518608e-14,4.263256e-14
tuned,2026-01-09 04:45:00,403,4.75,24.75701,2684.136,206.6332,4.080819,23.61826,1,1,1878.895,1878.578,153.695,44.21332,197.9083,1,197.9083,0,0,0,0,0,1500.547,0.7502733,0.945021,0.3172331,0,250,0.3172331,1724.883,0,0,8.724866,4.080819,23.61826,33.82011,31.04789,2.77222,79.53468,0,181.1592,0,-2.131628e-14,-3.763656e-13,4.263256e-14
tuned,2026-01-09 05:00:00,404,5,24.63188,2677.899,246.7668,9.829526,23.42746,1,1,1874.53,1874.212,182.2623,52.43127,234.6936,1,234.6936,0,0,0,0,0,1500.31,0.7501552,0.9448722,0.3172331,0,250,0.3172331,1691.95,0,0,12.07323,9.829526,23.42746,33.74153,30.4551,3.286432,87.11478,0,212.0118,0,0,-3.119727e-13,4.263256e-14
tuned,2026-01-09 05:15:00,405,5.25,24.79784,2686.942,313.2179,6.936176,27.08166,1,1,1880.859,1880.542,218.5766,62.89904,281.4756,1,281.2754,0.2001706,0,0,0,0,1500.074,0.7500371,0.9447235,0.3172331,0,250,0.3172331,1661.966,0,0,31.94242,6.736005,27.08166,33.85547,29.91538,3.940089,97.71853,0,262.1573,0,-4.973799e-14,1.89404e-13,4.263256e-14
tuned,2026-01-09 05:30:00,406,5.5,24.97059,2729.251,347.8329,7.427588,13.0304,1,1,1910.475,1910.158,259.9038,74.8572,334.761,1,333.9062,0.8548159,0,0,0,0,1499.838,0.7499191,0.9445748,0.3172331,0,250,0.3172331,1650.254,0,0,13.92676,6.572772,13.0304,34.38856,29.70458,4.683978,106.9296,0,249.2208,0,0,1.695311e-13,4.263256e-14
tuned,2026-01-09 05:45:00,407,5.75,25.0921,2706.529,411.2871,10.30814,11.58692,1,1,1894.57,1894.253,310.5081,89.36289,399.871,1,399.5016,0.3693472,0,0,0,0,1499.602,0.749801,0.9444261,0.3172331,0,250,0.3172331,1583.745,0,0,11.78552,9.938795,11.58692,345.103,288.485,56.61798,379.9585,0,797.3915,0,-4.263256e-14,-4.196643e-13,4.263256e-14
tuned,2026-01-09 06:00:00,408,6,25.19652,2718.756,476.3533,4.121448,22.00927,1,0,1903.129,1902.812,0,0,0,0,0,0,0,0,0,463.7093,1383.439,0.6917193,0.9442774,0.3172331,0,250,0.3172331,1902.812,0,0,13.3063,3.459171,22.00927,347.3889,347.331,0.05790633,351.3485,0,731.6173,0,0,3.63598e-13,4.263256e-14
tuned,2026-01-09 06:15:00,409,6.25,25.35683,2736.221,521.8847,2.650918,15.22964,1,0,1915.355,1915.038,0,0,0,0,0,0,0,0,0,500,1258.221,0.6291104,0.871131,0.3172331,0,250,0.3172331,1915.038,0,0,21.88471,2.650918,15.22964,350.7495,350.6914,0.05809333,353.4803,0,749.2846,0,0,3.214096e-13,4.263256e-14
tuned,2026-01-09 06:30:00,410,6.5,25.44493,2756.136,570.5066,0,17.30398,0,0,1929.295,1928.978,0,0,0,0,0,0,0,0,0,500,1133.023,0.5665114,0.7922832,0.3172331,0,250,0.3172331,1928.978,0,0,70.50657,0,17.30398,353.9304,353.8722,0.05819661,0,357.0467,2085.38,0,0,6.050715e-14,4.263256e-14
tuned,2026-01-09 06:45:00,411,6.75,25.57165,2793.769,606.9658,0,20.4745,0,0,1955.638,1955.321,0,0,0,0,0,0,0,0,0,500,1007.844,0.5039222,0.7134478,0.3172331,0,250,0.3172331,1955.321,0,0,106.9658,0,20.4745,359.6828,359.6245,0.05834581,0,363.3901,2183.162,0,0,-1.214584e-13,4.263256e-14
tuned,2026-01-09 07:00:00,412,7,25.50407,2817.231,631.9236,0,20.09804,0,0,1972.061,1971.744,0,0,0,0,0,0,0,0,0,500,882.6857,0.4413429,0.6346248,0.3172331,0,250,0.3172331,1971.744,0,0,131.9236,0,20.09804,362.2082,362.15,0.05826615,0,365.8414,2239.696,0,0,-1.399991e-13,4.263256e-14
tuned,2026-01-09 07:15:00,413,7.25,25.74354,2826.695,628.6886,2.363033,23.64646,0,0,1978.687,1978.37,0,0,0,0,0,0,0,0,0,500,757.5468,0.3787734,0.5558143,0.3172331,0,250,0.3172331,1978.37,0,0,128.6886,2.363033,23.64646,365.1919,365.1334,0.05854942,0,369.4976,2258.301,0,0,-5.784262e-14,4.263256e-14
tuned,2026-01-09 07:30:00,414,7.5,25.82408,2863.011,585.9946,0.8003935,29.75871,0,0,2004.108,2003.791,0,0,0,0,0,0,0,0,0,500,632.4275,0.3162138,0.4770161,0.3172331,0,250,0.3172331,2003.791,0,0,85.99456,0.8003935,29.75871,370.4895,370.4309,0.05864531,0,375.9322,2217.348,0,0,-8.498757e-14,4.263256e-14
tuned,2026-01-09 07:45:00,415,7.75,26.14588,2888.112,525.4944,2.547834,34.27539,0,0,2021.678,2021.361,0,0,0,0,0,0,0,0,0,500,507.328,0.253664,0.3982303,0.3172331,0,250,0.3172331,2021.361,0,0,25.49436,2.547834,34.27539,376.1995,376.1405,0.05903161,0,382.5185,2152.225,0,0,-1.239009e-13,4.263256e-14
tuned,2026-01-09 08:00:00,416,8,25.9434,2892.761,478.8821,213.4612,34.51036,0,0,2024.932,2024.615,122.7698,54.12296,176.8928,1,0,176.8928,0,0,0,500,382.2481,0.1911241,0.319457,0.3172331,0,250,0.3172331,1901.845,0,0,11.97901,3.471442,34.51036,375.2498,352.4399,22.80984,0,412.9582,2297.922,0,-7.105427e-15,3.053113e-15,4.263256e-14
tuned,2026-01-09 08:15:00,417,8.25,26.11009,2898.509,394.2547,216.2545,43.70303,0,0,2028.956,2028.639,0,0,0,0,0,0,0,0,0,500,257.1879,0.128594,0.240696,0.3172331,0,250,0.3172331,2028.639,0,0,0,121.9948,43.70303,377.2773,377.2183,0.05898839,0,385.3448,2329.837,0,0,9.875434e-14,4.263256e-14
tuned,2026-01-09 08:30:00,418,8.5,26.3188,2875.47,326.5242,214.988,53.83334,0,0,2012.829,2012.511,232.3306,89.57215,321.9027,1,108.0251,213.8776,0,0,0,228.5898,200,0.1,0.1619475,0.3172331,0,250,0.3172331,1780.181,0,0,0,1.110385,53.83334,375.8831,332.4376,43.44552,0,432.0628,2378.261,0,0,-1.076916e-14,4.263256e-14
tuned,2026-01-09 08:45:00,419,8.75,26.36053,2888.897,257.2672,220.2632,61.97395,0,0,2022.228,2021.91,365.43,128.1742,493.6042,1,276.6525,216.8258,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.48,0,0,0,3.437435,61.97395,377.9624,309.6028,68.35961,0,449.3601,2477.41,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-09 09:00:00,420,9,26.513,2883.075,193.0784,221.3922,54.41417,0,1,2018.153,2017.835,712.9663,228.0293,940.9957,2,225.3022,215.6934,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1304.869,0,0,0,5.698764,54.41417,378.3869,244.6521,133.7347,0,482.8837,2665.691,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-09 09:15:00,421,9.25,26.70923,2873.982,162.6855,222.5213,70.22975,0,1,2011.788,2011.47,673.3152,217.0594,890.3746,2,170.5758,219.7988,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1338.155,0,0,0,2.722502,70.22975,378.7261,251.9124,126.8137,0,482.1928,2656.757,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-09 09:30:00,422,9.5,26.88743,2888.77,118.5647,222.2723,78.55813,1,1,2022.139,2021.821,647.1656,209.629,856.7946,2,136.1301,220.6645,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1374.656,0,0,0,1.607872,78.55813,382.0847,259.7423,122.3424,484.2149,0,971.2035,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-09 09:45:00,423,9.75,26.92444,2872.274,95.32584,226.3204,82.60342,1,1,2010.591,2010.274,641.4847,208.4481,849.9328,2,125.0042,224.9286,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1368.79,0,0,0,1.391777,82.60342,380.1953,258.833,121.3624,482.9011,0,968.203,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-09 10:00:00,424,10,27.0188,2880.363,100.349,226.8099,95.29546,1,1,2016.254,2015.937,648.746,210.9803,859.7263,2,130.6272,229.0991,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1367.191,0,0,0,0,95.29546,382.016,259.0391,122.9768,488.0749,0,976.1498,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-09 10:15:00,425,10.25,27.26838,2897.985,107.8753,226.9943,107.4465,1,1,2028.589,2028.272,626.8267,204.7262,831.5529,2,101.97,229.5829,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1401.445,0,0,5.905248,0,107.4465,386.3628,266.9177,119.4451,492.108,0,994.4026,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,27.55295,2933.41,80.50231,229.5955,120.359,1,1,2053.387,2053.07,620.3684,202.8143,823.1826,2,94.10875,229.0739,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1432.701,0,0,0,0.5216754,120.359,393.4313,274.5072,118.9241,500.3824,0,1001.665,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,27.68468,2950.19,66.83092,225.4117,122.3154,1,1,2065.133,2064.816,625.8633,204.907,830.7703,2,96.88069,233.8896,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1438.953,0,0,0,0,122.3154,396.7835,276.4725,120.3109,504.8805,0,1009.761,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-09 11:00:00,428,11,27.81561,2981.664,58.4149,232.8975,121.6815,1,0,2087.165,2086.848,0,0,0,0,0,0,0,0,0,323.7746,1118.065,0.5590325,0.7551171,0.3172331,0,250,0.3172331,2086.848,0,0,0,0,121.6815,402.1293,402.0682,0.06112058,425.5123,0,851.0246,0,0,-1.878497e-13,4.263256e-14
tuned,2026-01-09 11:15:00,429,11.25,27.96406,3034.956,47.55399,233.4181,143.3038,0,0,2124.469,2124.152,0,0,0,0,0,0,0,0,0,323.9233,1036.908,0.5184541,0.7040292,0.3172331,0,250,0.3172331,2124.152,0,0,0,0,143.3038,410.6085,410.5472,0.06131348,0,438.2443,2410.344,0,0,2.665645e-13,4.263256e-14
tuned,2026-01-09 11:30:00,430,11.5,28.22195,3063.038,70.58069,238.1333,158.4144,0,0,2144.127,2143.81,0,0,0,0,0,0,0,0,0,325.3125,955.4168,0.4777084,0.6529259,0.3172331,0,250,0.3172331,2143.81,0,0,0,0.9749889,158.4144,416.6925,416.6308,0.0616515,0,447.4173,2462.477,0,0,-8.826273e-14,4.263256e-14
tuned,2026-01-09 11:45:00,431,11.75,28.20625,3044.367,81.88755,235.1549,163.7995,0,0,2131.057,2130.739,0,0,0,0,0,0,0,0,0,311.8373,877.3071,0.4386535,0.601612,0.3172331,0,250,0.3172331,2130.739,0,0,10.55614,0,163.7995,414.0135,413.9518,0.06163082,0,445.7742,2469.967,0,0,-1.177947e-13,4.263256e-14
tuned,2026-01-09 12:00:00,432,12,28.15661,3017.364,85.36308,231.0591,169.9783,0,0,2112.155,2111.837,0,0,0,0,0,0,0,0,0,319.0722,797.4009,0.3987005,0.5524274,0.3172331,0,250,0.3172331,2111.837,0,0,7.471929,0,169.9783,409.9064,409.8448,0.06156551,0,442.8326,2448.468,0,0,-4.32987e-14,4.263256e-14
tuned,2026-01-09 12:15:00,433,12.25,28.2976,3015.628,71.02726,231.6434,181.0166,0,0,2110.939,2110.622,0,0,0,0,0,0,0,0,0,311.3212,719.4451,0.3597225,0.5021117,0.3172331,0,250,0.3172331,2110.622,0,0,0.7467126,0,181.0166,410.9073,410.8456,0.06175137,0,446.0816,2454.737,0,0,1.49436e-13,4.263256e-14
tuned,2026-01-09 12:30:00,434,12.5,28.27676,3015.692,80.82822,235.8357,195.338,0,0,2110.985,2110.667,0,0,0,0,0,0,0,0,0,331.62,636.4268,0.3182134,0.453024,0.3172331,0,250,0.3172331,2110.667,0,0,0,0,195.338,410.7328,410.6711,0.06172383,0,448.6779,2467.729,0,0,-6.517009e-14,4.263256e-14
tuned,2026-01-09 12:45:00,435,12.75,28.32342,2992.494,81.26817,241.0741,197.3733,0,0,2094.746,2094.429,0,0,0,0,0,0,0,0,0,322.9801,555.5816,0.2777908,0.4007487,0.3172331,0,250,0.3172331,2094.429,0,0,0,0.9955622,197.3733,407.9807,407.9189,0.06178552,0,446.3601,2456.698,0,0,1.91902e-13,4.263256e-14
tuned,2026-01-09 13:00:00,436,13,28.45593,2979.797,79.08511,244.7133,204.7674,0,0,2085.858,2085.541,0,0,0,0,0,0,0,0,0,319.2251,475.6879,0.237844,0.3498416,0.3172331,0,250,0.3172331,2085.541,0,0,1.989936,2.583317,204.7674,407.4062,407.3443,0.06196143,0,447.3391,2468.254,0,0,1.028067e-13,4.263256e-14
tuned,2026-01-09 13:15:00,437,13.25,28.63634,2969.538,84.53595,246.1833,232.2418,0,0,2078.677,2078.359,0,0,0,0,0,0,0,0,0,322.4549,394.9993,0.1974997,0.2995337,0.3172331,0,250,0.3172331,2078.359,0,0,3.912774,4.351639,232.2418,407.5835,407.5213,0.06220254,0,453.0589,2506.08,0,0,3.330669e-16,4.263256e-14
tuned,2026-01-09 13:30:00,438,13.5,28.60971,2984.987,97.35144,241.5568,229.4678,0,0,2089.491,2089.173,0,0,0,0,0,0,0,0,0,317.3714,315.5943,0.1577971,0.2487253,0.3172331,0,250,0.3172331,2089.173,0,0,22.02385,0,229.4678,409.4686,409.4064,0.06216682,0,454.3743,2537.05,0,0,9.867107e-14,4.263256e-14
tuned,2026-01-09 13:45:00,439,13.75,28.82418,3040.576,90.19898,238.9227,243.4685,0,0,2128.403,2128.086,0,0,0,0,0,0,0,0,0,329.1524,233.2565,0.1166282,0.1987251,0.3172331,0,250,0.3172331,2128.086,0,0,3.600105,0,243.4685,419.0314,418.969,0.06245556,0,466.9021,2574.172,0,0,-1.026956e-15,4.263256e-14
tuned,2026-01-09 14:00:00,440,14,28.69716,3089.969,81.49691,239.4883,247.3067,0,1,2162.978,2162.661,607.3503,199.7962,807.1464,2,71.23569,235.9108,0,0,500,0,358.2198,0.1791099,0.1468782,0.3172331,0,250,0.3172331,1555.311,0,0,10.26122,3.577569,247.3067,424.6703,305.3634,119.3069,0,553.7147,3069.303,0,-2.842171e-14,-7.602252e-14,4.263256e-14
tuned,2026-01-09 14:15:00,441,14.25,28.86947,3068.655,68.78117,240.4964,255.3471,1,1,2148.059,2147.742,604.079,198.8023,802.8814,2,67.46749,235.4139,0,0,500,0,483.1634,0.2415817,0.2255657,0.3172331,0,250,0.3172331,1543.662,0,0,1.313681,5.082554,255.3471,423.3163,304.2084,119.1079,553.3318,0,1117.697,0,5.684342e-14,1.587619e-14,4.263256e-14
tuned,2026-01-09 14:30:00,442,14.5,28.75854,3062.01,88.26985,235.8891,262.9118,1,1,2143.407,2143.09,604.8225,199.0201,803.8427,2,68.39218,235.4505,0,0,500,0,608.0873,0.3040437,0.3042409,0.3172331,0,250,0.3172331,1538.267,0,0,19.87768,0.4385695,262.9118,421.3863,302.4179,118.9684,553.1256,0,1141.297,0,5.684342e-14,-1.050826e-13,4.263256e-14
tuned,2026-01-09 14:45:00,443,14.75,28.68343,3034.755,92.46516,232.3794,258.4864,1,1,2124.328,2124.011,612.5596,201.0129,813.5725,2,80.31316,233.2594,0,0,500,0,732.9916,0.3664958,0.3829037,0.3172331,0,250,0.3172331,1511.451,0,0,12.152,0,258.4864,416.9583,296.6642,120.2941,548.4122,0,1117.787,0,8.526513e-14,1.664779e-13,4.263256e-14
tuned,2026-01-09 15:00:00,444,15,28.85295,3004.969,63.89953,228.4945,268.3253,1,1,2103.478,2103.161,616.3482,202.2085,818.5568,2,84.30242,234.2543,0,0,500,0,857.8762,0.4289381,0.4615541,0.3172331,0,250,0.3172331,1486.813,0,0,0,0,268.3253,414.3825,292.9002,121.4823,547.9684,0,1095.937,0,5.684342e-14,1.058043e-13,4.263256e-14
tuned,2026-01-09 15:15:00,445,15.25,28.87737,3012.34,75.25862,232.6133,265.5967,1,1,2108.638,2108.321,614.5674,201.4993,816.0666,2,83.66505,232.4016,0,0,500,0,982.7411,0.4913706,0.5401921,0.3172331,0,250,0.3172331,1493.754,0,0,0,0.211782,265.5967,415.6189,294.4233,121.1956,548.2725,0,1096.91,0,-1.136868e-13,-1.819656e-13,4.263256e-14
tuned,2026-01-09 15:30:00,446,15.5,28.8441,3018.005,94.11645,228.5832,257.1244,1,1,2112.603,2112.286,625.0064,204.3938,829.4002,2,98.01882,231.3814,0,0,500,0,1107.586,0.5537932,0.6188177,0.3172331,0,250,0.3172331,1487.28,0,0,0,0,257.1244,416.1003,292.9359,123.1643,547.9732,0,1095.946,0,-2.842171e-14,2.383649e-13,4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,28.84975,3004.77,84.55166,228.8011,249.3675,1,1,2103.339,2103.022,641.5475,209.3029,850.8504,2,118.0508,232.7995,0,0,500,0,1232.412,0.616206,0.6974309,0.3172331,0,250,0.3172331,1461.474,0,0,0,0,249.3675,414.3263,287.8885,126.4377,546.3131,0,1092.626,0,-5.684342e-14,1.761924e-13,4.263256e-14
tuned,2026-01-09 16:00:00,448,16,28.96599,3018.479,85.07854,227.6185,245.0993,1,1,2112.935,2112.618,633.8166,206.3988,840.2153,2,113.814,226.4013,0,0,500,0,1357.218,0.678609,0.7760318,0.3172331,0,250,0.3172331,1478.802,0,0,0,1.217182,245.0993,417.2677,292.0374,125.2303,546.8389,0,1095.778,0,-2.842171e-14,4.077849e-13,4.263256e-14
tuned,2026-01-09 16:15:00,449,16.25,29.00502,3005.244,122.112,227.2911,247.1063,1,1,2103.671,2103.354,260.8443,98.61182,359.4561,1,137.7041,221.752,0,0,0,0,1357.004,0.6785022,0.8546203,0.3172331,0,250,0.3172331,1842.509,0,0,0,5.539014,247.1063,415.7906,364.172,51.61858,511.6244,0,1032.804,0,0,3.852474e-14,4.263256e-14
tuned,2026-01-09 16:30:00,450,16.5,29.03832,3022.221,142.7305,220.5593,246.7442,1,1,2115.555,2115.238,272.6456,101.8006,374.4462,1,154.6326,219.8136,0,0,0,0,1356.791,0.6783954,0.8544858,0.3172331,0,250,0.3172331,1842.592,0,0,0,0.7457559,246.7442,418.4425,364.4523,53.99019,515.0572,0,1031.401,0,-2.842171e-14,4.040102e-13,4.263256e-14
tuned,2026-01-09 16:45:00,451,16.75,29.2034,2997.86,155.5944,219.9523,240.6586,1,1,2098.502,2098.185,292.4129,107.5201,399.933,1,179.8081,220.1249,0,0,0,0,1356.577,0.6782886,0.8543513,0.3172331,0,250,0.3172331,1805.772,0,0,0,0,240.6586,416.5656,358.4569,58.10874,513.7493,0,1027.499,0,0,1.202372e-13,4.263256e-14
tuned,2026-01-09 17:00:00,452,17,29.12681,3004.397,195.5339,221.1819,224.6537,1,1,2103.078,2102.761,315.3865,114.042,429.4285,1,210.1218,219.3067,0,0,0,0,1356.364,0.6781818,0.8542168,0.3172331,0,250,0.3172331,1787.374,0,0,0,1.875201,224.6537,416.777,354.2125,62.56451,512.7752,0,1028.785,0,1.421085e-14,4.004574e-13,4.263256e-14
tuned,2026-01-09 17:15:00,453,17.25,29.07395,2983.244,242.6187,220.3803,209.4639,1,1,2088.271,2087.954,334.64,119.112,453.752,1,238.853,214.8989,0,0,0,0,1356.15,0.6780751,0.8540823,0.3172331,0,250,0.3172331,1753.314,0,0,3.765683,5.481334,209.4639,413.3663,347.0626,66.30366,507.6373,0,1031.226,0,-7.105427e-14,-2.696732e-13,4.263256e-14
tuned,2026-01-09 17:30:00,454,17.5,29.00592,2969.996,277.1365,216.2556,199.1738,1,0,2078.997,2078.68,0,0,0,0,0,0,0,0,0,500,1230.937,0.6154683,0.8539479,0.3172331,0,250,0.3172331,2078.68,0,0,0,11.84567,199.1738,410.9219,410.8592,0.06270235,450.2267,0,920.8871,0,0,2.33813e-13,4.263256e-14
tuned,2026-01-09 17:45:00,455,17.75,29.14922,2966.857,319.7634,215.9981,200.5231,0,0,2076.8,2076.483,0,0,0,0,0,0,0,0,0,500,1105.743,0.5528714,0.7751028,0.3172331,0,250,0.3172331,2076.483,0,0,0,57.58497,200.5231,411.7705,411.7076,0.06289832,0,451.4657,2582.395,0,0,2.062794e-13,4.263256e-14
tuned,2026-01-09 18:00:00,456,18,29.25761,2918.482,375.0487,2.377735,194.7563,0,0,2042.937,2042.62,0,0,0,0,0,0,0,0,0,390.6983,1007.894,0.5039471,0.6962701,0.3172331,0,250,0.3172331,2042.62,0,0,0,0.5969229,194.7563,406.0163,405.9533,0.06304737,0,444.6594,2446.656,0,0,-1.501022e-13,4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,29.39304,2889.472,426.7195,0.6431401,182.0295,0,0,2022.63,2022.313,0,0,0,0,0,0,0,0,0,430.5642,900.0945,0.4500472,0.6346562,0.3172331,0,250,0.3172331,2022.313,0,0,0,0,182.0295,403.1742,403.111,0.06323459,0,439.3952,2416.674,0,0,1.784128e-13,4.263256e-14
tuned,2026-01-09 18:30:00,458,18.5,29.34493,2877.697,494.9511,0.6701382,178.0439,0,0,2014.388,2014.07,0,0,0,0,0,0,0,0,0,482.7283,779.2707,0.3896354,0.5667763,0.3172331,0,250,0.3172331,2014.07,0,0,12.98219,0,178.0439,401.108,401.0449,0.06316795,0,436.4972,2423.129,0,0,-2.031708e-14,4.263256e-14
tuned,2026-01-09 18:45:00,459,18.75,29.27173,2860.733,544.991,6.988187,154.0676,0,0,2002.513,2002.196,0,0,0,0,0,0,0,0,0,500,654.148,0.327074,0.4906954,0.3172331,0,250,0.3172331,2002.196,0,0,44.99102,6.988187,154.0676,398.1052,398.0422,0.06306683,0,428.6713,2447.356,0,0,-1.098011e-13,4.263256e-14
