controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-09 19:00:00,460,19,29.32111,2855.936,573.5802,3.214995,132.7742,0,0,1999.155,1998.838,0,0,0,0,0,0,0,0,0,500,529.0451,0.2645225,0.4119074,0.3172331,0,250,0.3172331,1998.838,0,0,73.58018,3.214995,132.7742,397.8673,397.8042,0.06313501,0,424.2286,2465.729,0,0,-9.625634e-14,4.263256e-14
tuned,2026-01-09 19:15:00,461,19.25,29.19793,2826.155,578.1233,0,115.9522,0,0,1978.309,1977.992,0,0,0,0,0,0,0,0,0,500,403.9618,0.2019809,0.3331319,0.3172331,0,250,0.3172331,1977.992,0,0,78.12331,0,115.9522,392.6597,392.5967,0.06296522,0,415.6112,2420.624,0,0,6.089573e-14,4.263256e-14
tuned,2026-01-09 19:30:00,462,19.5,29.22632,2788.437,575.1339,0.5771967,116.6284,0,0,1951.906,1951.589,0,0,0,0,0,0,0,0,0,500,278.8982,0.1394491,0.2543688,0.3172331,0,250,0.3172331,1951.589,0,0,75.13392,0.5771967,116.6284,387.6594,387.5964,0.06300426,0,410.7595,2389.779,0,0,1.111888e-13,4.263256e-14
tuned,2026-01-09 19:45:00,463,19.75,29.23106,2782.336,543.5525,2.689993,102.9345,0,0,1947.635,1947.318,187.1461,54.00382,241.1499,1,239.5728,1.577032,0,0,0,315.4172,200,0.1,0.1756181,0.3172331,0,250,0.3172331,1760.172,0,0,0,1.11296,102.9345,386.8513,349.6161,37.23511,0,424.0654,2334.28,0,0,-2.109424e-15,4.263256e-14
tuned,2026-01-09 20:00:00,464,20,29.04161,2783.715,531.5814,3.290817,93.04298,0,0,1948.6,1948.283,412.8196,118.7612,531.5807,2,531.4015,0.05331989,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1535.464,0,0,0.1799368,3.237497,93.04298,385.4476,303.7261,81.72151,0,440.8918,2430.8,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-09 20:15:00,465,20.25,28.92604,2758.925,502.6872,1.871603,87.29379,0,0,1931.248,1930.931,391.7952,112.7074,504.5026,2,504.3767,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1539.135,0,0,0,1.871603,87.29379,381.0569,303.6887,77.36818,0,433.6202,2388.139,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-09 20:30:00,466,20.5,28.79887,2781,461.6624,4.15831,78.04404,0,0,1946.7,1946.383,369.3376,106.2642,475.6018,1,475.3145,0.1613763,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.045,0,0,0,3.996934,78.04404,383.0485,310.3122,72.73629,0,431.933,2382.526,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-09 20:45:00,467,20.75,28.90613,2785.551,430.9203,8.416187,79.34436,0,0,1949.885,1949.568,345.8786,99.50686,445.3854,1,445.1821,0.0774069,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1603.69,0,0,0,8.33878,79.34436,384.568,316.2892,68.27881,0,431.4449,2387.331,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-09 21:00:00,468,21,29.11489,2790.936,398.5846,9.744663,76.93916,0,0,1953.655,1953.338,302.3221,87.0146,389.3367,1,388.7796,0.4311112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.016,0,0,9.804996,9.313552,76.93916,387.0646,327.1047,59.95989,0,429.3627,2394.474,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 21:15:00,469,21.25,28.96354,2792.356,325.6312,0.4702731,68.56249,0,0,1954.649,1954.332,258.1647,74.26605,332.4307,1,332.3048,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1696.167,0,0,0,0.4702731,68.56249,385.9883,334.9454,51.04293,0,422.7506,2325.94,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-09 21:30:00,470,21.5,28.82213,2756.549,287.3631,0,67.30394,0,0,1929.584,1929.267,227.9917,65.65846,293.6501,1,292.8445,0.679725,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.275,0,0,0,0,67.30394,379.8719,334.9254,44.94654,0,413.8338,2276.086,0,0,0,4.263256e-14
tuned,2026-01-09 21:45:00,471,21.75,28.37772,2791.511,250.6411,0,48.03033,0,0,1954.058,1953.741,185.4992,53.39816,238.8974,1,238.4354,0.3360586,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.241,0,0,12.20568,0,48.03033,381.023,344.7906,36.23248,0,407.5542,2262.603,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-09 22:00:00,472,22,28.25787,2756.962,204.7925,0,52.74317,0,0,1929.873,1929.556,155.1863,44.79079,199.9771,1,198.4546,1.396522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1774.37,0,0,6.337876,0,52.74317,375.3424,345.0984,30.24399,0,400.1473,2211.743,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 22:15:00,473,22.25,28.1057,2752.133,165.7592,0.9774108,45.57003,0,0,1926.493,1926.176,134.103,38.85551,172.9586,1,170.2159,2.616687,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.073,0,0,0,0,45.57003,373.4692,347.4105,26.05866,0,395.1002,2173.051,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-09 22:30:00,474,22.5,27.8121,2755.13,162.0756,3.022633,36.85422,0,0,1928.591,1928.274,117.7908,34.32456,152.1154,1,147.853,4.136469,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1810.483,0,0,14.22263,0,36.85422,371.5497,348.7958,22.75392,0,390.2204,2170.746,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-09 22:45:00,475,22.75,27.75989,2748.412,145.7631,0,36.1076,0,0,1923.888,1923.571,116.0858,33.91418,150,1,132.2755,4.889923,0,0,12.83458,0,203.1772,0.1015886,0.1259371,0.3172331,0,250,0.3172331,1807.485,0,0,13.48762,0,36.1076,370.234,347.8333,22.40066,0,388.6961,2161.094,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-09 23:00:00,476,23,27.39876,2739.348,148.634,0,37.45444,0,0,1917.544,1917.227,0,0,0,0,0,0,0,0,0,12.58071,200,0.1,0.1279377,0.3172331,0,250,0.3172331,1917.227,0,0,136.0533,0,37.45444,366.2135,366.1529,0.06058534,0,373.306,2287.875,0,0,8.326673e-17,4.263256e-14
tuned,2026-01-09 23:15:00,477,23.25,27.21523,2709.964,116.9779,1.52651,35.29701,0,0,1896.975,1896.658,116.4415,33.55845,150,1,99.35567,0.5813123,0,0,50.06302,0,212.4843,0.1062421,0.1259371,0.3172331,0,250,0.3172331,1780.216,0,0,17.62219,0.9451981,35.29701,360.8937,338.6807,22.21301,0,378.9543,2116.278,0,-1.421085e-14,-3.552714e-15,4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,27.0776,2695.062,91.23563,0.1583405,35.64757,0,1,1886.544,1886.226,459.4058,132.1569,591.5627,2,91.56274,0,0,0,500,0,337.4508,0.1687254,0.1337982,0.3172331,0,250,0.3172331,1426.821,0,0,0,0.1583405,35.64757,357.8785,270.6687,87.20975,0,409.588,2253.007,0,2.842171e-14,9.048318e-15,4.263256e-14
tuned,2026-01-09 23:45:00,479,23.75,26.75941,2692.167,82.16777,1.091036,31.64406,1,1,1884.517,1884.2,465.5849,133.9487,599.5335,2,99.39996,0.1335629,0,0,500,0,462.3977,0.2311988,0.2124878,0.3172331,0,250,0.3172331,1418.615,0,0,0,0.9574733,31.64406,355.136,267.3371,87.79896,407.249,0,816.1497,0,0,-1.104949e-13,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,26.71816,2717.12,88.82316,0,26.80027,1,1,1901.984,1901.666,456.8469,131.4525,588.2994,2,88.00185,0.2975415,0,0,500,0,587.3249,0.2936625,0.2911651,0.3172331,0,250,0.3172331,1444.82,0,0,0.8213124,0,26.80027,358.1214,272.0427,86.0787,408.5414,0,818.4995,0,0,-1.212919e-13,4.263256e-14
tuned,2026-01-10 00:15:00,481,0.25,26.70244,2694.311,98.74988,0,35.80235,1,1,1886.018,1885.7,446.7728,128.5233,575.2961,2,75.29105,0.005088589,0,0,500,0,712.2325,0.3561162,0.3698299,0.3172331,0,250,0.3172331,1438.928,0,0,23.45883,0,35.80235,354.9996,270.8451,84.15445,406.1075,0,852.6814,0,2.842171e-14,-4.901635e-14,4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,26.36919,2705.155,113.1905,0,38.43306,1,1,1893.608,1893.291,453.8097,130.5574,584.3671,2,84.27022,0.09689832,0,0,500,0,837.1203,0.4185602,0.4484823,0.3172331,0,250,0.3172331,1439.481,0,0,28.92026,0,38.43306,353.9859,269.0927,84.89324,406.8346,0,863.5567,0,2.842171e-14,1.147415e-13,4.263256e-14
tuned,2026-01-10 00:45:00,483,0.75,26.0385,2708.278,93.86077,0,25.62184,1,1,1895.795,1895.478,455.5351,131.1642,586.6994,2,85.56327,1.136091,0,0,500,0,961.9885,0.4809943,0.5271224,0.3172331,0,250,0.3172331,1439.943,0,0,8.297494,0,25.62184,352.0011,267.3608,84.64023,403.2824,0,820.878,0,0,-1.559863e-13,4.263256e-14
tuned,2026-01-10 01:00:00,484,1,25.97507,2703.094,71.37876,0.8226123,28.3088,1,1,1892.166,1891.848,455.6552,131.137,586.7922,2,86.2371,0.5551046,0,0,500,0,1086.837,0.5434186,0.6057501,0.3172331,0,250,0.3172331,1436.193,0,0,0,0.2675077,28.3088,350.8726,266.3196,84.55298,402.7061,0,805.8736,0,0,-3.299583e-13,4.263256e-14
tuned,2026-01-10 01:15:00,485,1.25,25.83195,2685.107,83.37708,0,21.94009,1,1,1879.575,1879.258,455.6256,131.1004,586.726,2,86.43501,0.2910308,0,0,500,0,1211.666,0.605833,0.6843654,0.3172331,0,250,0.3172331,1423.632,0,0,0,0,21.94009,347.5233,263.2219,84.3014,398.379,0,796.7579,0,2.842171e-14,-1.822986e-13,4.263256e-14
tuned,2026-01-10 01:30:00,486,1.5,25.53971,2679.617,90.80836,1.776925,17.07386,1,1,1875.732,1875.415,452.1224,130.0761,582.1985,2,82.06293,0.1356088,0,0,500,0,1336.475,0.6682376,0.7629683,0.3172331,0,250,0.3172331,1423.292,0,0,8.745431,1.641316,17.07386,344.7637,261.6043,83.1594,394.8186,0,807.5544,0,-5.684342e-14,2.046141e-13,4.263256e-14
tuned,2026-01-10 01:45:00,487,1.75,25.37383,2640.777,92.32966,0,20.59119,1,1,1848.544,1848.226,116.4895,33.51046,150,1,79.08098,0,0,0,70.91902,0,1353.995,0.6769973,0.8415589,0.3172331,0,250,0.3172331,1731.737,0,0,13.24868,0,20.59119,338.6307,317.2331,21.39758,354.5156,0,731.8852,0,-1.421085e-14,2.147171e-13,4.263256e-14
tuned,2026-01-10 02:00:00,488,2,25.23832,2649.577,103.4671,0,26.34639,1,1,1854.704,1854.387,116.4118,33.5882,150,1,74.3083,0.9416485,0,0,74.75005,0,1372.469,0.6862345,0.8525906,0.3172331,0,250,0.3172331,1737.975,0,0,29.15884,0,26.34639,338.8339,317.5088,21.3251,355.9102,0,762.1194,0,7.105427e-15,2.049472e-13,4.263256e-14
tuned,2026-01-10 02:15:00,489,2.25,25.10429,2663.915,85.82551,0,33.87279,1,1,1864.74,1864.423,116.408,33.59203,150,1,95.25604,0.9879962,0,0,53.75596,0,1385.692,0.692846,0.8642236,0.3172331,0,250,0.3172331,1748.015,0,0,0,0,33.87279,339.7523,318.4852,21.26712,358.2488,0,716.4975,0,7.105427e-15,3.53606e-13,4.263256e-14
tuned,2026-01-10 02:30:00,490,2.5,25.10308,2657.722,64.48506,0,36.6369,1,1,1860.405,1860.088,116.4396,33.56041,150,1,79.9474,0.6050023,0,0,69.4476,0,1402.836,0.7014179,0.8725499,0.3172331,0,250,0.3172331,1743.649,0,0,0,0,36.6369,338.9543,317.6819,21.27237,357.9174,0,715.8347,0,-1.421085e-14,4.244383e-13,4.263256e-14
tuned,2026-01-10 02:45:00,491,2.75,25.04947,2676.069,91.92187,0,29.24905,1,1,1873.248,1872.931,116.2503,33.74972,150,1,73.93387,2.897933,0,0,73.1682,0,1420.907,0.7104535,0.8833451,0.3172331,0,250,0.3172331,1756.681,0,0,17.988,0,29.24905,340.9279,319.7128,21.21508,358.7858,0,748.6009,0,-7.105427e-15,-2.158274e-13,4.263256e-14
tuned,2026-01-10 03:00:00,492,3,25.18247,2686.913,92.21987,0,24.1275,1,1,1880.839,1880.522,116.4288,33.57123,150,1,70.04648,0.736109,0,0,79.21741,0,1440.488,0.7202438,0.8947243,0.3172331,0,250,0.3172331,1764.093,0,0,22.17339,0,24.1275,343.2233,321.919,21.30429,359.8931,0,758.0353,0,-7.105427e-15,1.94067e-13,4.263256e-14
tuned,2026-01-10 03:15:00,493,3.25,25.26837,2673.772,87.24632,0,19.581,1,1,1871.64,1871.323,116.2096,33.79036,150,1,80.9502,3.390168,0,0,65.65963,0,1456.676,0.7283379,0.9070539,0.3172331,0,250,0.3172331,1755.113,0,0,6.296114,0,19.581,342.1346,320.8335,21.30103,358.2033,0,727.2674,0,-7.105427e-15,-1.363354e-13,4.263256e-14
tuned,2026-01-10 03:30:00,494,3.5,25.26923,2698.086,99.13492,0,18.62119,1,1,1888.66,1888.343,116.2239,33.77607,150,1,89.14667,3.217055,0,0,57.63627,0,1470.855,0.7354277,0.9172474,0.3172331,0,250,0.3172331,1772.119,0,0,9.988248,0,18.62119,345.2518,323.9478,21.30402,361.1278,0,739.4854,0,-7.105427e-15,-3.061995e-13,4.263256e-14
tuned,2026-01-10 03:45:00,495,3.75,25.32908,2688.762,128.0421,0.8028334,29.18787,1,1,1882.133,1881.816,116.2218,33.77817,150,1,91.48396,3.242559,0,0,55.27348,0,1484.442,0.7422212,0.9261761,0.3172331,0,250,0.3172331,1765.594,0,0,36.55815,0,29.18787,344.4732,323.1439,21.3293,362.2641,0,787.591,0,0,6.905587e-14,4.263256e-14
tuned,2026-01-10 04:00:00,496,4,25.4277,2746.182,131.7251,0,29.86509,1,1,1922.327,1922.01,116.1524,33.84762,150,1,111.3492,4.083723,0,0,34.56708,0,1492.85,0.7464252,0.9347316,0.3172331,0,250,0.3172331,1805.858,0,0,20.37592,0,29.86509,352.5296,331.1706,21.359,370.4951,0,776.1387,0,0,-2.065015e-14,4.263256e-14
tuned,2026-01-10 04:15:00,497,4.25,25.45252,2718.687,161.4549,0,29.59802,1,1,1903.081,1902.763,116.1974,33.80265,150,1,125.6768,3.539028,0,0,20.78416,0,1497.811,0.7489057,0.940026,0.3172331,0,250,0.3172331,1786.566,0,0,35.77808,0,29.59802,349.1748,327.7969,21.37795,367.0301,0,795.7775,0,0,8.65974e-14,4.263256e-14
tuned,2026-01-10 04:30:00,498,4.5,25.23419,2702.686,176.349,0,9.385311,1,1,1891.88,1891.563,135.8578,39.41618,175.274,1,172.1316,3.142334,0,0,0,0,1497.576,0.7487878,0.9431499,0.3172331,0,250,0.3172331,1755.705,0,0,4.217352,0,9.385311,345.5969,320.7213,24.87561,361.8519,0,730.9788,0,-1.421085e-14,-4.340972e-13,4.263256e-14
tuned,2026-01-10 04:45:00,499,4.75,25.29887,2694.986,224.0205,0,15.28947,1,1,1886.49,1886.173,159.1878,46.03446,205.2223,1,202.9551,2.267122,0,0,0,0,1497.34,0.7486699,0.9430014,0.3172331,0,250,0.3172331,1726.985,0,0,21.06534,0,15.28947,345.0607,315.8854,29.1753,364.7165,0,765.7707,0,-2.131628e-14,3.312906e-13,4.263256e-14
tuned,2026-01-10 05:00:00,500,5,25.26919,2709.268,257.5446,4.749031,13.8479,1,1,1896.487,1896.17,191.3428,55.62399,246.9668,1,241.5059,5.460848,0,0,0,0,1497.104,0.7485521,0.942853,0.3172331,0,250,0.3172331,1704.827,0,0,16.03868,0,13.8479,346.6824,311.6465,35.03591,369.8019,0,767.2705,0,0,-2.697842e-13,4.263256e-14
tuned,2026-01-10 05:15:00,501,5.25,25.45021,2742.326,315.0132,4.896951,16.14686,1,1,1919.628,1919.311,235.0129,68.02401,303.0369,1,299.1051,3.931882,0,0,0,0,1496.869,0.7484343,0.9427046,0.3172331,0,250,0.3172331,1684.298,0,0,15.90809,0.965069,16.14686,352.1945,309.0184,43.17607,380.0049,0,789.1159,0,2.842171e-14,4.497513e-13,4.263256e-14
tuned,2026-01-10 05:30:00,502,5.5,25.43961,2747.339,364.9991,7.27174,21.07792,1,1,1923.137,1922.82,268.5908,77.74381,346.3346,1,341.8337,4.50092,0,0,0,0,1496.633,0.7483164,0.9425562,0.3172331,0,250,0.3172331,1654.229,0,0,23.16544,2.77082,21.07792,352.7629,303.4369,49.32605,385.047,0,814.8341,0,-2.842171e-14,-2.791101e-13,4.263256e-14
tuned,2026-01-10 05:45:00,503,5.75,25.49496,2742.572,429.841,0.5963911,27.00754,1,1,1919.8,1919.483,319.5517,92.54942,412.1012,1,406.2297,5.8715,0,0,0,0,1496.397,0.7481986,0.9424078,0.3172331,0,250,0.3172331,1599.932,0,0,23.61133,0,27.00754,352.5446,293.8051,58.73947,391.3141,0,823.3577,0,-4.263256e-14,2.314815e-13,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,25.53365,2790.724,490.4514,0.02085686,23.68001,0,0,1953.507,1953.19,0,0,0,0,0,0,0,0,0,472.9871,1377.915,0.6889575,0.9422594,0.3172331,0,250,0.3172331,1953.19,0,0,20.01631,0,23.68001,359.0148,358.9565,0.05830098,0,363.3084,2032.724,0,0,3.506084e-13,4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,25.75722,2812.319,539.3866,0.6991914,21.59543,0,0,1968.623,1968.306,0,0,0,0,0,0,0,0,0,500,1252.698,0.626349,0.8676528,0.3172331,0,250,0.3172331,1968.306,0,0,39.3866,0.6991914,21.59543,363.4355,363.3769,0.05856569,0,367.3637,2089.649,0,0,4.095613e-13,4.263256e-14
tuned,2026-01-10 06:30:00,506,6.5,25.79173,2803.699,585.8833,2.109877,25.22255,0,0,1962.589,1962.272,0,0,0,0,0,0,0,0,0,500,1127.501,0.5637504,0.7888056,0.3172331,0,250,0.3172331,1962.272,0,0,85.88328,2.109877,25.22255,362.5756,362.517,0.05860676,0,367.1767,2171.26,0,0,-3.465006e-13,4.263256e-14
tuned,2026-01-10 06:45:00,507,6.75,25.77745,2802.885,622.8327,1.716712,23.82278,0,0,1962.019,1961.702,0,0,0,0,0,0,0,0,0,500,1002.323,0.5011617,0.7099707,0.3172331,0,250,0.3172331,1961.702,0,0,122.8327,1.716712,23.82278,362.3652,362.3066,0.05858976,0,366.7065,2231.733,0,0,9.348078e-14,4.263256e-14
tuned,2026-01-10 07:00:00,508,7,25.84838,2774.044,628.3706,3.248692,36.10896,0,0,1941.831,1941.514,0,0,0,0,0,0,0,0,0,500,877.1655,0.4385828,0.6311483,0.3172331,0,250,0.3172331,1941.514,0,0,128.3706,3.248692,36.10896,359.1542,359.0955,0.0586743,0,365.7741,2238.801,0,0,8.65974e-15,4.263256e-14
tuned,2026-01-10 07:15:00,509,7.25,25.8306,2787.735,609.0424,3.049723,34.32186,0,0,1951.414,1951.097,0,0,0,0,0,0,0,0,0,500,752.0275,0.3760137,0.5523383,0.3172331,0,250,0.3172331,1951.097,0,0,109.0424,3.049723,34.32186,360.7962,360.7375,0.05865309,0,367.0833,2212.317,0,0,-1.953993e-13,4.263256e-14
tuned,2026-01-10 07:30:00,510,7.5,25.90085,2838.017,582.8351,1.235089,26.63756,0,0,1986.612,1986.295,0,0,0,0,0,0,0,0,0,500,626.9091,0.3134545,0.4735407,0.3172331,0,250,0.3172331,1986.295,0,0,82.8351,1.235089,26.63756,367.8293,367.7706,0.058737,0,372.7026,2194.885,0,0,1.943445e-13,4.263256e-14
tuned,2026-01-10 07:45:00,511,7.75,25.95738,2818.633,550.0968,4.480307,31.92131,0,0,1973.043,1972.726,0,0,0,0,0,0,0,0,0,500,501.8104,0.2509052,0.3947555,0.3172331,0,250,0.3172331,1972.726,0,0,50.09684,4.480307,31.92131,365.7381,365.6793,0.05880472,0,371.5965,2137.926,0,0,-7.51621e-14,4.263256e-14
tuned,2026-01-10 08:00:00,512,8,26.05853,2800.708,483.6982,107.4333,33.63813,0,0,1960.495,1960.178,128.685,56.73067,185.4157,1,0,185.4157,0,0,0,500,376.7314,0.1883657,0.3159826,0.3172331,0,250,0.3172331,1831.493,0,0,10.16976,0,33.63813,364.1633,340.201,23.96225,0,403.18,2235.033,0,-1.421085e-14,-1.307288e-13,4.263256e-14
tuned,2026-01-10 08:15:00,513,8.25,26.38181,2823.101,403.1613,110.1491,39.92217,0,0,1976.171,1975.854,0,0,0,0,0,0,0,0,0,500,251.6721,0.125836,0.2372222,0.3172331,0,250,0.3172331,1975.854,0,0,3.910557,9.399818,39.92217,369.5158,369.4565,0.05931807,0,376.9214,2096.028,0,0,7.152612e-14,4.263256e-14
tuned,2026-01-10 08:30:00,514,8.5,26.40612,2789.429,328.5284,111.9173,45.89192,0,0,1952.601,1952.283,245.5796,93.45156,339.0312,1,124.5134,214.5178,0,0,0,206.5299,200,0.1,0.1584742,0.3172331,0,250,0.3172331,1706.704,0,0,0,0,45.89192,365.2911,319.2889,46.00221,0,421.3259,2317.293,0,2.842171e-14,1.720846e-15,4.263256e-14
tuned,2026-01-10 08:45:00,515,8.75,26.49593,2847.788,271.5222,108.6223,58.23277,0,0,1993.452,1993.135,358.3977,126.3538,484.7516,1,265.8942,218.7314,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.737,0,0,5.627991,0,58.23277,373.6241,306.3917,67.2324,0,443.6598,2449.837,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-10 09:00:00,516,9,26.56162,2834.738,239.5471,108.777,69.50222,1,1,1984.317,1983.999,701.1855,224.9743,926.1598,2,207.3248,218.835,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1282.814,0,0,32.2223,0,69.50222,372.4163,240.7584,131.6579,478.7769,0,1013.137,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-10 09:15:00,517,9.25,26.74727,2844.648,180.0091,116.4627,70.99842,1,1,1991.254,1990.936,670.8026,216.4938,887.2963,2,166.0189,221.2774,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1320.134,0,0,13.99017,0,70.99842,375.1561,248.7158,126.4403,478.5858,0,981.3047,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-10 09:30:00,518,9.5,26.69624,2867.982,159.6294,115.9426,64.78969,1,1,2007.587,2007.27,640.0628,207.6777,847.7405,2,126.2107,221.5297,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1367.207,0,0,33.41866,0,64.78969,377.8338,257.3124,120.5214,477.1837,0,1012.015,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-10 09:45:00,519,9.75,26.71622,2919.268,128.7536,117.8137,60.91655,1,1,2043.488,2043.17,629.1735,204.9939,834.1673,2,108.4172,225.7501,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1413.997,0,0,20.33639,0,60.91655,384.7495,266.2285,118.521,482.6917,0,1000.464,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-10 10:00:00,520,10,26.82702,2945.876,101.4531,116.1283,83.59578,1,1,2062.113,2061.796,634.7639,206.8281,841.592,2,113.7153,227.8767,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1427.032,0,0,0,0,83.59578,389.1494,269.3008,119.8486,491.9046,0,983.8092,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-10 10:15:00,521,10.25,27.018,2920.385,84.43192,119.7313,92.37055,1,1,2044.27,2043.953,628.3206,205.0084,833.3291,2,105.134,228.1951,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1415.632,0,0,0,0,92.37055,387.3176,268.2127,119.1049,490.7221,0,981.4443,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-10 10:30:00,522,10.5,27.13426,2907.312,92.41363,119.4062,105.2929,1,1,2035.118,2034.801,614.527,201.163,815.69,2,86.34225,229.3477,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1420.274,0,0,6.071381,0,105.2929,386.5202,269.7458,116.7744,490.9066,0,992.2863,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-10 10:45:00,523,10.75,27.19437,2940.499,80.18286,122.0627,111.0558,1,1,2058.349,2058.032,609.4987,199.6931,809.1918,2,80.06381,229.128,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1448.533,0,0,0.1190568,0,111.0558,391.4239,275.4589,115.965,496.2708,0,992.747,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-10 11:00:00,524,11,27.20995,2919.634,92.98562,123.7493,121.2063,0,0,2043.744,2043.427,0,0,0,0,0,0,0,0,0,305.6496,1122.596,0.5612981,0.7551171,0.3172331,0,250,0.3172331,2043.427,0,0,21.06847,0,121.2063,388.7732,388.7128,0.06034597,0,411.7694,2301.075,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-10 11:15:00,525,11.25,27.40795,2944.172,109.9828,120.05,136.5678,0,0,2060.921,2060.603,0,0,0,0,0,0,0,0,0,300.0705,1047.402,0.523701,0.7068824,0.3172331,0,250,0.3172331,2060.603,0,0,44.34422,0,136.5678,393.6716,393.611,0.06059703,0,419.6979,2384.832,0,0,4.796163e-13,4.263256e-14
tuned,2026-01-10 11:30:00,526,11.5,27.72676,2954.241,89.09971,120.2334,145.9579,0,0,2067.969,2067.652,0,0,0,0,0,0,0,0,0,316.0156,968.2332,0.4841166,0.6595336,0.3172331,0,250,0.3172331,2067.652,0,0,10.77918,0,145.9579,397.6821,397.6211,0.0610057,0,425.6896,2359.887,0,0,1.159073e-13,4.263256e-14
tuned,2026-01-10 11:45:00,527,11.75,27.89749,2999.273,69.76977,122.3181,156.994,0,0,2099.491,2099.174,0,0,0,0,0,0,0,0,0,314.4921,889.4577,0.4447289,0.6096822,0.3172331,0,250,0.3172331,2099.174,0,0,0,0,156.994,405.2073,405.1461,0.06122683,0,435.4464,2394.955,0,0,1.826317e-13,4.263256e-14
tuned,2026-01-10 12:00:00,528,12,28.04972,3045.523,51.0252,119.0348,171.7143,0,0,2131.866,2131.549,0,0,0,0,0,0,0,0,0,317.5269,809.936,0.404968,0.5600785,0.3172331,0,250,0.3172331,2131.549,0,0,0,0,171.7143,412.7899,412.7284,0.06142535,0,445.9772,2452.875,0,0,9.414691e-14,4.263256e-14
tuned,2026-01-10 12:15:00,529,12.25,28.23385,3003.038,64.04147,119.9988,176.55,0,0,2102.127,2101.809,0,0,0,0,0,0,0,0,0,306.2351,733.2497,0.3666248,0.5100048,0.3172331,0,250,0.3172331,2101.809,0,0,0,0,176.55,408.6341,408.5724,0.0616672,0,442.8921,2435.907,0,0,1.966205e-13,4.263256e-14
tuned,2026-01-10 12:30:00,530,12.5,28.23528,3033.708,56.92642,119.8219,182.0783,0,0,2123.596,2123.278,0,0,0,0,0,0,0,0,0,323.2056,652.3329,0.3261664,0.4617166,0.3172331,0,250,0.3172331,2123.278,0,0,0,0,182.0783,412.82,412.7583,0.06166907,0,448.1538,2464.846,0,0,-1.511569e-13,4.263256e-14
tuned,2026-01-10 12:45:00,531,12.75,28.31836,3063.339,54.90957,122.2048,198.1546,0,0,2144.337,2144.02,0,0,0,0,0,0,0,0,0,322.5898,571.5827,0.2857914,0.4107644,0.3172331,0,250,0.3172331,2144.02,0,0,0,0,198.1546,417.594,417.5322,0.06177883,0,456.1214,2508.668,0,0,-5.789813e-14,4.263256e-14
tuned,2026-01-10 13:00:00,532,13,28.4049,3056.724,51.71013,118.865,206.6811,0,0,2139.707,2139.389,0,0,0,0,0,0,0,0,0,321.6571,491.0785,0.2455392,0.3599173,0.3172331,0,250,0.3172331,2139.389,0,0,0,0,206.6811,417.4662,417.4043,0.06189357,0,457.7287,2517.508,0,0,7.360779e-14,4.263256e-14
tuned,2026-01-10 13:15:00,533,13.25,28.56174,3054.908,73.91147,120.8529,217.634,0,0,2138.436,2138.119,0,0,0,0,0,0,0,0,0,326.9756,409.2573,0.2046286,0.3092249,0.3172331,0,250,0.3172331,2138.119,0,0,0,0,217.634,418.6273,418.5652,0.0621026,0,461.17,2536.435,0,0,5.245804e-14,4.263256e-14
tuned,2026-01-10 13:30:00,534,13.5,28.67143,3039.945,81.68694,123.3576,219.4535,0,0,2127.961,2127.644,0,0,0,0,0,0,0,0,0,329.3159,326.8638,0.1634319,0.2577033,0.3172331,0,250,0.3172331,2127.644,0,0,0,0,219.4535,417.5631,417.5009,0.06224964,0,460.5635,2533.099,0,0,-1.881828e-14,4.263256e-14
tuned,2026-01-10 13:45:00,535,13.75,28.62263,3045.705,86.57047,120.8398,230.8552,0,0,2131.993,2131.676,0,0,0,0,0,0,0,0,0,329.1445,244.5263,0.1222631,0.2058214,0.3172331,0,250,0.3172331,2131.676,0,0,0,0,230.8552,417.9141,417.8519,0.06218414,0,463.1042,2547.073,0,0,6.589174e-14,4.263256e-14
tuned,2026-01-10 14:00:00,536,14,28.8755,3065.483,63.53949,119.3107,245.4284,1,1,2145.838,2145.521,613.2677,201.7046,814.9723,2,77.12265,237.8497,0,0,500,0,369.4878,0.1847439,0.1539746,0.3172331,0,250,0.3172331,1532.253,0,0,0,0,245.4284,422.934,301.9994,120.9345,552.0768,0,1104.154,0,0,8.185119e-14,4.263256e-14
tuned,2026-01-10 14:15:00,537,14.25,29.19424,3100.119,57.91984,121.381,268.3352,1,1,2170.083,2169.766,606.7052,199.8538,806.559,2,68.36119,238.1978,0,0,500,0,494.4296,0.2472148,0.232661,0.3172331,0,250,0.3172331,1563.061,0,0,0,0,268.3352,430.6888,310.2152,120.4736,563.3245,0,1126.649,0,0,-1.091627e-13,4.263256e-14
tuned,2026-01-10 14:30:00,538,14.5,29.24933,3128.276,63.64156,118.9709,269.9336,1,1,2189.793,2189.476,613.6343,201.578,815.2124,2,79.54515,235.6672,0,0,500,0,619.3518,0.3096759,0.3113351,0.3172331,0,250,0.3172331,1575.842,0,0,0,0,269.9336,435.1239,313.1284,121.9955,568.3437,0,1136.687,0,-1.136868e-13,1.554312e-13,4.263256e-14
tuned,2026-01-10 14:45:00,539,14.75,29.38445,3111.385,67.92936,120.0518,271.6604,1,1,2177.969,2177.652,617.5119,202.385,819.8969,2,87.13128,232.7656,0,0,500,0,744.2543,0.3721271,0.3899967,0.3172331,0,250,0.3172331,1560.14,0,0,0,0,271.6604,434.0564,310.9267,123.1297,567.452,0,1134.904,0,2.842171e-14,2.028933e-13,4.263256e-14
tuned,2026-01-10 15:00:00,540,15,29.4947,3083.753,77.3675,122.4785,278.5085,1,1,2158.627,2158.31,605.4497,198.7357,804.1854,2,73.10749,231.0779,0,0,500,0,869.1371,0.4345686,0.468646,0.3172331,0,250,0.3172331,1552.86,0,0,4.260006,0,278.5085,431.2438,310.2256,121.0182,564.6008,0,1136.55,0,-1.136868e-13,-3.724798e-14,4.263256e-14
tuned,2026-01-10 15:15:00,541,15.25,29.66432,3098.864,101.0215,116.5476,279.6915,1,1,2169.205,2168.888,611.2157,200.5514,811.7671,2,79.21191,232.5552,0,0,500,0,994.0003,0.4970002,0.5472829,0.3172331,0,250,0.3172331,1557.672,0,0,21.80963,0,279.6915,434.9785,312.3512,122.6273,568.9876,0,1175.597,0,-1.136868e-13,1.947331e-13,4.263256e-14
tuned,2026-01-10 15:30:00,542,15.5,29.53029,3026.663,110.3194,117.4783,282.2995,1,1,2118.664,2118.347,622.3747,203.4714,825.8461,2,96.01982,229.8263,0,0,500,0,1118.844,0.5594219,0.6259074,0.3172331,0,250,0.3172331,1495.972,0,0,14.29954,0,282.2995,423.5916,299.0947,124.4969,559.0072,0,1142.681,0,2.842171e-14,-1.276756e-14,4.263256e-14
tuned,2026-01-10 15:45:00,543,15.75,29.79317,2995.507,122.7035,119.9202,280.9266,1,1,2096.855,2096.538,625.7071,204.5075,830.2146,2,99.65973,230.5549,0,0,500,0,1243.668,0.6218338,0.7045196,0.3172331,0,250,0.3172331,1470.831,0,0,23.04376,0,280.9266,421.669,295.778,125.8909,556.7787,0,1153.308,0,1.136868e-13,-5.895284e-14,4.263256e-14
tuned,2026-01-10 16:00:00,544,16,29.77398,3011.865,126.8211,113.5604,272.6318,1,1,2108.305,2107.988,621.7856,203.0053,824.791,2,97.75462,227.0364,0,0,500,0,1368.472,0.684236,0.7831193,0.3172331,0,250,0.3172331,1486.202,0,0,29.06652,0,272.6318,423.7917,298.7425,125.0493,556.5497,0,1163.239,0,0,-1.048051e-13,4.263256e-14
tuned,2026-01-10 16:15:00,545,16.25,29.97227,3056.212,134.3818,113.7489,273.5663,1,1,2139.349,2139.031,256.1596,97.58926,353.7488,1,128.939,224.8098,0,0,0,0,1368.256,0.6841282,0.8617067,0.3172331,0,250,0.3172331,1882.872,0,0,5.442775,0,273.5663,431.9254,380.1439,51.78159,532.965,0,1075.319,0,1.421085e-14,2.917666e-13,4.263256e-14
tuned,2026-01-10 16:30:00,546,16.5,30.00537,3023.085,148.7854,114.2624,271.6259,1,1,2116.159,2115.842,267.8562,100.4663,368.3225,1,148.1007,220.2219,0,0,0,0,1368.041,0.6840205,0.8615711,0.3172331,0,250,0.3172331,1847.986,0,0,0.6846999,0,271.6259,427.5579,373.375,54.18292,528.7217,0,1058.625,0,-2.842171e-14,-2.896572e-13,4.263256e-14
tuned,2026-01-10 16:45:00,547,16.75,29.96818,3012.466,174.9745,111.7387,262.0131,1,1,2108.726,2108.409,281.8666,104.4754,386.3421,1,166.3196,220.0224,0,0,0,0,1367.826,0.6839129,0.8614354,0.3172331,0,250,0.3172331,1826.542,0,0,8.654908,0,262.0131,425.7042,368.7377,56.96656,526.1076,0,1067.145,0,0,3.768097e-13,4.263256e-14
tuned,2026-01-10 17:00:00,548,17,29.95498,2974.181,189.6102,111.5377,256.9438,1,1,2081.927,2081.61,309.7927,112.5427,422.3353,1,201.9952,220.3401,0,0,0,0,1367.61,0.6838052,0.8612998,0.3172331,0,250,0.3172331,1771.817,0,0,0,0,256.9438,420.171,357.5851,62.58586,521.9837,0,1043.967,0,0,-1.606493e-13,4.263256e-14
tuned,2026-01-10 17:15:00,549,17.25,30.06769,2962.791,227.4463,107.2999,237.2493,1,1,2073.954,2073.636,338.3215,120.4912,458.8127,1,240.9027,217.9099,0,0,0,0,1367.395,0.6836976,0.8611642,0.3172331,0,250,0.3172331,1735.315,0,0,0,0,237.2493,419.6117,351.0967,68.51492,519.5893,0,1039.179,0,-2.842171e-14,1.935119e-13,4.263256e-14
tuned,2026-01-10 17:30:00,550,17.5,29.94044,2950.258,277.2492,107.2094,223.6037,1,0,2065.181,2064.864,0,0,0,0,0,0,0,0,0,500,1242.18,0.6210899,0.8610287,0.3172331,0,250,0.3172331,2064.864,0,0,0,0,223.6037,416.6568,416.5928,0.06400278,461.7055,0,923.411,0,0,-1.020295e-13,4.263256e-14
tuned,2026-01-10 17:45:00,551,17.75,29.86899,2922.177,323.0613,104.5176,213.3111,0,0,2045.524,2045.207,0,0,0,0,0,0,0,0,0,500,1116.984,0.5584922,0.7821825,0.3172331,0,250,0.3172331,2045.207,0,0,0,0,213.3111,412.0376,411.9737,0.06390146,0,454.9418,2502.18,0,0,-5.140333e-14,4.263256e-14
tuned,2026-01-10 18:00:00,552,18,29.77502,2921.372,376.0432,0.8915725,208.7861,0,0,2044.961,2044.643,0,0,0,0,0,0,0,0,0,383.1872,1021.012,0.5105058,0.7033487,0.3172331,0,250,0.3172331,2044.643,0,0,0,0,208.7861,411.0682,411.0045,0.06376868,0,452.9736,2491.355,0,0,6.550316e-14,4.263256e-14
tuned,2026-01-10 18:15:00,553,18.25,29.51236,2905.359,406.8015,0.9479161,183.1055,0,0,2033.751,2033.434,0,0,0,0,0,0,0,0,0,428.7448,913.6647,0.4568324,0.6429161,0.3172331,0,250,0.3172331,2033.434,0,0,0,0.08643609,183.1055,406.4544,406.391,0.06340046,0,442.9854,2436.569,0,0,-1.165734e-13,4.263256e-14
tuned,2026-01-10 18:30:00,554,18.5,29.6359,2904.157,454.1796,1.090946,182.3588,0,0,2032.91,2032.593,0,0,0,0,0,0,0,0,0,489.922,791.0404,0.3955202,0.5753213,0.3172331,0,250,0.3172331,2032.593,0,0,0,0.3743193,182.3588,407.3926,407.3291,0.06357312,0,443.8736,2441.95,0,0,8.448797e-14,4.263256e-14
tuned,2026-01-10 18:45:00,555,18.75,29.65398,2884.866,501.0895,3.742003,168.2943,0,0,2019.406,2019.089,0,0,0,0,0,0,0,0,0,500,665.9159,0.3329579,0.4981066,0.3172331,0,250,0.3172331,2019.089,0,0,1.089459,3.742003,168.2943,404.8478,404.7842,0.06359846,0,438.5236,2420.214,0,0,-5.545564e-14,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,29.58399,2844.809,549.7845,3.853103,159.5197,0,0,1991.366,1991.049,0,0,0,0,0,0,0,0,0,500,540.8111,0.2704055,0.4193175,0.3172331,0,250,0.3172331,1991.049,0,0,49.78448,3.853103,159.5197,398.6112,398.5477,0.06350045,0,430.4787,2460.158,0,0,-1.251776e-13,4.263256e-14
tuned,2026-01-10 19:15:00,557,19.25,29.65942,2839.279,569.989,1.055629,149.1118,0,0,1987.495,1987.178,0,0,0,0,0,0,0,0,0,500,415.7259,0.207863,0.3405408,0.3172331,0,250,0.3172331,1987.178,0,0,69.98904,1.055629,149.1118,398.4982,398.4346,0.0636061,0,428.3319,2478.378,0,0,-1.087463e-13,4.263256e-14
tuned,2026-01-10 19:30:00,558,19.5,29.44856,2847.839,573.4428,0.3100627,122.6379,0,0,1993.488,1993.17,0,0,0,0,0,0,0,0,0,500,290.6605,0.1453302,0.2617765,0.3172331,0,250,0.3172331,1993.17,0,0,73.44283,0.3100627,122.6379,397.8494,397.7861,0.06331166,0,422.2615,2449.662,0,0,-5.806466e-14,4.263256e-14
tuned,2026-01-10 19:45:00,559,19.75,29.34626,2816.585,560.8197,0,110.1826,0,0,1971.61,1971.292,146.0834,42.25726,188.3407,1,186.1439,2.196792,0,0,0,362.4589,200,0.1,0.1830246,0.3172331,0,250,0.3172331,1825.209,0,0,12.21688,0,110.1826,392.6014,363.4491,29.15238,0,427.6467,2373.131,0,1.421085e-14,-2.053913e-15,4.263256e-14
tuned,2026-01-10 20:00:00,560,20,29.47017,2835.513,544.5616,0.8878446,105.2239,0,0,1984.859,1984.542,414.0645,119.3103,533.3748,2,531.3989,1.849999,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.477,0,0,13.16279,0,105.2239,396.3154,313.5761,82.73931,0,453.8964,2519.136,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-10 20:15:00,561,20.25,29.48634,2829.233,510.1609,4.569689,94.47001,0,0,1980.463,1980.146,391.623,112.7685,504.3915,2,503.2258,1.03978,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1588.523,0,0,6.935136,3.52991,94.47001,395.5782,317.2919,78.28625,0,448.9299,2487.166,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-10 20:30:00,562,20.5,29.07697,2804.659,482.32,8.790723,82.26054,0,0,1963.262,1962.944,364.7904,105.1916,469.9819,1,467.4799,2.376054,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1598.154,0,0,14.8401,6.414669,82.26054,388.6466,316.3701,72.27658,0,437.8459,2444.817,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-10 20:45:00,563,20.75,28.52154,2791.773,430.5458,8.380617,74.79779,0,0,1954.241,1953.924,342.9152,99.14711,442.0623,1,437.2243,4.712064,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1611.008,0,0,0,3.668553,74.79779,382.2379,315.1037,67.13422,0,428.8808,2365.172,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-10 21:00:00,564,21,28.26473,2769.927,391.1547,3.667464,67.12806,0,0,1938.949,1938.632,310.1747,89.82483,399.9996,1,394.2572,5.616455,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.457,0,0,0,0,67.12806,377.1629,316.7662,60.39666,0,419.6487,2308.068,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-10 21:15:00,565,21.25,28.27709,2740.495,333.6266,4.858093,61.7005,0,0,1918.346,1918.029,255.472,73.5192,328.9912,1,328.604,0.2612628,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.557,0,0,5.022613,4.59683,61.7005,373.254,323.4849,49.76908,0,409.0092,2266.144,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-10 21:30:00,566,21.5,28.08274,2755.082,271.0101,0.5335512,60.3746,0,0,1928.557,1928.24,225.3525,64.85918,290.2117,1,289.7831,0.3027242,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1702.888,0,0,0,0.230827,60.3746,373.6863,329.9595,43.72683,0,406.5172,2236.243,0,0,0,4.263256e-14
tuned,2026-01-10 21:45:00,567,21.75,27.91771,2765.184,217.1845,0,52.42748,0,0,1935.628,1935.311,190.536,54.82725,245.3632,1,245.0876,0.149668,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.775,0,0,0,0,52.42748,373.7419,336.8909,36.85099,0,401.8411,2210.126,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-10 22:00:00,568,22,27.85634,2742.736,198.2919,0,41.18046,0,0,1919.915,1919.598,157.3498,45.33031,202.6801,1,201.9369,0.6172186,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.248,0,0,0,0,41.18046,370.2252,339.8217,30.40358,0,393.093,2162.011,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-10 22:15:00,569,22.25,27.59603,2729.611,162.2973,0,33.77923,0,0,1910.728,1910.411,131.3834,37.97458,169.3579,1,167.5425,1.689528,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1779.027,0,0,0,0,33.77923,366.4304,341.1735,25.25692,0,385.6261,2120.943,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-10 22:30:00,570,22.5,27.47722,2717.66,134.0616,0,35.42061,0,0,1902.362,1902.045,123.5093,35.90411,159.4134,1,155.7669,3.520561,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1778.535,0,0,0,0,35.42061,363.9138,340.2263,23.6875,0,382.9063,2105.984,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-10 22:45:00,571,22.75,27.43088,2726.981,146.1444,0,27.29698,0,0,1908.887,1908.569,116.3106,33.68941,150,1,139.7902,2.167468,0,0,8.042352,0,201.9791,0.1009896,0.1259371,0.3172331,0,250,0.3172331,1792.259,0,0,6.354173,0,27.29698,364.8063,342.5176,22.28868,0,381.4237,2108.791,0,-3.552714e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-10 23:00:00,572,23,27.33894,2750.453,110.9015,0,25.47914,0,0,1925.317,1925,0,0,0,0,0,0,0,0,0,7.789231,200,0.1,0.1271833,0.3172331,0,250,0.3172331,1925,0,0,103.1123,0,25.47914,367.2366,367.1761,0.0605093,0,372.036,2224.067,0,0,-4.163336e-16,4.263256e-14
tuned,2026-01-10 23:15:00,573,23.25,27.23571,2722.501,98.27989,4.369401,29.76275,0,0,1905.751,1905.434,116.3973,33.60268,150,1,109.178,1.116961,0,0,39.70508,0,209.8948,0.1049474,0.1259371,0.3172331,0,250,0.3172331,1789.036,0,0,0,3.25244,29.76275,362.7188,340.5047,22.21411,0,379.7721,2094.357,0,-1.421085e-14,3.907985e-14,4.263256e-14
tuned,2026-01-10 23:30:00,574,23.5,27.00146,2720.648,74.09478,3.120951,25.20534,0,1,1904.453,1904.136,459.3556,132.1518,591.5075,2,91.41948,0.08796696,0,0,500,0,334.8617,0.1674309,0.1321677,0.3172331,0,250,0.3172331,1444.781,0,0,0,3.032984,25.20534,360.7029,273.641,87.0619,0,410.5667,2263.349,0,-2.842171e-14,-2.206568e-14,4.263256e-14
tuned,2026-01-10 23:45:00,575,23.75,26.91364,2711.587,65.49687,1.205533,22.67576,1,1,1898.111,1897.794,458.5752,131.9891,590.5643,2,89.89536,0.6689463,0,0,500,0,459.809,0.2299045,0.2108575,0.3172331,0,250,0.3172331,1439.219,0,0,0,0.5365863,22.67576,358.8451,272.0897,86.75535,408.3658,0,817.6571,0,-5.684342e-14,-1.202927e-13,4.263256e-14
tuned,2026-01-11 00:00:00,576,0,26.70311,2716.554,72.6241,0,15.64622,1,1,1901.588,1901.271,457.1552,131.5225,588.6777,2,88.55495,0.1227359,0,0,500,0,584.7366,0.2923683,0.289535,0.3172331,0,250,0.3172331,1444.116,0,0,0,0,15.64622,357.9353,271.8254,86.10988,406.2931,0,812.5861,0,0,-1.585954e-13,4.263256e-14
tuned,2026-01-11 00:15:00,577,0.25,26.72003,2739.408,68.37624,0,23.70694,1,1,1917.585,1917.268,456.9098,131.4392,588.349,2,88.34648,0.002518852,0,0,500,0,709.6446,0.3548223,0.3682001,0.3172331,0,250,0.3172331,1460.358,0,0,0,0,23.70694,361.073,274.9791,86.09387,410.8822,0,821.7645,0,5.684342e-14,1.846856e-13,4.263256e-14
tuned,2026-01-11 00:30:00,578,0.5,26.90087,2707.105,90.49635,0,29.20139,1,1,1894.973,1894.656,466.1473,134.1009,600.2482,2,100.2047,0.04353742,0,0,500,0,834.5329,0.4172664,0.4468528,0.3172331,0,250,0.3172331,1428.509,0,0,0,0,29.20139,358.1568,269.9933,88.16347,409.6134,0,819.2267,0,-5.684342e-14,2.422507e-13,4.263256e-14
tuned,2026-01-11 00:45:00,579,0.75,26.64903,2655.294,73.95347,0,26.34536,1,1,1858.706,1858.389,458.6969,132.0084,590.7053,2,90.18412,0.5211364,0,0,500,0,959.4015,0.4797008,0.5254931,0.3172331,0,250,0.3172331,1399.692,0,0,0,0,26.34536,349.4723,263.1689,86.30345,400.1307,0,800.2614,0,-2.842171e-14,-5.073719e-14,4.263256e-14
tuned,2026-01-11 01:00:00,580,1,26.21547,2654.716,65.26307,0,29.03646,1,1,1858.302,1857.984,449.4893,129.3778,578.8671,2,78.1755,0.6915986,0,0,500,0,1084.25,0.5421252,0.6041211,0.3172331,0,250,0.3172331,1408.495,0,0,0,0,29.03646,346.2911,262.4705,83.82063,397.2591,0,794.5183,0,0,2.980949e-13,4.263256e-14
tuned,2026-01-11 01:15:00,581,1.25,26.0174,2622.987,51.21667,0,23.674,1,1,1836.091,1835.774,454.1745,130.6669,584.8415,2,84.70168,0.1397901,0,0,500,0,1209.08,0.6045399,0.6827366,0.3172331,0,250,0.3172331,1381.599,0,0,0,0,23.674,340.7687,256.4174,84.35125,391.4781,0,782.9562,0,2.842171e-14,1.555422e-13,4.263256e-14
tuned,2026-01-11 01:30:00,582,1.5,25.92885,2668.587,57.54309,0,16.82789,1,1,1868.011,1867.694,456.556,131.4482,588.0042,2,86.95975,1.044435,0,0,500,0,1333.889,0.6669447,0.7613398,0.3172331,0,250,0.3172331,1411.138,0,0,0,0,16.82789,346.0672,261.427,84.64023,395.9927,0,791.9854,0,-5.684342e-14,-9.936496e-14,4.263256e-14
tuned,2026-01-11 01:45:00,583,1.75,25.93203,2653.507,53.01739,0,10.53996,1,1,1857.455,1857.138,116.4895,33.51046,150,1,86.49099,0,0,0,63.50901,0,1349.557,0.6747784,0.8399306,0.3172331,0,250,0.3172331,1740.648,0,0,0,0,10.53996,344.1339,322.4929,21.64099,357.9562,0,715.9123,0,-1.421085e-14,4.011236e-13,4.263256e-14
tuned,2026-01-11 02:00:00,584,2,25.94239,2650.387,57.12829,0,17.66706,1,1,1855.271,1854.954,116.454,33.54605,150,1,90.42085,0.4310568,0,0,59.14809,0,1364.131,0.6820657,0.8497961,0.3172331,0,250,0.3172331,1738.5,0,0,0,0,17.66706,343.8019,322.1629,21.63897,358.9828,0,717.9657,0,-1.421085e-14,-7.682743e-14,4.263256e-14
tuned,2026-01-11 02:15:00,585,2.25,25.71448,2661.738,52.59591,0,14.12876,1,1,1863.217,1862.9,116.4519,33.54806,150,1,90.28731,0.4554471,0,0,59.25724,0,1378.731,0.6893654,0.8589735,0.3172331,0,250,0.3172331,1746.448,0,0,0,0,14.12876,343.6777,322.1392,21.53853,358.2933,0,716.5867,0,0,1.94289e-14,4.263256e-14
tuned,2026-01-11 02:30:00,586,2.5,25.49342,2670.554,64.07709,0,18.38791,1,1,1869.388,1869.07,116.4657,33.53428,150,1,71.64039,0.2885341,0,0,78.07108,0,1398.032,0.6990158,0.8681666,0.3172331,0,250,0.3172331,1752.605,0,0,0,0,18.38791,343.2763,321.8314,21.44489,358.7422,0,717.4845,0,-1.421085e-14,4.08007e-13,4.263256e-14
tuned,2026-01-11 02:45:00,587,2.75,25.54876,2664.505,60.15801,0,18.25957,1,1,1865.153,1864.836,116.3811,33.61889,150,1,83.99346,1.313325,0,0,64.69322,0,1413.985,0.7069924,0.88032,0.3172331,0,250,0.3172331,1748.455,0,0,0,0,18.25957,342.882,321.4286,21.45333,358.4043,0,716.8086,0,-1.421085e-14,3.055334e-13,4.263256e-14
tuned,2026-01-11 03:00:00,588,3,25.30224,2669.452,66.78534,1.980845,24.63716,1,1,1868.617,1868.299,116.4616,33.53837,150,1,82.36012,0.3380409,0,0,67.30184,0,1430.588,0.7152938,0.8903655,0.3172331,0,250,0.3172331,1751.838,0,0,0,1.642804,24.63716,341.8147,320.453,21.36165,358.4981,0,719.8301,0,7.105427e-15,-3.305134e-13,4.263256e-14
tuned,2026-01-11 03:15:00,589,3.25,25.3494,2694.714,70.74551,2.464864,25.44107,1,1,1886.3,1885.982,116.3598,33.64016,150,1,84.60006,1.570903,0,0,63.82903,0,1446.32,0.7231599,0.9008201,0.3172331,0,250,0.3172331,1769.622,0,0,0,0.8939603,25.44107,345.377,324.0137,21.3633,362.3121,0,726.1662,0,-1.421085e-14,1.809664e-13,4.263256e-14
tuned,2026-01-11 03:30:00,590,3.5,25.23135,2688.462,69.27159,0.3860446,18.38671,1,1,1881.924,1881.606,116.3681,33.6319,150,1,94.72294,1.47092,0,0,53.80614,0,1459.544,0.7297718,0.9107263,0.3172331,0,250,0.3172331,1765.238,0,0,0,0,18.38671,343.7585,322.4443,21.31413,359.4348,0,718.8697,0,0,1.695311e-13,4.263256e-14
tuned,2026-01-11 03:45:00,591,3.75,25.25137,2731.303,81.20605,0,11.33107,1,1,1911.912,1911.595,116.3323,33.66766,150,1,111.5459,1.904023,0,0,36.55009,0,1468.451,0.7342257,0.9190532,0.3172331,0,250,0.3172331,1795.263,0,0,0,0,11.33107,349.3769,328.0607,21.31618,363.799,0,727.598,0,7.105427e-15,-3.33733e-13,4.263256e-14
tuned,2026-01-11 04:00:00,592,4,25.27087,2734.098,96.07816,0,13.65874,1,1,1913.869,1913.552,116.3356,33.66438,150,1,122.521,1.864278,0,0,25.61475,0,1474.624,0.7373119,0.9246623,0.3172331,0,250,0.3172331,1797.216,0,0,0,0,13.65874,349.8715,328.5464,21.32514,364.7077,0,729.4154,0,0,-1.39555e-13,4.263256e-14
tuned,2026-01-11 04:15:00,593,4.25,25.30723,2678.615,121.8979,0.796332,21.8988,1,1,1875.03,1874.713,116.3589,33.64112,150,1,145.2954,1.582581,0,0,3.122028,0,1475.172,0.7375861,0.928549,0.3172331,0,250,0.3172331,1758.354,0,0,0,0,21.8988,343.0223,321.6773,21.34499,359.3247,0,718.6493,0,7.105427e-15,-3.321787e-13,4.263256e-14
tuned,2026-01-11 04:30:00,594,4.5,25.35707,2705.959,124.5465,0.919993,22.59506,1,1,1894.171,1893.854,136.3161,39.3665,175.6826,1,174.2477,1.434904,0,0,0,0,1474.94,0.73747,0.9288943,0.3172331,0,250,0.3172331,1757.538,0,0,0,0,22.59506,346.872,321.8509,25.02111,365.3551,0,730.7102,0,1.421085e-14,2.667866e-13,4.263256e-14
tuned,2026-01-11 04:45:00,595,4.75,25.17956,2671.675,182.0035,0.6872225,30.3472,1,1,1870.172,1869.855,167.2668,48.22597,215.4927,1,214.4725,1.020205,0,0,0,0,1474.708,0.7373539,0.9287481,0.3172331,0,250,0.3172331,1702.588,0,0,0,0,30.3472,341.2569,310.6772,30.57964,364.4408,0,728.8815,0,-1.421085e-14,1.971756e-13,4.263256e-14
tuned,2026-01-11 05:00:00,596,5,25.18096,2691.235,226.7049,2.250823,35.03949,1,1,1883.865,1883.547,197.9714,57.48922,255.4606,1,250.3913,5.069348,0,0,0,0,1474.476,0.7372378,0.9286019,0.3172331,0,250,0.3172331,1685.576,0,0,0,0,35.03949,343.765,307.5816,36.18344,371.4647,0,742.9295,0,-1.421085e-14,1.900702e-13,4.263256e-14
tuned,2026-01-11 05:15:00,597,5.25,25.15467,2750.256,283.9044,0,30.16494,1,1,1925.179,1924.862,242.1433,70.13199,312.2753,1,307.8091,4.4662,0,0,0,0,1474.244,0.7371218,0.9284557,0.3172331,0,250,0.3172331,1682.719,0,0,0,0,30.16494,351.1187,306.8982,44.22052,382.5317,0,765.0635,0,-4.263256e-14,2.597922e-13,4.263256e-14
tuned,2026-01-11 05:30:00,598,5.5,25.17645,2773.629,348.7754,0,25.70301,1,1,1941.54,1941.223,279.5427,81.05607,360.5987,1,354.5766,6.022188,0,0,0,0,1474.011,0.7370057,0.9283096,0.3172331,0,250,0.3172331,1661.68,0,0,0,0,25.70301,354.2575,303.1937,51.06383,388.9396,0,777.8791,0,0,4.211076e-13,4.263256e-14
tuned,2026-01-11 05:45:00,599,5.75,25.32769,2746.22,395.5175,0,23.95533,1,1,1922.354,1922.036,327.5142,94.53222,422.0464,1,419.0697,2.976704,0,0,0,0,1473.779,0.7368897,0.9281634,0.3172331,0,250,0.3172331,1594.522,0,0,0,0,23.95533,351.8247,291.8257,59.99894,390.7422,0,781.4844,0,-5.684342e-14,-2.200462e-13,4.263256e-14
tuned,2026-01-11 06:00:00,600,6,25.29079,2733.278,471.5625,0,24.23934,1,0,1913.295,1912.978,0,0,0,0,0,0,0,0,0,482.5658,1352.906,0.676453,0.9280173,0.3172331,0,250,0.3172331,1912.978,0,0,0,0,24.23934,349.9068,349.8487,0.05801615,354.2817,0,708.5634,0,0,5.739853e-14,4.263256e-14
tuned,2026-01-11 06:15:00,601,6.25,25.20689,2743.253,533.6831,3.76031,27.45725,0,0,1920.277,1919.96,0,0,0,0,0,0,0,0,0,500,1227.693,0.6138465,0.8519051,0.3172331,0,250,0.3172331,1919.96,0,0,33.68308,3.76031,27.45725,350.5921,350.5341,0.0579184,0,355.5471,2020.099,0,0,3.28626e-14,4.263256e-14
tuned,2026-01-11 06:30:00,602,6.5,25.13197,2784.716,574.5731,9.007372,29.46819,0,0,1949.301,1948.984,0,0,0,0,0,0,0,0,0,500,1102.5,0.5512499,0.7730603,0.3172331,0,250,0.3172331,1948.984,0,0,74.57312,9.007372,29.46819,355.3563,355.2985,0.05783138,0,360.6705,2127.864,0,0,4.078959e-13,4.263256e-14
tuned,2026-01-11 06:45:00,603,6.75,25.12222,2772.924,615.5927,2.904894,24.02672,0,0,1941.046,1940.729,0,0,0,0,0,0,0,0,0,500,977.3262,0.4886631,0.6942279,0.3172331,0,250,0.3172331,1940.729,0,0,115.5927,2.904894,24.02672,353.7823,353.7245,0.05782008,0,358.1037,2173.979,0,0,8.082424e-14,4.263256e-14
tuned,2026-01-11 07:00:00,604,7,25.26063,2806.099,621.2109,0,27.82468,0,0,1964.27,1963.952,0,0,0,0,0,0,0,0,0,500,852.1724,0.4260862,0.615408,0.3172331,0,250,0.3172331,1963.952,0,0,121.2109,0,27.82468,359.0113,358.9533,0.05798098,0,364.0389,2211.303,0,0,1.203482e-13,4.263256e-14
tuned,2026-01-11 07:15:00,605,7.25,25.20288,2818.051,598.2996,0,29.07266,0,0,1972.636,1972.318,0,0,0,0,0,0,0,0,0,500,727.0382,0.3635191,0.5366004,0.3172331,0,250,0.3172331,1972.318,0,0,98.2996,0,29.07266,360.1223,360.0643,0.05791373,0,365.3718,2179.112,0,0,8.415491e-14,4.263256e-14
tuned,2026-01-11 07:30:00,606,7.5,25.41218,2821.618,579.9923,0,37.01922,0,0,1975.132,1974.815,0,0,0,0,0,0,0,0,0,500,601.9238,0.3009619,0.4578053,0.3172331,0,250,0.3172331,1974.815,0,0,79.99228,0,37.01922,362.1,362.0418,0.05815817,0,368.8285,2166.544,0,0,-1.628142e-13,4.263256e-14
tuned,2026-01-11 07:45:00,607,7.75,25.51478,2826.076,539.9758,0,32.50279,0,0,1978.253,1977.936,0,0,0,0,0,0,0,0,0,500,476.829,0.2384145,0.3790226,0.3172331,0,250,0.3172331,1977.936,0,0,39.97583,0,32.50279,363.424,363.3657,0.05827875,0,369.3368,2100.311,0,0,6.605827e-15,4.263256e-14
tuned,2026-01-11 08:00:00,608,8,25.55786,2872.865,480.9255,0.4155726,45.21455,0,0,2011.005,2010.688,0,0,0,0,0,0,0,0,0,500,351.7539,0.175877,0.3002522,0.3172331,0,250,0.3172331,2010.688,0,0,2.125967,0,45.21455,369.7628,369.7045,0.05832954,0,378.0181,2082.767,0,0,-6.444845e-14,4.263256e-14
tuned,2026-01-11 08:15:00,609,8.25,25.46551,2844.219,410.8066,0,47.05773,0,0,1990.953,1990.636,0,0,0,0,0,0,0,0,0,500,226.6986,0.1133493,0.2214943,0.3172331,0,250,0.3172331,1990.636,0,0,9.614235,0,47.05773,365.3933,365.3351,0.05822079,0,373.9715,2073.428,0,0,-4.335421e-14,4.263256e-14
tuned,2026-01-11 08:30:00,610,8.5,25.58814,2832.606,361.5565,0,47.76718,0,0,1982.824,1982.507,282.7894,98.15471,380.9442,1,222.8731,158.0711,0,0,0,106.6515,200,0.1,0.1427488,0.3172331,0,250,0.3172331,1699.718,0,0,32.03188,0,47.76718,364.8046,312.718,52.08663,0,419.6611,2363.391,0,-2.842171e-14,-7.494005e-16,4.263256e-14
tuned,2026-01-11 08:45:00,611,8.75,25.77531,2870.792,287.5779,1.4472,51.01264,0,0,2009.555,2009.237,318.7097,108.5007,427.2104,1,268.8924,158.1921,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1690.528,0,0,18.68551,0,51.01264,371.1283,312.2098,58.9185,0,430.1317,2397.957,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 09:00:00,612,9,25.64819,2906.693,234.2954,6.027144,50.77816,0,1,2034.685,2034.368,673.0265,210.4407,883.4672,2,225.144,158.3233,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1361.341,0,0,9.151471,0,50.77816,374.8016,250.7675,124.0341,0,470.5619,2603.877,0,-5.684342e-14,1.24345e-13,4.263256e-14
