controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-11 09:15:00,613,9.25,25.91506,2888.893,185.9516,3.313716,60.61091,1,1,2022.225,2021.908,636.8135,200.5898,837.4034,2,173.7518,163.6516,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1385.095,0,0,12.1998,0,60.61091,374.5317,256.5302,118.0015,468.3456,0,957.7359,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-11 09:30:00,614,9.5,26.24432,2886.203,148.4473,2.133331,74.41602,1,1,2020.342,2020.025,614.0462,194.0181,808.0643,2,144.6226,163.4417,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1405.979,0,0,3.824654,0,74.41602,376.7099,262.1567,114.5533,470.0502,0,946.698,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-11 09:45:00,615,9.75,26.40514,2882.201,128.3229,2.261372,81.9559,1,1,2017.541,2017.223,596.5673,189.2987,785.866,2,119.5194,166.3467,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1420.656,0,0,8.803541,0,81.9559,377.4324,265.77,111.6625,470.4006,0,955.9874,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-11 10:00:00,616,10,26.58967,2919.156,97.72243,4.09368,89.83425,1,1,2043.41,2043.092,586.952,186.5377,773.4896,2,107.0965,166.3931,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1456.14,0,0,0,0,89.83425,383.7291,273.4466,110.2825,476.8541,0,953.7082,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-11 10:15:00,617,10.25,27.02699,2925.524,93.45587,0,104.5532,1,1,2047.867,2047.549,578.1315,184.2268,762.3583,2,93.83415,168.5241,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1469.418,0,0,0,0,104.5532,388.0718,278.4554,109.6163,482.4951,0,964.9903,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-11 10:30:00,618,10.5,27.30928,2978.742,88.5922,0,121.8695,1,1,2085.119,2084.802,575.2857,183.4486,758.7343,2,89.83038,168.9039,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1509.516,0,0,0,0,121.8695,397.47,287.7473,109.7227,494.4269,0,988.8538,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-11 10:45:00,619,10.75,27.31509,3009.844,78.99481,0,132.2444,1,1,2106.891,2106.574,568.9313,181.7709,750.7022,2,80.38459,170.3177,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1537.642,0,0,0,0,132.2444,401.6691,293.1445,108.5246,500.1271,0,1000.254,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-11 11:00:00,620,11,27.43938,3026.321,68.48705,0,125.7615,1,0,2118.425,2118.107,0,0,0,0,0,0,0,0,0,257.1354,1134.725,0.5673624,0.7551171,0.3172331,0,250,0.3172331,2118.107,0,0,0,0,125.7615,404.9234,404.8627,0.06063708,428.9012,0,857.8024,0,0,1.532108e-13,4.263256e-14
tuned,2026-01-11 11:15:00,621,11.25,27.54701,3040.417,54.20039,1.759302,137.0206,1,0,2128.292,2127.974,0,0,0,0,0,0,0,0,0,261.9598,1069.056,0.5345281,0.7145196,0.3172331,0,250,0.3172331,2127.974,0,0,0,0,137.0206,407.7321,407.6713,0.06077462,433.9213,0,867.8426,0,0,-1.409983e-13,4.263256e-14
tuned,2026-01-11 11:30:00,622,11.5,27.65664,3061.191,60.85498,0,149.3966,0,0,2142.834,2142.516,0,0,0,0,0,0,0,0,0,257.8372,1004.429,0.5022143,0.673169,0.3172331,0,250,0.3172331,2142.516,0,0,0,0,149.3966,411.4686,411.4077,0.06091535,0,440.095,2420.522,0,0,1.628697e-13,4.263256e-14
tuned,2026-01-11 11:45:00,623,11.75,27.4791,3086.195,83.71704,0,156.1695,0,0,2160.336,2160.019,0,0,0,0,0,0,0,0,0,247.3575,942.4312,0.4712156,0.632474,0.3172331,0,250,0.3172331,2160.019,0,0,10.54197,0,156.1695,413.2796,413.2189,0.06068776,0,443.0947,2455.206,0,0,6.4726e-14,4.263256e-14
tuned,2026-01-11 12:00:00,624,12,27.71155,3089.639,73.73425,0,169.9112,0,0,2162.747,2162.43,0,0,0,0,0,0,0,0,0,236.5132,883.1545,0.4415773,0.5934351,0.3172331,0,250,0.3172331,2162.43,0,0,8.692984,0,169.9112,415.7747,415.7137,0.06098608,0,448.3781,2481.075,0,0,7.249756e-14,4.263256e-14
tuned,2026-01-11 12:15:00,625,12.25,27.76028,3098.942,63.45769,0,188.5752,0,0,2169.259,2168.942,0,0,0,0,0,0,0,0,0,239.1445,823.2294,0.4116147,0.5561095,0.3172331,0,250,0.3172331,2168.942,0,0,0,0,188.5752,417.4567,417.3957,0.06104899,0,453.6855,2495.27,0,0,1.354472e-13,4.263256e-14
tuned,2026-01-11 12:30:00,626,12.5,27.91262,3118.828,59.15148,0.8889298,198.8062,0,0,2183.179,2182.862,0,0,0,0,0,0,0,0,0,242.7171,762.4205,0.3812103,0.5183755,0.3172331,0,250,0.3172331,2182.862,0,0,0,0,198.8062,421.4948,421.4336,0.0612465,0,459.8161,2528.988,0,0,-1.44329e-14,4.263256e-14
tuned,2026-01-11 12:45:00,627,12.75,28.02337,3116.704,66.72141,2.120578,206.8326,0,0,2181.693,2181.376,0,0,0,0,0,0,0,0,0,242.7741,701.607,0.3508035,0.480085,0.3172331,0,250,0.3172331,2181.376,0,0,0,0,206.8326,422.2008,422.1394,0.06139089,0,462.1656,2541.911,0,0,7.160939e-15,4.263256e-14
tuned,2026-01-11 13:00:00,628,13,28.26241,3138.487,74.65916,7.361849,216.819,0,0,2196.941,2196.624,0,0,0,0,0,0,0,0,0,238.816,641.7925,0.3208963,0.4417916,0.3172331,0,250,0.3172331,2196.624,0,0,10.8524,0,216.819,427.3261,427.2644,0.06170487,0,469.4377,2600.628,0,0,-9.00946e-14,4.263256e-14
tuned,2026-01-11 13:15:00,629,13.25,28.34454,3131.119,78.62593,7.062867,216.1961,0,0,2191.783,2191.466,0,0,0,0,0,0,0,0,0,254.4267,578.0848,0.2890424,0.4041273,0.3172331,0,250,0.3172331,2191.466,0,0,0.5981702,0,216.1961,427.0733,427.0115,0.0618135,0,469.1377,2581.289,0,0,4.002354e-14,4.263256e-14
tuned,2026-01-11 13:30:00,630,13.5,28.35825,3111.093,76.95838,7.111352,217.7043,0,0,2177.765,2177.448,0,0,0,0,0,0,0,0,0,260.9012,512.7685,0.2563843,0.3640115,0.3172331,0,250,0.3172331,2177.448,0,0,0,0,217.7043,424.4666,424.4047,0.06183166,0,466.8373,2567.605,0,0,1.973421e-13,4.263256e-14
tuned,2026-01-11 13:45:00,631,13.75,28.5415,3115.108,62.78386,5.494314,221.2411,0,0,2180.576,2180.259,0,0,0,0,0,0,0,0,0,262.201,447.1376,0.2235688,0.3228828,0.3172331,0,250,0.3172331,2180.259,0,0,0,0,221.2411,426.6908,426.6287,0.06207555,0,469.9208,2584.564,0,0,-7.505108e-14,4.263256e-14
tuned,2026-01-11 14:00:00,632,14,28.83194,3149.114,78.32077,5.709436,246.3699,0,1,2204.38,2204.063,562.141,180.0722,742.2133,2,69.49989,172.7134,0,0,500,0,572.0672,0.2860336,0.281556,0.3172331,0,250,0.3172331,1641.922,0,0,8.820882,0,246.3699,434.0624,323.3092,110.7531,0,551.8939,3050.633,0,5.684342e-14,3.541611e-14,4.263256e-14
tuned,2026-01-11 14:15:00,633,14.25,28.88975,3171.507,74.38443,1.356172,253.4161,0,1,2220.055,2219.737,557.6563,178.9175,736.5738,2,62.5868,173.987,0,0,500,0,696.9771,0.3484886,0.3602223,0.3172331,0,250,0.3172331,1662.081,0,0,11.79763,0,253.4161,437.6969,327.6891,110.0078,0,556.5691,3081.481,0,0,6.605827e-14,4.263256e-14
tuned,2026-01-11 14:30:00,634,14.5,29.16171,3120.423,80.43058,3.222597,256.3174,1,1,2184.296,2183.979,562.2642,179.9788,742.243,2,70.74128,171.5017,0,0,500,0,821.8674,0.4109337,0.4388763,0.3172331,0,250,0.3172331,1621.714,0,0,9.689307,0,256.3174,433.2019,321.6276,111.5743,552.4407,0,1121.595,0,-5.684342e-14,-1.062483e-13,4.263256e-14
tuned,2026-01-11 14:45:00,635,14.75,29.28038,3118.983,82.28968,2.817944,261.0823,1,1,2183.288,2182.971,566.324,181.0723,747.3962,2,76.59464,170.8016,0,0,500,0,946.738,0.473369,0.5175179,0.3172331,0,250,0.3172331,1616.647,0,0,5.695036,0,261.0823,434.1259,321.4547,112.6712,554.4407,0,1118.705,0,-5.684342e-14,-6.061818e-14,4.263256e-14
tuned,2026-01-11 15:00:00,636,15,29.2882,3098.128,84.22886,4.331835,264.1146,1,1,2168.689,2168.372,565.875,181.0067,746.8818,2,75.4822,171.3996,0,0,500,0,1071.589,0.5357945,0.5961471,0.3172331,0,250,0.3172331,1602.497,0,0,8.746658,0,264.1146,431.2969,318.6957,112.6012,552.2281,0,1119.544,0,-5.684342e-14,-1.374456e-13,4.263256e-14
tuned,2026-01-11 15:15:00,637,15.25,29.55719,3082.64,96.9011,5.469211,267.3897,1,1,2157.848,2157.53,576.237,183.7088,759.9458,2,91.16773,168.7781,0,0,500,0,1196.42,0.5982101,0.6747639,0.3172331,0,250,0.3172331,1581.293,0,0,5.733368,0,267.3897,431.6809,316.3403,115.3406,553.5409,0,1116.972,0,-5.684342e-14,3.800293e-13,4.263256e-14
tuned,2026-01-11 15:30:00,638,15.5,29.51072,3067.126,101.629,0,272.9628,1,1,2146.988,2146.671,585.6054,186.3266,771.932,2,103.8804,168.0516,0,0,500,0,1321.232,0.660616,0.7533683,0.3172331,0,250,0.3172331,1561.065,0,0,0,0,272.9628,429.0697,311.9747,117.095,552.8522,0,1105.704,0,-2.842171e-14,-3.718137e-13,4.263256e-14
tuned,2026-01-11 15:45:00,639,15.75,29.69602,3054.307,131.2066,1.172006,274.8707,1,1,2138.015,2137.698,205.155,77.06335,282.2184,1,112.4678,169.7506,0,0,0,0,1321.024,0.660512,0.8319604,0.3172331,0,250,0.3172331,1932.543,0,0,18.73886,0,274.8707,429.0241,387.793,41.23102,520.0132,0,1072.351,0,-2.842171e-14,4.385381e-13,4.263256e-14
tuned,2026-01-11 16:00:00,640,16,29.67435,3034.603,151.1286,2.924103,274.0859,1,1,2124.222,2123.905,202.6868,75.8067,278.4935,1,113.8845,164.609,0,0,0,0,1320.816,0.660408,0.8318294,0.3172331,0,250,0.3172331,1921.218,0,0,37.24406,0,274.0859,426.0526,385.3363,40.71626,516.1161,0,1096.478,0,0,-3.119727e-13,4.263256e-14
tuned,2026-01-11 16:15:00,641,16.25,29.76831,3021.028,166.7109,4.952234,263.8296,1,1,2114.719,2114.402,216.2776,79.62228,295.8999,1,132.176,163.7239,0,0,0,0,1320.608,0.660304,0.8316985,0.3172331,0,250,0.3172331,1898.125,0,0,34.53483,0,263.8296,425.0277,381.4953,43.5324,514.1435,0,1087.86,0,-2.842171e-14,-2.814415e-13,4.263256e-14
tuned,2026-01-11 16:30:00,642,16.5,29.63354,3017.747,174.3539,0,246.7127,1,1,2112.423,2112.106,227.7215,82.72176,310.4433,1,148.5306,161.9126,0,0,0,0,1320.4,0.6602001,0.8315675,0.3172331,0,250,0.3172331,1884.384,0,0,25.8233,0,246.7127,423.3049,377.6086,45.6963,509.7687,0,1064.083,0,-5.684342e-14,1.321165e-14,4.263256e-14
tuned,2026-01-11 16:45:00,643,16.75,29.54369,2980.78,203.7407,0,237.1448,1,1,2086.546,2086.229,244.1796,87.29824,331.4778,1,171.0515,160.4264,0,0,0,0,1320.192,0.6600962,0.8314366,0.3172331,0,250,0.3172331,1842.049,0,0,32.68922,0,237.1448,417.293,368.3955,48.89746,503.1209,0,1062.631,0,2.842171e-14,5.551115e-14,4.263256e-14
tuned,2026-01-11 17:00:00,644,17,29.69357,2947.164,233.0069,0,231.7786,1,1,2063.015,2062.697,262.9718,92.71122,355.6831,1,195.1906,160.4925,0,0,0,0,1319.985,0.6599923,0.8313058,0.3172331,0,250,0.3172331,1799.726,0,0,37.81632,0,231.7786,413.9518,361.1219,52.82997,500.3404,0,1065.914,0,0,2.385869e-13,4.263256e-14
tuned,2026-01-11 17:15:00,645,17.25,29.71802,2919.355,273.133,0,228.0531,0,1,2043.548,2043.231,290.3563,100.225,390.5813,1,233.512,157.0693,0,0,0,0,1319.777,0.6598884,0.8311749,0.3172331,0,250,0.3172331,1752.875,0,0,39.621,0,228.0531,410.2672,351.911,58.35625,0,497.9204,2806.908,0,0,4.718448e-14,4.263256e-14
tuned,2026-01-11 17:30:00,646,17.5,29.71322,2893.416,310.5914,0,206.5344,0,0,2025.391,2025.074,0,0,0,0,0,0,0,0,0,437.3165,1210.24,0.6051199,0.831044,0.3172331,0,250,0.3172331,2025.074,0,0,29.55798,0,206.5344,406.5788,406.5151,0.06368166,0,447.975,2514.85,0,0,-4.656275e-13,4.263256e-14
tuned,2026-01-11 17:45:00,647,17.75,29.63678,2906.856,341.2604,0.4276189,202.7814,0,0,2034.799,2034.482,0,0,0,0,0,0,0,0,0,481.1908,1089.752,0.5448758,0.7620703,0.3172331,0,250,0.3172331,2034.482,0,0,15.01524,0,202.7814,407.7792,407.7156,0.06357435,0,448.3535,2491.846,0,0,2.794431e-13,4.263256e-14
tuned,2026-01-11 18:00:00,648,18,29.66702,2877.374,379.3422,0.6215048,192.713,0,0,2014.161,2013.844,0,0,0,0,0,0,0,0,0,380.0702,994.5625,0.4972813,0.6862006,0.3172331,0,250,0.3172331,2013.844,0,0,0.716644,0,192.713,403.9125,403.8489,0.06361675,0,442.4948,2434.958,0,0,5.095924e-14,4.263256e-14
tuned,2026-01-11 18:15:00,649,18.25,29.44734,2872.852,430.0953,0,180.4056,0,0,2010.996,2010.679,0,0,0,0,0,0,0,0,0,417.2524,890.0928,0.4450464,0.6262614,0.3172331,0,250,0.3172331,2010.679,0,0,13.73795,0,180.4056,401.333,401.2697,0.06330997,0,437.2731,2428.7,0,0,-1.931788e-13,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,29.25721,2869.237,487.2167,0,172.19,0,0,2008.466,2008.148,0,0,0,0,0,0,0,0,0,470.9197,772.2228,0.3861114,0.5604784,0.3172331,0,250,0.3172331,2008.148,0,0,17.21187,0,172.19,399.1619,399.0988,0.06304681,0,433.3198,2412.95,0,0,-5.073719e-14,4.263256e-14
tuned,2026-01-11 18:45:00,651,18.75,29.1852,2877.495,524.125,1.282703,155.5447,0,0,2014.246,2013.929,0,0,0,0,0,0,0,0,0,500,647.1012,0.3235506,0.4862574,0.3172331,0,250,0.3172331,2013.929,0,0,24.125,1.282703,155.5447,399.6816,399.6186,0.06294772,0,430.4829,2411.485,0,0,1.961764e-13,4.263256e-14
tuned,2026-01-11 19:00:00,652,19,29.01656,2866.293,546.8705,3.247084,142.897,0,0,2006.405,2006.088,0,0,0,0,0,0,0,0,0,500,521.9994,0.2609997,0.4074702,0.3172331,0,250,0.3172331,2006.088,0,0,46.87047,3.247084,142.897,396.6655,396.6028,0.06271686,0,424.8535,2423.147,0,0,1.59095e-13,4.263256e-14
tuned,2026-01-11 19:15:00,653,19.25,28.85815,2876.9,565.4321,2.538689,133.9903,0,0,2013.83,2013.513,0,0,0,0,0,0,0,0,0,500,396.9172,0.1984586,0.3286953,0.3172331,0,250,0.3172331,2013.513,0,0,65.43206,2.538689,133.9903,396.7667,396.7042,0.06250155,0,423.103,2444.316,0,0,-1.198486e-13,4.263256e-14
tuned,2026-01-11 19:30:00,654,19.5,28.77434,2858.603,581.0774,0,121.3848,0,0,2001.022,2000.705,0,0,0,0,0,0,0,0,0,500,271.8547,0.1359274,0.2499329,0.3172331,0,250,0.3172331,2000.705,0,0,81.07744,0,121.3848,393.5285,393.4661,0.06238824,0,417.3381,2435.218,0,0,3.555489e-14,4.263256e-14
tuned,2026-01-11 19:45:00,655,19.75,28.67383,2848.199,568.1939,0,104.4074,0,0,1993.739,1993.422,208.8675,60.19175,269.0593,1,268.053,1.006256,0,0,0,287.2476,200,0.1,0.1711829,0.3172331,0,250,0.3172331,1784.555,0,0,12.89324,0,104.4074,391.2455,350.1957,41.04979,0,430.876,2392.059,0,-7.105427e-15,1.748601e-14,4.263256e-14
tuned,2026-01-11 20:00:00,656,20,28.5546,2848.661,544.3014,0,100.0375,0,0,1994.063,1993.745,419.2197,120.7369,539.9566,2,538.511,1.319639,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1574.526,0,0,5.790412,0,100.0375,390.3043,308.187,82.11732,0,448.5046,2476.764,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 20:15:00,657,20.25,28.67363,2798.722,517.8523,0,92.32839,0,0,1959.105,1958.788,395.9385,114.2163,510.1548,2,507.0476,2.98123,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1562.849,0,0,10.8047,0,92.32839,384.4473,306.6876,77.75971,0,439.0221,2433.259,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-11 20:30:00,658,20.5,28.69719,2796.911,487.6185,0,83.91825,0,0,1957.838,1957.521,373.6361,108.1109,481.747,1,475.7205,5.900564,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.885,0,0,11.89803,0,83.91825,384.3941,310.9736,73.42051,0,435.5607,2416.108,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-11 20:45:00,659,20.75,28.7405,2817.997,427.7725,0,81.16922,0,0,1972.598,1972.281,341.4746,98.94706,440.4217,1,433.5674,6.728403,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.806,0,0,0,0,81.16922,387.6546,320.4857,67.16888,0,435.3842,2394.613,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-11 21:00:00,660,21,28.61167,2802.798,378.1809,0,70.65446,0,0,1961.958,1961.641,308.1539,89.12873,397.2826,1,392.6198,4.536906,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.487,0,0,0,0,70.65446,384.493,324.0406,60.45234,0,427.0158,2348.587,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:15:00,661,21.25,28.41526,2781.405,332.6283,0,72.97558,0,0,1946.983,1946.666,259.4303,74.92668,334.357,1,331.4415,2.789519,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1687.236,0,0,1.186805,0,72.97558,379.9495,329.2603,50.68915,0,418.428,2303.401,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:30:00,662,21.5,28.09124,2809.473,283.1981,0,70.02772,0,0,1966.631,1966.314,217.5141,62.61862,280.1327,1,279.5695,0.4373077,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.8,0,0,3.628585,0,70.02772,381.1328,338.9171,42.21567,0,415.1071,2289.348,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:45:00,663,21.75,27.90914,2791.663,248.7747,0,70.54189,0,0,1954.164,1953.847,178.6308,51.39416,230.025,1,229.8279,0.07112222,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1775.216,0,0,18.94678,0,70.54189,377.2522,342.7062,34.54599,0,407.7185,2275.135,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-11 22:00:00,664,22,27.49764,2800.776,220.43,0,57.36507,0,0,1960.543,1960.226,155.5226,44.77013,200.2928,1,199.8748,0.2919849,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.704,0,0,20.55516,0,57.36507,375.205,345.3806,29.82433,0,401.1292,2241.668,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-11 22:15:00,665,22.25,27.28191,2728.704,176.9621,0,51.43283,0,0,1910.093,1909.776,128.5535,37.06321,165.6167,1,164.7166,0.7742008,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1781.222,0,0,12.24545,0,51.43283,363.8972,339.3457,24.55153,0,386.2075,2145.265,0,0,0,4.263256e-14
tuned,2026-01-11 22:30:00,666,22.5,27.23948,2723.995,177.6152,0,45.48971,0,0,1906.797,1906.48,116.357,33.64296,150,1,143.8913,1.604896,0,0,4.503755,0,201.0945,0.1005472,0.1259371,0.3172331,0,250,0.3172331,1790.123,0,0,33.72385,0,45.48971,362.9466,340.7384,22.2082,0,383.04,2164.894,0,0,-5.684342e-14,4.263256e-14
tuned,2026-01-11 22:45:00,667,22.75,27.30453,2706.244,153.0588,0,39.60564,0,0,1894.371,1894.054,0,0,0,0,0,0,0,0,0,4.251192,200,0.1,0.1266262,0.3172331,0,250,0.3172331,1894.054,0,0,148.8076,0,39.60564,361.0732,361.0127,0.06046564,0,368.5617,2283.782,0,0,-2.220446e-16,4.263256e-14
tuned,2026-01-11 23:00:00,668,23,27.27931,2710.594,147.6758,0,32.62623,0,0,1897.416,1897.099,116.48,33.52004,150,1,123.7008,0.1160665,0,0,26.18316,0,206.5143,0.1032572,0.1259371,0.3172331,0,250,0.3172331,1780.619,0,0,23.975,0,32.62623,361.4624,339.2123,22.25015,0,378.9477,2125.569,0,1.421085e-14,4.263256e-14,4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,27.01349,2730.809,133.8985,0.1253722,30.27325,1,0,1911.566,1911.249,0,0,0,0,0,0,0,0,0,25.92719,200,0.1,0.130039,0.3172331,0,250,0.3172331,1911.249,0,0,107.9713,0.1253722,30.27325,362.1408,362.0807,0.06009891,367.8159,0,922.0985,0,0,-1.748601e-15,4.263256e-14
tuned,2026-01-11 23:30:00,670,23.5,26.92488,2717.526,95.19212,0,29.5617,1,1,1902.268,1901.951,453.1099,130.5325,583.6423,2,81.88622,1.756108,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1448.841,0,0,13.3059,0,29.5617,359.7151,273.973,85.74215,410.0955,0,843.1437,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-11 23:45:00,671,23.75,26.66876,2704.802,74.30753,0,23.90846,1,1,1893.361,1893.044,448.4742,129.1145,577.5887,2,76.62703,0.9617132,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1444.57,0,0,0,0,23.90846,356.1335,271.7177,84.41584,405.3293,0,810.6586,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-12 00:00:00,672,0,26.62448,2637.868,76.84312,0,12.08611,1,1,1846.508,1846.191,450.3774,129.565,579.9424,2,79.89331,0.04909435,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1395.813,0,0,0,0,12.08611,347.0027,262.3064,84.69623,394.1427,0,788.2853,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,26.45846,2662.302,81.65554,0,10.66738,1,1,1863.611,1863.294,448.4137,128.9948,577.4086,2,77.40856,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1414.88,0,0,4.246989,0,10.66738,349.019,264.9802,84.03879,395.9728,0,799.2717,0,-8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,26.42067,2693.323,86.15711,0,24.70915,1,1,1885.326,1885.009,462.1274,132.9408,595.0682,2,95.05931,0.008854487,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1422.882,0,0,0,0,24.70915,352.8112,266.2714,86.53973,403.8362,0,807.6723,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-12 00:45:00,675,0.75,26.60671,2692.295,60.67135,0,23.30022,1,1,1884.606,1884.289,451.6001,129.9318,581.532,2,81.34031,0.1916551,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1432.689,0,0,0,0,23.30022,354.0322,269.1374,84.89482,403.4463,0,806.8926,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-12 01:00:00,676,1,26.57639,2677.661,57.7764,1.303784,29.80805,1,1,1874.363,1874.046,443.803,127.6979,571.5009,2,71.22397,0.2768829,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1430.243,0,0,0,1.026901,29.80805,351.8875,268.5097,83.37784,401.8036,0,805.3787,0,4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,26.73143,2684.059,68.25052,3.059605,24.44059,1,1,1878.841,1878.524,439.9805,126.5734,566.5539,2,66.51124,0.04270086,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1438.544,0,0,1.73928,3.016904,24.44059,353.8613,270.9355,82.92575,402.1121,0,812.4286,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-12 01:30:00,678,1.5,26.60625,2703.553,84.46106,0,14.22459,1,1,1892.487,1892.17,443.6692,127.6772,571.3464,2,70.90219,0.4442313,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1448.5,0,0,13.55888,0,14.22459,355.5093,272.1051,83.40417,402.4544,0,828.298,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-12 01:45:00,679,1.75,26.41989,2710.609,87.53144,0,18.76413,1,1,1897.426,1897.109,116.4895,33.51046,150,1,68.14243,0,0,0,81.85757,0,1344.265,0.6721323,0.8337089,0.3172331,0,250,0.3172331,1780.62,0,0,19.38902,0,18.76413,355.0698,333.2115,21.85832,370.2333,0,773.9126,0,-1.421085e-14,-4.543033e-13,4.263256e-14
tuned,2026-01-12 02:00:00,680,2,26.45604,2747.274,68.51452,0,24.61529,1,1,1923.092,1922.774,116.4742,33.52576,150,1,72.00713,0.1853492,0,0,77.80752,0,1363.505,0.6817525,0.8464637,0.3172331,0,250,0.3172331,1806.3,0,0,0,0,24.61529,360.1406,338.2689,21.87174,376.4044,0,752.8088,0,1.421085e-14,-2.664535e-14,4.263256e-14
tuned,2026-01-12 02:15:00,681,2.25,26.5465,2721.737,64.64491,0,27.44182,1,1,1905.216,1904.899,116.4754,33.52463,150,1,69.62857,0.1716587,0,0,80.19977,0,1383.34,0.6916701,0.8585791,0.3172331,0,250,0.3172331,1788.423,0,0,0,0,27.44182,357.4592,335.5464,21.91278,374.2197,0,748.4394,0,-7.105427e-15,-1.39222e-13,4.263256e-14
tuned,2026-01-12 02:30:00,682,2.5,26.34394,2684.428,64.66937,0,26.36742,1,1,1879.099,1878.782,116.4805,33.51949,150,1,67.4067,0.1094203,0,0,82.48388,0,1403.743,0.7018717,0.8710691,0.3172331,0,250,0.3172331,1762.302,0,0,0,0,26.36742,351.0914,329.2689,21.82252,367.7148,0,735.4297,0,0,9.170442e-14,4.263256e-14
tuned,2026-01-12 02:45:00,683,2.75,26.23173,2695.277,64.17035,0,25.58672,1,1,1886.694,1886.377,116.44,33.55996,150,1,70.90241,0.5995908,0,0,78.498,0,1423.147,0.7115735,0.8839166,0.3172331,0,250,0.3172331,1769.937,0,0,0,0,25.58672,351.6992,329.9344,21.76476,368.264,0,736.5281,0,-7.105427e-15,1.274536e-13,4.263256e-14
tuned,2026-01-12 03:00:00,684,3,25.93048,2721.493,81.09408,0,29.90565,1,1,1905.045,1904.728,116.3902,33.60979,150,1,73.8024,1.203131,0,0,74.99447,0,1441.672,0.7208358,0.8961348,0.3172331,0,250,0.3172331,1788.337,0,0,7.291684,0,29.90565,352.9399,331.318,21.62191,370.4683,0,753.5147,0,-1.421085e-14,1.497691e-13,4.263256e-14
tuned,2026-01-12 03:15:00,685,3.25,25.80048,2705.691,96.13811,0,25.21167,1,1,1893.983,1893.666,116.3206,33.67938,150,1,76.85253,2.045948,0,0,71.10152,0,1459.22,0.72961,0.9077994,0.3172331,0,250,0.3172331,1777.346,0,0,19.28557,0,25.21167,349.9634,328.4115,21.55192,366.7494,0,766.7664,0,-7.105427e-15,3.070877e-13,4.263256e-14
tuned,2026-01-12 03:30:00,686,3.5,25.82065,2703.875,110.7468,0,26.0426,1,1,1892.712,1892.395,116.4168,33.58317,150,1,80.9006,0.8806387,0,0,68.21876,0,1476.045,0.7380225,0.9188494,0.3172331,0,250,0.3172331,1775.978,0,0,29.84618,0,26.0426,349.8719,328.2934,21.57854,366.6906,0,784.8658,0,-1.421085e-14,3.210765e-13,4.263256e-14
tuned,2026-01-12 03:45:00,687,3.75,25.72097,2689.237,98.77932,0,36.12558,1,1,1882.466,1882.149,116.4183,33.58168,150,1,95.08681,0.8626178,0,0,54.05057,0,1489.325,0.7446626,0.9294439,0.3172331,0,250,0.3172331,1765.731,0,0,3.692503,0,36.12558,347.2741,325.7389,21.53517,365.985,0,738.3395,0,7.105427e-15,-4.120038e-13,4.263256e-14
tuned,2026-01-12 04:00:00,688,4,25.56762,2665.186,95.21125,0,21.59692,1,1,1865.63,1865.313,116.4185,33.58151,150,1,108.0789,0.8605387,0,0,41.0606,0,1499.356,0.749678,0.9378063,0.3172331,0,250,0.3172331,1748.894,0,0,0,0,21.59692,343.1005,321.6321,21.4684,359.1854,0,718.3709,0,-7.105427e-15,-1.575406e-13,4.263256e-14
tuned,2026-01-12 04:15:00,689,4.25,25.31562,2658.357,99.34547,1.233404,23.84417,1,1,1860.85,1860.533,116.3931,33.60686,150,1,132.7307,1.167567,0,0,16.10177,0,1503.145,0.7515727,0.9441224,0.3172331,0,250,0.3172331,1744.139,0,0,0,0.06583656,23.84417,340.4856,319.1308,21.35487,357.1005,0,714.3145,0,0,3.741452e-14,4.263256e-14
tuned,2026-01-12 04:30:00,690,4.5,25.30656,2625.185,129.0444,0,35.75113,1,1,1837.629,1837.312,116.3949,33.60508,150,1,147.1764,1.146096,0,0,1.677484,0,1503.328,0.751664,0.9465086,0.3172331,0,250,0.3172331,1720.917,0,0,0,0,35.75113,336.1756,314.8243,21.3513,354.9697,0,709.9394,0,-1.421085e-14,-1.298961e-14,4.263256e-14
tuned,2026-01-12 04:45:00,691,4.75,25.36211,2650.756,170.1474,0,23.20947,1,1,1855.529,1855.212,153.4527,44.23586,197.6885,1,196.8209,0.8676706,0,0,0,0,1503.091,0.7515457,0.9466236,0.3172331,0,250,0.3172331,1701.76,0,0,0,0,23.20947,339.8301,311.668,28.16212,360.1545,0,720.3091,0,-7.105427e-15,-4.514167e-13,4.263256e-14
tuned,2026-01-12 05:00:00,692,5,25.39964,2676.811,202.3182,1.806069,14.18074,1,1,1873.767,1873.45,186.9975,54.17665,241.1741,1,237.5694,3.604753,0,0,0,0,1502.855,0.7514274,0.9464746,0.3172331,0,250,0.3172331,1686.453,0,0,0,0,14.18074,343.43,309.0983,34.33162,365.8741,0,731.7481,0,-7.105427e-15,4.213296e-13,4.263256e-14
tuned,2026-01-12 05:15:00,693,5.25,25.40144,2708.465,265.5811,0,13.65701,1,1,1895.926,1895.608,230.5341,66.53622,297.0703,1,295.0137,2.056579,0,0,0,0,1502.618,0.7513091,0.9463256,0.3172331,0,250,0.3172331,1665.074,0,0,0,0,13.65701,347.5038,305.1911,42.31269,374.2305,0,748.461,0,-4.263256e-14,-3.897993e-13,4.263256e-14
tuned,2026-01-12 05:30:00,694,5.5,25.2138,2698.32,333.2941,0,15.49471,1,1,1888.824,1888.507,274.9464,79.3858,354.3322,1,351.5839,2.748314,0,0,0,0,1502.382,0.7511908,0.9461767,0.3172331,0,250,0.3172331,1613.561,0,0,0,0,15.49471,344.8974,294.6345,50.26285,376.8496,0,753.6993,0,-2.842171e-14,-2.114975e-13,4.263256e-14
tuned,2026-01-12 05:45:00,695,5.75,25.43319,2696.198,398.4595,0,28.32514,1,1,1887.339,1887.022,316.4582,91.18266,407.6409,1,406.2548,1.386075,0,0,0,0,1502.145,0.7510726,0.9460277,0.3172331,0,250,0.3172331,1570.563,0,0,0,0,28.32514,346.1515,288.0527,58.0989,384.4303,0,768.8607,0,-4.263256e-14,-7.438494e-15,4.263256e-14
tuned,2026-01-12 06:00:00,696,6,25.4226,2673.928,470.9292,0,24.37688,1,0,1871.749,1871.432,0,0,0,0,0,0,0,0,0,476.6244,1382.753,0.6913763,0.9458788,0.3172331,0,250,0.3172331,1871.432,0,0,0,0,24.37688,343.219,343.1608,0.0581704,347.6307,0,695.2615,0,0,-1.155742e-13,4.263256e-14
tuned,2026-01-12 06:15:00,697,6.25,25.41046,2663.115,519.3825,0.9798658,16.37061,1,0,1864.181,1863.864,0,0,0,0,0,0,0,0,0,500,1257.535,0.6287675,0.870699,0.3172331,0,250,0.3172331,1863.864,0,0,19.38252,0.9798658,16.37061,341.7474,341.6893,0.05815616,344.6904,0,724.5059,0,0,2.801093e-13,4.263256e-14
tuned,2026-01-12 06:30:00,698,6.5,25.52242,2707.743,558.648,2.101326,29.84717,1,0,1895.42,1895.103,0,0,0,0,0,0,0,0,0,500,1132.337,0.5661685,0.7918513,0.3172331,0,250,0.3172331,1895.103,0,0,58.64795,2.101326,29.84717,348.2606,348.2023,0.05828775,353.6863,0,812.1652,0,0,-3.516076e-13,4.263256e-14
tuned,2026-01-12 06:45:00,699,6.75,25.26601,2787.881,611.9646,1.309235,29.12038,0,0,1951.517,1951.199,0,0,0,0,0,0,0,0,0,500,1007.159,0.5035793,0.713016,0.3172331,0,250,0.3172331,1951.199,0,0,111.9646,1.309235,29.12038,356.719,356.661,0.05798724,0,361.9839,2186.309,0,0,2.14051e-13,4.263256e-14
tuned,2026-01-12 07:00:00,700,7,25.29604,2770.396,617.8439,1.81873,31.7268,0,0,1939.277,1938.96,0,0,0,0,0,0,0,0,0,500,882.0001,0.4410001,0.6341931,0.3172331,0,250,0.3172331,1938.96,0,0,117.8439,1.81873,31.7268,354.696,354.6379,0.05802228,0,360.4408,2188.842,0,0,-2.104983e-13,4.263256e-14
tuned,2026-01-12 07:15:00,701,7.25,25.3259,2773.51,618.6606,5.12411,33.43476,0,0,1941.457,1941.139,0,0,0,0,0,0,0,0,0,500,756.8613,0.3784307,0.5553826,0.3172331,0,250,0.3172331,1941.139,0,0,118.6606,5.12411,33.43476,355.308,355.25,0.05805716,0,361.3689,2201.058,0,0,1.325606e-13,4.263256e-14
tuned,2026-01-12 07:30:00,702,7.5,25.43105,2807.677,577.4364,0,29.09216,0,0,1965.374,1965.057,0,0,0,0,0,0,0,0,0,500,631.7422,0.3158711,0.4765845,0.3172331,0,250,0.3172331,1965.057,0,0,77.43639,0,29.09216,360.4482,360.39,0.05818031,0,365.7255,2145.068,0,0,1.255662e-13,4.263256e-14
tuned,2026-01-12 07:45:00,703,7.75,25.67073,2802.676,504.4449,0,30.29698,0,0,1961.873,1961.556,0,0,0,0,0,0,0,0,0,500,506.6427,0.2533214,0.3977988,0.3172331,0,250,0.3172331,1961.556,0,0,4.444934,0,30.29698,361.5544,361.4959,0.058463,0,367.0794,2026.604,0,0,-1.323386e-13,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,25.80226,2829.538,458.6737,210.0824,39.34391,0,0,1980.677,1980.36,0,0,0,0,0,0,0,0,0,500,381.563,0.1907815,0.3190255,0.3172331,0,250,0.3172331,1980.36,0,0,0,190.212,39.34391,365.9955,365.9369,0.0586193,0,373.207,2380.754,0,0,-7.049916e-15,4.263256e-14
tuned,2026-01-12 08:15:00,705,8.25,25.64118,2834.988,383.2422,210.3053,46.89499,0,0,1984.491,1984.174,0,0,0,0,0,0,0,0,0,476.9386,262.2682,0.1311341,0.2402646,0.3172331,0,250,0.3172331,1984.174,0,0,0,139.8695,46.89499,365.5037,365.4453,0.058428,0,374.0824,2298.728,0,0,-9.195422e-14,4.263256e-14
tuned,2026-01-12 08:30:00,706,8.5,25.68526,2842.644,314.8307,215.8196,41.04201,0,0,1989.851,1989.534,125.5615,43.65729,169.2188,1,98.32283,70.89597,0,0,0,248.9078,200,0.1,0.1651465,0.3172331,0,250,0.3172331,1863.972,0,0,0,144.9236,41.04201,366.8184,343.6133,23.20507,0,394.8364,2421.594,0,7.105427e-15,1.271205e-14,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,25.8078,2878.223,271.3868,220.2378,48.38201,0,0,2014.756,2014.439,266.6533,84.33497,350.9882,1,279.1205,71.74182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.786,0,0,0,148.496,48.38201,372.3347,322.9976,49.33718,0,416.2737,2545.661,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-12 09:00:00,708,9,25.92887,2884.819,203.6318,224.7778,48.86307,0,1,2019.374,2019.056,618.5285,185.833,804.3615,2,230.0389,74.32262,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1400.528,0,0,0,150.4552,48.86307,374.1088,259.4616,114.6473,0,454.347,2758.443,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-12 09:15:00,709,9.25,25.87001,2871.403,163.6844,220.5603,60.41283,0,1,2009.982,2009.665,580.5853,175.0156,755.6009,2,180.3596,75.24129,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1429.08,0,0,0,145.319,60.41283,371.9228,264.4339,107.489,0,450.6281,2729.13,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-12 09:30:00,710,9.5,25.76945,2909.355,147.9327,223.6713,64.36088,0,1,2036.549,2036.231,553.8497,167.2434,721.0931,2,146.6156,74.47745,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1482.382,0,0,1.317121,149.1938,64.36088,376.0689,273.7365,102.3324,0,452.8647,2750.388,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-12 09:45:00,711,9.75,25.96476,2925.623,145.3165,228.8767,70.1833,1,1,2047.936,2047.619,537.3369,162.6378,699.9747,2,124.1372,75.83755,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1510.282,0,0,21.17933,153.0392,70.1833,379.6779,279.9993,99.67862,455.6487,0,1211.824,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,26.13663,2929.214,109.7985,228.6331,80.60224,1,1,2050.45,2050.133,520.6617,157.9465,678.6082,2,101.7763,76.83189,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1529.471,0,0,8.022125,151.8012,80.60224,381.4811,284.5543,96.92684,457.4967,0,1190.689,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-12 10:15:00,713,10.25,26.2642,2929.697,98.18209,233.1342,98.64207,1,1,2050.788,2050.471,513.5193,155.7521,669.2714,2,93.75403,75.51736,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1536.951,0,0,4.428059,157.6168,98.64207,382.5427,286.6945,95.84824,460.8467,0,1201.221,0,8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-12 10:30:00,714,10.5,26.17348,2963.033,81.53347,232.8949,103.5368,1,1,2074.123,2073.806,510.122,154.7982,664.9203,2,89.18307,75.73719,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1563.684,0,0,0,157.1577,103.5368,386.1767,291.1391,95.03763,465.2146,0,1201.526,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-12 10:45:00,715,10.75,26.54365,2964.233,91.62796,230.655,126.0842,1,1,2074.963,2074.646,502.9731,152.8033,655.7765,2,79.4594,76.31709,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1571.673,0,0,12.16857,154.3379,126.0842,389.2844,294.862,94.42245,471.32,0,1229.864,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-12 11:00:00,716,11,26.30465,2985.991,80.0682,237.7393,129.493,1,0,2090.194,2089.877,0,0,0,0,0,0,0,0,0,152.9396,1160.774,0.5803869,0.7551171,0.3172331,0,250,0.3172331,2089.877,0,0,4.835963,160.032,129.493,390.2172,390.158,0.05922408,414.333,0,1113.063,0,0,-7.41629e-14,4.263256e-14
tuned,2026-01-12 11:15:00,717,11.25,26.40237,3024.865,92.71384,233.7746,135.6974,1,0,2117.406,2117.089,0,0,0,0,0,0,0,0,0,148.0691,1123.574,0.5617869,0.7309222,0.3172331,0,250,0.3172331,2117.089,0,0,22.52232,155.8969,135.6974,396.0923,396.0329,0.05934317,421.4172,0,1150.608,0,0,-1.075806e-13,4.263256e-14
tuned,2026-01-12 11:30:00,718,11.5,26.82064,3033.943,73.01205,235.8964,147.2128,0,0,2123.76,2123.443,0,0,0,0,0,0,0,0,0,149.0053,1086.146,0.5430728,0.7074979,0.3172331,0,250,0.3172331,2123.443,0,0,1.643231,158.2599,147.2128,400.7299,400.6701,0.05985835,0,428.4475,2632.294,0,0,-7.449596e-14,4.263256e-14
tuned,2026-01-12 11:45:00,719,11.75,26.94252,3069.053,82.04037,236.8072,156.1329,0,0,2148.337,2148.02,0,0,0,0,0,0,0,0,0,157.1016,1046.699,0.5233496,0.68393,0.3172331,0,250,0.3172331,2148.02,0,0,2.977582,158.7684,156.1329,406.3954,406.3354,0.06001016,0,435.8706,2676.3,0,0,-3.028688e-13,4.263256e-14
tuned,2026-01-12 12:00:00,720,12,27.11479,3045.085,96.3076,236.2331,165.4425,0,0,2131.559,2131.242,0,0,0,0,0,0,0,0,0,146.6486,1009.872,0.5049361,0.6590911,0.3172331,0,250,0.3172331,2131.242,0,0,26.44982,159.4423,165.4425,404.6722,404.6119,0.06022605,0,436.0208,2718.779,0,0,-1.703082e-13,4.263256e-14
tuned,2026-01-12 12:15:00,721,12.25,27.10195,3070.294,97.18309,235.9913,185.6216,0,0,2149.206,2148.888,0,0,0,0,0,0,0,0,0,142.0941,974.1898,0.4870949,0.6359018,0.3172331,0,250,0.3172331,2148.888,0,0,32.17005,158.9103,185.6216,407.9129,407.8527,0.06020991,0,443.0831,2766.571,0,0,-1.361133e-13,4.263256e-14
tuned,2026-01-12 12:30:00,722,12.5,27.41952,3089.738,90.58145,232.585,187.7266,0,0,2162.817,2162.5,0,0,0,0,0,0,0,0,0,141.7144,938.6078,0.4693039,0.613433,0.3172331,0,250,0.3172331,2162.5,0,0,26.91158,154.5404,187.7266,413.2361,413.1754,0.06061177,0,449.0432,2782.742,0,0,-3.652634e-14,4.263256e-14
tuned,2026-01-12 12:45:00,723,12.75,27.38731,3135.019,80.27064,236.0582,194.3683,0,0,2194.513,2194.196,0,0,0,0,0,0,0,0,0,146.7275,901.7782,0.4508891,0.5910276,0.3172331,0,250,0.3172331,2194.196,0,0,13.40774,156.1936,194.3683,419.0085,418.9479,0.06057077,0,456.0595,2800.89,0,0,-1.211253e-13,4.263256e-14
tuned,2026-01-12 13:00:00,724,13,27.55573,3131.293,63.84844,234.3762,203.7138,0,0,2191.905,2191.588,0,0,0,0,0,0,0,0,0,152.2771,863.5669,0.4317835,0.5678365,0.3172331,0,250,0.3172331,2191.588,0,0,0,151.8395,203.7138,419.9961,419.9353,0.06078578,0,458.9694,2786.255,0,0,-1.452172e-13,4.263256e-14
tuned,2026-01-12 13:15:00,725,13.25,27.70446,3147.225,77.8006,241.5552,214.2049,0,0,2203.058,2202.741,0,0,0,0,0,0,0,0,0,161.3154,823.1021,0.4115511,0.5437754,0.3172331,0,250,0.3172331,2202.741,0,0,0,158.5307,214.2049,423.4606,423.3996,0.06097693,0,464.573,2828.617,0,0,-1.674216e-13,4.263256e-14
tuned,2026-01-12 13:30:00,726,13.5,27.69457,3136.678,87.47318,239.5051,219.407,0,0,2195.675,2195.358,0,0,0,0,0,0,0,0,0,163.5518,782.0846,0.3910423,0.5182953,0.3172331,0,250,0.3172331,2195.358,0,0,7.067412,156.359,219.407,421.9533,421.8923,0.06096419,0,464.0568,2834.223,0,0,1.271205e-13,4.263256e-14
tuned,2026-01-12 13:45:00,727,13.75,27.93387,3107.915,87.77487,234.3927,234.7022,0,0,2175.541,2175.223,0,0,0,0,0,0,0,0,0,155.2426,743.1509,0.3715754,0.4924672,0.3172331,0,250,0.3172331,2175.223,0,0,13.90758,153.0174,234.7022,420.2097,420.1484,0.06127415,0,465.4815,2848.094,0,0,4.457545e-14,4.263256e-14
tuned,2026-01-12 14:00:00,728,14,27.86672,3087.793,70.22366,236.4638,229.6076,0,1,2161.455,2161.138,502.0084,152.9807,654.9891,2,74.39373,80.59535,0,0,500,0,868.0339,0.4340169,0.4679512,0.3172331,0,250,0.3172331,1659.129,0,0,0,155.8685,229.6076,416.8942,320.0073,96.88688,0,517.2739,3113.879,0,0,1.378897e-13,4.263256e-14
tuned,2026-01-12 14:15:00,729,14.25,27.89172,3074.055,62.36112,238.8652,241.3549,0,1,2151.838,2151.521,496.5753,151.2263,647.8016,2,69.0063,78.79531,0,0,500,0,992.8972,0.4964486,0.5465882,0.3172331,0,250,0.3172331,1654.946,0,0,0,160.0699,241.3549,415.2597,319.3698,95.88983,0,517.1726,3120.57,0,5.684342e-14,-1.29341e-13,4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,27.99683,3093.614,65.98558,240.828,252.3091,1,1,2165.53,2165.212,502.0644,152.7894,654.8538,2,76.20939,78.64438,0,0,500,0,1117.741,0.5588705,0.6252128,0.3172331,0,250,0.3172331,1663.148,0,0,0,162.1837,252.3091,418.8363,321.6704,97.16592,523.259,0,1326.285,0,-5.684342e-14,-3.194112e-13,4.263256e-14
tuned,2026-01-12 14:45:00,731,14.75,28.04527,3073.504,90.19288,237.3212,249.2256,1,1,2151.452,2151.135,504.4757,153.4263,657.902,2,79.79124,78.11075,0,0,500,0,1242.565,0.6212825,0.7038251,0.3172331,0,250,0.3172331,1646.66,0,0,10.40164,159.2104,249.2256,416.5429,318.8099,97.733,520.4887,0,1333.558,0,2.842171e-14,1.710854e-13,4.263256e-14
tuned,2026-01-12 15:00:00,732,15,28.20168,3073.012,110.5138,235.3178,254.322,1,1,2151.109,2150.791,505.4182,153.8137,659.2319,2,80.02766,79.20425,0,0,500,0,1367.369,0.6836847,0.7824249,0.3172331,0,250,0.3172331,1645.373,0,0,30.48614,156.1136,254.322,417.8683,319.6256,98.24275,522.8431,0,1367.571,0,5.684342e-14,2.746692e-13,4.263256e-14
tuned,2026-01-12 15:15:00,733,15.25,28.40882,3088.795,116.9745,233.1794,246.659,1,1,2162.156,2161.839,127.7299,45.10878,172.8387,1,94.15706,78.68161,0,0,0,0,1367.154,0.6835771,0.8610124,0.3172331,0,250,0.3172331,2034.109,0,0,22.81744,154.4978,246.659,421.8817,396.8971,24.98466,490.1341,0,1286.137,0,7.105427e-15,-1.887379e-14,4.263256e-14
tuned,2026-01-12 15:30:00,734,15.5,28.44781,3106.183,98.01485,233.2738,253.2777,1,1,2174.328,2174.011,131.8941,45.95138,177.8455,1,102.5062,75.33931,0,0,0,0,1366.939,0.6834694,0.8608769,0.3172331,0,250,0.3172331,2042.117,0,0,0,157.9345,253.2777,424.612,398.7932,25.8188,494.2058,0,1260.848,0,-1.421085e-14,-3.083089e-13,4.263256e-14
tuned,2026-01-12 15:45:00,735,15.75,28.44684,3110.638,82.05051,234.9575,255.4979,1,1,2177.447,2177.129,148.2873,50.81415,199.1014,1,122.3797,76.7217,0,0,0,0,1366.724,0.6833618,0.8607414,0.3172331,0,250,0.3172331,2028.842,0,0,0,158.2358,255.4979,425.2122,396.1926,29.01952,496.9005,0,1266.758,0,1.421085e-14,-1.837419e-13,4.263256e-14
tuned,2026-01-12 16:00:00,736,16,28.44147,3123.226,100.2002,234.19,258.2172,1,1,2186.258,2185.941,156.3981,53.00937,209.4075,1,133.9839,75.42354,0,0,0,0,1366.509,0.6832543,0.8606059,0.3172331,0,250,0.3172331,2029.543,0,0,0,158.7665,258.2172,426.8836,396.2837,30.59986,499.712,0,1273.296,0,-7.105427e-15,-2.756684e-13,4.263256e-14
tuned,2026-01-12 16:15:00,737,16.25,28.44786,3073.151,125.5066,229.0892,248.7355,1,1,2151.205,2150.888,170.0407,57.01112,227.0518,1,150.902,76.14981,0,0,0,0,1366.293,0.6831467,0.8604704,0.3172331,0,250,0.3172331,1980.848,0,0,0,152.9394,248.7355,420.097,386.8287,33.26825,492.414,0,1248.649,0,-1.421085e-14,-3.044232e-13,4.263256e-14
tuned,2026-01-12 16:30:00,738,16.5,28.5986,3043.854,166.4279,225.6233,254.6218,1,1,2130.698,2130.38,176.6468,58.53298,235.1797,1,162.5904,72.58937,0,0,0,0,1366.078,0.6830392,0.8603349,0.3172331,0,250,0.3172331,1953.734,0,0,3.837511,153.0339,254.6218,417.4438,382.7732,34.67058,491.1914,0,1252.986,0,0,9.992007e-15,4.263256e-14
tuned,2026-01-12 16:45:00,739,16.75,28.60487,3034.595,178.4881,222.8346,246.9954,1,1,2124.216,2123.899,196.6337,64.21234,260.846,1,188.9175,71.9285,0,0,0,0,1365.863,0.6829316,0.8601995,0.3172331,0,250,0.3172331,1927.266,0,0,0,150.9061,246.9954,416.2302,377.6386,38.59161,490.2486,0,1240.81,0,0,3.896883e-14,4.263256e-14
tuned,2026-01-12 17:00:00,740,17,28.68337,3041.134,223.1542,218.8031,241.6151,1,1,2128.794,2128.476,217.5435,70.23082,287.7743,1,215.8141,71.96023,0,0,0,0,1365.648,0.6828241,0.8600641,0.3172331,0,250,0.3172331,1910.933,0,0,7.340123,146.8429,241.6151,417.8341,375.073,42.76114,492.7274,0,1251.421,0,-5.684342e-14,6.339373e-14,4.263256e-14
tuned,2026-01-12 17:15:00,741,17.25,28.68666,3029.707,253.5674,214.0243,232.0012,1,1,2120.795,2120.478,247.0931,78.57127,325.6644,1,255.2098,70.45462,0,0,0,0,1365.433,0.6827166,0.8599287,0.3172331,0,250,0.3172331,1873.385,0,0,0,143.5697,232.0012,416.2938,367.7293,48.56452,491.8404,0,1231.339,0,1.421085e-14,3.651524e-13,4.263256e-14
tuned,2026-01-12 17:30:00,742,17.5,28.58258,2989.629,301.4415,211.8839,215.6258,1,0,2092.741,2092.423,0,0,0,0,0,0,0,0,0,367.0387,1273.459,0.6367293,0.8597933,0.3172331,0,250,0.3172331,2092.423,0,0,4.437835,141.8489,215.6258,409.8658,409.8037,0.06213049,452.0343,0,1156.413,0,0,2.031708e-13,4.263256e-14
tuned,2026-01-12 17:45:00,743,17.75,28.69256,2966.755,338.8778,212.4046,198.9504,1,0,2076.728,2076.411,0,0,0,0,0,0,0,0,0,403.8439,1172.297,0.5861486,0.8018783,0.3172331,0,250,0.3172331,2076.411,0,0,4.693215,142.7452,198.9504,407.6957,407.6335,0.06227805,446.6907,0,1147.713,0,0,3.909095e-13,4.263256e-14
tuned,2026-01-12 18:00:00,744,18,28.54397,2913.462,381.7202,0.729817,186.8638,0,0,2039.424,2039.106,0,0,0,0,0,0,0,0,0,379.8277,1077.156,0.5385779,0.7381784,0.3172331,0,250,0.3172331,2039.106,0,0,2.867317,0,186.8638,399.0916,399.0296,0.06207885,0,435.5967,2400.728,0,0,2.270406e-13,4.263256e-14
tuned,2026-01-12 18:15:00,745,18.25,28.52359,2920.987,424.608,0,172.2284,0,0,2044.691,2044.374,0,0,0,0,0,0,0,0,0,424.2712,970.9184,0.4854592,0.6782692,0.3172331,0,250,0.3172331,2044.374,0,0,0.724243,0,172.2284,399.947,399.8849,0.06205163,0,433.5733,2385.902,0,0,-1.152411e-13,4.263256e-14
tuned,2026-01-12 18:30:00,746,18.5,28.68622,2867.599,470.2125,0,170.3576,0,0,2007.319,2007.002,0,0,0,0,0,0,0,0,0,479.9942,850.767,0.4253835,0.6113731,0.3172331,0,250,0.3172331,2007.002,0,0,0,0,170.3576,394.0157,393.9534,0.06226952,0,427.3928,2350.661,0,0,8.504308e-14,4.263256e-14
tuned,2026-01-12 18:45:00,747,18.75,28.50118,2865.344,500.7862,0,150.0832,0,0,2005.741,2005.424,0,0,0,0,0,0,0,0,0,500,725.6331,0.3628165,0.5357155,0.3172331,0,250,0.3172331,2005.424,0,0,0.7862046,0,150.0832,392.1391,392.0771,0.06202173,0,421.4197,2319.164,0,0,-1.010303e-14,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,28.44408,2879.352,526.5128,0.0009680011,133.4865,0,0,2015.546,2015.229,0,0,0,0,0,0,0,0,0,500,600.5188,0.3002594,0.4569205,0.3172331,0,250,0.3172331,2015.229,0,0,26.51278,0.0009680011,133.4865,393.5729,393.511,0.06194566,0,419.5767,2353.408,0,0,2.237099e-14,4.263256e-14
tuned,2026-01-12 19:15:00,749,19.25,28.17932,2884.059,554.889,1.922685,125.4378,0,0,2018.841,2018.524,0,0,0,0,0,0,0,0,0,500,475.4243,0.2377121,0.3781379,0.3172331,0,250,0.3172331,2018.524,0,0,54.88901,1.922685,125.4378,391.9871,391.9255,0.06159537,0,416.281,2387.546,0,0,-8.576473e-14,4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,28.04877,2830.628,550.9004,2.518092,111.5913,0,0,1981.44,1981.122,0,0,0,0,0,0,0,0,0,500,350.3495,0.1751747,0.2993677,0.3172331,0,250,0.3172331,1981.122,0,0,50.90044,2.518092,111.5913,383.6553,383.5938,0.0614241,0,405.2006,2320.75,0,0,-7.838175e-14,4.263256e-14
tuned,2026-01-12 19:45:00,751,19.75,27.78271,2825.065,546.9274,4.207436,106.1567,0,0,1977.545,1977.228,0,0,0,0,0,0,0,0,0,500,225.2943,0.1126472,0.2206099,0.3172331,0,250,0.3172331,1977.228,0,0,46.92743,4.207436,106.1567,380.7437,380.6827,0.06107799,0,401.1214,2294.375,0,0,-7.430168e-14,4.263256e-14
tuned,2026-01-12 20:00:00,752,20,27.65877,2806.128,527.2436,4.653327,99.52825,0,0,1964.29,1963.972,342.6344,98.63142,441.2658,1,440.6446,0.6211692,0,0,0,101.0353,200,0.1,0.1418645,0.3172331,0,250,0.3172331,1621.338,0,0,0,4.032158,99.52825,377.2014,311.3446,65.8568,0,429.0884,2366.942,0,1.421085e-14,1.526557e-15,4.263256e-14
tuned,2026-01-12 20:15:00,753,20.25,27.50478,2789.94,500.5354,5.306589,95.67388,0,0,1952.958,1952.641,399.411,115.0436,514.4546,2,512.9617,1.367015,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1553.23,0,0,0,3.939574,95.67388,373.8095,297.2988,76.51071,0,430.655,2375.398,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-12 20:30:00,754,20.5,27.43159,2817.092,480.3548,3.001987,90.02092,0,0,1971.964,1971.647,376.4539,108.5823,485.0362,1,482.2006,2.709723,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1595.193,0,0,0,0.2922642,90.02092,376.8666,304.861,72.00561,0,430.6474,2369.065,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-12 20:45:00,755,20.75,27.53998,2807.572,426.7709,0,81.49467,0,0,1965.3,1964.983,336.4567,97.11899,433.5756,1,430.3386,3.111103,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.526,0,0,0,0,81.49467,376.4508,311.9422,64.50862,0,424.6714,2335.693,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 21:00:00,756,21,27.4696,2760.958,399.171,0,71.42917,0,0,1932.67,1932.353,300.3509,86.62706,386.9779,1,384.7323,2.11968,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.002,0,0,14.43866,0,71.42917,369.6525,312.1452,57.50733,0,412.4341,2293.294,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-12 21:15:00,757,21.25,27.44149,2729.787,325.5423,0,64.16115,0,0,1910.851,1910.533,258.8291,74.59229,333.4214,1,332.0245,1.270956,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.704,0,0,0,0,64.16115,365.2631,315.7267,49.53636,0,402.5835,2214.209,0,0,0,4.263256e-14
tuned,2026-01-12 21:30:00,758,21.5,27.31449,2742.292,271.84,0,62.87903,0,0,1919.604,1919.287,218.8691,62.98246,281.8515,1,281.5323,0.1933272,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.418,0,0,0,0,62.87903,365.9591,324.1728,41.78634,0,399.1427,2195.285,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-12 21:45:00,759,21.75,27.15751,2740.508,242.0962,0,56.11199,0,0,1918.355,1918.038,186.6892,53.70788,240.397,1,240.2415,0.02963426,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.349,0,0,1.854724,0,56.11199,364.521,328.9865,35.53448,0,393.3567,2166.661,0,0,0,4.263256e-14
tuned,2026-01-12 22:00:00,760,22,26.92004,2708.426,178.0122,0,60.30686,0,0,1895.898,1895.581,164.1736,47.24026,211.4139,1,211.1697,0.1181918,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.408,0,0,0,0,60.30686,358.4746,327.3728,31.10176,0,386.0158,2123.087,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-12 22:15:00,761,22.25,26.55475,2669.964,151.9491,0,63.35646,0,0,1868.975,1868.657,133.414,38.41549,171.8295,1,171.3613,0.3422366,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1735.243,0,0,0,0,63.35646,350.7192,325.6241,25.0951,0,375.9286,2067.607,0,0,0,4.263256e-14
tuned,2026-01-12 22:30:00,762,22.5,26.4328,2662.63,137.3838,0,50.72615,0,0,1863.841,1863.524,126.8207,36.55647,163.3772,1,162.5547,0.6965297,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1736.703,0,0,0,0,50.72615,348.8776,325.0797,23.79794,0,371.1312,2041.222,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-12 22:45:00,763,22.75,26.51094,2658.422,103.6379,0,50.65959,0,0,1860.895,1860.578,116.4572,33.54275,150,1,148.7625,0.3911332,0,0,0.846362,0,200.1801,0.1000901,0.1259371,0.3172331,0,250,0.3172331,1744.121,0,0,0,0,50.65959,348.8876,326.9943,21.89331,0,370.0349,2035.192,0,-3.552714e-14,-5.684342e-14,4.263256e-14
tuned,2026-01-12 23:00:00,764,23,26.43401,2681.614,111.2608,0,37.52677,0,0,1877.13,1876.812,0,0,0,0,0,0,0,0,0,0.5943744,200,0.1,0.1260505,0.3172331,0,250,0.3172331,1876.812,0,0,110.6664,0,37.52677,351.3738,351.3144,0.05938183,0,358.3389,2161.764,0,0,-2.775558e-17,4.263256e-14
tuned,2026-01-12 23:15:00,765,23.25,26.22346,2668.524,120.1575,0,32.21983,0,0,1867.967,1867.65,116.3747,33.62534,150,1,120.2257,1.391502,0,0,28.38283,0,207.0642,0.1035321,0.1259371,0.3172331,0,250,0.3172331,1751.275,0,0,0,0,32.21983,348.1493,326.4004,21.74888,0,366.0308,2013.17,0,-1.421085e-14,-4.263256e-14,4.263256e-14
tuned,2026-01-12 23:30:00,766,23.5,26.29708,2685.26,106.0334,0,39.4951,0,1,1879.682,1879.365,458.1404,131.8779,590.0183,2,89.21909,0.7992387,0,0,500,0,332.0316,0.1660158,0.1303853,0.3172331,0,250,0.3172331,1421.224,0,0,16.81434,0,39.4951,350.8623,265.2863,85.57592,0,404.5364,2253.955,0,-5.684342e-14,9.492407e-15,4.263256e-14
