controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-12 23:45:00,767,23.75,26.09673,2709.939,95.68003,0,28.56981,0,1,1896.957,1896.64,447.0572,128.6517,575.7089,2,75.2662,0.442672,0,0,500,0,456.9794,0.2284897,0.2090754,0.3172331,0,250,0.3172331,1449.583,0,0,20.41383,0,28.56981,352.6362,269.4712,83.16499,0,403.4339,2254.1,0,5.684342e-14,7.877032e-14,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,25.87359,2668.168,97.48257,0,25.29327,1,1,1867.718,1867.401,449.1195,129.2005,578.32,2,78.29547,0.02454717,0,0,500,0,581.9074,0.2909537,0.2877532,0.3172331,0,250,0.3172331,1418.281,0,0,19.18711,0,25.29327,345.6237,262.4548,83.16889,396.3359,0,825.7695,0,-2.842171e-14,1.488809e-13,4.263256e-14
tuned,2026-01-13 00:15:00,769,0.25,25.57566,2656.448,100.906,0.7071021,23.46836,1,1,1859.513,1859.196,450.3528,129.5526,579.9054,2,79.90541,0,0,0,500,0,706.8158,0.3534079,0.3664186,0.3172331,0,250,0.3172331,1408.843,0,0,21.00055,0.7071021,23.46836,342.0313,259.1369,82.89439,393.0062,0,823.4581,0,0,-1.336709e-13,4.263256e-14
tuned,2026-01-13 00:30:00,770,0.5,25.31449,2693.149,87.39241,0,14.00386,1,1,1885.205,1884.887,458.4835,131.8921,590.3756,2,90.37116,0.004427244,0,0,500,0,831.7045,0.4158523,0.4450716,0.3172331,0,250,0.3172331,1426.404,0,0,0,0,14.00386,344.934,260.9877,83.94632,395.4421,0,790.8841,0,5.684342e-14,-6.511458e-14,4.263256e-14
tuned,2026-01-13 00:45:00,771,0.75,25.15061,2678.863,78.55026,6.48694,10.24766,1,1,1875.204,1874.887,442.7279,127.368,570.0959,2,70.01369,0.08217776,0,0,500,0,956.5736,0.4782868,0.5237122,0.3172331,0,250,0.3172331,1432.159,0,0,8.536565,6.404762,10.24766,341.9763,261.1793,80.79705,390.4161,0,806.606,0,2.842171e-14,6.938894e-14,4.263256e-14
tuned,2026-01-13 01:00:00,772,1,25.28208,2676.549,100.11,5.691761,17.90002,1,1,1873.584,1873.267,438.3174,126.181,564.4984,2,63.64697,0.8514098,0,0,500,0,1081.423,0.5407115,0.6023404,0.3172331,0,250,0.3172331,1434.95,0,0,36.46305,4.840351,17.90002,342.5844,262.3802,80.20423,391.8341,0,854.9166,0,0,-9.503509e-14,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,25.12652,2695.774,95.00169,4.878035,19.8533,1,1,1887.042,1886.725,441.8081,127.2753,569.0835,2,67.38363,1.699863,0,0,500,0,1206.253,0.6031264,0.6809562,0.3172331,0,250,0.3172331,1444.916,0,0,27.61807,3.178172,19.8533,343.9689,263.3785,80.59035,394.2727,0,841.6689,0,-1.421085e-14,1.34337e-13,4.263256e-14
tuned,2026-01-13 01:30:00,774,1.5,24.86824,2673.519,86.91617,3.229158,26.2896,1,1,1871.463,1871.146,449.2878,129.269,578.5568,2,78.34358,0.213231,0,0,500,0,1331.063,0.6655315,0.7595597,0.3172331,0,250,0.3172331,1421.858,0,0,8.57258,3.015927,26.2896,33.68634,25.59345,8.092891,159.6298,0,339.2497,0,5.684342e-14,2.33924e-13,4.263256e-14
tuned,2026-01-13 01:45:00,775,1.75,24.67211,2663.051,73.37355,3.410016,22.65612,1,1,1864.136,1863.818,116.4895,33.51046,150,1,78.88079,0,0,0,71.11921,0,1348.633,0.6743166,0.8381508,0.3172331,0,250,0.3172331,1747.329,0,0,0,3.410016,22.65612,33.55444,31.45192,2.102522,69.05484,0,143.992,0,-1.421085e-14,8.371082e-14,4.263256e-14
tuned,2026-01-13 02:00:00,776,2,24.53212,2627.632,40.60637,0,8.558538,1,1,1839.342,1839.025,116.4832,33.51679,150,1,70.20835,0.07668188,0,0,79.71497,0,1368.35,0.6841748,0.8492145,0.3172331,0,250,0.3172331,1722.542,0,0,0,0,8.558538,33.10816,31.00575,2.102408,66.06422,0,132.1284,0,-1.421085e-14,-3.369527e-13,4.263256e-14
tuned,2026-01-13 02:15:00,777,2.25,24.20475,2649.606,49.30118,0,10.76714,1,1,1854.724,1854.407,116.4835,33.51647,150,1,66.78025,0.07277477,0,0,83.14698,0,1388.921,0.6944605,0.8616297,0.3172331,0,250,0.3172331,1737.924,0,0,0,0,10.76714,33.38504,31.28262,2.102414,66.72611,0,133.4522,0,0,2.658984e-13,4.263256e-14
tuned,2026-01-13 02:30:00,778,2.5,24.12593,2644.977,58.03726,0.1748916,6.040752,1,1,1851.484,1851.167,116.4859,33.51407,150,1,65.77879,0.04376811,0,0,84.17745,0,1409.747,0.7048733,0.8745832,0.3172331,0,250,0.3172331,1734.681,0,0,0,0.1311235,6.040752,33.32671,31.22425,2.102457,65.81777,0,131.8617,0,0,-3.119727e-13,4.263256e-14
tuned,2026-01-13 02:45:00,779,2.75,24.12811,2644.339,63.20709,1.090101,13.92054,1,1,1851.037,1850.72,116.4689,33.53107,150,1,67.17074,0.2496716,0,0,82.57959,0,1430.17,0.7150848,0.8876968,0.3172331,0,250,0.3172331,1734.251,0,0,0,0.8404293,13.92054,33.31867,31.21652,2.102151,67.23522,0,135.9202,0,7.105427e-15,-3.169687e-13,4.263256e-14
tuned,2026-01-13 03:00:00,780,3,24.08662,2596.562,66.43599,0,10.11843,1,1,1817.594,1817.276,116.4446,33.55541,150,1,77.85936,0.5444194,0,0,71.59622,0,1447.844,0.7239218,0.9005569,0.3172331,0,250,0.3172331,1700.832,0,0,0,0,10.11843,32.71669,30.61497,2.101713,65.97709,0,131.9542,0,-1.421085e-14,-6.161738e-14,4.263256e-14
tuned,2026-01-13 03:15:00,781,3.25,24.08838,2635.89,81.74474,0.5132962,24.17759,1,1,1845.123,1844.806,116.4155,33.58448,150,1,87.46745,0.8965132,0,0,61.63604,0,1463.025,0.7315123,0.9116859,0.3172331,0,250,0.3172331,1728.39,0,0,0,0,24.17759,33.21221,31.11102,2.10119,69.01271,0,138.0254,0,0,-3.830269e-14,4.263256e-14
tuned,2026-01-13 03:30:00,782,3.5,23.8511,2662.136,89.33169,0,12.39136,1,1,1863.495,1863.178,116.4588,33.54119,150,1,97.32071,0.3722509,0,0,52.30704,0,1475.871,0.7379355,0.9212452,0.3172331,0,250,0.3172331,1746.719,0,0,0,0,12.39136,33.54291,31.44094,2.101969,67.18451,0,134.369,0,-1.421085e-14,-4.294343e-13,4.263256e-14
tuned,2026-01-13 03:45:00,783,3.75,23.57138,2651.655,98.01629,3.329921,11.04966,1,1,1856.159,1855.841,116.4585,33.54146,150,1,97.22714,0.3755089,0,0,52.39735,0,1488.738,0.744369,0.9293344,0.3172331,0,250,0.3172331,1739.383,0,0,0.7891534,2.954412,11.04966,33.41086,31.30889,2.101964,66.80358,0,140.0648,0,-7.105427e-15,3.800293e-13,4.263256e-14
tuned,2026-01-13 04:00:00,784,4,23.6914,2688.12,106.4135,0,26.76709,1,1,1881.684,1881.367,116.4602,33.53978,150,1,101.0575,0.355169,0,0,48.58731,0,1500.651,0.7503253,0.9374366,0.3172331,0,250,0.3172331,1764.906,0,0,5.355966,0,26.76709,33.87031,31.76831,2.101994,70.05072,0,149.3405,0,-7.105427e-15,-8.426593e-14,4.263256e-14
tuned,2026-01-13 04:15:00,785,4.25,23.79274,2638.475,119.9701,0,29.54014,1,1,1846.933,1846.615,116.3916,33.60842,150,1,114.6231,1.186554,0,0,34.19033,0,1508.962,0.754481,0.9449377,0.3172331,0,250,0.3172331,1730.224,0,0,5.346995,0,29.54014,33.24479,31.14403,2.100759,69.99676,0,149.2171,0,-7.105427e-15,-6.306067e-14,4.263256e-14
tuned,2026-01-13 04:30:00,786,4.5,23.55842,2651.675,147.4061,0,28.10625,1,1,1856.173,1855.855,116.4486,33.55144,150,1,137.2423,0.4963102,0,0,12.26136,0,1511.79,0.7558949,0.9501712,0.3172331,0,250,0.3172331,1739.407,0,0,10.16378,0,28.10625,33.41111,31.30932,2.101784,69.82778,0,157.1881,0,-2.131628e-14,-1.229017e-13,4.263256e-14
tuned,2026-01-13 04:45:00,787,4.75,23.56334,2628.425,173.907,0,30.92593,1,1,1839.898,1839.58,141.8602,40.84878,182.709,1,182.3331,0.3758466,0,0,0,0,1511.552,0.7557759,0.9519518,0.3172331,0,250,0.3172331,1697.72,0,0,0,0,30.92593,33.11816,30.55896,2.559194,76.87359,0,153.7472,0,-1.421085e-14,-5.77316e-14,4.263256e-14
tuned,2026-01-13 05:00:00,788,5,23.55362,2707.059,233.0276,0,36.26132,1,1,1894.942,1894.624,171.3707,49.57636,220.9471,1,218.3297,2.617404,0,0,0,0,1511.314,0.7556569,0.951802,0.3172331,0,250,0.3172331,1723.254,0,0,14.6979,0,36.26132,34.10895,31.01857,3.090384,87.00253,0,199.3589,0,-2.131628e-14,-3.262945e-13,4.263256e-14
tuned,2026-01-13 05:15:00,789,5.25,23.62076,2655.54,287.1043,0,27.2488,1,1,1858.878,1858.561,217.3046,62.6112,279.9158,1,278.9814,0.9344429,0,0,0,0,1511.076,0.7555379,0.9516521,0.3172331,0,250,0.3172331,1641.256,0,0,8.122938,0,27.2488,33.4598,29.54261,3.917193,96.97514,0,207.9624,0,-2.842171e-14,-2.967626e-13,4.263256e-14
tuned,2026-01-13 05:30:00,790,5.5,23.65257,2646.331,345.5753,0,27.17854,1,1,1852.432,1852.115,266.3435,76.75315,343.0966,1,341.8331,1.263523,0,0,0,0,1510.838,0.755419,0.9515023,0.3172331,0,250,0.3172331,1585.771,0,0,3.742171,0,27.17854,33.34377,28.54388,4.799892,110.1089,0,226.6731,0,0,-4.463097e-14,4.263256e-14
tuned,2026-01-13 05:45:00,791,5.75,23.60107,2650.832,432.1743,0.4950338,34.47428,1,1,1855.582,1855.265,312.7646,90.03517,402.7998,1,402.2128,0.5869741,0,0,0,0,1510.6,0.7553001,0.9513525,0.3172331,0,250,0.3172331,1542.5,0,0,29.96147,0,34.47428,33.40048,27.76501,5.635473,123.8976,0,299.4788,0,-2.842171e-14,3.549383e-13,4.263256e-14
tuned,2026-01-13 06:00:00,792,6,23.65069,2690.405,498.5337,4.540104,37.49416,1,0,1883.284,1882.966,0,0,0,0,0,0,0,0,0,473.6505,1391.95,0.6959749,0.9512028,0.3172331,0,250,0.3172331,1882.966,0,0,25.09177,4.331529,37.49416,33.89911,33.8934,0.005710195,40.53138,0,131.818,0,0,2.020606e-13,4.263256e-14
tuned,2026-01-13 06:15:00,793,6.25,23.70437,2724.789,536.7441,0,30.82262,1,0,1907.352,1907.035,0,0,0,0,0,0,0,0,0,500,1266.731,0.6333653,0.8764903,0.3172331,0,250,0.3172331,1907.035,0,0,36.74413,0,30.82262,34.33234,34.32663,0.005710195,39.78919,0,142.962,0,0,5.095924e-14,4.263256e-14
tuned,2026-01-13 06:30:00,794,6.5,23.74032,2744.97,573.0604,0,32.0051,0,0,1921.479,1921.162,0,0,0,0,0,0,0,0,0,500,1141.531,0.5707656,0.7976417,0.3172331,0,250,0.3172331,1921.162,0,0,73.06038,0,32.0051,34.58662,34.58091,0.005710195,0,40.25702,347.4428,0,0,2.593481e-13,4.263256e-14
tuned,2026-01-13 06:45:00,795,6.75,23.55104,2749.732,604.7861,0,34.81015,0,0,1924.812,1924.495,0,0,0,0,0,0,0,0,0,500,1016.351,0.5081757,0.7188055,0.3172331,0,250,0.3172331,1924.495,0,0,104.7861,0,34.81015,34.64662,34.64091,0.005710195,0,40.79178,405.1108,0,0,1.175726e-13,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,23.2258,2808.072,611.3679,0,25.05831,0,0,1965.65,1965.333,0,0,0,0,0,0,0,0,0,500,891.1915,0.4455957,0.6399816,0.3172331,0,250,0.3172331,1965.333,0,0,111.3679,0,25.05831,35.3817,35.37599,0.005710195,0,39.77592,410.8771,0,0,1.439959e-13,4.263256e-14
tuned,2026-01-13 07:15:00,797,7.25,23.20177,2795.283,617.9828,0,33.2162,0,0,1956.698,1956.381,0,0,0,0,0,0,0,0,0,500,766.0512,0.3830256,0.5611702,0.3172331,0,250,0.3172331,1956.381,0,0,117.9828,0,33.2162,35.22056,35.21485,0.005710195,0,41.0445,429.2651,0,0,2.550182e-13,4.263256e-14
tuned,2026-01-13 07:30:00,798,7.5,23.07786,2810.383,592.8399,4.51027,39.73663,0,0,1967.268,1966.951,0,0,0,0,0,0,0,0,0,500,640.9306,0.3204653,0.4823712,0.3172331,0,250,0.3172331,1966.951,0,0,92.83994,4.51027,39.73663,35.41083,35.40512,0.005710195,0,42.3625,400.9229,0,0,-2.351452e-13,4.263256e-14
tuned,2026-01-13 07:45:00,799,7.75,23.21055,2856.695,550.6213,4.774162,29.94881,0,0,1999.686,1999.369,0,0,0,0,0,0,0,0,0,500,515.8297,0.2579149,0.4035846,0.3172331,0,250,0.3172331,1999.369,0,0,50.62134,4.774162,29.94881,35.99436,35.98865,0.005710195,0,41.24574,322.4088,0,0,1.144085e-13,4.263256e-14
tuned,2026-01-13 08:00:00,800,8,23.41069,2831.921,497.133,213.0287,30.14292,0,0,1982.344,1982.027,0,0,0,0,0,0,0,0,0,500,390.7485,0.1953743,0.3248104,0.3172331,0,250,0.3172331,1982.027,0,0,28.78247,181.3792,30.14292,35.6822,35.67649,0.005710195,0,40.98818,587.9639,0,0,-1.310618e-13,4.263256e-14
tuned,2026-01-13 08:15:00,801,8.25,23.55786,2824.491,434.2927,216.884,29.11677,0,0,1977.143,1976.826,0,0,0,0,0,0,0,0,0,500,265.687,0.1328435,0.2460486,0.3172331,0,250,0.3172331,1976.826,0,0,40.6875,110.4892,29.11677,35.58858,35.58287,0.005710195,0,40.72842,484.7861,0,0,-5.287437e-14,4.263256e-14
tuned,2026-01-13 08:30:00,802,8.5,23.62923,2863.377,340.0664,219.7181,25.62351,0,0,2004.364,2004.047,155.4929,60.60345,216.0963,1,66.79139,149.3049,0,0,0,262.5807,200,0.1,0.1672992,0.3172331,0,250,0.3172331,1848.554,0,0,10.69438,70.41312,25.62351,36.07856,33.27397,2.804582,0,98.41193,681.1761,0,0,-1.629252e-14,4.263256e-14
tuned,2026-01-13 08:45:00,803,8.75,23.76505,2883.677,263.7523,226.3414,28.66842,0,0,2018.574,2018.257,319.0957,107.9589,427.0546,1,274.8774,152.0513,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1699.161,0,0,0,74.29011,28.66842,36.33433,30.5849,5.749433,0,143.6306,918.1189,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 09:00:00,804,9,24.04939,2864.748,203.9957,222.8892,27.63102,0,1,2005.323,2005.006,663.9069,207.5406,871.4475,2,215.727,155.7205,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1341.099,0,0,0,67.1687,27.63102,36.09582,24.13978,11.95603,0,236.6105,1417.224,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-13 09:15:00,805,9.25,24.09054,2882.167,172.8206,225.0568,41.66976,0,1,2017.517,2017.2,628.0648,197.028,825.0928,2,171.2717,153.8211,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1389.135,0,0,1.548948,71.23566,41.66976,36.31531,25.00443,11.31088,0,229.4734,1387.657,0,1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,24.35286,2940.535,144.145,229.1645,52.63589,1,1,2058.374,2058.057,610.5862,192.144,802.7302,2,147.554,155.1762,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1447.471,0,0,0,73.98833,52.63589,37.05074,26.05448,10.99626,227.6464,0,582.9226,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-13 09:45:00,807,9.75,24.59003,2942.99,140.8627,231.9095,51.12784,1,1,2060.093,2059.776,603.9376,190.6021,794.5397,2,135.8767,158.6629,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1455.838,0,0,4.986015,73.24657,51.12784,37.08168,26.20509,10.87659,226.0275,0,587.0063,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-13 10:00:00,808,10,24.77189,2971.215,132.1989,232.544,52.86815,1,1,2079.851,2079.534,580.8777,183.9982,764.8759,2,105.9337,158.9422,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1498.656,0,0,26.26519,73.60186,52.86815,37.43731,26.9758,10.46151,220.5427,0,613.3561,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-13 10:15:00,809,10.25,25.11144,2982.052,127.3378,230.9738,70.89902,1,1,2087.437,2087.119,574.4263,182.3453,756.7716,2,95.91983,160.8517,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1512.693,0,0,31.41797,70.12207,70.89902,380.3818,275.6495,104.7323,470.9143,0,1116.985,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-13 10:30:00,810,10.5,25.169,2975.844,101.9198,229.7942,77.11584,1,1,2083.091,2082.774,565.7909,179.8528,745.6436,2,84.8708,160.7728,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1516.983,0,0,17.04904,69.02131,77.11584,380.0283,276.7505,103.2778,470.6719,0,1089.815,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,25.44615,3023.727,91.4685,229.2041,96.86817,1,1,2116.609,2116.291,566.0265,179.8166,745.8431,2,86.04823,159.7949,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1550.265,0,0,5.420272,69.40921,96.86817,388.3027,284.4041,103.8987,481.9916,0,1093.064,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-13 11:00:00,812,11,25.47988,3050.565,96.66263,232.6383,100.7843,1,0,2135.396,2135.078,0,0,0,0,0,0,0,0,0,242.3086,1138.432,0.5692158,0.7551171,0.3172331,0,250,0.3172331,2135.078,0,0,18.68183,68.31047,100.7843,392.0161,391.9579,0.05823768,410.4599,0,970.9815,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,25.53759,3079.309,77.11316,235.9864,107.3524,0,0,2155.517,2155.199,0,0,0,0,0,0,0,0,0,245.0975,1076.978,0.538489,0.7168536,0.3172331,0,250,0.3172331,2155.199,0,0,0,73.79651,107.3524,396.1716,396.1133,0.05830563,0,415.8441,2414.441,0,0,-2.697842e-14,4.263256e-14
tuned,2026-01-13 11:30:00,814,11.5,25.55921,3075.021,68.45289,236.2529,116.7427,0,0,2152.515,2152.197,0,0,0,0,0,0,0,0,0,235.5776,1017.914,0.508957,0.6781572,0.3172331,0,250,0.3172331,2152.197,0,0,0,73.0385,116.7427,395.7929,395.7346,0.05833113,0,417.2006,2420.595,0,0,-9.414691e-14,4.263256e-14
tuned,2026-01-13 11:45:00,815,11.75,25.77844,3078.91,90.57181,235.6499,121.9981,0,0,2155.237,2154.92,0,0,0,0,0,0,0,0,0,244.4837,956.6329,0.4783164,0.6409655,0.3172331,0,250,0.3172331,2154.92,0,0,9.976752,71.76128,121.9981,398.0585,398,0.05859093,0,420.5322,2453.925,0,0,-8.348877e-14,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,25.81583,3086.217,109.7443,237.734,130.0421,0,0,2160.352,2160.035,0,0,0,0,0,0,0,0,0,247.1276,894.7004,0.4473502,0.6023777,0.3172331,0,250,0.3172331,2160.035,0,0,25.62114,74.72955,130.0421,399.3066,399.2479,0.05863547,0,423.2841,2501.168,0,0,1.513234e-13,4.263256e-14
tuned,2026-01-13 12:15:00,817,12.25,25.98254,3098.13,79.30252,234.3238,144.5195,0,0,2168.691,2168.374,0,0,0,0,0,0,0,0,0,245.5406,833.1744,0.4165872,0.5633797,0.3172331,0,250,0.3172331,2168.374,0,0,0,71.31784,144.5195,402.2113,402.1525,0.0588349,0,428.9554,2482.278,0,0,-1.576517e-14,4.263256e-14
tuned,2026-01-13 12:30:00,818,12.5,25.99251,3091.289,77.16124,243.4593,167.631,0,0,2163.903,2163.585,0,0,0,0,0,0,0,0,0,239.7019,773.1177,0.3865589,0.5246377,0.3172331,0,250,0.3172331,2163.585,0,0,0,81.90436,167.631,401.4048,401.3459,0.05884686,0,432.4415,2519.714,0,0,-2.609024e-14,4.263256e-14
tuned,2026-01-13 12:45:00,819,12.75,26.28836,3082.966,62.7073,240.324,174.8094,0,0,2158.076,2157.759,0,0,0,0,0,0,0,0,0,238.3076,713.4191,0.3567096,0.4868209,0.3172331,0,250,0.3172331,2157.759,0,0,0,76.04696,174.8094,402.7554,402.6962,0.05920427,0,435.3204,2525.443,0,0,2.352007e-13,4.263256e-14
tuned,2026-01-13 13:00:00,820,13,26.67889,3116.081,43.65746,241.1071,188.3149,0,0,2181.257,2180.94,0,0,0,0,0,0,0,0,0,230.8023,655.6063,0.3278031,0.4492296,0.3172331,0,250,0.3172331,2180.94,0,0,0,76.59255,188.3149,410.3715,410.3119,0.05968276,0,445.7406,2583.695,0,0,-1.66922e-13,4.263256e-14
tuned,2026-01-13 13:15:00,821,13.25,26.85262,3089.937,43.35061,240.7305,190.5568,0,0,2162.956,2162.639,0,0,0,0,0,0,0,0,0,246.6703,593.8355,0.2969177,0.4128257,0.3172331,0,250,0.3172331,2162.639,0,0,0,72.02903,190.5568,408.3968,408.3369,0.05989811,0,444.3167,2567.992,0,0,-7.860379e-14,4.263256e-14
tuned,2026-01-13 13:30:00,822,13.5,27.20575,3082.917,58.82114,240.2757,202.6272,0,0,2158.042,2157.725,0,0,0,0,0,0,0,0,0,251.8902,530.7695,0.2653847,0.3739295,0.3172331,0,250,0.3172331,2157.725,0,0,0,72.61547,202.6272,410.4796,410.4192,0.06034067,0,448.9608,2594.546,0,0,-9.092727e-14,4.263256e-14
tuned,2026-01-13 13:45:00,823,13.75,27.40996,3077.954,70.8918,240.6674,207.4276,0,0,2154.568,2154.251,0,0,0,0,0,0,0,0,0,245.4916,469.313,0.2346565,0.3342178,0.3172331,0,250,0.3172331,2154.251,0,0,0,76.63283,207.4276,411.5773,411.5167,0.06059959,0,451.1406,2613.465,0,0,-4.87943e-14,4.263256e-14
tuned,2026-01-13 14:00:00,824,14,27.81675,3069.943,75.28615,236.6339,217.1156,0,1,2148.96,2148.643,558.6937,178.2441,736.9379,2,72.0921,164.8458,0,0,500,0,594.2391,0.2971196,0.2955195,0.3172331,0,250,0.3172331,1589.949,0,0,3.194055,71.7881,217.1156,414.0453,306.3393,107.706,0,526.4156,3024.63,0,0,-2.026712e-13,4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,27.94432,3047.008,90.45926,242.1945,221.7627,1,1,2132.906,2132.588,553.8472,176.9045,730.7517,2,65.39269,165.359,0,0,500,0,719.1456,0.3595728,0.3741837,0.3172331,0,250,0.3172331,1578.741,0,0,25.06657,76.83546,221.7627,412.0661,305.0045,107.0616,524.7524,0,1225.286,0,0,-1.441069e-13,4.263256e-14
tuned,2026-01-13 14:30:00,826,14.5,27.84822,3036.552,77.54159,240.6408,219.7237,1,1,2125.586,2125.269,558.5618,178.3698,736.9317,2,70.54662,166.385,0,0,500,0,844.0324,0.4220162,0.4528354,0.3172331,0,250,0.3172331,1566.707,0,0,6.994965,74.25578,219.7237,409.8151,302.0627,107.7524,522.7954,0,1185.748,0,-8.526513e-14,1.409983e-13,4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,28.14628,3060.418,75.98981,234.0271,237.0869,1,1,2142.292,2141.975,568.6343,181.0416,749.6759,2,85.41396,164.2619,0,0,500,0,968.8995,0.4844498,0.5314748,0.3172331,0,250,0.3172331,1573.341,0,0,0,69.76514,237.0869,415.6636,305.2714,110.3922,532.3144,0,1184.974,0,-5.684342e-14,1.098011e-13,4.263256e-14
tuned,2026-01-13 15:00:00,828,15,28.22394,3051.946,96.39499,237.7241,244.4859,1,1,2136.362,2136.045,577.1915,183.4429,760.6344,2,96.94085,163.6935,0,0,500,0,1093.747,0.5468735,0.6101018,0.3172331,0,250,0.3172331,1558.854,0,0,0,74.03053,244.4859,415.2012,302.9626,112.2386,533.9212,0,1195.545,0,0,-1.781908e-13,4.263256e-14
tuned,2026-01-13 15:15:00,829,15.25,28.17596,3034.446,104.5136,237.4198,233.997,1,1,2124.112,2123.795,584.044,185.2594,769.3033,2,107.0652,162.2381,0,0,500,0,1218.575,0.6092874,0.6887164,0.3172331,0,250,0.3172331,1539.751,0,0,0,75.18168,233.997,412.3973,298.9433,113.454,529.6333,0,1188.955,0,1.136868e-13,3.942402e-13,4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,28.17132,3070.23,95.9247,234.4118,241.9364,1,1,2149.161,2148.843,577.7707,183.2994,761.0701,2,100.2937,160.7764,0,0,500,0,1343.383,0.6716915,0.7673187,0.3172331,0,250,0.3172331,1571.073,0,0,0,73.63541,241.9364,417.2192,304.9943,112.2249,535.261,0,1197.543,0,5.684342e-14,3.637091e-13,4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,28.03346,3030.563,89.48063,232.6332,238.4694,1,1,2121.394,2121.077,190.7956,72.14453,262.9401,1,100.6022,162.3379,0,0,0,0,1343.171,0.6715857,0.8459086,0.3172331,0,250,0.3172331,1930.282,0,0,0,70.29526,238.4694,410.62,373.628,36.99206,491.931,0,1105.121,0,4.263256e-14,2.33813e-13,4.263256e-14
tuned,2026-01-13 16:00:00,832,16,28.07969,3047.472,105.4346,227.8003,232.5138,1,1,2133.23,2132.913,201.8547,75.21609,277.0708,1,115.7658,161.305,0,0,0,0,1342.96,0.67148,0.8457754,0.3172331,0,250,0.3172331,1931.058,0,0,0,66.49529,232.5138,413.3179,374.1466,39.17124,494.4127,0,1103.53,0,0,-4.448664e-13,4.263256e-14
tuned,2026-01-13 16:15:00,833,16.25,27.99978,3042.952,126.1682,232.2999,218.873,1,1,2130.066,2129.749,216.7427,79.24213,295.9848,1,137.095,158.8898,0,0,0,0,1342.749,0.6713743,0.8456423,0.3172331,0,250,0.3172331,1913.006,0,0,0,73.41006,218.873,412.0031,370.0188,41.98431,491.596,0,1109.824,0,1.421085e-14,-2.939871e-13,4.263256e-14
tuned,2026-01-13 16:30:00,834,16.5,28.24492,2998.898,151.9481,228.979,219.8647,1,1,2099.229,2098.912,235.8599,84.37156,320.2315,1,164.822,155.4095,0,0,0,0,1342.537,0.6712686,0.8455091,0.3172331,0,250,0.3172331,1863.052,0,0,0,73.56957,219.8647,408.1674,362.2459,45.92153,489.3672,0,1105.642,0,-4.263256e-14,1.149081e-13,4.263256e-14
tuned,2026-01-13 16:45:00,835,16.75,28.37117,2981.056,176.444,224.071,218.4471,1,1,2086.739,2086.422,248.8768,87.91839,336.7952,1,183.2458,153.5494,0,0,0,0,1342.326,0.671163,0.845376,0.3172331,0,250,0.3172331,1837.545,0,0,0,70.52155,218.4471,406.8375,358.2538,48.58368,488.7613,0,1099.172,0,-4.263256e-14,2.109424e-13,4.263256e-14
tuned,2026-01-13 17:00:00,836,17,28.18433,2963.707,210.5169,217.0837,199.1557,1,1,2074.595,2074.278,275.7493,95.41563,371.1649,1,219.8084,151.3565,0,0,0,0,1342.115,0.6710573,0.845243,0.3172331,0,250,0.3172331,1798.529,0,0,0,65.72715,199.1557,402.8556,349.2476,53.60802,483.3363,0,1080.052,0,4.263256e-14,3.329559e-13,4.263256e-14
tuned,2026-01-13 17:15:00,837,17.25,28.01074,2983.094,241.4506,213.3931,180.6896,1,1,2088.166,2087.849,300.2342,102.1058,402.34,1,254.3077,148.0323,0,0,0,0,1341.903,0.6709517,0.8451099,0.3172331,0,250,0.3172331,1787.614,0,0,0,65.36081,180.6896,403.9929,345.8459,58.14703,482.9093,0,1078.566,0,0,-8.870682e-14,4.263256e-14
tuned,2026-01-13 17:30:00,838,17.5,27.95287,2987.033,285.9937,207.6356,182.3642,1,0,2090.923,2090.606,0,0,0,0,0,0,0,0,0,446.1698,1230.15,0.6150748,0.8449769,0.3172331,0,250,0.3172331,2090.606,0,0,0,60.93511,182.3642,404.0287,403.9674,0.06129889,439.2056,0,983.5243,0,0,2.453593e-14,4.263256e-14
tuned,2026-01-13 17:45:00,839,17.75,27.70975,2960.777,327.186,207.8857,165.2461,1,0,2072.544,2072.227,0,0,0,0,0,0,0,0,0,483.6388,1109.046,0.5545231,0.7746072,0.3172331,0,250,0.3172331,2072.227,0,0,0,61.08646,165.2461,398.4185,398.3575,0.06098376,430.1239,0,965.6219,0,0,2.641221e-13,4.263256e-14
tuned,2026-01-13 18:00:00,840,18,27.69658,2916.926,365.0336,0,159.9095,1,0,2041.849,2041.531,0,0,0,0,0,0,0,0,0,381.2048,1013.57,0.5067852,0.6983502,0.3172331,0,250,0.3172331,2041.531,0,0,0,0,159.9095,392.4084,392.3474,0.06096677,423.0793,0,846.1586,0,0,-1.408873e-13,4.263256e-14
tuned,2026-01-13 18:15:00,841,18.25,27.68246,2867.382,421.2734,0,147.6468,0,0,2007.167,2006.85,0,0,0,0,0,0,0,0,0,424.2726,907.3428,0.4536714,0.6382305,0.3172331,0,250,0.3172331,2006.85,0,0,0,0,147.6468,385.6282,385.5672,0.06094858,0,413.9339,2276.637,0,0,1.665335e-13,4.263256e-14
tuned,2026-01-13 18:30:00,842,18.5,27.56392,2857.814,461.3965,0,134.8736,0,0,2000.47,2000.152,0,0,0,0,0,0,0,0,0,474.3632,788.6091,0.3943046,0.5713404,0.3172331,0,250,0.3172331,2000.152,0,0,0,0,134.8736,383.3809,383.3201,0.06079628,0,409.168,2250.424,0,0,-6.317169e-14,4.263256e-14
tuned,2026-01-13 18:45:00,843,18.75,27.46678,2820.304,496.867,0,133.0909,0,0,1974.213,1973.896,0,0,0,0,0,0,0,0,0,500,663.485,0.3317425,0.4965756,0.3172331,0,250,0.3172331,1973.896,0,0,0,0,133.0909,377.5757,377.515,0.06067203,0,402.9692,2216.33,0,0,1.487699e-13,4.263256e-14
tuned,2026-01-13 19:00:00,844,19,27.49722,2814.1,539.9561,0,119.8679,0,0,1969.87,1969.553,0,0,0,0,0,0,0,0,0,500,538.3805,0.2691903,0.4177868,0.3172331,0,250,0.3172331,1969.553,0,0,39.95609,0,119.8679,376.9865,376.9258,0.06071092,0,399.8657,2268.186,0,0,1.086908e-13,4.263256e-14
tuned,2026-01-13 19:15:00,845,19.25,27.6375,2805.779,565.5514,0,123.2733,0,0,1964.045,1963.728,0,0,0,0,0,0,0,0,0,500,413.2958,0.2066479,0.3390103,0.3172331,0,250,0.3172331,1963.728,0,0,65.55135,0,123.2733,376.9851,376.9242,0.06089073,0,400.5856,2316.297,0,0,-4.03011e-14,4.263256e-14
tuned,2026-01-13 19:30:00,846,19.5,27.77574,2809.201,594.1293,0.1700997,118.3539,0,0,1966.441,1966.124,0,0,0,0,0,0,0,0,0,500,288.2307,0.1441154,0.2602463,0.3172331,0,250,0.3172331,1966.124,0,0,94.12935,0.1700997,118.3539,378.5498,378.4887,0.06106897,0,401.2725,2369.665,0,0,-1.16962e-13,4.263256e-14
tuned,2026-01-13 19:45:00,847,19.75,27.71254,2823.084,601.1446,0,119.4112,0,0,1976.159,1975.842,157.998,45.71741,203.7155,1,201.2112,2.504216,0,0,0,352.7414,200,0.1,0.1814947,0.3172331,0,250,0.3172331,1817.844,0,0,47.19198,0,119.4112,379.9122,349.4764,30.43576,0,418.1504,2381.233,0,0,2.647882e-14,4.263256e-14
tuned,2026-01-13 20:00:00,848,20,27.74791,2812.472,568.192,0.3663334,106.8714,0,0,1968.73,1968.413,416.6177,120.149,536.7667,2,533.8103,2.830412,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1551.795,0,0,34.38165,0,106.8714,378.7674,298.5526,80.21481,0,439.2627,2475.253,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-13 20:15:00,849,20.25,27.56658,2809.738,529.3885,0,94.02558,0,0,1966.817,1966.499,395.6149,114.1848,509.7997,2,506.1132,3.560567,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.885,0,0,23.2753,0,94.02558,376.9526,301.0698,75.88285,0,433.2751,2423.163,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 20:30:00,850,20.5,27.52886,2791.551,480.0325,0,84.25425,0,0,1954.086,1953.769,375.8186,108.4213,484.2399,1,481.2,2.913895,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.95,0,0,0,0,84.25425,374.2151,302.1836,72.03149,0,426.7399,2347.069,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 20:45:00,851,20.75,27.30507,2801.587,419.5947,4.462324,77.15125,0,0,1961.111,1960.794,333.6487,96.13245,429.7812,1,428.2258,1.429487,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1627.145,0,0,0,3.032837,77.15125,373.7983,310.1426,63.6557,0,420.9805,2320.624,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-13 21:00:00,852,21,27.29628,2803.039,393.6173,0.447879,79.22241,0,0,1962.127,1961.81,305.6957,88.03961,393.7353,1,392.6653,0.9440559,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.114,0,0,0.9520092,0,79.22241,373.923,315.606,58.31695,0,418.7431,2304.729,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 21:15:00,853,21.25,27.02421,2819.641,350.4075,0,62.15851,0,0,1973.749,1973.432,255.6496,73.60701,329.2566,1,328.5242,0.6064848,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1717.782,0,0,21.8833,0,62.15851,374.0047,325.5017,48.50303,0,410.8871,2297.627,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 21:30:00,854,21.5,26.7846,2826.819,293.3196,0,67.10412,0,0,1978.773,1978.456,214.5192,61.71993,276.2391,1,276.0252,0.08800189,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1763.937,0,0,17.29443,0,67.10412,373.0934,332.5864,40.50694,0,406.9587,2268.106,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 21:45:00,855,21.75,26.66627,2785.384,269.6459,0,60.61216,0,0,1949.769,1949.451,187.3024,53.88239,241.1847,1,241.047,0.0118537,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.149,0,0,28.59897,0,60.61216,366.7247,331.436,35.28866,0,396.7187,2231.286,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 22:00:00,856,22,26.617,2735.169,232.6065,0.1103711,51.5266,0,0,1914.618,1914.301,149.9753,43.14814,193.1235,1,192.952,0.04555751,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1764.326,0,0,39.65456,0.06481363,51.5266,359.7466,331.5075,28.23918,0,384.3372,2182.37,0,0,0,4.263256e-14
tuned,2026-01-13 22:15:00,857,22.25,26.3034,2739.813,201.8283,8.677798,43.02976,0,0,1917.869,1917.552,124.8917,35.94064,160.8323,1,160.5827,0.1236637,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1792.66,0,0,41.24556,8.554134,43.02976,358.0368,334.6622,23.37458,0,378.6358,2168.401,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-13 22:30:00,858,22.5,26.10654,2753.58,162.4599,0.01213182,44.93122,0,0,1927.506,1927.189,116.466,33.53398,150,1,148.6271,0.2848874,0,0,1.087975,0,200.2405,0.1001203,0.1259371,0.3172331,0,250,0.3172331,1810.723,0,0,13.8328,0,44.93122,358.3871,336.6732,21.71386,0,378.5614,2105.949,0,-2.842171e-14,5.684342e-14,4.263256e-14
tuned,2026-01-13 22:45:00,859,22.75,25.99536,2724.208,110.3579,2.760795,44.28571,0,0,1906.946,1906.628,0,0,0,0,0,0,0,0,0,0.8359496,200,0.1,0.1260885,0.3172331,0,250,0.3172331,1906.628,0,0,109.5219,2.760795,44.28571,353.7597,353.7009,0.05885028,0,361.9164,2184.228,0,0,2.775558e-17,4.263256e-14
tuned,2026-01-13 23:00:00,860,23,25.89402,2747.335,106.8319,1.696673,43.7732,0,0,1923.135,1922.818,116.4886,33.51141,150,1,122.7068,0.01151365,0,0,27.28167,0,206.7889,0.1033945,0.1259371,0.3172331,0,250,0.3172331,1806.329,0,0,0,1.68516,43.7732,356.0268,334.4027,21.62407,0,376.0178,2071.005,0,7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-13 23:15:00,861,23.25,25.65194,2734.649,87.66535,6.857294,40.04628,0,0,1914.254,1913.937,0,0,0,0,0,0,0,0,0,27.02552,200,0.1,0.130212,0.3172331,0,250,0.3172331,1913.937,0,0,60.63983,6.857294,40.04628,352.6443,352.5859,0.05844074,0,359.9632,2096.23,0,0,-2.220446e-16,4.263256e-14
tuned,2026-01-13 23:30:00,862,23.5,25.53231,2719.905,65.61593,5.799728,43.53942,0,1,1903.933,1903.616,464.936,133.7885,598.7244,2,98.34201,0.3824312,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1438.68,0,0,0,5.417297,43.53942,349.8947,264.3929,85.50176,0,406.1828,2243.35,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-13 23:45:00,863,23.75,25.36492,2717.319,73.28507,2.306225,40.41525,0,1,1902.123,1901.806,455.4312,131.0353,586.4665,2,86.26208,0.204398,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1446.375,0,0,0,2.101827,40.41525,348.3833,264.9107,83.47257,0,403.3482,2222.041,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-14 00:00:00,864,0,25.41571,2676.433,79.13128,4.388569,33.5789,1,1,1873.503,1873.186,457.2042,131.5236,588.7278,2,88.7278,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1415.982,0,0,0,4.388569,33.5789,343.4929,259.6097,83.88314,397.2898,0,802.1498,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,25.3547,2638.107,66.00041,3.543535,33.37513,1,1,1846.675,1846.357,459.5506,132.2399,591.7905,2,91.40164,0.3889062,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1386.807,0,0,0,3.154629,33.37513,338.1579,253.9482,84.20972,392.2997,0,790.0411,0,-8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-14 00:30:00,866,0.5,25.04977,2635.401,67.22843,2.880794,31.16353,1,1,1844.781,1844.463,457.191,131.5198,588.7109,2,88.71085,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1387.272,0,0,0,2.880794,31.16353,335.7489,252.4827,83.26621,389.6742,0,784.3178,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-14 00:45:00,867,0.75,24.63569,2614.879,74.20556,0,28.86713,1,1,1830.415,1830.098,448.7033,129.4603,578.1636,2,74.56852,3.595117,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1381.395,0,0,0,0,28.86713,32.94748,24.86511,8.082369,159.5361,0,319.0721,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-14 01:00:00,868,1,24.528,2623.391,74.01537,0,33.56805,1,1,1836.374,1836.057,455.6815,131.4574,587.1389,2,83.64135,3.497545,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1380.375,0,0,0,0,33.56805,33.05473,24.84676,8.207977,162.3504,0,324.7007,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-14 01:15:00,869,1.25,24.56422,2630.25,67.08558,0.2047706,31.48236,1,1,1841.175,1840.858,454.5991,131.1416,585.7407,2,82.28435,3.456361,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1386.259,0,0,0,0,31.48236,33.14115,24.95266,8.188494,161.7689,0,323.5378,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-14 01:30:00,870,1.5,24.47106,2579.697,85.81112,0.5622112,21.45792,1,1,1805.788,1805.471,453.988,130.7967,584.7847,2,82.91978,1.864883,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1351.483,0,0,2.891335,0,21.45792,32.50418,24.32669,8.177494,158.9839,0,322.9554,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-14 01:45:00,871,1.75,24.47426,2577.5,78.70459,0,12.95114,1,1,1804.25,1803.933,116.3347,33.66531,150,1,75.67916,1.875509,0,0,72.44533,0,1341.912,0.6709558,0.8337089,0.3172331,0,250,0.3172331,1687.598,0,0,3.025429,0,12.95114,32.4765,30.37676,2.099735,66.37232,0,137.9635,0,0,3.98348e-13,4.263256e-14
tuned,2026-01-14 02:00:00,872,2,24.30321,2604.545,90.36066,1.374714,9.3874,1,1,1823.182,1822.864,116.4869,33.5131,150,1,53.70315,0.03198544,0,0,96.26487,0,1365.767,0.6828833,0.8449821,0.3172331,0,250,0.3172331,1706.377,0,0,36.65751,1.342729,9.3874,32.81727,30.71479,2.102474,65.91123,0,197.3729,0,0,3.219647e-14,4.263256e-14
tuned,2026-01-14 02:15:00,873,2.25,24.02449,2566.46,84.65103,0.6250154,4.673817,1,1,1796.522,1796.205,116.4874,33.51262,150,1,56.90629,0.02610919,0,0,93.0676,0,1388.818,0.6944092,0.8600032,0.3172331,0,250,0.3172331,1679.718,0,0,27.74474,0.5989062,4.673817,32.3374,30.23492,2.102483,64.58106,0,178.0549,0,-1.421085e-14,-3.251843e-13,4.263256e-14
tuned,2026-01-14 02:30:00,874,2.5,24.02922,2579.699,78.37497,0,5.524275,1,1,1805.79,1805.472,116.4798,33.52021,150,1,61.51848,0.1180744,0,0,88.36344,0,1410.691,0.7053453,0.8745186,0.3172331,0,250,0.3172331,1688.993,0,0,16.85649,0,5.524275,32.50421,30.40187,2.102346,64.90736,0,158.8922,0,-1.421085e-14,3.952394e-14,4.263256e-14
tuned,2026-01-14 02:45:00,875,2.75,23.95463,2568.684,92.4381,0,6.622835,1,1,1798.079,1797.761,116.4318,33.56824,150,1,64.94434,0.6998032,0,0,84.35585,0,1431.558,0.7157788,0.8882912,0.3172331,0,250,0.3172331,1681.33,0,0,27.49376,0,6.622835,32.36541,30.26393,2.101482,65.01166,0,177.4501,0,-7.105427e-15,4.114487e-13,4.263256e-14
tuned,2026-01-14 03:00:00,876,3,23.96291,2547.162,81.5667,0,19.90878,1,1,1783.013,1782.696,116.4687,33.53134,150,1,71.60438,0.2529515,0,0,78.14267,0,1450.868,0.7254339,0.9014308,0.3172331,0,250,0.3172331,1666.227,0,0,9.962319,0,19.90878,32.09424,29.99209,2.102146,67.06966,0,151.3243,0,0,2.815526e-13,4.263256e-14
tuned,2026-01-14 03:15:00,877,3.25,23.70883,2597.647,87.00268,0,23.01678,1,1,1818.353,1818.036,116.4314,33.56859,150,1,84.35536,0.7041149,0,0,64.94053,0,1466.875,0.7334373,0.9135902,0.3172331,0,250,0.3172331,1701.604,0,0,2.647322,0,23.01678,32.73035,30.62888,2.101476,68.27699,0,141.1206,0,-1.421085e-14,1.376677e-14,4.263256e-14
tuned,2026-01-14 03:30:00,878,3.5,23.66848,2637.976,95.5092,0,29.20073,1,1,1846.583,1846.266,116.4761,33.52393,150,1,92.88627,0.1631601,0,0,56.95057,0,1480.881,0.7404407,0.9236694,0.3172331,0,250,0.3172331,1729.79,0,0,2.622932,0,29.20073,33.2385,31.13622,2.102279,69.83166,0,144.1879,0,-2.131628e-14,1.221245e-15,4.263256e-14
tuned,2026-01-14 03:45:00,879,3.75,23.53101,2638.435,112.8454,4.886363,26.30169,1,1,1846.904,1846.587,116.3265,33.67353,150,1,97.52353,1.97517,0,0,50.5013,0,1493.274,0.7466368,0.9324893,0.3172331,0,250,0.3172331,1730.261,0,0,15.32192,2.911193,26.30169,33.24428,31.14469,2.099587,69.46386,0,170.3798,0,0,5.551115e-15,4.263256e-14
tuned,2026-01-14 04:00:00,880,4,23.58936,2638.075,118.0515,6.042771,22.88381,1,1,1846.652,1846.335,116.4771,33.52286,150,1,103.7888,0.1502007,0,0,46.06103,0,1504.554,0.7522769,0.9402925,0.3172331,0,250,0.3172331,1729.858,0,0,14.26276,5.892571,22.88381,33.23974,31.13744,2.102299,68.70683,0,172.1816,0,-1.421085e-14,-2.14162e-13,4.263256e-14
tuned,2026-01-14 04:15:00,881,4.25,23.47449,2679.978,114.1707,7.461204,11.50076,1,1,1875.985,1875.667,116.447,33.553,150,1,117.3427,0.5152977,0,0,32.14205,0,1512.352,0.7561762,0.9473954,0.3172331,0,250,0.3172331,1759.22,0,0,0,6.945906,11.50076,33.76772,31.66597,2.101756,67.24811,0,146.4779,0,0,2.939871e-13,4.263256e-14
tuned,2026-01-14 04:30:00,882,4.5,23.36621,2710.596,122.4178,7.937135,10.70273,1,1,1897.418,1897.1,116.4716,33.52845,150,1,142.2343,0.2178747,0,0,7.547827,0,1514.001,0.7570006,0.9523061,0.3172331,0,250,0.3172331,1780.629,0,0,0,7.719261,10.70273,34.15352,32.05132,2.102198,67.46414,0,148.244,0,-2.131628e-14,6.994405e-15,4.263256e-14
tuned,2026-01-14 04:45:00,883,4.75,23.27104,2710.078,143.7696,4.223676,16.93719,1,1,1897.055,1896.737,137.8212,39.66436,177.4855,1,177.3214,0.1640831,0,0,0,0,1513.763,0.7568815,0.9533444,0.3172331,0,250,0.3172331,1758.916,0,0,0,4.059593,16.93719,34.14698,31.66049,2.486491,74.30141,0,155.6056,0,0,-1.214584e-13,4.263256e-14
tuned,2026-01-14 05:00:00,884,5,23.42667,2730.244,185.6392,5.243684,12.34378,1,1,1911.171,1910.853,176.4415,50.87966,227.3211,1,226.1655,1.155658,0,0,0,0,1513.525,0.7567623,0.9531943,0.3172331,0,250,0.3172331,1734.412,0,0,0,4.088026,12.34378,34.40107,31.21942,3.181657,84.27493,0,175.6017,0,0,-1.927347e-13,4.263256e-14
tuned,2026-01-14 05:15:00,885,5.25,23.42863,2731.35,248.9476,6.196283,20.87578,1,1,1911.945,1911.628,220.1834,63.38076,283.5641,1,283.1805,0.3835711,0,0,0,0,1513.286,0.7566432,0.9530443,0.3172331,0,250,0.3172331,1691.445,0,0,0,5.812712,20.87578,34.41501,30.446,3.969011,97.50671,0,205.0404,0,2.131628e-14,-1.598721e-14,4.263256e-14
tuned,2026-01-14 05:30:00,886,5.5,23.33741,2724.904,314.7439,0.9112527,25.16808,1,1,1907.433,1907.115,267.3488,76.96247,344.3112,1,343.7991,0.5121387,0,0,0,0,1513.048,0.7565241,0.9528943,0.3172331,0,250,0.3172331,1639.767,0,0,0,0.3991139,25.16808,34.33379,29.5158,4.817988,110.907,0,222.5025,0,-1.421085e-14,3.276268e-13,4.263256e-14
tuned,2026-01-14 05:45:00,887,5.75,23.22298,2741.885,381.5314,0,23.66619,1,1,1919.319,1919.002,325.2769,93.62619,418.9031,1,418.3948,0.508251,0,0,0,0,1512.81,0.756405,0.9527442,0.3172331,0,250,0.3172331,1593.725,0,0,0,0,23.66619,34.54775,28.68705,5.860694,126.4685,0,252.937,0,-1.421085e-14,-1.517675e-13,4.263256e-14
tuned,2026-01-14 06:00:00,888,6,23.11715,2734.753,452.1474,4.16117,22.43391,1,0,1914.327,1914.01,0,0,0,0,0,0,0,0,0,489.7356,1390.138,0.695069,0.9525943,0.3172331,0,250,0.3172331,1914.01,0,0,0,1.580641,22.43391,34.45789,34.45218,0.005710195,38.38305,0,79.49271,0,0,-5.651035e-14,4.263256e-14
tuned,2026-01-14 06:15:00,889,6.25,23.34856,2753.372,508.2276,7.724796,30.99475,1,0,1927.36,1927.043,0,0,0,0,0,0,0,0,0,500,1264.919,0.6324595,0.8753495,0.3172331,0,250,0.3172331,1927.043,0,0,8.227633,7.724796,30.99475,34.69249,34.68678,0.005710195,40.14201,0,107.802,0,0,-1.373346e-13,4.263256e-14
tuned,2026-01-14 06:30:00,890,6.5,23.16024,2752.393,561.5372,10.58154,26.26105,0,0,1926.675,1926.358,0,0,0,0,0,0,0,0,0,500,1139.72,0.56986,0.796501,0.3172331,0,250,0.3172331,1926.358,0,0,61.53721,10.58154,26.26105,34.68016,34.67445,0.005710195,0,39.27973,340.4434,0,0,0,4.263256e-14
tuned,2026-01-14 06:45:00,891,6.75,23.10993,2749.5,598.1679,10.86456,23.40494,0,0,1924.65,1924.333,0,0,0,0,0,0,0,0,0,500,1014.541,0.5072703,0.717665,0.3172331,0,250,0.3172331,1924.333,0,0,98.1679,10.86456,23.40494,34.6437,34.63799,0.005710195,0,38.73844,401.1424,0,0,1.64091e-13,4.263256e-14
tuned,2026-01-14 07:00:00,892,7,23.26361,2747.363,636.1207,1.395504,22.62414,0,0,1923.154,1922.837,0,0,0,0,0,0,0,0,0,500,889.3808,0.4446904,0.6388413,0.3172331,0,250,0.3172331,1922.837,0,0,136.1207,1.395504,22.62414,34.61677,34.61106,0.005710195,0,38.58648,449.4412,0,0,-3.175238e-14,4.263256e-14
tuned,2026-01-14 07:15:00,893,7.25,23.49495,2770.692,616.9782,0,16.92876,0,0,1939.485,1939.167,0,0,0,0,0,0,0,0,0,500,764.2408,0.3821204,0.5600301,0.3172331,0,250,0.3172331,1939.167,0,0,116.9782,0,16.92876,34.91073,34.90501,0.005710195,0,37.89303,410.199,0,0,2.424727e-13,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,23.55989,2802.711,580.2259,0,18.6693,0,0,1961.898,1961.58,0,0,0,0,0,0,0,0,0,500,639.1205,0.3195603,0.4812312,0.3172331,0,250,0.3172331,1961.58,0,0,80.22591,0,18.6693,35.31416,35.30845,0.005710195,0,38.60783,350.7328,0,0,-1.488254e-13,4.263256e-14
tuned,2026-01-14 07:45:00,895,7.75,23.75463,2820.254,527.687,0,17.21736,0,0,1974.177,1973.86,0,0,0,0,0,0,0,0,0,500,514.0199,0.25701,0.4024448,0.3172331,0,250,0.3172331,1973.86,0,0,27.68702,0,17.21736,35.53519,35.52948,0.005710195,0,38.58384,259.9712,0,0,2.394751e-13,4.263256e-14
tuned,2026-01-14 08:00:00,896,8,23.95226,2809.181,458.9772,208.0583,30.18725,0,0,1966.427,1966.109,114.8811,50.64523,165.5263,1,0,165.5263,0,0,0,500,388.939,0.1944695,0.3236708,0.3172331,0,250,0.3172331,1851.228,0,0,0,26.57523,30.18725,35.39568,33.32211,2.07357,0,89.34328,537.2303,0,0,-2.298162e-14,4.263256e-14
tuned,2026-01-14 08:15:00,897,8.25,24.18531,2835.809,405.8796,209.9972,34.44235,0,0,1985.066,1984.749,0,0,0,0,0,0,0,0,0,500,263.8778,0.1319389,0.2449092,0.3172331,0,250,0.3172331,1984.749,0,0,0,125.9637,34.44235,35.73119,35.72548,0.005710195,0,41.88733,447.6676,0,0,-1.290634e-14,4.263256e-14
tuned,2026-01-14 08:30:00,898,8.5,24.30134,2827.424,325.0838,211.3026,29.19049,0,0,1979.197,1978.879,191.8495,75.05123,266.9007,1,80.07321,186.8275,0,0,0,255.3449,200,0.1,0.16616,0.3172331,0,250,0.3172331,1787.03,0,0,0,24.47508,29.19049,35.62554,32.16654,3.459,0,112.452,660.7055,0,2.842171e-14,-6.02296e-15,4.263256e-14
tuned,2026-01-14 08:45:00,899,8.75,24.63306,2819.064,291.309,212.678,44.39289,0,0,1973.345,1973.028,341.9797,118.7613,460.741,1,268.8759,191.7391,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1631.048,0,0,22.43315,20.93887,44.39289,35.52021,29.35886,6.161345,0,156.1327,933.5468,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-14 09:00:00,900,9,24.78072,2835.81,215.9717,214.6158,46.44812,0,1,1985.067,1984.75,683.8425,217.0834,900.9259,2,209.3871,191.5388,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1300.907,0,0,6.584528,23.07698,46.44812,35.7312,23.41633,12.31488,0,248.9079,1420.16,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-14 09:15:00,901,9.25,25.10691,2874.471,174.0328,215.4161,50.89329,0,1,2012.13,2011.812,655.1866,208.8684,864.055,2,172.2485,191.8066,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1356.626,0,0,1.784313,23.60955,50.89329,366.6257,247.1878,119.4379,0,465.3293,2603.116,0,-1.421085e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-14 09:30:00,902,9.5,25.09333,2906.083,153.3432,216.1431,54.39234,1,1,2034.258,2033.941,636.6205,203.8303,840.4509,2,145.7961,194.6548,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1397.32,0,0,7.547143,21.4883,54.39234,370.5568,254.5333,116.0234,468.2717,0,986.6295,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-14 09:45:00,903,9.75,25.35228,2931.872,132.1396,223.7305,56.27466,1,1,2052.311,2051.993,633.2433,203.1808,836.4241,2,138.7404,197.6838,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1418.75,0,0,0,26.04675,56.27466,375.7951,259.7849,116.0102,473.2701,0,991.4709,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-14 10:00:00,904,10,25.32813,2973.429,119.6076,226.3319,63.01047,1,1,2081.401,2081.083,619.3227,199.2281,818.5508,2,120.3798,198.171,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1461.761,0,0,0,28.16084,63.01047,380.9364,267.5303,113.406,478.2906,0,1005.159,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-14 10:15:00,905,10.25,25.27876,2998.603,85.54837,223.754,74.76267,1,1,2099.022,2098.705,613.7756,197.6277,811.4033,2,113.2763,198.127,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1484.929,0,0,0,25.62697,74.76267,383.78,271.5008,112.2792,482.7979,0,1009.802,0,-1.136868e-13,-1.135758e-13,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,25.49544,2995.173,89.74077,225.8995,76.7143,1,1,2096.621,2096.304,598.6367,193.2037,791.8404,2,94.3625,197.4779,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1497.667,0,0,0,28.42156,76.7143,385.019,275.0284,109.9906,482.3197,0,1013.667,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,25.5412,3020.006,89.86007,229.3233,85.75199,1,1,2114.004,2113.687,594.096,191.8175,785.9135,2,89.18811,196.7254,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1519.591,0,0,0.6719615,32.59794,85.75199,388.5703,279.3125,109.2577,486.8919,0,1031.174,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-14 11:00:00,908,11,25.75628,3019.607,101.8686,229.63,93.95112,1,0,2113.725,2113.408,0,0,0,0,0,0,0,0,0,288.9402,1126.774,0.5633868,0.7551171,0.3172331,0,250,0.3172331,2113.408,0,0,13.54627,29.01215,93.95112,390.2159,390.1573,0.05856456,407.5017,0,888.4167,0,0,-3.015366e-13,4.263256e-14
tuned,2026-01-14 11:15:00,909,11.25,25.77445,3036.108,92.62624,234.0176,107.6704,1,0,2125.275,2124.958,0,0,0,0,0,0,0,0,0,281.1453,1056.31,0.528155,0.7095128,0.3172331,0,250,0.3172331,2124.958,0,0,12.99148,32.50704,107.6704,392.493,392.4345,0.05858618,412.3189,0,903.1227,0,0,-3.111955e-13,4.263256e-14
tuned,2026-01-14 11:30:00,910,11.5,26.14353,3055.679,87.70443,234.1067,121.3369,1,0,2138.975,2138.658,0,0,0,0,0,0,0,0,0,272.2949,988.0699,0.494035,0.6651429,0.3172331,0,250,0.3172331,2138.658,0,0,17.5069,32.00931,121.3369,398.0073,397.9483,0.05902877,420.5259,0,926.4672,0,0,4.052314e-14,4.263256e-14
tuned,2026-01-14 11:45:00,911,11.75,26.30194,3058.882,65.05,236.9643,118.8157,0,0,2141.217,2140.9,0,0,0,0,0,0,0,0,0,288.3535,915.826,0.457913,0.6221731,0.3172331,0,250,0.3172331,2140.9,0,0,0,34.91473,118.8157,399.7205,399.6613,0.05922078,0,421.8417,2380.357,0,0,1.307843e-13,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,26.31139,3032.364,73.87194,239.7691,134.1367,0,0,2122.655,2122.338,0,0,0,0,0,0,0,0,0,301.1875,840.385,0.4201925,0.5766822,0.3172331,0,250,0.3172331,2122.338,0,0,0,36.97016,134.1367,396.3322,396.2729,0.05923227,0,421.3183,2381.024,0,0,4.118927e-14,4.263256e-14
tuned,2026-01-14 12:15:00,913,12.25,26.49193,3041.552,61.71706,240.2617,151.4002,0,0,2129.086,2128.769,0,0,0,0,0,0,0,0,0,281.8253,769.7963,0.3848982,0.5291781,0.3172331,0,250,0.3172331,2128.769,0,0,0,39.35035,151.4002,399.0126,398.9531,0.05945273,0,427.3271,2418.178,0,0,-1.617595e-13,4.263256e-14
tuned,2026-01-14 12:30:00,914,12.5,26.76215,3046.353,69.72937,239.3433,158.4401,0,0,2132.447,2132.13,0,0,0,0,0,0,0,0,0,282.8525,698.962,0.349481,0.4847295,0.3172331,0,250,0.3172331,2132.13,0,0,0,34.06998,158.4401,401.8812,401.8214,0.05978578,0,431.681,2433.016,0,0,-2.21656e-13,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,26.81336,3055.186,91.41603,241.393,166.4118,0,0,2138.631,2138.313,0,0,0,0,0,0,0,0,0,272.6581,630.6875,0.3153437,0.4401261,0.3172331,0,250,0.3172331,2138.313,0,0,23.55464,36.59628,166.4118,403.4748,403.4149,0.05984931,0,434.8103,2495.217,0,0,-1.763034e-13,4.263256e-14
tuned,2026-01-14 13:00:00,916,13,27.03033,3055.818,76.08693,243.7111,178.8182,0,0,2139.072,2138.755,0,0,0,0,0,0,0,0,0,259.3776,565.7438,0.2828719,0.3971347,0.3172331,0,250,0.3172331,2138.755,0,0,22.08333,38.33713,178.8182,405.3835,405.3234,0.06012002,0,439.2119,2519.891,0,0,-1.298961e-14,4.263256e-14
tuned,2026-01-14 13:15:00,917,13.25,27.44154,3041.057,78.38166,246.4286,193.6063,0,0,2128.74,2128.423,0,0,0,0,0,0,0,0,0,266.0317,499.1468,0.2495734,0.3562406,0.3172331,0,250,0.3172331,2128.423,0,0,19.3882,39.39028,193.6063,406.9136,406.8529,0.06063983,0,443.8612,2542.63,0,0,5.206946e-14,4.263256e-14
tuned,2026-01-14 13:30:00,918,13.5,27.69121,3018.503,71.28294,245.2117,202.931,0,0,2112.952,2112.635,0,0,0,0,0,0,0,0,0,276.5064,429.9416,0.2149708,0.3143054,0.3172331,0,250,0.3172331,2112.635,0,0,1.098529,38.88968,202.931,406.0272,405.9662,0.06095986,0,444.9616,2516.269,0,0,2.120526e-14,4.263256e-14
