controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-14 13:45:00,919,13.75,27.82035,3048.889,65.72383,238.6184,224.1264,0,0,2134.222,2133.905,0,0,0,0,0,0,0,0,0,280.3448,359.7877,0.1798939,0.2707279,0.3172331,0,250,0.3172331,2133.905,0,0,0,33.6962,224.1264,411.2371,411.1759,0.06112672,0,454.3622,2557.118,0,0,-6.389334e-14,4.263256e-14
tuned,2026-01-14 14:00:00,920,14,27.87144,3074.862,47.05905,242.3865,226.5922,0,1,2152.404,2152.086,586.5611,190.3275,776.8886,2,73.78934,203.0993,0,0,500,0,484.7311,0.2423655,0.2265531,0.3172331,0,250,0.3172331,1565.525,0,0,0,39.28717,226.5922,415.1899,301.9835,113.2065,0,536.0197,3015.879,0,-2.842171e-14,-2.71172e-14,4.263256e-14
tuned,2026-01-14 14:15:00,921,14.25,28.06701,3085.378,51.32501,235.9,233.5082,0,1,2159.765,2159.447,593.0033,192.5255,785.5288,2,79.18672,206.3421,0,0,500,0,609.6548,0.3048274,0.3052281,0.3172331,0,250,0.3172331,1566.444,0,0,0,29.55792,233.5082,418.3459,303.4199,114.9261,0,541.1759,3027.455,0,0,-3.93019e-14,4.263256e-14
tuned,2026-01-14 14:30:00,922,14.5,27.98285,3083.063,63.52577,232.5903,235.0774,0,1,2158.144,2157.827,589.0267,191.3423,780.369,2,74.39602,205.973,0,0,500,0,734.5588,0.3672794,0.3838907,0.3172331,0,250,0.3172331,1568.8,0,0,0,26.61739,235.0774,417.2837,303.3323,113.9514,0,540.1275,3016.616,0,2.842171e-14,2.470246e-14,4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,27.69688,3122.591,83.91836,239.3463,231.3077,1,1,2185.814,2185.496,590.4124,191.2527,781.6651,2,80.28415,201.3809,0,0,500,0,859.4432,0.4297216,0.4625409,0.3172331,0,250,0.3172331,1595.084,0,0,3.634207,37.96541,231.3077,420.0787,306.5498,113.5289,542.2562,0,1156.272,0,0,1.184608e-13,4.263256e-14
tuned,2026-01-14 15:00:00,924,15,27.71797,3124.092,103.0156,237.8718,243.2152,1,1,2186.865,2186.547,604.435,195.4768,799.9118,2,96.74219,203.1696,0,0,500,0,984.3079,0.4921539,0.5411788,0.3172331,0,250,0.3172331,1582.112,0,0,6.273361,34.70217,243.2152,420.4681,304.1925,116.2756,546.4322,0,1163.547,0,2.842171e-14,-1.114664e-13,4.263256e-14
tuned,2026-01-14 15:15:00,925,15.25,27.67853,3108.906,99.17796,241.4281,243.8721,1,1,2176.234,2175.917,610.8216,197.2275,808.0491,2,105.693,202.3562,0,0,500,0,1109.153,0.5545765,0.6198042,0.3172331,0,250,0.3172331,1565.096,0,0,0,39.07199,243.8721,418.0756,300.6699,117.4056,544.7476,0,1156.894,0,-8.526513e-14,2.662315e-13,4.263256e-14
tuned,2026-01-14 15:30:00,926,15.5,28.00065,3111.628,112.0661,237.2411,256.3743,1,1,2178.14,2177.822,603.0738,194.7503,797.8241,2,97.80413,200.02,0,0,500,0,1233.978,0.6169892,0.6984173,0.3172331,0,250,0.3172331,1574.749,0,0,14.26197,37.22112,256.3743,421.3094,304.5977,116.7117,548.9376,0,1186.684,0,-5.684342e-14,-3.976819e-13,4.263256e-14
tuned,2026-01-14 15:45:00,927,15.75,28.10224,3091.544,113.9069,233.4166,246.7937,1,1,2164.081,2163.764,600.3459,193.9375,794.2835,2,94.52801,199.7554,0,0,500,0,1358.784,0.679392,0.7770181,0.3172331,0,250,0.3172331,1563.418,0,0,19.37886,33.66112,246.7937,419.4968,303.0611,116.4357,544.8384,0,1181.171,0,-2.842171e-14,3.330669e-14,4.263256e-14
tuned,2026-01-14 16:00:00,928,16,28.04855,3089.186,112.0609,223.996,244.9724,1,1,2162.43,2162.113,222.2284,84.83732,307.0657,1,110.3899,196.6758,0,0,0,0,1358.57,0.6792851,0.8556064,0.3172331,0,250,0.3172331,1939.885,0,0,1.670997,27.3202,244.9724,418.6975,375.6075,43.09009,507.8772,0,1065.764,0,-2.842171e-14,-2.484679e-13,4.263256e-14
tuned,2026-01-14 16:15:00,929,16.25,27.96469,3075.09,123.588,223.4793,236.0091,1,1,2152.563,2152.246,239.534,89.96434,329.4983,1,131.4233,198.075,0,0,0,0,1358.356,0.6791782,0.8554717,0.3172331,0,250,0.3172331,1912.712,0,0,0,25.40435,236.0091,416.0438,369.6858,46.35805,505.2656,0,1054.354,0,1.421085e-14,8.870682e-14,4.263256e-14
tuned,2026-01-14 16:30:00,930,16.5,28.08997,3066.168,156.7168,224.4258,232.2544,1,1,2146.318,2146,257.7659,94.84436,352.6103,1,157.9663,194.644,0,0,0,0,1358.142,0.6790712,0.8553371,0.3172331,0,250,0.3172331,1888.234,0,0,0,29.78178,232.2544,415.9447,365.9296,50.01512,505.7836,0,1062.941,0,-2.842171e-14,-3.43281e-13,4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,28.0319,3045.497,189.833,223.385,211.6092,1,1,2131.848,2131.53,272.2519,98.63609,370.888,1,179.7756,191.1124,0,0,0,0,1357.929,0.6789643,0.8552024,0.3172331,0,250,0.3172331,1859.278,0,0,10.05738,32.27258,211.6092,412.6297,359.8726,52.75712,499.4667,0,1071.953,0,0,-3.347322e-13,4.263256e-14
tuned,2026-01-14 17:00:00,932,17,27.99811,3014.527,199.4156,228.1662,200.741,1,1,2110.169,2109.852,296.2768,105.0341,401.3109,1,215.0261,186.2848,0,0,0,0,1357.715,0.6788574,0.8550678,0.3172331,0,250,0.3172331,1813.575,0,0,0,41.88142,200.741,408.14,350.774,57.36598,494.6346,0,1061.515,0,0,4.150014e-13,4.263256e-14
tuned,2026-01-14 17:15:00,933,17.25,28.01958,3007.146,247.169,225.8052,193.2061,1,1,2105.002,2104.685,319.1176,111.2331,430.3507,1,247.5606,182.7901,0,0,0,0,1357.501,0.6787506,0.8549332,0.3172331,0,250,0.3172331,1785.568,0,0,0,43.01506,193.2061,407.3268,345.5149,61.81198,494.1342,0,1062.469,0,-1.421085e-14,3.88356e-13,4.263256e-14
tuned,2026-01-14 17:30:00,934,17.5,28.05483,3011.147,287.339,222.5769,183.2115,1,0,2107.803,2107.485,0,0,0,0,0,0,0,0,0,471.392,1239.439,0.6197197,0.8547986,0.3172331,0,250,0.3172331,2107.485,0,0,0,43.54667,183.2115,408.175,408.1135,0.06143203,443.5923,0,962.3027,0,0,-2.269296e-13,4.263256e-14
tuned,2026-01-14 17:45:00,935,17.75,28.08131,2967.115,342.9624,221.2498,177.6183,0,0,2076.981,2076.663,0,0,0,0,0,0,0,0,0,500,1114.244,0.5571222,0.7804569,0.3172331,0,250,0.3172331,2076.663,0,0,11.22997,52.98228,177.6183,402.4333,402.3718,0.0614667,0,436.7869,2513.094,0,0,-7.183143e-14,4.263256e-14
tuned,2026-01-14 18:00:00,936,18,28.10016,2936.936,392.6699,6.709915,171.6153,0,0,2055.855,2055.538,0,0,0,0,0,0,0,0,0,372.4596,1020.954,0.510477,0.7016233,0.3172331,0,250,0.3172331,2055.538,0,0,20.57378,6.346378,171.6153,398.5001,398.4386,0.06149141,0,431.704,2420.809,0,0,2.235989e-13,4.263256e-14
tuned,2026-01-14 18:15:00,937,18.25,28.26345,2897.539,425.2978,6.333868,167.7114,0,0,2028.277,2027.96,0,0,0,0,0,0,0,0,0,422.7458,915.1069,0.4575534,0.6428798,0.3172331,0,250,0.3172331,2027.96,0,0,2.612249,6.273609,167.7114,394.5282,394.4665,0.06170625,0,427.0887,2364.316,0,0,-1.282308e-13,4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,28.4666,2905.332,458.1972,2.265569,160.8458,0,0,2033.733,2033.415,0,0,0,0,0,0,0,0,0,467.3464,798.1262,0.3990631,0.5762294,0.3172331,0,250,0.3172331,2033.415,0,0,0,2.197619,160.8458,397.3163,397.2543,0.06197564,0,428.6776,2361.518,0,0,-1.267875e-13,4.263256e-14
tuned,2026-01-14 18:45:00,939,18.75,28.22092,2884.965,503.1266,0,139.7007,0,0,2019.475,2019.158,0,0,0,0,0,0,0,0,0,500,673.0006,0.3365003,0.5025684,0.3172331,0,250,0.3172331,2019.158,0,0,3.126599,0,139.7007,392.4589,392.3973,0.06165015,0,419.5463,2312.898,0,0,-1.069145e-13,4.263256e-14
tuned,2026-01-14 19:00:00,940,19,28.51922,2889.726,538.4137,0,137.3811,0,0,2022.808,2022.491,0,0,0,0,0,0,0,0,0,500,547.8946,0.2739473,0.4237786,0.3172331,0,250,0.3172331,2022.491,0,0,38.41367,0,137.3811,395.6294,395.5673,0.0620458,0,422.4369,2389.667,0,0,-1.96676e-13,4.263256e-14
tuned,2026-01-14 19:15:00,941,19.25,28.48523,2854.579,562.3767,0,121.3509,0,0,1998.205,1997.888,0,0,0,0,0,0,0,0,0,500,422.8084,0.2114042,0.3450012,0.3172331,0,250,0.3172331,1997.888,0,0,62.37668,0,121.3509,390.5319,390.4699,0.06200046,0,414.1869,2385.628,0,0,-1.334488e-13,4.263256e-14
tuned,2026-01-14 19:30:00,942,19.5,28.58725,2858.74,557.6012,0,120.1619,0,0,2001.118,2000.801,0,0,0,0,0,0,0,0,0,500,297.7418,0.1488709,0.2662362,0.3172331,0,250,0.3172331,2000.801,0,0,57.60118,0,120.1619,391.9609,391.8987,0.06213674,0,415.4349,2384.254,0,0,1.34337e-14,4.263256e-14
tuned,2026-01-14 19:45:00,943,19.75,28.42055,2829.502,572.4633,1.729244,103.1195,0,0,1980.652,1980.334,147.7204,42.61513,190.3356,1,189.2021,1.133472,0,0,0,390.7798,200,0.1,0.1874837,0.3172331,0,250,0.3172331,1832.614,0,0,0,0.5957722,103.1195,386.5637,357.6712,28.89251,0,420.4122,2313.295,0,0,2.720046e-14,4.263256e-14
tuned,2026-01-14 20:00:00,944,20,28.38569,2806.236,525.5291,1.164174,100.5185,0,0,1964.365,1964.048,430.3567,123.9572,554.3139,2,552.713,1.475024,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1533.691,0,0,0,0,100.5185,383.0984,299.1066,83.99176,0,442.6673,2434.67,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 20:15:00,945,20.25,28.32815,2807.053,518.096,0,77.48006,0,0,1964.937,1964.62,404.2852,116.4697,520.7549,2,519.0364,1.592564,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.334,0,0,0,0,77.48006,382.7374,303.9275,78.80991,0,435.4891,2395.19,0,0,0,4.263256e-14
tuned,2026-01-14 20:30:00,946,20.5,28.24965,2785.753,477.7558,0,81.35223,0,0,1950.027,1949.71,374.3456,107.8231,482.1686,1,480.7695,1.273199,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1575.364,0,0,0,0,81.35223,379.1954,306.3398,72.85562,0,429.9823,2364.903,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 20:45:00,947,20.75,28.26015,2762.448,427.7764,1.921418,75.74967,0,0,1933.713,1933.396,331.0467,95.55533,426.602,1,423.4345,3.041633,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1602.349,0,0,4.34193,0,75.74967,376.1076,311.6573,64.45035,0,421.9459,2328.192,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-14 21:00:00,948,21,28.23394,2774.208,401.3041,0,72.28666,0,0,1941.945,1941.628,305.8254,88.04298,393.8684,1,393.1179,0.6245999,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1635.803,0,0,8.186181,0,72.28666,377.497,317.9856,59.51143,0,420.0805,2324.564,0,0,0,4.263256e-14
tuned,2026-01-14 21:15:00,949,21.25,27.98771,2761.458,347.0811,1.445646,62.55329,0,0,1933.02,1932.703,264.7683,76.19251,340.9608,1,340.5825,0.2523101,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1667.935,0,0,6.49859,1.193335,62.55329,373.794,322.5336,51.26038,0,410.8222,2272.791,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 21:30:00,950,21.5,27.85347,2777.993,298.2914,0,55.24062,0,0,1944.595,1944.278,221.9047,63.83927,285.744,1,285.5794,0.03866544,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1722.373,0,0,12.71205,0,55.24062,374.9616,332.1122,42.84937,0,406.6031,2258.245,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-14 21:45:00,951,21.75,27.82464,2817.752,247.1,0,47.79385,0,0,1972.426,1972.109,199.6694,57.43939,257.1088,1,256.977,0.005926852,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1772.44,0,0,0,0,47.79385,380.0957,341.5573,38.53835,0,408.2068,2245.137,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-14 22:00:00,952,22,27.78463,2781.874,215.4025,2.868014,50.37024,0,0,1947.312,1946.994,166.9941,48.04795,215.0421,1,214.8326,0.08348288,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1780,0,0,0.569877,2.784531,50.37024,374.9379,342.7236,32.21435,0,400.4699,2208.371,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 22:15:00,953,22.25,27.60655,2756.958,187.5549,1.632199,44.70225,0,0,1929.871,1929.554,145.8635,42.47392,188.3375,1,183.3818,4.829734,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1783.69,0,0,4.173094,0,44.70225,370.1837,342.1436,28.04008,0,393.1922,2169.756,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 22:30:00,954,22.5,27.43318,2710.704,174.7624,3.788865,39.5717,0,0,1897.493,1897.175,121.7066,35.02395,156.7306,1,156.4852,0.119471,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1775.469,0,0,18.27721,3.669394,39.5717,362.6463,339.3253,23.32104,0,381.9122,2138.375,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-14 22:45:00,955,22.75,27.27429,2680.213,159.6202,4.81653,33.66201,0,0,1876.149,1875.832,116.3598,33.6402,150,1,116.5182,1.57146,0,0,31.91036,0,207.9461,0.1039731,0.1259371,0.3172331,0,250,0.3172331,1759.472,0,0,43.10201,3.24507,33.66201,357.3735,335.1486,22.22493,0,375.2008,2143.553,0,-1.421085e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-14 23:00:00,956,23,26.99021,2693.467,134.3279,4.132546,23.47118,0,0,1885.427,1885.11,0,0,0,0,0,0,0,0,0,31.65349,200,0.1,0.1309406,0.3172331,0,250,0.3172331,1885.11,0,0,102.6744,4.132546,23.47118,357.0157,356.9556,0.06006978,0,361.4,2171.942,0,0,1.387779e-15,4.263256e-14
tuned,2026-01-14 23:15:00,957,23.25,26.68315,2697.002,108.588,8.295612,18.72276,0,0,1887.902,1887.584,116.1561,33.8439,150,1,102.5158,4.038734,0,0,43.44545,0,210.8299,0.1054149,0.1259371,0.3172331,0,250,0.3172331,1771.428,0,0,6.072208,4.256878,18.72276,355.2124,333.2977,21.91468,0,370.6643,2056.471,0,0,-4.618528e-14,4.263256e-14
tuned,2026-01-14 23:30:00,958,23.5,26.74925,2698.827,92.66835,7.610615,19.87784,0,1,1889.179,1888.862,453.1223,130.7054,583.8277,2,80.47866,3.349065,0,0,500,0,335.7967,0.1678983,0.1327565,0.3172331,0,250,0.3172331,1435.74,0,0,12.18969,4.261551,19.87784,355.9397,270.5073,85.43241,0,404.9578,2255.647,0,-2.842171e-14,-9.475754e-14,4.263256e-14
tuned,2026-01-14 23:45:00,959,23.75,26.55678,2703.755,77.65162,8.310939,14.158,1,1,1892.629,1892.311,450.7286,129.8043,580.533,2,79.18245,1.350521,0,0,500,0,460.7438,0.2303719,0.2114463,0.3172331,0,250,0.3172331,1441.583,0,0,0,6.960418,14.158,355.1728,270.5291,84.64377,402.9903,0,817.9873,0,0,-1.41942e-13,4.263256e-14
tuned,2026-01-15 00:00:00,960,0,26.42938,2679.278,70.83427,7.001649,25.15063,1,1,1875.495,1875.177,454.8017,131.0891,585.8908,2,83.47705,2.413713,0,0,500,0,585.6713,0.2928356,0.2901236,0.3172331,0,250,0.3172331,1420.376,0,0,0,4.587936,25.15063,351.0342,265.8501,85.18411,401.6466,0,811.2074,0,5.684342e-14,2.420286e-14,4.263256e-14
tuned,2026-01-15 00:15:00,961,0.25,26.19331,2641.252,64.64954,0,20.48946,1,1,1848.876,1848.559,449.9309,129.6573,579.5881,2,77.4624,2.12572,0,0,500,0,710.5791,0.3552895,0.3687886,0.3172331,0,250,0.3172331,1398.628,0,0,0,0,20.48946,344.3784,260.5136,83.86483,393.9873,0,787.9745,0,-2.842171e-14,1.547651e-13,4.263256e-14
tuned,2026-01-15 00:30:00,962,0.5,26.2264,2670.063,70.70792,0,21.41746,1,1,1869.044,1868.727,449.0694,129.3519,578.4213,2,76.83688,1.584437,0,0,500,0,835.4672,0.4177336,0.4474412,0.3172331,0,250,0.3172331,1419.657,0,0,0,0,21.41746,348.371,264.6098,83.76116,397.9537,0,795.9075,0,0,3.469447e-14,4.263256e-14
tuned,2026-01-15 00:45:00,963,0.75,26.31847,2674.912,72.88101,0,24.10983,1,1,1872.439,1872.121,447.0583,128.7774,575.8357,2,74.21396,1.621735,0,0,500,0,960.3357,0.4801679,0.5260815,0.3172331,0,250,0.3172331,1425.063,0,0,0,0,24.10983,349.6638,266.1198,83.54401,399.3995,0,798.7989,0,2.842171e-14,5.162537e-14,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,26.15375,2697.65,64.72305,0,16.78596,1,1,1888.355,1888.038,450.2606,129.6958,579.9564,2,78.36059,1.595847,0,0,500,0,1085.185,0.5425923,0.6047093,0.3172331,0,250,0.3172331,1437.777,0,0,0,0,16.78596,351.4469,267.5886,83.85827,400.4085,0,800.817,0,0,2.863265e-13,4.263256e-14
tuned,2026-01-15 01:15:00,965,1.25,26.08858,2690.637,70.41452,3.874225,21.16201,1,1,1883.446,1883.129,447.0034,128.7698,575.7733,2,74.07397,1.699285,0,0,500,0,1210.014,0.6050069,0.6833248,0.3172331,0,250,0.3172331,1436.126,0,0,0,2.17494,21.16201,350.0663,266.9251,83.14115,399.6282,0,803.0081,0,-2.842171e-14,-3.967937e-13,4.263256e-14
tuned,2026-01-15 01:30:00,966,1.5,25.86162,2701.84,46.14332,5.708972,18.9914,1,1,1891.288,1890.971,454.825,130.9616,585.7866,2,84.63454,1.152044,0,0,500,0,1334.823,0.6674116,0.7619279,0.3172331,0,250,0.3172331,1436.146,0,0,0,4.556928,18.9914,349.9002,265.696,84.20416,400.1712,0,808.2031,0,-2.842171e-14,-2.569056e-13,4.263256e-14
tuned,2026-01-15 01:45:00,967,1.75,25.96853,2683.088,53.23116,2.784993,20.8803,1,1,1878.162,1877.845,116.4192,33.58084,150,1,77.45163,0.8525039,0,0,71.69587,0,1352.537,0.6762685,0.8405186,0.3172331,0,250,0.3172331,1761.425,0,0,0,1.93249,20.8803,348.2294,326.5853,21.64406,364.0376,0,731.4087,0,0,-1.998401e-14,4.263256e-14
tuned,2026-01-15 02:00:00,968,2,25.96822,2679.21,33.03675,2.221507,20.05358,1,1,1875.447,1875.13,116.4261,33.57393,150,1,73.66408,0.768804,0,0,75.56711,0,1371.216,0.685608,0.8516728,0.3172331,0,250,0.3172331,1758.704,0,0,0,1.452703,20.05358,347.7238,326.0786,21.6452,363.3706,0,729.2472,0,-1.421085e-14,-8.670842e-14,4.263256e-14
tuned,2026-01-15 02:15:00,969,2.25,25.74244,2675.122,40.97126,2.38083,20.40927,1,1,1872.585,1872.268,116.4612,33.53884,150,1,71.98605,0.3437585,0,0,77.67019,0,1390.418,0.6952088,0.8634346,0.3172331,0,250,0.3172331,1755.807,0,0,0,2.037072,20.40927,345.6018,324.0494,21.55246,361.3549,0,726.2238,0,-1.421085e-14,4.33209e-13,4.263256e-14
tuned,2026-01-15 02:30:00,970,2.5,25.7961,2683.85,58.34371,3.155245,25.72078,1,1,1878.695,1878.378,116.4859,33.51407,150,1,70.69569,0.0437229,0,0,79.26059,0,1410.014,0.7050069,0.8755256,0.3172331,0,250,0.3172331,1761.892,0,0,0,3.111522,25.72078,347.1075,325.527,21.58054,363.7932,0,732.9538,0,-7.105427e-15,-8.271162e-14,4.263256e-14
tuned,2026-01-15 02:45:00,971,2.75,25.73872,2713.422,66.03836,3.47035,25.71309,1,1,1899.395,1899.078,116.4634,33.53657,150,1,79.96735,0.3162292,0,0,69.71642,0,1427.221,0.7136105,0.8878651,0.3172331,0,250,0.3172331,1782.614,0,0,0,3.15412,25.71309,350.5234,328.9721,21.55126,367.2539,0,739.9486,0,-1.421085e-14,-1.566525e-13,4.263256e-14
tuned,2026-01-15 03:00:00,972,3,25.6949,2721.547,57.50768,0.2656725,23.70396,1,1,1905.083,1904.766,116.4814,33.51864,150,1,77.10109,0.09904226,0,0,72.79987,0,1445.196,0.7225982,0.8987002,0.3172331,0,250,0.3172331,1788.285,0,0,0,0.1666303,23.70396,351.2605,329.7251,21.53541,367.6143,0,735.5161,0,0,-3.315126e-13,4.263256e-14
tuned,2026-01-15 03:15:00,973,3.25,25.65063,2652.781,63.53736,2.214325,35.51963,1,1,1856.946,1856.629,116.4664,33.53356,150,1,85.92481,0.2798278,0,0,63.79536,0,1460.918,0.7304588,0.9100189,0.3172331,0,250,0.3172331,1740.163,0,0,0,1.934498,35.51963,342.0779,320.5646,21.51334,360.6414,0,724.6198,0,0,2.912115e-13,4.263256e-14
tuned,2026-01-15 03:30:00,974,3.5,25.4803,2658.428,71.09961,3.140767,31.93647,1,1,1860.9,1860.582,116.4845,33.51553,150,1,94.63033,0.06137242,0,0,55.3083,0,1474.515,0.7372574,0.9199184,0.3172331,0,250,0.3172331,1744.098,0,0,0,3.079394,31.93647,341.627,320.1844,21.44265,359.5629,0,724.4377,0,-7.105427e-15,-3.443912e-13,4.263256e-14
tuned,2026-01-15 03:45:00,975,3.75,25.33664,2666.253,75.77793,1.43429,30.40765,1,1,1866.377,1866.06,116.1945,33.8055,150,1,106.0461,3.57362,0,0,40.38031,0,1484.378,0.7421888,0.9284803,0.3172331,0,250,0.3172331,1749.865,0,0,0,0,30.40765,341.6414,320.3139,21.32754,359.6855,0,719.3711,0,-1.421085e-14,-1.313394e-13,4.263256e-14
tuned,2026-01-15 04:00:00,976,4,25.35356,2690.622,93.82995,6.042473,27.78984,1,1,1883.435,1883.118,116.2106,33.78936,150,1,111.5539,3.378117,0,0,35.06797,0,1492.911,0.7464555,0.9346909,0.3172331,0,250,0.3172331,1766.907,0,0,0,2.664355,27.78984,344.8815,323.5437,21.33777,362.4218,0,729.4395,0,0,-3.28515e-13,4.263256e-14
tuned,2026-01-15 04:15:00,977,4.25,25.29077,2696.975,106.8138,6.815371,28.29154,1,1,1887.882,1887.565,116.1307,33.86927,150,1,115.4273,4.345927,0,0,30.22674,0,1500.233,0.7501163,0.9400642,0.3172331,0,250,0.3172331,1771.434,0,0,0,2.469444,28.29154,345.2591,323.9629,21.2962,363.0062,0,730.2722,0,-7.105427e-15,2.220446e-16,4.263256e-14
tuned,2026-01-15 04:30:00,978,4.5,25.12035,2685.199,126.5875,8.548054,19.20799,1,1,1879.64,1879.322,116.1228,33.87723,150,1,131.2784,4.442329,0,0,14.2793,0,1503.566,0.7517832,0.9446745,0.3172331,0,250,0.3172331,1763.2,0,0,0,4.105725,19.20799,342.5772,321.3552,21.22199,358.7333,0,724.5489,0,-1.421085e-14,-1.910694e-13,4.263256e-14
tuned,2026-01-15 04:45:00,979,4.75,25.34845,2675.327,155.2239,5.638913,27.62009,1,1,1872.729,1872.412,124.8441,36.16875,161.0128,1,158.6146,2.398191,0,0,0,0,1503.33,0.7516648,0.9467737,0.3172331,0,250,0.3172331,1747.568,0,0,0,3.240722,27.62009,342.8857,319.9694,22.9163,361.1953,0,727.9808,0,-7.105427e-15,-2.262635e-13,4.263256e-14
tuned,2026-01-15 05:00:00,980,5,25.29068,2678.549,211.3413,0,36.43213,1,1,1874.985,1874.667,160.472,46.52502,206.997,1,203.5904,3.406571,0,0,0,0,1503.093,0.7515465,0.9466246,0.3172331,0,250,0.3172331,1714.195,0,0,7.750878,0,36.43213,342.8997,313.4944,29.40535,366.6822,0,746.7346,0,0,-1.105782e-13,4.263256e-14
tuned,2026-01-15 05:15:00,981,5.25,25.19743,2674.772,257.4072,0.8324541,27.64266,1,1,1872.341,1872.023,207.6541,60.11579,267.7699,1,264.1946,3.575256,0,0,0,0,1502.856,0.7514282,0.9464756,0.3172331,0,250,0.3172331,1664.369,0,0,0,0,27.64266,341.7751,303.8122,37.96287,368.9739,0,737.9478,0,-3.552714e-14,2.202682e-13,4.263256e-14
tuned,2026-01-15 05:30:00,982,5.5,25.09694,2719.268,306.8124,0,33.20049,1,1,1903.488,1903.17,255.003,73.43318,328.4362,1,327.7153,0.7208996,0,0,0,0,1502.62,0.7513099,0.9463266,0.3172331,0,250,0.3172331,1648.167,0,0,0,0,33.20049,346.761,300.2489,46.51205,379.7303,0,759.4605,0,1.421085e-14,-1.986189e-13,4.263256e-14
tuned,2026-01-15 05:45:00,983,5.75,25.18791,2739.173,390.2945,0,35.13961,1,1,1917.421,1917.104,309.3962,89.02915,398.4253,1,398.1866,0.2387677,0,0,0,0,1502.383,0.7511916,0.9461777,0.3172331,0,250,0.3172331,1607.708,0,0,0,0,35.13961,349.9371,293.4132,56.52396,388.8555,0,777.7109,0,-1.421085e-14,3.966827e-13,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,25.32415,2745.404,450.5903,0,32.79746,0,0,1921.783,1921.466,0,0,0,0,0,0,0,0,0,471.442,1384.286,0.6921431,0.9460287,0.3172331,0,250,0.3172331,1921.466,0,0,0,0,32.79746,351.6951,351.6371,0.05805512,0,357.6392,1967.015,0,0,1.931788e-14,4.263256e-14
tuned,2026-01-15 06:15:00,985,6.25,25.37332,2772.221,498.6882,0,24.91721,0,0,1940.555,1940.238,0,0,0,0,0,0,0,0,0,500,1259.068,0.6295342,0.8716648,0.3172331,0,250,0.3172331,1940.238,0,0,0,0,24.91721,355.4823,355.4242,0.05811263,0,359.9887,1979.938,0,0,-3.48277e-13,4.263256e-14
tuned,2026-01-15 06:30:00,986,6.5,25.51254,2821.465,562.0788,0,19.24449,0,0,1975.025,1974.708,0,0,0,0,0,0,0,0,0,500,1133.87,0.5669351,0.7928169,0.3172331,0,250,0.3172331,1974.708,0,0,62.07877,0,19.24449,362.8147,362.7564,0.05827612,0,366.2917,2121.69,0,0,2.48912e-13,4.263256e-14
tuned,2026-01-15 06:45:00,987,6.75,25.35158,2812.653,589.8603,0,23.17977,0,0,1968.857,1968.54,0,0,0,0,0,0,0,0,0,500,1008.692,0.5043458,0.7139814,0.3172331,0,250,0.3172331,1968.54,0,0,89.86034,0,23.17977,360.5089,360.4508,0.05808718,0,364.6952,2160.833,0,0,5.506706e-14,4.263256e-14
tuned,2026-01-15 07:00:00,988,7,25.3493,2812.077,598.7573,0,36.27111,0,0,1968.454,1968.137,0,0,0,0,0,0,0,0,0,500,883.5328,0.4417664,0.6351583,0.3172331,0,250,0.3172331,1968.137,0,0,98.7573,0,36.27111,360.4186,360.3605,0.05808452,0,367.0017,2188.866,0,0,6.183942e-14,4.263256e-14
tuned,2026-01-15 07:15:00,989,7.25,25.34384,2808.591,583.5923,0,43.06605,0,0,1966.014,1965.697,0,0,0,0,0,0,0,0,0,500,758.3938,0.3791969,0.5563477,0.3172331,0,250,0.3172331,1965.697,0,0,83.59228,0,43.06605,359.9322,359.8742,0.05807813,0,367.7586,2166.869,0,0,2.043921e-13,4.263256e-14
tuned,2026-01-15 07:30:00,990,7.5,25.40976,2788.755,566.2486,0,51.57991,0,0,1952.128,1951.811,0,0,0,0,0,0,0,0,0,500,633.2744,0.3166372,0.4775494,0.3172331,0,250,0.3172331,1951.811,0,0,66.24857,0,51.57991,357.8652,357.8071,0.05815534,0,367.2627,2134.224,0,0,-1.83964e-13,4.263256e-14
tuned,2026-01-15 07:45:00,991,7.75,25.54683,2788.724,528.3545,0,44.57355,0,0,1952.107,1951.79,0,0,0,0,0,0,0,0,0,500,508.1747,0.2540873,0.3987636,0.3172331,0,250,0.3172331,1951.79,0,0,28.3545,0,44.57355,358.8532,358.7949,0.05831653,0,366.9888,2067.35,0,0,-9.842127e-14,4.263256e-14
tuned,2026-01-15 08:00:00,992,8,25.36228,2785.293,479.3942,201.4067,40.59297,0,0,1949.705,1949.388,116.2327,51.24109,167.4738,1,0,167.4738,0,0,0,500,383.0947,0.1915473,0.3199901,0.3172331,0,250,0.3172331,1833.155,0,0,9.123613,4.203505,40.59297,357.079,335.7335,21.34556,0,394.409,2192.239,0,-1.421085e-14,-4.551914e-14,4.263256e-14
tuned,2026-01-15 08:15:00,993,8.25,25.86084,2816.083,402.5056,208.2711,43.1236,0,0,1971.258,1970.941,0,0,0,0,0,0,0,0,0,500,258.0344,0.1290172,0.2412291,0.3172331,0,250,0.3172331,1970.941,0,0,0,118.6132,43.1236,364.6893,364.6307,0.05868918,0,372.6087,2253.956,0,0,3.025358e-15,4.263256e-14
tuned,2026-01-15 08:30:00,994,8.5,25.84136,2843.343,363.6662,209.7452,55.65061,0,0,1990.34,1990.023,215.5435,83.41998,298.9635,1,97.53103,201.4325,0,0,0,231.975,200,0.1,0.1624805,0.3172331,0,250,0.3172331,1774.479,0,0,34.16016,8.312696,55.65061,368.0736,328.1545,39.91914,0,421.8659,2393.528,0,1.421085e-14,1.315614e-14,4.263256e-14
tuned,2026-01-15 08:45:00,995,8.75,25.98795,2877.508,287.5964,212.6508,53.20719,0,0,2014.256,2013.938,360.2888,125.3779,485.6666,1,281.1065,204.4342,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.65,0,0,6.489987,8.216583,53.20719,373.6105,306.7241,66.88634,0,441.971,2456.209,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-15 09:00:00,996,9,26.20298,2872.819,217.9299,216.6775,54.02489,1,1,2010.973,2010.656,696.0185,222.0623,918.0808,2,212.6556,205.4251,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1314.638,0,0,5.274269,11.25241,54.02489,374.6454,244.9177,129.7277,477.0449,0,982.5982,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-15 09:15:00,997,9.25,26.42529,2910.277,171.6724,212.799,65.17755,1,1,2037.194,2036.877,665.6426,213.3778,879.0204,2,173.0899,205.9305,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1371.234,0,0,0,6.868496,65.17755,381.2673,256.6308,124.6365,482.2068,0,976.2617,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-15 09:30:00,998,9.5,26.57189,2901.311,119.2456,220.7065,71.23162,1,1,2030.918,2030.601,648.8541,208.732,857.5862,2,149.9275,207.6586,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1381.747,0,0,0,13.04787,71.23162,381.2433,259.3811,121.8622,481.4847,0,985.4769,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-15 09:45:00,999,9.75,26.31316,2914.394,92.4927,227.6026,68.32058,1,1,2040.076,2039.759,641.3396,207.1623,848.5019,2,135.2749,213.2269,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1398.419,0,0,0,14.37572,68.32058,380.9273,261.1158,119.8115,481.035,0,986.8682,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-15 10:00:00,1000,10,26.30132,2959.611,77.74599,222.7902,82.30295,1,1,2071.728,2071.411,630.5479,204.2304,834.7783,2,119.9284,214.8499,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1440.863,0,0,0,7.940362,82.30295,386.7433,268.9755,117.7678,488.57,0,990.837,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-15 10:15:00,1001,10.25,26.53514,2997.661,74.68934,225.3429,79.17529,1,1,2098.363,2098.045,612.6299,198.927,811.5569,2,98.10809,213.4488,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1485.416,0,0,0,11.89406,79.17529,393.6053,278.6303,114.975,492.4088,0,1005.335,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,26.55192,3027.9,86.52538,229.5323,87.71723,1,1,2119.53,2119.213,608.2646,197.7644,806.029,2,91.70431,214.3247,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1510.948,0,0,0,15.20756,87.71723,397.7134,283.5177,114.1957,497.7416,0,1021.716,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-15 10:45:00,1003,10.75,26.55535,3076.741,85.61817,230.665,97.71053,0,1,2153.719,2153.402,607.5843,197.7258,805.31,2,89.50723,215.8028,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1545.817,0,0,0,14.86214,97.71053,404.1574,290.0813,114.0761,0,506.143,2809.424,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,26.39356,3095.598,77.48783,234.1175,102.5197,0,0,2166.919,2166.602,0,0,0,0,0,0,0,0,0,313.4585,1120.644,0.560322,0.7551171,0.3172331,0,250,0.3172331,2166.602,0,0,0,16.32873,102.5197,405.2809,405.2216,0.05933241,0,424.3959,2362.345,0,0,3.23741e-13,4.263256e-14
tuned,2026-01-15 11:15:00,1005,11.25,26.70193,3085.289,75.97072,234.4115,116.3021,0,0,2159.702,2159.385,0,0,0,0,0,0,0,0,0,307.316,1043.639,0.5218193,0.7056531,0.3172331,0,250,0.3172331,2159.385,0,0,0,13.82916,116.3021,406.5101,406.4504,0.05971123,0,428.3414,2379.733,0,0,-2.373657e-13,4.263256e-14
tuned,2026-01-15 11:30:00,1006,11.5,26.9162,3079.8,61.22588,235.0238,131.9323,0,0,2155.86,2155.543,0,0,0,0,0,0,0,0,0,300.5581,968.3348,0.4841674,0.657164,0.3172331,0,250,0.3172331,2155.543,0,0,0,14.1083,131.9323,407.5953,407.5353,0.05997732,0,432.4789,2402.971,0,0,-1.666445e-13,4.263256e-14
tuned,2026-01-15 11:45:00,1007,11.75,26.94675,3065.352,81.01203,238.1797,135.6912,0,0,2145.746,2145.429,0,0,0,0,0,0,0,0,0,297.123,893.9016,0.4469508,0.6097462,0.3172331,0,250,0.3172331,2145.429,0,0,6.346609,15.7221,135.6912,405.941,405.881,0.06001544,0,431.5516,2411.602,0,0,1.003642e-13,4.263256e-14
tuned,2026-01-15 12:00:00,1008,12,27.07696,3077.002,80.90755,238.747,150.9638,0,0,2153.902,2153.584,0,0,0,0,0,0,0,0,0,309.5292,816.3786,0.4081893,0.5628767,0.3172331,0,250,0.3172331,2153.584,0,0,0,14.40123,150.9638,408.591,408.5308,0.06017851,0,437.1684,2429.268,0,0,5.051515e-14,4.263256e-14
tuned,2026-01-15 12:15:00,1009,12.25,27.21005,3066.383,83.72679,240.7907,159.9102,0,0,2146.468,2146.151,0,0,0,0,0,0,0,0,0,294.3562,742.661,0.3713305,0.5140616,0.3172331,0,250,0.3172331,2146.151,0,0,13.13082,17.03043,159.9102,408.3149,408.2545,0.0603461,0,438.6737,2464.733,0,0,1.985079e-13,4.263256e-14
tuned,2026-01-15 12:30:00,1010,12.5,27.20908,3061.668,74.42834,238.583,168.2247,0,0,2143.168,2142.851,0,0,0,0,0,0,0,0,0,298.6287,667.887,0.3339435,0.4676428,0.3172331,0,250,0.3172331,2142.851,0,0,1.012712,13.36994,168.2247,407.6788,407.6184,0.06034487,0,439.6186,2442.712,0,0,1.511014e-13,4.263256e-14
tuned,2026-01-15 12:45:00,1011,12.75,27.31699,3050.747,64.61542,237.8092,175.5055,0,0,2135.523,2135.206,0,0,0,0,0,0,0,0,0,306.9701,591.0393,0.2955196,0.4205586,0.3172331,0,250,0.3172331,2135.206,0,0,0,11.67422,175.5055,407.1438,407.0834,0.06048144,0,440.544,2443.13,0,0,5.606626e-15,4.263256e-14
tuned,2026-01-15 13:00:00,1012,13,27.49073,3027.09,55.92471,237.201,188.2046,0,0,2118.963,2118.646,0,0,0,0,0,0,0,0,0,293.6176,517.5419,0.2587709,0.3721688,0.3172331,0,250,0.3172331,2118.646,0,0,0,9.565443,188.2046,405.464,405.4033,0.06070261,0,441.4163,2444.29,0,0,1.71696e-13,4.263256e-14
tuned,2026-01-15 13:15:00,1013,13.25,27.69878,3097.66,51.33308,238.3488,199.867,0,0,2168.362,2168.045,0,0,0,0,0,0,0,0,0,299.4755,442.5915,0.2212958,0.3258885,0.3172331,0,250,0.3172331,2168.045,0,0,0,8.411827,199.867,416.7415,416.6805,0.06096961,0,455.0933,2517.524,0,0,-1.336153e-13,4.263256e-14
tuned,2026-01-15 13:30:00,1014,13.5,27.99401,3119.517,51.41082,240.9225,213.6722,0,0,2183.662,2183.344,0,0,0,0,0,0,0,0,0,299.7771,367.5776,0.1837888,0.2786934,0.3172331,0,250,0.3172331,2183.344,0,0,0,12.00824,213.6722,422.3179,422.2565,0.06135255,0,463.5805,2570.407,0,0,6.57252e-14,4.263256e-14
tuned,2026-01-15 13:45:00,1015,13.75,28.12093,3072.647,67.54553,238.543,217.9928,1,0,2150.853,2150.536,0,0,0,0,0,0,0,0,0,294.7914,293.8218,0.1469109,0.2314582,0.3172331,0,250,0.3172331,2150.536,0,0,0,13.92817,217.9928,417.0989,417.0374,0.06151865,459.3111,0,942.6483,0,0,-1.137979e-13,4.263256e-14
tuned,2026-01-15 14:00:00,1016,14,28.1784,3088.162,61.67102,236.294,226.2016,1,1,2161.713,2161.396,591.0125,194.0334,785.0459,2,59.13265,225.9133,0,0,500,0,418.7756,0.2093878,0.1850153,0.3172331,0,250,0.3172331,1570.383,0,0,2.538372,10.38077,226.2016,419.7194,304.9065,114.8129,542.8594,0,1108.004,0,0,-1.132705e-13,4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,28.34321,3077.643,72.62892,233.2639,235.7004,1,1,2154.35,2154.033,593.2823,194.4679,787.7502,2,63.89233,223.8578,0,0,500,0,543.7097,0.2718548,0.2636968,0.3172331,0,250,0.3172331,1560.751,0,0,8.736591,9.406076,235.7004,419.7675,304.1067,115.6608,544.5,0,1120.296,0,8.526513e-14,2.831069e-15,4.263256e-14
tuned,2026-01-15 14:30:00,1018,14.5,28.36657,3033.627,83.7742,235.9125,249.8453,1,1,2123.539,2123.222,595.4283,194.8753,790.3036,2,68.4199,221.8837,0,0,500,0,668.6241,0.334312,0.342366,0.3172331,0,250,0.3172331,1527.794,0,0,15.35431,14.0288,249.8453,413.9713,297.8343,116.137,541.4155,0,1133.517,0,0,-7.854828e-14,4.263256e-14
tuned,2026-01-15 14:45:00,1019,14.75,28.30339,3037.813,87.40793,234.0523,251.6767,1,1,2126.469,2126.152,607.3804,198.4845,805.8649,2,82.37342,223.4915,0,0,500,0,793.5188,0.3967594,0.4210228,0.3172331,0,250,0.3172331,1518.771,0,0,5.034513,10.56073,251.6767,413.9816,295.6749,118.3068,543.1559,0,1113.214,0,-2.842171e-14,-1.459943e-14,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,28.54668,3048.077,96.96904,230.6475,253.6645,1,1,2133.654,2133.336,621.3638,202.5027,823.8665,2,100.4167,223.4498,0,0,500,0,918.3939,0.4591969,0.4996672,0.3172331,0,250,0.3172331,1511.973,0,0,0,7.197751,253.6645,417.5558,295.8929,121.6629,548.0377,0,1108.491,0,-2.842171e-14,-2.239875e-13,4.263256e-14
tuned,2026-01-15 15:15:00,1021,15.25,28.58176,3061.683,70.53442,230.9379,257.2969,1,1,2143.178,2142.861,623.963,203.4208,827.3838,2,102.3313,225.0525,0,0,500,0,1043.249,0.5216247,0.5782992,0.3172331,0,250,0.3172331,1518.898,0,0,0,5.885387,257.2969,419.7367,297.4728,122.2639,551.2846,0,1112.722,0,0,-6.816769e-14,4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,28.67479,3081.203,84.16204,229.6176,259.6974,1,1,2156.842,2156.525,624.1907,203.1314,827.3221,2,105.6083,221.7138,0,0,500,0,1168.085,0.5840425,0.6569188,0.3172331,0,250,0.3172331,1532.334,0,0,0,7.903835,259.6974,423.2611,300.707,122.5541,554.8016,0,1123.237,0,-5.684342e-14,-1.250111e-13,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,28.82792,3052.04,90.17062,230.6694,256.0081,1,1,2136.428,2136.111,621.9525,202.2497,824.2022,2,104.7249,219.4773,0,0,500,0,1292.901,0.6464506,0.7355261,0.3172331,0,250,0.3172331,1514.159,0,0,0,11.19207,256.0081,420.6454,298.1256,122.5199,550.7812,0,1120.869,0,0,8.526513e-14,4.263256e-14
tuned,2026-01-15 16:00:00,1024,16,28.74266,3042.835,120.7583,228.8829,246.2611,1,1,2129.984,2129.667,622.2603,201.6437,823.9041,2,110.9598,212.9443,0,0,500,0,1417.698,0.7088488,0.8141209,0.3172331,0,250,0.3172331,1507.407,0,0,9.798507,15.93857,246.2611,418.6037,296.2491,122.3546,546.2903,0,1136.977,0,-2.842171e-14,-1.739719e-13,4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,28.878,3047.712,138.9318,227.421,254.188,1,1,2133.398,2133.081,246.5087,93.58667,340.0953,1,126.8205,213.2748,0,0,0,0,1417.474,0.7087372,0.8927034,0.3172331,0,250,0.3172331,1886.572,0,0,12.11124,14.14625,254.188,420.505,371.8542,48.65079,515.5427,0,1076.38,0,-2.842171e-14,-1.271205e-13,4.263256e-14
tuned,2026-01-15 16:30:00,1026,16.5,28.97813,3045.734,153.8433,222.9685,246.6158,1,1,2132.014,2131.697,269.4432,100.0747,369.5179,1,157.2733,212.2446,0,0,0,0,1417.251,0.7086257,0.8925629,0.3172331,0,250,0.3172331,1862.254,0,0,0,10.72397,246.6158,421.1465,367.8595,53.28701,516.6493,0,1051.797,0,-5.684342e-14,-4.058975e-13,4.263256e-14
tuned,2026-01-15 16:45:00,1027,16.75,28.99677,3037.532,180.3822,218.8848,239.4566,1,1,2126.272,2125.955,289.5952,105.6389,395.2341,1,185.1802,210.054,0,0,0,0,1417.028,0.7085141,0.8924224,0.3172331,0,250,0.3172331,1836.36,0,0,0,8.830797,239.4566,420.1824,362.8914,57.29092,515.8505,0,1046.934,0,0,1.852962e-13,4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,29.0702,3021.395,214.802,221.8555,224.3584,1,1,2114.977,2114.659,306.4225,110.5229,416.9455,1,206.4842,210.4613,0,0,0,0,1416.805,0.7084026,0.8922819,0.3172331,0,250,0.3172331,1808.237,0,0,8.317819,11.39422,224.3584,418.6184,357.9052,60.71316,512.8355,0,1059.674,0,2.842171e-14,-1.709743e-14,4.263256e-14
tuned,2026-01-15 17:15:00,1029,17.25,28.98365,3029.512,271.7115,218.4552,212.9605,1,1,2120.658,2120.341,336.1668,118.7725,454.9393,1,247.3655,207.5738,0,0,0,0,1416.582,0.7082911,0.8921415,0.3172331,0,250,0.3172331,1784.174,0,0,24.34606,10.88139,212.9605,418.9535,352.4783,66.4752,513.3229,0,1087.413,0,7.105427e-14,5.240253e-14,4.263256e-14
tuned,2026-01-15 17:30:00,1030,17.5,28.70063,2979.096,303.8675,212.423,189.518,1,0,2085.367,2085.05,0,0,0,0,0,0,0,0,0,493.6128,1292.956,0.646478,0.892001,0.3172331,0,250,0.3172331,2085.05,0,0,14.31371,8.364037,189.518,409.4631,409.4008,0.06228891,446.6128,0,932.3447,0,0,9.55902e-14,4.263256e-14
tuned,2026-01-15 17:45:00,1031,17.75,28.66218,2930.405,350.7976,213.5207,181.9846,1,0,2051.283,2050.966,0,0,0,0,0,0,0,0,0,500,1167.752,0.5838762,0.8141554,0.3172331,0,250,0.3172331,2050.966,0,0,12.98458,51.33374,181.9846,402.4365,402.3742,0.06223722,438.0774,0,987.1039,0,0,4.094503e-13,4.263256e-14
tuned,2026-01-15 18:00:00,1032,18,28.53295,2957.6,390.2181,1.447976,175.2134,0,0,2070.32,2070.003,0,0,0,0,0,0,0,0,0,387.1224,1070.788,0.535394,0.7353166,0.3172331,0,250,0.3172331,2070.003,0,0,6.946409,0,175.2134,405.0417,404.9796,0.06206414,0,439.2587,2427.906,0,0,-1.117995e-13,4.263256e-14
tuned,2026-01-15 18:15:00,1033,18.25,28.62725,2947.91,441.2126,1.651532,159.0401,0,0,2063.537,2063.219,0,0,0,0,0,0,0,0,0,427.6021,963.7189,0.4818594,0.6742595,0.3172331,0,250,0.3172331,2063.219,0,0,17.11947,0,159.0401,404.5355,404.4733,0.06219034,0,435.6515,2425.614,0,0,-1.667555e-13,4.263256e-14
tuned,2026-01-15 18:30:00,1034,18.5,28.63178,2951.905,489.1624,0,145.6046,0,0,2066.334,2066.016,0,0,0,0,0,0,0,0,0,463.4516,847.7043,0.4238521,0.6068397,0.3172331,0,250,0.3172331,2066.016,0,0,26.98531,0,145.6046,405.1234,405.0612,0.06219641,0,433.6083,2431.395,0,0,1.110223e-14,4.263256e-14
tuned,2026-01-15 18:45:00,1035,18.75,28.52315,2933.146,528.1496,0.6096223,136.9464,0,0,2053.202,2052.885,0,0,0,0,0,0,0,0,0,500,722.5708,0.3612854,0.5337869,0.3172331,0,250,0.3172331,2052.885,0,0,28.14961,0.6096223,136.9464,401.608,401.546,0.06205104,0,428.3328,2405.44,0,0,-4.485301e-14,4.263256e-14
tuned,2026-01-15 19:00:00,1036,19,28.48142,2902.587,554.385,1.451588,132.5352,0,0,2031.811,2031.494,0,0,0,0,0,0,0,0,0,500,597.4571,0.2987285,0.4549922,0.3172331,0,250,0.3172331,2031.494,0,0,54.38496,1.451588,132.5352,397.0674,397.0054,0.06199539,0,422.9061,2422.302,0,0,1.851852e-13,4.263256e-14
tuned,2026-01-15 19:15:00,1037,19.25,28.60036,2873.433,589.6733,0,125.3412,0,0,2011.403,2011.086,0,0,0,0,0,0,0,0,0,500,472.363,0.2361815,0.37621,0.3172331,0,250,0.3172331,2011.086,0,0,89.67332,0,125.3412,394.0867,394.0246,0.0621543,0,418.5822,2456.889,0,0,3.330669e-15,4.263256e-14
tuned,2026-01-15 19:30:00,1038,19.5,28.67962,2860.404,602.6275,0,111.0731,0,0,2002.283,2001.966,0,0,0,0,0,0,0,0,0,500,347.2887,0.1736443,0.2974401,0.3172331,0,250,0.3172331,2001.966,0,0,102.6275,0,111.0731,392.9711,392.9088,0.06226065,0,414.7082,2457.927,0,0,-9.953149e-14,4.263256e-14
tuned,2026-01-15 19:45:00,1039,19.75,28.6487,2834.451,594.0857,0,99.47031,0,0,1984.116,1983.798,0,0,0,0,0,0,0,0,0,500,222.234,0.111117,0.2186826,0.3172331,0,250,0.3172331,1983.798,0,0,94.08571,0,99.47031,389.1458,389.0836,0.06221912,0,408.5927,2409.558,0,0,-7.188694e-15,4.263256e-14
tuned,2026-01-15 20:00:00,1040,20,28.61707,2820.047,561.6624,2.872062,92.418,0,0,1974.033,1973.716,349.6105,100.7148,450.3253,1,448.9844,1.340943,0,0,0,88.796,200,0.1,0.1399375,0.3172331,0,250,0.3172331,1624.105,0,0,23.88207,1.531118,92.418,386.9043,318.3196,68.58475,0,437.148,2448.152,0,-4.263256e-14,-6.716849e-15,4.263256e-14
tuned,2026-01-15 20:15:00,1041,20.25,28.48484,2806.162,533.8472,4.740618,86.37744,0,0,1964.314,1963.996,403.2715,116.0882,519.3597,2,518.4869,0.7469005,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.725,0,0,15.36031,3.993717,86.37744,383.9048,305.0276,78.87725,0,437.9974,2442.371,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-15 20:30:00,1042,20.5,28.36512,2812.479,493.1238,1.243598,75.98898,0,0,1968.736,1968.418,372.5355,107.2284,479.7639,1,479.0603,0.577636,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1595.883,0,0,14.0635,0.6659622,75.98898,383.7813,311.0982,72.68315,0,433.1397,2407.677,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 20:45:00,1043,20.75,28.33241,2815.181,455.6992,0,66.7199,0,0,1970.626,1970.309,332.3752,95.87184,428.247,1,425.6969,2.424135,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1637.934,0,0,30.00222,0,66.7199,383.8807,319.0718,64.80893,0,427.9407,2405.428,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-15 21:00:00,1044,21,28.20008,2832.966,408.594,0,63.67412,0,0,1983.076,1982.759,309.1778,88.971,398.1488,1,397.7401,0.2827657,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.581,0,0,10.85395,0,63.67412,385.2136,325.094,60.11956,0,426.4338,2364.109,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-15 21:15:00,1045,21.25,28.11654,2796.208,347.0054,0,62.13699,0,0,1957.346,1957.029,267.9643,77.18044,345.1447,1,344.1218,0.8969696,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.064,0,0,2.883633,0,62.13699,379.5379,327.517,52.02096,0,416.7461,2297.078,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-15 21:30:00,1046,21.5,27.84315,2779.825,304.9899,0,56.22654,0,0,1945.877,1945.56,227.2324,65.36891,292.6013,1,292.4647,0.01067102,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1718.328,0,0,12.52514,0,56.22654,375.1267,331.2596,43.86707,0,407.4679,2262.679,0,0,0,4.263256e-14
tuned,2026-01-15 21:45:00,1047,21.75,27.49522,2786.999,279.4575,0,47.54896,0,0,1950.899,1950.582,195.5337,56.24904,251.7828,1,251.6568,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.048,0,0,27.80062,0,47.54896,373.3403,335.8606,37.47967,0,401.209,2254.606,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-15 22:00:00,1048,22,27.14236,2778.584,239.042,1.709172,32.01913,0,0,1945.009,1944.692,168.1954,48.55528,216.7507,1,215.0197,1.605001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1776.496,0,0,24.0223,0.1041714,32.01913,369.4687,337.4585,32.01021,0,392.096,2198.146,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 22:15:00,1049,22.25,26.95308,2711.06,186.4681,2.394103,32.81237,0,0,1897.742,1897.425,146.368,42.43268,188.8007,1,185.5978,3.076933,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1751.057,0,0,0.8702843,0,32.81237,359.0699,331.3157,27.75416,0,379.9568,2091.264,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-15 22:30:00,1050,22.5,26.99099,2716.303,153.056,1.116896,33.29033,0,0,1901.412,1901.095,130.7953,37.85087,168.6462,1,166.4031,2.117135,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.299,0,0,0,0,33.29033,360.0483,335.221,24.82726,0,379.3757,2086.566,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 22:45:00,1051,22.75,27.00492,2711.792,142.8651,4.177473,30.05629,0,0,1898.254,1897.937,116.2138,33.78616,150,1,139.8506,3.33929,0,0,6.81014,0,201.6711,0.1008355,0.1259371,0.3172331,0,250,0.3172331,1781.723,0,0,3.014488,0.8381828,30.05629,359.5547,337.4822,22.07254,0,376.9614,2079.934,0,7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-15 23:00:00,1052,23,26.73108,2697.522,137.4306,1.586999,22.32738,0,0,1888.265,1887.948,0,0,0,0,0,0,0,0,0,6.557213,200,0.1,0.1269893,0.3172331,0,250,0.3172331,1887.948,0,0,130.8734,1.586999,22.32738,355.6335,355.5738,0.05974728,0,359.7789,2207.278,0,0,3.330669e-16,4.263256e-14
tuned,2026-01-15 23:15:00,1053,23.25,26.38518,2686.806,101.9675,10.23843,21.41293,0,0,1880.764,1880.447,115.9623,34.03769,150,1,105.8889,6.385832,0,0,37.72522,0,209.3998,0.1046999,0.1259371,0.3172331,0,250,0.3172331,1764.484,0,0,0,3.852599,21.41293,351.7005,329.9563,21.74413,0,367.9982,2030.636,0,2.131628e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-15 23:30:00,1054,23.5,26.34711,2671.241,105.867,4.380766,34.37769,0,1,1869.869,1869.552,460.012,132.9373,592.9492,2,87.24944,5.699773,0,0,500,0,334.3669,0.1671834,0.131856,0.3172331,0,250,0.3172331,1409.54,0,0,18.61751,0,34.37769,349.3895,263.3759,86.01362,0,402.7367,2247.167,0,2.842171e-14,-7.885359e-14,4.263256e-14
tuned,2026-01-15 23:45:00,1055,23.75,26.26452,2698.77,115.5989,8.001589,22.23199,0,1,1889.139,1888.821,452.7481,130.7927,583.5408,2,78.35825,5.182594,0,0,500,0,459.3142,0.2296571,0.2105459,0.3172331,0,250,0.3172331,1436.073,0,0,37.24067,2.818995,22.23199,352.3919,267.879,84.51288,0,402.8187,2284.606,0,5.684342e-14,-6.603051e-14,4.263256e-14
tuned,2026-01-16 00:00:00,1056,0,25.94339,2710.211,120.2172,1.857592,16.45344,1,1,1897.148,1896.83,451.2373,130.3332,581.5705,2,76.62245,4.948049,0,0,500,0,584.2419,0.292121,0.2892234,0.3172331,0,250,0.3172331,1445.593,0,0,43.59472,0,16.45344,351.5693,267.8896,83.67968,401.2718,0,877.7445,0,2.842171e-14,1.274536e-13,4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,25.94163,2708.933,92.5074,0,19.75389,1,1,1896.253,1895.936,443.8029,127.7717,571.5746,2,70.60387,0.970736,0,0,500,0,709.1499,0.354575,0.3678886,0.3172331,0,250,0.3172331,1452.133,0,0,21.90353,0,19.75389,351.3909,269.0919,82.29902,400.5241,0,838.8318,0,4.263256e-14,2.864375e-14,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,25.82476,2727.069,88.2387,0,12.8776,1,1,1908.948,1908.631,445.8263,128.3271,574.1534,2,73.43324,0.7201985,0,0,500,0,834.0383,0.4170192,0.4465413,0.3172331,0,250,0.3172331,1462.805,0,0,14.80546,0,12.8776,352.9027,270.4252,82.4775,401.133,0,827.8053,0,-5.684342e-14,-1.191269e-13,4.263256e-14
tuned,2026-01-16 00:45:00,1059,0.75,25.85939,2737.467,100.3187,3.440834,12.03302,1,1,1916.227,1915.91,445.9289,128.3628,574.2917,2,73.51322,0.7784328,0,0,500,0,958.907,0.4794535,0.5251817,0.3172331,0,250,0.3172331,1469.981,0,0,26.80545,2.662401,12.03302,354.4979,271.9434,82.55458,402.5322,0,855.8965,0,-2.842171e-14,-1.521006e-13,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,25.76689,2707.977,102.4576,1.046444,15.46257,1,1,1895.584,1895.267,443.9794,127.7996,571.779,2,71.02259,0.7564267,0,0,500,0,1083.756,0.541878,0.6038097,0.3172331,0,250,0.3172331,1451.287,0,0,31.435,0.2900171,15.46257,350.0201,267.9806,82.0395,398.6354,0,851.9965,0,0,1.387779e-14,4.263256e-14
tuned,2026-01-16 01:15:00,1061,1.25,25.74863,2679.369,91.23502,2.180185,14.83852,1,1,1875.558,1875.241,446.3725,128.7181,575.0906,2,72.17022,2.920361,0,0,500,0,1208.585,0.6042927,0.6824253,0.3172331,0,250,0.3172331,1428.868,0,0,19.06481,0,14.83852,346.1939,263.7431,82.45081,395.2002,0,823.2871,0,2.842171e-14,-2.983169e-13,4.263256e-14
tuned,2026-01-16 01:30:00,1062,1.5,25.65891,2657.29,76.84444,0,14.30081,1,1,1860.103,1859.786,440.2042,127.0251,567.2293,2,63.54354,3.685756,0,0,500,0,1333.395,0.6666976,0.7610285,0.3172331,0,250,0.3172331,1419.582,0,0,13.3009,0,14.30081,342.717,261.5526,81.16441,391.2125,0,805.3691,0,-5.684342e-14,2.007283e-13,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,25.40772,2677.264,76.93138,0,14.98849,1,1,1874.085,1873.768,116.3293,33.67071,150,1,64.11833,1.940948,0,0,83.94072,0,1354.17,0.6770852,0.8396194,0.3172331,0,250,0.3172331,1757.439,0,0,12.81305,0,14.98849,343.5442,322.1614,21.38282,358.5796,0,739.2618,0,-7.105427e-15,-1.064704e-13,4.263256e-14
tuned,2026-01-16 02:00:00,1064,2,25.25735,2676.764,83.77717,0,11.18106,1,1,1873.735,1873.417,116.3603,33.63971,150,1,51.23611,1.565507,0,0,97.19838,0,1378.257,0.6891284,0.8527013,0.3172331,0,250,0.3172331,1757.057,0,0,32.54106,0,11.18106,342.4416,321.1177,21.32385,356.8009,0,769.7351,0,-1.421085e-14,3.053113e-14,4.263256e-14
tuned,2026-01-16 02:15:00,1065,2.25,25.05544,2705.159,71.49627,0,18.15655,1,1,1893.611,1893.294,116.3685,33.63147,150,1,54.75551,1.465711,0,0,93.77878,0,1401.485,0.7007423,0.8678682,0.3172331,0,250,0.3172331,1776.925,0,0,16.74076,0,18.15655,344.6751,323.436,21.23914,360.3723,0,749.6224,0,0,4.314327e-13,4.263256e-14
tuned,2026-01-16 02:30:00,1066,2.5,25.05727,2713.681,72.53861,0,13.68753,1,1,1899.576,1899.259,116.3445,33.65547,150,1,63.80712,1.756372,0,0,84.43651,0,1422.373,0.7111866,0.8824943,0.3172331,0,250,0.3172331,1782.915,0,0,8.731491,0,13.68753,345.7736,324.5381,21.23555,360.685,0,736.4319,0,-7.105427e-15,-2.856604e-13,4.263256e-14
tuned,2026-01-16 02:45:00,1067,2.75,24.82677,2705.613,89.89019,0,10.00231,1,1,1893.929,1893.612,116.3212,33.67885,150,1,72.34637,2.039504,0,0,75.61413,0,1441.053,0.7205264,0.8956475,0.3172331,0,250,0.3172331,1777.291,0,0,17.54383,0,10.00231,34.09072,31.99123,2.099491,67.4824,0,165.2279,0,0,-3.668177e-13,4.263256e-14
tuned,2026-01-16 03:00:00,1068,3,24.53556,2677.244,103.6137,2.440253,9.99567,1,1,1874.071,1873.754,116.4742,33.52579,150,1,66.30583,0.1857368,0,0,83.50843,0,1461.703,0.7308515,0.9074098,0.3172331,0,250,0.3172331,1757.28,0,0,37.30791,2.254516,9.99567,33.73328,31.63103,2.102246,66.9575,0,202.1602,0,7.105427e-15,1.764144e-13,4.263256e-14
tuned,2026-01-16 03:15:00,1069,3.25,24.54308,2676.571,102.2093,1.28014,10.92041,1,1,1873.599,1873.282,116.3798,33.62017,150,1,73.59987,1.328772,0,0,75.07136,0,1480.241,0.7401204,0.920413,0.3172331,0,250,0.3172331,1756.902,0,0,28.60945,0,10.92041,33.72479,31.62424,2.100547,67.21196,0,183.7752,0,0,1.449951e-13,4.263256e-14
