controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-16 03:30:00,1070,3.5,24.61754,2730.181,117.2526,0,18.54174,1,1,1911.127,1910.81,116.3463,33.65372,150,1,81.61601,1.735143,0,0,66.64885,0,1496.67,0.748335,0.9320859,0.3172331,0,250,0.3172331,1794.463,0,0,35.63663,0,18.54174,34.40028,32.30034,2.099943,69.29969,0,200.0726,0,-7.105427e-15,-3.030909e-13,4.263256e-14
tuned,2026-01-16 03:45:00,1071,3.75,24.73693,2711.577,115.2619,2.087939,21.10742,1,1,1898.104,1897.786,116.2899,33.7101,150,1,89.49469,2.418069,0,0,58.08724,0,1510.956,0.7554781,0.9424311,0.3172331,0,250,0.3172331,1781.497,0,0,25.76721,0,21.10742,34.16587,32.06694,2.098928,69.59467,0,183.6378,0,1.421085e-14,-2.819966e-14,4.263256e-14
tuned,2026-01-16 04:00:00,1072,4,24.81623,2694.856,114.9103,0,19.56981,1,1,1886.399,1886.082,116.0904,33.90957,150,1,101.8884,4.834053,0,0,43.27759,0,1521.538,0.7607688,0.9514269,0.3172331,0,250,0.3172331,1769.991,0,0,13.02199,0,19.56981,33.95518,31.85984,2.095338,69.31453,0,161.092,0,-2.131628e-14,-9.103829e-15,4.263256e-14
tuned,2026-01-16 04:15:00,1073,4.25,24.56415,2695.495,123.713,0,16.57613,1,1,1886.847,1886.529,116.0197,33.98035,150,1,110.7065,5.691352,0,0,33.60218,0,1529.699,0.7648493,0.95809,0.3172331,0,250,0.3172331,1770.51,0,0,13.00649,0,16.57613,33.96324,31.86918,2.094064,68.83732,0,160.1108,0,0,2.720046e-13,4.263256e-14
tuned,2026-01-16 04:30:00,1074,4.5,24.4296,2730.947,138.0711,0,11.55569,1,1,1911.663,1911.345,115.936,34.06396,150,1,128.6229,6.704113,0,0,14.67297,0,1533.126,0.7665631,0.9632288,0.3172331,0,250,0.3172331,1795.409,0,0,9.4482,0,11.55569,34.40993,32.31737,2.092559,68.45867,0,153.2155,0,0,-2.332579e-13,4.263256e-14
tuned,2026-01-16 04:45:00,1075,4.75,24.32501,2730.788,171.2325,0,18.88227,1,1,1911.551,1911.234,124.4882,36.25486,160.7431,1,156.572,4.171066,0,0,0,0,1532.885,0.7664424,0.965387,0.3172331,0,250,0.3172331,1786.746,0,0,14.6605,0,18.88227,34.40792,32.16143,2.246498,71.8037,0,168.8968,0,-7.105427e-15,-1.977307e-13,4.263256e-14
tuned,2026-01-16 05:00:00,1076,5,24.29925,2709.424,215.6059,0,14.8571,1,1,1896.597,1896.279,162.4417,46.88829,209.33,1,207.8363,1.493731,0,0,0,0,1532.643,0.7663217,0.9652351,0.3172331,0,250,0.3172331,1733.838,0,0,7.769661,0,14.8571,34.13874,31.20908,2.929661,80.76133,0,174.9253,0,-2.131628e-14,-1.620926e-13,4.263256e-14
tuned,2026-01-16 05:15:00,1077,5.25,24.00591,2704.514,296.821,0,21.17973,1,1,1893.159,1892.842,203.6299,58.79663,262.4265,1,260.3706,2.05589,0,0,0,0,1532.402,0.7662011,0.9650831,0.3172331,0,250,0.3172331,1689.212,0,0,36.45035,0,21.17973,34.07687,30.40582,3.671048,92.97824,0,248.8333,0,1.421085e-14,2.418066e-13,4.263256e-14
tuned,2026-01-16 05:30:00,1078,5.5,24.00514,2712.464,364.6807,0,13.00303,1,1,1898.725,1898.408,245.7624,70.73022,316.4926,1,316.192,0.3005306,0,0,0,0,1532.161,0.7660805,0.9649312,0.3172331,0,250,0.3172331,1652.645,0,0,48.48868,0,13.00303,34.17705,29.74761,4.429433,102.7959,0,289.2348,0,-4.263256e-14,-2.375877e-14,4.263256e-14
tuned,2026-01-16 05:45:00,1079,5.75,24.05118,2725.346,449.1673,0,18.4097,0,1,1907.742,1907.425,306.0536,88.04918,394.1028,1,394.0375,0.06536797,0,0,0,0,1531.92,0.7659599,0.9647793,0.3172331,0,250,0.3172331,1601.371,0,0,55.1298,0,18.4097,34.33936,28.82468,5.514676,0,120.1587,755.972,0,-5.684342e-14,-1.769696e-13,4.263256e-14
tuned,2026-01-16 06:00:00,1080,6,23.94659,2757.706,491.1375,0,16.753,0,0,1930.394,1930.077,0,0,0,0,0,0,0,0,0,460.1531,1416.64,0.7083202,0.9646274,0.3172331,0,250,0.3172331,1930.077,0,0,32.56975,0,16.753,34.7471,34.74139,0.005710195,0,37.72454,263.6678,0,0,2.237099e-13,4.263256e-14
tuned,2026-01-16 06:15:00,1081,6.25,23.99227,2817.31,553.6105,0,11.46902,0,0,1972.117,1971.799,0,0,0,0,0,0,0,0,0,500,1291.417,0.6457087,0.8920377,0.3172331,0,250,0.3172331,1971.799,0,0,53.61049,0,11.46902,35.4981,35.49239,0.005710195,0,37.53647,298.9287,0,0,-2.947642e-13,4.263256e-14
tuned,2026-01-16 06:30:00,1082,6.5,24.18661,2843.211,590.4449,0,1.87592,0,0,1990.248,1989.93,0,0,0,0,0,0,0,0,0,500,1166.214,0.583107,0.8131866,0.3172331,0,250,0.3172331,1989.93,0,0,90.44489,0,1.87592,35.82446,35.81875,0.005710195,0,36.15436,354.8664,0,0,-2.762235e-13,4.263256e-14
tuned,2026-01-16 06:45:00,1083,6.75,24.23893,2850.946,602.8164,0,10.156,0,0,1995.662,1995.345,0,0,0,0,0,0,0,0,0,500,1041.03,0.5205152,0.7343479,0.3172331,0,250,0.3172331,1995.345,0,0,102.8164,0,10.156,35.92192,35.91621,0.005710195,0,37.73507,384.9012,0,0,4.164447e-13,4.263256e-14
tuned,2026-01-16 07:00:00,1084,7,24.43164,2845.689,623.2212,0,20.5478,0,0,1991.982,1991.665,0,0,0,0,0,0,0,0,0,500,915.8666,0.4579333,0.6555216,0.3172331,0,250,0.3172331,1991.665,0,0,123.2212,0,20.5478,35.85568,35.84997,0.005710195,0,39.54394,430.0483,0,0,-3.297362e-14,4.263256e-14
tuned,2026-01-16 07:15:00,1085,7.25,24.62556,2827.578,604.9726,2.189601,24.71848,0,0,1979.305,1978.988,0,0,0,0,0,0,0,0,0,500,790.7224,0.3953612,0.5767078,0.3172331,0,250,0.3172331,1978.988,0,0,104.9726,2.189601,24.71848,35.62749,35.62178,0.005710195,0,40.08264,405.3094,0,0,5.02931e-14,4.263256e-14
tuned,2026-01-16 07:30:00,1086,7.5,24.74763,2845.443,584.64,0,18.73607,0,0,1991.81,1991.493,0,0,0,0,0,0,0,0,0,500,665.5979,0.332799,0.4979063,0.3172331,0,250,0.3172331,1991.493,0,0,84.64001,0,18.73607,35.85259,35.84688,0.005710195,0,39.23633,361.8038,0,0,-8.021361e-14,4.263256e-14
tuned,2026-01-16 07:45:00,1087,7.75,24.87378,2877.706,564.8974,0,35.29239,0,0,2014.394,2014.077,0,0,0,0,0,0,0,0,0,500,540.4931,0.2702466,0.4191173,0.3172331,0,250,0.3172331,2014.077,0,0,64.8974,0,35.29239,36.25909,36.25338,0.005710195,0,42.65403,346.5452,0,0,4.640732e-14,4.263256e-14
tuned,2026-01-16 08:00:00,1088,8,24.90901,2896.895,497.0294,206.4074,35.12572,0,0,2027.827,2027.509,121.7301,53.66461,175.3947,1,0,175.3947,0,0,0,500,415.4081,0.207704,0.3403406,0.3172331,0,250,0.3172331,1905.779,0,0,21.57312,6.468972,35.12572,36.50088,34.30403,2.196852,0,94.34353,567.262,0,-7.105427e-15,7.149836e-14,4.263256e-14
tuned,2026-01-16 08:15:00,1089,8.25,25.16232,2895.091,423.569,213.9341,34.60389,0,0,2026.564,2026.247,0,0,0,0,0,0,0,0,0,500,290.3427,0.1451713,0.2615764,0.3172331,0,250,0.3172331,2026.247,0,0,17.19607,120.307,34.60389,369.6663,369.6084,0.0578666,0,375.9205,2304.756,0,0,-5.612177e-14,4.263256e-14
tuned,2026-01-16 08:30:00,1090,8.5,25.19789,2913.877,345.9035,217.0399,42.43882,0,0,2039.714,2039.397,134.3842,59.24313,193.6273,1,0,193.6273,0,0,0,361.1878,200,0.1,0.1828245,0.3172331,0,250,0.3172331,1905.013,0,0,0,10.57812,42.43882,372.3308,347.7423,24.58848,0,414.7322,2299.274,0,-1.421085e-14,-2.356448e-14,4.263256e-14
tuned,2026-01-16 08:45:00,1091,8.75,25.21184,2913.2,267.2014,224.8515,41.96567,1,0,2039.24,2038.923,366.5302,127.7029,494.2331,1,284.6917,209.4155,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.392,0,0,0,15.436,41.96567,372.3484,305.3651,66.98333,440.7306,0,908.0883,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 09:00:00,1092,9,25.41597,2917.278,215.8377,223.3482,56.71873,1,1,2042.094,2041.777,702.88,224.7373,927.6173,2,215.5968,212.0205,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1338.897,0,0,0.2409234,11.32772,56.71873,374.4048,245.4781,128.9266,480.6144,0,981.1848,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-16 09:15:00,1093,9.25,25.43845,2922.313,166.6592,224.4687,60.46891,1,1,2045.619,2045.302,668.0182,214.5108,882.529,2,172.3699,210.1592,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1377.284,0,0,0,14.30953,60.46891,375.221,252.6305,122.5905,478.2329,0,981.1498,0,-1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-16 09:30:00,1094,9.5,25.61751,2936.101,139.9013,230.8866,64.28215,1,1,2055.271,2054.953,641.1583,207.3316,848.4899,2,133.1802,215.3097,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1413.795,0,0,6.721068,15.57689,64.28215,378.3584,260.268,118.0904,479.4334,0,997.3308,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-16 09:45:00,1095,9.75,25.88265,2947.023,113.9703,229.0544,71.89105,1,1,2062.916,2062.599,629.0278,204.5119,833.5397,2,111.9292,221.6104,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1433.571,0,0,2.041044,7.443963,71.89105,381.8159,265.3332,116.4826,483.1511,0,982.6638,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-16 10:00:00,1096,10,26.0231,2982.169,103.072,228.4027,76.22972,1,1,2087.518,2087.201,616.0946,200.588,816.6827,2,96.98497,219.6977,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1471.106,0,0,6.087072,8.705,76.22972,387.4773,273.0612,114.4161,487.7987,0,1001.114,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-16 10:15:00,1097,10.25,26.17041,2991.761,97.91629,230.9733,85.45336,1,1,2094.233,2093.916,607.5946,198.2226,805.8173,2,85.36931,220.4479,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1486.321,0,0,12.54698,10.52533,85.45336,389.8964,276.7176,113.1787,490.8496,0,1021.499,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,26.4264,3000.189,102.811,233.5779,104.8769,1,1,2100.133,2099.815,612.298,199.8609,812.1589,2,89.02719,223.1317,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1487.517,0,0,13.78384,10.44614,104.8769,393.0553,278.3999,114.6555,497.8893,0,1037.575,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,26.66177,3033.897,80.80927,235.8001,119.2713,0,1,2123.728,2123.41,612.0256,199.9232,811.9488,2,87.49436,224.4544,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1511.385,0,0,0,11.34566,119.2713,399.4067,284.2442,115.1625,0,506.5986,2805.864,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-16 11:00:00,1100,11,26.59946,3055.855,69.63392,236.1665,129.4405,0,0,2139.098,2138.781,0,0,0,0,0,0,0,0,0,313.2012,1120.708,0.5603542,0.7551171,0.3172331,0,250,0.3172331,2138.781,0,0,0,8.953289,129.4405,401.7796,401.72,0.05958482,0,426.0324,2358.623,0,0,-2.446932e-13,4.263256e-14
tuned,2026-01-16 11:15:00,1101,11.25,26.5714,3085.074,87.27519,238.1008,137.4944,0,0,2159.552,2159.235,0,0,0,0,0,0,0,0,0,309.6871,1043.11,0.5215551,0.7056936,0.3172331,0,250,0.3172331,2159.235,0,0,6.261629,9.427305,137.4944,405.3862,405.3267,0.05955029,0,431.1368,2398.316,0,0,-4.236611e-13,4.263256e-14
tuned,2026-01-16 11:30:00,1102,11.5,26.89012,3070.25,93.89449,239.1023,145.6134,0,0,2149.175,2148.858,0,0,0,0,0,0,0,0,0,298.7107,968.2683,0.4841342,0.6568312,0.3172331,0,250,0.3172331,2148.858,0,0,24.3211,9.965058,145.6134,406.111,406.0511,0.0599448,0,433.5664,2443.759,0,0,1.44329e-15,4.263256e-14
tuned,2026-01-16 11:45:00,1103,11.75,27.08396,3104.322,80.55291,237.3543,162.6525,0,0,2173.025,2172.708,0,0,0,0,0,0,0,0,0,309.7432,890.6801,0.44534,0.6097044,0.3172331,0,250,0.3172331,2172.708,0,0,2.391117,5.77281,162.6525,412.279,412.2188,0.0601873,0,443.0781,2451.013,0,0,-2.075007e-13,4.263256e-14
tuned,2026-01-16 12:00:00,1104,12,26.9552,3105.001,107.6975,240.5012,166.3354,0,0,2173.501,2173.184,0,0,0,0,0,0,0,0,0,315.72,811.6099,0.4058049,0.5608482,0.3172331,0,250,0.3172331,2173.184,0,0,24.76073,7.718033,166.3354,411.2641,411.204,0.060026,0,442.6776,2490.753,0,0,2.285949e-13,4.263256e-14
tuned,2026-01-16 12:15:00,1105,12.25,26.9246,3084.556,66.60201,243.7689,177.1457,0,0,2159.189,2158.872,0,0,0,0,0,0,0,0,0,311.3827,733.6364,0.3668182,0.5110589,0.3172331,0,250,0.3172331,2158.872,0,0,0,10.15018,177.1457,408.2959,408.236,0.0599878,0,441.7337,2447.044,0,0,-1.624256e-13,4.263256e-14
tuned,2026-01-16 12:30:00,1106,12.5,27.07342,3088.046,64.93929,246.8605,184.3381,0,0,2161.632,2161.315,0,0,0,0,0,0,0,0,0,307.0255,656.7646,0.3283823,0.4619601,0.3172331,0,250,0.3172331,2161.315,0,0,0,13.74365,184.3381,410.0272,409.967,0.06017406,0,444.933,2470.839,0,0,1.59206e-13,4.263256e-14
tuned,2026-01-16 12:45:00,1107,12.75,27.08905,3068.517,64.64296,242.5609,186.1625,0,0,2147.962,2147.645,0,0,0,0,0,0,0,0,0,304.864,580.4452,0.2902226,0.413555,0.3172331,0,250,0.3172331,2147.645,0,0,0,9.511282,186.1625,407.5671,407.5069,0.06019369,0,442.8305,2451.975,0,0,-1.504352e-14,4.263256e-14
tuned,2026-01-16 13:00:00,1108,13,27.29194,3058.13,73.4946,239.1875,188.9028,0,0,2140.691,2140.374,0,0,0,0,0,0,0,0,0,293.5978,506.9544,0.2534772,0.3654978,0.3172331,0,250,0.3172331,2140.374,0,0,13.27268,5.811589,188.9028,407.9149,407.8544,0.06044968,0,443.8504,2474.098,0,0,-1.681988e-14,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,27.43946,3062.074,59.15533,236.2819,203.1434,0,0,2143.452,2143.135,0,0,0,0,0,0,0,0,0,294.2465,433.3129,0.2166565,0.3192217,0.3172331,0,250,0.3172331,2143.135,0,0,0,1.267678,203.1434,409.7079,409.6473,0.06063718,0,448.4769,2468.81,0,0,-7.327472e-15,4.263256e-14
tuned,2026-01-16 13:30:00,1110,13.5,27.63617,3093.776,64.28158,235.1943,206.7519,0,0,2165.643,2165.326,0,0,0,0,0,0,0,0,0,295.8794,359.2749,0.1796374,0.2728508,0.3172331,0,250,0.3172331,2165.326,0,0,4.396665,0,206.7519,415.6687,415.6078,0.06088902,0,455.2914,2511.687,0,0,-1.217915e-13,4.263256e-14
tuned,2026-01-16 13:45:00,1111,13.75,27.61145,3069.663,70.38644,231.5571,213.8849,1,0,2148.764,2148.447,0,0,0,0,0,0,0,0,0,301.3694,283.876,0.141938,0.2262301,0.3172331,0,250,0.3172331,2148.447,0,0,1.788303,0,213.8849,412.2139,412.153,0.06085726,453.1842,0,909.4533,0,0,-1.104672e-14,4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,27.81633,3083.746,85.58714,233.1148,230.0199,1,1,2158.622,2158.305,596.3042,196.2118,792.516,2,60.43116,232.0849,0,0,500,0,408.8313,0.2044156,0.1787525,0.3172331,0,250,0.3172331,1562.001,0,0,25.15598,1.029932,230.0199,415.9032,300.9517,114.9514,541.4817,0,1128.134,0,-5.684342e-14,3.089196e-14,4.263256e-14
tuned,2026-01-16 14:15:00,1113,14.25,28.18812,3081.945,62.03442,240.6785,243.2285,1,1,2157.362,2157.045,601.0351,197.2998,798.3349,2,68.81721,229.5177,0,0,500,0,533.7669,0.2668835,0.2574351,0.3172331,0,250,0.3172331,1556.01,0,0,0,11.16078,243.2285,418.9616,302.1785,116.7832,546.7135,0,1112.679,0,5.684342e-14,-6.000755e-14,4.263256e-14
tuned,2026-01-16 14:30:00,1114,14.5,28.19166,3117.359,59.91377,238.0915,241.7304,1,1,2182.151,2181.834,607.6242,199.2543,806.8785,2,76.80655,230.0719,0,0,500,0,658.6829,0.3293414,0.3361052,0.3172331,0,250,0.3172331,1574.21,0,0,0,8.019529,241.7304,423.8077,305.7361,118.0717,551.9381,0,1117.71,0,-8.526513e-14,2.018385e-13,4.263256e-14
tuned,2026-01-16 14:45:00,1115,14.75,28.46419,3114.824,60.02723,237.0847,249.5279,1,1,2180.377,2180.059,613.7845,200.9945,814.779,2,85.00746,229.7715,0,0,500,0,783.5792,0.3917896,0.414763,0.3172331,0,250,0.3172331,1566.275,0,0,0,7.313211,249.5279,425.9431,305.9765,119.9666,555.7169,0,1124.049,0,-5.684342e-14,4.707346e-14,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,28.68378,3119.176,79.75728,233.1614,264.9388,1,1,2183.423,2183.106,623.0908,203.4756,826.5665,2,98.6382,227.9283,0,0,500,0,908.4558,0.4542279,0.4934083,0.3172331,0,250,0.3172331,1560.015,0,0,0,5.233092,264.9388,428.5605,306.1984,122.362,561.676,0,1132.379,0,1.136868e-13,-9.270362e-15,4.263256e-14
tuned,2026-01-16 15:15:00,1117,15.25,28.85001,3137.21,106.4937,232.1032,263.4676,1,1,2196.047,2195.73,613.0458,200.6783,813.7241,2,84.92701,228.7971,0,0,500,0,1033.313,0.5166564,0.5720413,0.3172331,0,250,0.3172331,1582.684,0,0,21.56668,3.306081,263.4676,432.5909,311.7669,120.824,564.3447,0,1171.595,0,5.684342e-14,-2.136069e-13,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,28.91478,3095.963,125.8801,230.3436,267.211,1,1,2167.174,2166.857,618.4306,201.9904,820.421,2,93.85313,226.5679,0,0,500,0,1158.15,0.5790751,0.6506619,0.3172331,0,250,0.3172331,1548.426,0,0,32.02699,3.775778,267.211,427.5033,305.4472,122.0561,560.1485,0,1182.057,0,0,2.448042e-13,4.263256e-14
tuned,2026-01-16 15:45:00,1119,15.75,28.82892,3076.014,116.7673,230.2028,262.6662,1,1,2153.21,2152.893,620.371,202.4998,822.8707,2,96.76193,226.1088,0,0,500,0,1282.968,0.6414839,0.7292702,0.3172331,0,250,0.3172331,1532.522,0,0,20.00535,4.09403,262.6662,423.9588,301.7477,122.2111,555.9655,0,1153.502,0,5.684342e-14,5.118128e-14,4.263256e-14
tuned,2026-01-16 16:00:00,1120,16,28.77372,3032.688,126.9023,228.9082,262.8119,1,1,2122.881,2122.564,632.8449,205.6645,838.5094,2,116.3852,222.1242,0,0,500,0,1407.766,0.7038829,0.8078661,0.3172331,0,250,0.3172331,1489.719,0,0,10.51705,6.783977,262.8119,417.4881,292.9697,124.5183,550.3191,0,1130.483,0,0,-1.425526e-13,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,28.92485,3008.585,137.397,223.6375,254.8929,1,1,2106.01,2105.692,257.3419,97.57947,354.9214,1,133.403,221.5184,0,0,0,0,1407.544,0.7037721,0.8864495,0.3172331,0,250,0.3172331,1848.35,0,0,3.993973,2.11911,254.8929,415.5286,364.6909,50.83774,512.5623,0,1035.67,0,-5.684342e-14,-4.456435e-13,4.263256e-14
tuned,2026-01-16 16:30:00,1122,16.5,29.09339,3010.598,156.1526,225.8058,255.1234,1,1,2107.419,2107.102,272.3676,101.5959,373.9635,1,155.3231,218.6404,0,0,0,0,1407.323,0.7036613,0.88631,0.3172331,0,250,0.3172331,1834.734,0,0,0.8294327,7.165359,255.1234,417.3332,363.3333,53.99992,515.4515,0,1044.694,0,0,3.53384e-13,4.263256e-14
tuned,2026-01-16 16:45:00,1123,16.75,29.28246,2998.468,173.5638,227.9955,248.2546,1,1,2098.928,2098.611,291.281,106.6902,397.9712,1,182.5907,215.3805,0,0,0,0,1407.101,0.7035506,0.8861705,0.3172331,0,250,0.3172331,1807.33,0,0,0,12.61496,248.2546,417.3707,359.3865,57.98416,515.442,0,1052.645,0,0,-1.633138e-13,4.263256e-14
tuned,2026-01-16 17:00:00,1124,17,29.42566,2997.442,209.6691,222.4182,242.7138,1,1,2098.209,2097.892,314.5614,113.5772,428.1387,1,210.971,217.1676,0,0,0,0,1406.88,0.7034398,0.886031,0.3172331,0,250,0.3172331,1783.331,0,0,0,5.250584,242.7138,418.5389,355.7287,62.8102,517.7211,0,1044.499,0,-2.842171e-14,2.88658e-15,4.263256e-14
tuned,2026-01-16 17:15:00,1125,17.25,29.55012,2976.146,247.2651,218.9663,226.4558,1,1,2083.302,2082.985,350.9109,123.6953,474.6062,1,260.6232,213.9831,0,0,0,0,1406.658,0.7033291,0.8858915,0.3172331,0,250,0.3172331,1732.074,0,0,0,4.983215,226.4558,416.7032,346.4504,70.25284,515.4415,0,1039.479,0,2.842171e-14,1.231237e-13,4.263256e-14
tuned,2026-01-16 17:30:00,1126,17.5,29.4894,2949.556,297.5421,215.6583,211.1652,1,0,2064.689,2064.372,0,0,0,0,0,0,0,0,0,500,1281.437,0.6407184,0.885752,0.3172331,0,250,0.3172331,2064.372,0,0,0.2045488,12.99581,211.1652,412.4293,412.3659,0.06336847,454.5469,0,931.8644,0,0,3.78142e-13,4.263256e-14
tuned,2026-01-16 17:45:00,1127,17.75,29.31951,2936.547,341.1853,215.0204,196.2208,1,0,2055.583,2055.265,0,0,0,0,0,0,0,0,0,500,1156.235,0.5781175,0.8069019,0.3172331,0,250,0.3172331,2055.265,0,0,0,59.96176,196.2208,409.0831,409.02,0.0631328,448.07,0,999.5741,0,0,-1.515454e-13,4.263256e-14
tuned,2026-01-16 18:00:00,1128,18,29.32608,2907.134,418.221,5.730606,186.5433,0,0,2034.994,2034.677,0,0,0,0,0,0,0,0,0,389.5565,1058.664,0.5293319,0.7280642,0.3172331,0,250,0.3172331,2034.677,0,0,31.19622,3.198903,186.5433,405.0439,404.9808,0.06314187,0,442.1103,2490.938,0,0,-3.074208e-13,4.263256e-14
tuned,2026-01-16 18:15:00,1129,18.25,29.36129,2875.365,438.9898,2.361359,176.9091,0,0,2012.755,2012.438,0,0,0,0,0,0,0,0,0,435.9458,949.5108,0.4747554,0.6666251,0.3172331,0,250,0.3172331,2012.438,0,0,5.545355,0,176.9091,400.9267,400.8635,0.06319059,0,436.1025,2408.13,0,0,-2.542411e-14,4.263256e-14
tuned,2026-01-16 18:30:00,1130,18.5,29.3323,2836.699,476.725,0,163.8465,0,0,1985.689,1985.372,0,0,0,0,0,0,0,0,0,477.3302,830.0287,0.4150144,0.597893,0.3172331,0,250,0.3172331,1985.372,0,0,0,0,163.8465,395.2842,395.2211,0.06315048,0,427.8374,2353.106,0,0,-2.187139e-13,4.263256e-14
tuned,2026-01-16 18:45:00,1131,18.75,29.08514,2833.486,510.7182,7.630127,154.4794,0,0,1983.44,1983.123,0,0,0,0,0,0,0,0,0,500,704.8981,0.352449,0.5226569,0.3172331,0,250,0.3172331,1983.123,0,0,10.71825,7.630127,154.4794,392.7111,392.6483,0.06281054,0,423.2345,2359.441,0,0,1.396661e-13,4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,28.96195,2839.822,545.7338,7.72666,139.6645,0,0,1987.875,1987.558,0,0,0,0,0,0,0,0,0,500,579.7871,0.2898936,0.443864,0.3172331,0,250,0.3172331,1987.558,0,0,45.73385,7.72666,139.6645,392.536,392.4734,0.06264247,0,420.0523,2402.507,0,0,6.82232e-14,4.263256e-14
tuned,2026-01-16 19:15:00,1133,19.25,28.70654,2806.937,576.6336,8.33397,130.9947,0,0,1964.856,1964.539,0,0,0,0,0,0,0,0,0,500,454.6958,0.2273479,0.3650834,0.3172331,0,250,0.3172331,1964.539,0,0,76.6336,8.33397,130.9947,385.8499,385.7877,0.06229686,0,411.5118,2409.884,0,0,2.570166e-14,4.263256e-14
tuned,2026-01-16 19:30:00,1134,19.5,28.6564,2793.873,580.5222,3.494239,115.0187,0,0,1955.711,1955.394,0,0,0,0,0,0,0,0,0,500,329.6243,0.1648121,0.2863153,0.3172331,0,250,0.3172331,1955.394,0,0,80.5222,3.494239,115.0187,383.6386,383.5764,0.06222946,0,406.1388,2378.692,0,0,9.164891e-14,4.263256e-14
tuned,2026-01-16 19:45:00,1135,19.75,28.44217,2742.202,606.8387,4.885299,105.0873,0,0,1919.541,1919.224,0,0,0,0,0,0,0,0,0,500,204.5724,0.1022862,0.2075596,0.3172331,0,250,0.3172331,1919.224,0,0,106.8387,4.885299,105.0873,374.8108,374.7489,0.06194312,0,395.2683,2366.7,0,0,-2.903233e-14,4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,28.33682,2721.699,581.1022,6.784557,95.62096,0,0,1905.189,1904.872,415.4326,119.7364,535.169,2,533.0128,2.156182,0,0,0,18.16068,200,0.1,0.1288162,0.3172331,0,250,0.3172331,1489.439,0,0,29.92869,4.628374,95.62096,371.1685,290.1722,80.99627,0,428.5374,2416.567,0,-1.421085e-14,-9.15934e-16,4.263256e-14
tuned,2026-01-16 20:15:00,1137,20.25,28.28778,2729.532,558.5531,4.268319,91.6974,0,0,1910.672,1910.355,411.5079,118.6884,530.1963,2,527.152,2.918366,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1498.847,0,0,31.40114,1.349952,91.6974,371.846,291.6985,80.14744,0,428.2327,2411.775,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 20:30:00,1138,20.5,28.20677,2704.894,507.9029,0,75.6439,0,0,1893.426,1893.109,378.8272,109.075,487.9022,1,486.8543,0.9219856,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1514.281,0,0,21.04859,0,75.6439,367.8515,294.192,73.65953,0,417.9629,2335.105,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-16 20:45:00,1139,20.75,28.27874,2719.863,447.1286,7.516987,72.62034,0,0,1903.904,1903.587,344.2174,99.13766,443.355,1,442.1295,1.09964,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1559.369,0,0,4.999139,6.417347,72.62034,370.457,303.4183,67.0387,0,416.6862,2311.468,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-16 21:00:00,1140,21,28.02013,2712.397,423.9317,6.437898,58.93116,0,0,1898.678,1898.36,313.6887,90.2482,403.9369,1,403.7205,0.09042011,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1584.672,0,0,20.21115,6.347478,58.93116,367.4064,306.6442,60.76217,0,408.296,2291.442,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-16 21:15:00,1141,21.25,27.61764,2721.041,355.2858,1.906161,58.13639,0,0,1904.728,1904.411,269.0368,77.43721,346.474,1,345.9381,0.4099923,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1635.374,0,0,9.347669,1.496168,58.13639,365.4464,313.7674,51.67901,0,402.3588,2231.679,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-16 21:30:00,1142,21.5,27.62081,2707.137,286.9177,0.01389558,50.24277,0,0,1894.996,1894.679,232.6781,66.93489,299.613,1,299.4817,0.005335512,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.001,0,0,0,0.008560067,50.24277,363.6034,318.8973,44.70611,0,395.4726,2175.114,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 21:45:00,1143,21.75,27.67673,2676.391,237.5333,0.8786174,57.51834,0,0,1873.474,1873.157,207.5162,59.69602,267.2122,1,267.0863,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1665.64,0,0,0,0.8786174,57.51834,359.8987,319.9734,39.92528,0,390.7188,2150.469,0,0,0,4.263256e-14
tuned,2026-01-16 22:00:00,1144,22,27.72954,2680.168,205.2386,0,54.74387,0,0,1876.118,1875.801,178.7317,51.59319,230.3249,1,228.5287,1.670293,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.069,0,0,0,0,54.74387,360.8092,326.375,34.43414,0,388.4964,2136.73,0,0,0,4.263256e-14
tuned,2026-01-16 22:15:00,1145,22.25,27.62675,2697.72,190.4053,0,56.89165,0,0,1888.404,1888.087,146.7949,42.52244,189.3173,1,186.4252,2.766142,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.292,0,0,3.980108,0,56.89165,362.3841,334.1533,28.23076,0,387.5932,2138.628,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 22:30:00,1146,22.5,27.55349,2684.669,157.1538,0,53.65802,0,0,1879.268,1878.951,124.7614,36.05619,160.8176,1,159.1287,1.562965,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.189,0,0,0,0,53.65802,360.074,336.1085,23.96548,0,382.4458,2103.452,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-16 22:45:00,1147,22.75,27.42262,2692.51,131.4614,0,52.32508,0,0,1884.757,1884.439,116.1731,33.82692,150,1,141.4283,3.833038,0,0,4.738677,0,201.1532,0.1005766,0.1259371,0.3172331,0,250,0.3172331,1768.266,0,0,0,0,52.32508,360.1323,337.8737,22.25853,0,381.6987,2099.343,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-16 23:00:00,1148,23,27.10543,2675.047,117.9265,1.820273,40.54542,0,0,1872.533,1872.216,0,0,0,0,0,0,0,0,0,4.486077,200,0.1,0.1266632,0.3172331,0,250,0.3172331,1872.216,0,0,113.4404,1.820273,40.54542,355.4271,355.3668,0.06021428,0,363.0628,2195.67,0,0,2.775558e-16,4.263256e-14
tuned,2026-01-16 23:15:00,1149,23.25,26.88372,2668.083,113.5304,2.271699,35.78395,0,0,1867.658,1867.341,115.7816,34.21835,150,1,103.4176,8.574116,0,0,38.00825,0,209.4706,0.1047353,0.1259371,0.3172331,0,250,0.3172331,1751.559,0,0,10.11279,0,35.78395,352.8682,330.9329,21.93528,0,371.9122,2062.962,0,-7.105427e-15,1.065814e-14,4.263256e-14
tuned,2026-01-16 23:30:00,1150,23.5,26.80136,2695.45,91.99921,0.2359758,26.34931,0,1,1886.815,1886.498,467.2922,134.9613,602.2535,2,97.21428,5.039252,0,0,500,0,334.4376,0.1672188,0.1319006,0.3172331,0,250,0.3172331,1419.206,0,0,0,0,26.34931,355.8786,267.6812,88.19739,0,407.6124,2241.868,0,0,-2.881029e-14,4.263256e-14
tuned,2026-01-16 23:45:00,1151,23.75,26.57847,2690.199,89.53492,2.875468,28.4298,0,1,1883.14,1882.822,469.6544,135.8246,605.4791,2,98.71164,6.767411,0,0,500,0,459.385,0.2296925,0.2105905,0.3172331,0,250,0.3172331,1413.168,0,0,0,0,28.4298,353.5504,265.3154,88.23492,0,406.4776,2235.627,0,0,1.114664e-13,4.263256e-14
tuned,2026-01-17 00:00:00,1152,0,26.6804,2666.344,78.25019,2.951061,25.6514,1,1,1866.441,1866.123,468.6056,135.1541,603.7597,2,100.461,3.298716,0,0,500,0,584.3126,0.2921563,0.289268,0.3172331,0,250,0.3172331,1397.518,0,0,0,0,25.6514,351.1544,262.9307,88.22371,402.9109,0,805.8218,0,0,-1.688094e-13,4.263256e-14
tuned,2026-01-17 00:15:00,1153,0.25,26.33159,2678.201,81.71832,0,29.59647,1,1,1874.74,1874.423,452.5504,130.2338,582.7843,2,82.32367,0.4605793,0,0,500,0,709.2207,0.3546103,0.3679331,0.3172331,0,250,0.3172331,1421.873,0,0,0,0,29.59647,350.188,265.5956,84.59242,401.3578,0,802.7156,0,0,1.351141e-13,4.263256e-14
tuned,2026-01-17 00:30:00,1154,0.5,26.13165,2676.874,85.12568,0.1634945,32.1314,1,1,1873.812,1873.495,451.6551,129.964,581.6191,2,81.27341,0.3456953,0,0,500,0,834.109,0.4170545,0.4465858,0.3172331,0,250,0.3172331,1421.84,0,0,3.852274,0,32.1314,348.5825,264.5028,84.07976,400.4442,0,807.5335,0,5.684342e-14,-9.769963e-14,4.263256e-14
tuned,2026-01-17 00:45:00,1155,0.75,26.13581,2663.371,93.50342,0.6419608,32.34439,1,1,1864.36,1864.043,458.3178,132.0796,590.3975,2,88.18067,2.216805,0,0,500,0,958.9777,0.4794889,0.5252262,0.3172331,0,250,0.3172331,1405.725,0,0,5.322755,0,32.34439,346.8538,261.5273,85.32649,399.6244,0,808.4305,0,0,-2.164935e-14,4.263256e-14
tuned,2026-01-17 01:00:00,1156,1,25.91758,2678.051,108.4027,0,28.12699,1,1,1874.636,1874.319,457.4311,131.6831,589.1142,2,88.22794,0.8862078,0,0,500,0,1083.827,0.5419134,0.6038542,0.3172331,0,250,0.3172331,1416.888,0,0,20.17472,0,28.12699,347.2149,262.432,84.78287,399.3247,0,833.4508,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-17 01:15:00,1157,1.25,25.63603,2614.074,92.78308,0,28.78016,1,1,1829.852,1829.535,454.0702,130.8875,584.9577,2,82.46042,2.497325,0,0,500,0,1208.656,0.6043281,0.6824698,0.3172331,0,250,0.3172331,1375.465,0,0,10.32265,0,28.78016,336.9871,253.3067,83.68037,389.4944,0,796.7954,0,0,-2.774447e-13,4.263256e-14
tuned,2026-01-17 01:30:00,1158,1.5,25.33149,2635.842,77.63169,0,26.30472,1,1,1845.089,1844.772,444.3596,128.0047,572.3642,2,70.70807,1.656166,0,0,500,0,1333.466,0.6667329,0.761073,0.3172331,0,250,0.3172331,1400.412,0,0,6.923625,0,26.30472,337.7097,256.3198,81.38992,389.139,0,790.2213,0,2.842171e-14,2.442491e-15,4.263256e-14
tuned,2026-01-17 01:45:00,1159,1.75,25.1166,2681.036,78.90666,0,23.41646,1,1,1876.725,1876.408,116.418,33.58202,150,1,71.01408,0.8667492,0,0,78.11917,0,1352.786,0.6763929,0.8396639,0.3172331,0,250,0.3172331,1759.99,0,0,7.892583,0,23.41646,342.0203,320.7461,21.2742,358.5956,0,730.806,0,-7.105427e-15,-4.299894e-13,4.263256e-14
tuned,2026-01-17 02:00:00,1160,2,25.19925,2683.411,78.9663,0,23.60754,1,1,1878.387,1878.07,116.4301,33.56993,150,1,69.1518,0.7203424,0,0,80.12785,0,1372.605,0.6863024,0.8518293,0.3172331,0,250,0.3172331,1761.64,0,0,9.814501,0,23.60754,342.8914,321.5797,21.31171,359.4591,0,735.8482,0,-7.105427e-15,-1.125766e-13,4.263256e-14
tuned,2026-01-17 02:15:00,1161,2.25,25.14161,2641.779,79.18492,0,27.7513,1,1,1849.245,1848.928,116.4342,33.56579,150,1,64.0078,0.6702095,0,0,85.32199,0,1393.719,0.6968596,0.8643091,0.3172331,0,250,0.3172331,1732.494,0,0,15.17712,0,27.7513,337.1814,315.8936,21.28782,354.5194,0,735.2193,0,-7.105427e-15,4.594103e-13,4.263256e-14
tuned,2026-01-17 02:30:00,1162,2.5,25.10348,2677.219,88.47266,0,27.24277,1,1,1874.053,1873.736,116.4237,33.57631,150,1,68.72318,0.7975557,0,0,80.47927,0,1413.62,0.7068098,0.8776045,0.3172331,0,250,0.3172331,1757.312,0,0,19.74949,0,27.24277,341.4436,320.174,21.26964,358.7138,0,751.4954,0,-7.105427e-15,-3.737011e-13,4.263256e-14
tuned,2026-01-17 02:45:00,1163,2.75,24.93651,2730.472,88.05856,1.32579,25.63273,1,1,1911.33,1911.013,116.4134,33.58659,150,1,82.08711,0.9220925,0,0,66.9908,0,1430.145,0.7150724,0.8901355,0.3172331,0,250,0.3172331,1794.6,0,0,5.971453,0.4036974,25.63273,34.40395,32.3028,2.101152,70.54397,0,152.0851,0,0,2.496892e-13,4.263256e-14
tuned,2026-01-17 03:00:00,1164,3,24.95507,2732.97,96.8607,0.7594966,22.56903,1,1,1913.079,1912.762,116.3716,33.62839,150,1,86.76401,1.428366,0,0,61.80762,0,1445.372,0.7226858,0.9005412,0.3172331,0,250,0.3172331,1796.39,0,0,10.09669,0,22.56903,34.43542,32.33502,2.100399,70.06318,0,157.5432,0,0,-1.290079e-13,4.263256e-14
tuned,2026-01-17 03:15:00,1165,3.25,24.88376,2701.27,95.63939,0,16.28281,1,1,1890.889,1890.572,116.3816,33.61845,150,1,89.25724,1.307972,0,0,59.43479,0,1460.003,0.7300013,0.9101292,0.3172331,0,250,0.3172331,1774.19,0,0,6.38215,0,16.28281,34.036,31.93542,2.100578,68.50751,0,148.0242,0,7.105427e-15,2.609024e-14,4.263256e-14
tuned,2026-01-17 03:30:00,1166,3.5,24.68664,2684.944,95.76173,0,16.8662,1,1,1879.461,1879.144,116.4244,33.57561,150,1,101.0992,0.7890521,0,0,48.11175,0,1471.801,0.7359004,0.9193423,0.3172331,0,250,0.3172331,1762.719,0,0,0,0,16.8662,33.83029,31.72894,2.101349,68.35203,0,136.7041,0,-7.105427e-15,1.121325e-13,4.263256e-14
tuned,2026-01-17 03:45:00,1167,3.75,24.56061,2684.238,92.09133,0,18.29632,1,1,1878.967,1878.649,116.303,33.69703,150,1,103.5684,2.259798,0,0,44.17176,0,1482.612,0.741306,0.9267714,0.3172331,0,250,0.3172331,1762.346,0,0,0,0,18.29632,33.8214,31.72223,2.099164,68.71689,0,137.4338,0,0,-3.375078e-14,4.263256e-14
tuned,2026-01-17 04:00:00,1168,4,24.52923,2691.421,113.1681,1.352804,22.22059,1,1,1883.994,1883.677,116.305,33.69505,150,1,109.01,2.235751,0,0,38.75421,0,1492.067,0.7460336,0.9335791,0.3172331,0,250,0.3172331,1767.372,0,0,4.158016,0,22.22059,33.9119,31.8127,2.099199,69.51017,0,146.1929,0,0,-7.527312e-14,4.263256e-14
tuned,2026-01-17 04:15:00,1169,4.25,24.6322,2718.995,130.2874,2.960678,18.19906,1,1,1903.296,1902.979,116.2723,33.72775,150,1,117.6505,2.631819,0,0,29.71772,0,1499.262,0.7496309,0.9395328,0.3172331,0,250,0.3172331,1786.707,0,0,12.63697,0.3288594,18.19906,34.25933,32.16072,2.098611,69.17323,0,160.7125,0,-7.105427e-15,-3.562706e-13,4.263256e-14
tuned,2026-01-17 04:30:00,1170,4.5,24.58223,2729.464,168.1883,0,14.70065,1,1,1910.625,1910.308,116.2337,33.76629,150,1,133.4728,3.09867,0,0,13.42856,0,1502.383,0.7511914,0.9440631,0.3172331,0,250,0.3172331,1794.074,0,0,34.71548,0,14.70065,34.39125,32.29333,2.097917,68.71032,0,197.3048,0,0,-2.762235e-13,4.263256e-14
tuned,2026-01-17 04:45:00,1171,4.75,24.61426,2680.045,204.5657,0,9.069475,1,1,1876.031,1875.714,128.8168,37.26113,166.078,1,164.1545,1.923442,0,0,0,0,1502.146,0.7510732,0.9460285,0.3172331,0,250,0.3172331,1746.897,0,0,40.41121,0,9.069475,33.76857,31.44415,2.324413,70.34165,0,210.3926,0,-7.105427e-15,4.437561e-13,4.263256e-14
tuned,2026-01-17 05:00:00,1172,5,24.85233,2682.953,236.863,0,15.70979,1,1,1878.067,1877.75,164.852,47.49598,212.348,1,211.6601,0.6878716,0,0,0,0,1501.91,0.7509549,0.9458795,0.3172331,0,250,0.3172331,1712.898,0,0,25.20289,0,15.70979,33.80521,30.83216,2.973046,81.17606,0,205.8271,0,-3.552714e-14,-2.166045e-13,4.263256e-14
tuned,2026-01-17 05:15:00,1173,5.25,24.72966,2690.244,290.3271,0.4093153,11.67804,1,1,1883.171,1882.854,218.0944,62.84022,280.9346,1,279.9829,0.9516675,0,0,0,0,1501.673,0.7508367,0.9457306,0.3172331,0,250,0.3172331,1664.759,0,0,10.34417,0,11.67804,33.89708,29.96567,3.931409,94.91776,0,207.6792,0,2.842171e-14,-3.030909e-14,4.263256e-14
tuned,2026-01-17 05:30:00,1174,5.5,24.56079,2739.973,347.7089,1.375608,21.32296,1,1,1917.981,1917.664,266.0442,76.54436,342.5885,1,342.4792,0.1093503,0,0,0,0,1501.437,0.7507185,0.9455817,0.3172331,0,250,0.3172331,1651.62,0,0,5.229741,1.266257,21.32296,34.52366,29.72916,4.794505,110.1167,0,231.4389,0,2.842171e-14,4.063416e-14,4.263256e-14
tuned,2026-01-17 05:45:00,1175,5.75,24.69315,2730.438,410.1709,4.951028,18.2162,1,1,1911.306,1910.989,329.2418,94.71538,423.9572,1,423.9325,0.02475169,0,0,0,0,1501.201,0.7506003,0.9454329,0.3172331,0,250,0.3172331,1581.747,0,0,0,4.926276,18.2162,34.40351,28.47145,5.932063,126.4787,0,261.4552,0,0,-5.57332e-14,4.263256e-14
tuned,2026-01-17 06:00:00,1176,6,24.76238,2707.813,459.6297,7.525556,17.55718,1,0,1895.469,1895.152,0,0,0,0,0,0,0,0,0,476.8182,1381.76,0.6908799,0.9452841,0.3172331,0,250,0.3172331,1895.152,0,0,0,6.79921,17.55718,34.11845,34.11273,0.005710195,37.28985,0,86.30834,0,0,-2.997602e-14,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,24.77062,2714.708,525.6871,7.28342,18.46997,0,0,1900.296,1899.979,0,0,0,0,0,0,0,0,0,500,1256.542,0.6282712,0.8700739,0.3172331,0,250,0.3172331,1899.979,0,0,25.68706,7.28342,18.46997,34.20532,34.19961,0.005710195,0,37.54245,263.3576,0,0,2.325917e-13,4.263256e-14
tuned,2026-01-17 06:30:00,1178,6.5,24.83566,2734.652,576.7317,5.609075,23.20797,0,0,1914.256,1913.939,0,0,0,0,0,0,0,0,0,500,1131.344,0.5656722,0.7912263,0.3172331,0,250,0.3172331,1913.939,0,0,76.73175,5.609075,23.20797,34.45661,34.4509,0.005710195,0,38.65671,354.6498,0,0,2.069456e-13,4.263256e-14
tuned,2026-01-17 06:45:00,1179,6.75,24.83238,2708.81,595.6479,0.3985289,33.82658,0,0,1896.167,1895.85,0,0,0,0,0,0,0,0,0,500,1006.166,0.5030832,0.712391,0.3172331,0,250,0.3172331,1895.85,0,0,95.64792,0.3985289,33.82658,34.131,34.12529,0.005710195,0,40.25503,387.0828,0,0,-1.587619e-14,4.263256e-14
tuned,2026-01-17 07:00:00,1180,7,24.94886,2752.227,614.5821,4.313984,29.76783,0,0,1926.559,1926.242,0,0,0,0,0,0,0,0,0,500,881.008,0.440504,0.6335682,0.3172331,0,250,0.3172331,1926.242,0,0,114.5821,4.313984,29.76783,34.67806,34.67235,0.005710195,0,40.07915,425.5311,0,0,1.074696e-13,4.263256e-14
tuned,2026-01-17 07:15:00,1181,7.25,24.96255,2764.055,610.2557,3.333227,27.44222,0,0,1934.838,1934.521,0,0,0,0,0,0,0,0,0,500,755.8693,0.3779347,0.5547578,0.3172331,0,250,0.3172331,1934.521,0,0,110.2557,3.333227,27.44222,34.82709,34.82138,0.005710195,0,39.80714,414.8802,0,0,6.37268e-14,4.263256e-14
tuned,2026-01-17 07:30:00,1182,7.5,25.13325,2796.562,566.9764,5.026413,41.21874,0,0,1957.593,1957.276,0,0,0,0,0,0,0,0,0,500,630.7503,0.3153752,0.4759598,0.3172331,0,250,0.3172331,1957.276,0,0,66.97645,5.026413,41.21874,356.8771,356.8193,0.05783287,0,364.3337,2128.04,0,0,1.015854e-13,4.263256e-14
tuned,2026-01-17 07:45:00,1183,7.75,25.05463,2822.686,510.6136,2.368826,51.36687,0,0,1975.88,1975.563,0,0,0,0,0,0,0,0,0,500,505.651,0.2528255,0.3971742,0.3172331,0,250,0.3172331,1975.563,0,0,10.61358,2.368826,51.36687,359.6439,359.5861,0.05774183,0,368.9358,2051.541,0,0,-1.31839e-13,4.263256e-14
tuned,2026-01-17 08:00:00,1184,8,25.0324,2843.491,460.4591,109.435,59.37061,0,0,1990.444,1990.126,132.4437,58.38768,190.8314,1,0,190.8314,0,0,0,500,380.5714,0.1902857,0.318401,0.3172331,0,250,0.3172331,1857.683,0,0,0,0,59.37061,362.1335,337.9795,24.154,0,407.1688,2239.428,0,-7.105427e-15,-2.220446e-16,4.263256e-14
tuned,2026-01-17 08:15:00,1185,8.25,25.14074,2881.517,407.2671,113.8694,54.0832,0,0,2017.062,2016.745,0,0,0,0,0,0,0,0,0,500,255.5115,0.1277558,0.2396403,0.3172331,0,250,0.3172331,2016.745,0,0,0,29.6518,54.0832,367.7738,367.7159,0.05784155,0,377.577,2127.823,0,0,7.618906e-14,4.263256e-14
tuned,2026-01-17 08:30:00,1186,8.5,25.17991,2920.783,345.2201,114.143,65.93632,0,0,2044.548,2044.231,244.6924,92.9783,337.6707,1,125.2038,212.4669,0,0,0,221.8852,200,0.1,0.1608919,0.3172331,0,250,0.3172331,1799.538,0,0,0,0,65.93632,373.0785,328.3704,44.70808,0,433.3804,2383.592,0,-4.263256e-14,1.276756e-14,4.263256e-14
tuned,2026-01-17 08:45:00,1187,8.75,25.37836,2911.945,263.7138,112.3866,64.54432,0,0,2038.361,2038.044,365.2624,128.2603,493.5227,1,275.3081,218.0887,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.782,0,0,0,0,64.54432,373.437,306.4611,66.97584,0,446.5462,2456.004,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 09:00:00,1188,9,25.4859,2915.26,203.7068,114.9451,74.26625,0,1,2040.682,2040.365,707.4525,226.7378,934.1903,2,215.7252,218.4651,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1332.912,0,0,0,0,74.26625,374.6742,244.726,129.9482,0,485.0993,2668.046,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-17 09:15:00,1189,9.25,25.53442,2944.615,173.1499,114.4718,68.73057,1,1,2061.231,2060.914,671.1706,216.273,887.4435,2,169.2389,218.2047,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1389.743,0,0,3.911003,0,68.73057,378.8182,255.4105,123.4077,484.3149,0,975.3763,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-17 09:30:00,1190,9.5,25.68716,2952.858,131.0216,110.3111,71.85054,1,1,2067.001,2066.684,650.0453,210.8178,860.8631,2,136.8087,224.0544,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1416.638,0,0,0,0,71.85054,381.0552,261.1598,119.8955,485.2233,0,970.4466,0,8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-01-17 09:45:00,1191,9.75,25.74844,2946.833,122.9781,114.5244,68.77043,1,1,2062.783,2062.466,632.7725,206.0477,838.8201,2,112.8963,225.9239,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1429.694,0,0,10.08185,0,68.77043,380.7509,263.8945,116.8564,482.6358,0,982.6629,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,25.68119,2959.789,117.8268,111.9709,75.90683,1,1,2071.852,2071.535,622.1251,202.8567,824.9818,2,100.2622,224.7197,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1449.41,0,0,17.56465,0,75.90683,381.9033,267.1689,114.7345,484.0175,0,998.3339,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-17 10:15:00,1193,10.25,25.67549,2953.156,93.1825,112.2513,90.46306,1,1,2067.209,2066.892,616.9422,201.5479,818.4901,2,92.05719,226.4329,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1449.95,0,0,1.12531,0,90.46306,381.0034,267.2375,113.7659,485.4584,0,972.8581,0,1.136868e-13,-1.135758e-13,4.263256e-14
tuned,2026-01-17 10:30:00,1194,10.5,25.71857,2958.16,88.47218,118.4924,99.48067,1,1,2070.712,2070.395,622.2937,203.3716,825.6653,2,96.55889,229.1064,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1448.101,0,0,0,0,99.48067,381.9827,267.1302,114.8526,488.8529,0,977.7057,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-17 10:45:00,1195,10.75,25.80877,2903.203,90.92948,122.2883,109.8118,1,1,2032.242,2031.925,613.686,201.0912,814.7772,2,83.82878,230.9484,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1418.239,0,0,7.100695,0,109.8118,375.5736,262.1012,113.4724,483.4865,0,979.2216,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-17 11:00:00,1196,11,25.97552,2936.956,90.61954,120.5903,122.432,0,0,2055.869,2055.552,0,0,0,0,0,0,0,0,0,309.3774,1121.664,0.5608322,0.7551171,0.3172331,0,250,0.3172331,2055.552,0,0,13.60533,0,122.432,381.2323,381.1735,0.05882647,0,403.8768,2244.792,0,0,4.374279e-13,4.263256e-14
tuned,2026-01-17 11:15:00,1197,11.25,26.249,3002.238,80.50151,118.1928,134.9505,0,0,2101.566,2101.249,0,0,0,0,0,0,0,0,0,318.494,1041.864,0.5209321,0.7062956,0.3172331,0,250,0.3172331,2101.249,0,0,0,0,134.9505,391.8925,391.8333,0.05915648,0,416.9984,2293.491,0,0,3.307354e-13,4.263256e-14
tuned,2026-01-17 11:30:00,1198,11.5,26.47459,3033.158,76.43952,118.1716,139.2099,0,0,2123.211,2122.894,0,0,0,0,0,0,0,0,0,317.85,962.2377,0.4811189,0.6560466,0.3172331,0,250,0.3172331,2122.894,0,0,0,0,139.2099,397.7693,397.7099,0.05943149,0,423.7899,2330.844,0,0,1.161293e-13,4.263256e-14
tuned,2026-01-17 11:45:00,1199,11.75,26.85881,3058.998,75.04811,120.9144,148.5373,0,0,2141.298,2140.981,0,0,0,0,0,0,0,0,0,314.4138,883.4828,0.4417414,0.605907,0.3172331,0,250,0.3172331,2140.981,0,0,0,0,148.5373,404.3596,404.2997,0.05990582,0,432.3492,2377.921,0,0,-1.665335e-13,4.263256e-14
tuned,2026-01-17 12:00:00,1200,12,27.17326,3070.506,92.69697,118.2485,160.2052,0,0,2149.354,2149.037,0,0,0,0,0,0,0,0,0,333.8219,799.8883,0.3999441,0.5563162,0.3172331,0,250,0.3172331,2149.037,0,0,0,0,160.2052,408.5494,408.4891,0.06029967,0,438.9409,2414.175,0,0,1.848521e-13,4.263256e-14
tuned,2026-01-17 12:15:00,1201,12.25,27.29378,3061.156,94.73201,120.0583,168.4975,0,0,2142.809,2142.492,0,0,0,0,0,0,0,0,0,311.0502,721.9998,0.3609999,0.5036779,0.3172331,0,250,0.3172331,2142.492,0,0,23.2198,0,168.4975,408.3343,408.2738,0.06045201,0,440.3827,2462.159,0,0,-1.009193e-13,4.263256e-14
tuned,2026-01-17 12:30:00,1202,12.5,27.65201,3081.061,101.7851,114.034,188.5404,0,0,2156.743,2156.426,0,0,0,0,0,0,0,0,0,309.9262,644.4046,0.3222023,0.4546327,0.3172331,0,250,0.3172331,2156.426,0,0,32.83265,0,188.5404,414.099,414.0381,0.06090939,0,450.2382,2532.946,0,0,-4.696243e-14,4.263256e-14
tuned,2026-01-17 12:45:00,1203,12.75,27.94351,3088.37,96.6902,118.2181,203.8677,0,0,2161.859,2161.542,0,0,0,0,0,0,0,0,0,306.6719,567.6351,0.2838176,0.4057721,0.3172331,0,250,0.3172331,2161.542,0,0,28.6048,0,203.8677,417.6526,417.5913,0.0612867,0,456.9768,2562.716,0,0,1.181832e-13,4.263256e-14
tuned,2026-01-17 13:00:00,1204,13,28.01724,3090.501,96.44946,114.6106,213.4105,0,0,2163.351,2163.033,0,0,0,0,0,0,0,0,0,304.6553,491.382,0.245691,0.3574315,0.3172331,0,250,0.3172331,2163.033,0,0,28.70939,0,213.4105,418.5966,418.5352,0.06138288,0,459.829,2578.583,0,0,-4.513057e-14,4.263256e-14
tuned,2026-01-17 13:15:00,1205,13.25,28.18771,3100.098,99.8886,112.9247,226.2642,0,0,2170.068,2169.751,0,0,0,0,0,0,0,0,0,295.3362,417.4706,0.2087353,0.309416,0.3172331,0,250,0.3172331,2169.751,0,0,40.6043,0,226.2642,421.4256,421.364,0.06160641,0,465.3043,2629.216,0,0,1.019185e-13,4.263256e-14
tuned,2026-01-17 13:30:00,1206,13.5,28.45523,3090.277,90.88256,116.5512,237.7624,0,0,2163.194,2162.877,0,0,0,0,0,0,0,0,0,298.1095,342.8775,0.1714387,0.2628751,0.3172331,0,250,0.3172331,2162.877,0,0,28.66092,0,237.7624,422.5051,422.4431,0.0619605,0,468.8818,2628.29,0,0,1.090239e-13,4.263256e-14
tuned,2026-01-17 13:45:00,1207,13.75,28.60507,3096.44,78.51383,118.5331,242.848,0,0,2167.508,2167.191,0,0,0,0,0,0,0,0,0,301.8162,267.3694,0.1336847,0.2159049,0.3172331,0,250,0.3172331,2167.191,0,0,9.100116,0,242.848,424.7149,424.6528,0.06216061,0,472.2379,2613.006,0,0,-7.482903e-14,4.263256e-14
tuned,2026-01-17 14:00:00,1208,14,28.84991,3111.266,82.55834,117.2442,257.7902,1,1,2177.886,2177.569,607.5404,199.5405,807.0809,2,74.08976,232.9911,0,0,500,0,392.3273,0.1961637,0.1683586,0.3172331,0,250,0.3172331,1570.029,0,0,8.468581,0,257.7902,429.0125,309.2733,119.7393,559.5947,0,1133.798,0,5.684342e-14,1.704192e-14,4.263256e-14
tuned,2026-01-17 14:15:00,1209,14.25,29.00635,3129.058,76.9478,114.9381,266.1089,1,1,2190.34,2190.023,602.4591,198.3878,800.8469,2,64.94919,235.8977,0,0,500,0,517.2656,0.2586328,0.2470428,0.3172331,0,250,0.3172331,1587.564,0,0,11.99861,0,266.1089,432.9334,313.7912,119.1422,564.7769,0,1150.251,0,8.526513e-14,3.330669e-16,4.263256e-14
tuned,2026-01-17 14:30:00,1210,14.5,29.19588,3123.595,72.0689,119.8171,276.9214,1,1,2186.516,2186.199,603.6385,198.6019,802.2404,2,67.52032,234.7201,0,0,500,0,642.1842,0.3210921,0.3257146,0.3172331,0,250,0.3172331,1582.561,0,0,4.548581,0,276.9214,433.9658,314.0965,119.8693,567.66,0,1143.166,0,2.842171e-14,1.467715e-13,4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,29.24457,3131.47,67.28076,113.3655,275.0152,1,1,2192.029,2191.712,606.1977,199.2729,805.4706,2,71.36341,234.1072,0,0,500,0,767.0831,0.3835415,0.4043739,0.3172331,0,250,0.3172331,1585.514,0,0,0,0,275.0152,435.5229,315.0176,120.5053,568.9318,0,1137.864,0,0,1.821321e-13,4.263256e-14
tuned,2026-01-17 15:00:00,1212,15,29.37746,3122.159,58.62496,113.8699,289.9552,1,1,2185.511,2185.194,617.2838,202.1403,819.4241,2,88.34295,231.0811,0,0,500,0,891.9623,0.4459812,0.483021,0.3172331,0,250,0.3172331,1567.91,0,0,0,0,289.9552,435.4927,312.4273,123.0654,572.3451,0,1144.69,0,0,2.073897e-13,4.263256e-14
tuned,2026-01-17 15:15:00,1213,15.25,29.40558,3060.629,71.54021,113.2618,289.6808,1,1,2142.44,2142.123,623.638,203.9545,827.5925,2,96.64067,230.9519,0,0,500,0,1016.822,0.5084109,0.5616556,0.3172331,0,250,0.3172331,1518.485,0,0,0,0,289.6808,427.1736,302.7654,124.4082,564.4783,0,1128.957,0,5.684342e-14,1.654232e-14,4.263256e-14
tuned,2026-01-17 15:30:00,1214,15.5,29.56175,3015.7,72.07696,113.665,288.4558,1,1,2110.99,2110.673,633.7837,206.6601,840.4437,2,111.4953,228.9484,0,0,500,0,1141.662,0.5708309,0.6402778,0.3172331,0,250,0.3172331,1476.889,0,0,0,0,288.4558,422.3494,295.4837,126.8657,559.8557,0,1119.711,0,-8.526513e-14,4.609646e-13,4.263256e-14
tuned,2026-01-17 15:45:00,1215,15.75,29.40099,3013.447,78.70356,111.4279,284.2118,1,1,2109.413,2109.095,630.7409,205.7511,836.492,2,107.8606,228.6314,0,0,500,0,1266.482,0.6332411,0.7188877,0.3172331,0,250,0.3172331,1478.354,0,0,0,0,284.2118,420.546,294.7342,125.8118,557.1475,0,1114.295,0,0,2.664535e-13,4.263256e-14
tuned,2026-01-17 16:00:00,1216,16,29.49814,2989.348,94.58946,111.1009,270.0404,1,1,2092.543,2092.226,640.1376,208.1854,848.323,2,122.2202,226.1028,0,0,500,0,1391.283,0.6956414,0.7974852,0.3172331,0,250,0.3172331,1452.089,0,0,0,0,270.0404,418.0735,290.1157,127.9578,552.253,0,1104.506,0,5.684342e-14,-3.294032e-13,4.263256e-14
tuned,2026-01-17 16:15:00,1217,16.25,29.70486,3002.492,103.5802,110.3178,255.2287,1,1,2101.744,2101.427,260.0343,98.50294,358.5372,1,135.6175,222.9197,0,0,0,0,1391.064,0.6955319,0.8760703,0.3172331,0,250,0.3172331,1841.393,0,0,0,0,255.2287,421.8282,369.5747,52.25355,519.303,0,1038.606,0,0,-3.130829e-14,4.263256e-14
tuned,2026-01-17 16:30:00,1218,16.5,29.81306,2969.965,138.9309,107.4258,247.8939,1,1,2078.975,2078.658,275.6599,102.9882,378.6481,1,155.8203,222.8278,0,0,0,0,1390.845,0.6954224,0.8759324,0.3172331,0,250,0.3172331,1802.998,0,0,0,0,247.8939,418.2575,362.7352,55.5223,515.5958,0,1031.192,0,-2.842171e-14,-3.154144e-13,4.263256e-14
tuned,2026-01-17 16:45:00,1219,16.75,29.83221,2959.707,179.4201,107.4419,249.089,1,1,2071.795,2071.477,292.5337,107.8165,400.3501,1,177.765,222.5851,0,0,0,0,1390.626,0.6953129,0.8757945,0.3172331,0,250,0.3172331,1778.944,0,0,1.655068,0,249.089,416.9895,358.0475,58.94202,515.9981,0,1034.851,0,0,7.871481e-14,4.263256e-14
tuned,2026-01-17 17:00:00,1220,17,29.91551,2945.252,199.6521,107.5734,240.0911,1,1,2061.676,2061.359,316.2612,114.4103,430.6715,1,210.2674,220.4041,0,0,0,0,1390.407,0.6952034,0.8756567,0.3172331,0,250,0.3172331,1745.098,0,0,0,0,240.0911,415.7197,351.8843,63.83538,514.707,0,1029.414,0,0,-4.476419e-13,4.263256e-14
tuned,2026-01-17 17:15:00,1221,17.25,29.80837,2926.238,237.5804,107.1709,217.5105,0,1,2048.367,2048.049,347.5051,123.0461,470.5512,1,253.4592,217.092,0,0,0,0,1390.188,0.695094,0.8755188,0.3172331,0,250,0.3172331,1700.544,0,0,0,0,217.5105,412.0567,342.0875,69.96918,0,508.8888,2798.888,0,5.684342e-14,1.453282e-13,4.263256e-14
