controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-17 17:30:00,1222,17.5,29.69528,2910.986,282.104,108.9517,204.56,0,0,2037.69,2037.373,0,0,0,0,0,0,0,0,0,500,1264.969,0.6324846,0.875381,0.3172331,0,250,0.3172331,2037.373,0,0,0,0,204.56,408.8858,408.8222,0.06365644,0,449.8695,2474.282,0,0,2.601253e-13,4.263256e-14
tuned,2026-01-17 17:45:00,1223,17.75,29.63577,2907.253,329.7771,105.1911,193.4164,0,0,2035.077,2034.76,0,0,0,0,0,0,0,0,0,500,1139.77,0.569885,0.7965325,0.3172331,0,250,0.3172331,2034.76,0,0,0,0,193.4164,407.8258,407.7622,0.06357293,0,446.5225,2455.874,0,0,-7.260859e-14,4.263256e-14
tuned,2026-01-17 18:00:00,1224,18,29.59489,2903.467,382.6806,0.8811854,193.6089,0,0,2032.427,2032.11,0,0,0,0,0,0,0,0,0,408.7158,1037.412,0.5187058,0.7176965,0.3172331,0,250,0.3172331,2032.11,0,0,0,0,193.6089,406.928,406.8645,0.0635157,0,445.6284,2450.956,0,0,-4.501954e-13,4.263256e-14
tuned,2026-01-17 18:15:00,1225,18.25,29.68966,2884.125,436.7708,0.3340963,183.8307,0,0,2018.887,2018.57,0,0,0,0,0,0,0,0,0,439.1118,927.4704,0.4637352,0.6532429,0.3172331,0,250,0.3172331,2018.57,0,0,0.1307497,0,183.8307,405.0625,404.9989,0.06364854,0,441.882,2430.577,0,0,2.320366e-13,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,29.53137,2880.333,474.9919,0,179.3485,0,0,2016.233,2015.916,0,0,0,0,0,0,0,0,0,477.0911,808.0516,0.4040258,0.5840145,0.3172331,0,250,0.3172331,2015.916,0,0,0,0,179.3485,403.1218,403.0584,0.06342697,0,438.9169,2414.043,0,0,-1.253442e-13,4.263256e-14
tuned,2026-01-17 18:45:00,1227,18.75,29.61197,2882.019,524.1252,4.044001,164.6894,0,0,2017.413,2017.096,0,0,0,0,0,0,0,0,0,500,682.9244,0.3414622,0.5088182,0.3172331,0,250,0.3172331,2017.096,0,0,24.12519,4.044001,164.6894,404.074,404.0105,0.0635396,0,436.9966,2452.073,0,0,8.537615e-14,4.263256e-14
tuned,2026-01-17 19:00:00,1228,19,29.34703,2865.043,532.1957,4.666808,149.017,0,0,2005.53,2005.213,0,0,0,0,0,0,0,0,0,500,557.8169,0.2789084,0.4300275,0.3172331,0,250,0.3172331,2005.213,0,0,32.19571,4.666808,149.017,399.3627,399.2996,0.06317085,0,428.9734,2422.942,0,0,6.183942e-14,4.263256e-14
tuned,2026-01-17 19:15:00,1229,19.25,29.17853,2838.33,545.5692,0,136.4832,0,0,1986.831,1986.514,0,0,0,0,0,0,0,0,0,500,432.7291,0.2163645,0.3512491,0.3172331,0,250,0.3172331,1986.514,0,0,45.56916,0,136.4832,394.1843,394.1213,0.06293856,0,421.1994,2395.204,0,0,3.663736e-15,4.263256e-14
tuned,2026-01-17 19:30:00,1230,19.5,29.10053,2814.606,569.6519,0.5341787,123.1798,0,0,1970.224,1969.907,0,0,0,0,0,0,0,0,0,500,307.661,0.1538305,0.2724832,0.3172331,0,250,0.3172331,1969.907,0,0,69.65186,0.5341787,123.1798,390.2252,390.1624,0.0628316,0,414.5595,2401.148,0,0,4.451994e-14,4.263256e-14
tuned,2026-01-17 19:45:00,1231,19.75,29.16959,2797.361,560.6709,1.881545,98.14176,0,0,1958.153,1957.835,131.9188,38.26565,170.1845,1,167.2059,2.978572,0,0,0,430.4501,200,0.1,0.1937296,0.3172331,0,250,0.3172331,1825.917,0,0,0,0,98.14176,388.4187,362.1884,26.23032,0,419.9214,2309.568,0,7.105427e-15,-2.775558e-17,4.263256e-14
tuned,2026-01-17 20:00:00,1232,20,28.99815,2780.124,548.4099,6.086394,84.73566,0,0,1946.087,1945.77,444.0656,128.2437,572.3093,2,567.4828,4.700606,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1501.704,0,0,0,1.385788,84.73566,384.5867,296.7676,87.81916,0,441.7568,2432.053,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-17 20:15:00,1233,20.25,28.62146,2777.183,532.1989,3.480028,87.82984,0,0,1944.028,1943.711,425.4774,122.7836,548.261,2,544.4962,3.638861,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1518.234,0,0,0,0,87.82984,381.0595,297.5972,83.46231,0,437.5968,2406.782,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-17 20:30:00,1234,20.5,28.57503,2828.02,508.8723,1.442141,79.36176,0,0,1979.614,1979.296,387.4447,111.4954,498.94,1,498.4431,0.3709393,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1591.852,0,0,10.42912,1.071201,79.36176,387.6467,311.7154,75.93129,0,438.7513,2432.97,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-17 20:45:00,1235,20.75,28.46258,2833.797,443.8687,0.4953103,78.80296,0,0,1983.658,1983.341,348.8456,100.8399,449.6855,1,444.9716,4.588029,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1634.495,0,0,0,0,78.80296,387.5001,319.2924,68.20765,0,435.5262,2395.394,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-17 21:00:00,1236,21,28.20695,2813.78,385.3656,3.389621,61.28,0,0,1969.646,1969.329,324.7914,93.81131,418.6027,1,414.9135,3.563238,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1644.537,0,0,0,0,61.28,382.6609,319.4991,63.16179,0,425.2159,2338.687,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-17 21:15:00,1237,21.25,27.95256,2808.108,329.515,0,58.66655,0,0,1965.676,1965.358,273.6601,78.85349,352.5136,1,351.1658,1.221866,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.698,0,0,0,0,58.66655,379.8247,326.8844,52.94024,0,417.074,2293.907,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 21:30:00,1238,21.5,27.74009,2802.082,277.8761,0,50.88069,0,0,1961.457,1961.14,227.4767,65.43886,292.9155,1,292.7819,0.007642568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1733.664,0,0,0,0,50.88069,377.3057,333.4873,43.8184,0,408.7135,2247.924,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 21:45:00,1239,21.75,27.62732,2810.345,242.2057,0,34.35032,0,0,1967.242,1966.925,195.337,56.24382,251.5808,1,250.9716,0.4832396,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1771.588,0,0,0,0,34.35032,377.5175,339.971,37.54642,0,402.8068,2215.437,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:00:00,1240,22,27.5835,2819.252,184.9732,0,37.81763,0,0,1973.476,1973.159,168.2926,48.49522,216.7878,1,215.8849,0.7769733,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.866,0,0,0,0,37.81763,378.3639,346.0372,32.32665,0,401.783,2209.807,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:15:00,1241,22.25,27.25619,2774.932,164.8564,0,33.35684,0,0,1942.452,1942.135,147.5303,42.5705,190.1008,1,188.7466,1.228279,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1794.605,0,0,0,0,33.35684,369.8627,341.711,28.15167,0,390.633,2148.482,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-17 22:30:00,1242,22.5,27.41835,2806.189,141.6056,0,31.40802,0,0,1964.332,1964.015,123.556,35.62135,159.1774,1,158.3169,0.7344943,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1840.459,0,0,0,0,31.40802,375.3036,351.6365,23.66711,0,393.2586,2162.922,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:45:00,1243,22.75,27.27098,2765.163,139.3656,2.573512,40.40948,0,0,1935.614,1935.297,116.3442,33.6558,150,1,136.2957,1.760392,0,0,11.94389,0,202.9545,0.1014772,0.1259371,0.3172331,0,250,0.3172331,1818.953,0,0,3.069848,0.8131203,40.40948,368.675,346.4546,22.22041,0,387.8071,2139.637,0,-2.131628e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-17 23:00:00,1244,23,27.07823,2751.746,103.3335,3.507291,42.52581,0,0,1926.222,1925.905,0,0,0,0,0,0,0,0,0,11.69016,200,0.1,0.1277975,0.3172331,0,250,0.3172331,1925.905,0,0,91.64338,3.507291,42.52581,365.4103,365.3502,0.0601801,0,373.4174,2217.931,0,0,2.775558e-16,4.263256e-14
tuned,2026-01-17 23:15:00,1245,23.25,27.02086,2720.917,101.123,0.4950031,35.92592,1,0,1904.642,1904.325,116.0645,33.93554,150,1,109.0896,5.148634,0,0,35.76178,0,208.909,0.1044545,0.1259371,0.3172331,0,250,0.3172331,1788.26,0,0,0,0,35.92592,360.8845,338.8329,22.05157,379.5755,0,759.1511,0,-7.105427e-15,5.329071e-14,4.263256e-14
tuned,2026-01-17 23:30:00,1246,23.5,26.88818,2677.319,87.9795,0,42.62333,1,1,1874.124,1873.806,463.4031,133.565,596.9681,2,94.53989,2.428238,0,0,500,0,333.8761,0.166938,0.1315469,0.3172331,0,250,0.3172331,1410.403,0,0,0,0,42.62333,354.1227,266.501,87.62171,408.1198,0,816.2397,0,5.684342e-14,1.172951e-13,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,27.04484,2640.199,75.31836,0,30.92796,1,1,1848.139,1847.822,464.3883,134.0893,598.4776,2,93.78306,4.694529,0,0,500,0,458.8235,0.2294118,0.2102369,0.3172331,0,250,0.3172331,1383.434,0,0,0,0,30.92796,350.3536,262.2589,88.09469,402.2113,0,804.4226,0,-8.526513e-14,-9.23428e-14,4.263256e-14
tuned,2026-01-18 00:00:00,1248,0,27.03632,2689.735,83.71926,0,27.8003,1,1,1882.814,1882.497,459.0303,132.3835,591.4138,2,88.26666,3.147108,0,0,500,0,583.7513,0.2918756,0.2889144,0.3172331,0,250,0.3172331,1423.467,0,0,0,0,27.8003,356.8637,269.8002,87.06352,407.4528,0,814.9057,0,0,6.333822e-14,4.263256e-14
tuned,2026-01-18 00:15:00,1249,0.25,26.83658,2718.706,89.87695,0,21.00867,1,1,1903.094,1902.777,452.0847,130.0712,582.1559,2,81.96457,0.1913188,0,0,500,0,708.6594,0.3543297,0.3675796,0.3172331,0,250,0.3172331,1450.693,0,0,7.912384,0,21.00867,359.2116,273.8201,85.39145,407.8567,0,829.3624,0,-2.842171e-14,2.2643e-13,4.263256e-14
tuned,2026-01-18 00:30:00,1250,0.5,26.63664,2689.339,69.85133,0,18.17484,1,1,1882.538,1882.22,453.1782,130.3903,583.5686,2,83.33459,0.2339617,0,0,500,0,833.5478,0.4167739,0.4462324,0.3172331,0,250,0.3172331,1429.042,0,0,0,0,18.17484,353.8625,268.6185,85.244,402.4252,0,804.8503,0,-8.526513e-14,1.866285e-13,4.263256e-14
tuned,2026-01-18 00:45:00,1251,0.75,26.42606,2662.867,79.99153,0.7851651,24.75837,1,1,1864.007,1863.69,460.0098,132.4735,592.4833,2,91.14027,1.343026,0,0,500,0,958.4166,0.4792083,0.5248729,0.3172331,0,250,0.3172331,1403.68,0,0,0,0,24.75837,348.8603,262.7073,86.15302,399.8144,0,799.6289,0,0,-1.183498e-13,4.263256e-14
tuned,2026-01-18 01:00:00,1252,1,26.23993,2696.622,75.10336,0,27.92784,1,1,1887.635,1887.318,465.6712,134.0006,599.6718,2,99.28336,0.388484,0,0,500,0,1083.266,0.5416329,0.6035009,0.3172331,0,250,0.3172331,1421.647,0,0,0,0,27.92784,351.9339,265.0542,86.87968,404.2618,0,808.5235,0,-2.842171e-14,3.061995e-13,4.263256e-14
tuned,2026-01-18 01:15:00,1253,1.25,26.19007,2671.586,70.49069,0,34.50248,1,1,1870.11,1869.793,457.6115,131.7628,589.3744,2,88.22601,1.148349,0,0,500,0,1208.095,0.6040476,0.6821166,0.3172331,0,250,0.3172331,1412.181,0,0,0,0,34.50248,348.3103,263.0205,85.28979,401.2095,0,802.4189,0,2.842171e-14,3.297362e-13,4.263256e-14
tuned,2026-01-18 01:30:00,1254,1.5,25.97175,2681.538,66.25972,0,37.37087,1,1,1877.076,1876.759,446.5544,128.5426,575.097,2,74.31923,0.7777704,0,0,500,0,1332.905,0.6664525,0.7607198,0.3172331,0,250,0.3172331,1430.205,0,0,0,0,37.37087,348.051,265.1912,82.85976,400.6633,0,801.3265,0,2.842171e-14,-1.214584e-13,4.263256e-14
tuned,2026-01-18 01:45:00,1255,1.75,26.05322,2722.818,67.74478,0,35.85127,1,1,1905.973,1905.656,116.4563,33.54368,150,1,75.29727,0.4023995,0,0,74.30034,0,1351.27,0.6756351,0.8393108,0.3172331,0,250,0.3172331,1789.199,0,0,0,0,35.85127,353.9973,332.3089,21.68841,372.5112,0,745.0224,0,-1.421085e-14,-3.331779e-13,4.263256e-14
tuned,2026-01-18 02:00:00,1256,2,25.91657,2728.777,63.21907,0,28.54411,1,1,1910.144,1909.827,116.4619,33.53814,150,1,74.35548,0.3353165,0,0,75.30921,0,1369.885,0.6849424,0.8508751,0.3172331,0,250,0.3172331,1793.365,0,0,0,0,28.54411,353.7843,332.1553,21.62905,370.9802,0,741.9603,0,-7.105427e-15,2.521316e-13,4.263256e-14
tuned,2026-01-18 02:15:00,1257,2.25,25.77774,2751.385,67.87752,0,27.20846,1,1,1925.97,1925.652,116.4634,33.53663,150,1,72.20735,0.3169504,0,0,77.4757,0,1389.038,0.6945191,0.8625964,0.3172331,0,250,0.3172331,1809.189,0,0,0,0,27.20846,355.7093,334.141,21.56833,372.7028,0,745.4055,0,-1.421085e-14,-3.974598e-13,4.263256e-14
tuned,2026-01-18 02:30:00,1258,2.5,25.78792,2743.079,43.68416,0,23.72715,1,1,1920.155,1919.838,116.458,33.54201,150,1,79.52205,0.3821272,0,0,70.09582,0,1406.343,0.7031717,0.874657,0.3172331,0,250,0.3172331,1803.38,0,0,0,0,23.72715,354.7088,333.137,21.57179,371.0621,0,742.1242,0,-2.131628e-14,-8.359979e-14,4.263256e-14
tuned,2026-01-18 02:45:00,1259,2.75,25.42245,2696.269,63.99087,0,21.50321,1,1,1887.388,1887.071,116.3932,33.60684,150,1,85.35711,1.167428,0,0,63.47546,0,1421.991,0.7109955,0.8855538,0.3172331,0,250,0.3172331,1770.678,0,0,0,0,21.50321,346.0855,324.6846,21.40089,362.2345,0,724.469,0,0,-4.343192e-13,4.263256e-14
tuned,2026-01-18 03:00:00,1260,3,25.20381,2678.151,72.28119,0,19.83672,1,1,1874.706,1874.388,116.4021,33.59795,150,1,92.29574,1.059667,0,0,56.64459,0,1435.928,0.7179641,0.8954068,0.3172331,0,250,0.3172331,1757.986,0,0,0,0,19.83672,342.2507,320.9421,21.30855,358.1615,0,716.323,0,-1.421085e-14,-1.010303e-13,4.263256e-14
tuned,2026-01-18 03:15:00,1261,3.25,25.1942,2643.748,70.44796,0,25.00645,1,1,1850.624,1850.306,116.4403,33.55967,150,1,92.72489,0.5960201,0,0,56.67909,0,1449.872,0.724936,0.9041829,0.3172331,0,250,0.3172331,1733.866,0,0,0,0,25.00645,337.789,316.4776,21.31142,354.6016,0,709.2032,0,-1.421085e-14,-4.301004e-13,4.263256e-14
tuned,2026-01-18 03:30:00,1262,3.5,25.11507,2661.683,82.29078,0,20.77644,1,1,1863.178,1862.861,116.4584,33.54158,150,1,98.18363,0.376892,0,0,51.43948,0,1462.504,0.7312518,0.9129631,0.3172331,0,250,0.3172331,1746.403,0,0,0,0,20.77644,339.5411,318.2602,21.28091,355.588,0,711.176,0,0,-3.937961e-13,4.263256e-14
tuned,2026-01-18 03:45:00,1263,3.75,25.04123,2642.192,88.4962,0,27.3197,1,1,1849.534,1849.217,116.4066,33.59344,150,1,97.14945,1.005016,0,0,51.84554,0,1475.235,0.7376174,0.9209171,0.3172331,0,250,0.3172331,1732.811,0,0,0,0,27.3197,336.5565,315.3164,21.24002,353.8812,0,707.7624,0,-7.105427e-15,-3.63376e-13,4.263256e-14
tuned,2026-01-18 04:00:00,1264,4,25.02924,2658.049,108.2861,0,30.21648,1,1,1860.634,1860.317,116.3433,33.6567,150,1,111.2126,1.771277,0,0,37.01615,0,1484.257,0.7421283,0.9289337,0.3172331,0,250,0.3172331,1743.974,0,0,0,0,30.21648,338.4951,317.2717,21.22342,356.4255,0,712.8509,0,-1.421085e-14,2.852163e-13,4.263256e-14
tuned,2026-01-18 04:15:00,1265,4.25,24.89567,2658.525,136.6266,0,28.87766,1,1,1860.967,1860.65,116.2558,33.74424,150,1,124.5054,2.831612,0,0,22.66301,0,1489.689,0.7448443,0.9346146,0.3172331,0,250,0.3172331,1744.394,0,0,12.12126,0,28.87766,33.49741,31.3991,2.098314,70.38289,0,161.675,0,0,3.13416e-13,4.263256e-14
tuned,2026-01-18 04:30:00,1266,4.5,24.82836,2655.919,162.8199,0,30.91049,1,1,1859.144,1858.826,119.4737,34.52016,153.9939,1,152.5713,1.422623,0,0,0,0,1489.454,0.7447271,0.9380351,0.3172331,0,250,0.3172331,1739.353,0,0,10.24864,0,30.91049,33.46458,31.30835,2.156237,71.42937,0,160.5376,0,-7.105427e-15,3.611555e-13,4.263256e-14
tuned,2026-01-18 04:45:00,1267,4.75,24.61596,2680.803,159.1713,0,23.30957,1,1,1876.562,1876.245,145.3073,41.89482,187.2021,1,186.3142,0.8878534,0,0,0,0,1489.22,0.7446098,0.9378874,0.3172331,0,250,0.3172331,1730.937,0,0,0,0,23.30957,33.77811,31.15687,2.621241,77.2575,0,154.515,0,0,-1.705303e-13,4.263256e-14
tuned,2026-01-18 05:00:00,1268,5,24.34883,2681.235,224.1143,0,30.43878,1,1,1876.865,1876.547,175.3193,50.46376,225.783,1,225.5028,0.2802449,0,0,0,0,1488.985,0.7444926,0.9377398,0.3172331,0,250,0.3172331,1701.228,0,0,0,0,30.43878,33.78356,30.62211,3.161457,86.54904,0,173.0981,0,7.105427e-15,3.268497e-13,4.263256e-14
tuned,2026-01-18 05:15:00,1269,5.25,24.50308,2675.541,278.3922,0,31.31677,1,1,1872.879,1872.561,222.2517,64.00246,286.2541,1,285.6193,0.6348321,0,0,0,0,1488.751,0.7443754,0.9375922,0.3172331,0,250,0.3172331,1650.31,0,0,0,0,31.31677,33.71182,29.70558,4.00624,99.34597,0,198.6919,0,1.421085e-14,1.310063e-14,4.263256e-14
tuned,2026-01-18 05:30:00,1270,5.5,24.37869,2711.542,346.6923,1.315727,31.79209,1,1,1898.079,1897.762,268.6451,77.36623,346.0114,1,345.2092,0.8021469,0,0,0,0,1488.516,0.7442582,0.9374446,0.3172331,0,250,0.3172331,1629.117,0,0,1.483097,0.5135798,31.79209,34.16543,29.3241,4.841323,112.3998,0,228.2438,0,-4.263256e-14,-2.232659e-13,4.263256e-14
tuned,2026-01-18 05:45:00,1271,5.75,24.29387,2720.206,401.1978,6.929187,31.05488,1,1,1904.145,1903.827,325.2918,93.86699,419.1588,1,416.4258,2.732966,0,0,0,0,1488.282,0.7441411,0.937297,0.3172331,0,250,0.3172331,1578.536,0,0,0,4.196221,31.05488,34.2746,28.41364,5.860962,127.8483,0,262.9352,0,4.263256e-14,-4.024558e-13,4.263256e-14
tuned,2026-01-18 06:00:00,1272,6,24.49461,2698.589,465.7461,1.928433,31.104,1,0,1889.012,1888.695,0,0,0,0,0,0,0,0,0,471.3768,1370.204,0.6851018,0.9371494,0.3172331,0,250,0.3172331,1888.695,0,0,0,0,31.104,34.00222,33.9965,0.005710195,39.59519,0,79.19038,0,0,-1.463274e-13,4.263256e-14
tuned,2026-01-18 06:15:00,1273,6.25,24.65829,2740.1,524.0519,0,25.37589,0,0,1918.07,1917.752,0,0,0,0,0,0,0,0,0,500,1244.988,0.622494,0.8627971,0.3172331,0,250,0.3172331,1917.752,0,0,24.05186,0,25.37589,34.52525,34.51954,0.005710195,0,39.10202,256.5506,0,0,3.469447e-13,4.263256e-14
tuned,2026-01-18 06:30:00,1274,6.5,24.6231,2720.33,579.727,0,18.37991,0,0,1904.231,1903.914,0,0,0,0,0,0,0,0,0,500,1119.792,0.559896,0.7839507,0.3172331,0,250,0.3172331,1903.914,0,0,79.72704,0,18.37991,34.27616,34.27045,0.005710195,0,37.58725,344.259,0,0,2.580158e-13,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,24.59763,2741.934,618.0727,0,19.13527,0,0,1919.354,1919.037,0,0,0,0,0,0,0,0,0,500,994.6157,0.4973078,0.7051166,0.3172331,0,250,0.3172331,1919.037,0,0,118.0727,0,19.13527,34.54837,34.54266,0.005710195,0,37.99403,412.6425,0,0,1.778577e-13,4.263256e-14
tuned,2026-01-18 07:00:00,1276,7,24.64065,2768.106,629.9097,0,29.92376,0,0,1937.675,1937.357,0,0,0,0,0,0,0,0,0,500,869.4591,0.4347296,0.6262949,0.3172331,0,250,0.3172331,1937.357,0,0,129.9097,0,29.92376,34.87814,34.87243,0.005710195,0,40.27429,445.6029,0,0,-2.311484e-13,4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,24.57917,2774.971,618.7311,0,27.35708,0,0,1942.479,1942.162,0,0,0,0,0,0,0,0,0,500,744.3222,0.3721611,0.5474857,0.3172331,0,250,0.3172331,1942.162,0,0,118.7311,0,27.35708,34.96463,34.95892,0.005710195,0,39.89142,424.214,0,0,-9.003909e-14,4.263256e-14
tuned,2026-01-18 07:30:00,1278,7.5,24.72357,2771.301,594.0757,0,26.9811,0,0,1939.911,1939.593,0,0,0,0,0,0,0,0,0,500,619.2051,0.3096025,0.4686888,0.3172331,0,250,0.3172331,1939.593,0,0,94.07567,0,26.9811,34.91839,34.91268,0.005710195,0,39.79136,381.133,0,0,-3.08642e-14,4.263256e-14
tuned,2026-01-18 07:45:00,1279,7.75,24.82273,2782.027,553.2931,0,32.02415,0,0,1947.419,1947.102,0,0,0,0,0,0,0,0,0,500,494.1076,0.2470538,0.3899043,0.3172331,0,250,0.3172331,1947.102,0,0,53.29312,0,32.02415,35.05354,35.04783,0.005710195,0,40.84984,316.6047,0,0,7.643886e-14,4.263256e-14
tuned,2026-01-18 08:00:00,1280,8,24.92756,2793.177,493.9506,0,26.1669,0,0,1955.224,1954.906,0,0,0,0,0,0,0,0,0,500,369.0298,0.1845149,0.3111323,0.3172331,0,250,0.3172331,1954.906,0,0,21.43523,0,26.1669,35.19403,35.18832,0.005710195,0,39.93905,256.6406,0,0,-1.282308e-14,4.263256e-14
tuned,2026-01-18 08:15:00,1281,8.25,25.12081,2789.189,417.687,0,34.10964,0,0,1952.433,1952.115,0,0,0,0,0,0,0,0,0,500,243.9717,0.1219859,0.2323727,0.3172331,0,250,0.3172331,1952.115,0,0,6.684956,0,34.10964,355.8476,355.7897,0.05781845,0,362.0065,2002.567,0,0,-8.493206e-15,4.263256e-14
tuned,2026-01-18 08:30:00,1282,8.5,25.31529,2830.929,357.4578,0.3302308,43.32609,0,0,1981.65,1981.333,242.9544,86.82878,329.7832,1,170.4575,159.3257,0,0,0,175.7332,200,0.1,0.1536254,0.3172331,0,250,0.3172331,1738.379,0,0,11.26715,0,43.32609,362.5864,318.0746,44.51189,0,412.8308,2290.005,0,0,4.718448e-15,4.263256e-14
tuned,2026-01-18 08:45:00,1283,8.75,25.66119,2836.548,284.5425,0,57.02424,0,0,1985.584,1985.267,320.6065,109.335,429.9415,1,268.9089,160.9067,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.66,0,0,15.6336,0,57.02424,365.8532,306.7215,59.13173,0,426.5635,2373.067,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-18 09:00:00,1284,9,25.96757,2841.729,232.2886,0,62.66313,0,1,1989.21,1988.893,663.4343,208.1248,871.5591,2,209.0646,162.4945,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1325.459,0,0,23.22401,0,62.66313,368.8116,245.748,123.0635,0,465.491,2600.262,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-18 09:15:00,1285,9.25,25.85744,2893.9,202.3853,1.96868,68.73181,1,1,2025.73,2025.413,633.8202,199.5627,833.3829,2,171.2928,162.0901,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1391.592,0,0,31.09252,0,68.73181,374.7409,257.4314,117.3094,469.7089,0,993.0524,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-18 09:30:00,1286,9.5,26.09512,2893.912,145.9452,1.714945,70.66795,1,1,2025.738,2025.421,604.6619,191.2189,795.8807,2,133.376,162.5047,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1420.759,0,0,12.56915,0,70.66795,376.5637,264.1044,112.4593,468.4597,0,958.6011,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-18 09:45:00,1287,9.75,26.07379,2880.19,108.4414,3.059881,71.64715,1,1,2016.133,2015.816,595.0063,188.7786,783.7849,2,118.1071,165.6778,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1420.81,0,0,0,0,71.64715,374.6148,263.9986,110.6162,466.0898,0,932.1796,0,-8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-18 10:00:00,1288,10,26.01873,2903.55,70.01165,1.570319,66.85457,1,1,2032.485,2032.168,587.0276,186.2703,773.2979,2,109.6246,163.6733,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1445.14,0,0,0,0,66.85457,377.2286,268.2175,109.011,466.896,0,933.792,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-18 10:15:00,1289,10.25,26.24829,2926.92,88.52179,6.936357,88.73713,1,1,2048.844,2048.527,574.4129,182.7464,757.1594,2,92.49816,164.6612,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1474.114,0,0,0,0,88.73713,382.0555,274.8834,107.172,474.177,0,948.354,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-18 10:30:00,1290,10.5,26.29583,2948.979,83.1488,4.05371,93.26761,0,1,2064.286,2063.968,577.3326,184.0826,761.4152,2,92.08627,169.329,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1486.636,0,0,0,0,93.26761,385.3106,277.489,107.8216,0,478.9805,2634.393,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-18 10:45:00,1291,10.75,26.39748,3013.176,83.34282,0,98.2607,0,1,2109.223,2108.906,575.9707,184.0008,759.9715,2,87.72636,172.2452,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1532.935,0,0,0,0,98.2607,394.5218,286.7294,107.7924,0,489.1095,2690.102,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-18 11:00:00,1292,11,26.6818,3010.683,81.72216,0.0261072,109.4983,0,0,2107.478,2107.161,0,0,0,0,0,0,0,0,0,256.3472,1134.922,0.5674609,0.7551171,0.3172331,0,250,0.3172331,2107.161,0,0,0,0,109.4983,396.5151,396.4554,0.05968636,0,417.0571,2293.814,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-18 11:15:00,1293,11.25,26.73995,3051.688,76.61359,0,122.3632,0,0,2136.182,2135.865,0,0,0,0,0,0,0,0,0,253.7308,1071.311,0.5356553,0.7146437,0.3172331,0,250,0.3172331,2135.865,0,0,0,0,122.3632,402.3998,402.3401,0.05975828,0,425.3901,2339.645,0,0,2.329248e-13,4.263256e-14
tuned,2026-01-18 11:30:00,1294,11.5,26.76992,3076.744,65.17843,0,133.2562,0,0,2153.721,2153.404,0,0,0,0,0,0,0,0,0,251.109,1008.365,0.5041823,0.6745885,0.3172331,0,250,0.3172331,2153.404,0,0,0,0,133.2562,405.9558,405.896,0.0597954,0,431.0135,2370.574,0,0,-1.634248e-13,4.263256e-14
tuned,2026-01-18 11:45:00,1295,11.75,26.9605,3110.85,69.28059,0,147.7918,0,0,2177.595,2177.278,0,0,0,0,0,0,0,0,0,250.3728,945.6127,0.4728063,0.6349524,0.3172331,0,250,0.3172331,2177.278,0,0,0,0,147.7918,412.0842,412.0242,0.06003262,0,439.9921,2419.956,0,0,-2.301492e-13,4.263256e-14
tuned,2026-01-18 12:00:00,1296,12,27.26634,3106.632,59.37572,1.27658,165.1898,0,0,2174.642,2174.325,0,0,0,0,0,0,0,0,0,267.3853,878.6175,0.4393088,0.5954384,0.3172331,0,250,0.3172331,2174.325,0,0,0,0,165.1898,414.1621,414.1017,0.06041726,0,445.5622,2450.592,0,0,-1.186828e-13,4.263256e-14
tuned,2026-01-18 12:15:00,1297,12.25,27.47825,3099.822,69.7357,2.441613,189.4575,0,0,2169.876,2169.558,0,0,0,0,0,0,0,0,0,259.3727,813.636,0.406818,0.5532526,0.3172331,0,250,0.3172331,2169.558,0,0,0,0,189.4575,415.0971,415.0365,0.06068668,0,451.2797,2482.038,0,0,-4.174439e-14,4.263256e-14
tuned,2026-01-18 12:30:00,1298,12.5,27.41657,3097.834,87.31257,2.982389,186.2782,0,0,2168.484,2168.166,0,0,0,0,0,0,0,0,0,259.3095,748.6806,0.3743403,0.5123347,0.3172331,0,250,0.3172331,2168.166,0,0,0.2290526,0,186.2782,414.2931,414.2325,0.06060801,0,449.8213,2474.412,0,0,1.136868e-13,4.263256e-14
tuned,2026-01-18 12:45:00,1299,12.75,27.47281,3107.872,107.27,5.366718,199.5498,0,0,2175.511,2175.193,0,0,0,0,0,0,0,0,0,257.1559,684.2737,0.3421369,0.4714332,0.3172331,0,250,0.3172331,2175.193,0,0,23.5481,0,199.5498,416.1274,416.0667,0.06067973,0,454.2362,2538.92,0,0,-1.603162e-13,4.263256e-14
tuned,2026-01-18 13:00:00,1300,13,27.59208,3130.105,86.60218,5.395946,196.4924,0,0,2191.073,2190.756,0,0,0,0,0,0,0,0,0,254.0961,620.642,0.310321,0.4308771,0.3172331,0,250,0.3172331,2190.756,0,0,3.154386,0,196.4924,420.1587,420.0978,0.06083239,0,457.7771,2523.215,0,0,-1.382228e-14,4.263256e-14
tuned,2026-01-18 13:15:00,1301,13.25,27.97866,3162.585,77.63746,0.7218351,216.1593,0,0,2213.81,2213.492,0,0,0,0,0,0,0,0,0,250.7841,557.8483,0.2789241,0.3908092,0.3172331,0,250,0.3172331,2213.492,0,0,0,0,216.1593,428.0087,427.9473,0.06133251,0,469.7387,2583.563,0,0,-7.255307e-14,4.263256e-14
tuned,2026-01-18 13:30:00,1302,13.5,28.22238,3115.141,65.97931,0,230.5685,1,0,2180.599,2180.281,0,0,0,0,0,0,0,0,0,249.114,495.4819,0.247741,0.3512689,0.3172331,0,250,0.3172331,2180.281,0,0,0,0,230.5685,423.7844,423.7227,0.06165208,468.5322,0,937.0643,0,0,-5.911938e-14,4.263256e-14
tuned,2026-01-18 13:45:00,1303,13.75,28.45414,3137.111,49.16906,0,244.9198,1,0,2195.978,2195.661,0,0,0,0,0,0,0,0,0,245.2623,434.0884,0.2170442,0.3119977,0.3172331,0,250,0.3172331,2195.661,0,0,0,0,244.9198,428.8982,428.8362,0.06195905,476.6717,0,953.3434,0,0,5.589973e-14,4.263256e-14
tuned,2026-01-18 14:00:00,1304,14,28.72463,3138.808,43.17826,7.575338,248.5257,1,1,2197.165,2196.848,567.6858,181.4144,749.1003,2,78.76531,170.335,0,0,500,0,559.02,0.27951,0.2733391,0.3172331,0,250,0.3172331,1629.162,0,0,0,0,248.5257,431.6385,320.0529,111.5856,550.2909,0,1100.582,0,-1.136868e-13,1.396661e-13,4.263256e-14
tuned,2026-01-18 14:15:00,1305,14.25,28.79044,3131.857,50.62271,8.627596,251.6876,1,1,2192.3,2191.983,562.1266,179.8226,741.9492,2,71.54441,170.4048,0,0,500,0,683.932,0.341966,0.3520067,0.3172331,0,250,0.3172331,1629.856,0,0,0,0,251.6876,431.296,320.6452,110.6508,549.9829,0,1099.966,0,2.842171e-14,-1.645906e-13,4.263256e-14
tuned,2026-01-18 14:30:00,1306,14.5,28.95316,3101.465,68.83193,7.306246,263.0693,1,1,2171.025,2170.708,562.4822,180.1564,742.6386,2,70.05622,172.5824,0,0,500,0,808.8244,0.4044122,0.430662,0.3172331,0,250,0.3172331,1608.226,0,0,0,0,263.0693,428.6199,317.5079,111.112,549.6014,0,1099.203,0,-1.136868e-13,1.104117e-13,4.263256e-14
tuned,2026-01-18 14:45:00,1307,14.75,29.10962,3104.705,85.20401,2.150276,251.8702,1,1,2173.293,2172.976,559.0794,178.768,737.8474,2,69.11782,168.7296,0,0,500,0,933.697,0.4668485,0.5093048,0.3172331,0,250,0.3172331,1613.897,0,0,16.08619,0,251.8702,430.5305,319.7138,110.8168,548.3774,0,1124.503,0,0,-1.736389e-13,4.263256e-14
tuned,2026-01-18 15:00:00,1308,15,29.06726,3058.897,75.12039,2.353023,252.072,1,1,2141.228,2140.911,560.5346,179.0663,739.6009,2,72.00315,167.5977,0,0,500,0,1058.55,0.529275,0.5879353,0.3172331,0,250,0.3172331,1580.376,0,0,3.117239,0,252.072,423.7872,312.7846,111.0026,541.7404,0,1088.858,0,5.684342e-14,3.874678e-14,4.263256e-14
tuned,2026-01-18 15:15:00,1309,15.25,29.14411,3085.282,87.33224,7.307817,254.824,1,1,2159.697,2159.38,568.5185,181.319,749.8375,2,82.65359,167.1839,0,0,500,0,1183.383,0.5916917,0.6665535,0.3172331,0,250,0.3172331,1590.862,0,0,4.678653,0,254.824,428.159,315.3876,112.7714,547.2253,0,1102.521,0,-8.526513e-14,-3.222977e-13,4.263256e-14
tuned,2026-01-18 15:30:00,1310,15.5,29.2886,3057.156,89.72899,5.441188,250.5709,1,1,2140.009,2139.692,573.5537,182.6989,756.2525,2,89.71375,166.5388,0,0,500,0,1308.197,0.6540986,0.7451592,0.3172331,0,250,0.3172331,1566.138,0,0,0.01524135,0,250.5709,425.5969,311.4676,114.1293,543.9991,0,1088.024,0,2.842171e-14,-3.602674e-13,4.263256e-14
tuned,2026-01-18 15:45:00,1311,15.75,29.21004,3049.186,100.8025,2.015047,253.1077,1,1,2134.43,2134.113,185.7872,71.00692,256.7941,1,91.60471,165.1894,0,0,0,0,1307.991,0.6539956,0.8237526,0.3172331,0,250,0.3172331,1948.326,0,0,9.197812,0,253.1077,423.759,386.8108,36.94824,508.0684,0,1032.003,0,-4.263256e-14,-3.943512e-13,4.263256e-14
tuned,2026-01-18 16:00:00,1312,16,29.37049,3038.782,123.3277,4.143779,251.2947,1,1,2127.148,2126.83,196.8103,74.04042,270.8507,1,106.9545,163.8962,0,0,0,0,1307.785,0.6538926,0.8236229,0.3172331,0,250,0.3172331,1930.02,0,0,16.37316,0,251.2947,423.7982,384.5239,39.27432,508.6305,0,1045.505,0,1.421085e-14,1.220135e-13,4.263256e-14
tuned,2026-01-18 16:15:00,1313,16.25,29.51411,3043.207,146.541,1.081751,257.0718,1,1,2130.245,2129.928,204.0217,75.91181,279.9335,1,117.948,161.9855,0,0,0,0,1307.579,0.6537897,0.8234932,0.3172331,0,250,0.3172331,1925.906,0,0,28.59298,0,257.0718,425.7554,384.9158,40.83963,512.2065,0,1073.736,0,-5.684342e-14,-7.482903e-14,4.263256e-14
tuned,2026-01-18 16:30:00,1314,16.5,29.68299,3002.693,172.2724,2.013997,255.4136,1,1,2101.885,2101.568,225.0208,81.77861,306.7994,1,146.4504,160.349,0,0,0,0,1307.374,0.6536868,0.8233636,0.3172331,0,250,0.3172331,1876.547,0,0,25.82196,0,255.4136,421.6529,376.4485,45.20438,509.4648,0,1063.473,0,0,3.489431e-13,4.263256e-14
tuned,2026-01-18 16:45:00,1315,16.75,29.60555,3013.245,195.3776,1.535244,246.0217,1,1,2109.272,2108.954,249.8508,88.90956,338.7604,1,178.5233,160.2371,0,0,0,0,1307.168,0.6535839,0.823234,0.3172331,0,250,0.3172331,1859.104,0,0,16.85431,0,246.0217,422.4128,372.313,50.09984,510.492,0,1050.058,0,-1.421085e-14,-6.661338e-16,4.263256e-14
tuned,2026-01-18 17:00:00,1316,17,29.63499,3009.362,225.0968,0,240.2373,1,1,2106.553,2106.236,269.329,94.41644,363.7454,1,204.4148,159.3306,0,0,0,0,1306.962,0.653481,0.8231044,0.3172331,0,250,0.3172331,1836.907,0,0,20.68196,0,240.2373,422.1422,368.1066,54.03568,510.6653,0,1057.007,0,0,2.111644e-13,4.263256e-14
tuned,2026-01-18 17:15:00,1317,17.25,29.82978,3027.227,261.2517,5.068605,233.1476,0,1,2119.059,2118.742,299.5008,102.9118,402.4126,1,244.814,157.5986,0,0,0,0,1306.756,0.6533781,0.8229748,0.3172331,0,250,0.3172331,1819.241,0,0,16.43768,0,233.1476,426.4795,366.1384,60.34104,0,515.9733,2866.208,0,0,-4.086731e-13,4.263256e-14
tuned,2026-01-18 17:30:00,1318,17.5,29.92635,3011.418,306.7528,0,218.1729,0,0,2107.992,2107.675,0,0,0,0,0,0,0,0,0,445.8372,1195.091,0.5975456,0.8228452,0.3172331,0,250,0.3172331,2107.675,0,0,17.64473,0,218.1729,425.1612,425.0972,0.06398278,0,469.1006,2610.49,0,0,2.715606e-13,4.263256e-14
tuned,2026-01-18 17:45:00,1319,17.75,29.80639,2986.222,347.9031,1.699731,194.1148,0,0,2090.355,2090.038,0,0,0,0,0,0,0,0,0,490.427,1072.296,0.5361482,0.7525314,0.3172331,0,250,0.3172331,2090.038,0,0,12.05301,0,194.1148,420.4849,420.4211,0.06381294,0,459.4682,2547.866,0,0,2.111644e-13,4.263256e-14
tuned,2026-01-18 18:00:00,1320,18,29.81027,2925.038,398.5711,2.079068,190.2657,0,0,2047.527,2047.209,0,0,0,0,0,0,0,0,0,395.041,973.3673,0.4866837,0.6752093,0.3172331,0,250,0.3172331,2047.209,0,0,5.963995,0,190.2657,411.905,411.8412,0.06381842,0,450.1174,2485.933,0,0,-1.552092e-13,4.263256e-14
tuned,2026-01-18 18:15:00,1321,18.25,29.9597,2905.492,444.8115,2.440003,183.8914,0,0,2033.844,2033.527,0,0,0,0,0,0,0,0,0,438.1423,863.6785,0.4318392,0.6129151,0.3172331,0,250,0.3172331,2033.527,0,0,7.95811,1.151033,183.8914,410.51,410.4459,0.06403015,0,447.5625,2477.307,0,0,-2.375877e-14,4.263256e-14
tuned,2026-01-18 18:30:00,1322,18.5,29.90249,2929.918,501.7492,1.250415,167.9981,0,0,2050.943,2050.625,0,0,0,0,0,0,0,0,0,476.0795,744.5227,0.3722613,0.5438457,0.3172331,0,250,0.3172331,2050.625,0,0,25.78304,1.137137,167.9981,413.4359,413.372,0.06394892,0,447.2376,2506.244,0,0,-6.528111e-14,4.263256e-14
tuned,2026-01-18 18:45:00,1323,18.75,29.89574,2901.398,523.5785,5.342382,157.4276,0,0,2030.979,2030.661,0,0,0,0,0,0,0,0,0,500,619.4055,0.3097027,0.468815,0.3172331,0,250,0.3172331,2030.661,0,0,23.5785,5.342382,157.4276,409.3503,409.2864,0.06393935,0,441.0164,2475.479,0,0,-1.064149e-13,4.263256e-14
tuned,2026-01-18 19:00:00,1324,19,30.1637,2874.868,547.8742,4.400327,145.7918,0,0,2012.408,2012.091,0,0,0,0,0,0,0,0,0,500,494.308,0.247154,0.3900305,0.3172331,0,250,0.3172331,2012.091,0,0,47.87423,4.400327,145.7918,408.0314,407.9671,0.06432149,0,437.5275,2496.575,0,0,-8.198997e-14,4.263256e-14
tuned,2026-01-18 19:15:00,1325,19.25,30.07922,2858.452,568.0775,0,135.6802,0,0,2000.916,2000.599,0,0,0,0,0,0,0,0,0,500,369.2301,0.1846151,0.3112585,0.3172331,0,250,0.3172331,2000.599,0,0,68.07751,0,135.6802,404.9383,404.8741,0.06420051,0,432.3326,2495.263,0,0,-8.226753e-14,4.263256e-14
tuned,2026-01-18 19:30:00,1326,19.5,29.97718,2864.016,573.5677,0,125.5179,0,0,2004.811,2004.494,0,0,0,0,0,0,0,0,0,500,244.172,0.122086,0.2324988,0.3172331,0,250,0.3172331,2004.494,0,0,73.5677,0,125.5179,404.8072,404.7431,0.06405501,0,430.0874,2492.385,0,0,-4.507505e-14,4.263256e-14
tuned,2026-01-18 19:45:00,1327,19.75,29.75052,2810,543.017,0,113.0191,0,0,1967,1966.683,313.0316,90.3031,403.3347,1,400.95,2.384711,0,0,0,176.5343,200,0.1,0.1537515,0.3172331,0,250,0.3172331,1653.651,0,0,0,0,113.0191,395.1829,332.2291,62.95378,0,445.2384,2448.811,0,0,1.332268e-15,4.263256e-14
tuned,2026-01-18 20:00:00,1328,20,29.56313,2840.96,543.2115,0,97.78567,0,0,1988.672,1988.355,436.6453,126.1942,562.8395,2,557.2132,5.500372,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1551.709,0,0,0,0,97.78567,397.8891,310.4626,87.42651,0,456.2215,2509.218,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 20:15:00,1329,20.25,29.6483,2837.524,531.0027,0.7167302,92.9517,0,0,1986.267,1985.949,420.3356,121.3007,541.6362,2,537.9072,3.603035,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1565.614,0,0,0,0,92.9517,398.1542,313.8328,84.32133,0,453.766,2495.713,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-18 20:30:00,1330,20.5,29.51226,2835.567,470.2856,0,78.13433,0,0,1984.897,1984.58,392.4279,112.9928,505.4207,2,504.3223,0.972429,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1592.152,0,0,0,0,78.13433,396.6897,318.198,78.49169,0,446.8063,2457.435,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 20:45:00,1331,20.75,29.2337,2816.553,413.3815,0,67.36234,0,0,1971.587,1971.27,347.0276,100.0776,447.1052,1,444.6423,2.336985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.242,0,0,0,0,67.36234,391.6313,322.6356,68.99575,0,436.0939,2398.516,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-18 21:00:00,1332,21,28.98444,2842.037,385.7786,0,66.92815,0,0,1989.426,1989.108,312.2952,90.20799,402.5032,1,398.8945,3.482724,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.813,0,0,0,0,66.92815,393.0341,331.2739,61.76022,0,434.7044,2390.874,0,0,0,4.263256e-14
tuned,2026-01-18 21:15:00,1333,21.25,28.85312,2809.378,320.7595,0,63.10009,0,0,1966.565,1966.247,263.9881,75.99961,339.9877,1,339.313,0.5488225,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1702.259,0,0,0,0,63.10009,387.4121,335.3441,52.068,0,423.7744,2330.759,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 21:30:00,1334,21.5,28.81525,2808.674,279.9843,0,62.74365,0,0,1966.072,1965.754,221.1658,63.62298,284.7888,1,284.6594,0.003473895,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.588,0,0,0,0,62.74365,386.9974,343.4011,43.59626,0,419.3744,2306.559,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-18 21:45:00,1335,21.75,28.57494,2791.631,238.7838,3.578638,64.6532,0,0,1954.142,1953.824,191.5262,55.11956,246.6458,1,246.3002,0.2196544,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.298,0,0,0,3.358984,64.6532,382.6581,345.0915,37.5666,0,412.8714,2276.587,0,0,0,4.263256e-14
tuned,2026-01-18 22:00:00,1336,22,28.5214,2747.627,198.483,2.059824,62.03566,0,0,1923.339,1923.022,154.8315,44.57754,199.409,1,198.9324,0.3507088,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.191,0,0,0,1.709115,62.03566,376.1925,345.8465,30.34607,0,402.5578,2217.016,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-18 22:15:00,1337,22.25,28.30662,2735.509,172.8197,0,61.21962,0,0,1914.856,1914.539,136.831,39.41974,176.2507,1,175.5823,0.5424582,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1777.708,0,0,0,0,61.21962,372.8105,346.1086,26.7019,0,397.4474,2185.961,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-18 22:30:00,1338,22.5,28.19949,2743.161,135.1506,0,57.78653,0,0,1920.213,1919.896,116.4628,33.53719,150,1,148.8994,0.3237134,0,0,0.7768578,0,200.1627,0.1000814,0.1259371,0.3172331,0,250,0.3172331,1803.433,0,0,0,0,57.78653,372.9977,350.3134,22.6843,0,395.0755,2172.915,0,-1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-01-18 22:45:00,1339,22.75,28.11047,2727.195,100.3876,0,52.77941,0,0,1909.037,1908.719,0,0,0,0,0,0,0,0,0,0.5248812,200,0.1,0.1260395,0.3172331,0,250,0.3172331,1908.719,0,0,99.86267,0,52.77941,370.1227,370.0612,0.06150493,0,380.294,2263.88,0,0,-2.775558e-17,4.263256e-14
tuned,2026-01-18 23:00:00,1340,23,28.03002,2710.982,85.59436,0.7488621,47.1188,0,0,1897.687,1897.37,116.2571,33.74288,150,1,112.7724,2.815079,0,0,34.41254,0,208.5717,0.1042858,0.1259371,0.3172331,0,250,0.3172331,1781.113,0,0,0,0,47.1188,367.2921,344.7294,22.56264,0,387.592,2131.756,0,-1.421085e-14,-6.039613e-14,4.263256e-14
tuned,2026-01-18 23:15:00,1341,23.25,27.81207,2705.709,78.88712,0,47.63993,1,0,1893.997,1893.679,0,0,0,0,0,0,0,0,0,34.15527,200,0.1,0.1313345,0.3172331,0,250,0.3172331,1893.679,0,0,44.73186,0,47.63993,364.8847,364.8235,0.06111599,374.0015,0,825.1655,0,0,2.63678e-15,4.263256e-14
tuned,2026-01-18 23:30:00,1342,23.5,27.62853,2682.749,78.15021,0.2329894,48.06029,1,1,1877.924,1877.607,459.7958,132.3841,592.1798,2,91.09863,1.081211,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1417.811,0,0,0,0,48.06029,360.3865,272.0877,88.29883,413.6948,0,827.3896,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-18 23:45:00,1343,23.75,27.53313,2658.765,84.20241,0,36.92221,1,1,1861.135,1860.818,455.0073,131.1192,586.1265,2,83.98578,2.140729,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1405.811,0,0,0.2166306,0,36.92221,356.4468,269.2425,87.20428,407.4331,0,815.2398,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-19 00:00:00,1344,0,27.20338,2664.451,95.88168,0,36.18144,1,1,1865.116,1864.798,456.16,131.3719,587.5319,2,86.13337,1.39853,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1408.638,0,0,9.748317,0,36.18144,354.7447,267.9228,86.8219,406.1764,0,829.1687,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-19 00:15:00,1345,0.25,27.068,2647.036,93.73138,0,38.52832,1,1,1852.925,1852.608,455.5471,131.0552,586.6023,2,86.52434,0.07794172,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1397.061,0,0,7.207043,0,38.52832,351.4306,264.9702,86.46042,403.3327,0,819.0976,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,26.97851,2665.109,86.02536,0,35.41605,1,1,1865.576,1865.259,447.421,128.7197,576.1407,2,76.04219,0.09848951,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1417.838,0,0,9.983179,0,35.41605,353.1707,268.4098,84.76094,403.8341,0,824.8892,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-19 00:45:00,1347,0.75,26.9594,2682.384,86.58649,1.713468,22.79488,1,1,1877.669,1877.352,455.3028,131.0904,586.3932,2,85.3231,1.0701,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1422.049,0,0,1.263382,0.6433674,22.79488,355.3185,269.0998,86.21875,404.5038,0,812.2966,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-19 01:00:00,1348,1,26.80082,2708.338,68.82656,1.696898,23.4066,1,1,1895.837,1895.52,455.5386,131.0639,586.6025,2,86.41998,0.1824909,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1439.981,0,0,0,1.514408,23.4066,357.5762,271.5967,85.97956,407.0753,0,816.7629,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,26.62692,2722.197,61.69525,0,12.98845,1,1,1905.538,1905.221,449.7898,129.4447,579.2345,2,78.72631,0.5082093,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1455.431,0,0,0,0,12.98845,358.1139,273.5239,84.59007,405.4095,0,810.8191,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-19 01:30:00,1350,1.5,26.50006,2706.36,56.23282,0,18.25911,1,1,1894.452,1894.135,442.8611,127.4325,570.2936,2,69.96465,0.3289844,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1451.273,0,0,0,0,18.25911,355.0992,272.0291,83.07009,402.8841,0,805.7683,0,1.421085e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-19 01:45:00,1351,1.75,26.26413,2708.405,43.78237,0,14.43789,1,1,1895.883,1895.566,116.4752,33.52477,150,1,71.18745,0.1733498,0,0,78.6392,0,1343.46,0.67173,0.8337089,0.3172331,0,250,0.3172331,1779.091,0,0,0,0,14.43789,353.6472,331.8614,21.78579,368.0793,0,736.1586,0,0,3.415046e-13,4.263256e-14
tuned,2026-01-19 02:00:00,1352,2,26.10315,2676.46,60.59598,0,21.13268,1,1,1873.522,1873.205,116.4781,33.5219,150,1,68.43044,0.1385696,0,0,81.43099,0,1363.606,0.6818032,0.8459571,0.3172331,0,250,0.3172331,1756.727,0,0,0,0,21.13268,348.3255,326.6109,21.71461,364.0618,0,728.1235,0,-7.105427e-15,-1.679767e-13,4.263256e-14
tuned,2026-01-19 02:15:00,1353,2.25,26.02882,2687.062,52.67599,0,16.48801,1,1,1880.944,1880.626,116.4787,33.52132,150,1,69.94301,0.1315418,0,0,79.92545,0,1383.373,0.6916865,0.8586429,0.3172331,0,250,0.3172331,1764.148,0,0,0,0,16.48801,349.1745,327.4928,21.68175,364.0749,0,728.1498,0,7.105427e-15,-7.194245e-14,4.263256e-14
tuned,2026-01-19 02:30:00,1354,2.5,25.94354,2676.202,43.33046,0,24.91327,1,1,1873.341,1873.024,116.4764,33.52363,150,1,59.91414,0.1595111,0,0,89.92635,0,1405.637,0.7028184,0.8710897,0.3172331,0,250,0.3172331,1756.548,0,0,0,0,24.91327,347.1586,325.515,21.64363,363.6554,0,727.3109,0,0,3.245182e-13,4.263256e-14
tuned,2026-01-19 02:45:00,1355,2.75,25.69226,2707.696,41.91429,0,31.43602,1,1,1895.387,1895.07,116.4469,33.55305,150,1,73.77919,0.515866,0,0,75.70494,0,1424.342,0.7121709,0.8851089,0.3172331,0,250,0.3172331,1778.623,0,0,0,0,31.43602,349.4541,327.9262,21.52791,367.2751,0,734.5502,0,-1.421085e-14,-1.086908e-13,4.263256e-14
tuned,2026-01-19 03:00:00,1356,3,25.54365,2689.575,68.86798,0.9144917,23.17697,1,1,1882.703,1882.386,116.4486,33.55141,150,1,81.57456,0.4959882,0,0,67.92946,0,1441.1,0.72055,0.8968871,0.3172331,0,250,0.3172331,1765.937,0,0,0,0.4185035,23.17697,346.0725,324.6089,21.46352,362.4207,0,725.5632,0,7.105427e-15,1.575406e-13,4.263256e-14
tuned,2026-01-19 03:15:00,1357,3.25,25.17093,2694.384,86.98697,0,24.90167,1,1,1886.069,1885.752,116.4673,33.53271,150,1,80.65571,0.2694661,0,0,69.07482,0,1458.142,0.7290709,0.9074395,0.3172331,0,250,0.3172331,1769.284,0,0,6.331264,0,24.90167,344.0979,322.7916,21.30639,360.8674,0,732.6562,0,0,1.287859e-13,4.263256e-14
tuned,2026-01-19 03:30:00,1358,3.5,25.18928,2678.954,91.61415,0.2856246,31.01468,1,1,1875.268,1874.95,116.4766,33.52343,150,1,89.62916,0.1570383,0,0,60.2138,0,1472.966,0.7364828,0.9181705,0.3172331,0,250,0.3172331,1758.474,0,0,1.98499,0.1285863,31.01468,342.2534,320.9374,21.31593,360.1213,0,723.8886,0,7.105427e-15,-4.335421e-13,4.263256e-14
tuned,2026-01-19 03:45:00,1359,3.75,25.04109,2697.225,103.5929,0.6129895,22.90829,1,1,1888.058,1887.74,116.4521,33.54788,150,1,92.55314,0.4532936,0,0,56.99357,0,1486.982,0.7434911,0.9275049,0.3172331,0,250,0.3172331,1771.288,0,0,11.0398,0.159696,22.90829,343.5655,322.3173,21.24825,360.0337,0,739.3866,0,-7.105427e-15,8.31557e-14,4.263256e-14
tuned,2026-01-19 04:00:00,1360,4,25.00279,2713.094,91.40572,0.5226843,11.40626,1,1,1899.166,1898.849,116.4267,33.5733,150,1,109.7553,0.76118,0,0,39.48355,0,1496.619,0.7483095,0.9363309,0.3172331,0,250,0.3172331,1782.422,0,0,0,0,11.40626,345.3222,324.0948,21.22735,359.7421,0,719.4842,0,0,-2.989831e-13,4.263256e-14
tuned,2026-01-19 04:15:00,1361,4.25,24.79892,2691.846,102.4128,0,15.4432,1,1,1884.292,1883.975,116.388,33.61202,150,1,131.3859,1.230162,0,0,17.38396,0,1500.729,0.7503647,0.942399,0.3172331,0,250,0.3172331,1767.587,0,0,0,0,15.4432,33.91726,31.81657,2.100694,68.2252,0,136.4504,0,-7.105427e-15,-5.428991e-14,4.263256e-14
tuned,2026-01-19 04:30:00,1362,4.5,24.73816,2739.444,135.9789,0,14.77595,1,1,1917.611,1917.294,123.434,35.57048,159.0045,1,158.4183,0.5861454,0,0,0,0,1500.493,0.7502466,0.9449873,0.3172331,0,250,0.3172331,1793.86,0,0,0,0,14.77595,34.51699,32.28947,2.227522,70.53249,0,141.065,0,-1.421085e-14,-1.396661e-13,4.263256e-14
tuned,2026-01-19 04:45:00,1363,4.75,24.75572,2747.539,161.2292,2.643122,16.45644,1,1,1923.278,1922.96,133.5255,38.45013,171.9756,1,171.6092,0.3664192,0,0,0,0,1500.257,0.7501285,0.9448385,0.3172331,0,250,0.3172331,1789.435,0,0,0,2.276703,16.45644,34.619,32.20983,2.409169,73.63749,0,151.2023,0,-7.105427e-15,-1.49325e-13,4.263256e-14
tuned,2026-01-19 05:00:00,1364,5,24.85139,2714.442,194.6187,1.752581,21.55088,1,1,1900.109,1899.792,174.7772,50.28917,225.0663,1,224.9615,0.1048737,0,0,0,0,1500.021,0.7500104,0.9446898,0.3172331,0,250,0.3172331,1725.015,0,0,0,1.647708,21.55088,34.20197,31.05027,3.151699,85.24617,0,173.3346,0,1.421085e-14,3.523848e-13,4.263256e-14
tuned,2026-01-19 05:15:00,1365,5.25,24.65016,2700.651,247.8345,0,11.27786,1,1,1890.456,1890.139,219.2145,63.08975,282.3042,1,282.0364,0.2678772,0,0,0,0,1499.785,0.7498923,0.9445411,0.3172331,0,250,0.3172331,1670.924,0,0,0,0,11.27786,34.02821,30.07663,3.951571,95.20265,0,190.4053,0,-2.131628e-14,4.072298e-13,4.263256e-14
tuned,2026-01-19 05:30:00,1366,5.5,24.74765,2671.626,325.1888,0,21.57994,1,1,1870.138,1869.821,269.8141,77.73265,347.5467,1,346.4609,1.085777,0,0,0,0,1499.549,0.7497743,0.9443924,0.3172331,0,250,0.3172331,1600.007,0,0,0,0,21.57994,33.66249,28.80013,4.862364,110.4367,0,220.8734,0,0,-3.252953e-14,4.263256e-14
tuned,2026-01-19 05:45:00,1367,5.75,24.72215,2646.458,409.7324,0,19.39986,1,1,1852.521,1852.203,320.8007,92.82177,413.6225,1,408.5687,5.05376,0,0,0,0,1499.312,0.7496562,0.9442437,0.3172331,0,250,0.3172331,1531.403,0,0,1.163704,0,19.39986,33.34537,27.56525,5.780123,123.8948,0,249.7969,0,-1.421085e-14,-1.050271e-13,4.263256e-14
tuned,2026-01-19 06:00:00,1368,6,24.62721,2668.202,461.1802,0,20.43939,1,0,1867.742,1867.425,0,0,0,0,0,0,0,0,0,469.6327,1381.668,0.6908341,0.9440951,0.3172331,0,250,0.3172331,1867.425,0,0,0,0,20.43939,33.61935,33.61364,0.005710195,37.30239,0,74.60478,0,0,-1.980638e-13,4.263256e-14
tuned,2026-01-19 06:15:00,1369,6.25,24.70606,2646.21,537.0631,0,32.07154,1,0,1852.347,1852.03,0,0,0,0,0,0,0,0,0,500,1256.451,0.6282254,0.8700162,0.3172331,0,250,0.3172331,1852.03,0,0,37.0631,0,32.07154,33.34225,33.33654,0.005710195,39.13365,0,142.2011,0,0,-1.673106e-13,4.263256e-14
tuned,2026-01-19 06:30:00,1370,6.5,24.69322,2683.73,567.906,0,34.7253,0,0,1878.611,1878.294,0,0,0,0,0,0,0,0,0,500,1131.253,0.5656265,0.7911686,0.3172331,0,250,0.3172331,1878.294,0,0,67.90603,0,34.7253,33.81499,33.80928,0.005710195,0,40.08447,337.6025,0,0,-7.549517e-15,4.263256e-14
tuned,2026-01-19 06:45:00,1371,6.75,24.69003,2673.075,602.1163,1.0774,33.92432,0,0,1871.153,1870.836,0,0,0,0,0,0,0,0,0,500,1006.075,0.5030374,0.7123334,0.3172331,0,250,0.3172331,1870.836,0,0,102.1163,1.0774,33.92432,33.68075,33.67504,0.005710195,0,39.8051,396.9372,0,0,-1.09468e-13,4.263256e-14
tuned,2026-01-19 07:00:00,1372,7,24.64363,2693.96,613.2545,1.449092,23.43454,0,0,1885.772,1885.455,0,0,0,0,0,0,0,0,0,500,880.9165,0.4404583,0.6335106,0.3172331,0,250,0.3172331,1885.455,0,0,113.2545,1.449092,23.43454,33.9439,33.93819,0.005710195,0,38.16886,407.7925,0,0,7.049916e-14,4.263256e-14
tuned,2026-01-19 07:15:00,1373,7.25,24.72796,2758.273,599.1776,0,35.03909,0,0,1930.791,1930.474,0,0,0,0,0,0,0,0,0,500,755.7778,0.3778889,0.5547002,0.3172331,0,250,0.3172331,1930.474,0,0,99.1776,0,35.03909,34.75423,34.74852,0.005710195,0,41.08479,397.0477,0,0,1.931788e-14,4.263256e-14
tuned,2026-01-19 07:30:00,1374,7.5,24.79626,2768.264,588.3125,0,31.5279,0,0,1937.785,1937.468,0,0,0,0,0,0,0,0,0,500,630.6589,0.3153294,0.4759022,0.3172331,0,250,0.3172331,1937.468,0,0,88.31251,0,31.5279,34.88013,34.87442,0.005710195,0,40.5835,375.5483,0,0,-1.404432e-14,4.263256e-14
tuned,2026-01-19 07:45:00,1375,7.75,24.84549,2786.144,544.7515,0,37.84961,0,0,1950.301,1949.984,0,0,0,0,0,0,0,0,0,500,505.5596,0.2527798,0.3971166,0.3172331,0,250,0.3172331,1949.984,0,0,44.75153,0,37.84961,35.10542,35.09971,0.005710195,0,41.96025,307.9778,0,0,7.238654e-14,4.263256e-14
tuned,2026-01-19 08:00:00,1376,8,24.8015,2830.836,480.1941,215.3551,38.13873,0,0,1981.586,1981.268,0,0,0,0,0,0,0,0,0,500,380.48,0.19024,0.3183435,0.3172331,0,250,0.3172331,1981.268,0,0,0,199.9068,38.13873,35.66854,35.66283,0.005710195,0,42.56972,578.9727,0,0,5.717649e-15,4.263256e-14
