controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-19 08:15:00,1377,8.25,24.8247,2836.44,422.393,215.3656,47.10381,0,0,1985.508,1985.191,0,0,0,0,0,0,0,0,0,485.8805,258.95,0.129475,0.2395827,0.3172331,0,250,0.3172331,1985.191,0,0,7.434309,144.4438,47.10381,35.73914,35.73343,0.005710195,0,44.26784,505.4629,0,0,-1.224576e-13,4.263256e-14
tuned,2026-01-19 08:30:00,1378,8.5,24.97497,2862.388,343.4448,209.9131,41.93924,0,0,2003.672,2003.355,140.4996,48.0371,188.5367,1,116.8641,71.67265,0,0,0,235.6368,200,0.1,0.163057,0.3172331,0,250,0.3172331,1862.855,0,0,0,138.2405,41.93924,36.06609,33.53139,2.534703,0,89.18999,729.0097,0,-1.421085e-14,-7.355228e-15,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,25.24514,2857.571,285.0927,213.135,45.89225,0,0,2000.299,1999.982,265.604,84.08485,349.6888,1,277.3345,72.22835,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1734.378,0,0,7.75818,140.9067,45.89225,365.4827,316.8952,48.58753,0,409.3652,2507.956,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-19 09:00:00,1380,9,25.34954,2866.291,244.8693,218.1628,51.28284,0,1,2006.404,2006.086,611.1706,183.5644,794.735,2,221.8418,72.89314,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1394.916,0,0,23.02747,145.2697,51.28284,367.3689,255.4066,111.9623,0,448.3608,2756.297,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-19 09:15:00,1381,9.25,25.64711,2887.448,199.0472,218.801,54.98302,0,1,2021.213,2020.896,585.847,176.3798,762.2268,2,188.391,73.83582,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1435.049,0,0,10.65615,144.9652,54.98302,372.3118,264.3391,107.9727,0,450.8469,2748.105,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-19 09:30:00,1382,9.5,25.76223,2905.091,180.1327,222.4117,49.45019,1,1,2033.564,2033.247,548.516,165.6452,714.1612,2,140.284,73.87721,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1484.731,0,0,39.8487,148.5344,49.45019,375.4627,274.1301,101.3326,448.9054,0,1222.772,0,-1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-19 09:45:00,1383,9.75,25.74202,2905.781,132.5757,230.8604,65.01848,1,1,2034.046,2033.729,528.5808,160.1334,688.7142,2,112.7398,75.97439,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1505.148,0,0,19.83587,154.886,65.01848,375.3976,277.7858,97.61186,449.9188,0,1201.233,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-19 10:00:00,1384,10,25.95203,2930.684,97.51299,234.289,78.5026,1,1,2051.479,2051.161,508.1236,154.0659,662.1895,2,87.9332,74.2563,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1543.038,0,0,9.57979,160.0327,78.5026,380.2361,285.9979,94.23815,454.614,0,1201.81,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-19 10:15:00,1385,10.25,25.95707,2961.739,83.78825,236.6619,80.58453,1,1,2073.217,2072.9,512.4322,155.6658,668.098,2,90.45138,77.64658,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1560.468,0,0,0,159.0153,80.58453,384.3048,289.2583,95.0465,459.8617,0,1194.025,0,8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-19 10:30:00,1386,10.5,26.14493,2990.243,75.60622,232.2999,91.20955,1,1,2093.17,2092.853,510.3726,155.1294,665.502,2,87.32749,78.17453,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1582.48,0,0,0,154.1254,91.20955,389.4953,294.4665,95.02873,466.5682,0,1199.003,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-19 10:45:00,1387,10.75,26.42141,3002.916,67.23452,232.6526,106.4524,1,1,2102.041,2101.724,508.1467,154.394,662.5407,2,85.26083,77.27984,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1593.577,0,0,0,155.3727,106.4524,393.3721,298.2191,95.15301,472.5344,0,1213.087,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-19 11:00:00,1388,11,26.51867,2994.512,83.10869,233.8344,118.7559,1,0,2096.158,2095.841,0,0,0,0,0,0,0,0,0,159.9633,1159.018,0.5795089,0.7551171,0.3172331,0,250,0.3172331,2095.841,0,0,0.2721517,156.7076,118.7559,393.0582,392.9987,0.05948552,415.267,0,1101.324,0,0,4.374279e-13,4.263256e-14
tuned,2026-01-19 11:15:00,1389,11.25,26.64647,3025.02,83.0127,235.2236,135.3674,1,0,2117.514,2117.197,0,0,0,0,0,0,0,0,0,156.0392,1119.826,0.5599128,0.7298166,0.3172331,0,250,0.3172331,2117.197,0,0,3.854628,158.3425,135.3674,398.1122,398.0525,0.05964274,423.5028,0,1126.796,0,0,-4.106715e-13,4.263256e-14
tuned,2026-01-19 11:30:00,1390,11.5,27.10723,3055.111,68.55621,241.9101,147.6234,0,0,2138.577,2138.26,0,0,0,0,0,0,0,0,0,148.7563,1082.46,0.5412301,0.7051378,0.3172331,0,250,0.3172331,2138.26,0,0,0,164.879,147.6234,405.9404,405.8802,0.06021654,0,433.9018,2670.876,0,0,2.569056e-13,4.263256e-14
tuned,2026-01-19 11:45:00,1391,11.75,27.27381,3041.587,61.93016,245.3862,154.7994,0,0,2129.111,2128.794,0,0,0,0,0,0,0,0,0,150.5059,1044.663,0.5223317,0.6816094,0.3172331,0,250,0.3172331,2128.794,0,0,0,167.6703,154.7994,405.5541,405.4937,0.06042672,0,434.98,2681.621,0,0,-3.198553e-13,4.263256e-14
tuned,2026-01-19 12:00:00,1392,12,27.44274,3004.072,69.54531,242.9027,158.7152,0,0,2102.851,2102.533,0,0,0,0,0,0,0,0,0,153.6093,1006.097,0.5030483,0.6578092,0.3172331,0,250,0.3172331,2102.533,0,0,0,164.6683,158.7152,401.9748,401.9142,0.06064136,0,432.2537,2661.448,0,0,-1.995071e-13,4.263256e-14
tuned,2026-01-19 12:15:00,1393,12.25,27.67721,3020.514,56.73692,243.5528,172.3153,0,0,2114.36,2114.043,0,0,0,0,0,0,0,0,0,156.0413,966.9279,0.4834639,0.6335243,0.3172331,0,250,0.3172331,2114.043,0,0,0,163.755,172.3153,406.1775,406.1166,0.06094183,0,439.2191,2698.182,0,0,-6.716849e-14,4.263256e-14
tuned,2026-01-19 12:30:00,1394,12.5,27.79428,3060.44,65.30251,239.7215,182.302,0,0,2142.308,2141.991,0,0,0,0,0,0,0,0,0,166.0712,925.2579,0.4626289,0.6088603,0.3172331,0,250,0.3172331,2141.991,0,0,0,160.7988,182.302,412.5671,412.506,0.06109296,0,447.6139,2739.254,0,0,1.808553e-13,4.263256e-14
tuned,2026-01-19 12:45:00,1395,12.75,27.91056,3089.768,56.05686,242.5406,200.5723,0,0,2162.838,2162.52,0,0,0,0,0,0,0,0,0,177.3494,880.7749,0.4403874,0.5826213,0.3172331,0,250,0.3172331,2162.52,0,0,0,161.8055,200.5723,417.5493,417.488,0.06124382,0,456.2098,2788.268,0,0,5.4734e-14,4.263256e-14
tuned,2026-01-19 13:00:00,1396,13,28.08511,3069.556,60.20497,236.4881,203.4549,0,0,2148.689,2148.372,0,0,0,0,0,0,0,0,0,164.7857,839.4398,0.4197199,0.554611,0.3172331,0,250,0.3172331,2148.372,0,0,0,157.0199,203.4549,416.3611,416.2996,0.06147167,0,455.724,2777.341,0,0,1.668665e-13,4.263256e-14
tuned,2026-01-19 13:15:00,1397,13.25,27.89526,3106.969,66.41059,240.5244,207.2882,0,0,2174.878,2174.561,0,0,0,0,0,0,0,0,0,155.5745,800.414,0.400207,0.5285829,0.3172331,0,250,0.3172331,2174.561,0,0,0,164.2891,207.2882,419.7374,419.6761,0.06122393,0,459.6814,2811.647,0,0,-1.965095e-13,4.263256e-14
tuned,2026-01-19 13:30:00,1398,13.5,28.20053,3088.859,52.14292,236.9201,227.0067,0,0,2162.201,2161.884,0,0,0,0,0,0,0,0,0,148.0217,763.2826,0.3816413,0.504009,0.3172331,0,250,0.3172331,2161.884,0,0,0,160.2058,227.0067,420.0127,419.9511,0.06162329,0,464.0477,2828.617,0,0,2.083889e-13,4.263256e-14
tuned,2026-01-19 13:45:00,1399,13.75,28.17592,3112.576,53.25643,242.4615,238.4221,0,0,2178.803,2178.486,0,0,0,0,0,0,0,0,0,137.0448,728.9012,0.3644506,0.4806278,0.3172331,0,250,0.3172331,2178.486,0,0,0,165.9351,238.4221,423.0153,422.9537,0.0615909,0,469.2435,2867.077,0,0,-8.90954e-14,4.263256e-14
tuned,2026-01-19 14:00:00,1400,14,28.14681,3101.543,54.93323,244.1071,238.4134,0,1,2171.08,2170.763,490.312,149.6037,639.9157,2,59.43568,80.48005,0,0,500,0,853.7865,0.4268932,0.4589784,0.3172331,0,250,0.3172331,1680.451,0,0,0,163.6271,238.4134,421.2539,326.0572,95.19663,0,521.9202,3152.818,0,2.842171e-14,1.936784e-13,4.263256e-14
tuned,2026-01-19 14:15:00,1401,14.25,28.32409,3121.178,62.11788,240.5408,249.7804,0,1,2184.825,2184.507,491.292,149.9584,641.2504,2,60.08611,81.16426,0,0,500,0,978.6521,0.489326,0.5376168,0.3172331,0,250,0.3172331,1693.215,0,0,2.031765,159.3766,249.7804,425.5309,329.7818,95.74907,0,528.3891,3184.569,0,2.842171e-14,1.957323e-13,4.263256e-14
tuned,2026-01-19 14:30:00,1402,14.5,28.42759,3125.193,74.5941,237.7224,246.0944,1,1,2187.635,2187.318,498.6087,152.0879,650.6966,2,69.29908,81.39754,0,0,500,0,1103.498,0.551749,0.6162429,0.3172331,0,250,0.3172331,1688.709,0,0,5.295024,156.3249,246.0944,427.0252,329.6352,97.39006,529.7606,0,1338.315,0,0,2.875478e-13,4.263256e-14
tuned,2026-01-19 14:45:00,1403,14.75,28.35854,3110.684,75.3828,233.0492,256.5681,1,1,2177.479,2177.162,501.9403,152.558,654.4983,2,77.69432,76.80401,0,0,500,0,1228.324,0.6141621,0.6948565,0.3172331,0,250,0.3172331,1675.221,0,0,0,156.2452,256.5681,424.4135,326.5182,97.89526,529.084,0,1327.691,0,0,1.980638e-13,4.263256e-14
tuned,2026-01-19 15:00:00,1404,15,28.47462,3116.969,63.4235,229.9234,252.2581,1,1,2181.878,2181.561,498.343,151.4811,649.8241,2,73.41604,76.40805,0,0,500,0,1353.131,0.6765655,0.7734578,0.3172331,0,250,0.3172331,1683.218,0,0,0,153.5154,252.2581,426.3319,328.8953,97.43661,529.6668,0,1324.148,0,0,2.58682e-13,4.263256e-14
tuned,2026-01-19 15:15:00,1405,15.25,28.40718,3090.128,67.71428,227.2545,253.4879,1,1,2163.089,2162.772,120.9917,43.19754,164.1892,1,85.25244,78.9368,0,0,0,0,1352.918,0.676459,0.8520467,0.3172331,0,250,0.3172331,2041.78,0,0,0,148.3177,253.4879,422.0489,398.3798,23.66907,491.0364,0,1237.921,0,-1.421085e-14,-4.148903e-13,4.263256e-14
tuned,2026-01-19 15:30:00,1406,15.5,28.39165,3071.93,68.6887,225.3127,248.2808,1,1,2150.351,2150.034,123.675,43.82944,167.5044,1,89.88447,77.61996,0,0,0,0,1352.705,0.6763525,0.8519126,0.3172331,0,250,0.3172331,2026.359,0,0,0,147.6927,248.2808,419.4236,395.2391,24.18455,487.4954,0,1229.761,0,0,4.322098e-13,4.263256e-14
tuned,2026-01-19 15:45:00,1407,15.75,28.26446,3055.843,81.44557,227.4455,230.7683,1,1,2139.09,2138.773,127.3173,44.61121,171.9285,1,96.81083,75.11771,0,0,0,0,1352.492,0.676246,0.8517785,0.3172331,0,250,0.3172331,2011.455,0,0,0,152.3277,230.7683,416.0917,391.2645,24.82723,480.7643,0,1224.294,0,0,-3.927969e-13,4.263256e-14
tuned,2026-01-19 16:00:00,1408,16,28.21936,3028.393,109.3202,224.9609,224.4212,1,1,2119.875,2119.558,142.6718,49.09283,191.7647,1,116.0393,75.72535,0,0,0,0,1352.279,0.6761395,0.8516444,0.3172331,0,250,0.3172331,1976.886,0,0,0,149.2356,224.4212,411.9566,384.1695,27.78715,476.8742,0,1211.18,0,0,1.523226e-13,4.263256e-14
tuned,2026-01-19 16:15:00,1409,16.25,28.32589,3041.509,135.9429,226.3496,235.6418,1,1,2129.056,2128.739,154.5858,52.24894,206.8348,1,133.6602,73.17454,0,0,0,0,1352.066,0.6760331,0.8515103,0.3172331,0,250,0.3172331,1974.153,0,0,2.282699,153.175,235.6418,414.6851,384.5139,30.17111,482.6598,0,1233.484,0,0,-3.461675e-13,4.263256e-14
tuned,2026-01-19 16:30:00,1410,16.5,28.38687,3048.813,167.2127,223.1778,230.7922,1,1,2134.169,2133.852,175.3516,58.20275,233.5544,1,160.5668,72.98758,0,0,0,0,1351.853,0.6759267,0.8513763,0.3172331,0,250,0.3172331,1958.501,0,0,6.645893,150.1902,230.7922,416.2248,381.9643,34.26051,485.1782,0,1240.899,0,7.105427e-15,2.456924e-13,4.263256e-14
tuned,2026-01-19 16:45:00,1411,16.75,28.46244,3031.356,179.5011,221.8371,216.1869,1,1,2121.949,2121.632,196.2513,64.18618,260.4375,1,187.7205,72.71697,0,0,0,0,1351.641,0.6758203,0.8512422,0.3172331,0,250,0.3172331,1925.381,0,0,0,149.1201,216.1869,414.5135,376.1147,38.39881,482.532,0,1222.296,0,2.842171e-14,4.245493e-13,4.263256e-14
tuned,2026-01-19 17:00:00,1412,17,28.60745,2993.218,192.4874,220.7731,204.9107,1,1,2095.252,2094.935,217.0812,70.03939,287.1206,1,215.7101,71.41047,0,0,0,0,1351.428,0.6757139,0.8511082,0.3172331,0,250,0.3172331,1877.854,0,0,0,149.3626,204.9107,410.5777,367.9771,42.60057,478.1701,0,1213.991,0,-1.421085e-14,-4.028999e-13,4.263256e-14
tuned,2026-01-19 17:15:00,1413,17.25,28.61585,2989.966,225.0845,218.5015,201.2679,1,1,2092.976,2092.659,247.9842,79.14384,327.128,1,253.6988,73.42921,0,0,0,0,1351.215,0.6756075,0.8509743,0.3172331,0,250,0.3172331,1844.675,0,0,0,145.0723,201.2679,410.206,361.541,48.66501,480.1316,0,1210.513,0,-2.842171e-14,-1.011413e-13,4.263256e-14
tuned,2026-01-19 17:30:00,1414,17.5,28.53462,2980.086,274.5207,212.8102,192.4235,0,0,2086.06,2085.743,0,0,0,0,0,0,0,0,0,369.0111,1258.75,0.6293748,0.8508403,0.3172331,0,250,0.3172331,2085.743,0,0,0,142.5442,192.4235,408.1357,408.0737,0.06206636,0,445.7211,2697.355,0,0,3.396172e-13,4.263256e-14
tuned,2026-01-19 17:45:00,1415,17.75,28.49439,2976.321,319.5937,214.2254,184.0633,0,0,2083.425,2083.107,0,0,0,0,0,0,0,0,0,412.6191,1155.397,0.5776983,0.7926161,0.3172331,0,250,0.3172331,2083.107,0,0,0,144.0105,184.0633,407.2675,407.2055,0.06201267,0,443.1862,2685.942,0,0,-4.072298e-13,4.263256e-14
tuned,2026-01-19 18:00:00,1416,18,28.69528,2956.201,360.5796,0,176.5076,0,0,2069.341,2069.023,0,0,0,0,0,0,0,0,0,398.3435,1055.629,0.5278144,0.7275363,0.3172331,0,250,0.3172331,2069.023,0,0,0,0,176.5076,406.2694,406.2071,0.06228171,0,440.8604,2424.732,0,0,-1.769696e-13,4.263256e-14
tuned,2026-01-19 18:15:00,1417,18.25,28.67385,2932.316,415.6619,0,168.5319,0,0,2052.621,2052.304,0,0,0,0,0,0,0,0,0,443.2153,944.6589,0.4723294,0.664714,0.3172331,0,250,0.3172331,2052.304,0,0,0,0,168.5319,402.8004,402.7382,0.06225289,0,435.8104,2396.957,0,0,-9.914292e-14,4.263256e-14
tuned,2026-01-19 18:30:00,1418,18.5,28.68002,2944.714,479.551,0.56652,159.7495,0,0,2061.3,2060.983,0,0,0,0,0,0,0,0,0,490.8861,821.7886,0.4108943,0.5948378,0.3172331,0,250,0.3172331,2060.983,0,0,0,0,159.7495,404.5573,404.4951,0.06226118,0,435.848,2397.164,0,0,2.053913e-13,4.263256e-14
tuned,2026-01-19 18:45:00,1419,18.75,28.62235,2908.719,514.8886,0,147.4405,0,0,2036.104,2035.786,0,0,0,0,0,0,0,0,0,500,696.6592,0.3483296,0.5174682,0.3172331,0,250,0.3172331,2035.786,0,0,14.88857,0,147.4405,399.1153,399.0531,0.06218376,0,427.9543,2379.431,0,0,1.19571e-13,4.263256e-14
tuned,2026-01-19 19:00:00,1420,19,28.60008,2885.984,550.1975,0,125.6582,0,0,2020.189,2019.871,0,0,0,0,0,0,0,0,0,500,571.5496,0.2857748,0.4386761,0.3172331,0,250,0.3172331,2019.871,0,0,50.19752,0,125.6582,395.8057,395.7435,0.06215392,0,420.3631,2398.588,0,0,-1.222356e-13,4.263256e-14
tuned,2026-01-19 19:15:00,1421,19.25,28.59262,2830.876,591.0747,0.4170827,117.285,0,0,1981.613,1981.296,0,0,0,0,0,0,0,0,0,500,446.4596,0.2232298,0.3598964,0.3172331,0,250,0.3172331,1981.296,0,0,91.0747,0.4170827,117.285,388.1854,388.1232,0.06214393,0,411.0986,2418.866,0,0,2.275957e-15,4.263256e-14
tuned,2026-01-19 19:30:00,1422,19.5,28.51856,2814.314,584.2999,5.96257,111.1768,0,0,1970.02,1969.703,0,0,0,0,0,0,0,0,0,500,321.3893,0.1606947,0.2811291,0.3172331,0,250,0.3172331,1969.703,0,0,84.29994,5.96257,111.1768,385.2994,385.2374,0.06204492,0,406.9815,2394.101,0,0,1.382228e-13,4.263256e-14
tuned,2026-01-19 19:45:00,1423,19.75,28.4173,2796.328,583.4767,4.473494,108.5657,0,0,1957.43,1957.112,0,0,0,0,0,0,0,0,0,485.3549,200,0.1,0.2023741,0.3172331,0,250,0.3172331,1957.112,0,0,98.12175,4.473494,108.5657,382.0048,381.9428,0.06191004,0,403.1301,2394.193,0,0,1.074141e-14,4.263256e-14
tuned,2026-01-19 20:00:00,1424,20,28.22706,2782.658,543.7667,0.9679609,107.4425,0,0,1947.86,1947.543,428.8698,123.6391,552.5089,2,549.8767,2.506295,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1518.673,0,0,0,0,107.4425,378.5912,295.1733,83.4179,0,439.6952,2418.324,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-19 20:15:00,1425,20.25,28.02239,2789.298,506.0212,3.651312,96.71163,0,0,1952.509,1952.191,416.5674,120.0477,536.6151,2,534.4758,2.013438,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1535.624,0,0,0,1.637875,96.71163,377.8412,297.1674,80.67376,0,435.9304,2400.442,0,7.105427e-14,0,4.263256e-14
tuned,2026-01-19 20:30:00,1426,20.5,27.97472,2767.101,469.1117,6.016863,96.51267,0,0,1936.971,1936.653,377.6892,108.6945,486.3838,1,485.8351,0.4227151,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.964,0,0,0,5.594148,96.51267,374.4544,301.3783,73.07606,0,428.7307,2367.668,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 20:45:00,1427,20.75,27.96373,2769.475,439.2397,4.262822,86.68352,0,0,1938.633,1938.315,332.8773,95.87646,428.7537,1,427.5189,1.108918,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.438,0,0,11.72076,3.153904,86.68352,374.6881,310.2901,64.39799,0,422.9203,2351.72,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-19 21:00:00,1428,21,27.96761,2752.559,391.2267,5.772744,85.42793,0,0,1926.791,1926.474,305.483,88.05076,393.5337,1,391.7834,1.624432,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.991,0,0,0,4.148313,85.42793,372.4302,313.3219,59.10824,0,417.8851,2305.524,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 21:15:00,1429,21.25,27.85108,2735.984,335.7257,7.998533,76.85208,0,0,1915.188,1914.871,255.9531,73.65723,329.6103,1,329.2267,0.2576522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1658.918,0,0,6.498948,7.74088,76.85208,369.2726,319.8605,49.41217,0,408.3357,2270.41,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-19 21:30:00,1430,21.5,27.61514,2691.124,296.4335,0,70.96158,0,0,1883.787,1883.469,219.1296,63.03702,282.1666,1,282.039,0.001667469,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.34,0,0,14.39446,0,70.96158,361.4094,319.3079,42.10144,0,395.9591,2202.606,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-19 21:45:00,1431,21.75,27.56481,2702.333,268.1083,1.910124,55.80449,0,0,1891.633,1891.316,189.4718,54.72567,244.1975,1,241.9978,2.073685,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.844,0,0,26.11049,0,55.80449,362.5297,326.1568,36.37288,0,391.5773,2198.716,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-19 22:00:00,1432,22,27.50715,2714.773,239.8377,0,48.46101,0,0,1900.341,1900.024,155.2346,44.79197,200.0266,1,198.6238,1.276826,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.789,0,0,41.21383,0,48.46101,363.7564,333.9812,29.77517,0,388.0494,2205.366,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 22:15:00,1433,22.25,27.16984,2689.203,188.8019,0,50.0001,0,0,1882.442,1882.125,135.5519,39.01953,174.5714,1,174.2063,0.2391271,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1746.573,0,0,14.59559,0,50.0001,357.7891,331.9649,25.82416,0,380.4878,2117.86,0,0,0,4.263256e-14
tuned,2026-01-19 22:30:00,1434,22.5,27.13151,2676.039,165.3368,0,51.21519,0,0,1873.227,1872.91,116.4787,33.52134,150,1,141.3654,0.1317434,0,0,8.502906,0,202.0942,0.1010471,0.1259371,0.3172331,0,250,0.3172331,1756.432,0,0,23.97147,0,51.21519,355.7526,333.5714,22.18121,0,376.8193,2113.857,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-19 22:45:00,1435,22.75,27.06058,2638.592,133.3279,0,50.15501,0,0,1847.014,1846.697,0,0,0,0,0,0,0,0,0,8.249713,200,0.1,0.1272558,0.3172331,0,250,0.3172331,1846.697,0,0,125.0782,0,50.15501,350.2554,350.1952,0.06015795,0,359.7063,2194.145,0,0,4.163336e-16,4.263256e-14
tuned,2026-01-19 23:00:00,1436,23,27.12729,2638.804,123.2985,0,43.22026,0,0,1847.163,1846.846,116.3503,33.64967,150,1,97.68787,1.686097,0,0,50.62604,0,212.625,0.1063125,0.1259371,0.3172331,0,250,0.3172331,1730.496,0,0,25.61059,0,43.22026,350.7717,328.6168,22.15488,0,370.4739,2081.785,0,-1.421085e-14,1.065814e-14,4.263256e-14
tuned,2026-01-19 23:15:00,1437,23.25,26.82722,2622.393,119.7543,0,34.3894,0,0,1835.675,1835.358,0,0,0,0,0,0,0,0,0,50.36621,200,0.1,0.1338869,0.3172331,0,250,0.3172331,1835.358,0,0,69.38809,0,34.3894,346.4188,346.359,0.05986653,0,352.8488,2060.363,0,0,-1.748601e-15,4.263256e-14
tuned,2026-01-19 23:30:00,1438,23.5,26.50901,2640.327,92.77478,0,28.65764,1,1,1848.229,1847.911,453.7995,130.6064,584.406,2,83.82027,0.5857092,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1394.112,0,0,8.954504,0,28.65764,346.499,261.3629,85.13611,397.342,0,810.1304,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-19 23:45:00,1439,23.75,26.46142,2643.387,109.6027,0,26.71056,1,1,1850.371,1850.054,454.143,130.7423,584.8854,2,83.95094,0.9344167,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1395.911,0,0,25.65178,0,26.71056,346.5605,261.4435,85.11697,397.1885,0,838.6264,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-20 00:00:00,1440,0,26.07811,2660.808,77.15305,0,27.29274,1,1,1862.566,1862.248,459.6192,132.2854,591.9045,2,91.27362,0.6309255,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1402.629,0,0,0,0,27.29274,346.1112,260.6436,85.46768,398.0006,0,796.0013,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-20 00:15:00,1441,0.25,25.83779,2643.546,77.24081,0,21.17361,1,1,1850.483,1850.165,458.5321,131.9094,590.4415,2,90.40606,0.03543535,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1391.633,0,0,0,0,21.17361,342.1849,257.3361,84.84886,393.1608,0,786.3216,0,8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,25.55398,2610.894,56.42998,0,20.47087,1,1,1827.626,1827.308,451.6171,129.9215,581.5387,2,81.49024,0.04842728,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1375.691,0,0,0,0,20.47087,336.0185,252.928,83.09049,386.6132,0,773.2264,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,25.28506,2619.139,55.59756,2.918282,17.27586,1,1,1833.398,1833.08,456.0928,131.3514,587.4442,2,86.05647,1.387776,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1376.987,0,0,0,1.530506,17.27586,335.2563,251.7969,83.45946,386.3074,0,775.2549,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,24.90531,2614.544,77.78646,0,2.053479,1,1,1830.181,1829.864,448.6223,129.1596,577.7819,2,76.79626,0.9856163,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1381.242,0,0,0.990199,0,2.053479,32.94326,24.86235,8.080911,154.3946,0,310.4973,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-20 01:15:00,1445,1.25,24.74931,2662.433,90.74195,2.765426,0,1,1,1863.703,1863.386,442.2707,127.2477,569.5185,2,69.32993,0.1885415,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1421.115,0,0,21.41203,2.576885,0,33.54666,25.58008,7.966583,152.8278,0,347.0365,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-20 01:30:00,1446,1.5,24.75522,2666.466,106.4403,4.934228,5.381714,1,1,1866.526,1866.209,436.8661,125.6857,562.5518,2,62.43198,0.1198016,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1429.343,0,0,44.00827,4.814427,5.381714,33.59747,25.72817,7.8693,152.3876,0,388.9943,0,4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-20 01:45:00,1447,1.75,24.69477,2695.224,93.02051,4.595679,7.278357,1,1,1886.657,1886.34,116.4849,33.51506,150,1,56.18354,0.05569987,0,0,93.76076,0,1347.24,0.6736202,0.8337089,0.3172331,0,250,0.3172331,1769.855,0,0,36.83697,4.539979,7.278357,33.95983,31.85739,2.102439,66.68775,0,204.7508,0,0,2.846612e-13,4.263256e-14
tuned,2026-01-20 02:00:00,1448,2,24.63928,2698.72,76.60677,6.028121,13.3866,1,1,1889.104,1888.787,116.4847,33.51526,150,1,64.36171,0.05817728,0,0,85.58011,0,1368.423,0.6842117,0.8483376,0.3172331,0,250,0.3172331,1772.302,0,0,12.24506,5.969944,13.3866,34.00387,31.90143,2.102435,67.83319,0,167.0873,0,-7.105427e-15,-1.229017e-13,4.263256e-14
tuned,2026-01-20 02:15:00,1449,2.25,24.48464,2685.8,65.31896,0,0,1,1,1880.06,1879.743,116.4851,33.51491,150,1,60.68411,0.05386676,0,0,89.26202,0,1390.523,0.6952617,0.8616761,0.3172331,0,250,0.3172331,1763.258,0,0,4.634848,0,0,33.84108,31.73864,2.102442,65.25355,0,138.5022,0,1.421085e-14,-3.678169e-13,4.263256e-14
tuned,2026-01-20 02:30:00,1450,2.5,24.57087,2650.192,100.4947,4.208442,7.581249,1,1,1855.135,1854.817,116.4843,33.51567,150,1,50.94707,0.06310489,0,0,98.98983,0,1415.052,0.707526,0.8755922,0.3172331,0,250,0.3172331,1738.333,0,0,49.54762,4.145337,7.581249,33.39242,31.29,2.102428,66.17234,0,224.965,0,-2.131628e-14,-4.088951e-13,4.263256e-14
tuned,2026-01-20 02:45:00,1451,2.75,24.54199,2649.882,104.6886,0.2306991,6.673517,1,1,1854.917,1854.6,116.4707,33.52933,150,1,56.35726,0.2285018,0,0,93.41423,0,1438.183,0.7190914,0.8910375,0.3172331,0,250,0.3172331,1738.13,0,0,48.33135,0.002197363,6.673517,33.38851,31.28633,2.102182,66.01801,0,215.4114,0,-1.421085e-14,3.597123e-14,4.263256e-14
tuned,2026-01-20 03:00:00,1452,3,24.58715,2668.531,86.97193,4.188102,8.645578,1,1,1867.972,1867.654,116.43,33.57002,150,1,74.71748,0.7214361,0,0,74.56109,0,1456.597,0.7282984,0.9056026,0.3172331,0,250,0.3172331,1751.225,0,0,12.25445,3.466666,8.645578,33.62349,31.52204,2.10145,66.65111,0,160.4212,0,-1.421085e-14,-3.650413e-13,4.263256e-14
tuned,2026-01-20 03:15:00,1453,3.25,24.30083,2672.642,86.95177,6.778042,3.153201,1,1,1870.849,1870.532,116.4806,33.5194,150,1,84.18279,0.1082935,0,0,65.70891,0,1472.795,0.7363973,0.9171976,0.3172331,0,250,0.3172331,1754.052,0,0,2.768973,6.669748,3.153201,33.67529,31.57293,2.102361,65.65773,0,147.5973,0,0,3.108624e-13,4.263256e-14
tuned,2026-01-20 03:30:00,1454,3.5,24.27123,2682.07,88.65114,3.301828,11.01452,1,1,1877.449,1877.132,116.4714,33.52862,150,1,90.6916,0.2199089,0,0,59.08849,0,1487.335,0.7436675,0.9273972,0.3172331,0,250,0.3172331,1760.661,0,0,0,3.081919,11.01452,33.79409,31.69189,2.102195,67.19438,0,139.7051,0,-1.421085e-14,-2.757794e-13,4.263256e-14
tuned,2026-01-20 03:45:00,1455,3.75,24.05645,2689.993,105.7025,4.632713,11.05601,1,1,1882.995,1882.678,116.4467,33.55332,150,1,98.55823,0.5190906,0,0,50.92268,0,1499.831,0.7499157,0.936553,0.3172331,0,250,0.3172331,1766.231,0,0,7.144274,4.113622,11.05601,33.89391,31.79216,2.10175,67.31843,0,154.0567,0,1.421085e-14,-1.441069e-13,4.263256e-14
tuned,2026-01-20 04:00:00,1456,4,24.04599,2662.311,107.1416,5.193514,18.83711,1,1,1863.618,1863.3,116.4374,33.56256,150,1,99.72747,0.63109,0,0,49.64144,0,1512.006,0.7560028,0.9444219,0.3172331,0,250,0.3172331,1746.863,0,0,7.414097,4.562424,18.83711,33.54512,31.44353,2.101584,68.3669,0,157.3933,0,-7.105427e-15,2.864375e-13,4.263256e-14
tuned,2026-01-20 04:15:00,1457,4.25,24.02425,2676.285,104.8226,4.637996,11.85507,1,1,1873.4,1873.082,116.4428,33.55721,150,1,115.5819,0.5662008,0,0,33.85195,0,1520.231,0.7601153,0.9520878,0.3172331,0,250,0.3172331,1756.64,0,0,0,4.071795,11.85507,33.72119,31.61951,2.10168,67.29093,0,141.6057,0,-1.421085e-14,-2.073897e-13,4.263256e-14
tuned,2026-01-20 04:30:00,1458,4.5,23.83953,2665.025,126.8745,3.656423,14.93593,1,1,1865.517,1865.2,116.4689,33.53113,150,1,146.3355,0.2503324,0,0,3.414202,0,1520.845,0.7604224,0.957267,0.3172331,0,250,0.3172331,1748.731,0,0,0,3.40609,14.93593,33.57931,31.47716,2.10215,67.66231,0,141.2001,0,7.105427e-15,-3.448353e-13,4.263256e-14
tuned,2026-01-20 04:45:00,1459,4.75,23.83526,2673.601,173.2685,4.115644,20.41339,1,1,1871.521,1871.203,130.1253,37.60406,167.7293,1,166.1206,1.608732,0,0,0,0,1520.605,0.7603027,0.9576537,0.3172331,0,250,0.3172331,1741.078,0,0,7.147889,2.506912,20.41339,33.68737,31.33941,2.347965,72.57051,0,161.7955,0,-7.105427e-15,2.720046e-14,4.263256e-14
tuned,2026-01-20 05:00:00,1460,5,23.96763,2711.985,220.3447,0,27.9816,1,1,1898.389,1898.072,162.514,46.85833,209.3723,1,208.356,1.016357,0,0,0,0,1520.366,0.7601831,0.957503,0.3172331,0,250,0.3172331,1735.558,0,0,11.98875,0,27.9816,34.17101,31.24004,2.930962,83.08302,0,186.8466,0,-2.842171e-14,2.062794e-13,4.263256e-14
tuned,2026-01-20 05:15:00,1461,5.25,24.02188,2672.917,268.6511,0,32.46083,1,1,1871.042,1870.724,204.5083,58.84434,263.3527,1,263.2249,0.1277298,0,0,0,0,1520.127,0.7600634,0.9573522,0.3172331,0,250,0.3172331,1666.216,0,0,5.426207,0,32.46083,33.67875,29.99189,3.68686,94.62496,0,198.6101,0,-4.263256e-14,1.04361e-13,4.263256e-14
tuned,2026-01-20 05:30:00,1462,5.5,24.09647,2680.14,318.2918,0.5905641,32.5129,1,1,1876.098,1875.781,260.3303,74.94252,335.2728,1,334.7697,0.5031171,0,0,0,0,1519.887,0.7599437,0.9572015,0.3172331,0,250,0.3172331,1615.451,0,0,0,0.08744701,32.5129,33.76977,29.07811,4.691656,109.8271,0,219.8051,0,1.421085e-14,-3.763656e-13,4.263256e-14
tuned,2026-01-20 05:45:00,1463,5.75,23.99122,2700.769,403.269,0,31.59188,1,1,1890.538,1890.221,319.2058,92.07301,411.2788,1,408.9524,2.32642,0,0,0,0,1519.648,0.7598241,0.9570509,0.3172331,0,250,0.3172331,1571.015,0,0,0,0,31.59188,34.02969,28.27827,5.751414,125.9817,0,251.9633,0,-2.842171e-14,-4.241052e-13,4.263256e-14
tuned,2026-01-20 06:00:00,1464,6,23.9211,2734.993,475.6019,0,23.36908,1,0,1914.495,1914.178,0,0,0,0,0,0,0,0,0,464.7581,1403.219,0.7016097,0.9569002,0.3172331,0,250,0.3172331,1914.178,0,0,12.27056,0,23.36908,34.46091,34.4552,0.005710195,38.61438,0,98.39547,0,0,-2.176037e-14,4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,23.80578,2743.017,523.8432,0,15.58441,0,0,1920.112,1919.794,0,0,0,0,0,0,0,0,0,500,1277.999,0.6389993,0.8835867,0.3172331,0,250,0.3172331,1919.794,0,0,23.84315,0,15.58441,34.56201,34.5563,0.005710195,0,37.32373,246.41,0,0,-2.046141e-13,4.263256e-14
tuned,2026-01-20 06:30:00,1466,6.5,23.86327,2732.611,567.2876,0,28.9229,0,0,1912.828,1912.51,0,0,0,0,0,0,0,0,0,500,1152.797,0.5763987,0.804737,0.3172331,0,250,0.3172331,1912.51,0,0,67.28755,0,28.9229,34.4309,34.42519,0.005710195,0,39.567,333.6895,0,0,-3.811396e-13,4.263256e-14
tuned,2026-01-20 06:45:00,1467,6.75,24.06671,2761.239,621.6514,0,37.26046,0,0,1932.868,1932.55,0,0,0,0,0,0,0,0,0,500,1027.616,0.5138079,0.7258996,0.3172331,0,250,0.3172331,1932.55,0,0,121.6514,0,37.26046,34.79162,34.78591,0.005710195,0,41.4364,437.7489,0,0,-1.267875e-13,4.263256e-14
tuned,2026-01-20 07:00:00,1468,7,24.17925,2782.331,625.2897,0,33.18594,0,0,1947.631,1947.314,0,0,0,0,0,0,0,0,0,500,902.4541,0.4512271,0.6470747,0.3172331,0,250,0.3172331,1947.314,0,0,125.2897,0,33.18594,35.05737,35.05166,0.005710195,0,40.98802,441.5589,0,0,1.396661e-13,4.263256e-14
tuned,2026-01-20 07:15:00,1469,7.25,24.2432,2751.996,627.4695,3.62609,23.92937,0,0,1926.397,1926.08,0,0,0,0,0,0,0,0,0,500,777.3121,0.388656,0.5682621,0.3172331,0,250,0.3172331,1926.08,0,0,127.4695,3.62609,23.92937,34.67515,34.66944,0.005710195,0,38.95536,440.3944,0,0,-1.477707e-13,4.263256e-14
tuned,2026-01-20 07:30:00,1470,7.5,24.17104,2769.78,588.9606,4.140168,33.45541,0,0,1938.846,1938.529,0,0,0,0,0,0,0,0,0,500,652.1897,0.3260948,0.489462,0.3172331,0,250,0.3172331,1938.529,0,0,88.96061,4.140168,33.45541,34.89923,34.89352,0.005710195,0,40.87711,385.423,0,0,1.163514e-13,4.263256e-14
tuned,2026-01-20 07:45:00,1471,7.75,24.31192,2749.07,535.8764,3.076282,39.95278,0,0,1924.349,1924.031,0,0,0,0,0,0,0,0,0,500,527.087,0.2635435,0.4106743,0.3172331,0,250,0.3172331,1924.031,0,0,35.87636,3.076282,39.95278,34.63828,34.63257,0.005710195,0,41.7981,297.0829,0,0,7.172041e-14,4.263256e-14
tuned,2026-01-20 08:00:00,1472,8,24.37153,2715.864,469.3041,219.5158,38.25268,0,0,1901.105,1900.788,0,0,0,0,0,0,0,0,0,500,402.004,0.201002,0.331899,0.3172331,0,250,0.3172331,1900.788,0,0,0,201.3944,38.25268,34.21989,34.21418,0.005710195,0,41.08287,573.3612,0,0,7.460699e-14,4.263256e-14
tuned,2026-01-20 08:15:00,1473,8.25,24.2234,2727.494,410.8909,220.3151,39.89871,0,0,1909.246,1908.928,0,0,0,0,0,0,0,0,0,500,276.9408,0.1384704,0.2531361,0.3172331,0,250,0.3172331,1908.928,0,0,0,139.2124,39.89871,34.36642,34.36071,0.005710195,0,41.50407,468.4138,0,0,-1.205702e-13,4.263256e-14
tuned,2026-01-20 08:30:00,1474,8.5,24.10899,2741.379,349.1135,220.7259,40.99011,0,0,1918.966,1918.648,132.5999,53.70815,186.308,1,39.91618,146.3919,0,0,0,307.5887,200,0.1,0.1743855,0.3172331,0,250,0.3172331,1786.049,0,0,1.608699,74.33404,40.99011,34.54138,32.14887,2.392508,0,93.17929,643.4873,0,7.105427e-15,2.63678e-15,4.263256e-14
tuned,2026-01-20 08:45:00,1475,8.75,24.18454,2730.214,275.7889,224.0219,49.47062,0,0,1911.15,1910.833,321.7416,108.3248,430.0663,1,281.6074,148.333,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.091,0,0,0,75.68884,49.47062,34.4007,28.60364,5.797058,0,145.7787,932.3462,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 09:00:00,1476,9,24.19504,2810.31,242.7201,223.3296,50.62527,0,1,1967.217,1966.9,675.5124,210.423,885.9354,2,234.5053,151.4301,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1291.387,0,0,8.214874,71.89953,50.62527,35.4099,23.24497,12.16493,0,242.7267,1473.194,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-20 09:15:00,1477,9.25,24.54273,2809.632,189.4671,221.0071,62.82843,1,1,1966.742,1966.425,644.8697,201.6902,846.5599,2,194.357,152.2029,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1321.556,0,0,0,68.80419,62.82843,35.40136,23.788,11.61336,236.798,0,592.2833,0,-1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-20 09:30:00,1478,9.5,24.68304,2848.598,147.0956,221.3497,68.62393,1,1,1994.018,1993.701,621.2182,195.0894,816.3076,2,162.1953,154.1124,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1372.483,0,0,0,67.23733,68.62393,35.89233,24.70469,11.18764,232.1926,0,580.3696,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-20 09:45:00,1479,9.75,24.68905,2890.583,135.0335,223.4252,76.50333,1,1,2023.408,2023.091,595.1814,188.1959,783.3773,2,123.6541,159.7232,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1427.91,0,0,11.37942,63.70204,76.50333,36.42135,25.70237,10.71898,227.722,0,584.9595,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-20 10:00:00,1480,10,24.77241,2958.695,105.148,231.0825,75.19875,1,1,2071.087,2070.77,572.2807,181.7255,754.0062,2,93.17888,160.8273,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1498.489,0,0,11.96915,70.25525,75.19875,37.27956,26.9728,10.30676,222.3088,0,586.4547,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,25.12966,2962.35,90.86777,235.4176,85.18687,1,1,2073.645,2073.327,569.1703,181.132,750.3023,2,86.64097,163.6614,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1504.157,0,0,4.226806,71.7562,85.18687,378.0065,274.1941,103.8124,470.8549,0,1072.781,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-20 10:30:00,1482,10.5,25.15781,3010.142,86.63129,229.1438,77.6941,1,1,2107.1,2106.782,563.1179,179.1639,742.2818,2,80.75575,161.526,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1543.665,0,0,5.875537,67.61783,77.6941,384.322,281.5549,102.7671,474.8897,0,1076.555,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,25.41264,2992.256,91.54084,227.6375,94.41746,1,1,2094.579,2094.262,558.8053,177.9024,736.7077,2,75.37765,161.33,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1535.456,0,0,16.16318,66.30747,94.41746,384.0016,281.497,102.5046,476.7091,0,1095.68,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-20 11:00:00,1484,11,25.62468,3004.275,67.57466,230.8133,93.58797,1,0,2102.993,2102.676,0,0,0,0,0,0,0,0,0,244.938,1137.774,0.5688871,0.7551171,0.3172331,0,250,0.3172331,2102.676,0,0,0,68.94009,93.58797,387.1999,387.1415,0.05840848,404.3727,0,927.6671,0,0,3.23741e-13,4.263256e-14
tuned,2026-01-20 11:15:00,1485,11.25,25.97042,3008.464,58.45359,233.7584,109.2534,0,0,2105.925,2105.607,0,0,0,0,0,0,0,0,0,243.7696,1076.653,0.5383263,0.7164397,0.3172331,0,250,0.3172331,2105.607,0,0,0,71.26883,109.2534,390.4738,390.415,0.05882035,0,410.6724,2381.637,0,0,-2.671197e-13,4.263256e-14
tuned,2026-01-20 11:30:00,1486,11.5,26.19246,3001.107,36.24274,235.6736,121.8251,0,0,2100.775,2100.457,0,0,0,0,0,0,0,0,0,236.1973,1017.434,0.5087169,0.6779524,0.3172331,0,250,0.3172331,2100.457,0,0,0,69.44581,121.8251,391.291,391.2319,0.05908794,0,413.9231,2396.371,0,0,-8.026912e-14,4.263256e-14
tuned,2026-01-20 11:45:00,1487,11.75,26.29259,3025.854,53.35768,235.7653,138.6704,0,0,2118.098,2117.78,0,0,0,0,0,0,0,0,0,235.159,958.4839,0.479242,0.6406632,0.3172331,0,250,0.3172331,2117.78,0,0,0,67.29219,138.6704,395.3286,395.2694,0.05920941,0,421.1513,2432.411,0,0,2.254863e-13,4.263256e-14
tuned,2026-01-20 12:00:00,1488,12,26.51315,3081.023,62.38687,240.4029,147.7259,0,0,2156.716,2156.399,0,0,0,0,0,0,0,0,0,239.2624,898.5175,0.4492587,0.6035433,0.3172331,0,250,0.3172331,2156.399,0,0,0,73.09978,147.7259,404.3676,404.3081,0.05947875,0,432.0056,2502.128,0,0,-4.72955e-14,4.263256e-14
tuned,2026-01-20 12:15:00,1489,12.25,26.67177,3130.925,72.06686,241.1641,166.2194,0,0,2191.647,2191.33,0,0,0,0,0,0,0,0,0,234.0072,839.8742,0.4199371,0.5657833,0.3172331,0,250,0.3172331,2191.33,0,0,6.437985,72.78576,166.2194,412.2656,412.2059,0.05967397,0,443.4731,2575.763,0,0,2.098322e-14,4.263256e-14
tuned,2026-01-20 12:30:00,1490,12.5,26.94583,3140.908,75.77105,238.0627,182.5429,0,0,2198.636,2198.318,0,0,0,0,0,0,0,0,0,241.1761,779.448,0.389724,0.5288565,0.3172331,0,250,0.3172331,2198.318,0,0,0.3794973,72.27812,182.5429,415.9388,415.8788,0.06001429,0,450.4123,2602.602,0,0,-1.758593e-13,4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,27.08139,3110.547,67.97005,238.9126,186.8833,0,0,2177.383,2177.066,0,0,0,0,0,0,0,0,0,242.9135,718.5969,0.3592984,0.490807,0.3172331,0,250,0.3172331,2177.066,0,0,0,70.68929,186.8833,413.0836,413.0234,0.06018407,0,448.4781,2588.568,0,0,-8.826273e-14,4.263256e-14
tuned,2026-01-20 13:00:00,1492,13,27.47808,3093.506,76.1025,241.5224,203.4273,0,0,2165.454,2165.137,0,0,0,0,0,0,0,0,0,236.2025,659.4331,0.3297166,0.4524899,0.3172331,0,250,0.3172331,2165.137,0,0,4.211193,77.21113,203.4273,414.2499,414.1892,0.06068646,0,453.1047,2632.529,0,0,-2.625677e-14,4.263256e-14
tuned,2026-01-20 13:15:00,1493,13.25,27.5981,3110.236,63.57672,243.4835,214.2156,0,0,2177.165,2176.848,0,0,0,0,0,0,0,0,0,237.7553,599.8905,0.2999452,0.4152354,0.3172331,0,250,0.3172331,2176.848,0,0,0,78.41827,214.2156,417.5446,417.4838,0.06084011,0,458.5668,2657.389,0,0,8.104628e-14,4.263256e-14
tuned,2026-01-20 13:30:00,1494,13.5,27.78421,3122.585,56.23977,241.3447,224.4161,0,0,2185.809,2185.492,0,0,0,0,0,0,0,0,0,224.3569,543.7068,0.2718534,0.3777422,0.3172331,0,250,0.3172331,2185.492,0,0,0,78.02226,224.4161,420.8549,420.7938,0.06107993,0,464.0028,2686.604,0,0,1.14686e-13,4.263256e-14
tuned,2026-01-20 13:45:00,1495,13.75,27.82287,3131.5,57.86122,237.7241,219.0934,0,0,2192.05,2191.733,0,0,0,0,0,0,0,0,0,222.8451,487.91,0.243955,0.3423642,0.3172331,0,250,0.3172331,2191.733,0,0,1.328792,71.41146,219.0934,422.4023,422.3412,0.06112999,0,464.5599,2680.557,0,0,-1.141864e-13,4.263256e-14
tuned,2026-01-20 14:00:00,1496,14,27.95885,3119.538,74.02811,243.378,228.5115,0,1,2183.677,2183.359,549.7965,176.1292,725.9258,2,56.89821,169.0276,0,0,500,0,612.8331,0.3064166,0.3072297,0.3172331,0,250,0.3172331,1633.563,0,0,17.1299,74.35049,228.5115,422.0051,315.6932,106.3119,0,535.9833,3105.712,0,5.684342e-14,-1.547096e-13,4.263256e-14
tuned,2026-01-20 14:15:00,1497,14.25,28.07604,3094.935,60.2428,240.1402,235.0286,1,1,2166.455,2166.137,551.8811,176.5458,728.4269,2,61.1218,167.3051,0,0,500,0,737.7367,0.3688683,0.385892,0.3172331,0,250,0.3172331,1614.256,0,0,0,72.83508,235.0286,419.7225,312.7412,106.9813,534.8208,0,1195.282,0,-5.684342e-14,-1.376677e-14,4.263256e-14
tuned,2026-01-20 14:30:00,1498,14.5,28.2054,3102.922,98.56143,239.2406,238.1633,1,1,2172.045,2171.728,559.5015,178.5886,738.0901,2,72.18944,165.9007,0,0,500,0,862.6205,0.4313103,0.464542,0.3172331,0,250,0.3172331,1612.226,0,0,26.37199,73.33997,238.1633,421.9689,313.2115,108.7574,538.0687,0,1248.141,0,0,-3.325118e-14,4.263256e-14
tuned,2026-01-20 14:45:00,1499,14.75,28.42226,3097.06,85.32984,235.6762,237.3407,1,1,2167.942,2167.625,559.5603,178.1108,737.6712,2,76.42394,161.2472,0,0,500,0,987.4847,0.4937424,0.5431795,0.3172331,0,250,0.3172331,1608.064,0,0,8.905904,74.429,237.3407,423.1326,313.8573,109.2753,538.2916,0,1220.336,0,2.842171e-14,1.076916e-13,4.263256e-14
tuned,2026-01-20 15:00:00,1500,15,28.44408,3121.202,68.40675,241.5124,243.7593,1,1,2184.841,2184.524,551.4411,175.5746,727.0157,2,67.65542,159.3603,0,0,500,0,1112.329,0.5561646,0.6218047,0.3172331,0,250,0.3172331,1633.083,0,0,0.7513276,82.15211,243.7593,426.6309,318.8898,107.7411,542.0629,0,1227.134,0,2.842171e-14,4.23217e-13,4.263256e-14
tuned,2026-01-20 15:15:00,1501,15.25,28.41936,3092.553,77.79258,242.3185,246.6607,1,1,2164.787,2164.47,557.2284,177.2061,734.4344,2,75.38789,159.0465,0,0,500,0,1237.154,0.6185771,0.7004174,0.3172331,0,250,0.3172331,1607.241,0,0,2.404681,83.27194,246.6607,422.4906,313.6772,108.8134,539.0228,0,1225.838,0,-5.684342e-14,-2.891021e-13,4.263256e-14
tuned,2026-01-20 15:30:00,1502,15.5,28.64135,3100.283,76.39398,236.1714,242.4569,1,1,2170.198,2169.881,558.0845,177.2777,735.3622,2,77.95818,157.404,0,0,500,0,1361.959,0.6809797,0.7790179,0.3172331,0,250,0.3172331,1611.796,0,0,0,78.76738,242.4569,425.5748,316.0725,109.5023,540.8959,0,1217.665,0,0,9.958701e-14,4.263256e-14
tuned,2026-01-20 15:45:00,1503,15.75,28.67244,3114.596,96.81401,235.1466,235.3613,1,1,2180.217,2179.9,177.7726,67.8762,245.6488,1,88.22097,157.4278,0,0,0,0,1361.745,0.6808725,0.8576059,0.3172331,0,250,0.3172331,2002.127,0,0,8.593045,77.71877,235.3613,427.8264,392.8796,34.94676,506.941,0,1162.77,0,-1.421085e-14,2.282619e-13,4.263256e-14
tuned,2026-01-20 16:00:00,1504,16,28.64594,3136.479,119.3713,230.8247,233.991,1,1,2195.535,2195.218,195.6452,72.90404,268.5492,1,112.1897,156.3596,0,0,0,0,1361.531,0.6807653,0.8574709,0.3172331,0,250,0.3172331,1999.573,0,0,7.181684,74.46516,233.991,430.586,392.1541,38.43194,510.9482,0,1162.737,0,0,-3.977929e-13,4.263256e-14
tuned,2026-01-20 16:15:00,1505,16.25,28.84779,3150.487,122.2834,230.072,237.477,1,1,2205.341,2205.024,212.8673,77.81646,290.6838,1,134.7178,155.9659,0,0,0,0,1361.316,0.6806582,0.8573359,0.3172331,0,250,0.3172331,1992.156,0,0,0,74.10606,237.477,434.4008,392.4084,41.99239,517.0023,0,1161.837,0,-1.421085e-14,-4.463097e-13,4.263256e-14
tuned,2026-01-20 16:30:00,1506,16.5,28.98965,3093.907,150.9009,227.9917,234.188,1,1,2165.735,2165.418,234.461,83.83378,318.2947,1,164.1584,154.1363,0,0,0,0,1361.102,0.680551,0.8572009,0.3172331,0,250,0.3172331,1930.957,0,0,0,73.85538,234.188,427.9146,381.5262,46.38842,511.6318,0,1150.664,0,2.842171e-14,3.753664e-13,4.263256e-14
tuned,2026-01-20 16:45:00,1507,16.75,28.67797,3042.09,171.1144,226.0865,216.0309,1,1,2129.463,2129.146,248.7328,87.8503,336.5831,1,183.2846,153.2986,0,0,0,0,1360.888,0.6804439,0.857066,0.3172331,0,250,0.3172331,1880.413,0,0,0,72.78797,216.0309,417.9168,369.0396,48.87721,499.2869,0,1124.133,0,-2.842171e-14,-3.68483e-13,4.263256e-14
tuned,2026-01-20 17:00:00,1508,17,28.65535,3025.949,208.1757,227.6181,208.1767,1,1,2118.164,2117.847,263.1653,91.8825,355.0478,1,202.8742,152.1737,0,0,0,0,1360.674,0.6803368,0.8569311,0.3172331,0,250,0.3172331,1854.682,0,0,5.301529,75.44444,208.1767,415.4965,363.8121,51.68441,496.5303,0,1132.347,0,-7.105427e-14,3.439471e-13,4.263256e-14
tuned,2026-01-20 17:15:00,1509,17.25,28.77443,2987.687,241.1564,219.8042,204.0885,0,1,2091.381,2091.064,290.1526,99.61457,389.7672,1,237.8882,151.879,0,0,0,0,1360.459,0.6802297,0.8567962,0.3172331,0,250,0.3172331,1800.911,0,0,3.268236,67.92522,204.0885,411.2995,354.1745,57.12498,0,493.926,2839.402,0,-2.842171e-14,7.81597e-14,4.263256e-14
tuned,2026-01-20 17:30:00,1510,17.5,28.88878,2921.098,284.712,217.8743,193.733,0,0,2044.769,2044.451,0,0,0,0,0,0,0,0,0,432.7318,1252.062,0.6260311,0.8566613,0.3172331,0,250,0.3172331,2044.451,0,0,0,70.49737,193.733,403.1298,403.0672,0.06254307,0,441.262,2548.549,0,0,-1.323386e-13,4.263256e-14
tuned,2026-01-20 17:45:00,1511,17.75,28.81759,2947.821,337.0312,211.9138,180.2852,0,0,2063.475,2063.158,0,0,0,0,0,0,0,0,0,477.9362,1132.381,0.5661905,0.7884052,0.3172331,0,250,0.3172331,2063.158,0,0,7.200844,63.80806,180.2852,406.1906,406.1282,0.06244666,0,441.6169,2551.384,0,0,-8.981704e-14,4.263256e-14
tuned,2026-01-20 18:00:00,1512,18,29.00654,2944.835,401.8501,0.9627256,181.0485,0,0,2061.385,2061.067,0,0,0,0,0,0,0,0,0,377.5334,1037.819,0.5189097,0.7130438,0.3172331,0,250,0.3172331,2061.067,0,0,25.32483,0,181.0485,407.4462,407.3835,0.0627032,0,443.1689,2481.114,0,0,6.350476e-14,4.263256e-14
tuned,2026-01-20 18:15:00,1513,18.25,28.87816,2950.758,440.871,0,176.5629,0,0,2065.531,2065.213,0,0,0,0,0,0,0,0,0,428.1206,930.6259,0.465313,0.6534997,0.3172331,0,250,0.3172331,2065.213,0,0,13.6149,0,176.5629,407.1293,407.0668,0.06252867,0,441.8685,2453.762,0,0,-1.29452e-13,4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,28.8146,2934.184,492.477,3.760983,170.5833,0,0,2053.929,2053.612,0,0,0,0,0,0,0,0,0,485.0377,809.22,0.40461,0.5860015,0.3172331,0,250,0.3172331,2053.612,0,0,8.086112,3.114137,170.5833,404.2853,404.2229,0.06244261,0,437.7997,2427.219,0,0,-1.210143e-13,4.263256e-14
tuned,2026-01-20 18:45:00,1515,18.75,28.78875,2939.252,544.6056,3.9075,161.6451,0,0,2057.477,2057.159,0,0,0,0,0,0,0,0,0,500,684.0926,0.3420463,0.509554,0.3172331,0,250,0.3172331,2057.159,0,0,44.60557,3.9075,161.6451,404.7571,404.6947,0.06240769,0,436.4944,2484.404,0,0,3.330669e-16,4.263256e-14
tuned,2026-01-20 19:00:00,1516,19,28.73635,2920.887,557.8473,0,149.8642,0,0,2044.621,2044.303,0,0,0,0,0,0,0,0,0,500,558.9849,0.2794925,0.4307631,0.3172331,0,250,0.3172331,2044.303,0,0,57.84734,0,149.8642,401.7725,401.7102,0.062337,0,431.1588,2471.16,0,0,-5.911938e-14,4.263256e-14
tuned,2026-01-20 19:15:00,1517,19.25,28.78013,2900.855,586.0608,0,141.9526,0,0,2030.599,2030.282,0,0,0,0,0,0,0,0,0,500,433.8969,0.2169485,0.3519846,0.3172331,0,250,0.3172331,2030.282,0,0,86.06084,0,141.9526,399.3951,399.3327,0.06239605,0,427.2531,2498.347,0,0,-1.109668e-13,4.263256e-14
tuned,2026-01-20 19:30:00,1518,19.5,28.84151,2920.662,583.5282,0,132.228,0,0,2044.464,2044.146,0,0,0,0,0,0,0,0,0,500,308.8286,0.1544143,0.2732185,0.3172331,0,250,0.3172331,2044.146,0,0,83.52816,0,132.228,402.6569,402.5944,0.06247901,0,428.6367,2501.588,0,0,-2.459144e-14,4.263256e-14
tuned,2026-01-20 19:45:00,1519,19.75,28.75486,2867.492,577.9841,0,117.7884,0,0,2007.244,2006.927,0,0,0,0,0,0,0,0,0,435.12,200,0.1,0.1944648,0.3172331,0,250,0.3172331,2006.927,0,0,142.8642,0,117.7884,394.5858,394.5235,0.06236195,0,417.6784,2543.672,0,0,1.287859e-14,4.263256e-14
tuned,2026-01-20 20:00:00,1520,20,28.84702,2859.374,561.0324,0,115.5637,0,0,2001.562,2001.245,425.4561,122.5683,548.0244,2,546.2274,1.671057,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1575.789,0,0,14.80502,0,115.5637,394.2544,310.3884,83.86601,0,455.7197,2531.997,0,-8.526513e-14,0,4.263256e-14
tuned,2026-01-20 20:15:00,1521,20.25,28.65947,2804.786,524.4045,0,106.8965,0,0,1963.35,1963.033,404.9497,116.8013,521.7509,2,518.7118,2.913236,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.083,0,0,5.692714,0,106.8965,385.1626,305.6588,79.50372,0,443.4307,2448.689,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-20 20:30:00,1522,20.5,28.52718,2825.831,500.2109,0,90.95567,0,0,1978.081,1977.764,372.7222,107.5936,480.3158,1,476.6827,3.507203,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.042,0,0,23.52817,0,90.95567,386.9478,313.9747,72.97315,0,439.3608,2457.071,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-20 20:45:00,1523,20.75,28.63872,2803.472,463.0416,0,80.67258,0,0,1962.431,1962.113,339.0366,97.82799,436.8646,1,433.9396,2.799053,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.077,0,0,29.10202,0,80.67258,384.8099,318.2665,66.54335,0,431.9134,2425.725,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-20 21:00:00,1524,21,28.53084,2762.643,407.7922,0.1799688,73.4276,0,0,1933.85,1933.533,306.6465,88.62778,395.2743,1,391.2447,3.903659,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1626.886,0,0,16.54751,0,73.4276,378.3252,318.273,60.05229,0,421.2656,2345.505,0,0,0,4.263256e-14
tuned,2026-01-20 21:15:00,1525,21.25,28.54256,2715.216,352.1166,0,70.39638,0,0,1900.651,1900.334,261.4891,75.70175,337.1909,1,332.556,4.508957,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.845,0,0,19.56057,0,70.39638,371.9242,320.6933,51.23093,0,410.1703,2289.679,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-20 21:30:00,1526,21.5,28.35327,2710.45,301.4812,0.9424505,55.46333,0,0,1897.315,1896.998,225.1624,64.77239,289.9348,1,289.8082,0.0006947789,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1671.835,0,0,11.67304,0.9417557,55.46333,369.7647,325.8214,43.94338,0,401.4029,2229.476,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-20 21:45:00,1527,21.75,28.18164,2752.859,261.113,0.8521689,49.01288,0,0,1927.001,1926.684,200.4091,57.86301,258.2721,1,256.157,1.989158,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.275,0,0,4.955999,0,49.01288,374.1735,335.1977,38.97584,0,402.5777,2222.727,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-20 22:00:00,1528,22,28.02706,2753.657,224.7247,0,50.44938,0,0,1927.56,1927.242,172.0686,49.56026,221.6288,1,220.9251,0.5778195,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.174,0,0,3.799641,0,50.44938,373.0503,339.6877,33.36269,0,399.0116,2201.118,0,1.421085e-14,0,4.263256e-14
