controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-20 22:15:00,1529,22.25,27.90508,2708.672,172.1403,0,47.32242,0,0,1896.07,1895.753,141.4472,40.69684,182.1441,1,181.9539,0.06420404,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1754.306,0,0,0,0,47.32242,366.0056,338.6403,27.36532,0,388.4719,2136.596,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-20 22:30:00,1530,22.5,27.71391,2661.296,154.0413,0,52.45172,0,0,1862.907,1862.59,120.0322,34.53598,154.5682,1,154.382,0.06022656,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1742.558,0,0,0,0,52.45172,358.1502,335.0126,23.13758,0,379.6326,2087.979,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:45:00,1531,22.75,27.567,2728.387,136.7422,0,49.94638,0,0,1909.871,1909.554,116.4532,33.54683,150,1,126.1777,0.4405362,0,0,23.38178,0,205.814,0.102907,0.1259371,0.3172331,0,250,0.3172331,1793.1,0,0,10.5645,0,49.94638,366.0418,343.6619,22.37997,0,386.7813,2145.521,0,1.421085e-14,-1.421085e-14,4.263256e-14
tuned,2026-01-20 23:00:00,1532,23,27.50278,2707.346,113.7622,1.271351,32.99141,0,0,1895.143,1894.825,0,0,0,0,0,0,0,0,0,23.12624,200,0.1,0.129598,0.3172331,0,250,0.3172331,1894.825,0,0,90.63595,1.271351,32.99141,362.7279,362.6672,0.06071802,0,368.9817,2187.94,0,0,-9.714451e-16,4.263256e-14
tuned,2026-01-20 23:15:00,1533,23.25,27.50546,2670.32,92.33289,3.869998,17.98121,1,0,1869.224,1868.907,116.4515,33.5485,150,1,106.5232,0.46071,0,0,43.01613,0,210.7225,0.1053613,0.1259371,0.3172331,0,250,0.3172331,1752.455,0,0,0,3.409288,17.98121,357.7874,335.4368,22.35065,372.427,0,750.7351,0,-1.421085e-14,2.4869e-14,4.263256e-14
tuned,2026-01-20 23:30:00,1534,23.5,27.36353,2675.19,66.8491,4.669763,32.68718,1,1,1872.633,1872.316,457.3955,131.6035,588.999,2,88.7652,0.2337676,0,0,500,0,335.6894,0.1678447,0.1326889,0.3172331,0,250,0.3172331,1414.92,0,0,0,4.435995,32.68718,357.3719,270.0223,87.34956,407.8638,0,823.3797,0,0,6.206147e-14,4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,27.2914,2688.202,71.17708,0,28.76021,1,1,1881.741,1881.424,464.6234,133.699,598.3225,2,97.93554,0.3869146,0,0,500,0,460.6365,0.2303183,0.2113787,0.3172331,0,250,0.3172331,1416.801,0,0,0,0,28.76021,358.5672,269.9724,88.59479,409.1517,0,818.3035,0,5.684342e-14,1.434963e-14,4.263256e-14
tuned,2026-01-21 00:00:00,1536,0,27.25287,2719.972,63.34683,0,20.31222,1,1,1903.98,1903.663,453.3025,130.4283,583.7308,2,83.47611,0.2547214,0,0,500,0,585.564,0.292782,0.2900561,0.3172331,0,250,0.3172331,1450.361,0,0,0,0,20.31222,362.5121,276.1443,86.36784,410.4399,0,820.8799,0,2.842171e-14,2.104983e-13,4.263256e-14
tuned,2026-01-21 00:15:00,1537,0.25,26.95684,2706.266,60.6708,0,22.63869,1,1,1894.386,1894.069,452.9759,130.3072,583.2831,2,83.28308,0,0,0,500,0,710.4718,0.3552359,0.3687211,0.3172331,0,250,0.3172331,1441.093,0,0,0,0,22.63869,358.463,272.6891,85.77384,407.2802,0,814.5603,0,-5.684342e-14,-1.667e-13,4.263256e-14
tuned,2026-01-21 00:30:00,1538,0.5,26.60079,2683.774,92.07592,0,20.4051,1,1,1878.642,1878.325,440.8434,126.818,567.6613,2,67.65313,0.008174726,0,0,500,0,835.36,0.41768,0.4473737,0.3172331,0,250,0.3172331,1437.481,0,0,24.42279,0,20.4051,352.8686,270.0047,82.86397,400.6553,0,843.44,0,2.842171e-14,3.219647e-14,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,26.66295,2695.845,69.65387,0,24.30342,1,1,1887.092,1886.775,443.6126,127.8506,571.4632,2,69.23462,2.228556,0,0,500,0,960.2285,0.4801142,0.5260139,0.3172331,0,250,0.3172331,1443.162,0,0,0.4192531,0,24.30342,354.9116,271.4202,83.49134,403.8417,0,808.4066,0,4.263256e-14,5.839773e-14,4.263256e-14
tuned,2026-01-21 01:00:00,1540,1,26.68678,2672.969,48.62095,0,28.72746,1,1,1871.078,1870.761,448.4971,129.0662,577.5633,2,77.11811,0.4451535,0,0,500,0,1085.077,0.5425387,0.6046418,0.3172331,0,250,0.3172331,1422.264,0,0,0,0,28.72746,352.0734,267.6218,84.45163,402.0935,0,804.1869,0,0,-7.21645e-15,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,26.54869,2679.879,63.60266,0,25.63084,1,1,1875.915,1875.598,452.2836,130.2785,582.5621,2,80.95877,1.60333,0,0,500,0,1209.907,0.6049533,0.6832573,0.3172331,0,250,0.3172331,1423.314,0,0,0,0,25.63084,351.9776,267.0562,84.92139,402.1438,0,804.2876,0,-5.684342e-14,6.439294e-14,4.263256e-14
tuned,2026-01-21 01:30:00,1542,1.5,26.45294,2681.278,46.18715,0,37.16139,1,1,1876.894,1876.577,457.344,131.8584,589.2023,2,86.43142,2.770915,0,0,500,0,1334.716,0.667358,0.7618604,0.3172331,0,250,0.3172331,1419.233,0,0,0,0,37.16139,351.4667,265.7652,85.7015,404.5824,0,809.1648,0,0,1.951772e-13,4.263256e-14
tuned,2026-01-21 01:45:00,1543,1.75,26.19425,2699.802,47.49191,0,31.31211,1,1,1889.861,1889.544,116.2786,33.72144,150,1,76.25252,2.555473,0,0,71.19201,0,1352.304,0.676152,0.8404511,0.3172331,0,250,0.3172331,1773.266,0,0,0,0,31.31211,352.0191,330.3012,21.71797,369.855,0,739.71,0,-7.105427e-15,-2.267075e-13,4.263256e-14
tuned,2026-01-21 02:00:00,1544,2,25.88585,2677.74,54.79074,0,26.39936,1,1,1874.418,1874.101,116.214,33.78602,150,1,70.82323,3.337682,0,0,75.83909,0,1371.051,0.6855254,0.851526,0.3172331,0,250,0.3172331,1757.887,0,0,0,0,26.39936,346.9503,325.3806,21.56964,364.0531,0,728.1062,0,-2.842171e-14,-1.266764e-13,4.263256e-14
tuned,2026-01-21 02:15:00,1545,2.25,25.80589,2663.048,49.29866,0,17.35435,1,1,1864.134,1863.816,116.4876,33.51243,150,1,63.03861,0.0238083,0,0,86.93758,0,1392.569,0.6962847,0.8633306,0.3172331,0,250,0.3172331,1747.329,0,0,0,0,17.35435,344.4858,322.9006,21.58514,359.6201,0,719.2401,0,-7.105427e-15,4.451994e-14,4.263256e-14
tuned,2026-01-21 02:30:00,1546,2.5,25.49869,2672.837,69.11397,0,20.31221,1,1,1870.986,1870.669,116.2958,33.70417,150,1,77.80464,2.346196,0,0,69.84917,0,1409.812,0.7049062,0.8768805,0.3172331,0,250,0.3172331,1754.373,0,0,0,0,20.31221,343.6064,322.1904,21.41597,359.6249,0,719.2498,0,-7.105427e-15,3.785861e-13,4.263256e-14
tuned,2026-01-21 02:45:00,1547,2.75,25.51162,2685.098,70.83733,0,20.22096,1,1,1879.569,1879.252,116.4707,33.52927,150,1,82.59733,0.2278775,0,0,67.17479,0,1426.384,0.7131921,0.8877382,0.3172331,0,250,0.3172331,1762.781,0,0,0,0,20.22096,345.2728,323.8191,21.4537,361.0629,0,722.1258,0,-7.105427e-15,9.536816e-14,4.263256e-14
tuned,2026-01-21 03:00:00,1548,3,25.32397,2653.322,74.36387,0,22.43156,1,1,1857.326,1857.008,116.2731,33.7269,150,1,81.21568,2.621516,0,0,66.1628,0,1442.7,0.7213502,0.8981732,0.3172331,0,250,0.3172331,1740.735,0,0,0,0,22.43156,339.8979,318.5614,21.33649,356.3934,0,712.7867,0,0,-2.078338e-13,4.263256e-14
tuned,2026-01-21 03:15:00,1549,3.25,25.27089,2642.945,69.06274,0,25.50864,1,1,1850.062,1849.745,116.1778,33.82219,150,1,85.4855,3.775669,0,0,60.73883,0,1457.658,0.728829,0.9084473,0.3172331,0,250,0.3172331,1733.567,0,0,0,0,25.50864,338.2072,316.9109,21.2963,355.3963,0,710.7926,0,-1.421085e-14,2.305933e-13,4.263256e-14
tuned,2026-01-21 03:30:00,1550,3.5,25.43796,2656.803,64.41404,0,26.51718,1,1,1859.762,1859.445,116.3311,33.66888,150,1,89.3807,1.918819,0,0,58.70048,0,1472.104,0.7360518,0.9178659,0.3172331,0,250,0.3172331,1743.114,0,0,0,0,26.51718,341.1266,319.7304,21.39621,358.2631,0,716.5263,0,-7.105427e-15,-1.334488e-13,4.263256e-14
tuned,2026-01-21 03:45:00,1551,3.75,25.60359,2656.835,74.40072,0,32.16907,1,1,1859.785,1859.467,116.2619,33.73811,150,1,102.3217,2.757341,0,0,44.92092,0,1483.102,0.7415511,0.9269621,0.3172331,0,250,0.3172331,1743.205,0,0,0,0,32.16907,342.2746,320.8193,21.45521,360.4778,0,720.9557,0,-7.105427e-15,3.638201e-13,4.263256e-14
tuned,2026-01-21 04:00:00,1552,4,25.49498,2715.802,111.4196,0.1040121,23.67119,1,1,1901.061,1900.744,116.2323,33.76765,150,1,103.6685,3.115169,0,0,43.2163,0,1493.673,0.7468364,0.9338877,0.3172331,0,250,0.3172331,1784.512,0,0,7.751029,0,23.67119,349.1035,327.7008,21.40271,365.8153,0,745.0011,0,7.105427e-15,6.961098e-14,4.263256e-14
tuned,2026-01-21 04:15:00,1553,4.25,25.5692,2729.953,125.1061,0,14.49818,1,1,1910.967,1910.65,116.2611,33.73892,150,1,109.7076,2.767086,0,0,37.52531,0,1502.819,0.7514095,0.9405438,0.3172331,0,250,0.3172331,1794.389,0,0,15.39846,0,14.49818,351.4495,330.0094,21.44013,366.4147,0,759.3917,0,0,4.568568e-13,4.263256e-14
tuned,2026-01-21 04:30:00,1554,4.5,25.37918,2754.154,154.4659,0,9.462734,1,1,1927.908,1927.59,116.3164,33.68355,150,1,135.7508,2.096513,0,0,12.15271,0,1505.621,0.7528103,0.946303,0.3172331,0,250,0.3172331,1811.274,0,0,18.71516,0,9.462734,353.2073,331.8391,21.36817,367.2563,0,766.7962,0,-7.105427e-15,-2.513545e-13,4.263256e-14
tuned,2026-01-21 04:45:00,1555,4.75,25.25824,2745.852,190.4618,0,12.79971,1,1,1922.097,1921.779,134.0209,38.87058,172.8915,1,169.9107,2.980774,0,0,0,0,1505.384,0.7526918,0.9480672,0.3172331,0,250,0.3172331,1787.758,0,0,20.55111,0,12.79971,351.2864,326.7345,24.55192,367.9444,0,771.3395,0,-7.105427e-15,1.458833e-13,4.263256e-14
tuned,2026-01-21 05:00:00,1556,5,25.27169,2744.225,220.3818,0.644464,30.22705,1,1,1920.957,1920.64,167.2776,48.16721,215.4448,1,215.0067,0.4381453,0,0,0,0,1505.147,0.7525733,0.9479179,0.3172331,0,250,0.3172331,1753.363,0,0,5.375141,0.2063187,30.22705,351.1732,320.5349,30.63827,374.228,0,758.084,0,-2.842171e-14,2.23821e-13,4.263256e-14
tuned,2026-01-21 05:15:00,1557,5.25,25.42561,2745.333,282.1098,0,29.62224,1,1,1921.733,1921.416,206.7118,59.46768,266.1795,1,266.1507,0.02879031,0,0,0,0,1504.91,0.7524548,0.9477687,0.3172331,0,250,0.3172331,1714.704,0,0,15.9591,0,29.62224,352.4058,314.441,37.9648,379.3408,0,786.211,0,-7.105427e-15,-1.703082e-13,4.263256e-14
tuned,2026-01-21 05:30:00,1558,5.5,25.33286,2768.575,334.774,0,34.50041,1,1,1938.003,1937.685,253.3265,72.93289,326.2594,1,325.708,0.5514779,0,0,0,0,1504.673,0.7523363,0.9476195,0.3172331,0,250,0.3172331,1684.359,0,0,9.066067,0,34.50041,354.7256,308.2994,46.42612,387.5472,0,790.7333,0,-4.263256e-14,-1.877387e-13,4.263256e-14
tuned,2026-01-21 05:45:00,1559,5.75,25.39538,2758.697,380.9222,0,36.88352,1,1,1931.088,1930.77,315.8684,90.98034,406.8487,1,405.7696,1.079054,0,0,0,0,1504.436,0.7522179,0.9474703,0.3172331,0,250,0.3172331,1614.902,0,0,0,0,36.88352,353.9054,295.9589,57.94651,393.6988,0,787.3976,0,2.842171e-14,1.116884e-13,4.263256e-14
tuned,2026-01-21 06:00:00,1560,6,25.40969,2794.406,431.586,0,32.25432,1,0,1956.084,1955.767,0,0,0,0,0,0,0,0,0,470.6835,1386.528,0.6932641,0.9473212,0.3172331,0,250,0.3172331,1955.767,0,0,0,0,32.25432,358.5899,358.5318,0.05815525,364.4446,0,728.8893,0,0,1.570966e-13,4.263256e-14
tuned,2026-01-21 06:15:00,1561,6.25,25.25688,2774.71,508.5112,3.351804,32.61273,1,0,1942.297,1941.98,0,0,0,0,0,0,0,0,0,500,1261.31,0.6306549,0.8730764,0.3172331,0,250,0.3172331,1941.98,0,0,8.511178,3.351804,32.61273,354.9686,354.9106,0.0579766,360.8708,0,742.2053,0,0,-8.282264e-14,4.263256e-14
tuned,2026-01-21 06:30:00,1562,6.5,25.26223,2799.221,582.5946,0,38.11838,0,0,1959.455,1959.138,0,0,0,0,0,0,0,0,0,500,1136.111,0.5680556,0.7942283,0.3172331,0,250,0.3172331,1959.138,0,0,82.59464,0,38.11838,358.1428,358.0848,0.05798283,0,365.052,2150.262,0,0,2.757794e-13,4.263256e-14
tuned,2026-01-21 06:45:00,1563,6.75,25.48867,2805.313,618.2366,0,30.7271,0,0,1963.719,1963.402,0,0,0,0,0,0,0,0,0,500,1010.932,0.5054662,0.7153926,0.3172331,0,250,0.3172331,1963.402,0,0,118.2366,0,30.7271,360.5638,360.5056,0.05824803,0,366.1474,2217.769,0,0,-1.8896e-13,4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,25.51546,2799.047,637.1723,0,26.44735,0,0,1959.333,1959.015,0,0,0,0,0,0,0,0,0,500,885.7733,0.4428866,0.6365693,0.3172331,0,250,0.3172331,1959.015,0,0,137.1723,0,26.44735,359.9531,359.8948,0.05827955,0,364.7535,2242.766,0,0,-3.608225e-14,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,25.62842,2839.411,607.1891,0,37.38215,0,0,1987.588,1987.27,0,0,0,0,0,0,0,0,0,500,760.6339,0.3803169,0.5577585,0.3172331,0,250,0.3172331,1987.27,0,0,107.1891,0,37.38215,365.9793,365.9209,0.0584129,0,372.8042,2235.324,0,0,-2.454703e-13,4.263256e-14
tuned,2026-01-21 07:30:00,1566,7.5,25.79151,2861.375,543.0171,0,38.50773,0,0,2002.962,2002.645,0,0,0,0,0,0,0,0,0,500,635.5141,0.3177571,0.47896,0.3172331,0,250,0.3172331,2002.645,0,0,43.01708,0,38.50773,370.0326,369.974,0.05860649,0,377.0881,2148.189,0,0,-1.251221e-13,4.263256e-14
tuned,2026-01-21 07:45:00,1567,7.75,25.75888,2856.53,523.8771,4.185805,40.41397,0,0,1999.571,1999.254,0,0,0,0,0,0,0,0,0,500,510.4141,0.255207,0.4001739,0.3172331,0,250,0.3172331,1999.254,0,0,23.87712,4.185805,40.41397,369.1614,369.1028,0.05856766,0,376.5641,2119.511,0,0,-3.98015e-14,4.263256e-14
tuned,2026-01-21 08:00:00,1568,8,25.99062,2842.944,475.6616,212.5748,42.26254,0,0,1990.061,1989.744,112.006,49.37775,161.3838,1,0,161.3838,0,0,0,500,385.3337,0.1926669,0.3214003,0.3172331,0,250,0.3172331,1877.738,0,0,0.4642933,26.38837,42.26254,369.1429,348.3077,20.8352,0,405.5248,2276.708,0,0,-4.685141e-14,4.263256e-14
tuned,2026-01-21 08:15:00,1569,8.25,26.26303,2870.193,389.655,216.1577,38.32297,0,0,2009.135,2008.818,0,0,0,0,0,0,0,0,0,500,260.2731,0.1301365,0.242639,0.3172331,0,250,0.3172331,2008.818,0,0,0,130.7282,38.32297,374.764,374.7049,0.0591735,0,381.8533,2325.699,0,0,1.036948e-13,4.263256e-14
tuned,2026-01-21 08:30:00,1570,8.5,26.55218,2859.535,330.4102,217.6115,48.90206,0,0,2001.675,2001.357,212.7392,80.97926,293.7185,1,107.656,186.0625,0,0,0,240.9284,200,0.1,0.1638901,0.3172331,0,250,0.3172331,1788.618,0,0,0,31.54891,48.90206,375.6008,335.6222,39.97862,0,425.7776,2396.199,0,1.421085e-14,3.025358e-15,4.263256e-14
tuned,2026-01-21 08:45:00,1571,8.75,26.80848,2883.822,270.8811,219.6972,51.77964,0,0,2018.676,2018.358,347.3774,119.995,467.3725,1,278.5079,188.7387,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1670.981,0,0,0,30.95857,51.77964,380.8055,315.2159,65.58956,0,444.9787,2500.787,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-21 09:00:00,1572,9,26.83861,2874.945,217.5766,218.7602,54.56179,0,1,2012.461,2012.144,705.8096,223.2128,929.0224,2,239.2694,189.753,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1306.334,0,0,0,29.00722,54.56179,379.8707,246.5827,133.288,0,480.0946,2690.558,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-21 09:15:00,1573,9.25,26.86014,2893.134,163.3794,218.0601,71.24204,0,1,2025.194,2024.876,668.4315,212.3623,880.7937,2,191.9623,188.8314,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1356.445,0,0,0,29.22873,71.24204,382.445,256.1561,126.289,0,481.9719,2701.265,0,-1.705303e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-21 09:30:00,1574,9.5,26.86258,2889.776,138.1787,221.8883,85.34162,1,1,2022.843,2022.526,639.6785,204.2036,843.8821,2,153.9907,189.8914,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1382.847,0,0,0,31.9969,85.34162,382.0205,261.1552,120.8653,481.4759,0,1018.146,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-21 09:45:00,1575,9.75,26.85584,2904.932,122.4589,226.1059,84.99583,1,1,2033.453,2033.135,623.4143,199.9138,823.3281,2,129.7786,193.5495,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1409.721,0,0,0,32.55642,84.99583,383.9705,266.1932,117.7772,482.1565,0,1020.473,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-21 10:00:00,1576,10,26.86983,2960.575,88.45305,226.53,83.40122,1,1,2072.402,2072.085,603.0395,194.5524,797.5919,2,99.3413,198.2506,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1469.045,0,0,0,28.27939,83.40122,391.4389,277.4758,113.9631,487.7812,0,1024.344,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,27.12077,3009.953,84.32917,230.6606,95.39596,1,1,2106.967,2106.65,597.5161,193.3581,790.8743,2,88.9113,201.963,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1509.134,0,0,0,28.69767,95.39596,400.0534,286.5418,113.5116,498.0129,0,1045.529,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,27.43403,3004.052,61.59473,230.0471,100.0316,1,1,2102.836,2102.519,590.4925,190.8613,781.3537,2,83.8717,197.482,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1512.027,0,0,0,32.5651,100.0316,401.8986,288.9818,112.9168,498.9613,0,1054.097,0,-1.136868e-13,-2.081668e-13,4.263256e-14
tuned,2026-01-21 10:45:00,1579,10.75,27.47468,3006.526,70.24244,234.2914,112.3686,1,1,2104.568,2104.251,590.0478,190.6291,780.6769,2,84.17607,196.5008,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1514.203,0,0,0,37.79054,112.3686,402.5735,289.6452,112.9283,501.7688,0,1068.726,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-21 11:00:00,1580,11,27.70673,2980.411,66.93088,236.7412,117.7426,1,0,2086.288,2085.971,0,0,0,0,0,0,0,0,0,272.9515,1130.771,0.5653854,0.7551171,0.3172331,0,250,0.3172331,2085.971,0,0,0,38.23808,117.7426,401.0349,400.974,0.06097986,423.6069,0,913.1746,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-21 11:15:00,1581,11.25,27.66966,3004.904,77.52212,236.87,131.6159,0,0,2103.433,2103.115,0,0,0,0,0,0,0,0,0,269.0154,1063.339,0.5316695,0.7120298,0.3172331,0,250,0.3172331,2103.115,0,0,8.89556,36.48119,131.6159,404.0139,403.953,0.06093211,0,429.2329,2439.056,0,0,-3.652634e-13,4.263256e-14
tuned,2026-01-21 11:30:00,1582,11.5,27.75759,3044.779,80.28145,236.8737,141.8491,0,0,2131.346,2131.028,0,0,0,0,0,0,0,0,0,254.3449,999.5853,0.4997927,0.669569,0.3172331,0,250,0.3172331,2131.028,0,0,29.07536,33.73488,141.8491,410.1371,410.0761,0.06104551,0,437.3723,2513.895,0,0,-1.121325e-14,4.263256e-14
tuned,2026-01-21 11:45:00,1583,11.75,27.75952,3035.261,59.16092,239.9283,159.9431,0,0,2124.682,2124.365,0,0,0,0,0,0,0,0,0,263.5086,933.5508,0.4667754,0.6294242,0.3172331,0,250,0.3172331,2124.365,0,0,0,35.73627,159.9431,408.8717,408.8106,0.061048,0,439.5899,2479.39,0,0,-8.693046e-14,4.263256e-14
tuned,2026-01-21 12:00:00,1584,12,27.68093,3027.829,50.74272,242.1607,174.3414,0,0,2119.48,2119.163,0,0,0,0,0,0,0,0,0,272.6325,865.2457,0.4326229,0.5878433,0.3172331,0,250,0.3172331,2119.163,0,0,0,35.95024,174.3414,407.1932,407.1323,0.06094661,0,440.6266,2485.461,0,0,-1.415534e-13,4.263256e-14
tuned,2026-01-21 12:15:00,1585,12.25,27.8224,3050.818,57.51402,241.9387,194.6342,0,0,2135.572,2135.255,0,0,0,0,0,0,0,0,0,276.2028,796.0588,0.3980294,0.5448326,0.3172331,0,250,0.3172331,2135.255,0,0,0,34.83111,194.6342,411.5151,411.454,0.06112937,0,448.9591,2529.359,0,0,-2.082778e-13,4.263256e-14
tuned,2026-01-21 12:30:00,1586,12.5,27.96509,3049.927,67.9027,239.5647,200.7758,0,0,2134.949,2134.632,0,0,0,0,0,0,0,0,0,279.857,725.9693,0.3629846,0.5012666,0.3172331,0,250,0.3172331,2134.632,0,0,0,35.31723,200.7758,412.643,412.5817,0.06131482,0,451.3876,2543.554,0,0,-1.949552e-13,4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,28.04224,3066.406,82.21514,243.6859,202.027,0,0,2146.484,2146.167,0,0,0,0,0,0,0,0,0,276.865,656.6387,0.3283194,0.4571322,0.3172331,0,250,0.3172331,2146.167,0,0,11.17148,37.86462,202.027,415.5542,415.4927,0.06141556,0,454.6047,2584.913,0,0,7.793766e-14,4.263256e-14
tuned,2026-01-21 13:00:00,1588,13,28.10215,3109.602,65.69951,245.0835,207.4305,0,0,2176.721,2176.404,0,0,0,0,0,0,0,0,0,279.6446,586.6242,0.2933121,0.4134758,0.3172331,0,250,0.3172331,2176.404,0,0,0,39.59039,207.4305,421.9463,421.8848,0.06149401,0,462.0941,2609.811,0,0,1.377232e-13,4.263256e-14
tuned,2026-01-21 13:15:00,1589,13.25,28.09946,3120.335,65.778,239.0338,212.2879,0,0,2184.234,2183.917,0,0,0,0,0,0,0,0,0,274.4662,517.9153,0.2589577,0.3693887,0.3172331,0,250,0.3172331,2183.917,0,0,0,32.14475,212.2879,423.3784,423.3169,0.06149049,0,464.4654,2610.01,0,0,1.387779e-14,4.263256e-14
tuned,2026-01-21 13:30:00,1590,13.5,28.20509,3133.208,94.05815,237.5395,217.3702,0,0,2193.245,2192.928,0,0,0,0,0,0,0,0,0,263.1393,452.049,0.2260245,0.3261237,0.3172331,0,250,0.3172331,2192.928,0,0,35.82916,32.62921,217.3702,426.0846,426.023,0.06162928,0,468.2518,2693.476,0,0,-7.593925e-14,4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,28.24548,3169.15,88.62151,239.2668,227.9053,0,0,2218.405,2218.088,0,0,0,0,0,0,0,0,0,261.3538,386.6394,0.1933197,0.2846486,0.3172331,0,250,0.3172331,2218.088,0,0,31.57456,34.95996,227.9053,431.3449,431.2832,0.06168254,0,475.5969,2730.555,0,0,-9.85878e-14,4.263256e-14
tuned,2026-01-21 14:00:00,1592,14,28.39079,3161.054,73.61486,240.1163,238.952,0,1,2212.738,2212.421,584.4532,190.3146,774.7677,2,66.08653,208.6812,0,0,500,0,511.5785,0.2557892,0.2434611,0.3172331,0,250,0.3172331,1627.967,0,0,7.528337,31.43507,238.952,431.5842,317.5275,114.0567,0,554.4485,3116.679,0,5.684342e-14,7.804868e-14,4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,28.34219,3163.014,54.14016,235.1779,239.5684,1,1,2214.11,2213.792,578.392,188.3009,766.6929,2,60.5521,206.1407,0,0,500,0,636.498,0.318249,0.3221335,0.3172331,0,250,0.3172331,1635.4,0,0,0,29.03713,239.5684,431.4019,318.6449,112.757,553.6238,0,1157.337,0,-5.684342e-14,-1.899036e-13,4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,28.47543,3149.2,65.72924,234.436,241.5047,1,1,2204.44,2204.123,597.9516,193.8065,791.7581,2,86.75661,205.0015,0,0,500,0,761.3978,0.3806989,0.4007934,0.3172331,0,250,0.3172331,1606.171,0,0,0,29.43448,241.5047,430.7479,313.8461,116.9018,554.8426,0,1160.46,0,-2.842171e-14,3.042011e-14,4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,28.63826,3118.312,80.20189,233.5847,251.1425,1,1,2182.818,2182.501,590.9714,191.3616,782.333,2,81.44025,200.8927,0,0,500,0,886.2779,0.4431389,0.479441,0.3172331,0,250,0.3172331,1591.53,0,0,0,32.69199,251.1425,428.0211,312.0774,115.9437,552.6847,0,1161.763,0,2.842171e-14,-5.540013e-14,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,28.88777,3142.924,73.20684,238.9393,249.473,1,1,2200.047,2199.73,582.1678,189.0806,771.2483,2,67.99012,203.2582,0,0,500,0,1011.138,0.5055692,0.5580762,0.3172331,0,250,0.3172331,1617.562,0,0,5.216727,35.68105,249.473,433.7337,318.8983,114.8354,557.1619,0,1184.872,0,-1.136868e-13,4.263256e-14,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,29.10233,3094.762,88.57618,234.9697,255.2047,1,1,2166.333,2166.016,589.0828,191.1041,780.1868,2,76.60659,203.5802,0,0,500,0,1135.979,0.5679896,0.636699,0.3172331,0,250,0.3172331,1576.933,0,0,11.9696,31.38944,255.2047,429.0837,312.3417,116.7419,553.994,0,1182.782,0,5.684342e-14,-1.74305e-13,4.263256e-14
tuned,2026-01-21 15:30:00,1598,15.5,29.1953,3085.711,105.6581,233.0999,250.2578,1,1,2159.998,2159.68,586.4673,189.9138,776.3811,2,76.91942,199.4617,0,0,500,0,1260.8,0.6304002,0.7153095,0.3172331,0,250,0.3172331,1573.213,0,0,28.73872,33.63828,250.2578,428.6971,312.2373,116.4598,551.8201,0,1211.24,0,5.684342e-14,3.070877e-13,4.263256e-14
tuned,2026-01-21 15:45:00,1599,15.75,29.16629,3048.521,125.7129,229.1475,247.8921,1,1,2133.965,2133.647,598.4816,193.312,791.7936,2,92.87763,198.9159,0,0,500,0,1385.602,0.6928009,0.7939075,0.3172331,0,250,0.3172331,1535.166,0,0,32.83523,30.23152,247.8921,423.2622,304.4932,118.769,546.9734,0,1202.737,0,0,-8.038015e-14,4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,28.98114,3023.059,137.5917,229.755,249.6445,1,1,2116.142,2115.824,226.3956,85.97626,312.3718,1,116.2587,196.1131,0,0,0,0,1385.384,0.6926919,0.8724932,0.3172331,0,250,0.3172331,1889.429,0,0,21.33299,33.64189,249.6445,418.0384,373.2518,44.78654,508.5448,0,1111.921,0,-2.842171e-14,-2.731149e-14,4.263256e-14
tuned,2026-01-21 16:15:00,1601,16.25,29.02731,2989.407,143.3102,226.4304,243.025,1,1,2092.585,2092.268,235.2128,88.44962,323.6625,1,128.1428,195.5196,0,0,0,0,1385.166,0.6925828,0.8723559,0.3172331,0,250,0.3172331,1857.055,0,0,15.16737,30.91077,243.025,413.8001,367.225,46.5751,503.7318,0,1086.948,0,0,-8.681944e-14,4.263256e-14
tuned,2026-01-21 16:30:00,1602,16.5,29.2488,2981.729,151.9928,225.4264,242.5215,1,1,2087.21,2086.893,256.3169,94.31108,350.628,1,157.0794,193.5486,0,0,0,0,1384.948,0.6924738,0.8722185,0.3172331,0,250,0.3172331,1830.576,0,0,0,31.87779,242.5215,414.7354,363.7414,50.99403,506.2422,0,1067.474,0,-8.526513e-14,1.062483e-13,4.263256e-14
tuned,2026-01-21 16:45:00,1603,16.75,29.49006,2988.047,188.3141,217.139,241.787,1,1,2091.633,2091.315,270.5413,98.25025,368.7915,1,176.6796,192.1119,0,0,0,0,1384.73,0.6923648,0.8720812,0.3172331,0,250,0.3172331,1820.774,0,0,11.63446,25.02701,241.787,417.8174,363.7116,54.10577,510.2604,0,1083.762,0,4.263256e-14,-1.234568e-13,4.263256e-14
tuned,2026-01-21 17:00:00,1604,17,29.17349,3007.96,202.2684,218.0594,232.9327,1,1,2105.572,2105.254,293.4957,104.8872,398.3829,1,205.9541,192.4288,0,0,0,0,1384.512,0.6922558,0.8719439,0.3172331,0,250,0.3172331,1811.759,0,0,0,25.63063,232.9327,417.6962,359.4106,58.28562,510.5062,0,1065.225,0,0,3.68372e-13,4.263256e-14
tuned,2026-01-21 17:15:00,1605,17.25,29.08413,2951.052,259.6383,218.3761,216.2232,1,1,2065.737,2065.42,316.7392,111.108,427.8471,1,239.7988,188.0483,0,0,0,0,1384.294,0.6921468,0.8718067,0.3172331,0,250,0.3172331,1748.68,0,0,19.8395,30.32778,216.2232,408.9964,346.2222,62.77418,500.1403,0,1086.819,0,-1.421085e-14,-1.776357e-15,4.263256e-14
tuned,2026-01-21 17:30:00,1606,17.5,29.0394,2948.209,306.3459,218.0711,205.55,1,0,2063.746,2063.429,0,0,0,0,0,0,0,0,0,470.0452,1266.564,0.6332822,0.8716694,0.3172331,0,250,0.3172331,2063.429,0,0,21.21909,33.15268,205.55,408.2046,408.1418,0.06274803,448.7992,0,991.3897,0,0,-8.870682e-14,4.263256e-14
tuned,2026-01-21 17:45:00,1607,17.75,28.89609,2928.917,345.5866,210.1112,184.803,1,0,2050.242,2049.925,0,0,0,0,0,0,0,0,0,500,1141.365,0.5706825,0.7975371,0.3172331,0,250,0.3172331,2049.925,0,0,11.75214,43.94568,184.803,404.273,404.2104,0.06255299,440.6504,0,977.3796,0,0,-2.401412e-13,4.263256e-14
tuned,2026-01-21 18:00:00,1608,18,28.90459,2905.371,371.7901,0,179.7552,0,0,2033.76,2033.442,0,0,0,0,0,0,0,0,0,391.3438,1043.349,0.5216747,0.7187009,0.3172331,0,250,0.3172331,2033.442,0,0,0,0,179.7552,401.0969,401.0343,0.06256452,0,436.4855,2400.67,0,0,-2.668976e-13,4.263256e-14
tuned,2026-01-21 18:15:00,1609,18.25,28.88398,2894.359,414.9951,0.7232288,170.6279,0,0,2026.052,2025.734,0,0,0,0,0,0,0,0,0,435.1756,934.3913,0.4671957,0.6569819,0.3172331,0,250,0.3172331,2025.734,0,0,0,0.3499811,170.6279,399.3981,399.3356,0.06253655,0,432.9717,2381.948,0,0,-9.570122e-14,4.263256e-14
tuned,2026-01-21 18:30:00,1610,18.5,28.78169,2889.315,449.1837,0.7041615,159.1927,0,0,2022.521,2022.203,0,0,0,0,0,0,0,0,0,491.4959,811.3702,0.4056851,0.5883725,0.3172331,0,250,0.3172331,2022.203,0,0,0,0,159.1927,397.8196,397.7572,0.06239815,0,429.0696,2359.883,0,0,-2.131628e-13,4.263256e-14
tuned,2026-01-21 18:45:00,1611,18.75,28.73359,2875.621,485.2511,0.1405579,147.153,0,0,2012.935,2012.618,0,0,0,0,0,0,0,0,0,500,686.2425,0.3431212,0.5109079,0.3172331,0,250,0.3172331,2012.618,0,0,0,0.1405579,147.153,395.5225,395.4602,0.06233328,0,424.3744,2334.301,0,0,1.216804e-13,4.263256e-14
tuned,2026-01-21 19:00:00,1612,19,28.47431,2864.157,530.4862,0,127.9314,0,0,2004.91,2004.592,0,0,0,0,0,0,0,0,0,500,561.1345,0.2805672,0.4321168,0.3172331,0,250,0.3172331,2004.592,0,0,30.48616,0,127.9314,391.7503,391.6883,0.06198591,0,416.6855,2344.359,0,0,-3.824718e-14,4.263256e-14
tuned,2026-01-21 19:15:00,1613,19.25,28.28983,2899.872,579.7618,0,129.1856,0,0,2029.911,2029.593,0,0,0,0,0,0,0,0,0,500,436.0461,0.2180231,0.3533381,0.3172331,0,250,0.3172331,2029.593,0,0,79.76175,0,129.1856,395.0688,395.0071,0.06174109,0,420.1497,2448.412,0,0,-6.117329e-14,4.263256e-14
tuned,2026-01-21 19:30:00,1614,19.5,28.10836,2880.529,570.8037,0,110.1014,0,0,2016.37,2016.053,0,0,0,0,0,0,0,0,0,500,310.9775,0.1554887,0.2745719,0.3172331,0,250,0.3172331,2016.053,0,0,70.80367,0,110.1014,390.9149,390.8534,0.06150216,0,412.1988,2389.23,0,0,-4.890532e-14,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,28.15309,2867.716,555.9862,0,100.2384,0,0,2007.401,2007.084,0,0,0,0,0,0,0,0,0,443.7141,200,0.1,0.195818,0.3172331,0,250,0.3172331,2007.084,0,0,112.2721,0,100.2384,389.5477,389.4861,0.06156088,0,408.9379,2442.828,0,0,-2.348122e-14,4.263256e-14
tuned,2026-01-21 20:00:00,1616,20,27.8601,2822.833,563.5208,0.6228217,88.19139,0,0,1975.983,1975.666,431.1007,124.09,555.1907,2,554.354,0.7107217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1544.565,0,0,9.16674,0,88.19139,381.0675,297.8687,83.19877,0,438.9664,2430.128,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-21 20:15:00,1617,20.25,27.74623,2833.482,529.9145,0,83.25174,0,0,1983.438,1983.12,406.207,116.9921,523.1991,2,521.7676,1.30561,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.913,0,0,8.146963,0,83.25174,381.5834,303.3743,78.20911,0,436.3827,2414.158,0,0,0,4.263256e-14
tuned,2026-01-21 20:30:00,1618,20.5,27.75414,2804.906,491.4348,0,65.52567,0,0,1963.434,1963.117,381.2368,109.839,491.0758,1,489.3611,1.588759,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1581.88,0,0,2.07374,0,65.52567,377.7982,304.3807,73.4175,0,426.8279,2351.131,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 20:45:00,1619,20.75,27.6455,2789.503,434.9746,0,73.69899,0,0,1952.652,1952.335,350.258,100.8904,451.1483,1,449.7816,1.240811,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1602.077,0,0,0,0,73.69899,374.8616,307.5597,67.30189,0,422.5985,2324.291,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 21:00:00,1620,21,27.64294,2760.769,404.0334,2.040612,63.61251,0,0,1932.538,1932.221,312.1837,90.00131,402.185,1,400.2187,1.840408,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.037,0,0,3.81473,0.2002035,63.61251,370.9802,310.9908,59.98932,0,413.2035,2279.545,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-21 21:15:00,1621,21.25,27.44266,2751.025,350.7385,2.319468,56.83056,0,0,1925.718,1925.4,267.9921,77.30974,345.3019,1,343.1382,2.037756,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.408,0,0,7.60033,0.2817118,56.83056,368.114,316.8249,51.28917,0,404.9982,2241.086,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-21 21:30:00,1622,21.5,27.3796,2723.629,308.1494,6.416943,51.44875,0,0,1906.54,1906.223,230.4883,66.35952,296.8478,1,296.2032,0.5186257,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.735,0,0,11.94619,5.898317,51.44875,363.9655,319.9039,44.06162,0,396.0852,2209.25,0,0,0,4.263256e-14
tuned,2026-01-21 21:45:00,1623,21.75,27.37169,2692.593,268.7353,0,46.14829,0,0,1884.815,1884.498,202.1636,58.30438,260.468,1,258.9488,1.393233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1682.334,0,0,9.786479,0,46.14829,359.7583,321.1104,38.64792,0,388.2232,2152.109,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-21 22:00:00,1624,22,27.53032,2664.398,241.2041,0,53.93203,0,0,1865.079,1864.762,173.5554,49.95464,223.51,1,223.1198,0.2642706,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.206,0,0,18.08424,0,53.93203,357.1809,323.8826,33.29831,0,384.1657,2144.107,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-21 22:15:00,1625,22.25,27.48538,2662.817,203.3693,0,61.81005,0,0,1863.972,1863.655,137.2083,39.47317,176.6815,1,176.5316,0.02394103,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1726.447,0,0,26.83767,0,61.81005,356.6313,330.3187,26.31259,0,381.6179,2145.194,0,0,0,4.263256e-14
tuned,2026-01-21 22:30:00,1626,22.5,27.52701,2669.307,161.7395,0,61.39241,0,0,1868.515,1868.198,119.7239,34.44208,154.166,1,154.0289,0.01116896,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1748.474,0,0,7.710599,0,61.39241,357.8139,334.8265,22.98745,0,381.025,2108.938,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 22:45:00,1627,22.75,27.37948,2689.049,142.7328,0,39.26219,0,0,1882.335,1882.017,116.4755,33.52453,150,1,131.6128,0.1704503,0,0,18.2167,0,204.5227,0.1022613,0.1259371,0.3172331,0,250,0.3172331,1765.542,0,0,11.11996,0,39.26219,359.3437,337.0476,22.2961,0,378.0674,2098.553,0,-3.552714e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-21 23:00:00,1628,23,27.24153,2724.489,120.9415,0,38.88159,0,0,1907.142,1906.825,0,0,0,0,0,0,0,0,0,17.96198,200,0.1,0.1287849,0.3172331,0,250,0.3172331,1906.825,0,0,102.9795,0,38.88159,363.0279,362.9675,0.06038587,0,370.3687,2214.667,0,0,-1.082467e-15,4.263256e-14
tuned,2026-01-21 23:15:00,1629,23.25,27.29334,2756.635,86.20167,3.505221,41.89476,0,0,1929.644,1929.327,116.2996,33.70044,150,1,98.53455,2.301067,0,0,49.16438,0,212.2596,0.1061298,0.1259371,0.3172331,0,250,0.3172331,1813.028,0,0,0,1.204154,41.89476,367.7102,345.4878,22.22232,0,387.1717,2131.521,0,-1.421085e-14,-4.618528e-14,4.263256e-14
tuned,2026-01-21 23:30:00,1630,23.5,27.21357,2727.664,74.3156,0,33.1625,0,1,1909.365,1909.048,449.6496,129.6316,579.2812,2,76.63635,2.644855,0,0,500,0,337.2262,0.1686131,0.1336568,0.3172331,0,250,0.3172331,1459.398,0,0,0,0,33.1625,363.2383,277.6364,85.60188,0,413.5769,2274.673,0,-5.684342e-14,1.114941e-13,4.263256e-14
tuned,2026-01-21 23:45:00,1631,23.75,27.24143,2702.4,55.72059,3.939432,40.78235,0,1,1891.68,1891.363,453.1349,130.3676,583.5025,2,83.36497,0.1375253,0,0,500,0,462.1731,0.2310866,0.2123464,0.3172331,0,250,0.3172331,1438.228,0,0,0,3.801906,40.78235,360.0839,273.7686,86.31524,0,411.8992,2272.004,0,0,3.447242e-14,4.263256e-14
tuned,2026-01-22 00:00:00,1632,0,27.17527,2713.611,57.96667,4.360724,41.49742,1,1,1899.528,1899.21,444.7239,127.9416,572.6656,2,72.58796,0.07759713,0,0,500,0,587.1004,0.2935502,0.2910236,0.3172331,0,250,0.3172331,1454.487,0,0,0,4.283127,41.49742,361.0775,276.4805,84.597,412.3103,0,832.0091,0,0,8.482104e-14,4.263256e-14
tuned,2026-01-22 00:15:00,1633,0.25,27.29274,2686.771,56.1744,6.394415,31.33694,1,1,1880.74,1880.423,443.4215,127.5587,570.9802,2,70.9802,0,0,0,500,0,712.0079,0.356004,0.3696885,0.3172331,0,250,0.3172331,1437.001,0,0,0,6.394415,31.33694,358.3864,273.8293,84.55711,407.3595,0,825.7494,0,-2.842171e-14,-1.036948e-13,4.263256e-14
tuned,2026-01-22 00:30:00,1634,0.5,27.44219,2708.583,56.38675,5.956626,27.52963,1,1,1896.008,1895.691,451.3214,129.8316,581.153,2,81.14976,0.00326989,0,0,500,0,836.8958,0.4184479,0.448341,0.3172331,0,250,0.3172331,1444.369,0,0,0,5.953356,27.52963,362.4313,276.0983,86.33295,411.1924,0,832.6543,0,0,1.599276e-13,4.263256e-14
tuned,2026-01-22 00:45:00,1635,0.75,27.17158,2724.101,42.23249,3.457841,24.49001,1,1,1906.871,1906.554,442.9595,127.5344,570.4939,2,69.47223,1.021692,0,0,500,0,961.7641,0.4808821,0.526981,0.3172331,0,250,0.3172331,1463.594,0,0,0,2.436148,24.49001,362.4454,278.1903,84.25511,410.3797,0,824.9617,0,4.263256e-14,1.230127e-13,4.263256e-14
tuned,2026-01-22 01:00:00,1636,1,27.25638,2692.979,56.84322,9.276242,17.05912,1,1,1885.085,1884.768,436.1263,125.4829,561.6092,2,61.39512,0.2140922,0,0,500,0,1086.613,0.5433063,0.6056088,0.3172331,0,250,0.3172331,1448.642,0,0,0,9.06215,17.05912,358.9409,275.8373,83.10364,404.5684,0,824.7691,0,1.421085e-14,-1.372236e-13,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,27.15652,2705.076,63.08912,3.933602,12.24924,1,1,1893.553,1893.236,444.2137,127.8624,572.0761,2,71.36292,0.7131584,0,0,500,0,1211.442,0.6057208,0.6842241,0.3172331,0,250,0.3172331,1449.023,0,0,0,3.220443,12.24924,359.8008,275.3339,84.46688,405.5239,0,816.603,0,0,5.895284e-14,4.263256e-14
tuned,2026-01-22 01:30:00,1638,1.5,27.06607,2729.571,77.36528,4.311354,21.5526,1,1,1910.7,1910.382,439.1636,126.465,565.6286,2,64.395,1.233557,0,0,500,0,1336.251,0.6681255,0.762827,0.3172331,0,250,0.3172331,1471.219,0,0,12.97028,3.077797,21.5526,362.3737,279.024,83.34973,409.5766,0,846.836,0,-1.421085e-14,1.754152e-13,4.263256e-14
tuned,2026-01-22 01:45:00,1639,1.75,26.90299,2727.783,62.16003,0.7001689,33.88674,1,1,1909.448,1909.131,116.3947,33.60532,150,1,60.36425,1.14892,0,0,88.48683,0,1358.162,0.6790811,0.8414176,0.3172331,0,250,0.3172331,1792.736,0,0,1.79578,0,33.88674,360.9085,338.8485,22.05995,378.8588,0,760.8154,0,-1.421085e-14,2.253753e-14,4.263256e-14
tuned,2026-01-22 02:00:00,1640,2,26.85436,2710.234,59.39638,2.126688,38.89682,1,1,1897.164,1896.847,116.3651,33.63488,150,1,62.13617,1.50703,0,0,86.3568,0,1379.538,0.6897688,0.8552149,0.3172331,0,250,0.3172331,1780.482,0,0,0,0.6196575,38.89682,358.2244,336.1924,22.03208,377.1718,0,755.4125,0,-7.105427e-15,1.688649e-13,4.263256e-14
tuned,2026-01-22 02:15:00,1641,2.25,26.57276,2701.269,55.77006,0.2654429,39.46402,1,1,1890.888,1890.571,116.4895,33.51046,150,1,55.45766,0,0,0,94.54234,0,1402.956,0.7014781,0.8686747,0.3172331,0,250,0.3172331,1774.081,0,0,0.3124051,0.2654429,39.46402,354.9633,333.036,21.92732,373.9547,0,748.9062,0,-1.421085e-14,-8.926193e-14,4.263256e-14
tuned,2026-01-22 02:30:00,1642,2.5,26.35014,2708.553,65.98262,2.89262,47.60245,1,1,1895.987,1895.67,116.4027,33.59732,150,1,73.01506,1.052111,0,0,75.93283,0,1421.718,0.7108592,0.8834209,0.3172331,0,250,0.3172331,1779.267,0,0,0,1.840509,47.60245,354.2918,332.481,21.81075,374.9735,0,753.122,0,-1.421085e-14,-3.973488e-13,4.263256e-14
tuned,2026-01-22 02:45:00,1643,2.75,26.1313,2688.663,60.82972,8.595763,51.17768,1,1,1882.064,1881.747,116.4826,33.51741,150,1,76.02202,0.08419058,0,0,73.89379,0,1439.968,0.719984,0.8952353,0.3172331,0,250,0.3172331,1765.264,0,0,0,8.511572,51.17768,350.1151,328.3872,21.72795,371.425,0,757.5325,0,-1.421085e-14,-8.493206e-14,4.263256e-14
tuned,2026-01-22 03:00:00,1644,3,26.05859,2696.747,72.01321,8.12105,46.07638,1,1,1887.723,1887.406,116.3908,33.60923,150,1,77.49468,1.196357,0,0,71.30896,0,1457.569,0.7287843,0.9067268,0.3172331,0,250,0.3172331,1771.015,0,0,0,6.924693,46.07638,350.6462,328.9675,21.67861,371.1355,0,754.2161,0,0,-2.362555e-13,4.263256e-14
tuned,2026-01-22 03:15:00,1645,3.25,26.07545,2691.538,63.18179,8.068068,39.43298,1,1,1884.077,1883.759,116.3486,33.65142,150,1,76.61817,1.707312,0,0,71.67452,0,1475.258,0.7376289,0.9178096,0.3172331,0,250,0.3172331,1767.411,0,0,0,6.360756,39.43298,350.0895,328.4113,21.67825,369.3899,0,749.7521,0,-7.105427e-15,-3.876899e-13,4.263256e-14
tuned,2026-01-22 03:30:00,1646,3.5,26.07494,2677.247,77.02033,2.701606,40.94085,1,1,1874.073,1873.756,116.4186,33.58144,150,1,75.78651,0.8597319,0,0,73.35376,0,1493.364,0.746682,0.9289482,0.3172331,0,250,0.3172331,1757.337,0,0,1.233825,1.841874,40.94085,348.227,326.5359,21.69102,367.7247,0,740.755,0,0,1.005862e-13,4.263256e-14
tuned,2026-01-22 03:45:00,1647,3.75,26.03385,2661.608,87.85667,0,25.97144,1,1,1863.126,1862.808,116.3861,33.61388,150,1,87.19643,1.252616,0,0,61.55095,0,1508.517,0.7542583,0.9403494,0.3172331,0,250,0.3172331,1746.422,0,0,0.6602368,0,25.97144,345.9024,324.2356,21.6668,362.6712,0,726.4813,0,-7.105427e-15,-1.120215e-13,4.263256e-14
tuned,2026-01-22 04:00:00,1648,4,25.87615,2683.29,99.87075,0,19.49224,1,1,1878.303,1877.986,116.3702,33.62979,150,1,107.8616,1.445363,0,0,40.69303,0,1518.452,0.7592262,0.9498908,0.3172331,0,250,0.3172331,1761.616,0,0,0,0,19.49224,347.6006,326.0063,21.59429,363.2434,0,726.4868,0,1.421085e-14,-2.193801e-13,4.263256e-14
tuned,2026-01-22 04:15:00,1649,4.25,25.57714,2670.11,116.2561,0,16.89389,1,1,1869.077,1868.76,116.3889,33.61108,150,1,117.9777,1.218713,0,0,30.80355,0,1525.914,0.7629572,0.9561473,0.3172331,0,250,0.3172331,1752.371,0,0,0,0,16.89389,343.8006,322.3335,21.46709,359.0521,0,718.1041,0,7.105427e-15,1.74083e-13,4.263256e-14
tuned,2026-01-22 04:30:00,1650,4.5,25.5723,2685.175,141.4126,0,17.38552,1,1,1879.622,1879.305,116.4141,33.58593,150,1,145.8778,0.9141057,0,0,3.208067,0,1526.476,0.7632381,0.9608459,0.3172331,0,250,0.3172331,1762.891,0,0,0,0,17.38552,345.7065,324.2368,21.46961,361.0204,0,722.0408,0,-1.421085e-14,-4.151124e-13,4.263256e-14
tuned,2026-01-22 04:45:00,1651,4.75,25.54275,2653.798,187.153,0,32.51422,1,1,1857.658,1857.341,141.6387,40.88821,182.5269,1,181.1808,1.346086,0,0,0,0,1526.236,0.7631179,0.9611996,0.3172331,0,250,0.3172331,1715.702,0,0,5.972216,0,32.51422,341.4627,315.3692,26.09342,362.234,0,734.7701,0,-7.105427e-15,4.172218e-13,4.263256e-14
tuned,2026-01-22 05:00:00,1652,5,25.55015,2665.887,239.7828,2.219601,30.75048,1,1,1866.121,1865.804,169.4955,48.8187,218.3142,1,217.7495,0.5647649,0,0,0,0,1525.996,0.7629978,0.9610483,0.3172331,0,250,0.3172331,1696.308,0,0,22.03333,1.654836,30.75048,343.0696,311.851,31.21855,366.3229,0,773.5079,0,0,-1.734168e-13,4.263256e-14
tuned,2026-01-22 05:15:00,1653,5.25,25.70579,2683.803,297.7713,0,23.19831,1,1,1878.662,1878.345,213.3816,61.38421,274.7658,1,274.7577,0.008186307,0,0,0,0,1525.755,0.7628777,0.960897,0.3172331,0,250,0.3172331,1664.963,0,0,23.01363,0,23.19831,346.4655,307.0549,39.41065,372.7173,0,785.1332,0,7.105427e-15,4.256595e-13,4.263256e-14
tuned,2026-01-22 05:30:00,1654,5.5,25.65928,2705.148,353.5408,0,24.76564,1,1,1893.604,1893.287,256.9544,73.94349,330.8979,1,330.6569,0.2409395,0,0,0,0,1525.515,0.7627576,0.9607458,0.3172331,0,250,0.3172331,1636.332,0,0,22.88386,0,24.76564,348.892,301.4903,47.40167,379.9968,0,799.4683,0,-2.842171e-14,2.83773e-13,4.263256e-14
tuned,2026-01-22 05:45:00,1655,5.75,25.62049,2736.89,408.0898,0,17.10419,1,1,1915.823,1915.506,304.9272,87.76556,392.6928,1,392.2473,0.4454799,0,0,0,0,1525.275,0.7626375,0.9605945,0.3172331,0,250,0.3172331,1610.579,0,0,15.84246,0,17.10419,352.7085,296.5121,56.19638,387.4266,0,802.1815,0,0,1.99285e-13,4.263256e-14
tuned,2026-01-22 06:00:00,1656,6,25.31716,2755.26,464.7578,0,23.87158,1,0,1928.682,1928.364,0,0,0,0,0,0,0,0,0,449.2526,1412.722,0.7063609,0.9604433,0.3172331,0,250,0.3172331,1928.364,0,0,15.7521,0,23.87158,352.908,352.8499,0.05804695,357.2179,0,741.6082,0,0,-4.500844e-13,4.263256e-14
tuned,2026-01-22 06:15:00,1657,6.25,25.40194,2772.94,522.2102,0,40.98399,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,500,1287.499,0.6437497,0.8895702,0.3172331,0,250,0.3172331,1940.741,0,0,22.21019,0,40.98399,355.7797,355.7216,0.05814617,0,363.2336,2036.097,0,0,-7.260859e-14,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,25.41623,2771.522,570.6742,2.218585,46.75881,0,0,1940.065,1939.748,0,0,0,0,0,0,0,0,0,500,1162.297,0.5811483,0.8107195,0.3172331,0,250,0.3172331,1939.748,0,0,70.67421,2.218585,46.75881,355.7002,355.6421,0.05816293,0,364.215,2128.923,0,0,-4.410916e-13,4.263256e-14
tuned,2026-01-22 06:45:00,1659,6.75,25.35039,2756.329,596.5589,0,51.5339,0,0,1929.43,1929.113,0,0,0,0,0,0,0,0,0,500,1037.114,0.5185568,0.7318812,0.3172331,0,250,0.3172331,1929.113,0,0,96.55887,0,51.5339,353.2813,353.2232,0.0580858,0,362.6591,2161.189,0,0,-3.473888e-13,4.263256e-14
tuned,2026-01-22 07:00:00,1660,7,25.44153,2744.095,596.77,2.741843,45.57707,0,0,1920.866,1920.549,0,0,0,0,0,0,0,0,0,500,911.9504,0.4559752,0.6530553,0.3172331,0,250,0.3172331,1920.549,0,0,96.76995,2.741843,45.57707,352.36,352.3018,0.05819262,0,360.6624,2155.301,0,0,-2.335909e-13,4.263256e-14
tuned,2026-01-22 07:15:00,1661,7.25,25.35509,2745.673,580.2416,3.36478,40.77374,0,0,1921.971,1921.654,0,0,0,0,0,0,0,0,0,500,786.8069,0.3934034,0.5742418,0.3172331,0,250,0.3172331,1921.654,0,0,80.24162,3.36478,40.77374,351.9488,351.8907,0.0580913,0,359.3571,2120.685,0,0,-2.344791e-13,4.263256e-14
tuned,2026-01-22 07:30:00,1662,7.5,25.3448,2771.592,565.0661,3.142189,44.57432,0,0,1940.114,1939.797,0,0,0,0,0,0,0,0,0,500,661.683,0.3308415,0.4954408,0.3172331,0,250,0.3172331,1939.797,0,0,65.06605,3.142189,44.57432,355.1974,355.1393,0.05807925,0,363.3,2115.809,0,0,-1.772471e-13,4.263256e-14
tuned,2026-01-22 07:45:00,1663,7.75,25.6696,2811.854,512.2689,4.737827,41.77168,0,0,1968.298,1967.981,0,0,0,0,0,0,0,0,0,500,536.5789,0.2682894,0.4166521,0.3172331,0,250,0.3172331,1967.981,0,0,12.26888,4.737827,41.77168,362.7301,362.6716,0.05846166,0,370.3695,2066.369,0,0,-3.608225e-14,4.263256e-14
tuned,2026-01-22 08:00:00,1664,8,25.8413,2832.905,456.4473,212.8032,34.04504,0,0,1983.034,1982.716,123.0737,54.25694,177.3307,1,0,177.3307,0,0,0,500,411.4944,0.2057472,0.3378758,0.3172331,0,250,0.3172331,1859.643,0,0,0,10.91273,34.04504,366.722,343.9033,22.81867,0,404.4562,2243.334,0,-1.421085e-14,6.7224e-14,4.263256e-14
tuned,2026-01-22 08:15:00,1665,8.25,26.04194,2849.803,389.4893,211.7996,44.77061,0,0,1994.862,1994.545,0,0,0,0,0,0,0,0,0,500,286.4296,0.1432148,0.259112,0.3172331,0,250,0.3172331,1994.545,0,0,0,112.7851,44.77061,370.4213,370.3624,0.05890628,0,378.6758,2277.271,0,0,-1.362799e-13,4.263256e-14
tuned,2026-01-22 08:30:00,1666,8.5,26.22518,2878.516,330.8906,216.5051,46.77168,0,0,2014.961,2014.644,137.0322,60.41054,197.4428,1,0,197.4428,0,0,0,345.5381,200,0.1,0.1803605,0.3172331,0,250,0.3172331,1877.611,0,0,0,11.97801,46.77168,375.5591,349.9592,25.59992,0,419.0872,2325.642,0,0,1.706968e-14,4.263256e-14
tuned,2026-01-22 08:45:00,1667,8.75,26.40012,2881.361,268.7423,222.8034,45.13032,0,0,2016.953,2016.636,356.7348,124.6189,481.3537,1,274.3164,206.9114,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1659.901,0,0,0,15.89205,45.13032,377.2836,310.4948,66.78881,0,443.5555,2466.969,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-22 09:00:00,1668,9,26.52199,2897.823,230.0442,227.7884,51.11656,0,1,2028.476,2028.159,708.605,225.8359,934.4409,2,227.5784,206.8624,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1319.554,0,0,2.465816,20.92594,51.11656,380.3929,247.4512,132.9417,0,482.8728,2696.151,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-22 09:15:00,1669,9.25,26.92148,2908.148,186.0576,217.0331,67.24851,1,1,2035.703,2035.386,668.2813,214.1521,882.4335,2,176.36,206.0735,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1367.105,0,0,9.697642,10.95958,67.24851,384.9202,258.4985,126.4217,485.3663,0,1006.366,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-22 09:30:00,1670,9.5,27.01537,2926.543,137.0507,221.6058,72.70649,1,1,2048.58,2048.263,646.2741,208.097,854.371,2,145.7048,208.6662,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1401.989,0,0,0,12.93958,72.70649,388.1129,265.6132,122.4997,487.4848,0,997.2903,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,27.21967,2935.274,113.8768,223.1199,79.04252,1,1,2054.692,2054.374,633.7695,204.9235,838.693,2,126.0412,212.6518,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1420.605,0,0,0,10.46811,79.04252,390.9352,270.2909,120.6443,490.2534,0,998.5643,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-22 10:00:00,1672,10,27.30302,2922.269,85.21946,221.5865,82.73699,1,1,2045.588,2045.271,610.2024,198.402,808.6043,2,93.52558,215.0788,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1435.069,0,0,0,6.507704,82.73699,389.8834,273.5201,116.3633,487.6915,0,986.6087,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-22 10:15:00,1673,10.25,27.3735,2934.514,73.55172,225.5699,85.96677,1,1,2054.16,2053.842,607.4198,198.0204,805.4402,2,86.42148,219.0188,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1446.422,0,0,0,6.551176,85.96677,392.0963,276.092,116.0044,490.5216,0,992.344,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-22 10:30:00,1674,10.5,27.17673,2937.926,80.18102,228.6405,100.1701,1,1,2056.548,2056.231,594.1992,193.9597,788.1589,2,71.56267,216.5962,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1462.032,0,0,8.61835,12.04435,100.1701,390.9372,277.9233,113.0139,490.9246,0,1017.492,0,-1.136868e-13,-2.081668e-13,4.263256e-14
tuned,2026-01-22 10:45:00,1675,10.75,27.05431,2998.136,60.239,233.4589,108.1141,1,1,2098.695,2098.378,599.2563,195.6159,794.8722,2,76.38052,218.4917,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1499.122,0,0,0,14.96723,108.1141,397.9304,284.2461,113.6842,500.3614,0,1026.541,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-22 11:00:00,1676,11,27.38901,3042.383,68.19514,228.816,122.445,0,0,2129.668,2129.351,0,0,0,0,0,0,0,0,0,291.0194,1126.254,0.5631269,0.7551171,0.3172331,0,250,0.3172331,2129.351,0,0,0,8.07014,122.445,406.6418,406.5812,0.06057293,0,429.961,2378.707,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,27.71435,3035.868,67.2721,228.4864,135.5697,0,0,2125.108,2124.791,0,0,0,0,0,0,0,0,0,295.2154,1052.273,0.5261363,0.7091855,0.3172331,0,250,0.3172331,2124.791,0,0,0,6.796587,135.5697,408.5629,408.5019,0.06098969,0,434.5659,2401.837,0,0,-3.476108e-13,4.263256e-14
tuned,2026-01-22 11:30:00,1678,11.5,27.7872,3027.655,79.04872,230.8267,145.0286,0,0,2119.358,2119.041,0,0,0,0,0,0,0,0,0,290.1515,979.5692,0.4897846,0.6626007,0.3172331,0,250,0.3172331,2119.041,0,0,11.87984,7.84408,145.0286,408.0862,408.0252,0.0610838,0,435.9507,2431.752,0,0,-9.192647e-14,4.263256e-14
tuned,2026-01-22 11:45:00,1679,11.75,27.91366,3041.766,76.22888,238.6318,150.6292,0,0,2129.236,2128.919,0,0,0,0,0,0,0,0,0,284.2201,908.3599,0.45418,0.6168203,0.3172331,0,250,0.3172331,2128.919,0,0,17.14882,13.4917,150.6292,411.0894,411.0281,0.06124786,0,440.11,2473.46,0,0,2.220446e-14,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,28.12359,3021.855,84.56708,244.3213,162.2371,0,0,2115.299,2114.981,0,0,0,0,0,0,0,0,0,285.0216,836.9615,0.4184808,0.5719809,0.3172331,0,250,0.3172331,2114.981,0,0,26.81673,17.05004,162.2371,410.2274,410.1659,0.06152214,0,441.6291,2504.63,0,0,2.426948e-13,4.263256e-14
