controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-22 12:15:00,1681,12.25,28.12228,3066.205,81.33009,245.869,177.6358,0,0,2146.344,2146.027,0,0,0,0,0,0,0,0,0,290.0499,764.3173,0.3821587,0.5270224,0.3172331,0,250,0.3172331,2146.027,0,0,18.82479,18.32442,177.6358,416.2364,416.1749,0.06152042,0,450.6235,2542.512,0,0,-1.987299e-14,4.263256e-14
tuned,2026-01-22 12:30:00,1682,12.5,28.48052,3074.613,90.89273,247.3793,195.5159,0,0,2152.229,2151.912,0,0,0,0,0,0,0,0,0,296.1175,690.1676,0.3450838,0.4812794,0.3172331,0,250,0.3172331,2151.912,0,0,19.71646,22.43801,195.5159,420.5919,420.5299,0.06199418,0,458.738,2595.775,0,0,3.4861e-14,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,28.46771,3072.906,87.2581,243.9888,206.3956,0,0,2151.034,2150.717,0,0,0,0,0,0,0,0,0,304.8,613.859,0.3069295,0.4345884,0.3172331,0,250,0.3172331,2150.717,0,0,10.3767,16.07021,206.3956,420.2427,420.1807,0.06197711,0,460.5038,2578.392,0,0,-1.196265e-13,4.263256e-14
tuned,2026-01-22 13:00:00,1684,13,28.49559,3104.451,73.9109,243.1047,219.2207,0,0,2173.116,2172.798,0,0,0,0,0,0,0,0,0,297.888,539.2903,0.2696452,0.386538,0.3172331,0,250,0.3172331,2172.798,0,0,4.531901,14.59571,219.2207,424.8112,424.7492,0.06201427,0,467.6035,2604.815,0,0,2.020051e-13,4.263256e-14
tuned,2026-01-22 13:15:00,1685,13.25,28.25575,3134.611,74.78786,243.067,235.7451,0,0,2194.228,2193.91,0,0,0,0,0,0,0,0,0,292.3723,466.1124,0.2330562,0.3395832,0.3172331,0,250,0.3172331,2193.91,0,0,8.275309,17.20716,235.7451,426.7375,426.6758,0.06169609,0,472.5239,2642.839,0,0,-1.998401e-14,4.263256e-14
tuned,2026-01-22 13:30:00,1686,13.5,28.57336,3133.952,73.91559,241.6058,240.6178,0,0,2193.767,2193.449,0,0,0,0,0,0,0,0,0,301.9048,390.5628,0.1952814,0.2935041,0.3172331,0,250,0.3172331,2193.449,0,0,0,17.50955,240.6178,429.5666,429.5045,0.06211816,0,476.6204,2651.616,0,0,-7.005507e-14,4.263256e-14
tuned,2026-01-22 13:45:00,1687,13.75,28.6939,3151.069,92.41154,238.2529,252.285,0,0,2205.748,2205.431,0,0,0,0,0,0,0,0,0,299.1399,315.7163,0.1578582,0.2459317,0.3172331,0,250,0.3172331,2205.431,0,0,18.08104,13.44349,252.285,433.037,432.9748,0.06227985,0,482.5039,2708.151,0,0,-1.181e-13,4.263256e-14
tuned,2026-01-22 14:00:00,1688,14,29.01254,3106.218,77.58295,240.7863,250.8261,1,1,2174.353,2174.035,600.5806,196.9287,797.5093,2,70.25314,227.2561,0,0,500,0,440.6666,0.2203333,0.198802,0.3172331,0,250,0.3172331,1573.455,0,0,7.329814,13.53023,250.8261,429.8312,311.0443,118.7869,557.5568,0,1151.097,0,-2.842171e-14,-8.237855e-14,4.263256e-14
tuned,2026-01-22 14:15:00,1689,14.25,28.98103,3088.351,59.37603,243.2331,257.41,1,1,2161.846,2161.529,587.5877,192.7794,780.3671,2,56.98237,223.3847,0,0,500,0,565.5973,0.2827986,0.2774813,0.3172331,0,250,0.3172331,1573.941,0,0,2.393666,19.84839,257.41,427.0661,310.9273,116.1388,554.5573,0,1147.482,0,-8.526513e-14,1.257883e-13,4.263256e-14
tuned,2026-01-22 14:30:00,1690,14.5,29.11952,3070.553,78.05954,235.7481,261.3014,1,1,2149.387,2149.07,601.0846,196.5594,797.6441,2,75.22485,222.4192,0,0,500,0,690.5082,0.3452541,0.3561483,0.3172331,0,250,0.3172331,1547.985,0,0,2.834694,13.32888,261.3014,425.8867,306.7229,119.1637,555.0575,0,1137.997,0,0,-1.799672e-13,4.263256e-14
tuned,2026-01-22 14:45:00,1691,14.75,29.21645,3037.553,71.33969,234.8978,260.5253,1,1,2126.287,2125.97,603.7251,197.0727,800.7978,2,80.69552,220.1022,0,0,500,0,815.3995,0.4076998,0.4348029,0.3172331,0,250,0.3172331,1522.245,0,0,0,14.79555,260.5253,422.2015,302.2612,119.9403,551.0645,0,1127.651,0,-2.842171e-14,1.98952e-13,4.263256e-14
tuned,2026-01-22 15:00:00,1692,15,29.32233,3062.41,56.54381,240.2441,264.5604,1,1,2143.687,2143.37,598.7474,196.0671,794.8145,2,70.70236,224.1122,0,0,500,0,940.2712,0.4701356,0.5134451,0.3172331,0,250,0.3172331,1544.623,0,0,0,16.13193,264.5604,426.6431,307.4155,119.2277,556.1362,0,1140.1,0,-1.421085e-13,-1.1946e-13,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,29.6642,3112.81,56.84883,234.7384,270.09,1,1,2178.967,2178.65,606.9751,198.2131,805.1882,2,83.15311,222.0351,0,0,500,0,1065.123,0.5325616,0.592075,0.3172331,0,250,0.3172331,1571.674,0,0,0,12.70329,270.09,436.9348,315.1582,121.7766,567.5308,0,1156.975,0,0,-9.581225e-14,4.263256e-14
tuned,2026-01-22 15:30:00,1694,15.5,30.01905,3070.437,62.18383,230.7975,265.8375,1,1,2149.306,2148.989,612.3291,199.4449,811.774,2,92.63991,219.1341,0,0,500,0,1189.955,0.5949777,0.6706924,0.3172331,0,250,0.3172331,1536.659,0,0,0,11.66335,265.8375,434.3871,310.5677,123.8194,563.7399,0,1147.599,0,2.842171e-14,9.325873e-14,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,30.24605,3049.885,74.2418,227.3428,270.8782,1,1,2134.92,2134.603,624.8507,202.7927,827.6435,2,110.9009,216.7425,0,0,500,0,1314.768,0.6573841,0.7492975,0.3172331,0,250,0.3172331,1509.752,0,0,0,10.60025,270.8782,433.6681,306.6772,126.9909,564.4937,0,1147.273,0,-2.842171e-14,-3.574918e-14,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,30.23056,3065.428,117.516,221.6828,267.3401,1,1,2145.8,2145.483,249.1388,94.61015,343.7489,1,127.9639,215.785,0,0,0,0,1314.561,0.6572806,0.8278902,0.3172331,0,250,0.3172331,1896.344,0,0,0,5.89776,267.3401,435.7273,385.0727,50.65469,533.969,0,1078.112,0,-2.842171e-14,-3.639311e-13,4.263256e-14
tuned,2026-01-22 16:15:00,1697,16.25,30.37555,3045.445,128.8225,226.8968,270.8144,1,1,2131.812,2131.495,254.3125,95.87823,350.1907,1,136.4772,213.7135,0,0,0,0,1314.354,0.6571771,0.8277599,0.3172331,0,250,0.3172331,1877.182,0,0,0,13.18328,270.8144,434.2935,382.4202,51.87326,533.4689,0,1089.679,0,0,-3.606004e-13,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,30.56875,3032.277,156.1012,228.2612,270.2527,1,1,2122.594,2122.277,267.184,99.42762,366.6116,1,154.3405,212.2711,0,0,0,0,1314.147,0.6570737,0.8276296,0.3172331,0,250,0.3172331,1855.093,0,0,1.760641,15.99009,270.2527,434.296,379.5636,54.73241,534.2866,0,1099.193,0,-2.842171e-14,-3.962386e-13,4.263256e-14
tuned,2026-01-22 16:45:00,1699,16.75,30.64803,3001.373,185.5319,225.3092,269.5892,1,1,2100.961,2100.644,285.8218,104.2366,390.0585,1,182.9844,207.0741,0,0,0,0,1313.94,0.6569702,0.8274993,0.3172331,0,250,0.3172331,1814.822,0,0,2.547553,18.2351,269.5892,430.638,371.9875,58.65047,531.4824,0,1098.815,0,-1.421085e-14,-6.250556e-14,4.263256e-14
tuned,2026-01-22 17:00:00,1700,17,30.7186,2997.637,208.2711,229.3738,255.8831,1,1,2098.346,2098.029,302.3747,109.0655,411.4403,1,203.7346,207.7056,0,0,0,0,1313.734,0.6568668,0.827369,0.3172331,0,250,0.3172331,1795.654,0,0,4.536521,21.66815,255.8831,430.7874,368.6452,62.14222,530.2432,0,1105.689,0,0,1.398881e-13,4.263256e-14
tuned,2026-01-22 17:15:00,1701,17.25,30.76751,2963.199,226.7604,219.4961,257.0762,1,1,2074.239,2073.922,337.3272,118.9246,456.2517,1,250.3871,205.8646,0,0,0,0,1313.527,0.6567634,0.8272388,0.3172331,0,250,0.3172331,1736.595,0,0,0,13.63148,257.0762,426.3092,356.9146,69.39457,528.675,0,1080.864,0,-5.684342e-14,-2.892131e-13,4.263256e-14
tuned,2026-01-22 17:30:00,1702,17.5,30.62642,2969.415,295.9875,216.8805,243.25,1,0,2078.59,2078.273,0,0,0,0,0,0,0,0,0,500,1188.32,0.59416,0.8271086,0.3172331,0,250,0.3172331,2078.273,0,0,0,13.44639,243.25,425.8452,425.7802,0.06499222,475.6154,0,974.4257,0,0,-3.064216e-14,4.263256e-14
tuned,2026-01-22 17:45:00,1703,17.75,30.62691,2966.019,335.2124,215.2418,230.537,0,0,2076.213,2075.896,0,0,0,0,0,0,0,0,0,500,1063.133,0.5315665,0.7482677,0.3172331,0,250,0.3172331,2075.896,0,0,0,55.32604,230.537,425.3628,425.2978,0.06499292,0,472.5289,2694.346,0,0,2.250422e-13,4.263256e-14
tuned,2026-01-22 18:00:00,1704,18,30.79426,2956.849,374.8022,0,218.3785,0,0,2069.794,2069.477,0,0,0,0,0,0,0,0,0,380.4006,967.8655,0.4839327,0.6694392,0.3172331,0,250,0.3172331,2069.477,0,0,0,0,218.3785,425.6532,425.5879,0.06523898,0,470.4974,2587.736,0,0,4.607426e-14,4.263256e-14
tuned,2026-01-22 18:15:00,1705,18.25,30.61138,2921.784,432.008,0.3683148,199.1462,0,0,2045.249,2044.932,0,0,0,0,0,0,0,0,0,424.2605,861.648,0.430824,0.6094507,0.3172331,0,250,0.3172331,2044.932,0,0,8.297615,0,199.1462,418.8724,418.8075,0.06497018,0,459.5931,2542.076,0,0,-1.721956e-13,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,30.56147,2902.462,467.5568,1.038121,189.2848,0,0,2031.723,2031.406,0,0,0,0,0,0,0,0,0,468.529,744.3801,0.3721901,0.5425671,0.3172331,0,250,0.3172331,2031.406,0,0,0.4858807,0,189.2848,415.6351,415.5702,0.06489722,0,454.2927,2499.448,0,0,4.662937e-15,4.263256e-14
tuned,2026-01-22 18:45:00,1707,18.75,30.6004,2898.686,503.2533,0,181.5922,0,0,2029.08,2028.763,0,0,0,0,0,0,0,0,0,500,619.2629,0.3096315,0.4687252,0.3172331,0,250,0.3172331,2028.763,0,0,3.253275,0,181.5922,415.4584,415.3934,0.06495412,0,452.5748,2494.773,0,0,2.292611e-14,4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,30.34298,2863.506,547.6995,2.4231,174.6288,0,0,2004.454,2004.137,0,0,0,0,0,0,0,0,0,500,494.1654,0.2470827,0.3899408,0.3172331,0,250,0.3172331,2004.137,0,0,47.69946,2.4231,174.6288,408.0502,407.9857,0.0645797,0,443.5352,2525.905,0,0,-1.276756e-15,4.263256e-14
tuned,2026-01-22 19:15:00,1709,19.25,30.2392,2830.748,560.8768,6.205055,162.7446,0,0,1981.524,1981.206,0,0,0,0,0,0,0,0,0,500,369.0876,0.1845438,0.3111687,0.3172331,0,250,0.3172331,1981.206,0,0,60.87677,6.205055,162.7446,402.447,402.3826,0.06442997,0,435.436,2510.614,0,0,-1.165734e-15,4.263256e-14
tuned,2026-01-22 19:30:00,1710,19.5,29.92467,2774.207,570.7967,2.017985,144.7094,0,0,1941.945,1941.627,0,0,0,0,0,0,0,0,0,500,244.0295,0.1220148,0.2324091,0.3172331,0,250,0.3172331,1941.627,0,0,70.79668,2.017985,144.7094,391.6564,391.5924,0.06398038,0,420.7778,2439.883,0,0,-2.778333e-14,4.263256e-14
tuned,2026-01-22 19:45:00,1711,19.75,29.74722,2763.75,560.3915,0.425959,131.0427,0,0,1934.625,1934.308,302.3531,87.04397,389.3971,1,388.7738,0.6233032,0,0,0,175.9645,200,0.1,0.1536618,0.3172331,0,250,0.3172331,1631.954,0,0,0,0,131.0427,388.6501,327.8462,60.80398,0,441.2155,2426.685,0,1.421085e-14,4.57967e-15,4.263256e-14
tuned,2026-01-22 20:00:00,1712,20,29.45907,2761.336,559.31,0,115.6859,0,0,1932.935,1932.618,434.9654,125.1951,560.1606,2,559.3863,0.6482807,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1497.652,0,0,0,0,115.6859,385.8537,298.9623,86.8914,0,447.2507,2459.879,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-22 20:15:00,1713,20.25,29.23265,2780.894,507.6807,0,101.8613,0,0,1946.625,1946.308,409.0384,117.7301,526.7685,2,526.0563,0.5862777,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1537.27,0,0,0,0,101.8613,386.6642,305.3526,81.31157,0,443.3157,2438.237,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 20:30:00,1714,20.5,29.0537,2748.273,440.6454,0,93.09831,0,0,1923.791,1923.474,381.4668,109.8161,491.2828,1,490.406,0.7508664,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1542.007,0,0,0,0,93.09831,380.6401,305.1006,75.53956,0,433.337,2383.354,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-22 20:45:00,1715,20.75,28.89671,2715.115,407.644,0,96.38139,0,0,1900.581,1900.264,343.5526,98.89294,442.4455,1,441.7229,0.5966147,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1556.711,0,0,0,0,96.38139,374.7674,306.9611,67.8062,0,424.8591,2336.725,0,0,0,4.263256e-14
tuned,2026-01-22 21:00:00,1716,21,28.7434,2743.856,363.0169,0.3320711,78.82787,0,0,1920.699,1920.382,313.9436,90.52373,404.4673,1,402.3492,1.992229,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1606.439,0,0,0,0,78.82787,377.4792,315.7169,61.76237,0,421.7328,2319.53,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 21:15:00,1717,21.25,28.29847,2762.913,351.5998,0,67.76066,0,0,1934.039,1933.722,271.4551,78.32898,349.7841,1,347.4035,2.254593,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.267,0,0,4.196232,0,67.76066,376.4795,323.5764,52.90314,0,415.0957,2290.265,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-22 21:30:00,1718,21.5,28.37231,2728.825,300.5772,0,61.67814,0,0,1910.177,1909.86,237.9036,68.83782,306.7414,1,302.8504,3.76507,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1671.956,0,0,0,0,61.67814,372.4235,325.978,46.44544,0,406.8411,2237.626,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-22 21:45:00,1719,21.75,28.19596,2714.053,254.6652,1.319367,49.16925,0,0,1899.837,1899.52,205.8784,59.29185,265.1702,1,264.4143,0.6299752,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1693.641,0,0,0,0.6893914,49.16925,369.0118,328.9618,40.05008,0,397.8039,2189.111,0,-4.973799e-14,0,4.263256e-14
tuned,2026-01-22 22:00:00,1720,22,27.9092,2672.606,221.9717,0,54.73926,0,0,1870.824,1870.507,181.3493,52.17957,233.5289,1,233.2999,0.1029912,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.158,0,0,0,0,54.73926,361.1638,326.0929,35.07084,0,388.84,2138.62,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 22:15:00,1721,22.25,27.6817,2676.135,187.9233,0.9538265,44.44887,0,0,1873.295,1872.977,148.728,42.78449,191.5125,1,191.3866,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1724.249,0,0,0,0.9538265,44.44887,359.902,331.2671,28.63495,0,382.5912,2105.897,0,0,0,4.263256e-14
tuned,2026-01-22 22:30:00,1722,22.5,27.57443,2707.223,163.6346,0,47.66209,0,0,1895.056,1894.739,123.1641,35.43052,158.5946,1,158.4686,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1771.575,0,0,5.165996,0,47.66209,363.2593,339.5895,23.66987,0,384.1562,2121.771,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-22 22:45:00,1723,22.75,27.2935,2720.54,127.2363,0,54.8554,0,0,1904.378,1904.061,116.4853,33.51471,150,1,137.8092,0.05147024,0,0,12.13928,0,203.0033,0.1015017,0.1259371,0.3172331,0,250,0.3172331,1787.576,0,0,0,0,54.8554,362.8967,340.6389,22.25779,0,384.6068,2115.337,0,-2.842171e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-22 23:00:00,1724,23,27.08916,2690.861,106.8074,0,45.42404,0,0,1883.603,1883.285,0,0,0,0,0,0,0,0,0,11.88552,200,0.1,0.1278282,0.3172331,0,250,0.3172331,1883.285,0,0,94.92186,0,45.42404,357.4068,357.3466,0.06019383,0,365.9656,2176.551,0,0,1.110223e-16,4.263256e-14
tuned,2026-01-22 23:15:00,1725,23.25,26.87712,2695.187,111.3011,0,42.22412,0,0,1886.631,1886.313,116.2478,33.7522,150,1,91.96677,2.927988,0,0,55.10524,0,213.7448,0.1068724,0.1259371,0.3172331,0,250,0.3172331,1770.066,0,0,19.33431,0,42.22412,356.404,334.3837,22.02034,0,376.1124,2101.97,0,0,3.907985e-14,4.263256e-14
tuned,2026-01-22 23:30:00,1726,23.5,26.79668,2676.675,84.90907,0,30.50503,0,1,1873.672,1873.355,447.6008,128.8866,576.4874,2,75.30592,1.18145,0,0,500,0,338.7112,0.1693556,0.134592,0.3172331,0,250,0.3172331,1425.754,0,0,9.603146,0,30.50503,353.3654,268.8902,84.47513,0,403.5299,2235.98,0,2.842171e-14,-4.338196e-14,4.263256e-14
tuned,2026-01-22 23:45:00,1727,23.75,26.54775,2683.649,75.36461,0,29.74654,1,1,1878.555,1878.237,442.7898,127.6104,570.4002,2,68.20476,2.195442,0,0,500,0,463.6579,0.2318289,0.2132815,0.3172331,0,250,0.3172331,1435.448,0,0,7.159846,0,29.74654,352.466,269.3275,83.13847,402.5192,0,817.3891,0,-2.842171e-14,9.15934e-15,4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,26.45726,2670.286,77.15372,6.158465,22.76072,1,1,1869.2,1868.883,439.8626,126.7931,566.6556,2,64.22771,2.427909,0,0,500,0,588.5849,0.2942924,0.2919586,0.3172331,0,250,0.3172331,1429.02,0,0,12.92601,3.730556,22.76072,350.057,267.6218,82.43528,398.6774,0,826.0873,0,1.421085e-14,1.730283e-13,4.263256e-14
tuned,2026-01-23 00:15:00,1729,0.25,26.3536,2684.516,82.70528,0.696775,26.24418,1,1,1879.161,1878.844,439.3806,126.7702,566.1507,2,62.63381,3.516928,0,0,500,0,713.4922,0.3567461,0.3706233,0.3172331,0,250,0.3172331,1439.463,0,0,20.07147,0,26.24418,351.1726,269.003,82.16955,400.6776,0,835.9786,0,-4.263256e-14,7.832623e-14,4.263256e-14
tuned,2026-01-23 00:30:00,1730,0.5,26.18653,2709.186,79.07422,0,17.04339,1,1,1896.43,1896.113,442.8794,127.7513,570.6306,2,67.35285,3.277779,0,0,500,0,838.3799,0.4191899,0.4492756,0.3172331,0,250,0.3172331,1453.234,0,0,11.72137,0,17.04339,353.1868,270.6469,82.53992,401.5723,0,823.3639,0,-5.684342e-14,1.851297e-13,4.263256e-14
tuned,2026-01-23 00:45:00,1731,0.75,26.20294,2708.563,83.28011,0,16.39779,1,1,1895.994,1895.677,432.0101,124.5269,556.537,2,54.17724,2.359803,0,0,500,0,963.2479,0.481624,0.5279155,0.3172331,0,250,0.3172331,1463.667,0,0,29.10288,0,16.39779,353.2243,272.6816,80.54274,400.2634,0,850.7293,0,-4.263256e-14,-3.563816e-14,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,26.06141,2708.677,88.26054,7.445087,14.22001,1,1,1896.074,1895.757,437.5473,126.4203,563.9676,2,58.78081,5.186778,0,0,500,0,1088.096,0.5440481,0.6065431,0.3172331,0,250,0.3172331,1458.21,0,0,29.47973,2.258309,14.22001,352.2177,270.8793,81.33839,399.9412,0,854.6304,0,-2.842171e-14,-5.57332e-14,4.263256e-14
tuned,2026-01-23 01:15:00,1733,1.25,25.76787,2709.318,84.08152,1.525209,15.8974,1,1,1896.522,1896.205,441.9933,127.4132,569.4065,2,66.91112,2.495332,0,0,500,0,1212.925,0.6064625,0.6851583,0.3172331,0,250,0.3172331,1454.212,0,0,17.1704,0,15.8974,350.2004,268.526,81.6744,398.8747,0,827.3683,0,-4.263256e-14,-1.082467e-13,4.263256e-14
tuned,2026-01-23 01:30:00,1734,1.5,25.67279,2720.038,71.90921,6.948647,22.80141,1,1,1904.027,1903.71,446.1021,128.6449,574.747,2,71.78368,2.963352,0,0,500,0,1337.734,0.668867,0.7637611,0.3172331,0,250,0.3172331,1457.607,0,0,0.1255351,3.985295,22.80141,350.9084,268.6342,82.27422,401.4814,0,810.0539,0,-2.842171e-14,-2.78555e-13,4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,25.5593,2700.802,76.74456,1.280002,27.31824,1,1,1890.561,1890.244,116.4122,33.58779,150,1,61.55654,0.9365744,0,0,87.50689,0,1359.4,0.6797001,0.8423515,0.3172331,0,250,0.3172331,1773.832,0,0,15.18803,0.3434279,27.31824,347.6269,326.1633,21.46363,364.7742,0,756.3403,0,7.105427e-15,3.913536e-13,4.263256e-14
tuned,2026-01-23 02:00:00,1736,2,25.42972,2690.613,68.76555,0,22.57198,1,1,1883.429,1883.112,116.3332,33.66675,150,1,60.64235,1.893053,0,0,87.4646,0,1381.052,0.6905262,0.8559944,0.3172331,0,250,0.3172331,1766.778,0,0,8.123196,0,22.57198,345.4102,324.0171,21.39304,361.8235,0,737.6594,0,-1.421085e-14,-3.952394e-14,4.263256e-14
tuned,2026-01-23 02:15:00,1737,2.25,25.34161,2685.25,63.60804,4.301678,29.22092,1,1,1879.675,1879.358,116.4775,33.52251,150,1,55.61967,0.1459936,0,0,94.23433,0,1404.394,0.7021968,0.8696284,0.3172331,0,250,0.3172331,1762.88,0,0,7.988363,4.155684,29.22092,344.1102,322.7287,21.38149,361.6006,0,744.1498,0,0,-4.196643e-13,4.263256e-14
tuned,2026-01-23 02:30:00,1738,2.5,25.53472,2713.023,80.19901,0,29.84456,1,1,1899.116,1898.799,116.3165,33.68351,150,1,69.55323,2.095954,0,0,78.35082,0,1423.76,0.7118801,0.884326,0.3172331,0,250,0.3172331,1782.482,0,0,10.64578,0,29.84456,349.0265,327.5911,21.43537,366.7595,0,751.883,0,0,-1.386669e-13,4.263256e-14
tuned,2026-01-23 02:45:00,1739,2.75,25.45504,2710.995,83.80672,0,31.56627,1,1,1897.697,1897.379,116.0958,33.90416,150,1,67.98443,4.768611,0,0,77.24696,0,1442.848,0.7214239,0.8965209,0.3172331,0,250,0.3172331,1781.283,0,0,15.82229,0,31.56627,348.2047,326.8443,21.36041,366.5405,0,760.3744,0,1.421085e-14,-2.209344e-13,4.263256e-14
tuned,2026-01-23 03:00:00,1740,3,25.41145,2718.758,69.83476,0,33.23975,1,1,1903.131,1902.814,116.0749,33.92512,150,1,74.49249,5.02247,0,0,70.48504,0,1460.242,0.7301209,0.9085401,0.3172331,0,250,0.3172331,1786.739,0,0,0,0,33.23975,348.8948,327.557,21.33779,367.5759,0,735.1518,0,-1.421085e-14,2.1394e-13,4.263256e-14
tuned,2026-01-23 03:15:00,1741,3.25,25.2832,2705.613,54.58682,0.6852825,39.91755,1,1,1893.929,1893.612,116.056,33.94398,150,1,69.16459,5.250803,0,0,75.58461,0,1478.908,0.7394541,0.9194929,0.3172331,0,250,0.3172331,1777.556,0,0,0,0,39.91755,346.3123,325.033,21.2793,366.2761,0,732.5521,0,0,4.218847e-13,4.263256e-14
tuned,2026-01-23 03:30:00,1742,3.5,25.36599,2674.697,57.15487,0,33.61112,1,1,1872.288,1871.971,116.333,33.66703,150,1,76.28697,1.896384,0,0,71.81665,0,1496.629,0.7483147,0.9312468,0.3172331,0,250,0.3172331,1755.638,0,0,0,0,33.61112,342.9261,321.5606,21.36552,361.3838,0,722.7677,0,-1.421085e-14,-9.514611e-14,4.263256e-14
tuned,2026-01-23 03:45:00,1743,3.75,25.27701,2673.37,75.05972,0,20.38635,1,1,1871.359,1871.042,116.4411,33.55889,150,1,87.47613,0.586575,0,0,61.93729,0,1511.878,0.7559391,0.9424057,0.3172331,0,250,0.3172331,1754.601,0,0,0,0,20.38635,342.1427,320.7956,21.34706,358.0817,0,716.1635,0,-1.421085e-14,1.738609e-13,4.263256e-14
tuned,2026-01-23 04:00:00,1744,4,25.10005,2690.124,98.03858,0,22.64089,1,1,1883.087,1882.769,116.4327,33.56734,150,1,103.5085,0.688887,0,0,45.80263,0,1523.091,0.7615454,0.9520076,0.3172331,0,250,0.3172331,1766.337,0,0,0,0,22.64089,343.0658,321.796,21.26981,359.4881,0,718.9762,0,-1.421085e-14,4.154455e-13,4.263256e-14
tuned,2026-01-23 04:15:00,1745,4.25,24.87906,2687.73,116.6577,0,17.58836,1,1,1881.411,1881.094,116.4411,33.55885,150,1,116.9522,0.5861663,0,0,32.46168,0,1530.967,0.7654833,0.959068,0.3172331,0,250,0.3172331,1764.652,0,0,0,0,17.58836,33.8654,31.76374,2.101651,68.51277,0,137.0255,0,0,-3.497203e-13,4.263256e-14
tuned,2026-01-23 04:30:00,1746,4.5,24.89719,2681.516,165.0258,0,12.42018,1,1,1877.061,1876.744,116.4533,33.54669,150,1,143.3556,0.4387707,0,0,6.205635,0,1532.277,0.7661385,0.9640272,0.3172331,0,250,0.3172331,1760.291,0,0,21.67016,0,12.42018,33.7871,31.68523,2.10187,67.4855,0,172.352,0,0,4.404255e-13,4.263256e-14
tuned,2026-01-23 04:45:00,1747,4.75,24.95195,2682.12,191.7878,2.760154,9.018783,1,1,1877.484,1877.167,143.8194,41.43899,185.2584,1,184.6324,0.6260334,0,0,0,0,1532.036,0.7660179,0.9648523,0.3172331,0,250,0.3172331,1733.347,0,0,7.15543,2.13412,9.018783,33.79471,31.20025,2.59446,74.27744,0,164.5794,0,-7.105427e-15,-3.198553e-13,4.263256e-14
tuned,2026-01-23 05:00:00,1748,5,24.71158,2703.213,220.6138,4.637734,19.41249,1,1,1892.249,1891.932,179.6366,51.83215,231.4687,1,229.9992,1.469526,0,0,0,0,1531.795,0.7658973,0.9647004,0.3172331,0,250,0.3172331,1712.296,0,0,0,3.168208,19.41249,34.06049,30.82132,3.239169,86.16277,0,177.7907,0,1.421085e-14,3.225198e-13,4.263256e-14
tuned,2026-01-23 05:15:00,1749,5.25,24.59643,2719.752,273.1354,0.1915988,22.88214,1,1,1903.826,1903.509,223.1988,64.20788,287.4067,1,287.4026,0.004093153,0,0,0,0,1531.553,0.7657767,0.9645486,0.3172331,0,250,0.3172331,1680.31,0,0,0,0.1875057,22.88214,34.26887,30.24558,4.023289,98.58054,0,197.4845,0,-4.263256e-14,-9.481305e-14,4.263256e-14
tuned,2026-01-23 05:30:00,1750,5.5,24.66987,2725.557,344.9544,0,13.78475,1,1,1907.89,1907.573,266.4547,76.66261,343.1173,1,343.0063,0.1109383,0,0,0,0,1531.312,0.7656562,0.9643967,0.3172331,0,250,0.3172331,1641.118,0,0,1.948099,0,13.78475,34.34202,29.54013,4.801894,108.6926,0,220.7457,0,4.263256e-14,1.209033e-13,4.263256e-14
tuned,2026-01-23 05:45:00,1751,5.75,24.80191,2711.863,412.6405,0,9.927454,1,1,1898.304,1897.987,311.3009,89.5717,400.8726,1,400.6845,0.188094,0,0,0,0,1531.071,0.7655356,0.9642449,0.3172331,0,250,0.3172331,1586.686,0,0,11.956,0,9.927454,34.16948,28.56035,5.609126,119.9299,0,260.4839,0,1.421085e-14,-6.528111e-14,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,24.63638,2708.604,478.4674,1.259382,6.574451,1,0,1896.023,1895.706,0,0,0,0,0,0,0,0,0,457.6696,1416.413,0.7082064,0.9640931,0.3172331,0,250,0.3172331,1895.706,0,0,20.91169,1.145558,6.574451,34.12841,34.1227,0.005710195,35.30943,0,108.6676,0,0,-2.098322e-13,4.263256e-14
tuned,2026-01-23 06:15:00,1753,6.25,24.60172,2800.059,549.1222,0,10.68397,1,0,1960.041,1959.724,0,0,0,0,0,0,0,0,0,500,1291.19,0.6455949,0.8918944,0.3172331,0,250,0.3172331,1959.724,0,0,49.12225,0,10.68397,35.28074,35.27503,0.005710195,37.20222,0,159.1403,0,0,4.505285e-13,4.263256e-14
tuned,2026-01-23 06:30:00,1754,6.5,24.73866,2794.628,601.9886,2.301513,22.34958,1,0,1956.24,1955.923,0,0,0,0,0,0,0,0,0,500,1165.987,0.5829933,0.8130433,0.3172331,0,250,0.3172331,1955.923,0,0,101.9886,2.301513,22.34958,35.21232,35.20661,0.005710195,39.24904,0,258.3985,0,0,3.819167e-13,4.263256e-14
tuned,2026-01-23 06:45:00,1755,6.75,24.70568,2809.651,642.2589,0.9653446,21.49407,0,0,1966.755,1966.438,0,0,0,0,0,0,0,0,0,500,1040.803,0.5204015,0.7342047,0.3172331,0,250,0.3172331,1966.438,0,0,142.2589,0.9653446,21.49407,35.4016,35.39589,0.005710195,0,39.28103,463.1076,0,0,1.656453e-13,4.263256e-14
tuned,2026-01-23 07:00:00,1756,7,24.69378,2817.604,637.6742,2.357354,29.32706,0,0,1972.323,1972.005,0,0,0,0,0,0,0,0,0,500,915.6392,0.4578196,0.6553784,0.3172331,0,250,0.3172331,1972.005,0,0,137.6742,2.357354,29.32706,35.50181,35.4961,0.005710195,0,40.79583,465.9316,0,0,-1.950662e-13,4.263256e-14
tuned,2026-01-23 07:15:00,1757,7.25,24.68002,2790.59,625.3159,4.396316,32.9774,0,0,1953.413,1953.096,0,0,0,0,0,0,0,0,0,500,790.4951,0.3952475,0.5765646,0.3172331,0,250,0.3172331,1953.096,0,0,125.3159,4.396316,32.9774,35.16143,35.15572,0.005710195,0,41.11349,449.8777,0,0,6.57252e-14,4.263256e-14
tuned,2026-01-23 07:30:00,1758,7.5,24.57639,2829.747,591.5891,6.409961,34.6928,0,0,1980.823,1980.506,0,0,0,0,0,0,0,0,0,500,665.3706,0.3326853,0.4977631,0.3172331,0,250,0.3172331,1980.506,0,0,91.58907,6.409961,34.6928,35.65482,35.64911,0.005710195,0,41.9039,399.5198,0,0,2.021716e-13,4.263256e-14
tuned,2026-01-23 07:45:00,1759,7.75,24.65967,2837.507,540.8057,5.353723,41.39718,0,0,1986.255,1985.938,0,0,0,0,0,0,0,0,0,500,540.2659,0.2701329,0.4189741,0.3172331,0,250,0.3172331,1985.938,0,0,40.80574,5.353723,41.39718,35.75259,35.74688,0.005710195,0,43.22275,317.3502,0,0,-2.23821e-13,4.263256e-14
tuned,2026-01-23 08:00:00,1760,8,24.78435,2825.91,498.4713,214.2383,39.79313,0,0,1978.137,1977.82,120.1796,52.98107,173.1607,1,0,173.1607,0,0,0,500,415.1808,0.2075904,0.3401975,0.3172331,0,250,0.3172331,1857.64,0,0,33.70003,5.848849,39.79313,35.60647,33.43753,2.168943,0,93.62265,583.1464,0,0,2.126077e-14,4.263256e-14
tuned,2026-01-23 08:15:00,1761,8.25,24.69425,2855.215,430.2467,212.9875,35.97746,0,0,1998.651,1998.334,0,0,0,0,0,0,0,0,0,500,290.1155,0.1450577,0.2614333,0.3172331,0,250,0.3172331,1998.334,0,0,35.76092,107.4733,35.97746,35.97572,35.97,0.005710195,0,42.4716,480.6728,0,0,-2.264855e-14,4.263256e-14
tuned,2026-01-23 08:30:00,1762,8.5,24.80942,2853.518,362.8651,215.5726,35.56663,0,0,1997.463,1997.145,128.8073,56.78459,185.5919,1,0,185.5919,0,0,0,360.2792,200,0.1,0.1826815,0.3172331,0,250,0.3172331,1868.338,0,0,28.60553,3.961133,35.56663,35.95433,33.63009,2.324242,0,96.85678,588.8898,0,7.105427e-15,1.46827e-14,4.263256e-14
tuned,2026-01-23 08:45:00,1763,8.75,25.06216,2874.337,282.4726,222.6519,42.84542,0,0,2012.036,2011.719,360.7169,126.7443,487.4612,1,271.2058,216.1294,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.002,0,0,11.26673,6.522464,42.84542,366.2801,300.5558,65.72427,0,435.1,2423.736,0,0,0,4.263256e-14
tuned,2026-01-23 09:00:00,1764,9,25.20203,2859.143,225.4284,220.5872,50.96988,0,1,2001.4,2001.083,717.9931,229.8089,947.802,2,228.9712,218.8308,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1283.09,0,0,0,1.756344,50.96988,365.3672,234.2355,131.1317,0,473.3492,2606.45,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-23 09:15:00,1765,9.25,25.44353,2874.786,187.9877,219.3003,49.86431,0,1,2012.35,2012.033,676.8648,217.3075,894.1724,2,181.6441,212.5282,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1335.168,0,0,6.343506,6.772078,49.86431,369.1565,244.9305,124.226,0,471.3854,2615.244,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-23 09:30:00,1766,9.5,25.49399,2908.657,154.0894,216.7709,52.49107,0,1,2036.06,2035.742,647.6841,209.3009,856.985,2,140.8098,216.1752,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1388.058,0,0,13.27957,0.5957279,52.49107,373.8866,254.8925,118.9941,0,473.8324,2630.013,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-23 09:45:00,1767,9.75,25.79979,2914.293,116.6945,222.5308,55.9894,1,1,2040.005,2039.688,632.942,205.3394,838.2813,2,119.4784,218.8029,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1406.746,0,0,0,3.727889,55.9894,376.9394,259.9297,117.0097,475.6145,0,957.6596,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,25.82702,2902.284,107.9734,224.6689,68.01895,1,1,2031.599,2031.281,609.5225,198.6339,808.1564,2,89.05588,219.1005,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1421.759,0,0,18.9175,5.568407,68.01895,375.5941,262.8493,112.7448,474.0583,0,990.3547,0,1.136868e-13,2.131628e-14,4.263256e-14
tuned,2026-01-23 10:15:00,1769,10.25,26.20684,2908.29,95.08636,224.017,85.08173,1,1,2035.803,2035.485,604.7277,197.6769,802.4046,2,79.33155,223.0731,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1430.758,0,0,15.75481,0.9439322,85.08173,379.301,266.572,112.7291,480.1009,0,989.0072,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-23 10:30:00,1770,10.5,26.28264,2947.862,98.83777,229.5562,85.0824,1,1,2063.503,2063.186,602.7079,197.1564,799.8643,2,76.222,223.6423,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1460.478,0,0,22.61577,5.913861,85.0824,385.0603,272.5327,112.5276,485.5659,0,1020.345,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-23 10:45:00,1771,10.75,26.32685,2933.912,97.89135,232.467,103.6134,1,1,2053.738,2053.421,598.4562,196.306,794.7621,2,67.61484,227.1473,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1454.965,0,0,30.27651,5.319721,103.6134,383.5862,271.7505,111.8357,487.4089,0,1036.221,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 11:00:00,1772,11,26.35179,2929.519,101.5485,233.9198,108.5594,1,0,2050.664,2050.346,0,0,0,0,0,0,0,0,0,294.6749,1125.34,0.56267,0.7551171,0.3172331,0,250,0.3172331,2050.346,0,0,32.50346,8.289939,108.5594,383.2083,383.149,0.05928146,403.4355,0,877.2397,0,0,-7.41629e-14,4.263256e-14
tuned,2026-01-23 11:15:00,1773,11.25,26.44218,2974.5,83.99793,232.1814,118.0106,0,0,2082.15,2081.833,0,0,0,0,0,0,0,0,0,295.7617,1051.222,0.5256112,0.7086101,0.3172331,0,250,0.3172331,2081.833,0,0,14.1154,6.302316,118.0106,389.8165,389.7571,0.05939181,0,411.8508,2300.4,0,0,1.774136e-13,4.263256e-14
tuned,2026-01-23 11:30:00,1774,11.5,26.52357,2998.435,74.45925,235.1431,125.8577,0,0,2098.905,2098.587,0,0,0,0,0,0,0,0,0,301.1232,975.7761,0.487888,0.6619393,0.3172331,0,250,0.3172331,2098.587,0,0,1.067184,7.411977,125.8577,393.613,393.5535,0.05949153,0,417.1559,2308.984,0,0,6.661338e-14,4.263256e-14
tuned,2026-01-23 11:45:00,1775,11.75,26.58044,3015.966,85.00897,232.0744,138.7662,0,0,2111.176,2110.859,0,0,0,0,0,0,0,0,0,301.3515,900.2846,0.4501423,0.6144319,0.3172331,0,250,0.3172331,2110.859,0,0,16.65733,0,138.7662,396.3793,396.3197,0.05956141,0,422.3734,2351.788,0,0,2.269296e-13,4.263256e-14
tuned,2026-01-23 12:00:00,1776,12,26.68484,3022.97,115.0858,233.3792,147.4902,0,0,2116.079,2115.762,0,0,0,0,0,0,0,0,0,309.3941,822.7944,0.4113972,0.566896,0.3172331,0,250,0.3172331,2115.762,0,0,42.81004,0,147.4902,398.1583,398.0986,0.05969011,0,425.8502,2416.023,0,0,2.797762e-14,4.263256e-14
tuned,2026-01-23 12:15:00,1777,12.25,26.9178,3047.741,111.9653,237.8689,159.1506,0,0,2133.418,2133.101,0,0,0,0,0,0,0,0,0,311.0163,744.9108,0.3724554,0.5181015,0.3172331,0,250,0.3172331,2133.101,0,0,39.0283,0,159.1506,403.3658,403.3058,0.05997931,0,433.3964,2451.004,0,0,-8.126833e-14,4.263256e-14
tuned,2026-01-23 12:30:00,1778,12.5,27.17588,3077.796,108.7021,239.6304,174.6699,0,0,2154.457,2154.14,0,0,0,0,0,0,0,0,0,319.7918,664.8455,0.3324228,0.4690594,0.3172331,0,250,0.3172331,2154.14,0,0,26.61371,1.927047,174.6699,409.5417,409.4814,0.06030298,0,442.6845,2483.998,0,0,2.284284e-13,4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,27.27116,3094.269,96.01472,237.5404,185.9161,0,0,2165.988,2165.671,0,0,0,0,0,0,0,0,0,319.8187,584.7862,0.2923931,0.4186435,0.3172331,0,250,0.3172331,2165.671,0,0,13.39743,0.3390444,185.9161,412.5556,412.4952,0.06042337,0,447.9066,2487.182,0,0,8.043566e-14,4.263256e-14
tuned,2026-01-23 13:00:00,1780,13,27.56842,3060.742,114.1064,236.6071,197.6494,0,0,2142.519,2142.202,0,0,0,0,0,0,0,0,0,308.9545,507.4555,0.2537278,0.3682313,0.3172331,0,250,0.3172331,2142.202,0,0,42.19145,0,197.6494,410.6431,410.5823,0.06080205,0,448.4645,2539.335,0,0,-2.819966e-14,4.263256e-14
tuned,2026-01-23 13:15:00,1781,13.25,27.56934,3084.729,107.7231,236.0171,200.8745,0,0,2159.311,2158.993,0,0,0,0,0,0,0,0,0,306.9124,430.6475,0.2153238,0.3195373,0.3172331,0,250,0.3172331,2158.993,0,0,36.64389,0.1839461,200.8745,413.8693,413.8085,0.06080322,0,452.3096,2551.231,0,0,1.048051e-13,4.263256e-14
tuned,2026-01-23 13:30:00,1782,13.5,27.56401,3054.697,99.79282,234.223,206.9323,0,0,2138.288,2137.971,0,0,0,0,0,0,0,0,0,309.9934,353.0814,0.1765407,0.2711724,0.3172331,0,250,0.3172331,2137.971,0,0,24.04038,0,206.9323,409.7939,409.7331,0.06079639,0,449.3908,2513.119,0,0,-1.326161e-13,4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,27.54256,3101.967,99.07238,234.1945,217.9773,0,0,2171.377,2171.059,0,0,0,0,0,0,0,0,0,317.0475,273.7639,0.136882,0.2223302,0.3172331,0,250,0.3172331,2171.059,0,0,14.71597,1.503387,217.9773,415.9472,415.8864,0.06076892,0,457.642,2545.009,0,0,-7.877032e-14,4.263256e-14
tuned,2026-01-23 14:00:00,1784,14,27.74318,3092.473,89.04558,233.179,224.2164,0,1,2164.731,2164.414,609.3067,200.283,809.5898,2,74.39352,235.1962,0,0,500,0,398.7208,0.1993604,0.1723851,0.3172331,0,250,0.3172331,1555.107,0,0,14.65206,0,224.2164,416.4345,299.1597,117.2748,0,542.5757,3009.441,0,-2.842171e-14,-6.292189e-14,4.263256e-14
tuned,2026-01-23 14:15:00,1785,14.25,27.65689,3105.985,95.19129,231.4891,219.8973,1,1,2174.19,2173.872,596.4977,196.5496,793.0473,2,58.30882,234.7385,0,0,500,0,523.6581,0.261829,0.2510687,0.3172331,0,250,0.3172331,1577.375,0,0,36.88247,0,219.8973,417.4918,302.8903,114.6015,541.665,0,1146.952,0,-1.136868e-13,-8.049117e-14,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,27.58727,3109.226,94.44502,233.0937,223.2181,1,1,2176.458,2176.141,607.8852,199.344,807.2292,2,77.01946,230.2097,0,0,500,0,648.5756,0.3242878,0.3297398,0.3172331,0,250,0.3172331,1568.255,0,0,17.42556,2.883915,223.2181,417.3137,300.6971,116.6166,542.8409,0,1120.716,0,-1.136868e-13,-1.960099e-13,4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,27.86124,3089.132,91.46171,228.3744,239.013,1,1,2162.392,2162.075,605.7918,198.5813,804.3731,2,75.67291,228.7002,0,0,500,0,773.4735,0.3867368,0.4083986,0.3172331,0,250,0.3172331,1556.283,0,0,15.7888,0,239.013,417.0265,300.1358,116.8907,544.8118,0,1116.859,0,8.526513e-14,-1.726397e-14,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,28.18176,3110.133,77.10305,226.0116,250.8905,1,1,2177.093,2176.776,599.2025,197.1995,796.4019,2,62.86945,233.5325,0,0,500,0,898.3518,0.4491759,0.487045,0.3172331,0,250,0.3172331,1577.573,0,0,14.23361,0,250.8905,422.7359,306.3245,116.4114,552.2405,0,1129.034,0,0,-1.411093e-13,4.263256e-14
tuned,2026-01-23 15:15:00,1789,15.25,28.44315,3103.72,72.53173,224.5511,246.5528,1,1,2172.604,2172.287,600.8966,197.2654,798.162,2,68.59377,229.5683,0,0,500,0,1023.21,0.5116052,0.5656789,0.3172331,0,250,0.3172331,1571.39,0,0,3.937961,0,246.5528,424.2328,306.837,117.3958,552.2454,0,1111.284,0,2.842171e-14,1.202372e-13,4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,28.32529,3136.632,80.77019,223.778,245.2823,1,1,2195.643,2195.325,604.0095,197.7885,801.798,2,75.7327,226.0653,0,0,500,0,1148.049,0.5740246,0.6443006,0.3172331,0,250,0.3172331,1591.316,0,0,5.037486,0,245.2823,427.6489,309.9432,117.7057,555.5057,0,1119.701,0,0,-2.164935e-13,4.263256e-14
tuned,2026-01-23 15:45:00,1791,15.75,28.39739,3128.936,70.36568,219.2777,250.6693,1,1,2190.255,2189.938,613.5963,200.2278,813.8241,2,90.75425,223.0698,0,0,500,0,1272.869,0.6364343,0.7229098,0.3172331,0,250,0.3172331,1576.342,0,0,0,0,250.6693,427.2596,307.5017,119.7579,556.6283,0,1113.257,0,2.842171e-14,2.871037e-13,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,28.56737,3112.907,83.8849,223.8253,251.9129,1,1,2179.035,2178.718,635.5699,206.17,841.7399,2,122.2347,219.5052,0,0,500,0,1397.668,0.6988341,0.8015067,0.3172331,0,250,0.3172331,1543.148,0,0,0,4.320112,251.9129,426.6269,302.1284,124.4985,557.6197,0,1122.692,0,0,3.419487e-14,4.263256e-14
tuned,2026-01-23 16:15:00,1793,16.25,28.6312,3143.616,110.459,228.4866,234.1393,1,1,2200.531,2200.214,256.2975,97.27193,353.5694,1,132.1177,221.4518,0,0,0,0,1397.448,0.6987241,0.8800912,0.3172331,0,250,0.3172331,1943.917,0,0,0,7.034808,234.1393,431.4286,381.1176,50.31101,524.2941,0,1060.723,0,-5.684342e-14,3.044232e-13,4.263256e-14
tuned,2026-01-23 16:30:00,1794,16.5,28.46278,3141.097,138.6129,233.1012,220.5238,1,1,2198.768,2198.451,274.2462,102.4438,376.69,1,155.1573,221.5327,0,0,0,0,1397.228,0.6986141,0.8799526,0.3172331,0,250,0.3172331,1924.205,0,0,0,11.56857,220.5238,429.5229,375.8877,53.63516,521.4102,0,1062.776,0,-2.842171e-14,-3.942402e-13,4.263256e-14
tuned,2026-01-23 16:45:00,1795,16.75,28.45404,3106.399,194.2743,223.7878,208.9743,1,1,2174.479,2174.162,294.1263,107.7374,401.8638,1,184.3316,217.5321,0,0,0,0,1397.008,0.6985041,0.8798141,0.3172331,0,250,0.3172331,1880.036,0,0,9.942724,6.255708,208.9743,424.6984,367.1905,57.50788,515.7428,0,1059.428,0,0,9.225953e-14,4.263256e-14
tuned,2026-01-23 17:00:00,1796,17,28.26014,3057.967,201.0541,220.4518,206.4543,1,1,2140.577,2140.26,312.9064,113.4128,426.3191,1,206.2201,220.099,0,0,0,0,1396.788,0.6983942,0.8796756,0.3172331,0,250,0.3172331,1827.353,0,0,0,0.3528303,206.4543,416.3425,355.4205,60.92204,508.9886,0,1018.586,0,0,1.498801e-13,4.263256e-14
tuned,2026-01-23 17:15:00,1797,17.25,28.12051,3074.229,240.9809,216.225,195.87,1,1,2151.96,2151.643,332.7597,118.4534,451.2131,1,237.4216,213.7915,0,0,0,0,1396.568,0.6982842,0.8795371,0.3172331,0,250,0.3172331,1818.883,0,0,3.559294,2.433445,195.87,417.3099,352.7194,64.59056,509.156,0,1028.65,0,-4.263256e-14,-1.64313e-14,4.263256e-14
tuned,2026-01-23 17:30:00,1798,17.5,28.41357,3069.02,283.1984,213.817,189.5292,0,0,2148.314,2147.997,0,0,0,0,0,0,0,0,0,500,1271.349,0.6356743,0.8793987,0.3172331,0,250,0.3172331,2147.997,0,0,0,10.04417,189.5292,419.2235,419.1615,0.06190508,0,456.1464,2526.131,0,0,-2.007283e-13,4.263256e-14
tuned,2026-01-23 17:45:00,1799,17.75,28.50115,3061.505,337.0273,214.6822,189.629,0,0,2143.054,2142.736,0,0,0,0,0,0,0,0,0,500,1146.148,0.5730742,0.8005496,0.3172331,0,250,0.3172331,2142.736,0,0,0,52.12495,189.629,418.9846,418.9226,0.06202168,0,455.9966,2597.897,0,0,-3.88467e-13,4.263256e-14
tuned,2026-01-23 18:00:00,1800,18,28.29862,3019.119,384.3445,0.2126589,176.7265,0,0,2113.384,2113.066,0,0,0,0,0,0,0,0,0,377.3039,1051.642,0.525821,0.7217129,0.3172331,0,250,0.3172331,2113.066,0,0,7.206515,0.04673862,176.7265,411.3921,411.3303,0.06175271,0,445.7319,2464.038,0,0,9.214851e-14,4.263256e-14
tuned,2026-01-23 18:15:00,1801,18.25,28.08499,2975.931,426.0415,0,164.1437,0,0,2083.152,2082.835,0,0,0,0,0,0,0,0,0,428.7403,944.2914,0.4721457,0.6622036,0.3172331,0,250,0.3172331,2082.835,0,0,0,0,164.1437,403.6607,403.5992,0.06147153,0,435.406,2394.733,0,0,2.13829e-13,4.263256e-14
tuned,2026-01-23 18:30:00,1802,18.5,28.11914,2932.195,476.9659,0,161.0145,0,0,2052.537,2052.219,0,0,0,0,0,0,0,0,0,468.5635,827.0019,0.4135009,0.5946065,0.3172331,0,250,0.3172331,2052.219,0,0,9.654014,0,161.0145,398.018,397.9565,0.0615163,0,429.1796,2377.141,0,0,1.322276e-13,4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,28.00438,2937.838,514.7597,4.383773,156.1627,0,0,2056.487,2056.169,0,0,0,0,0,0,0,0,0,500,701.8717,0.3509358,0.520751,0.3172331,0,250,0.3172331,2056.169,0,0,14.7597,4.383773,156.1627,397.8101,397.7488,0.06136608,0,427.9571,2386.787,0,0,1.907363e-13,4.263256e-14
tuned,2026-01-23 19:00:00,1804,19,28.03584,2911.609,570.6221,3.654354,139.6637,0,0,2038.127,2037.809,0,0,0,0,0,0,0,0,0,500,576.7612,0.2883806,0.4419583,0.3172331,0,250,0.3172331,2037.809,0,0,70.62205,3.654354,139.6637,394.5226,394.4612,0.06140719,0,421.4961,2446.355,0,0,1.754707e-13,4.263256e-14
tuned,2026-01-23 19:15:00,1805,19.25,27.89789,2905.381,580.3224,7.69284,117.61,0,0,2033.767,2033.449,0,0,0,0,0,0,0,0,0,500,451.6704,0.2258352,0.3631781,0.3172331,0,250,0.3172331,2033.449,0,0,80.32243,7.69284,117.61,392.5257,392.4645,0.06122735,0,415.1637,2435.227,0,0,2.275957e-14,4.263256e-14
tuned,2026-01-23 19:30:00,1806,19.5,27.81059,2837.001,589.2887,5.479693,101.1617,0,0,1985.901,1985.583,0,0,0,0,0,0,0,0,0,500,326.5993,0.1632997,0.2844102,0.3172331,0,250,0.3172331,1985.583,0,0,89.28873,5.479693,101.1617,382.5783,382.5172,0.06111408,0,402.0057,2374.507,0,0,4.696243e-14,4.263256e-14
tuned,2026-01-23 19:45:00,1807,19.75,27.7722,2848.558,589.6074,5.478404,95.28932,0,0,1993.99,1993.673,0,0,0,0,0,0,0,0,0,500,201.5479,0.1007739,0.2056548,0.3172331,0,250,0.3172331,1993.673,0,0,89.60739,5.478404,95.28932,383.8245,383.7634,0.0610644,0,402.1057,2375.604,0,0,-3.960721e-14,4.263256e-14
tuned,2026-01-23 20:00:00,1808,20,27.55988,2817.912,569.994,9.44714,87.40919,0,0,1972.538,1972.221,429.8723,123.6892,553.5615,2,553.2965,0.2649674,0,0,0,6.064679,200,0.1,0.1269118,0.3172331,0,250,0.3172331,1542.349,0,0,10.63273,9.182172,87.40919,377.9958,295.5589,82.43685,0,435.9983,2432.171,0,4.263256e-14,3.053113e-16,4.263256e-14
tuned,2026-01-23 20:15:00,1809,20.25,27.22643,2748.205,532.8906,3.020622,78.27163,0,0,1923.743,1923.426,400.8853,115.347,516.2323,2,515.8747,0.2317005,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1522.541,0,0,17.01588,2.788922,78.27163,366.0722,289.7267,76.34547,0,419.9682,2343.988,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,26.98367,2721.2,490.1657,7.303049,77.38525,0,0,1904.84,1904.523,360.0278,103.6024,463.6302,1,463.189,0.3152646,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1544.495,0,0,26.97672,6.987784,77.38525,360.6425,292.4185,68.22395,0,410.6723,2317.286,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-23 20:45:00,1811,20.75,26.80067,2734.085,441.0496,9.620353,68.58288,0,0,1913.859,1913.542,328.8904,94.63483,423.5252,1,423.1812,0.2180942,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1584.652,0,0,17.86848,9.402259,68.58288,360.9743,298.8823,62.09207,0,406.4526,2282.531,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-23 21:00:00,1812,21,26.67664,2766.475,382.5408,5.665288,56.17332,0,0,1936.533,1936.215,296.4937,85.40237,381.8961,1,380.7333,1.036922,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1639.722,0,0,1.807562,4.628366,56.17332,364.3133,308.4752,55.83804,0,404.4453,2235.551,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-23 21:15:00,1813,21.25,26.56566,2698.814,336.874,6.898744,59.08881,0,0,1889.17,1888.853,272.4432,78.47769,350.9208,1,349.8151,0.9797937,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1616.41,0,0,0,5.918951,59.08881,354.5888,303.3929,51.19591,0,392.9613,2171.497,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-23 21:30:00,1814,21.5,26.4481,2672.932,309.2261,4.251698,44.22495,0,0,1871.052,1870.735,235.6144,67.96158,303.5759,1,301.7327,1.71733,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1635.121,0,0,7.493408,2.534368,44.22495,350.3378,306.1617,44.17608,0,382.404,2120.52,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,26.40116,2683.163,277.6254,4.719393,31.49149,0,0,1878.214,1877.897,202.0717,58.23561,260.3074,1,259.1864,0.9949908,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.825,0,0,18.43895,3.724403,31.49149,351.339,313.4801,37.85892,0,377.6065,2115.068,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,26.1658,2653.762,221.9293,3.838608,37.46861,0,0,1857.633,1857.316,176.541,50.78981,227.3308,1,227.1637,0.04119648,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.775,0,0,0,3.797412,37.46861,345.8145,312.8908,32.9237,0,370.6557,2045.157,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:15:00,1817,22.25,26.22561,2653.277,195.9521,0.2945135,43.71824,0,0,1857.294,1856.977,147.5509,42.50164,190.0526,1,189.402,0.5246046,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.426,0,0,6.550017,0,43.71824,346.1753,318.6146,27.56069,0,369.2647,2042.255,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:30:00,1818,22.5,26.35816,2638.96,164.2859,5.758375,48.10816,0,0,1847.272,1846.955,125.3666,36.06412,161.4307,1,161.3048,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1721.588,0,0,2.981129,5.758375,48.10816,345.2457,321.756,23.48966,0,366.8113,2032.538,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-23 22:45:00,1819,22.75,26.2714,2650.861,138.0907,9.040229,38.05705,0,0,1855.603,1855.285,116.4874,33.51258,150,1,132.14,0.02573512,0,0,17.83424,0,204.4271,0.1022135,0.1259371,0.3172331,0,250,0.3172331,1738.798,0,0,5.950667,9.014494,38.05705,346.1851,324.3938,21.79132,0,365.0064,2033.35,0,-2.842171e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-23 23:00:00,1820,23,26.15876,2625.643,116.9246,6.661707,38.67888,0,0,1837.95,1837.633,0,0,0,0,0,0,0,0,0,17.57958,200,0.1,0.1287247,0.3172331,0,250,0.3172331,1837.633,0,0,99.34505,6.661707,38.67888,342.101,342.042,0.05904717,0,349.2414,2103.689,0,0,-9.15934e-16,4.263256e-14
tuned,2026-01-23 23:15:00,1821,23.25,26.18208,2629.23,113.6738,7.613278,37.0441,0,0,1840.461,1840.144,116.3784,33.62156,150,1,102.4226,1.345655,0,0,46.2317,0,211.5264,0.1057632,0.1259371,0.3172331,0,250,0.3172331,1723.765,0,0,11.25119,6.267623,37.0441,342.732,321.0009,21.73116,0,361.5208,2018.584,0,0,-4.618528e-14,4.263256e-14
tuned,2026-01-23 23:30:00,1822,23.5,26.12429,2620.709,91.71099,7.80234,41.64164,1,1,1834.496,1834.179,451.1153,129.8321,580.9473,2,80.38232,0.5650313,0,0,500,0,336.4931,0.1682466,0.1331951,0.3172331,0,250,0.3172331,1383.064,0,0,11.32867,7.237308,41.64164,341.2173,257.2506,83.96669,394.8281,0,821.6824,0,5.684342e-14,1.08108e-13,4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,26.00525,2634.432,76.56143,4.844808,43.71562,1,1,1844.102,1843.785,444.7722,128.052,572.8242,2,71.8393,0.9848579,0,0,500,0,461.4402,0.2307201,0.2118848,0.3172331,0,250,0.3172331,1399.013,0,0,4.722132,3.85995,43.71562,342.1706,259.5849,82.58573,395.7482,0,806.3006,0,-5.684342e-14,-5.756506e-14,4.263256e-14
tuned,2026-01-24 00:00:00,1824,0,25.84017,2640.692,89.25212,8.673805,36.76886,1,1,1848.485,1848.167,446.6532,128.9644,575.6176,2,71.14031,4.477337,0,0,500,0,586.3675,0.2931838,0.2905621,0.3172331,0,250,0.3172331,1401.514,0,0,18.11181,4.196468,36.76886,341.8321,259.1758,82.65627,394.9397,0,828.3612,0,-2.842171e-14,-1.679767e-13,4.263256e-14
tuned,2026-01-24 00:15:00,1825,0.25,25.60237,2668.518,65.46565,8.243539,30.03539,1,1,1867.962,1867.645,446.713,128.7163,575.4293,2,73.44744,1.98183,0,0,500,0,711.2752,0.3556376,0.369227,0.3172331,0,250,0.3172331,1420.932,0,0,0,6.261709,30.03539,343.7711,261.5017,82.26935,395.7456,0,802.2926,0,-5.684342e-14,-1.328937e-13,4.263256e-14
tuned,2026-01-24 00:30:00,1826,0.5,25.31189,2673.855,62.58522,1.537581,22.06652,1,1,1871.698,1871.381,446.7048,128.6615,575.3663,2,73.87714,1.489156,0,0,500,0,836.1633,0.4180816,0.4478796,0.3172331,0,250,0.3172331,1424.676,0,0,0,0.04842409,22.06652,342.4449,260.658,81.78689,393.3568,0,786.7971,0,2.842171e-14,-1.688094e-13,4.263256e-14
tuned,2026-01-24 00:45:00,1827,0.75,25.26457,2710.97,71.2011,0,21.04577,1,1,1897.679,1897.362,443.4157,127.669,571.0847,2,70.03217,1.052495,0,0,500,0,961.0316,0.4805158,0.5265197,0.3172331,0,250,0.3172331,1453.946,0,0,1.168923,0,21.04577,346.8679,265.7601,81.10789,397.2759,0,796.5681,0,4.263256e-14,-1.173506e-13,4.263256e-14
tuned,2026-01-24 01:00:00,1828,1,25.28684,2667.802,71.82709,0,17.21471,1,1,1867.462,1867.144,450.7119,130.3414,581.0533,2,74.6055,6.447796,0,0,500,0,1085.88,0.5429402,0.6051475,0.3172331,0,250,0.3172331,1416.432,0,0,0,0,17.21471,341.4976,259.0191,82.47846,392.5086,0,785.0172,0,-5.684342e-14,1.006972e-13,4.263256e-14
tuned,2026-01-24 01:15:00,1829,1.25,25.01858,2662.158,69.83885,0,21.74869,1,1,1863.511,1863.194,448.7779,129.308,578.0859,2,76.12535,1.960537,0,0,500,0,1210.709,0.6053547,0.6837629,0.3172331,0,250,0.3172331,1414.416,0,0,0,0,21.74869,338.9461,257.2621,81.684,390.5259,0,781.0518,0,2.842171e-14,2.573497e-13,4.263256e-14
tuned,2026-01-24 01:30:00,1830,1.5,24.8846,2679.83,92.25933,0,27.06829,1,1,1875.881,1875.564,447.4303,129.2591,576.6894,2,71.54311,5.146306,0,0,500,0,1335.519,0.6677594,0.762366,0.3172331,0,250,0.3172331,1428.134,0,0,20.71621,0,27.06829,33.76586,25.70641,8.059456,159.8757,0,355.4868,0,0,-1.817435e-13,4.263256e-14
tuned,2026-01-24 01:45:00,1831,1.75,24.7932,2679.447,102.089,0,39.13761,1,1,1875.613,1875.296,116.398,33.60201,150,1,69.65267,1.108827,0,0,79.23851,0,1355.118,0.6775591,0.8409566,0.3172331,0,250,0.3172331,1758.898,0,0,32.4363,0,39.13761,33.76103,31.66016,2.100874,72.34878,0,200.6502,0,-1.421085e-14,8.75966e-14,4.263256e-14
