controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-24 02:00:00,1832,2,24.62298,2619.725,98.46336,0,38.08606,1,1,1833.807,1833.49,116.4208,33.57924,150,1,64.91948,0.833078,0,0,84.24744,0,1375.967,0.6879834,0.8532981,0.3172331,0,250,0.3172331,1717.069,0,0,33.54388,0,38.08606,33.00853,30.90725,2.101284,71.3594,0,200.582,0,1.421085e-14,3.472778e-13,4.263256e-14
tuned,2026-01-24 02:15:00,1833,2.25,24.41571,2638.367,103.4463,0,33.12728,1,1,1846.857,1846.54,116.2887,33.71127,150,1,59.84102,2.432283,0,0,87.7267,0,1397.682,0.6988409,0.8664261,0.3172331,0,250,0.3172331,1730.251,0,0,43.60524,0,33.12728,33.24342,31.14452,2.098907,70.80936,0,216.8378,0,-2.131628e-14,6.883383e-15,4.263256e-14
tuned,2026-01-24 02:30:00,1834,2.5,24.26412,2636.173,95.51647,0.8379202,29.07286,1,1,1845.321,1845.004,116.4125,33.58754,150,1,75.22697,0.9335771,0,0,73.83945,0,1415.922,0.7079608,0.8800997,0.3172331,0,250,0.3172331,1728.591,0,0,20.2895,0,29.07286,33.21578,31.11464,2.101135,69.91148,0,174.8224,0,-7.105427e-15,-2.864375e-13,4.263256e-14
tuned,2026-01-24 02:45:00,1835,2.75,23.91489,2698.904,87.53978,2.979092,30.78616,1,1,1889.233,1888.916,116.3112,33.68883,150,1,76.51423,2.160476,0,0,71.32529,0,1433.53,0.716765,0.8915851,0.3172331,0,250,0.3172331,1772.605,0,0,11.02555,0.8186163,30.78616,34.0062,31.90688,2.099311,71.0743,0,162.5798,0,-1.421085e-14,3.477219e-13,4.263256e-14
tuned,2026-01-24 03:00:00,1836,3,23.82484,2694.22,99.90181,0.8525743,19.74419,1,1,1885.954,1885.636,116.3031,33.69688,150,1,71.78485,2.257958,0,0,75.95719,0,1452.294,0.7261468,0.9026729,0.3172331,0,250,0.3172331,1769.333,0,0,28.11696,0,19.74419,33.94717,31.848,2.099166,69.0523,0,186.6064,0,-1.421085e-14,1.685319e-13,4.263256e-14
tuned,2026-01-24 03:15:00,1837,3.25,23.71205,2708.218,112.0635,0,16.03073,1,1,1895.753,1895.435,116.2639,33.73609,150,1,60.89754,2.732825,0,0,86.36964,0,1473.657,0.7368287,0.914488,0.3172331,0,250,0.3172331,1779.171,0,0,51.16595,0,16.03073,34.12355,32.02509,2.098461,68.60266,0,225.4666,0,-1.421085e-14,3.399503e-13,4.263256e-14
tuned,2026-01-24 03:30:00,1838,3.5,23.92109,2684.813,95.38135,1.616888,18.73913,1,1,1879.369,1879.052,116.4197,33.58032,150,1,65.5077,0.8462055,0,0,83.6461,0,1494.337,0.7471685,0.9279405,0.3172331,0,250,0.3172331,1762.632,0,0,29.87365,0.7706829,18.73913,33.82865,31.72738,2.101264,68.64285,0,190.1472,0,-1.421085e-14,-6.483702e-14,4.263256e-14
tuned,2026-01-24 03:45:00,1839,3.75,23.98071,2702.672,117.9849,0,18.79988,1,1,1891.871,1891.554,116.4694,33.5306,150,1,80.41705,0.2438954,0,0,69.33906,0,1511.437,0.7557183,0.9409621,0.3172331,0,250,0.3172331,1775.084,0,0,37.56784,0,18.79988,34.05367,31.95151,2.102159,68.83198,0,202.4685,0,-2.131628e-14,-4.145573e-13,4.263256e-14
tuned,2026-01-24 04:00:00,1840,4,23.88036,2642.496,146.4193,0.3726343,13.46687,1,1,1849.747,1849.43,116.4662,33.53379,150,1,100.5273,0.2826108,0,0,49.19008,0,1523.496,0.7617481,0.9517294,0.3172331,0,250,0.3172331,1732.964,0,0,45.89194,0.09002343,13.46687,33.29545,31.19335,2.102102,67.12204,0,213.563,0,0,-3.056444e-13,4.263256e-14
tuned,2026-01-24 04:15:00,1841,4.25,23.83336,2633.784,163.6209,1.21329,23.8471,1,1,1843.649,1843.331,116.4704,33.52961,150,1,116.8941,0.2318998,0,0,32.87397,0,1531.475,0.7657374,0.9593232,0.3172331,0,250,0.3172331,1726.861,0,0,46.72679,0.9813903,23.8471,33.18567,31.0835,2.102177,68.85008,0,219.9968,0,0,-1.162404e-13,4.263256e-14
tuned,2026-01-24 04:30:00,1842,4.5,24.01952,2641.896,165.4606,0,25.81622,1,1,1849.327,1849.01,120.7671,34.76043,155.5276,1,155.3447,0.1828211,0,0,0,0,1531.234,0.7656169,0.9643472,0.3172331,0,250,0.3172331,1728.243,0,0,10.1159,0,25.81622,33.28789,31.10837,2.179519,70.47238,0,158.3947,0,-1.421085e-14,-2.617906e-13,4.263256e-14
tuned,2026-01-24 04:45:00,1843,4.75,24.19724,2623.248,203.8548,0,27.60357,1,1,1836.274,1835.957,147.7045,42.67893,190.3834,1,188.6067,1.776729,0,0,0,0,1530.993,0.7654963,0.9641954,0.3172331,0,250,0.3172331,1688.252,0,0,15.24807,0,27.60357,33.05293,30.38854,2.664391,78.007,0,182.3169,0,7.105427e-15,4.520828e-13,4.263256e-14
tuned,2026-01-24 05:00:00,1844,5,24.19646,2665.889,235.5392,0,30.68816,1,1,1866.122,1865.805,176.8744,51.22345,228.0979,1,224.8798,3.218041,0,0,0,0,1530.752,0.7653758,0.9640436,0.3172331,0,250,0.3172331,1688.931,0,0,10.65933,0,30.68816,33.5902,30.40075,3.18945,87.11562,0,192.6186,0,1.421085e-14,3.220757e-13,4.263256e-14
tuned,2026-01-24 05:15:00,1845,5.25,24.16417,2680.656,300.621,0,30.8103,1,1,1876.459,1876.142,217.2824,62.51666,279.799,1,279.6936,0.1053794,0,0,0,0,1530.511,0.7652553,0.9638919,0.3172331,0,250,0.3172331,1658.859,0,0,20.92737,0,30.8103,33.77626,29.85947,3.916793,97.8859,0,231.8715,0,-2.842171e-14,1.335598e-13,4.263256e-14
tuned,2026-01-24 05:30:00,1846,5.5,23.97062,2729.881,356.1743,0,32.00177,1,1,1910.917,1910.6,267.3097,76.90131,344.211,1,344.1683,0.04268547,0,0,0,0,1530.27,0.7651349,0.9637401,0.3172331,0,250,0.3172331,1643.29,0,0,12.00601,0,32.00177,34.39651,29.57922,4.817284,112.1817,0,245.0737,0,1.421085e-14,-2.370326e-13,4.263256e-14
tuned,2026-01-24 05:45:00,1847,5.75,23.93484,2704.466,417.0075,0,39.40023,0,1,1893.126,1892.809,316.1661,90.95864,407.1248,1,407.0555,0.06929187,0,0,0,0,1530.029,0.7650144,0.9635884,0.3172331,0,250,0.3172331,1576.643,0,0,9.952069,0,39.40023,34.07628,28.37958,5.6967,0,126.3525,712.1059,0,-4.263256e-14,-2.997602e-15,4.263256e-14
tuned,2026-01-24 06:00:00,1848,6,23.92985,2698.856,470.447,0,32.57183,0,0,1889.199,1888.882,0,0,0,0,0,0,0,0,0,469.51,1412.41,0.7062052,0.9634367,0.3172331,0,250,0.3172331,1888.882,0,0,1.648935,0,32.57183,34.00558,33.99987,0.005710195,0,39.79793,221.733,0,0,2.018385e-13,4.263256e-14
tuned,2026-01-24 06:15:00,1849,6.25,23.86101,2728.896,530.5039,0,32.97837,0,0,1910.227,1909.91,0,0,0,0,0,0,0,0,0,500,1287.188,0.6435941,0.8893742,0.3172331,0,250,0.3172331,1909.91,0,0,30.50386,0,32.97837,34.38408,34.37837,0.005710195,0,40.24089,273.9441,0,0,3.985701e-14,4.263256e-14
tuned,2026-01-24 06:30:00,1850,6.5,24.12356,2730.046,581.3844,0,28.84969,0,0,1911.032,1910.715,0,0,0,0,0,0,0,0,0,500,1161.986,0.5809928,0.8105235,0.3172331,0,250,0.3172331,1910.715,0,0,81.38437,0,28.84969,34.39858,34.39287,0.005710195,0,39.5479,357.9015,0,0,1.589839e-13,4.263256e-14
tuned,2026-01-24 06:45:00,1851,6.75,23.92326,2762.619,597.5845,0.8258358,33.55616,0,0,1933.833,1933.516,0,0,0,0,0,0,0,0,0,500,1036.803,0.5184013,0.7316852,0.3172331,0,250,0.3172331,1933.516,0,0,97.58452,0.8258358,33.55616,34.80899,34.80328,0.005710195,0,40.77579,394.0247,0,0,4.309886e-13,4.263256e-14
tuned,2026-01-24 07:00:00,1852,7,23.96191,2787.28,606.4101,0,38.89052,0,0,1951.096,1950.779,0,0,0,0,0,0,0,0,0,500,911.6394,0.4558197,0.6528594,0.3172331,0,250,0.3172331,1950.779,0,0,106.4101,0,38.89052,35.11973,35.11402,0.005710195,0,42.0412,414.7841,0,0,-4.052314e-14,4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,24.0802,2779.41,589.8543,0,27.00285,0,0,1945.587,1945.27,0,0,0,0,0,0,0,0,0,500,786.4959,0.3932479,0.574046,0.3172331,0,250,0.3172331,1945.27,0,0,89.85425,0,27.00285,35.02057,35.01486,0.005710195,0,39.83578,374.0954,0,0,-2.531308e-14,4.263256e-14
tuned,2026-01-24 07:30:00,1854,7.5,24.21014,2794.998,577.0532,0,30.69613,0,0,1956.499,1956.182,0,0,0,0,0,0,0,0,0,500,661.3721,0.330686,0.4952449,0.3172331,0,250,0.3172331,1956.182,0,0,77.05319,0,30.69613,35.21698,35.21127,0.005710195,0,40.70559,356.7975,0,0,1.957323e-13,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,24.50999,2819.547,532.2886,0,34.83085,0,0,1973.683,1973.366,0,0,0,0,0,0,0,0,0,500,536.2679,0.268134,0.4164563,0.3172331,0,250,0.3172331,1973.366,0,0,32.28859,0,34.83085,35.52629,35.52058,0.005710195,0,41.792,285.5538,0,0,1.94178e-13,4.263256e-14
tuned,2026-01-24 08:00:00,1856,8,24.41344,2835.911,467.651,100.3615,41.78857,0,0,1985.138,1984.82,135.4637,59.71905,195.1827,1,0,195.1827,0,0,0,500,411.1835,0.2055918,0.3376801,0.3172331,0,250,0.3172331,1849.357,0,0,0,0,41.78857,35.73248,33.28842,2.444057,0,100.5173,552.8451,0,0,7.649437e-14,4.263256e-14
tuned,2026-01-24 08:15:00,1857,8.25,24.41184,2842.377,415.8387,102.4335,40.97896,0,0,1989.664,1989.347,0,0,0,0,0,0,0,0,0,500,286.1188,0.1430594,0.2589162,0.3172331,0,250,0.3172331,1989.347,0,0,1.902785,16.36943,40.97896,35.81395,35.80824,0.005710195,0,43.17234,268.9674,0,0,2.925438e-14,4.263256e-14
tuned,2026-01-24 08:30:00,1858,8.5,24.52876,2844.699,349.5352,108.763,47.98813,0,0,1991.29,1990.972,152.8645,66.72975,219.5943,1,5.551836,214.0425,0,0,0,344.295,200,0.1,0.1801648,0.3172331,0,250,0.3172331,1838.108,0,0,0,0,47.98813,35.84321,33.08594,2.757272,0,108.4593,596.5264,0,-1.421085e-14,-2.220446e-14,4.263256e-14
tuned,2026-01-24 08:45:00,1859,8.75,24.65684,2855.547,284.292,105.8538,47.34813,1,0,1998.883,1998.566,368.1951,129.3057,497.5007,1,277.3879,219.9869,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.371,0,0,6.90409,0,47.34813,35.97989,29.34667,6.633221,167.2024,0,346.3144,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,24.7236,2893.904,226.1462,103.0051,48.76036,1,1,2025.733,2025.416,717.2797,229.7334,947.0132,2,226.9622,220.051,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.136,0,0,0,0,48.76036,36.46319,23.54645,12.91675,262.0967,0,524.1933,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-24 09:15:00,1861,9.25,24.74774,2951.493,196.1614,105.8184,44.64414,1,1,2066.045,2065.728,682.2115,219.2665,901.478,2,184.9913,216.4867,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1383.516,0,0,11.17013,0,44.64414,37.18881,24.9033,12.28552,252.2461,0,523.7607,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,25.01749,2924.964,160.0113,113.0734,54.20311,1,1,2047.474,2047.157,653.6991,211.096,864.7951,2,148.0102,216.7849,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1393.458,0,0,12.00111,0,54.20311,372.3983,253.4447,118.9537,474.3992,0,969.5004,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-24 09:45:00,1863,9.75,25.0139,2915.873,112.8836,114.4066,61.84209,1,1,2041.111,2040.794,633.2755,205.682,838.9576,2,117.8339,221.1237,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1407.518,0,0,0,0,61.84209,371.2143,255.9836,115.2307,472.9128,0,945.8256,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,25.07829,2930.185,91.9556,116.4406,64.24884,1,1,2051.129,2050.812,619.7025,201.9136,821.6161,2,99.21237,222.4037,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1431.109,0,0,0,0,64.24884,373.5174,260.6098,112.9077,474.2233,0,948.4466,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-24 10:15:00,1865,10.25,25.40904,2979.989,81.56384,119.5079,80.8833,1,1,2085.992,2085.675,611.9315,199.8324,811.7639,2,87.9093,223.8546,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1473.744,0,0,0,0,80.8833,382.3997,270.1635,112.2361,484.8233,0,969.6465,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-24 10:30:00,1866,10.5,25.77853,2972.33,52.30595,117.429,99.01273,1,1,2080.631,2080.314,614.6668,200.9712,815.638,2,88.47257,227.1654,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1465.647,0,0,0,0,99.01273,384.28,270.6962,113.5839,489.9544,0,979.9089,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-24 10:45:00,1867,10.75,26.035,3038.459,68.59346,117.6617,111.2982,1,1,2126.921,2126.604,613.484,200.9718,814.4557,2,84.08425,230.3715,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1513.12,0,0,0,0,111.2982,394.8871,280.928,113.9592,502.5635,0,1005.127,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,26.06649,3092.965,84.19683,115.3108,115.121,1,0,2165.075,2164.758,0,0,0,0,0,0,0,0,0,317.2768,1119.689,0.5598447,0.7551171,0.3172331,0,250,0.3172331,2164.758,0,0,0,0,115.121,402.2295,402.1706,0.05893583,423.5578,0,847.1157,0,0,-1.878497e-13,4.263256e-14
tuned,2026-01-24 11:15:00,1869,11.25,26.10188,3037.131,71.36223,117.2525,123.842,1,0,2125.992,2125.675,0,0,0,0,0,0,0,0,0,307.3068,1042.687,0.5213433,0.7050521,0.3172331,0,250,0.3172331,2125.675,0,0,0,0,123.842,395.2545,395.1955,0.05897849,418.2196,0,836.4393,0,0,-1.868505e-13,4.263256e-14
tuned,2026-01-24 11:30:00,1870,11.5,26.13357,3061.478,84.29466,118.3079,136.4156,1,0,2143.035,2142.717,0,0,0,0,0,0,0,0,0,306.2657,965.956,0.482978,0.6565644,0.3172331,0,250,0.3172331,2142.717,0,0,10.11107,0,136.4156,398.6813,398.6223,0.05901673,424.0005,0,865.4426,0,0,2.18936e-13,4.263256e-14
tuned,2026-01-24 11:45:00,1871,11.75,26.1364,3081.169,87.45096,119.5002,141.9782,0,0,2156.818,2156.501,0,0,0,0,0,0,0,0,0,310.297,888.2296,0.4441148,0.6082483,0.3172331,0,250,0.3172331,2156.501,0,0,9.940199,0,141.9782,401.2688,401.2098,0.05902015,0,427.6244,2369.081,0,0,-1.021405e-13,4.263256e-14
tuned,2026-01-24 12:00:00,1872,12,26.23416,3076.084,86.7613,118.6008,151.1725,0,0,2153.259,2152.942,0,0,0,0,0,0,0,0,0,331.0212,805.3345,0.4026673,0.5593052,0.3172331,0,250,0.3172331,2152.942,0,0,0,0,151.1725,401.4097,401.3506,0.05913847,0,429.5321,2362.426,0,0,-1.003642e-13,4.263256e-14
tuned,2026-01-24 12:15:00,1873,12.25,26.55064,3041.963,74.13242,121.1242,159.8481,0,0,2129.374,2129.057,0,0,0,0,0,0,0,0,0,332.532,722.0747,0.3610374,0.5071073,0.3172331,0,250,0.3172331,2129.057,0,0,0,0,159.8481,399.5501,399.4906,0.05952477,0,429.4841,2362.162,0,0,-1.39222e-13,4.263256e-14
tuned,2026-01-24 12:30:00,1874,12.5,26.72638,3062.181,95.27581,118.8128,171.3655,0,0,2143.527,2143.21,0,0,0,0,0,0,0,0,0,335.7421,638.0256,0.3190128,0.4546799,0.3172331,0,250,0.3172331,2143.21,0,0,0,0,171.3655,403.6699,403.6102,0.05974147,0,435.8818,2397.35,0,0,-5.434542e-14,4.263256e-14
tuned,2026-01-24 12:45:00,1875,12.75,26.77192,3064.379,93.67383,120.824,185.6138,0,0,2145.066,2144.748,0,0,0,0,0,0,0,0,0,327.8176,555.9707,0.2779854,0.4017553,0.3172331,0,250,0.3172331,2144.748,0,0,3.59305,0,185.6138,404.3411,404.2813,0.05979788,0,439.2692,2422.179,0,0,2.065015e-13,4.263256e-14
tuned,2026-01-24 13:00:00,1876,13,26.81287,3100.854,80.69254,124.7258,188.8557,0,0,2170.598,2170.281,0,0,0,0,0,0,0,0,0,332.1754,472.8393,0.2364197,0.3500866,0.3172331,0,250,0.3172331,2170.281,0,0,0,0,188.8557,409.5017,409.4418,0.0598487,0,445.071,2447.891,0,0,5.911938e-14,4.263256e-14
tuned,2026-01-24 13:15:00,1877,13.25,26.79983,3116.703,88.51157,121.73,195.6915,0,0,2181.692,2181.375,0,0,0,0,0,0,0,0,0,327.3735,390.9215,0.1954608,0.29774,0.3172331,0,250,0.3172331,2181.375,0,0,0,0,195.6915,411.4833,411.4235,0.05983251,0,448.3323,2465.828,0,0,3.597123e-14,4.263256e-14
tuned,2026-01-24 13:30:00,1878,13.5,27.09437,3096.021,86.53959,121.95,202.2022,0,0,2167.215,2166.897,0,0,0,0,0,0,0,0,0,323.7011,309.9347,0.1549674,0.2461576,0.3172331,0,250,0.3172331,2166.897,0,0,0,0,202.2022,411.2659,411.2057,0.06020038,0,449.577,2472.673,0,0,1.200429e-13,4.263256e-14
tuned,2026-01-24 13:45:00,1879,13.75,26.9621,3142.185,74.42283,117.964,199.6501,0,0,2199.529,2199.212,0,0,0,0,0,0,0,0,0,326.4948,228.2622,0.1141311,0.1951613,0.3172331,0,250,0.3172331,2199.212,0,0,0,0,199.6501,416.2488,416.1888,0.06003462,0,453.9715,2496.843,0,0,-1.673661e-14,4.263256e-14
tuned,2026-01-24 14:00:00,1880,14,27.12632,3175.427,83.72953,116.9785,209.0776,0,1,2222.799,2222.481,614.9904,201.8319,816.8222,2,82.43645,234.3858,0,0,500,0,353.2263,0.1766131,0.1437334,0.3172331,0,250,0.3172331,1607.491,0,0,1.29308,0,209.0776,422.0954,305.2524,116.843,0,546.7868,3009.558,0,0,-3.377854e-14,4.263256e-14
tuned,2026-01-24 14:15:00,1881,14.25,27.06119,3193.293,86.80257,119.4826,210.4973,0,1,2235.305,2234.988,611.1133,200.5961,811.7095,2,78.45676,233.2527,0,0,500,0,478.1707,0.2390853,0.2224214,0.3172331,0,250,0.3172331,1623.875,0,0,8.345812,0,210.4973,423.8936,307.9445,115.949,0,548.4585,3030.918,0,2.842171e-14,-1.104672e-14,4.263256e-14
tuned,2026-01-24 14:30:00,1882,14.5,27.04173,3174.674,64.02846,115.9254,215.8019,0,1,2222.272,2221.955,616.4976,202.0183,818.5158,2,86.45543,232.0604,0,0,500,0,603.0954,0.3015477,0.3010971,0.3172331,0,250,0.3172331,1605.457,0,0,0,0,215.8019,421.2511,304.3284,116.9226,0,547.2538,3009.896,0,2.842171e-14,1.961209e-13,4.263256e-14
tuned,2026-01-24 14:45:00,1883,14.75,26.96144,3176.904,70.09419,114.2307,219.7632,1,1,2223.833,2223.515,612.6488,200.5673,813.2161,2,84.38928,228.8268,0,0,500,0,728.0005,0.3640002,0.3797603,0.3172331,0,250,0.3172331,1610.867,0,0,0,0,219.7632,420.8423,304.8434,115.9989,546.9992,0,1093.998,0,-2.842171e-14,-4.513057e-14,4.263256e-14
tuned,2026-01-24 15:00:00,1884,15,27.19523,3158.48,80.83128,109.47,218.476,1,1,2210.936,2210.618,602.7023,197.8029,800.5052,2,70.76747,229.7377,0,0,500,0,852.8859,0.4264429,0.4584112,0.3172331,0,250,0.3172331,1607.916,0,0,10.06381,0,218.476,420.4479,305.7733,114.6747,545.1231,0,1107.606,0,0,1.441625e-13,4.263256e-14
tuned,2026-01-24 15:15:00,1885,15.25,27.28332,3127.062,95.99898,108.8295,221.0859,1,1,2188.944,2188.626,600.9492,197.02,797.9692,2,70.85104,227.1182,0,0,500,0,977.7516,0.4888758,0.5370497,0.3172331,0,250,0.3172331,1587.677,0,0,25.14794,0,221.0859,417.0342,302.4819,114.5524,541.6229,0,1126.626,0,-2.842171e-14,-2.78666e-14,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,27.7305,3070.295,112.5845,113.1864,231.8832,1,1,2149.206,2148.889,605.6873,198.1705,803.8578,2,78.7393,225.1185,0,0,500,0,1102.598,0.5512988,0.6156759,0.3172331,0,250,0.3172331,1543.202,0,0,33.84523,0,231.8832,413.3371,296.7898,116.5473,539.5562,0,1137.496,0,-5.684342e-14,-6.872281e-14,4.263256e-14
tuned,2026-01-24 15:45:00,1887,15.75,27.67223,3069.064,117.7855,116.0559,228.2239,1,1,2148.344,2148.027,603.8541,197.2332,801.0873,2,79.82476,221.2625,0,0,500,0,1227.424,0.6137121,0.6942896,0.3172331,0,250,0.3172331,1544.173,0,0,37.9607,0,228.2239,412.6626,296.611,116.0517,537.6823,0,1140.847,0,-2.842171e-14,2.075007e-13,4.263256e-14
tuned,2026-01-24 16:00:00,1888,16,27.59964,3015.647,129.0663,116.6724,230.7043,1,1,2110.953,2110.636,621.2557,202.3363,823.5921,2,101.4149,222.1771,0,0,500,0,1352.231,0.6761154,0.772891,0.3172331,0,250,0.3172331,1489.38,0,0,27.65132,0,230.7043,404.8595,285.6481,119.2114,532.2311,0,1112.161,0,5.684342e-14,-2.294831e-13,4.263256e-14
tuned,2026-01-24 16:15:00,1889,16.25,27.73912,3028.654,129.2747,111.5348,213.8201,1,1,2120.058,2119.741,250.1217,95.93687,346.0586,1,120.4537,225.6049,0,0,0,0,1352.018,0.676009,0.85148,0.3172331,0,250,0.3172331,1869.619,0,0,8.821009,0,213.8201,407.8057,359.6323,48.17341,496.6987,0,1008.614,0,-2.842171e-14,1.154632e-14,4.263256e-14
tuned,2026-01-24 16:30:00,1890,16.5,27.86443,2990.484,150.2755,110.4081,219.3236,1,1,2093.339,2093.022,271.8539,102.465,374.319,1,146.1136,228.2054,0,0,0,0,1351.805,0.6759026,0.8513459,0.3172331,0,250,0.3172331,1821.168,0,0,4.161908,0,219.3236,403.7366,351.2437,52.49292,496.0091,0,999.1975,0,-2.842171e-14,-4.498624e-13,4.263256e-14
tuned,2026-01-24 16:45:00,1891,16.75,27.86934,2991.202,170.4183,112.3543,219.172,0,1,2093.841,2093.524,301.0369,110.1178,411.1548,1,189.9311,221.2237,0,0,0,0,1351.592,0.6757962,0.8512119,0.3172331,0,250,0.3172331,1792.487,0,0,0,0,219.172,403.8755,345.7481,58.12742,0,498.1415,2739.778,0,-1.421085e-14,-2.573497e-13,4.263256e-14
tuned,2026-01-24 17:00:00,1892,17,27.63902,2977.444,215.3991,112.6358,206.9088,0,1,2084.211,2083.893,311.0558,112.9289,423.9847,1,203.4293,220.5555,0,0,0,0,1351.38,0.6756898,0.8510779,0.3172331,0,250,0.3172331,1772.838,0,0,11.96985,0,206.9088,400.0629,340.295,59.76785,0,492.9399,2731.818,0,-7.105427e-14,-3.885781e-15,4.263256e-14
tuned,2026-01-24 17:15:00,1893,17.25,27.85334,2944.244,266.4145,111.367,187.2187,0,1,2060.97,2060.653,335.5449,119.4271,454.972,1,239.5582,215.4138,0,0,0,0,1351.167,0.6755834,0.8509439,0.3172331,0,250,0.3172331,1725.108,0,0,26.85626,0,187.2187,397.4002,332.6386,64.76158,0,488.1656,2731.238,0,-2.842171e-14,-2.824407e-13,4.263256e-14
tuned,2026-01-24 17:30:00,1894,17.5,27.941,2916.709,299.0447,112.3292,188.1986,0,0,2041.696,2041.379,0,0,0,0,0,0,0,0,0,500,1225.954,0.6129771,0.85081,0.3172331,0,250,0.3172331,2041.379,0,0,9.733661,0,188.1986,394.4171,394.3558,0.06128343,0,430.7122,2385.708,0,0,1.338929e-13,4.263256e-14
tuned,2026-01-24 17:45:00,1895,17.75,27.99557,2901.317,320.705,106.7667,176.843,0,0,2030.922,2030.605,0,0,0,0,0,0,0,0,0,500,1100.761,0.5503806,0.7719654,0.3172331,0,250,0.3172331,2030.605,0,0,0,0,176.843,392.7912,392.7299,0.06135458,0,426.9322,2348.127,0,0,-4.474199e-13,4.263256e-14
tuned,2026-01-24 18:00:00,1896,18,27.91051,2931.128,379.4812,1.098531,175.6122,0,0,2051.789,2051.472,0,0,0,0,0,0,0,0,0,381.1805,1005.293,0.5026464,0.6931332,0.3172331,0,250,0.3172331,2051.472,0,0,0,0.912642,175.6122,396.1103,396.049,0.06124375,0,429.952,2366.31,0,0,-1.065814e-13,4.263256e-14
tuned,2026-01-24 18:15:00,1897,18.25,27.97728,2927.332,442.5241,2.165013,169.0814,0,0,2049.133,2048.815,0,0,0,0,0,0,0,0,0,427.1324,898.3514,0.4491757,0.6330181,0.3172331,0,250,0.3172331,2048.815,0,0,15.59494,1.961746,169.0814,396.1591,396.0977,0.06133071,0,428.7863,2388.61,0,0,1.034728e-13,4.263256e-14
tuned,2026-01-24 18:30:00,1898,18.5,27.87688,2906.902,483.7096,0,150.253,0,0,2034.831,2034.514,0,0,0,0,0,0,0,0,0,472.9107,779.9823,0.3899912,0.5656787,0.3172331,0,250,0.3172331,2034.514,0,0,11.35477,0,150.253,392.5561,392.4949,0.06120005,0,421.4815,2337.735,0,0,2.997602e-14,4.263256e-14
tuned,2026-01-24 18:45:00,1899,18.75,27.84645,2911.527,506.9807,0,134.7277,0,0,2038.069,2037.752,0,0,0,0,0,0,0,0,0,500,654.8595,0.3274298,0.4911434,0.3172331,0,250,0.3172331,2037.752,0,0,6.980665,0,134.7277,392.927,392.8658,0.06116055,0,418.8405,2315.664,0,0,1.075806e-13,4.263256e-14
tuned,2026-01-24 19:00:00,1900,19,27.77641,2868.578,549.1034,2.322501,125.1554,0,0,2008.004,2007.687,0,0,0,0,0,0,0,0,0,500,529.7564,0.2648782,0.4123554,0.3172331,0,250,0.3172331,2007.687,0,0,49.10338,2.322501,125.1554,386.5565,386.4954,0.06106984,0,410.5888,2346.948,0,0,-1.476597e-13,4.263256e-14
tuned,2026-01-24 19:15:00,1901,19.25,27.88567,2823.716,560.0118,2.99638,125.2447,0,0,1976.601,1976.284,0,0,0,0,0,0,0,0,0,500,404.673,0.2023365,0.3335799,0.3172331,0,250,0.3172331,1976.284,0,0,60.01176,2.99638,125.2447,381.3936,381.3324,0.06121147,0,405.4989,2338.933,0,0,-6.933343e-14,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,27.7589,2798.846,570.8438,0,116.1782,0,0,1959.192,1958.875,0,0,0,0,0,0,0,0,0,500,279.6093,0.1398047,0.2548167,0.3172331,0,250,0.3172331,1958.875,0,0,70.84378,0,116.1782,377.02,376.959,0.06104721,0,399.3159,2318.443,0,0,9.048318e-14,4.263256e-14
tuned,2026-01-24 19:45:00,1903,19.75,27.64074,2818.737,564.4803,0,102.2408,0,0,1973.116,1972.799,203.2399,58.80705,262.047,1,258.8379,3.209082,0,0,0,318.2613,200,0.1,0.1760659,0.3172331,0,250,0.3172331,1769.559,0,0,0,0,102.2408,378.7521,339.678,39.07409,0,418.1108,2299.609,0,2.842171e-14,-1.104672e-14,4.263256e-14
tuned,2026-01-24 20:00:00,1904,20,27.70365,2803.087,555.736,0,85.726,0,0,1962.161,1961.844,442.784,127.9377,570.7217,2,565.3057,5.290025,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1519.06,0,0,0,0,85.726,377.1502,291.981,85.16921,0,436.3962,2400.179,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-24 20:15:00,1905,20.25,27.64235,2797.27,509.7978,0,75.54104,0,0,1958.089,1957.772,409.2143,117.9035,527.1179,2,525.2504,1.741536,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1548.557,0,0,0,0,75.54104,375.8803,297.2654,78.61484,0,429.6701,2363.185,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 20:30:00,1906,20.5,27.54115,2790.571,488.3536,1.735893,73.44683,0,0,1953.399,1953.082,374.0428,108.0404,482.0833,1,477.8203,4.137014,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.039,0,0,10.53325,0,73.44683,374.1806,302.4706,71.70999,0,424.58,2353.36,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-24 20:45:00,1907,20.75,27.40424,2771.498,445.4826,3.722014,67.37684,0,0,1940.049,1939.731,339.9062,98.35215,438.2583,1,432.756,5.376451,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.825,0,0,12.7266,0,67.37684,370.5541,305.5706,64.98352,0,416.7919,2314.309,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 21:00:00,1908,21,27.41625,2791.074,418.9477,6.559642,54.17291,0,0,1953.752,1953.434,299.0072,86.39454,385.4018,1,381.7076,3.568253,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.427,0,0,37.24013,2.991389,54.17291,373.2656,316.0795,57.18615,0,412.8238,2339.93,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-24 21:15:00,1909,21.25,27.21222,2793.551,350.1436,1.197473,52.32804,0,0,1955.485,1955.168,269.2506,77.90511,347.1558,1,342.7972,4.232616,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1685.918,0,0,7.346376,0,52.32804,372.0018,320.7205,51.28125,0,408.5803,2259.864,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 21:30:00,1910,21.5,27.14982,2759.483,276.5533,3.449406,50.64261,0,0,1931.638,1931.321,239.9259,69.35478,309.2807,1,305.9991,3.15559,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.395,0,0,0,0.2938162,50.64261,366.986,321.3429,45.64305,0,400.3192,2202.262,0,0,0,4.263256e-14
tuned,2026-01-24 21:45:00,1911,21.75,27.2843,2727.149,237.242,0,48.09495,0,0,1909.004,1908.687,211.4353,61.14686,272.5822,1,269.4142,3.042105,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.252,0,0,0,0,48.09495,363.7081,323.3645,40.34361,0,393.6745,2165.21,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-24 22:00:00,1912,22,27.1984,2721.716,187.1591,2.574222,45.06882,0,0,1905.201,1904.884,175.9361,50.83804,226.7741,1,224.5163,2.131833,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1728.948,0,0,0,0.442389,45.06882,362.3312,328.8114,33.51986,0,388.2206,2135.976,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-24 22:15:00,1913,22.25,26.95393,2697.091,162.2631,3.878214,41.07175,0,0,1887.964,1887.647,150.4686,43.32777,193.7964,1,193.27,0.4004391,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1737.178,0,0,0,3.477775,41.07175,357.2261,328.6955,28.53055,0,379.7946,2094.869,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 22:30:00,1914,22.5,26.65365,2696.418,118.6029,7.334876,41.46683,0,0,1887.492,1887.175,128.9083,37.41967,166.328,1,163.035,3.167106,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.267,0,0,0,4.16777,41.46683,354.9187,330.6195,24.29921,0,375.8365,2074.29,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-24 22:45:00,1915,22.75,26.52858,2711.384,116.3684,7.37248,40.03864,1,0,1897.968,1897.651,116.079,33.92097,150,1,135.3944,4.972126,0,0,9.633441,0,202.3769,0.1011884,0.1259371,0.3172331,0,250,0.3172331,1781.572,0,0,0,2.400354,40.03864,355.9677,334.1373,21.83034,375.5676,0,755.2758,0,-1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-01-24 23:00:00,1916,23,26.22251,2707.703,105.198,4.650876,26.92633,1,0,1895.392,1895.075,0,0,0,0,0,0,0,0,0,9.38007,200,0.1,0.1274338,0.3172331,0,250,0.3172331,1895.075,0,0,95.81793,4.650876,26.92633,353.2539,353.1948,0.05912434,358.2132,0,889.735,0,0,7.21645e-16,4.263256e-14
tuned,2026-01-24 23:15:00,1917,23.25,25.86982,2707.035,103.3848,4.370329,21.46275,1,0,1894.925,1894.607,116.0931,33.90687,150,1,108.4907,4.801429,0,0,36.70788,0,209.1455,0.1045727,0.1259371,0.3172331,0,250,0.3172331,1778.514,0,0,0,0,21.46275,350.6314,329.0912,21.54024,366.9695,0,733.939,0,-7.105427e-15,1.065814e-14,4.263256e-14
tuned,2026-01-24 23:30:00,1918,23.5,25.628,2690.819,92.84117,5.511331,17.72489,1,1,1883.573,1883.256,458.667,132.4257,591.0927,2,86.56564,4.527105,0,0,500,0,334.1126,0.1670563,0.1316958,0.3172331,0,250,0.3172331,1424.589,0,0,6.275529,0.9842258,17.72489,346.8239,262.3108,84.51317,398.0002,0,808.5234,0,2.842171e-14,1.684763e-14,4.263256e-14
tuned,2026-01-24 23:45:00,1919,23.75,25.34379,2670.532,71.65568,0,25.21978,1,1,1869.373,1869.055,448.1222,129.2445,577.3667,2,74.22934,3.137376,0,0,500,0,459.06,0.22953,0.2103858,0.3172331,0,250,0.3172331,1420.933,0,0,0,0,25.21978,342.2391,260.1401,82.09893,394.0018,0,788.0036,0,2.842171e-14,-2.819966e-14,4.263256e-14
tuned,2026-01-25 00:00:00,1920,0,25.31839,2649.078,83.8379,0,17.22819,1,1,1854.355,1854.037,455.9473,131.8885,587.8358,2,81.00231,6.833496,0,0,500,0,583.9877,0.2919939,0.2890633,0.3172331,0,250,0.3172331,1398.09,0,0,2.835587,0,17.22819,339.3161,255.8272,83.48882,390.8682,0,786.6278,0,5.684342e-14,3.941292e-15,4.263256e-14
tuned,2026-01-25 00:15:00,1921,0.25,24.98976,2682.731,94.66532,0,24.89382,1,1,1877.912,1877.594,445.6365,128.778,574.4145,2,68.93902,5.47547,0,0,500,0,708.8958,0.3544479,0.3677285,0.3172331,0,250,0.3172331,1431.958,0,0,25.72629,0,24.89382,33.80241,25.77524,8.027167,159.0785,0,362.5348,0,-8.526513e-14,-1.316169e-13,4.263256e-14
tuned,2026-01-25 00:30:00,1922,0.5,25.06012,2663.81,105.4278,0.7743543,12.57268,1,1,1864.667,1864.35,441.8402,127.2697,569.11,2,67.54949,1.560464,0,0,500,0,833.7842,0.4168921,0.4463813,0.3172331,0,250,0.3172331,1422.51,0,0,37.87827,0,12.57268,339.4386,258.9495,80.48905,388.508,0,842.356,0,-1.421085e-14,3.641532e-14,4.263256e-14
tuned,2026-01-25 00:45:00,1923,0.75,24.82612,2667.167,90.57074,2.554536,21.29187,1,1,1867.017,1866.7,443.396,127.6035,570.9995,2,70.50904,0.4904412,0,0,500,0,958.6529,0.4793265,0.5250217,0.3172331,0,250,0.3172331,1423.304,0,0,20.0617,2.064094,21.29187,33.60631,25.61947,7.986837,157.0808,0,352.3286,0,2.842171e-14,-9.65894e-15,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,24.70968,2670.233,87.62607,0,23.65329,1,1,1869.163,1868.846,447.1176,128.94,576.0577,2,73.06626,2.99139,0,0,500,0,1083.502,0.541751,0.6036497,0.3172331,0,250,0.3172331,1421.728,0,0,14.5598,0,23.65329,33.64494,25.59111,8.053828,158.8069,0,342.7295,0,-2.842171e-14,2.697842e-13,4.263256e-14
tuned,2026-01-25 01:15:00,1925,1.25,24.6685,2679.881,90.30735,2.789316,15.88639,1,1,1875.917,1875.6,445.3212,128.2018,573.523,2,72.61437,0.9086431,0,0,500,0,1208.331,0.6041657,0.6822653,0.3172331,0,250,0.3172331,1430.278,0,0,17.69299,1.880673,15.88639,33.7665,25.74501,8.021492,156.8162,0,347.397,0,0,1.981748e-13,4.263256e-14
tuned,2026-01-25 01:30:00,1926,1.5,24.57174,2670.287,79.82287,1.862868,23.10638,1,1,1869.201,1868.883,454.3925,130.9649,585.3575,2,83.00426,2.353209,0,0,500,0,1333.141,0.6665706,0.7608686,0.3172331,0,250,0.3172331,1414.491,0,0,0,0,23.10638,33.64561,25.46084,8.184776,160.5913,0,321.1825,0,0,1.559863e-13,4.263256e-14
tuned,2026-01-25 01:45:00,1927,1.75,24.54393,2634.395,78.94873,2.884307,17.26897,1,1,1844.077,1843.76,116.4486,33.55141,150,1,87.46711,0.4959344,0,0,62.03696,0,1348.441,0.6742203,0.8394595,0.3172331,0,250,0.3172331,1727.311,0,0,0,2.388373,17.26897,33.19338,31.0916,2.101785,67.75444,0,139.6288,0,-7.105427e-15,7.527312e-14,4.263256e-14
tuned,2026-01-25 02:00:00,1928,2,24.29778,2687.155,79.46044,3.318582,15.58617,1,1,1881.009,1880.691,116.4585,33.54148,150,1,83.35143,0.375765,0,0,66.2728,0,1364.797,0.6823983,0.8490933,0.3172331,0,250,0.3172331,1764.233,0,0,0,2.942817,15.58617,33.85816,31.75619,2.101963,68.09228,0,141.2609,0,-7.105427e-15,2.662315e-13,4.263256e-14
tuned,2026-01-25 02:15:00,1929,2.25,23.89211,2662.044,88.79275,0.5321561,8.79865,1,1,1863.431,1863.114,116.3981,33.60188,150,1,83.78793,1.107273,0,0,65.1048,0,1380.858,0.6904289,0.8593924,0.3172331,0,250,0.3172331,1746.715,0,0,5.004818,0,8.79865,33.54175,31.44088,2.100876,66.60783,0,141.849,0,1.421085e-14,-3.999023e-13,4.263256e-14
tuned,2026-01-25 02:30:00,1930,2.5,23.76632,2679.316,65.03846,0,12.65233,1,1,1875.521,1875.204,116.4159,33.58412,150,1,86.40062,0.8921394,0,0,62.70724,0,1396.317,0.6981587,0.869506,0.3172331,0,250,0.3172331,1758.788,0,0,0,0,12.65233,33.75938,31.65818,2.101196,67.48733,0,134.9747,0,0,1.217915e-13,4.263256e-14
tuned,2026-01-25 02:45:00,1931,2.75,23.45493,2656.596,86.11972,3.959548,16.73423,1,1,1859.617,1859.3,116.2687,33.73128,150,1,82.45291,2.674606,0,0,64.87248,0,1412.316,0.7061578,0.8792405,0.3172331,0,250,0.3172331,1743.031,0,0,3.666809,1.284942,16.73423,33.47311,31.37456,2.098547,68.05723,0,144.6562,0,0,-3.674838e-13,4.263256e-14
tuned,2026-01-25 03:00:00,1932,3,23.297,2677.575,85.98122,2.946556,22.37128,1,1,1874.303,1873.985,116.3627,33.6373,150,1,87.19258,1.536349,0,0,61.27107,0,1427.411,0.7137055,0.8893144,0.3172331,0,250,0.3172331,1757.623,0,0,0,1.410207,22.37128,33.73745,31.63721,2.100239,69.20804,0,140.8487,0,-1.421085e-14,1.79412e-13,4.263256e-14
tuned,2026-01-25 03:15:00,1933,3.25,23.34587,2656.733,88.0587,7.00305,20.03851,1,1,1859.713,1859.396,116.3843,33.61573,150,1,88.92548,1.27505,0,0,59.79947,0,1442.136,0.7210681,0.8988198,0.3172331,0,250,0.3172331,1743.012,0,0,0,5.728,20.03851,33.47484,31.37421,2.100627,68.51664,0,146.9141,0,7.105427e-15,2.751133e-13,4.263256e-14
tuned,2026-01-25 03:30:00,1934,3.5,23.25209,2701.947,85.28608,1.41618,14.35631,1,1,1891.363,1891.045,116.3837,33.61634,150,1,81.90076,1.282374,0,0,66.81686,0,1458.613,0.7293067,0.908092,0.3172331,0,250,0.3172331,1774.662,0,0,3.385313,0.1338054,14.35631,34.04453,31.94391,2.100616,68.08232,0,142.2351,0,0,-4.548584e-13,4.263256e-14
tuned,2026-01-25 03:45:00,1935,3.75,23.11531,2711.776,105.5683,0,14.49548,1,1,1898.243,1897.926,116.4814,33.51862,150,1,101.0694,0.09878415,0,0,48.83178,0,1470.592,0.7352959,0.9184675,0.3172331,0,250,0.3172331,1781.445,0,0,4.498878,0,14.49548,34.16838,32.066,2.102375,68.12442,0,144.0094,0,-2.842171e-14,3.809175e-13,4.263256e-14
tuned,2026-01-25 04:00:00,1936,4,22.91829,2675.324,122.2594,0,12.36787,1,1,1872.727,1872.41,116.4632,33.53682,150,1,125.6526,0.3192466,0,0,24.02816,0,1476.367,0.7381836,0.9260101,0.3172331,0,250,0.3172331,1755.947,0,0,0,0,12.36787,33.70909,31.60704,2.102047,67.30268,0,134.6054,0,-7.105427e-15,2.408074e-13,4.263256e-14
tuned,2026-01-25 04:15:00,1937,4.25,22.84105,2719.627,136.9814,1.089126,20.50403,1,1,1903.739,1903.421,116.4268,33.57321,150,1,142.4825,0.7600695,0,0,6.757387,0,1477.824,0.7389121,0.9296468,0.3172331,0,250,0.3172331,1786.995,0,0,0,0.3290563,20.50403,34.26729,32.1659,2.101392,69.31281,0,139.1932,0,1.421085e-14,1.6942e-13,4.263256e-14
tuned,2026-01-25 04:30:00,1938,4.5,22.78863,2677.099,169.9753,0.502494,21.83257,1,1,1873.969,1873.652,124.9663,35.95673,160.923,1,160.8499,0.07312845,0,0,0,0,1477.592,0.7387958,0.9305642,0.3172331,0,250,0.3172331,1748.686,0,0,9.125441,0.4293655,21.83257,33.73145,31.47634,2.255103,71.2345,0,158.9511,0,0,-2.329248e-13,4.263256e-14
tuned,2026-01-25 04:45:00,1939,4.75,22.56233,2678.788,192.2479,0,10.30813,1,1,1875.152,1874.835,153.642,44.283,197.925,1,197.1262,0.7987826,0,0,0,0,1477.359,0.7386795,0.9304178,0.3172331,0,250,0.3172331,1721.193,0,0,0,0,10.30813,33.75273,30.98147,2.771266,77.05154,0,154.1031,0,-4.263256e-14,3.729239e-13,4.263256e-14
tuned,2026-01-25 05:00:00,1940,5,22.59236,2713.706,243.0684,1.005844,19.82106,1,1,1899.594,1899.277,180.2984,52.02319,232.3216,1,230.8461,1.475535,0,0,0,0,1477.126,0.7385632,0.9302713,0.3172331,0,250,0.3172331,1718.978,0,0,12.22226,0,19.82106,34.19269,30.94161,3.251082,86.40307,0,193.8895,0,1.421085e-14,-3.220757e-13,4.263256e-14
tuned,2026-01-25 05:15:00,1941,5.25,22.45285,2710.014,282.6335,0,15.8624,1,1,1897.01,1896.692,226.2674,65.09528,291.3627,1,291.3148,0.04789971,0,0,0,0,1476.894,0.7384469,0.9301248,0.3172331,0,250,0.3172331,1670.425,0,0,0,0,15.8624,34.14617,30.06765,4.078524,97.9072,0,195.8144,0,-2.842171e-14,4.17999e-13,4.263256e-14
tuned,2026-01-25 05:30:00,1942,5.5,22.49306,2745.904,339.4958,0,9.702562,1,1,1922.133,1921.815,272.5283,78.39928,350.9276,1,350.9158,0.01181128,0,0,0,0,1476.661,0.7383307,0.9299784,0.3172331,0,250,0.3172331,1649.287,0,0,0,0,9.702562,34.59839,29.68717,4.91122,109.7663,0,219.5326,0,-1.421085e-14,-1.267875e-13,4.263256e-14
tuned,2026-01-25 05:45:00,1943,5.75,22.45499,2748.973,426.1588,0,9.131765,1,1,1924.281,1923.964,320.4968,92.19707,412.6939,1,412.6939,0,0,0,0,0,1476.429,0.7382145,0.929832,0.3172331,0,250,0.3172331,1603.467,0,0,13.46499,0,9.131765,34.63706,28.86241,5.774652,122.6394,0,268.5059,0,-1.421085e-14,-1.286748e-13,4.263256e-14
tuned,2026-01-25 06:00:00,1944,6,22.61465,2739.351,479.2834,0,3.286713,0,0,1917.546,1917.229,0,0,0,0,0,0,0,0,0,470.1516,1358.659,0.6793293,0.9296856,0.3172331,0,250,0.3172331,1917.229,0,0,9.446608,0,3.286713,34.51583,34.51012,0.005710195,0,35.08049,209.2381,0,0,1.944001e-13,4.263256e-14
tuned,2026-01-25 06:15:00,1945,6.25,22.7643,2774.783,528.945,0,10.62,0,0,1942.348,1942.031,0,0,0,0,0,0,0,0,0,500,1233.445,0.6167224,0.8555274,0.3172331,0,250,0.3172331,1942.031,0,0,28.94496,0,10.62,34.96226,34.95655,0.005710195,0,36.80482,252.3566,0,0,-3.030909e-13,4.263256e-14
tuned,2026-01-25 06:30:00,1946,6.5,22.81132,2778.657,576.149,0,2.840671,0,0,1945.06,1944.743,0,0,0,0,0,0,0,0,0,500,1108.251,0.5541253,0.7766821,0.3172331,0,250,0.3172331,1944.743,0,0,76.14896,0,2.840671,35.01108,35.00537,0.005710195,0,35.50019,326.608,0,0,3.018696e-13,4.263256e-14
tuned,2026-01-25 06:45:00,1947,6.75,22.85217,2772.688,611.2664,0,3.235813,0,0,1940.882,1940.565,0,0,0,0,0,0,0,0,0,500,983.0761,0.491538,0.6978491,0.3172331,0,250,0.3172331,1940.565,0,0,111.2664,0,3.235813,34.93587,34.93016,0.005710195,0,35.49426,387.1529,0,0,-6.883383e-14,4.263256e-14
tuned,2026-01-25 07:00:00,1948,7,22.97341,2802.078,628.6351,0,2.84067,0,0,1961.454,1961.137,0,0,0,0,0,0,0,0,0,500,857.9213,0.4289607,0.6190286,0.3172331,0,250,0.3172331,1961.137,0,0,128.6351,0,2.84067,35.30618,35.30047,0.005710195,0,35.79684,418.7782,0,0,9.425793e-14,4.263256e-14
tuned,2026-01-25 07:15:00,1949,7.25,23.22564,2801.652,617.7085,0,17.47615,0,0,1961.156,1960.839,0,0,0,0,0,0,0,0,0,500,732.7863,0.3663931,0.5402205,0.3172331,0,250,0.3172331,1960.839,0,0,117.7085,0,17.47615,35.30081,35.2951,0.005710195,0,38.36369,414.0475,0,0,-1.203482e-13,4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,23.44271,2779.286,585.4928,0,24.2908,0,0,1945.5,1945.183,0,0,0,0,0,0,0,0,0,500,607.6709,0.3038355,0.4614248,0.3172331,0,250,0.3172331,1945.183,0,0,85.49282,0,24.2908,35.019,35.01329,0.005710195,0,39.2964,363.6053,0,0,4.77951e-14,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,23.54861,2778.721,537.311,0,22.69007,0,0,1945.105,1944.787,0,0,0,0,0,0,0,0,0,500,482.5753,0.2412876,0.3826415,0.3172331,0,250,0.3172331,1944.787,0,0,37.31098,0,22.69007,35.01188,35.00617,0.005710195,0,39.01527,278.9454,0,0,7.494005e-14,4.263256e-14
tuned,2026-01-25 08:00:00,1952,8,23.68298,2852.458,505.6976,0,31.87511,0,0,1996.72,1996.403,0,0,0,0,0,0,0,0,0,500,357.4993,0.1787496,0.3038706,0.3172331,0,250,0.3172331,1996.403,0,0,31.12696,0,31.87511,35.94097,35.93526,0.005710195,0,41.582,282.395,0,0,-2.78666e-14,4.263256e-14
tuned,2026-01-25 08:15:00,1953,8.25,23.9889,2910.568,413.7002,0,44.39922,0,0,2037.398,2037.08,0,0,0,0,0,0,0,0,0,500,232.443,0.1162215,0.2251121,0.3172331,0,250,0.3172331,2037.08,0,0,0,0,44.39922,36.67316,36.66745,0.005710195,0,44.58003,245.1901,0,0,5.789813e-14,4.263256e-14
tuned,2026-01-25 08:30:00,1954,8.5,23.88143,2874.739,350.9238,0,49.81507,0,0,2012.317,2012,279.8594,97.20728,377.0667,1,219.9791,157.0876,0,0,0,129.6257,200,0.1,0.146366,0.3172331,0,250,0.3172331,1732.141,0,0,1.319065,0,49.81507,36.22171,31.17853,5.04318,0,137.2449,757.1224,0,-1.421085e-14,-8.326673e-15,4.263256e-14
tuned,2026-01-25 08:45:00,1955,8.75,24.06734,2901.752,298.0589,0,55.04934,0,0,2031.226,2030.909,328.2364,111.2438,439.4801,1,281.1386,158.2156,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1702.673,0,0,16.92033,0,55.04934,36.56207,30.64811,5.913965,0,151.7176,863.6342,0,0,0,4.263256e-14
tuned,2026-01-25 09:00:00,1956,9,24.07102,2936.499,230.617,0,56.04331,1,1,2055.549,2055.232,672.9864,210.2588,883.2452,2,226.5248,156.7204,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1382.246,0,0,4.09222,0,56.04331,36.99989,24.88042,12.11947,245.143,0,497.3452,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-25 09:15:00,1957,9.25,24.37609,2933.84,194.0407,0.2545218,54.7311,1,1,2053.688,2053.371,645.4261,202.3156,847.7417,2,191.1614,156.5804,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1407.945,0,0,2.879337,0,54.7311,36.96638,25.343,11.62338,237.4871,0,479.9411,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-25 09:30:00,1958,9.5,24.44357,2956.313,164.7103,3.111541,56.29418,1,1,2069.419,2069.102,619.9274,195.4207,815.3481,2,154.6268,160.7213,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1449.175,0,0,10.08347,0,56.29418,37.24955,26.08514,11.1644,231.6285,0,480.651,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-25 09:45:00,1959,9.75,24.56683,2939.648,106.5871,5.75375,60.37634,1,1,2057.754,2057.437,591.0792,187.4081,778.4874,2,115.0742,163.4132,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1466.357,0,0,0,0,60.37634,37.03957,26.39443,10.64514,224.6858,0,449.3716,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-25 10:00:00,1960,10,24.56803,2944.729,117.2176,4.04978,70.49254,1,1,2061.31,2060.993,576.884,183.503,760.387,2,95.29601,165.091,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1484.109,0,0,21.92164,0,70.49254,37.10359,26.71397,10.38962,222.924,0,483.6628,0,1.136868e-13,2.131628e-14,4.263256e-14
tuned,2026-01-25 10:15:00,1961,10.25,24.71875,2982.569,115.0023,5.586454,77.35043,1,1,2087.799,2087.481,569.977,181.7626,751.7396,2,84.32961,167.41,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1517.504,0,0,30.67266,0,77.35043,37.58038,27.31508,10.2653,223.0627,0,499.0358,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-25 10:30:00,1962,10.5,24.97392,2990.972,108.179,0,89.20468,1,1,2093.681,2093.363,558.0988,178.3892,736.488,2,68.66786,167.8201,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1535.265,0,0,39.51115,0,89.20468,37.68625,27.63476,10.05149,222.2345,0,512.6258,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-25 10:45:00,1963,10.75,25.34461,2998.221,89.52572,3.46011,106.1152,1,1,2098.755,2098.437,564.4845,180.3983,744.8828,2,75.44321,169.4396,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1533.953,0,0,14.08252,0,106.1152,384.24,280.8361,103.4039,480.662,0,985.6163,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-25 11:00:00,1964,11,25.33221,3004.475,84.11582,4.957042,102.1617,1,0,2103.132,2102.815,0,0,0,0,0,0,0,0,0,253.5584,1135.619,0.5678095,0.7551171,0.3172331,0,250,0.3172331,2102.815,0,0,0,0,102.1617,384.9454,384.8873,0.05806454,403.5864,0,807.1728,0,0,-1.310063e-13,4.263256e-14
tuned,2026-01-25 11:15:00,1965,11.25,25.43076,2987.377,74.95697,0.6588526,110.5549,0,0,2091.164,2090.847,0,0,0,0,0,0,0,0,0,243.0202,1074.685,0.5373426,0.7150827,0.3172331,0,250,0.3172331,2090.847,0,0,0.7603066,0,110.5549,383.5157,383.4575,0.05817997,0,403.7331,2221.843,0,0,1.799672e-13,4.263256e-14
tuned,2026-01-25 11:30:00,1966,11.5,26.09699,2983.032,68.44454,0.6806253,120.2526,0,0,2088.122,2087.805,0,0,0,0,0,0,0,0,0,250.4178,1011.912,0.5059558,0.6767136,0.3172331,0,250,0.3172331,2087.805,0,0,0,0,120.2526,388.1751,388.1161,0.05897259,0,410.4707,2257.589,0,0,-2.220446e-16,4.263256e-14
tuned,2026-01-25 11:45:00,1967,11.75,26.37002,2992.107,83.79789,1.236421,120.2174,0,0,2094.475,2094.158,0,0,0,0,0,0,0,0,0,254.6873,948.0805,0.4740403,0.6371859,0.3172331,0,250,0.3172331,2094.158,0,0,0.6556565,0,120.2174,391.542,391.4827,0.05930368,0,413.9562,2277.89,0,0,-2.831069e-14,4.263256e-14
tuned,2026-01-25 12:00:00,1968,12,26.51737,3009.818,58.87145,0,139.1807,0,0,2106.872,2106.555,0,0,0,0,0,0,0,0,0,263.3574,882.0919,0.441046,0.5969924,0.3172331,0,250,0.3172331,2106.555,0,0,0,0,139.1807,395.0566,394.9971,0.05948392,0,421.0947,2316.021,0,0,-1.552092e-13,4.263256e-14
tuned,2026-01-25 12:15:00,1969,12.25,26.7327,3008.755,40.23345,0,153.8657,0,0,2106.128,2105.811,0,0,0,0,0,0,0,0,0,258.3537,817.3646,0.4086823,0.5554403,0.3172331,0,250,0.3172331,2105.811,0,0,0,0,153.8657,396.6789,396.6192,0.0597493,0,425.599,2340.795,0,0,2.184919e-13,4.263256e-14
tuned,2026-01-25 12:30:00,1970,12.5,26.53054,3070.287,45.44787,0,155.3625,0,0,2149.201,2148.884,0,0,0,0,0,0,0,0,0,270.1248,749.7048,0.3748524,0.5146825,0.3172331,0,250,0.3172331,2148.884,0,0,0,0,155.3625,403.1031,403.0436,0.05950008,0,432.1834,2377.008,0,0,-2.312595e-13,4.263256e-14
tuned,2026-01-25 12:45:00,1971,12.75,26.88817,3038.751,64.25013,0,173.9634,0,0,2127.126,2126.809,0,0,0,0,0,0,0,0,0,266.5309,682.954,0.341477,0.4720781,0.3172331,0,250,0.3172331,2126.809,0,0,0,0,173.9634,401.9283,401.8684,0.05994237,0,434.7394,2391.067,0,0,-1.955658e-13,4.263256e-14
tuned,2026-01-25 13:00:00,1972,13,27.05017,3028.87,57.72102,0,173.8094,0,0,2120.209,2119.892,0,0,0,0,0,0,0,0,0,263.5589,616.9568,0.3084784,0.4300461,0.3172331,0,250,0.3172331,2119.892,0,0,0,0,173.8094,401.9749,401.9147,0.06014489,0,434.8676,2391.772,0,0,1.112999e-13,4.263256e-14
tuned,2026-01-25 13:15:00,1973,13.25,27.00101,3030.563,72.84835,0,198.859,0,0,2121.394,2121.077,0,0,0,0,0,0,0,0,0,264.1616,550.8192,0.2754096,0.3884886,0.3172331,0,250,0.3172331,2121.077,0,0,0,0,198.859,401.7877,401.7276,0.06008329,0,439.3911,2416.651,0,0,-1.427747e-13,4.263256e-14
tuned,2026-01-25 13:30:00,1974,13.5,27.28935,3057.697,67.73593,0,213.6802,0,0,2140.388,2140.071,0,0,0,0,0,0,0,0,0,261.458,485.368,0.242684,0.3468428,0.3172331,0,250,0.3172331,2140.071,0,0,0,0,213.6802,407.835,407.7745,0.0604464,0,448.4897,2466.693,0,0,2.398082e-14,4.263256e-14
tuned,2026-01-25 13:45:00,1975,13.75,27.3366,3034.661,70.53968,0.1622828,214.6873,0,0,2124.263,2123.945,0,0,0,0,0,0,0,0,0,254.0725,421.7735,0.2108868,0.3056291,0.3172331,0,250,0.3172331,2123.945,0,0,0,0,214.6873,405.1637,405.1032,0.06050633,0,446.0508,2453.279,0,0,-4.574119e-14,4.263256e-14
tuned,2026-01-25 14:00:00,1976,14,27.32804,3053.126,73.26388,0.7490229,219.4439,0,1,2137.188,2136.871,571.585,182.59,754.175,2,83.33323,170.8418,0,0,500,0,546.7071,0.2733536,0.2655846,0.3172331,0,250,0.3172331,1565.286,0,0,0,0,219.4439,407.5557,298.4956,109.0601,0,522.9329,2876.131,0,-1.136868e-13,1.018075e-13,4.263256e-14
tuned,2026-01-25 14:15:00,1977,14.25,27.51752,3041.753,80.11975,1.880007,223.618,1,1,2129.227,2128.91,572.1048,182.8353,754.9402,2,83.1974,171.7428,0,0,500,0,671.621,0.3358105,0.3442535,0.3172331,0,250,0.3172331,1556.805,0,0,0,0,223.618,407.658,298.0631,109.5949,523.7119,0,1047.424,0,-1.705303e-13,1.200706e-13,4.263256e-14
tuned,2026-01-25 14:30:00,1978,14.5,27.6838,3032.294,88.10198,6.677346,218.5982,1,1,2122.606,2122.288,563.3551,180.0486,743.4037,2,74.19769,169.206,0,0,500,0,796.5153,0.3982577,0.4229099,0.3172331,0,250,0.3172331,1558.933,0,0,13.90429,0,218.5982,407.8184,299.5195,108.2989,521.5676,0,1067.12,0,8.526513e-14,-1.276756e-15,4.263256e-14
tuned,2026-01-25 14:45:00,1979,14.75,27.73048,3050.084,86.25138,6.156483,223.0376,1,1,2135.059,2134.742,563.455,179.8249,743.28,2,76.44852,166.8314,0,0,500,0,921.3899,0.460695,0.501554,0.3172331,0,250,0.3172331,1571.286,0,0,9.802863,0,223.0376,410.6161,302.191,108.4251,524.9106,0,1066.731,0,5.684342e-14,-6.328271e-15,4.263256e-14
tuned,2026-01-25 15:00:00,1980,15,27.82094,3070.976,77.80182,3.588148,226.8509,1,1,2149.683,2149.366,561.7104,179.0876,740.7981,2,76.18094,164.6171,0,0,500,0,1046.245,0.5231224,0.5801857,0.3172331,0,250,0.3172331,1587.656,0,0,1.620888,0,226.8509,414.2215,305.9246,108.2968,528.7241,0,1060.244,0,2.842171e-14,-1.734168e-13,4.263256e-14
tuned,2026-01-25 15:15:00,1981,15.25,27.7386,3089.844,69.03129,0.3379312,219.3084,1,1,2162.891,2162.573,567.0043,180.4418,747.4461,2,84.41604,163.03,0,0,500,0,1171.08,0.5855401,0.6588051,0.3172331,0,250,0.3172331,1595.569,0,0,0,0,219.3084,416.0402,306.9138,109.1264,529.5403,0,1059.081,0,-8.526513e-14,2.766676e-13,4.263256e-14
tuned,2026-01-25 15:30:00,1982,15.5,27.63754,3052.97,95.78139,1.010041,224.1667,1,1,2137.079,2136.762,577.8713,183.7268,761.5981,2,97.07377,164.5243,0,0,500,0,1295.896,0.6479479,0.737412,0.3172331,0,250,0.3172331,1558.89,0,0,0,0,224.1667,410.1981,299.2186,110.9795,525.9727,0,1051.945,0,5.684342e-14,-2.775558e-15,4.263256e-14
tuned,2026-01-25 15:45:00,1983,15.75,27.83601,3069.944,109.5671,3.564308,233.7721,1,1,2148.961,2148.644,580.2816,184.4033,764.6849,2,100.3188,164.3661,0,0,500,0,1420.692,0.7103459,0.8160066,0.3172331,0,250,0.3172331,1568.362,0,0,9.248306,0,233.7721,414.2145,302.3035,111.911,531.7666,0,1079.486,0,0,-3.915757e-13,4.263256e-14
tuned,2026-01-25 16:00:00,1984,16,28.07825,3080.936,132.9893,0.02520112,236.1989,1,1,2156.655,2156.338,204.9839,76.51779,281.5017,1,116.4198,165.0819,0,0,0,0,1420.468,0.7102341,0.8945888,0.3172331,0,250,0.3172331,1951.354,0,0,16.56945,0,236.1989,417.8436,378.0673,39.77631,500.3477,0,1029.278,0,0,-1.213474e-13,4.263256e-14
