controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-25 16:15:00,1985,16.25,28.19369,3070.618,137.826,1.481172,242.5924,1,1,2149.433,2149.116,210.9257,78.09927,289.025,1,125.1451,163.8798,0,0,0,0,1420.245,0.7101223,0.894448,0.3172331,0,250,0.3172331,1938.19,0,0,12.68082,0,242.5924,417.4714,376.443,41.02845,501.6595,0,1025.193,0,-1.421085e-14,1.687539e-13,4.263256e-14
tuned,2026-01-25 16:30:00,1986,16.5,28.29155,3061.97,165.5431,0,237.1669,1,1,2143.379,2143.062,229.3269,83.45378,312.7807,1,148.3267,164.454,0,0,0,0,1420.021,0.7100105,0.8943072,0.3172331,0,250,0.3172331,1913.735,0,0,17.21649,0,237.1669,417.1679,372.472,44.69586,502.0858,0,1033.87,0,0,-1.518785e-13,4.263256e-14
tuned,2026-01-25 16:45:00,1987,16.75,28.27922,3042.536,200.3233,0,221.9454,1,1,2129.775,2129.458,251.8573,89.71414,341.5714,1,179.1955,162.376,0,0,0,0,1419.797,0.7098987,0.8941664,0.3172331,0,250,0.3172331,1877.6,0,0,21.12781,0,221.9454,414.4107,365.3427,49.06801,498.2429,0,1032.931,0,-1.421085e-14,-2.58682e-14,4.263256e-14
tuned,2026-01-25 17:00:00,1988,17,28.29269,3019.464,242.3967,0,224.1497,1,1,2113.625,2113.307,275.6366,96.54139,372.178,1,209.9274,162.2506,0,0,0,0,1419.574,0.709787,0.8940256,0.3172331,0,250,0.3172331,1837.671,0,0,32.46932,0,224.1497,411.3868,357.6763,53.71046,497.8452,0,1051.7,0,0,-2.1394e-13,4.263256e-14
tuned,2026-01-25 17:15:00,1989,17.25,28.19184,3020.27,272.7086,0.8394083,212.1299,0,1,2114.189,2113.872,307.7409,105.4469,413.1879,1,254.0403,159.1475,0,0,0,0,1419.35,0.7096752,0.8938849,0.3172331,0,250,0.3172331,1806.131,0,0,18.66833,0,212.1299,410.6101,350.7802,59.82993,0,497.4262,2768.047,0,2.842171e-14,3.425038e-13,4.263256e-14
tuned,2026-01-25 17:30:00,1990,17.5,28.43354,3035.763,325.6336,0.6284695,206.2048,0,0,2125.034,2124.717,0,0,0,0,0,0,0,0,0,453.1996,1305.827,0.6529136,0.8937442,0.3172331,0,250,0.3172331,2124.717,0,0,31.08414,0,206.2048,414.8585,414.7966,0.06193163,0,455.0528,2556.41,0,0,-3.099743e-13,4.263256e-14
tuned,2026-01-25 17:45:00,1991,17.75,28.35962,3001.817,350.2013,0,188.1272,0,0,2101.272,2100.955,0,0,0,0,0,0,0,0,0,483.1933,1184.823,0.5924116,0.8222602,0.3172331,0,250,0.3172331,2100.955,0,0,22.11534,0,188.1272,409.5694,409.5076,0.06183348,0,446.1764,2492.119,0,0,2.251532e-13,4.263256e-14
tuned,2026-01-25 18:00:00,1992,18,28.40435,2985.129,395.2505,0,169.8378,0,0,2089.59,2089.273,0,0,0,0,0,0,0,0,0,380.686,1089.465,0.5447326,0.7460658,0.3172331,0,250,0.3172331,2089.273,0,0,15.24113,0,169.8378,407.6834,407.6215,0.06189284,0,440.7573,2450.456,0,0,-8.748557e-14,4.263256e-14
tuned,2026-01-25 18:15:00,1993,18.25,28.38528,2981.535,432.402,0.8183559,160.8474,0,0,2087.074,2086.757,0,0,0,0,0,0,0,0,0,436.7345,980.1101,0.4900551,0.6860203,0.3172331,0,250,0.3172331,2086.757,0,0,0,0,160.8474,407.0261,406.9642,0.06186752,0,438.333,2410.832,0,0,-7.438494e-14,4.263256e-14
tuned,2026-01-25 18:30:00,1994,18.5,28.17464,2923.547,466.104,1.6982,147.161,0,0,2046.483,2046.166,0,0,0,0,0,0,0,0,0,478.7335,860.2725,0.4301362,0.617161,0.3172331,0,250,0.3172331,2046.166,0,0,0,1.457532,147.161,397.3144,397.2528,0.06158921,0,425.8234,2344.543,0,0,-6.517009e-14,4.263256e-14
tuned,2026-01-25 18:45:00,1995,18.75,28.39147,2941.985,512.7126,0,143.8721,0,0,2059.389,2059.072,0,0,0,0,0,0,0,0,0,500,735.137,0.3675685,0.541701,0.3172331,0,250,0.3172331,2059.072,0,0,12.71263,0,143.8721,401.6801,401.6183,0.06187574,0,429.6803,2385.171,0,0,1.614264e-13,4.263256e-14
tuned,2026-01-25 19:00:00,1996,19,28.29434,2925.563,557.6312,0.925997,127.965,0,0,2047.894,2047.577,0,0,0,0,0,0,0,0,0,500,610.0213,0.3050107,0.462905,0.3172331,0,250,0.3172331,2047.577,0,0,57.6312,0.925997,127.965,398.6073,398.5456,0.06174705,0,423.453,2430.003,0,0,1.967315e-13,4.263256e-14
tuned,2026-01-25 19:15:00,1997,19.25,28.1379,2933.986,568.0436,0,110.9726,0,0,2053.79,2053.473,0,0,0,0,0,0,0,0,0,500,484.9253,0.2424626,0.3841215,0.3172331,0,250,0.3172331,2053.473,0,0,68.04356,0,110.9726,398.4205,398.3589,0.06154093,0,419.8868,2426.753,0,0,-5.512257e-14,4.263256e-14
tuned,2026-01-25 19:30:00,1998,19.5,28.0891,2899.375,571.2225,4.471366,98.74805,0,0,2029.562,2029.245,0,0,0,0,0,0,0,0,0,500,359.8489,0.1799245,0.3053503,0.3172331,0,250,0.3172331,2029.245,0,0,71.22252,4.471366,98.74805,393.3109,393.2494,0.06147691,0,412.3859,2398.694,0,0,-1.341149e-13,4.263256e-14
tuned,2026-01-25 19:45:00,1999,19.75,27.89997,2856.075,561.5474,0,89.84159,0,0,1999.252,1998.935,0,0,0,0,0,0,0,0,0,500,234.7923,0.1173961,0.2265916,0.3172331,0,250,0.3172331,1998.935,0,0,61.54743,0,89.84159,385.8813,385.8201,0.06123004,0,403.1606,2323.553,0,0,4.513057e-14,4.263256e-14
tuned,2026-01-25 20:00:00,2000,20,27.82512,2835.503,540.6517,0,78.76571,0,0,1984.852,1984.535,328.6797,94.80646,423.4861,1,421.0835,2.402606,0,0,0,139.0213,200,0.1,0.1478453,0.3172331,0,250,0.3172331,1655.855,0,0,0,0,78.76571,382.494,319.0941,63.39986,0,429.0792,2359.936,0,0,-5.800915e-15,4.263256e-14
tuned,2026-01-25 20:15:00,2001,20.25,27.61377,2826.954,524.6541,0,78.8775,0,0,1978.868,1978.551,401.8195,115.6753,517.4947,2,516.5771,0.7916687,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.731,0,0,8.076949,0,78.8775,379.6401,302.4913,77.14875,0,433.299,2397.077,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-25 20:30:00,2002,20.5,27.59529,2790.616,497.8173,0,74.71915,0,0,1953.431,1953.114,377.3834,108.8636,486.247,1,483.2804,2.840672,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1575.73,0,0,14.53687,0,74.71915,374.6139,302.1814,72.43251,0,425.374,2364.633,0,0,0,4.263256e-14
tuned,2026-01-25 20:45:00,2003,20.75,27.5025,2800.928,433.0927,0,62.47846,0,0,1960.65,1960.332,344.6071,99.61072,444.2178,1,439.5971,4.494824,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1615.725,0,0,0,0,62.47846,375.2636,309.246,66.01769,0,420.8149,2314.482,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 21:00:00,2004,21,27.21802,2793.185,392.9996,0,58.40489,0,0,1955.229,1954.912,315.8309,91.41058,407.2415,1,401.8883,5.227331,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1639.081,0,0,0,0,58.40489,371.9982,311.8485,60.14975,0,414.3711,2279.041,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-25 21:15:00,2005,21.25,27.24302,2755.69,349.2475,0,50.90763,0,0,1928.983,1928.665,271.3095,78.32162,349.6312,1,346.926,2.579255,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.356,0,0,2.321537,0,50.90763,367.1967,315.4904,51.70624,0,403.5027,2223.27,0,0,0,4.263256e-14
tuned,2026-01-25 21:30:00,2006,21.5,27.15085,2758.709,295.5425,0,53.73415,0,0,1931.096,1930.779,227.5091,65.79818,293.3072,1,289.8815,3.299794,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.27,0,0,5.661015,0,53.73415,366.8909,323.606,43.28495,0,399.6132,2207.638,0,0,0,4.263256e-14
tuned,2026-01-25 21:45:00,2007,21.75,26.88473,2745.931,233.7396,0,50.10108,0,0,1922.151,1921.834,196.5905,56.69915,253.2896,1,251.7894,1.374317,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.244,0,0,0,0,50.10108,363.1717,325.9679,37.20379,0,392.1332,2156.732,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-25 22:00:00,2008,22,26.80676,2738.766,199.328,0,40.68287,0,0,1917.136,1916.819,160.1796,46.3313,206.5109,1,204.0095,2.375474,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1756.639,0,0,0,0,40.68287,361.638,331.3628,30.27525,0,385.3683,2119.525,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-25 22:15:00,2009,22.25,26.73358,2722.423,157.722,0,35.98767,0,0,1905.696,1905.379,138.6094,40.12043,178.7299,1,176.2828,2.321105,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.769,0,0,0,0,35.98767,358.935,332.7684,26.16663,0,379.667,2088.169,0,0,0,4.263256e-14
tuned,2026-01-25 22:30:00,2010,22.5,26.84257,2701.361,143.0405,0,37.61484,0,0,1890.953,1890.636,116.0376,33.96238,150,1,138.7604,5.473776,0,0,5.765817,0,201.41,0.100705,0.1259371,0.3172331,0,250,0.3172331,1774.598,0,0,4.280114,0,37.61484,356.9642,334.9994,21.96486,0,376.0625,2075.727,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 22:45:00,2011,22.75,26.59094,2672.524,129.8943,0,28.41244,0,0,1870.767,1870.449,0,0,0,0,0,0,0,0,0,5.513055,200,0.1,0.1268249,0.3172331,0,250,0.3172331,1870.449,0,0,124.3813,0,28.41244,351.3179,351.2583,0.05957433,0,356.594,2175.825,0,0,1.665335e-16,4.263256e-14
tuned,2026-01-25 23:00:00,2012,23,26.56284,2678.626,130.7534,2.396581,27.71003,0,0,1875.038,1874.721,116.1387,33.86125,150,1,109.4622,4.248835,0,0,36.28892,0,209.0407,0.1045204,0.1259371,0.3172331,0,250,0.3172331,1758.582,0,0,21.29111,0,27.71003,351.9157,330.0588,21.85699,0,369.1207,2066.891,0,-1.421085e-14,-3.197442e-14,4.263256e-14
tuned,2026-01-25 23:15:00,2013,23.25,26.40824,2681.376,108.6376,0.3738082,35.39734,1,0,1876.963,1876.646,0,0,0,0,0,0,0,0,0,36.03135,200,0.1,0.1316299,0.3172331,0,250,0.3172331,1876.646,0,0,72.60625,0.3738082,35.39734,351.1562,351.0969,0.05935033,357.7193,0,841.3292,0,0,-9.15934e-16,4.263256e-14
tuned,2026-01-25 23:30:00,2014,23.5,26.34569,2692.925,101.1232,4.734579,33.2029,1,1,1885.047,1884.73,461.8388,133.3964,595.2352,2,90.15999,5.075212,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1422.891,0,0,10.96321,0,33.2029,352.2154,265.8629,86.35245,405.4632,0,829.8379,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-25 23:45:00,2015,23.75,26.16762,2674.999,89.98144,3.891512,30.30182,1,1,1872.499,1872.182,445.89,128.4185,574.3085,2,72.90033,1.408174,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1426.292,0,0,17.08111,2.483338,30.30182,348.595,265.5265,83.06843,399.5862,0,832.9212,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,26.01731,2685.97,90.95977,3.096082,29.37147,1,1,1880.179,1879.862,454.6294,131.1152,585.7446,2,82.61912,3.125503,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1425.232,0,0,8.340647,0,29.37147,348.9505,264.515,84.43551,401.0813,0,816.5503,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,25.94062,2703.404,80.04411,4.788706,28.02187,1,1,1892.383,1892.065,454.5839,131.0318,585.6157,2,83.15151,2.464218,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1437.481,0,0,0,2.324487,28.02187,350.6665,266.3714,84.2951,402.5957,0,809.2012,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-26 00:30:00,2018,0.5,25.6451,2672.195,73.79929,0.270077,26.86777,1,1,1870.536,1870.219,457.6765,131.7773,589.4538,2,88.34564,1.108121,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1412.542,0,0,0,0,26.86777,344.5428,260.1828,84.36,396.9089,0,793.8179,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-26 00:45:00,2019,0.75,25.23548,2677.439,62.83227,1.805428,10.69076,1,1,1874.207,1873.89,452.8373,130.4382,583.2755,2,81.66847,1.607069,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1421.053,0,0,0,0.1983583,10.69076,342.3774,259.5958,82.7816,391.987,0,784.3161,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,25.10578,2726.418,67.94099,0,6.702895,1,1,1908.493,1908.176,452.4048,130.2872,582.692,2,81.33482,1.357223,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1455.771,0,0,0,0,6.702895,347.7344,265.2468,82.4876,396.7553,0,793.5106,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-26 01:15:00,2021,1.25,24.92288,2704.594,72.37391,0,2.902937,1,1,1893.216,1892.899,453.7559,130.738,584.494,2,82.55247,1.941483,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1439.143,0,0,0,0,2.902937,34.07789,25.90457,8.173317,157.1696,0,314.3392,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-26 01:30:00,2022,1.5,24.81452,2691.179,93.53461,0.304084,0.7705118,1,1,1883.825,1883.508,453.0282,130.548,583.5763,2,81.45293,2.123325,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1430.48,0,0,12.08168,0,0.7705118,33.90886,25.74864,8.160218,156.4362,0,333.7134,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-26 01:45:00,2023,1.75,24.78316,2686.262,93.49099,0,0,1,1,1880.383,1880.066,116.3392,33.6608,150,1,83.14144,1.820935,0,0,65.03763,0,1340.06,0.6700298,0.8337089,0.3172331,0,250,0.3172331,1763.727,0,0,10.34955,0,0,33.8469,31.74708,2.099816,65.40788,0,148.6687,0,-1.421085e-14,3.557155e-13,4.263256e-14
tuned,2026-01-26 02:00:00,2024,2,24.64404,2671.466,86.5902,0,16.05723,1,1,1870.026,1869.709,116.3251,33.67491,150,1,81.40265,1.991836,0,0,66.60552,0,1356.5,0.67825,0.8438159,0.3172331,0,250,0.3172331,1753.384,0,0,5.187552,0,16.05723,33.66047,31.5609,2.099562,68.13467,0,145.2179,0,0,-1.962874e-13,4.263256e-14
tuned,2026-01-26 02:15:00,2025,2.25,24.69498,2693.01,96.14273,0,18.35891,1,1,1885.107,1884.79,116.4217,33.57834,150,1,86.75821,0.8221593,0,0,62.41964,0,1371.891,0.6859457,0.8541682,0.3172331,0,250,0.3172331,1768.368,0,0,9.384524,0,18.35891,33.93192,31.83062,2.1013,68.72671,0,153.6417,0,7.105427e-15,2.254863e-13,4.263256e-14
tuned,2026-01-26 02:30:00,2026,2.5,24.58922,2689.47,102.4351,0,19.37621,1,1,1882.629,1882.311,116.4568,33.54317,150,1,74.96051,0.3961955,0,0,74.6433,0,1390.336,0.6951682,0.8638599,0.3172331,0,250,0.3172331,1765.855,0,0,27.47455,0,19.37621,33.88732,31.78538,2.101933,68.82279,0,185.0392,0,0,4.186651e-13,4.263256e-14
tuned,2026-01-26 02:45:00,2027,2.75,24.51056,2686.618,91.70169,0,16.26928,1,1,1880.633,1880.316,116.2126,33.78742,150,1,84.81272,3.35462,0,0,61.83266,0,1405.576,0.7027878,0.8754744,0.3172331,0,250,0.3172331,1764.103,0,0,6.888974,0,16.26928,33.85139,31.75385,2.097537,68.47065,0,148.8248,0,1.421085e-14,5.262457e-14,4.263256e-14
tuned,2026-01-26 03:00:00,2028,3,24.53279,2669.818,92.03073,0,12.43436,1,1,1868.873,1868.555,116.3012,33.69884,150,1,86.60295,2.281683,0,0,61.11536,0,1420.633,0.7103166,0.8850704,0.3172331,0,250,0.3172331,1752.254,0,0,5.427778,0,12.43436,33.63971,31.54058,2.099131,67.47928,0,144.3215,0,-7.105427e-15,2.376987e-13,4.263256e-14
tuned,2026-01-26 03:15:00,2029,3.25,24.52926,2686.639,88.31088,0,13.99082,1,1,1880.648,1880.33,116.1258,33.87415,150,1,88.40843,4.405095,0,0,57.18647,0,1434.706,0.7173531,0.8945519,0.3172331,0,250,0.3172331,1764.204,0,0,0,0,13.99082,33.85166,31.75568,2.095975,68.14989,0,136.2998,0,-1.421085e-14,1.375566e-13,4.263256e-14
tuned,2026-01-26 03:30:00,2030,3.5,24.44461,2686.613,89.3355,0.7972011,18.24675,1,1,1880.629,1880.312,116.378,33.62202,150,1,83.63707,1.351219,0,0,65.01171,0,1450.733,0.7253666,0.9034134,0.3172331,0,250,0.3172331,1763.934,0,0,5.698432,0,18.24675,33.85132,31.75081,2.100514,68.65397,0,147.1377,0,-1.421085e-14,2.529088e-13,4.263256e-14
tuned,2026-01-26 03:45:00,2031,3.75,24.3965,2680.545,97.91135,5.320753,17.62289,1,1,1876.382,1876.064,116.4857,33.51428,150,1,103.5038,0.04632713,0,0,46.44984,0,1462.117,0.7310587,0.9135055,0.3172331,0,250,0.3172331,1759.579,0,0,0,5.274426,17.62289,33.77487,31.67242,2.102453,68.35265,0,145.8037,0,0,3.520517e-13,4.263256e-14
tuned,2026-01-26 04:00:00,2032,4,24.24179,2678.649,107.3059,2.960659,25.90025,1,1,1875.054,1874.737,116.4774,33.52261,150,1,123.9055,0.147174,0,0,25.94734,0,1468.374,0.734187,0.9206738,0.3172331,0,250,0.3172331,1758.259,0,0,0,2.813485,25.90025,33.75097,31.64867,2.102303,69.81007,0,144.4734,0,0,2.726708e-13,4.263256e-14
tuned,2026-01-26 04:15:00,2033,4.25,24.11611,2720.621,118.3922,2.893668,27.6373,1,1,1904.435,1904.118,116.4112,33.58879,150,1,139.6071,0.9487217,0,0,9.444198,0,1470.504,0.7352519,0.9246136,0.3172331,0,250,0.3172331,1787.707,0,0,0,1.944947,27.6373,34.27983,32.17872,2.101112,70.70518,0,144.7654,0,-1.421085e-14,-2.009504e-14,4.263256e-14
tuned,2026-01-26 04:30:00,2034,4.5,24.09424,2720.006,150.4768,3.164181,11.45602,1,1,1904.004,1903.687,129.197,37.19928,166.3963,1,166.0834,0.3129359,0,0,0,0,1470.272,0.7351362,0.9259547,0.3172331,0,250,0.3172331,1774.49,0,0,0,2.851246,11.45602,34.27208,31.94082,2.331257,71.18596,0,147.2903,0,1.421085e-14,-1.177947e-13,4.263256e-14
tuned,2026-01-26 04:45:00,2035,4.75,24.17431,2726.89,179.0846,0,28.48332,1,1,1908.823,1908.506,151.3952,43.59133,194.9865,1,194.6142,0.3723749,0,0,0,0,1470.041,0.7350205,0.925809,0.3172331,0,250,0.3172331,1757.11,0,0,0,0,28.48332,34.35881,31.62799,2.730824,80.31397,0,160.6279,0,-7.105427e-15,-1.787459e-13,4.263256e-14
tuned,2026-01-26 05:00:00,2036,5,24.09934,2757.883,203.9032,2.044054,20.50922,1,1,1930.518,1930.201,185.4115,53.46835,238.8799,1,237.6463,1.233611,0,0,0,0,1469.81,0.7349048,0.9256632,0.3172331,0,250,0.3172331,1744.789,0,0,0,0.8104429,20.50922,34.74933,31.40621,3.343118,88.53752,0,178.4731,0,-2.131628e-14,-2.651213e-13,4.263256e-14
tuned,2026-01-26 05:15:00,2037,5.25,24.20101,2752.011,257.4223,1.570577,22.05371,1,1,1926.408,1926.091,222.5864,64.03372,286.6202,1,286.5972,0.02299186,0,0,0,0,1469.578,0.7347891,0.9255175,0.3172331,0,250,0.3172331,1703.504,0,0,0,1.547585,22.05371,34.67534,30.66308,4.012266,98.6435,0,199.9566,0,0,-3.513856e-13,4.263256e-14
tuned,2026-01-26 05:30:00,2038,5.5,24.45433,2772.702,337.4171,0.2327847,27.37406,1,1,1940.891,1940.574,267.7097,77.01247,344.7221,1,344.7162,0.005905641,0,0,0,0,1469.347,0.7346734,0.9253718,0.3172331,0,250,0.3172331,1672.864,0,0,0,0.2268791,27.37406,34.93604,30.11156,4.824484,112.0474,0,224.4862,0,-7.105427e-14,-4.110046e-13,4.263256e-14
tuned,2026-01-26 05:45:00,2039,5.75,24.74049,2747.34,407.8815,3.627038,21.62707,1,1,1923.138,1922.821,326.3351,93.87659,420.2117,1,420.2117,0,0,0,0,0,1469.116,0.7345578,0.9252261,0.3172331,0,250,0.3172331,1596.486,0,0,0,3.627038,21.62707,34.61649,28.73675,5.879743,126.5252,0,259.3071,0,-2.842171e-14,-4.172218e-13,4.263256e-14
tuned,2026-01-26 06:00:00,2040,6,24.7559,2766.178,479.5799,3.072185,16.33215,1,0,1936.325,1936.007,0,0,0,0,0,0,0,0,0,475.4104,1350.032,0.6750158,0.9250805,0.3172331,0,250,0.3172331,1936.007,0,0,4.320571,2.92106,16.33215,34.85384,34.84813,0.005710195,37.80319,0,88.09819,0,0,-2.29039e-13,4.263256e-14
tuned,2026-01-26 06:15:00,2041,6.25,24.91506,2721.686,539.401,0,28.42865,1,0,1905.18,1904.863,0,0,0,0,0,0,0,0,0,500,1224.819,0.6124095,0.8500951,0.3172331,0,250,0.3172331,1904.863,0,0,39.40104,0,28.42865,34.29324,34.28753,0.005710195,39.44761,0,146.862,0,0,6.57252e-14,4.263256e-14
tuned,2026-01-26 06:30:00,2042,6.5,25.02403,2738.835,576.0723,0,22.72569,1,0,1917.184,1916.867,0,0,0,0,0,0,0,0,0,500,1099.626,0.5498131,0.7712506,0.3172331,0,250,0.3172331,1916.867,0,0,76.07231,0,22.72569,348.7466,348.6889,0.05770648,352.8228,0,836.8704,0,0,3.677059e-13,4.263256e-14
tuned,2026-01-26 06:45:00,2043,6.75,25.1643,2742.174,591.5309,0,38.80219,0,0,1919.522,1919.205,0,0,0,0,0,0,0,0,0,500,974.4532,0.4872266,0.6924186,0.3172331,0,250,0.3172331,1919.205,0,0,91.53087,0,38.80219,350.1546,350.0967,0.0578689,0,357.1749,2122.353,0,0,1.340039e-13,4.263256e-14
tuned,2026-01-26 07:00:00,2044,7,25.31918,2741.13,592.8848,0,44.94571,0,0,1918.791,1918.474,0,0,0,0,0,0,0,0,0,500,849.2998,0.4246499,0.6135989,0.3172331,0,250,0.3172331,1918.474,0,0,92.88479,0,44.94571,351.1125,351.0545,0.05804931,0,359.2789,2136.26,0,0,-1.432188e-14,4.263256e-14
tuned,2026-01-26 07:15:00,2045,7.25,25.44059,2782.938,590.5137,0,42.77602,0,0,1948.057,1947.74,0,0,0,0,0,0,0,0,0,500,724.1661,0.362083,0.5347916,0.3172331,0,250,0.3172331,1947.74,0,0,90.51374,0,42.77602,357.341,357.2828,0.05819152,0,365.1294,2164.348,0,0,-5.77316e-14,4.263256e-14
tuned,2026-01-26 07:30:00,2046,7.5,25.60943,2811.655,562.0589,0,49.66152,0,0,1968.158,1967.841,0,0,0,0,0,0,0,0,0,500,599.0521,0.299526,0.4559968,0.3172331,0,250,0.3172331,1967.841,0,0,62.05886,0,49.66152,362.2624,362.204,0.05839044,0,371.3448,2149.448,0,0,-1.24345e-13,4.263256e-14
tuned,2026-01-26 07:45:00,2047,7.75,25.7026,2840.313,520.8232,0,56.56561,0,0,1988.219,1987.902,0,0,0,0,0,0,0,0,0,500,473.9578,0.2369789,0.3772143,0.3172331,0,250,0.3172331,1987.902,0,0,20.82319,0,56.56561,366.6465,366.588,0.05850079,0,377.0193,2109.526,0,0,-3.452794e-14,4.263256e-14
tuned,2026-01-26 08:00:00,2048,8,25.74498,2880.63,457.7368,212.2058,53.56568,0,0,2016.441,2016.124,0,0,0,0,0,0,0,0,0,500,348.8832,0.1744416,0.2984443,0.3172331,0,250,0.3172331,2016.124,0,0,0,204.0974,53.56568,372.1709,372.1123,0.05855113,0,381.9988,2453.062,0,0,1.659783e-14,4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,25.86268,2894.417,421.7233,214.5262,43.68839,0,0,2026.092,2025.775,0,0,0,0,0,0,0,0,0,482.784,228.1322,0.1140661,0.2196866,0.3172331,0,250,0.3172331,2025.775,0,0,7.222429,146.243,43.68839,374.8478,374.7891,0.05869138,0,382.8719,2370.524,0,0,2.767231e-14,4.263256e-14
tuned,2026-01-26 08:30:00,2050,8.5,26.01864,2909.756,342.7369,218.7491,54.3888,0,0,2036.829,2036.512,233.8717,74.76678,308.6385,1,238.1943,70.4442,0,0,0,112.3853,200,0.1,0.1436515,0.3172331,0,250,0.3172331,1802.64,0,0,0,148.3049,54.3888,378.0341,334.5688,43.46532,0,419.4301,2562.692,0,-4.263256e-14,2.997602e-15,4.263256e-14
tuned,2026-01-26 08:45:00,2051,8.75,26.27592,2911.204,296.8723,222.7056,62.61581,0,0,2037.843,2037.525,274.9566,86.64006,361.5967,1,290.5147,70.95601,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.569,0,0,6.357543,151.7496,62.61581,380.2194,328.859,51.36042,0,427.1818,2622.235,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 09:00:00,2052,9,26.42626,2958.783,234.7804,227.7524,55.08206,0,1,2071.148,2070.831,614.6475,184.2804,798.9279,2,228.7082,70.21965,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1456.184,0,0,6.072198,157.5327,55.08206,387.6296,272.5347,115.0949,0,467.1241,2851.401,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-26 09:15:00,2053,9.25,26.63037,2978.117,203.7267,227.7302,70.72301,0,1,2084.682,2084.365,586.8298,176.2902,763.12,2,192.7864,70.33356,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1497.535,0,0,10.94028,157.3967,70.72301,391.809,281.4567,110.3523,0,471.039,2881.096,0,1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-26 09:30:00,2054,9.5,26.92753,2959.813,185.2095,228.0172,73.67291,0,1,2071.869,2071.552,563.8539,170.0412,733.895,2,160.1713,73.72377,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1507.698,0,0,25.03822,154.2934,73.67291,391.808,285.1185,106.6895,0,469.0918,2889.352,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,26.91971,2946.46,169.4881,229.7124,72.70033,1,1,2062.522,2062.205,527.0006,159.7222,686.7228,2,110.3405,76.38229,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1535.204,0,0,59.1476,153.3301,72.70033,389.9769,290.2728,99.70402,463.7411,0,1294.006,0,-8.526513e-14,8.903989e-14,4.263256e-14
tuned,2026-01-26 10:00:00,2056,10,27.00564,2941.64,155.0169,226.9259,77.12928,1,1,2059.148,2058.831,524.6786,159.0369,683.7155,2,107.4969,76.21855,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1534.152,0,0,47.51998,150.7073,77.12928,390.036,290.5933,99.44272,464.2397,0,1270.422,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-26 10:15:00,2057,10.25,27.20053,2940.879,134.9335,227.355,95.46019,1,1,2058.616,2058.298,521.176,158.2269,679.4029,2,101.3254,78.07744,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1537.122,0,0,33.60811,149.2776,95.46019,391.525,292.343,99.18201,468.7253,0,1252.929,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-26 10:30:00,2058,10.5,27.33067,2988.148,98.47634,233.498,114.6096,1,1,2091.703,2091.386,510.8248,154.9463,665.7711,2,90.54274,75.2284,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1580.561,0,0,7.933604,158.2696,114.6096,398.9039,301.4252,97.47873,478.2284,0,1243.157,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-26 10:45:00,2059,10.75,27.32799,3006.717,71.78631,236.4044,128.2817,1,1,2104.702,2104.385,507.1489,154.1675,661.3164,2,83.46668,77.84969,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1597.236,0,0,0,158.5547,128.2817,401.3604,304.5881,96.77226,483.2186,0,1239.944,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-26 11:00:00,2060,11,27.5903,3040.982,75.06421,236.1497,137.1895,1,0,2128.687,2128.37,0,0,0,0,0,0,0,0,0,163.0311,1158.251,0.5791255,0.7551171,0.3172331,0,250,0.3172331,2128.37,0,0,0,158.0415,137.1895,408.1803,408.1195,0.06083011,434.4259,0,1141.473,0,0,3.23741e-13,4.263256e-14
tuned,2026-01-26 11:15:00,2061,11.25,27.71399,3030.336,85.37692,235.178,142.948,1,0,2121.235,2120.918,0,0,0,0,0,0,0,0,0,150.6818,1120.398,0.5601991,0.7293336,0.3172331,0,250,0.3172331,2120.918,0,0,10.73169,159.1414,142.948,407.8152,407.7542,0.06098923,435.2365,0,1163.504,0,0,2.29039e-13,4.263256e-14
tuned,2026-01-26 11:30:00,2062,11.5,27.71743,3023.726,67.2372,237.6906,153.9988,0,0,2116.608,2116.291,0,0,0,0,0,0,0,0,0,150.3778,1082.627,0.5413137,0.7054983,0.3172331,0,250,0.3172331,2116.291,0,0,0,160.8866,153.9988,406.9554,406.8944,0.06099366,0,436.5034,2678.298,0,0,1.353362e-13,4.263256e-14
tuned,2026-01-26 11:45:00,2063,11.75,28.10023,3064.265,83.18523,233.4304,165.4282,0,0,2144.986,2144.669,0,0,0,0,0,0,0,0,0,161.1727,1042.164,0.5210819,0.6817145,0.3172331,0,250,0.3172331,2144.669,0,0,0,155.9386,165.4282,415.7775,415.716,0.06149149,0,447.7821,2731.796,0,0,8.992806e-14,4.263256e-14
tuned,2026-01-26 12:00:00,2064,12,28.06476,3026.777,81.70922,232.8487,173.1166,0,0,2118.744,2118.427,0,0,0,0,0,0,0,0,0,150.866,1004.283,0.5021416,0.6562352,0.3172331,0,250,0.3172331,2118.427,0,0,7.962228,155.7297,173.1166,410.3805,410.319,0.06144503,0,443.8501,2723.544,0,0,1.376677e-13,4.263256e-14
tuned,2026-01-26 12:15:00,2065,12.25,28.19598,3015.924,68.0387,240.4406,182.8738,0,0,2111.147,2110.829,0,0,0,0,0,0,0,0,0,138.404,969.5241,0.484762,0.6323824,0.3172331,0,250,0.3172331,2110.829,0,0,8.003917,162.0715,182.8738,410.0555,409.9938,0.0616173,0,445.5141,2743.707,0,0,-1.14686e-13,4.263256e-14
tuned,2026-01-26 12:30:00,2066,12.5,28.23982,2987.873,73.24491,241.6418,192.7749,0,0,2091.511,2091.194,0,0,0,0,0,0,0,0,0,146.5197,932.7415,0.4663708,0.6104951,0.3172331,0,250,0.3172331,2091.194,0,0,4.724973,163.6421,192.7749,406.6225,406.5608,0.06167507,0,444.0393,2732.649,0,0,8.570922e-14,4.263256e-14
tuned,2026-01-26 12:45:00,2067,12.75,28.38431,2997.783,100.344,241.7304,196.2014,0,0,2098.448,2098.131,0,0,0,0,0,0,0,0,0,155.1378,893.8102,0.4469051,0.5873337,0.3172331,0,250,0.3172331,2098.131,0,0,23.37931,163.5573,196.2014,409.2356,409.1737,0.06186623,0,447.4366,2783.367,0,0,-8.948398e-14,4.263256e-14
tuned,2026-01-26 13:00:00,2068,13,28.5848,3077.954,86.67282,239.2682,204.4848,0,0,2154.568,2154.251,0,0,0,0,0,0,0,0,0,150.4295,856.0622,0.4280311,0.5628192,0.3172331,0,250,0.3172331,2154.251,0,0,15.28979,160.2218,204.4848,421.995,421.9328,0.06213346,0,461.9834,2843.666,0,0,-2.281508e-13,4.263256e-14
tuned,2026-01-26 13:15:00,2069,13.25,28.60063,3067.94,87.39131,238.9805,215.125,0,0,2147.558,2147.241,0,0,0,0,0,0,0,0,0,158.9354,816.1936,0.4080968,0.5390498,0.3172331,0,250,0.3172331,2147.241,0,0,6.57934,160.8571,215.125,420.7655,420.7033,0.06215466,0,462.8522,2834.515,0,0,-1.7919e-13,4.263256e-14
tuned,2026-01-26 13:30:00,2070,13.5,28.70679,3099.67,88.55411,236.5127,231.1862,0,0,2169.769,2169.452,0,0,0,0,0,0,0,0,0,154.8429,777.3543,0.3886772,0.5139451,0.3172331,0,250,0.3172331,2169.452,0,0,11.54997,158.6739,231.1862,426.0922,426.0299,0.0622972,0,471.4295,2886.498,0,0,5.073719e-14,4.263256e-14
tuned,2026-01-26 13:45:00,2071,13.75,28.80493,3137.411,81.09725,238.3626,236.468,0,0,2196.188,2195.871,0,0,0,0,0,0,0,0,0,153.0217,738.9766,0.3694883,0.4894886,0.3172331,0,250,0.3172331,2195.871,0,0,4.834411,161.6038,236.468,432.1965,432.1341,0.06242955,0,478.6695,2919.788,0,0,-1.436629e-13,4.263256e-14
tuned,2026-01-26 14:00:00,2072,14,28.78438,3115.566,93.33323,239.0252,251.9267,0,1,2180.896,2180.579,502.2574,152.6608,654.9182,2,78.00471,76.9135,0,0,500,0,863.8602,0.4319301,0.4653227,0.3172331,0,250,0.3172331,1678.321,0,0,15.32852,162.1117,251.9267,428.9962,330.1366,98.85965,0,532.353,3234.026,0,-5.684342e-14,-2.7367e-14,4.263256e-14
tuned,2026-01-26 14:15:00,2073,14.25,29.04266,3095.654,106.0721,237.9183,269.2663,0,1,2166.958,2166.64,505.9579,153.8356,659.7934,2,81.84349,77.94995,0,0,500,0,988.7242,0.4943621,0.5439601,0.3172331,0,250,0.3172331,1660.683,0,0,24.2286,159.9684,269.2663,428.65,328.5028,100.1472,0,535.6024,3263.553,0,-1.136868e-13,-9.536816e-14,4.263256e-14
tuned,2026-01-26 14:30:00,2074,14.5,29.16286,3101.139,106.3167,241.4283,263.7991,1,1,2170.797,2170.48,507.1506,154.3428,661.4934,2,81.99978,79.49366,0,0,500,0,1113.569,0.5567843,0.6225852,0.3172331,0,250,0.3172331,1663.329,0,0,24.3169,161.9346,263.7991,430.5356,329.8891,100.6464,536.5514,0,1394.387,0,1.136868e-13,2.595701e-13,4.263256e-14
tuned,2026-01-26 14:45:00,2075,14.75,29.21595,3111.064,117.6136,240.6684,266.5416,1,1,2177.745,2177.428,506.169,153.9146,660.0835,2,81.96153,78.122,0,0,500,0,1238.393,0.6191966,0.7011978,0.3172331,0,250,0.3172331,1671.259,0,0,35.65204,162.5464,266.5416,432.4144,331.8462,100.5682,538.6854,0,1419.263,0,0,-1.679767e-13,4.263256e-14
tuned,2026-01-26 15:00:00,2076,15,29.21326,3067.153,111.6452,233.585,269.2185,1,1,2147.007,2146.69,500.789,152.1061,652.8951,2,77.22658,75.66849,0,0,500,0,1363.198,0.6815992,0.7797981,0.3172331,0,250,0.3172331,1645.901,0,0,34.41858,157.9166,269.2185,426.2859,326.7918,99.49411,532.3509,0,1396.48,0,-5.684342e-14,2.929879e-13,4.263256e-14
tuned,2026-01-26 15:15:00,2077,15.25,29.24752,3046.382,116.7525,234.6316,264.3227,1,1,2132.467,2132.15,110.4461,39.55388,150,1,76.06266,73.19887,0,0,0.7384699,0,1363.168,0.6815842,0.858386,0.3172331,0,250,0.3172331,2021.704,0,0,40.6898,161.4327,264.3227,423.7161,401.7077,22.00841,493.7819,0,1336.225,0,-7.105427e-15,5.118128e-14,4.263256e-14
tuned,2026-01-26 15:30:00,2078,15.5,29.33661,3081.422,102.7907,238.1271,277.8509,1,1,2156.995,2156.678,126.4905,44.28315,170.7737,1,96.50461,74.26909,0,0,0,0,1362.954,0.6814769,0.8583671,0.3172331,0,250,0.3172331,2030.187,0,0,6.286121,163.858,277.8509,429.426,404.1804,25.24556,503.7796,0,1301.058,0,0,2.444711e-13,4.263256e-14
tuned,2026-01-26 15:45:00,2079,15.75,29.33841,3052.289,122.3438,234.3015,257.5466,1,1,2136.602,2136.285,134.2735,46.6624,180.9359,1,105.3466,75.58922,0,0,0,0,1362.739,0.6813696,0.858232,0.3172331,0,250,0.3172331,2002.011,0,0,16.99716,158.7122,257.5466,425.3828,398.5868,26.79609,496.5249,0,1296.149,0,-1.421085e-14,-3.649303e-13,4.263256e-14
tuned,2026-01-26 16:00:00,2080,16,29.55548,3052.161,127.5559,234.6173,258.2646,1,1,2136.513,2136.196,148.6846,50.64211,199.3267,1,125.2982,74.02848,0,0,0,0,1362.525,0.6812623,0.8580969,0.3172331,0,250,0.3172331,1987.511,0,0,2.257741,160.5888,258.2646,427.3968,397.5899,29.80693,499.8963,0,1280.703,0,-1.421085e-14,2.782219e-13,4.263256e-14
tuned,2026-01-26 16:15:00,2081,16.25,29.26699,3063.442,120.7174,231.6754,247.7401,1,1,2144.409,2144.092,154,52.19909,206.1991,1,131.9082,74.29089,0,0,0,0,1362.31,0.6811551,0.8579618,0.3172331,0,250,0.3172331,1990.092,0,0,0,157.3845,247.7401,426.2704,395.5949,30.67552,497.0403,0,1265.569,0,-1.421085e-14,-2.651213e-13,4.263256e-14
tuned,2026-01-26 16:30:00,2082,16.5,29.02681,3039.056,144.6852,225.7569,233.5584,1,1,2127.339,2127.022,173.5985,57.78222,231.3807,1,157.6051,73.77568,0,0,0,0,1362.096,0.6810479,0.8578268,0.3172331,0,250,0.3172331,1953.423,0,0,0,151.9812,233.5584,420.6679,386.2772,34.39075,490.2441,0,1242.656,0,-2.842171e-14,1.139089e-13,4.263256e-14
tuned,2026-01-26 16:45:00,2083,16.75,29.02727,3019.724,157.4702,221.5971,224.3116,1,1,2113.807,2113.489,198.7472,64.91429,263.6615,1,190.8493,72.81221,0,0,0,0,1361.881,0.6809407,0.8576917,0.3172331,0,250,0.3172331,1914.742,0,0,0,148.7849,224.3116,417.9961,378.632,39.36414,487.9029,0,1232.46,0,-2.842171e-14,-1.133538e-13,4.263256e-14
tuned,2026-01-26 17:00:00,2084,17,28.81185,2992.567,184.1752,218.5275,206.416,1,1,2094.797,2094.479,227.4058,73.1486,300.5544,1,227.8351,72.71924,0,0,0,0,1361.667,0.6808335,0.8575567,0.3172331,0,250,0.3172331,1867.074,0,0,0,145.8083,206.416,412.305,367.4838,44.82122,481.2599,0,1214.039,0,0,2.53686e-13,4.263256e-14
tuned,2026-01-26 17:15:00,2085,17.25,28.82193,2965.157,239.4006,212.998,201.4272,1,1,2075.61,2075.292,255.1991,81.04516,336.2442,1,264.4534,71.7908,0,0,0,0,1361.453,0.6807263,0.8574217,0.3172331,0,250,0.3172331,1820.093,0,0,0,141.2072,201.4272,408.6177,358.3151,50.30256,479.0145,0,1201.611,0,-2.842171e-14,-3.125278e-13,4.263256e-14
tuned,2026-01-26 17:30:00,2086,17.5,28.74555,2940.911,294.1561,212.3807,200.7655,1,0,2058.638,2058.321,0,0,0,0,0,0,0,0,0,383.0871,1265.466,0.6327332,0.8572867,0.3172331,0,250,0.3172331,2058.321,0,0,0,140.9105,200.7655,404.6073,404.545,0.0623494,444.0037,0,1131.078,0,0,-4.218847e-14,4.263256e-14
tuned,2026-01-26 17:45:00,2087,17.75,28.82215,2895.563,328.7559,209.0453,184.3475,1,0,2026.894,2026.577,0,0,0,0,0,0,0,0,0,409.8099,1162.815,0.5814074,0.7968457,0.3172331,0,250,0.3172331,2026.577,0,0,0,139.5083,184.3475,399.0292,398.9667,0.06245283,435.2587,0,1111.169,0,0,1.134648e-13,4.263256e-14
tuned,2026-01-26 18:00:00,2088,18,28.86621,2880.953,354.5129,1.923023,177.0347,1,0,2016.667,2016.35,0,0,0,0,0,0,0,0,0,388.8836,1065.411,0.5327054,0.7322074,0.3172331,0,250,0.3172331,2016.35,0,0,0,1.613244,177.0347,397.3949,397.3324,0.06251247,432.2181,0,867.219,0,0,-2.150502e-13,4.263256e-14
tuned,2026-01-26 18:15:00,2089,18.25,29.01637,2872.309,419.2493,1.499191,175.4887,0,0,2010.617,2010.299,0,0,0,0,0,0,0,0,0,434.9103,956.5155,0.4782578,0.6708736,0.3172331,0,250,0.3172331,2010.299,0,0,0,0.4749614,175.4887,397.4965,397.4338,0.0627166,0,432.1277,2377.522,0,0,-1.060263e-13,4.263256e-14
tuned,2026-01-26 18:30:00,2090,18.5,29.10396,2882.905,454.9611,0,173.4392,0,0,2018.034,2017.716,0,0,0,0,0,0,0,0,0,472.8444,838.1539,0.4190769,0.6023038,0.3172331,0,250,0.3172331,2017.716,0,0,0,0,173.4392,399.7242,399.6614,0.06283629,0,434.0156,2387.086,0,0,-3.541611e-14,4.263256e-14
tuned,2026-01-26 18:45:00,2091,18.75,29.2239,2863.357,509.4412,0,159.0513,0,0,2004.35,2004.033,0,0,0,0,0,0,0,0,0,500,713.0219,0.356511,0.5277732,0.3172331,0,250,0.3172331,2004.033,0,0,9.441193,0,159.0513,398.054,397.991,0.06300093,0,429.5778,2378.964,0,0,1.203482e-13,4.263256e-14
tuned,2026-01-26 19:00:00,2092,19,29.23794,2839.524,550.4764,0.2397687,153.0524,0,0,1987.667,1987.35,0,0,0,0,0,0,0,0,0,500,587.9097,0.2939548,0.4489795,0.3172331,0,250,0.3172331,1987.35,0,0,50.47639,0.2397687,153.0524,394.862,394.799,0.06302027,0,425.2038,2426.106,0,0,3.008704e-14,4.263256e-14
tuned,2026-01-26 19:15:00,2093,19.25,29.31222,2874.031,573.5377,0,130.6289,0,0,2011.822,2011.504,0,0,0,0,0,0,0,0,0,500,462.8171,0.2314086,0.3701981,0.3172331,0,250,0.3172331,2011.504,0,0,73.53769,0,130.6289,400.3103,400.2472,0.06312273,0,426.2396,2471.17,0,0,-1.17073e-13,4.263256e-14
tuned,2026-01-26 19:30:00,2094,19.5,29.30206,2857.008,601.6383,0,127.9076,0,0,1999.906,1999.588,0,0,0,0,0,0,0,0,0,500,337.7443,0.1688721,0.2914292,0.3172331,0,250,0.3172331,1999.588,0,0,101.6383,0,127.9076,397.8507,397.7876,0.06310869,0,423.2329,2503.107,0,0,-3.413936e-14,4.263256e-14
tuned,2026-01-26 19:45:00,2095,19.75,29.14043,2836.194,595.2981,0,108.5343,0,0,1985.336,1985.018,0,0,0,0,0,0,0,0,0,500,212.6911,0.1063456,0.2126726,0.3172331,0,250,0.3172331,1985.018,0,0,95.29815,0,108.5343,393.5603,393.4974,0.06288626,0,415.0125,2446.958,0,0,-3.619327e-14,4.263256e-14
tuned,2026-01-26 20:00:00,2096,20,28.88609,2810.751,566.4232,0,104.426,0,0,1967.526,1967.209,388.2455,111.8081,500.0536,2,498.9075,1.146113,0,0,0,50.63047,200,0.1,0.1339285,0.3172331,0,250,0.3172331,1578.963,0,0,16.88527,0,104.426,387.8787,311.2773,76.60137,0,443.672,2469.323,0,2.842171e-14,-3.108624e-15,4.263256e-14
tuned,2026-01-26 20:15:00,2097,20.25,28.63187,2799.684,525.6524,0,100.4439,0,0,1959.779,1959.461,405.098,116.5728,521.6708,2,521.1824,0.3624747,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1554.363,0,0,4.469922,0,100.4439,384.2331,304.7476,79.48549,0,441.0134,2433.284,0,-9.947598e-14,0,4.263256e-14
tuned,2026-01-26 20:30:00,2098,20.5,28.59339,2769.885,484.3894,5.205916,90.67544,0,0,1938.919,1938.602,382.7596,110.2475,493.0071,1,491.5709,1.310339,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.843,0,0,0,3.895577,90.67544,379.8282,304.7846,75.04355,0,432.7952,2387.093,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 20:45:00,2099,20.75,28.17361,2751.997,441.5824,4.613682,77.1664,0,0,1926.398,1926.081,340.3039,98.11664,438.4206,1,436.2097,2.084946,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1585.777,0,0,5.372742,2.528736,77.1664,373.9923,307.8639,66.12844,0,420.9616,2328.919,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-26 21:00:00,2100,21,28.08569,2728.462,375.9572,1.572725,71.33296,0,0,1909.923,1909.606,310.1363,89.4696,399.6059,1,397.101,2.37896,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1599.47,0,0,0,0,71.33296,370.099,309.9403,60.15873,0,413.2326,2272.779,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 21:15:00,2101,21.25,27.87066,2700.162,326.4465,0,64.76929,0,0,1890.113,1889.796,271.2945,78.16786,349.4624,1,348.1628,1.173607,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1618.502,0,0,0,0,64.76929,364.5892,312.1972,52.39194,0,402.8586,2215.722,0,5.684342e-14,0,4.263256e-14
tuned,2026-01-26 21:30:00,2102,21.5,27.84541,2693.029,282.6334,0,57.83724,0,0,1885.12,1884.803,228.6893,65.94745,294.6368,1,293.0005,1.510319,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.114,0,0,0,0,57.83724,363.4313,319.2813,44.15005,0,396.3791,2180.085,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 21:45:00,2103,21.75,27.74412,2665.537,223.7258,0.4314024,51.6992,0,0,1865.876,1865.559,188.4025,54.26573,242.6682,1,241.9014,0.6408172,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.156,0,0,0,0,51.6992,358.9502,322.645,36.30519,0,386.8564,2127.71,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:00:00,2104,22,27.51443,2710.836,176.8011,0.01143143,44.48318,0,0,1897.585,1897.268,157.1322,45.3195,202.4517,1,201.2216,1.104188,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1740.135,0,0,0,0,44.48318,363.2845,333.1415,30.14303,0,386.9771,2128.374,0,0,0,4.263256e-14
tuned,2026-01-26 22:15:00,2105,22.25,27.382,2682.532,156.6923,2.747617,49.03632,0,0,1877.772,1877.455,129.7528,37.4378,167.1906,1,166.0121,1.052586,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.702,0,0,0,1.695031,49.03632,358.4917,333.6596,24.8321,0,380.4591,2095.449,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-26 22:30:00,2106,22.5,26.94839,2723.231,118.6829,2.045645,44.85588,0,0,1906.262,1905.945,116.2811,33.71891,150,1,140.9943,2.524724,0,0,6.481015,0,201.5888,0.1007944,0.1259371,0.3172331,0,250,0.3172331,1789.663,0,0,0,0,44.85588,360.6466,338.5873,22.0593,0,380.7926,2094.359,0,-2.131628e-14,2.842171e-14,4.263256e-14
tuned,2026-01-26 22:45:00,2107,22.75,26.84799,2723.317,119.9093,2.177988,38.69972,0,0,1906.322,1906.005,0,0,0,0,0,0,0,0,0,6.228141,200,0.1,0.1269375,0.3172331,0,250,0.3172331,1906.005,0,0,113.6811,2.177988,38.69972,359.9061,359.8462,0.05989235,0,367.1525,2219.196,0,0,1.387779e-16,4.263256e-14
tuned,2026-01-26 23:00:00,2108,23,26.77067,2735.092,111.3126,7.789037,42.36866,0,0,1914.564,1914.247,116.2177,33.78233,150,1,121.1416,3.292957,0,0,25.56542,0,206.3599,0.1031799,0.1259371,0.3172331,0,250,0.3172331,1798.029,0,0,0,4.49608,42.36866,360.8827,338.9167,21.96606,0,380.6852,2101.524,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-26 23:15:00,2109,23.25,26.39093,2756.531,101.9759,1.849738,35.66691,0,0,1929.571,1929.254,0,0,0,0,0,0,0,0,0,25.30954,200,0.1,0.1299418,0.3172331,0,250,0.3172331,1929.254,0,0,76.66639,1.849738,35.66691,360.8701,360.8107,0.0593292,0,367.4812,2156.587,0,0,1.554312e-15,4.263256e-14
tuned,2026-01-26 23:30:00,2110,23.5,26.36531,2704.812,84.17903,4.020067,32.34123,0,1,1893.369,1893.051,466.479,134.7195,601.1985,2,96.23362,4.96483,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1426.572,0,0,0,0,32.34123,353.9128,266.6582,87.25462,0,407.423,2240.826,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-26 23:45:00,2111,23.75,26.21061,2735.375,67.40296,5.609596,31.19069,0,1,1914.763,1914.446,454.0671,130.9189,584.986,2,82.1855,2.800497,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1460.378,0,0,0,2.809099,31.19069,356.777,272.1118,84.66526,0,408.8424,2253.479,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-27 00:00:00,2112,0,26.0947,2734.229,69.97388,1.964555,27.75207,1,1,1913.96,1913.643,458.3112,132.1757,590.4869,2,87.34809,3.13884,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1455.332,0,0,0,0,27.75207,355.7823,270.5288,85.25353,407.8633,0,815.7266,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,25.77219,2711.61,73.91726,9.329626,30.90632,1,1,1898.127,1897.81,454.1502,131.0475,585.1977,2,81.41193,3.78574,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1443.66,0,0,0,5.543887,30.90632,350.5275,266.601,83.92658,403.3559,0,816.2751,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-27 00:30:00,2114,0.5,25.71805,2687.328,84.12329,1.60766,32.35199,1,1,1881.13,1880.813,451.2309,129.8739,581.1048,2,80.45898,0.6457731,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1429.582,0,0,3.664306,0.9618873,32.35199,347.007,263.7111,83.29586,399.5529,0,807.086,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-27 00:45:00,2115,0.75,25.66207,2692.118,49.16344,2.542754,42.0498,1,1,1884.483,1884.166,444.9665,128.184,573.1505,2,71.44976,1.700776,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1439.199,0,0,0,0.8419778,42.0498,347.2311,265.184,82.0471,401.116,0,803.6844,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-27 01:00:00,2116,1,25.53035,2652.726,61.12615,0,36.73799,1,1,1856.908,1856.591,446.0989,128.3883,574.4872,2,73.92941,0.5577792,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1410.492,0,0,0,0,36.73799,341.2392,259.2025,82.03673,394.342,0,788.6839,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-27 01:15:00,2117,1.25,25.27604,2695.623,72.89904,0,44.99561,1,1,1886.936,1886.619,448.5831,129.1342,577.7173,2,76.86504,0.8522615,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1438.036,0,0,0,0,44.99561,344.9839,262.9125,82.07134,400.2732,0,800.5463,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-27 01:30:00,2118,1.5,25.25536,2687.011,65.04304,0,32.54539,1,1,1880.908,1880.59,457.4379,131.7042,589.1421,2,88.07551,1.066623,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1423.153,0,0,0,0,32.54539,343.7387,260.0833,83.65545,397.7352,0,795.4705,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,25.30102,2700.923,71.09882,0,30.17019,1,1,1890.646,1890.329,116.4236,33.57643,150,1,88.96325,0.7990803,0,0,60.23767,0,1338.86,0.6694298,0.8337089,0.3172331,0,250,0.3172331,1773.905,0,0,0,0,30.17019,345.8359,324.4817,21.35416,363.5769,0,727.1538,0,-1.421085e-14,-2.797762e-14,4.263256e-14
tuned,2026-01-27 02:00:00,2120,2,25.23942,2697.525,64.51515,0,30.61316,1,1,1888.267,1887.95,116.4175,33.58247,150,1,84.47944,0.8721792,0,0,64.64839,0,1354.811,0.6774055,0.8430603,0.3172331,0,250,0.3172331,1771.533,0,0,0,0,30.61316,344.9732,323.6466,21.32662,362.8218,0,725.6437,0,-1.421085e-14,-2.378098e-13,4.263256e-14
tuned,2026-01-27 02:15:00,2121,2.25,25.26122,2685.385,61.09221,0.02739673,15.86874,1,1,1879.769,1879.452,116.4604,33.53964,150,1,92.27903,0.3534317,0,0,57.36754,0,1368.94,0.6844698,0.8531046,0.3172331,0,250,0.3172331,1762.992,0,0,0,0,15.86874,343.5712,322.2274,21.3438,358.6675,0,717.3349,0,-1.421085e-14,3.325118e-13,4.263256e-14
tuned,2026-01-27 02:30:00,2122,2.5,25.0811,2677.215,48.24761,0,23.8635,1,1,1874.05,1873.733,116.4765,33.52354,150,1,90.08162,0.1584028,0,0,59.75998,0,1383.664,0.6918321,0.8620012,0.3172331,0,250,0.3172331,1757.256,0,0,0,0,23.8635,341.29,320.0202,21.26972,357.8896,0,715.7793,0,0,-3.786971e-13,4.263256e-14
tuned,2026-01-27 02:45:00,2123,2.75,25.00547,2660.647,64.56401,0,23.16085,1,1,1862.453,1862.136,116.3641,33.6359,150,1,88.58594,1.519293,0,0,59.89477,0,1398.42,0.69921,0.871273,0.3172331,0,250,0.3172331,1745.772,0,0,0,0,23.16085,338.6648,317.4477,21.21711,355.2951,0,710.5903,0,-1.421085e-14,-2.225997e-13,4.263256e-14
tuned,2026-01-27 03:00:00,2124,3,24.96578,2694.685,69.75742,0,14.65291,1,1,1886.279,1885.962,116.4069,33.59313,150,1,89.77607,1.001369,0,0,59.22256,0,1413.005,0.7065027,0.8805646,0.3172331,0,250,0.3172331,1769.555,0,0,0,0,14.65291,33.95303,31.852,2.101034,68.10747,0,136.2149,0,-1.421085e-14,-7.449596e-14,4.263256e-14
tuned,2026-01-27 03:15:00,2125,3.25,24.90313,2694.855,69.89201,0,23.77076,1,1,1886.398,1886.081,116.3288,33.67116,150,1,88.71688,1.946388,0,0,59.33673,0,1427.617,0.7138086,0.8897488,0.3172331,0,250,0.3172331,1769.752,0,0,0,0,23.77076,33.95517,31.85554,2.099629,69.8403,0,139.6806,0,-1.421085e-14,-4.873879e-14,4.263256e-14
tuned,2026-01-27 03:30:00,2126,3.5,25.19652,2707.414,72.78973,2.181098,29.62568,1,1,1895.19,1894.873,116.4036,33.59637,150,1,86.9441,1.040564,0,0,62.01534,0,1442.896,0.7214482,0.8989496,0.3172331,0,250,0.3172331,1778.469,0,0,0,1.140534,29.62568,345.9396,324.6339,21.30571,363.638,0,729.2435,0,7.105427e-15,-1.812994e-13,4.263256e-14
tuned,2026-01-27 03:45:00,2127,3.75,25.18075,2717.445,87.09898,0.950926,22.87256,1,1,1902.211,1901.894,116.2479,33.75207,150,1,100.6556,2.926414,0,0,46.41795,0,1454.274,0.7271368,0.9085707,0.3172331,0,250,0.3172331,1785.646,0,0,0,0,22.87256,347.1114,325.8408,21.27056,363.7666,0,727.5333,0,-2.842171e-14,-1.315614e-13,4.263256e-14
tuned,2026-01-27 04:00:00,2128,4,25.04545,2731.023,116.6046,0.04674504,24.01409,1,1,1911.716,1911.399,116.3513,33.64868,150,1,115.167,1.674119,0,0,33.15892,0,1462.334,0.7311672,0.9157348,0.3172331,0,250,0.3172331,1795.048,0,0,1.437683,0,24.01409,347.901,326.6693,21.23176,364.6881,0,731.8562,0,0,1.751932e-13,4.263256e-14
tuned,2026-01-27 04:15:00,2129,4.25,25.10128,2738.059,146.7945,0.4864628,24.56156,1,1,1916.642,1916.324,116.3236,33.67636,150,1,128.4047,2.009394,0,0,19.58595,0,1467.001,0.7335004,0.9208106,0.3172331,0,250,0.3172331,1800.001,0,0,18.38984,0,24.56156,349.1876,327.9371,21.25048,366.0883,0,763.8991,0,0,-1.267875e-13,4.263256e-14
tuned,2026-01-27 04:30:00,2130,4.5,24.91579,2762.905,166.08,0,19.68784,1,1,1934.034,1933.716,123.792,35.80951,159.6015,1,157.7356,1.865923,0,0,0,0,1466.77,0.7333849,0.9237489,0.3172331,0,250,0.3172331,1809.924,0,0,8.344417,0,19.68784,34.81261,32.57864,2.233966,71.96174,0,158.3176,0,-1.421085e-14,-6.616929e-14,4.263256e-14
tuned,2026-01-27 04:45:00,2131,4.75,24.9313,2742.333,184.7293,0,26.11845,1,1,1919.633,1919.316,144.7433,41.65287,186.3962,1,186.2581,0.1380077,0,0,0,0,1466.539,0.7332695,0.9236035,0.3172331,0,250,0.3172331,1774.572,0,0,0,0,26.11845,34.55339,31.9423,2.611089,78.33746,0,156.6749,0,7.105427e-15,-2.148282e-13,4.263256e-14
tuned,2026-01-27 05:00:00,2132,5,25.00809,2719.644,233.8094,0,17.29103,1,1,1903.751,1903.434,171.3878,49.47932,220.8672,1,219.2087,1.658414,0,0,0,0,1466.308,0.733154,0.9234581,0.3172331,0,250,0.3172331,1732.046,0,0,14.60066,0,17.29103,346.1926,314.9684,31.22416,367.5921,0,760.3702,0,-7.105427e-15,4.254375e-13,4.263256e-14
tuned,2026-01-27 05:15:00,2133,5.25,24.92895,2722.37,264.6918,0,23.81112,1,1,1905.659,1905.342,210.8686,60.75326,271.6218,1,270.7484,0.8733971,0,0,0,0,1466.077,0.7330386,0.9233127,0.3172331,0,250,0.3172331,1694.473,0,0,0,0,23.81112,34.30186,30.50052,3.801344,95.57693,0,191.1539,0,-4.263256e-14,7.005507e-14,4.263256e-14
tuned,2026-01-27 05:30:00,2134,5.5,24.88305,2721.667,346.7584,3.100599,20.26384,1,1,1905.167,1904.85,264.8001,76.18846,340.9886,1,340.8605,0.1280316,0,0,0,0,1465.846,0.7329232,0.9231673,0.3172331,0,250,0.3172331,1640.049,0,0,5.897858,2.972567,20.26384,34.293,29.52089,4.772112,109.3851,0,234.0717,0,-2.842171e-14,-3.367306e-13,4.263256e-14
tuned,2026-01-27 05:45:00,2135,5.75,24.76718,2731.57,418.3305,5.214708,27.62979,1,1,1912.099,1911.782,322.5217,92.99166,415.5134,1,413.5185,1.994871,0,0,0,0,1465.616,0.7328078,0.923022,0.3172331,0,250,0.3172331,1589.26,0,0,4.81195,3.219837,27.62979,34.41778,28.60668,5.811101,126.5987,0,267.0522,0,-1.421085e-14,1.501022e-13,4.263256e-14
tuned,2026-01-27 06:00:00,2136,6,24.80224,2765.944,473.1381,3.731243,41.03918,1,0,1936.161,1935.844,0,0,0,0,0,0,0,0,0,479.3305,1345.552,0.6727762,0.9228767,0.3172331,0,250,0.3172331,1935.844,0,0,0,1.978572,41.03918,34.85089,34.84518,0.005710195,42.27746,0,87.96795,0,0,-4.798384e-13,4.263256e-14
