controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-27 06:15:00,2137,6.25,24.74177,2791.189,529.0496,1.285958,44.35315,0,0,1953.832,1953.515,0,0,0,0,0,0,0,0,0,500,1220.341,0.6101703,0.8472746,0.3172331,0,250,0.3172331,1953.515,0,0,29.04959,1.285958,44.35315,35.16898,35.16327,0.005710195,0,43.18605,289.8521,0,0,1.44329e-13,4.263256e-14
tuned,2026-01-27 06:30:00,2138,6.5,25.00591,2805.003,568.4376,1.032958,34.63583,0,0,1963.502,1963.185,0,0,0,0,0,0,0,0,0,500,1095.148,0.5475742,0.7684305,0.3172331,0,250,0.3172331,1963.185,0,0,68.43763,1.032958,34.63583,357.0426,356.9849,0.05768555,0,363.2831,2117.894,0,0,3.819167e-14,4.263256e-14
tuned,2026-01-27 06:45:00,2139,6.75,25.13464,2789.184,606.2578,0,38.137,0,0,1952.429,1952.112,0,0,0,0,0,0,0,0,0,500,969.976,0.484988,0.6895989,0.3172331,0,250,0.3172331,1952.112,0,0,106.2578,0,38.137,355.9456,355.8877,0.05783448,0,362.8405,2178.917,0,0,-1.487699e-14,4.263256e-14
tuned,2026-01-27 07:00:00,2140,7,25.15813,2807.326,606.8935,0,35.23088,0,0,1965.128,1964.811,0,0,0,0,0,0,0,0,0,500,844.8233,0.4224117,0.6107797,0.3172331,0,250,0.3172331,1964.811,0,0,106.8935,0,35.23088,358.4296,358.3717,0.05786173,0,364.7976,2190.778,0,0,1.624256e-13,4.263256e-14
tuned,2026-01-27 07:15:00,2141,7.25,25.03595,2817.47,600.0692,0.9218267,40.11569,0,0,1972.229,1971.912,0,0,0,0,0,0,0,0,0,500,719.6903,0.3598452,0.5319729,0.3172331,0,250,0.3172331,1971.912,0,0,100.0692,0.9218267,40.11569,358.8451,358.7874,0.05772024,0,366.0864,2187.685,0,0,1.457723e-13,4.263256e-14
tuned,2026-01-27 07:30:00,2142,7.5,25.37446,2841.012,563.571,0,50.21579,0,0,1988.709,1988.391,0,0,0,0,0,0,0,0,0,500,594.577,0.2972885,0.4531784,0.3172331,0,250,0.3172331,1988.391,0,0,63.57101,0,50.21579,364.3118,364.2537,0.05811397,0,373.4527,2163.65,0,0,-1.817435e-13,4.263256e-14
tuned,2026-01-27 07:45:00,2143,7.75,25.6222,2846.234,498.7719,0,41.76161,0,0,1992.364,1992.046,0,0,0,0,0,0,0,0,0,500,469.4834,0.2347417,0.3743964,0.3172331,0,250,0.3172331,1992.046,0,0,0,0,41.76161,366.8125,366.7541,0.05840554,0,374.4428,2059.435,0,0,5.245804e-14,4.263256e-14
tuned,2026-01-27 08:00:00,2144,8,25.76763,2845.01,447.6766,212.3699,32.20736,0,0,1991.507,1991.19,0,0,0,0,0,0,0,0,0,500,344.4095,0.1722048,0.2956268,0.3172331,0,250,0.3172331,1991.19,0,0,0,185.4768,32.20736,367.7379,367.6793,0.05857807,0,373.6265,2374.893,0,0,-1.781908e-14,4.263256e-14
tuned,2026-01-27 08:15:00,2145,8.25,25.88413,2858.66,383.7759,221.1608,36.29157,0,0,2001.062,2000.745,0,0,0,0,0,0,0,0,0,500,219.3553,0.1096777,0.2168696,0.3172331,0,250,0.3172331,2000.745,0,0,0,139.633,36.29157,370.3787,370.32,0.05871701,0,377.0373,2314.572,0,0,-4.188316e-14,4.263256e-14
tuned,2026-01-27 08:30:00,2146,8.5,26.00433,2854.247,313.8423,218.3973,40.94376,0,0,1997.973,1997.656,313.4308,106.1802,419.611,1,268.9625,150.6484,0,0,0,77.2831,200,0.1,0.1381248,0.3172331,0,250,0.3172331,1684.225,0,0,0,67.74886,40.94376,370.7143,312.4998,58.21443,0,426.2769,2461.39,0,-4.263256e-14,-1.332268e-15,4.263256e-14
tuned,2026-01-27 08:45:00,2147,8.75,26.04785,2850.52,245.4389,216.7663,41.17144,0,0,1995.364,1995.047,334.6789,112.5401,447.2189,1,294.1168,152.9762,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.368,0,0,0,63.79015,41.17144,370.5593,308.3472,62.21216,0,428.5332,2466.97,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-27 09:00:00,2148,9,26.40439,2875.163,195.6006,222.8273,51.83715,0,1,2012.614,2012.297,676.2961,211.0702,887.3662,2,231.9691,155.3971,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1336.001,0,0,0,67.43012,51.83715,376.505,249.9292,126.5758,0,470.6967,2705.149,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-27 09:15:00,2149,9.25,26.54517,2893.233,154.6689,219.8128,59.41075,1,1,2025.263,2024.946,650.6498,203.7035,854.3533,2,198.8536,155.4998,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1374.296,0,0,0,64.31308,59.41075,379.9721,257.8401,122.1319,472.69,0,1056.32,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-27 09:30:00,2150,9.5,26.47711,2932.593,118.6652,219.9515,67.19695,1,1,2052.815,2052.498,632.6158,198.7013,831.3171,2,174.0714,157.2457,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1419.882,0,0,0,62.70586,67.19695,384.601,266.0191,118.5819,477.3099,0,1062.787,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-27 09:45:00,2151,9.75,26.51851,2948.878,93.84438,225.0418,74.63727,1,1,2064.214,2063.897,609.757,192.3502,802.1072,2,142.7481,159.3591,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1454.14,0,0,0,65.68277,74.63727,387.067,272.6702,114.3968,479.0158,0,1071.334,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-27 10:00:00,2152,10,26.3151,2936.19,80.42238,234.4327,73.39606,1,1,2055.333,2055.015,601.5077,189.8034,791.311,2,133.586,157.725,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1453.508,0,0,0,76.70763,73.39606,383.7913,271.4128,112.3785,474.9214,0,1082.163,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-27 10:15:00,2153,10.25,26.54208,2984.445,64.27758,237.222,93.47768,1,1,2089.112,2088.795,591.5645,187.0575,778.622,2,119.8203,158.8017,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1497.23,0,0,0,78.42034,93.47768,391.9261,280.8866,111.0395,485.4809,0,1106.237,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,26.78447,3031.548,73.48043,232.718,105.2361,1,1,2122.084,2121.767,573.4464,182.065,755.5114,2,94.64491,160.8665,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1548.32,0,0,0,71.85156,105.2361,400.1132,291.9316,108.1816,493.8386,0,1111.621,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,27.15882,3012.641,74.80328,239.9736,111.9849,0,1,2108.848,2108.531,561.5899,178.9493,740.5392,2,76.89689,163.6423,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1546.941,0,0,0,76.33132,111.9849,400.729,293.9539,106.7751,0,494.1829,2849.678,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,27.5742,3010.785,79.82624,236.6299,132.295,0,0,2107.55,2107.232,0,0,0,0,0,0,0,0,0,243.1271,1138.227,0.5691135,0.7551171,0.3172331,0,250,0.3172331,2107.232,0,0,0.2977131,73.03126,132.295,403.9899,403.929,0.06080946,0,429.2883,2487.578,0,0,9.636736e-14,4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,27.61198,3046.041,66.56913,238.987,135.0141,0,0,2132.229,2131.911,0,0,0,0,0,0,0,0,0,242.711,1077.37,0.538685,0.7167248,0.3172331,0,250,0.3172331,2131.911,0,0,0,76.85658,135.0141,409.0463,408.9854,0.06085793,0,434.8865,2524.453,0,0,-3.441691e-15,4.263256e-14
tuned,2026-01-27 11:30:00,2158,11.5,27.81218,3059.041,62.4825,234.6826,135.9686,0,0,2141.329,2141.012,0,0,0,0,0,0,0,0,0,234.1531,1018.662,0.5093311,0.6784041,0.3172331,0,250,0.3172331,2141.012,0,0,0,70.84324,135.9686,412.535,412.4738,0.06111613,0,438.6687,2534.883,0,0,1.012523e-13,4.263256e-14
tuned,2026-01-27 11:45:00,2159,11.75,28.08267,3035.115,66.70728,238.0254,153.3804,0,0,2124.581,2124.263,0,0,0,0,0,0,0,0,0,245.3736,957.1583,0.4785792,0.6414366,0.3172331,0,250,0.3172331,2124.263,0,0,0,76.21392,153.3804,411.6681,411.6066,0.06146848,0,441.3263,2558.764,0,0,2.068345e-13,4.263256e-14
tuned,2026-01-27 12:00:00,2160,12,28.32415,3074.133,67.49897,240.0721,163.745,0,0,2151.893,2151.576,0,0,0,0,0,0,0,0,0,239.2982,897.1831,0.4485916,0.6027086,0.3172331,0,250,0.3172331,2151.576,0,0,0,78.79626,163.745,419.1175,419.0557,0.0617865,0,450.9478,2616.137,0,0,1.898481e-14,4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,28.39343,3083.858,61.24581,236.4203,170.6279,0,0,2158.7,2158.383,0,0,0,0,0,0,0,0,0,230.183,839.4961,0.4197481,0.5649431,0.3172331,0,250,0.3172331,2158.383,0,0,0,70.41284,170.6279,421.0683,421.0064,0.06187834,0,454.2885,2620.049,0,0,-2.116085e-13,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,28.63264,3097.682,57.46196,234.1415,193.7536,0,0,2168.377,2168.06,0,0,0,0,0,0,0,0,0,237.497,779.9897,0.3899949,0.5286184,0.3172331,0,250,0.3172331,2168.06,0,0,0,67.65619,193.7536,425.1378,425.0756,0.06219757,0,463.0635,2663.556,0,0,-2.187139e-14,4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,28.82772,3127.608,68.32564,239.1009,206.1879,0,0,2189.326,2189.009,0,0,0,0,0,0,0,0,0,256.5049,715.7407,0.3578703,0.4911481,0.3172331,0,250,0.3172331,2189.009,0,0,0,72.4566,206.1879,431.0587,430.9962,0.06246036,0,471.5928,2718.748,0,0,1.611489e-13,4.263256e-14
tuned,2026-01-27 13:00:00,2164,13,29.13151,3111.941,79.75459,241.5694,223.3255,0,0,2178.359,2178.041,0,0,0,0,0,0,0,0,0,245.3318,654.2951,0.3271475,0.4506914,0.3172331,0,250,0.3172331,2178.041,0,0,0.1306452,75.8615,223.3255,431.74,431.6771,0.06287404,0,475.9392,2748.752,0,0,-1.57041e-13,4.263256e-14
tuned,2026-01-27 13:15:00,2165,13.25,29.24809,3097.894,95.33596,238.5029,241.5128,0,0,2168.526,2168.208,0,0,0,0,0,0,0,0,0,249.5378,591.8076,0.2959038,0.412,0.3172331,0,250,0.3172331,2168.208,0,0,10.89757,73.40346,241.5128,430.8862,430.8232,0.06303424,0,478.8118,2778.884,0,0,-1.703637e-13,4.263256e-14
tuned,2026-01-27 13:30:00,2166,13.5,29.33317,3116.277,85.51707,238.6221,242.7537,0,0,2181.394,2181.077,0,0,0,0,0,0,0,0,0,247.0666,529.9478,0.2649739,0.3726526,0.3172331,0,250,0.3172331,2181.077,0,0,2.08504,74.98745,242.7537,434.2508,434.1876,0.06315169,0,482.5127,2786.77,0,0,3.697043e-14,4.263256e-14
tuned,2026-01-27 13:45:00,2167,13.75,29.37866,3136.048,90.14514,239.9116,255.1479,1,0,2195.233,2194.916,0,0,0,0,0,0,0,0,0,243.0203,469.1093,0.2345546,0.3337004,0.3172331,0,250,0.3172331,2194.916,0,0,11.28793,75.74843,255.1479,437.4415,437.3782,0.06321465,488.2212,0,1126.58,0,0,6.211698e-14,4.263256e-14
tuned,2026-01-27 14:00:00,2168,14,29.43701,3133.041,94.65021,236.2319,262.133,1,1,2193.129,2192.811,569.6386,181.3627,751.0013,2,86.43688,164.5644,0,0,500,0,594.0354,0.2970177,0.2953912,0.3172331,0,250,0.3172331,1623.173,0,0,8.213335,71.66753,262.133,437.5818,323.8619,113.7199,557.5264,0,1252.847,0,2.842171e-14,-5.545564e-14,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,29.43978,3151.883,92.21627,231.3755,272.905,1,1,2206.318,2206.001,576.425,183.3032,759.7283,2,95.27438,164.4539,0,0,500,0,718.9419,0.359471,0.3740554,0.3172331,0,250,0.3172331,1629.576,0,0,0,66.92166,272.905,440.2401,325.1592,115.0809,562.9168,0,1241.274,0,-1.136868e-13,5.040413e-14,4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,29.49307,3149.352,89.7481,232.7729,277.6897,1,1,2204.546,2204.229,578.1307,184.0731,762.2038,2,95.12382,167.0799,0,0,500,0,843.8287,0.4219144,0.4527072,0.3172331,0,250,0.3172331,1626.098,0,0,0,65.69293,277.6897,440.4017,324.8453,115.5564,564.3924,0,1242.105,0,0,-6.783463e-14,4.263256e-14
tuned,2026-01-27 14:45:00,2171,14.75,29.64984,3159.786,87.58931,233.1149,282.0415,1,1,2211.85,2211.533,582.351,185.1794,767.5305,2,101.4635,166.067,0,0,500,0,968.6959,0.484348,0.5313466,0.3172331,0,250,0.3172331,1629.182,0,0,0,67.04788,282.0415,443.3883,326.5864,116.8019,568.3039,0,1252.265,0,5.684342e-14,-4.307665e-14,4.263256e-14
tuned,2026-01-27 15:00:00,2172,15,29.79279,3124.596,97.20568,234.2398,287.1944,1,1,2187.217,2186.9,574.8036,182.4696,757.2732,2,96.27315,161.0001,0,0,500,0,1093.543,0.5467717,0.6099736,0.3172331,0,250,0.3172331,1612.096,0,0,0.9325352,73.23977,287.1944,439.8368,324.1833,115.6535,564.406,0,1256.759,0,5.684342e-14,1.847411e-13,4.263256e-14
tuned,2026-01-27 15:15:00,2173,15.25,30.03905,3107.069,106.3162,230.661,288.1547,1,1,2174.948,2174.631,576.2699,182.8344,759.1043,2,98.64087,160.4634,0,0,500,0,1218.371,0.6091856,0.6885883,0.3172331,0,250,0.3172331,1598.361,0,0,7.67533,70.19752,288.1547,439.7651,323.1817,116.5834,564.2797,0,1262.89,0,-5.684342e-14,3.692602e-13,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,30.24548,3117.85,97.04791,227.6323,281.6579,1,1,2182.495,2182.178,579.3003,183.9695,763.2698,2,100.3292,162.9406,0,0,500,0,1343.179,0.6715897,0.7671905,0.3172331,0,250,0.3172331,1602.877,0,0,0,64.69162,281.6579,443.3265,325.5897,117.7367,566.7719,0,1245.137,0,-2.842171e-14,4.115597e-13,4.263256e-14
tuned,2026-01-27 15:45:00,2175,15.75,30.38054,3082.171,100.8314,225.2024,277.356,1,1,2157.52,2157.203,201.444,75.11716,276.5612,1,115.0754,161.4858,0,0,0,0,1342.968,0.671484,0.8457804,0.3172331,0,250,0.3172331,1955.759,0,0,0,63.71658,277.356,439.5799,398.4724,41.10747,530.0989,0,1170.109,0,-2.842171e-14,-9.370282e-14,4.263256e-14
tuned,2026-01-27 16:00:00,2176,16,30.27442,3051.784,103.6487,224.9515,268.2443,1,1,2136.249,2135.931,210.1996,77.58091,287.7805,1,126.8115,160.969,0,0,0,0,1342.757,0.6713783,0.8456473,0.3172331,0,250,0.3172331,1925.732,0,0,0,63.98257,268.2443,434.2133,391.4237,42.78958,523.5279,0,1157.426,0,2.842171e-14,2.237099e-13,4.263256e-14
tuned,2026-01-27 16:15:00,2177,16.25,30.38571,3044.413,124.9756,227.953,264.9327,1,1,2131.089,2130.772,208.4018,76.89722,285.299,1,125.8965,159.4025,0,0,0,0,1342.545,0.6712726,0.8455142,0.3172331,0,250,0.3172331,1922.37,0,0,0,68.55049,264.9327,434.2451,391.7151,42.53,522.5968,0,1163.443,0,0,1.409983e-14,4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,30.56414,3026.359,142.1959,225.7714,262.3929,1,1,2118.451,2118.134,225.1239,81.33421,306.4581,1,150.5683,155.8898,0,0,0,0,1342.334,0.6711669,0.8453811,0.3172331,0,250,0.3172331,1893.01,0,0,0,69.88161,262.3929,433.4033,387.2814,46.12187,522.2973,0,1165.14,0,2.842171e-14,-3.840261e-13,4.263256e-14
tuned,2026-01-27 16:45:00,2179,16.75,30.40995,2994.142,175.5845,221.2935,252.4245,1,1,2095.899,2095.582,240.2674,85.40755,325.675,1,172.4471,153.2279,0,0,0,0,1342.123,0.6710613,0.845248,0.3172331,0,250,0.3172331,1855.315,0,0,3.137398,68.0656,252.4245,427.3068,378.257,49.04981,515.1282,0,1153.082,0,-4.263256e-14,2.775558e-13,4.263256e-14
tuned,2026-01-27 17:00:00,2180,17,30.27322,2949.915,224.4113,223.5207,247.2245,1,1,2064.94,2064.623,263.5579,91.92349,355.4814,1,203.9843,151.4971,0,0,0,0,1341.911,0.6709556,0.8451149,0.3172331,0,250,0.3172331,1801.065,0,0,20.42707,72.02358,247.2245,419.708,366.0742,53.63374,508.2471,0,1175.972,0,2.842171e-14,-3.896883e-13,4.263256e-14
tuned,2026-01-27 17:15:00,2181,17.25,30.15019,2975.863,253.0433,219.4964,231.698,1,1,2083.104,2082.787,297.7161,101.3894,399.1056,1,250.9979,148.1077,0,0,0,0,1341.7,0.67085,0.8449819,0.3172331,0,250,0.3172331,1785.071,0,0,2.045393,71.38875,231.698,422.2384,361.828,60.41038,510.1818,0,1147.038,0,-1.421085e-14,-2.271516e-13,4.263256e-14
tuned,2026-01-27 17:30:00,2182,17.5,30.00821,2965.071,307.1221,219.3297,216.3744,1,0,2075.55,2075.233,0,0,0,0,0,0,0,0,0,449.8779,1229.019,0.6145097,0.8448489,0.3172331,0,250,0.3172331,2075.233,0,0,4.899316,71.67452,216.3744,419.3795,419.3154,0.06409918,463.0354,0,1058.161,0,0,3.670397e-13,4.263256e-14
tuned,2026-01-27 17:45:00,2183,17.75,29.95607,2982.567,352.2817,220.5843,205.7182,1,0,2087.797,2087.48,0,0,0,0,0,0,0,0,0,478.7891,1109.129,0.5545643,0.7738955,0.3172331,0,250,0.3172331,2087.48,0,0,18.41958,75.65728,205.7182,421.3659,421.3019,0.06402499,462.8206,0,1087.924,0,0,-2.337019e-13,4.263256e-14
tuned,2026-01-27 18:00:00,2184,18,29.81069,2943.459,395.5415,9.969869,191.9438,1,0,2060.422,2060.104,0,0,0,0,0,0,0,0,0,370.9638,1016.213,0.5081065,0.698402,0.3172331,0,250,0.3172331,2060.104,0,0,25.77783,8.769749,191.9438,414.503,414.4392,0.06381902,453.0533,0,965.7012,0,0,1.04361e-14,4.263256e-14
tuned,2026-01-27 18:15:00,2185,18.25,29.82959,2929.559,440.1437,4.651765,178.4861,0,0,2050.691,2050.374,0,0,0,0,0,0,0,0,0,427.1862,909.2565,0.4546283,0.6398945,0.3172331,0,250,0.3172331,2050.374,0,0,14.26105,3.348221,178.4861,412.7181,412.6543,0.06384571,0,448.576,2497.544,0,0,2.259304e-13,4.263256e-14
tuned,2026-01-27 18:30:00,2186,18.5,29.63,2910.399,482.9057,0.3800515,173.1905,0,0,2037.279,2036.962,0,0,0,0,0,0,0,0,0,462.9434,793.3775,0.3966888,0.5725455,0.3172331,0,250,0.3172331,2036.962,0,0,20.41465,0,173.1905,408.2151,408.1515,0.06356485,0,442.8542,2470.913,0,0,2.507994e-13,4.263256e-14
tuned,2026-01-27 18:45:00,2187,18.75,29.56453,2897.487,529.1928,0,161.7309,0,0,2028.241,2027.924,0,0,0,0,0,0,0,0,0,500,668.2527,0.3341263,0.4995782,0.3172331,0,250,0.3172331,2027.924,0,0,29.19279,0,161.7309,405.8185,405.755,0.06347325,0,438.1148,2459.989,0,0,-1.313949e-13,4.263256e-14
tuned,2026-01-27 19:00:00,2188,19,29.4417,2848.255,577.6767,0,157.3445,0,0,1993.778,1993.461,0,0,0,0,0,0,0,0,0,500,543.1475,0.2715737,0.4207889,0.3172331,0,250,0.3172331,1993.461,0,0,77.67665,0,157.3445,397.8476,397.7843,0.06330213,0,429.1815,2494.491,0,0,2.681189e-14,4.263256e-14
tuned,2026-01-27 19:15:00,2189,19.25,29.24971,2866.419,589.8276,2.492527,145.1066,0,0,2006.493,2006.176,0,0,0,0,0,0,0,0,0,500,418.062,0.209031,0.342012,0.3172331,0,250,0.3172331,2006.176,0,0,89.82756,2.492527,145.1066,398.7045,398.6415,0.06303648,0,427.4752,2510.366,0,0,-9.348078e-14,4.263256e-14
tuned,2026-01-27 19:30:00,2190,19.5,29.31165,2845.819,586.9355,0,131.5745,0,0,1992.073,1991.756,0,0,0,0,0,0,0,0,0,500,292.9961,0.1464981,0.2632475,0.3172331,0,250,0.3172331,1991.756,0,0,86.93553,0,131.5745,396.3759,396.3127,0.06312194,0,422.493,2473.675,0,0,1.321165e-13,4.263256e-14
tuned,2026-01-27 19:45:00,2191,19.75,29.23223,2837.621,590.6569,0,127.6038,0,0,1986.335,1986.018,163.2709,46.99804,210.2689,1,209.9865,0.2824394,0,0,0,371.8001,200,0.1,0.1844954,0.3172331,0,250,0.3172331,1822.747,0,0,8.870323,0,127.6038,394.5482,362.0545,32.49371,0,434.3986,2404.494,0,-7.105427e-15,-1.310063e-14,4.263256e-14
tuned,2026-01-27 20:00:00,2192,20,29.21158,2802.714,573.2319,0,112.0461,0,0,1961.9,1961.583,434.3186,124.991,559.3096,2,558.7051,0.4785852,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1527.264,0,0,14.52682,0,112.0461,389.5189,303.2256,86.29333,0,450.4624,2502.602,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-27 20:15:00,2193,20.25,29.06843,2827.054,528.3898,0,103.7122,0,0,1978.937,1978.62,406.7863,117.036,523.8223,2,523.5453,0.1510311,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.834,0,0,4.84445,0,103.7122,391.677,311.1019,80.57512,0,448.6649,2476.014,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-27 20:30:00,2194,20.5,29.05358,2778.586,496.8888,0,102.3006,0,0,1945.01,1944.693,381.2344,110.0348,491.2691,1,487.7065,3.436714,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1563.459,0,0,9.182274,0,102.3006,384.8376,309.3443,75.49339,0,439.6201,2433.75,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 20:45:00,2195,20.75,29.01905,2811.555,444.088,4.651072,97.20993,0,0,1968.088,1967.771,343.5504,99.19728,442.7477,1,439.1565,3.465184,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.221,0,0,4.931515,1.185888,97.20993,389.1114,321.1252,67.98619,0,439.5419,2428.033,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-27 21:00:00,2196,21,28.87731,2786.683,396.574,1.791367,81.41481,0,0,1950.678,1950.361,301.0148,86.80135,387.8162,1,385.7278,1.962468,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1649.346,0,0,10.84619,0,81.41481,384.4841,325.0907,59.39338,0,427.9391,2372.375,0,0,0,4.263256e-14
tuned,2026-01-27 21:15:00,2197,21.25,28.51919,2766.385,353.5515,0,73.02214,0,0,1936.469,1936.152,261.5898,75.30576,336.8955,1,336.2578,0.5118286,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.562,0,0,17.29374,0,73.02214,378.7426,327.5178,51.22485,0,417.1055,2323.912,0,0,0,4.263256e-14
tuned,2026-01-27 21:30:00,2198,21.5,28.49673,2741.578,296.4698,0,67.71544,0,0,1919.105,1918.788,223.5185,64.37284,287.8914,1,287.0748,0.690683,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1695.269,0,0,9.395012,0,67.71544,375.1652,331.4076,43.75758,0,409.0181,2265.806,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-27 21:45:00,2199,21.75,28.45127,2765.24,250.1951,0,60.17587,0,0,1935.668,1935.351,180.3161,51.92452,232.2406,1,231.6151,0.4996283,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.035,0,0,18.58001,0,60.17587,378.0335,342.756,35.27746,0,406.4328,2267.431,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-27 22:00:00,2200,22,28.33376,2734.394,216.9378,0.5189636,52.52177,0,0,1914.076,1913.759,146.0459,42.06683,188.1127,1,187.4797,0.5071243,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1767.713,0,0,29.45814,0.01183936,52.52177,372.8754,344.3628,28.51256,0,396.6612,2232.472,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-27 22:15:00,2201,22.25,28.22036,2708.299,166.3846,0,49.13618,0,0,1895.809,1895.492,126.2709,36.53799,162.8089,1,160.6726,2.010377,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.221,0,0,5.712009,0,49.13618,368.4216,343.8211,24.60047,0,389.908,2154.347,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-27 22:30:00,2202,22.5,28.08804,2684.906,138.915,2.80769,34.07948,0,0,1879.434,1879.117,116.3002,33.69979,150,1,128.3725,2.293208,0,0,19.33434,0,204.8021,0.102401,0.1259371,0.3172331,0,250,0.3172331,1762.817,0,0,10.54258,0.5144813,34.07948,364.2092,341.6103,22.5989,0,381.9142,2119.602,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 22:45:00,2203,22.75,27.96207,2696.3,101.0404,1.489321,42.52241,0,0,1887.41,1887.093,0,0,0,0,0,0,0,0,0,19.07944,200,0.1,0.1289609,0.3172331,0,250,0.3172331,1887.093,0,0,81.96091,1.489321,42.52241,364.7752,364.7139,0.06131088,0,372.9321,2195.078,0,0,-1.776357e-15,4.263256e-14
tuned,2026-01-27 23:00:00,2204,23,27.67824,2705.796,95.5322,0,46.27072,0,0,1894.057,1893.74,116.0128,33.9872,150,1,115.7258,5.774306,0,0,28.49989,0,207.0935,0.1035467,0.1259371,0.3172331,0,250,0.3172331,1777.727,0,0,0,0,46.27072,363.8644,341.5164,22.34798,0,384.3926,2114.159,0,1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-01-27 23:15:00,2205,23.25,27.51867,2685.607,86.49367,0,47.62238,0,0,1879.925,1879.608,0,0,0,0,0,0,0,0,0,28.24355,200,0.1,0.1304037,0.3172331,0,250,0.3172331,1879.608,0,0,58.25012,0,47.62238,359.9357,359.8749,0.06073833,0,368.9928,2129.942,0,0,-5.551115e-16,4.263256e-14
tuned,2026-01-27 23:30:00,2206,23.5,27.40728,2695.57,70.21398,0,47.65662,0,1,1886.899,1886.581,461.0816,133.1117,594.1932,2,89.74709,4.446158,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1425.5,0,0,0,0,47.65662,360.4254,272.2915,88.13396,0,414.5062,2279.784,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-27 23:45:00,2207,23.75,27.1744,2725.108,62.19581,0,35.84788,0,1,1907.576,1907.258,448.8238,129.5742,578.398,2,74.05824,4.33979,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1458.435,0,0,0,0,35.84788,362.6007,277.2259,85.37479,0,413.6142,2274.878,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,26.89686,2730.125,45.41022,0,34.07117,1,1,1911.088,1910.77,450.4771,129.8494,580.3265,2,77.87147,2.454992,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1460.293,0,0,0,0,34.07117,361.1723,275.9777,85.19464,412.2661,0,824.5323,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,26.99049,2727.116,51.6847,0,51.09491,1,1,1908.981,1908.664,453.2283,131.1047,584.333,2,77.51449,6.818527,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1455.436,0,0,0,0,51.09491,361.4779,275.5961,85.88176,416.376,0,832.752,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-28 00:30:00,2210,0.5,26.91964,2694.253,47.63192,0,39.46481,1,1,1885.977,1885.66,453.2989,130.5257,583.8247,2,82.64357,1.1811,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1432.361,0,0,0,0,39.46481,356.5957,270.8271,85.76856,408.8147,0,817.6295,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-28 00:45:00,2211,0.75,26.73137,2723.071,55.29316,0,44.02553,1,1,1906.149,1905.832,435.8437,125.6118,561.4554,2,59.26443,2.190994,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1469.989,0,0,0,0,44.02553,359.004,276.8575,82.14651,410.761,0,821.5221,0,4.263256e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,26.52279,2727.046,69.97249,0,35.85261,1,1,1908.932,1908.615,440.5329,126.7535,567.2864,2,67.04476,0.2416642,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1468.082,0,0,2.927731,0,35.85261,357.9811,275.3087,82.67243,408.7856,0,822.6215,0,1.421085e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-28 01:15:00,2213,1.25,26.03936,2684.747,65.16261,1.871546,22.11942,1,1,1879.323,1879.006,446.6914,128.5424,575.2339,2,74.8293,0.4045581,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1432.315,0,0,0,1.466988,22.11942,348.9488,265.9492,82.99964,398.5987,0,799.7279,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-28 01:30:00,2214,1.5,25.72371,2665.43,55.24578,2.353819,20.30038,1,1,1865.801,1865.484,447.3131,128.7294,576.0425,2,75.56087,0.4816516,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1418.171,0,0,0,1.872167,20.30038,344.2188,261.6362,82.58265,394.1108,0,791.451,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-28 01:45:00,2215,1.75,25.56857,2606.365,74.34466,0,26.66245,1,1,1824.455,1824.138,116.4583,33.54173,150,1,79.21189,0.3787186,0,0,70.4094,0,1341.403,0.6707013,0.8337089,0.3172331,0,250,0.3172331,1707.68,0,0,0,0,26.66245,335.5346,314.0585,21.47613,352.5037,0,705.0075,0,-1.421085e-14,4.551914e-13,4.263256e-14
tuned,2026-01-28 02:00:00,2216,2,25.61919,2629.342,66.93463,3.834953,21.90887,1,1,1840.539,1840.222,116.4549,33.54509,150,1,73.55858,0.4194967,0,0,76.02193,0,1360.197,0.6800985,0.8446616,0.3172331,0,250,0.3172331,1723.767,0,0,0,3.415456,21.90887,338.8396,317.3421,21.49752,354.9206,0,715.7329,0,0,5.595524e-14,4.263256e-14
tuned,2026-01-28 02:15:00,2217,2.25,25.23807,2612.359,81.27599,1.360835,24.64339,1,1,1828.651,1828.334,116.4757,33.5243,150,1,75.2937,0.1676149,0,0,74.53868,0,1378.617,0.6893087,0.8564961,0.3172331,0,250,0.3172331,1711.858,0,0,5.982291,1.19322,24.64339,334.0726,312.736,21.33667,350.7623,0,713.9024,0,-1.421085e-14,-2.373657e-13,4.263256e-14
tuned,2026-01-28 02:30:00,2218,2.5,25.04386,2620.235,84.2335,8.612808,25.96836,1,1,1834.164,1833.847,116.4837,33.51631,150,1,66.9892,0.07082221,0,0,82.93998,0,1399.135,0.6995677,0.8680952,0.3172331,0,250,0.3172331,1717.363,0,0,17.24431,8.541985,25.96836,333.7772,312.522,21.25518,350.764,0,746.0093,0,7.105427e-15,-1.689759e-13,4.263256e-14
tuned,2026-01-28 02:45:00,2219,2.75,25.19769,2662.547,94.84835,3.437757,30.90166,1,1,1863.783,1863.466,116.4309,33.56908,150,1,75.43142,0.710058,0,0,73.85853,0,1417.38,0.7086899,0.8810151,0.3172331,0,250,0.3172331,1747.035,0,0,19.41694,2.727699,30.90166,340.2148,318.9036,21.3112,358.1135,0,754.4264,0,7.105427e-15,3.029799e-13,4.263256e-14
tuned,2026-01-28 03:00:00,2220,3,25.19316,2636.431,85.17773,0,26.46227,1,1,1845.502,1845.185,116.4501,33.54988,150,1,78.80393,0.477426,0,0,70.71865,0,1434.836,0.7174182,0.8925033,0.3172331,0,250,0.3172331,1728.734,0,0,6.373801,0,26.46227,336.8471,315.5343,21.31276,353.9142,0,718.8231,0,-7.105427e-15,-3.842482e-13,4.263256e-14
tuned,2026-01-28 03:15:00,2221,3.25,25.16179,2665.397,66.58514,0,28.0464,1,1,1865.778,1865.461,116.4124,33.58763,150,1,78.4121,0.9347523,0,0,70.65315,0,1452.274,0.7261369,0.9034954,0.3172331,0,250,0.3172331,1749.048,0,0,0,0,28.0464,340.3336,319.0411,21.29246,357.7446,0,715.4893,0,1.421085e-14,4.314327e-13,4.263256e-14
tuned,2026-01-28 03:30:00,2222,3.5,25.23907,2664.139,69.22451,1.917862,28.01793,1,1,1864.897,1864.58,116.3511,33.64889,150,1,79.28492,1.676706,0,0,69.03837,0,1469.305,0.7346524,0.9144755,0.3172331,0,250,0.3172331,1748.229,0,0,0,0.2411562,28.01793,340.7012,319.3869,21.31434,358.1544,0,716.7248,0,1.421085e-14,1.947331e-13,4.263256e-14
tuned,2026-01-28 03:45:00,2223,3.75,25.15143,2647.086,82.70319,0,28.42782,1,1,1852.96,1852.643,116.3365,33.66346,150,1,93.32948,1.853198,0,0,54.81732,0,1482.778,0.7413889,0.9251997,0.3172331,0,250,0.3172331,1736.306,0,0,0,0,28.42782,337.9252,316.651,21.27421,355.4989,0,710.9977,0,-1.421085e-14,3.722578e-13,4.263256e-14
tuned,2026-01-28 04:00:00,2224,4,25.06525,2685.53,117.1714,0,29.39576,1,1,1879.871,1879.554,116.4248,33.57523,150,1,115.9106,0.7845062,0,0,33.30488,0,1490.871,0.7454353,0.9336834,0.3172331,0,250,0.3172331,1763.129,0,0,1.260826,0,29.39576,342.2414,320.9878,21.25355,359.9147,0,722.0043,0,-7.105427e-15,1.987299e-13,4.263256e-14
tuned,2026-01-28 04:15:00,2225,4.25,25.1044,2698.478,121.5495,0,20.71502,1,1,1888.935,1888.617,116.3919,33.60808,150,1,138.4496,1.182331,0,0,10.36811,0,1493.228,0.746614,0.9387793,0.3172331,0,250,0.3172331,1772.225,0,0,0,0,20.71502,344.1612,322.897,21.26424,360.2793,0,720.5586,0,-2.131628e-14,-4.041212e-14,4.263256e-14
tuned,2026-01-28 04:30:00,2226,4.5,25.16907,2686.28,152.2519,0,18.05364,1,1,1880.396,1880.078,126.6697,36.5295,163.1992,1,162.3479,0.8513447,0,0,0,0,1492.993,0.7464964,0.9402637,0.3172331,0,250,0.3172331,1753.409,0,0,0,0,18.05364,343.0501,319.8832,23.16688,359.7064,0,719.4127,0,7.105427e-15,1.14353e-14,4.263256e-14
tuned,2026-01-28 04:45:00,2227,4.75,24.99205,2704.028,170.0396,1.037322,24.44758,1,1,1892.819,1892.502,143.9744,41.42287,185.3972,1,185.342,0.05520308,0,0,0,0,1492.758,0.7463789,0.9401157,0.3172331,0,250,0.3172331,1748.528,0,0,0,0.9821191,24.44758,34.07075,31.4735,2.597249,77.34068,0,156.3755,0,-7.105427e-15,1.961764e-13,4.263256e-14
tuned,2026-01-28 05:00:00,2228,5,25.16405,2695.507,213.0968,3.321218,31.88245,1,1,1886.855,1886.538,177.0591,51.01383,228.0729,1,227.3262,0.7466655,0,0,0,0,1492.523,0.7462614,0.9399677,0.3172331,0,250,0.3172331,1709.479,0,0,0,2.574552,31.88245,344.1939,311.8375,32.3564,368.6672,0,741.7755,0,-2.131628e-14,2.503553e-13,4.263256e-14
tuned,2026-01-28 05:15:00,2229,5.25,24.9173,2684.498,281.6961,0,34.12736,1,1,1879.148,1878.831,207.8778,59.84221,267.72,1,267.3235,0.3964761,0,0,0,0,1492.288,0.7461439,0.9398197,0.3172331,0,250,0.3172331,1670.953,0,0,14.3725,0,34.12736,33.82467,30.07716,3.747511,96.1141,0,217.0208,0,-1.421085e-14,1.436629e-13,4.263256e-14
tuned,2026-01-28 05:30:00,2230,5.5,24.82004,2687.927,352.1739,0.3917214,36.73165,1,1,1881.549,1881.231,268.4153,77.40231,345.8176,1,344.0541,1.763526,0,0,0,0,1492.053,0.7460265,0.9396718,0.3172331,0,250,0.3172331,1612.816,0,0,8.119818,0,36.73165,33.86787,29.03069,4.837186,113.0875,0,240.1818,0,-2.842171e-14,-1.534328e-13,4.263256e-14
tuned,2026-01-28 05:45:00,2231,5.75,25.22394,2722.098,418.4386,1.522479,36.7109,1,1,1905.469,1905.152,325.9756,94.17449,420.1501,1,416.3753,3.774849,0,0,0,0,1491.818,0.745909,0.9395239,0.3172331,0,250,0.3172331,1579.176,0,0,2.063295,0,36.7109,348.0076,288.4147,59.59289,389.2939,0,782.147,0,1.421085e-14,2.396972e-13,4.263256e-14
tuned,2026-01-28 06:00:00,2232,6,25.16526,2695.617,480.4029,0,31.90836,1,0,1886.932,1886.615,0,0,0,0,0,0,0,0,0,478.2196,1372.028,0.6860142,0.939376,0.3172331,0,250,0.3172331,1886.615,0,0,5.028694,0,31.90836,344.2162,344.1583,0.05787001,349.9791,0,708.6327,0,0,1.577627e-13,4.263256e-14
tuned,2026-01-28 06:15:00,2233,6.25,25.26906,2682.847,541.9737,0,38.59242,0,0,1877.993,1877.676,0,0,0,0,0,0,0,0,0,500,1246.812,0.6234062,0.8639461,0.3172331,0,250,0.3172331,1877.676,0,0,41.97373,0,38.59242,343.3006,343.2427,0.0579908,0,350.2974,1999.04,0,0,7.061018e-14,4.263256e-14
tuned,2026-01-28 06:30:00,2234,6.5,25.16559,2722.125,596.5797,0,39.69961,0,0,1905.487,1905.17,0,0,0,0,0,0,0,0,0,500,1121.616,0.560808,0.7850994,0.3172331,0,250,0.3172331,1905.17,0,0,96.57973,0,39.69961,347.6034,347.5456,0.0578704,0,354.7876,2117.932,0,0,3.960166e-13,4.263256e-14
tuned,2026-01-28 06:45:00,2235,6.75,25.1621,2706.757,620.3125,0,39.10454,0,0,1894.73,1894.413,0,0,0,0,0,0,0,0,0,500,996.4395,0.4982197,0.7062652,0.3172331,0,250,0.3172331,1894.413,0,0,120.3125,0,39.10454,345.6169,345.559,0.05786634,0,352.692,2147.345,0,0,9.980905e-14,4.263256e-14
tuned,2026-01-28 07:00:00,2236,7,25.11649,2722.874,625.9467,0.2512996,36.71186,0,0,1906.012,1905.695,0,0,0,0,0,0,0,0,0,500,871.2826,0.4356413,0.6274433,0.3172331,0,250,0.3172331,1905.695,0,0,125.9467,0.2512996,36.71186,347.3569,347.299,0.05781343,0,353.9895,2164.634,0,0,-2.511324e-13,4.263256e-14
tuned,2026-01-28 07:15:00,2237,7.25,25.12307,2736.252,614.8398,8.621208,38.22281,0,0,1915.376,1915.059,0,0,0,0,0,0,0,0,0,500,746.1455,0.3730727,0.5486339,0.3172331,0,250,0.3172331,1915.059,0,0,114.8398,8.621208,38.22281,349.1095,349.0517,0.05782106,0,356.0184,2171.072,0,0,2.181588e-13,4.263256e-14
tuned,2026-01-28 07:30:00,2238,7.5,25.2763,2728.577,585.2533,4.027517,31.30895,0,0,1910.004,1909.686,0,0,0,0,0,0,0,0,0,500,621.028,0.310514,0.4698369,0.3172331,0,250,0.3172331,1909.686,0,0,85.25332,4.027517,31.30895,349.2031,349.1451,0.05799924,0,354.8692,2105.79,0,0,-3.858025e-14,4.263256e-14
tuned,2026-01-28 07:45:00,2239,7.75,25.57873,2737.137,515.4712,1.949303,29.61681,0,0,1915.996,1915.679,0,0,0,0,0,0,0,0,0,500,495.9302,0.2479651,0.3910522,0.3172331,0,250,0.3172331,1915.679,0,0,15.47119,1.949303,29.61681,352.4423,352.3839,0.05835416,0,357.8319,1998.126,0,0,1.365574e-14,4.263256e-14
tuned,2026-01-28 08:00:00,2240,8,25.772,2760.462,457.1288,215.6597,34.87081,0,0,1932.323,1932.006,0,0,0,0,0,0,0,0,0,500,370.8522,0.1854261,0.31228,0.3172331,0,250,0.3172331,1932.006,0,0,0,174.9161,34.87081,356.8411,356.7825,0.05858327,0,363.2221,2299.452,0,0,-1.015299e-13,4.263256e-14
tuned,2026-01-28 08:15:00,2241,8.25,26.06019,2783.231,391.6664,217.7283,31.74375,0,0,1948.262,1947.944,0,0,0,0,0,0,0,0,0,500,245.7938,0.1228969,0.2335202,0.3172331,0,250,0.3172331,1947.944,0,0,0,117.1716,31.74375,361.9031,361.8442,0.05892825,0,367.7408,2224.696,0,0,1.515454e-14,4.263256e-14
tuned,2026-01-28 08:30:00,2242,8.5,26.08438,2820.113,329.183,211.7343,41.01158,0,0,1974.079,1973.762,242.5317,89.61959,332.1513,1,145.4309,186.7204,0,0,0,183.0204,200,0.1,0.1547728,0.3172331,0,250,0.3172331,1731.23,0,0,0.7316542,25.01387,41.01158,366.8803,321.7471,45.13319,0,418.9886,2348.849,0,1.421085e-14,-9.603429e-15,4.263256e-14
tuned,2026-01-28 08:45:00,2243,8.75,26.37304,2843.999,263.8448,214.8021,44.51711,0,0,1990.8,1990.482,337.5547,116.9709,454.5256,1,267.528,186.8716,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1652.928,0,0,0,27.93048,44.51711,372.184,309.0182,63.16585,0,434.3116,2436.894,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-28 09:00:00,2244,9,26.54806,2881.438,226.296,220.9564,51.31716,0,1,2017.006,2016.689,685.7799,217.6188,903.3988,2,212.0658,191.333,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1330.909,0,0,14.23017,29.62343,51.31716,378.4455,249.715,128.7306,0,476.9623,2698.94,0,1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-28 09:15:00,2245,9.25,26.83304,2899.466,190.4521,222.8269,64.4032,1,1,2029.626,2029.309,655.6436,208.7767,864.4203,2,174.7129,189.7074,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1373.666,0,0,15.73918,33.11947,64.4032,383.0665,259.2621,123.8044,480.1941,0,1044.669,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-28 09:30:00,2246,9.5,26.8881,2903.393,154.4301,222.7852,65.51881,1,1,2032.375,2032.058,632.2152,202.1273,834.3425,2,143.7863,190.5562,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1399.843,0,0,10.64379,32.22903,65.51881,384.0243,264.5051,119.5192,479.0124,0,1031.98,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-28 09:45:00,2247,9.75,26.9731,2932.71,160.2542,225.6887,77.54097,1,1,2052.897,2052.58,613.1478,197.0396,810.1874,2,115.8937,194.2937,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1439.432,0,0,44.3605,31.39499,77.54097,388.5885,272.467,116.1215,484.1842,0,1099.047,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-28 10:00:00,2248,10,27.27091,2955.248,139.8689,231.6057,85.80211,1,1,2068.674,2068.356,607.4743,195.8745,803.3488,2,104.6621,198.6867,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1460.882,0,0,35.20678,32.91899,85.80211,394.0181,278.2527,115.7654,490.4698,0,1098.457,0,-1.136868e-13,2.131628e-14,4.263256e-14
tuned,2026-01-28 10:15:00,2249,10.25,27.47145,2985.403,131.4907,233.3044,100.6383,1,1,2089.782,2089.465,597.1707,193.1237,790.2944,2,89.60176,200.6927,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1492.294,0,0,41.88896,32.61173,100.6383,399.718,285.435,114.2831,497.808,0,1124.13,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-28 10:30:00,2250,10.5,27.60857,2990.599,115.8767,231.6426,115.5428,1,1,2093.419,2093.102,591.2686,191.2585,782.5271,2,83.40866,199.1184,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1501.833,0,0,32.46806,32.52424,115.5428,401.5722,288.0907,113.4815,501.5133,0,1115.138,0,-1.136868e-13,-2.081668e-13,4.263256e-14
tuned,2026-01-28 10:45:00,2251,10.75,27.64512,2997.913,108.5686,230.389,133.848,1,1,2098.539,2098.222,589.0203,191.1699,780.1902,2,75.82136,204.3688,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1509.201,0,0,32.74728,26.02013,133.848,402.865,289.7275,113.1375,506.5928,0,1114.559,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-28 11:00:00,2252,11,27.76092,3006.628,108.9498,228.9059,148.5329,0,0,2104.64,2104.322,0,0,0,0,0,0,0,0,0,282.1979,1128.459,0.5642296,0.7551171,0.3172331,0,250,0.3172331,2104.322,0,0,29.26266,26.39511,148.5329,405.0267,404.9656,0.06104982,0,433.55,2480.535,0,0,1.532108e-13,4.263256e-14
tuned,2026-01-28 11:15:00,2253,11.25,27.95432,2986.434,90.25842,233.1312,155.2364,0,0,2090.504,2090.187,0,0,0,0,0,0,0,0,0,275.9804,1059.286,0.5296432,0.7105742,0.3172331,0,250,0.3172331,2090.187,0,0,17.38554,30.02366,155.2364,403.9601,403.8988,0.06130078,0,433.8961,2468.209,0,0,-3.281819e-13,4.263256e-14
tuned,2026-01-28 11:30:00,2254,11.5,28.17822,3014.21,68.82827,238.5591,154.8655,0,0,2109.947,2109.63,0,0,0,0,0,0,0,0,0,267.3887,992.2725,0.4961363,0.6670172,0.3172331,0,250,0.3172331,2109.63,0,0,2.945839,37.05278,154.8655,409.667,409.6054,0.06159392,0,439.6741,2487.205,0,0,1.669775e-13,4.263256e-14
tuned,2026-01-28 11:45:00,2255,11.75,28.23471,3014.251,92.77722,240.3858,168.5953,0,0,2109.976,2109.659,0,0,0,0,0,0,0,0,0,276.7989,922.9166,0.4614583,0.6248195,0.3172331,0,250,0.3172331,2109.659,0,0,18.40115,37.96305,168.5953,410.1675,410.1058,0.06166833,0,442.8798,2533.067,0,0,1.189049e-13,4.263256e-14
tuned,2026-01-28 12:00:00,2256,12,28.31952,3013.743,68.72701,244.4165,187.8881,0,0,2109.62,2109.303,0,0,0,0,0,0,0,0,0,275.3945,853.9227,0.4269614,0.5811471,0.3172331,0,250,0.3172331,2109.303,0,0,0,41.1238,187.8881,410.8434,410.7816,0.06178037,0,447.3723,2531.486,0,0,-4.340972e-14,4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,28.5038,3023.035,55.40514,241.9623,195.4246,0,0,2116.124,2115.807,0,0,0,0,0,0,0,0,0,265.6957,787.3644,0.3936822,0.5377026,0.3172331,0,250,0.3172331,2115.807,0,0,0,38.5487,195.4246,413.7434,413.6813,0.06202522,0,451.8906,2551.895,0,0,-8.670842e-14,4.263256e-14
tuned,2026-01-28 12:30:00,2258,12.5,28.48546,3084.198,58.23159,246.6964,199.88,0,0,2158.938,2158.621,0,0,0,0,0,0,0,0,0,265.6111,720.8376,0.3604188,0.4957918,0.3172331,0,250,0.3172331,2158.621,0,0,0,44.3011,199.88,421.9479,421.8859,0.06200077,0,460.9509,2611.65,0,0,2.116085e-13,4.263256e-14
tuned,2026-01-28 12:45:00,2259,12.75,28.73268,3071.806,56.07868,240.7648,207.793,0,0,2150.264,2149.947,0,0,0,0,0,0,0,0,0,283.0217,649.9687,0.3249844,0.4539009,0.3172331,0,250,0.3172331,2149.947,0,0,0,35.59482,207.793,422.4981,422.4357,0.06233205,0,463.2643,2609.355,0,0,-2.299272e-13,4.263256e-14
tuned,2026-01-28 13:00:00,2260,13,28.85173,3111.609,62.83942,243.7618,221.8845,0,0,2178.126,2177.809,0,0,0,0,0,0,0,0,0,285.5953,578.4676,0.2892338,0.4092758,0.3172331,0,250,0.3172331,2177.809,0,0,0,37.68213,221.8845,429.0766,429.0142,0.06249285,0,472.724,2664.983,0,0,1.350586e-13,4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,28.95015,3065.795,83.85726,242.0008,232.8966,0,0,2146.057,2145.74,0,0,0,0,0,0,0,0,0,294.5116,504.7486,0.2523743,0.3642526,0.3172331,0,250,0.3172331,2145.74,0,0,0,37.8416,232.8966,423.6628,423.6002,0.06262642,0,469.5773,2647.952,0,0,-5.223599e-14,4.263256e-14
tuned,2026-01-28 13:30:00,2262,13.5,28.74796,3067.812,90.17603,240.421,232.8485,0,0,2147.469,2147.151,0,0,0,0,0,0,0,0,0,287.9315,432.6863,0.2163431,0.3178328,0.3172331,0,250,0.3172331,2147.151,0,0,5.812813,36.8527,232.8485,422.0882,422.0259,0.06235264,0,467.7926,2646.457,0,0,-1.414424e-13,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,28.65159,3116.208,62.538,237.1376,227.5412,0,0,2181.346,2181.028,0,0,0,0,0,0,0,0,0,289.4717,360.2503,0.1801251,0.2724562,0.3172331,0,250,0.3172331,2181.028,0,0,0,32.61146,227.5412,427.8554,427.7931,0.06222301,0,472.4237,2654.585,0,0,1.604272e-14,4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,28.62494,3116.399,59.90354,236.0316,232.5157,1,1,2181.479,2181.162,599.588,194.0319,793.6199,2,90.92581,202.6941,0,0,500,0,485.1935,0.2425968,0.2268443,0.3172331,0,250,0.3172331,1581.574,0,0,0,33.33752,232.5157,427.6357,310.0362,117.5995,549.6482,0,1156.804,0,8.526513e-14,-1.376677e-14,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,28.65314,3119.548,67.49645,238.3634,238.7705,1,1,2183.684,2183.367,599.8627,193.8243,793.687,2,93.68906,199.998,0,0,500,0,610.1172,0.3050586,0.3055193,0.3172331,0,250,0.3172331,1583.504,0,0,0,38.36547,238.7705,428.3282,310.6033,117.7249,551.2623,0,1168.705,0,-2.842171e-14,1.900702e-13,4.263256e-14
tuned,2026-01-28 14:30:00,2266,14.5,28.60898,3100.078,69.30856,235.1404,246.7125,1,1,2170.054,2169.737,600.2379,194.145,794.3828,2,92.38378,201.9991,0,0,500,0,735.0211,0.3675106,0.3841818,0.3172331,0,250,0.3172331,1569.499,0,0,0,33.14137,246.7125,425.2496,307.5633,117.6864,550.0547,0,1157.278,0,-5.684342e-14,1.84408e-13,4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,28.75103,3052.473,51.10989,235.5805,251.4199,1,1,2136.731,2136.414,601.2987,194.4233,795.7221,2,93.97502,201.7471,0,0,500,0,859.9054,0.4299527,0.462832,0.3172331,0,250,0.3172331,1535.115,0,0,0,33.8334,251.4199,420.0057,301.7493,118.2564,545.5928,0,1149.548,0,0,1.488809e-13,4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,28.85376,3065.569,55.1433,232.4201,255.7117,1,1,2145.898,2145.581,602.3646,194.55,796.9146,2,96.8597,200.0549,0,0,500,0,984.77,0.492385,0.5414698,0.3172331,0,250,0.3172331,1543.216,0,0,0,32.36515,255.7117,422.7466,304.017,118.7296,548.9428,0,1153.715,0,0,1.836309e-13,4.263256e-14
tuned,2026-01-28 15:15:00,2269,15.25,28.89637,3082.58,79.28705,226.6354,254.1628,1,1,2157.806,2157.489,605.4146,195.1922,800.6067,2,102.7649,197.8419,0,0,500,0,1109.615,0.5548075,0.6200953,0.3172331,0,250,0.3172331,1552.074,0,0,0,28.79357,254.1628,425.4853,306.0445,119.4408,551.3536,0,1152.376,0,-2.842171e-14,3.095302e-13,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,28.70177,3096.499,87.26415,229.2583,246.9685,1,1,2167.549,2167.232,601.6709,194.0569,795.7279,2,98.43427,197.2936,0,0,500,0,1234.44,0.6172202,0.6987083,0.3172331,0,250,0.3172331,1565.561,0,0,0,31.96466,246.9685,425.61,307.4064,118.2036,549.9569,0,1155.053,0,0,-2.143841e-13,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,28.9491,3123.322,91.30304,226.641,251.4479,1,1,2186.325,2186.008,607.1364,195.42,802.5565,2,107.2303,195.3262,0,0,500,0,1359.246,0.679623,0.777309,0.3172331,0,250,0.3172331,1578.872,0,0,0,31.31481,251.4479,431.6025,311.6851,119.9174,556.7434,0,1167.505,0,-5.684342e-14,-1.622036e-13,4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,28.96716,3098.731,91.48364,225.8621,251.4895,1,1,2169.112,2168.795,223.9296,85.13872,309.0683,1,114.1607,194.9076,0,0,0,0,1359.032,0.679516,0.8558973,0.3172331,0,250,0.3172331,1944.865,0,0,0,30.95444,251.4895,428.3724,384.0865,44.28593,518.8912,0,1091.179,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-28 16:15:00,2273,16.25,29.08995,3089.013,125.4124,229.2103,242.1699,1,1,2162.309,2161.992,233.3497,87.95263,321.3024,1,125.4162,195.8862,0,0,0,0,1358.818,0.6794091,0.8557626,0.3172331,0,250,0.3172331,1928.642,0,0,0,33.32412,242.1699,428.1711,381.9014,46.26972,517.8074,0,1093.099,0,0,-1.519895e-13,4.263256e-14
tuned,2026-01-28 16:30:00,2274,16.5,29.03855,3020.63,175.4813,230.6762,226.0903,1,1,2114.441,2114.124,247.4573,91.71247,339.1698,1,146.0912,193.0785,0,0,0,0,1358.604,0.6793021,0.8556278,0.3172331,0,250,0.3172331,1866.666,0,0,29.39005,37.5977,226.0903,418.2242,369.2158,49.00838,505.6476,0,1126.849,0,0,-2.524647e-13,4.263256e-14
tuned,2026-01-28 16:45:00,2275,16.75,29.06613,3001.321,186.2558,223.998,225.5642,1,1,2100.925,2100.607,266.8039,96.89289,363.6968,1,174.2395,189.4572,0,0,0,0,1358.39,0.6791952,0.8554931,0.3172331,0,250,0.3172331,1833.803,0,0,12.01628,34.54072,225.5642,415.8002,362.9335,52.86673,504.4684,0,1089.248,0,2.842171e-14,1.898481e-14,4.263256e-14
tuned,2026-01-28 17:00:00,2276,17,29.17499,2993.053,227.5343,221.3415,220.5932,1,1,2095.137,2094.82,299.1026,106.2316,405.3342,1,215.4314,189.9028,0,0,0,0,1358.176,0.6790882,0.8553585,0.3172331,0,250,0.3172331,1795.717,0,0,12.10289,31.43865,220.5932,415.6398,356.24,59.39985,506.2336,0,1087.576,0,-2.842171e-14,5.240253e-14,4.263256e-14
tuned,2026-01-28 17:15:00,2277,17.25,29.21308,3007.414,261.5906,221.7715,220.9982,1,1,2105.19,2104.872,325.0266,113.2914,438.318,1,252.1569,186.1611,0,0,0,0,1357.963,0.6789813,0.8552238,0.3172331,0,250,0.3172331,1779.846,0,0,9.43372,35.61042,220.9982,417.9816,353.3851,64.59643,510.5553,0,1098.812,0,-2.842171e-14,1.477707e-13,4.263256e-14
tuned,2026-01-28 17:30:00,2278,17.5,29.33558,3028.015,289.1214,217.5001,216.8534,0,0,2119.611,2119.294,0,0,0,0,0,0,0,0,0,490.9718,1235.006,0.617503,0.8550892,0.3172331,0,250,0.3172331,2119.294,0,0,0,31.6366,216.8534,421.9738,421.9106,0.06315501,0,465.082,2612.524,0,0,2.647882e-13,4.263256e-14
tuned,2026-01-28 17:45:00,2279,17.75,29.298,3036.152,320.9889,210.6036,207.1383,0,0,2125.306,2124.989,0,0,0,0,0,0,0,0,0,500,1109.812,0.5549058,0.7776651,0.3172331,0,250,0.3172331,2124.989,0,0,0,54.6996,207.1383,422.7598,422.6967,0.06310309,0,463.9,2645.807,0,0,-6.628031e-14,4.263256e-14
tuned,2026-01-28 18:00:00,2280,18,29.53377,3014.473,379.3296,1.587725,196.8155,0,0,2110.131,2109.814,0,0,0,0,0,0,0,0,0,390.0384,1012.127,0.5060636,0.6988321,0.3172331,0,250,0.3172331,2109.814,0,0,0,0,196.8155,421.9177,421.8543,0.06343031,0,461.2073,2536.64,0,0,8.881784e-16,4.263256e-14
tuned,2026-01-28 18:15:00,2281,18.25,29.25106,2981.139,429.1609,7.117945,186.0797,0,0,2086.797,2086.48,0,0,0,0,0,0,0,0,0,436.8901,902.7454,0.4513727,0.6373217,0.3172331,0,250,0.3172331,2086.48,0,0,0,3.97454,186.0797,414.6738,414.6108,0.06303834,0,451.5872,2490.586,0,0,-2.54019e-13,4.263256e-14
tuned,2026-01-28 18:30:00,2282,18.5,29.13714,2952.667,468.5093,6.583876,173.4278,0,0,2066.867,2066.55,0,0,0,0,0,0,0,0,0,474.0945,784.0796,0.3920398,0.5684455,0.3172331,0,250,0.3172331,2066.55,0,0,0,6.160682,173.4278,409.6932,409.6303,0.06288175,0,444.0071,2452.666,0,0,-9.892087e-14,4.263256e-14
tuned,2026-01-28 18:45:00,2283,18.75,29.21412,2927.503,514.1803,3.034134,158.5564,0,0,2049.252,2048.935,0,0,0,0,0,0,0,0,0,500,658.9562,0.3294781,0.4937234,0.3172331,0,250,0.3172331,2048.935,0,0,14.18034,3.034134,158.5564,406.8845,406.8215,0.06298748,0,438.3033,2440.363,0,0,1.488809e-13,4.263256e-14
tuned,2026-01-28 19:00:00,2284,19,29.12009,2908.627,551.2527,0,134.4707,0,0,2036.039,2035.722,0,0,0,0,0,0,0,0,0,500,533.8525,0.2669262,0.4149351,0.3172331,0,250,0.3172331,2035.722,0,0,51.25269,0,134.4707,403.4325,403.3697,0.06285839,0,430.0145,2453.491,0,0,9.120482e-14,4.263256e-14
tuned,2026-01-28 19:15:00,2285,19.25,28.99274,2913.187,598.6008,0,117.1983,0,0,2039.231,2038.914,0,0,0,0,0,0,0,0,0,500,408.7684,0.2043842,0.3361591,0.3172331,0,250,0.3172331,2038.914,0,0,98.60078,0,117.1983,402.9465,402.8838,0.0626844,0,426.0419,2513.317,0,0,-4.285461e-14,4.263256e-14
tuned,2026-01-28 19:30:00,2286,19.5,28.68454,2884.629,595.2063,0,110.9988,0,0,2019.24,2018.923,0,0,0,0,0,0,0,0,0,500,283.7041,0.141852,0.2573955,0.3172331,0,250,0.3172331,2018.923,0,0,95.20635,0,110.9988,396.3413,396.279,0.06226726,0,418.0661,2463.595,0,0,-6.084022e-14,4.263256e-14
tuned,2026-01-28 19:45:00,2287,19.75,28.75804,2827.61,574.8923,0,118.8962,0,0,1979.327,1979.009,195.8233,56.34445,252.1677,1,252.0539,0.1138277,0,0,0,334.6377,200,0.1,0.1786443,0.3172331,0,250,0.3172331,1783.186,0,0,0,0,118.8962,389.1245,350.5644,38.56013,0,430.2831,2366.557,0,-7.105427e-15,2.556289e-14,4.263256e-14
tuned,2026-01-28 20:00:00,2288,20,28.4186,2789.766,543.1359,0,111.411,0,0,1952.836,1952.519,440.2032,126.653,566.8562,2,566.5414,0.1889428,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1512.316,0,0,0,0,111.411,381.1191,295.1463,85.97276,0,443.5425,2439.484,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-28 20:15:00,2289,20.25,28.38793,2846.579,521.2707,0,99.17613,0,0,1992.606,1992.288,408.7932,117.6037,526.3968,2,526.2105,0.06041244,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.495,0,0,0,0,99.17613,388.6246,308.8344,79.79017,0,445.7807,2451.794,0,-1.421085e-14,0,4.263256e-14
