controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-28 20:30:00,2290,20.5,28.30829,2855.7,491.5042,0,89.99736,0,0,1998.99,1998.672,383.8321,110.5798,494.412,1,492.7517,1.534335,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.84,0,0,0,0,89.99736,389.2047,314.4106,74.79416,0,442.513,2433.821,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-28 20:45:00,2291,20.75,28.30986,2821.378,441.8626,0,83.69319,0,0,1974.964,1974.647,346.0266,99.97604,446.0027,1,441.7867,4.090018,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.62,0,0,0.07586979,0,83.69319,384.5399,317.1042,67.43566,0,433.3759,2383.698,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-28 21:00:00,2292,21,28.37926,2797.243,403.1685,0,72.39193,0,0,1958.07,1957.753,305.3956,88.04673,393.4423,1,391.4933,1.823042,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1652.357,0,0,11.67515,0,72.39193,381.818,322.2049,59.61311,0,424.3678,2354.163,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-28 21:15:00,2293,21.25,28.15887,2797.8,351.4971,0,67.81294,0,0,1958.46,1958.142,268.7321,77.327,346.0591,1,345.7353,0.1978485,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.41,0,0,5.761756,0,67.81294,380.0971,327.8801,52.217,0,418.3682,2310.964,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 21:30:00,2294,21.5,27.9206,2787.746,298.6696,3.456641,56.83434,0,0,1951.422,1951.105,227.198,65.38525,292.5832,1,292.1998,0.2575043,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1723.907,0,0,6.469841,3.199136,56.83434,376.8146,332.882,43.9326,0,409.2418,2267.509,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-28 21:45:00,2295,21.75,27.74307,2778.831,248.4601,5.96104,50.12959,0,0,1945.182,1944.864,187.8333,54.05678,241.8901,1,241.5488,0.2154321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.031,0,0,6.91134,5.745608,50.12959,374.1985,338.0036,36.1949,0,401.7039,2231.205,0,0,0,4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,27.37969,2721.067,211.2911,4.199838,51.85019,0,0,1904.747,1904.43,158.4405,45.63094,204.0714,1,203.4517,0.4937711,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1745.989,0,0,7.839441,3.706067,51.85019,363.6238,333.3164,30.30748,0,388.8457,2158.567,0,0,0,4.263256e-14
tuned,2026-01-28 22:15:00,2297,22.25,27.34602,2686.586,181.6414,0,56.91314,0,0,1880.61,1880.293,127.711,36.83382,164.5449,1,163.5227,0.8962435,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.582,0,0,18.1187,0,56.91314,358.7624,334.3386,24.42384,0,382.0297,2132.418,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-28 22:30:00,2298,22.5,27.1491,2691.14,150.2721,2.749995,52.85683,0,0,1883.798,1883.481,116.28,33.71996,150,1,134.0911,2.537552,0,0,13.37138,0,203.3114,0.1016557,0.1259371,0.3172331,0,250,0.3172331,1767.201,0,0,16.18106,0.2124428,52.85683,357.8916,335.7399,22.15162,0,379.5019,2115.539,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:45:00,2299,22.75,27.02268,2705.932,117.9689,3.715969,41.20781,0,0,1894.152,1893.835,0,0,0,0,0,0,0,0,0,13.11742,200,0.1,0.1280222,0.3172331,0,250,0.3172331,1893.835,0,0,104.8515,3.715969,41.20781,358.9105,358.8504,0.06011043,0,366.6586,2203.901,0,0,-7.771561e-16,4.263256e-14
tuned,2026-01-28 23:00:00,2300,23,26.72637,2708.833,93.54103,1.670913,38.74915,0,0,1896.183,1895.866,116.2748,33.72517,150,1,104.7277,2.600627,0,0,42.67165,0,210.6364,0.1053182,0.1259371,0.3172331,0,250,0.3172331,1779.591,0,0,0,0,38.74915,357.0899,335.1333,21.95666,0,376.1557,2068.856,0,-1.421085e-14,-4.618528e-14,4.263256e-14
tuned,2026-01-28 23:15:00,2301,23.25,26.57895,2737.768,100.493,4.576895,29.21215,0,0,1916.437,1916.12,0,0,0,0,0,0,0,0,0,42.41308,200,0.1,0.1326347,0.3172331,0,250,0.3172331,1916.12,0,0,58.07988,4.576895,29.21215,359.8055,359.7459,0.05955958,0,365.2304,2116.85,0,0,3.524958e-15,4.263256e-14
tuned,2026-01-28 23:30:00,2302,23.5,26.34856,2727.502,85.8434,3.757973,37.53339,1,1,1909.251,1908.934,451.1362,129.9912,581.1274,2,79.1226,2.004779,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1457.798,0,0,6.720803,1.753194,37.53339,356.7588,272.4011,84.35767,409.4057,0,833.429,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-28 23:45:00,2303,23.75,26.19021,2723.235,102.2284,1.452429,27.30011,1,1,1906.264,1905.947,442.2573,127.4329,569.6901,2,67.72387,1.966277,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1463.69,0,0,34.50454,0,27.30011,355.0451,272.6148,82.43029,405.1324,0,869.7851,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-29 00:00:00,2304,0,25.9002,2715.274,78.15399,6.937099,23.57795,1,1,1900.692,1900.374,435.7592,125.4712,561.2305,2,60.13274,1.097729,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1464.615,0,0,18.02125,5.83937,23.57795,351.9162,271.1759,80.74028,401.0127,0,843.1849,0,-4.263256e-14,1.301736e-13,4.263256e-14
tuned,2026-01-29 00:15:00,2305,0.25,25.88877,2728.295,75.8674,9.904174,14.49136,1,1,1909.807,1909.489,439.6567,126.803,566.4597,2,63.38083,3.07889,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1469.833,0,0,12.48657,6.825284,14.49136,353.5216,272.0786,81.44294,401.5641,0,836.4412,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-29 00:30:00,2306,0.5,25.65924,2704.161,71.82619,0,19.69668,1,1,1892.913,1892.595,437.8829,126.019,563.9019,2,63.39812,0.5037937,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1454.713,0,0,8.428064,0,19.69668,348.7644,268.0271,80.73726,397.6752,0,809.8887,0,1.421085e-14,2.131628e-14,4.263256e-14
tuned,2026-01-29 00:45:00,2307,0.75,25.18582,2741.906,57.86662,3.081894,16.67525,1,1,1919.334,1919.017,433.2659,124.7415,558.0074,2,57.02733,0.9800666,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1485.751,0,0,0.839289,2.101827,16.67525,350.2716,271.1442,79.12737,398.9289,0,802.9312,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-29 01:00:00,2308,1,25.13618,2704.666,42.98987,1.643485,11.17503,1,1,1893.266,1892.949,441.64,127.0542,568.6942,2,68.61977,0.07445087,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1451.309,0,0,0,1.569034,11.17503,345.1703,264.595,80.57532,393.6865,0,790.0796,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-29 01:15:00,2309,1.25,24.96592,2714.726,42.67622,6.437228,7.217614,1,1,1900.308,1899.991,443.0953,127.5908,570.6861,2,69.50202,1.184068,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1456.896,0,0,0,5.25316,7.217614,34.20555,26.22413,7.981426,155.1263,0,319.3143,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-29 01:30:00,2310,1.5,24.72438,2721.373,65.37557,0.7394501,3.208927,1,1,1904.961,1904.644,439.3678,126.5514,565.9192,2,64.42551,1.49372,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1465.276,0,0,0.9500521,0,3.208927,34.2893,26.37496,7.914331,153.5066,0,308.6521,0,4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-29 01:45:00,2311,1.75,24.92984,2745.275,57.96853,2.060004,2.197915,1,1,1921.693,1921.375,116.4766,33.52342,150,1,76.63985,0.1570154,0,0,73.20314,0,1342.101,0.6710505,0.8337089,0.3172331,0,250,0.3172331,1804.899,0,0,0,1.902989,2.197915,34.59047,32.48818,2.102289,66.41066,0,136.104,0,7.105427e-15,1.425526e-13,4.263256e-14
tuned,2026-01-29 02:00:00,2312,2,24.80309,2705.607,66.34613,0,5.709237,1,1,1893.925,1893.608,116.3017,33.6983,150,1,69.9636,2.275153,0,0,77.76124,0,1361.33,0.680665,0.8451014,0.3172331,0,250,0.3172331,1777.306,0,0,0,0,5.709237,34.09065,31.99151,2.099141,66.72378,0,133.4476,0,-7.105427e-15,2.220446e-13,4.263256e-14
tuned,2026-01-29 02:15:00,2313,2.25,24.51496,2680.995,73.21645,0,0.558319,1,1,1876.696,1876.379,116.4214,33.57857,150,1,78.65662,0.8249329,0,0,70.51845,0,1378.745,0.6893727,0.8572096,0.3172331,0,250,0.3172331,1759.958,0,0,0,0,0.558319,33.78053,31.67924,2.101296,65.35834,0,130.7167,0,0,-2.754463e-13,4.263256e-14
tuned,2026-01-29 02:30:00,2314,2.5,24.32977,2675.267,80.57177,0,0,1,1,1872.687,1872.369,116.0971,33.90294,150,1,76.64678,4.753803,0,0,68.59942,0,1395.678,0.6978391,0.8681758,0.3172331,0,250,0.3172331,1756.272,0,0,3.924989,0,0,33.70836,31.6129,2.095457,65.51584,0,137.8023,0,0,1.229017e-13,4.263256e-14
tuned,2026-01-29 02:45:00,2315,2.75,24.28183,2693.002,53.48148,1.521457,3.869053,1,1,1885.101,1884.784,116.3122,33.68783,150,1,86.20665,2.148325,0,0,61.64503,0,1410.87,0.7054349,0.8788381,0.3172331,0,250,0.3172331,1768.472,0,0,0,0,3.869053,33.93182,31.8325,2.099329,66.21383,0,132.4277,0,0,-3.463896e-13,4.263256e-14
tuned,2026-01-29 03:00:00,2316,3,24.16148,2710.748,54.0153,0,12.58443,1,1,1897.523,1897.206,116.476,33.52403,150,1,82.32624,0.1643793,0,0,67.50938,0,1427.525,0.7137625,0.888404,0.3172331,0,250,0.3172331,1780.73,0,0,0,0,12.58443,34.15542,32.05315,2.102278,67.82752,0,135.655,0,-7.105427e-15,4.610756e-13,4.263256e-14
tuned,2026-01-29 03:15:00,2317,3.25,24.2399,2651.205,40.46754,0,14.85247,1,1,1855.843,1855.526,116.4601,33.53994,150,1,71.88221,0.3570053,0,0,77.76078,0,1446.74,0.7233702,0.8988916,0.3172331,0,250,0.3172331,1739.066,0,0,0,0,14.85247,33.40518,31.30319,2.101991,67.50313,0,135.0063,0,0,3.499423e-13,4.263256e-14
tuned,2026-01-29 03:30:00,2318,3.5,24.30081,2653.41,61.57296,0,28.42776,1,1,1857.387,1857.07,116.341,33.65898,150,1,73.73465,1.79891,0,0,74.46644,0,1465.129,0.7325647,0.9109913,0.3172331,0,250,0.3172331,1740.729,0,0,0,0,28.42776,33.43297,31.33312,2.099849,70.0895,0,140.179,0,0,-2.905454e-13,4.263256e-14
tuned,2026-01-29 03:45:00,2319,3.75,24.12675,2668.152,83.80492,0,31.55358,1,1,1867.707,1867.389,116.4172,33.5828,150,1,87.39957,0.8762219,0,0,61.72421,0,1480.33,0.7401649,0.9225705,0.3172331,0,250,0.3172331,1750.972,0,0,0,0,31.55358,33.61872,31.5175,2.10122,70.73884,0,141.4777,0,0,3.302913e-13,4.263256e-14
tuned,2026-01-29 04:00:00,2320,4,24.07072,2683.088,110.1695,0,32.50668,1,1,1878.162,1877.844,116.4586,33.54137,150,1,116.4939,0.374418,0,0,33.13168,0,1488.38,0.7441898,0.9321419,0.3172331,0,250,0.3172331,1761.386,0,0,0,0,32.50668,33.80691,31.70495,2.101965,71.04878,0,142.0976,0,0,-1.076916e-13,4.263256e-14
tuned,2026-01-29 04:15:00,2321,4.25,24.10199,2696.359,134.2114,0,42.88479,1,1,1887.452,1887.134,116.4443,33.55567,150,1,129.046,0.547578,0,0,20.40642,0,1493.247,0.7466235,0.9372108,0.3172331,0,250,0.3172331,1770.69,0,0,5.165364,0,42.88479,33.97413,31.87242,2.101708,73.08776,0,155.0858,0,0,6.450396e-14,4.263256e-14
tuned,2026-01-29 04:30:00,2322,4.5,24.00407,2697.292,169.2549,0,33.56664,1,1,1888.104,1887.787,122.0312,35.14766,157.1788,1,156.774,0.4048265,0,0,0,0,1493.012,0.7465059,0.9402757,0.3172331,0,250,0.3172331,1765.756,0,0,12.48086,0,33.56664,33.98588,31.7836,2.202271,72.9151,0,167.3597,0,-7.105427e-15,2.48912e-13,4.263256e-14
tuned,2026-01-29 04:45:00,2323,4.75,23.90965,2704.887,208.1571,0,38.52611,1,1,1893.421,1893.104,137.7187,39.68103,177.3998,1,176.8016,0.5981288,0,0,0,0,1492.777,0.7463884,0.9401277,0.3172331,0,250,0.3172331,1755.385,0,0,31.35549,0,38.52611,34.08157,31.59693,2.484647,78.13321,0,210.3546,0,2.131628e-14,2.080558e-13,4.263256e-14
tuned,2026-01-29 05:00:00,2324,5,24.00024,2669.37,248.3815,0,29.13841,1,1,1868.559,1868.242,171.7307,49.6322,221.3629,1,219.1943,2.168626,0,0,0,0,1492.542,0.7462709,0.9399797,0.3172331,0,250,0.3172331,1696.511,0,0,29.18721,0,29.13841,33.63407,30.5372,3.096863,85.36344,0,221.0748,0,7.105427e-15,3.330669e-13,4.263256e-14
tuned,2026-01-29 05:15:00,2325,5.25,24.04295,2702.053,304.5022,0,21.48435,1,1,1891.437,1891.12,213.5968,61.46548,275.0623,1,274.8719,0.1903852,0,0,0,0,1492.307,0.7461534,0.9398317,0.3172331,0,250,0.3172331,1677.523,0,0,29.63025,0,21.48435,34.04587,30.19542,3.850453,95.49377,0,242.0997,0,-7.105427e-15,-3.154144e-13,4.263256e-14
tuned,2026-01-29 05:30:00,2326,5.5,23.85348,2658.592,347.7275,0,25.17824,1,1,1861.015,1860.697,271.2912,78.15043,349.4416,1,348.4231,1.018531,0,0,0,0,1492.072,0.746036,0.9396838,0.3172331,0,250,0.3172331,1589.406,0,0,0,0,25.17824,33.49826,28.60931,4.888952,111.235,0,222.47,0,-1.421085e-14,5.162537e-14,4.263256e-14
tuned,2026-01-29 05:45:00,2327,5.75,23.78739,2674.127,412.8384,2.111639,19.92798,1,1,1871.889,1871.572,325.9739,94.04655,420.0204,1,417.4441,2.576285,0,0,0,0,1491.837,0.7459185,0.9395358,0.3172331,0,250,0.3172331,1545.598,0,0,0,0,19.92798,33.694,27.82076,5.87324,125.4048,0,250.8096,0,0,-4.135581e-13,4.263256e-14
tuned,2026-01-29 06:00:00,2328,6,23.7496,2672.546,464.1711,5.09098,14.64646,0,0,1870.782,1870.465,0,0,0,0,0,0,0,0,0,479.5275,1371.72,0.6858602,0.9393879,0.3172331,0,250,0.3172331,1870.465,0,0,0,3.776913,14.64646,33.67407,33.66836,0.005710195,0,36.26638,205.9803,0,0,-3.751444e-13,4.263256e-14
tuned,2026-01-29 06:15:00,2329,6.25,23.76053,2700.401,518.3475,4.615247,18.52351,0,0,1890.281,1889.964,0,0,0,0,0,0,0,0,0,500,1246.504,0.6232522,0.8637522,0.3172331,0,250,0.3172331,1889.964,0,0,18.34751,4.615247,18.52351,34.02506,34.01935,0.005710195,0,37.30579,244.7926,0,0,-1.100231e-13,4.263256e-14
tuned,2026-01-29 06:30:00,2330,6.5,23.70316,2696.473,571.24,2.885918,15.41894,0,0,1887.531,1887.214,0,0,0,0,0,0,0,0,0,500,1121.308,0.5606541,0.7849055,0.3172331,0,250,0.3172331,1887.214,0,0,71.24002,2.885918,15.41894,33.97555,33.96984,0.005710195,0,36.70241,329.7305,0,0,1.511014e-13,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,23.92426,2736.049,619.7604,3.675093,26.1697,0,0,1915.235,1914.917,0,0,0,0,0,0,0,0,0,500,996.1316,0.4980658,0.7060713,0.3172331,0,250,0.3172331,1914.917,0,0,119.7604,3.675093,26.1697,34.47422,34.46851,0.005710195,0,39.12642,428.1216,0,0,-1.321165e-14,4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,23.85127,2758.759,624.9976,0,40.34653,0,0,1931.131,1930.814,0,0,0,0,0,0,0,0,0,500,870.9748,0.4354874,0.6272495,0.3172331,0,250,0.3172331,1930.814,0,0,124.9976,0,40.34653,34.76036,34.75465,0.005710195,0,41.92563,446.2118,0,0,-3.519407e-14,4.263256e-14
tuned,2026-01-29 07:15:00,2333,7.25,23.77398,2785.608,619.7739,0,46.56572,0,0,1949.926,1949.608,0,0,0,0,0,0,0,0,0,500,745.8377,0.3729189,0.5484401,0.3172331,0,250,0.3172331,1949.608,0,0,119.7739,0,46.56572,35.09866,35.09295,0.005710195,0,43.35681,445.0725,0,0,5.107026e-14,4.263256e-14
tuned,2026-01-29 07:30:00,2334,7.5,23.87596,2819.896,586.0088,0,44.4153,0,0,1973.927,1973.61,0,0,0,0,0,0,0,0,0,500,620.7203,0.3103602,0.4696431,0.3172331,0,250,0.3172331,1973.61,0,0,86.00876,0,44.4153,35.53069,35.52498,0.005710195,0,43.42293,387.1912,0,0,6.455947e-14,4.263256e-14
tuned,2026-01-29 07:45:00,2335,7.75,23.66548,2851.663,550.5345,1.708513,37.89575,0,0,1996.164,1995.847,0,0,0,0,0,0,0,0,0,500,495.6226,0.2478113,0.3908585,0.3172331,0,250,0.3172331,1995.847,0,0,50.53455,1.708513,37.89575,35.93096,35.92525,0.005710195,0,42.63626,324.6187,0,0,1.315614e-13,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,23.62626,2851.252,492.6842,213.3985,34.72588,0,0,1995.876,1995.559,110.4978,48.71285,159.2106,1,0,159.2106,0,0,0,500,370.5446,0.1852723,0.3120863,0.3172331,0,250,0.3172331,1885.061,0,0,34.7932,12.0789,34.72588,35.92577,33.9311,1.99467,0,88.78891,569.1934,0,-7.105427e-15,3.663736e-15,4.263256e-14
tuned,2026-01-29 08:15:00,2337,8.25,23.81203,2875.863,415.054,213.3,39.84921,0,0,2013.104,2012.787,0,0,0,0,0,0,0,0,0,500,245.4862,0.1227431,0.2333265,0.3172331,0,250,0.3172331,2012.787,0,0,19.78245,108.5715,39.84921,36.23587,36.23016,0.005710195,0,43.30733,459.6009,0,0,-3.269607e-14,4.263256e-14
tuned,2026-01-29 08:30:00,2338,8.5,23.75005,2891.596,357.6756,215.6035,29.39236,0,0,2024.117,2023.8,254.1124,94.53648,348.6489,1,147.0148,201.6341,0,0,0,181.7904,200,0.1,0.1545791,0.3172331,0,250,0.3172331,1769.688,0,0,28.87047,13.96946,29.39236,36.43411,31.85438,4.579733,0,131.6046,797.7241,0,-2.842171e-14,-9.103829e-15,4.263256e-14
tuned,2026-01-29 08:45:00,2339,8.75,23.75984,2913.562,295.0985,220.4575,40.85487,0,0,2039.493,2039.176,347.4615,121.578,469.0395,1,265.5125,203.401,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.714,0,0,29.58594,17.05649,40.85487,36.71088,30.45086,6.260017,0,159.2772,956.483,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-29 09:00:00,2340,9,24.02853,2921.195,235.9383,221.505,34.62528,1,1,2044.837,2044.519,703.9639,224.7098,928.6737,2,219.8446,208.8291,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1340.555,0,0,16.09363,12.67586,34.62528,36.80706,24.13,12.67706,255.0154,0,559.6581,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-29 09:15:00,2341,9.25,24.21904,2872.429,208.3167,223.6071,38.6542,1,1,2010.7,2010.383,675.8645,216.6615,892.5259,2,183.3682,209.1577,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1334.519,0,0,24.94848,14.44937,38.6542,36.19261,24.02134,12.17127,247.6027,0,563.1668,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-29 09:30:00,2342,9.5,24.36201,2885.997,166.529,226.6897,44.67058,1,1,2020.198,2019.881,650.0134,209.2577,859.2712,2,149.8046,209.4666,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1369.867,0,0,16.72434,17.22318,44.67058,36.36357,24.65761,11.70595,241.9349,0,542.4294,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-29 09:45:00,2343,9.75,24.53393,2905.036,128.6316,227.65,55.64221,1,1,2033.525,2033.208,645.2206,208.2287,853.4493,2,140.6935,212.7559,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1387.987,0,0,0,14.89418,55.64221,36.60345,24.98377,11.61968,243.2358,0,512.164,0,-1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,24.58988,2913.042,84.83369,235.8166,65.0835,1,1,2039.13,2038.812,636.2189,206.1967,842.4156,2,124.4152,218.0004,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1402.593,0,0,0,17.81622,65.0835,36.70433,25.24668,11.45765,243.1805,0,517.094,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,24.77906,2917.95,61.8342,236.066,78.5754,1,1,2042.565,2042.248,628.5463,204.1825,832.7288,2,112.9136,219.8152,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1413.701,0,0,0,16.25078,78.5754,36.76617,25.44662,11.31954,243.8527,0,515.738,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,24.9041,2943.233,73.32793,233.6955,82.18843,1,1,2060.263,2059.946,618.4876,201.1222,819.6098,2,101.3629,218.2469,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1441.458,0,0,0,15.4486,82.18843,37.08474,25.94625,11.13849,241.9832,0,510.6152,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,25.38336,2948.085,35.10172,232.8253,101.5808,1,1,2063.66,2063.342,613.8229,199.9589,813.7818,2,93.855,219.9268,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1449.52,0,0,0,12.89855,101.5808,378.1099,265.5853,112.5246,484.1561,0,990.5622,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-29 11:00:00,2348,11,25.60469,2983.461,56.83005,241.4291,102.2477,1,0,2088.423,2088.105,0,0,0,0,0,0,0,0,0,314.0788,1120.489,0.5602445,0.7551171,0.3172331,0,250,0.3172331,2088.105,0,0,0,23.14213,102.2477,384.3616,384.3032,0.05838483,403.1213,0,846.1627,0,0,-7.41629e-14,4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,25.71228,3027.018,48.15749,240.8915,114.5544,0,0,2118.912,2118.595,0,0,0,0,0,0,0,0,0,303.4348,1044.454,0.522227,0.7055555,0.3172331,0,250,0.3172331,2118.595,0,0,0,20.00147,114.5544,390.8243,390.7658,0.05851228,0,411.8949,2299.924,0,0,-2.897682e-13,4.263256e-14
tuned,2026-01-29 11:30:00,2350,11.5,25.85827,3037.158,42.19516,237.1782,116.9414,0,0,2126.011,2125.694,0,0,0,0,0,0,0,0,0,290.55,971.652,0.485826,0.6576773,0.3172331,0,250,0.3172331,2125.694,0,0,0,14.02558,116.9414,393.2985,393.2399,0.05868611,0,414.8733,2305.997,0,0,2.073897e-13,4.263256e-14
tuned,2026-01-29 11:45:00,2351,11.75,26.01824,3065.253,62.10157,232.9688,135.7383,0,0,2145.677,2145.36,0,0,0,0,0,0,0,0,0,308.9783,894.2545,0.4471272,0.611835,0.3172331,0,250,0.3172331,2145.36,0,0,0,8.466033,135.7383,398.233,398.1741,0.05887777,0,423.3668,2343.122,0,0,7.061018e-14,4.263256e-14
tuned,2026-01-29 12:00:00,2352,12,25.99108,3045.344,45.61241,237.3693,138.4085,0,0,2131.741,2131.423,0,0,0,0,0,0,0,0,0,297.4041,819.7626,0.4098813,0.5630989,0.3172331,0,250,0.3172331,2131.423,0,0,0,10.27451,138.4085,395.4272,395.3684,0.05884515,0,421.0425,2333.457,0,0,-5.251355e-14,4.263256e-14
tuned,2026-01-29 12:15:00,2353,12.25,26.03765,3034.683,46.93111,245.9563,146.3749,0,0,2124.278,2123.961,0,0,0,0,0,0,0,0,0,284.4013,748.5333,0.3742666,0.5161925,0.3172331,0,250,0.3172331,2123.961,0,0,0,20.11793,146.3749,394.4178,394.3589,0.05890112,0,421.5365,2353.154,0,0,7.183143e-14,4.263256e-14
tuned,2026-01-29 12:30:00,2354,12.5,26.38954,3041.75,44.42828,245.9829,166.6927,0,0,2129.225,2128.908,0,0,0,0,0,0,0,0,0,288.4351,676.3067,0.3381533,0.4713404,0.3172331,0,250,0.3172331,2128.908,0,0,0,17.99496,166.6927,398.1981,398.1388,0.0593275,0,429.3129,2392.262,0,0,2.516876e-13,4.263256e-14
tuned,2026-01-29 12:45:00,2355,12.75,26.35483,3034.183,50.17158,243.4142,172.4075,0,0,2123.928,2123.611,0,0,0,0,0,0,0,0,0,292.0075,603.1983,0.3015992,0.4258604,0.3172331,0,250,0.3172331,2123.611,0,0,0,17.41881,172.4075,396.924,396.8647,0.05928516,0,429.0846,2390.013,0,0,-1.257883e-13,4.263256e-14
tuned,2026-01-29 13:00:00,2356,13,26.42675,3050.114,69.83844,245.8773,180.0139,0,0,2135.08,2134.763,0,0,0,0,0,0,0,0,0,298.5761,528.4593,0.2642297,0.3798251,0.3172331,0,250,0.3172331,2134.763,0,0,0,17.84322,180.0139,399.5989,399.5396,0.05937295,0,433.2307,2413.549,0,0,9.325873e-15,4.263256e-14
tuned,2026-01-29 13:15:00,2357,13.25,26.70468,3063.469,91.64384,242.9672,194.0193,0,0,2144.429,2144.111,0,0,0,0,0,0,0,0,0,313.1309,450.0934,0.2250467,0.3327631,0.3172331,0,250,0.3172331,2144.111,0,0,4.711523,16.7686,194.0193,403.6582,403.5985,0.05971462,0,440.1199,2457.713,0,0,6.789014e-14,4.263256e-14
tuned,2026-01-29 13:30:00,2358,13.5,27.03969,3106.339,67.51345,240.834,195.1286,0,0,2174.437,2174.12,0,0,0,0,0,0,0,0,0,312.7679,371.8306,0.1859153,0.2834172,0.3172331,0,250,0.3172331,2174.12,0,0,0,15.78417,195.1286,412.1661,412.106,0.06013175,0,449.0927,2497.238,0,0,8.593126e-14,4.263256e-14
tuned,2026-01-29 13:45:00,2359,13.75,27.03736,3094.371,57.86032,239.3944,202.2097,0,0,2166.059,2165.742,0,0,0,0,0,0,0,0,0,296.3864,297.6754,0.1488377,0.2341363,0.3172331,0,250,0.3172331,2165.742,0,0,0,15.67797,202.2097,410.5581,410.498,0.06012883,0,448.8251,2495.583,0,0,1.851297e-14,4.263256e-14
tuned,2026-01-29 14:00:00,2360,14,27.35495,3122.21,91.6696,237.2173,211.247,0,1,2185.547,2185.229,600.0572,196.2477,796.305,2,74.03773,222.2672,0,0,500,0,422.6286,0.2113143,0.1874419,0.3172331,0,250,0.3172331,1585.172,0,0,17.63187,14.95005,211.247,417.013,302.4586,114.5544,0,539.0133,3020.777,0,-5.684342e-14,5.942469e-14,4.263256e-14
tuned,2026-01-29 14:15:00,2361,14.25,27.4265,3094.191,95.90464,232.9721,214.3222,1,1,2165.934,2165.617,604.3942,197.498,801.8922,2,79.59972,222.2925,0,0,500,0,547.562,0.273781,0.266123,0.3172331,0,250,0.3172331,1561.222,0,0,16.30492,10.6796,214.3222,413.8923,298.3369,115.5554,536.7902,0,1120.129,0,-2.842171e-14,1.154077e-13,4.263256e-14
tuned,2026-01-29 14:30:00,2362,14.5,27.75499,3086.944,113.8361,234.3811,225.7395,1,1,2160.861,2160.543,604.095,197.3251,801.42,2,79.94486,221.4752,0,0,500,0,672.4758,0.3362379,0.3447918,0.3172331,0,250,0.3172331,1556.448,0,0,33.89121,12.90593,225.7395,415.7939,299.4926,116.3013,540.2546,0,1161.234,0,-8.526513e-14,-1.466605e-13,4.263256e-14
tuned,2026-01-29 14:45:00,2363,14.75,27.92327,3102.003,126.2137,240.4586,226.656,1,1,2171.402,2171.085,597.0443,195.3105,792.3548,2,70.75047,221.6044,0,0,500,0,797.37,0.398685,0.4234482,0.3172331,0,250,0.3172331,1574.041,0,0,55.4632,18.8542,226.656,419.3158,303.9603,115.3555,543.04,0,1214.278,0,5.684342e-14,6.145084e-14,4.263256e-14
tuned,2026-01-29 15:00:00,2364,15,27.98151,3101.165,116.0791,233.4784,230.427,1,1,2170.815,2170.498,598.0323,195.3232,793.3555,2,74.3054,219.0501,0,0,500,0,922.2445,0.4611222,0.5020922,0.3172331,0,250,0.3172331,1572.466,0,0,41.77367,14.42824,230.427,419.7218,304.0324,115.6894,543.9081,0,1184.765,0,5.684342e-14,8.415491e-14,4.263256e-14
tuned,2026-01-29 15:15:00,2365,15.25,28.16429,3038.647,101.5177,229.3341,242.2932,1,1,2127.053,2126.736,607.5753,197.6283,805.2036,2,90.29408,214.9095,0,0,500,0,1047.099,0.5235496,0.5807238,0.3172331,0,250,0.3172331,1519.161,0,0,11.2236,14.42461,242.2932,412.8655,294.8723,117.9932,539.5302,0,1123.303,0,0,-3.589351e-13,4.263256e-14
tuned,2026-01-29 15:30:00,2366,15.5,28.3158,3037.273,113.6744,230.6955,245.161,1,1,2126.091,2125.774,610.0876,198.4804,808.568,2,92.44061,216.1274,0,0,500,0,1171.934,0.5859672,0.6593431,0.3172331,0,250,0.3172331,1515.686,0,0,21.2338,14.56808,245.161,414.0181,295.1527,118.8654,541.3738,0,1144.506,0,-8.526513e-14,4.186651e-13,4.263256e-14
tuned,2026-01-29 15:45:00,2367,15.75,28.2846,3044.316,121.3999,228.5761,248.0821,1,1,2131.021,2130.704,613.2627,199.1423,812.4049,2,98.64351,213.7614,0,0,500,0,1296.75,0.648375,0.7379499,0.3172331,0,250,0.3172331,1517.441,0,0,22.75643,14.81466,248.0821,414.7009,295.297,119.4039,542.7165,0,1150.243,0,-8.526513e-14,-2.960965e-13,4.263256e-14
tuned,2026-01-29 16:00:00,2368,16,28.62615,3004.609,145.5674,227.0485,250.6371,1,1,2103.226,2102.909,615.1649,199.6286,814.7936,2,101.6045,213.1891,0,0,500,0,1421.546,0.7107729,0.8165444,0.3172331,0,250,0.3172331,1487.744,0,0,43.96289,13.85947,250.6371,412.3066,291.6503,120.6562,540.4127,0,1180.569,0,-2.842171e-14,3.886891e-13,4.263256e-14
tuned,2026-01-29 16:15:00,2369,16.25,28.63059,2992.341,158.1264,226.4549,239.8664,1,1,2094.639,2094.321,246.8246,93.90822,340.7328,1,125.2882,215.4446,0,0,0,0,1421.322,0.710661,0.8951266,0.3172331,0,250,0.3172331,1847.497,0,0,32.83819,11.01031,239.8664,410.6623,362.2092,48.45314,503.1442,0,1081.927,0,-1.421085e-14,-3.986811e-13,4.263256e-14
tuned,2026-01-29 16:30:00,2370,16.5,28.82131,2982.404,199.2079,226.3711,232.96,1,1,2087.683,2087.366,275.0615,101.978,377.0395,1,162.0947,214.9448,0,0,0,0,1421.098,0.7105491,0.8949856,0.3172331,0,250,0.3172331,1812.304,0,0,37.1132,11.42635,232.96,410.989,356.7769,54.21208,504.6163,0,1092.963,0,2.842171e-14,3.38396e-13,4.263256e-14
tuned,2026-01-29 16:45:00,2371,16.75,28.78755,2986.312,193.9842,224.2017,218.9256,1,1,2090.418,2090.101,285.7228,104.4766,390.1994,1,180.6005,209.5989,0,0,0,0,1420.875,0.7104373,0.8948448,0.3172331,0,250,0.3172331,1804.378,0,0,13.38371,14.60286,218.9256,411.2269,354.9571,56.26977,502.5007,0,1053.278,0,-2.842171e-14,1.483258e-13,4.263256e-14
tuned,2026-01-29 17:00:00,2372,17,28.57094,3004.723,203.3378,223.3828,205.0713,0,1,2103.306,2102.989,316.8049,113.2797,430.0846,1,221.7861,208.2985,0,0,0,0,1420.651,0.7103254,0.8947039,0.3172331,0,250,0.3172331,1786.184,0,0,0,15.08427,205.0713,411.8318,349.7386,62.09319,0,503.1717,2793.465,0,-5.684342e-14,8.637535e-14,4.263256e-14
tuned,2026-01-29 17:15:00,2373,17.25,28.44001,2959.793,238.7164,222.37,202.5043,0,1,2071.855,2071.538,343.3237,120.7533,464.077,1,257.2373,206.8397,0,0,0,0,1420.427,0.7102136,0.894563,0.3172331,0,250,0.3172331,1728.214,0,0,0,15.53028,202.5043,404.5329,337.4365,67.09643,0,497.729,2764.299,0,-2.842171e-14,2.990941e-13,4.263256e-14
tuned,2026-01-29 17:30:00,2374,17.5,28.43454,2930.329,272.6037,217.0993,192.7157,0,0,2051.231,2050.913,0,0,0,0,0,0,0,0,0,500,1295.204,0.6476018,0.8944222,0.3172331,0,250,0.3172331,2050.913,0,0,0,13.28986,192.7157,400.4589,400.3969,0.06193297,0,438.0206,2432.038,0,0,2.420286e-14,4.263256e-14
tuned,2026-01-29 17:45:00,2375,17.75,28.52143,2956.321,327.1627,217.0718,188.2261,0,0,2069.424,2069.107,0,0,0,0,0,0,0,0,0,500,1170,0.5849999,0.8155708,0.3172331,0,250,0.3172331,2069.107,0,0,0,48.4313,188.2261,404.7661,404.7041,0.06204875,0,441.5199,2511.903,0,0,1.272316e-13,4.263256e-14
tuned,2026-01-29 18:00:00,2376,18,28.73762,2965.798,372.0918,2.683333,188.5978,0,0,2076.058,2075.741,0,0,0,0,0,0,0,0,0,384.8743,1073.597,0.5367985,0.7367317,0.3172331,0,250,0.3172331,2075.741,0,0,0,0,188.5978,407.9613,407.8989,0.06233871,0,444.9598,2447.279,0,0,4.255485e-13,4.263256e-14
tuned,2026-01-29 18:15:00,2377,18.25,28.7224,2981.401,440.3898,0,167.898,0,0,2086.981,2086.664,0,0,0,0,0,0,0,0,0,436.4573,964.3137,0.4821568,0.6760283,0.3172331,0,250,0.3172331,2086.664,0,0,9.27445,0,167.898,409.9727,409.9104,0.0623182,0,442.8927,2451.909,0,0,-1.49547e-13,4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,28.65029,2953.562,486.387,3.815575,154.0791,0,0,2067.494,2067.176,0,0,0,0,0,0,0,0,0,474.552,845.5239,0.4227619,0.6072142,0.3172331,0,250,0.3172331,2067.176,0,0,15.63607,0.01452056,154.0791,405.5127,405.4505,0.06222125,0,435.6711,2423.188,0,0,3.819167e-14,4.263256e-14
tuned,2026-01-29 18:45:00,2379,18.75,28.44623,2950.852,529.1399,0.7604552,134.4932,0,0,2065.597,2065.279,0,0,0,0,0,0,0,0,0,500,720.3908,0.3601954,0.532414,0.3172331,0,250,0.3172331,2065.279,0,0,29.13988,0.7604552,134.4932,403.3648,403.3028,0.06194852,0,429.5664,2414.193,0,0,-1.227907e-13,4.263256e-14
tuned,2026-01-29 19:00:00,2380,19,28.38939,2872.363,550.7908,2.571427,131.996,0,0,2010.654,2010.337,0,0,0,0,0,0,0,0,0,500,595.2773,0.2976387,0.4536195,0.3172331,0,250,0.3172331,2010.337,0,0,50.79081,2.571427,131.996,392.1569,392.095,0.06187297,0,417.8394,2390.167,0,0,-1.249001e-13,4.263256e-14
tuned,2026-01-29 19:15:00,2381,19.25,28.36874,2868.008,569.8911,0.1388659,126.0278,0,0,2007.606,2007.289,0,0,0,0,0,0,0,0,0,500,470.1836,0.2350918,0.3748374,0.3172331,0,250,0.3172331,2007.289,0,0,69.8911,0.1388659,126.0278,391.389,391.3271,0.06184557,0,415.8966,2408.233,0,0,-2.275957e-15,4.263256e-14
tuned,2026-01-29 19:30:00,2382,19.5,28.01196,2831.683,572.3046,3.359027,116.6641,0,0,1982.178,1981.861,0,0,0,0,0,0,0,0,0,500,345.1096,0.1725548,0.2960677,0.3172331,0,250,0.3172331,1981.861,0,0,72.30462,3.359027,116.6641,383.4976,383.4363,0.06137598,0,406.0076,2363.562,0,0,5.911938e-14,4.263256e-14
tuned,2026-01-29 19:45:00,2383,19.75,28.10863,2790.619,556.701,0,106.906,0,0,1953.433,1953.116,0,0,0,0,0,0,0,0,0,500,220.0553,0.1100276,0.2173105,0.3172331,0,250,0.3172331,1953.116,0,0,56.70099,0,106.906,378.7154,378.6539,0.06150251,0,399.38,2294.399,0,0,-4.643508e-14,4.263256e-14
tuned,2026-01-29 20:00:00,2384,20,28.1729,2762.346,544.9478,0,98.76449,0,0,1933.642,1933.325,367.9924,105.8702,473.8626,1,473.7681,0.0944714,0,0,0,80.0826,200,0.1,0.1385656,0.3172331,0,250,0.3172331,1565.332,0,0,0,0,98.76449,375.393,303.8901,71.50282,0,428.9342,2359.138,0,-4.263256e-14,-3.885781e-15,4.263256e-14
tuned,2026-01-29 20:15:00,2385,20.25,28.37544,2782.253,494.6186,0,92.24245,0,0,1947.577,1947.26,406.7699,117.0184,523.7883,2,523.6322,0.03020622,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1540.49,0,0,0,0,92.24245,379.7408,300.3665,79.37431,0,435.3705,2394.537,0,4.263256e-14,0,4.263256e-14
tuned,2026-01-29 20:30:00,2386,20.5,28.15175,2806.653,458.3761,0,90.82385,0,0,1964.657,1964.34,382.875,110.2192,493.0942,1,492.2358,0.7324583,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1581.465,0,0,0,0,90.82385,381.2419,306.8834,74.3585,0,434.727,2390.999,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-29 20:45:00,2387,20.75,28.04653,2781.973,413.2331,4.158718,68.44248,0,0,1947.381,1947.064,344.672,99.35214,444.0241,1,442.0111,1.887054,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1602.392,0,0,0,2.271664,68.44248,377.0428,310.2476,66.79518,0,422.8512,2329.6,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-29 21:00:00,2388,21,27.93177,2763.468,385.4598,0,65.57914,0,0,1934.427,1934.11,309.6432,89.16248,398.8057,1,397.8554,0.8244146,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.467,0,0,0,0,65.57914,373.6216,313.7548,59.86676,0,415.5834,2285.709,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-29 21:15:00,2389,21.25,27.63653,2780.013,333.9557,0,66.2968,0,0,1946.009,1945.692,270.9763,77.96143,348.9377,1,348.7188,0.0929369,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.716,0,0,0,0,66.2968,373.5155,321.4436,52.07187,0,412.13,2266.715,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-29 21:30:00,2390,21.5,27.40042,2752.12,268.6857,0,54.15065,0,0,1926.484,1926.167,231.1361,66.70472,297.8408,1,295.7022,2.012657,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1695.031,0,0,0,0,54.15065,367.9338,323.7292,44.20462,0,400.776,2204.268,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-29 21:45:00,2391,21.75,27.14357,2748.51,230.7518,1.919246,49.56208,0,0,1923.957,1923.64,192.9078,55.85271,248.7605,1,245.257,3.377534,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1730.732,0,0,0,0,49.56208,365.479,328.7736,36.70543,0,394.0412,2167.226,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:00:00,2392,22,27.0794,2752.303,201.909,1.437376,48.56731,0,0,1926.612,1926.295,163.0678,47.17865,210.2464,1,207.5896,2.530894,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1763.227,0,0,0,0,48.56731,365.4933,334.4979,30.9954,0,390.8902,2149.896,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-29 22:15:00,2393,22.25,26.99961,2766.678,177.0839,0,47.20798,0,0,1936.675,1936.357,135.0389,38.89015,173.929,1,173.3929,0.4102235,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1801.318,0,0,3.691048,0,47.20798,366.7915,341.1561,25.63542,0,388.987,2145.796,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:30:00,2394,22.5,27.03516,2745.8,160.2815,0,33.69592,0,0,1922.06,1921.743,116.2696,33.73042,150,1,142.7873,2.664178,0,0,4.548504,0,201.1056,0.1005528,0.1259371,0.3172331,0,250,0.3172331,1805.473,0,0,17.49413,0,33.69592,364.2933,342.1963,22.09702,0,382.3132,2132.9,0,-1.421085e-14,5.684342e-14,4.263256e-14
tuned,2026-01-29 22:45:00,2395,22.75,26.83759,2674.26,144.9812,0,32.75161,0,0,1871.982,1871.665,0,0,0,0,0,0,0,0,0,4.295933,200,0.1,0.1266333,0.3172331,0,250,0.3172331,1871.665,0,0,140.6853,0,32.75161,353.3464,353.2865,0.05987941,0,359.4686,2219.759,0,0,3.330669e-16,4.263256e-14
tuned,2026-01-29 23:00:00,2396,23,26.50946,2671.97,129.6112,0,33.7392,1,0,1870.379,1870.062,116.3134,33.68658,150,1,98.499,2.13315,0,0,49.36785,0,212.3105,0.1061552,0.1259371,0.3172331,0,250,0.3172331,1753.748,0,0,31.11216,0,33.7392,350.6548,328.7892,21.86568,368.8011,0,791.2707,0,0,1.065814e-14,4.263256e-14
tuned,2026-01-29 23:15:00,2397,23.25,26.42176,2688.653,128.0612,4.327591,21.93719,1,0,1882.057,1881.74,0,0,0,0,0,0,0,0,0,49.10822,200,0.1,0.1336888,0.3172331,0,250,0.3172331,1881.74,0,0,78.95297,4.327591,21.93719,352.2072,352.1479,0.05936685,356.2532,0,856.1653,0,0,6.383782e-16,4.263256e-14
tuned,2026-01-29 23:30:00,2398,23.5,26.32351,2676.612,107.289,0.784008,22.73573,1,1,1873.628,1873.311,454.5865,131.0868,585.6732,2,82.69894,2.974272,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1418.724,0,0,24.59011,0,22.73573,349.9222,264.9636,84.95864,400.2965,0,843.0109,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-29 23:45:00,2399,23.75,26.26305,2664.238,102.7678,0.2758583,19.66271,1,1,1864.967,1864.65,456.7115,131.5642,588.2757,2,86.56073,1.715011,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1407.938,0,0,16.20707,0,19.66271,347.8725,262.6228,85.24962,397.8547,0,823.6666,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-30 00:00:00,2400,0,26.27736,2645.823,95.79528,0.7962364,21.53956,1,1,1852.076,1851.759,445.5241,128.62,574.1441,2,69.85138,4.292693,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1406.235,0,0,25.9439,0,21.53956,345.5695,262.3822,83.18727,395.0212,0,834.7955,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,26.05217,2660.393,93.42908,0,23.96288,1,1,1862.275,1861.958,447.4945,129.4628,576.9572,2,70.06848,6.888721,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1414.464,0,0,23.36059,0,23.96288,345.8738,262.7034,83.17049,396.6166,0,833.5303,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,26.0101,2666.046,93.03882,0,15.86937,1,1,1866.232,1865.915,441.2186,126.9503,568.1688,2,67.93155,0.237286,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1424.696,0,0,25.10727,0,15.86937,346.3111,264.3766,81.93448,394.2717,0,831.8535,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-30 00:45:00,2403,0.75,25.73437,2672.694,83.85879,0,23.18939,1,1,1870.886,1870.568,434.2174,125.1387,559.3561,2,57.21458,2.141534,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1436.351,0,0,26.64421,0,23.18939,345.2316,265.0476,80.184,394.4654,0,834.892,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-30 01:00:00,2404,1,25.61483,2671.965,78.2,0,19.65181,1,1,1870.375,1870.058,431.1265,124.1179,555.2444,2,54.34053,0.9039169,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1438.932,0,0,23.85947,0,19.65181,344.302,264.8811,79.42092,392.6165,0,826.3907,0,-4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,25.56811,2698.476,77.52472,0,21.44627,1,1,1888.933,1888.616,433.5475,125.1504,558.6978,2,54.63369,4.064148,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1455.068,0,0,22.89103,0,21.44627,347.3895,267.5984,79.79109,396.6929,0,832.8728,0,1.421085e-14,4.474199e-13,4.263256e-14
tuned,2026-01-30 01:30:00,2406,1.5,25.41947,2699.332,51.36813,0,18.80773,1,1,1889.533,1889.215,439.3249,126.4916,565.8166,2,64.76895,1.047614,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1449.89,0,0,0,0,18.80773,346.4579,265.8467,80.61122,395.7869,0,791.5738,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-30 01:45:00,2407,1.75,25.31929,2691.383,62.34233,0,25.72319,1,1,1883.968,1883.651,116.3912,33.60877,150,1,66.27513,1.190688,0,0,82.53418,0,1344.434,0.6722169,0.8337089,0.3172331,0,250,0.3172331,1767.26,0,0,0,0,25.72319,344.7411,323.385,21.3561,361.7008,0,723.4016,0,-1.421085e-14,-2.83773e-13,4.263256e-14
tuned,2026-01-30 02:00:00,2408,2,25.01442,2662.454,76.86525,0,33.22771,1,1,1863.718,1863.401,116.4049,33.59509,150,1,67.8692,1.02511,0,0,81.10569,0,1364.499,0.6822493,0.8465703,0.3172331,0,250,0.3172331,1746.996,0,0,8.996051,0,33.22771,338.9555,317.7272,21.22833,357.3654,0,730.2491,0,-7.105427e-15,5.617729e-14,4.263256e-14
tuned,2026-01-30 02:15:00,2409,2.25,24.81487,2656.91,74.20253,0.8106777,28.42139,1,1,1859.837,1859.52,116.4603,33.5397,150,1,75.53656,0.3541394,0,0,74.1093,0,1382.811,0.6914056,0.8592048,0.3172331,0,250,0.3172331,1743.06,0,0,0,0.4565383,28.42139,33.47707,31.37507,2.101996,70.06324,0,140.914,0,1.421085e-14,-1.421085e-14,4.263256e-14
tuned,2026-01-30 02:30:00,2410,2.5,24.72705,2661.626,70.43693,4.5064,22.56368,1,1,1863.138,1862.821,116.3111,33.68892,150,1,78.54025,2.161581,0,0,69.29817,0,1399.918,0.699959,0.8707359,0.3172331,0,250,0.3172331,1746.51,0,0,0,2.344819,22.56368,33.53649,31.43718,2.09931,69.20632,0,142.4574,0,-7.105427e-15,4.607426e-14,4.263256e-14
tuned,2026-01-30 02:45:00,2411,2.75,24.46964,2697.641,70.19007,0.0518038,27.28834,1,1,1888.348,1888.031,116.3405,33.6595,150,1,68.05746,1.805222,0,0,80.13732,0,1419.732,0.709866,0.8815078,0.3172331,0,250,0.3172331,1771.691,0,0,2.132612,0,27.28834,33.99027,31.89043,2.099839,70.45938,0,144.5975,0,7.105427e-15,8.648637e-14,4.263256e-14
tuned,2026-01-30 03:00:00,2412,3,24.26723,2705.748,86.02687,1.092094,31.60294,1,1,1894.023,1893.706,116.484,33.51603,150,1,66.69391,0.06745687,0,0,83.23863,0,1440.318,0.720159,0.8939844,0.3172331,0,250,0.3172331,1777.222,0,0,19.33296,1.024637,31.60294,34.09242,31.99,2.102422,71.16902,0,177.4549,0,-7.105427e-15,-1.807443e-13,4.263256e-14
tuned,2026-01-30 03:15:00,2413,3.25,24.50181,2695.626,80.49321,0,32.16279,1,1,1886.938,1886.621,116.478,33.52202,150,1,54.58783,0.140061,0,0,95.27211,0,1463.909,0.7319547,0.9069472,0.3172331,0,250,0.3172331,1770.143,0,0,25.90539,0,32.16279,33.96488,31.86257,2.102314,71.17468,0,187.0362,0,-1.421085e-14,5.351275e-14,4.263256e-14
tuned,2026-01-30 03:30:00,2414,3.5,24.45634,2711.513,96.68978,1.712116,24.78828,1,1,1898.059,1897.742,116.4214,33.57862,150,1,67.03233,0.8255499,0,0,82.14212,0,1484.214,0.7421072,0.9218023,0.3172331,0,250,0.3172331,1781.321,0,0,29.65744,0.8865662,24.78828,34.16507,32.06377,2.101295,70.10087,0,192.8902,0,0,1.529887e-13,4.263256e-14
tuned,2026-01-30 03:45:00,2415,3.75,24.27761,2722.527,84.73373,1.863298,23.09569,1,1,1905.769,1905.451,116.4582,33.54185,150,1,85.40716,0.3801488,0,0,64.21269,0,1500.034,0.750017,0.9345881,0.3172331,0,250,0.3172331,1788.993,0,0,0,1.483149,23.09569,34.30384,32.20188,2.101957,69.88314,0,142.3247,0,0,4.546363e-13,4.263256e-14
tuned,2026-01-30 04:00:00,2416,4,24.08177,2709.212,92.21401,1.585058,19.3463,1,1,1896.448,1896.131,116.4765,33.52345,150,1,113.1533,0.1573687,0,0,36.68929,0,1508.97,0.7544851,0.9445494,0.3172331,0,250,0.3172331,1779.655,0,0,0,1.427689,19.3463,34.13607,32.03378,2.102288,69.01131,0,140.4854,0,-2.131628e-14,4.951595e-14,4.263256e-14
tuned,2026-01-30 04:15:00,2417,4.25,24.21049,2719.245,131.0252,1.559295,27.16538,1,1,1903.472,1903.155,116.47,33.53003,150,1,132.1144,0.2369744,0,0,17.6486,0,1513.145,0.7565724,0.9501764,0.3172331,0,250,0.3172331,1786.685,0,0,0,1.322321,27.16538,34.26249,32.16032,2.10217,70.55273,0,143.3865,0,-7.105427e-15,2.003953e-13,4.263256e-14
tuned,2026-01-30 04:30:00,2418,4.5,23.80059,2695.299,147.6313,0,26.7073,1,1,1886.709,1886.392,127.2152,36.61379,163.829,1,163.6607,0.168259,0,0,0,0,1512.907,0.7564533,0.9528051,0.3172331,0,250,0.3172331,1759.177,0,0,0,0,26.7073,33.96076,31.66518,2.295583,73.02108,0,146.0422,0,-7.105427e-15,1.614264e-13,4.263256e-14
tuned,2026-01-30 04:45:00,2419,4.75,23.72205,2702.998,165.6229,0,33.7164,1,1,1892.099,1891.781,150.841,43.41989,194.2609,1,194.0016,0.2593306,0,0,0,0,1512.668,0.7563342,0.9526551,0.3172331,0,250,0.3172331,1740.94,0,0,0,0,33.7164,34.05777,31.33693,2.720848,80.73429,0,161.4686,0,-4.263256e-14,7.138734e-14,4.263256e-14
tuned,2026-01-30 05:00:00,2420,5,23.7773,2751.59,217.3746,0,32.81126,1,1,1926.113,1925.796,183.4356,52.87007,236.3057,1,235.3531,0.9526241,0,0,0,0,1512.43,0.7562151,0.9525051,0.3172331,0,250,0.3172331,1742.36,0,0,0,0,32.81126,34.67004,31.36249,3.307551,90.05583,0,180.1117,0,-2.131628e-14,-4.03233e-13,4.263256e-14
tuned,2026-01-30 05:15:00,2421,5.25,23.68501,2769.881,267.6149,0,36.19862,1,1,1938.917,1938.6,226.1943,65.07748,291.2717,1,291.1932,0.07852883,0,0,0,0,1512.192,0.7560961,0.9523552,0.3172331,0,250,0.3172331,1712.405,0,0,0,0,36.19862,34.90051,30.8233,4.077207,102.3137,0,204.6274,0,0,-4.320988e-13,4.263256e-14
tuned,2026-01-30 05:30:00,2422,5.5,23.744,2778.821,330.9172,0,42.75808,1,1,1945.175,1944.858,270.6887,77.92003,348.6088,1,348.1271,0.4816415,0,0,0,0,1511.954,0.7559771,0.9522053,0.3172331,0,250,0.3172331,1674.169,0,0,0,0,42.75808,35.01315,30.13504,4.878108,115.6388,0,231.2775,0,2.842171e-14,-9.35918e-14,4.263256e-14
tuned,2026-01-30 05:45:00,2423,5.75,23.60646,2793.191,404.9672,0,38.8591,1,1,1955.234,1954.917,323.8853,93.42159,417.3069,1,414.9578,2.349138,0,0,0,0,1511.716,0.7558581,0.9520554,0.3172331,0,250,0.3172331,1631.031,0,0,0,0,38.8591,35.19421,29.35856,5.835646,129.6539,0,259.3077,0,0,-3.750333e-13,4.263256e-14
tuned,2026-01-30 06:00:00,2424,6,23.6147,2803.144,464.8068,0,41.83195,1,0,1962.201,1961.883,0,0,0,0,0,0,0,0,0,473.8419,1393.018,0.6965088,0.9519055,0.3172331,0,250,0.3172331,1961.883,0,0,0,0,41.83195,35.31961,35.3139,0.005710195,42.71467,0,85.42933,0,0,4.084511e-13,4.263256e-14
tuned,2026-01-30 06:15:00,2425,6.25,23.63948,2773.303,530.9508,0,28.64181,0,0,1941.312,1940.995,0,0,0,0,0,0,0,0,0,500,1267.798,0.6338992,0.8771628,0.3172331,0,250,0.3172331,1940.995,0,0,30.95085,0,28.64181,34.94362,34.93791,0.005710195,0,40.00757,273.4318,0,0,4.658496e-13,4.263256e-14
tuned,2026-01-30 06:30:00,2426,6.5,23.66956,2766.975,575.5213,0.722987,27.62271,0,0,1936.882,1936.565,0,0,0,0,0,0,0,0,0,500,1142.599,0.5712994,0.798314,0.3172331,0,250,0.3172331,1936.565,0,0,75.52129,0.722987,27.62271,34.86388,34.85817,0.005710195,0,39.75031,350.1481,0,0,-2.021716e-13,4.263256e-14
tuned,2026-01-30 06:45:00,2427,6.75,23.72596,2759.473,607.7278,0.5835129,24.17811,0,0,1931.631,1931.314,0,0,0,0,0,0,0,0,0,500,1017.419,0.5087095,0.7194777,0.3172331,0,250,0.3172331,1931.314,0,0,107.7278,0.5835129,24.17811,34.76936,34.76365,0.005710195,0,39.05044,401.6145,0,0,-1.720846e-14,4.263256e-14
tuned,2026-01-30 07:00:00,2428,7,23.77704,2780.767,615.8194,0,19.00255,0,0,1946.537,1946.22,0,0,0,0,0,0,0,0,0,500,892.2588,0.4461294,0.6406538,0.3172331,0,250,0.3172331,1946.22,0,0,115.8194,0,19.00255,35.03767,35.03196,0.005710195,0,38.40448,411.0131,0,0,1.724176e-13,4.263256e-14
tuned,2026-01-30 07:15:00,2429,7.25,23.97763,2810.197,590.825,3.090876,19.0025,0,0,1967.138,1966.821,0,0,0,0,0,0,0,0,0,500,767.1183,0.3835591,0.5618423,0.3172331,0,250,0.3172331,1966.821,0,0,90.82504,3.090876,19.0025,35.40848,35.40277,0.005710195,0,38.78854,375.3419,0,0,-1.74305e-13,4.263256e-14
tuned,2026-01-30 07:30:00,2430,7.5,24.0045,2860.573,555.2582,3.855549,25.46519,0,0,2002.401,2002.084,0,0,0,0,0,0,0,0,0,500,641.9975,0.3209988,0.4830431,0.3172331,0,250,0.3172331,2002.084,0,0,55.25818,3.855549,25.46519,36.04322,36.03751,0.005710195,0,40.57716,325.1456,0,0,7.327472e-14,4.263256e-14
tuned,2026-01-30 07:45:00,2431,7.75,23.99778,2857.271,506.531,0.1264947,28.64608,0,0,2000.09,1999.773,0,0,0,0,0,0,0,0,0,500,516.8965,0.2584482,0.4042564,0.3172331,0,250,0.3172331,1999.773,0,0,6.530962,0.1264947,28.64608,36.00162,35.99591,0.005710195,0,41.10194,237.5448,0,0,7.971401e-14,4.263256e-14
tuned,2026-01-30 08:00:00,2432,8,24.04009,2836.742,462.4456,214.1092,36.40296,0,0,1985.719,1985.402,128.4239,56.61554,185.0394,1,0,185.0394,0,0,0,500,391.8151,0.1959076,0.3254821,0.3172331,0,250,0.3172331,1856.978,0,0,0,5.72687,36.40296,35.74294,33.4256,2.31734,0,96.53519,540.8224,0,7.105427e-15,-8.881784e-16,4.263256e-14
tuned,2026-01-30 08:15:00,2433,8.25,24.08761,2853.851,390.0637,214.6947,30.97459,0,0,1997.696,1997.379,0,0,0,0,0,0,0,0,0,500,266.7534,0.1333767,0.2467202,0.3172331,0,250,0.3172331,1997.379,0,0,0,120.4626,30.97459,35.95853,35.95282,0.005710195,0,41.48363,435.958,0,0,6.558643e-14,4.263256e-14
tuned,2026-01-30 08:30:00,2434,8.5,23.98423,2863.844,317.6827,218.2622,34.19647,0,0,2004.691,2004.374,205.7461,81.48561,287.2317,1,77.48338,209.7483,0,0,0,266.8457,200,0.1,0.1679707,0.3172331,0,250,0.3172331,1798.628,0,0,0,8.513867,34.19647,36.08444,32.3753,3.709139,0,119.9547,674.437,0,-1.421085e-14,2.484124e-14,4.263256e-14
tuned,2026-01-30 08:45:00,2435,8.75,23.8401,2881.49,265.1825,219.1331,36.66073,0,0,2017.043,2016.726,366.5447,128.1049,494.6496,1,281.3657,213.1579,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.181,0,0,0,5.975199,36.66073,36.30678,29.70326,6.603514,0,164.3227,914.0818,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-30 09:00:00,2436,9,23.77865,2893.759,224.1614,216.2967,46.46108,0,1,2025.631,2025.314,715.7595,228.8892,944.6487,2,228.4249,216.2238,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1309.555,0,0,0,0.07297873,46.46108,36.46136,23.57198,12.88938,0,260.7072,1434.016,0,8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-01-30 09:15:00,2437,9.25,23.93853,2917.205,181.9898,218.6864,47.90018,1,1,2042.043,2041.726,692.0794,222.2148,914.2942,2,196.7762,217.518,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1349.647,0,0,0,1.168487,47.90018,36.75678,24.29364,12.46314,255.0365,0,512.0886,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-30 09:30:00,2438,9.5,23.9793,2916.232,144.1295,228.6747,52.94773,1,1,2041.363,2041.045,663.7075,214.2493,877.9567,2,158.5931,219.3637,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1377.338,0,0,0,9.311025,52.94773,36.74453,24.79208,11.95244,248.4756,0,513.0128,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-30 09:45:00,2439,9.75,24.05931,2937.42,102.6035,233.0418,60.31868,1,1,2056.194,2055.877,645.8579,209.3288,855.1867,2,133.8073,221.3795,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1410.019,0,0,0,11.66229,60.31868,37.01149,25.38034,11.63115,245.4737,0,511.0648,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-30 10:00:00,2440,10,24.571,2972.087,95.44343,233.2461,61.98056,1,1,2080.461,2080.144,626.2025,204.4129,830.6154,2,102.2912,228.3242,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1453.941,0,0,0,4.921906,61.98056,37.4483,26.17094,11.27736,241.7571,0,492.0045,0,-5.684342e-14,2.131628e-14,4.263256e-14
