controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-30 10:15:00,2441,10.25,24.85393,2985.753,98.37096,231.8562,72.8378,1,1,2090.027,2089.71,613.0324,200.7283,813.7607,2,84.45716,229.3036,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1476.678,0,0,13.91379,2.552621,72.8378,37.62049,26.5802,11.04029,240.5132,0,509.431,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-30 10:30:00,2442,10.5,24.96406,3007.483,85.86506,229.6607,76.79235,1,1,2105.238,2104.921,612.5719,200.3742,812.9462,2,85.72765,227.2185,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1492.349,0,0,0.1374105,2.442185,76.79235,37.89429,26.86228,11.03201,241.1887,0,486.8272,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,25.0223,3002.313,83.23442,230.6105,85.5524,1,1,2101.619,2101.302,593.9544,195.0499,789.0043,2,61.49026,227.5141,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1507.348,0,0,21.74416,3.09641,85.5524,382.2831,274.1855,108.0976,484.7973,0,1012.445,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-30 11:00:00,2444,11,25.34484,3032.748,70.01632,235.1687,103.1708,0,0,2122.924,2122.607,0,0,0,0,0,0,0,0,0,305.8184,1122.554,0.561277,0.7551171,0.3172331,0,250,0.3172331,2122.607,0,0,0,3.70094,103.1708,388.6667,388.6086,0.05807931,0,407.4972,2247.619,0,0,2.100542e-13,4.263256e-14
tuned,2026-01-30 11:15:00,2445,11.25,25.38529,3038.838,63.08109,239.7716,115.7637,0,0,2127.187,2126.869,0,0,0,0,0,0,0,0,0,295.9173,1048.398,0.524199,0.7068559,0.3172331,0,250,0.3172331,2126.869,0,0,0,7.375402,115.7637,389.7646,389.7065,0.05812665,0,410.9179,2272.771,0,0,3.264056e-14,4.263256e-14
tuned,2026-01-30 11:30:00,2446,11.5,25.69051,3033.903,67.54651,244.895,124.6665,0,0,2123.732,2123.415,0,0,0,0,0,0,0,0,0,284.8169,977.0288,0.4885144,0.6601609,0.3172331,0,250,0.3172331,2123.415,0,0,14.0605,13.56405,124.6665,391.5403,391.4818,0.05848645,0,414.4659,2327.215,0,0,8.593126e-14,4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,25.90895,3041.173,67.61919,239.0246,134.8035,0,0,2128.821,2128.504,0,0,0,0,0,0,0,0,0,301.7484,901.4379,0.4507189,0.6152207,0.3172331,0,250,0.3172331,2128.504,0,0,0,9.341018,134.8035,394.2249,394.1662,0.0587467,0,419.1297,2321.327,0,0,-1.94178e-13,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,26.22941,3045.025,75.0754,237.342,145.6025,0,0,2131.517,2131.2,0,0,0,0,0,0,0,0,0,289.7933,828.8476,0.4144238,0.5676222,0.3172331,0,250,0.3172331,2131.2,0,0,18.57644,4.047662,145.6025,397.3179,397.2588,0.05913271,0,424.3993,2373.223,0,0,1.915135e-13,4.263256e-14
tuned,2026-01-30 12:15:00,2449,12.25,26.27144,3053.958,76.86853,239.8939,149.2956,0,0,2137.77,2137.453,0,0,0,0,0,0,0,0,0,289.3311,756.3844,0.3781922,0.5219132,0.3172331,0,250,0.3172331,2137.453,0,0,24.90771,2.523674,149.2956,398.8272,398.7681,0.05918372,0,426.621,2393.735,0,0,6.539214e-14,4.263256e-14
tuned,2026-01-30 12:30:00,2450,12.5,26.52505,3053.86,70.72595,238.1399,170.2073,0,0,2137.702,2137.385,0,0,0,0,0,0,0,0,0,289.7448,683.8291,0.3419146,0.4762842,0.3172331,0,250,0.3172331,2137.385,0,0,19.31311,0,170.2073,400.901,400.8415,0.05949334,0,432.7619,2413.505,0,0,-1.61815e-13,4.263256e-14
tuned,2026-01-30 12:45:00,2451,12.75,26.42104,3102.304,64.79807,241.285,173.8616,0,0,2171.613,2171.296,0,0,0,0,0,0,0,0,0,293.1079,610.4445,0.3052223,0.4305972,0.3172331,0,250,0.3172331,2171.296,0,0,7.74601,5.229122,173.8616,406.3886,406.3292,0.05936597,0,438.8651,2436.14,0,0,1.750267e-13,4.263256e-14
tuned,2026-01-30 13:00:00,2452,13,26.53077,3124.291,73.53339,238.9148,179.5723,0,0,2187.004,2186.686,0,0,0,0,0,0,0,0,0,308.3585,533.2588,0.2666294,0.384388,0.3172331,0,250,0.3172331,2186.686,0,0,3.546858,0.5427826,179.5723,410.1953,410.1358,0.05950037,0,443.8165,2448.045,0,0,-9.120482e-14,4.263256e-14
tuned,2026-01-30 13:15:00,2453,13.25,26.80022,3132.58,60.407,241.2315,194.9531,0,0,2192.806,2192.489,0,0,0,0,0,0,0,0,0,325.4392,451.815,0.2259075,0.3357852,0.3172331,0,250,0.3172331,2192.489,0,0,0,5.312624,194.9531,413.5828,413.5229,0.05983299,0,450.2928,2485.775,0,0,-8.110179e-14,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,27.0134,3138.609,70.21944,238.8576,200.8677,0,0,2197.027,2196.709,0,0,0,0,0,0,0,0,0,310.83,374.0364,0.1870182,0.2845013,0.3172331,0,250,0.3172331,2196.709,0,0,0,4.613893,200.8677,416.2197,416.1596,0.0600988,0,454.2133,2506.132,0,0,-1.036393e-13,4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,26.89103,3130.885,67.58054,243.1218,210.8633,0,0,2191.619,2191.302,0,0,0,0,0,0,0,0,0,297.3267,299.6459,0.1498229,0.2355252,0.3172331,0,250,0.3172331,2191.302,0,0,3.095568,10.28013,210.8633,414.1393,414.0793,0.05994593,0,453.9251,2519.661,0,0,1.180722e-13,4.263256e-14
tuned,2026-01-30 14:00:00,2456,14,27.09502,3142.931,54.3914,240.8697,207.9899,1,1,2200.052,2199.734,613.6115,201.0712,814.6827,2,83.72143,230.9613,0,0,500,0,424.5987,0.2122993,0.1886826,0.3172331,0,250,0.3172331,1586.123,0,0,0,9.908455,207.9899,417.5029,300.9979,116.505,541.5393,0,1100.171,0,-5.684342e-14,1.330047e-13,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,27.26176,3128.875,50.57142,237.678,210.4216,1,1,2190.212,2189.895,615.6671,201.4135,817.0806,2,88.46164,228.6189,0,0,500,0,549.5318,0.2747659,0.2673636,0.3172331,0,250,0.3172331,1574.228,0,0,0,9.059074,210.4216,417.0875,299.7841,117.3034,541.2687,0,1098.164,0,0,-4.52971e-14,4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,27.35375,3119.281,54.78694,238.7456,213.3053,1,1,2183.497,2183.18,623.6632,203.7533,827.4166,2,98.42491,228.9917,0,0,500,0,674.4453,0.3372227,0.3460321,0.3172331,0,250,0.3172331,1559.516,0,0,0,9.753959,213.3053,416.6114,297.5559,119.0555,542.0079,0,1100.841,0,-5.684342e-14,-3.474998e-14,4.263256e-14
tuned,2026-01-30 14:45:00,2459,14.75,27.35336,3094.794,90.54259,235.5872,217.563,1,1,2166.355,2166.038,628.052,205.3803,833.4323,2,101.0124,232.42,0,0,500,0,799.3392,0.3996696,0.4246883,0.3172331,0,250,0.3172331,1537.986,0,0,0,3.167244,217.563,413.3374,293.4455,119.8919,540.3365,0,1086.137,0,5.684342e-14,3.852474e-14,4.263256e-14
tuned,2026-01-30 15:00:00,2460,15,27.40467,3115.029,87.94121,244.4876,219.0737,1,1,2180.521,2180.203,621.6892,203.024,824.7132,2,97.24061,227.4726,0,0,500,0,924.2133,0.4621067,0.5033322,0.3172331,0,250,0.3172331,1558.514,0,0,0,17.01494,219.0737,416.4886,297.6827,118.8059,542.5507,0,1114.452,0,5.684342e-14,1.961764e-13,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,27.41084,3128.093,75.89159,241.1273,219.7402,1,1,2189.665,2189.348,618.2891,201.6021,819.8912,2,96.59267,223.2986,0,0,500,0,1049.068,0.5245339,0.5819636,0.3172331,0,250,0.3172331,1571.059,0,0,0,17.82875,219.7402,418.2894,300.1177,118.1717,543.6966,0,1118.148,0,2.842171e-14,-3.017586e-13,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,27.60805,3134.011,95.4423,236.7936,228.777,1,1,2193.807,2193.49,625.0521,203.683,828.7351,2,104.1637,224.5714,0,0,500,0,1173.903,0.5869513,0.6605826,0.3172331,0,250,0.3172331,1568.438,0,0,0,12.22224,228.777,420.8247,300.8639,119.9608,548.4317,0,1117.947,0,-2.842171e-14,2.262635e-13,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,27.73256,3136.343,91.27445,228.3461,226.5364,1,1,2195.44,2195.123,628.9595,204.5707,833.5302,2,111.1819,222.3483,0,0,500,0,1298.718,0.6493589,0.7391893,0.3172331,0,250,0.3172331,1566.163,0,0,0,5.997829,226.5364,422.2473,301.219,121.0283,549.3592,0,1109.065,0,-8.526513e-14,-4.826139e-13,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,27.92604,3061.252,90.97833,230.1235,234.1019,1,1,2142.876,2142.559,639.4605,207.4731,846.9336,2,125.6991,221.2345,0,0,500,0,1423.513,0.7117567,0.8177836,0.3172331,0,250,0.3172331,1503.099,0,0,0,8.889019,234.1019,413.8316,290.2779,123.5537,542.9607,0,1101.255,0,-5.684342e-14,3.552714e-15,4.263256e-14
tuned,2026-01-30 16:15:00,2465,16.25,28.05926,3050.308,117.8553,230.7743,232.6385,1,1,2135.216,2134.899,265.3991,99.94164,365.3407,1,143.4048,221.9359,0,0,0,0,1423.289,0.7116447,0.8963655,0.3172331,0,250,0.3172331,1869.499,0,0,0,8.838438,232.6385,413.5225,362.0619,51.46069,507.0581,0,1029.362,0,-2.842171e-14,-2.818856e-13,4.263256e-14
tuned,2026-01-30 16:30:00,2466,16.5,27.92565,3057.865,153.7168,224.5333,223.2075,1,1,2140.505,2140.188,295.6029,108.6008,404.2037,1,182.5461,221.6577,0,0,0,0,1423.065,0.7115326,0.8962244,0.3172331,0,250,0.3172331,1844.585,0,0,0,2.875592,223.2075,413.3703,356.2228,57.14754,507.929,0,1020.818,0,-2.842171e-14,-1.664224e-13,4.263256e-14
tuned,2026-01-30 16:45:00,2467,16.75,27.96982,3049.555,201.9303,220.2604,211.3308,1,1,2134.689,2134.371,297.2776,108.701,405.9786,1,187.9096,218.069,0,0,0,0,1422.841,0.7114206,0.8960834,0.3172331,0,250,0.3172331,1837.094,0,0,14.02073,2.191368,211.3308,412.6342,355.1093,57.52493,504.6604,0,1037.287,0,1.421085e-14,-2.874367e-13,4.263256e-14
tuned,2026-01-30 17:00:00,2468,17,28.26553,2995.503,231.0957,221.3237,208.8846,1,1,2096.852,2096.535,315.1844,113.7462,428.9305,1,211.8594,217.0711,0,0,0,0,1422.617,0.7113086,0.8959423,0.3172331,0,250,0.3172331,1781.35,0,0,19.23628,4.252605,208.8846,407.885,346.5128,61.37217,500.8917,0,1042.302,0,-5.684342e-14,4.054534e-13,4.263256e-14
tuned,2026-01-30 17:15:00,2469,17.25,28.12428,2988.555,254.3142,223.1458,198.7053,1,1,2091.989,2091.671,341.7511,121.2605,463.0116,1,247.1452,215.8663,0,0,0,0,1422.393,0.7111967,0.8958013,0.3172331,0,250,0.3172331,1749.92,0,0,7.168918,7.279467,198.7053,405.7128,339.3733,66.3395,499.17,0,1023.263,0,2.842171e-14,2.353673e-13,4.263256e-14
tuned,2026-01-30 17:30:00,2470,17.5,28.15672,2987.706,296.4354,214.8175,188.0781,1,0,2091.394,2091.077,0,0,0,0,0,0,0,0,0,495.132,1298.386,0.6491932,0.8956602,0.3172331,0,250,0.3172331,2091.077,0,0,13.1574,2.96346,188.0781,405.8784,405.8168,0.06156565,442.3173,0,912.4431,0,0,-2.579048e-13,4.263256e-14
tuned,2026-01-30 17:45:00,2471,17.75,28.041,2957.659,357.1846,209.7335,175.9803,0,0,2070.361,2070.044,0,0,0,0,0,0,0,0,0,500,1173.182,0.586591,0.8175749,0.3172331,0,250,0.3172331,2070.044,0,0,28.07519,38.84293,175.9803,400.8063,400.7449,0.06141394,0,434.8133,2506.907,0,0,1.353362e-13,4.263256e-14
tuned,2026-01-30 18:00:00,2472,18,27.90317,2917.324,418.7456,0,168.1934,0,0,2042.127,2041.81,0,0,0,0,0,0,0,0,0,379.5496,1078.11,0.539055,0.7387355,0.3172331,0,250,0.3172331,2041.81,0,0,42.37227,0,168.1934,394.1835,394.1222,0.06123421,0,426.5879,2419.326,0,0,-5.57332e-14,4.263256e-14
tuned,2026-01-30 18:15:00,2473,18.25,27.90085,2893.429,448.5504,4.684659,167.1054,0,0,2025.4,2025.083,0,0,0,0,0,0,0,0,0,438.8083,968.2381,0.4841191,0.67887,0.3172331,0,250,0.3172331,2025.083,0,0,12.19273,2.233984,167.1054,390.9355,390.8743,0.06123119,0,423.1283,2352.092,0,0,1.59206e-13,4.263256e-14
tuned,2026-01-30 18:30:00,2474,18.5,27.98076,2820.925,508.7653,0,154.0177,0,0,1974.648,1974.33,0,0,0,0,0,0,0,0,0,483.3202,847.2557,0.4236278,0.6096854,0.3172331,0,250,0.3172331,1974.33,0,0,29.26919,0,154.0177,381.7872,381.7258,0.06133525,0,411.5043,2313.763,0,0,-1.514344e-13,4.263256e-14
tuned,2026-01-30 18:45:00,2475,18.75,28.03004,2828.183,537.0231,0.0790051,135.0763,0,0,1979.728,1979.411,0,0,0,0,0,0,0,0,0,500,722.1223,0.3610611,0.5335045,0.3172331,0,250,0.3172331,1979.411,0,0,37.02309,0.0790051,135.0763,383.171,383.1096,0.0613996,0,409.2533,2314.894,0,0,-6.561418e-14,4.263256e-14
tuned,2026-01-30 19:00:00,2476,19,28.02903,2807.565,548.86,5.243965,133.4357,0,0,1965.296,1964.979,0,0,0,0,0,0,0,0,0,500,597.0086,0.2985043,0.4547098,0.3172331,0,250,0.3172331,1964.979,0,0,48.85998,5.243965,133.4357,380.3695,380.3081,0.06139829,0,406.1337,2327.065,0,0,-1.997846e-13,4.263256e-14
tuned,2026-01-30 19:15:00,2477,19.25,28.08182,2799.462,575.8596,2.93789,117.3063,0,0,1959.624,1959.306,0,0,0,0,0,0,0,0,0,500,471.9146,0.2359573,0.3759276,0.3172331,0,250,0.3172331,1959.306,0,0,75.85965,2.93789,117.3063,379.6985,379.637,0.06146738,0,402.3664,2348.941,0,0,-1.515454e-14,4.263256e-14
tuned,2026-01-30 19:30:00,2478,19.5,27.78863,2793.418,582.0057,5.111943,111.5,0,0,1955.393,1955.076,0,0,0,0,0,0,0,0,0,500,346.8403,0.1734202,0.2971577,0.3172331,0,250,0.3172331,1955.076,0,0,82.00574,5.111943,111.5,376.5258,376.4647,0.06108565,0,397.9349,2338.92,0,0,7.083223e-14,4.263256e-14
tuned,2026-01-30 19:45:00,2479,19.75,27.80873,2787.781,557.239,6.126939,105.8814,0,0,1951.447,1951.129,0,0,0,0,0,0,0,0,0,500,221.7857,0.1108929,0.2184003,0.3172331,0,250,0.3172331,1951.129,0,0,57.23901,6.126939,105.8814,375.926,375.8648,0.06111166,0,396.2618,2288.746,0,0,-5.198619e-14,4.263256e-14
tuned,2026-01-30 20:00:00,2480,20,27.76555,2816.323,531.0584,4.754858,96.81931,0,0,1971.426,1971.109,358.7733,103.208,461.9813,1,461.9813,0,0,0,0,87.00334,200,0.1,0.1396552,0.3172331,0,250,0.3172331,1612.336,0,0,0,4.754858,96.81931,379.4276,310.3158,69.11182,0,432.158,2385.071,0,-2.842171e-14,-1.554312e-15,4.263256e-14
tuned,2026-01-30 20:15:00,2481,20.25,27.63758,2785.477,507.2082,0,87.06996,0,0,1949.834,1949.516,394.3282,113.4361,507.7643,2,507.6384,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.188,0,0,0,0,87.06996,374.2579,298.5083,75.74962,0,428.6569,2357.613,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-30 20:30:00,2482,20.5,27.52537,2771.718,477.3697,1.867531,70.55759,0,0,1940.203,1939.886,368.1403,105.9322,474.0725,1,473.6689,0.2776548,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.745,0,0,3.700775,1.589877,70.55759,371.5291,300.9733,70.55588,0,420.4165,2321.417,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-30 20:45:00,2483,20.75,27.29686,2718.57,420.9845,2.344261,73.07025,0,0,1902.999,1902.682,333.2677,96.20184,429.4695,1,426.2302,3.113328,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1569.414,0,0,0,0,73.07025,362.6594,299.0872,63.57212,0,409.2143,2250.678,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 21:00:00,2484,21,27.32634,2705.111,389.7179,4.899393,64.44376,0,0,1893.577,1893.26,304.176,87.54029,391.7163,1,391.2312,0.3591968,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.084,0,0,0,4.540196,64.44376,361.087,303.0231,58.06394,0,402.8522,2223.519,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 21:15:00,2485,21.25,27.09821,2666.073,330.636,0,64.47097,0,0,1866.251,1865.934,264.7585,76.16417,340.9227,1,340.7848,0.01197473,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1601.175,0,0,0,0,64.47097,354.1812,303.8746,50.30667,0,392.2742,2157.508,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 21:30:00,2486,21.5,26.77235,2690.522,275.4307,2.254121,54.43641,0,0,1883.366,1883.048,218.8124,63.04115,281.8536,1,280.829,0.8986542,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.236,0,0,0,1.355467,54.43641,355.0143,313.7084,41.30593,0,387.0108,2130.898,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-30 21:45:00,2487,21.75,26.63585,2692.074,245.0079,8.674589,49.14192,0,0,1884.452,1884.135,186.1548,53.82397,239.9788,1,237.2854,2.567416,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.98,0,0,7.722437,6.107173,49.14192,354.2165,319.1657,35.05077,0,382.2268,2126.104,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-30 22:00:00,2488,22,26.42062,2679.64,221.5558,5.595513,36.1818,0,0,1875.748,1875.431,160.3311,46.32742,206.6585,1,204.6035,1.929106,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1715.099,0,0,16.95235,3.666407,36.1818,351.0183,320.9553,30.06295,0,374.0536,2092.862,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-30 22:15:00,2489,22.25,26.26919,2700.265,181.9801,0,35.18514,0,0,1890.185,1889.868,136.423,39.26343,175.6864,1,175.3843,0.176163,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.445,0,0,6.595752,0,35.18514,352.621,327.1116,25.50939,0,372.9389,2062.542,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-30 22:30:00,2490,22.5,26.32085,2675.401,151.4246,0.6565659,22.85287,0,0,1872.781,1872.464,119.2636,34.43604,153.6996,1,152.3736,1.200052,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.2,0,0,0,0,22.85287,349.7449,327.413,22.33191,0,366.1168,2013.642,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-30 22:45:00,2491,22.75,26.15243,2672.751,133.7811,0,20.78262,0,0,1870.926,1870.609,116.383,33.61699,150,1,131.1138,1.290335,0,0,17.59591,0,204.3675,0.1021837,0.1259371,0.3172331,0,250,0.3172331,1754.226,0,0,2.667362,0,20.78262,348.1937,326.4749,21.71881,0,363.9597,2006.38,0,-2.131628e-14,5.684342e-14,4.263256e-14
tuned,2026-01-30 23:00:00,2492,23,26.01657,2656.255,128.5412,0,33.41649,0,0,1859.378,1859.061,0,0,0,0,0,0,0,0,0,17.34129,200,0.1,0.1286872,0.3172331,0,250,0.3172331,1859.061,0,0,111.1999,0,33.41649,345.0848,345.0259,0.05887577,0,351.2278,2123.573,0,0,-1.110223e-15,4.263256e-14
tuned,2026-01-30 23:15:00,2493,23.25,26.1583,2640.062,106.7908,0.3295531,32.59414,0,0,1848.044,1847.726,116.1867,33.8133,150,1,114.2415,3.668065,0,0,32.0904,0,207.9911,0.1039956,0.1259371,0.3172331,0,250,0.3172331,1731.54,0,0,0,0,32.59414,343.9765,322.2916,21.68488,0,362.1716,1991.944,0,-1.421085e-14,5.329071e-14,4.263256e-14
tuned,2026-01-30 23:30:00,2494,23.5,25.8174,2641.455,93.90799,1.595082,24.5216,0,1,1849.018,1848.701,464.0895,133.6873,597.7768,2,96.05533,1.721506,0,0,500,0,332.9584,0.1664792,0.130969,0.3172331,0,250,0.3172331,1384.612,0,0,0,0,24.5216,341.7724,255.9315,85.84091,0,394.1514,2167.833,0,5.684342e-14,-6.2228e-14,4.263256e-14
tuned,2026-01-30 23:45:00,2495,23.75,25.71007,2634.155,80.08767,5.106104,27.17694,1,1,1843.909,1843.591,463.0145,133.2879,596.3024,2,95.42922,0.8731393,0,0,500,0,457.906,0.228953,0.209659,0.3172331,0,250,0.3172331,1380.577,0,0,0,4.232965,27.17694,340.0858,254.6301,85.45572,392.9304,0,793.1626,0,0,-7.380208e-14,4.263256e-14
tuned,2026-01-31 00:00:00,2496,0,25.70709,2637.83,58.6729,2.145049,24.19262,1,1,1846.481,1846.164,455.0204,131.1433,586.1638,2,83.8314,2.332354,0,0,500,0,582.8339,0.2914169,0.2883367,0.3172331,0,250,0.3172331,1391.143,0,0,0,0,24.19262,340.5396,256.5634,83.97623,392.1685,0,784.337,0,2.842171e-14,1.682543e-13,4.263256e-14
tuned,2026-01-31 00:15:00,2497,0.25,25.74858,2619.998,70.01929,2.474768,24.39112,1,1,1833.999,1833.682,454.7081,131.1286,585.8367,2,82.7984,3.038299,0,0,500,0,707.7421,0.3538711,0.3670019,0.3172331,0,250,0.3172331,1378.973,0,0,0,0,24.39112,338.5225,254.5332,83.98934,390.1639,0,780.3279,0,0,1.946221e-13,4.263256e-14
tuned,2026-01-31 00:30:00,2498,0.5,25.88447,2595.72,66.02409,3.700862,19.24291,1,1,1817.004,1816.687,451.7183,129.9554,581.6737,2,81.58016,0.0935281,0,0,500,0,832.6307,0.4163154,0.4456548,0.3172331,0,250,0.3172331,1364.968,0,0,0,3.607334,19.24291,336.3135,252.6452,83.66832,386.1623,0,778.5472,0,2.842171e-14,2.459144e-14,4.263256e-14
tuned,2026-01-31 00:45:00,2499,0.75,25.64049,2638.236,79.14563,1.950403,21.70114,1,1,1846.765,1846.448,444.7586,128.0454,572.804,2,71.8447,0.9592651,0,0,500,0,957.4996,0.4787498,0.5242954,0.3172331,0,250,0.3172331,1401.689,0,0,7.300934,0.9911376,21.70114,340.1325,258.1595,81.97294,390.2018,0,794.7074,0,5.684342e-14,-1.746381e-13,4.263256e-14
tuned,2026-01-31 01:00:00,2500,1,25.56648,2651.195,71.76334,0.3909414,18.53058,1,1,1855.837,1855.519,440.9616,126.8948,567.8564,2,67.44555,0.4108713,0,0,500,0,1082.349,0.5411745,0.6029235,0.3172331,0,250,0.3172331,1414.558,0,0,4.317791,0,18.53058,341.2915,260.1396,81.15194,390.4422,0,788.3326,0,-2.842171e-14,1.39555e-13,4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,25.40346,2645.582,87.11178,1.770787,22.70184,1,1,1851.907,1851.59,441.7179,127.2666,568.9845,2,67.12267,1.861786,0,0,500,0,1207.179,0.6035893,0.6815392,0.3172331,0,250,0.3172331,1409.872,0,0,19.98911,0,22.70184,339.4495,258.4257,81.02382,389.8535,0,814.1882,0,-5.684342e-14,-1.616485e-13,4.263256e-14
tuned,2026-01-31 01:30:00,2502,1.5,25.19848,2653.361,85.55866,1.802867,22.71109,1,1,1857.353,1857.036,433.0201,124.6189,557.639,2,57.14693,0.4920311,0,0,500,0,1331.988,0.6659942,0.7601426,0.3172331,0,250,0.3172331,1424.016,0,0,28.41173,1.310836,22.71109,339.0464,259.9438,79.10261,388.7084,0,828.6883,0,-5.684342e-14,2.149392e-13,4.263256e-14
tuned,2026-01-31 01:45:00,2503,1.75,24.96411,2633.657,93.33317,0.7919426,17.4386,1,1,1843.56,1843.243,116.4446,33.55536,150,1,63.91602,0.5438441,0,0,85.54013,0,1353.164,0.6765819,0.8387336,0.3172331,0,250,0.3172331,1726.798,0,0,29.41715,0.2480985,17.4386,33.18408,31.08237,2.101714,67.80611,0,186.7848,0,7.105427e-15,-1.602052e-13,4.263256e-14
tuned,2026-01-31 02:00:00,2504,2,24.64065,2647.189,73.1953,0,13.66594,1,1,1853.032,1852.715,116.4488,33.55119,150,1,72.64674,0.4933802,0,0,76.85988,0,1372.166,0.6860829,0.8520674,0.3172331,0,250,0.3172331,1736.266,0,0,0.5485587,0,13.66594,33.35458,31.25279,2.101789,67.27097,0,135.4882,0,7.105427e-15,-5.273559e-14,4.263256e-14
tuned,2026-01-31 02:15:00,2505,2.25,24.56044,2621.41,66.01964,0,15.76211,1,1,1834.987,1834.67,116.4387,33.56131,150,1,74.73402,0.6158643,0,0,74.65012,0,1390.612,0.6953062,0.8640327,0.3172331,0,250,0.3172331,1718.231,0,0,0,0,15.76211,33.02976,30.92816,2.101607,67.33033,0,134.6607,0,-1.421085e-14,1.677547e-13,4.263256e-14
tuned,2026-01-31 02:30:00,2506,2.5,24.54079,2642.228,62.51918,0.5587654,10.08139,1,1,1849.56,1849.243,116.1996,33.80042,150,1,74.10274,3.512057,0,0,72.3852,0,1408.49,0.7042448,0.8756482,0.3172331,0,250,0.3172331,1733.043,0,0,0,0,10.08139,33.29208,31.19477,2.097303,66.8115,0,133.623,0,7.105427e-15,-1.421085e-13,4.263256e-14
tuned,2026-01-31 02:45:00,2507,2.75,24.28988,2657.422,87.91035,2.107508,13.02001,1,1,1860.195,1859.878,116.4185,33.58154,150,1,69.28014,0.8609825,0,0,79.85887,0,1428.233,0.7141163,0.8869053,0.3172331,0,250,0.3172331,1743.46,0,0,18.6302,1.246525,13.02001,33.48352,31.38227,2.101242,67.29794,0,168.8832,0,7.105427e-15,-1.665335e-15,4.263256e-14
tuned,2026-01-31 03:00:00,2508,3,24.28642,2661.06,90.61415,0,20.15886,1,1,1862.742,1862.425,116.4375,33.56248,150,1,77.22823,0.6301174,0,0,72.14165,0,1446.043,0.7230216,0.8993372,0.3172331,0,250,0.3172331,1745.987,0,0,13.38593,0,20.15886,33.52935,31.42777,2.101585,68.60393,0,160.2986,0,0,-3.792522e-13,4.263256e-14
tuned,2026-01-31 03:15:00,2509,3.25,24.1178,2681.349,83.69785,0,26.89723,1,1,1876.944,1876.627,116.4838,33.51624,150,1,68.51978,0.0700305,0,0,81.41019,0,1466.168,0.7330841,0.9105522,0.3172331,0,250,0.3172331,1760.143,0,0,15.17808,0,26.89723,33.78499,31.68257,2.102418,70.00443,0,166.191,0,-1.421085e-14,-3.663736e-15,4.263256e-14
tuned,2026-01-31 03:30:00,2510,3.5,23.89833,2681.548,62.30222,0,15.23174,1,1,1877.083,1876.766,116.3813,33.6187,150,1,83.15862,1.310968,0,0,65.53042,0,1482.32,0.74116,0.9232246,0.3172331,0,250,0.3172331,1760.385,0,0,0,0,15.23174,33.7875,31.68693,2.100574,68.01533,0,136.0307,0,-7.105427e-15,-1.177947e-13,4.263256e-14
tuned,2026-01-31 03:45:00,2511,3.75,23.47922,2720.04,65.77232,0.6228097,16.65369,1,1,1904.028,1903.71,116.3922,33.60778,150,1,84.84802,1.178775,0,0,63.9732,0,1498.08,0.74904,0.9333952,0.3172331,0,250,0.3172331,1787.318,0,0,0,0,16.65369,34.2725,32.17173,2.10077,68.71808,0,137.4362,0,-1.421085e-14,-1.915135e-13,4.263256e-14
tuned,2026-01-31 04:00:00,2512,4,23.56063,2729.558,100.7072,3.070702,24.09166,1,1,1910.69,1910.373,116.4125,33.58752,150,1,101.5196,0.9333324,0,0,47.54706,0,1509.731,0.7548654,0.943319,0.3172331,0,250,0.3172331,1793.961,0,0,0,2.137369,24.09166,34.39243,32.29129,2.101135,70.13654,0,143.96,0,0,-6.838974e-14,4.263256e-14
tuned,2026-01-31 04:15:00,2513,4.25,23.59837,2692.352,114.1175,0.2865619,33.19744,1,1,1884.646,1884.329,116.411,33.58895,150,1,131.2801,0.9507001,0,0,17.76925,0,1513.936,0.7569678,0.9506554,0.3172331,0,250,0.3172331,1767.918,0,0,0,0,33.19744,33.92363,31.82252,2.101109,71.28279,0,142.5656,0,0,1.620926e-13,4.263256e-14
tuned,2026-01-31 04:30:00,2514,4.5,23.50955,2675.068,148.5488,0,22.62271,1,1,1872.547,1872.23,120.2603,34.60246,154.8628,1,154.7945,0.06830857,0,0,0,0,1513.697,0.7568486,0.953303,0.3172331,0,250,0.3172331,1751.97,0,0,0,0,22.62271,33.70585,31.53546,2.170396,70.13207,0,140.2641,0,7.105427e-15,-2.19158e-13,4.263256e-14
tuned,2026-01-31 04:45:00,2515,4.75,23.42102,2719.021,163.7009,0,17.33994,1,1,1903.315,1902.998,138.536,39.86577,178.4017,1,178.2773,0.1244787,0,0,0,0,1513.459,0.7567294,0.9531529,0.3172331,0,250,0.3172331,1764.462,0,0,0,0,17.33994,34.25967,31.76031,2.499358,74.68229,0,149.3646,0,-7.105427e-15,-1.381117e-13,4.263256e-14
tuned,2026-01-31 05:00:00,2516,5,23.2234,2708.915,217.1736,0,18.83142,1,1,1896.241,1895.923,175.3742,50.49754,225.8717,1,225.4222,0.4494857,0,0,0,0,1513.221,0.7566103,0.9530029,0.3172331,0,250,0.3172331,1720.549,0,0,0,0,18.83142,34.13233,30.96989,3.162445,84.77384,0,169.5477,0,-7.105427e-15,7.427392e-14,4.263256e-14
tuned,2026-01-31 05:15:00,2517,5.25,23.27559,2721.646,284.4287,0,29.23934,1,1,1905.152,1904.835,216.1694,62.18863,278.358,1,278.3266,0.03141153,0,0,0,0,1512.982,0.7564912,0.9528529,0.3172331,0,250,0.3172331,1688.665,0,0,6.102032,0,29.23934,34.29274,30.39598,3.89676,97.72362,0,205.9732,0,-3.552714e-14,3.370637e-13,4.263256e-14
tuned,2026-01-31 05:30:00,2518,5.5,23.26062,2714.526,348.2444,0,26.98085,1,1,1900.168,1899.851,263.1601,75.72504,338.8851,1,338.6784,0.2066922,0,0,0,0,1512.744,0.7563721,0.9527029,0.3172331,0,250,0.3172331,1636.691,0,0,9.565946,0,26.98085,34.20303,29.46043,4.742591,109.9262,0,236.3536,0,0,-3.399503e-13,4.263256e-14
tuned,2026-01-31 05:45:00,2519,5.75,23.3345,2754.61,399.7535,0,25.81431,1,1,1928.227,1927.91,318.7331,91.80069,410.5338,1,409.4899,1.043883,0,0,0,0,1512.506,0.7562531,0.9525529,0.3172331,0,250,0.3172331,1609.177,0,0,0,0,25.81431,34.70809,28.96519,5.742906,125.3081,0,250.6162,0,0,-2.173817e-13,4.263256e-14
tuned,2026-01-31 06:00:00,2520,6,23.36971,2779.939,454.3031,0,26.349,0,0,1945.958,1945.64,0,0,0,0,0,0,0,0,0,468.897,1395.044,0.6975219,0.9524029,0.3172331,0,250,0.3172331,1945.64,0,0,0,0,26.349,35.02724,35.02153,0.005710195,0,39.66098,218.1354,0,0,-4.545253e-13,4.263256e-14
tuned,2026-01-31 06:15:00,2521,6.25,23.20702,2796.299,524.9779,2.612445,36.1855,0,0,1957.409,1957.092,0,0,0,0,0,0,0,0,0,500,1269.824,0.6349121,0.8784386,0.3172331,0,250,0.3172331,1957.092,0,0,24.97787,2.612445,36.1855,35.23337,35.22766,0.005710195,0,41.57908,276.2782,0,0,1.464384e-13,4.263256e-14
tuned,2026-01-31 06:30:00,2522,6.5,23.03716,2785.909,562.2103,4.316007,17.66367,0,0,1950.136,1949.819,0,0,0,0,0,0,0,0,0,500,1144.624,0.5723121,0.7995897,0.3172331,0,250,0.3172331,1949.819,0,0,62.21026,4.316007,17.66367,35.10245,35.09674,0.005710195,0,38.187,324.7863,0,0,3.668177e-13,4.263256e-14
tuned,2026-01-31 06:45:00,2523,6.75,23.13823,2782.46,581.7291,0,22.78533,0,0,1947.722,1947.405,0,0,0,0,0,0,0,0,0,500,1019.444,0.509722,0.7207531,0.3172331,0,250,0.3172331,1947.405,0,0,81.72908,0,22.78533,35.059,35.05329,0.005710195,0,39.04735,355.7431,0,0,-1.39333e-13,4.263256e-14
tuned,2026-01-31 07:00:00,2524,7,22.97178,2818.308,602.0767,0,17.05061,0,0,1972.816,1972.499,0,0,0,0,0,0,0,0,0,500,894.2836,0.4471418,0.641929,0.3172331,0,250,0.3172331,1972.499,0,0,102.0767,0,17.05061,35.51068,35.50497,0.005710195,0,38.48423,387.7456,0,0,4.785061e-14,4.263256e-14
tuned,2026-01-31 07:15:00,2525,7.25,23.07473,2808.589,583.785,1.224418,19.91237,0,0,1966.012,1965.695,0,0,0,0,0,0,0,0,0,500,769.1428,0.3845714,0.5631173,0.3172331,0,250,0.3172331,1965.695,0,0,83.78502,1.224418,19.91237,35.38822,35.38251,0.005710195,0,38.8687,360.4191,0,0,-7.227552e-14,4.263256e-14
tuned,2026-01-31 07:30:00,2526,7.5,23.26885,2769.837,546.7891,0,27.83358,0,0,1938.886,1938.569,0,0,0,0,0,0,0,0,0,500,644.0217,0.3220109,0.484318,0.3172331,0,250,0.3172331,1938.569,0,0,46.78913,0,27.83358,34.89994,34.89423,0.005710195,0,39.78553,299.5317,0,0,1.714184e-13,4.263256e-14
tuned,2026-01-31 07:45:00,2527,7.75,23.18313,2820.774,505.4883,0,35.25006,0,0,1974.542,1974.224,0,0,0,0,0,0,0,0,0,500,518.9204,0.2594602,0.4055311,0.3172331,0,250,0.3172331,1974.224,0,0,5.488305,0,35.25006,35.54175,35.53604,0.005710195,0,41.72042,238.9296,0,0,-6.161738e-14,4.263256e-14
tuned,2026-01-31 08:00:00,2528,8,23.36462,2852.285,451.5301,101.3408,33.07965,0,0,1996.6,1996.283,125.4945,55.32413,180.8186,1,0,180.8186,0,0,0,500,393.8387,0.1969193,0.3267565,0.3172331,0,250,0.3172331,1870.788,0,0,0,0,33.07965,35.9388,33.67418,2.264611,0,94.82231,521.5227,0,-7.105427e-15,5.989653e-14,4.263256e-14
tuned,2026-01-31 08:15:00,2529,8.25,23.47033,2832.018,376.0814,106.424,29.75149,0,0,1982.413,1982.095,0,0,0,0,0,0,0,0,0,500,268.7767,0.1343883,0.2479944,0.3172331,0,250,0.3172331,1982.095,0,0,0,3.482805,29.75149,35.68343,35.67772,0.005710195,0,40.9265,231.1036,0,0,8.296142e-14,4.263256e-14
tuned,2026-01-31 08:30:00,2530,8.5,23.64781,2852.904,319.114,108.2509,37.17314,0,0,1997.033,1996.716,191.5036,77.90941,269.413,1,54.76501,214.648,0,0,0,274.9374,200,0.1,0.1692447,0.3172331,0,250,0.3172331,1805.212,0,0,0,0,37.17314,35.94659,32.49382,3.452776,0,116.984,643.412,0,0,-2.428613e-14,4.263256e-14
tuned,2026-01-31 08:45:00,2531,8.75,23.67863,2879.889,277.8264,109.6125,38.23103,0,0,2015.922,2015.605,362.1039,127.2047,489.3086,1,272.4763,216.7063,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.501,0,0,5.350053,0,38.23103,36.2866,29.76302,6.52358,0,163.7398,909.7978,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 09:00:00,2532,9,23.79839,2896.552,232.524,111.427,40.67023,1,1,2027.587,2027.27,714.2667,228.4946,942.7613,2,226.2106,216.5506,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1313.003,0,0,6.313383,0,40.67023,36.49656,23.63405,12.86251,259.3497,0,529.5899,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-31 09:15:00,2533,9.25,23.98232,2943.991,198.1115,108.8345,50.14868,1,1,2060.794,2060.477,686.5248,220.7177,907.2425,2,188.7762,218.4663,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1373.952,0,0,9.335289,0,50.14868,37.09429,24.73114,12.36316,254.3849,0,524.8732,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,24.3547,2976.55,169.7339,110.5741,59.96656,1,1,2083.585,2083.268,661.3429,214.1435,875.4864,2,150.7196,224.7668,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1421.925,0,0,19.01424,0,59.96656,37.50453,25.59465,11.90988,250.5022,0,533.804,0,-1.136868e-13,1.301736e-13,4.263256e-14
tuned,2026-01-31 09:45:00,2535,9.75,24.58547,2962.556,138.2029,111.2049,76.5408,1,1,2073.789,2073.472,637.4256,207.6146,845.0402,2,116.9682,228.072,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1436.046,0,0,21.23477,0,76.5408,37.3282,25.84883,11.47937,247.2655,0,531.161,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-31 10:00:00,2536,10,24.7885,2968.166,118.011,116.2545,79.32051,1,1,2077.716,2077.399,625.564,204.549,830.113,2,98.78021,231.3328,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1451.835,0,0,19.23082,0,79.32051,37.39889,26.13303,11.26586,245.0432,0,523.2596,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-31 10:15:00,2537,10.25,24.7596,2998.596,90.60301,113.8702,78.44799,1,1,2099.017,2098.7,620.3799,203.0221,823.402,2,92.40404,230.998,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1478.32,0,0,0,0,78.44799,37.78231,26.60976,11.17255,243.8269,0,487.6538,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-31 10:30:00,2538,10.5,24.95006,3026.263,72.87605,113.2495,83.05675,1,1,2118.384,2118.067,614.0552,200.9733,815.0285,2,86.18831,228.8402,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1504.012,0,0,0,0,83.05675,38.13091,27.07221,11.0587,243.1317,0,486.2634,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-31 10:45:00,2539,10.75,25.00982,3023.742,62.73377,124.3773,93.7205,1,1,2116.619,2116.302,604.7442,198.3597,803.1039,2,73.65375,229.4501,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1511.558,0,0,0,0,93.7205,384.9154,274.8827,110.0328,490.2858,0,980.5716,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,25.15317,3055.733,51.75052,122.6146,110.8816,1,0,2139.013,2138.696,0,0,0,0,0,0,0,0,0,305.897,1122.534,0.5612672,0.7551171,0.3172331,0,250,0.3172331,2138.696,0,0,0,0,110.8816,390.1066,390.0487,0.05785598,410.2709,0,820.5419,0,0,1.532108e-13,4.263256e-14
tuned,2026-01-31 11:15:00,2541,11.25,25.34243,3041.773,79.45112,124.2731,114.3464,0,0,2129.241,2128.924,0,0,0,0,0,0,0,0,0,300.083,1047.337,0.5236685,0.7068435,0.3172331,0,250,0.3172331,2128.924,0,0,16.10057,0,114.3464,389.8043,389.7462,0.05807648,0,410.6799,2286.513,0,0,3.93019e-13,4.263256e-14
tuned,2026-01-31 11:30:00,2542,11.5,25.62381,3068.11,91.96792,122.605,116.0085,0,0,2147.677,2147.359,0,0,0,0,0,0,0,0,0,300.2207,972.1169,0.4860585,0.6594927,0.3172331,0,250,0.3172331,2147.359,0,0,30.85585,0,116.0085,395.42,395.3616,0.05840744,0,416.7205,2345.189,0,0,-1.827427e-13,4.263256e-14
tuned,2026-01-31 11:45:00,2543,11.75,25.85421,3035.609,68.58022,121.0274,130.5398,0,0,2124.926,2124.609,0,0,0,0,0,0,0,0,0,304.8206,895.7587,0.4478794,0.6121278,0.3172331,0,250,0.3172331,2124.609,0,0,0,0,130.5398,393.0654,393.0068,0.05868126,0,417.1538,2294.346,0,0,1.308953e-13,4.263256e-14
tuned,2026-01-31 12:00:00,2544,12,26.03009,3059.032,76.87894,120.0629,140.0351,0,0,2141.323,2141.006,0,0,0,0,0,0,0,0,0,302.4106,820.0151,0.4100075,0.5640461,0.3172331,0,250,0.3172331,2141.006,0,0,10.33927,0,140.0351,397.5211,397.4622,0.05889203,0,423.4587,2346.858,0,0,5.77316e-15,4.263256e-14
tuned,2026-01-31 12:15:00,2545,12.25,26.17228,3112.621,76.6293,115.7847,150.3572,0,0,2178.834,2178.517,0,0,0,0,0,0,0,0,0,304.5805,743.7408,0.3718704,0.5163515,0.3172331,0,250,0.3172331,2178.517,0,0,11.14481,0,150.3572,405.6627,405.6036,0.05906352,0,433.5976,2404.012,0,0,1.354472e-14,4.263256e-14
tuned,2026-01-31 12:30:00,2546,12.5,26.49795,3144.966,80.26147,113.0826,161.6627,0,0,2201.476,2201.159,0,0,0,0,0,0,0,0,0,300.4028,668.5231,0.3342615,0.4683227,0.3172331,0,250,0.3172331,2201.159,0,0,18.47486,0,161.6627,412.6304,412.5709,0.05946011,0,442.8719,2467.665,0,0,9.736656e-14,4.263256e-14
tuned,2026-01-31 12:45:00,2547,12.75,26.52509,3121.558,82.64708,112.9487,177.2159,0,0,2185.09,2184.773,0,0,0,0,0,0,0,0,0,300.2187,593.3632,0.2966816,0.4209592,0.3172331,0,250,0.3172331,2184.773,0,0,21.67014,0,177.2159,409.7884,409.7289,0.0594934,0,442.9637,2473.682,0,0,1.895706e-13,4.263256e-14
tuned,2026-01-31 13:00:00,2548,13,26.67217,3057.312,90.40707,114.3884,189.2701,0,0,2140.118,2139.801,0,0,0,0,0,0,0,0,0,310.7298,515.5873,0.2577937,0.3736321,0.3172331,0,250,0.3172331,2139.801,0,0,18.66497,0,189.2701,402.576,402.5163,0.05967446,0,438.1197,2441.856,0,0,1.525446e-13,4.263256e-14
tuned,2026-01-31 13:15:00,2549,13.25,26.99066,3075.031,72.01564,116.593,205.126,0,0,2152.522,2152.205,0,0,0,0,0,0,0,0,0,312.6048,437.355,0.2186775,0.3246578,0.3172331,0,250,0.3172331,2152.205,0,0,0,0,205.126,407.5952,407.5352,0.06007033,0,446.3772,2455.075,0,0,2.070566e-14,4.263256e-14
tuned,2026-01-31 13:30:00,2550,13.5,27.09668,3105.743,61.7004,115.1556,203.0952,0,0,2174.02,2173.703,0,0,0,0,0,0,0,0,0,310.1365,359.752,0.179876,0.275396,0.3172331,0,250,0.3172331,2173.703,0,0,0,0,203.0952,412.5773,412.5171,0.06020329,0,451.0597,2480.828,0,0,-8.393286e-14,4.263256e-14
tuned,2026-01-31 13:45:00,2551,13.75,27.33244,3108.954,60.5404,115.5532,218.1626,0,0,2176.268,2175.95,0,0,0,0,0,0,0,0,0,304.7601,283.5053,0.1417527,0.2265305,0.3172331,0,250,0.3172331,2175.95,0,0,0,0,218.1626,415.0464,414.9859,0.06050104,0,456.5927,2511.26,0,0,3.863576e-14,4.263256e-14
tuned,2026-01-31 14:00:00,2552,14,27.56927,3113.223,75.20652,114.289,238.6127,0,1,2179.256,2178.939,604.8869,199.1721,804.059,2,67.35291,236.7061,0,0,500,0,408.4607,0.2042303,0.1785191,0.3172331,0,250,0.3172331,1574.052,0,0,7.853614,0,238.6127,417.6916,301.6939,115.9977,0,546.6002,3019.849,0,0,9.686696e-14,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,27.94109,3080.512,75.89058,116.8252,247.2251,1,1,2156.358,2156.041,603.0049,198.334,801.339,2,67.42347,233.9155,0,0,500,0,533.3964,0.2666982,0.2572017,0.3172331,0,250,0.3172331,1553.036,0,0,8.46711,0,247.2251,416.5685,300.0178,116.5507,546.1112,0,1106.828,0,-1.136868e-13,-1.401101e-13,4.263256e-14
tuned,2026-01-31 14:30:00,2554,14.5,28.19165,3070.573,76.00784,114.7591,251.4817,1,1,2149.401,2149.084,608.9398,200.1201,809.0598,2,74.40362,234.6562,0,0,500,0,658.3124,0.3291562,0.3358719,0.3172331,0,250,0.3172331,1540.144,0,0,1.604221,0,251.4817,417.447,299.1199,118.3272,548.0816,0,1098.93,0,5.684342e-14,1.036393e-13,4.263256e-14
tuned,2026-01-31 14:45:00,2555,14.75,28.06903,3044.712,75.25724,115.3577,246.8034,1,1,2131.299,2130.981,624.8796,204.6876,829.5672,2,95.07928,234.4879,0,0,500,0,783.2088,0.3916044,0.4145297,0.3172331,0,250,0.3172331,1506.102,0,0,0,0,246.8034,412.8498,291.7441,121.1057,544.2395,0,1088.479,0,0,5.956347e-14,4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,28.15853,3021.358,87.60866,115.5423,247.5593,1,1,2114.95,2114.633,624.2378,204.7857,829.0236,2,91.87583,237.1477,0,0,500,0,908.0855,0.4540427,0.4931751,0.3172331,0,250,0.3172331,1490.395,0,0,0,0,247.5593,410.4658,289.2533,121.2125,542.0849,0,1084.17,0,0,-2.109979e-13,4.263256e-14
tuned,2026-01-31 15:15:00,2557,15.25,28.2786,3015.957,94.07569,111.2157,246.2627,1,1,2111.17,2110.853,616.2633,202.091,818.3543,2,84.97541,233.3789,0,0,500,0,1032.943,0.5164713,0.5718081,0.3172331,0,250,0.3172331,1494.59,0,0,9.10028,0,246.2627,410.7851,290.8127,119.9724,540.8208,0,1097.34,0,5.684342e-14,4.104495e-13,4.263256e-14
tuned,2026-01-31 15:30:00,2558,15.5,28.45985,3051.044,113.5498,111.942,247.9079,1,1,2135.731,2135.414,626.097,204.7282,830.8252,2,99.24959,231.5756,0,0,500,0,1157.78,0.57889,0.6504288,0.3172331,0,250,0.3172331,1509.317,0,0,14.30019,0,247.9079,417.1825,294.822,122.3605,547.9752,0,1120.618,0,-5.684342e-14,-4.473089e-13,4.263256e-14
tuned,2026-01-31 15:45:00,2559,15.75,28.5733,3053.709,137.355,108.2163,249.4757,1,1,2137.596,2137.279,622.8208,203.1837,826.0045,2,100.0914,225.9131,0,0,500,0,1282.598,0.6412988,0.7290371,0.3172331,0,250,0.3172331,1514.458,0,0,37.26357,0,249.4757,418.5672,296.5493,122.018,548.5833,0,1161.446,0,-2.842171e-14,-5.77316e-15,4.263256e-14
tuned,2026-01-31 16:00:00,2560,16,28.87338,3028.183,146.0179,115.4196,242.8281,1,1,2119.728,2119.411,628.0952,204.7499,832.8451,2,106.4714,226.3737,0,0,500,0,1407.396,0.7036979,0.807633,0.3172331,0,250,0.3172331,1491.316,0,0,39.54651,0,242.8281,417.7687,293.9175,123.8513,546.5254,0,1161.269,0,-2.842171e-14,1.14464e-13,4.263256e-14
tuned,2026-01-31 16:15:00,2561,16.25,29.05798,3017.693,143.1151,112.2014,243.3811,1,1,2112.385,2112.068,258.1339,98.39972,356.5337,1,129.4429,227.0908,0,0,0,0,1407.174,0.7035871,0.8862165,0.3172331,0,250,0.3172331,1853.934,0,0,13.67224,0,243.3811,417.9942,366.8525,51.14176,513.4119,0,1050.408,0,-4.263256e-14,-1.950662e-13,4.263256e-14
tuned,2026-01-31 16:30:00,2562,16.5,28.93206,2989.178,146.9026,111.2249,235.5233,1,1,2092.425,2092.107,284.9067,105.7272,390.6339,1,167.0629,223.5709,0,0,0,0,1406.953,0.7034763,0.886077,0.3172331,0,250,0.3172331,1807.201,0,0,0,0,235.5233,412.9128,356.6276,56.28522,508.8322,0,1017.664,0,-2.842171e-14,2.778888e-13,4.263256e-14
tuned,2026-01-31 16:45:00,2563,16.75,28.87053,2970.901,173.8156,105.9651,229.6163,1,1,2079.631,2079.313,304.4783,110.932,415.4103,1,195.8403,219.57,0,0,0,0,1406.731,0.7033656,0.8859375,0.3172331,0,250,0.3172331,1774.835,0,0,0,0,229.6163,409.8407,349.7735,60.06721,505.9568,0,1011.914,0,-2.842171e-14,2.597922e-14,4.263256e-14
tuned,2026-01-31 17:00:00,2564,17,28.61308,2969.191,210.3364,107.0968,216.4848,1,1,2078.434,2078.117,325.3131,116.9374,442.2505,1,222.5692,219.6813,0,0,0,0,1406.51,0.7032549,0.885798,0.3172331,0,250,0.3172331,1752.803,0,0,0,0,216.4848,407.3314,343.5144,63.81704,502.8785,0,1005.757,0,2.842171e-14,1.39333e-13,4.263256e-14
tuned,2026-01-31 17:15:00,2565,17.25,28.84686,2928.11,249.4131,110.5022,208.4458,1,1,2049.677,2049.36,347.8229,123.4656,471.2885,1,251.11,220.1784,0,0,0,0,1406.288,0.7031442,0.8856586,0.3172331,0,250,0.3172331,1701.537,0,0,0,0,208.4458,403.7305,335.1564,68.57411,499.6802,0,999.3603,0,-8.526513e-14,-1.101341e-13,4.263256e-14
tuned,2026-01-31 17:30:00,2566,17.5,28.82368,2930.234,296.2452,109.0839,204.2643,0,0,2051.164,2050.846,0,0,0,0,0,0,0,0,0,500,1281.067,0.6405335,0.8855192,0.3172331,0,250,0.3172331,2050.846,0,0,5.864728,0,204.2643,403.8205,403.758,0.0624549,0,443.9723,2451.964,0,0,3.688161e-13,4.263256e-14
tuned,2026-01-31 17:45:00,2567,17.75,28.78832,2908.816,342.7538,106.5447,191.2933,0,0,2036.171,2035.854,0,0,0,0,0,0,0,0,0,500,1155.865,0.5779326,0.8066691,0.3172331,0,250,0.3172331,2035.854,0,0,0,0,191.2933,400.5621,400.4997,0.0624071,0,438.1315,2409.723,0,0,-2.519096e-13,4.263256e-14
tuned,2026-01-31 18:00:00,2568,18,28.55428,2925.155,405.8752,1.345538,169.8381,0,0,2047.609,2047.291,0,0,0,0,0,0,0,0,0,401.0707,1055.416,0.5277078,0.7278314,0.3172331,0,250,0.3172331,2047.291,0,0,6.202782,0,169.8381,400.7824,400.7203,0.06209264,0,433.963,2397.496,0,0,-3.013145e-13,4.263256e-14
tuned,2026-01-31 18:15:00,2569,18.25,28.46247,2891.663,448.7446,1.979659,155.3624,0,0,2024.164,2023.847,0,0,0,0,0,0,0,0,0,446.7171,943.5702,0.4717851,0.6645798,0.3172331,0,250,0.3172331,2023.847,0,0,5.728929,0,155.3624,395.4119,395.3499,0.06197013,0,425.6993,2351.229,0,0,-1.584288e-13,4.263256e-14
tuned,2026-01-31 18:30:00,2570,18.5,28.47493,2886.313,504.2252,4.533366,149.5924,0,0,2020.419,2020.102,0,0,0,0,0,0,0,0,0,497.3243,819.0906,0.4095453,0.5941523,0.3172331,0,250,0.3172331,2020.102,0,0,8.680866,2.753422,149.5924,394.7859,394.7239,0.06198673,0,423.954,2351.471,0,0,1.489919e-13,4.263256e-14
tuned,2026-01-31 18:45:00,2571,18.75,28.36706,2856.11,538.938,0.1362597,133.1885,0,0,1999.277,1998.96,0,0,0,0,0,0,0,0,0,500,693.9617,0.3469808,0.5157694,0.3172331,0,250,0.3172331,1998.96,0,0,38.93804,0.1362597,133.1885,389.7512,389.6893,0.06184335,0,415.6539,2353.5,0,0,6.217249e-14,4.263256e-14
tuned,2026-01-31 19:00:00,2572,19,28.25162,2858.499,559.7619,3.84109,132.9763,0,0,2000.949,2000.632,0,0,0,0,0,0,0,0,0,500,568.8524,0.2844262,0.4369775,0.3172331,0,250,0.3172331,2000.632,0,0,59.76192,3.84109,132.9763,389.1139,389.0523,0.06169063,0,414.9115,2391.728,0,0,-1.069145e-13,4.263256e-14
tuned,2026-01-31 19:15:00,2573,19.25,28.09777,2809.08,577.3273,3.024579,127.3132,0,0,1966.356,1966.039,0,0,0,0,0,0,0,0,0,500,443.7629,0.2218814,0.358198,0.3172331,0,250,0.3172331,1966.039,0,0,77.32732,3.024579,127.3132,381.1325,381.071,0.06148827,0,405.7477,2370.219,0,0,5.373479e-14,4.263256e-14
tuned,2026-01-31 19:30:00,2574,19.5,28.2774,2793.024,575.7508,5.783778,114.2517,0,0,1955.117,1954.799,0,0,0,0,0,0,0,0,0,500,318.693,0.1593465,0.279431,0.3172331,0,250,0.3172331,1954.799,0,0,75.75075,5.783778,114.2517,380.411,380.3492,0.06172468,0,402.5794,2354.834,0,0,-3.153033e-14,4.263256e-14
tuned,2026-01-31 19:45:00,2575,19.75,28.11178,2770.505,570.8623,4.953057,99.33087,0,0,1939.353,1939.036,0,0,0,0,0,0,0,0,0,474.5715,200,0.1,0.2006763,0.3172331,0,250,0.3172331,1939.036,0,0,96.29087,4.953057,99.33087,376.0109,375.9494,0.06150664,0,395.2081,2348.291,0,0,-5.828671e-15,4.263256e-14
tuned,2026-01-31 20:00:00,2576,20,27.82015,2734.686,527.3412,3.088555,91.21496,0,0,1914.28,1913.963,420.4146,121.2184,541.633,2,538.8919,2.615172,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1493.548,0,0,0,0.4733836,91.21496,368.8555,287.7862,81.06925,0,426.5805,2347.009,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 20:15:00,2577,20.25,27.64585,2730.025,505.2044,6.163694,85.23268,0,0,1911.018,1910.7,394.1048,113.3718,507.4767,2,507.3507,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1516.595,0,0,0,6.163694,85.23268,366.8714,291.1515,75.71997,0,420.886,2325.506,0,0,0,4.263256e-14
tuned,2026-01-31 20:30:00,2578,20.5,27.48662,2728.117,481.8144,1.989369,83.37626,0,0,1909.682,1909.365,370.2621,106.6333,476.8954,1,475.6382,1.131261,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1539.102,0,0,6.176143,0.8581085,83.37626,365.3864,294.4821,70.90431,0,417.0681,2306.009,0,0,0,4.263256e-14
tuned,2026-01-31 20:45:00,2579,20.75,27.35435,2716.071,449.3103,0.8932462,81.8479,0,0,1901.25,1900.932,330.6267,95.39328,426.02,1,423.2402,2.65385,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.306,0,0,26.0701,0,81.8479,362.7632,299.6182,63.14493,0,410.6283,2303.427,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 21:00:00,2580,21,27.19556,2695.675,389.32,0,80.11543,0,0,1886.972,1886.655,305.2104,88.09901,393.3094,1,390.3678,2.815689,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1581.445,0,0,0,0,80.11543,358.8431,300.7413,58.10181,0,404.0758,2222.417,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-31 21:15:00,2581,21.25,26.91601,2684.856,328.3017,1.794365,65.20164,0,0,1879.399,1879.082,260.4266,74.91672,335.3433,1,335.2173,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1618.655,0,0,0,1.794365,65.20164,355.325,306.028,49.29703,0,393.2719,2166.091,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-31 21:30:00,2582,21.5,26.75369,2674.092,298.2607,4.170182,54.70129,0,0,1871.864,1871.547,217.0859,62.62484,279.7107,1,277.9302,1.654564,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.461,0,0,20.33046,2.515618,54.70129,352.7098,311.7452,40.96463,0,384.6772,2155.134,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 21:45:00,2583,21.75,26.66382,2702.202,237.8238,7.705346,48.38586,0,0,1891.541,1891.224,191.8542,55.82574,247.6799,1,241.5792,5.974788,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1699.37,0,0,0,1.730558,48.38586,355.7549,319.6119,36.14296,0,384.5379,2117.944,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 22:00:00,2584,22,26.3334,2712.516,201.879,1.867877,42.93598,0,0,1898.762,1898.444,169.0926,49.06448,218.1571,1,214.0641,3.967034,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1729.352,0,0,0,0,42.93598,354.6882,323.0425,31.64571,0,380.1274,2090.701,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 22:15:00,2585,22.25,26.44689,2736.813,168.3278,2.087805,32.03085,0,0,1915.769,1915.452,139.2922,40.07594,179.3682,1,179.1873,0.05495234,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1776.16,0,0,0,2.032853,32.03085,358.7017,332.5617,26.13998,0,378.635,2085.999,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 22:30:00,2586,22.5,26.51683,2747.387,147.4339,0,25.54264,0,0,1923.171,1922.854,118.8519,34.28279,153.1347,1,152.1363,0.872408,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.002,0,0,0,0,25.54264,360.607,338.262,22.34499,0,377.3342,2075.338,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-31 22:45:00,2587,22.75,26.11795,2773.867,137.1828,1.369309,26.67317,0,0,1941.707,1941.389,116.443,33.55702,150,1,132.7303,0.5639421,0,0,16.70574,0,204.1449,0.1020725,0.1259371,0.3172331,0,250,0.3172331,1824.946,0,0,4.452515,0.8053674,26.67317,361.1117,339.397,21.71465,0,377.9146,2087.6,0,-1.421085e-14,2.842171e-14,4.263256e-14
tuned,2026-01-31 23:00:00,2588,23,25.91156,2757.019,133.4778,0,27.57057,0,0,1929.913,1929.596,0,0,0,0,0,0,0,0,0,16.45125,200,0.1,0.1285471,0.3172331,0,250,0.3172331,1929.596,0,0,117.0265,0,27.57057,357.4093,357.3505,0.05874982,0,362.4564,2195.381,0,0,0,4.263256e-14
tuned,2026-01-31 23:15:00,2589,23.25,25.88621,2748.259,93.27384,0,29.40547,0,0,1923.781,1923.464,116.3365,33.66346,150,1,110.26,1.853112,0,0,37.88693,0,209.4402,0.1047201,0.1259371,0.3172331,0,250,0.3172331,1807.127,0,0,0,0,29.40547,356.0898,334.4973,21.59249,0,373.6036,2054.82,0,-7.105427e-15,2.4869e-14,4.263256e-14
tuned,2026-01-31 23:30:00,2590,23.5,25.90235,2736.889,82.479,3.190315,37.86537,1,1,1915.822,1915.505,463.2049,133.4254,596.6304,2,94.97838,1.652001,0,0,500,0,334.4073,0.1672036,0.1318815,0.3172331,0,250,0.3172331,1452.3,0,0,0,1.538314,37.86537,354.7332,268.9075,85.82565,409.3441,0,821.3418,0,-2.842171e-14,-5.390133e-14,4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,25.97454,2717.286,55.97069,5.229096,40.281,1,1,1902.1,1901.783,458.3688,132.1991,590.568,2,87.36524,3.20272,0,0,500,0,459.3546,0.2296773,0.2105714,0.3172331,0,250,0.3172331,1443.414,0,0,0,2.026376,40.281,352.711,267.6558,85.05527,407.3243,0,818.1441,0,-2.842171e-14,-1.241507e-13,4.263256e-14
tuned,2026-02-01 00:00:00,2592,0,25.56509,2723.743,52.42771,8.776081,32.13857,1,1,1906.62,1906.303,444.3812,128.0774,572.4585,2,70.17698,2.28154,0,0,500,0,584.2823,0.2921412,0.2892489,0.3172331,0,250,0.3172331,1461.922,0,0,0,6.494541,32.13857,350.6208,268.8423,81.77849,402.8298,0,816.8627,0,0,4.857226e-14,4.263256e-14
