controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-01 00:15:00,2593,0.25,25.25796,2722.878,40.73186,10.29507,28.38765,1,1,1906.015,1905.697,449.124,129.4951,578.6191,2,75.83499,2.784103,0,0,500,0,709.1903,0.3545952,0.367914,0.3172331,0,250,0.3172331,1456.573,0,0,0,7.510971,28.38765,348.3453,266.2049,82.14036,400.8882,0,814.7329,0,5.684342e-14,-1.222911e-13,4.263256e-14
tuned,2026-02-01 00:30:00,2594,0.5,25.03386,2724.223,46.49615,9.166125,25.02239,1,1,1906.956,1906.639,446.4224,128.6421,575.0645,2,72.99415,2.070328,0,0,500,0,834.0787,0.4170394,0.4465668,0.3172331,0,250,0.3172331,1460.217,0,0,0,7.095797,25.02239,346.9543,265.6738,81.28043,398.8686,0,809.9774,0,-2.842171e-14,6.111778e-14,4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,24.95391,2720.324,47.78395,6.609897,26.9035,1,1,1904.227,1903.909,448.2252,129.1013,577.3265,2,75.81504,1.511458,0,0,500,0,958.9474,0.4794737,0.5252071,0.3172331,0,250,0.3172331,1455.684,0,0,0,5.098439,26.9035,34.27608,26.20232,8.073764,160.1907,0,329.1761,0,0,8.049117e-14,4.263256e-14
tuned,2026-02-01 01:00:00,2596,1,24.66196,2733.72,57.84154,6.561589,20.3688,1,1,1913.604,1913.287,442.6196,127.3719,569.9914,2,69.57918,0.412236,0,0,500,0,1083.796,0.5418982,0.6038351,0.3172331,0,250,0.3172331,1470.667,0,0,0,6.149353,20.3688,34.44487,26.47201,7.972862,157.5224,0,325.6525,0,-8.526513e-14,4.745093e-13,4.263256e-14
tuned,2026-02-01 01:15:00,2597,1.25,24.57531,2692.256,68.14264,4.764913,20.84535,1,1,1884.579,1884.262,450.0364,129.6572,579.6936,2,77.85365,1.839977,0,0,500,0,1208.626,0.6043129,0.6824507,0.3172331,0,250,0.3172331,1434.226,0,0,0,2.924935,20.84535,33.92243,25.81606,8.106365,159.2315,0,323.5084,0,5.684342e-14,-3.43503e-13,4.263256e-14
tuned,2026-02-01 01:30:00,2598,1.5,24.49521,2701.142,70.27627,3.296489,9.00946,1,1,1890.799,1890.482,445.6239,128.32,573.9439,2,72.74286,1.201043,0,0,500,0,1333.436,0.6667178,0.761054,0.3172331,0,250,0.3172331,1444.858,0,0,0,2.095447,9.00946,34.03439,26.00745,8.026941,155.9491,0,315.5129,0,5.684342e-14,-1.747491e-13,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,24.4548,2695.098,78.4382,0,15.43923,1,1,1886.569,1886.251,116.4332,33.56683,150,1,79.94917,0.682769,0,0,69.36806,0,1350.568,0.6752838,0.8396448,0.3172331,0,250,0.3172331,1769.818,0,0,0,0,15.43923,33.95823,31.85673,2.101507,68.20041,0,136.4008,0,0,-2.597922e-14,4.263256e-14
tuned,2026-02-01 02:00:00,2600,2,24.15369,2677.679,88.69374,0,21.86392,1,1,1874.375,1874.058,116.4737,33.52629,150,1,72.9382,0.1917476,0,0,76.87005,0,1369.573,0.6847863,0.8504327,0.3172331,0,250,0.3172331,1757.584,0,0,15.75554,0,21.86392,33.73876,31.63652,2.102237,69.0719,0,165.3221,0,-7.105427e-15,2.375877e-13,4.263256e-14
tuned,2026-02-01 02:15:00,2601,2.25,24.05764,2672.531,82.20346,1.008751,17.99193,1,1,1870.772,1870.455,116.4671,33.53286,150,1,69.89448,0.2712591,0,0,79.83426,0,1389.316,0.6946578,0.8623998,0.3172331,0,250,0.3172331,1753.987,0,0,12.30898,0.7374916,17.99193,33.67389,31.57177,2.102119,68.31537,0,159.1359,0,-1.421085e-14,-2.021716e-13,4.263256e-14
tuned,2026-02-01 02:30:00,2602,2.5,23.95171,2686.547,79.0699,0,23.65095,1,1,1880.583,1880.265,116.3356,33.6644,150,1,67.86437,1.864561,0,0,80.27107,0,1409.165,0.7045823,0.8748316,0.3172331,0,250,0.3172331,1763.93,0,0,11.20553,0,23.65095,33.85049,31.75074,2.099751,69.62701,0,158.5835,0,-7.105427e-15,-3.650413e-13,4.263256e-14
tuned,2026-02-01 02:45:00,2603,2.75,23.78839,2705.194,69.19593,0.87804,21.12248,1,1,1893.636,1893.318,116.3635,33.63649,150,1,79.2667,1.526543,0,0,69.20676,0,1426.244,0.7131222,0.8873303,0.3172331,0,250,0.3172331,1776.955,0,0,0,0,21.12248,34.08544,31.98519,2.100253,69.37127,0,138.7425,0,0,-1.736389e-13,4.263256e-14
tuned,2026-02-01 03:00:00,2604,3,23.86101,2698.546,61.58074,1.079712,15.47492,1,1,1888.982,1888.665,116.467,33.533,150,1,84.40068,0.2730235,0,0,65.3263,0,1442.352,0.7211758,0.8980852,0.3172331,0,250,0.3172331,1772.198,0,0,0,0.8066881,15.47492,34.00168,31.89957,2.102116,68.18353,0,137.7586,0,1.421085e-14,-3.419487e-14,4.263256e-14
tuned,2026-02-01 03:15:00,2605,3.25,23.72861,2713.909,75.99564,0,11.85608,1,1,1899.737,1899.419,116.4895,33.51046,150,1,76.62343,0,0,0,73.37657,0,1460.469,0.7302343,0.9082276,0.3172331,0,250,0.3172331,1782.93,0,0,0,0,11.85608,34.19526,32.09274,2.102522,67.70539,0,135.4108,0,-1.421085e-14,-3.375078e-13,4.263256e-14
tuned,2026-02-01 03:30:00,2606,3.5,23.8354,2719.749,98.41354,0.8052347,10.52208,1,1,1903.824,1903.507,116.442,33.55798,150,1,71.6378,0.5755161,0,0,77.78669,0,1479.685,0.7398427,0.9196357,0.3172331,0,250,0.3172331,1787.065,0,0,26.77574,0.2297186,10.52208,34.26883,32.16717,2.101667,67.5947,0,181.7738,0,-1.421085e-14,2.14162e-13,4.263256e-14
tuned,2026-02-01 03:45:00,2607,3.75,23.67839,2739.341,102.9363,0,14.04388,1,1,1917.539,1917.222,116.4168,33.58316,150,1,74.27105,0.880596,0,0,74.84835,0,1498.165,0.7490823,0.9317362,0.3172331,0,250,0.3172331,1800.805,0,0,28.66527,0,14.04388,34.5157,32.41449,2.101213,68.48533,0,186.4183,0,-7.105427e-15,-3.229639e-13,4.263256e-14
tuned,2026-02-01 04:00:00,2608,4,23.83561,2755.841,94.3366,2.777532,13.01954,1,1,1929.088,1928.771,116.3149,33.68514,150,1,100.9265,2.115692,0,0,46.95778,0,1509.668,0.7548341,0.9433722,0.3172331,0,250,0.3172331,1812.456,0,0,0,0.6618401,13.01954,34.72359,32.62421,2.099378,68.62266,0,138.387,0,-1.421085e-14,-3.33289e-13,4.263256e-14
tuned,2026-02-01 04:15:00,2609,4.25,23.99164,2764.882,106.0369,5.010664,19.06545,1,1,1935.417,1935.1,116.4412,33.55885,150,1,121.8236,0.5860988,0,0,27.59033,0,1516.328,0.758164,0.9506159,0.3172331,0,250,0.3172331,1818.659,0,0,0,4.424565,19.06545,34.83751,32.73586,2.101651,69.69263,0,147.0176,0,0,4.295453e-13,4.263256e-14
tuned,2026-02-01 04:30:00,2610,4.5,23.82787,2749.525,138.0303,4.55491,21.81563,1,1,1924.667,1924.35,117.5671,33.8238,151.3909,1,151.3592,0.03164181,0,0,0,0,1516.089,0.7580447,0.9548095,0.3172331,0,250,0.3172331,1806.783,0,0,0,4.523268,21.81563,34.64401,32.52209,2.121917,70.22151,0,148.2457,0,-1.421085e-14,-1.286748e-13,4.263256e-14
tuned,2026-02-01 04:45:00,2611,4.75,23.82895,2722.368,175.3507,0.9428614,18.30255,1,1,1905.658,1905.341,132.3739,38.08543,170.4594,1,170.4075,0.05186611,0,0,0,0,1515.851,0.7579253,0.9546592,0.3172331,0,250,0.3172331,1772.967,0,0,4.943222,0.8909953,18.30255,34.30184,31.9134,2.388441,73.25041,0,156.5648,0,2.131628e-14,2.53686e-13,4.263256e-14
tuned,2026-02-01 05:00:00,2612,5,23.83641,2755.2,210.0146,1.199938,17.77825,1,1,1928.64,1928.322,171.7302,49.42132,221.1515,1,220.965,0.1865014,0,0,0,0,1515.612,0.757806,0.9545089,0.3172331,0,250,0.3172331,1756.592,0,0,0,1.013436,17.77825,34.71551,31.61866,3.096853,84.19888,0,170.1459,0,2.131628e-14,-9.714451e-14,4.263256e-14
tuned,2026-02-01 05:15:00,2613,5.25,23.68297,2736.383,268.6667,2.045417,12.75264,1,1,1915.468,1915.151,218.8812,62.96707,281.8483,1,281.8326,0.01570577,0,0,0,0,1515.373,0.7576867,0.9543587,0.3172331,0,250,0.3172331,1696.27,0,0,0,2.029711,12.75264,34.47843,30.53285,3.945573,95.75908,0,195.0194,0,2.842171e-14,-3.587131e-13,4.263256e-14
tuned,2026-02-01 05:30:00,2614,5.5,23.77449,2757.97,332.8284,0,13.56899,1,1,1930.579,1930.262,267.1369,76.85601,343.993,1,343.909,0.0839259,0,0,0,0,1515.135,0.7575675,0.9542085,0.3172331,0,250,0.3172331,1663.125,0,0,0,0,13.56899,34.75042,29.93625,4.814175,109.2003,0,218.4006,0,1.421085e-14,2.923217e-13,4.263256e-14
tuned,2026-02-01 05:45:00,2615,5.75,23.84956,2761.261,383.4854,0,15.25115,1,1,1932.882,1932.565,314.0824,90.40183,404.4842,1,404.0142,0.4700852,0,0,0,0,1514.896,0.7574482,0.9540582,0.3172331,0,250,0.3172331,1618.483,0,0,0,0,15.25115,34.79188,29.13269,5.659194,122.2451,0,244.4902,0,1.421085e-14,-4.862777e-14,4.263256e-14
tuned,2026-02-01 06:00:00,2616,6,23.74006,2799.217,443.2762,0,23.24565,1,0,1959.452,1959.135,0,0,0,0,0,0,0,0,0,460.7639,1399.467,0.6997335,0.953908,0.3172331,0,250,0.3172331,1959.135,0,0,0,0,23.24565,35.27014,35.26443,0.005710195,39.38703,0,78.77405,0,0,-3.300693e-13,4.263256e-14
tuned,2026-02-01 06:15:00,2617,6.25,23.77055,2794.59,516.7067,0,15.61453,1,0,1956.213,1955.896,0,0,0,0,0,0,0,0,0,500,1274.247,0.6371233,0.8812238,0.3172331,0,250,0.3172331,1955.896,0,0,16.70671,0,15.61453,35.21184,35.20613,0.005710195,37.977,0,104.7731,0,0,2.498002e-13,4.263256e-14
tuned,2026-02-01 06:30:00,2618,6.5,23.91544,2789.11,557.5533,2.030259,19.45576,1,0,1952.377,1952.06,0,0,0,0,0,0,0,0,0,500,1149.046,0.574523,0.8023744,0.3172331,0,250,0.3172331,1952.06,0,0,57.55331,2.030259,19.45576,35.14279,35.13708,0.005710195,38.59938,0,179.9804,0,0,-1.042499e-13,4.263256e-14
tuned,2026-02-01 06:45:00,2619,6.75,23.92976,2750.079,591.4986,1.672013,25.662,0,0,1925.056,1924.738,0,0,0,0,0,0,0,0,0,500,1023.865,0.5119326,0.7235374,0.3172331,0,250,0.3172331,1924.738,0,0,91.49856,1.672013,25.662,34.651,34.64529,0.005710195,0,39.21333,376.3926,0,0,7.893686e-14,4.263256e-14
tuned,2026-02-01 07:00:00,2620,7,23.88065,2778.184,620.2378,0.5319101,29.19581,0,0,1944.729,1944.412,0,0,0,0,0,0,0,0,0,500,898.704,0.449352,0.6447129,0.3172331,0,250,0.3172331,1944.412,0,0,120.2378,0.5319101,29.19581,35.00512,34.99941,0.005710195,0,40.1915,429.381,0,0,-6.505907e-14,4.263256e-14
tuned,2026-02-01 07:15:00,2621,7.25,24.15333,2790.078,617.4809,0,31.49346,0,0,1953.055,1952.738,0,0,0,0,0,0,0,0,0,500,773.5625,0.3867812,0.5659007,0.3172331,0,250,0.3172331,1952.738,0,0,117.4809,0,31.49346,35.15499,35.14928,0.005710195,0,40.78001,426.9446,0,0,-1.838529e-13,4.263256e-14
tuned,2026-02-01 07:30:00,2622,7.5,24.0857,2789.971,590.506,3.021358,33.43203,0,0,1952.979,1952.662,0,0,0,0,0,0,0,0,0,500,648.4407,0.3242204,0.487101,0.3172331,0,250,0.3172331,1952.662,0,0,90.50602,3.021358,33.43203,35.15363,35.14792,0.005710195,0,41.11731,387.48,0,0,-7.183143e-14,4.263256e-14
tuned,2026-02-01 07:45:00,2623,7.75,24.20373,2797.341,524.2114,0,27.07499,0,0,1958.139,1957.822,0,0,0,0,0,0,0,0,0,500,523.3386,0.2616693,0.4083136,0.3172331,0,250,0.3172331,1957.822,0,0,24.21138,0,27.07499,35.2465,35.24079,0.005710195,0,40.08635,262.2395,0,0,-1.256217e-13,4.263256e-14
tuned,2026-02-01 08:00:00,2624,8,24.43296,2841.73,457.2778,4.48613,31.87438,0,0,1989.211,1988.894,0,0,0,0,0,0,0,0,0,500,398.2563,0.1991281,0.3295387,0.3172331,0,250,0.3172331,1988.894,0,0,0,0,31.87438,35.8058,35.80009,0.005710195,0,41.53044,228.4174,0,0,2.04281e-14,4.263256e-14
tuned,2026-02-01 08:15:00,2625,8.25,24.62431,2861.834,394.7137,6.959262,41.54304,0,0,2003.284,2002.966,0,0,0,0,0,0,0,0,0,500,273.1936,0.1365968,0.2507761,0.3172331,0,250,0.3172331,2002.966,0,0,9.070485,0,41.54304,36.0591,36.05339,0.005710195,0,43.55034,255.1735,0,0,1.298961e-13,4.263256e-14
tuned,2026-02-01 08:30:00,2626,8.5,24.47463,2890.719,331.0598,0,46.13477,0,0,2023.503,2023.186,133.4428,55.09095,188.5337,1,31.4156,157.1181,0,0,0,292.6022,200,0.1,0.172026,0.3172331,0,250,0.3172331,1889.743,0,0,7.041928,0,46.13477,36.42305,34.01537,2.40768,0,97.40725,547.8872,0,7.105427e-15,-1.054712e-14,4.263256e-14
tuned,2026-02-01 08:45:00,2627,8.75,24.53555,2894.178,280.5206,0,55.57361,0,0,2025.925,2025.607,324.3456,110.1896,434.5352,1,275.5817,158.8275,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1701.262,0,0,4.938886,0,55.57361,36.46664,30.62271,5.843931,0,150.8236,838.0493,0,-5.684342e-14,0,4.263256e-14
tuned,2026-02-01 09:00:00,2628,9,24.62972,2912.01,234.2243,3.887702,64.19883,0,1,2038.407,2038.09,677.625,211.9122,889.5373,2,229.8158,159.7215,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1360.465,0,0,4.408541,0,64.19883,36.69132,24.48836,12.20296,0,247.9873,1371.535,0,-8.526513e-14,1.24345e-13,4.263256e-14
tuned,2026-02-01 09:15:00,2629,9.25,24.72012,2943.004,199.0332,3.05759,60.13759,0,1,2060.103,2059.785,649.5191,203.7693,853.2883,2,194.11,159.1784,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1410.266,0,0,4.923169,0,60.13759,37.08185,25.3848,11.69705,0,240.0273,1328.643,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-01 09:30:00,2630,9.5,24.92756,2945.382,175.4483,0.2210253,65.15148,0,1,2061.767,2061.45,626.7079,197.6141,824.322,2,161.3164,163.0056,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1434.742,0,0,14.13192,0,65.15148,37.11181,25.82536,11.28645,0,235.268,1318.352,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-02-01 09:45:00,2631,9.75,25.12807,2983.701,140.1749,2.337911,64.58973,1,1,2088.59,2088.273,602.6264,190.8799,793.5063,2,128.6828,164.8235,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1485.647,0,0,11.49211,0,64.58973,380.7189,270.8113,109.9076,473.4649,0,966.7536,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-01 10:00:00,2632,10,25.27834,2985.195,105.4716,0.7372129,75.09796,1,1,2089.637,2089.319,590.3772,187.8095,778.1867,2,109.099,169.0877,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1498.942,0,0,0,0,75.09796,382.0607,274.0605,108.0002,475.6006,0,951.2012,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-02-01 10:15:00,2633,10.25,25.44997,3035.33,102.7415,1.80438,75.522,1,1,2124.731,2124.413,575.3336,183.3241,758.6577,2,91.05392,167.6038,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1549.08,0,0,11.68757,0,75.522,389.8228,284.2086,105.6142,481.3887,0,982.9384,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-01 10:30:00,2634,10.5,25.72333,3026.018,93.41589,0,86.35291,1,1,2118.213,2117.896,564.7657,180.1473,744.913,2,78.59565,166.3173,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1553.13,0,0,14.82023,0,86.35291,390.7829,286.5324,104.2505,482.6107,0,990.7863,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-01 10:45:00,2635,10.75,26.02873,3023.61,87.85402,2.342209,97.44174,1,1,2116.527,2116.21,560.3074,179.5414,739.8489,2,67.16674,172.6821,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1555.903,0,0,20.68728,0,97.44174,392.907,288.834,104.073,486.4643,0,1008.614,0,0,4.474199e-13,4.263256e-14
tuned,2026-02-01 11:00:00,2636,11,25.91904,3036.502,77.16884,4.446917,109.08,1,0,2125.551,2125.234,0,0,0,0,0,0,0,0,0,234.3222,1140.428,0.5702141,0.7551171,0.3172331,0,250,0.3172331,2125.234,0,0,16.58771,0,109.08,393.7004,393.6416,0.05875877,413.8457,0,856.3053,0,0,-1.025846e-13,4.263256e-14
tuned,2026-02-01 11:15:00,2637,11.25,26.3532,3039.325,73.70998,5.164526,116.0958,1,0,2127.528,2127.211,0,0,0,0,0,0,0,0,0,247.9335,1078.265,0.5391326,0.7181109,0.3172331,0,250,0.3172331,2127.211,0,0,1.764624,0,116.0958,397.5834,397.5241,0.05928318,419.2196,0,841.4832,0,0,-4.518608e-13,4.263256e-14
tuned,2026-02-01 11:30:00,2638,11.5,26.4229,3048.854,99.34659,0.9035671,122.6658,0,0,2134.198,2133.88,0,0,0,0,0,0,0,0,0,254.0122,1014.592,0.5072962,0.6789678,0.3172331,0,250,0.3172331,2133.88,0,0,21.45075,0,122.6658,399.4021,399.3427,0.05936824,0,422.2989,2359.646,0,0,1.658673e-13,4.263256e-14
tuned,2026-02-01 11:45:00,2639,11.75,26.6703,3059.93,70.85575,0,132.7476,0,0,2141.951,2141.634,0,0,0,0,0,0,0,0,0,242.2726,953.8646,0.4769323,0.638874,0.3172331,0,250,0.3172331,2141.634,0,0,1.974779,0,132.7476,402.9051,402.8454,0.05967215,0,427.8155,2356.392,0,0,-1.663114e-13,4.263256e-14
tuned,2026-02-01 12:00:00,2640,12,26.59775,3096.752,79.50012,0,136.7691,0,0,2167.726,2167.409,0,0,0,0,0,0,0,0,0,245.3343,892.3808,0.4461904,0.6006345,0.3172331,0,250,0.3172331,2167.409,0,0,7.37094,0,136.7691,407.1423,407.0828,0.05958271,0,432.7707,2392.954,0,0,-1.780798e-13,4.263256e-14
tuned,2026-02-01 12:15:00,2641,12.25,26.67447,3091.351,81.14486,6.182184,137.6559,0,0,2163.946,2163.628,0,0,0,0,0,0,0,0,0,244.0713,831.2225,0.4156113,0.5619191,0.3172331,0,250,0.3172331,2163.628,0,0,9.474315,0,137.6559,407.0774,407.0177,0.0596773,0,432.9133,2397.366,0,0,1.837419e-13,4.263256e-14
tuned,2026-02-01 12:30:00,2642,12.5,26.65253,3122.999,86.3853,0.9034603,141.6104,0,0,2186.1,2185.782,0,0,0,0,0,0,0,0,0,242.6324,770.4336,0.3852168,0.5234086,0.3172331,0,250,0.3172331,2185.782,0,0,14.43535,0,141.6104,411.0584,410.9988,0.05965022,0,437.6262,2431.845,0,0,-1.256772e-13,4.263256e-14
tuned,2026-02-01 12:45:00,2643,12.75,26.94028,3142.63,77.22099,0.7469454,164.4196,0,0,2199.841,2199.524,0,0,0,0,0,0,0,0,0,243.7402,709.3772,0.3546886,0.4851307,0.3172331,0,250,0.3172331,2199.524,0,0,4.371105,0,164.4196,416.1188,416.0588,0.06000736,0,447.1602,2466.921,0,0,-8.36553e-14,4.263256e-14
tuned,2026-02-01 13:00:00,2644,13,27.19662,3143.216,76.47262,0,178.201,0,0,2200.251,2199.934,0,0,0,0,0,0,0,0,0,253.6514,645.8527,0.3229264,0.4466844,0.3172331,0,250,0.3172331,2199.934,0,0,0,0,178.201,418.4281,418.3678,0.06032914,0,452.2568,2487.412,0,0,1.489919e-13,4.263256e-14
tuned,2026-02-01 13:15:00,2645,13.25,27.33134,3136.378,70.76995,1.220203,192.6658,0,0,2195.465,2195.148,0,0,0,0,0,0,0,0,0,245.5311,584.3683,0.2921841,0.406684,0.3172331,0,250,0.3172331,2195.148,0,0,0,0,192.6658,418.698,418.6375,0.06049965,0,455.3809,2504.595,0,0,7.149836e-14,4.263256e-14
tuned,2026-02-01 13:30:00,2646,13.5,27.43874,3174.789,68.96612,0,198.6887,0,0,2222.352,2222.035,0,0,0,0,0,0,0,0,0,237.8051,524.825,0.2624125,0.3679681,0.3172331,0,250,0.3172331,2222.035,0,0,2.269745,0,198.6887,424.7827,424.722,0.06063626,0,462.6996,2548.763,0,0,-2.414735e-14,4.263256e-14
tuned,2026-02-01 13:45:00,2647,13.75,27.61523,3111.168,65.95173,0,206.8596,0,0,2177.817,2177.5,0,0,0,0,0,0,0,0,0,234.9771,465.9981,0.232999,0.3304746,0.3172331,0,250,0.3172331,2177.5,0,0,3.075364,0,206.8596,417.8207,417.7599,0.06086211,0,457.4465,2521.261,0,0,4.451994e-14,4.263256e-14
tuned,2026-02-01 14:00:00,2648,14,27.6106,3102.889,87.32194,0,211.9419,0,1,2172.023,2171.705,562.3497,179.8926,742.2422,2,71.7833,170.4589,0,0,500,0,590.9247,0.2954624,0.2934322,0.3172331,0,250,0.3172331,1609.356,0,0,15.53864,0,211.9419,416.6683,308.7295,107.9388,0,529.2798,2937.843,0,-8.526513e-14,2.027267e-13,4.263256e-14
tuned,2026-02-01 14:15:00,2649,14.25,27.64586,3102.052,96.19527,0,224.7016,0,1,2171.437,2171.119,562.7174,180.0086,742.726,2,72.1711,170.5549,0,0,500,0,715.8317,0.3579159,0.3720966,0.3172331,0,250,0.3172331,1608.402,0,0,24.02417,0,224.7016,416.8661,308.7763,108.0897,0,531.9224,2967.015,0,-1.136868e-13,1.328937e-13,4.263256e-14
tuned,2026-02-01 14:30:00,2650,14.5,27.65516,3113.629,97.72742,3.666606,235.4768,1,1,2179.54,2179.223,564.7367,180.5046,745.2413,2,75.48493,169.7564,0,0,500,0,840.719,0.4203595,0.4507487,0.3172331,0,250,0.3172331,1614.486,0,0,22.24249,0,235.4768,418.5039,310.0052,108.4987,535.7248,0,1109.818,0,-5.684342e-14,1.756928e-13,4.263256e-14
tuned,2026-02-01 14:45:00,2651,14.75,27.8683,3110.563,98.1673,3.031536,234.8467,1,1,2177.394,2177.077,572.0605,182.6422,754.7028,2,84.65619,170.0466,0,0,500,0,965.5867,0.4827933,0.5293884,0.3172331,0,250,0.3172331,1605.016,0,0,13.51111,0,234.8467,419.9826,309.5806,110.402,537.5208,0,1098.348,0,-2.842171e-14,2.38698e-14,4.263256e-14
tuned,2026-02-01 15:00:00,2652,15,27.96784,3124.466,89.01628,5.204566,246.6693,1,1,2187.126,2186.809,577.0365,184.21,761.2465,2,89.91728,171.3292,0,0,500,0,1090.435,0.5452173,0.6080158,0.3172331,0,250,0.3172331,1609.773,0,0,0,0,246.6693,422.7526,311.1551,111.5975,543.0442,0,1086.088,0,-2.842171e-14,-2.549072e-13,4.263256e-14
tuned,2026-02-01 15:15:00,2653,15.25,27.88804,3125.373,74.60225,3.858288,243.5592,1,1,2187.761,2187.444,574.3981,183.0186,757.4167,2,90.15485,167.2619,0,0,500,0,1215.263,0.6076315,0.6866307,0.3172331,0,250,0.3172331,1613.046,0,0,0,0,243.5592,422.1589,311.2596,110.8993,541.2764,0,1082.553,0,-1.136868e-13,4.646283e-13,4.263256e-14
tuned,2026-02-01 15:30:00,2654,15.5,28.01645,3134.744,88.09753,3.288129,249.2718,1,1,2194.321,2194.004,587.4139,186.7188,774.1327,2,107.286,166.8468,0,0,500,0,1340.072,0.6700359,0.7652333,0.3172331,0,250,0.3172331,1606.59,0,0,0,0,249.2718,424.5821,310.8612,113.7209,545.8119,0,1091.624,0,-5.684342e-14,-1.821876e-13,4.263256e-14
tuned,2026-02-01 15:45:00,2655,15.75,28.15971,3103.677,87.87912,5.506461,245.4708,1,1,2172.574,2172.256,206.3461,76.60472,282.9508,1,120.7371,162.2137,0,0,0,0,1339.861,0.6699304,0.8438235,0.3172331,0,250,0.3172331,1965.91,0,0,0,0,245.4708,421.6599,381.55,40.10986,505.7965,0,1011.593,0,1.421085e-14,1.353362e-13,4.263256e-14
tuned,2026-02-01 16:00:00,2656,16,28.40695,3098.531,97.74152,4.718251,238.6224,1,1,2168.972,2168.655,215.2347,79.60631,294.841,1,128.4453,166.3958,0,0,0,0,1339.65,0.6698249,0.8436907,0.3172331,0,250,0.3172331,1953.42,0,0,0,0,238.6224,423.1945,381.1376,42.05698,507.3022,0,1014.604,0,-2.842171e-14,6.650236e-14,4.263256e-14
tuned,2026-02-01 16:15:00,2657,16.25,28.38598,3116.446,108.3907,1.407384,226.933,1,1,2181.512,2181.195,220.9514,81.09343,302.0448,1,137.1296,164.9152,0,0,0,0,1339.439,0.6697195,0.8435579,0.3172331,0,250,0.3172331,1960.244,0,0,0,0,226.933,425.4499,382.2969,43.15296,507.648,0,1015.296,0,-2.842171e-14,8.826273e-14,4.263256e-14
tuned,2026-02-01 16:30:00,2658,16.5,28.48382,3078.71,130.8393,0,217.4547,1,1,2155.097,2154.78,234.2748,84.69898,318.9738,1,156.1954,162.7784,0,0,0,0,1339.228,0.669614,0.8434251,0.3172331,0,250,0.3172331,1920.505,0,0,0,0,217.4547,421.1823,375.3347,45.84759,502.532,0,1005.064,0,2.842171e-14,-3.627099e-13,4.263256e-14
tuned,2026-02-01 16:45:00,2659,16.75,28.79285,3063.077,157.7721,3.744836,228.2102,1,1,2144.154,2143.837,252.4275,89.42274,341.8503,1,183.7584,158.0918,0,0,0,0,1339.017,0.6695086,0.8432923,0.3172331,0,250,0.3172331,1891.409,0,0,0,0,228.2102,421.8462,372.1206,49.72563,506.4419,0,1012.884,0,-2.842171e-14,-3.042011e-14,4.263256e-14
tuned,2026-02-01 17:00:00,2660,17,28.77061,3013.215,210.7503,3.412574,209.9698,1,1,2109.25,2108.933,277.5951,96.734,374.3291,1,215.5662,158.7629,0,0,0,0,1338.806,0.6694032,0.8431595,0.3172331,0,250,0.3172331,1831.338,0,0,0,0,209.9698,414.7795,360.1286,54.65085,498.1527,0,996.3055,0,2.842171e-14,-3.866907e-13,4.263256e-14
tuned,2026-02-01 17:15:00,2661,17.25,28.73448,3008.211,265.3219,3.307259,205.6309,1,1,2105.747,2105.43,305.739,105.0526,410.7916,1,249.9361,160.8555,0,0,0,0,1338.596,0.6692979,0.8430268,0.3172331,0,250,0.3172331,1799.691,0,0,15.38578,0,205.6309,413.7673,353.629,60.1383,499.0869,0,1024.714,0,0,-1.74305e-13,4.263256e-14
tuned,2026-02-01 17:30:00,2662,17.5,28.8047,2975.773,303.6291,3.987493,194.2791,1,0,2083.041,2082.724,0,0,0,0,0,0,0,0,0,450.4341,1225.776,0.6128882,0.8428941,0.3172331,0,250,0.3172331,2082.724,0,0,10.3329,0,194.2791,409.9278,409.8654,0.06242924,448.0981,0,914.0205,0,0,3.296252e-13,4.263256e-14
tuned,2026-02-01 17:45:00,2663,17.75,28.73087,2976.101,353.4418,6.964745,191.0187,0,0,2083.271,2082.953,0,0,0,0,0,0,0,0,0,497.5668,1101.192,0.5505959,0.7718535,0.3172331,0,250,0.3172331,2082.953,0,0,9.98889,0,191.0187,409.3187,409.2564,0.06232961,0,446.7876,2474.562,0,0,4.445333e-13,4.263256e-14
tuned,2026-02-01 18:00:00,2664,18,28.71476,2935.434,397.5486,5.480289,184.3533,0,0,2054.804,2054.487,0,0,0,0,0,0,0,0,0,404.3513,999.9306,0.4999653,0.6934043,0.3172331,0,250,0.3172331,2054.487,0,0,0,4.120229,184.3533,403.5852,403.5229,0.06230793,0,439.7318,2425.632,0,0,1.074696e-13,4.263256e-14
tuned,2026-02-01 18:15:00,2665,18.25,28.62237,2924.823,446.1983,0.6363987,175.4293,0,0,2047.376,2047.059,0,0,0,0,0,0,0,0,0,448.9712,887.5304,0.4437652,0.6296417,0.3172331,0,250,0.3172331,2047.059,0,0,0,0,175.4293,401.3252,401.263,0.0621838,0,435.6505,2396.078,0,0,1.856293e-13,4.263256e-14
tuned,2026-02-01 18:30:00,2666,18.5,28.48454,2890.525,483.3607,0,161.626,0,0,2023.368,2023.051,0,0,0,0,0,0,0,0,0,500,762.3907,0.3811954,0.5588649,0.3172331,0,250,0.3172331,2023.051,0,0,0,0,161.626,395.4439,395.3819,0.06199955,0,426.9698,2348.334,0,0,7.993606e-14,4.263256e-14
tuned,2026-02-01 18:45:00,2667,18.75,28.55823,2881.076,525.8519,0,153.1627,0,0,2016.753,2016.436,0,0,0,0,0,0,0,0,0,500,637.2707,0.3186354,0.4800663,0.3172331,0,250,0.3172331,2016.436,0,0,25.85192,0,153.1627,394.7766,394.7145,0.06209792,0,424.6959,2380.422,0,0,-5.884182e-15,4.263256e-14
tuned,2026-02-01 19:00:00,2668,19,28.45554,2880.104,536.5869,0,146.3901,0,0,2016.073,2015.755,0,0,0,0,0,0,0,0,0,500,512.1704,0.2560852,0.40128,0.3172331,0,250,0.3172331,2015.755,0,0,36.58693,0,146.3901,393.7726,393.7106,0.06196091,0,422.3031,2385.779,0,0,7.71605e-15,4.263256e-14
tuned,2026-02-01 19:15:00,2669,19.25,28.26152,2916.352,531.8269,0,127.3823,0,0,2041.446,2041.129,0,0,0,0,0,0,0,0,0,500,387.0898,0.1935449,0.3225062,0.3172331,0,250,0.3172331,2041.129,0,0,31.82689,0,127.3823,397.0733,397.0116,0.0617037,0,421.7882,2374.736,0,0,5.906386e-14,4.263256e-14
tuned,2026-02-01 19:30:00,2670,19.5,28.15547,2903.037,570.0745,3.694482,113.3042,0,0,2032.126,2031.809,0,0,0,0,0,0,0,0,0,500,262.0288,0.1310144,0.2437447,0.3172331,0,250,0.3172331,2031.809,0,0,70.07452,3.694482,113.3042,394.3656,394.304,0.06156401,0,416.2925,2416.86,0,0,-6.078471e-14,4.263256e-14
tuned,2026-02-01 19:45:00,2671,19.75,28.0607,2891.11,566.9319,0,99.84173,0,0,2023.777,2023.46,250.4153,72.48923,322.9045,1,318.6486,4.255916,0,0,0,247.9503,200,0.1,0.1649957,0.3172331,0,250,0.3172331,1773.044,0,0,0.333051,0,99.84173,391.9524,343.3921,48.5603,0,435.218,2394.274,0,-1.421085e-14,2.275957e-15,4.263256e-14
tuned,2026-02-01 20:00:00,2672,20,28.0163,2908.219,548.7938,0,78.32709,0,0,2035.753,2035.436,415.6254,119.8696,535.495,2,532.4816,2.88742,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1619.811,0,0,16.31222,0,78.32709,393.8994,313.4184,80.48103,0,448.4435,2494.578,0,-7.105427e-14,0,4.263256e-14
tuned,2026-02-01 20:15:00,2673,20.25,28.04743,2903.426,525.243,0,76.42269,0,0,2032.398,2032.081,395.3361,114.0864,509.4226,2,505.9066,3.390032,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1636.745,0,0,19.33637,0,76.42269,393.5109,316.9049,76.606,0,445.7882,2485.19,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,28.1795,2852.425,486.6012,3.809364,72.26473,0,0,1996.697,1996.38,372.9761,107.4653,480.4414,1,478.7023,1.613095,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.404,0,0,7.898894,2.196269,72.26473,387.6891,315.2085,72.48056,0,436.7051,2419.292,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 20:45:00,2675,20.75,27.90597,2843.396,448.8951,0.4212094,78.55867,0,0,1990.377,1990.06,340.9296,98.25736,439.187,1,437.3455,1.715555,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1649.13,0,0,11.54965,0,78.55867,384.2172,318.3438,65.8734,0,431.7659,2394.636,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-01 21:00:00,2676,21,27.75748,2825.651,384.3893,4.361021,68.94029,0,0,1977.956,1977.638,303.5925,87.46993,391.0624,1,389.6601,1.276403,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1674.046,0,0,0,3.084618,68.94029,380.6193,322.1378,58.48155,0,422.8739,2331.127,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-01 21:15:00,2677,21.25,27.39592,2824.805,329.1952,8.462826,60.03839,0,0,1977.363,1977.046,257.9994,74.32342,332.3228,1,331.21,0.9869009,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.047,0,0,0,7.475925,60.03839,377.6153,328.2848,49.3305,0,414.0737,2290.301,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-01 21:30:00,2678,21.5,27.30141,2816.362,299.3518,5.464066,45.73834,0,0,1971.453,1971.136,226.5072,65.48127,291.9884,1,288.8326,3.029962,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.629,0,0,10.51928,2.434104,45.73834,375.7407,332.5101,43.23063,0,406.7087,2259.242,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 21:45:00,2679,21.75,27.24119,2759.456,256.7698,4.31842,46.86162,0,0,1931.619,1931.302,190.8385,55.6361,246.4746,1,239.4094,6.939263,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1740.463,0,0,17.36042,0,46.86162,367.6845,331.2979,36.38658,0,395.8542,2207.145,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-01 22:00:00,2680,22,27.02033,2738.272,207.8231,6.584797,44.91063,0,0,1916.79,1916.473,163.0607,47.20726,210.2679,1,207.3228,2.819182,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.412,0,0,0.5002779,3.765616,44.91063,363.1823,332.2264,30.95589,0,387.943,2141.045,0,0,0,4.263256e-14
tuned,2026-02-01 22:15:00,2681,22.25,26.76233,2770.551,160.6258,0,45.39538,0,0,1939.386,1939.069,135.4997,39.10409,174.6038,1,173.3021,1.175769,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1803.569,0,0,0,0,45.39538,365.4981,339.902,25.59616,0,387.5613,2131.587,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-01 22:30:00,2682,22.5,26.49247,2775.164,158.8047,0,36.63525,0,0,1942.615,1942.297,116.5837,33.57776,150.1615,1,149.6573,0.3782515,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1825.714,0,0,9.147464,0,36.63525,364.0699,342.1612,21.90867,0,382.6049,2120.106,0,0,0,4.263256e-14
tuned,2026-02-01 22:45:00,2683,22.75,26.15508,2741.244,146.5208,0,29.24476,0,0,1918.871,1918.554,116.4078,33.59224,150,1,135.4119,0.990485,0,0,13.59759,0,203.3679,0.101684,0.1259371,0.3172331,0,250,0.3172331,1802.146,0,0,11.10891,0,29.24476,357.136,335.4114,21.7246,0,374.4466,2078.619,0,-2.842171e-14,2.842171e-14,4.263256e-14
tuned,2026-02-01 23:00:00,2684,23,26.0989,2721.259,131.2111,0,29.67002,0,0,1904.882,1904.564,0,0,0,0,0,0,0,0,0,13.3436,200,0.1,0.1280578,0.3172331,0,250,0.3172331,1904.564,0,0,117.8675,0,29.67002,354.125,354.0661,0.05897489,0,359.5818,2181.021,0,0,-1.665335e-16,4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,26.20823,2708.966,97.05577,0,29.5981,0,0,1896.276,1895.959,116.4194,33.58056,150,1,101.1399,0.8490413,0,0,48.01103,0,211.9713,0.1059856,0.1259371,0.3172331,0,250,0.3172331,1779.539,0,0,0,0,29.5981,353.3152,331.5648,21.75044,0,370.6601,2038.63,0,-1.421085e-14,1.065814e-14,4.263256e-14
tuned,2026-02-01 23:30:00,2686,23.5,25.91125,2675.435,81.99438,0,19.54715,0,1,1872.804,1872.487,458.5539,132.1751,590.729,2,88.25337,2.475624,0,0,500,0,336.9379,0.168469,0.1334752,0.3172331,0,250,0.3172331,1413.933,0,0,0,0,19.54715,346.8309,261.851,84.97988,0,397.646,2187.053,0,5.684342e-14,-1.504352e-14,4.263256e-14
tuned,2026-02-01 23:45:00,2687,23.75,25.98135,2605.698,65.47356,0,17.36362,1,1,1823.988,1823.671,445.7845,128.6972,574.4816,2,70.1673,4.314349,0,0,500,0,461.8849,0.2309424,0.2121649,0.3172331,0,250,0.3172331,1377.887,0,0,0,0,17.36362,338.2735,255.5403,82.7332,387.4577,0,774.9154,0,-2.842171e-14,-1.14353e-13,4.263256e-14
tuned,2026-02-02 00:00:00,2688,0,25.81839,2631.098,45.55232,0,26.55998,1,1,1841.769,1841.452,439.3367,127.003,566.3397,2,60.51454,5.825156,0,0,500,0,586.8122,0.2934061,0.2908421,0.3172331,0,250,0.3172331,1402.115,0,0,0,0,26.55998,340.4393,259.1721,81.26725,391.0845,0,782.1689,0,1.421085e-14,1.89182e-13,4.263256e-14
tuned,2026-02-02 00:15:00,2689,0.25,25.48836,2617.104,46.69419,0,25.07809,1,1,1831.973,1831.655,437.0876,126.467,563.5546,2,56.68507,6.869487,0,0,500,0,711.7198,0.3558599,0.369507,0.3172331,0,250,0.3172331,1394.568,0,0,0,0,25.07809,336.3713,256.0587,80.31258,387.1303,0,774.2607,0,-1.421085e-14,-1.521006e-13,4.263256e-14
tuned,2026-02-02 00:30:00,2690,0.5,25.42012,2612.971,49.52457,0,20.35515,1,1,1829.08,1828.762,437.9815,126.6299,564.6114,2,58.62874,5.982661,0,0,500,0,836.6077,0.4183039,0.4481595,0.3172331,0,250,0.3172331,1390.781,0,0,0,0,20.35515,335.3779,255.012,80.36595,385.3741,0,770.7482,0,-1.421085e-14,-2.191025e-13,4.263256e-14
tuned,2026-02-02 00:45:00,2691,0.75,25.37871,2607.737,79.68805,0.5979802,20.118,1,1,1825.416,1825.098,438.363,126.561,564.924,2,60.62147,4.302566,0,0,500,0,961.476,0.480738,0.5267996,0.3172331,0,250,0.3172331,1386.735,0,0,19.06658,0,20.118,334.4267,254.058,80.36877,384.3047,0,801.4992,0,2.842171e-14,-8.171241e-14,4.263256e-14
tuned,2026-02-02 01:00:00,2692,1,25.29059,2611.023,62.35918,0,25.50566,1,1,1827.716,1827.399,440.085,127.0017,567.0867,2,63.29789,3.788784,0,0,500,0,1086.325,0.5431623,0.6054274,0.3172331,0,250,0.3172331,1387.314,0,0,0,0,25.50566,334.2547,253.7134,80.54122,385.3797,0,770.7593,0,1.421085e-14,-1.166844e-13,4.263256e-14
tuned,2026-02-02 01:15:00,2693,1.25,25.11894,2612.29,76.46001,0,16.61411,1,1,1828.603,1828.286,447.1523,128.9958,576.1481,2,72.72542,3.422691,0,0,500,0,1211.154,0.6055768,0.6840427,0.3172331,0,250,0.3172331,1381.133,0,0,3.734599,0,16.61411,333.266,251.7139,81.55208,383.7377,0,773.9176,0,2.842171e-14,-9.825474e-14,4.263256e-14
tuned,2026-02-02 01:30:00,2694,1.5,25.20612,2655.973,79.06947,0,15.74937,1,1,1859.181,1858.864,445.2449,128.3329,573.5777,2,71.22991,2.347835,0,0,500,0,1335.963,0.6679815,0.7626457,0.3172331,0,250,0.3172331,1413.619,0,0,7.83956,0,15.74937,339.4322,258.0856,81.34663,389.2938,0,792.1109,0,5.684342e-14,3.473888e-13,4.263256e-14
tuned,2026-02-02 01:45:00,2695,1.75,25.03738,2650.676,85.04033,0,21.96034,1,1,1855.473,1855.156,116.4647,33.53531,150,1,79.05169,0.3009859,0,0,70.64732,0,1353.415,0.6767073,0.8412363,0.3172331,0,250,0.3172331,1738.691,0,0,5.988633,0,21.96034,337.6112,316.3622,21.24896,353.8933,0,718.117,0,-1.421085e-14,-3.752554e-13,4.263256e-14
tuned,2026-02-02 02:00:00,2696,2,24.99555,2665.924,83.00173,0,14.50118,1,1,1866.147,1865.83,116.4832,33.51679,150,1,81.60536,0.07669906,0,0,68.31794,0,1370.281,0.6851405,0.8522253,0.3172331,0,250,0.3172331,1749.347,0,0,1.396374,0,14.50118,33.59065,31.48824,2.102408,67.64137,0,137.6915,0,-1.421085e-14,4.019007e-13,4.263256e-14
tuned,2026-02-02 02:15:00,2697,2.25,24.9601,2667.137,91.22558,0,22.2129,1,1,1866.996,1866.679,116.4334,33.56657,150,1,76.51838,0.6795849,0,0,72.80203,0,1388.266,0.6941329,0.8628458,0.3172331,0,250,0.3172331,1750.245,0,0,14.70719,0,22.2129,33.60592,31.50441,2.101512,69.10647,0,163.5828,0,0,-3.360645e-13,4.263256e-14
tuned,2026-02-02 02:30:00,2698,2.5,24.7261,2696.936,85.26318,0,16.55342,1,1,1887.855,1887.538,116.4191,33.58086,150,1,73.76641,0.8527155,0,0,75.38088,0,1406.892,0.7034462,0.8741706,0.3172331,0,250,0.3172331,1771.119,0,0,11.49677,0,16.55342,33.98139,31.88014,2.101255,68.45431,0,156.7406,0,-1.421085e-14,-5.995204e-15,4.263256e-14
tuned,2026-02-02 02:45:00,2699,2.75,24.37477,2696.065,95.78505,0,17.57652,1,1,1887.246,1886.928,116.3937,33.6063,150,1,73.67484,1.160843,0,0,75.16432,0,1425.462,0.712731,0.8858995,0.3172331,0,250,0.3172331,1770.535,0,0,22.11022,0,17.57652,33.97042,31.86962,2.100797,68.63219,0,175.4045,0,-1.421085e-14,2.121636e-13,4.263256e-14
tuned,2026-02-02 03:00:00,2700,3,24.04995,2650.067,99.27721,0,13.10839,1,1,1855.047,1854.73,116.4297,33.57031,150,1,71.94807,0.7248927,0,0,77.32704,0,1444.569,0.7222847,0.8975925,0.3172331,0,250,0.3172331,1738.3,0,0,27.32914,0,13.10839,33.39084,31.2894,2.101445,67.19861,0,181.54,0,-1.421085e-14,-2.946532e-13,4.263256e-14
tuned,2026-02-02 03:15:00,2701,3.25,23.91171,2696.606,84.56194,0,21.51384,1,1,1887.624,1887.307,116.4895,33.51046,150,1,76.43525,0,0,0,73.56475,0,1462.733,0.7313666,0.9096242,0.3172331,0,250,0.3172331,1770.818,0,0,8.126684,0,21.51384,33.97724,31.87472,2.102522,69.21346,0,152.4454,0,-1.421085e-14,4.096723e-13,4.263256e-14
tuned,2026-02-02 03:30:00,2702,3.5,23.88136,2731.576,85.47611,0,12.76902,1,1,1912.103,1911.786,116.431,33.56896,150,1,86.49681,0.7085013,0,0,62.79469,0,1478.202,0.7391008,0.9210616,0.3172331,0,250,0.3172331,1795.355,0,0,0,0,12.76902,34.41786,32.31639,2.101469,68.15618,0,136.3124,0,-7.105427e-15,4.92939e-14,4.263256e-14
tuned,2026-02-02 03:45:00,2703,3.75,23.57695,2738.946,113.25,0,8.224112,1,1,1917.262,1916.945,116.4574,33.54256,150,1,89.94141,0.3888075,0,0,59.66979,0,1492.886,0.7464432,0.9308019,0.3172331,0,250,0.3172331,1800.487,0,0,23.3086,0,8.224112,34.51072,32.40877,2.101944,67.40525,0,175.0178,0,0,9.769963e-15,4.263256e-14
tuned,2026-02-02 04:00:00,2704,4,23.424,2696.757,138.3739,0,3.288863,1,1,1887.73,1887.412,116.2843,33.71571,150,1,97.14556,2.485992,0,0,50.36845,0,1505.243,0.7526217,0.9400486,0.3172331,0,250,0.3172331,1771.128,0,0,41.22836,0,3.288863,33.97913,31.88031,2.098827,66.17572,0,203.4703,0,-7.105427e-15,2.43805e-13,4.263256e-14
tuned,2026-02-02 04:15:00,2705,4.25,23.57823,2727.136,136.6314,0,7.41195,1,1,1908.995,1908.678,116.2402,33.75975,150,1,113.1822,3.019486,0,0,33.79833,0,1513.456,0.756728,0.9478297,0.3172331,0,250,0.3172331,1792.438,0,0,23.44917,0,7.41195,34.36191,32.26388,2.098035,67.334,0,175.1178,0,-7.105427e-15,2.373657e-13,4.263256e-14
tuned,2026-02-02 04:30:00,2706,4.5,23.29958,2731.572,161.5884,0,4.413503,1,1,1912.1,1911.783,116.2827,33.71729,150,1,143.9382,2.5052,0,0,3.556571,0,1514.107,0.7570535,0.9530011,0.3172331,0,250,0.3172331,1795.5,0,0,17.65012,0,4.413503,34.41781,32.31901,2.098799,66.81236,0,164.0712,0,-1.421085e-14,1.149081e-13,4.263256e-14
tuned,2026-02-02 04:45:00,2707,4.75,23.33125,2711.009,210.4252,0,15.18551,1,1,1897.706,1897.389,134.647,38.79114,173.4381,1,172.8988,0.5393202,0,0,0,0,1513.869,0.7569343,0.9534109,0.3172331,0,250,0.3172331,1762.742,0,0,37.52634,0,15.18551,34.15871,31.72935,2.429356,73.19232,0,211.1176,0,-2.131628e-14,-6.217249e-15,4.263256e-14
tuned,2026-02-02 05:00:00,2708,5,23.35667,2701.694,251.3922,0.421689,9.474645,1,1,1891.186,1890.869,167.3991,48.2328,215.6319,1,214.9055,0.72639,0,0,0,0,1513.63,0.7568151,0.9532609,0.3172331,0,250,0.3172331,1723.469,0,0,36.48667,0,9.474645,34.04134,31.02245,3.018894,80.9231,0,224.7857,0,-1.421085e-14,3.764766e-13,4.263256e-14
tuned,2026-02-02 05:15:00,2709,5.25,23.44826,2733.275,289.7714,0,17.9786,1,1,1913.293,1912.975,213.9517,61.66692,275.6186,1,274.4936,1.124979,0,0,0,0,1513.392,0.756696,0.9531108,0.3172331,0,250,0.3172331,1699.024,0,0,15.27779,0,17.9786,34.43927,30.58243,3.85684,95.41979,0,217.1938,0,-2.842171e-14,-7.227552e-14,4.263256e-14
tuned,2026-02-02 05:30:00,2710,5.5,23.24987,2721.136,354.7667,0,14.13348,1,1,1904.795,1904.478,262.3026,75.46051,337.7631,1,337.7242,0.03884042,0,0,0,0,1513.154,0.7565769,0.9529608,0.3172331,0,250,0.3172331,1642.175,0,0,17.04243,0,14.13348,34.28631,29.55916,4.727156,107.5025,0,244.4032,0,-2.842171e-14,3.849143e-13,4.263256e-14
tuned,2026-02-02 05:45:00,2711,5.75,23.30227,2723.525,417.6452,2.925854,19.77879,1,1,1906.468,1906.151,305.0578,87.77576,392.8336,1,392.6454,0.1881786,0,0,0,0,1512.916,0.7564578,0.9528107,0.3172331,0,250,0.3172331,1601.093,0,0,24.99981,2.737675,19.77879,34.31642,28.81967,5.496751,120.0735,0,287.9941,0,-1.421085e-14,-1.516565e-13,4.263256e-14
tuned,2026-02-02 06:00:00,2712,6,23.13559,2714.632,460.6376,3.181734,15.72673,0,0,1900.243,1899.925,0,0,0,0,0,0,0,0,0,450.9943,1399.929,0.6999644,0.9526607,0.3172331,0,250,0.3172331,1899.925,0,0,9.935154,2.889873,15.72673,34.20437,34.19866,0.005710195,0,36.95527,225.3772,0,0,2.83995e-13,4.263256e-14
tuned,2026-02-02 06:15:00,2713,6.25,23.34027,2737.531,528.7551,5.116118,10.56184,0,0,1916.271,1915.954,0,0,0,0,0,0,0,0,0,500,1274.708,0.6373542,0.8815146,0.3172331,0,250,0.3172331,1915.954,0,0,28.75513,5.116118,10.56184,34.49288,34.48717,0.005710195,0,36.34581,258.3299,0,0,2.450262e-13,4.263256e-14
tuned,2026-02-02 06:30:00,2714,6.5,23.26175,2727.518,579.2776,0,12.64305,0,0,1909.263,1908.946,0,0,0,0,0,0,0,0,0,500,1149.508,0.5747539,0.8026652,0.3172331,0,250,0.3172331,1908.946,0,0,79.27758,0,12.64305,34.36673,34.36102,0.005710195,0,36.58253,337.9577,0,0,-5.051515e-14,4.263256e-14
tuned,2026-02-02 06:45:00,2715,6.75,23.35815,2753.836,617.4792,0,6.306293,0,0,1927.685,1927.368,0,0,0,0,0,0,0,0,0,500,1024.327,0.5121634,0.7238282,0.3172331,0,250,0.3172331,1927.368,0,0,117.4792,0,6.306293,34.69833,34.69262,0.005710195,0,35.80277,399.5668,0,0,-3.321787e-13,4.263256e-14
tuned,2026-02-02 07:00:00,2716,7,23.30724,2758.329,646.2153,5.125798,8.169903,0,0,1930.83,1930.513,0,0,0,0,0,0,0,0,0,500,899.1656,0.4495828,0.6450036,0.3172331,0,250,0.3172331,1930.513,0,0,146.2153,5.125798,8.169903,34.75494,34.74923,0.005710195,0,36.18602,460.0865,0,0,-1.014744e-13,4.263256e-14
tuned,2026-02-02 07:15:00,2717,7.25,23.39033,2815.967,648.0547,4.397118,19.62782,0,0,1971.177,1970.859,0,0,0,0,0,0,0,0,0,500,774.024,0.387012,0.5661914,0.3172331,0,250,0.3172331,1970.859,0,0,148.0547,4.397118,19.62782,35.48118,35.47547,0.005710195,0,38.93286,477.1102,0,0,8.382184e-14,4.263256e-14
tuned,2026-02-02 07:30:00,2718,7.5,23.2611,2810.504,623.1939,6.992745,31.59712,0,0,1967.353,1967.036,0,0,0,0,0,0,0,0,0,500,648.9022,0.3244511,0.4873916,0.3172331,0,250,0.3172331,1967.036,0,0,123.1939,6.992745,31.59712,35.41235,35.40664,0.005710195,0,40.95849,449.8437,0,0,-2.692291e-14,4.263256e-14
tuned,2026-02-02 07:45:00,2719,7.75,23.38285,2821.145,580.5411,4.031138,26.53812,0,0,1974.802,1974.484,0,0,0,0,0,0,0,0,0,500,523.8,0.2619,0.4086042,0.3172331,0,250,0.3172331,1974.484,0,0,80.54111,4.031138,26.53812,35.54643,35.54072,0.005710195,0,40.21466,367.0678,0,0,7.81597e-14,4.263256e-14
tuned,2026-02-02 08:00:00,2720,8,23.55397,2851.89,495.3625,215.1707,25.60656,0,0,1996.323,1996.006,0,0,0,0,0,0,0,0,0,500,398.7176,0.1993588,0.3298292,0.3172331,0,250,0.3172331,1996.006,0,0,37.23016,173.3031,25.60656,35.93381,35.9281,0.005710195,0,40.45298,585.6612,0,0,8.143486e-14,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,23.65048,2877.569,411.0954,218.3269,27.15013,0,0,2014.298,2013.981,0,0,0,0,0,0,0,0,0,463.7725,282.7117,0.1413558,0.2510666,0.3172331,0,250,0.3172331,2013.981,0,0,20.75109,144.8988,27.15013,36.25737,36.25166,0.005710195,0,41.05831,511.5668,0,0,-2.725598e-14,4.263256e-14
tuned,2026-02-02 08:30:00,2722,8.5,23.9686,2849.323,348.3568,222.8211,25.25081,0,0,1994.526,1994.209,0,0,0,0,0,0,0,0,0,330.6687,200,0.1,0.1780194,0.3172331,0,250,0.3172331,1994.209,0,0,20.76769,219.7416,25.25081,35.90146,35.89575,0.005710195,0,40.39402,637.0456,0,0,2.020606e-14,4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,24.1259,2867.25,285.1478,222.5179,39.1448,0,0,2007.075,2006.758,265.4367,83.9259,349.3626,1,278.051,71.18568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1741.321,0,0,7.096719,151.3322,39.1448,36.12735,31.34378,4.783572,0,122.2646,945.7453,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 09:00:00,2724,9,24.34374,2889.81,235.5127,226.5712,49.00341,1,1,2022.867,2022.55,619.7037,186.1021,805.8058,2,232.1326,73.67325,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1402.846,0,0,3.380075,152.898,49.00341,36.4116,25.25122,11.16038,220.1476,0,709.8748,0,0,1.24345e-13,4.263256e-14
tuned,2026-02-02 09:15:00,2725,9.25,24.52904,2917.356,183.9712,223.9553,49.61094,1,1,2042.149,2041.832,591.6246,177.9496,769.5741,2,196.6064,72.9677,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1450.207,0,0,0,150.9876,49.61094,36.75869,26.10373,10.65495,212.9893,0,686.4322,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-02 09:30:00,2726,9.5,24.89936,2924.269,156.2187,221.5866,60.06876,1,1,2046.988,2046.671,570.2096,171.8134,742.023,2,168.8273,73.19575,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1476.461,0,0,0,148.3908,60.06876,36.84579,26.57631,10.26948,209.2893,0,674.5528,0,-8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,24.93687,2969.274,146.7257,221.4116,55.53507,1,1,2078.492,2078.174,544.9681,164.7651,709.7332,2,134.5344,75.19878,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1533.206,0,0,12.19127,146.2128,55.53507,37.41285,27.59771,9.815136,202.4474,0,678.1418,0,1.136868e-13,8.903989e-14,4.263256e-14
tuned,2026-02-02 10:00:00,2728,10,25.03111,3006.12,120.5942,225.2105,71.85296,1,1,2104.284,2103.967,524.1492,158.8853,683.0345,2,106.8087,76.22588,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1579.817,0,0,13.78549,148.9846,71.85296,382.8352,287.4184,95.41689,459.376,0,1199.53,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-02 10:15:00,2729,10.25,25.1365,3000.639,102.9813,227.1624,79.93234,1,1,2100.447,2100.13,516.7156,156.7361,673.4517,2,97.32739,76.12431,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1583.414,0,0,5.653935,151.0381,79.93234,382.945,288.6817,94.2633,459.9907,0,1190.275,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-02 10:30:00,2730,10.5,25.356,2983.76,86.64583,226.5942,94.58865,1,1,2088.632,2088.315,507.2846,153.8522,661.1368,2,86.62029,74.51646,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1581.03,0,0,0.02553963,152.0777,94.58865,382.4745,289.5214,92.95307,460.6949,0,1183.768,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-02 10:45:00,2731,10.75,25.52998,2995.047,58.37081,229.2668,106.1296,0,1,2096.533,2096.216,504.0138,153.3565,657.3703,2,78.66578,78.70457,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1592.202,0,0,0,150.5623,106.1296,385.2715,292.5926,92.67891,0,465.4521,2819.707,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-02 11:00:00,2732,11,25.78121,3020.858,59.87867,232.5547,105.7844,0,0,2114.601,2114.283,0,0,0,0,0,0,0,0,0,149.9368,1161.524,0.5807622,0.7551171,0.3172331,0,250,0.3172331,2114.283,0,0,0,152.2191,105.7844,390.5753,390.5167,0.05859424,0,410.0555,2517.883,0,0,1.816325e-13,4.263256e-14
tuned,2026-02-02 11:15:00,2733,11.25,25.96119,3055.316,61.30267,237.1527,116.1628,0,0,2138.721,2138.404,0,0,0,0,0,0,0,0,0,154.6302,1122.684,0.561342,0.7313949,0.3172331,0,250,0.3172331,2138.404,0,0,0,155.3743,116.1628,396.4803,396.4215,0.05880928,0,417.9559,2566.778,0,0,-4.241052e-13,4.263256e-14
tuned,2026-02-02 11:30:00,2734,11.5,26.03435,3036.245,67.88351,238.7553,125.6682,0,0,2125.371,2125.054,0,0,0,0,0,0,0,0,0,169.3619,1080.167,0.5400834,0.7069377,0.3172331,0,250,0.3172331,2125.054,0,0,0,159.2428,125.6682,394.5941,394.5352,0.05889714,0,417.8666,2572.96,0,0,-1.999512e-13,4.263256e-14
tuned,2026-02-02 11:45:00,2735,11.75,26.16861,3033.923,61.91888,235.0685,139.9915,0,0,2123.746,2123.429,0,0,0,0,0,0,0,0,0,147.6339,1043.088,0.5215442,0.6801653,0.3172331,0,250,0.3172331,2123.429,0,0,0,157.2923,139.9915,395.3765,395.3174,0.05905908,0,421.3795,2588.917,0,0,7.427392e-14,4.263256e-14
tuned,2026-02-02 12:00:00,2736,12,26.36857,3005.44,81.33649,235.52,141.8728,0,0,2103.808,2103.491,0,0,0,0,0,0,0,0,0,153.9383,1004.44,0.5022198,0.6568175,0.3172331,0,250,0.3172331,2103.491,0,0,5.052489,157.8657,141.8728,393.275,393.2157,0.05930192,0,419.7367,2589.586,0,0,2.062794e-13,4.263256e-14
tuned,2026-02-02 12:15:00,2737,12.25,26.20705,3005.41,91.1526,240.4149,145.9054,0,0,2103.787,2103.469,0,0,0,0,0,0,0,0,0,157.7133,964.8532,0.4824266,0.6324809,0.3172331,0,250,0.3172331,2103.469,0,0,14.07426,159.78,145.9054,391.9692,391.9101,0.05910561,0,419.0946,2604.919,0,0,2.101652e-13,4.263256e-14
tuned,2026-02-02 12:30:00,2738,12.5,26.53399,3051.855,107.6775,243.9808,153.6371,0,0,2136.298,2135.981,0,0,0,0,0,0,0,0,0,156.9439,925.4653,0.4627327,0.6075539,0.3172331,0,250,0.3172331,2135.981,0,0,27.65246,167.062,153.6371,400.7117,400.6522,0.05950432,0,429.4703,2697.969,0,0,-7.31637e-14,4.263256e-14
tuned,2026-02-02 12:45:00,2739,12.75,26.59748,3111.476,67.67496,239.9666,169.4141,0,0,2178.033,2177.716,0,0,0,0,0,0,0,0,0,152.2017,887.2692,0.4436346,0.5827519,0.3172331,0,250,0.3172331,2177.716,0,0,0,162.9873,169.4141,409.0759,409.0163,0.05958238,0,440.8355,2705.748,0,0,-8.792966e-14,4.263256e-14
tuned,2026-02-02 13:00:00,2740,13,26.68724,3130.14,63.58037,240.0879,177.5163,0,0,2191.098,2190.781,0,0,0,0,0,0,0,0,0,155.8836,848.1586,0.4240793,0.5587004,0.3172331,0,250,0.3172331,2190.781,0,0,0,163.2362,177.5163,412.2943,412.2346,0.05969308,0,445.6375,2732.589,0,0,-8.826273e-14,4.263256e-14
tuned,2026-02-02 13:15:00,2741,13.25,26.8557,3126.098,74.84835,237.9808,199.6201,0,0,2188.268,2187.951,0,0,0,0,0,0,0,0,0,149.5295,810.6427,0.4053214,0.534073,0.3172331,0,250,0.3172331,2187.951,0,0,3.459427,159.8402,199.6201,413.2026,413.1427,0.05990194,0,450.8362,2761.291,0,0,-1.720846e-14,4.263256e-14
tuned,2026-02-02 13:30:00,2742,13.5,26.95214,3119.775,80.38493,236.4395,204.7333,0,0,2183.842,2183.525,0,0,0,0,0,0,0,0,0,144.5053,774.3888,0.3871944,0.5104498,0.3172331,0,250,0.3172331,2183.525,0,0,12.56776,159.7513,204.7333,413.1945,413.1345,0.06002218,0,451.8711,2782.541,0,0,1.123546e-13,4.263256e-14
tuned,2026-02-02 13:45:00,2743,13.75,26.88559,3162.469,83.91276,235.8979,199.3111,1,0,2213.728,2213.411,0,0,0,0,0,0,0,0,0,141.738,738.8324,0.3694162,0.4876213,0.3172331,0,250,0.3172331,2213.411,0,0,19.34931,158.7234,199.3111,418.2697,418.2098,0.05993915,455.8683,0,1218.912,0,0,2.448042e-14,4.263256e-14
tuned,2026-02-02 14:00:00,2744,14,26.97863,3179.619,81.98799,237.2796,213.0277,1,1,2225.733,2225.416,503.5297,152.9744,656.5042,2,80.08372,76.42044,0,0,500,0,863.7161,0.431858,0.4652319,0.3172331,0,250,0.3172331,1721.886,0,0,1.904274,160.8592,213.0277,421.3527,325.9696,95.38309,519.2723,0,1319.312,0,0,-1.028622e-13,4.263256e-14
