controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-02 14:15:00,2745,14.25,27.28013,3170.351,93.20503,237.2079,221.6347,1,1,2219.246,2218.928,507.3856,154.0876,661.4732,2,85.01593,76.45728,0,0,500,0,988.5801,0.4942901,0.5438694,0.3172331,0,250,0.3172331,1711.543,0,0,8.189092,160.7506,221.6347,422.779,326.0587,96.72031,522.369,0,1336.159,0,-8.526513e-14,5.495604e-14,4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,27.52792,3145.119,86.14329,234.8901,228.3126,1,1,2201.583,2201.266,510.3048,155.1026,665.4074,2,87.30193,78.10547,0,0,500,0,1113.424,0.5567122,0.6224944,0.3172331,0,250,0.3172331,1690.961,0,0,0,156.7847,228.3126,421.6035,323.8193,97.78419,522.6438,0,1315.741,0,5.684342e-14,-2.498002e-13,4.263256e-14
tuned,2026-02-02 14:45:00,2747,14.75,27.79209,3117.917,83.99487,231.3078,235.7092,1,1,2182.542,2182.224,513.6781,156.045,669.7231,2,91.88021,77.84292,0,0,500,0,1238.249,0.6191246,0.7011071,0.3172331,0,250,0.3172331,1668.546,0,0,0,153.4648,235.7092,420.2959,321.3149,98.98098,522.7509,0,1310.229,0,5.684342e-14,5.151435e-14,4.263256e-14
tuned,2026-02-02 15:00:00,2748,15,27.81047,3110.552,114.2261,229.3785,242.7303,1,1,2177.386,2177.069,512.9933,156.0509,669.0443,2,89.29294,79.75131,0,0,500,0,1363.054,0.6815271,0.7797074,0.3172331,0,250,0.3172331,1664.076,0,0,24.93321,149.6272,242.7303,419.4664,320.5787,98.8876,523.3909,0,1347.899,0,5.684342e-14,3.566036e-13,4.263256e-14
tuned,2026-02-02 15:15:00,2749,15.25,27.86703,3141.622,106.5006,237.1424,241.2512,1,1,2199.135,2198.818,116.7578,41.79145,158.5492,1,81.38194,77.16729,0,0,0,0,1362.84,0.6814199,0.8582953,0.3172331,0,250,0.3172331,2082.06,0,0,25.1187,159.9752,241.2512,424.1646,401.5834,22.58118,489.9069,0,1299.101,0,0,2.113865e-13,4.263256e-14
tuned,2026-02-02 15:30:00,2750,15.5,28.08428,3119.506,118.5191,235.1763,236.7298,1,1,2183.654,2183.337,128.2589,45.04023,173.2991,1,96.69364,76.60545,0,0,0,0,1362.625,0.6813126,0.8581602,0.3172331,0,250,0.3172331,2055.078,0,0,21.82547,158.5708,236.7298,423.1289,398.2146,24.91433,489.1262,0,1289.436,0,-1.421085e-14,2.775558e-14,4.263256e-14
tuned,2026-02-02 15:45:00,2751,15.75,28.34862,3096.411,122.3737,238.6149,243.1111,1,1,2167.488,2167.17,132.1611,46.06628,178.2274,1,102.5296,75.6978,0,0,0,0,1362.411,0.6812053,0.8580251,0.3172331,0,250,0.3172331,2035.009,0,0,19.84411,162.9171,243.1111,422.3762,396.5603,25.81592,490.0014,0,1295.266,0,-2.842171e-14,2.258194e-13,4.263256e-14
tuned,2026-02-02 16:00:00,2752,16,28.40945,3088.342,138.2955,238.3793,247.2249,1,1,2161.839,2161.522,140.0224,48.48574,188.5082,1,111.3242,77.18393,0,0,0,0,1362.196,0.6810981,0.85789,0.3172331,0,250,0.3172331,2021.5,0,0,26.97122,161.1953,247.2249,421.8256,394.442,27.38356,491.1672,0,1306.922,0,-1.421085e-14,1.860734e-13,4.263256e-14
tuned,2026-02-02 16:15:00,2753,16.25,28.32931,3067.022,148.8846,235.4016,217.2362,1,1,2146.916,2146.598,145.9711,49.93332,195.9044,1,121.2006,74.70379,0,0,0,0,1361.982,0.6809909,0.857755,0.3172331,0,250,0.3172331,2000.627,0,0,27.68398,160.6978,217.2362,418.1942,389.699,28.49527,481.9474,0,1288.853,0,7.105427e-15,1.986189e-13,4.263256e-14
tuned,2026-02-02 16:30:00,2754,16.5,28.11473,3072.934,176.5603,230.7975,214.1238,1,1,2151.054,2150.737,160.9193,54.04595,214.9652,1,142.0252,72.94001,0,0,0,0,1361.767,0.6808837,0.8576199,0.3172331,0,250,0.3172331,1989.817,0,0,34.53507,157.8575,214.1238,417.0827,385.8195,31.26327,481.3834,0,1294.644,0,-1.421085e-14,-3.553824e-13,4.263256e-14
tuned,2026-02-02 16:45:00,2755,16.75,28.33897,3031.5,210.3531,222.1871,209.6599,1,1,2122.05,2121.732,182.3271,60.19847,242.5255,1,169.6404,72.88516,0,0,0,0,1361.553,0.6807765,0.8574849,0.3172331,0,250,0.3172331,1939.405,0,0,40.71273,149.302,209.6599,413.4362,377.8519,35.58436,478.8981,0,1285.572,0,2.842171e-14,-2.753353e-13,4.263256e-14
tuned,2026-02-02 17:00:00,2756,17,28.16132,3018.984,233.11,220.909,200.3407,1,1,2113.289,2112.972,216.2558,69.9753,286.2311,1,213.1899,73.04114,0,0,0,0,1361.339,0.6806693,0.8573499,0.3172331,0,250,0.3172331,1896.716,0,0,19.92012,147.8679,200.3407,410.1678,368.1332,42.03461,476.9926,0,1243.419,0,-2.842171e-14,-1.787459e-13,4.263256e-14
tuned,2026-02-02 17:15:00,2757,17.25,28.23639,2988.351,260.2778,224.0269,206.5145,1,1,2091.846,2091.529,252.0857,80.38131,332.467,1,258.4961,73.97093,0,0,0,0,1361.124,0.6805622,0.857215,0.3172331,0,250,0.3172331,1839.443,0,0,1.781747,150.056,206.5145,406.6577,357.5903,49.06747,478.1183,0,1218.157,0,0,2.264855e-13,4.263256e-14
tuned,2026-02-02 17:30:00,2758,17.5,28.36243,2993.762,294.5957,216.1421,206.7303,0,0,2095.633,2095.316,0,0,0,0,0,0,0,0,0,371.7539,1267.972,0.6339858,0.85708,0.3172331,0,250,0.3172331,2095.316,0,0,0,143.5016,206.7303,408.4949,408.433,0.0618372,0,448.7303,2715.557,0,0,-2.444711e-13,4.263256e-14
tuned,2026-02-02 17:45:00,2759,17.75,28.7916,2979.603,332.189,212.5037,214.4518,0,0,2085.722,2085.405,0,0,0,0,0,0,0,0,0,422.1506,1162.234,0.5811172,0.7984231,0.3172331,0,250,0.3172331,2085.405,0,0,0,139.5974,214.4518,410.339,410.2766,0.06241153,0,452.4672,2729.375,0,0,-1.399991e-13,4.263256e-14
tuned,2026-02-02 18:00:00,2760,18,28.79802,2945.109,401.3427,3.143636,208.0038,0,0,2061.576,2061.259,0,0,0,0,0,0,0,0,0,404.1327,1061.018,0.5305091,0.7318419,0.3172331,0,250,0.3172331,2061.259,0,0,0.8261764,0,208.0038,405.6451,405.5826,0.06242021,0,446.5104,2457.232,0,0,3.097522e-14,4.263256e-14
tuned,2026-02-02 18:15:00,2761,18.25,28.75447,2918.734,467.5191,2.087704,179.1695,0,0,2043.114,2042.797,0,0,0,0,0,0,0,0,0,448.0214,948.8458,0.4744229,0.6681076,0.3172331,0,250,0.3172331,2042.797,0,0,21.09372,0.4917348,179.1695,401.6337,401.5714,0.06236143,0,436.7924,2439.593,0,0,-1.754152e-13,4.263256e-14
tuned,2026-02-02 18:30:00,2762,18.5,28.77853,2904.847,483.9881,4.491868,159.9793,0,0,2033.393,2033.076,0,0,0,0,0,0,0,0,0,492.9347,825.4628,0.4127314,0.5974743,0.3172331,0,250,0.3172331,2033.076,0,0,0,3.032269,159.9793,399.9308,399.8684,0.06239388,0,431.3334,2377.564,0,0,1.662004e-13,4.263256e-14
tuned,2026-02-02 18:45:00,2763,18.75,28.79949,2923.255,514.3692,2.760059,152.4871,0,0,2046.279,2045.962,0,0,0,0,0,0,0,0,0,500,700.3328,0.3501664,0.5197818,0.3172331,0,250,0.3172331,2045.962,0,0,14.36924,2.760059,152.4871,402.6478,402.5854,0.06242219,0,432.5904,2408.795,0,0,-2.335909e-13,4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,28.92139,2915.109,548.9608,2.830023,148.7249,0,0,2040.577,2040.259,0,0,0,0,0,0,0,0,0,500,575.2226,0.2876113,0.4409893,0.3172331,0,250,0.3172331,2040.259,0,0,48.96078,2.830023,148.7249,402.588,402.5255,0.06258733,0,431.8676,2464.611,0,0,-1.455502e-13,4.263256e-14
tuned,2026-02-02 19:15:00,2765,19.25,28.94511,2900.196,579.6639,1.148598,139.3853,0,0,2030.137,2029.82,0,0,0,0,0,0,0,0,0,500,450.132,0.225066,0.3622092,0.3172331,0,250,0.3172331,2029.82,0,0,79.66391,1.148598,139.3853,400.7347,400.6721,0.06261956,0,428.1858,2494.423,0,0,1.16962e-13,4.263256e-14
tuned,2026-02-02 19:30:00,2766,19.5,28.76565,2857.39,570.8732,0,131.4958,0,0,2000.173,1999.856,0,0,0,0,0,0,0,0,0,500,325.0612,0.1625306,0.2834415,0.3172331,0,250,0.3172331,1999.856,0,0,70.87319,0,131.4958,393.2876,393.2252,0.06237651,0,419.0808,2427.2,0,0,-3.730349e-14,4.263256e-14
tuned,2026-02-02 19:45:00,2767,19.75,28.40037,2809.113,560.8752,0,133.09,0,0,1966.379,1966.062,0,0,0,0,0,0,0,0,0,500,200.01,0.100005,0.2046863,0.3172331,0,250,0.3172331,1966.062,0,0,60.87524,0,133.09,383.6119,383.55,0.06188755,0,409.5139,2357.336,0,0,1.709743e-14,4.263256e-14
tuned,2026-02-02 20:00:00,2768,20,28.35229,2767.201,547.1232,1.262654,124.6679,0,0,1937.041,1936.723,421.325,121.345,542.67,2,541.2413,1.342722,0,0,0.08594432,0,200,0.1,0.1259434,0.3172331,0,250,0.3172331,1515.398,0,0,5.881828,0,124.6679,377.4989,295.3275,82.17148,0,440.9683,2435.472,0,0,0,4.263256e-14
tuned,2026-02-02 20:15:00,2769,20.25,28.16633,2751.762,528.9931,0.5872184,113.2941,0,0,1926.233,1925.916,402.2718,115.885,518.1568,2,516.49,1.540923,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1523.644,0,0,12.50312,0,113.2941,373.9022,295.7554,78.14678,0,433.632,2406.544,0,-1.136868e-13,0,4.263256e-14
tuned,2026-02-02 20:30:00,2770,20.5,28.25316,2759.238,478.6583,0,95.28379,0,0,1931.467,1931.149,377.216,108.8129,486.0289,1,483.0864,2.816596,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1553.933,0,0,0,0,95.28379,375.6145,302.1951,73.41932,0,429.538,2362.459,0,-5.684342e-14,0,4.263256e-14
tuned,2026-02-02 20:45:00,2771,20.75,27.96696,2755.651,447.0226,0,94.50272,0,0,1928.956,1928.639,345.3442,99.45025,444.7945,1,443.6778,0.9907347,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1583.294,0,0,3.344743,0,94.50272,372.8435,306.0314,66.81212,0,423.7478,2336.383,0,-5.684342e-14,0,4.263256e-14
tuned,2026-02-02 21:00:00,2772,21,27.87947,2774.693,386.81,2.008181,76.9008,0,0,1942.285,1941.968,302.5803,87.36244,389.9427,1,386.8124,3.004403,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1639.388,0,0,0,0,76.9008,374.7228,316.2852,58.43766,0,418.484,2301.662,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-02 21:15:00,2773,21.25,27.66132,2739.905,349.7818,0.5511633,76.77887,0,0,1917.933,1917.616,259.9727,75.32869,335.3014,1,330.0723,5.103146,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.643,0,0,19.70948,0,76.77887,368.3195,318.3334,49.98602,0,408.4067,2280.236,0,2.842171e-14,0,4.263256e-14
tuned,2026-02-02 21:30:00,2774,21.5,27.41983,2729.864,293.5171,0,54.26014,0,0,1910.905,1910.588,231.9537,67.19238,299.1461,1,294.6327,4.387409,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1678.634,0,0,0,0,54.26014,365.1072,320.7283,44.37887,0,398.2879,2190.584,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 21:45:00,2775,21.75,27.51548,2719.475,246.9085,0,41.16027,0,0,1903.633,1903.316,197.3968,57.37582,254.7726,1,249.089,5.557601,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1705.919,0,0,0,0,41.16027,364.4504,326.598,37.85233,0,391.854,2155.197,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-02 22:00:00,2776,22,27.40338,2694.068,218.9438,0,41.08158,0,0,1885.848,1885.53,164.9288,47.96811,212.8969,1,207.8498,4.921125,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.602,0,0,11.09404,0,41.08158,360.1951,328.6333,31.56182,0,384.4479,2133.601,0,0,0,4.263256e-14
tuned,2026-02-02 22:15:00,2777,22.25,27.24048,2646.958,189.3728,0,45.3523,0,0,1852.87,1852.553,129.6972,37.36538,167.0625,1,166.4147,0.5219513,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1722.856,0,0,22.95816,0,45.3523,352.6894,327.9415,24.74793,0,373.9396,2096.27,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-02 22:30:00,2778,22.5,27.19821,2637.879,168.3742,0.08098076,36.26668,0,0,1846.516,1846.198,120.4123,34.65614,155.0685,1,154.7807,0.1618647,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.786,0,0,13.59347,0,36.26668,351.169,328.2087,22.96026,0,369.762,2057.14,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-02 22:45:00,2779,22.75,26.94782,2667.542,141.0111,0.7940115,29.6751,0,0,1867.28,1866.962,116.4539,33.54609,150,1,141.5547,0.43154,0,0,8.013715,0,201.9719,0.100986,0.1259371,0.3172331,0,250,0.3172331,1750.508,0,0,0,0.3624716,29.6751,353.2674,331.1757,22.09173,0,370.3359,2037.473,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-02-02 23:00:00,2780,23,26.75306,2632.545,119.0865,0,31.01112,0,0,1842.782,1842.464,0,0,0,0,0,0,0,0,0,7.760599,200,0.1,0.1271788,0.3172331,0,250,0.3172331,1842.464,0,0,111.3259,0,31.01112,347.2254,347.1656,0.05977451,0,353.0089,2133.586,0,0,-1.94289e-16,4.263256e-14
tuned,2026-02-02 23:15:00,2781,23.25,26.52162,2660.417,119.7562,1.271079,23.07652,0,0,1862.292,1861.975,116.4609,33.53915,150,1,98.79188,0.3474638,0,0,50.86066,0,212.6837,0.1063418,0.1259371,0.3172331,0,250,0.3172331,1745.514,0,0,20.96431,0.9236151,23.07652,349.2264,327.3276,21.89881,0,365.1941,2046.324,0,-7.105427e-15,-3.552714e-15,4.263256e-14
tuned,2026-02-02 23:30:00,2782,23.5,26.64184,2682.764,127.2641,0.6907152,23.66024,1,1,1877.935,1877.617,454.8956,130.9768,585.8724,2,84.76908,1.103348,0,0,500,0,337.6502,0.1688251,0.1339238,0.3172331,0,250,0.3172331,1422.722,0,0,42.495,0,23.66024,353.0352,267.4592,85.57602,402.8839,0,879.0717,0,-2.842171e-14,-2.572942e-14,4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,26.53675,2677.671,116.1651,4.160395,14.78226,1,1,1874.37,1874.053,442.0178,127.3636,569.3814,2,67.41857,1.962848,0,0,500,0,462.597,0.2312985,0.2126134,0.3172331,0,250,0.3172331,1432.035,0,0,48.74656,2.197547,14.78226,351.601,268.6262,82.97478,398.7627,0,885.4041,0,-1.421085e-14,-4.848899e-14,4.263256e-14
tuned,2026-02-03 00:00:00,2784,0,26.47172,2682.649,108.4726,4.648254,24.03184,1,1,1877.854,1877.537,430.5133,124.125,554.6384,2,52.0084,2.62998,0,0,500,0,587.5242,0.2937621,0.2912906,0.3172331,0,250,0.3172331,1447.023,0,0,56.46416,2.018274,24.03184,351.7825,271.0741,80.70843,399.7011,0,900.2843,0,5.684342e-14,-3.402834e-14,4.263256e-14
tuned,2026-02-03 00:15:00,2785,0.25,26.472,2677.336,89.80412,0,22.28314,1,1,1874.135,1873.818,430.0136,124.0279,554.0416,2,50.97273,3.068824,0,0,500,0,712.4317,0.3562159,0.3699554,0.3172331,0,250,0.3172331,1443.805,0,0,38.83139,0,22.28314,351.088,270.4727,80.61529,398.675,0,864.3341,0,4.263256e-14,2.18825e-13,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,26.29744,2675.937,106.3446,0,29.39634,1,1,1873.156,1872.838,431.6287,124.4571,556.0859,2,53.35022,2.735635,0,0,500,0,837.3196,0.4186598,0.4486078,0.3172331,0,250,0.3172331,1441.21,0,0,52.99437,0,29.39634,349.6466,269.0188,80.62782,398.9631,0,889.3416,0,7.105427e-14,3.591571e-14,4.263256e-14
tuned,2026-02-03 00:45:00,2787,0.75,26.12999,2705.681,93.07552,0,23.79216,1,1,1893.977,1893.66,445.1532,128.299,573.4521,2,71.17509,2.27705,0,0,500,0,962.1878,0.4810939,0.5272479,0.3172331,0,250,0.3172331,1448.506,0,0,21.90043,0,23.79216,352.3219,269.4544,82.86741,402.1793,0,842.1368,0,5.684342e-14,2.549072e-13,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,25.7671,2722.891,92.6085,0,24.02019,1,1,1906.024,1905.706,438.293,126.2663,564.5592,2,62.83906,1.72018,0,0,500,0,1087.036,0.5435182,0.6058755,0.3172331,0,250,0.3172331,1467.413,0,0,29.76944,0,24.02019,351.9493,270.9595,80.98985,401.6611,0,854.6746,0,-2.842171e-14,-4.121148e-13,4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,25.69518,2733.258,103.1432,0,25.1192,1,1,1913.281,1912.963,447.5604,128.9143,576.4746,2,74.92347,1.551183,0,0,500,0,1211.865,0.6059326,0.6844908,0.3172331,0,250,0.3172331,1465.403,0,0,28.21969,0,25.1192,352.774,270.1935,82.58045,403.7393,0,856.1576,0,-2.842171e-14,-3.769207e-13,4.263256e-14
tuned,2026-02-03 01:30:00,2790,1.5,25.59701,2725.451,63.67402,0,26.6613,1,1,1907.816,1907.498,447.8765,128.955,576.8315,2,75.75269,1.078794,0,0,500,0,1336.674,0.6683372,0.7630937,0.3172331,0,250,0.3172331,1459.622,0,0,0,0,26.6613,351.0674,268.5928,82.47452,402.4539,0,804.9079,0,-5.684342e-14,2.777778e-13,4.263256e-14
tuned,2026-02-03 01:45:00,2791,1.75,25.41309,2710.849,63.73861,0,25.2762,1,1,1897.594,1897.277,116.4783,33.52171,150,1,82.60164,0.1362332,0,0,67.26212,0,1353.28,0.6766398,0.8416843,0.3172331,0,250,0.3172331,1780.799,0,0,0,0,25.2762,347.8913,326.4789,21.41246,364.6345,0,729.2691,0,-7.105427e-15,1.254552e-13,4.263256e-14
tuned,2026-02-03 02:00:00,2792,2,25.45242,2707.323,52.28818,0,24.83467,1,1,1895.126,1894.809,116.4864,33.51363,150,1,82.44736,0.03834953,0,0,67.51429,0,1369.945,0.6849725,0.8521403,0.3172331,0,250,0.3172331,1778.322,0,0,0,0,24.83467,347.7146,326.2837,21.43093,364.3539,0,728.7079,0,-7.105427e-15,2.747802e-13,4.263256e-14
tuned,2026-02-03 02:15:00,2793,2.25,25.09341,2673.431,54.64812,1.220172,24.90103,1,1,1871.402,1871.084,116.4642,33.53575,150,1,84.6345,0.3063299,0,0,65.05917,0,1385.994,0.6929971,0.8626343,0.3172331,0,250,0.3172331,1754.62,0,0,0,0.9138425,24.90103,340.8917,319.6189,21.27274,357.6906,0,716.9576,0,-2.131628e-14,-1.262324e-13,4.263256e-14
tuned,2026-02-03 02:30:00,2794,2.5,25.0408,2655.618,61.61633,0,14.64249,1,1,1858.933,1858.616,116.4583,33.54171,150,1,80.14014,0.3784999,0,0,69.48136,0,1403.146,0.7015732,0.8727402,0.3172331,0,250,0.3172331,1742.157,0,0,0,0,14.64249,338.2638,317.0145,21.24925,353.2207,0,706.4414,0,0,1.788569e-13,4.263256e-14
tuned,2026-02-03 02:45:00,2795,2.75,24.75258,2662.555,50.48589,0,17.67492,1,1,1863.788,1863.471,116.445,33.55503,150,1,86.05762,0.5398078,0,0,63.40257,0,1418.776,0.709388,0.8835407,0.3172331,0,250,0.3172331,1747.026,0,0,0,0,17.67492,33.54819,31.44647,2.10172,68.1993,0,136.3986,0,-1.421085e-14,-2.656764e-13,4.263256e-14
tuned,2026-02-03 03:00:00,2796,3,24.50582,2628.214,72.76667,0,14.88279,1,1,1839.75,1839.432,116.4627,33.53725,150,1,87.10478,0.3245326,0,0,62.57069,0,1434.195,0.7170977,0.8933825,0.3172331,0,250,0.3172331,1722.97,0,0,0,0,14.88279,33.11549,31.01345,2.10204,67.23019,0,134.4604,0,-7.105427e-15,1.030287e-13,4.263256e-14
tuned,2026-02-03 03:15:00,2797,3.25,24.39438,2640.242,103.9434,0,18.37176,1,1,1848.17,1847.852,116.4895,33.51046,150,1,81.05158,0,0,0,68.94842,0,1451.207,0.7256034,0.9030918,0.3172331,0,250,0.3172331,1731.363,0,0,22.89186,0,18.37176,33.26705,31.16453,2.102522,67.97534,0,175.4391,0,-1.421085e-14,2.63678e-13,4.263256e-14
tuned,2026-02-03 03:30:00,2798,3.5,24.49882,2647.586,98.61268,0.6752994,14.80031,1,1,1853.31,1852.993,116.4643,33.53573,150,1,85.84971,0.3060931,0,0,63.8442,0,1466.939,0.7334697,0.9138036,0.3172331,0,250,0.3172331,1736.529,0,0,12.76297,0.3692062,14.80031,33.35958,31.25752,2.102067,67.45751,0,157.568,0,-1.421085e-14,-4.496403e-13,4.263256e-14
tuned,2026-02-03 03:45:00,2799,3.75,24.26969,2653.283,102.5894,1.556227,2.326346,1,1,1857.298,1856.981,116.4757,33.52432,150,1,102.6541,0.1679021,0,0,47.17802,0,1478.503,0.7392515,0.9237102,0.3172331,0,250,0.3172331,1740.505,0,0,0,1.388324,2.326346,33.43136,31.32909,2.102272,65.2703,0,132.9355,0,-1.421085e-14,1.398881e-13,4.263256e-14
tuned,2026-02-03 04:00:00,2800,4,24.07712,2659.785,131.3809,2.728424,10.18521,1,1,1861.849,1861.532,116.3952,33.60476,150,1,119.7605,1.14212,0,0,29.09741,0,1485.545,0.7427723,0.9309916,0.3172331,0,250,0.3172331,1745.137,0,0,11.62047,1.586304,10.18521,33.51329,31.41246,2.100825,66.83552,0,156.4527,0,-7.105427e-15,1.64202e-13,4.263256e-14
tuned,2026-02-03 04:15:00,2801,4.25,23.86686,2654.461,146.1573,4.868658,14.75979,1,1,1858.123,1857.806,116.3768,33.62316,150,1,125.8015,1.365018,0,0,22.83344,0,1491.019,0.7455095,0.9354256,0.3172331,0,250,0.3172331,1741.429,0,0,20.3558,3.50364,14.75979,33.44621,31.34572,2.100493,67.59301,0,176.3436,0,-7.105427e-15,-8.171241e-14,4.263256e-14
tuned,2026-02-03 04:30:00,2802,4.5,24.10195,2711.016,152.3664,2.225202,19.60991,1,1,1897.711,1897.394,119.995,34.63994,154.6349,1,153.4962,1.138727,0,0,0,0,1490.784,0.7453922,0.9388728,0.3172331,0,250,0.3172331,1777.399,0,0,0,1.086475,19.60991,34.1588,31.99318,2.16562,70.13565,0,142.1455,0,-1.421085e-14,-2.126077e-13,4.263256e-14
tuned,2026-02-03 04:45:00,2803,4.75,24.14165,2670.391,192.0993,5.645761,12.22767,1,1,1869.274,1868.957,150.3338,43.27258,193.6064,1,193.3603,0.2460886,0,0,0,0,1490.55,0.7452748,0.938725,0.3172331,0,250,0.3172331,1718.623,0,0,0,5.399673,12.22767,33.64693,30.93521,2.711719,76.39349,0,162.1014,0,-2.131628e-14,1.708633e-13,4.263256e-14
tuned,2026-02-03 05:00:00,2804,5,24.17394,2665.189,226.2242,3.549747,15.90614,1,1,1865.632,1865.315,182.7353,52.6274,235.3627,1,234.7975,0.5651256,0,0,0,0,1490.315,0.7451575,0.9385773,0.3172331,0,250,0.3172331,1682.58,0,0,0,2.984621,15.90614,33.58138,30.28644,3.294945,85.75886,0,176.6662,0,7.105427e-15,-3.93241e-13,4.263256e-14
tuned,2026-02-03 05:15:00,2805,5.25,24.43837,2639.772,294.3237,1.125901,20.26874,1,1,1847.841,1847.523,220.1009,63.37062,283.4715,1,282.9601,0.5113543,0,0,0,0,1490.08,0.7450402,0.9384295,0.3172331,0,250,0.3172331,1627.423,0,0,11.36358,0.6145465,20.26874,33.26113,29.29361,3.967526,96.30852,0,213.2793,0,-2.131628e-14,-1.108003e-13,4.263256e-14
tuned,2026-02-03 05:30:00,2806,5.5,24.46382,2666.947,343.4925,0,22.14209,1,1,1866.863,1866.546,269.5908,77.55339,347.1442,1,347.1402,0.003917214,0,0,0,0,1489.846,0.7449229,0.9382818,0.3172331,0,250,0.3172331,1596.955,0,0,0,0,22.14209,33.60353,28.74519,4.858344,110.2817,0,220.5634,0,0,8.471002e-14,4.263256e-14
tuned,2026-02-03 05:45:00,2807,5.75,24.18163,2702.945,424.4699,1.876551,17.2143,1,1,1892.061,1891.744,316.6385,91.26434,407.9028,1,406.2361,1.666677,0,0,0,0,1489.611,0.7448056,0.9381341,0.3172331,0,250,0.3172331,1575.106,0,0,18.23375,0.209874,17.2143,34.05711,28.3519,5.705203,122.6957,0,277.2067,0,-2.842171e-14,1.696421e-13,4.263256e-14
tuned,2026-02-03 06:00:00,2808,6,24.12852,2753.13,470.0991,4.4079,25.74951,1,0,1927.191,1926.874,0,0,0,0,0,0,0,0,0,457.8657,1374.91,0.6874552,0.9379864,0.3172331,0,250,0.3172331,1926.874,0,0,14.08515,2.556127,25.74951,34.68943,34.68372,0.005710195,39.28525,0,107.2767,0,0,-1.061373e-13,4.263256e-14
tuned,2026-02-03 06:15:00,2809,6.25,23.99279,2740.533,527.8576,0.6935663,30.3311,1,0,1918.373,1918.056,0,0,0,0,0,0,0,0,0,500,1249.694,0.624847,0.8657609,0.3172331,0,250,0.3172331,1918.056,0,0,27.85758,0.6935663,30.3311,34.53072,34.52501,0.005710195,39.93086,0,129.1124,0,0,-3.850253e-13,4.263256e-14
tuned,2026-02-03 06:30:00,2810,6.5,24.30312,2763.028,553.0708,2.695822,24.26819,0,0,1934.12,1933.802,0,0,0,0,0,0,0,0,0,500,1124.497,0.5622486,0.7869139,0.3172331,0,250,0.3172331,1933.802,0,0,53.07083,2.695822,24.26819,34.81415,34.80844,0.005710195,0,39.16019,311.5785,0,0,1.161293e-13,4.263256e-14
tuned,2026-02-03 06:45:00,2811,6.75,24.15472,2749.516,620.9706,3.062757,27.29225,0,0,1924.661,1924.344,0,0,0,0,0,0,0,0,0,500,999.3202,0.4996601,0.7080794,0.3172331,0,250,0.3172331,1924.344,0,0,120.9706,3.062757,27.29225,34.6439,34.63819,0.005710195,0,39.51793,431.3062,0,0,-5.12923e-14,4.263256e-14
tuned,2026-02-03 07:00:00,2812,7,24.25011,2759.2,629.0948,0,37.41011,0,0,1931.44,1931.123,0,0,0,0,0,0,0,0,0,500,874.1629,0.4370814,0.6292573,0.3172331,0,250,0.3172331,1931.123,0,0,129.0948,0,37.41011,34.76592,34.76021,0.005710195,0,41.46154,450.727,0,0,1.273426e-13,4.263256e-14
tuned,2026-02-03 07:15:00,2813,7.25,24.24329,2785.498,612.5274,0,29.94368,0,0,1949.848,1949.531,0,0,0,0,0,0,0,0,0,500,749.0253,0.3745126,0.5504475,0.3172331,0,250,0.3172331,1949.531,0,0,112.5274,0,29.94368,35.09727,35.09156,0.005710195,0,40.4547,416.6105,0,0,1.555422e-13,4.263256e-14
tuned,2026-02-03 07:30:00,2814,7.5,24.2561,2762.922,585.5465,2.131793,20.4829,0,0,1934.045,1933.728,0,0,0,0,0,0,0,0,0,500,623.9073,0.3119537,0.4716502,0.3172331,0,250,0.3172331,1933.728,0,0,85.54653,2.131793,20.4829,34.81281,34.8071,0.005710195,0,38.47667,362.8668,0,0,-1.556533e-13,4.263256e-14
tuned,2026-02-03 07:45:00,2815,7.75,24.34036,2776.262,537.5219,6.334322,26.72407,0,0,1943.383,1943.066,0,0,0,0,0,0,0,0,0,500,498.8091,0.2494046,0.3928653,0.3172331,0,250,0.3172331,1943.066,0,0,37.52192,6.334322,26.72407,34.98089,34.97518,0.005710195,0,39.77084,294.3916,0,0,-5.77316e-15,4.263256e-14
tuned,2026-02-03 08:00:00,2816,8,24.41155,2779.983,481.7088,216.3062,29.98263,0,0,1945.988,1945.671,0,0,0,0,0,0,0,0,0,500,373.7306,0.1868653,0.3140928,0.3172331,0,250,0.3172331,1945.671,0,0,3.209073,194.8059,29.98263,35.02778,35.02207,0.005710195,0,40.41005,563.8311,0,0,1.216804e-13,4.263256e-14
tuned,2026-02-03 08:15:00,2817,8.25,24.41637,2807.992,439.4607,215.88,28.61477,0,0,1965.594,1965.277,0,0,0,0,0,0,0,0,0,500,248.6718,0.1243359,0.2353327,0.3172331,0,250,0.3172331,1965.277,0,0,37.82909,117.5116,28.61477,35.3807,35.37499,0.005710195,0,40.51765,490.8098,0,0,5.05429e-14,4.263256e-14
tuned,2026-02-03 08:30:00,2818,8.5,24.3553,2843.202,382.8378,215.9997,35.86021,0,0,1990.241,1989.924,218.2895,79.04863,297.3381,1,144.4539,152.8842,0,0,0,194.5305,200,0.1,0.156585,0.3172331,0,250,0.3172331,1771.634,0,0,43.85341,63.11545,35.86021,35.82434,31.88942,3.934921,0,117.3751,830.0843,0,0,-2.747802e-15,4.263256e-14
tuned,2026-02-03 08:45:00,2819,8.75,24.38228,2825.015,304.695,216.5162,40.04768,0,0,1977.51,1977.193,325.3995,109.8787,435.2782,1,282.1001,153.0522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.794,0,0,22.59493,63.46401,40.04768,35.59519,29.73228,5.862901,0,146.8036,955.8712,0,0,0,4.263256e-14
tuned,2026-02-03 09:00:00,2820,9,24.36377,2843.19,248.2232,222.2651,46.34943,0,1,1990.233,1989.916,678.7178,211.8747,890.5926,2,234.1807,156.4119,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1311.198,0,0,14.04245,65.85326,46.34943,35.82419,23.60156,12.22263,0,243.7976,1478.707,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-02-03 09:15:00,2821,9.25,24.3715,2833.45,197.4933,221.6049,55.41523,0,1,1983.415,1983.098,643.0854,201.4355,844.5209,2,189.8862,154.6347,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1340.013,0,0,7.607121,66.9702,55.41523,35.70147,24.12023,11.58125,0,235.5061,1423.929,0,0,-1.216804e-13,4.263256e-14
tuned,2026-02-03 09:30:00,2822,9.5,24.52465,2808.916,165.0758,223.3072,52.33088,1,1,1966.241,1965.924,620.7467,194.8772,815.6239,2,162.2318,153.3921,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1345.177,0,0,2.844007,69.91506,52.33088,35.39234,24.21319,11.17915,228.5155,0,582.5404,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-02-03 09:45:00,2823,9.75,24.64554,2818.563,123.5524,223.8069,50.82292,1,1,1972.994,1972.677,605.2875,190.5125,795.8,2,141.6326,154.1674,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1367.389,0,0,0,69.63949,50.82292,35.51389,24.61301,10.90088,224.301,0,568.7301,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-02-03 10:00:00,2824,10,24.85596,2839.104,101.8103,227.3714,65.22047,1,1,1987.373,1987.056,586.1445,185.2744,771.4188,2,114.7236,156.6953,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1400.911,0,0,0,70.67615,65.22047,35.77272,25.21641,10.55631,222.315,0,566.5463,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-03 10:15:00,2825,10.25,24.97215,2846.514,73.89363,231.4301,76.71201,1,1,1992.56,1992.242,575.9274,182.4422,758.3696,2,100.6676,157.702,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1416.315,0,0,0,73.7281,76.71201,35.86607,25.49367,10.3724,221.8758,0,570.9325,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-03 10:30:00,2826,10.5,25.38355,2857.452,78.60237,236.0709,85.35753,1,1,2000.216,1999.899,564.3568,179.0062,743.363,2,86.67289,156.6901,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1435.542,0,0,0,79.38083,85.35753,366.487,263.0254,103.4617,457.6711,0,1052.274,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,25.43487,2921.3,68.78067,240.5118,91.95475,0,1,2044.91,2044.593,551.8677,175.7758,727.6434,2,67.54495,160.0985,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1492.725,0,0,1.235725,80.41331,91.95475,375.0639,273.7858,101.2781,0,466.4273,2706.195,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-03 11:00:00,2828,11,25.4531,2949.315,83.4128,238.8012,110.0676,0,0,2064.521,2064.203,0,0,0,0,0,0,0,0,0,226.7691,1142.316,0.5711582,0.7551171,0.3172331,0,250,0.3172331,2064.203,0,0,19.25035,76.19452,110.0676,378.8001,378.7419,0.05820621,0,398.9372,2358.797,0,0,-1.731948e-14,4.263256e-14
tuned,2026-02-03 11:15:00,2829,11.25,25.74794,2995.302,82.53803,236.5284,127.7745,0,0,2096.711,2096.394,0,0,0,0,0,0,0,0,0,232.4735,1084.018,0.5420091,0.7192999,0.3172331,0,250,0.3172331,2096.394,0,0,15.84014,70.75276,127.7745,387.0094,386.9509,0.05855465,0,410.5354,2407.317,0,0,4.527489e-13,4.263256e-14
tuned,2026-02-03 11:30:00,2830,11.5,25.80737,3041.858,64.12346,240.5075,136.1066,0,0,2129.301,2128.983,0,0,0,0,0,0,0,0,0,243.7461,1022.911,0.5114555,0.6825904,0.3172331,0,250,0.3172331,2128.983,0,0,0,74.87966,136.1066,393.4996,393.4409,0.05862539,0,418.5938,2431.433,0,0,5.062617e-14,4.263256e-14
tuned,2026-02-03 11:45:00,2831,11.75,25.98023,3053.622,87.14074,241.6545,140.641,0,0,2137.536,2137.218,0,0,0,0,0,0,0,0,0,228.3751,965.6562,0.4828281,0.6441121,0.3172331,0,250,0.3172331,2137.218,0,0,21.59103,78.82907,140.641,396.4144,396.3555,0.05883212,0,422.4379,2496.633,0,0,5.062617e-14,4.263256e-14
tuned,2026-02-03 12:00:00,2832,12,26.26745,3117.185,60.6281,241.6555,160.8113,0,0,2182.03,2181.713,0,0,0,0,0,0,0,0,0,242.191,904.9565,0.4524782,0.6080596,0.3172331,0,250,0.3172331,2181.713,0,0,0,78.65335,160.8113,407.051,406.9918,0.05917886,0,436.9907,2539.126,0,0,3.441691e-14,4.263256e-14
tuned,2026-02-03 12:15:00,2833,12.25,26.40575,3123.181,98.01275,240.9954,161.6449,0,0,2186.227,2185.91,0,0,0,0,0,0,0,0,0,251.9531,841.8257,0.4209129,0.5698378,0.3172331,0,250,0.3172331,2185.91,0,0,13.06099,73.99403,161.6449,408.9947,408.9353,0.05934729,0,439.1755,2565.635,0,0,-2.033929e-13,4.263256e-14
tuned,2026-02-03 12:30:00,2834,12.5,26.50755,3122.342,111.1697,242.1106,168.7511,0,0,2185.639,2185.322,0,0,0,0,0,0,0,0,0,262.7364,776.0091,0.3880046,0.5300853,0.3172331,0,250,0.3172331,2185.322,0,0,15.71217,74.8317,168.7511,409.7431,409.6836,0.05947187,0,441.3195,2583.445,0,0,-2.002842e-13,4.263256e-14
tuned,2026-02-03 12:45:00,2835,12.75,26.78623,3101.644,119.8463,238.9596,174.5355,0,0,2171.151,2170.833,0,0,0,0,0,0,0,0,0,236.3106,716.8093,0.3584046,0.4886416,0.3172331,0,250,0.3172331,2170.833,0,0,48.5981,73.89718,174.5355,409.3796,409.3198,0.05981563,0,442.2292,2643.565,0,0,-5.628831e-14,4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,26.97378,3095.612,127.2865,238.0019,191.32,0,0,2166.928,2166.611,0,0,0,0,0,0,0,0,0,235.7139,657.768,0.328884,0.4513643,0.3172331,0,250,0.3172331,2166.611,0,0,56.64847,72.92605,191.32,410.179,410.1189,0.06004922,0,446.334,2678.353,0,0,-2.399747e-13,4.263256e-14
tuned,2026-02-03 13:15:00,2837,13.25,27.0401,3106.222,126.216,238.4959,201.4452,0,0,2174.355,2174.038,0,0,0,0,0,0,0,0,0,237.7193,598.2346,0.2991173,0.4141869,0.3172331,0,250,0.3172331,2174.038,0,0,53.02328,73.96938,201.4452,412.154,412.0939,0.06013226,0,450.2783,2695.593,0,0,-5.961898e-14,4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,27.0131,3108.327,110.6944,239.9624,214.4864,0,0,2175.829,2175.512,0,0,0,0,0,0,0,0,0,237.6444,538.7293,0.2693647,0.3766996,0.3172331,0,250,0.3172331,2175.512,0,0,36.07409,76.93824,214.4864,412.2014,412.1413,0.06009843,0,452.7748,2685.208,0,0,1.720846e-14,4.263256e-14
tuned,2026-02-03 13:45:00,2839,13.75,27.09427,3112.594,92.90308,241.0861,216.1527,1,0,2178.816,2178.499,0,0,0,0,0,0,0,0,0,237.992,479.1465,0.2395733,0.33923,0.3172331,0,250,0.3172331,2178.499,0,0,17.83667,78.16053,216.1527,413.4666,413.4064,0.06020026,454.425,0,1074.445,0,0,-1.166844e-13,4.263256e-14
tuned,2026-02-03 14:00:00,2840,14,26.99785,3117.28,90.23317,238.8095,219.1736,1,1,2182.096,2181.779,564.6632,179.8041,744.4673,2,81.10066,163.3666,0,0,500,0,604.0711,0.3020355,0.3017115,0.3172331,0,250,0.3172331,1617.115,0,0,9.132506,75.44289,219.1736,413.2572,306.2581,106.9991,527.5705,0,1201.034,0,0,2.441936e-13,4.263256e-14
tuned,2026-02-03 14:15:00,2841,14.25,27.00483,3082.4,59.093,238.3855,216.3388,1,1,2157.68,2157.363,571.2475,181.7029,752.9504,2,89.54008,163.4103,0,0,500,0,728.976,0.364488,0.3803747,0.3172331,0,250,0.3172331,1586.115,0,0,0,74.97518,216.3388,408.6927,300.4309,108.2618,523.1111,0,1175.554,0,0,-8.348877e-14,4.263256e-14
tuned,2026-02-03 14:30:00,2842,14.5,26.97688,3065.149,70.67985,237.9619,208.0189,1,1,2145.604,2145.287,568.6096,180.8848,749.4944,2,86.64076,162.8536,0,0,500,0,853.8612,0.4269306,0.4590255,0.3172331,0,250,0.3172331,1576.678,0,0,0,75.10823,208.0189,406.1688,298.4694,107.6994,518.7328,0,1167.027,0,-5.684342e-14,1.254552e-14,4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,27.13187,3057.889,74.23219,239.0938,209.4939,1,1,2140.522,2140.205,567.6967,180.4001,748.0968,2,87.33237,160.7644,0,0,500,0,978.7268,0.4893634,0.5376639,0.3172331,0,250,0.3172331,1572.508,0,0,0,78.32941,209.4939,406.5187,298.6439,107.8748,518.8302,0,1172.779,0,-2.842171e-14,-3.463896e-14,4.263256e-14
tuned,2026-02-03 15:00:00,2844,15,27.34204,3046.727,81.55757,238.5401,224.0883,1,1,2132.709,2132.392,579.6026,183.8015,763.4041,2,102.8616,160.5426,0,0,500,0,1103.573,0.5517864,0.6162899,0.3172331,0,250,0.3172331,1552.789,0,0,0,77.99752,224.0883,406.821,296.1995,110.6216,522.7465,0,1180.039,0,2.842171e-14,-1.895151e-13,4.263256e-14
tuned,2026-02-03 15:15:00,2845,15.25,27.35166,3017.832,81.04927,233.7272,218.7795,1,1,2112.482,2112.165,575.7559,183.0251,758.781,2,95.1328,163.6482,0,0,500,0,1228.399,0.6141995,0.6949036,0.3172331,0,250,0.3172331,1536.409,0,0,0,70.07902,218.7795,403.0441,293.1341,109.91,517.9006,0,1156.687,0,5.684342e-14,-2.68674e-13,4.263256e-14
tuned,2026-02-03 15:30:00,2846,15.5,27.38282,3019.204,72.35115,234.122,212.0728,1,1,2113.443,2113.126,585.4319,185.6704,771.1023,2,108.7541,162.3482,0,0,500,0,1353.206,0.6766028,0.7735049,0.3172331,0,250,0.3172331,1527.694,0,0,0,71.77386,212.0728,403.4913,291.6621,111.8292,517.8207,0,1159.451,0,-5.684342e-14,5.939693e-14,4.263256e-14
tuned,2026-02-03 15:45:00,2847,15.75,27.31695,3000.165,88.5372,237.9436,213.7916,1,1,2100.116,2099.798,201.9919,75.52675,277.5186,1,113.6627,163.856,0,0,0,0,1352.993,0.6764963,0.8520938,0.3172331,0,250,0.3172331,1897.807,0,0,0,74.08762,213.7916,400.393,361.8222,38.57081,478.1089,0,1084.019,0,0,-9.015011e-14,4.263256e-14
tuned,2026-02-03 16:00:00,2848,16,27.20647,3022.646,100.0489,229.1773,212.8891,1,1,2115.852,2115.535,212.2882,78.55122,290.8394,1,126.3951,164.4443,0,0,0,0,1352.78,0.6763898,0.8519596,0.3172331,0,250,0.3172331,1903.247,0,0,0,64.73302,212.8891,402.4607,362.0206,40.44013,481.0659,0,1073.796,0,-2.842171e-14,-2.812195e-13,4.263256e-14
tuned,2026-02-03 16:15:00,2849,16.25,27.21782,2998.206,116.0998,228.8693,210.4923,1,1,2098.744,2098.427,218.1688,79.94548,298.1143,1,136.4675,161.6468,0,0,0,0,1352.567,0.6762833,0.8518255,0.3172331,0,250,0.3172331,1880.258,0,0,0,67.2225,210.4923,399.3014,357.7328,41.56856,477.726,0,1071.411,0,-1.421085e-14,-6.916689e-14,4.263256e-14
tuned,2026-02-03 16:30:00,2850,16.5,27.35515,2998,142.487,225.0225,216.3791,1,1,2098.6,2098.283,234.83,84.38754,319.2176,1,160.8711,158.3465,0,0,0,0,1352.354,0.6761769,0.8516914,0.3172331,0,250,0.3172331,1863.453,0,0,0,66.67601,216.3791,400.4249,355.5575,44.86744,481.2314,0,1077.479,0,-1.421085e-14,-4.973799e-14,4.263256e-14
tuned,2026-02-03 16:45:00,2851,16.75,27.46892,2946.04,181.9863,218.7842,206.2887,1,1,2062.228,2061.91,255.5758,89.85001,345.4258,1,191.8339,153.592,0,0,0,0,1352.141,0.6760704,0.8515573,0.3172331,0,250,0.3172331,1806.335,0,0,0,65.19227,206.2887,394.4267,345.4839,48.94273,474.7892,0,1062.035,0,0,9.15934e-14,4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,27.58819,2940.806,228.5955,219.0099,202.0279,1,1,2058.564,2058.247,280.1392,96.8481,376.9873,1,224.0354,152.952,0,0,0,0,1351.928,0.675964,0.8514233,0.3172331,0,250,0.3172331,1778.108,0,0,4.560121,66.05796,202.0279,394.7164,340.9407,53.77572,476.5264,0,1074.869,0,0,-2.396972e-13,4.263256e-14
tuned,2026-02-03 17:15:00,2853,17.25,27.57998,2958.366,248.1067,220.5164,198.3796,1,1,2070.856,2070.539,309.2032,105.4399,414.6431,1,259.5188,155.1243,0,0,0,0,1351.715,0.6758576,0.8512892,0.3172331,0,250,0.3172331,1761.336,0,0,0,65.39213,198.3796,397.0046,337.6663,59.33828,481.1376,0,1075.077,0,-5.684342e-14,1.809664e-13,4.263256e-14
tuned,2026-02-03 17:30:00,2854,17.5,27.2304,2948.4,294.0108,214.0738,178.7269,1,0,2063.88,2063.563,0,0,0,0,0,0,0,0,0,446.8724,1239.784,0.6198922,0.8511552,0.3172331,0,250,0.3172331,2063.563,0,0,0,63.85086,178.7269,392.7717,392.7113,0.06037181,426.7244,0,963.5915,0,0,-3.552714e-14,4.263256e-14
tuned,2026-02-03 17:45:00,2855,17.75,27.37082,2950.213,318.3159,212.8066,171.6819,1,0,2065.149,2064.832,0,0,0,0,0,0,0,0,0,488.145,1117.553,0.5587764,0.780674,0.3172331,0,250,0.3172331,2064.832,0,0,0,64.46884,171.6819,394.1718,394.1113,0.06054979,426.8799,0,964.9686,0,0,-1.645351e-13,4.263256e-14
tuned,2026-02-03 18:00:00,2856,18,27.55273,2938.736,360.3144,2.987452,156.9104,0,0,2057.115,2056.798,0,0,0,0,0,0,0,0,0,404.3332,1016.294,0.5081468,0.7037067,0.3172331,0,250,0.3172331,2056.798,0,0,0,0,156.9104,394.1437,394.083,0.06078193,0,424.147,2332.809,0,0,-1.051381e-13,4.263256e-14
tuned,2026-02-03 18:15:00,2857,18.25,27.66689,2915.19,404.2891,0.6195772,146.2178,0,0,2040.633,2040.316,0,0,0,0,0,0,0,0,0,459.9117,901.1558,0.4505779,0.6399452,0.3172331,0,250,0.3172331,2040.316,0,0,0,0,146.2178,391.9288,391.8678,0.06092854,0,419.9508,2309.729,0,0,5.806466e-14,4.263256e-14
tuned,2026-02-03 18:30:00,2858,18.5,27.7685,2910.673,455.9729,1.652443,140.0913,0,0,2037.471,2037.154,0,0,0,0,0,0,0,0,0,490.5484,778.3768,0.3891884,0.5674446,0.3172331,0,250,0.3172331,2037.154,0,0,0,0,140.0913,392.1634,392.1023,0.06105961,0,419.0665,2304.866,0,0,2.554623e-13,4.263256e-14
tuned,2026-02-03 18:45:00,2859,18.75,27.88512,2902.211,501.6707,1.541658,124.9367,0,0,2031.548,2031.231,0,0,0,0,0,0,0,0,0,500,653.2543,0.3266271,0.4901325,0.3172331,0,250,0.3172331,2031.231,0,0,1.670658,1.541658,124.9367,391.9912,391.93,0.06121074,0,416.0367,2293.743,0,0,-2.149947e-13,4.263256e-14
tuned,2026-02-03 19:00:00,2860,19,28.20449,2892.091,540.7613,0,117.1699,0,0,2024.464,2024.147,0,0,0,0,0,0,0,0,0,500,528.1514,0.2640757,0.4113446,0.3172331,0,250,0.3172331,2024.147,0,0,40.76129,0,117.1699,393.2903,393.2286,0.06162851,0,415.9911,2358.264,0,0,-1.483813e-13,4.263256e-14
tuned,2026-02-03 19:15:00,2861,19.25,28.19106,2859.972,562.9363,0.5970149,104.012,0,0,2001.981,2001.663,0,0,0,0,0,0,0,0,0,500,403.0683,0.2015341,0.3325692,0.3172331,0,250,0.3172331,2001.663,0,0,62.93633,0.5970149,104.012,388.8109,388.7493,0.06161082,0,408.9498,2358.819,0,0,-1.776357e-14,4.263256e-14
tuned,2026-02-03 19:30:00,2862,19.5,28.33519,2833.8,569.9964,0,93.74688,0,0,1983.66,1983.343,0,0,0,0,0,0,0,0,0,500,278.0048,0.1390024,0.2538062,0.3172331,0,250,0.3172331,1983.343,0,0,69.9964,0,93.74688,386.4427,386.3809,0.06180112,0,404.644,2346.286,0,0,-7.133183e-14,4.263256e-14
tuned,2026-02-03 19:45:00,2863,19.75,28.36728,2761.2,549.4622,2.144878,93.17146,0,0,1932.84,1932.523,196.0313,56.48792,252.5192,1,251.6185,0.9007138,0,0,0,311.8443,200,0.1,0.1750556,0.3172331,0,250,0.3172331,1736.491,0,0,0,1.244164,93.17146,376.8013,338.5238,38.27755,0,413.1752,2274.61,0,-1.421085e-14,-2.267631e-14,4.263256e-14
tuned,2026-02-03 20:00:00,2864,20,28.37219,2762.587,541.7255,0,88.2543,0,0,1933.811,1933.494,423.6885,122.0207,545.7091,2,544.2804,1.302829,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1509.805,0,0,0,0,88.2543,377.0304,294.3631,82.66735,0,433.5904,2384.747,0,-7.105427e-14,0,4.263256e-14
tuned,2026-02-03 20:15:00,2865,20.25,28.25888,2736.452,502.8397,0,71.2343,0,0,1915.516,1915.199,407.2649,117.2706,524.5355,2,523.347,1.062613,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1507.934,0,0,0,0,71.2343,372.5581,293.2855,79.27265,0,424.4107,2334.259,0,0,0,4.263256e-14
tuned,2026-02-03 20:30:00,2866,20.5,28.11006,2720.085,476.2602,0,61.44976,0,0,1904.059,1903.742,374.2848,107.8068,482.0915,1,480.6811,1.284442,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1529.457,0,0,0,0,61.44976,369.1545,296.5275,72.62693,0,416.248,2289.364,0,0,0,4.263256e-14
tuned,2026-02-03 20:45:00,2867,20.75,27.8497,2739.355,428.8036,1.941097,62.79231,0,0,1917.548,1917.231,346.5415,99.73324,446.2748,1,445.7359,0.4128793,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.689,0,0,0,1.528217,62.79231,369.7168,302.84,66.87681,0,414.68,2283.376,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-03 21:00:00,2868,21,27.81649,2739.323,405.379,2.469511,67.91613,0,0,1917.526,1917.209,302.1694,87.18423,389.3536,1,386.788,2.439725,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1615.04,0,0,18.59105,0.02978643,67.91613,369.4523,311.1718,58.2805,0,411.4415,2295.049,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-03 21:15:00,2869,21.25,27.65483,2742.16,339.6418,3.235247,52.80833,0,0,1919.512,1919.195,266.5909,76.97006,343.561,1,340.8009,2.63417,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1652.604,0,0,0,0.6010767,52.80833,368.5721,317.3221,51.24996,0,404.4321,2225.413,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 21:30:00,2870,21.5,27.36858,2718.825,297.9512,0.5257518,48.86495,0,0,1903.177,1902.86,229.9668,66.36846,296.3352,1,294.1956,2.013711,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.893,0,0,3.755571,0,48.86495,363.2395,319.2876,43.95189,0,394.9824,2178.881,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 21:45:00,2871,21.75,27.13946,2725.011,265.1791,0,44.45403,0,0,1907.508,1907.19,194.3615,56.18143,250.5429,1,247.881,2.535971,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1712.829,0,0,17.29806,0,44.45403,362.3231,325.3447,36.97841,0,389.97,2174.674,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:00:00,2872,22,26.84983,2718.965,216.5899,0,36.24452,0,0,1903.276,1902.959,167.6983,48.47775,216.176,1,213.8292,2.220866,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1735.26,0,0,2.760622,0,36.24452,359.3447,327.6228,31.72188,0,382.9436,2110.952,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-03 22:15:00,2873,22.25,26.93523,2716.879,178.4532,0,35.05168,0,0,1901.815,1901.498,139.2576,40.08678,179.3444,1,178.9679,0.2505366,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.24,0,0,0,0,35.05168,359.7069,333.3079,26.39901,0,380.0243,2090.134,0,0,0,4.263256e-14
tuned,2026-02-03 22:30:00,2874,22.5,26.76501,2707.626,170.6284,0,27.57233,0,0,1895.338,1895.021,126.1957,36.31376,162.5094,1,162.2786,0.1048677,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.826,0,0,8.349746,0,27.57233,357.2168,333.3727,23.84404,0,374.8831,2076.26,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:45:00,2875,22.75,26.64035,2737.596,154.4624,2.232584,31.15729,0,0,1916.317,1916,116.4369,33.56315,150,1,141.4166,0.6381832,0,0,7.945198,0,201.9548,0.1009774,0.1259371,0.3172331,0,250,0.3172331,1799.563,0,0,13.04579,1.594401,31.15729,360.2397,338.2917,21.94807,0,377.7119,2102.67,0,0,-5.684342e-14,4.263256e-14
tuned,2026-02-03 23:00:00,2876,23,26.33535,2700.861,134.513,0,20.40301,0,0,1890.602,1890.285,0,0,0,0,0,0,0,0,0,7.692093,200,0.1,0.127168,0.3172331,0,250,0.3172331,1890.285,0,0,126.8209,0,20.40301,353.1782,353.119,0.05926144,0,356.9304,2181.883,0,0,-8.326673e-17,4.263256e-14
tuned,2026-02-03 23:15:00,2877,23.25,26.0556,2700.483,109.7774,0,19.93085,0,0,1890.338,1890.021,116.4195,33.58046,150,1,110.2284,0.8478918,0,0,38.92371,0,209.6994,0.1048497,0.1259371,0.3172331,0,250,0.3172331,1773.601,0,0,0,0,19.93085,351.1104,329.4278,21.68263,0,366.7102,2016.906,0,-7.105427e-15,-3.552714e-15,4.263256e-14
tuned,2026-02-03 23:30:00,2878,23.5,26.05841,2700.613,92.38159,0,24.00186,0,1,1890.429,1890.112,472.8632,136.1234,608.9867,2,108.0909,0.8957452,0,0,500,0,334.6664,0.1673332,0.1320447,0.3172331,0,250,0.3172331,1417.249,0,0,0,0,24.00186,351.1476,263.2542,87.89335,0,403.836,2221.098,0,2.842171e-14,1.064981e-13,4.263256e-14
tuned,2026-02-03 23:45:00,2879,23.75,25.88561,2714.57,68.01465,1.491643,29.18607,0,1,1900.199,1899.882,463.5581,133.6907,597.2488,2,94.05772,3.191055,0,0,500,0,459.6137,0.2298069,0.2107345,0.3172331,0,250,0.3172331,1436.323,0,0,0,0,29.18607,351.7204,265.8586,85.86176,0,404.9515,2227.234,0,-5.684342e-14,-1.198208e-13,4.263256e-14
