controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,771.0268,0,0,0,0,28.67395,351.0231,143.6525,207.3706,335.9735,0,671.9469,0,-2.842171e-14,-2.877698e-13,7.81597e-14,81.81974,0,0,0,500,218.1803,0,0
tuned,2026-01-05 00:15:00,1,0.25,26.03833,2695.772,78.43981,3.51814,23.69566,1,1,1887.04,1886.564,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1434.725,0,0,0,3.51814,23.69566,350.3743,266.3912,83.98318,400.7711,0,807.6111,0,0,4.448664e-13,4.996004e-15,78.43981,0,0,0,500,3.379932,0,0
tuned,2026-01-05 00:30:00,2,0.5,26.11157,2658.971,68.25255,0.6969003,35.6601,1,1,1861.279,1860.962,451.7479,130.141,581.8888,2,80.12978,1.75907,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1409.214,0,0,0,0,35.6601,346.1089,262.0464,84.06248,398.8185,0,797.637,0,-2.842171e-14,-2.415845e-13,4.263256e-14,68.25255,0.6969003,0,0,500,12.93939,0,-4.440892e-14
tuned,2026-01-05 00:45:00,3,0.75,26.05345,2682.063,72.82093,2.882211,35.85498,1,1,1877.444,1877.127,116.3735,33.62646,150,1,76.1707,1.405014,0,0,72.42428,0,1392.358,0.6961792,0.8654828,0.3172331,0,250,0.3172331,1760.753,0,0,0,1.477197,35.85498,348.7002,327.0271,21.67314,367.313,0,737.1741,0,-1.421085e-14,1.402212e-13,4.263256e-14,72.82093,1.405014,0,0,72.42428,3.34977,0,0
tuned,2026-01-05 01:00:00,4,1,25.69812,2705.929,89.79838,1.151972,37.51857,1,1,1894.151,1893.833,116.343,33.65695,150,1,75.33326,1.774313,0,0,72.89243,0,1410.362,0.7051812,0.8767477,0.3172331,0,250,0.3172331,1777.49,0,0,14.46512,0,37.51857,349.2676,327.7563,21.51131,368.3314,0,761.6152,0,-1.421085e-14,1.757483e-13,4.263256e-14,75.33326,1.151972,0,0,72.89243,0.6223407,0,-8.881784e-15
tuned,2026-01-05 01:15:00,5,1.25,25.56245,2708.923,102.0059,1.828656,36.30042,1,1,1896.246,1895.929,116.3533,33.64667,150,1,78.22628,1.649845,0,0,70.12387,0,1427.671,0.7138357,0.8880845,0.3172331,0,250,0.3172331,1779.576,0,0,23.77966,0.1788117,36.30042,348.6945,327.2403,21.45417,367.5622,0,776.4527,0,0,1.233458e-13,4.263256e-14,78.22628,1.649845,0,0,70.12387,0,0,0
tuned,2026-01-05 01:30:00,6,1.5,25.35068,2709.657,89.64229,5.178584,31.84034,1,1,1896.76,1896.442,116.3509,33.64913,150,1,82.18956,1.679647,0,0,66.13079,0,1443.979,0.7219896,0.8989837,0.3172331,0,250,0.3172331,1780.092,0,0,7.45273,3.498937,31.84034,347.3012,325.939,21.36221,365.4182,0,749.7281,0,0,-2.047251e-13,4.263256e-14,82.18956,1.679647,0,0,66.13079,0,0,0
tuned,2026-01-05 01:45:00,7,1.75,25.24534,2685.346,78.66616,0.9704588,23.47628,1,1,1879.742,1879.425,116.3096,33.6904,150,1,83.25424,2.179495,0,0,64.56627,0,1459.894,0.7299468,0.9092526,0.3172331,0,250,0.3172331,1763.116,0,0,0,0,23.47628,343.4566,322.1472,21.30944,360.127,0,720.2541,0,7.105427e-15,-4.851675e-14,4.263256e-14,78.66616,0.9704588,0,0,64.56627,5.797117,0,3.552714e-15
tuned,2026-01-05 02:00:00,8,2,24.91666,2689.999,84.30569,0,25.67706,1,1,1882.999,1882.682,116.3221,33.67793,150,1,82.68073,2.028365,0,0,65.29091,0,1475.986,0.7379932,0.9192736,0.3172331,0,250,0.3172331,1766.36,0,0,1.624964,0,25.67706,33.89398,31.79448,2.099508,70.13319,0,143.0694,0,-7.105427e-15,1.270095e-13,4.263256e-14,82.68073,0,0,0,65.29091,2.028365,0,-7.105427e-15
tuned,2026-01-05 02:15:00,9,2.25,24.83748,2708.8,73.85289,0,19.69867,1,1,1896.16,1895.843,116.3407,33.65932,150,1,82.86128,1.802991,0,0,65.33573,0,1492.088,0.746044,0.929407,0.3172331,0,250,0.3172331,1779.502,0,0,0,0,19.69867,34.13088,32.03104,2.099842,69.26033,0,138.5207,0,-1.421085e-14,8.271162e-14,4.263256e-14,73.85289,0,0,0,65.33573,10.81138,0,0
tuned,2026-01-05 02:30:00,10,2.5,24.7633,2677.35,75.86871,0,19.01975,1,1,1874.145,1873.828,116.3556,33.64443,150,1,81.96044,1.622692,0,0,66.41687,0,1508.457,0.7542287,0.939546,0.3172331,0,250,0.3172331,1757.472,0,0,0,0,19.01975,33.73461,31.6345,2.10011,68.72078,0,137.4416,0,1.421085e-14,2.718936e-13,4.263256e-14,75.86871,0,0,0,66.41687,7.714421,0,2.664535e-15
tuned,2026-01-05 02:45:00,11,2.75,24.86967,2670.894,89.51044,5.580581,15.383,1,1,1869.626,1869.308,116.3677,33.63225,150,1,81.40665,1.475175,0,0,67.11818,0,1524.999,0.7624997,0.9498535,0.3172331,0,250,0.3172331,1752.941,0,0,8.103796,4.105407,15.383,33.65326,31.55293,2.10033,67.97482,0,157.0105,0,-7.105427e-15,2.300382e-13,4.263256e-14,81.40665,1.475175,0,0,67.11818,0,0,0
tuned,2026-01-05 03:00:00,12,3,24.81651,2664.946,81.94654,9.340251,20.51086,1,1,1865.462,1865.145,116.3395,33.6605,150,1,82.08196,1.817292,0,0,66.10075,0,1541.285,0.7706423,0.9602698,0.3172331,0,250,0.3172331,1748.806,0,0,0,7.522959,20.51086,33.57832,31.4785,2.099821,68.85461,0,150.6863,0,-7.105427e-15,1.355582e-13,4.263256e-14,81.94654,1.817292,0,0,66.10075,0.1354219,0,0
tuned,2026-01-05 03:15:00,13,3.25,24.7956,2698.999,88.12321,5.21981,20.88319,1,1,1889.3,1888.982,116.2917,33.70828,150,1,82.07155,2.395981,0,0,65.53247,0,1557.425,0.7787125,0.9705243,0.3172331,0,250,0.3172331,1772.691,0,0,6.051665,2.823828,20.88319,34.00739,31.90843,2.098961,69.39819,0,154.1066,0,0,-4.217737e-13,4.263256e-14,82.07155,2.395981,0,0,65.53247,0,0,0
tuned,2026-01-05 03:30:00,14,3.5,24.52124,2690.468,84.56861,1.55993,26.36673,1,1,1883.328,1883.011,116.2751,33.72493,150,1,82.50381,2.597683,0,0,64.89851,0,1573.405,0.7867023,0.9806877,0.3172331,0,250,0.3172331,1766.736,0,0,2.064799,0,26.36673,33.8999,31.80124,2.098661,70.27465,0,144.1111,0,-1.421085e-14,1.083578e-13,4.263256e-14,82.50381,1.55993,0,0,64.89851,1.037753,0,7.771561e-15
tuned,2026-01-05 03:45:00,15,3.75,24.74514,2655.119,111.7181,3.138763,16.74099,1,1,1858.583,1858.266,116.2808,33.71922,150,1,82.64146,2.5285,0,0,64.83004,0,1589.364,0.7946822,0.9907498,0.3172331,0,250,0.3172331,1741.985,0,0,29.07662,0.6102636,16.74099,33.4545,31.35573,2.098764,68.10333,0,187.4165,0,0,2.747802e-13,4.263256e-14,82.64146,2.5285,0,0,64.83004,0,0,0
tuned,2026-01-05 04:00:00,16,4,24.4314,2669.948,114.1834,3.299541,16.8915,1,1,1868.964,1868.647,116.2776,33.72237,150,1,84.45875,2.566641,0,0,62.97461,0,1604.858,0.8024289,1.000799,0.3172331,0,250,0.3172331,1752.369,0,0,29.7246,0.7328994,16.8915,33.64135,31.54264,2.098708,68.30166,0,189.1425,0,0,3.361755e-13,4.263256e-14,84.45875,2.566641,0,0,62.97461,0,0,-7.105427e-15
tuned,2026-01-05 04:15:00,17,4.25,24.52262,2708.164,110.1081,0.2162311,20.6468,1,1,1895.715,1895.398,116.2741,33.72593,150,1,86.20726,2.609753,0,0,61.18299,0,1619.901,0.8099505,1.010555,0.3172331,0,250,0.3172331,1779.124,0,0,23.90088,0,20.6468,34.12287,32.02423,2.098644,69.46862,0,180.1662,0,1.421085e-14,1.976197e-13,4.263256e-14,86.20726,0.2162311,0,0,61.18299,2.393522,0,7.993606e-15
tuned,2026-01-05 04:30:00,18,4.5,24.43469,2707.905,152.8106,0.3264082,17.54112,1,1,1895.534,1895.217,116.2851,33.71495,150,1,87.53508,2.476779,0,0,59.98814,0,1634.643,0.8173215,1.020028,0.3172331,0,250,0.3172331,1778.932,0,0,65.27553,0,17.54112,34.11961,32.02077,2.098841,68.88935,0,250.379,0,0,2.027267e-13,4.263256e-14,87.53508,0.3264082,0,0,59.98814,2.150371,0,-3.996803e-15
tuned,2026-01-05 04:45:00,19,4.75,24.28515,2703.092,184.2898,0,16.14188,1,1,1892.164,1891.847,116.2944,33.7056,150,1,90.97064,2.363602,0,0,56.66576,0,1648.552,0.824276,1.029311,0.3172331,0,250,0.3172331,1775.553,0,0,93.31914,0,16.14188,34.05895,31.95995,2.099009,68.55907,0,298.0936,0,-7.105427e-15,3.403944e-13,4.263256e-14,90.97064,0,0,0,56.66576,2.363602,0,3.108624e-15
tuned,2026-01-05 05:00:00,20,5,24.17597,2714.729,220.2881,0,16.66667,1,1,1900.311,1899.993,116.3042,33.69585,150,1,95.63659,2.245422,0,0,52.11799,0,1661.322,0.830661,1.038069,0.3172331,0,250,0.3172331,1783.689,0,0,124.6515,0,16.66667,34.20559,32.1064,2.099185,68.78342,0,352.5907,0,-7.105427e-15,2.691181e-13,4.263256e-14,95.63659,0,0,0,52.11799,2.245422,0,-1.332268e-15
tuned,2026-01-05 05:15:00,21,5.25,24.07558,2757.432,279.4013,6.967667,21.12906,1,1,1930.202,1929.885,116.313,33.68702,150,1,101.5724,2.138497,0,0,46.28912,0,1672.633,0.8363164,1.04611,0.3172331,0,250,0.3172331,1813.572,0,0,177.8289,4.82917,21.12906,34.74364,32.6443,2.099344,70.10323,0,455.2916,0,-7.105427e-15,-2.779998e-13,4.263256e-14,101.5724,2.138497,0,0,46.28912,0,0,-7.105427e-15
tuned,2026-01-05 05:30:00,22,5.5,24.12287,2751.36,334.9445,0.1670393,8.299637,1,1,1925.952,1925.635,116.2949,33.70514,150,1,109.6555,2.358005,0,0,37.98648,0,1681.866,0.840933,1.053232,0.3172331,0,250,0.3172331,1809.34,0,0,225.289,0,8.299637,34.66714,32.56812,2.099018,67.75627,0,524.1361,0,7.105427e-15,-7.571721e-14,4.263256e-14,109.6555,0.1670393,0,0,37.98648,2.190965,0,-1.776357e-15
tuned,2026-01-05 05:45:00,23,5.75,24.11529,2748.315,392.4118,0,7.574913,1,1,1923.82,1923.503,116.3027,33.69728,150,1,119.4507,2.262745,0,0,28.28657,0,1688.673,0.8443365,1.059046,0.3172331,0,250,0.3172331,1807.2,0,0,272.9611,0,7.574913,34.62877,32.52961,2.099159,67.58019,0,606.0182,0,7.105427e-15,-1.78968e-13,4.263256e-14,119.4507,0,0,0,28.28657,2.262745,0,4.440892e-15
tuned,2026-01-05 06:00:00,24,6,24.32455,2762.521,461.5161,0,21.43426,0,0,1933.765,1933.447,0,0,0,0,0,0,0,0,0,130.8241,1655.701,0.8278506,1.063333,0.3172331,0,250,0.3172331,1933.447,0,0,330.6921,0,21.43426,34.80776,34.80205,0.005710195,0,38.64725,783.0036,0,0,3.197442e-13,4.263256e-14,130.8241,0,0,132.9925,0,0,0,0
tuned,2026-01-05 06:15:00,25,6.25,24.10986,2750.399,516.3394,0,16.10562,0,0,1925.279,1924.962,0,0,0,0,0,0,0,0,0,144.0517,1619.428,0.8097138,1.042571,0.3172331,0,250,0.3172331,1924.962,0,0,372.2876,0,16.10562,34.65503,34.64932,0.005710195,0,37.52639,848.5914,0,0,3.410605e-13,4.263256e-14,144.0517,0,0,146.1335,0,0,0,0
tuned,2026-01-05 06:30:00,26,6.5,24.14564,2723.265,573.4992,0,30.76714,0,0,1906.285,1905.968,0,0,0,0,0,0,0,0,0,158.3705,1579.58,0.78979,1.01973,0.3172331,0,250,0.3172331,1905.968,0,0,415.1287,0,30.76714,34.31313,34.30742,0.005710195,0,39.80747,935.0381,0,0,-8.526513e-14,4.263256e-14,158.3705,0,0,160.3722,0,0,0,0
tuned,2026-01-05 06:45:00,27,6.75,24.07513,2743.733,620.5368,0,22.60607,0,0,1920.613,1920.296,0,0,0,0,0,0,0,0,0,173.7456,1535.895,0.7679475,0.9946384,0.3172331,0,250,0.3172331,1920.296,0,0,446.7912,0,22.60607,34.57104,34.56533,0.005710195,0,38.60087,983.0196,0,0,3.318457e-13,4.263256e-14,173.7456,0,0,175.6732,0,0,0,0
tuned,2026-01-05 07:00:00,28,7,24.23227,2751.757,637.5046,0,29.17338,0,0,1926.23,1925.913,0,0,0,0,0,0,0,0,0,189.7025,1488.228,0.7441138,0.9671305,0.3172331,0,250,0.3172331,1925.913,0,0,447.8021,0,29.17338,34.67214,34.66643,0.005710195,0,39.89046,991.8562,0,0,-6.705747e-14,4.263256e-14,189.7025,0,0,191.5612,0,0,0,0
tuned,2026-01-05 07:15:00,29,7.25,24.02052,2776.448,591.2892,0,26.76009,0,0,1943.513,1943.196,0,0,0,0,0,0,0,0,0,205.1439,1436.707,0.7183536,0.937115,0.3172331,0,250,0.3172331,1943.196,0,0,386.1452,0,26.76009,34.98324,34.97753,0.005710195,0,39.74952,884.7229,0,0,2.959855e-13,4.263256e-14,205.1439,0,0,206.9385,0,0,0,0
tuned,2026-01-05 07:30:00,30,7.5,24.05217,2794.255,568.4425,3.022691,21.43804,0,0,1955.979,1955.662,0,0,0,0,0,0,0,0,0,219.7502,1381.544,0.6907718,0.9046735,0.3172331,0,250,0.3172331,1955.662,0,0,350.4271,1.287919,21.43804,35.20762,35.20191,0.005710195,0,39.02722,821.3581,0,0,-1.773026e-13,4.263256e-14,218.0154,1.734771,0,219.7502,0,0,0,4.440892e-16
tuned,2026-01-05 07:45:00,31,7.75,24.16473,2819.939,515.1311,0.9692594,25.93452,0,0,1973.957,1973.64,0,0,0,0,0,0,0,0,0,230.2888,1323.754,0.6618769,0.8699377,0.3172331,0,250,0.3172331,1973.64,0,0,285.8115,0,25.93452,35.53123,35.52552,0.005710195,0,40.16341,713.9237,0,0,-4.243272e-13,4.263256e-14,229.3195,0.9692594,0,231.0958,0,0,0,-3.774758e-15
tuned,2026-01-05 08:00:00,32,8,24.06451,2808.938,466.8493,217.2447,25.73226,0,0,1966.257,1965.939,0,0,0,0,0,0,0,0,0,240.0022,1263.545,0.6317725,0.8335484,0.3172331,0,250,0.3172331,1965.939,0,0,228.5982,215.4936,25.73226,35.39262,35.38691,0.005710195,0,39.97957,985.946,0,0,1.54099e-13,4.263256e-14,238.2511,1.751097,0,240.0022,0,0,0,4.440892e-16
tuned,2026-01-05 08:15:00,33,8.25,24.29575,2833.546,404.6183,215.5065,35.29208,0,0,1983.482,1983.165,0,0,0,0,0,0,0,0,0,253.4596,1199.981,0.5999906,0.7956357,0.3172331,0,250,0.3172331,1983.165,0,0,159.44,207.2253,35.29208,35.70267,35.69696,0.005710195,0,42.02458,863.6329,0,0,5.995204e-14,4.263256e-14,245.1784,8.281205,0,253.4596,0,0,0,3.552714e-15
tuned,2026-01-05 08:30:00,34,8.5,24.42732,2829.87,337.5955,214.3939,40.68048,0,0,1980.909,1980.592,0,0,0,0,0,0,0,0,0,264.2438,1133.731,0.5668656,0.7556105,0.3172331,0,250,0.3172331,1980.592,0,0,87.72773,200.0178,40.68048,35.65636,35.65065,0.005710195,0,42.96335,732.6595,0,0,3.524958e-13,4.263256e-14,249.8678,14.37607,0,264.2438,0,0,0,1.065814e-14
tuned,2026-01-05 08:45:00,35,8.75,24.6729,2857.382,264.4675,217.4638,51.28083,0,0,2000.167,1999.85,0,0,0,0,0,0,0,0,0,272.4651,1065.436,0.5327182,0.7138939,0.3172331,0,250,0.3172331,1999.85,0,0,12.09325,197.373,51.28083,36.00301,35.9973,0.005710195,0,45.26048,610.2619,0,0,1.211253e-13,4.263256e-14,252.3743,20.09086,0,272.4651,0,0,0,-2.4869e-14
tuned,2026-01-05 09:00:00,36,9,24.91656,2865.829,218.9088,214.8701,58.08589,1,1,2006.08,2005.763,602.3013,175.9823,778.2836,2,252.7102,25.57345,0,0,500,0,1190.269,0.5951344,0.6708897,0.3172331,0,250,0.3172331,1403.462,0,0,0,189.2967,58.08589,36.10944,25.26231,10.84713,211.7881,0,750.1131,0,0,1.968425e-13,4.263256e-14,218.9088,25.57345,0,0,500,33.80136,0,2.842171e-14
tuned,2026-01-05 09:15:00,37,9.25,24.91206,2921.297,173.4986,218.5993,62.58361,1,1,2044.908,2044.591,605.1426,177.3436,782.4862,2,251.7966,30.68957,0,0,500,0,1315.081,0.6575407,0.7494948,0.3172331,0,250,0.3172331,1439.448,0,0,0,187.9097,62.58361,36.80834,25.91006,10.89828,214.6125,0,753.3693,0,2.842171e-14,-3.659295e-13,4.263256e-14,173.4986,30.68957,0,0,500,78.29808,0,5.684342e-14
tuned,2026-01-05 09:30:00,38,9.5,24.93845,2913.695,130.3993,220.3526,59.83007,1,1,2039.587,2039.269,218.676,66.69475,285.3707,1,249.7362,35.63456,0,0,0,0,1314.874,0.6574372,0.8280875,0.3172331,0,250,0.3172331,1820.593,0,0,0,184.718,59.83007,36.71256,32.77068,3.941878,110.3303,0,539.2991,0,-4.263256e-14,1.237899e-13,4.263256e-14,130.3993,35.63456,0,0,0,119.3369,0,-2.842171e-14
tuned,2026-01-05 09:45:00,39,9.75,25.04842,2881.142,123.7531,221.3196,55.56315,1,1,2016.799,2016.482,219.5869,67.46031,287.0472,1,246.6763,40.37092,0,0,0,0,1314.667,0.6573337,0.8279571,0.3172331,0,250,0.3172331,1796.895,0,0,0,180.9487,55.56315,367.0462,327.0249,40.02132,404.5974,0,1121.331,0,0,3.766987e-13,4.263256e-14,123.7531,40.37092,0,0,0,122.9232,0,0
tuned,2026-01-05 10:00:00,40,10,25.28661,2909.678,113.2107,224.3273,70.57001,1,1,2036.774,2036.457,220.3399,68.15788,288.4978,1,243.6032,44.89464,0,0,0,0,1314.46,0.6572302,0.8278268,0.3172331,0,250,0.3172331,1816.117,0,0,0,179.4327,70.57001,372.4576,332.1068,40.35079,413.1696,0,1135.861,0,0,2.176037e-14,4.263256e-14,113.2107,44.89464,0,0,0,130.3925,0,0
tuned,2026-01-05 10:15:00,41,10.25,25.54032,2922.866,80.60787,225.4823,91.0283,1,1,2046.006,2045.689,220.9075,68.78641,289.6939,1,240.4229,49.27105,0,0,0,0,1314.253,0.6571267,0.8276965,0.3172331,0,250,0.3172331,1824.781,0,0,0,176.2112,91.0283,376.065,335.403,40.66209,420.9208,0,1145.806,0,-2.842171e-14,3.756995e-13,4.263256e-14,80.60787,49.27105,0,0,0,159.815,0,0
tuned,2026-01-05 10:30:00,42,10.5,25.59251,2926.346,76.60233,223.3125,103.0379,1,1,2048.442,2048.125,220.8643,69.22001,290.0843,1,236.6178,53.46656,0,0,0,0,1314.047,0.6570233,0.8275662,0.3172331,0,250,0.3172331,1827.261,0,0,0,169.8459,103.0379,376.9105,336.2134,40.69709,424.3922,0,1141.769,0,-4.263256e-14,2.78666e-14,4.263256e-14,76.60233,53.46656,0,0,0,160.0154,0,-2.842171e-14
tuned,2026-01-05 10:45:00,43,10.75,25.66184,2956.238,80.04587,226.7882,109.4396,1,1,2069.366,2069.049,220.7157,69.5972,290.3129,1,232.8965,57.41646,0,0,0,0,1313.84,0.6569199,0.8274359,0.3172331,0,250,0.3172331,1848.333,0,0,0,169.3717,109.4396,381.2955,340.5686,40.7269,430.3309,0,1152.828,0,0,2.958744e-13,4.263256e-14,80.04587,57.41646,0,0,0,152.8506,0,0
tuned,2026-01-05 11:00:00,44,11,25.70938,3013.408,64.83405,228.186,118.5126,0,0,2109.385,2109.068,0,0,0,0,0,0,0,0,0,126.0999,1282.108,0.641054,0.8273056,0.3172331,0,250,0.3172331,2109.068,0,0,0,166.9202,118.5126,389.0442,388.9857,0.05850884,0,410.8435,2547.577,0,0,1.39555e-13,4.263256e-14,64.83405,61.26582,0,290.6884,0,0,0,7.105427e-15
tuned,2026-01-05 11:15:00,45,11.25,25.78741,3022.55,63.08706,234.1052,126.1935,0,0,2115.785,2115.468,0,0,0,0,0,0,0,0,0,128.0622,1249.891,0.6249453,0.8073246,0.3172331,0,250,0.3172331,2115.468,0,0,0,169.13,126.1935,390.8433,390.7846,0.05860161,0,414.096,2569.277,0,0,3.819167e-13,4.263256e-14,63.08706,64.97515,0,290.7402,0,0,0,0
tuned,2026-01-05 11:30:00,46,11.5,25.91212,3020.359,67.62515,237.5134,132.9551,0,0,2114.252,2113.934,0,0,0,0,0,0,0,0,0,136.277,1215.625,0.6078123,0.7870378,0.3172331,0,250,0.3172331,2113.934,0,0,0,168.8615,132.9551,391.5522,391.4934,0.05875049,0,416.1163,2579.926,0,0,-3.574918e-13,4.263256e-14,67.62515,68.65189,0,290.8805,0,0,0,0
tuned,2026-01-05 11:45:00,47,11.75,26.05095,3065.869,67.84933,236.7005,138.7667,0,0,2146.108,2145.791,0,0,0,0,0,0,0,0,0,140.094,1180.41,0.5902048,0.765461,0.3172331,0,250,0.3172331,2145.791,0,0,0,164.4558,138.7667,398.5793,398.5204,0.05891713,0,424.2924,2617.294,0,0,-3.944622e-13,4.263256e-14,67.84933,72.24469,0,291.1838,0,0,0,0
tuned,2026-01-05 12:00:00,48,12,26.47398,3097.497,90.5574,238.9298,150.9318,0,0,2168.248,2167.931,0,0,0,0,0,0,0,0,0,166.2283,1138.667,0.5693334,0.7432867,0.3172331,0,250,0.3172331,2167.931,0,0,0,163.2589,150.9318,406.2016,406.1422,0.05943074,0,434.4179,2670.92,0,0,1.825207e-13,4.263256e-14,90.5574,75.67086,0,291.4623,0,0,0,0
tuned,2026-01-05 12:15:00,49,12.25,26.55821,3100.105,91.79735,239.6326,158.5343,0,0,2170.073,2169.756,0,0,0,0,0,0,0,0,0,170.8,1095.788,0.5478938,0.7170018,0.3172331,0,250,0.3172331,2169.756,0,0,0,160.6299,158.5343,407.2505,407.1909,0.05953408,0,436.9425,2680.271,0,0,1.406653e-13,4.263256e-14,91.79735,79.00267,0,292.2383,0,0,0,0
tuned,2026-01-05 12:30:00,50,12.5,26.66978,3090.99,80.31624,241.5829,166.0447,0,0,2163.693,2163.376,0,0,0,0,0,0,0,0,0,162.5315,1054.982,0.5274911,0.6900013,0.3172331,0,250,0.3172331,2163.376,0,0,0,159.3676,166.0447,406.9904,406.9308,0.05967151,0,438.1638,2684.81,0,0,2.28817e-13,4.263256e-14,80.31624,82.21527,0,293.0222,0,0,0,1.421085e-14
tuned,2026-01-05 12:45:00,51,12.75,26.87648,3111.278,65.63694,247.6451,170.4555,0,0,2177.894,2177.577,0,0,0,0,0,0,0,0,0,150.9771,1017.072,0.5085359,0.6643068,0.3172331,0,250,0.3172331,2177.577,0,0,0,162.305,170.4555,411.4213,411.3613,0.05992781,0,443.5617,2719.565,0,0,1.163514e-13,4.263256e-14,65.63694,85.34012,0,293.5884,0,0,0,-1.421085e-14
tuned,2026-01-05 13:00:00,52,13,26.89558,3097.429,71.99715,239.4635,175.2704,0,0,2168.2,2167.883,0,0,0,0,0,0,0,0,0,160.4585,976.7971,0.4883985,0.6404352,0.3172331,0,250,0.3172331,2167.883,0,0,0,151.0021,175.2704,409.7526,409.6926,0.0599516,0,442.8157,2695.965,0,0,5.040413e-14,4.263256e-14,71.99715,88.46137,0,293.9671,0,0,0,0
tuned,2026-01-05 13:15:00,53,13.25,26.98875,3087.641,83.72532,238.3306,184.5804,0,0,2161.349,2161.032,0,0,0,0,0,0,0,0,0,175.0358,932.8844,0.4664422,0.6150748,0.3172331,0,250,0.3172331,2161.032,0,0,0,147.0201,184.5804,409.2504,409.1904,0.06006795,0,444.1406,2696.383,0,0,1.204592e-13,4.263256e-14,83.72532,91.31047,0,294.2972,0,0,0,0
tuned,2026-01-05 13:30:00,54,13.5,27.12793,3075.277,82.95945,236.5942,192.3354,0,0,2152.694,2152.377,0,0,0,0,0,0,0,0,0,176.9925,888.4894,0.4442447,0.5874236,0.3172331,0,250,0.3172331,2152.377,0,0,0,142.5611,192.3354,408.7967,408.7365,0.06024258,0,445.261,2694.853,0,0,1.1946e-13,4.263256e-14,82.95945,94.03306,0,294.8112,0,0,0,1.421085e-14
tuned,2026-01-05 13:45:00,55,13.75,27.36106,3093.609,89.6576,236.4117,199.5532,0,0,2165.526,2165.209,0,0,0,0,0,0,0,0,0,186.2827,841.7788,0.4208894,0.5594687,0.3172331,0,250,0.3172331,2165.209,0,0,0,139.7866,199.5532,413.246,413.1855,0.06053739,0,451.2661,2723.095,0,0,-1.620926e-14,4.263256e-14,89.6576,96.62508,0,295.2611,0,0,0,1.421085e-14
tuned,2026-01-05 14:00:00,56,14,27.31549,3127.967,82.63004,238.2146,212.2066,1,1,2189.577,2189.26,609.8409,185.9703,795.8112,2,196.6899,99.12127,0,0,500,0,966.6463,0.4833232,0.5300558,0.3172331,0,250,0.3172331,1579.419,0,0,0,139.0933,212.2066,417.4363,301.1114,116.3248,527.5383,0,1295.012,0,-2.842171e-14,-4.185541e-14,4.263256e-14,82.63004,99.12127,0,0,500,114.0599,0,-7.105427e-14
tuned,2026-01-05 14:15:00,57,14.25,27.61591,3123.005,72.3766,243.6442,230.0406,1,1,2186.104,2185.787,609.9805,186.2699,796.2504,2,194.6889,101.5615,0,0,500,0,1091.494,0.5457471,0.608683,0.3172331,0,250,0.3172331,1575.806,0,0,0,142.0827,230.0406,419.4165,302.3274,117.0891,532.7319,0,1310.556,0,-5.684342e-14,3.007594e-13,4.263256e-14,72.3766,101.5615,0,0,500,122.3123,0,1.421085e-14
tuned,2026-01-05 14:30:00,58,14.5,27.68307,3154.023,81.62483,241.9195,225.9298,1,1,2207.816,2207.499,610.043,186.5483,796.5913,2,192.5801,104.0112,0,0,500,0,1216.322,0.6081612,0.6872979,0.3172331,0,250,0.3172331,1597.456,0,0,0,137.9083,225.9298,424.1833,306.916,117.2673,536.8717,0,1311.635,0,1.136868e-13,-1.032507e-14,4.263256e-14,81.62483,104.0112,0,0,500,110.9552,0,2.842171e-14
tuned,2026-01-05 14:45:00,59,14.75,27.81186,3096.69,53.93948,233.9576,221.9967,1,1,2167.683,2167.366,610.2048,186.8433,797.0481,2,190.6995,106.3486,0,0,500,0,1341.131,0.6705654,0.7659003,0.3172331,0,250,0.3172331,1557.161,0,0,0,127.609,221.9967,417.6094,299.9908,117.6185,529.6024,0,1279.33,0,0,-1.59206e-13,4.263256e-14,53.93948,106.3486,0,0,500,136.76,0,-1.136868e-13
tuned,2026-01-05 15:00:00,60,15,28.02108,3090.053,69.75042,230.1371,233.706,1,1,2163.037,2162.72,221.6123,75.2833,296.8956,1,188.4201,108.4755,0,0,0,0,1340.92,0.6704599,0.8444904,0.3172331,0,250,0.3172331,1941.107,0,0,0,121.6616,233.706,418.5701,375.6244,42.94567,496.1323,0,1202.131,0,1.421085e-14,-9.148238e-14,4.263256e-14,69.75042,108.4755,0,0,0,118.6697,0,2.842171e-14
tuned,2026-01-05 15:15:00,61,15.25,28.19671,3046.192,79.82322,236.519,237.2325,1,1,2132.334,2132.017,221.4857,75.45893,296.9446,1,186.4747,110.4699,0,0,0,0,1340.709,0.6703543,0.8443575,0.3172331,0,250,0.3172331,1910.532,0,0,0,126.0491,237.2325,414.1772,371.095,43.08223,492.6331,0,1202.701,0,-2.842171e-14,-2.510214e-13,4.263256e-14,79.82322,110.4699,0,0,0,106.6515,0,-1.421085e-14
tuned,2026-01-05 15:30:00,62,15.5,28.41477,3064.126,69.6859,230.448,240.443,1,1,2144.888,2144.571,221.5608,75.69667,297.2575,1,184.7545,112.503,0,0,0,0,1340.498,0.6702488,0.8442246,0.3172331,0,250,0.3172331,1923.01,0,0,0,117.9451,240.443,418.5658,375.2672,43.29856,497.8853,0,1199.226,0,2.842171e-14,-1.634248e-13,4.263256e-14,69.6859,112.503,0,0,0,115.0686,0,1.421085e-14
tuned,2026-01-05 15:45:00,63,15.75,28.5072,3083.945,78.30163,227.3114,248.9973,1,1,2158.761,2158.444,221.4417,75.86144,297.3032,1,182.9281,114.3751,0,0,0,0,1340.287,0.6701433,0.8440917,0.3172331,0,250,0.3172331,1937.002,0,0,0,112.9363,248.9973,422.1105,378.7492,43.36134,503.298,0,1201.411,0,-1.421085e-14,-3.947953e-13,4.263256e-14,78.30163,114.3751,0,0,0,104.6264,0,1.421085e-14
tuned,2026-01-05 16:00:00,64,16,28.56557,3030.925,112.4112,223.6514,242.0752,1,1,2121.648,2121.331,221.3969,76.03614,297.433,1,181.2933,116.1397,0,0,0,0,1340.076,0.6700378,0.8439588,0.3172331,0,250,0.3172331,1899.934,0,0,0,107.5117,242.0752,415.3752,371.9681,43.40708,495.3976,0,1176.253,0,-1.421085e-14,3.08531e-13,4.263256e-14,112.4112,116.1397,0,0,0,68.88204,0,1.421085e-14
tuned,2026-01-05 16:15:00,65,16.25,28.65878,3007.08,125.4985,224.0505,246.6793,1,1,2104.956,2104.639,221.7218,76.30547,298.0273,1,180.2335,117.7938,0,0,0,0,1339.865,0.6699323,0.8438259,0.3172331,0,250,0.3172331,1882.917,0,0,0,106.2567,246.6793,412.9361,369.378,43.55813,494.0753,0,1171.444,0,0,-4.373168e-13,4.263256e-14,125.4985,117.7938,0,0,0,54.735,0,0
tuned,2026-01-05 16:30:00,66,16.5,28.57165,3002.268,143.4913,224.891,242.9239,1,1,2101.588,2101.271,222.1951,76.61278,298.8079,1,179.4042,119.4037,0,0,0,0,1339.654,0.6698268,0.8436931,0.3172331,0,250,0.3172331,1879.075,0,0,0,105.4873,242.9239,411.5017,367.9326,43.56907,492.1111,0,1166.188,0,-2.842171e-14,4.409806e-13,4.263256e-14,143.4913,119.4037,0,0,0,35.9129,0,-2.842171e-14
tuned,2026-01-05 16:45:00,67,16.75,28.76446,2961.814,179.3198,220.2469,234.3235,1,1,2073.27,2072.953,222.8716,76.97476,299.8464,1,178.8682,120.9781,0,0,0,0,1339.443,0.6697214,0.8435603,0.3172331,0,250,0.3172331,1850.081,0,0,0.4515869,99.26874,234.3235,407.6498,363.766,43.88376,486.8138,0,1145.645,0,-2.842171e-14,-3.4861e-13,4.263256e-14,178.8682,120.9781,0,0,0,0,0,-1.421085e-14
tuned,2026-01-05 17:00:00,68,17,28.68677,2939.032,213.0608,222.9929,231.3968,1,1,2057.323,2057.005,223.8899,77.4229,301.3128,1,178.8748,122.438,0,0,0,0,1339.232,0.669616,0.8434275,0.3172331,0,250,0.3172331,1833.115,0,0,34.18595,100.555,231.3968,403.8357,359.8256,44.01004,482.6698,0,1197.768,0,0,2.680078e-13,4.263256e-14,178.8748,122.438,0,0,0,0,0,0
tuned,2026-01-05 17:15:00,69,17.25,28.53803,2914.45,250.2291,217.8806,207.5782,1,1,2040.115,2039.798,225.2861,77.97947,303.2656,1,179.3703,123.8953,0,0,0,0,1339.021,0.6695106,0.8432947,0.3172331,0,250,0.3172331,1814.512,0,0,70.85879,93.98533,207.5782,399.176,355.0337,44.14233,473.6286,0,1231.613,0,0,-9.070522e-14,4.263256e-14,179.3703,123.8953,0,0,0,0,0,0
tuned,2026-01-05 17:30:00,70,17.5,28.81329,2914.235,307.9386,215.1559,198.1761,0,0,2039.965,2039.648,0,0,0,0,0,0,0,0,0,305.6205,1262.405,0.6312026,0.843162,0.3172331,0,250,0.3172331,2039.648,0,0,127.5561,89.918,198.1761,401.5254,401.4629,0.06244085,0,440.4698,2797.727,0,0,5.917489e-14,4.263256e-14,180.3826,125.2379,0,305.6205,0,0,0,-1.421085e-14
tuned,2026-01-05 17:45:00,71,17.75,28.78979,2892.82,373.358,216.4847,195.0689,0,0,2024.974,2024.657,0,0,0,0,0,0,0,0,0,308.6835,1185.036,0.5925178,0.7949181,0.3172331,0,250,0.3172331,2024.657,0,0,191.1789,89.98025,195.0689,398.372,398.3096,0.06240908,0,436.6853,2886.769,0,0,1.704192e-13,4.263256e-14,182.1791,126.5044,0,308.6835,0,0,0,1.421085e-14
tuned,2026-01-05 18:00:00,72,18,28.6214,2863.814,401.9767,8.120396,182.0579,0,0,2004.67,2004.353,0,0,0,0,0,0,0,0,0,192.9548,1136.61,0.5683052,0.7461995,0.3172331,0,250,0.3172331,2004.353,0,0,217.1423,0,182.0579,392.9457,392.8835,0.0621825,0,428.5696,2731.703,0,0,2.3892e-13,4.263256e-14,184.8344,8.120396,0,312.5885,0,0,0,-7.105427e-15
tuned,2026-01-05 18:15:00,73,18.25,28.83985,2844.633,450.315,6.203913,168.5874,0,0,1991.243,1990.926,0,0,0,0,0,0,0,0,0,194.0129,1087.928,0.5439641,0.7157069,0.3172331,0,250,0.3172331,1990.926,0,0,262.5061,0,168.5874,392.161,392.0985,0.06247677,0,425.3006,2791.976,0,0,1.979528e-13,4.263256e-14,187.8089,6.203913,0,313.9242,0,0,0,-4.440892e-15
tuned,2026-01-05 18:30:00,74,18.5,28.76156,2840.676,485.3138,2.845097,156.1688,0,0,1988.473,1988.156,0,0,0,0,0,0,0,0,0,194.2014,1039.207,0.5196033,0.6850524,0.3172331,0,250,0.3172331,1988.156,0,0,293.9575,0,156.1688,390.9523,390.89,0.06237098,0,421.5942,2825.845,0,0,1.488809e-13,4.263256e-14,191.3563,2.845097,0,315.8512,0,0,0,1.332268e-15
tuned,2026-01-05 18:45:00,75,18.75,28.85556,2838.359,528.9226,2.509331,144.9631,0,0,1986.851,1986.534,0,0,0,0,0,0,0,0,0,197.7851,989.5967,0.4947984,0.6543732,0.3172331,0,250,0.3172331,1986.534,0,0,333.6468,0,144.9631,391.4293,391.3668,0.06249805,0,419.926,2885.134,0,0,2.264855e-14,4.263256e-14,195.2758,2.509331,0,318.1486,0,0,0,4.884981e-15
tuned,2026-01-05 19:00:00,76,19,28.69249,2827.769,558.3056,6.395795,133.6816,0,0,1979.438,1979.121,0,0,0,0,0,0,0,0,0,206.0616,937.9255,0.4689628,0.6231345,0.3172331,0,250,0.3172331,1979.121,0,0,358.6398,0,133.6816,388.5956,388.5333,0.06227796,0,414.7771,2899.928,0,0,-1.002531e-13,4.263256e-14,199.6658,6.395795,0,320.955,0,0,0,-5.329071e-15
tuned,2026-01-05 19:15:00,77,19.25,28.59768,2846.425,590.0723,6.415745,126.8466,0,0,1992.498,1992.181,0,0,0,0,0,0,0,0,0,210.7393,885.0931,0.4425465,0.590598,0.3172331,0,250,0.3172331,1992.181,0,0,385.7488,0,126.8466,390.3601,390.298,0.06215071,0,415.1491,2948.737,0,0,2.362555e-13,4.263256e-14,204.3235,6.415745,0,324.1205,0,0,0,-4.440892e-15
tuned,2026-01-05 19:30:00,78,19.5,28.30757,2825.053,582.9215,9.520507,114.7002,0,0,1977.537,1977.22,0,0,0,0,0,0,0,0,0,218.7895,830.2564,0.4151282,0.5573301,0.3172331,0,250,0.3172331,1977.22,0,0,373.6525,0,114.7002,385.022,384.9602,0.06176455,0,407.2921,2884.657,0,0,3.508305e-14,4.263256e-14,209.269,9.520507,0,327.6124,0,0,0,-8.881784e-15
tuned,2026-01-05 19:45:00,79,19.75,27.98377,2815.458,563.8669,3.72281,105.1593,0,0,1970.82,1970.503,0,0,0,0,0,0,0,0,0,217.7216,775.6953,0.3878476,0.5228003,0.3172331,0,250,0.3172331,1970.503,0,0,349.8681,0,105.1593,381.0716,381.0103,0.06133918,0,401.3435,2810.912,0,0,-1.135758e-13,4.263256e-14,213.9988,3.72281,0,330.9647,0,0,0,-8.881784e-15
tuned,2026-01-05 20:00:00,80,20,27.77688,2816.189,548.8985,0,96.83463,0,0,1971.332,1971.015,0,0,0,0,0,0,0,0,0,218.3721,720.9801,0.3604901,0.4884439,0.3172331,0,250,0.3172331,1971.015,0,0,330.5264,0,96.83463,379.5006,379.4395,0.06107045,0,398.0811,2759.604,0,0,5.406786e-14,4.263256e-14,218.3721,0,0,333.9225,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,27.68095,2794.453,512.3095,0,90.89083,0,0,1956.117,1955.8,0,0,0,0,0,0,0,0,0,222.4527,665.2534,0.3326267,0.4539906,0.3172331,0,250,0.3172331,1955.8,0,0,289.8568,0,90.89083,375.8081,375.7471,0.06094664,0,393.209,2662.653,0,0,-1.956213e-13,4.263256e-14,222.4527,0,0,336.5765,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,27.6917,2811.054,484.6181,1.629544,86.47238,0,0,1967.738,1967.421,0,0,0,0,0,0,0,0,0,227.6171,608.2444,0.3041222,0.4189003,0.3172331,0,250,0.3172331,1967.421,0,0,258.6305,0,86.47238,378.1266,378.0657,0.06096049,0,394.6825,2616.891,0,0,-2.164935e-14,4.263256e-14,225.9875,1.629544,0,338.7196,0,0,0,7.327472e-15
tuned,2026-01-05 20:45:00,83,20.75,27.90564,2810.409,453.8965,2.714025,77.25022,0,0,1967.287,1966.969,0,0,0,0,0,0,0,0,0,231.8176,550.1943,0.2750971,0.3830026,0.3172331,0,250,0.3172331,1966.969,0,0,224.793,0,77.25022,379.7572,379.6959,0.06123741,0,394.608,2558.112,0,0,1.620926e-14,4.263256e-14,229.1036,2.714025,0,340.4971,0,0,0,1.332268e-15
tuned,2026-01-05 21:00:00,84,21,27.65885,2808.785,392.0362,0,59.68835,0,0,1966.149,1965.832,0,0,0,0,0,0,0,0,0,231.7797,492.1628,0.2460814,0.3464493,0.3172331,0,250,0.3172331,1965.832,0,0,160.2566,0,59.68835,377.5591,377.4982,0.06091818,0,388.9602,2415.723,0,0,-3.830269e-14,4.263256e-14,231.7797,0,0,341.8794,0,0,0,0
tuned,2026-01-05 21:15:00,85,21.25,27.6735,2770.437,362.8121,0,50.18103,0,0,1939.306,1938.989,0,0,0,0,0,0,0,0,0,233.6651,433.669,0.2168345,0.3099077,0.3172331,0,250,0.3172331,1938.989,0,0,129.147,0,50.18103,372.5197,372.4588,0.06093705,0,382.098,2324.318,0,0,8.60978e-14,4.263256e-14,233.6651,0,0,342.4695,0,0,0,0
tuned,2026-01-05 21:30:00,86,21.5,27.47106,2754.274,317.4286,0,49.97575,0,0,1927.991,1927.674,0,0,0,0,0,0,0,0,0,235.1668,374.8091,0.1874045,0.273075,0.3172331,0,250,0.3172331,1927.674,0,0,82.26183,0,49.97575,368.7689,368.7082,0.06067749,0,378.2671,2222.371,0,0,-1.204592e-14,4.263256e-14,235.1668,0,0,342.706,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,27.32368,2755.115,274.47,0,39.06231,0,0,1928.581,1928.263,0,0,0,0,0,0,0,0,0,236.1123,315.722,0.157861,0.2360118,0.3172331,0,250,0.3172331,1928.263,0,0,38.35766,0,39.06231,367.7413,367.6808,0.06048993,0,375.1292,2129.378,0,0,-8.298917e-14,4.263256e-14,236.1123,0,0,342.4155,0,0,0,0
tuned,2026-01-05 22:00:00,88,22,26.99959,2765.112,232.7415,0,49.78498,0,0,1935.579,1935.261,0,0,0,0,0,0,0,0,0,232.7415,257.4869,0.1287434,0.1988055,0.3172331,0,250,0.3172331,1935.261,0,0,0,0,49.78498,366.5837,366.5237,0.06008151,0,375.9526,2067.739,0,0,2.658984e-14,4.263256e-14,232.7415,0,0,341.6433,0,0,0,0
tuned,2026-01-05 22:15:00,89,22.25,26.67494,2736.455,215.0837,2.907988,43.03246,0,0,1915.519,1915.201,0,0,0,0,0,0,0,0,0,215.0837,203.6754,0.1018377,0.1621357,0.3172331,0,250,0.3172331,1915.201,0,0,0,2.907988,43.03246,360.3474,360.2877,0.05967789,0,368.383,2031.123,0,0,7.549517e-15,4.263256e-14,215.0837,0,0,229.7854,0,0,0,0
tuned,2026-01-05 22:30:00,90,22.5,26.44107,2715.048,160.5801,3.295573,41.45744,0,0,1900.534,1900.217,243.5081,80.97784,324.486,1,221.6939,102.792,0,0,0,0,203.6434,0.1018217,0.1282514,0.3172331,0,250,0.3172331,1656.709,0,0,0,0,41.45744,355.8065,310.159,45.64751,0,398.8982,2193.94,0,-1.421085e-14,-2.331468e-15,4.263256e-14,160.5801,3.295573,0,14.57346,0,160.6103,0,0
tuned,2026-01-05 22:45:00,91,22.75,26.1522,2680.065,131.0885,4.511062,42.23504,0,0,1876.046,1875.729,242.2029,80.48615,322.6891,1,220.9904,101.6987,0,0,0,0,203.6113,0.1018057,0.1282312,0.3172331,0,250,0.3172331,1633.526,0,0,0,0,42.23504,349.1449,304.0103,45.13466,0,392.3566,2157.961,0,1.421085e-14,-4.513057e-14,4.263256e-14,131.0885,4.511062,0,14.44523,0,187.0895,0,2.842171e-14
tuned,2026-01-05 23:00:00,92,23,26.01827,2647.594,118.4717,1.109942,39.62997,0,0,1853.315,1852.998,240.6885,79.93819,320.6267,1,219.9844,100.6423,0,0,0,0,203.5793,0.1017896,0.1282111,0.3172331,0,250,0.3172331,1612.31,0,0,0,0,39.62997,343.9716,299.2414,44.73017,0,386.5348,2125.941,0,-2.842171e-14,5.639933e-14,4.263256e-14,118.4717,1.109942,0,14.31702,0,201.0451,0,-2.842171e-14
tuned,2026-01-05 23:15:00,93,23.25,25.79205,2676.17,119.5734,0,35.87175,0,0,1873.319,1873.002,239.078,79.36113,318.4392,1,218.8671,99.57203,0,0,0,0,203.5472,0.1017736,0.1281909,0.3172331,0,250,0.3172331,1633.924,0,0,0,0,35.87175,346.0858,301.8588,44.22701,0,387.847,2133.158,0,2.842171e-14,2.928213e-14,4.263256e-14,119.5734,0,0,14.18883,0,198.8658,0,0
tuned,2026-01-05 23:30:00,94,23.5,25.82031,2675.225,106.5501,0,37.30282,1,1,1872.657,1872.34,636.7228,193.6387,830.3615,2,231.8487,98.51275,0,0,500,0,328.5152,0.1642576,0.1281707,0.3172331,0,250,0.3172331,1235.617,0,0,0,0,37.30282,346.1623,228.4049,117.7574,428.939,0,857.8781,0,0,-5.828671e-14,4.263256e-14,106.5501,0,0,0,500,223.8114,0,0
tuned,2026-01-05 23:45:00,95,23.75,25.70324,2685.978,112.4811,0,34.3613,1,1,1880.184,1879.867,634.9788,193.0267,828.0056,2,230.5298,97.47577,0,0,500,0,453.4634,0.2267317,0.2068612,0.3172331,0,250,0.3172331,1244.888,0,0,0,0,34.3613,346.7283,229.5722,117.1561,428.9356,0,857.8712,0,-5.684342e-14,-6.034062e-14,4.263256e-14,112.4811,0,0,0,500,215.5244,0,-2.842171e-14
tuned,2026-01-06 00:00:00,96,0,25.58794,2705.644,96.65537,0,25.58557,1,1,1893.951,1893.633,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,578.3921,0.289196,0.2855393,0.3172331,0,250,0.3172331,1441.794,0,0,14.83563,0,25.58557,348.452,265.2635,83.18849,399.9511,0,825.4936,0,0,1.951217e-13,4.263256e-14,81.81974,0,0,0,500,0,0,0
tuned,2026-01-06 00:15:00,97,0.25,25.59981,2697.6,115.33,0.4996859,25.25112,1,1,1888.32,1888.003,451.6563,130.3017,581.958,2,78.43981,3.51814,0,0,500,0,703.301,0.3516505,0.364205,0.3172331,0,250,0.3172331,1436.346,0,0,36.89024,0,25.25112,347.4996,264.3248,83.17478,399.2733,0,862.1822,0,-2.842171e-14,-2.051137e-13,4.263256e-14,78.43981,0.4996859,0,0,500,3.018454,0,-1.199041e-14
tuned,2026-01-06 00:30:00,98,0.5,25.53069,2693.92,101.1922,2.422535,27.55192,1,1,1885.744,1885.427,441.7869,127.1626,568.9495,2,68.25255,0.6969003,0,0,500,0,828.1903,0.4140951,0.4428583,0.3172331,0,250,0.3172331,1443.64,0,0,32.93963,1.725634,27.55192,346.5407,265.2958,81.24488,397.5216,0,854.8408,0,2.842171e-14,-9.403589e-14,4.263256e-14,68.25255,0.6969003,0,0,500,0,0,0
tuned,2026-01-06 00:45:00,99,0.75,25.39075,2666.424,76.81621,0.2639443,28.45015,1,1,1866.497,1866.18,446.8513,128.8518,575.7031,2,72.82093,2.882211,0,0,500,0,953.0599,0.47653,0.5214993,0.3172331,0,250,0.3172331,1419.328,0,0,3.995279,0,28.45015,342.036,260.0923,81.94376,394.1576,0,795.207,0,5.684342e-14,2.519096e-13,4.263256e-14,72.82093,0.2639443,0,0,500,2.618266,0,8.082424e-14
tuned,2026-01-06 01:00:00,100,1,25.24694,2653.485,42.65617,2.710587,29.73775,1,1,1857.439,1857.122,458.8351,132.1152,590.9504,2,89.79838,1.151972,0,0,500,0,1077.91,0.5389549,0.6001279,0.3172331,0,250,0.3172331,1398.287,0,0,0,1.558615,29.73775,339.3925,255.4959,83.8966,393.0448,0,788.7782,0,0,-4.32876e-13,4.263256e-14,42.65617,1.151972,0,0,500,47.1422,0,2.842171e-14
tuned,2026-01-06 01:15:00,101,1.25,25.10299,2664.877,39.76219,7.395995,26.06863,1,1,1865.414,1865.097,468.7851,135.0495,603.8346,2,102.0059,1.828656,0,0,500,0,1202.74,0.6013701,0.6787441,0.3172331,0,250,0.3172331,1396.312,0,0,0,5.567339,26.06863,339.8662,254.3988,85.46738,394.1978,0,797.9993,0,0,3.718137e-13,4.263256e-14,39.76219,1.828656,0,0,500,62.24375,0,-7.105427e-14
tuned,2026-01-06 01:30:00,102,1.5,25.11914,2694.373,51.18159,2.185429,26.85046,1,1,1886.061,1885.744,461.5085,133.3124,594.8209,2,89.64229,5.178584,0,0,500,0,1327.551,0.6637754,0.7573479,0.3172331,0,250,0.3172331,1424.235,0,0,0,0,26.85046,343.7393,259.5704,84.16888,397.7763,0,795.5526,0,-5.684342e-14,3.319567e-13,4.263256e-14,51.18159,2.185429,0,0,500,41.45386,0,-1.136868e-13
tuned,2026-01-06 01:45:00,103,1.75,25.09975,2710.044,61.88974,1.670238,18.95887,1,1,1897.031,1896.714,116.4094,33.59058,150,1,78.66616,0.9704588,0,0,70.36339,0,1344.933,0.6724664,0.8359393,0.3172331,0,250,0.3172331,1780.304,0,0,0,0.6997794,18.95887,345.6042,324.3387,21.26545,361.3833,0,723.9737,0,-7.105427e-15,1.322276e-13,4.263256e-14,61.88974,0.9704588,0,0,70.36339,16.77642,0,-7.105427e-15
tuned,2026-01-06 02:00:00,104,2,25.02989,2686.267,63.38162,0.5249221,22.41023,1,1,1880.387,1880.069,116.4895,33.51046,150,1,84.30569,0,0,0,65.69431,0,1361.145,0.6805723,0.8468844,0.3172331,0,250,0.3172331,1763.58,0,0,0,0.5249221,22.41023,342.093,320.8427,21.2503,358.4301,0,717.7658,0,-1.421085e-14,1.563194e-13,4.263256e-14,63.38162,0,0,0,65.69431,20.92407,0,0
tuned,2026-01-06 02:15:00,105,2.25,25.02143,2668.102,62.54016,0.2404232,16.28347,1,1,1867.672,1867.354,116.4895,33.51046,150,1,73.85289,0,0,0,76.14711,0,1379.967,0.6899835,0.8570928,0.3172331,0,250,0.3172331,1750.865,0,0,0,0.2404232,16.28347,339.7222,318.4755,21.2467,354.9479,0,710.3105,0,-1.421085e-14,-1.222356e-13,4.263256e-14,62.54016,0,0,0,76.14711,11.31273,0,0
tuned,2026-01-06 02:30:00,106,2.5,24.8431,2685.181,48.19507,0,14.39579,1,1,1879.627,1879.309,116.4895,33.51046,150,1,75.86871,0,0,0,74.13129,0,1398.283,0.6991413,0.868945,0.3172331,0,250,0.3172331,1762.82,0,0,0,0,14.39579,33.83328,31.73076,2.102522,67.85045,0,135.7009,0,-1.421085e-14,1.89182e-13,4.263256e-14,48.19507,0,0,0,74.13129,27.67364,0,0
tuned,2026-01-06 02:45:00,107,2.75,24.80987,2694.841,79.41494,0,15.31054,1,1,1886.389,1886.071,116.0288,33.9712,150,1,89.51044,5.580581,0,0,54.90898,0,1411.79,0.7058949,0.8804781,0.3172331,0,250,0.3172331,1770.042,0,0,0,0,15.31054,33.95499,31.86076,2.094229,68.60516,0,137.2103,0,-7.105427e-15,-2.062794e-13,4.263256e-14,79.41494,0,0,0,54.90898,15.67608,0,3.552714e-15
tuned,2026-01-06 03:00:00,108,3,24.53284,2704.534,85.00497,0,23.452,1,1,1893.174,1892.856,115.7184,34.28161,150,1,81.94654,9.340251,0,0,58.71321,0,1426.246,0.7131229,0.8889833,0.3172331,0,250,0.3172331,1777.138,0,0,3.058427,0,23.452,34.07712,31.98848,2.088641,70.49462,0,146.265,0,1.421085e-14,3.2363e-13,4.263256e-14,81.94654,0,0,0,58.71321,9.340251,0,0
tuned,2026-01-06 03:15:00,109,3.25,24.62496,2707.1,93.79566,1.738623,23.16511,1,1,1894.97,1894.653,116.0586,33.94142,150,1,88.12321,5.21981,0,0,56.65698,0,1440.186,0.7200928,0.8980861,0.3172331,0,250,0.3172331,1778.594,0,0,5.672448,0,23.16511,34.10946,32.0147,2.094765,70.13659,0,150.0582,0,0,-3.98459e-13,4.263256e-14,88.12321,1.738623,0,0,56.65698,3.481187,0,-1.776357e-15
tuned,2026-01-06 03:30:00,110,3.5,24.55898,2731.507,96.45062,1.878028,26.98265,1,1,1912.055,1911.737,116.3607,33.63925,150,1,84.56861,1.55993,0,0,63.87146,0,1455.927,0.7279634,0.9068637,0.3172331,0,250,0.3172331,1795.377,0,0,11.88201,0.3180977,26.98265,34.41698,32.31678,2.100204,70.81907,0,162.6833,0,-1.421085e-14,4.136691e-13,4.263256e-14,84.56861,1.55993,0,0,63.87146,0,0,0
tuned,2026-01-06 03:45:00,111,3.75,24.5133,2730.887,92.02293,0.7916698,26.73191,1,1,1911.621,1911.304,116.2304,33.7696,150,1,111.7181,3.138763,0,0,35.14316,0,1464.483,0.7322417,0.9167757,0.3172331,0,250,0.3172331,1795.073,0,0,0,0,26.73191,34.40918,32.31132,2.097857,70.89441,0,141.7888,0,-1.421085e-14,-3.489431e-13,4.263256e-14,92.02293,0.7916698,0,0,35.14316,22.04224,0,-3.552714e-15
tuned,2026-01-06 04:00:00,112,4,24.52998,2756.221,126.3434,0,18.82672,1,1,1929.354,1929.037,116.2171,33.78288,150,1,114.1834,3.299541,0,0,32.51711,0,1472.382,0.736191,0.9221637,0.3172331,0,250,0.3172331,1812.82,0,0,12.16008,0,18.82672,34.72838,32.63076,2.097618,69.8048,0,160.5857,0,-2.131628e-14,-3.83138e-13,4.263256e-14,114.1834,0,0,0,32.51711,3.299541,0,-1.776357e-15
tuned,2026-01-06 04:15:00,113,4.25,24.47523,2758.555,146.5603,0,21.23104,1,1,1930.988,1930.671,116.4717,33.52831,150,1,110.1081,0.2162311,0,0,39.67564,0,1482.069,0.7410346,0.9271374,0.3172331,0,250,0.3172331,1814.199,0,0,36.45218,0,21.23104,34.75779,32.65559,2.102201,70.004,0,202.888,0,0,3.994582e-13,4.263256e-14,110.1081,0,0,0,39.67564,0.2162311,0,-2.026157e-15
tuned,2026-01-06 04:30:00,114,4.5,24.39787,2750.704,162.3147,0,22.34316,1,1,1925.493,1925.176,118.8988,34.23823,153.137,1,152.8106,0.3264082,0,0,0,0,1481.836,0.7409179,0.9332372,0.3172331,0,250,0.3172331,1806.277,0,0,9.504105,0,22.34316,34.65888,32.51299,2.145888,70.76527,0,157.9251,0,-7.105427e-15,-1.313394e-13,4.263256e-14,152.8106,0,0,0,0,0.3264082,0,-1.126876e-14
tuned,2026-01-06 04:45:00,115,4.75,24.51804,2721.813,192.8411,0,26.38061,1,1,1905.269,1904.952,143.1189,41.1709,184.2898,1,184.2898,0,0,0,0,0,1481.603,0.7408013,0.9330903,0.3172331,0,250,0.3172331,1761.833,0,0,8.551373,0,26.38061,34.29485,31.713,2.58185,77.63458,0,170.0203,0,-7.105427e-15,-2.102762e-13,4.263256e-14,184.2898,0,0,0,0,0,0,0
tuned,2026-01-06 05:00:00,116,5,24.50573,2730.618,220.3436,0,34.7828,1,1,1911.433,1911.116,171.0751,49.21304,220.2881,1,220.2881,0,0,0,0,0,1481.369,0.7406847,0.9329434,0.3172331,0,250,0.3172331,1740.04,0,0,0.05549335,0,34.7828,34.40579,31.32073,3.085062,86.79601,0,173.6877,0,-1.421085e-14,7.649437e-14,4.263256e-14,220.2881,0,0,0,0,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,24.36869,2751.461,276.9503,0.3277683,35.19818,1,1,1926.023,1925.706,221.818,64.55096,286.3689,1,279.4013,6.967667,0,0,0,0,1481.136,0.7405681,0.9327966,0.3172331,0,250,0.3172331,1703.888,0,0,0,0,35.19818,34.66841,30.66998,3.998434,101.5408,0,203.0816,0,-1.421085e-14,-1.832978e-13,4.263256e-14,276.9503,0.3277683,0,0,0,9.090839,0,-5.329071e-15
tuned,2026-01-06 05:30:00,118,5.5,24.4193,2754.799,344.6945,1.415384,32.85055,0,1,1928.36,1928.042,260.2328,74.87875,335.1116,1,334.9445,0.1670393,0,0,0,0,1480.903,0.7404515,0.9326497,0.3172331,0,250,0.3172331,1667.81,0,0,9.749915,1.248344,32.85055,34.71047,30.02057,4.689901,0,110.8036,628.3917,0,-2.842171e-14,-8.21565e-14,4.263256e-14,334.9445,0.1670393,0,0,0,0,0,-4.218847e-15
tuned,2026-01-06 05:45:00,119,5.75,24.19992,2735.133,389.5354,9.060964,29.75705,0,1,1914.593,1914.276,304.7458,87.66599,392.4118,1,392.4118,0,0,0,0,0,1480.67,0.7403349,0.9325029,0.3172331,0,250,0.3172331,1609.53,0,0,0,9.060964,29.75705,34.46267,28.97154,5.491134,0,121.9627,686.425,0,-1.421085e-14,3.78253e-13,4.263256e-14,389.5354,0,0,0,0,2.876333,0,0
tuned,2026-01-06 06:00:00,120,6,24.43039,2702.79,457.3877,7.986208,38.87923,0,0,1891.953,1891.636,0,0,0,0,0,0,0,0,0,457.3877,1366.09,0.6830449,0.9323561,0.3172331,0,250,0.3172331,1891.636,0,0,0,7.986208,38.87923,34.05515,34.04944,0.005710195,0,41.03877,239.4894,0,0,-5.340173e-14,4.263256e-14,457.3877,0,0,461.5161,0,0,0,0
tuned,2026-01-06 06:15:00,121,6.25,24.42971,2712.331,516.8736,5.532107,36.94386,0,0,1898.632,1898.315,0,0,0,0,0,0,0,0,0,500,1240.875,0.6204374,0.8602068,0.3172331,0,250,0.3172331,1898.315,0,0,16.87359,5.532107,36.94386,34.17537,34.16966,0.005710195,0,40.81098,263.1102,0,0,-2.766676e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 06:30:00,122,6.5,24.46706,2765.456,573.3731,0,47.05167,0,0,1935.819,1935.502,0,0,0,0,0,0,0,0,0,500,1115.679,0.5578397,0.7813607,0.3172331,0,250,0.3172331,1935.502,0,0,73.37307,0,47.05167,34.84474,34.83903,0.005710195,0,43.30366,364.7387,0,0,-1.899592e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 06:45:00,123,6.75,24.80121,2749.635,597.0575,2.138568,43.0435,0,0,1924.744,1924.427,0,0,0,0,0,0,0,0,0,500,990.5038,0.4952519,0.702527,0.3172331,0,250,0.3172331,1924.427,0,0,97.05753,2.138568,43.0435,34.6454,34.63969,0.005710195,0,42.43479,404.5046,0,0,-1.686429e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:00:00,124,7,25.12632,2753.36,613.3687,4.445643,36.48531,0,0,1927.352,1927.035,0,0,0,0,0,0,0,0,0,500,865.3479,0.432674,0.6237057,0.3172331,0,250,0.3172331,1927.035,0,0,113.3687,4.445643,36.48531,351.3152,351.2574,0.05782483,0,357.9079,2171.723,0,0,-8.570922e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:15:00,125,7.25,25.19156,2772.512,614.1884,1.435128,33.74479,0,0,1940.759,1940.441,0,0,0,0,0,0,0,0,0,500,740.2117,0.3701058,0.5448969,0.3172331,0,250,0.3172331,1940.441,0,0,114.1884,1.435128,33.74479,354.2223,354.1644,0.05790058,0,360.3234,2181.229,0,0,3.874678e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:30:00,126,7.5,25.33156,2807.535,586.4208,0.2816595,22.04578,0,0,1965.275,1964.958,0,0,0,0,0,0,0,0,0,500,615.0952,0.3075476,0.4661005,0.3172331,0,250,0.3172331,1964.958,0,0,86.4208,0.2816595,22.04578,359.708,359.6499,0.05806378,0,363.685,2149.829,0,0,3.730349e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 07:45:00,127,7.75,25.53933,2797.573,544.7985,0,27.99451,0,0,1958.301,1957.984,0,0,0,0,0,0,0,0,0,500,489.9983,0.2449992,0.3873164,0.3172331,0,250,0.3172331,1957.984,0,0,44.79852,0,27.99451,359.9373,359.879,0.05830769,0,365.0244,2084.912,0,0,5.018208e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 08:00:00,128,8,25.83011,2814.218,476.8493,210.387,33.69233,0,0,1969.953,1969.636,127.7677,56.32629,184.094,1,0,184.094,0,0,0,493.1424,366.6356,0.1833178,0.3085448,0.3172331,0,250,0.3172331,1841.868,0,0,9.999902,0,33.69233,364.2201,340.5387,23.68134,0,403.0943,2234.269,0,-1.421085e-14,1.326717e-14,4.263256e-14,466.8493,210.387,0,500,0,0,0,-2.842171e-14
tuned,2026-01-06 08:15:00,129,8.25,25.88974,2836.019,417.3511,213.4965,43.96768,0,0,1985.213,1984.896,0,0,0,0,0,0,0,0,0,500,241.5779,0.1207889,0.2308651,0.3172331,0,250,0.3172331,1984.896,0,0,12.73279,118.1148,43.96768,367.4872,367.4285,0.05872372,0,375.5674,2291.333,0,0,-4.996004e-16,4.263256e-14,404.6183,95.38165,0,500,0,0,0,0
tuned,2026-01-06 08:30:00,130,8.5,25.99175,2825.807,371.0172,212.6136,45.8438,1,0,1978.065,1977.748,281.9336,103.8963,385.83,1,171.4361,214.3939,0,0,0,166.1594,200,0.1,0.1521181,0.3172331,0,250,0.3172331,1695.814,0,0,33.42171,0,45.8438,366.9262,314.5694,52.35684,426.9696,0,911.5917,0,-2.842171e-14,1.040834e-14,4.263256e-14,337.5955,212.6136,0,166.1594,0,1.780246,0,2.842171e-14
tuned,2026-01-06 08:45:00,131,8.75,26.24218,2854.164,301.8467,214.6388,51.75986,1,0,1997.915,1997.597,356.41,125.6473,482.0573,1,264.4675,217.4638,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1641.187,0,0,37.37914,0,51.75986,372.5117,305.9998,66.5119,441.2977,0,947.0745,0,2.842171e-14,0,4.263256e-14,264.4675,214.6388,0,0,0.1259371,2.824998,0,-1.065814e-14
tuned,2026-01-06 09:00:00,132,9,26.37265,2849.965,254.1944,217.001,54.4563,1,1,1994.975,1994.658,707.4298,226.3491,933.779,2,218.9088,214.8701,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1287.228,0,0,35.28559,2.130809,54.4563,372.9617,240.648,132.3137,477.1778,0,1018.899,0,5.684342e-14,1.24345e-13,4.263256e-14,218.9088,214.8701,0,0,500,0,0,0
tuned,2026-01-06 09:15:00,133,9.25,26.57178,2875.091,203.8179,219.946,66.53373,1,1,2012.564,2012.247,674.7525,217.3453,892.0978,2,173.4986,218.5993,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1337.494,0,0,30.31933,1.346714,66.53373,377.797,251.0734,126.7236,480.9084,0,1016.441,0,0,-1.216804e-13,4.263256e-14,173.4986,218.5993,0,0,500,0,0,0
tuned,2026-01-06 09:30:00,134,9.5,26.75627,2908.096,177.6277,224.0008,82.6373,1,1,2035.667,2035.35,642.4986,208.2533,850.7519,2,130.3993,220.3526,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1392.852,0,0,47.22844,3.64818,82.6373,383.5953,262.4649,121.1303,486.2901,0,1060.342,0,0,1.301736e-13,4.263256e-14,130.3993,220.3526,0,0,500,0,0,0
