controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:45:00,135,9.75,26.71786,2926.401,151.4235,224.4344,83.62423,1,1,2048.481,2048.163,638.0083,207.0644,845.0727,2,123.7531,221.3196,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1410.155,0,0,27.67037,3.114803,83.62423,385.7027,265.5141,120.1885,488.3239,0,1029.752,0,2.842171e-14,8.903989e-14,4.263256e-14,123.7531,221.3196,0,0,500,0,0,0
tuned,2026-01-06 10:00:00,136,10,26.72211,2916.205,106.2064,225.4413,95.65117,1,1,2041.343,2041.026,631.9086,205.6294,837.5381,2,113.2107,224.3273,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1409.117,0,0,0,1.113936,95.65117,384.3927,265.3421,119.0505,488.983,0,979.8876,0,-8.526513e-14,2.131628e-14,4.263256e-14,106.2064,224.3273,0,0,500,7.004282,0,-1.421085e-14
tuned,2026-01-06 10:15:00,137,10.25,26.50029,2951.823,87.99823,230.4971,103.7075,1,1,2066.276,2065.959,607.3909,198.6992,806.0902,2,80.60787,225.4823,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1458.568,0,0,7.390361,5.014848,103.7075,387.308,273.3976,113.9104,491.536,0,1004.471,0,-5.684342e-14,-1.135758e-13,4.263256e-14,80.60787,225.4823,0,0,500,0,0,-5.684342e-14
tuned,2026-01-06 10:30:00,138,10.5,26.59652,2983.815,82.72522,231.8135,106.1439,1,1,2088.67,2088.353,602.7743,197.1405,799.9148,2,76.60233,223.3125,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1485.579,0,0,6.122887,8.500995,106.1439,392.284,279.0143,113.2698,496.0902,0,1017.407,0,0,-2.081668e-13,4.263256e-14,76.60233,223.3125,0,0,500,0,0,-5.684342e-14
tuned,2026-01-06 10:45:00,139,10.75,26.90377,3000.191,100.9104,230.9481,108.369,1,1,2100.134,2099.817,607.8608,198.9732,806.834,2,80.04587,226.7882,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1491.956,0,0,20.86448,4.159968,108.369,396.9568,282.002,114.9548,501.4586,0,1046.084,0,1.136868e-13,4.474199e-13,4.263256e-14,80.04587,226.7882,0,0,500,0,0,0
tuned,2026-01-06 11:00:00,140,11,26.8922,3029.876,81.62672,228.8885,119.0477,1,0,2120.913,2120.596,0,0,0,0,0,0,0,0,0,293.0201,1125.754,0.5628768,0.7551171,0.3172331,0,250,0.3172331,2120.596,0,0,16.79267,0.70248,119.0477,400.788,400.728,0.0599474,423.2244,0,876.628,0,0,4.374279e-13,4.263256e-14,64.83405,228.186,0,293.0201,0,0,0,2.842171e-14
tuned,2026-01-06 11:15:00,141,11.25,27.18884,3029.087,71.30671,234.1842,124.8737,1,0,2120.361,2120.043,0,0,0,0,0,0,0,0,0,297.1922,1051.278,0.5256392,0.7088706,0.3172331,0,250,0.3172331,2120.043,0,0,8.219654,0.07899394,124.8737,403.1696,403.1092,0.06031933,426.853,0,868.0211,0,0,2.122746e-13,4.263256e-14,63.08706,234.1052,0,297.1922,0,0,0,-2.842171e-14
tuned,2026-01-06 11:30:00,142,11.5,27.4534,3022.747,73.59643,239.7832,143.118,0,0,2115.923,2115.606,0,0,0,0,0,0,0,0,0,305.1386,974.8283,0.4874141,0.6619746,0.3172331,0,250,0.3172331,2115.606,0,0,5.97128,2.269761,143.118,404.5644,404.5038,0.06065495,0,431.8679,2389.489,0,0,-1.137979e-13,4.263256e-14,67.62515,237.5134,0,305.1386,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,27.57912,3033.125,68.75332,235.9167,162.1449,0,0,2123.188,2122.871,0,0,0,0,0,0,0,0,0,303.766,898.7333,0.4493666,0.6138351,0.3172331,0,250,0.3172331,2122.871,0,0,0.9039885,0,162.1449,407.0297,406.9689,0.06081577,0,438.0532,2410.852,0,0,-1.29452e-13,4.263256e-14,67.84933,235.9167,0,304.5499,0,0,0,0
tuned,2026-01-06 12:00:00,144,12,27.71068,3056.897,48.06005,236.7093,176.985,0,0,2139.828,2139.511,0,0,0,0,0,0,0,0,0,284.7694,827.3995,0.4136997,0.5659192,0.3172331,0,250,0.3172331,2139.511,0,0,0,0,176.985,411.361,411.3,0.06098496,0,445.3237,2449.28,0,0,-4.773959e-14,4.263256e-14,48.06005,236.7093,0,329.4872,0,0,0,2.842171e-14
tuned,2026-01-06 12:15:00,145,12.25,27.85296,3085.787,76.87097,234.2826,181.302,0,0,2160.051,2159.734,0,0,0,0,0,0,0,0,0,311.1535,749.4808,0.3747404,0.5210013,0.3172331,0,250,0.3172331,2159.734,0,0,0,0,181.302,416.5018,416.4407,0.061169,0,451.3994,2482.697,0,0,1.255662e-13,4.263256e-14,76.87097,234.2826,0,331.4299,0,0,0,0
tuned,2026-01-06 12:30:00,146,12.5,27.8707,3076.457,58.08552,231.557,192.2947,0,0,2153.52,2153.203,0,0,0,0,0,0,0,0,0,289.6425,676.9522,0.3384761,0.4719371,0.3172331,0,250,0.3172331,2153.203,0,0,0,0,192.2947,415.3988,415.3376,0.06119202,0,452.4299,2488.365,0,0,-1.076916e-14,4.263256e-14,58.08552,231.557,0,321.8991,0,0,0,2.842171e-14
tuned,2026-01-06 12:45:00,147,12.75,27.96307,3088.652,61.04976,238.6025,210.1353,0,0,2162.056,2161.739,0,0,0,0,0,0,0,0,0,299.6523,601.9326,0.3009663,0.4262669,0.3172331,0,250,0.3172331,2161.739,0,0,0,0,210.1353,417.8644,417.8031,0.06131219,0,458.4163,2521.29,0,0,6.028511e-14,4.263256e-14,61.04976,238.6025,0,313.2821,0,0,0,2.842171e-14
tuned,2026-01-06 13:00:00,148,13,28.08372,3097.628,76.87941,244.2315,221.6876,0,0,2168.34,2168.023,0,0,0,0,0,0,0,0,0,311.4606,523.9727,0.2619863,0.3790281,0.3172331,0,250,0.3172331,2168.023,0,0,4.882264,4.767993,221.6876,420.1565,420.095,0.06146985,0,463.0511,2563.428,0,0,-2.275957e-15,4.263256e-14,71.99715,239.4635,0,311.4606,0,0,0,0
tuned,2026-01-06 13:15:00,149,13.25,28.28654,3090.955,72.26803,244.4692,225.1574,0,0,2163.669,2163.352,0,0,0,0,0,0,0,0,0,310.5986,446.2405,0.2231203,0.3299379,0.3172331,0,250,0.3172331,2163.352,0,0,0,6.138639,225.1574,421.0717,421.01,0.06173675,0,464.8279,2567.142,0,0,-4.041212e-14,4.263256e-14,72.26803,238.3306,0,322.0559,0,0,0,0
tuned,2026-01-06 13:30:00,150,13.5,28.50746,3053.049,93.59654,240.0102,237.4929,0,0,2137.135,2136.817,0,0,0,0,0,0,0,0,0,319.5536,366.2819,0.1831409,0.2809911,0.3172331,0,250,0.3172331,2136.817,0,0,10.6371,3.416023,237.4929,417.8841,417.8221,0.0620301,0,464.2602,2577.673,0,0,-3.091971e-14,4.263256e-14,82.95945,236.5942,0,319.5536,0,0,0,2.842171e-14
tuned,2026-01-06 13:45:00,151,13.75,28.5227,3028.409,87.03416,235.3653,244.6515,0,0,2119.886,2119.569,0,0,0,0,0,0,0,0,0,322.3995,285.6244,0.1428122,0.2306423,0.3172331,0,250,0.3172331,2119.569,0,0,0,0,244.6515,414.6474,414.5854,0.06205044,0,462.439,2543.414,0,0,4.324319e-14,4.263256e-14,87.03416,235.3653,0,326.0693,0,0,0,0
tuned,2026-01-06 14:00:00,152,14,28.73813,3063.159,86.39987,232.2971,262.5271,0,1,2144.211,2143.894,617.798,203.0466,820.8446,2,82.63004,238.2146,0,0,500,0,410.5794,0.2052897,0.1798535,0.3172331,0,250,0.3172331,1526.096,0,0,3.769833,0,262.5271,421.3585,299.8928,121.4657,0,554.5285,3056.41,0,2.842171e-14,-4.121703e-14,4.263256e-14,82.63004,232.2971,0,0,500,5.917461,0,2.842171e-14
tuned,2026-01-06 14:15:00,153,14.25,28.73779,3037.909,76.66027,237.5232,252.2073,0,1,2126.536,2126.219,613.6036,202.4172,816.0208,2,72.3766,243.6442,0,0,500,0,535.5148,0.2677574,0.2585358,0.3172331,0,250,0.3172331,1512.615,0,0,4.283661,0,252.2073,417.882,297.2415,120.6406,0,549.2196,3028.097,0,5.684342e-14,2.182698e-13,4.263256e-14,72.3766,237.5232,0,0,500,6.120997,0,2.842171e-14
tuned,2026-01-06 14:30:00,154,14.5,28.81198,3010.031,80.96441,240.7398,256.469,1,1,2107.022,2106.705,619.5887,203.9556,823.5444,2,81.62483,241.9195,0,0,500,0,660.4305,0.3302152,0.3372058,0.3172331,0,250,0.3172331,1487.116,0,0,0,0,256.469,414.7124,292.7001,122.0124,547.135,0,1094.27,0,5.684342e-14,1.465494e-13,4.263256e-14,80.96441,240.7398,0,0,500,1.840196,0,1.421085e-14
tuned,2026-01-06 14:45:00,155,14.75,28.94985,2993.002,79.05451,236.8004,263.0703,1,1,2095.101,2094.784,592.5625,195.3346,787.8971,2,53.93948,233.9576,0,0,500,0,785.3265,0.3926632,0.4158634,0.3172331,0,250,0.3172331,1502.222,0,0,25.11503,2.842774,263.0703,413.6008,296.5584,117.0423,543.8266,0,1135.88,0,0,1.065259e-13,4.263256e-14,53.93948,233.9576,0,0,500,0,0,5.684342e-14
tuned,2026-01-06 15:00:00,156,15,29.02894,3000.288,85.15875,233.3703,263.1173,1,1,2100.202,2099.885,602.1897,197.6978,799.8875,2,69.75042,230.1371,0,0,500,0,910.2029,0.4551014,0.4945086,0.3172331,0,250,0.3172331,1497.695,0,0,15.40832,3.233219,263.1173,415.321,296.1735,119.1475,545.9035,0,1123.964,0,2.842171e-14,1.543765e-13,4.263256e-14,69.75042,230.1371,0,0,500,0,0,0
tuned,2026-01-06 15:15:00,157,15.25,29.08704,3037.752,78.3407,236.4874,268.2301,1,1,2126.426,2126.109,614.4414,201.9008,816.3422,2,79.82322,236.519,0,0,500,0,1035.06,0.5175298,0.5731414,0.3172331,0,250,0.3172331,1511.668,0,0,0,0,268.2301,421.039,299.3149,121.7241,554.3261,0,1108.652,0,-5.684342e-14,-4.154455e-13,4.263256e-14,78.3407,236.4874,0,0,500,1.514168,0,8.526513e-14
tuned,2026-01-06 15:30:00,158,15.5,29.18907,3045.867,73.31448,233.9382,271.8632,1,1,2132.107,2131.79,602.3554,197.7786,800.1339,2,69.6859,230.448,0,0,500,0,1159.897,0.5799483,0.6517618,0.3172331,0,250,0.3172331,1529.434,0,0,3.628579,3.490122,271.8632,423.1041,303.5073,119.5968,555.2355,0,1122.751,0,-2.842171e-14,-3.418377e-13,4.263256e-14,69.6859,230.448,0,0,500,0,0,5.684342e-14
tuned,2026-01-06 15:45:00,159,15.75,29.17551,3031.586,90.01022,231.7327,263.2032,1,1,2122.11,2121.793,606.8694,198.7436,805.613,2,78.30163,227.3114,0,0,500,0,1284.714,0.642357,0.7303699,0.3172331,0,250,0.3172331,1514.923,0,0,11.70859,4.421304,263.2032,420.9956,300.5386,120.4569,551.4979,0,1130.82,0,0,-3.408385e-14,4.263256e-14,78.30163,227.3114,0,0,500,0,0,0
tuned,2026-01-06 16:00:00,160,16,29.14156,3020.576,101.674,227.3219,253.1435,1,1,2114.403,2114.086,630.8187,205.244,836.0627,2,112.4112,223.6514,0,0,500,0,1409.512,0.7047559,0.8089656,0.3172331,0,250,0.3172331,1483.267,0,0,0,3.670503,253.1435,419.1561,294.0407,125.1155,549.4675,0,1105.267,0,0,2.458034e-13,4.263256e-14,101.674,223.6514,0,0,500,10.73726,0,1.421085e-13
tuned,2026-01-06 16:15:00,161,16.25,29.15845,3024.384,124.9001,231.2306,252.3783,1,1,2117.069,2116.752,252.9607,96.58831,349.549,1,125.4985,224.0505,0,0,0,0,1409.29,0.704645,0.8875489,0.3172331,0,250,0.3172331,1863.791,0,0,0,7.180109,252.3783,419.8392,369.6113,50.22794,516.2492,0,1044.884,0,1.421085e-14,3.843592e-13,4.263256e-14,124.9001,224.0505,0,0,0,0.5984677,0,2.842171e-14
tuned,2026-01-06 16:30:00,162,16.5,29.31824,3016.057,163.6775,226.431,239.2881,1,1,2111.24,2110.923,267.5172,100.8651,368.3823,1,143.4913,224.891,0,0,0,0,1409.068,0.704534,0.8874092,0.3172331,0,250,0.3172331,1843.406,0,0,20.18622,1.539987,239.2881,420.1478,366.8473,53.30045,515.3321,0,1068.142,0,2.842171e-14,-2.303713e-13,4.263256e-14,143.4913,224.891,0,0,0,0,0,2.842171e-14
tuned,2026-01-06 16:45:00,163,16.75,29.32878,2968.13,198.6814,221.379,238.5712,1,1,2077.691,2077.374,292.1183,107.4484,399.5667,1,179.3198,220.2469,0,0,0,0,1408.846,0.7044231,0.8872695,0.3172331,0,250,0.3172331,1785.255,0,0,19.36157,1.132074,238.5712,413.5668,355.3571,58.20963,510.2934,0,1055.938,0,-2.842171e-14,-3.825829e-13,4.263256e-14,179.3198,220.2469,0,0,0,0,0,0
tuned,2026-01-06 17:00:00,164,17,29.59102,2988.957,227.8556,218.7863,232.3721,1,1,2092.27,2091.952,320.2273,115.8264,436.0537,1,213.0608,222.9929,0,0,0,0,1408.624,0.7043122,0.8871298,0.3172331,0,250,0.3172331,1771.725,0,0,14.7948,0,232.3721,418.8738,354.7006,64.17324,517.0481,0,1059.617,0,-8.526513e-14,1.032507e-13,4.263256e-14,213.0608,218.7863,0,0,0,4.206675,0,-2.842171e-14
tuned,2026-01-06 17:15:00,165,17.25,29.6204,2995.962,258.359,217.3397,220.3708,1,1,2097.174,2096.856,345.544,122.5657,468.1097,1,250.2291,217.8806,0,0,0,0,1408.403,0.7042014,0.8869902,0.3172331,0,250,0.3172331,1751.312,0,0,8.129945,0,220.3708,420.1274,350.841,69.28649,517.5537,0,1049.131,0,0,-4.155565e-13,4.263256e-14,250.2291,217.3397,0,0,0,0.5409388,0,2.842171e-14
tuned,2026-01-06 17:30:00,166,17.5,29.22542,2956.549,298.7533,216.595,205.7639,1,0,2069.584,2069.267,0,0,0,0,0,0,0,0,0,490.8147,1285.477,0.6427387,0.8868505,0.3172331,0,250,0.3172331,2069.267,0,0,0,24.53361,205.7639,411.023,410.96,0.06300303,451.825,0,945.9706,0,0,5.628831e-14,4.263256e-14,298.7533,192.0614,0,500,0,0,0,0
tuned,2026-01-06 17:45:00,167,17.75,29.15633,2939.14,341.4806,214.5357,196.9478,0,0,2057.398,2057.081,0,0,0,0,0,0,0,0,0,468.1226,1168.244,0.5841222,0.8094462,0.3172331,0,250,0.3172331,2057.081,0,0,0,87.89364,196.9478,407.987,407.9241,0.06290808,0,446.9793,2610.003,0,0,4.019007e-14,4.263256e-14,341.4806,126.642,0,500,0,0,0,0
tuned,2026-01-06 18:00:00,168,18,29.35219,2936.122,389.9653,0,185.1709,0,0,2055.286,2054.968,0,0,0,0,0,0,0,0,0,389.9653,1070.569,0.5352845,0.7356263,0.3172331,0,250,0.3172331,2054.968,0,0,0,0,185.1709,409.3167,409.2536,0.06317799,0,446.131,2453.72,0,0,-3.399503e-13,4.263256e-14,389.9653,0,0,410.0971,0,0,0,0
tuned,2026-01-06 18:15:00,169,18.25,29.31971,2927.288,423.4372,0,183.1512,0,0,2049.102,2048.785,0,0,0,0,0,0,0,0,0,423.4372,964.5413,0.4822706,0.6741217,0.3172331,0,250,0.3172331,2048.785,0,0,0,0,183.1512,407.7951,407.7319,0.06313307,0,444.1811,2442.996,0,0,-1.051381e-13,4.263256e-14,423.4372,0,0,456.5189,0,0,0,0
tuned,2026-01-06 18:30:00,170,18.5,29.22016,2904.279,475.6508,0,156.7886,0,0,2032.995,2032.678,0,0,0,0,0,0,0,0,0,475.6508,845.4767,0.4227384,0.6073575,0.3172331,0,250,0.3172331,2032.678,0,0,0,0,156.7886,403.7099,403.6469,0.06299579,0,434.7818,2391.3,0,0,-4.163336e-14,4.263256e-14,475.6508,0,0,488.1589,0,0,0,0
tuned,2026-01-06 18:45:00,171,18.75,29.05564,2891.458,524.423,3.574909,142.7731,0,0,2024.02,2023.703,0,0,0,0,0,0,0,0,0,500,720.3436,0.3601718,0.5323843,0.3172331,0,250,0.3172331,2023.703,0,0,24.42298,3.574909,142.7731,400.4884,400.4257,0.06277021,0,428.6759,2406.014,0,0,1.962874e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:00:00,172,19,29.16949,2914.956,558.5447,8.114903,133.4464,0,0,2040.469,2040.152,0,0,0,0,0,0,0,0,0,500,595.2302,0.2976151,0.4535898,0.3172331,0,250,0.3172331,2040.152,0,0,58.5447,8.114903,133.4464,404.7461,404.6832,0.06292615,0,431.1535,2486.332,0,0,2.720046e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:15:00,173,19.25,29.23023,2886.653,572.2405,10.74785,137.4977,0,0,2020.657,2020.34,0,0,0,0,0,0,0,0,0,500,470.1365,0.2350683,0.3748078,0.3172331,0,250,0.3172331,2020.34,0,0,72.24053,10.74785,137.4977,401.3481,401.2851,0.06300966,0,428.5952,2500.429,0,0,-1.195155e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,29.23751,2888.495,583.8041,5.629713,119.4247,0,0,2021.947,2021.629,0,0,0,0,0,0,0,0,0,500,345.0625,0.1725313,0.2960381,0.3172331,0,250,0.3172331,2021.629,0,0,83.80405,5.629713,119.4247,401.6681,401.6051,0.06301967,0,425.3293,2493.584,0,0,-1.288414e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 19:45:00,175,19.75,29.20358,2872.285,564.4487,0,114.1675,0,0,2010.599,2010.282,0,0,0,0,0,0,0,0,0,500,220.0082,0.1100041,0.2172808,0.3172331,0,250,0.3172331,2010.282,0,0,64.44869,0,114.1675,399.118,399.055,0.06297298,0,421.7181,2430.623,0,0,-1.720846e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,29.29264,2827.57,548.5193,0,104.7339,0,0,1979.299,1978.982,364.2272,104.777,469.0042,1,469.0042,0,0,0,0,79.51504,200.0948,0.1000474,0.1385359,0.3172331,0,250,0.3172331,1614.755,0,0,0,0,104.7339,393.6703,321.1647,72.50563,0,446.7726,2457.249,0,-2.842171e-14,1.909584e-14,4.263256e-14,548.5193,0,0,79.89426,0,0,0,0
tuned,2026-01-06 20:15:00,177,20.25,29.29088,2827.434,512.9988,0.3156378,92.9715,0,0,1979.204,1978.886,397.6613,114.3949,512.0563,2,512.0563,0,0,0,0,0.2532223,200,0.1,0.1259968,0.3172331,0,250,0.3172331,1581.225,0,0,0.6892735,0.3156378,92.9715,393.6361,314.4837,79.15241,0,447.3694,2462.265,0,-2.842171e-14,2.775558e-17,4.263256e-14,512.3095,0,0,0.2532223,0,0,0,0
tuned,2026-01-06 20:30:00,178,20.5,29.01387,2819.41,480.0554,0,86.26508,0,0,1973.587,1973.27,377.5817,108.7919,486.3736,1,484.6181,1.629544,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1595.688,0,0,0,0,86.26508,390.1546,315.4485,74.7061,0,441.2939,2427.117,0,1.421085e-14,0,4.263256e-14,480.0554,0,0,0,0.1259371,6.192183,0,-3.552714e-15
tuned,2026-01-06 20:45:00,179,20.75,28.99246,2828.273,427.4339,0,83.9788,0,0,1979.791,1979.474,354.4761,102.2604,456.7365,1,453.8965,2.714025,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.998,0,0,0,0,83.9788,391.1989,321.0932,70.10576,0,439.9475,2419.711,0,-7.105427e-14,0,4.263256e-14,427.4339,0,0,0,0.1259371,29.1766,0,-3.907985e-14
tuned,2026-01-06 21:00:00,180,21,28.88556,2842.91,389.25,0,79.09692,0,0,1990.037,1989.72,304.5519,87.61023,392.1622,1,392.0362,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1685.168,0,0,0,0,79.09692,392.312,332.2107,60.10131,0,435.4139,2394.777,0,-2.842171e-14,0,4.263256e-14,389.25,0,0,0,0.1259371,2.78625,0,-1.065814e-14
tuned,2026-01-06 21:15:00,181,21.25,28.7363,2841.742,324.2218,0,73.89414,0,0,1989.22,1988.902,281.8565,81.08146,362.938,1,362.8121,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1707.046,0,0,0,0,73.89414,390.8856,335.4379,55.44771,0,431.0397,2370.718,0,1.421085e-14,0,4.263256e-14,324.2218,0,0,0,0.1259371,38.59029,0,-1.421085e-14
tuned,2026-01-06 21:30:00,182,21.5,28.69572,2824.051,268.7456,0,63.4015,0,0,1976.836,1976.519,246.6119,70.94266,317.5545,1,317.4286,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1729.907,0,0,0,0,63.4015,388.1117,339.6322,48.47953,0,423.0224,2326.623,0,-1.421085e-14,0,4.263256e-14,268.7456,0,0,0,0.1259371,48.683,0,-1.421085e-14
tuned,2026-01-06 21:45:00,183,21.75,28.55349,2813.223,243.743,0,59.50876,0,0,1969.256,1968.939,213.2503,61.34557,274.5959,1,274.47,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.689,0,0,0,0,59.50876,385.4398,343.6385,41.80128,0,416.6316,2291.474,0,-2.131628e-14,0,4.263256e-14,243.743,0,0,0,0.1259371,30.72695,0,-1.065814e-14
tuned,2026-01-06 22:00:00,184,22,28.02215,2809.917,219.9403,0,58.77508,0,0,1966.942,1966.625,180.8442,52.0233,232.8675,1,232.7415,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.78,0,0,0,0,58.77508,380.6323,345.5749,35.05741,0,408.9721,2249.346,0,0,0,4.263256e-14,219.9403,0,0,0,0.1259371,12.80125,0,-1.065814e-14
tuned,2026-01-06 22:15:00,185,22.25,28.07689,2771.72,198.9006,2.531676,46.37738,0,0,1940.204,1939.887,169.1494,48.96824,218.1177,1,215.0837,2.907988,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.737,0,0,0,0,46.37738,375.8962,343.0636,32.83256,0,401.017,2205.594,0,0,0,4.263256e-14,198.9006,2.531676,0,0,0.1259371,16.55941,0,-2.131628e-14
tuned,2026-01-06 22:30:00,186,22.5,28.05809,2736.07,163.84,2.345234,43.73367,0,0,1915.249,1914.932,127.091,36.91054,164.0016,1,160.5801,3.295573,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1787.841,0,0,3.25996,0,43.73367,370.9128,346.2386,24.67426,0,391.6187,2159.526,0,-3.552714e-14,0,4.263256e-14,160.5801,2.345234,0,0,0.1259371,0.9503396,0,-2.04281e-14
tuned,2026-01-06 22:45:00,187,22.75,27.88413,2744.097,136.0205,0,41.0829,0,0,1920.868,1920.551,116.1171,33.8829,150,1,131.0885,4.511062,0,0,14.40044,0,203.5686,0.1017843,0.1259371,0.3172331,0,250,0.3172331,1804.434,0,0,4.932019,0,41.0829,370.6275,348.1617,22.46576,0,389.9715,2153.351,0,-1.421085e-14,-5.684342e-14,4.263256e-14,131.0885,0,0,0,14.40044,4.511062,0,-1.154632e-14
tuned,2026-01-06 23:00:00,188,23,27.67627,2710.002,119.4666,0,40.66059,0,0,1897.001,1896.684,0,0,0,0,0,0,0,0,0,14.14631,200,0.1,0.1281842,0.3172331,0,250,0.3172331,1896.684,0,0,105.3203,0,40.66059,364.4148,364.3539,0.06094062,0,372.1648,2228.584,0,0,-3.330669e-16,4.263256e-14,14.14631,0,0,14.14631,0,0,0,0
tuned,2026-01-06 23:15:00,189,23.25,27.54597,2699.741,90.93393,0,31.75407,0,0,1889.819,1889.502,116.4895,33.51046,150,1,119.5734,0,0,0,30.42658,0,207.5752,0.1037876,0.1259371,0.3172331,0,250,0.3172331,1773.012,0,0,0,0,31.75407,362.0382,339.6612,22.37702,0,379.2549,2085.902,0,-7.105427e-15,0,4.263256e-14,90.93393,0,0,0,30.42658,28.63949,0,3.552714e-15
tuned,2026-01-06 23:30:00,190,23.5,27.21836,2734.372,69.40467,4.49571,26.42626,0,1,1914.06,1913.743,471.0449,135.5052,606.5501,2,106.5501,0,0,0,500,0,332.5425,0.1662712,0.130707,0.3172331,0,250,0.3172331,1442.698,0,0,0,4.49571,26.42626,364.1681,274.4869,89.68112,0,415.0199,2290.365,0,-2.842171e-14,6.405987e-14,4.263256e-14,69.40467,0,0,0,500,37.14543,0,2.842171e-14
tuned,2026-01-06 23:45:00,191,23.75,27.10026,2743.228,65.13968,1.547362,28.72631,1,1,1920.259,1919.942,475.651,136.8302,612.4811,2,112.4811,0,0,0,500,0,457.4901,0.2287451,0.2093971,0.3172331,0,250,0.3172331,1444.291,0,0,0,1.547362,28.72631,364.4467,274.1126,90.33418,416.3947,0,835.4586,0,5.684342e-14,-6.158962e-14,4.263256e-14,65.13968,0,0,0,500,47.34147,0,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,26.9126,2756.854,65.11431,0,28.65887,1,1,1929.798,1929.48,459.7603,132.2589,592.0192,2,92.01924,0,0,0,500,0,582.4181,0.2912091,0.2880748,0.3172331,0,250,0.3172331,1469.72,0,0,0,0,28.65887,364.8276,277.8501,86.97752,415.527,0,831.054,0,2.842171e-14,-5.789813e-14,4.263256e-14,65.11431,0,0,0,500,26.90492,0,-2.842171e-14
tuned,2026-01-07 00:15:00,193,0.25,26.71085,2740.491,73.61543,2.923821,27.87506,1,1,1918.343,1918.026,469.9121,135.3327,605.2448,2,103.8018,1.442953,0,0,500,0,707.3264,0.3536632,0.3667402,0.3172331,0,250,0.3172331,1448.114,0,0,0,1.480868,27.87506,361.1471,272.6218,88.52532,413.2022,0,828.9589,0,5.684342e-14,6.145084e-14,4.263256e-14,73.61543,1.442953,0,0,500,30.18642,0,9.947598e-14
tuned,2026-01-07 00:30:00,194,0.5,26.43771,2752.082,57.74076,1.769799,34.56376,1,1,1926.457,1926.14,460.1971,132.5848,592.7818,2,90.89855,1.883274,0,0,500,0,832.2151,0.4161075,0.4453931,0.3172331,0,250,0.3172331,1465.943,0,0,0,0,34.56376,360.6347,274.426,86.20873,413.4811,0,826.9622,0,5.684342e-14,-1.377787e-13,4.263256e-14,57.74076,1.769799,0,0,500,33.27127,0,4.973799e-14
tuned,2026-01-07 00:45:00,195,0.75,26.20079,2719.274,59.81823,0,33.37453,1,1,1903.492,1903.175,447.7352,128.9147,576.6498,2,75.56769,1.082153,0,0,500,0,957.0841,0.478542,0.5240336,0.3172331,0,250,0.3172331,1455.44,0,0,0,0,33.37453,354.6056,271.1369,83.46863,406.269,0,812.5381,0,-5.684342e-14,-3.264056e-14,4.263256e-14,59.81823,0,0,0,500,16.83161,0,-1.065814e-14
tuned,2026-01-07 01:00:00,196,1,26.20045,2693.406,56.17451,3.528267,34.33892,1,1,1885.384,1885.067,434.4091,125.2025,559.6116,2,57.38811,2.22352,0,0,500,0,1081.933,0.5409667,0.6026618,0.3172331,0,250,0.3172331,1450.658,0,0,0,1.304748,34.33892,351.2298,270.2443,80.98553,401.8439,0,805.9384,0,7.105427e-14,-4.439782e-13,4.263256e-14,56.17451,2.22352,0,0,500,1.213599,0,-7.105427e-15
tuned,2026-01-07 01:15:00,197,1.25,26.23147,2685.771,54.74099,6.496145,34.31049,1,1,1880.04,1879.722,438.209,126.6606,564.8696,2,59.21336,5.656202,0,0,500,0,1206.763,0.6033815,0.6812776,0.3172331,0,250,0.3172331,1441.513,0,0,0,0.8399436,34.31049,350.4569,268.7115,81.74537,401.7679,0,804.9847,0,4.263256e-14,2.2915e-13,4.263256e-14,54.74099,5.656202,0,0,500,4.472371,0,2.842171e-14
tuned,2026-01-07 01:30:00,198,1.5,26.15609,2668.311,64.66645,6.414662,35.69629,1,1,1867.817,1867.5,439.5458,126.7756,566.3213,2,63.20056,3.12079,0,0,500,0,1331.573,0.6657866,0.759881,0.3172331,0,250,0.3172331,1427.954,0,0,1.465898,3.293872,35.69629,347.6412,265.7732,81.86802,399.1927,0,806.5959,0,-5.684342e-14,-3.569367e-13,4.263256e-14,63.20056,3.12079,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 01:45:00,199,1.75,26.01342,2696.098,79.80261,2.182009,29.82668,1,1,1887.269,1886.952,116.3697,33.6303,150,1,67.13237,1.451557,0,0,81.41607,0,1351.718,0.6758588,0.8384721,0.3172331,0,250,0.3172331,1770.582,0,0,12.67024,0.7304519,29.82668,350.2386,328.5838,21.65471,367.7494,0,758.6149,0,0,-3.199663e-13,4.263256e-14,67.13237,1.451557,0,0,81.41607,0,0,0
tuned,2026-01-07 02:00:00,200,2,25.76816,2687.533,79.12897,0,20.47934,1,1,1881.273,1880.956,116.4597,33.54026,150,1,69.92039,0.3608839,0,0,79.71872,0,1371.434,0.6857172,0.8511567,0.3172331,0,250,0.3172331,1764.496,0,0,9.208577,0,20.47934,347.3866,325.8231,21.56346,363.145,0,742.1747,0,-7.105427e-15,3.262945e-13,4.263256e-14,69.92039,0,0,0,79.71872,0.3608839,0,-3.108624e-15
tuned,2026-01-07 02:15:00,201,2.25,25.73808,2661.9,94.07989,0,18.91348,1,1,1863.33,1863.013,116.4759,33.52411,150,1,66.07539,0.1652909,0,0,83.75932,0,1392.158,0.6960792,0.8635721,0.3172331,0,250,0.3172331,1746.537,0,0,28.0045,0,18.91348,343.8633,322.31,21.55328,359.3244,0,766.9566,0,-7.105427e-15,-1.213474e-13,4.263256e-14,66.07539,0,0,0,83.75932,0.1652909,0,8.326673e-17
tuned,2026-01-07 02:30:00,202,2.5,25.82922,2685.153,103.1749,0,3.262856,1,1,1879.607,1879.29,116.4895,33.51046,150,1,56.84308,0,0,0,93.15692,0,1415.228,0.7076142,0.8766217,0.3172331,0,250,0.3172331,1762.801,0,0,46.33181,0,3.262856,347.51,325.9143,21.59575,360.028,0,799.9783,0,-1.421085e-14,-1.252332e-13,4.263256e-14,56.84308,0,0,0,93.15692,0,0,0
tuned,2026-01-07 02:45:00,203,2.75,25.50488,2700.582,101.9801,0,14.05032,1,1,1890.407,1890.09,116.3456,33.65444,150,1,82.56979,1.743932,0,0,65.68628,0,1431.427,0.7157136,0.8911486,0.3172331,0,250,0.3172331,1773.745,0,0,19.41034,0,14.05032,347.2165,325.7887,21.42779,362.0238,0,757.5305,0,7.105427e-15,-3.953504e-13,4.263256e-14,82.56979,0,0,0,65.68628,1.743932,0,3.330669e-15
tuned,2026-01-07 03:00:00,204,3,25.55368,2723.356,91.03112,0,14.08885,1,1,1906.349,1906.032,116.2486,33.75144,150,1,84.04921,2.918829,0,0,63.03196,0,1446.96,0.7234799,0.9013487,0.3172331,0,250,0.3172331,1789.783,0,0,6.981912,0,14.08885,350.4901,329.059,21.4311,365.4008,0,742.8454,0,-7.105427e-15,-1.402212e-13,4.263256e-14,84.04921,0,0,0,63.03196,2.918829,0,-4.440892e-15
tuned,2026-01-07 03:15:00,205,3.25,25.1738,2692.389,97.25206,0,16.53252,1,1,1884.673,1884.355,116.2562,33.74382,150,1,92.02302,2.826494,0,0,55.15049,0,1460.52,0.7302598,0.9111294,0.3172331,0,250,0.3172331,1768.099,0,0,5.229039,0,16.53252,343.863,322.5939,21.2691,359.3541,0,727.7284,0,-7.105427e-15,-4.422018e-13,4.263256e-14,92.02302,0,0,0,55.15049,2.826494,0,-4.440892e-15
tuned,2026-01-07 03:30:00,206,3.5,25.04368,2675.339,99.84989,0,18.0148,1,1,1872.738,1872.42,116.3427,33.65731,150,1,92.73749,1.778622,0,0,55.48389,0,1474.161,0.7370804,0.9196678,0.3172331,0,250,0.3172331,1756.078,0,0,7.112401,0,18.0148,340.7955,319.566,21.22944,356.5016,0,725.2721,0,0,4.03011e-13,4.263256e-14,92.73749,0,0,0,55.48389,1.778622,0,2.664535e-15
tuned,2026-01-07 03:45:00,207,3.75,25.01689,2633.033,114.8797,4.529487,20.53766,1,1,1843.123,1842.806,116.3636,33.63638,150,1,98.17767,1.525137,0,0,50.2972,0,1486.503,0.7432515,0.9282574,0.3172331,0,250,0.3172331,1726.442,0,0,16.702,3.004351,20.53766,335.2265,314.0047,21.22187,351.3764,0,736.7463,0,-1.421085e-14,-8.448797e-14,4.263256e-14,98.17767,1.525137,0,0,50.2972,0,0,0
tuned,2026-01-07 04:00:00,208,4,24.77065,2655.439,125.6065,6.298103,23.81077,1,1,1858.807,1858.49,116.4044,33.59559,150,1,122.5434,1.031106,0,0,26.42549,0,1492.875,0.7464377,0.9360291,0.3172331,0,250,0.3172331,1742.085,0,0,3.063115,5.266997,23.81077,33.45853,31.35754,2.10099,69.26259,0,152.8946,0,0,2.853273e-13,4.263256e-14,122.5434,1.031106,0,0,26.42549,0,0,-3.552714e-15
tuned,2026-01-07 04:15:00,209,4.25,24.51634,2664.798,143.1055,3.523465,21.1771,1,1,1865.358,1865.041,116.484,33.51604,150,1,135.169,0.06757223,0,0,14.76342,0,1496.331,0.7481656,0.9400417,0.3172331,0,250,0.3172331,1748.557,0,0,7.936451,3.455892,21.1771,33.57645,31.47403,2.102421,68.80356,0,157.2589,0,-1.421085e-14,3.361755e-13,4.263256e-14,135.169,0.06757223,0,0,14.76342,0,0,-3.552714e-15
tuned,2026-01-07 04:30:00,210,4.5,24.49553,2663.126,174.4787,5.215198,27.46778,1,1,1864.188,1863.871,123.8174,35.6293,159.4467,1,159.3447,0.1020026,0,0,0,0,1496.096,0.7480478,0.9422178,0.3172331,0,250,0.3172331,1740.054,0,0,15.13403,5.113195,27.46778,33.55539,31.32097,2.234423,71.89453,0,178.7155,0,7.105427e-15,-1.701972e-13,4.263256e-14,159.3447,0.1020026,0,0,0,0,0,1.247613e-14
tuned,2026-01-07 04:45:00,211,4.75,24.57354,2703.337,198.6074,0,21.02749,1,1,1892.336,1892.019,147.6845,42.4843,190.1688,1,190.1688,0,0,0,0,0,1495.86,0.7479301,0.9420695,0.3172331,0,250,0.3172331,1744.334,0,0,8.438528,0,21.02749,34.06205,31.39801,2.664032,77.67317,0,169.9028,0,-7.105427e-15,-1.59206e-13,4.263256e-14,190.1688,0,0,0,0,0,0,0
tuned,2026-01-07 05:00:00,212,5,24.48354,2692.666,254.5522,0,30.63914,1,1,1884.866,1884.549,171.1047,49.22156,220.3263,1,220.3263,0,0,0,0,0,1495.625,0.7478123,0.9419212,0.3172331,0,250,0.3172331,1713.444,0,0,34.22594,0,30.63914,33.92759,30.842,3.085595,85.57736,0,230.1945,0,-7.105427e-15,-5.651035e-14,4.263256e-14,220.3263,0,0,0,0,0,0,0
tuned,2026-01-07 05:15:00,213,5.25,24.6406,2691.021,317.2408,0,38.3112,1,1,1883.715,1883.398,217.3412,62.77782,280.119,1,277.7163,2.402737,0,0,0,0,1495.389,0.7476946,0.9417729,0.3172331,0,250,0.3172331,1666.057,0,0,39.5245,0,38.3112,33.90687,29.98902,3.917851,99.6828,0,267.5454,0,-1.421085e-14,9.980905e-14,4.263256e-14,277.7163,0,0,0,0,2.402737,0,4.440892e-16
tuned,2026-01-07 05:30:00,214,5.5,24.52861,2683.439,371.1791,0,29.55864,1,1,1878.407,1878.09,266.0341,76.63882,342.6729,1,341.6476,1.025276,0,0,0,0,1495.154,0.7475769,0.9416247,0.3172331,0,250,0.3172331,1612.056,0,0,29.53152,0,29.55864,33.81133,29.01701,4.794323,110.9799,0,272.9017,0,1.421085e-14,2.728928e-13,4.263256e-14,341.6476,0,0,0,0,1.025276,0,1.620926e-14
tuned,2026-01-07 05:45:00,215,5.75,24.75731,2676.158,439.9701,0,36.60067,1,1,1873.311,1872.993,307.5335,89.1302,396.6637,1,390.4343,6.229413,0,0,0,0,1494.918,0.7474592,0.9414764,0.3172331,0,250,0.3172331,1565.46,0,0,49.53578,0,36.60067,33.71959,28.17828,5.541313,123.931,0,333.3112,0,-2.842171e-14,4.261036e-13,4.263256e-14,390.4343,0,0,0,0,6.229413,0,-1.953993e-14
tuned,2026-01-07 06:00:00,216,6,24.77986,2692.757,499.2365,0,35.23959,1,0,1884.93,1884.613,0,0,0,0,0,0,0,0,0,458.6778,1380.014,0.6900068,0.9413282,0.3172331,0,250,0.3172331,1884.613,0,0,40.55871,0,35.23959,33.92874,33.92303,0.005710195,40.30214,0,150.5681,0,0,2.958744e-13,4.263256e-14,458.6778,0,0,464.1684,0,0,0,0
tuned,2026-01-07 06:15:00,217,6.25,24.82677,2705.169,548.21,0.00655436,25.07744,0,0,1893.618,1893.301,0,0,0,0,0,0,0,0,0,500,1254.796,0.6273982,0.8689744,0.3172331,0,250,0.3172331,1893.301,0,0,48.21005,0.00655436,25.07744,34.08513,34.07942,0.005710195,0,38.62321,295.6013,0,0,3.93463e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 06:30:00,218,6.5,24.93215,2713.768,590.1615,0,30.14114,0,0,1899.637,1899.32,0,0,0,0,0,0,0,0,0,500,1129.599,0.5647994,0.7901269,0.3172331,0,250,0.3172331,1899.32,0,0,90.16146,0,30.14114,34.19347,34.18776,0.005710195,0,39.66054,373.6615,0,0,4.217737e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 06:45:00,219,6.75,25.00754,2707.089,627.2387,0.01232057,25.73756,0,0,1894.962,1894.645,0,0,0,0,0,0,0,0,0,500,1004.421,0.5022105,0.7112918,0.3172331,0,250,0.3172331,1894.645,0,0,127.2387,0.01232057,25.73756,344.5905,344.5328,0.05768744,0,349.2131,2140.18,0,0,-1.654232e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:00:00,220,7,25.28978,2699.395,635.155,0,26.00061,0,0,1889.577,1889.26,0,0,0,0,0,0,0,0,0,500,879.2629,0.4396315,0.6324692,0.3172331,0,250,0.3172331,1889.26,0,0,135.155,0,26.00061,345.5622,345.5041,0.05801498,0,350.2591,2159.567,0,0,8.903989e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:15:00,221,7.25,25.62436,2711.416,608.5492,0,39.54299,0,0,1897.991,1897.674,0,0,0,0,0,0,0,0,0,500,754.1245,0.3770623,0.553659,0.3172331,0,250,0.3172331,1897.674,0,0,108.5492,0,39.54299,349.453,349.3946,0.0584081,0,356.6752,2148.961,0,0,2.212674e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:30:00,222,7.5,25.74763,2735.17,546.8499,0.002647326,37.198,0,0,1914.619,1914.301,0,0,0,0,0,0,0,0,0,500,629.0058,0.3145029,0.4748611,0.3172331,0,250,0.3172331,1914.301,0,0,46.84988,0.002647326,37.198,353.3967,353.3381,0.05855428,0,360.2041,2061.943,0,0,2.980949e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 07:45:00,223,7.75,25.78589,2740.085,516.8714,0,52.02504,0,0,1918.06,1917.742,0,0,0,0,0,0,0,0,0,500,503.9068,0.2519534,0.3960757,0.3172331,0,250,0.3172331,1917.742,0,0,16.8714,0,52.02504,354.3071,354.2485,0.05859981,0,363.8586,2030.326,0,0,7.521761e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 08:00:00,224,8,25.70141,2756.36,473.9896,215.2679,57.52108,0,0,1929.452,1929.135,129.2671,56.98727,186.2543,1,0,186.2543,0,0,0,500,378.8274,0.1894137,0.3173027,0.3172331,0,250,0.3172331,1799.868,0,0,0.2653685,2.737841,57.52108,355.8008,331.9048,23.896,0,399.4992,2202.426,0,-1.421085e-14,-1.385003e-13,4.263256e-14,473.7243,212.5301,0,500,0,0,0,2.842171e-14
tuned,2026-01-07 08:15:00,225,8.25,25.68195,2774.091,417.9481,218.2844,62.39548,0,0,1941.864,1941.546,0,0,0,0,0,0,0,0,0,500,253.7678,0.1268839,0.2385421,0.3172331,0,250,0.3172331,1941.546,0,0,4.575992,131.6565,62.39548,357.9482,357.8897,0.0584763,0,369.3912,2266.653,0,0,-4.274359e-15,4.263256e-14,413.3721,86.62786,0,500,0,0,0,0
tuned,2026-01-07 08:30:00,226,8.5,25.7707,2779.173,362.0029,216.9996,67.60744,0,0,1945.421,1945.104,261.0677,97.76373,358.8315,1,145.6615,213.17,0,0,0,214.9114,200,0.1,0.1597939,0.3172331,0,250,0.3172331,1684.036,0,0,1.429969,3.829652,67.60744,359.2505,310.9819,48.26855,0,421.2303,2325.84,0,-8.526513e-14,-3.053113e-16,4.263256e-14,360.5729,213.17,0,214.9114,0,0,0,0
tuned,2026-01-07 08:45:00,227,8.75,25.85206,2774.615,283.9621,217.8898,71.02724,0,0,1942.231,1941.913,375.0192,130.7941,505.8133,2,290.1657,215.5217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1566.894,0,0,0,2.368156,71.02724,359.255,289.8289,69.4261,0,433.7609,2389.77,0,-5.684342e-14,0,4.263256e-14,283.9621,215.5217,0,0,0.1259371,6.203578,0,-1.065814e-14
tuned,2026-01-07 09:00:00,228,9,25.94767,2802.739,236.3081,222.456,72.46728,0,1,1961.918,1961.6,727.2859,232.2169,959.5028,2,243.1677,216.3351,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1234.314,0,0,0,6.120915,72.46728,363.6038,228.7565,134.8473,0,474.4038,2619.779,0,-5.684342e-14,1.24345e-13,4.263256e-14,236.3081,216.3351,0,0,500,6.859612,0,5.684342e-14
tuned,2026-01-07 09:15:00,229,9.25,26.05574,2865.242,191.9787,222.4869,80.19206,1,1,2005.669,2005.352,691.5829,222.2853,913.8682,2,194.3431,219.5251,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1313.769,0,0,0,2.961739,80.19206,372.5331,244.0196,128.5136,481.1998,0,967.5086,0,8.526513e-14,-1.216804e-13,4.263256e-14,191.9787,219.5251,0,0,500,2.364425,0,1.136868e-13
tuned,2026-01-07 09:30:00,230,9.5,26.23311,2895.325,124.5812,223.46,89.40166,1,1,2026.728,2026.41,669.4551,216.2745,885.7296,2,162.8688,222.8607,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1356.955,0,0,0,0.5993087,89.40166,377.8137,252.9576,124.856,485.898,0,972.8298,0,0,1.301736e-13,4.263256e-14,124.5812,222.8607,0,0,500,38.28767,0,9.947598e-14
tuned,2026-01-07 09:45:00,231,9.75,26.1745,2910.103,94.61874,217.0198,83.54183,1,1,2037.072,2036.755,654.2681,211.9694,866.2375,2,142.7765,223.461,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1382.487,0,0,0,0,83.54183,379.2861,257.4077,121.8784,484.932,0,969.8639,0,-5.684342e-14,8.903989e-14,4.263256e-14,94.61874,217.0198,0,0,500,54.59902,0,-1.421085e-14
tuned,2026-01-07 10:00:00,232,10,26.16525,2912.915,86.38715,221.6993,81.37956,1,1,2039.04,2038.723,628.7005,204.788,833.4885,2,108.3953,225.0932,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1410.022,0,0,0,0,81.37956,379.5807,262.485,117.0958,482.4222,0,964.8445,0,-5.684342e-14,2.131628e-14,4.263256e-14,86.38715,221.6993,0,0,500,25.40205,0,0
tuned,2026-01-07 10:15:00,233,10.25,26.44101,2919.578,74.79982,220.7778,85.15601,1,1,2043.705,2043.388,613.7296,200.8892,814.6187,2,85.68874,228.93,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1429.658,0,0,0,0,85.15601,382.6096,267.6516,114.958,484.4831,0,968.9663,0,-2.842171e-14,-1.135758e-13,4.263256e-14,74.79982,220.7778,0,0,500,19.04117,0,1.421085e-14
tuned,2026-01-07 10:30:00,234,10.5,26.68092,2963.846,88.62033,224.5242,84.69348,1,1,2074.692,2074.375,610.0997,199.8691,809.9687,2,80.81182,229.1569,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1464.275,0,0,7.808515,0,84.69348,390.3393,275.4935,114.8458,491.2971,0,996.0639,0,-2.842171e-14,-2.081668e-13,4.263256e-14,80.81182,224.5242,0,0,500,4.632689,0,2.842171e-14
tuned,2026-01-07 10:45:00,235,10.75,26.74321,2955.617,67.89455,226.7638,90.64182,1,1,2068.932,2068.615,620.9855,203.0528,824.0383,2,94.3902,229.6481,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1447.629,0,0,0,0,90.64182,389.758,272.7132,117.0448,492.8417,0,985.6834,0,0,4.474199e-13,4.263256e-14,67.89455,226.7638,0,0,500,29.37999,0,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,27.04664,3013.521,56.77258,228.5173,113.706,0,0,2109.465,2109.147,0,0,0,0,0,0,0,0,0,285.2899,1127.686,0.5638431,0.7551171,0.3172331,0,250,0.3172331,2109.147,0,0,0,0,113.706,399.9084,399.8482,0.06014046,0,421.4044,2317.724,0,0,9.636736e-14,4.263256e-14,56.77258,228.5173,0,305.048,0,0,0,0
tuned,2026-01-07 11:15:00,237,11.25,27.09263,3025.98,63.73215,232.7039,125.3875,0,0,2118.186,2117.869,0,0,0,0,0,0,0,0,0,296.4361,1053.4,0.5266998,0.7100875,0.3172331,0,250,0.3172331,2117.869,0,0,0,0,125.3875,401.9472,401.887,0.06019819,0,425.6806,2341.243,0,0,-6.095124e-14,4.263256e-14,63.73215,232.7039,0,302.8976,0,0,0,0
tuned,2026-01-07 11:30:00,238,11.5,27.19596,3043.706,52.83736,231.6742,125.3519,0,0,2130.594,2130.277,0,0,0,0,0,0,0,0,0,284.5116,982.106,0.491053,0.6633103,0.3172331,0,250,0.3172331,2130.277,0,0,0,0,125.3519,405.1757,405.1154,0.06032831,0,428.9536,2359.245,0,0,1.74305e-14,4.263256e-14,52.83736,231.6742,0,310.8043,0,0,0,0
tuned,2026-01-07 11:45:00,239,11.75,27.09536,3046.023,37.62037,232.942,140.2638,0,0,2132.216,2131.899,0,0,0,0,0,0,0,0,0,270.5624,914.3108,0.4571554,0.6184177,0.3172331,0,250,0.3172331,2131.899,0,0,0,0,140.2638,404.6327,404.5725,0.06020163,0,431.1905,2371.548,0,0,-1.24345e-13,4.263256e-14,37.62037,232.942,0,304.6325,0,0,0,0
tuned,2026-01-07 12:00:00,240,12,27.34529,3077.264,45.25493,239.8846,153.3751,0,0,2154.085,2153.768,0,0,0,0,0,0,0,0,0,282.6581,843.5023,0.4217511,0.5757281,0.3172331,0,250,0.3172331,2153.768,0,0,0,2.481414,153.3751,410.9267,410.8662,0.06051736,0,440.125,2424.968,0,0,-6.961098e-14,4.263256e-14,45.25493,237.4032,0,298.7437,0,0,0,-2.842171e-14
tuned,2026-01-07 12:15:00,241,12.25,27.48115,3103.111,67.91844,238.8802,168.0598,0,0,2172.178,2171.86,0,0,0,0,0,0,0,0,0,303.8729,767.4013,0.3837006,0.531141,0.3172331,0,250,0.3172331,2171.86,0,0,0,2.925785,168.0598,415.5628,415.5022,0.06069038,0,447.654,2467.144,0,0,-4.396483e-14,4.263256e-14,67.91844,235.9544,0,317.4899,0,0,0,-2.842171e-14
tuned,2026-01-07 12:30:00,242,12.5,27.75548,3089.605,75.62696,241.7017,180.2342,0,0,2162.723,2162.406,0,0,0,0,0,0,0,0,0,299.7227,692.3498,0.3461749,0.4832213,0.3172331,0,250,0.3172331,2162.406,0,0,10.59434,7.011647,180.2342,416.1566,416.0956,0.06104278,0,450.7767,2509.642,0,0,4.796163e-14,4.263256e-14,65.03262,234.6901,0,299.7227,0,0,0,0
tuned,2026-01-07 12:45:00,243,12.75,27.97848,3133.616,81.85389,242.8609,205.5033,0,0,2193.531,2193.214,0,0,0,0,0,0,0,0,0,303.9116,616.2629,0.3081315,0.4359625,0.3172331,0,250,0.3172331,2193.214,0,0,19.37063,1.432558,205.5033,424.0866,424.0253,0.06133228,0,463.7562,2586.545,0,0,-1.305067e-13,4.263256e-14,62.48326,241.4283,0,303.9116,0,0,0,-2.842171e-14
tuned,2026-01-07 13:00:00,244,13,28.11788,3134.571,71.28593,242.4704,212.8717,0,0,2194.2,2193.883,0,0,0,0,0,0,0,0,0,313.7563,537.7268,0.2688634,0.3880517,0.3172331,0,250,0.3172331,2193.883,0,0,0,0,212.8717,425.4772,425.4157,0.06151465,0,466.6936,2566.815,0,0,1.639799e-13,4.263256e-14,71.28593,242.4704,0,318.0952,0,0,0,0
tuned,2026-01-07 13:15:00,245,13.25,28.26222,3099.832,80.70571,241.7757,236.0476,0,0,2169.882,2169.565,0,0,0,0,0,0,0,0,0,317.6241,458.2362,0.2291181,0.3385987,0.3172331,0,250,0.3172331,2169.565,0,0,4.85728,0,236.0476,422.0612,421.9995,0.06170463,0,467.9128,2581.899,0,0,8.965051e-14,4.263256e-14,75.84843,241.7757,0,318.3993,0,0,0,2.842171e-14
tuned,2026-01-07 13:30:00,246,13.5,28.53684,3113.572,77.33961,229.7472,241.7507,0,0,2179.5,2179.183,0,0,0,0,0,0,0,0,0,307.0868,381.3923,0.1906962,0.2885446,0.3172331,0,250,0.3172331,2179.183,0,0,0,0,241.7507,426.4375,426.3755,0.06206932,0,473.676,2605.218,0,0,1.798561e-14,4.263256e-14,77.33961,229.7472,0,329.2151,0,0,0,-2.842171e-14
tuned,2026-01-07 13:45:00,247,13.75,28.62807,3120.303,72.25832,232.8623,243.5051,0,0,2184.212,2183.895,0,0,0,0,0,0,0,0,0,305.1206,305.0521,0.1525261,0.2401571,0.3172331,0,250,0.3172331,2183.895,0,0,0,0,243.5051,428.2003,428.1381,0.06219144,0,475.8757,2617.316,0,0,-1.395273e-13,4.263256e-14,72.25832,232.8623,0,323.5463,0,0,0,2.842171e-14
tuned,2026-01-07 14:00:00,248,14,28.71608,3121.739,56.15678,235.2777,253.056,1,1,2185.218,2184.9,616.9872,202.3809,819.3681,2,85.2218,234.1463,0,0,500,0,430.0041,0.215002,0.1920868,0.3172331,0,250,0.3172331,1567.913,0,0,0,1.131366,253.056,429.212,307.9634,121.2486,560.0486,0,1122.049,0,-5.684342e-14,-1.587619e-14,4.263256e-14,56.15678,234.1463,0,0,500,29.06502,0,-3.552714e-14
tuned,2026-01-07 14:15:00,249,14.25,28.82762,3135.921,66.6441,233.9912,251.1341,1,1,2195.144,2194.827,612.9701,201.7876,814.7577,2,75.32162,239.4361,0,0,500,0,554.9364,0.2774682,0.2707673,0.3172331,0,250,0.3172331,1581.857,0,0,0,0,251.1341,432.2034,311.4529,120.7505,562.6864,0,1125.373,0,2.842171e-14,-1.115219e-13,4.263256e-14,66.6441,233.9912,0,0,500,14.12241,0,-2.842171e-14
tuned,2026-01-07 14:30:00,250,14.5,29.02886,3150.341,58.08728,233.7698,255.1986,1,1,2205.239,2204.921,618.6732,203.606,822.2792,2,81.17079,241.1084,0,0,500,0,679.849,0.3399245,0.3494353,0.3172331,0,250,0.3172331,1586.248,0,0,0,0,255.1986,436.0915,313.6846,122.4069,567.7568,0,1135.514,0,-2.842171e-14,2.156053e-13,4.263256e-14,58.08728,233.7698,0,0,500,30.42216,0,2.131628e-14
tuned,2026-01-07 14:45:00,251,14.75,29.23741,3111.822,69.43133,232.3877,251.3468,1,1,2178.275,2177.958,607.3281,199.79,807.1181,2,71.20606,235.912,0,0,500,0,804.742,0.402371,0.428091,0.3172331,0,250,0.3172331,1570.63,0,0,0,0,251.3468,432.7225,312.0115,120.711,561.7324,0,1123.465,0,-1.136868e-13,-8.321122e-14,4.263256e-14,69.43133,232.3877,0,0,500,5.299118,0,-4.263256e-14
tuned,2026-01-07 15:00:00,252,15,29.56661,3099.487,71.09871,227.8422,255.4365,1,1,2169.641,2169.323,611.9591,200.7445,812.7036,2,80.34365,232.3599,0,0,500,0,929.6153,0.4648077,0.5067343,0.3172331,0,250,0.3172331,1557.364,0,0,0,0,255.4365,434.1302,311.6179,122.5123,563.4735,0,1126.947,0,5.684342e-14,-9.026113e-14,4.263256e-14,71.09871,227.8422,0,0,500,13.76269,0,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,29.62548,3088.45,79.94496,231.8962,261.3273,1,1,2161.915,2161.598,613.6348,201.6664,815.3012,2,78.80399,236.4972,0,0,500,0,1054.469,0.5272345,0.5853652,0.3172331,0,250,0.3172331,1547.963,0,0,1.140974,0,261.3273,433.1456,310.1386,123.007,564.1627,0,1130.294,0,-5.684342e-14,3.506084e-13,4.263256e-14,78.80399,231.8962,0,0,500,4.601053,0,-5.684342e-14
tuned,2026-01-07 15:30:00,254,15.5,29.85192,3080.875,60.98358,227.765,266.0874,1,1,2156.613,2156.296,605.958,199.07,805.028,2,72.18054,232.8475,0,0,500,0,1179.303,0.5896515,0.6639837,0.3172331,0,250,0.3172331,1550.338,0,0,0,0,266.0874,434.2503,312.1722,122.0781,564.8209,0,1129.642,0,-5.684342e-14,1.796341e-13,4.263256e-14,60.98358,227.765,0,0,500,16.27948,0,-1.563194e-13
tuned,2026-01-07 15:45:00,255,15.75,29.81891,3033.194,85.66351,225.1662,273.6167,1,1,2123.236,2122.918,615.2304,201.472,816.7023,2,86.35129,230.351,0,0,500,0,1304.117,0.6520587,0.7425898,0.3172331,0,250,0.3172331,1507.688,0,0,0,0,273.6167,427.2173,303.3627,123.8546,559.8892,0,1119.778,0,-5.684342e-14,3.03424e-13,4.263256e-14,85.66351,225.1662,0,0,500,5.872652,0,-5.684342e-14
tuned,2026-01-07 16:00:00,256,16,29.94272,3035.199,91.70287,222.2516,276.1075,1,1,2124.64,2124.322,238.5388,92.66544,331.2043,1,105.0294,226.1749,0,0,0,0,1303.912,0.651956,0.8211836,0.3172331,0,250,0.3172331,1885.784,0,0,0,0,276.1075,428.6744,380.482,48.1924,528.8559,0,1057.712,0,-1.421085e-14,4.125589e-13,4.263256e-14,91.70287,222.2516,0,0,0,17.24983,0,-1.421085e-14
tuned,2026-01-07 16:15:00,257,16.25,29.99488,3029.634,123.9064,223.3933,257.208,1,1,2120.744,2120.426,256.0671,98.00673,354.0739,1,125.0871,228.9868,0,0,0,0,1303.707,0.6518534,0.8210543,0.3172331,0,250,0.3172331,1864.359,0,0,0,0,257.208,428.3843,376.5953,51.78893,526.5574,0,1053.115,0,0,1.54321e-13,4.263256e-14,123.9064,223.3933,0,0,0,6.774204,0,-2.842171e-14
tuned,2026-01-07 16:30:00,258,16.5,30.2475,3061.274,134.2696,220.2937,261.939,1,1,2142.892,2142.575,279.0297,104.2895,383.3191,1,157.3694,225.9498,0,0,0,0,1303.502,0.6517508,0.8209251,0.3172331,0,250,0.3172331,1863.545,0,0,0,0,261.939,435.3017,378.5559,56.74582,536.055,0,1072.11,0,-2.842171e-14,9.392487e-14,4.263256e-14,134.2696,220.2937,0,0,0,28.75582,0,-2.842171e-14
tuned,2026-01-07 16:45:00,259,16.75,30.34161,3024.627,163.5002,219.401,253.2465,1,1,2117.239,2116.922,302.9958,110.6602,413.6561,1,192.6309,221.0252,0,0,0,0,1303.296,0.6516482,0.8207958,0.3172331,0,250,0.3172331,1813.926,0,0,0,0,253.2465,430.9969,369.2528,61.74408,531.4653,0,1062.931,0,-4.263256e-14,-2.43694e-13,4.263256e-14,163.5002,219.401,0,0,0,30.75484,0,0
tuned,2026-01-07 17:00:00,260,17,30.2881,2999.614,187.126,222.6467,247.2966,0,1,2099.73,2099.413,326.1192,117.2139,443.3331,1,223.2322,220.1008,0,0,0,0,1303.091,0.6515456,0.8206666,0.3172331,0,250,0.3172331,1773.293,0,0,0,2.545877,247.2966,426.9211,360.5494,66.37168,0,528.0441,2908.634,0,-2.842171e-14,-4.236611e-13,4.263256e-14,187.126,220.1008,0,0,0,36.10625,0,0
tuned,2026-01-07 17:15:00,261,17.25,30.35984,2996.043,222.8552,221.5639,242.5619,0,1,2097.23,2096.913,349.6265,123.7006,473.3272,1,255.8184,217.5087,0,0,0,0,1302.886,0.651443,0.8205374,0.3172331,0,250,0.3172331,1747.286,0,0,0,4.055141,242.5619,427.0981,355.8325,71.26557,0,528.9306,2916.113,0,0,-1.054712e-14,4.263256e-14,222.8552,217.5087,0,0,0,32.96323,0,0
tuned,2026-01-07 17:30:00,262,17.5,30.39111,2980.094,269.408,219.3581,227.15,0,0,2086.066,2085.748,0,0,0,0,0,0,0,0,0,467.7843,1185.735,0.5928674,0.8204083,0.3172331,0,250,0.3172331,2085.748,0,0,0,20.9818,227.15,425.1223,425.0577,0.06464939,0,471.3489,2628.613,0,0,1.24456e-13,4.263256e-14,269.408,198.3763,0,500,0,0,0,0
tuned,2026-01-07 17:45:00,263,17.75,30.32629,2982.772,312.7318,215.2072,228.1378,0,0,2087.94,2087.623,0,0,0,0,0,0,0,0,0,461.2895,1070.226,0.5351129,0.7466399,0.3172331,0,250,0.3172331,2087.623,0,0,0,66.64949,228.1378,424.8869,424.8224,0.06455557,0,471.2475,2706.831,0,0,-7.460699e-14,4.263256e-14,312.7318,148.5577,0,500,0,0,0,0
tuned,2026-01-07 18:00:00,264,18,30.25576,2988.732,378.5788,1.01103,217.695,0,0,2092.112,2091.795,0,0,0,0,0,0,0,0,0,379.5899,975.1599,0.4875799,0.6739055,0.3172331,0,250,0.3172331,2091.795,0,0,0,0,217.695,425.0648,425.0004,0.06445382,0,469.2305,2580.768,0,0,1.277867e-13,4.263256e-14,378.5788,1.01103,0,396.2565,0,0,0,-2.708944e-14
tuned,2026-01-07 18:15:00,265,18.25,30.0922,2945.889,429.4804,0,204.495,0,0,2062.122,2061.805,0,0,0,0,0,0,0,0,0,429.4804,867.6363,0.4338181,0.6140439,0.3172331,0,250,0.3172331,2061.805,0,0,0,0,204.495,417.4456,417.3814,0.06421907,0,458.7784,2523.281,0,0,-6.117329e-14,4.263256e-14,429.4804,0,0,433.7752,0,0,0,0
tuned,2026-01-07 18:30:00,266,18.5,30.40255,2929.53,490.0539,0,184.1133,0,0,2050.671,2050.353,0,0,0,0,0,0,0,0,0,478.6705,747.8321,0.373916,0.5463379,0.3172331,0,250,0.3172331,2050.353,0,0,11.38344,0,184.1133,418.0163,417.9516,0.06466597,0,455.482,2524.787,0,0,1.756373e-13,4.263256e-14,478.6705,0,0,479.5596,0,0,0,0
tuned,2026-01-07 18:45:00,267,18.75,30.35765,2924.927,539.5302,0,174.6415,0,0,2047.449,2047.132,0,0,0,0,0,0,0,0,0,500,622.7144,0.3113572,0.4708989,0.3172331,0,250,0.3172331,2047.132,0,0,39.53022,0,174.6415,416.9398,416.8752,0.06460092,0,452.439,2556.604,0,0,-1.555978e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 19:00:00,268,19,30.41282,2888.677,575.5222,0,158.2938,0,0,2022.074,2021.757,0,0,0,0,0,0,0,0,0,500,497.6163,0.2488082,0.3921141,0.3172331,0,250,0.3172331,2021.757,0,0,75.52219,0,158.2938,412.282,412.2174,0.06468087,0,444.492,2574.982,0,0,7.599477e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 19:15:00,269,19.25,30.17934,2920.15,590.6786,0,147.4659,0,0,2044.105,2043.788,0,0,0,0,0,0,0,0,0,500,372.538,0.186269,0.3133417,0.3172331,0,250,0.3172331,2043.788,0,0,90.6786,0,147.4659,414.6028,414.5385,0.06434392,0,444.4488,2600.889,0,0,8.354428e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 19:30:00,270,19.5,29.95022,2901.813,582.1749,0,132.6547,0,0,2031.269,2030.952,0,0,0,0,0,0,0,0,0,500,247.4793,0.1237397,0.2345817,0.3172331,0,250,0.3172331,2030.952,0,0,82.17495,0,132.6547,409.904,409.84,0.06401667,0,436.6093,2543.103,0,0,-7.888135e-14,4.263256e-14,500,0,0,500,0,0,0,0
