controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 19:45:00,271,19.75,29.83644,2881.803,573.997,0,116.4425,0,0,2017.262,2016.945,291.6471,84.02159,375.6687,1,374.5053,1.163378,0,0,0,189.7616,200,0.1,0.1558341,0.3172331,0,250,0.3172331,1725.297,0,0,9.730129,0,116.4425,406.0518,347.2827,58.76909,0,454.7428,2517.87,0,-5.684342e-14,7.077672e-15,4.263256e-14,564.2669,0,0,189.7616,0,1.163378,0,-1.332268e-14
tuned,2026-01-07 20:00:00,272,20,29.71579,2827.789,549.8719,0,112.6598,0,0,1979.452,1979.135,426.1682,122.5955,548.7637,2,548.6378,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1552.967,0,0,1.234085,0,112.6598,397.3795,311.7616,85.61793,0,456.9738,2515.485,0,-1.421085e-14,0,4.263256e-14,548.6378,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-07 20:15:00,273,20.25,29.71171,2800.196,508.7137,0,105.374,0,0,1960.137,1959.82,398.4744,114.6519,513.1263,2,512.7834,0.217001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1561.346,0,0,0,0,105.374,393.4666,313.4155,80.05112,0,449.2195,2470.707,0,-1.421085e-14,0,4.263256e-14,508.7137,0,0,0,0.1259371,4.286629,0,8.881784e-15
tuned,2026-01-07 20:30:00,274,20.5,29.46427,2748.225,450.4869,0,91.4978,0,0,1923.758,1923.44,374.3681,107.7483,482.1164,1,481.4813,0.5092326,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1549.072,0,0,0,0,91.4978,384.0656,309.2621,74.80347,0,435.2774,2394.026,0,1.421085e-14,0,4.263256e-14,450.4869,0,0,0,0.1259371,31.50361,0,1.776357e-14
tuned,2026-01-07 20:45:00,275,20.75,29.41292,2761.28,426.6644,0,83.89561,0,0,1932.896,1932.579,339.0524,97.62513,436.6776,1,435.7035,0.8481327,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.526,0,0,0,0,83.89561,385.4553,317.7787,67.67661,0,432.1341,2376.738,0,-1.421085e-14,0,4.263256e-14,426.6644,0,0,0,0.1259371,9.887219,0,-5.329071e-15
tuned,2026-01-07 21:00:00,276,21,29.48119,2738.827,386.2893,0.07002779,81.98446,0,0,1917.179,1916.862,303.0643,87.18229,390.2466,1,390.1207,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1613.797,0,0,0,0.07002779,81.98446,382.8944,322.3038,60.59065,0,425.8598,2342.35,0,-4.263256e-14,0,4.263256e-14,386.2893,0,0,0,0.1259371,3.831362,0,-1.065814e-14
tuned,2026-01-07 21:15:00,277,21.25,29.22506,2737.629,358.4763,1.570619,80.33003,0,0,1916.341,1916.023,261.2528,75.15439,336.4072,1,336.2812,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.771,0,0,22.19509,1.570619,80.33003,380.5855,328.6377,51.94784,0,419.7456,2349.597,0,-1.421085e-14,0,4.263256e-14,336.2812,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-07 21:30:00,278,21.5,29.20277,2741.657,291.4006,0,75.73593,0,0,1919.16,1918.843,220.6195,63.46545,284.085,1,283.959,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1698.223,0,0,7.441548,0,75.73593,380.9599,337.1032,43.85671,0,415.6025,2298.65,0,7.105427e-15,0,4.263256e-14,283.959,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-07 21:45:00,279,21.75,28.93096,2739.725,238.6619,0,75.34239,0,0,1917.807,1917.49,196.8449,56.62623,253.4711,1,253.3452,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.645,0,0,0,0,75.34239,378.4453,339.5389,38.90646,0,411.0326,2260.679,0,7.105427e-15,0,4.263256e-14,238.6619,0,0,0,0.1259371,14.68329,0,-1.065814e-14
tuned,2026-01-07 22:00:00,280,22,28.82692,2724.146,204.7489,0,58.65527,0,0,1906.902,1906.585,174.0094,50.05716,224.0666,1,223.9407,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.575,0,0,0,0,58.65527,375.4455,341.1227,34.32276,0,402.7283,2215.006,0,-1.421085e-14,0,4.263256e-14,204.7489,0,0,0,0.1259371,19.1918,0,-1.065814e-14
tuned,2026-01-07 22:15:00,281,22.25,28.72097,2735.068,174.604,0.4362551,56.55143,0,0,1914.547,1914.23,160.3295,46.40353,206.7331,1,203.9579,2.649274,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.901,0,0,0,0,56.55143,376.0878,344.5308,31.55696,0,402.0431,2211.237,0,-2.842171e-14,0,4.263256e-14,174.604,0.4362551,0,0,0.1259371,31.5669,0,-2.4869e-14
tuned,2026-01-07 22:30:00,282,22.5,28.79009,2703.303,142.7854,3.063662,51.57737,0,0,1892.312,1891.995,128.3781,37.21133,165.5894,1,162.8213,2.642215,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1763.617,0,0,0,0.4214471,51.57737,372.2759,346.9576,25.31833,0,394.3157,2169.464,0,1.421085e-14,0,4.263256e-14,142.7854,2.642215,0,0,0.1259371,20.03586,0,-1.421085e-14
tuned,2026-01-07 22:45:00,283,22.75,28.53791,2660.959,135.7705,0,43.62263,0,0,1862.671,1862.354,116.3732,33.62685,150,1,134.4793,1.409707,0,0,14.11103,0,203.4963,0.1017481,0.1259371,0.3172331,0,250,0.3172331,1745.981,0,0,1.291275,0,43.62263,364.4557,341.6238,22.83198,0,383.7859,2113.05,0,-1.421085e-14,0,4.263256e-14,134.4793,0,0,0,14.11103,1.409707,0,-1.620926e-14
tuned,2026-01-07 23:00:00,284,23,28.39715,2634.703,122.1699,0,47.08552,1,0,1844.292,1843.975,0,0,0,0,0,0,0,0,0,13.85695,200,0.1,0.1281386,0.3172331,0,250,0.3172331,1843.975,0,0,108.313,0,47.08552,359.7697,359.7078,0.06188328,368.8929,0,924.6256,0,0,-1.110223e-16,4.263256e-14,13.85695,0,0,13.85695,0,0,0,0
tuned,2026-01-07 23:15:00,285,23.25,28.36886,2660.281,98.88688,0,40.93008,1,0,1862.197,1861.88,116.4895,33.51046,150,1,99.88377,0,0,0,50.11623,0,212.4976,0.1062488,0.1259371,0.3172331,0,250,0.3172331,1745.39,0,0,0,0,40.93008,363.042,340.2701,22.7719,381.76,0,763.5201,0,-1.421085e-14,-1.776357e-14,4.263256e-14,98.88688,0,0,0,50.11623,0.9968822,0,0
tuned,2026-01-07 23:30:00,286,23.5,28.05012,2694.047,114.7369,0,40.79482,1,1,1885.833,1885.516,453.3577,130.7457,584.1034,2,81.01262,3.090801,0,0,500,0,337.4641,0.1687321,0.1338066,0.3172331,0,250,0.3172331,1432.158,0,0,33.72425,0,40.79482,365.154,277.3089,87.84512,415.9537,0,890.0817,0,-2.842171e-14,3.433365e-14,4.263256e-14,81.01262,0,0,0,500,3.090801,0,-5.417888e-14
tuned,2026-01-07 23:45:00,287,23.75,27.88513,2676.302,116.4779,1.360611,38.48391,1,1,1873.411,1873.094,451.1132,129.8845,580.9977,2,79.93389,1.063811,0,0,500,0,462.411,0.2312055,0.2124962,0.3172331,0,250,0.3172331,1421.981,0,0,36.54402,0.2967991,38.48391,361.4785,274.3741,87.10441,411.6841,0,886.9186,0,2.842171e-14,6.566969e-14,4.263256e-14,79.93389,1.063811,0,0,500,0,0,0
tuned,2026-01-08 00:00:00,288,0,27.60909,2664.262,121.619,8.445752,39.00086,1,1,1864.983,1864.666,447.2144,128.6498,575.8642,2,75.86422,0,0,0,500,0,587.3382,0.2936691,0.2911734,0.3172331,0,250,0.3172331,1417.452,0,0,45.75482,8.445752,39.00086,357.7563,271.9071,85.84916,408.0384,0,909.5728,0,-5.684342e-14,-1.550982e-13,4.263256e-14,75.86422,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 00:15:00,289,0.25,27.3581,2674.348,102.0263,3.322515,46.25716,1,1,1872.043,1871.726,456.3856,131.5372,587.9228,2,85.58019,2.342608,0,0,500,0,712.2457,0.3561229,0.3698383,0.3172331,0,250,0.3172331,1415.341,0,0,16.44616,0.9799071,46.25716,357.2187,270.0718,87.1469,410.4356,0,850.9312,0,2.842171e-14,-8.520962e-14,4.263256e-14,85.58019,2.342608,0,0,500,0,0,0
tuned,2026-01-08 00:30:00,290,0.5,27.29047,2645.021,113.6876,3.269214,48.6716,1,1,1851.515,1851.197,444.6285,128.0981,572.7265,2,70.91931,1.807229,0,0,500,0,837.1336,0.4185668,0.4484907,0.3172331,0,250,0.3172331,1406.569,0,0,42.7683,1.461984,48.6716,352.8006,268.0175,84.78308,405.3898,0,887.0769,0,0,-1.711409e-13,4.263256e-14,70.91931,1.807229,0,0,500,0,0,0
tuned,2026-01-08 00:45:00,291,0.75,27.22661,2638.96,80.09231,2.38335,51.50881,1,1,1847.272,1846.955,439.968,126.6129,566.5809,2,66.13325,0.4476645,0,0,500,0,962.0018,0.4810009,0.5271308,0.3172331,0,250,0.3172331,1406.987,0,0,13.95906,1.935685,51.50881,351.5217,267.7388,83.7829,404.1534,0,835.7252,0,1.421085e-14,-2.930989e-14,4.263256e-14,66.13325,0.4476645,0,0,500,0,0,0
tuned,2026-01-08 01:00:00,292,1,27.40872,2613.869,79.69918,1.61576,51.79171,1,1,1829.708,1829.391,434.556,125.3269,559.8829,2,56.88677,2.99612,0,0,500,0,1086.85,0.5434252,0.6057585,0.3172331,0,250,0.3172331,1394.835,0,0,22.81241,0,51.79171,349.5117,266.4421,83.06968,401.6623,0,842.6759,0,-5.684342e-14,-3.785861e-14,4.263256e-14,56.88677,1.61576,0,0,500,1.38036,0,-1.376677e-14
tuned,2026-01-08 01:15:00,293,1.25,27.43363,2625.254,72.23548,3.998225,49.16061,1,1,1837.678,1837.361,436.6926,126.2749,562.9675,2,56.83566,6.131867,0,0,500,0,1211.679,0.6058397,0.6843738,0.3172331,0,250,0.3172331,1400.668,0,0,15.39982,0,49.16061,351.2179,267.6964,83.52154,403.3669,0,833.2985,0,4.263256e-14,2.775558e-14,4.263256e-14,56.83566,3.998225,0,0,500,2.133642,0,5.018208e-14
tuned,2026-01-08 01:30:00,294,1.5,27.44897,2570.696,80.26425,0.4326662,39.14423,1,1,1799.487,1799.17,441.7449,127.6191,569.364,2,64.25981,5.104186,0,0,500,0,1336.489,0.6682443,0.7629767,0.3172331,0,250,0.3172331,1357.425,0,0,16.00445,0,39.14423,344.0298,259.5154,84.51439,394.6182,0,816.844,0,-4.263256e-14,8.537615e-14,4.263256e-14,64.25981,0.4326662,0,0,500,4.67152,0,-4.440892e-14
tuned,2026-01-08 01:45:00,295,1.75,27.27764,2556.677,85.16086,2.493803,37.37458,1,1,1789.674,1789.357,116.3339,33.66608,150,1,74.78675,1.884913,0,0,73.32834,0,1354.61,0.6773051,0.8415673,0.3172331,0,250,0.3172331,1673.023,0,0,10.37411,0.6088902,37.37458,340.9254,318.7039,22.22156,359.4897,0,737.925,0,0,3.030909e-14,4.263256e-14,74.78675,1.884913,0,0,73.32834,0,0,0
tuned,2026-01-08 02:00:00,296,2,27.09493,2540.356,65.03746,3.222877,41.13026,1,1,1778.249,1777.932,116.4778,33.52224,150,1,75.52502,0.1426419,0,0,74.33233,0,1372.98,0.68649,0.8529782,0.3172331,0,250,0.3172331,1661.454,0,0,0,3.080235,41.13026,337.4569,315.2928,22.1641,356.6203,0,718.5541,0,-1.421085e-14,2.123857e-13,4.263256e-14,65.03746,0.1426419,0,0,74.33233,10.48756,0,0
tuned,2026-01-08 02:15:00,297,2.25,26.97583,2565.217,53.71591,0.7892702,35.27524,1,1,1795.652,1795.335,116.4841,33.51585,150,1,82.87101,0.06533239,0,0,67.06366,0,1389.53,0.6947649,0.8645454,0.3172331,0,250,0.3172331,1678.851,0,0,0,0.7239379,35.27524,339.9145,317.8041,22.11034,357.9975,0,717.2439,0,-1.421085e-14,-4.539702e-13,4.263256e-14,53.71591,0.06533239,0,0,67.06366,29.15509,0,-7.105427e-15
tuned,2026-01-08 02:30:00,298,2.5,26.5495,2597.355,75.29514,0,37.5043,1,1,1818.149,1817.832,116.4895,33.51046,150,1,84.67305,0,0,0,65.32695,0,1405.643,0.7028214,0.8749666,0.3172331,0,250,0.3172331,1701.342,0,0,0,0,37.5043,341.1446,319.2278,21.9168,359.7753,0,719.5505,0,-1.421085e-14,1.274536e-13,4.263256e-14,75.29514,0,0,0,65.32695,9.377914,0,0
tuned,2026-01-08 02:45:00,299,2.75,26.64586,2612.497,74.65416,1.233952,38.42206,1,1,1828.748,1828.43,116.4294,33.57056,150,1,94.22181,0.7279019,0,0,55.05029,0,1419.184,0.7095921,0.8851127,0.3172331,0,250,0.3172331,1712.001,0,0,0,0.5060497,38.42206,343.8171,321.8679,21.94917,362.6621,0,726.1971,0,1.421085e-14,-3.926859e-13,4.263256e-14,74.65416,0.7279019,0,0,55.05029,19.56765,0,0
tuned,2026-01-08 03:00:00,300,3,26.44369,2669.902,59.32794,0.713233,37.50863,1,1,1868.931,1868.614,116.389,33.61104,150,1,88.20863,1.218294,0,0,60.57307,0,1434.104,0.717052,0.8936395,0.3172331,0,250,0.3172331,1752.225,0,0,0,0,37.50863,349.9089,328.0587,21.85021,368.6923,0,737.3846,0,-7.105427e-15,3.725908e-13,4.263256e-14,59.32794,0.713233,0,0,60.57307,29.38575,0,0
tuned,2026-01-08 03:15:00,301,3.25,26.20003,2673.449,77.5211,1.921865,32.96972,1,1,1871.414,1871.097,116.3943,33.60568,150,1,95.1221,1.153297,0,0,53.7246,0,1447.309,0.7236547,0.9030343,0.3172331,0,250,0.3172331,1754.703,0,0,0,0.7685688,32.96972,348.6243,326.8822,21.74211,366.6298,0,734.5854,0,0,-3.334e-13,4.263256e-14,77.5211,1.153297,0,0,53.7246,17.601,0,0
tuned,2026-01-08 03:30:00,302,3.5,26.0448,2655.771,103.6309,0,25.21022,1,1,1859.04,1858.722,116.4306,33.56939,150,1,96.93296,0.7138028,0,0,52.35323,0,1460.17,0.7300849,0.9113495,0.3172331,0,250,0.3172331,1742.292,0,0,6.697936,0,25.21022,345.221,323.5411,21.6799,361.792,0,735.1379,0,7.105427e-15,-2.28817e-13,4.263256e-14,96.93296,0,0,0,52.35323,0.7138028,0,-4.107825e-15
tuned,2026-01-08 03:45:00,303,3.75,26.07219,2653.108,108.7827,0,17.9804,1,1,1857.175,1856.858,116.2144,33.78559,150,1,108.2562,3.332377,0,0,38.4114,0,1469.543,0.7347714,0.9194476,0.3172331,0,250,0.3172331,1740.644,0,0,0.5264512,0,17.9804,345.0678,323.416,21.65187,360.5424,0,721.9928,0,-1.421085e-14,-2.68674e-14,4.263256e-14,108.2562,0,0,0,38.4114,3.332377,0,0
tuned,2026-01-08 04:00:00,304,4,26.15442,2676.067,121.0618,2.896447,23.29036,1,1,1873.247,1872.93,116.1431,33.85685,150,1,124.3168,4.195545,0,0,21.48767,0,1474.683,0.7373417,0.9253496,0.3172331,0,250,0.3172331,1756.787,0,0,0,0,23.29036,348.6399,326.9649,21.67506,365.1564,0,730.3128,0,0,1.134648e-13,4.263256e-14,121.0618,2.896447,0,0,21.48767,4.554057,0,-1.065814e-14
tuned,2026-01-08 04:15:00,305,4.25,26.03258,2691.109,142.2556,4.030475,23.84614,1,1,1883.777,1883.459,116.3133,33.6867,150,1,139.7403,2.134623,0,0,8.125096,0,1476.483,0.7382413,0.9285866,0.3172331,0,250,0.3172331,1767.146,0,0,2.515349,1.895852,23.84614,349.7272,328.0745,21.65271,366.1883,0,739.9859,0,7.105427e-15,-1.473266e-13,4.263256e-14,139.7403,2.134623,0,0,8.125096,0,0,8.881784e-15
tuned,2026-01-08 04:30:00,306,4.5,26.02638,2740.626,149.6206,2.279248,28.03955,1,1,1918.439,1918.121,132.9312,38.5762,171.5074,1,168.347,3.160356,0,0,0,0,1476.25,0.7381251,0.9297194,0.3172331,0,250,0.3172331,1785.19,0,0,0,0,28.03955,356.1173,331.3825,24.73473,375.1637,0,750.3273,0,7.105427e-15,-1.153522e-13,4.263256e-14,149.6206,2.279248,0,0,0,19.60755,0,1.065814e-14
tuned,2026-01-08 04:45:00,307,4.75,25.96464,2739.978,183.9557,0,22.18625,1,1,1917.985,1917.667,151.5707,43.60224,195.173,1,195.173,0,0,0,0,0,1476.018,0.7380089,0.9295731,0.3172331,0,250,0.3172331,1766.097,0,0,0,0,22.18625,355.5847,327.4255,28.15926,375.1409,0,750.2818,0,-7.105427e-15,2.186029e-13,4.263256e-14,183.9557,0,0,0,0,11.21728,0,0
tuned,2026-01-08 05:00:00,308,5,25.79051,2716.631,240.8783,4.451281,21.43812,1,1,1901.642,1901.324,186.9946,53.79259,240.7872,1,240.7872,0,0,0,0,0,1475.785,0.7378927,0.9294267,0.3172331,0,250,0.3172331,1714.33,0,0,0.09117986,4.451281,21.43812,351.3072,316.7034,34.60378,374.4565,0,756.7487,0,0,1.441069e-13,4.263256e-14,240.7872,0,0,0,0,0,0,0
tuned,2026-01-08 05:15:00,309,5.25,25.7796,2696.219,288.4822,6.562728,26.70013,1,1,1887.353,1887.036,234.7253,67.62933,302.3546,1,301.3567,0.9978937,0,0,0,0,1475.553,0.7377765,0.9292804,0.3172331,0,250,0.3172331,1652.311,0,0,0,5.564835,26.70013,348.5903,305.1785,43.41188,377.7393,0,765.0778,0,0,-3.281819e-13,4.263256e-14,288.4822,0.9978937,0,0,0,12.87447,0,-1.065814e-14
tuned,2026-01-08 05:30:00,310,5.5,25.7596,2722.135,354.7058,2.583879,31.18587,1,1,1905.494,1905.177,279.2791,80.38323,359.6624,1,359.256,0.4064029,0,0,0,0,1475.321,0.7376604,0.9291341,0.3172331,0,250,0.3172331,1625.898,0,0,0,2.177476,31.18587,351.798,300.1781,51.61992,386.319,0,776.3941,0,-5.684342e-14,-2.770006e-13,4.263256e-14,354.7058,0.4064029,0,0,0,4.550199,0,-2.753353e-14
tuned,2026-01-08 05:45:00,311,5.75,25.54585,2668.085,408.7616,0,38.24757,1,1,1867.659,1867.342,327.9275,94.59643,422.524,1,420.0617,2.462219,0,0,0,0,1475.089,0.7375443,0.9289879,0.3172331,0,250,0.3172331,1539.415,0,0,0,0,38.24757,343.3225,282.9829,60.33959,384.6102,0,769.2203,0,0,3.097522e-13,4.263256e-14,408.7616,0,0,0,0,13.76233,0,2.131628e-14
tuned,2026-01-08 06:00:00,312,6,25.68778,2694.834,465.1334,0,25.08554,0,0,1886.384,1886.067,0,0,0,0,0,0,0,0,0,465.1334,1358.573,0.6792865,0.9288416,0.3172331,0,250,0.3172331,1886.067,0,0,0,0,25.08554,347.7626,347.7042,0.05848322,0,352.3288,1937.808,0,0,2.398082e-14,4.263256e-14,465.1334,0,0,485.1147,0,0,0,0
tuned,2026-01-08 06:15:00,313,6.25,25.48988,2728.103,520.0848,0.4428021,28.82378,0,0,1909.672,1909.355,0,0,0,0,0,0,0,0,0,500,1233.359,0.6166796,0.8554735,0.3172331,0,250,0.3172331,1909.355,0,0,20.08477,0.4428021,28.82378,350.6487,350.5904,0.05824945,0,355.883,1992.766,0,0,3.552714e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 06:30:00,314,6.5,25.53933,2729.496,574.4537,0,18.02793,0,0,1910.647,1910.33,0,0,0,0,0,0,0,0,0,500,1108.165,0.5540825,0.7766282,0.3172331,0,250,0.3172331,1910.33,0,0,74.45374,0,18.02793,351.1784,351.1201,0.05830768,0,354.4337,2077.818,0,0,1.745271e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 06:45:00,315,6.75,25.43082,2747.856,621.1729,1.57616,15.94911,0,0,1923.499,1923.182,0,0,0,0,0,0,0,0,0,500,982.9905,0.4914953,0.6977952,0.3172331,0,250,0.3172331,1923.182,0,0,121.1729,1.57616,15.94911,352.7667,352.7085,0.05818005,0,355.6336,2167.727,0,0,-4.396483e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:00:00,316,7,25.36427,2787.947,621.39,1.037872,29.79551,0,0,1951.563,1951.246,0,0,0,0,0,0,0,0,0,500,857.8358,0.4289179,0.6189747,0.3172331,0,250,0.3172331,1951.246,0,0,121.39,1.037872,29.79551,357.4337,357.3756,0.05810204,0,362.8327,2206.768,0,0,-1.546541e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:15:00,317,7.25,25.32283,2826.693,640.1497,6.747602,26.30866,0,0,1978.685,1978.368,0,0,0,0,0,0,0,0,0,500,732.7007,0.3663504,0.5401666,0.3172331,0,250,0.3172331,1978.368,0,0,140.1497,6.747602,26.30866,362.0989,362.0409,0.05805357,0,366.8553,2271.102,0,0,-1.59317e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:30:00,318,7.5,25.47443,2858.373,584.2065,5.964359,26.99837,0,0,2000.861,2000.544,0,0,0,0,0,0,0,0,0,500,607.5854,0.3037927,0.4613709,0.3172331,0,250,0.3172331,2000.544,0,0,84.20652,5.964359,26.99837,367.2778,367.2196,0.05823127,0,372.1754,2202.51,0,0,2.478573e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 07:45:00,319,7.75,25.37834,2878.248,525.9162,5.838839,23.739,0,0,2014.774,2014.456,0,0,0,0,0,0,0,0,0,500,482.4898,0.2412449,0.3825876,0.3172331,0,250,0.3172331,2014.456,0,0,25.91616,5.838839,23.739,369.1155,369.0574,0.05811852,0,373.4065,2108.513,0,0,-1.385558e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 08:00:00,320,8,25.43107,2872.772,468.853,215.6882,25.47424,0,0,2010.941,2010.623,130.5028,57.53202,188.0348,1,0,188.0348,0,0,0,495.0176,358.6594,0.1793297,0.3038167,0.3172331,0,250,0.3172331,1880.121,0,0,0,1.488791,25.47424,368.8052,344.8129,23.9923,0,407.0168,2241.161,0,0,1.136313e-13,4.263256e-14,468.853,214.1994,0,500,0,0,0,0
tuned,2026-01-08 08:15:00,321,8.25,25.71838,2849.61,402.3849,209.0934,35.50281,0,0,1994.727,1994.409,0,0,0,0,0,0,0,0,0,486.3377,237.0185,0.1185093,0.2258426,0.3172331,0,250,0.3172331,1994.409,0,0,0,125.1406,35.50281,367.9643,367.9058,0.05851953,0,374.455,2275.37,0,0,-3.613776e-14,4.263256e-14,402.3849,83.95276,0,500,0,0,0,0
tuned,2026-01-08 08:30:00,322,8.5,25.71768,2814.501,342.7915,211.998,41.29275,0,0,1970.151,1969.834,315.2247,113.5873,428.812,1,213.3441,215.4679,0,0,0,129.4475,204.6193,0.1023097,0.1492471,0.3172331,0,250,0.3172331,1654.609,0,0,0,0,41.29275,363.4257,305.219,58.20674,0,426.4234,2345.329,0,-2.842171e-14,-5.920264e-14,4.263256e-14,342.7915,211.998,0,147.9248,0,3.469872,0,-2.842171e-14
tuned,2026-01-08 08:45:00,323,8.75,25.81156,2873.083,298.774,216.8295,48.07607,0,0,2011.158,2010.841,358.6457,126.2359,484.8816,1,267.9308,216.9508,0,0,0,18.34849,200,0.1,0.1288458,0.3172331,0,250,0.3172331,1652.195,0,0,12.49469,0,48.07607,371.6983,305.3554,66.34282,0,440.4766,2444.175,0,-2.842171e-14,4.163336e-16,4.263256e-14,286.2793,216.8295,0,18.34849,0,0.1213084,0,0
tuned,2026-01-08 09:00:00,324,9,26.00239,2907.433,260.4872,221.3093,54.15688,1,1,2035.203,2034.886,726.5035,232.3797,958.8832,2,238.899,219.9842,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1308.382,0,0,21.58816,1.325118,54.15688,377.6072,242.7544,134.8527,485.1823,0,1009.89,0,-8.526513e-14,1.24345e-13,4.263256e-14,238.899,219.9842,0,0,500,0,0,0
tuned,2026-01-08 09:15:00,325,9.25,26.03571,2888.576,194.0599,219.8859,45.50466,1,1,2022.003,2021.686,691.5976,222.4771,914.0747,2,192.7854,221.2893,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1330.088,0,0,1.274498,0,45.50466,375.4133,246.9496,128.4637,477.8753,0,957.949,0,-5.684342e-14,-1.216804e-13,4.263256e-14,192.7854,219.8859,0,0,500,1.403463,0,2.842171e-14
tuned,2026-01-08 09:30:00,326,9.5,26.21314,2927.648,146.8839,225.8341,60.72537,1,1,2049.353,2049.036,651.7415,211.215,862.9565,2,139.7549,223.2017,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1397.295,0,0,7.129077,2.632402,60.72537,381.8751,260.3709,121.5042,482.9015,0,982.6415,0,-1.421085e-13,1.301736e-13,4.263256e-14,139.7549,223.2017,0,0,500,0,0,-1.136868e-13
tuned,2026-01-08 09:45:00,327,9.75,26.24683,2929.428,118.5266,225.8584,71.58529,1,1,2050.599,2050.282,629.1248,204.3256,833.4504,2,113.8549,219.5955,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1421.157,0,0,4.671613,6.262979,71.58529,382.3713,265.0004,117.3708,482.6744,0,984.2109,0,0,8.903989e-14,4.263256e-14,113.8549,219.5955,0,0,500,0,0,0
tuned,2026-01-08 10:00:00,328,10,26.46305,2932.087,99.93717,222.2802,79.26011,1,1,2052.461,2052.144,617.0968,201.2337,818.3305,2,95.27155,223.0589,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1435.047,0,0,4.665616,0,79.26011,384.4234,268.7825,115.6409,484.8615,0,977.7712,0,-2.842171e-14,2.131628e-14,4.263256e-14,95.27155,222.2802,0,0,500,0.7787259,0,-2.842171e-14
tuned,2026-01-08 10:15:00,329,10.25,26.59881,2922.424,103.9279,227.4547,87.89995,1,1,2045.697,2045.38,605.2479,197.9286,803.1764,2,79.14391,224.0325,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1440.132,0,0,24.78397,3.422144,87.89995,384.2312,270.4914,113.7397,484.9298,0,1018.515,0,-5.684342e-14,-1.135758e-13,4.263256e-14,79.14391,224.0325,0,0,500,0,0,0
tuned,2026-01-08 10:30:00,330,10.5,26.60784,2988.019,73.31057,230.0908,101.733,1,1,2091.613,2091.296,611.7521,200.0457,811.7978,2,85.45084,226.347,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1479.544,0,0,0,3.743818,101.733,392.9286,277.9458,114.9828,497.103,0,1000.664,0,-2.842171e-14,-2.081668e-13,4.263256e-14,73.31057,226.347,0,0,500,12.14026,0,-7.105427e-14
tuned,2026-01-08 10:45:00,331,10.75,26.92621,2969.315,60.60481,234.9089,109.706,1,1,2078.52,2078.203,607.3968,198.9584,806.3552,2,78.45119,227.904,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1470.806,0,0,0,7.00492,109.706,393.0549,278.1342,114.9207,497.8383,0,1007.76,0,0,4.474199e-13,4.263256e-14,60.60481,227.904,0,0,500,17.84638,0,-1.421085e-14
tuned,2026-01-08 11:00:00,332,11,27.04828,2962.079,70.46836,230.6591,123.75,1,0,2073.455,2073.138,0,0,0,0,0,0,0,0,0,293.1529,1125.72,0.5628602,0.7551171,0.3172331,0,250,0.3172331,2073.138,0,0,5.890439,2.084193,123.75,393.0953,393.0352,0.06014252,416.4963,0,846.7488,0,0,-2.446932e-13,4.263256e-14,64.57792,228.5749,0,293.1529,0,0,0,0
tuned,2026-01-08 11:15:00,333,11.25,27.1479,2997.956,62.29232,240.2759,136.5177,0,0,2098.569,2098.252,0,0,0,0,0,0,0,0,0,295.5813,1051.648,0.525824,0.7088497,0.3172331,0,250,0.3172331,2098.252,0,0,0,6.986937,136.5177,398.6847,398.6245,0.06026772,0,424.56,2347.132,0,0,3.438361e-13,4.263256e-14,62.29232,233.2889,0,298.9953,0,0,0,0
tuned,2026-01-08 11:30:00,334,11.5,27.16498,3031.605,66.10695,234.8163,152.0785,0,0,2122.123,2121.806,0,0,0,0,0,0,0,0,0,295.0466,977.7207,0.4888604,0.6622073,0.3172331,0,250,0.3172331,2121.806,0,0,5.699699,0.1769669,152.0785,403.3035,403.2432,0.06028924,0,432.1453,2386.936,0,0,6.4726e-14,4.263256e-14,60.40726,234.6394,0,295.0466,0,0,0,-2.842171e-14
tuned,2026-01-08 11:45:00,335,11.75,27.24311,3053.787,87.02431,236.5936,168.7272,0,0,2137.651,2137.334,0,0,0,0,0,0,0,0,0,284.2639,906.5008,0.4532504,0.6156564,0.3172331,0,250,0.3172331,2137.334,0,0,37.00099,2.35303,168.7272,406.9191,406.8587,0.06038788,0,438.9773,2482.261,0,0,3.985701e-14,4.263256e-14,50.02332,234.2406,0,284.2639,0,0,0,0
tuned,2026-01-08 12:00:00,336,12,27.3702,3039.696,93.69202,242.2416,182.214,0,0,2127.787,2127.47,0,0,0,0,0,0,0,0,0,290.8234,833.6523,0.4168261,0.5708103,0.3172331,0,250,0.3172331,2127.47,0,0,41.76581,3.344425,182.214,406.1222,406.0617,0.06054901,0,440.8401,2502.436,0,0,3.552714e-14,4.263256e-14,51.92621,238.8972,0,290.8234,0,0,0,0
tuned,2026-01-08 12:15:00,337,12.25,27.53117,3047.482,88.36269,243.4255,191.268,0,0,2133.237,2132.92,0,0,0,0,0,0,0,0,0,311.1948,755.7223,0.3778612,0.5249386,0.3172331,0,250,0.3172331,2132.92,0,0,14.89686,5.696512,191.268,408.5432,408.4824,0.06075433,0,445.1128,2483.644,0,0,-1.217915e-13,4.263256e-14,73.46583,237.729,0,311.1948,0,0,0,0
tuned,2026-01-08 12:30:00,338,12.5,27.81042,3040.381,83.46448,240.5261,198.0238,0,0,2128.267,2127.95,0,0,0,0,0,0,0,0,0,310.4014,678.003,0.3390015,0.4758673,0.3172331,0,250,0.3172331,2127.95,0,0,11.99257,1.596623,198.0238,410.0032,409.9421,0.06111385,0,448.0907,2487.94,0,0,-1.133538e-13,4.263256e-14,71.47191,238.9295,0,310.4014,0,0,0,-2.842171e-14
tuned,2026-01-08 12:45:00,339,12.75,27.77097,3043.267,95.97176,237.4649,206.0071,0,0,2130.287,2129.97,0,0,0,0,0,0,0,0,0,311.5503,600.0087,0.3000044,0.4269286,0.3172331,0,250,0.3172331,2129.97,0,0,21.88642,0,206.0071,410.0496,409.9886,0.06106281,0,449.642,2510.785,0,0,-6.483702e-14,4.263256e-14,74.08534,237.4649,0,316.4131,0,0,0,-2.842171e-14
tuned,2026-01-08 13:00:00,340,13,27.85702,3095.548,86.50672,241.7572,206.5138,0,0,2166.884,2166.567,0,0,0,0,0,0,0,0,0,314.6559,521.2503,0.2606252,0.3778167,0.3172331,0,250,0.3172331,2166.567,0,0,13.60805,0,206.5138,417.8553,417.7941,0.06117426,0,457.6176,2540.371,0,0,7.699397e-14,4.263256e-14,72.89867,241.7572,0,315.4554,0,0,0,-2.842171e-14
tuned,2026-01-08 13:15:00,341,13.25,28.14105,3104.385,87.14237,241.5237,219.5408,0,0,2173.07,2172.752,0,0,0,0,0,0,0,0,0,320.3304,441.0856,0.2205428,0.3282237,0.3172331,0,250,0.3172331,2172.752,0,0,8.33565,0,219.5408,421.5881,421.5266,0.06154506,0,464.1188,2567.032,0,0,5.218048e-14,4.263256e-14,78.80672,241.5237,0,320.865,0,0,0,0
tuned,2026-01-08 13:30:00,342,13.5,28.28667,3122.118,78.67106,246.495,223.7581,0,0,2185.482,2185.165,0,0,0,0,0,0,0,0,0,312.1002,362.9912,0.1814956,0.2777452,0.3172331,0,250,0.3172331,2185.165,0,0,0,13.06592,223.7581,425.318,425.2563,0.06173691,0,468.802,2600.95,0,0,-7.072121e-14,4.263256e-14,78.67106,233.4291,0,315.9194,0,0,0,0
tuned,2026-01-08 13:45:00,343,13.75,28.45663,3099.072,107.4373,240.8485,232.8139,0,0,2169.35,2169.033,0,0,0,0,0,0,0,0,0,312.5484,284.7969,0.1423985,0.2285702,0.3172331,0,250,0.3172331,2169.033,0,0,28.89432,6.843087,232.8139,423.7202,423.6583,0.06196237,0,469.1318,2641.872,0,0,1.759703e-14,4.263256e-14,78.54296,234.0055,0,312.5484,0,0,0,0
tuned,2026-01-08 14:00:00,344,14,28.77458,3087.402,82.44826,239.3001,242.1127,0,1,2161.181,2160.864,603.9683,198.7106,802.6789,2,67.82804,234.8508,0,0,500,0,409.7521,0.204876,0.1793324,0.3172331,0,250,0.3172331,1556.896,0,0,14.62021,4.44926,242.1127,425.0281,306.1865,118.8416,0,552.5121,3071.711,0,-1.136868e-13,-9.85878e-14,4.263256e-14,67.82804,234.8508,0,0,500,0,0,-1.136868e-13
tuned,2026-01-08 14:15:00,345,14.25,28.92045,3098.069,96.31494,244.7968,243.7427,1,1,2168.648,2168.331,606.6866,199.6371,806.3237,2,70.1136,236.2101,0,0,500,0,534.6876,0.2673438,0.2580149,0.3172331,0,250,0.3172331,1561.645,0,0,26.20134,8.586698,243.7427,427.8467,308.0926,119.7541,555.817,0,1171.643,0,0,4.601874e-14,4.263256e-14,70.1136,236.2101,0,0,500,0,0,0
tuned,2026-01-08 14:30:00,346,14.5,29.07621,3121.285,99.75074,242.7459,255.7724,1,1,2184.899,2184.582,604.9177,199.1832,804.1008,2,67.374,236.7268,0,0,500,0,659.6034,0.3298017,0.3366849,0.3172331,0,250,0.3172331,1579.664,0,0,32.37673,6.019054,255.7724,432.5148,312.7047,119.8101,562.5196,0,1191.272,0,0,1.352252e-13,4.263256e-14,67.374,236.7268,0,0,500,0,0,0
tuned,2026-01-08 14:45:00,347,14.75,29.15848,3108.538,116.8989,235.6367,251.8888,1,1,2175.977,2175.659,604.9397,198.8775,803.8172,2,70.02565,233.7916,0,0,500,0,784.4996,0.3922498,0.4153426,0.3172331,0,250,0.3172331,1570.72,0,0,46.8732,1.845116,251.8888,431.5216,311.492,120.0295,560.322,0,1204.683,0,0,7.932544e-14,4.263256e-14,70.02565,233.7916,0,0,500,0,0,0
tuned,2026-01-08 15:00:00,348,15,29.46886,3131.841,118.5021,235.4231,257.4624,1,1,2192.289,2191.972,605.7249,198.6624,804.3872,2,74.74351,229.6437,0,0,500,0,909.3761,0.454688,0.4939879,0.3172331,0,250,0.3172331,1586.247,0,0,43.75855,5.779394,257.4624,437.7202,316.7157,121.0045,566.7839,0,1219.021,0,-5.684342e-14,-6.356027e-14,4.263256e-14,74.74351,229.6437,0,0,500,0,0,0
tuned,2026-01-08 15:15:00,349,15.25,29.67503,3167.545,108.1216,237.6533,265.5694,1,1,2217.281,2216.964,612.2611,200.9788,813.2399,2,79.49314,233.7468,0,0,500,0,1034.233,0.5171165,0.5726208,0.3172331,0,250,0.3172331,1604.703,0,0,28.62843,3.906535,265.5694,444.7241,321.8581,122.8659,576.1027,0,1208.328,0,0,-8.748557e-14,4.263256e-14,79.49314,233.7468,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 15:30:00,350,15.5,29.64106,3102.996,109.7775,229.7854,263.1581,1,1,2172.097,2171.78,598.6259,196.636,795.2619,2,65.46945,229.7924,0,0,500,0,1159.07,0.5795351,0.6512413,0.3172331,0,250,0.3172331,1573.154,0,0,44.30805,0,263.1581,435.3351,315.2939,120.0411,564.6725,0,1205.776,0,-5.684342e-14,3.614886e-13,4.263256e-14,65.46945,229.7854,0,0,500,0.007068795,0,-8.526513e-14
tuned,2026-01-08 15:45:00,351,15.75,29.76544,3087.362,116.1516,227.6218,259.3522,1,1,2161.153,2160.836,612.7019,200.4129,813.1148,2,85.88443,227.2304,0,0,500,0,1283.888,0.6419438,0.7298495,0.3172331,0,250,0.3172331,1548.134,0,0,30.26714,0.3914095,259.3522,434.3327,311.1326,123.2001,563.6681,0,1180.222,0,1.136868e-13,4.208855e-13,4.263256e-14,85.88443,227.2304,0,0,500,0,0,1.136868e-13
tuned,2026-01-08 16:00:00,352,16,29.65973,3085.924,114.1153,232.3999,250.8274,1,1,2160.147,2159.83,619.0499,201.8756,820.9255,2,97.1135,223.812,0,0,500,0,1408.686,0.7043428,0.8084452,0.3172331,0,250,0.3172331,1540.78,0,0,17.00176,8.587932,250.8274,433.1182,308.9326,124.1856,561.1001,0,1166.342,0,5.684342e-14,2.858824e-13,4.263256e-14,97.1135,223.812,0,0,500,0,0,0
tuned,2026-01-08 16:15:00,353,16.25,29.83816,3062.665,126.7622,225.6824,243.8129,1,1,2143.865,2143.548,253.1767,96.8161,349.9928,1,124.3841,225.6087,0,0,0,0,1408.464,0.7042319,0.8870286,0.3172331,0,250,0.3172331,1890.372,0,0,2.37815,0.07371274,243.8129,431.5521,380.5247,51.02738,526.4194,0,1057.068,0,0,-1.553202e-13,4.263256e-14,124.3841,225.6087,0,0,0,0,0,0
tuned,2026-01-08 16:30:00,354,16.5,29.95146,3081.617,149.1629,219.8908,236.789,1,1,2157.132,2156.815,265.8787,100.1461,366.0248,1,143.4637,222.5611,0,0,0,0,1408.242,0.704121,0.886889,0.3172331,0,250,0.3172331,1890.936,0,0,5.69916,0,236.789,435.3146,381.5956,53.71901,529.5263,0,1068.884,0,2.842171e-14,3.065326e-13,4.263256e-14,143.4637,219.8908,0,0,0,2.670237,0,2.842171e-14
tuned,2026-01-08 16:45:00,355,16.75,29.9462,3059.962,175.456,221.3118,237.6782,1,1,2141.973,2141.656,288.7222,106.4504,395.1726,1,175.1237,220.0488,0,0,0,0,1408.02,0.7040102,0.8867494,0.3172331,0,250,0.3172331,1852.934,0,0,0.3323156,1.262931,237.6782,432.2051,373.883,58.32207,528.2918,0,1059.335,0,-2.842171e-14,1.609823e-13,4.263256e-14,175.1237,220.0488,0,0,0,0,0,0
tuned,2026-01-08 17:00:00,356,17,29.90051,3044.043,207.6324,221.1881,224.1351,1,1,2130.83,2130.513,310.3717,112.8477,423.2194,1,201.5766,221.6428,0,0,0,0,1407.799,0.7038994,0.8866098,0.3172331,0,250,0.3172331,1820.141,0,0,6.055782,0,224.1351,429.5211,366.8941,62.62698,524.9217,0,1060.29,0,-5.684342e-14,-4.146683e-13,4.263256e-14,201.5766,221.1881,0,0,0,0.4547639,0,-2.842171e-14
tuned,2026-01-08 17:15:00,357,17.25,29.66511,2986.069,232.1669,220.3647,217.3013,1,1,2090.248,2089.931,335.977,120.0321,456.0091,1,236.0735,219.9356,0,0,0,0,1407.577,0.7037885,0.8864702,0.3172331,0,250,0.3172331,1753.954,0,0,0,0.4291405,217.3013,419.153,351.7167,67.43636,515.3237,0,1031.388,0,-1.421085e-14,-3.328449e-13,4.263256e-14,232.1669,219.9356,0,0,0,3.906607,0,0
tuned,2026-01-08 17:30:00,358,17.5,29.75636,2992.245,298.1667,219.8856,207.8416,0,0,2094.572,2094.255,0,0,0,0,0,0,0,0,0,500,1282.356,0.6411778,0.8863307,0.3172331,0,250,0.3172331,2094.255,0,0,15.75867,2.293676,207.8416,420.8671,420.8034,0.06374237,0,462.5654,2575.25,0,0,-3.240741e-13,4.263256e-14,282.408,217.592,0,500,0,0,0,0
tuned,2026-01-08 17:45:00,359,17.75,29.72208,2965.306,328.3177,216.1266,205.9986,0,0,2075.714,2075.397,0,0,0,0,0,0,0,0,0,499.866,1157.187,0.5785936,0.8074805,0.3172331,0,250,0.3172331,2075.397,0,0,0,44.57835,205.9986,416.7623,416.6986,0.06369412,0,458.059,2596.222,0,0,2.812195e-13,4.263256e-14,328.3177,171.5483,0,500,0,0,0,0
tuned,2026-01-08 18:00:00,360,18,29.65326,2956.934,392.974,3.808627,201.1175,0,0,2069.854,2069.537,0,0,0,0,0,0,0,0,0,386.3885,1060.408,0.5302039,0.7286638,0.3172331,0,250,0.3172331,2069.537,0,0,8.24907,2.145024,201.1175,414.9549,414.8913,0.06359745,0,455.2105,2521.587,0,0,-1.129097e-13,4.263256e-14,384.7249,1.663602,0,386.3885,0,0,0,1.265654e-14
tuned,2026-01-08 18:15:00,361,18.25,29.71014,2931.831,451.5137,2.000774,186.3526,0,0,2052.281,2051.964,0,0,0,0,0,0,0,0,0,431.365,952.3997,0.4761998,0.6677233,0.3172331,0,250,0.3172331,2051.964,0,0,20.95796,1.191568,186.3526,411.9488,411.8851,0.06367732,0,449.2912,2509.309,0,0,-2.311484e-13,4.263256e-14,430.5558,0.8092061,0,431.365,0,0,0,1.998401e-15
tuned,2026-01-08 18:30:00,362,18.5,29.57582,2899.31,486.2592,1.285463,166.3986,0,0,2029.517,2029.199,0,0,0,0,0,0,0,0,0,485.8929,830.7765,0.4153883,0.5997121,0.3172331,0,250,0.3172331,2029.199,0,0,0.7374753,0.9143637,166.3986,406.1747,406.1112,0.06348903,0,439.4132,2419.622,0,0,1.060263e-13,4.263256e-14,485.5218,0.3710997,0,485.8929,0,0,0,1.376677e-14
tuned,2026-01-08 18:45:00,363,18.75,29.44374,2881.542,516.2384,0,153.016,0,0,2017.08,2016.762,0,0,0,0,0,0,0,0,0,500,705.6458,0.3528229,0.5231278,0.3172331,0,250,0.3172331,2016.762,0,0,16.23844,0,153.016,402.5152,402.4519,0.06330496,0,432.9868,2409.439,0,0,-8.471002e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:00:00,364,19,29.28979,2840.632,550.2166,1.288217,141.6843,0,0,1988.443,1988.125,0,0,0,0,0,0,0,0,0,500,580.5347,0.2902673,0.4443348,0.3172331,0,250,0.3172331,1988.125,0,0,50.21663,1.288217,141.6843,395.4642,395.4011,0.06309175,0,423.5795,2418.533,0,0,-1.053602e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:15:00,365,19.25,29.0427,2827.231,556.4763,2.556482,118.6194,0,0,1979.062,1978.745,0,0,0,0,0,0,0,0,0,500,455.4433,0.2277216,0.3655542,0.3172331,0,250,0.3172331,1978.745,0,0,56.47633,2.556482,118.6194,391.4824,391.4196,0.06275254,0,414.884,2383.694,0,0,-2.431388e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:30:00,366,19.5,29.27882,2843.184,556.7037,0.1667639,123.4918,0,0,1990.229,1989.912,0,0,0,0,0,0,0,0,0,500,330.3716,0.1651858,0.286786,0.3172331,0,250,0.3172331,1989.912,0,0,56.7037,0.1667639,123.4918,395.7245,395.6615,0.06307662,0,420.2158,2409.288,0,0,8.937295e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 19:45:00,367,19.75,29.16339,2850.028,560.6262,3.087196,119.321,0,0,1995.019,1994.702,0,0,0,0,0,0,0,0,0,500,205.3196,0.1026598,0.2080301,0.3172331,0,250,0.3172331,1994.702,0,0,60.62619,3.087196,119.321,395.678,395.6151,0.06291776,0,419.2803,2415.948,0,0,-7.518985e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:00:00,368,20,29.02017,2811.795,543.9542,2.810596,104.1961,0,0,1968.257,1967.939,410.2205,118.0078,528.2283,2,528.2283,0,0,0,0,15.7259,201.3558,0.1006779,0.1292867,0.3172331,0,250,0.3172331,1557.719,0,0,0,2.810596,104.1961,389.1541,307.9846,81.16953,0,446.5936,2461.113,0,-1.421085e-14,-3.905209e-14,4.263256e-14,543.9542,0,0,21.14903,0,0,0,0
tuned,2026-01-08 20:15:00,369,20.25,29.03269,2817.994,521.8782,1.857141,96.93261,0,0,1972.596,1972.278,392.2805,112.8561,505.1366,2,505.0508,0.08577115,0,0,0,5.29634,200,0.1,0.1267908,0.3172331,0,250,0.3172331,1579.998,0,0,11.53108,1.77137,96.93261,390.1183,312.4746,77.64365,0,444.501,2467.702,0,2.842171e-14,2.775558e-16,4.263256e-14,510.3472,0.08577115,0,5.29634,0,0,0,2.535472e-14
tuned,2026-01-08 20:30:00,370,20.5,28.5098,2794.589,500.548,0,83.27871,0,0,1956.212,1955.895,359.7893,103.5229,463.3122,1,462.9737,0.2125493,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1596.106,0,0,37.57428,0,83.27871,382.5268,312.1099,70.4169,0,431.9175,2440.362,0,-4.263256e-14,0,4.263256e-14,462.9737,0,0,0,0.1259371,0.2125493,0,-1.462719e-14
tuned,2026-01-08 20:45:00,371,20.75,28.39173,2768.395,446.3528,6.570955,78.0184,0,0,1937.876,1937.559,334.6107,96.29483,430.9055,1,430.4255,0.3540032,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1602.949,0,0,15.92728,6.216951,78.0184,377.9814,312.6539,65.32744,0,424.1662,2371.113,0,0,0,4.263256e-14,430.4255,0.3540032,0,0,0.1259371,0,0,1.060263e-14
tuned,2026-01-08 21:00:00,372,21,28.27299,2772.501,396.2299,5.98612,71.92932,0,0,1940.751,1940.433,301.3249,86.68636,388.0113,1,387.8435,0.04186444,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1639.108,0,0,8.386412,5.944255,71.92932,377.5801,318.8945,58.68557,0,419.575,2332.383,0,1.421085e-14,0,4.263256e-14,387.8435,0.04186444,0,0,0.1259371,0,0,5.967449e-15
tuned,2026-01-08 21:15:00,373,21.25,28.02034,2776.942,337.8042,4.289834,68.81338,0,0,1943.859,1943.542,272.3515,78.44697,350.7985,1,349.7336,0.9389573,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1671.19,0,0,0,3.350877,68.81338,376.151,323.3876,52.76339,0,415.1504,2289.108,0,0,0,4.263256e-14,337.8042,0.9389573,0,0,0.1259371,11.92931,0,-1.421085e-14
tuned,2026-01-08 21:30:00,374,21.5,27.95016,2750.037,282.1413,4.797659,64.02539,0,0,1925.026,1924.709,224.2542,64.51104,288.7652,1,288.6393,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1700.454,0,0,0,4.797659,64.02539,371.951,328.5596,43.3914,0,405.4415,2238.204,0,-1.421085e-14,0,4.263256e-14,282.1413,0,0,0,0.1259371,6.497983,0,-1.065814e-14
tuned,2026-01-08 21:45:00,375,21.75,27.55087,2761.05,235.1421,3.460821,55.52522,0,0,1932.735,1932.418,190.1414,54.69783,244.8392,1,244.7133,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1742.276,0,0,0,3.460821,55.52522,370.298,333.8075,36.49048,0,399.1436,2201.26,0,-7.105427e-15,0,4.263256e-14,235.1421,0,0,0,0.1259371,9.571174,0,-1.065814e-14
tuned,2026-01-08 22:00:00,376,22,27.41474,2748.298,212.6698,0,39.53399,0,0,1923.808,1923.491,165.1465,47.50758,212.6541,1,212.5282,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.345,0,0,0.141668,0,39.53399,367.5333,335.9224,31.61097,0,390.9827,2150.649,0,0,0,4.263256e-14,212.5282,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-08 22:15:00,377,22.25,27.38807,2783.865,182.9659,0,41.33619,0,0,1948.706,1948.388,145.8442,42.09609,187.9403,1,186.4863,1.328063,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1802.544,0,0,0,0,41.33619,372.0812,344.1735,27.90772,0,394.1622,2167.892,0,-7.105427e-15,0,4.263256e-14,182.9659,0,0,0,0.1259371,4.848477,0,-8.881784e-15
tuned,2026-01-08 22:30:00,378,22.5,26.95156,2732.74,150.661,0,28.37962,0,0,1912.918,1912.601,119.242,34.61043,153.8524,1,150.8278,2.898686,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1793.359,0,0,0,0,28.37962,361.9298,339.3088,22.62097,0,379.2887,2086.088,0,-3.552714e-14,0,4.263256e-14,150.661,0,0,0,0.1259371,3.065524,0,-2.131628e-14
tuned,2026-01-08 22:45:00,379,22.75,26.61623,2718.12,128.1401,2.899579,33.46123,0,0,1902.684,1902.367,116.441,33.55904,150,1,135.2278,0.5883994,0,0,14.18383,0,203.5145,0.1017572,0.1259371,0.3172331,0,250,0.3172331,1785.926,0,0,0,2.31118,33.46123,357.4985,335.5606,21.9379,0,375.4067,2068.724,0,-2.842171e-14,0,4.263256e-14,128.1401,0.5883994,0,0,14.18383,7.087668,0,-1.421085e-14
tuned,2026-01-08 23:00:00,380,23,26.44817,2704.693,113.9691,2.998992,34.87391,0,0,1893.285,1892.968,0,0,0,0,0,0,0,0,0,13.92974,200,0.1,0.1281501,0.3172331,0,250,0.3172331,1892.968,0,0,100.0394,2.998992,34.87391,354.5012,354.4418,0.05939914,0,360.9716,2163.085,0,0,8.604228e-16,4.263256e-14,13.92974,0,0,13.92974,0,0,0,0
tuned,2026-01-08 23:15:00,381,23.25,26.29558,2681.136,102.7914,5.69592,32.98994,0,0,1876.796,1876.478,116.4895,33.51046,150,1,99.424,0,0,0,50.576,0,212.6125,0.1063063,0.1259371,0.3172331,0,250,0.3172331,1759.989,0,0,3.36737,5.69592,32.98994,350.3127,328.5102,21.80253,0,368.1784,2040.615,0,-1.421085e-14,-3.552714e-15,4.263256e-14,99.424,0,0,0,50.576,0,0,0
tuned,2026-01-08 23:30:00,382,23.5,26.05892,2650.74,110.1137,4.393002,32.88684,1,1,1855.518,1855.201,467.8548,134.7173,602.5722,2,101.3505,1.22166,0,0,500,0,337.579,0.1687895,0.133879,0.3172331,0,250,0.3172331,1387.346,0,0,8.76323,3.171341,32.88684,344.6665,257.7025,86.96396,398.5287,0,817.6445,0,-2.842171e-14,-1.277867e-13,4.263256e-14,101.3505,1.22166,0,0,500,0,0,0
tuned,2026-01-08 23:45:00,383,23.75,25.95314,2681.968,115.909,2.142133,26.00022,1,1,1877.378,1877.061,468.3724,134.8675,603.2399,2,102.006,1.233887,0,0,500,0,462.5259,0.231263,0.2125686,0.3172331,0,250,0.3172331,1408.688,0,0,13.90299,0.908246,26.00022,347.9748,261.1025,86.87232,400.7892,0,827.1277,0,-8.526513e-14,-4.149459e-14,4.263256e-14,102.006,1.233887,0,0,500,0,0,0
tuned,2026-01-09 00:00:00,384,0,25.83054,2686.204,105.1219,6.120142,23.40668,1,1,1880.343,1880.026,470.7699,135.9351,606.705,2,101.9162,4.788829,0,0,500,0,587.4531,0.2937265,0.2912458,0.3172331,0,250,0.3172331,1409.256,0,0,3.205736,1.331313,23.40668,347.6553,260.5564,87.09898,400.8191,0,809.4647,0,-8.526513e-14,-1.189604e-13,4.263256e-14,101.9162,4.788829,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 00:15:00,385,0.25,25.50065,2653.188,90.36921,3.403312,21.72245,1,1,1857.231,1856.914,464.1785,133.8361,598.0146,2,95.13397,2.880627,0,0,500,0,712.3606,0.3561803,0.3699106,0.3172331,0,250,0.3172331,1392.736,0,0,0,0.5226856,21.72245,341.0938,255.7858,85.30795,393.6114,0,788.1245,0,-5.684342e-14,-1.588174e-13,4.263256e-14,90.36921,2.880627,0,0,500,4.76476,0,-5.684342e-14
tuned,2026-01-09 00:30:00,386,0.5,25.3365,2644.394,87.46408,3.052912,28.36251,1,1,1851.076,1850.759,464.2067,133.8192,598.0259,2,95.38048,2.645429,0,0,500,0,837.2485,0.4186242,0.448563,0.3172331,0,250,0.3172331,1386.552,0,0,0,0.4074831,28.36251,338.8397,253.8085,85.03116,392.8195,0,786.3419,0,2.842171e-14,7.432943e-14,4.263256e-14,87.46408,2.645429,0,0,500,7.916399,0,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,25.02117,2640.761,100.3167,0.7988828,35.68186,1,1,1848.533,1848.216,446.8978,128.7217,575.6195,2,74.08693,1.532604,0,0,500,0,962.1167,0.4810583,0.5272031,0.3172331,0,250,0.3172331,1401.318,0,0,26.22978,0,35.68186,336.2393,254.893,81.34628,390.1051,0,825.4565,0,-5.684342e-14,5.428991e-14,4.263256e-14,74.08693,0.7988828,0,0,500,0.7337216,0,-6.17284e-14
tuned,2026-01-09 01:00:00,388,1,24.60641,2652.995,109.0091,0.4679138,31.10436,1,1,1857.097,1856.78,443.8704,127.9239,571.7943,2,69.57406,2.22021,0,0,500,0,1086.965,0.5434826,0.6058308,0.3172331,0,250,0.3172331,1412.909,0,0,39.43504,0,31.10436,33.42774,25.43236,7.995377,158.9674,0,385.9603,0,2.842171e-14,3.121947e-13,4.263256e-14,69.57406,0.4679138,0,0,500,1.752297,0,2.620126e-14
tuned,2026-01-09 01:15:00,389,1.25,24.15492,2634.227,104.0118,0,27.42916,1,1,1843.959,1843.641,442.4025,127.7919,570.1944,2,65.24384,4.950528,0,0,500,0,1211.794,0.6058971,0.6844461,0.3172331,0,250,0.3172331,1401.239,0,0,38.768,0,27.42916,33.19125,25.2223,7.968955,157.9184,0,382.7116,0,0,-2.919887e-13,4.263256e-14,65.24384,0,0,0,500,4.950528,0,1.776357e-14
tuned,2026-01-09 01:30:00,390,1.5,24.15884,2672.441,108.7899,0,30.97094,1,1,1870.708,1870.391,446.7814,128.7842,575.5656,2,73.12975,2.435889,0,0,500,0,1336.603,0.6683017,0.763049,0.3172331,0,250,0.3172331,1423.61,0,0,35.66013,0,30.97094,33.67275,25.62498,8.047775,159.9471,0,381.408,0,2.842171e-14,-2.187139e-14,4.263256e-14,73.12975,0,0,0,500,2.435889,0,3.863576e-14
tuned,2026-01-09 01:45:00,391,1.75,24.01457,2671.378,108.472,0,38.99571,1,1,1869.964,1869.647,116.3052,33.69482,150,1,80.56619,2.233036,0,0,67.20077,0,1353.193,0.6765966,0.8416395,0.3172331,0,250,0.3172331,1753.342,0,0,27.90584,0,38.99571,33.65936,31.56016,2.099203,72.20807,0,192.5537,0,0,1.081357e-13,4.263256e-14,80.56619,0,0,0,67.20077,2.233036,0,0
tuned,2026-01-09 02:00:00,392,2,24.14653,2700.999,121.0217,0.8788107,25.84203,1,1,1890.699,1890.382,116.3333,33.6667,150,1,69.45766,1.892343,0,0,78.65,0,1372.643,0.6863213,0.8520859,0.3172331,0,250,0.3172331,1774.049,0,0,51.56409,0,25.84203,34.03259,31.93288,2.09971,70.21927,0,229.3866,0,0,2.220446e-16,4.263256e-14,69.45766,0.8788107,0,0,78.65,1.013533,0,-6.217249e-15
tuned,2026-01-09 02:15:00,393,2.25,23.83546,2708.099,127.3446,0,13.69193,1,1,1895.67,1895.352,116.4501,33.54986,150,1,66.24865,0.4772674,0,0,83.27409,0,1393.245,0.6966225,0.8643329,0.3172331,0,250,0.3172331,1778.902,0,0,61.09592,0,13.69193,34.12205,32.02024,2.101813,68.00288,0,241.3962,0,0,1.374456e-13,4.263256e-14,66.24865,0,0,0,83.27409,0.4772674,0,4.32987e-15
tuned,2026-01-09 02:30:00,394,2.5,23.67742,2696.78,106.5781,3.752127,14.96518,1,1,1887.746,1887.429,116.4895,33.51046,150,1,79.15762,0,0,0,70.84238,0,1410.736,0.7053682,0.877306,0.3172331,0,250,0.3172331,1770.939,0,0,27.42048,3.752127,14.96518,33.97943,31.87691,2.102522,68.03819,0,189.8491,0,-1.421085e-14,6.306067e-14,4.263256e-14,79.15762,0,0,0,70.84238,0,0,0
tuned,2026-01-09 02:45:00,395,2.75,23.61691,2690.322,89.16421,5.171909,16.60514,1,1,1883.225,1882.908,116.408,33.59198,150,1,83.05169,0.9873221,0,0,65.96099,0,1427.004,0.7135022,0.88832,0.3172331,0,250,0.3172331,1766.5,0,0,6.112526,4.184587,16.60514,33.89805,31.797,2.101055,68.32683,0,154.4162,0,0,3.275158e-14,4.263256e-14,83.05169,0.9873221,0,0,65.96099,0,0,0
tuned,2026-01-09 03:00:00,396,3,23.50031,2698.11,67.04457,2.953591,13.36587,1,1,1888.677,1888.359,116.4164,33.5836,150,1,71.84131,0.8858667,0,0,77.27282,0,1446.098,0.723049,0.8985638,0.3172331,0,250,0.3172331,1771.943,0,0,0,2.067725,13.36587,33.99618,31.89498,2.101205,67.83797,0,139.2428,0,-1.421085e-14,4.355405e-13,4.263256e-14,67.04457,0.8858667,0,0,77.27282,4.79674,0,0
tuned,2026-01-09 03:15:00,397,3.25,23.47553,2700.041,76.97706,6.537517,12.88793,1,1,1890.029,1889.712,116.3596,33.6404,150,1,85.16624,1.573867,0,0,63.25989,0,1461.685,0.7308427,0.9105867,0.3172331,0,250,0.3172331,1773.352,0,0,0,4.96365,12.88793,34.02052,31.92034,2.100183,67.83467,0,144.2316,0,-2.131628e-14,-3.103073e-13,4.263256e-14,76.97706,1.573867,0,0,63.25989,8.189184,0,0
tuned,2026-01-09 03:30:00,398,3.5,23.41186,2704.607,83.45206,5.714891,16.71063,1,1,1893.225,1892.908,116.4637,33.53628,150,1,100.7855,0.3127421,0,0,48.90172,0,1473.681,0.7368403,0.9204018,0.3172331,0,250,0.3172331,1776.444,0,0,0,5.402149,16.71063,34.07805,31.97599,2.102057,68.45703,0,146.2328,0,-7.105427e-15,3.039791e-13,4.263256e-14,83.45206,0.3127421,0,0,48.90172,17.33347,0,0
tuned,2026-01-09 03:45:00,399,3.75,23.25766,2720.126,106.3756,4.436449,7.648472,1,1,1904.088,1903.771,116.3717,33.62829,150,1,108.432,1.427124,0,0,40.14087,0,1483.484,0.741742,0.9279551,0.3172331,0,250,0.3172331,1787.399,0,0,0,3.009325,7.648472,34.27358,32.17318,2.100401,67.14527,0,139.4816,0,-1.421085e-14,-1.49547e-13,4.263256e-14,106.3756,1.427124,0,0,40.14087,2.056371,0,0
tuned,2026-01-09 04:00:00,400,4,22.89057,2743.574,105.9464,3.097757,5.5056,1,1,1920.502,1920.184,116.2059,33.79411,150,1,122.532,3.435617,0,0,24.03241,0,1489.258,0.7446292,0.9341281,0.3172331,0,250,0.3172331,1803.978,0,0,0,0,5.5056,34.56903,32.47161,2.097416,67.22622,0,134.4524,0,-1.421085e-14,4.061196e-13,4.263256e-14,105.9464,3.097757,0,0,24.03241,16.92346,0,0
tuned,2026-01-09 04:15:00,401,4.25,22.71674,2714.861,111.143,2.806368,14.38146,1,1,1900.403,1900.086,116.225,33.77504,150,1,141.3501,3.204577,0,0,5.445314,0,1490.385,0.7451927,0.9377642,0.3172331,0,250,0.3172331,1783.861,0,0,0,0,14.38146,34.20725,32.10949,2.09776,68.38515,0,136.7703,0,0,-1.475486e-13,4.263256e-14,111.143,2.806368,0,0,5.445314,30.60535,0,7.105427e-15
tuned,2026-01-09 04:30:00,402,4.5,22.90153,2679.757,136.9168,6.771825,15.06446,1,1,1875.83,1875.512,124.3591,36.05637,160.4155,1,157.7622,2.653305,0,0,0,0,1490.151,0.7450754,0.9384738,0.3172331,0,250,0.3172331,1751.153,0,0,0,4.11852,15.06446,33.76493,31.52076,2.244174,70.2058,0,147.516,0,-1.421085e-14,-9.026113e-14,4.263256e-14,136.9168,2.653305,0,0,0,20.84538,0,-3.552714e-15
tuned,2026-01-09 04:45:00,403,4.75,22.96855,2668.485,178.7903,6.353317,21.21416,1,1,1867.939,1867.622,146.659,42.1893,188.8483,1,188.8483,0,0,0,0,0,1489.916,0.7449581,0.9383261,0.3172331,0,250,0.3172331,1720.963,0,0,0,6.353317,21.21416,33.62291,30.97733,2.645573,76.87316,0,164.7058,0,-2.131628e-14,4.273248e-13,4.263256e-14,178.7903,0,0,0,0,10.05799,0,0
