controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 05:00:00,404,5,23.12348,2707.283,232.8719,4.658663,27.85275,1,1,1895.098,1894.781,188.7569,54.56787,243.3247,1,240.8008,2.523922,0,0,0,0,1489.682,0.7448408,0.9381784,0.3172331,0,250,0.3172331,1706.024,0,0,0,2.134741,27.85275,34.11177,30.70844,3.403334,90.15726,0,183.9969,0,0,1.137979e-13,4.263256e-14,232.8719,2.523922,0,0,0,7.928939,0,8.881784e-16
tuned,2026-01-09 05:15:00,405,5.25,23.0305,2709.392,272.4614,0,28.66696,1,1,1896.575,1896.257,231.1791,66.94122,298.1203,1,293.9995,4.120841,0,0,0,0,1489.447,0.7447236,0.9380307,0.3172331,0,250,0.3172331,1665.078,0,0,0,0,28.66696,34.13834,29.97141,4.166934,101.9273,0,203.8546,0,-1.421085e-14,-1.44551e-13,4.263256e-14,272.4614,0,0,0,0,25.65893,0,-2.131628e-14
tuned,2026-01-09 05:30:00,406,5.5,23.00009,2703.21,337.7036,1.470998,27.6884,1,1,1892.247,1891.93,278.1521,80.19108,358.3431,1,356.6943,1.648795,0,0,0,0,1489.213,0.7446063,0.937883,0.3172331,0,250,0.3172331,1613.778,0,0,0,0,27.6884,34.06045,29.048,5.012447,114.0797,0,228.1594,0,0,-3.701484e-13,4.263256e-14,337.7036,1.470998,0,0,0,19.1685,0,1.065814e-14
tuned,2026-01-09 05:45:00,407,5.75,22.89108,2721.387,386.5394,3.867779,24.20609,1,1,1904.971,1904.654,321.9659,92.73885,414.7047,1,413.5838,1.120944,0,0,0,0,1488.978,0.7444891,0.9377354,0.3172331,0,250,0.3172331,1582.688,0,0,0,2.746835,24.20609,34.28948,28.48838,5.801096,125.4502,0,255.6387,0,1.421085e-14,3.242961e-13,4.263256e-14,386.5394,1.120944,0,0,0,27.04435,0,1.065814e-14
tuned,2026-01-09 06:00:00,408,6,22.95878,2746.271,449.3111,2.017323,14.65753,1,0,1922.39,1922.073,0,0,0,0,0,0,0,0,0,450.2991,1376.169,0.6880845,0.9375878,0.3172331,0,250,0.3172331,1922.073,0,0,0,1.029338,14.65753,34.60302,34.59731,0.005710195,37.15778,0,76.09117,0,0,-2.423617e-13,4.263256e-14,449.3111,0.9879845,0,473.7661,0,0,0,4.440892e-15
tuned,2026-01-09 06:15:00,409,6.25,22.99287,2728.363,503.9057,5.657752,23.91197,1,0,1909.854,1909.537,0,0,0,0,0,0,0,0,0,500,1250.952,0.6254762,0.8665535,0.3172331,0,250,0.3172331,1909.537,0,0,3.905656,5.657752,23.91197,34.37738,34.37167,0.005710195,38.55151,0,93.5999,0,0,6.661338e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 06:30:00,410,6.5,23.08746,2719.192,575.4668,1.924973,16.80405,0,0,1903.434,1903.117,0,0,0,0,0,0,0,0,0,500,1125.755,0.5628777,0.7877064,0.3172331,0,250,0.3172331,1903.117,0,0,75.46679,1.924973,16.80405,34.26182,34.25611,0.005710195,0,37.19883,338.0943,0,0,3.695932e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 06:45:00,411,6.75,23.36101,2734.66,616.7834,0,18.17663,0,0,1914.262,1913.945,0,0,0,0,0,0,0,0,0,500,1000.578,0.5002891,0.7088717,0.3172331,0,250,0.3172331,1913.945,0,0,116.7834,0,18.17663,34.45672,34.45101,0.005710195,0,37.65096,408.5315,0,0,9.114931e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:00:00,412,7,23.30264,2748.342,644.5167,0,30.50714,0,0,1923.839,1923.522,0,0,0,0,0,0,0,0,0,500,875.4208,0.4377104,0.6300495,0.3172331,0,250,0.3172331,1923.522,0,0,144.5167,0,30.50714,34.62911,34.6234,0.005710195,0,39.98803,469.2255,0,0,-2.119416e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:15:00,413,7.25,23.45968,2748.317,610.8275,1.866353,35.44924,0,0,1923.822,1923.505,0,0,0,0,0,0,0,0,0,500,750.283,0.3751415,0.5512396,0.3172331,0,250,0.3172331,1923.505,0,0,110.8275,1.866353,35.44924,34.6288,34.62309,0.005710195,0,40.87578,419.2136,0,0,-1.297851e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:30:00,414,7.5,23.34577,2816.174,591.4837,3.660392,33.48086,0,0,1971.322,1971.004,0,0,0,0,0,0,0,0,0,500,625.1648,0.3125824,0.4724422,0.3172331,0,250,0.3172331,1971.004,0,0,91.48375,3.660392,33.48086,35.48379,35.47808,0.005710195,0,41.37056,391.6617,0,0,1.457168e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 07:45:00,415,7.75,23.56901,2851.321,540.1276,0,32.44825,0,0,1995.925,1995.607,0,0,0,0,0,0,0,0,0,500,500.0664,0.2500332,0.3936571,0.3172331,0,250,0.3172331,1995.607,0,0,40.12764,0,32.44825,35.92664,35.92093,0.005710195,0,41.65646,298.3307,0,0,4.768408e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 08:00:00,416,8,23.59722,2852.299,477.9636,207.2552,32.48629,0,0,1996.61,1996.292,129.1371,56.92998,186.0671,1,0,186.0671,0,0,0,492.2509,376.925,0.1884625,0.3148845,0.3172331,0,250,0.3172331,1867.155,0,0,6.900825,0,32.48629,35.93897,33.60879,2.330178,0,96.28418,541.4669,0,-7.105427e-15,-1.054712e-15,4.263256e-14,471.0628,207.2552,0,500,0,0,0,2.842171e-14
tuned,2026-01-09 08:15:00,417,8.25,23.68208,2874.157,409.6507,206.2962,42.26907,0,0,2011.91,2011.592,0,0,0,0,0,0,0,0,0,500,251.8656,0.1259328,0.2373441,0.3172331,0,250,0.3172331,2011.592,0,0,1.288014,114.6589,42.26907,36.21437,36.20866,0.005710195,0,43.69658,440.3396,0,0,1.801337e-14,4.263256e-14,408.3627,91.63731,0,500,0,0,0,0
tuned,2026-01-09 08:30:00,418,8.5,23.8015,2854.302,342.0667,214.01,45.05299,0,0,1998.011,1997.694,259.7355,97.41417,357.1497,1,143.6629,213.4868,0,0,0,198.4037,202.2251,0.1011125,0.1585961,0.3172331,0,250,0.3172331,1737.959,0,0,0,0.5232552,45.05299,35.96421,31.28326,4.68095,0,136.6971,752.7368,0,-1.421085e-14,-6.4726e-14,4.263256e-14,342.0667,213.4868,0,207.304,0,0,0,-5.684342e-14
tuned,2026-01-09 08:45:00,419,8.75,24.12383,2887.915,257.9036,213.7432,51.64464,0,0,2021.541,2021.224,371.6828,129.977,501.6598,2,284.7953,216.8645,0,0,0,0,202.1932,0.1010966,0.1273382,0.3172331,0,250,0.3172331,1649.541,0,0,0,0,51.64464,36.38773,29.69174,6.696,0,168.897,928.9335,0,5.684342e-14,2.120526e-14,4.263256e-14,257.9036,213.7432,0,8.772914,0,30.01301,0,2.842171e-14
tuned,2026-01-09 09:00:00,420,9,24.23113,2893.884,208.5125,219.9159,49.68761,0,1,2025.719,2025.402,736.6848,235.3889,972.0737,2,251.3338,220.7399,0,0,500,0,327.1614,0.1635807,0.1273181,0.3172331,0,250,0.3172331,1288.717,0,0,0,0,49.68761,36.46294,23.19691,13.26604,0,267.4831,1471.157,0,0,-1.487699e-14,4.263256e-14,208.5125,219.9159,0,0,500,43.64526,0,-2.842171e-14
tuned,2026-01-09 09:15:00,421,9.25,24.28376,2890.878,159.3365,223.7404,47.34202,0,1,2023.614,2023.297,691.7356,222.4326,914.1682,2,193.6708,220.4973,0,0,500,0,452.1099,0.2260549,0.2060087,0.3172331,0,250,0.3172331,1331.562,0,0,0,3.243029,47.34202,36.42506,23.96811,12.45695,0,254.8868,1407.472,0,2.842171e-14,-6.489254e-14,4.263256e-14,159.3365,220.4973,0,0,500,34.33433,0,-2.842171e-14
tuned,2026-01-09 09:30:00,422,9.5,24.25349,2877.349,135.1707,225.4875,62.74945,1,1,2014.144,2013.827,656.1565,212.6458,868.8023,2,144.0894,224.7129,0,0,500,0,577.0387,0.2885194,0.284687,0.3172331,0,250,0.3172331,1357.67,0,0,0,0.7746236,62.74945,36.25459,24.43806,11.81653,248.325,0,497.9862,0,-2.842171e-14,1.601497e-13,4.263256e-14,135.1707,224.7129,0,0,500,8.918701,0,-2.842171e-14
tuned,2026-01-09 09:45:00,423,9.75,24.42024,2917.211,118.8949,225.2012,70.0677,1,1,2042.048,2041.73,633.8184,206.0558,839.8742,2,116.7039,223.1703,0,0,500,0,701.9479,0.3509739,0.3633528,0.3172331,0,250,0.3172331,1407.912,0,0,2.191005,2.030941,70.0677,36.75686,25.34242,11.41444,243.9918,0,495.2664,0,8.526513e-14,-2.496892e-13,4.263256e-14,116.7039,223.1703,0,0,500,0,0,5.684342e-14
tuned,2026-01-09 10:00:00,424,10,24.44365,2935.957,99.04548,230.9322,65.74992,1,1,2055.17,2054.853,618.8419,201.6898,820.5317,2,97.90468,222.627,0,0,500,0,826.8374,0.4134187,0.4420063,0.3172331,0,250,0.3172331,1436.011,0,0,1.140799,8.305171,65.74992,36.99306,25.8482,11.14487,239.3609,0,495.0162,0,-2.842171e-14,-1.239009e-13,4.263256e-14,97.90468,222.627,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 10:15:00,425,10.25,24.51811,2939.791,85.51455,232.0071,70.13416,1,1,2057.853,2057.536,617.5724,201.6841,819.2564,2,93.24791,226.0085,0,0,500,0,951.7072,0.4758536,0.5206474,0.3172331,0,250,0.3172331,1439.964,0,0,0,5.99852,70.13416,37.04136,25.91935,11.12201,240.2333,0,490.8141,0,5.684342e-14,3.68594e-14,4.263256e-14,85.51455,226.0085,0,0,500,7.733365,0,0
tuned,2026-01-09 10:30:00,426,10.5,24.65874,2980.195,82.52974,232.4118,79.90051,1,1,2086.136,2085.819,607.9326,199.178,807.1106,2,78.59077,228.5198,0,0,500,0,1076.557,0.5382787,0.5992761,0.3172331,0,250,0.3172331,1477.886,0,0,3.938977,3.891947,79.90051,37.55045,26.60196,10.9485,240.2088,0,493.926,0,-5.684342e-14,3.346212e-13,4.263256e-14,78.59077,228.5198,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 10:45:00,427,10.75,24.89254,2987.976,66.32982,231.583,87.19025,1,1,2091.583,2091.266,602.4211,197.952,800.3731,2,68.47198,231.9011,0,0,500,0,1201.388,0.600694,0.6778924,0.3172331,0,250,0.3172331,1488.845,0,0,0,0,87.19025,37.64849,26.7992,10.84929,240.5699,0,481.1399,0,-2.842171e-14,-3.450573e-13,4.263256e-14,66.32982,231.583,0,0,500,2.460244,0,-7.105427e-14
tuned,2026-01-09 11:00:00,428,11,24.94653,3007.869,84.1391,228.8632,99.08352,1,0,2105.509,2105.191,0,0,0,0,0,0,0,0,0,296.8917,1126.976,0.5634879,0.7564964,0.3172331,0,250,0.3172331,2105.191,0,0,16.11059,0,99.08352,37.89915,37.89344,0.005710195,55.88938,0,139.5695,0,0,3.281819e-13,4.263256e-14,68.02851,228.8632,0,297.7891,0,0,0,0
tuned,2026-01-09 11:15:00,429,11.25,25.1833,3010.112,86.5023,231.9029,106.7316,0,0,2107.078,2106.761,0,0,0,0,0,0,0,0,0,295.7224,1052.868,0.5264339,0.7096402,0.3172331,0,250,0.3172331,2106.761,0,0,22.68274,0,106.7316,384.5148,384.4569,0.05789097,0,403.934,2260.765,0,0,-2.331468e-13,4.263256e-14,63.81956,231.9029,0,301.0722,0,0,0,2.842171e-14
tuned,2026-01-09 11:30:00,430,11.5,25.5624,3033.227,78.7912,232.8814,107.5622,0,0,2123.259,2122.941,0,0,0,0,0,0,0,0,0,296.5731,978.5588,0.4892794,0.6629755,0.3172331,0,250,0.3172331,2122.941,0,0,15.09946,0,107.5622,390.4387,390.3804,0.0583349,0,410.1596,2281.924,0,0,1.632028e-14,4.263256e-14,63.69175,232.8814,0,298.4517,0,0,0,2.842171e-14
tuned,2026-01-09 11:45:00,431,11.75,25.51411,3019.554,70.55895,230.7476,118.6294,0,0,2113.688,2113.37,0,0,0,0,0,0,0,0,0,301.3066,903.0782,0.4515391,0.6161842,0.3172331,0,250,0.3172331,2113.37,0,0,0,0,118.6294,388.2995,388.2412,0.05827797,0,410.0342,2255.188,0,0,1.774136e-13,4.263256e-14,70.55895,230.7476,0,306.6169,0,0,0,0
tuned,2026-01-09 12:00:00,432,12,25.83901,3026.388,80.67558,229.0682,135.5971,0,0,2118.471,2118.154,0,0,0,0,0,0,0,0,0,304.4696,826.8186,0.4134093,0.5686551,0.3172331,0,250,0.3172331,2118.154,0,0,5.274119,0,135.5971,391.7502,391.6916,0.05866312,0,416.7663,2301.313,0,0,-1.216804e-13,4.263256e-14,75.40147,229.0682,0,316.1805,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,26.26288,3042.989,79.31359,227.206,165.7293,0,0,2130.092,2129.775,0,0,0,0,0,0,0,0,0,306.5196,750.0585,0.3750293,0.5206355,0.3172331,0,250,0.3172331,2129.775,0,0,0,0,165.7293,397.325,397.2659,0.05917332,0,428.1793,2354.986,0,0,8.393286e-14,4.263256e-14,79.31359,227.206,0,322.7764,0,0,0,-2.842171e-14
tuned,2026-01-09 12:30:00,434,12.5,26.32385,3038.243,93.70876,228.5804,160.0439,0,0,2126.77,2126.453,0,0,0,0,0,0,0,0,0,306.7229,673.2597,0.3366299,0.4723009,0.3172331,0,250,0.3172331,2126.453,0,0,15.56621,0,160.0439,397.2022,397.1429,0.05924744,0,427.0332,2375.534,0,0,2.352007e-13,4.263256e-14,78.14256,228.5804,0,317.9166,0,0,0,-2.842171e-14
tuned,2026-01-09 12:45:00,435,12.75,26.54031,3040.922,95.97366,230.386,179.1111,0,0,2128.646,2128.328,0,0,0,0,0,0,0,0,0,316.8352,593.9449,0.2969725,0.4239418,0.3172331,0,250,0.3172331,2128.328,0,0,9.524428,0,179.1111,399.3283,399.2688,0.05951208,0,432.8695,2397.212,0,0,1.602607e-13,4.263256e-14,86.44923,230.386,0,325.9703,0,0,0,0
tuned,2026-01-09 13:00:00,436,13,26.49408,3070.845,94.20137,231.1769,190.8259,0,0,2149.591,2149.274,0,0,0,0,0,0,0,0,0,311.8218,515.896,0.257948,0.3739984,0.3172331,0,250,0.3172331,2149.274,0,0,13.55646,0,190.8259,402.8733,402.8138,0.05945536,0,438.5781,2435.565,0,0,2.531308e-13,4.263256e-14,80.64491,231.1769,0,322.7738,0,0,0,0
tuned,2026-01-09 13:15:00,437,13.25,26.66981,3068.622,94.46596,235.0098,200.4438,0,0,2148.035,2147.718,0,0,0,0,0,0,0,0,0,318.477,436.1955,0.2180978,0.3248521,0.3172331,0,250,0.3172331,2147.718,0,0,10.99878,0,200.4438,404.0455,403.9858,0.05967155,0,441.6893,2448.264,0,0,1.054712e-15,4.263256e-14,83.46718,235.0098,0,325.2556,0,0,0,0
tuned,2026-01-09 13:30:00,438,13.5,26.75411,3099.756,103.3364,242.4543,203.2114,0,0,2169.829,2169.512,0,0,0,0,0,0,0,0,0,321.2614,355.8115,0.1779057,0.2746659,0.3172331,0,250,0.3172331,2169.512,0,0,22.941,1.58835,203.2114,408.8581,408.7983,0.0597758,0,447.0891,2501.303,0,0,5.911938e-14,4.263256e-14,80.39541,240.866,0,321.2614,0,0,0,0
tuned,2026-01-09 13:45:00,439,13.75,26.91626,3110.272,101.1984,242.8206,202.7734,0,0,2177.19,2176.873,0,0,0,0,0,0,0,0,0,332.8132,272.5522,0.1362761,0.2240493,0.3172331,0,250,0.3172331,2176.873,0,0,6.268458,4.937405,202.7734,411.6286,411.5686,0.05997739,0,449.9058,2493.812,0,0,-4.782286e-14,4.263256e-14,94.92996,237.8832,0,332.8132,0,0,0,0
tuned,2026-01-09 14:00:00,440,14,26.9134,3108.985,104.3448,242.6779,203.3721,0,1,2176.29,2175.973,612.1752,201.3362,813.5114,2,76.17033,237.3411,0,0,500,0,397.5093,0.1987546,0.1716221,0.3172331,0,250,0.3172331,1563.797,0,0,28.17442,5.3368,203.3721,411.4338,295.6404,115.7934,0,535.4247,3002.643,0,-2.842171e-14,6.886158e-14,4.263256e-14,76.17033,237.3411,0,0,500,0,0,0
tuned,2026-01-09 14:15:00,441,14.25,26.91877,3073.833,98.63185,243.0654,193.0569,1,1,2151.683,2151.366,621.61,204.4449,826.055,2,85.00238,241.0526,0,0,500,0,522.4467,0.2612234,0.2503058,0.3172331,0,250,0.3172331,1529.756,0,0,13.62947,2.012842,193.0569,406.8273,289.237,117.5902,530.184,0,1087.351,0,-5.684342e-14,-1.546541e-13,4.263256e-14,85.00238,241.0526,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 14:30:00,442,14.5,26.96788,3108.861,87.41287,241.109,202.0915,1,1,2176.202,2175.885,621.5618,204.3342,825.896,2,85.75432,240.1417,0,0,500,0,647.3645,0.3236822,0.328977,0.3172331,0,250,0.3172331,1554.323,0,0,1.658546,0.9672835,202.0915,411.8839,294.1825,117.7013,536.7661,0,1078.062,0,-1.136868e-13,-5.812018e-14,4.263256e-14,85.75432,240.1417,0,0,500,0,0,-1.136868e-13
tuned,2026-01-09 14:45:00,443,14.75,26.97636,3134.108,90.47832,239.9339,197.5529,1,1,2193.876,2193.559,626.4236,205.171,831.5946,2,96.73785,234.8567,0,0,500,0,772.2626,0.3861313,0.4076359,0.3172331,0,250,0.3172331,1567.135,0,0,0,5.077196,197.5529,415.3023,296.6598,118.6425,539.2276,0,1087.213,0,2.842171e-14,-1.558753e-13,4.263256e-14,90.47832,234.8567,0,0,500,6.259531,0,1.563194e-13
tuned,2026-01-09 15:00:00,444,15,26.99069,3126.898,85.56576,234.7591,211.3958,1,1,2188.829,2188.511,627.3544,205.2352,832.5896,2,99.64678,232.9428,0,0,500,0,897.141,0.4485705,0.4862824,0.3172331,0,250,0.3172331,1561.157,0,0,0,1.8163,211.3958,414.4705,295.6164,118.8542,540.8809,0,1084.895,0,-1.136868e-13,9.503509e-14,4.263256e-14,85.56576,232.9428,0,0,500,14.08103,0,-4.263256e-14
tuned,2026-01-09 15:15:00,445,15.25,27.05235,3115.391,72.93051,226.7352,220.2659,1,1,2180.774,2180.457,626.401,205.2825,831.6834,2,95.71665,235.9668,0,0,500,0,1022,0.5109999,0.5649165,0.3172331,0,250,0.3172331,1554.056,0,0,0,0,220.2659,413.4763,294.6501,118.8262,541.6951,0,1083.39,0,0,2.120526e-14,4.263256e-14,72.93051,226.7352,0,0,500,32.01778,0,7.105427e-14
tuned,2026-01-09 15:30:00,446,15.5,26.98791,3102.021,88.73104,229.2069,216.7016,1,1,2171.415,2171.098,618.175,202.2618,820.4368,2,90.62429,229.8126,0,0,500,0,1146.839,0.5734194,0.6435383,0.3172331,0,250,0.3172331,1552.923,0,0,0,0,216.7016,411.1492,294.04,117.1092,537.3335,0,1074.667,0,5.684342e-14,4.612977e-13,4.263256e-14,88.73104,229.2069,0,0,500,2.498942,0,0
tuned,2026-01-09 15:45:00,447,15.75,27.04234,3078.025,119.7979,221.6256,214.9408,1,1,2154.618,2154.301,626.2526,204.3377,830.5903,2,103.1088,227.4815,0,0,500,0,1271.658,0.6358292,0.7221476,0.3172331,0,250,0.3172331,1528.048,0,0,16.68905,0,214.9408,408.4318,289.6585,118.7733,534.7406,0,1098.27,0,5.684342e-14,-3.265166e-13,4.263256e-14,103.1088,221.6256,0,0,500,5.855861,0,2.842171e-14
tuned,2026-01-09 16:00:00,448,16,27.16968,3059.363,138.8325,217.8797,227.6906,1,1,2141.554,2141.237,629.9001,205.517,835.4171,2,106.7119,228.7052,0,0,500,0,1396.458,0.6982291,0.8007446,0.3172331,0,250,0.3172331,1511.337,0,0,32.12064,0,227.6906,407.0363,287.2535,119.7828,536.0467,0,1127.502,0,0,-2.983169e-13,4.263256e-14,106.7119,217.8797,0,0,500,10.82553,0,2.842171e-14
tuned,2026-01-09 16:15:00,449,16.25,26.92342,3055.443,147.9238,217.0504,220.6883,1,1,2138.81,2138.493,254.2821,97.14324,351.4254,1,125.7307,225.6947,0,0,0,0,1396.238,0.6981192,0.8793292,0.3172331,0,250,0.3172331,1884.211,0,0,22.19309,0,220.6883,404.4325,356.2897,48.14277,495.1634,0,1028.61,0,-1.421085e-14,-4.449774e-13,4.263256e-14,125.7307,217.0504,0,0,0,8.644267,0,0
tuned,2026-01-09 16:30:00,450,16.5,26.99876,3007.845,174.5784,216.9152,205.5644,1,1,2105.492,2105.174,267.4504,100.4388,367.8892,1,146.8277,221.0615,0,0,0,0,1396.019,0.6980093,0.8791908,0.3172331,0,250,0.3172331,1837.724,0,0,27.7507,0,205.5644,398.7571,348.0448,50.71226,487.4152,0,1022.7,0,-1.421085e-14,-4.368728e-13,4.263256e-14,146.8277,216.9152,0,0,0,4.14632,0,0
tuned,2026-01-09 16:45:00,451,16.75,26.94131,2997.927,184.7224,222.2382,181.9827,1,1,2098.549,2098.232,289.4757,106.7441,396.2198,1,175.447,220.7727,0,0,0,0,1395.799,0.6978994,0.8790524,0.3172331,0,250,0.3172331,1808.756,0,0,9.275404,1.465445,181.9827,396.9671,342.1491,54.818,483.3175,0,985.1629,0,2.842171e-14,6.450396e-14,4.263256e-14,175.447,220.7727,0,0,0,0,0,0
tuned,2026-01-09 17:00:00,452,17,26.82678,2996.451,213.0816,220.5921,176.5783,1,1,2097.516,2097.198,312.934,113.5548,426.4888,1,205.1289,221.3599,0,0,0,0,1395.579,0.6977895,0.878914,0.3172331,0,250,0.3172331,1784.264,0,0,7.952715,0,176.5783,395.8283,336.7137,59.11456,483.5911,0,980.9006,0,-2.842171e-14,3.573808e-13,4.263256e-14,205.1289,220.5921,0,0,0,0.7677762,0,0
tuned,2026-01-09 17:15:00,453,17.25,26.67509,2945.022,235.4525,218.0852,173.7248,1,1,2061.515,2061.198,334.4825,119.6273,454.1098,1,233.9383,220.1715,0,0,0,0,1395.359,0.6976797,0.8787757,0.3172331,0,250,0.3172331,1726.716,0,0,1.514238,0,173.7248,387.8135,324.8307,62.98272,477.1392,0,956.8904,0,-5.684342e-14,-2.597922e-13,4.263256e-14,233.9383,218.0852,0,0,0,2.086343,0,-2.842171e-14
tuned,2026-01-09 17:30:00,454,17.5,26.58012,2924.092,277.6073,215.6927,163.5837,0,0,2046.864,2046.547,0,0,0,0,0,0,0,0,0,486.2764,1273.571,0.6367853,0.8786373,0.3172331,0,250,0.3172331,2046.547,0,0,0,7.023614,163.5837,384.302,384.2425,0.05956101,0,414.9556,2294.371,0,0,-1.573186e-13,4.263256e-14,277.6073,208.669,0,500,0,0,0,0
tuned,2026-01-09 17:45:00,455,17.75,26.49023,2884.573,340.7263,207.7839,141.2958,0,0,2019.201,2018.884,0,0,0,0,0,0,0,0,0,500,1148.37,0.574185,0.8019487,0.3172331,0,250,0.3172331,2018.884,0,0,12.47549,36.03465,141.2958,378.4057,378.3463,0.05945064,0,404.8256,2310.221,0,0,-1.357803e-13,4.263256e-14,328.2508,171.7492,0,500,0,0,0,0
tuned,2026-01-09 18:00:00,456,18,26.53346,2852.13,377.0473,0,123.6166,0,0,1996.491,1996.174,0,0,0,0,0,0,0,0,0,377.0473,1053.927,0.5269637,0.7231118,0.3172331,0,250,0.3172331,1996.174,0,0,0,0,123.6166,374.4834,374.4239,0.05950367,0,397.6108,2186.859,0,0,-4.096723e-14,4.263256e-14,377.0473,0,0,392.1944,0,0,0,0
tuned,2026-01-09 18:15:00,457,18.25,26.35695,2865.804,421.6708,0,130.0308,0,0,2006.063,2005.746,0,0,0,0,0,0,0,0,0,421.6708,948.3439,0.4741719,0.6636427,0.3172331,0,250,0.3172331,2005.746,0,0,0,0,130.0308,374.9135,374.8542,0.05928775,0,399.1557,2195.356,0,0,1.778577e-13,4.263256e-14,421.6708,0,0,443.7541,0,0,0,0
tuned,2026-01-09 18:30:00,458,18.5,26.47293,2836.15,442.873,0,126.056,0,0,1985.305,1984.988,0,0,0,0,0,0,0,0,0,442.873,837.4763,0.4187382,0.5971582,0.3172331,0,250,0.3172331,1984.988,0,0,0,0,126.056,371.9208,371.8613,0.05942945,0,395.4763,2175.12,0,0,1.559863e-13,4.263256e-14,442.873,0,0,486.7517,0,0,0,0
tuned,2026-01-09 18:45:00,459,18.75,26.3354,2891.619,480.3841,0,120.3146,0,0,2024.133,2023.816,0,0,0,0,0,0,0,0,0,480.3841,717.2485,0.3586242,0.5273466,0.3172331,0,250,0.3172331,2023.816,0,0,0,0,120.3146,378.1231,378.0638,0.05926149,0,400.5395,2202.967,0,0,-1.301181e-13,4.263256e-14,480.3841,0,0,500,0,0,0,0
tuned,2026-01-09 19:00:00,460,19,26.38569,2872.097,518.2387,0,113.0518,0,0,2010.468,2010.151,0,0,0,0,0,0,0,0,0,500,592.1356,0.2960678,0.4516408,0.3172331,0,250,0.3172331,2010.151,0,0,18.23872,0,113.0518,375.9589,375.8996,0.05932281,0,397.0403,2215.184,0,0,1.730283e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:15:00,461,19.25,26.47841,2839.893,566.2524,0,108.8065,0,0,1987.925,1987.608,0,0,0,0,0,0,0,0,0,500,467.0423,0.2335212,0.3728591,0.3172331,0,250,0.3172331,1987.608,0,0,66.25243,0,108.8065,372.4537,372.3943,0.05943616,0,392.78,2274.576,0,0,-2.159384e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:30:00,462,19.5,26.26014,2823.064,568.9388,0,111.8011,0,0,1976.145,1975.827,0,0,0,0,0,0,0,0,0,500,341.9688,0.1709844,0.2940897,0.3172331,0,250,0.3172331,1975.827,0,0,68.93876,0,111.8011,368.5885,368.5293,0.05916999,0,389.3824,2260.522,0,0,2.875478e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 19:45:00,463,19.75,26.3347,2812.943,591.2893,0,103.7039,0,0,1969.06,1968.743,0,0,0,0,0,0,0,0,0,500,216.915,0.1084575,0.2153328,0.3172331,0,250,0.3172331,1968.743,0,0,91.28926,0,103.7039,367.8298,367.7706,0.05926065,0,387.1429,2286.76,0,0,-1.44329e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 20:00:00,464,20,26.5452,2809.185,560.155,0,95.68602,0,0,1966.43,1966.112,372.9217,107.4475,480.3693,1,478.7756,1.593637,0,0,0,67.52334,200,0.1,0.1365882,0.3172331,0,250,0.3172331,1593.191,0,0,13.85602,0,95.68602,368.9342,298.9085,70.0257,0,424.3083,2357.597,0,2.842171e-14,-2.414735e-15,4.263256e-14,546.299,0,0,67.52334,0,1.593637,0,1.64313e-14
tuned,2026-01-09 20:15:00,465,20.25,26.40355,2804.566,520.3514,0,75.29007,0,0,1963.196,1962.879,402.2737,115.8379,518.1116,2,516.8936,1.092066,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1560.605,0,0,3.457837,0,75.29007,367.2539,291.9415,75.31246,0,421.8638,2326.216,0,-2.842171e-14,0,4.263256e-14,516.8936,0,0,0,0.1259371,1.092066,0,1.798561e-14
tuned,2026-01-09 20:30:00,466,20.5,26.39036,2798.631,491.6891,0.01521782,73.64628,0,0,1959.042,1958.724,376.2537,108.2456,484.4993,1,484.2894,0.08399713,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1582.471,0,0,7.399775,0,73.64628,366.3773,295.9515,70.4258,0,417.9703,2311.601,0,5.684342e-14,0,4.263256e-14,484.2894,0.01521782,0,0,0.1259371,0.06877931,0,1.551537e-14
tuned,2026-01-09 20:45:00,467,20.75,26.27792,2808.951,460.3603,3.056517,65.3256,0,0,1966.266,1965.949,343.9606,99.35787,443.3185,1,439.3269,3.865697,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1621.988,0,0,21.03344,0,65.3256,366.8798,302.642,64.23779,0,414.1888,2314.321,0,-2.842171e-14,0,4.263256e-14,439.3269,3.056517,0,0,0.1259371,0.8091803,0,-3.996803e-15
tuned,2026-01-09 21:00:00,468,21,26.18793,2817.935,405.1114,0,58.74229,0,0,1972.555,1972.237,307.3488,88.77757,396.1264,1,392.5882,3.41224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.888,0,0,12.52322,0,58.74229,367.3746,310.0739,57.30067,0,409.7918,2275.458,0,-2.842171e-14,0,4.263256e-14,392.5882,0,0,0,0.1259371,3.41224,0,-2.176037e-14
tuned,2026-01-09 21:15:00,469,21.25,26.05774,2799.386,337.9361,0,45.74687,0,0,1959.57,1959.253,268.2384,77.46557,345.704,1,342.7409,2.837179,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1691.014,0,0,0,0,45.74687,363.9855,314.1019,49.88357,0,400.0648,2200.357,0,1.421085e-14,0,4.263256e-14,337.9361,0,0,0,0.1259371,7.641979,0,7.105427e-15
tuned,2026-01-09 21:30:00,470,21.5,25.88265,2789.69,313.2228,0,42.58667,0,0,1952.783,1952.466,223.0748,64.46095,287.5357,1,284.6894,2.720322,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1729.391,0,0,28.53337,0,42.58667,361.4318,320.0851,41.34661,0,392.4283,2207.576,0,1.421085e-14,0,4.263256e-14,284.6894,0,0,0,0.1259371,2.720322,0,3.108624e-15
tuned,2026-01-09 21:45:00,471,21.75,25.86411,2756.617,259.7855,6.100793,39.71986,0,0,1929.632,1929.315,187.1755,54.05325,241.2287,1,239.1405,1.962321,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1742.139,0,0,20.64499,4.138472,39.71986,357.0121,322.323,34.68909,0,383.7251,2153.239,0,-7.105427e-15,0,4.263256e-14,239.1405,1.962321,0,0,0.1259371,0,0,-9.103829e-15
tuned,2026-01-09 22:00:00,472,22,25.86113,2732.083,218.8841,7.399375,37.64601,0,0,1912.458,1912.141,165.1731,47.51523,212.6883,1,212.5624,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1746.968,0,0,6.321678,7.399375,37.64601,353.8132,323.1968,30.61645,0,377.6767,2100.891,0,-1.421085e-14,0,4.263256e-14,212.5624,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-09 22:15:00,473,22.25,25.7386,2716.387,178.4045,7.818302,40.89586,0,0,1901.471,1901.154,143.7309,41.40816,185.1391,1,184.4376,0.5755302,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.423,0,0,0,7.242772,40.89586,350.9055,324.3223,26.58326,0,373.2775,2065.52,0,-2.131628e-14,0,4.263256e-14,178.4045,0.5755302,0,0,0.1259371,6.033169,0,-8.881784e-15
tuned,2026-01-09 22:30:00,474,22.5,25.81043,2740.179,158.5678,5.17985,46.11508,0,0,1918.125,1917.808,118.0548,34.0936,152.1484,1,150.7729,1.249611,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1799.753,0,0,7.794934,3.930239,46.11508,354.4959,332.6192,21.87679,0,375.2355,2084.021,0,-2.131628e-14,0,4.263256e-14,150.7729,1.249611,0,0,0.1259371,0,0,-2.220446e-14
tuned,2026-01-09 22:45:00,475,22.75,25.82203,2714.202,122.4874,0,42.05479,0,0,1899.941,1899.624,116.3346,33.6654,150,1,131.2336,1.87662,0,0,16.88979,0,204.191,0.1020955,0.1259371,0.3172331,0,250,0.3172331,1783.29,0,0,0,0,42.05479,351.2181,329.6542,21.56395,0,371.0937,2041.015,0,-2.842171e-14,0,4.263256e-14,122.4874,0,0,0,16.88979,10.62284,0,-2.131628e-14
tuned,2026-01-09 23:00:00,476,23,25.7799,2712.265,116.6376,0,36.62154,0,0,1898.586,1898.269,0,0,0,0,0,0,0,0,0,16.63528,200,0.1,0.1285761,0.3172331,0,250,0.3172331,1898.269,0,0,100.0023,0,36.62154,350.6671,350.6085,0.05859267,0,357.3725,2138.053,0,0,1.44329e-15,4.263256e-14,16.63528,0,0,16.63528,0,0,0,0
tuned,2026-01-09 23:15:00,477,23.25,25.55067,2708.496,104.996,0,39.45035,0,0,1895.947,1895.63,116.2229,33.77711,150,1,101.1832,3.229645,0,0,45.58714,0,211.3653,0.1056827,0.1259371,0.3172331,0,250,0.3172331,1779.407,0,0,3.812784,0,39.45035,348.5564,327.1314,21.42508,0,368.1611,2031.463,0,0,-3.552714e-15,4.263256e-14,101.1832,0,0,0,45.58714,3.229645,0,2.664535e-15
tuned,2026-01-09 23:30:00,478,23.5,25.66324,2719.516,95.17157,1.326329,31.40455,1,1,1903.662,1903.344,472.7988,136.3336,609.1324,2,106.0854,3.047047,0,0,500,0,336.332,0.168166,0.1330936,0.3172331,0,250,0.3172331,1430.545,0,0,0,0,31.40455,350.7732,263.5957,87.1775,405.716,0,811.4321,0,-8.526513e-14,-5.020984e-14,4.263256e-14,95.17157,1.326329,0,0,500,12.63454,0,-4.440892e-14
tuned,2026-01-09 23:45:00,479,23.75,25.6969,2697.778,82.75056,0,29.24633,1,1,1888.444,1888.127,474.6313,136.7236,611.3549,2,109.5982,1.756711,0,0,500,0,461.2791,0.2306395,0.2117833,0.3172331,0,250,0.3172331,1413.496,0,0,0,0,29.24633,348.2068,260.6319,87.57489,402.7482,0,805.4964,0,-2.842171e-14,-3.7359e-14,4.263256e-14,82.75056,0,0,0,500,28.60433,0,-5.329071e-14
tuned,2026-01-10 00:00:00,480,0,25.27756,2684.572,72.92004,0,27.99573,1,1,1879.2,1878.883,472.5474,136.5256,609.0729,2,103.5401,5.532844,0,0,500,0,586.2065,0.2931032,0.2904607,0.3172331,0,250,0.3172331,1406.335,0,0,0,0,27.99573,343.58,257.1247,86.45532,398.7688,0,797.5377,0,2.842171e-14,1.737499e-14,4.263256e-14,72.92004,0,0,0,500,36.15289,0,8.526513e-14
tuned,2026-01-10 00:15:00,481,0.25,24.99917,2705.446,66.23651,5.559506,27.23388,1,1,1893.812,1893.495,462.1871,133.2952,595.4823,2,92.30182,3.180461,0,0,500,0,711.1142,0.3555571,0.3691256,0.3172331,0,250,0.3172331,1431.308,0,0,0,2.379045,27.23388,34.08862,25.76354,8.325079,164.0102,0,332.1243,0,-5.684342e-14,-2.264855e-14,4.263256e-14,66.23651,3.180461,0,0,500,26.0653,0,-2.842171e-14
tuned,2026-01-10 00:30:00,482,0.5,24.80693,2704.163,73.19282,0,21.2824,1,1,1892.914,1892.597,460.7983,132.8629,593.6612,2,90.78858,2.872572,0,0,500,0,836.0022,0.4180011,0.4477782,0.3172331,0,250,0.3172331,1431.798,0,0,0,0,21.2824,34.07245,25.77237,8.300079,162.4899,0,324.9798,0,-2.842171e-14,8.099077e-14,4.263256e-14,73.19282,0,0,0,500,20.46833,0,-5.684342e-14
tuned,2026-01-10 00:45:00,483,0.75,24.80234,2685.935,88.54238,5.002385,19.83755,1,1,1880.155,1879.838,457.8479,131.8276,589.6755,2,88.55827,1.117237,0,0,500,0,960.8706,0.4804353,0.5264184,0.3172331,0,250,0.3172331,1421.99,0,0,0,3.885148,19.83755,33.84279,25.59581,8.246973,161.016,0,328.7339,0,-8.526513e-14,3.252953e-14,4.263256e-14,88.54238,1.117237,0,0,500,0.01588893,0,-7.105427e-14
tuned,2026-01-10 01:00:00,484,1,24.83886,2708.067,78.62204,4.140264,19.48253,1,1,1895.647,1895.329,460.2008,132.5191,592.72,2,91.46416,1.255812,0,0,500,0,1085.719,0.5428597,0.6050462,0.3172331,0,250,0.3172331,1435.129,0,0,0,2.884453,19.48253,34.12164,25.83231,8.289325,161.8824,0,328.7404,0,0,3.662626e-13,4.263256e-14,78.62204,1.255812,0,0,500,12.84212,0,8.526513e-14
tuned,2026-01-10 01:15:00,485,1.25,24.67736,2702.858,62.66345,1.44505,17.97121,1,1,1892.001,1891.684,457.1847,131.7527,588.9374,2,86.72982,2.207542,0,0,500,0,1210.548,0.6052742,0.6836616,0.3172331,0,250,0.3172331,1434.499,0,0,0,0,17.97121,34.05601,25.82098,8.235035,160.8202,0,321.6404,0,0,3.999023e-13,4.263256e-14,62.66345,1.44505,0,0,500,24.82886,0,1.776357e-14
tuned,2026-01-10 01:30:00,486,1.5,24.59033,2685.022,63.32474,4.721225,10.5695,1,1,1879.515,1879.198,461.2415,132.8021,594.0436,2,92.94182,1.101787,0,0,500,0,1335.358,0.6676789,0.7622646,0.3172331,0,250,0.3172331,1417.957,0,0,0,3.619438,10.5695,33.83128,25.52322,8.308057,160.2315,0,326.7064,0,-5.684342e-14,5.395684e-14,4.263256e-14,63.32474,1.101787,0,0,500,29.61708,0,2.131628e-14
tuned,2026-01-10 01:45:00,487,1.75,24.56635,2701.531,72.90944,5.176956,13.27262,1,1,1891.072,1890.755,116.4071,33.59287,150,1,96.15551,0.9981948,0,0,52.84629,0,1348.359,0.6741796,0.8408553,0.3172331,0,250,0.3172331,1774.348,0,0,0,4.178761,13.27262,34.03929,31.93826,2.101038,67.92358,0,143.0555,0,1.421085e-14,2.231548e-14,4.263256e-14,72.90944,0.9981948,0,0,52.84629,23.24607,0,0
tuned,2026-01-10 02:00:00,488,2,24.29005,2733.108,75.7599,6.73718,2.84512,1,1,1913.176,1912.858,116.3798,33.62015,150,1,98.15353,1.328597,0,0,50.51787,0,1360.776,0.6803882,0.8490421,0.3172331,0,250,0.3172331,1796.479,0,0,0,5.408583,2.84512,34.43716,32.33662,2.100547,66.46682,0,142.2634,0,0,2.746692e-13,4.263256e-14,75.7599,1.328597,0,0,50.51787,22.39364,0,0
tuned,2026-01-10 02:15:00,489,2.25,24.26476,2713.983,77.85407,6.957343,5.176389,1,1,1899.788,1899.471,116.4721,33.52792,150,1,100.3658,0.2114533,0,0,49.42274,0,1372.918,0.686459,0.856861,0.3172331,0,250,0.3172331,1782.999,0,0,0,6.745889,5.176389,34.19619,32.09398,2.102208,66.54942,0,144.7355,0,-7.105427e-15,4.162226e-13,4.263256e-14,77.85407,0.2114533,0,0,49.42274,22.51174,0,0
tuned,2026-01-10 02:30:00,490,2.5,24.12799,2686.416,75.06887,4.556709,17.53832,1,1,1880.492,1880.174,116.3174,33.68256,150,1,94.69683,2.084515,0,0,53.21866,0,1386.006,0.6930032,0.8645063,0.3172331,0,250,0.3172331,1763.857,0,0,0,2.472194,17.53832,33.84885,31.74942,2.099424,68.56611,0,141.3968,0,-1.421085e-14,-3.885781e-15,4.263256e-14,75.06887,2.084515,0,0,53.21866,19.62796,0,0
tuned,2026-01-10 02:45:00,491,2.75,24.0625,2635.469,88.54465,3.282501,20.85908,1,1,1844.828,1844.511,116.2173,33.78272,150,1,86.56811,3.297626,0,0,60.13427,0,1400.822,0.7004109,0.872748,0.3172331,0,250,0.3172331,1728.294,0,0,1.976547,0,20.85908,33.20691,31.10929,2.097621,68.61476,0,140.6391,0,-2.131628e-14,-2.651213e-13,4.263256e-14,86.56811,3.282501,0,0,60.13427,0.01512478,0,-8.881784e-16
tuned,2026-01-10 03:00:00,492,3,23.97353,2685.646,91.81982,5.60245,20.7989,1,1,1879.952,1879.635,116.3236,33.67638,150,1,69.21153,2.009685,0,0,78.77879,0,1420.296,0.710148,0.882077,0.3172331,0,250,0.3172331,1763.311,0,0,22.60829,3.592765,20.7989,33.83914,31.7396,2.099535,69.12153,0,183.4399,0,-1.421085e-14,-1.000311e-13,4.263256e-14,69.21153,2.009685,0,0,78.77879,0,0,0
tuned,2026-01-10 03:15:00,493,3.25,23.74501,2675.409,98.80433,6.97163,12.77158,1,1,1872.786,1872.469,116.1337,33.86635,150,1,80.64662,4.310533,0,0,65.04285,0,1436.333,0.7181666,0.8943396,0.3172331,0,250,0.3172331,1756.335,0,0,18.15771,2.661097,12.77158,33.71015,31.61404,2.096116,67.74563,0,171.4037,0,0,4.696243e-14,4.263256e-14,80.64662,4.310533,0,0,65.04285,0,0,0
tuned,2026-01-10 03:30:00,494,3.5,23.55088,2673.098,110.509,2.488654,28.90279,1,1,1871.168,1870.851,116.217,33.78302,150,1,91.21439,3.301303,0,0,55.4843,0,1449.978,0.7249891,0.9044379,0.3172331,0,250,0.3172331,1754.634,0,0,19.29456,0,28.90279,33.68103,31.58342,2.097616,70.47348,0,174.2301,0,1.421085e-14,3.714806e-13,4.263256e-14,91.21439,2.488654,0,0,55.4843,0.8126495,0,2.220446e-15
tuned,2026-01-10 03:45:00,495,3.75,23.50172,2657.161,113.2582,0,29.47762,1,1,1860.013,1859.695,116.2322,33.76781,150,1,107.3973,3.117116,0,0,39.48558,0,1459.621,0.7298106,0.91303,0.3172331,0,250,0.3172331,1743.463,0,0,5.860863,0,29.47762,33.48023,31.38234,2.09789,70.35379,0,150.8176,0,-1.421085e-14,1.497691e-13,4.263256e-14,107.3973,0,0,0,39.48558,3.117116,0,-4.884981e-15
tuned,2026-01-10 04:00:00,496,4,23.47238,2663.067,139.7938,0,19.50938,1,1,1864.147,1863.83,116.2185,33.78147,150,1,113.343,3.282466,0,0,33.37452,0,1467.735,0.7338676,0.9191021,0.3172331,0,250,0.3172331,1747.611,0,0,26.45081,0,19.50938,33.55465,31.457,2.097644,68.68047,0,182.9886,0,7.105427e-15,-3.53606e-13,4.263256e-14,113.343,0,0,0,33.37452,3.282466,0,3.552714e-15
tuned,2026-01-10 04:15:00,497,4.25,23.40042,2650.175,145.2285,0,8.31817,1,1,1855.123,1854.805,116.2412,33.75883,150,1,124.6418,3.008345,0,0,22.34986,0,1473.092,0.7365458,0.9242113,0.3172331,0,250,0.3172331,1738.564,0,0,20.58675,0,8.31817,33.39221,31.29415,2.098051,66.5185,0,168.5491,0,0,-9.214851e-14,4.263256e-14,124.6418,0,0,0,22.34986,3.008345,0,-6.217249e-15
tuned,2026-01-10 04:30:00,498,4.5,23.51032,2696.619,165.2384,0,15.65931,1,1,1887.633,1887.316,117.0556,34.20237,151.258,1,146.2816,4.976432,0,0,0,0,1472.86,0.7364298,0.9275841,0.3172331,0,250,0.3172331,1770.26,0,0,18.95678,0,15.65931,33.9774,31.86469,2.112712,68.83183,0,170.3641,0,-2.131628e-14,2.244871e-13,4.263256e-14,146.2816,0,0,0,0,4.976432,0,-7.105427e-15
tuned,2026-01-10 04:45:00,499,4.75,23.44249,2717.327,193.3547,0,8.465917,1,1,1902.129,1901.812,144.8135,42.03364,186.8471,1,183.3175,3.52962,0,0,0,0,1472.628,0.7363139,0.9274381,0.3172331,0,250,0.3172331,1756.998,0,0,10.03722,0,8.465917,34.23832,31.62596,2.612353,75.15236,0,167.6189,0,7.105427e-15,4.160006e-13,4.263256e-14,183.3175,0,0,0,0,3.52962,0,7.549517e-15
tuned,2026-01-10 05:00:00,500,5,23.27299,2708.717,242.7275,0,9.680869,1,1,1896.102,1895.785,186.3462,54.00072,240.3469,1,236.6347,3.712207,0,0,0,0,1472.396,0.736198,0.9272921,0.3172331,0,250,0.3172331,1709.438,0,0,6.092862,0,9.680869,34.12983,30.76989,3.359941,86.472,0,183.4542,0,-3.552714e-14,3.352874e-14,4.263256e-14,236.6347,0,0,0,0,3.712207,0,-1.376677e-14
tuned,2026-01-10 05:15:00,501,5.25,23.22857,2688.719,297.6253,0,12.2717,1,1,1882.103,1881.786,220.4941,63.62228,284.1164,1,282.3018,1.81457,0,0,0,0,1472.164,0.7360821,0.9271461,0.3172331,0,250,0.3172331,1661.292,0,0,15.32347,0,12.2717,33.87786,29.90326,3.974603,95.68041,0,217.7938,0,0,6.106227e-15,4.263256e-14,282.3018,0,0,0,0,1.81457,0,1.776357e-15
tuned,2026-01-10 05:30:00,502,5.5,23.21635,2713.492,346.2431,0,18.78193,1,1,1899.444,1899.127,270.048,77.8487,347.8967,1,346.3521,1.544574,0,0,0,0,1471.932,0.7359662,0.9270002,0.3172331,0,250,0.3172331,1629.079,0,0,0,0,18.78193,34.19,29.32343,4.866573,110.4694,0,220.9388,0,2.842171e-14,3.53495e-13,4.263256e-14,346.2431,0,0,0,0,1.653547,0,2.575717e-14
tuned,2026-01-10 05:45:00,503,5.75,23.21962,2704.49,417.757,0,20.98425,1,1,1893.143,1892.826,311.5915,89.91238,401.5039,1,398.8975,2.606391,0,0,0,0,1471.701,0.7358503,0.9268543,0.3172331,0,250,0.3172331,1581.234,0,0,18.8595,0,20.98425,34.07657,28.46221,5.614357,122.0587,0,276.6501,0,-2.842171e-14,1.869616e-13,4.263256e-14,398.8975,0,0,0,0,2.606391,0,-3.552714e-15
tuned,2026-01-10 06:00:00,504,6,23.40084,2745.028,470.9079,0,27.78015,1,0,1921.52,1921.203,0,0,0,0,0,0,0,0,0,460.0127,1356.466,0.6782329,0.9267084,0.3172331,0,250,0.3172331,1921.203,0,0,10.89526,0,27.78015,34.58736,34.58165,0.005710195,39.47604,0,97.74641,0,0,2.093881e-13,4.263256e-14,460.0127,0,0,461.5367,0,0,0,0
tuned,2026-01-10 06:15:00,505,6.25,23.50425,2758.204,522.4164,0,21.74547,1,0,1930.743,1930.426,0,0,0,0,0,0,0,0,0,500,1231.252,0.6156262,0.8541467,0.3172331,0,250,0.3172331,1930.426,0,0,22.41643,0,21.74547,34.75337,34.74766,0.005710195,38.58655,0,115.8414,0,0,2.183809e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 06:30:00,506,6.5,23.68664,2764.222,571.9946,0,27.50987,1,0,1934.955,1934.638,0,0,0,0,0,0,0,0,0,500,1106.058,0.5530292,0.7753015,0.3172331,0,250,0.3172331,1934.638,0,0,71.99462,0,27.50987,34.8292,34.82349,0.005710195,39.69726,0,203.5852,0,0,2.950973e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 06:45:00,507,6.75,23.82016,2746.563,600.0694,0,32.47732,0,0,1922.594,1922.277,0,0,0,0,0,0,0,0,0,500,980.8844,0.4904422,0.6964688,0.3172331,0,250,0.3172331,1922.277,0,0,100.0694,0,32.47732,34.60669,34.60098,0.005710195,0,40.36983,394.6538,0,0,1.947331e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:00:00,508,7,23.85896,2766.147,610.0426,0,32.14429,0,0,1936.303,1935.986,0,0,0,0,0,0,0,0,0,500,855.73,0.427865,0.6176485,0.3172331,0,250,0.3172331,1935.986,0,0,110.0426,0,32.14429,34.85346,34.84775,0.005710195,0,40.56177,412.9133,0,0,6.805667e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:15:00,509,7.25,24.06323,2750.764,605.7869,0,32.10122,0,0,1925.535,1925.217,0,0,0,0,0,0,0,0,0,500,730.5952,0.3652976,0.5388406,0.3172331,0,250,0.3172331,1925.217,0,0,105.7869,0,32.10122,34.65962,34.65391,0.005710195,0,40.38316,404.5897,0,0,-8.137935e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:30:00,510,7.5,24.10529,2794.878,584.0594,0,47.56001,0,0,1956.414,1956.097,0,0,0,0,0,0,0,0,0,500,605.4802,0.3027401,0.4600451,0.3172331,0,250,0.3172331,1956.097,0,0,84.05943,0,47.56001,35.21546,35.20975,0.005710195,0,43.70501,385.3801,0,0,5.7232e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 07:45:00,511,7.75,24.22235,2765.627,531.7532,0.7591785,45.28534,0,0,1935.939,1935.622,0,0,0,0,0,0,0,0,0,500,480.3849,0.2401925,0.381262,0.3172331,0,250,0.3172331,1935.622,0,0,31.75318,0.7591785,45.28534,34.8469,34.84119,0.005710195,0,42.94879,292.3022,0,0,-3.419487e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 08:00:00,512,8,24.18441,2780.094,474.3366,106.2629,50.07093,0,0,1946.066,1945.748,128.8243,56.79209,185.6164,1,0,185.6164,0,0,0,474.3366,361.7251,0.1808626,0.3024913,0.3172331,0,250,0.3172331,1816.924,0,0,0,0,50.07093,35.02918,32.70463,2.324548,0,98.45442,541.4993,0,0,1.665335e-15,4.263256e-14,474.3366,106.2629,0,500,0,79.35353,0,-2.842171e-14
tuned,2026-01-10 08:15:00,513,8.25,24.29939,2853.567,410.1804,107.239,50.60154,0,0,1997.497,1997.18,0,0,0,0,0,0,0,0,0,500,236.6682,0.1183341,0.227773,0.3172331,0,250,0.3172331,1997.18,0,0,1.071513,16.34793,50.60154,35.95494,35.94923,0.005710195,0,45.02238,277.6716,0,0,-3.841372e-14,4.263256e-14,409.1089,90.89109,0,500,0,0,0,0
tuned,2026-01-10 08:30:00,514,8.5,24.36601,2853.854,325.6116,107.5567,44.21942,0,0,1997.698,1997.381,303.328,109.9878,413.3158,1,199.5143,213.8015,0,0,0,126.0973,205.1066,0.1025533,0.1490265,0.3172331,0,250,0.3172331,1694.053,0,0,0,0,44.21942,35.95856,30.49295,5.465614,0,148.42,816.3101,0,0,5.975775e-14,4.263256e-14,325.6116,107.5567,0,146.5238,0,106.2449,0,2.842171e-14
tuned,2026-01-10 08:45:00,515,8.75,24.53058,2883.981,274.1449,105.5247,38.11201,0,0,2018.787,2018.47,346.1375,122.4457,468.5833,1,253.4377,215.1456,0,0,0,20.29727,200,0.1,0.1291526,0.3172331,0,250,0.3172331,1672.332,0,0,0.4099248,0,38.11201,36.33816,30.10198,6.236186,0,159.4127,877.477,0,0,-9.15934e-16,4.263256e-14,273.735,105.5247,0,20.29727,0,109.6209,0,0
tuned,2026-01-10 09:00:00,516,9,24.88853,2918.442,195.5116,110.2683,42.93485,0,1,2042.909,2042.592,717.9071,229.9432,947.8503,2,227.5238,220.3265,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1324.685,0,0,0,0,42.93485,36.77237,23.84433,12.92804,0,261.5765,1438.671,0,-8.526513e-14,1.24345e-13,4.263256e-14,195.5116,110.2683,0,0,500,142.0704,0,2.842171e-14
tuned,2026-01-10 09:15:00,517,9.25,25.32091,2934.17,151.1139,108.7461,51.4053,0,1,2053.919,2053.602,678.1855,218.7284,896.9139,2,174.5943,222.3196,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1375.416,0,0,0,0,51.4053,375.8521,251.6911,124.161,0,479.8263,2639.045,0,-2.842171e-14,-1.216804e-13,4.263256e-14,151.1139,108.7461,0,0,500,137.0538,0,-2.842171e-14
tuned,2026-01-10 09:30:00,518,9.5,25.57821,2939.744,121.1343,112.4435,69.13884,0,1,2057.821,2057.504,652.4246,211.6187,864.0434,2,138.8929,225.1504,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1405.079,0,0,0,0,69.13884,378.5267,258.4578,120.0688,0,482.7943,2655.369,0,-5.684342e-14,1.301736e-13,4.263256e-14,121.1343,112.4435,0,0,500,130.4656,0,0
tuned,2026-01-10 09:45:00,519,9.75,25.70215,2972.376,102.0645,111.6741,69.60897,1,1,2080.663,2080.346,635.2697,206.589,841.8587,2,117.6003,224.2584,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1445.076,0,0,0,0,69.60897,383.6906,266.4834,117.2072,485.9088,0,971.8176,0,0,8.903989e-14,4.263256e-14,102.0645,111.6741,0,0,500,128.12,0,0
tuned,2026-01-10 10:00:00,520,10,25.94163,3002.524,85.83069,106.4861,78.93028,1,1,2101.767,2101.45,622.4002,203.2014,825.6016,2,98.38414,227.2175,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1479.05,0,0,0,0,78.93028,389.4743,274.0798,115.3945,491.9076,0,983.8151,0,-5.684342e-14,2.131628e-14,4.263256e-14,85.83069,106.4861,0,0,500,133.2849,0,-2.842171e-14
tuned,2026-01-10 10:15:00,521,10.25,26.10578,2994.768,68.58242,109.2533,77.71879,1,1,2096.338,2096.021,616.4658,201.7144,818.1802,2,88.89194,229.2883,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1479.555,0,0,0,0,77.71879,389.7724,275.0938,114.6786,491.2585,0,982.5169,0,-5.684342e-14,-1.135758e-13,4.263256e-14,68.58242,109.2533,0,0,500,140.3445,0,0
tuned,2026-01-10 10:30:00,522,10.5,26.16382,3037.631,84.76748,109.2255,94.36007,1,1,2126.342,2126.025,611.1539,200.3317,811.4856,2,80.83005,230.6556,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1514.871,0,0,3.937429,0,94.36007,395.8209,281.9948,113.826,499.8918,0,1006.576,0,-2.842171e-14,-2.081668e-13,4.263256e-14,80.83005,109.2255,0,0,500,121.4301,0,0
tuned,2026-01-10 10:45:00,523,10.75,26.29644,3068.925,67.99381,109.0331,115.9366,1,1,2148.247,2147.93,601.2208,197.5863,798.8072,2,67.09736,231.7098,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1546.709,0,0,0.8964538,0,115.9366,400.9876,288.7057,112.2819,507.9325,0,1017.411,0,-5.684342e-14,4.474199e-13,4.263256e-14,67.09736,109.0331,0,0,500,122.6767,0,-5.684342e-14
tuned,2026-01-10 11:00:00,524,11,26.40679,3046.525,88.70999,110.9854,114.2209,1,0,2132.568,2132.25,0,0,0,0,0,0,0,0,0,187.8383,1152.049,0.5760246,0.7551171,0.3172331,0,250,0.3172331,2132.25,0,0,11.85714,0,114.2209,398.9647,398.9054,0.05934856,420.274,0,861.0017,0,0,2.668976e-13,4.263256e-14,76.85285,110.9854,0,306.1152,0,0,0,0
tuned,2026-01-10 11:15:00,525,11.25,26.4729,3064.067,56.98164,109.9405,107.6448,1,0,2144.847,2144.53,0,0,0,0,0,0,0,0,0,166.9221,1110.137,0.5550686,0.7254284,0.3172331,0,250,0.3172331,2144.53,0,0,0,0,107.6448,401.8087,401.7492,0.05942941,421.9151,0,843.8301,0,0,1.719735e-13,4.263256e-14,56.98164,109.9405,0,310.6622,0,0,0,-1.421085e-14
tuned,2026-01-10 11:30:00,526,11.5,26.7989,3081.199,69.80726,114.1767,125.1198,0,0,2156.839,2156.522,0,0,0,0,0,0,0,0,0,183.984,1063.966,0.5319832,0.6990371,0.3172331,0,250,0.3172331,2156.522,0,0,0,0,125.1198,406.7879,406.7281,0.05983135,0,430.3262,2366.794,0,0,3.68261e-13,4.263256e-14,69.80726,114.1767,0,305.6201,0,0,0,1.421085e-14
tuned,2026-01-10 11:45:00,527,11.75,26.8725,3087.969,82.79169,119.3361,136.0272,0,0,2161.578,2161.261,0,0,0,0,0,0,0,0,0,189.9145,1016.32,0.5081602,0.6699641,0.3172331,0,250,0.3172331,2161.261,0,0,12.21331,0,136.0272,408.3053,408.2454,0.05992286,0,433.9399,2407.737,0,0,1.455502e-13,4.263256e-14,70.57838,119.3361,0,303.4496,0,0,0,0
tuned,2026-01-10 12:00:00,528,12,26.95223,3078.345,68.91485,120.3561,149.1565,0,0,2154.842,2154.525,0,0,0,0,0,0,0,0,0,189.2709,968.8427,0.4844213,0.639962,0.3172331,0,250,0.3172331,2154.525,0,0,0,0,149.1565,407.7082,407.6482,0.06002228,0,435.8694,2397.282,0,0,-2.019496e-13,4.263256e-14,68.91485,120.3561,0,312.5126,0,0,0,0
tuned,2026-01-10 12:15:00,529,12.25,27.18779,3059.309,60.01955,120.8123,162.2081,0,0,2141.516,2141.199,0,0,0,0,0,0,0,0,0,180.8318,923.4822,0.4617411,0.610066,0.3172331,0,250,0.3172331,2141.199,0,0,0,0,162.2081,407.1832,407.1228,0.060318,0,437.9647,2408.806,0,0,1.04694e-13,4.263256e-14,60.01955,120.8123,0,313.6717,0,0,0,0
tuned,2026-01-10 12:30:00,530,12.5,27.23839,3081.755,56.07717,122.4099,171.2905,0,0,2157.229,2156.912,0,0,0,0,0,0,0,0,0,178.4871,878.715,0.4393575,0.5815032,0.3172331,0,250,0.3172331,2156.912,0,0,0,0,171.2905,410.6053,410.5449,0.0603819,0,443.1482,2437.315,0,0,6.883383e-15,4.263256e-14,56.07717,122.4099,0,320.4608,0,0,0,-1.421085e-14
tuned,2026-01-10 12:45:00,531,12.75,27.2287,3055.091,49.08809,121.0375,183.5328,0,0,2138.564,2138.247,0,0,0,0,0,0,0,0,0,170.1256,836.0453,0.4180227,0.553314,0.3172331,0,250,0.3172331,2138.247,0,0,0,0,183.5328,406.9701,406.9097,0.06036966,0,441.8361,2430.099,0,0,3.641532e-14,4.263256e-14,49.08809,121.0375,0,326.3344,0,0,0,-1.421085e-14
tuned,2026-01-10 13:00:00,532,13,27.25703,3056.156,61.79981,122.063,190.9673,0,0,2139.309,2138.992,0,0,0,0,0,0,0,0,0,183.8628,789.948,0.394974,0.5264455,0.3172331,0,250,0.3172331,2138.992,0,0,0,0,190.9673,407.3534,407.293,0.06040548,0,443.6558,2440.107,0,0,1.278977e-13,4.263256e-14,61.79981,122.063,0,324.2016,0,0,0,-1.421085e-14
tuned,2026-01-10 13:15:00,533,13.25,27.45665,3027.452,66.35922,122.0435,210.7055,0,0,2119.216,2118.899,0,0,0,0,0,0,0,0,0,188.4028,742.7229,0.3713615,0.4974187,0.3172331,0,250,0.3172331,2118.899,0,0,0,0,210.7055,405.2218,405.1612,0.06065911,0,445.4508,2449.979,0,0,3.391731e-14,4.263256e-14,66.35922,122.0435,0,327.6302,0,0,0,-1.421085e-14
tuned,2026-01-10 13:30:00,534,13.5,27.63734,3030.672,49.71866,122.6185,210.7343,0,0,2121.47,2121.153,0,0,0,0,0,0,0,0,0,172.3371,699.5217,0.3497609,0.4676817,0.3172331,0,250,0.3172331,2121.153,0,0,0,0,210.7343,407.2004,407.1395,0.06089053,0,447.5884,2461.736,0,0,-8.021361e-14,4.263256e-14,49.71866,122.6185,0,334.7457,0,0,0,-1.421085e-14
tuned,2026-01-10 13:45:00,535,13.75,27.80244,3051.139,62.49225,117.9639,228.2746,0,0,2135.798,2135.48,0,0,0,0,0,0,0,0,0,180.4562,654.2976,0.3271488,0.4404786,0.3172331,0,250,0.3172331,2135.48,0,0,0,0,228.2746,411.3844,411.3233,0.06110352,0,455.2922,2504.107,0,0,-2.63678e-14,4.263256e-14,62.49225,117.9639,0,338.927,0,0,0,-1.421085e-14
tuned,2026-01-10 14:00:00,536,14,27.86237,3032.391,74.84772,115.1456,234.1191,0,1,2122.674,2122.357,626.2436,205.6993,831.9428,2,91.62938,240.3135,0,0,500,0,779.1946,0.3895973,0.4120016,0.3172331,0,250,0.3172331,1496.113,0,0,0,0,234.1191,409.3765,288.5387,120.8378,0,539.3899,2966.644,0,0,1.214029e-13,4.263256e-14,74.84772,115.1456,0,0,500,141.9495,0,1.136868e-13
tuned,2026-01-10 14:15:00,537,14.25,27.85902,3063.389,73.40716,119.7124,234.2999,0,1,2144.372,2144.055,628.2064,206.4575,834.6639,2,92.52938,242.1345,0,0,500,0,904.0719,0.452036,0.4906474,0.3172331,0,250,0.3172331,1515.848,0,0,0,0,234.2999,413.5317,292.324,121.2077,0,543.9651,2991.808,0,5.684342e-14,-2.214895e-14,4.263256e-14,73.40716,119.7124,0,0,500,141.5443,0,0
tuned,2026-01-10 14:30:00,538,14.5,28.08775,3089.932,81.03326,117.4904,229.8646,1,1,2162.953,2162.635,622.5044,204.6573,827.1617,2,86.53127,240.6304,0,0,500,0,1028.93,0.5144648,0.5692808,0.3172331,0,250,0.3172331,1540.131,0,0,0,0,229.8646,419.1486,298.4549,120.6937,547.6566,0,1095.313,0,-1.136868e-13,-7.782663e-14,4.263256e-14,81.03326,117.4904,0,0,500,128.6381,0,-5.684342e-14
tuned,2026-01-10 14:45:00,539,14.75,28.00201,3098.118,55.07111,117.3412,239.6933,1,1,2168.683,2168.365,625.6834,205.2555,830.939,2,93.2839,237.6551,0,0,500,0,1153.768,0.5768838,0.6479019,0.3172331,0,250,0.3172331,1542.682,0,0,0,0,239.6933,419.4923,298.4038,121.0885,550.0237,0,1100.047,0,-8.526513e-14,-1.335598e-13,4.263256e-14,55.07111,117.3412,0,0,500,158.5267,0,0
