controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 15:00:00,540,15,28.07224,3107.617,65.19989,117.2903,235.7724,1,1,2175.332,2175.014,621.9339,203.7803,825.7142,2,91.78936,233.9249,0,0,500,0,1278.586,0.639293,0.7265105,0.3172331,0,250,0.3172331,1553.081,0,0,0,0,235.7724,421.4082,300.8649,120.5433,550.3193,0,1100.639,0,0,-1.2923e-13,4.263256e-14,65.19989,117.2903,0,0,500,143.224,0,0
tuned,2026-01-10 15:15:00,541,15.25,27.99053,3130.241,86.29668,119.0157,233.998,1,1,2191.169,2190.852,613.0069,200.881,813.8879,2,83.07987,230.808,0,0,500,0,1403.385,0.7016924,0.8051068,0.3172331,0,250,0.3172331,1577.845,0,0,3.216809,0,233.998,423.7384,305.1309,118.6075,551.2635,0,1108.076,0,-5.684342e-14,-3.113065e-13,4.263256e-14,83.07987,119.0157,0,0,500,111.7923,0,7.105427e-14
tuned,2026-01-10 15:30:00,542,15.5,28.0229,3130.159,75.16053,115.5187,234.855,1,1,2191.111,2190.794,228.7612,90.20008,318.9613,1,89.51911,229.4422,0,0,0,0,1403.164,0.7015819,0.8836908,0.3172331,0,250,0.3172331,1962.033,0,0,0,0,234.855,424.0192,379.6885,44.33078,515.3372,0,1030.674,0,-5.684342e-14,1.307843e-13,4.263256e-14,75.16053,115.5187,0,0,0,128.282,0,-2.842171e-14
tuned,2026-01-10 15:45:00,543,15.75,28.08062,3074.772,92.36342,113.8718,234.1282,1,1,2152.34,2152.023,242.8858,93.70535,336.5911,1,112.3969,224.1943,0,0,0,0,1402.943,0.7014714,0.8835517,0.3172331,0,250,0.3172331,1909.137,0,0,0,0,234.1282,417.0287,369.9066,47.12203,508.9757,0,1017.951,0,0,-3.08753e-13,4.263256e-14,92.36342,113.8718,0,0,0,130.3559,0,0
tuned,2026-01-10 16:00:00,544,16,28.30942,3060.61,91.84489,115.4874,234.9372,1,1,2142.427,2142.11,251.2019,95.93558,347.1375,1,124.4677,222.6698,0,0,0,0,1402.722,0.701361,0.8834126,0.3172331,0,250,0.3172331,1890.908,0,0,0,0,234.9372,417.1422,368.17,48.97214,509.8492,0,1019.698,0,1.421085e-14,-3.994582e-13,4.263256e-14,91.84489,115.4874,0,0,0,139.8052,0,2.842171e-14
tuned,2026-01-10 16:15:00,545,16.25,27.99445,3031.373,103.5707,116.3948,225.6467,1,1,2121.961,2121.644,260.4937,98.41579,358.9095,1,138.0529,220.8566,0,0,0,0,1402.501,0.7012506,0.8832735,0.3172331,0,250,0.3172331,1861.15,0,0,0,0,225.6467,410.3889,359.9479,50.44104,502.0039,0,1004.008,0,-2.842171e-14,4.92939e-14,4.263256e-14,103.5707,116.3948,0,0,0,138.944,0,0
tuned,2026-01-10 16:30:00,546,16.5,28.22641,3023.42,120.6755,114.805,222.8882,1,1,2116.394,2116.076,277.681,103.1327,380.8137,1,162.0959,218.7178,0,0,0,0,1402.28,0.7011402,0.8831345,0.3172331,0,250,0.3172331,1838.395,0,0,0,0,222.8882,411.342,357.3103,54.03171,503.7635,0,1007.527,0,0,3.194112e-13,4.263256e-14,120.6755,114.805,0,0,0,145.3332,0,5.684342e-14
tuned,2026-01-10 16:45:00,547,16.75,28.1537,2976.863,151.7961,111.1775,214.6118,1,1,2083.804,2083.487,293.8847,108.0979,401.9826,1,180.4059,221.5767,0,0,0,0,1402.06,0.7010298,0.8829954,0.3172331,0,250,0.3172331,1789.602,0,0,0,0,214.6118,404.3793,347.287,57.0923,497.0321,0,994.0642,0,0,-3.070877e-13,4.263256e-14,151.7961,111.1775,0,0,0,139.009,0,2.842171e-14
tuned,2026-01-10 17:00:00,548,17,28.22664,2973.733,197.4727,108.0816,207.2141,1,1,2081.613,2081.296,315.8921,114.362,430.2541,1,209.3051,220.949,0,0,0,0,1401.839,0.7009195,0.8828564,0.3172331,0,250,0.3172331,1765.404,0,0,0,0,207.2141,404.584,343.1253,61.4587,497.7616,0,995.5232,0,-2.842171e-14,1.808553e-13,4.263256e-14,197.4727,108.0816,0,0,0,124.6998,0,-2.842171e-14
tuned,2026-01-10 17:15:00,549,17.25,28.3558,2961.075,237.8554,111.3263,195.8312,1,1,2072.752,2072.435,334.1737,119.4182,453.592,1,234.5513,219.0407,0,0,0,0,1401.618,0.7008091,0.8827175,0.3172331,0,250,0.3172331,1738.261,0,0,3.304164,0,195.8312,403.9774,338.7854,65.19197,496.371,0,998.4416,0,0,1.572076e-13,4.263256e-14,234.5513,111.3263,0,0,0,107.7144,0,0
tuned,2026-01-10 17:30:00,550,17.5,28.26961,2964.635,295.5515,110.943,180.4696,1,0,2075.245,2074.927,0,0,0,0,0,0,0,0,0,394.429,1302.79,0.6513952,0.8825785,0.3172331,0,250,0.3172331,2074.927,0,0,12.06557,0,180.4696,403.7171,403.6554,0.06171438,438.7639,0,898.3409,0,0,3.267386e-13,4.263256e-14,283.486,110.943,0,500,0,0,0,1.421085e-14
tuned,2026-01-10 17:45:00,551,17.75,28.26324,2931.942,344.7283,111.1438,169.4397,1,0,2052.359,2052.042,0,0,0,0,0,0,0,0,0,446.0406,1191.075,0.5955376,0.820348,0.3172331,0,250,0.3172331,2052.042,0,0,9.831456,0,169.4397,399.2106,399.1489,0.06170597,432.1071,0,881.1735,0,0,8.260059e-14,4.263256e-14,334.8968,111.1438,0,500,0,0,0,0
tuned,2026-01-10 18:00:00,552,18,28.32292,2917.501,394.3705,12.14473,155.4128,0,0,2042.251,2041.933,0,0,0,0,0,0,0,0,0,383.6593,1094.973,0.5474864,0.7500026,0.3172331,0,250,0.3172331,2041.933,0,0,11.95961,10.89635,155.4128,397.7522,397.6905,0.06178486,0,427.9589,2393.201,0,0,1.908473e-13,4.263256e-14,382.4109,1.248372,0,383.6593,0,0,0,1.532108e-14
tuned,2026-01-10 18:15:00,553,18.25,28.29186,2862.947,443.0189,11.58403,148.7621,0,0,2004.063,2003.745,0,0,0,0,0,0,0,0,0,431.452,986.9375,0.4934687,0.6894883,0.3172331,0,250,0.3172331,2003.745,0,0,12.19751,10.95345,148.7621,390.0552,389.9935,0.06174378,0,418.9474,2344.146,0,0,-6.339373e-14,4.263256e-14,430.8214,0.6305775,0,431.452,0,0,0,2.065015e-14
tuned,2026-01-10 18:30:00,554,18.5,28.17192,2858.051,477.3317,6.131376,142.5761,0,0,2000.636,2000.318,0,0,0,0,0,0,0,0,0,462.4429,871.1714,0.4355857,0.6214601,0.3172331,0,250,0.3172331,2000.318,0,0,15.27085,5.749287,142.5761,388.3908,388.3293,0.06158564,0,416.0081,2324.304,0,0,-1.54321e-13,4.263256e-14,462.0608,0.3820887,0,462.4429,0,0,0,1.870726e-14
tuned,2026-01-10 18:45:00,555,18.75,28.16436,2853.509,525.0757,4.61471,138.4356,0,0,1997.456,1997.139,0,0,0,0,0,0,0,0,0,500,746.0342,0.3730171,0.5485638,0.3172331,0,250,0.3172331,1997.139,0,0,25.2635,4.426935,138.4356,387.7111,387.6495,0.0615757,0,414.5202,2331.077,0,0,7.882583e-15,4.263256e-14,499.8122,0.1877752,0,500,0,0,0,0
tuned,2026-01-10 19:00:00,556,19,28.13701,2819.341,555.6454,6.819079,138.863,0,0,1973.539,1973.222,0,0,0,0,0,0,0,0,0,500,620.9168,0.3104584,0.4697668,0.3172331,0,250,0.3172331,1973.222,0,0,55.6454,6.819079,138.863,382.8451,382.7835,0.06153976,0,409.7214,2361.219,0,0,-6.977752e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:15:00,557,19.25,27.8914,2817.852,566.9367,4.784312,122.0575,0,0,1972.497,1972.179,0,0,0,0,0,0,0,0,0,500,495.819,0.2479095,0.3909822,0.3172331,0,250,0.3172331,1972.179,0,0,66.93674,4.784312,122.0575,380.6478,380.5866,0.0612189,0,404.141,2346.494,0,0,1.709743e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:30:00,558,19.5,28.01154,2784.56,563.3959,0.9921456,117.5626,0,0,1949.192,1948.875,0,0,0,0,0,0,0,0,0,500,370.741,0.1853705,0.31221,0.3172331,0,250,0.3172331,1948.875,0,0,63.39595,0.9921456,117.5626,377.1123,377.0509,0.06137544,0,399.7959,2309.947,0,0,1.976197e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 19:45:00,559,19.75,27.97339,2794.906,565.363,1.079461,103.9453,0,0,1956.434,1956.117,0,0,0,0,0,0,0,0,0,500,245.6826,0.1228413,0.2334502,0.3172331,0,250,0.3172331,1956.117,0,0,65.36305,1.079461,103.9453,378.2063,378.145,0.06132564,0,398.2391,2304.928,0,0,-3.358425e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 20:00:00,560,20,27.58248,2773.07,545.4511,1.370856,88.76629,0,0,1941.149,1940.832,288.9413,83.19499,372.1363,1,371.4266,0.7097464,0,0,0,174.0245,202.1378,0.1010689,0.1547028,0.3172331,0,250,0.3172331,1651.89,0,0,0,0.6611099,88.76629,372.158,316.7012,55.45678,0,416.9145,2294.17,0,-2.842171e-14,-2.7367e-14,4.263256e-14,545.4511,0.7097464,0,182.5758,0,0,0,7.105427e-15
tuned,2026-01-10 20:15:00,561,20.25,27.39555,2762.033,525.6031,1.054612,74.73966,0,0,1933.423,1933.106,396.6872,114.1663,510.8535,2,510.3686,0.4849164,0,0,0,8.423995,200,0.1,0.1272832,0.3172331,0,250,0.3172331,1536.419,0,0,6.810507,0.5696957,74.73966,369.2213,293.4063,75.815,0,421.8454,2332.881,0,-5.684342e-14,-8.326673e-16,4.263256e-14,518.7926,0.4849164,0,8.423995,0,0,0,5.495604e-14
tuned,2026-01-10 20:30:00,562,20.5,27.53447,2795.626,489.2315,0,72.36877,0,0,1956.938,1956.621,379.2624,109.1065,488.3689,1,488.2016,0.04137443,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1577.358,0,0,1.029881,0,72.36877,374.8056,302.106,72.69957,0,425.0731,2339.678,0,0,0,4.263256e-14,488.2016,0,0,0,0.1259371,0.04137443,0,1.657702e-14
tuned,2026-01-10 20:45:00,563,20.75,27.64592,2797.435,435.8971,0,71.42067,0,0,1958.205,1957.888,352.6687,101.8147,454.4833,1,450.9452,3.412226,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1605.219,0,0,0,0,71.42067,375.9309,308.1656,67.76528,0,423.6914,2330.303,0,0,0,4.263256e-14,435.8971,0,0,0,0.1259371,18.46035,0,-1.776357e-14
tuned,2026-01-10 21:00:00,564,21,27.57657,2817.639,393.8572,1.328428,61.81267,0,0,1972.347,1972.03,311.4203,89.74766,401.168,1,399.5219,1.520135,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.609,0,0,0,0,61.81267,378.0921,318.3331,59.75902,0,419.9301,2309.615,0,0,0,4.263256e-14,393.8572,1.328428,0,0,0.1259371,5.856422,0,8.881784e-16
tuned,2026-01-10 21:15:00,565,21.25,27.24658,2821.871,342.2179,0,51.23766,0,0,1975.31,1974.993,265.1819,76.42009,341.602,1,340.2024,1.27367,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.811,0,0,2.015493,0,51.23766,376.0435,325.4999,50.54358,0,411.6742,2267.685,0,-1.421085e-14,0,4.263256e-14,340.2024,0,0,0,0.1259371,1.27367,0,-9.325873e-15
tuned,2026-01-10 21:30:00,566,21.5,27.10261,2799.76,305.2685,0,50.61534,0,0,1959.832,1959.514,234.3584,67.54651,301.9049,1,300.5675,1.21153,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.156,0,0,4.701067,0,50.61534,371.9755,327.4341,44.54137,0,404.5874,2233.34,0,-4.263256e-14,0,4.263256e-14,300.5675,0,0,0,0.1259371,1.21153,0,-3.68594e-14
tuned,2026-01-10 21:45:00,567,21.75,27.12284,2816.434,256.2151,0,42.2559,0,0,1971.504,1971.186,197.5852,57.29242,254.8776,1,250.4884,4.263274,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1773.601,0,0,5.726677,0,42.2559,374.3488,336.7712,37.57768,0,402.0871,2221.358,0,-1.421085e-14,0,4.263256e-14,250.4884,0,0,0,0.1259371,4.263274,0,-1.065814e-14
tuned,2026-01-10 22:00:00,568,22,27.05011,2801.127,218.2182,0,46.13154,0,0,1960.789,1960.472,170.6451,49.52637,220.1715,1,215.9348,4.110764,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1789.826,0,0,2.283446,0,46.13154,371.7496,339.3365,32.41307,0,397.6091,2190.789,0,-7.105427e-15,0,4.263256e-14,215.9348,0,0,0,0.1259371,4.110764,0,-7.993606e-15
tuned,2026-01-10 22:15:00,569,22.25,26.87838,2781.933,183.3138,0,39.05808,0,0,1947.353,1947.036,143.7431,41.83769,185.5807,1,180.8718,4.58299,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1803.293,0,0,2.441988,0,39.05808,367.8847,340.6695,27.21519,0,389.8859,2148.585,0,7.105427e-15,0,4.263256e-14,180.8718,0,0,0,0.1259371,4.58299,0,-5.329071e-15
tuned,2026-01-10 22:30:00,570,22.5,26.6517,2756.587,150.2846,3.694538,43.94655,0,0,1929.611,1929.294,122.8266,35.69851,158.5251,1,154.9651,3.434071,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1806.467,0,0,0,0.260467,43.94655,362.8239,339.6692,23.15467,0,383.6309,2110.42,0,-2.131628e-14,0,4.263256e-14,150.2846,3.434071,0,0,0.1259371,4.680443,0,-1.421085e-14
tuned,2026-01-10 22:45:00,571,22.75,26.62698,2719.451,126.0473,0.6074319,48.17741,0,0,1903.616,1903.299,116.4216,33.57844,150,1,126.3822,0.8233496,0,0,22.79449,0,205.6671,0.1028336,0.1259371,0.3172331,0,250,0.3172331,1786.877,0,0,0,0,48.17741,357.7532,335.814,21.93913,0,378.4466,2081.456,0,7.105427e-15,-2.842171e-14,4.263256e-14,126.0473,0.6074319,0,0,22.79449,0.5507542,0,3.330669e-15
tuned,2026-01-10 23:00:00,572,23,26.46377,2726.244,95.36563,0,37.85392,0,0,1908.37,1908.053,0,0,0,0,0,0,0,0,0,22.53905,200,0.1,0.1295056,0.3172331,0,250,0.3172331,1908.053,0,0,72.82658,0,37.85392,357.4406,357.3812,0.05941823,0,364.4713,2130.218,0,0,-2.220446e-16,4.263256e-14,22.53905,0,0,22.53905,0,0,0,0
tuned,2026-01-10 23:15:00,573,23.25,26.36933,2714.647,86.68878,0,45.87345,0,0,1900.253,1899.935,116.3708,33.62921,150,1,103.2831,1.438364,0,0,45.27858,0,211.2882,0.1056441,0.1259371,0.3172331,0,250,0.3172331,1783.565,0,0,0,0,45.87345,355.229,333.4156,21.8134,0,375.6203,2065.912,0,0,-6.039613e-14,4.263256e-14,86.68878,0,0,0,45.27858,18.03265,0,0
tuned,2026-01-10 23:30:00,574,23.5,26.29547,2719.299,80.38003,0,40.73561,0,1,1903.509,1903.192,467.5873,134.7309,602.3182,2,100.2449,2.073249,0,0,500,0,336.2549,0.1681274,0.1330451,0.3172331,0,250,0.3172331,1435.605,0,0,0,0,40.73561,355.2981,267.9618,87.33638,0,410.2961,2256.629,0,5.684342e-14,-6.231127e-14,4.263256e-14,80.38003,0,0,0,500,21.93813,0,6.750156e-14
tuned,2026-01-10 23:45:00,575,23.75,26.36981,2710.649,69.68249,0,37.25863,0,1,1897.454,1897.137,462.5597,133.1476,595.7073,2,94.92324,0.7840148,0,0,500,0,461.202,0.230601,0.2117348,0.3172331,0,250,0.3172331,1434.577,0,0,0,0,37.25863,354.7093,268.1793,86.53003,0,408.292,2245.606,0,0,-9.2093e-14,4.263256e-14,69.68249,0,0,0,500,26.02476,0,-7.81597e-14
tuned,2026-01-11 00:00:00,576,0,26.25218,2718.847,76.19371,0,38.61178,1,1,1903.193,1902.876,457.6182,131.9131,589.5313,2,86.9878,2.543526,0,0,500,0,586.1294,0.2930647,0.2904121,0.3172331,0,250,0.3172331,1445.258,0,0,0,0,38.61178,354.9237,269.524,85.39972,408.6377,0,817.2755,0,5.684342e-14,8.049117e-14,4.263256e-14,76.19371,0,0,0,500,13.33762,0,-7.105427e-15
tuned,2026-01-11 00:15:00,577,0.25,26.14524,2699.545,56.02667,0,35.48684,1,1,1889.681,1889.364,452.0242,130.5117,582.5359,2,78.03732,4.498624,0,0,500,0,711.0371,0.3555185,0.3690771,0.3172331,0,250,0.3172331,1437.34,0,0,0,0,35.48684,351.6325,267.4607,84.17183,404.5758,0,809.1516,0,-2.842171e-14,-1.357248e-13,4.263256e-14,56.02667,0,0,0,500,26.50927,0,7.105427e-15
tuned,2026-01-11 00:30:00,578,0.5,25.77354,2701.783,47.38662,0,39.37227,1,1,1891.248,1890.931,452.3827,130.2747,582.6574,2,81.35799,1.299443,0,0,500,0,835.9252,0.4179626,0.4477296,0.3172331,0,250,0.3172331,1438.548,0,0,0,0,39.37227,349.2667,265.6642,83.60247,403.21,0,806.4201,0,5.684342e-14,1.799116e-13,4.263256e-14,47.38662,0,0,0,500,35.27082,0,3.552714e-14
tuned,2026-01-11 00:45:00,579,0.75,25.78478,2719.928,61.00359,0,38.60708,1,1,1903.949,1903.632,459.4094,132.5057,591.9151,2,88.64401,3.271135,0,0,500,0,960.7936,0.4803968,0.5263698,0.3172331,0,250,0.3172331,1444.223,0,0,0,0,38.60708,351.6927,266.7731,84.91953,406.4103,0,812.8205,0,-2.842171e-14,4.984901e-14,4.263256e-14,61.00359,0,0,0,500,30.91155,0,2.4869e-14
tuned,2026-01-11 01:00:00,580,1,25.76785,2740.333,47.225,0,38.85078,1,1,1918.233,1917.916,455.9769,131.4714,587.4483,2,84.61813,2.83016,0,0,500,0,1085.642,0.5428212,0.6049976,0.3172331,0,250,0.3172331,1461.939,0,0,0,0,38.85078,354.2092,269.9527,84.25649,408.5981,0,817.1961,0,0,8.326673e-15,4.263256e-14,47.225,0,0,0,500,40.22329,0,-7.105427e-15
tuned,2026-01-11 01:15:00,581,1.25,25.63536,2728.986,41.14865,0,34.41224,1,1,1910.291,1909.973,446.7501,128.704,575.454,2,73.68847,1.765578,0,0,500,0,1210.471,0.6052357,0.6836131,0.3172331,0,250,0.3172331,1463.223,0,0,0,0,34.41224,351.7959,269.4647,82.33116,404.506,0,809.0119,0,5.684342e-14,-1.719735e-13,4.263256e-14,41.14865,0,0,0,500,34.30539,0,-7.105427e-15
tuned,2026-01-11 01:30:00,582,1.5,25.21348,2699.836,50.94672,0,25.45135,1,1,1889.885,1889.568,450.0769,129.7991,579.876,2,76.81117,3.064821,0,0,500,0,1335.281,0.6676404,0.7622161,0.3172331,0,250,0.3172331,1439.491,0,0,0,0,25.45135,345.0888,262.8479,82.24098,397.2943,0,794.5887,0,2.842171e-14,-1.153522e-13,4.263256e-14,50.94672,0,0,0,500,28.92926,0,1.065814e-14
tuned,2026-01-11 01:45:00,583,1.75,25.02298,2728.274,57.74818,0,25.29384,1,1,1909.792,1909.475,116.2172,33.78281,150,1,83.45209,3.298792,0,0,63.24912,0,1350.883,0.6754415,0.8408068,0.3172331,0,250,0.3172331,1793.258,0,0,0,0,25.29384,347.3946,326.1968,21.19782,364.5806,0,729.1612,0,1.421085e-14,-1.225686e-13,4.263256e-14,57.74818,0,0,0,63.24912,29.00271,0,7.105427e-15
tuned,2026-01-11 02:00:00,584,2,24.92192,2745.899,51.77815,0,18.38747,1,1,1922.129,1921.812,116.1327,33.86732,150,1,85.79501,4.322395,0,0,59.88259,0,1365.641,0.6828205,0.8506312,0.3172331,0,250,0.3172331,1805.679,0,0,0,0,18.38747,34.59832,32.50222,2.096098,69.70751,0,139.415,0,-7.105427e-15,-2.519096e-13,4.263256e-14,51.77815,0,0,0,59.88259,38.33926,0,-7.105427e-15
tuned,2026-01-11 02:15:00,585,2.25,25.08943,2722.298,47.3808,0.5657163,15.97392,1,1,1905.609,1905.292,116.1654,33.8346,150,1,87.79512,3.926059,0,0,58.27882,0,1379.996,0.6899978,0.8599241,0.3172331,0,250,0.3172331,1789.126,0,0,0,0,15.97392,347.0951,325.8785,21.21661,362.6227,0,725.2453,0,0,-1.665335e-15,4.263256e-14,47.3808,0.5657163,0,0,58.27882,43.77465,0,0
tuned,2026-01-11 02:30:00,586,2.5,25.06303,2745.854,33.99751,5.002857,22.50829,1,1,1922.098,1921.781,116.2052,33.79482,150,1,83.84915,3.444221,0,0,62.70663,0,1395.455,0.6977275,0.868963,0.3172331,0,250,0.3172331,1805.575,0,0,0,1.558636,22.50829,349.9135,328.7008,21.21263,366.5932,0,735.8751,0,-1.421085e-14,2.498002e-13,4.263256e-14,33.99751,3.444221,0,0,62.70663,49.85165,0,0
tuned,2026-01-11 02:45:00,587,2.75,25.06865,2749.095,40.61466,0,31.36508,1,1,1924.366,1924.049,116.2169,33.7831,150,1,87.53152,3.302233,0,0,59.16625,0,1410.027,0.7050135,0.8786976,0.3172331,0,250,0.3172331,1807.832,0,0,0,0,31.36508,350.3658,329.1487,21.21716,368.6424,0,737.2847,0,0,-3.643752e-13,4.263256e-14,40.61466,0,0,0,59.16625,50.21909,0,7.105427e-15
tuned,2026-01-11 03:00:00,588,3,25.08337,2721.484,48.25464,3.539976,34.00518,1,1,1905.039,1904.722,116.1594,33.8406,150,1,81.45252,3.998736,0,0,64.54875,0,1425.942,0.7129711,0.8878733,0.3172331,0,250,0.3172331,1788.562,0,0,0,0,34.00518,346.9492,325.7363,21.21294,365.77,0,731.54,0,0,-2.733369e-13,4.263256e-14,48.25464,3.539976,0,0,64.54875,33.65664,0,0
tuned,2026-01-11 03:15:00,589,3.25,25.17107,2722.72,50.07433,0,35.48061,1,1,1905.904,1905.587,116.0118,33.98819,150,1,90.50893,5.78637,0,0,53.7047,0,1439.144,0.7195719,0.8978949,0.3172331,0,250,0.3172331,1789.575,0,0,0,0,35.48061,347.7177,326.4943,21.22335,366.9557,0,733.9114,0,0,-4.52971e-14,4.263256e-14,50.07433,0,0,0,53.7047,46.22096,0,1.421085e-14
tuned,2026-01-11 03:30:00,590,3.5,24.94276,2695.253,75.57441,1.316128,30.25911,1,1,1886.677,1886.36,116.2542,33.74581,150,1,101.8458,2.850642,0,0,45.30352,0,1450.243,0.7251216,0.9062078,0.3172331,0,250,0.3172331,1770.106,0,0,0,0,30.25911,33.96019,31.8619,2.098286,71.10308,0,142.2062,0,-1.421085e-14,-4.043432e-13,4.263256e-14,75.57441,1.316128,0,0,45.30352,27.80594,0,-1.065814e-14
tuned,2026-01-11 03:45:00,591,3.75,24.76182,2692.632,81.19669,2.654432,33.71255,1,1,1884.842,1884.525,116.3754,33.62463,150,1,110.6414,1.382808,0,0,37.97575,0,1459.509,0.7297544,0.9131969,0.3172331,0,250,0.3172331,1768.15,0,0,0,1.271624,33.71255,33.92716,31.82669,2.100467,71.55182,0,145.2972,0,0,-4.456435e-13,4.263256e-14,81.19669,1.382808,0,0,37.97575,29.44475,0,0
tuned,2026-01-11 04:00:00,592,4,24.54821,2690.967,81.21993,4.884785,39.67924,1,1,1883.677,1883.36,116.3682,33.63182,150,1,127.8496,1.469914,0,0,20.68044,0,1464.449,0.7322246,0.9190313,0.3172331,0,250,0.3172331,1766.992,0,0,0,3.414871,39.67924,33.90619,31.80585,2.100337,72.58747,0,151.0656,0,-1.421085e-14,-2.345901e-13,4.263256e-14,81.21993,1.469914,0,0,20.68044,46.62972,0,0
tuned,2026-01-11 04:15:00,593,4.25,24.46231,2697.763,97.70758,1.395584,38.354,1,1,1888.434,1888.117,116.377,33.62304,150,1,135.9197,1.363585,0,0,12.71674,0,1467.398,0.7336989,0.9221422,0.3172331,0,250,0.3172331,1771.74,0,0,0,0.03199919,38.354,33.99181,31.89132,2.100495,72.41362,0,144.8824,0,-7.105427e-15,-2.337019e-13,4.263256e-14,97.70758,1.363585,0,0,12.71674,38.2121,0,0
tuned,2026-01-11 04:30:00,594,4.5,24.37689,2729.346,149.5194,3.296229,31.71243,1,1,1910.542,1910.225,123.1345,35.65913,158.7936,1,156.5631,2.23049,0,0,0,0,1467.167,0.7335834,0.9239989,0.3172331,0,250,0.3172331,1787.09,0,0,0,1.065739,31.71243,34.38976,32.16763,2.22213,73.52168,0,148.8818,0,-2.131628e-14,-3.979039e-13,4.263256e-14,149.5194,2.23049,0,0,0,7.043716,0,-8.881784e-15
tuned,2026-01-11 04:45:00,595,4.75,24.36073,2701.139,187.3694,5.380584,30.95612,1,1,1890.797,1890.48,147.6831,42.65274,190.3358,1,188.7475,1.588329,0,0,0,0,1466.936,0.7334679,0.9238535,0.3172331,0,250,0.3172331,1742.797,0,0,0,3.792255,30.95612,34.03435,31.37034,2.664005,79.58041,0,165.7025,0,-2.131628e-14,-3.58491e-13,4.263256e-14,187.3694,1.588329,0,0,0,1.378034,0,-1.376677e-14
tuned,2026-01-11 05:00:00,596,5,24.20687,2645.85,222.7051,5.157392,38.64584,1,1,1852.095,1851.778,187.5319,54.12777,241.6597,1,239.9609,1.698819,0,0,0,0,1466.705,0.7333525,0.923708,0.3172331,0,250,0.3172331,1664.246,0,0,0,3.458573,38.64584,33.33771,29.95643,3.381285,91.001,0,187.968,0,-3.552714e-14,2.999823e-13,4.263256e-14,222.7051,1.698819,0,0,0,17.25574,0,-1.421085e-14
tuned,2026-01-11 05:15:00,597,5.25,24.20992,2683.39,254.8783,2.652559,33.31562,1,1,1878.373,1878.056,226.2958,65.19016,291.4859,1,290.6222,0.8637594,0,0,0,0,1466.474,0.733237,0.9235626,0.3172331,0,250,0.3172331,1651.76,0,0,0,1.788799,33.31562,33.81071,29.73168,4.079034,100.885,0,204.8557,0,-4.263256e-14,-2.083889e-13,4.263256e-14,254.8783,0.8637594,0,0,0,35.74383,0,-2.842171e-14
tuned,2026-01-11 05:30:00,598,5.5,24.09905,2694.073,318.9485,0,18.35055,1,1,1885.851,1885.534,269.3698,77.56464,346.9344,1,346.2266,0.7077931,0,0,0,0,1466.243,0.7331216,0.9234172,0.3172331,0,250,0.3172331,1616.164,0,0,0,0,18.35055,33.94531,29.09095,4.854366,109.933,0,219.866,0,1.421085e-14,-3.064216e-14,4.263256e-14,318.9485,0,0,0,0,27.98585,0,2.842171e-14
tuned,2026-01-11 05:45:00,599,5.75,24.38575,2730.816,373.2675,0.8110878,18.32441,1,1,1911.571,1911.254,318.5539,91.76022,410.3141,1,409.1659,1.148164,0,0,0,0,1466.012,0.7330062,0.9232719,0.3172331,0,250,0.3172331,1592.7,0,0,0,0,18.32441,34.40828,28.6686,5.73968,123.7201,0,247.4402,0,1.421085e-14,-4.174439e-14,4.263256e-14,373.2675,0.8110878,0,0,0,36.23552,0,0
tuned,2026-01-11 06:00:00,600,6,24.33358,2760.343,445.9922,1.655696,19.47128,0,0,1932.24,1931.923,0,0,0,0,0,0,0,0,0,446.6562,1354.118,0.6770588,0.9231265,0.3172331,0,250,0.3172331,1931.923,0,0,0,0.9916407,19.47128,34.78032,34.77461,0.005710195,0,38.26827,212.1861,0,0,1.912914e-13,4.263256e-14,445.9922,0.6640548,0,466.5319,0,0,0,1.199041e-14
tuned,2026-01-11 06:15:00,601,6.25,24.69264,2803.643,527.8214,1.10176,25.75821,0,0,1962.55,1962.233,0,0,0,0,0,0,0,0,0,500,1228.904,0.6144522,0.852668,0.3172331,0,250,0.3172331,1962.233,0,0,27.82135,1.10176,25.75821,35.3259,35.32019,0.005710195,0,39.97489,269.7543,0,0,2.471356e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 06:30:00,602,6.5,24.93701,2762.825,574.1914,1.931973,34.98708,0,0,1933.978,1933.661,0,0,0,0,0,0,0,0,0,500,1103.711,0.5518555,0.7738231,0.3172331,0,250,0.3172331,1933.661,0,0,74.19139,1.931973,34.98708,34.8116,34.80589,0.005710195,0,41.15917,357.6883,0,0,-1.961764e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 06:45:00,603,6.75,24.81885,2808.076,601.8522,0,36.89257,0,0,1965.653,1965.336,0,0,0,0,0,0,0,0,0,500,978.5372,0.4892686,0.6949906,0.3172331,0,250,0.3172331,1965.336,0,0,101.8522,0,36.89257,35.38176,35.37605,0.005710195,0,42.05957,407.0227,0,0,-1.714184e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:00:00,604,7,24.99272,2812.851,628.7537,0,36.71329,0,0,1968.996,1968.679,0,0,0,0,0,0,0,0,0,500,853.3831,0.4266916,0.6161705,0.3172331,0,250,0.3172331,1968.679,0,0,128.7537,0,36.71329,35.44193,35.43622,0.005710195,0,42.11039,453.7073,0,0,2.320366e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:15:00,605,7.25,25.12804,2809.888,608.188,0,28.70946,0,0,1966.922,1966.605,0,0,0,0,0,0,0,0,0,500,728.2488,0.3641244,0.5373629,0.3172331,0,250,0.3172331,1966.605,0,0,108.188,0,28.70946,358.5403,358.4825,0.05782683,0,363.7158,2187.061,0,0,-5.77316e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:30:00,606,7.5,24.99194,2854.351,600.9299,4.221866,44.22996,0,0,1998.046,1997.729,0,0,0,0,0,0,0,0,0,500,603.1342,0.3015671,0.4585676,0.3172331,0,250,0.3172331,1997.729,0,0,100.9299,4.221866,44.22996,35.96483,35.95911,0.005710195,0,43.99963,423.3848,0,0,-9.753309e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 07:45:00,607,7.75,25.14628,2885.914,546.0341,0,23.15383,0,0,2020.14,2019.822,0,0,0,0,0,0,0,0,0,500,478.0392,0.2390196,0.3797847,0.3172331,0,250,0.3172331,2019.822,0,0,46.03409,0,23.15383,368.3759,368.318,0.05784799,0,372.5402,2128.38,0,0,7.338574e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 08:00:00,608,8,25.21643,2858.419,498.744,0,23.18049,0,0,2000.893,2000.576,0,0,0,0,0,0,0,0,0,474.5434,359.3281,0.1796641,0.3010143,0.3172331,0,250,0.3172331,2000.576,0,0,24.20061,0,23.18049,365.3804,365.3224,0.0579295,0,369.5554,2074.301,0,0,7.926992e-14,4.263256e-14,474.5434,0,0,500,0,0,0,0
tuned,2026-01-11 08:15:00,609,8.25,25.35158,2855.716,432.2345,0,35.08022,0,0,1999.001,1998.684,0,0,0,0,0,0,0,0,0,409.5887,256.8744,0.1284372,0.2262636,0.3172331,0,250,0.3172331,1998.684,0,0,22.64579,0,35.08022,366.0286,365.9705,0.05808719,0,372.3939,2087.23,0,0,-1.637579e-15,4.263256e-14,409.5887,0,0,500,0,0,0,0
tuned,2026-01-11 08:30:00,610,8.5,25.33689,2901.078,353.7981,0,39.17657,0,0,2030.755,2030.438,191.1425,71.50086,262.6434,1,107.2988,155.3446,0,0,0,227.3357,200,0.1,0.16175,0.3172331,0,250,0.3172331,1839.295,0,0,19.1636,0,39.17657,371.7328,336.6858,35.04701,0,415.358,2317.526,0,-4.263256e-14,6.328271e-15,4.263256e-14,334.6345,0,0,227.3357,0,155.3446,0,-5.684342e-14
tuned,2026-01-11 08:45:00,611,8.75,25.43372,2879.921,301.638,0,41.82505,0,0,2015.945,2015.628,320.3516,108.6184,428.9699,1,273.9882,154.8558,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1695.276,0,0,27.64987,0,41.82505,369.7427,310.9291,58.81359,0,427.2186,2397.398,0,-2.842171e-14,0,4.263256e-14,273.9882,0,0,0,0.1259371,154.8558,0,0
tuned,2026-01-11 09:00:00,612,9,25.59879,2904.296,269.7876,2.744342,47.76873,1,1,2033.007,2032.69,662.2922,207.5093,869.8015,2,210.0063,159.7952,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1370.398,0,0,59.78125,0,47.76873,374.1181,252.1834,121.9347,468.4832,0,1040.089,0,-5.684342e-14,1.24345e-13,4.263256e-14,210.0063,2.744342,0,0,500,157.0508,0,2.842171e-14
tuned,2026-01-11 09:15:00,613,9.25,25.69155,2930.179,229.1557,3.139717,60.64939,1,1,2051.125,2050.808,624.7662,196.7191,821.4853,2,161.6443,159.841,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1426.042,0,0,67.51145,0,60.64939,378.1622,262.9167,115.2455,470.8176,0,1058.092,0,5.684342e-14,-1.216804e-13,4.263256e-14,161.6443,3.139717,0,0,500,156.7013,0,2.842171e-14
tuned,2026-01-11 09:30:00,614,9.5,25.73451,2939.349,195.622,1.36992,65.56939,1,1,2057.544,2057.227,601.8265,190.4742,792.3007,2,129.1282,163.1724,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1455.4,0,0,66.49375,0,65.56939,379.6764,268.5635,111.1129,471.1371,0,1056.976,0,-1.136868e-13,1.301736e-13,4.263256e-14,129.1282,1.36992,0,0,500,161.8025,0,-5.684342e-14
tuned,2026-01-11 09:45:00,615,9.75,25.84205,2942.619,162.0891,3.885707,79.70067,1,1,2059.833,2059.516,585.7045,185.7518,771.4563,2,109.0793,162.377,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1473.812,0,0,53.0098,0,79.70067,380.9304,272.5558,108.3745,473.0469,0,1037.536,0,-1.136868e-13,8.903989e-14,4.263256e-14,109.0793,3.885707,0,0,500,158.4912,0,5.684342e-14
tuned,2026-01-11 10:00:00,616,10,25.84716,2976.737,137.8026,0,86.21056,1,1,2083.716,2083.399,570.9938,181.3535,752.3474,2,91.5363,160.8111,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1512.405,0,0,46.26631,0,86.21056,385.3871,279.7221,105.665,477.0204,0,1033.85,0,-5.684342e-14,2.131628e-14,4.263256e-14,91.5363,0,0,0,500,160.8111,0,0
tuned,2026-01-11 10:15:00,617,10.25,26.02999,2985.262,76.86901,0,88.53764,1,1,2089.684,2089.366,562.1055,179.0601,741.1656,2,77.87635,163.2893,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1527.261,0,0,0,0,88.53764,387.9338,283.5243,104.4095,479.0208,0,958.0416,0,2.842171e-14,-1.135758e-13,4.263256e-14,76.86901,0,0,0,500,164.2966,0,5.684342e-14
tuned,2026-01-11 10:30:00,618,10.5,25.83736,2978.633,65.99096,1.3365,97.65752,1,1,2085.043,2084.726,566.4219,180.365,746.7868,2,82.90336,163.8835,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1518.304,0,0,0,0,97.65752,385.5558,280.7572,104.7986,479.1805,0,958.3611,0,0,-2.081668e-13,4.263256e-14,65.99096,1.3365,0,0,500,179.4594,0,0
tuned,2026-01-11 10:45:00,619,10.75,26.18174,3010.465,66.91457,4.994338,107.4884,1,1,2107.326,2107.008,554.7063,177.0367,731.7431,2,67.46502,164.278,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1552.302,0,0,0,0,107.4884,392.425,289.0688,103.3562,486.122,0,972.2439,0,-1.136868e-13,4.474199e-13,4.263256e-14,66.91457,4.994338,0,0,500,159.8342,0,-8.526513e-14
tuned,2026-01-11 11:00:00,620,11,26.33699,2992.817,78.17462,5.216277,116.1447,1,0,2094.972,2094.655,0,0,0,0,0,0,0,0,0,83.39089,1178.161,0.5890805,0.7551171,0.3172331,0,250,0.3172331,2094.655,0,0,0,0,116.1447,391.3692,391.3099,0.05926344,413.0073,0,826.0146,0,0,-3.108624e-15,4.263256e-14,78.17462,5.216277,0,247.6233,0,0,0,4.440892e-15
tuned,2026-01-11 11:15:00,621,11.25,26.54676,3003.287,82.75546,3.829216,120.3219,0,0,2102.301,2101.984,0,0,0,0,0,0,0,0,0,69.51338,1160.597,0.5802986,0.7418707,0.3172331,0,250,0.3172331,2101.984,0,0,17.07129,0,120.3219,394.4386,394.3791,0.05952001,0,416.9541,2322.696,0,0,2.867706e-13,4.263256e-14,65.68417,3.829216,0,231.6202,0,0,0,-6.217249e-15
tuned,2026-01-11 11:30:00,622,11.5,26.80574,3033.043,68.39472,3.904862,130.6438,0,0,2123.13,2122.813,0,0,0,0,0,0,0,0,0,72.29959,1142.34,0.5711698,0.730811,0.3172331,0,250,0.3172331,2122.813,0,0,0,0,130.6438,400.4872,400.4273,0.05983985,0,425.0707,2337.889,0,0,1.523226e-13,4.263256e-14,68.39472,3.904862,0,238.7647,0,0,0,-2.664535e-15
tuned,2026-01-11 11:45:00,623,11.75,26.79001,3018.852,63.70881,1.503243,130.7668,0,0,2113.197,2112.879,0,0,0,0,0,0,0,0,0,65.21205,1125.857,0.5629284,0.7193145,0.3172331,0,250,0.3172331,2112.879,0,0,0,0,130.7668,398.4834,398.4235,0.05982032,0,423.0821,2326.952,0,0,1.934009e-13,4.263256e-14,63.70881,1.503243,0,247.9981,0,0,0,-7.105427e-15
tuned,2026-01-11 12:00:00,624,12,27.23438,3070.821,54.70861,0,139.1265,0,0,2149.574,2149.257,0,0,0,0,0,0,0,0,0,54.70861,1112.002,0.5560012,0.7089355,0.3172331,0,250,0.3172331,2149.257,0,0,0,0,139.1265,409.1141,409.0537,0.06037684,0,435.5327,2395.43,0,0,-3.601563e-13,4.263256e-14,54.70861,0,0,245.0942,0,0,0,0
tuned,2026-01-11 12:15:00,625,12.25,27.23066,3089.568,54.99398,0,159.4204,0,0,2162.697,2162.38,0,0,0,0,0,0,0,0,0,54.99398,1098.079,0.5490394,0.7002116,0.3172331,0,250,0.3172331,2162.38,0,0,0,0,159.4204,411.5796,411.5192,0.06037214,0,441.8583,2430.221,0,0,1.812994e-13,4.263256e-14,54.99398,0,0,240.7793,0,0,0,0
tuned,2026-01-11 12:30:00,626,12.5,27.43391,3096.65,57.58818,0,173.0189,0,0,2167.655,2167.337,0,0,0,0,0,0,0,0,0,57.58818,1083.509,0.5417544,0.6914441,0.3172331,0,250,0.3172331,2167.337,0,0,0,0,173.0189,414.2857,414.2251,0.0606301,0,447.2927,2460.11,0,0,3.63154e-13,4.263256e-14,57.58818,0,0,242.4973,0,0,0,0
tuned,2026-01-11 12:45:00,627,12.75,27.61527,3081.996,65.18118,0,180.9037,0,0,2157.397,2157.08,0,0,0,0,0,0,0,0,0,65.18118,1067.043,0.5335215,0.6822696,0.3172331,0,250,0.3172331,2157.08,0,0,0,0,180.9037,413.9034,413.8425,0.06086216,0,448.5495,2467.022,0,0,-1.944001e-13,4.263256e-14,65.18118,0,0,240.533,0,0,0,0
tuned,2026-01-11 13:00:00,628,13,27.9215,3096.808,54.82525,0,193.0564,0,0,2167.765,2167.448,0,0,0,0,0,0,0,0,0,54.82525,1053.169,0.5265844,0.6719013,0.3172331,0,250,0.3172331,2167.448,0,0,0,0,193.0564,418.5978,418.5366,0.06125805,0,455.816,2506.988,0,0,3.030909e-13,4.263256e-14,54.82525,0,0,247.0854,0,0,0,0
tuned,2026-01-11 13:15:00,629,13.25,28.04924,3097.163,67.86323,0,212.7702,0,0,2168.014,2167.697,0,0,0,0,0,0,0,0,0,67.86323,1036.037,0.5180186,0.6631649,0.3172331,0,250,0.3172331,2167.697,0,0,0,0,212.7702,419.7849,419.7234,0.06142472,0,460.9214,2535.068,0,0,1.657563e-13,4.263256e-14,67.86323,0,0,251.1098,0,0,0,0
tuned,2026-01-11 13:30:00,630,13.5,27.9903,3112.264,61.46564,0,217.0749,0,0,2178.585,2178.267,0,0,0,0,0,0,0,0,0,61.46564,1020.508,0.5102538,0.6523774,0.3172331,0,250,0.3172331,2178.267,0,0,0,0,217.0749,421.3027,421.2413,0.0613477,0,463.2201,2547.711,0,0,-7.494005e-14,4.263256e-14,61.46564,0,0,245.4751,0,0,0,0
tuned,2026-01-11 13:45:00,631,13.75,28.1552,3103.414,55.68809,0,230.2825,0,0,2172.39,2172.073,0,0,0,0,0,0,0,0,0,55.68809,1006.425,0.5032125,0.6425987,0.3172331,0,250,0.3172331,2172.073,0,0,0,0,230.2825,421.5836,421.5221,0.06156365,0,466.2117,2564.164,0,0,-1.472156e-13,4.263256e-14,55.68809,0,0,252.0147,0,0,0,0
tuned,2026-01-11 14:00:00,632,14,27.95061,3113.246,69.589,0,235.6018,0,1,2179.272,2178.955,571.4065,182.6094,754.0159,2,82.50837,171.5075,0,0,500,0,1131.267,0.5656333,0.633731,0.3172331,0,250,0.3172331,1607.549,0,0,0,0,235.6018,421.0802,310.6114,110.4688,0,538.744,2963.092,0,-5.684342e-14,1.001421e-13,4.263256e-14,69.589,0,0,0,500,184.4269,0,-1.136868e-13
tuned,2026-01-11 14:15:00,633,14.25,28.03994,3081.566,56.33065,1.883114,250.6281,1,1,2157.096,2156.779,573.4844,183.5647,757.0491,2,82.17887,174.8703,0,0,500,0,1256.088,0.6280442,0.7123419,0.3172331,0,250,0.3172331,1583.295,0,0,0,0,250.6281,417.5883,306.5071,111.0812,538.5904,0,1077.181,0,2.842171e-14,8.448797e-14,4.263256e-14,56.33065,1.883114,0,0,500,198.8354,0,-2.842171e-14
tuned,2026-01-11 14:30:00,634,14.5,28.08943,3053.331,49.73445,0,244.3269,1,1,2137.331,2137.014,573.3567,183.3237,756.6804,2,83.7315,172.9489,0,0,500,0,1380.891,0.6904453,0.7909405,0.3172331,0,250,0.3172331,1563.657,0,0,0,0,244.3269,414.1984,303.0248,111.1736,533.6972,0,1067.394,0,0,-2.271516e-13,4.263256e-14,49.73445,0,0,0,500,206.946,0,8.526513e-14
tuned,2026-01-11 14:45:00,635,14.75,28.39598,3044.712,60.10521,2.252004,253.0234,1,1,2131.298,2130.981,175.3473,68.67377,244.0211,1,72.5286,171.4925,0,0,0,0,1380.673,0.6903367,0.8695266,0.3172331,0,250,0.3172331,1955.634,0,0,0,0,253.0234,415.746,381.4797,34.26636,499.5099,0,999.0199,0,1.421085e-14,3.130829e-14,4.263256e-14,60.10521,2.252004,0,0,0,181.6639,0,2.842171e-14
tuned,2026-01-11 15:00:00,636,15,28.45241,3008.751,68.75445,3.194383,257.3706,1,1,2106.126,2105.808,177.9846,69.2537,247.2383,1,77.42724,169.8111,0,0,0,0,1380.456,0.690228,0.8693897,0.3172331,0,250,0.3172331,1927.824,0,0,0,0,257.3706,411.3338,376.5108,34.82298,496.0299,0,992.0597,0,0,3.18412e-13,4.263256e-14,68.75445,3.194383,0,0,0,175.2895,0,2.842171e-14
tuned,2026-01-11 15:15:00,637,15.25,28.47947,3014.496,69.43636,0.01713675,261.3934,1,1,2110.147,2109.83,183.5714,70.81188,254.3833,1,85.03268,169.3506,0,0,0,0,1380.239,0.6901193,0.8692529,0.3172331,0,250,0.3172331,1926.258,0,0,0,0,261.3934,412.3588,376.4238,35.93499,498.3165,0,996.6329,0,-2.842171e-14,1.014744e-13,4.263256e-14,69.43636,0.01713675,0,0,0,184.9298,0,-2.842171e-14
tuned,2026-01-11 15:30:00,638,15.5,28.45932,3022.906,74.84065,1.685368,257.2147,1,1,2116.034,2115.717,179.3616,69.32785,248.6894,1,81.90668,166.7828,0,0,0,0,1380.021,0.6900107,0.869116,0.3172331,0,250,0.3172331,1936.355,0,0,0,0,257.2147,413.3303,378.2332,35.09712,497.8034,0,995.6069,0,-1.421085e-14,-3.738121e-13,4.263256e-14,74.84065,1.685368,0,0,0,172.1634,0,0
tuned,2026-01-11 15:45:00,639,15.75,28.41935,2988.933,101.5077,1.390611,247.8962,1,1,2092.253,2091.936,192.3527,72.71777,265.0705,1,101.5539,163.5166,0,0,0,0,1379.804,0.6899021,0.8689792,0.3172331,0,250,0.3172331,1899.583,0,0,0,0,247.8962,408.3344,370.732,37.60242,491.8304,0,983.6608,0,0,4.82947e-14,4.263256e-14,101.5077,1.390611,0,0,0,162.1722,0,0
tuned,2026-01-11 16:00:00,640,16,28.41162,2990.462,123.3672,0,245.7194,1,1,2093.323,2093.006,196.4945,73.93635,270.4309,1,106.6594,163.7715,0,0,0,0,1379.587,0.6897935,0.8688424,0.3172331,0,250,0.3172331,1896.512,0,0,16.70781,0,245.7194,408.4755,370.0711,38.40438,491.9553,0,1012.732,0,2.842171e-14,-2.04059e-13,4.263256e-14,106.6594,0,0,0,0,163.7715,0,0
tuned,2026-01-11 16:15:00,641,16.25,28.546,2978.365,126.6432,0,237.9481,1,1,2084.855,2084.538,205.8991,76.60188,282.501,1,119.1046,163.3964,0,0,0,0,1379.37,0.6896849,0.8687057,0.3172331,0,250,0.3172331,1878.639,0,0,7.538585,0,237.9481,407.9999,367.644,40.35592,490.8116,0,994.6273,0,0,2.58682e-14,4.263256e-14,119.1046,0,0,0,0,163.3964,0,2.842171e-14
tuned,2026-01-11 16:30:00,642,16.5,28.42015,2964.389,149.1386,2.248089,226.6275,1,1,2075.072,2074.755,220.331,80.55726,300.8883,1,139.3376,161.5506,0,0,0,0,1379.153,0.6895763,0.8685689,0.3172331,0,250,0.3172331,1854.424,0,0,9.800933,0,226.6275,404.9882,361.9247,43.06354,486.7125,0,990.3316,0,-1.421085e-14,7.682743e-14,4.263256e-14,139.3376,2.248089,0,0,0,159.3025,0,0
tuned,2026-01-11 16:45:00,643,16.75,28.43189,2991.788,184.7741,4.714871,216.5058,1,1,2094.251,2093.934,239.5241,86.00559,325.5297,1,164.665,160.8647,0,0,0,0,1378.935,0.6894677,0.8684322,0.3172331,0,250,0.3172331,1854.41,0,0,20.10907,0,216.5058,408.8345,362.0132,46.82122,490.2846,0,1015.257,0,-2.842171e-14,1.970646e-13,4.263256e-14,164.665,4.714871,0,0,0,156.1498,0,-2.842171e-14
tuned,2026-01-11 17:00:00,644,17,28.27102,2975.002,203.758,4.338988,211.4667,1,1,2082.501,2082.184,267.7889,93.92483,361.7138,1,202.8403,158.8735,0,0,0,0,1378.718,0.6893592,0.8682955,0.3172331,0,250,0.3172331,1814.395,0,0,0.9177083,0,211.4667,405.1411,352.9822,52.15882,488.047,0,977.6769,0,0,-2.7367e-13,4.263256e-14,202.8403,4.338988,0,0,0,154.5345,0,0
tuned,2026-01-11 17:15:00,645,17.25,28.27211,2965.392,241.0568,0.3968785,201.0008,1,1,2075.774,2075.457,294.4589,101.6953,396.1542,1,236.3559,159.7983,0,0,0,0,1378.501,0.6892507,0.8681588,0.3172331,0,250,0.3172331,1780.998,0,0,4.700898,0,201.0008,403.8418,346.4931,57.34868,487.2931,0,982.6952,0,0,-1.765255e-13,4.263256e-14,236.3559,0.3968785,0,0,0,159.4014,0,0
tuned,2026-01-11 17:30:00,646,17.5,28.30666,2942.008,277.4457,0.3695581,193.1668,1,0,2059.406,2059.089,0,0,0,0,0,0,0,0,0,277.8153,1308.831,0.6544153,0.8680221,0.3172331,0,250,0.3172331,2059.089,0,0,0,0,193.1668,400.9538,400.892,0.06176335,438.5004,0,877.0008,0,0,-1.140199e-13,4.263256e-14,277.4457,0.3695581,0,449.0395,0,0,0,-2.775558e-15
tuned,2026-01-11 17:45:00,647,17.75,28.14904,2921.956,338.7597,0,179.1127,0,0,2045.369,2045.052,0,0,0,0,0,0,0,0,0,338.7597,1223.935,0.6119673,0.8241514,0.3172331,0,250,0.3172331,2045.052,0,0,0,0,179.1127,396.8813,396.8197,0.06155556,0,431.5746,2373.66,0,0,-4.056755e-13,4.263256e-14,338.7597,0,0,496.6062,0,0,0,0
tuned,2026-01-11 18:00:00,648,18,28.07002,2910.955,383.0018,0,181.0633,0,0,2037.668,2037.351,0,0,0,0,0,0,0,0,0,383.0018,1127.991,0.5639957,0.7706937,0.3172331,0,250,0.3172331,2037.351,0,0,0,0,181.0633,394.7212,394.6598,0.06145192,0,429.7339,2363.537,0,0,2.371436e-13,4.263256e-14,383.0018,0,0,396.3389,0,0,0,0
tuned,2026-01-11 18:15:00,649,18.25,28.07047,2902.158,424.3692,0,177.1757,0,0,2031.511,2031.193,0,0,0,0,0,0,0,0,0,424.3692,1021.722,0.5108608,0.7102797,0.3172331,0,250,0.3172331,2031.193,0,0,0,0,177.1757,393.5321,393.4706,0.0614525,0,427.7921,2352.856,0,0,1.89071e-13,4.263256e-14,424.3692,0,0,444.379,0,0,0,0
tuned,2026-01-11 18:30:00,650,18.5,28.14775,2886.362,491.0581,0,159.649,0,0,2020.453,2020.136,0,0,0,0,0,0,0,0,0,470.4706,903.9431,0.4519716,0.6433631,0.3172331,0,250,0.3172331,2020.136,0,0,20.58749,0,159.649,392.0357,391.9741,0.06155386,0,422.9514,2361.746,0,0,8.071321e-14,4.263256e-14,470.4706,0,0,474.0256,0,0,0,0
tuned,2026-01-11 18:45:00,651,18.75,28.23744,2898.277,505.2418,0,146.7715,0,0,2028.794,2028.477,0,0,0,0,0,0,0,0,0,500,778.8008,0.3894004,0.5691997,0.3172331,0,250,0.3172331,2028.477,0,0,5.241812,0,146.7715,394.4091,394.3475,0.06167193,0,422.8807,2334.886,0,0,1.726397e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:00:00,652,19,28.17741,2877.359,531.6056,0,129.8179,0,0,2014.151,2013.834,0,0,0,0,0,0,0,0,0,500,653.6782,0.3268391,0.4903995,0.3172331,0,250,0.3172331,2013.834,0,0,31.60561,0,129.8179,391.0605,390.9989,0.06159285,0,416.2039,2343.641,0,0,1.104672e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:15:00,653,19.25,27.99277,2861.344,551.8449,4.793777,123.6768,0,0,2002.941,2002.623,0,0,0,0,0,0,0,0,0,500,528.5753,0.2642877,0.4116116,0.3172331,0,250,0.3172331,2002.623,0,0,51.84487,4.793777,123.6768,387.3564,387.295,0.06135093,0,411.2134,2359.375,0,0,2.370881e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:30:00,654,19.5,27.71973,2884.947,564.497,7.536565,111.6734,0,0,2019.463,2019.146,0,0,0,0,0,0,0,0,0,500,403.4921,0.2017461,0.3328361,0.3172331,0,250,0.3172331,2019.146,0,0,64.49696,7.536565,111.6734,388.2963,388.2353,0.06099663,0,409.7075,2377.649,0,0,-4.163336e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 19:45:00,655,19.75,27.75462,2869.4,566.525,1.781694,99.21093,0,0,2008.58,2008.263,0,0,0,0,0,0,0,0,0,500,278.4286,0.1392143,0.2540731,0.3172331,0,250,0.3172331,2008.263,0,0,66.52497,1.781694,99.21093,386.489,386.428,0.06104167,0,405.518,2348.178,0,0,4.685141e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 20:00:00,656,20,27.85996,2867.917,530.402,8.583381,101.2338,0,0,2007.542,2007.225,183.8209,52.99564,236.8166,1,235.7253,1.091242,0,0,0,294.6767,204.7156,0.1023578,0.1753224,0.3172331,0,250,0.3172331,1823.404,0,0,0,7.492138,101.2338,387.1524,351.6416,35.51086,0,424.1601,2345.804,0,-3.552714e-14,-6.633583e-15,4.263256e-14,530.402,1.091242,0,313.539,0,0,0,1.865175e-14
tuned,2026-01-11 20:15:00,657,20.25,27.82064,2861.601,499.875,8.140655,90.20052,0,0,2003.121,2002.803,391.8735,112.816,504.6895,2,503.8803,0.8092064,0,0,0,0,204.6834,0.1023417,0.1289064,0.3172331,0,250,0.3172331,1610.93,0,0,0,7.331448,90.20052,385.9778,310.4073,75.57055,0,440.6039,2435.968,0,-1.421085e-14,-2.908784e-14,4.263256e-14,499.875,0.8092064,0,18.73343,0,4.005275,0,0
tuned,2026-01-11 20:30:00,658,20.5,27.92953,2831.475,471.2193,3.655088,84.57013,0,0,1982.032,1981.715,365.3503,105.1022,470.4525,1,470.4324,0.0200999,0,0,0,0.786812,204.4544,0.1022272,0.1288861,0.3172331,0,250,0.3172331,1616.365,0,0,0,3.634989,84.57013,382.7979,312.175,70.62284,0,433.6106,2391.129,0,2.842171e-14,8.520962e-15,4.263256e-14,471.2193,0.0200999,0,18.60455,0,0,0,1.572353e-14
tuned,2026-01-11 20:45:00,659,20.75,27.76532,2841.898,419.4647,1.838585,74.81335,0,0,1989.329,1989.012,331.2493,95.45818,426.7075,1,425.1277,1.579784,0,0,0,0,204.4222,0.1022111,0.128742,0.3172331,0,250,0.3172331,1657.762,0,0,0,0.2588008,74.81335,382.8714,319.0572,63.81414,0,428.9142,2359.474,0,-5.684342e-14,-1.545986e-14,4.263256e-14,419.4647,1.579784,0,17.68899,0,5.662954,0,-8.881784e-15
tuned,2026-01-11 21:00:00,660,21,27.60362,2826.313,366.4426,0,64.99066,0,0,1978.419,1978.102,295.2657,85.09327,380.3589,1,378.9065,1.452471,0,0,0,0,204.3901,0.102195,0.1287217,0.3172331,0,250,0.3172331,1682.836,0,0,0,0,64.99066,379.4727,322.7781,56.69457,0,420.337,2311.853,0,0,3.033684e-14,4.263256e-14,366.4426,0,0,17.56027,0,13.91629,0,2.4869e-14
tuned,2026-01-11 21:15:00,661,21.25,27.69252,2810.175,341.7501,0,61.42212,0,0,1967.122,1966.805,251.9089,72.52954,324.4385,1,323.8452,0.5933111,0,0,0,17.43157,200,0.1,0.1287014,0.3172331,0,250,0.3172331,1714.896,0,0,0.4733956,0,61.42212,378.0148,329.5454,48.4694,0,413.8782,2277.147,0,0,-1.137979e-15,4.263256e-14,341.2767,0,0,17.43157,0,0.5933111,0,7.771561e-15
tuned,2026-01-11 21:30:00,662,21.5,27.43669,2794.679,283.0238,1.365842,46.93543,0,0,1956.275,1955.958,235.9457,67.93553,303.8812,1,303.1796,0.5757191,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.012,0,0,0,0.7901226,46.93543,373.9083,328.7507,45.15759,0,405.6572,2232.477,0,-1.421085e-14,0,4.263256e-14,283.0238,0.5757191,0,0,0.1259371,20.15575,0,-1.421085e-14
tuned,2026-01-11 21:45:00,663,21.75,27.38839,2787.335,253.814,0.7494582,45.28025,0,0,1951.134,1950.817,198.4162,57.28455,255.7008,1,253.6344,1.940497,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.401,0,0,0.1796271,0,45.28025,372.5475,334.6015,37.94595,0,400.5318,2203.235,0,7.105427e-15,0,4.263256e-14,253.6344,0.7494582,0,0,0.1259371,1.191039,0,2.664535e-15
tuned,2026-01-11 22:00:00,664,22,27.3061,2789.798,210.6267,0,49.02345,0,0,1952.858,1952.541,170.078,49.12287,219.2009,1,217.2251,1.849844,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.463,0,0,0,0,49.02345,372.2333,339.7544,32.47895,0,398.2216,2190.219,0,7.105427e-15,0,4.263256e-14,210.6267,0,0,0,0.1259371,8.448266,0,-3.552714e-15
tuned,2026-01-11 22:15:00,665,22.25,27.18901,2727.57,176.3441,0,49.54721,0,0,1909.299,1908.982,143.0508,41.36991,184.4207,1,182.2387,2.056102,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1765.931,0,0,0,0,49.54721,363.0392,335.7788,27.26038,0,386.5697,2126.134,0,7.105427e-15,0,4.263256e-14,176.3441,0,0,0,0.1259371,7.950624,0,-1.421085e-14
tuned,2026-01-11 22:30:00,666,22.5,27.27436,2751.441,140.6392,0.7514627,48.87652,0,0,1926.009,1925.691,120.9217,35.16393,156.0856,1,152.3997,3.560002,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1804.77,0,0,0,0,48.87652,366.8713,343.7774,23.09392,0,388.2514,2135.383,0,-2.131628e-14,0,4.263256e-14,140.6392,0.7514627,0,0,0.1259371,14.56904,0,-8.881784e-15
tuned,2026-01-11 22:45:00,667,22.75,27.0133,2696.706,126.2376,6.495879,42.18585,0,0,1887.694,1887.377,116.4295,33.57049,150,1,126.1445,0.7271477,0,0,23.12835,0,205.7506,0.1028753,0.1259371,0.3172331,0,250,0.3172331,1770.947,0,0,0.09312806,5.768731,42.18585,357.6169,335.4997,22.11725,0,377.0621,2083.953,0,-1.421085e-14,-1.421085e-14,4.263256e-14,126.1445,0.7271477,0,0,23.12835,0,0,3.552714e-15
tuned,2026-01-11 23:00:00,668,23,26.81091,2669.498,106.3915,4.180895,41.81909,0,0,1868.649,1868.331,0,0,0,0,0,0,0,0,0,22.87285,200,0.1,0.1295581,0.3172331,0,250,0.3172331,1868.331,0,0,83.51865,4.180895,41.81909,352.522,352.4622,0.05984627,0,360.3514,2133.214,0,0,-1.304512e-15,4.263256e-14,22.87285,0,0,22.87285,0,0,0,0
tuned,2026-01-11 23:15:00,669,23.25,26.39127,2686.925,90.3996,4.739221,43.5697,0,0,1880.848,1880.531,116.4331,33.56689,150,1,94.22155,0.6835104,0,0,55.09494,0,213.7423,0.1068711,0.1259371,0.3172331,0,250,0.3172331,1764.097,0,0,0,4.055711,43.5697,351.7602,329.9253,21.8349,0,371.6407,2051.02,0,7.105427e-15,3.907985e-14,4.263256e-14,90.3996,0.6835104,0,0,55.09494,3.821948,0,0
tuned,2026-01-11 23:30:00,670,23.5,26.11103,2682.945,93.62468,3.276128,38.89619,0,1,1878.061,1877.744,458.3893,131.9654,590.3547,2,89.40599,0.9486567,0,0,500,0,338.7086,0.1693543,0.1345904,0.3172331,0,250,0.3172331,1419.355,0,0,4.218682,2.327471,38.89619,349.2257,263.9292,85.29653,0,403.1273,2228.492,0,-5.684342e-14,7.693846e-14,4.263256e-14,89.40599,0.9486567,0,0,500,0,0,-5.684342e-14
tuned,2026-01-11 23:45:00,671,23.75,25.90257,2697.69,79.67111,2.723836,35.03952,1,1,1888.383,1888.066,451.5847,129.9449,581.5296,2,81.17359,0.3560338,0,0,500,0,463.6553,0.2318276,0.2132798,0.3172331,0,250,0.3172331,1436.481,0,0,0,2.367802,35.03952,349.6541,265.9797,83.67444,402.4125,0,808.9095,0,0,-7.432943e-14,4.263256e-14,79.67111,0.3560338,0,0,500,1.502482,0,-1.421085e-14
tuned,2026-01-12 00:00:00,672,0,25.71201,2668.853,83.19482,0.5312183,23.92798,1,1,1868.197,1867.88,452.084,130.1737,582.2577,2,81.10097,1.156705,0,0,500,0,588.5823,0.2942911,0.2919569,0.3172331,0,250,0.3172331,1415.796,0,0,2.093853,0,23.92798,344.5792,261.1361,83.44303,395.7232,0,795.0582,0,0,7.294165e-14,4.263256e-14,81.10097,0.5312183,0,0,500,0.6254863,0,4.152234e-14
tuned,2026-01-12 00:15:00,673,0.25,25.54747,2671.882,90.27725,0,38.07194,1,1,1870.317,1870,440.9186,127.0543,567.9729,2,65.94503,2.027873,0,0,500,0,713.4896,0.3567448,0.3706216,0.3172331,0,250,0.3172331,1429.081,0,0,24.33222,0,38.07194,343.8223,262.7095,81.11282,396.7626,0,835.4982,0,5.684342e-14,1.488254e-13,4.263256e-14,65.94503,0,0,0,500,2.027873,0,7.549517e-14
tuned,2026-01-12 00:30:00,674,0.5,25.45065,2685.399,88.7004,0,28.77202,1,1,1879.779,1879.462,437.4061,125.891,563.2971,2,62.70765,0.5894315,0,0,500,0,838.3773,0.4191887,0.449274,0.3172331,0,250,0.3172331,1442.056,0,0,25.99275,0,28.77202,344.8866,264.5767,80.3099,395.7465,0,836.3305,0,-2.842171e-14,1.587064e-13,4.263256e-14,62.70765,0,0,0,500,0.5894315,0,-6.161738e-14
tuned,2026-01-12 00:45:00,675,0.75,25.22943,2665.778,97.15093,0,35.17619,1,1,1866.045,1865.727,446.5486,128.6144,575.163,2,73.69472,1.468269,0,0,500,0,963.2453,0.4816227,0.5279139,0.3172331,0,250,0.3172331,1419.179,0,0,23.45621,0,35.17619,340.8448,259.222,81.62286,394.2615,0,828.985,0,-2.842171e-14,2.555733e-13,4.263256e-14,73.69472,0,0,0,500,1.468269,0,-1.665335e-14
