controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-12 01:00:00,676,1,24.84117,2652.114,114.882,0,28.83117,1,1,1856.48,1856.163,439.0724,126.4426,565.515,2,64.24536,1.269675,0,0,500,0,1088.094,0.5440469,0.6065415,0.3172331,0,250,0.3172331,1417.09,0,0,50.63669,0,28.83117,33.41664,25.50762,7.909014,157.1757,0,401.6996,0,-4.263256e-14,-3.963496e-13,4.263256e-14,64.24536,0,0,0,500,1.269675,0,-6.661338e-14
tuned,2026-01-12 01:15:00,677,1.25,24.73876,2659.622,98.04636,2.903843,20.9335,1,1,1861.736,1861.418,432.2282,124.4201,556.6483,2,55.88326,0.7650565,0,0,500,0,1212.922,0.6064612,0.6851567,0.3172331,0,250,0.3172331,1429.19,0,0,42.1631,2.138787,20.9335,33.51124,25.72542,7.785818,153.9318,0,384.2844,0,2.842171e-14,-2.114975e-13,4.263256e-14,55.88326,0.7650565,0,0,500,0,0,0
tuned,2026-01-12 01:30:00,678,1.5,24.67525,2673.133,76.16974,6.338314,16.36879,1,1,1871.193,1870.876,437.9489,126.1282,564.0771,2,62.72503,1.352087,0,0,500,0,1337.731,0.6688657,0.7637595,0.3172331,0,250,0.3172331,1432.927,0,0,13.44471,4.986227,16.36879,33.68148,25.79269,7.888791,154.8778,0,341.549,0,-4.263256e-14,-1.845191e-13,4.263256e-14,62.72503,1.352087,0,0,500,0,0,-1.136868e-13
tuned,2026-01-12 01:45:00,679,1.75,24.40889,2619.724,86.20997,2.822239,19.79129,1,1,1833.807,1833.49,116.3674,33.63259,150,1,69.4785,1.479272,0,0,79.04223,0,1357.281,0.6786407,0.8423499,0.3172331,0,250,0.3172331,1717.122,0,0,16.73147,1.342968,19.79129,33.00853,30.9082,2.100324,68.09717,0,167.3727,0,7.105427e-15,-1.121325e-14,4.263256e-14,69.4785,1.479272,0,0,79.04223,0,0,0
tuned,2026-01-12 02:00:00,680,2,24.19889,2622.71,66.22907,1.70907,19.95898,1,1,1835.897,1835.58,116.328,33.67196,150,1,67.40884,1.956145,0,0,80.63502,0,1377.227,0.6886133,0.8546602,0.3172331,0,250,0.3172331,1719.251,0,0,0,0,19.95898,33.04614,30.94653,2.099615,68.19017,0,136.3803,0,-7.105427e-15,5.984102e-14,4.263256e-14,66.22907,1.70907,0,0,80.63502,1.426843,0,-4.440892e-15
tuned,2026-01-12 02:15:00,681,2.25,24.32889,2641.307,89.7996,0,14.295,1,1,1848.915,1848.597,116.3168,33.68321,150,1,65.9971,2.092347,0,0,81.91055,0,1397.487,0.6987437,0.8672194,0.3172331,0,250,0.3172331,1732.281,0,0,23.8025,0,14.295,33.28046,31.18105,2.099412,67.42893,0,175.9172,0,0,-4.102274e-13,4.263256e-14,65.9971,0,0,0,81.91055,2.092347,0,-3.996803e-15
tuned,2026-01-12 02:30:00,682,2.5,24.36574,2681.6,89.40291,0,19.03664,1,1,1877.12,1876.803,116.1311,33.86886,150,1,56.56542,4.341004,0,0,89.09357,0,1419.541,0.7097704,0.8799773,0.3172331,0,250,0.3172331,1760.672,0,0,32.83749,0,19.03664,33.78817,31.69209,2.096071,68.97881,0,194.6023,0,-7.105427e-15,1.929568e-13,4.263256e-14,56.56542,0,0,0,89.09357,4.341004,0,2.664535e-15
tuned,2026-01-12 02:45:00,683,2.75,24.41527,2658.86,62.9526,0,22.10283,1,1,1861.202,1860.885,116.3655,33.63455,150,1,61.74039,1.502952,0,0,86.75665,0,1441.006,0.7205032,0.893864,0.3172331,0,250,0.3172331,1744.52,0,0,1.212209,0,22.10283,33.50164,31.40135,2.100288,69.00814,0,140.1073,0,1.421085e-14,4.196643e-14,4.263256e-14,61.74039,0,0,0,86.75665,1.502952,0,6.661338e-15
tuned,2026-01-12 03:00:00,684,3,24.41511,2667.983,71.92348,0,23.359,1,1,1867.588,1867.271,116.1809,33.81905,150,1,63.17743,3.737692,0,0,83.08488,0,1461.551,0.7307754,0.9073806,0.3172331,0,250,0.3172331,1751.09,0,0,8.746053,0,23.359,33.61658,31.51962,2.096967,69.53665,0,154.1602,0,-7.105427e-15,2.235989e-13,4.263256e-14,63.17743,0,0,0,83.08488,3.737692,0,5.329071e-15
tuned,2026-01-12 03:15:00,685,3.25,24.35285,2650.171,78.37019,0,28.83009,1,1,1855.119,1854.802,116.2715,33.7285,150,1,68.23827,2.640889,0,0,79.12085,0,1481.101,0.7405505,0.9203171,0.3172331,0,250,0.3172331,1738.531,0,0,10.13193,0,28.83009,33.39215,31.29355,2.098597,70.19691,0,157.8714,0,0,-1.523226e-13,4.263256e-14,68.23827,0,0,0,79.12085,2.640889,0,-2.664535e-15
tuned,2026-01-12 03:30:00,686,3.5,24.21242,2639.583,80.70554,3.6649,26.50446,1,1,1847.708,1847.391,116.3202,33.67976,150,1,87.35046,2.050601,0,0,60.59894,0,1496.018,0.7480088,0.9326276,0.3172331,0,250,0.3172331,1731.07,0,0,0,1.614299,26.50446,33.25874,31.15927,2.099474,69.58329,0,141.9512,0,0,3.314016e-13,4.263256e-14,80.70554,2.050601,0,0,60.59894,6.644921,0,0
tuned,2026-01-12 03:45:00,687,3.75,24.22271,2638.984,86.7172,2.222238,16.60926,1,1,1847.289,1846.972,116.3169,33.68308,150,1,94.39476,2.090818,0,0,53.51443,0,1509.161,0.7545803,0.9420203,0.3172331,0,250,0.3172331,1730.655,0,0,0,0.1314204,16.60926,33.2512,31.15179,2.099415,67.80851,0,135.8437,0,0,-3.966827e-13,4.263256e-14,86.7172,2.090818,0,0,53.51443,7.677553,0,0
tuned,2026-01-12 04:00:00,688,4,24.13974,2688.537,94.36166,1.157851,16.6917,1,1,1881.976,1881.659,116.2147,33.78532,150,1,102.1616,3.329147,0,0,44.50921,0,1520.05,0.7600252,0.9502963,0.3172331,0,250,0.3172331,1765.444,0,0,0,0,16.6917,33.87557,31.778,2.097574,68.54684,0,137.0937,0,-7.105427e-15,-3.637091e-13,4.263256e-14,94.36166,1.157851,0,0,44.50921,9.971278,0,-3.552714e-15
tuned,2026-01-12 04:15:00,689,4.25,24.03439,2705.692,108.0792,1.409506,18.63245,1,1,1893.985,1893.667,116.3759,33.62409,150,1,114.824,1.376328,0,0,33.79971,0,1528.261,0.7641305,0.9571534,0.3172331,0,250,0.3172331,1777.291,0,0,0,0.03317794,18.63245,34.09172,31.99125,2.100477,68.93887,0,137.935,0,7.105427e-15,4.227729e-13,4.263256e-14,108.0792,1.376328,0,0,33.79971,6.744804,0,7.105427e-15
tuned,2026-01-12 04:30:00,690,4.5,23.99505,2729.712,150.7056,0.9562418,28.09,1,1,1910.798,1910.481,120.4583,34.95449,155.4128,1,152.569,2.843811,0,0,0,0,1528.02,0.7640102,0.9623236,0.3172331,0,250,0.3172331,1790.023,0,0,0,0,28.09,34.39437,32.22041,2.17396,72.18154,0,144.3631,0,0,-1.088019e-14,4.263256e-14,150.7056,0.9562418,0,0,0,3.751021,0,6.217249e-15
tuned,2026-01-12 04:45:00,691,4.75,23.9559,2727.169,202.7848,2.365735,16.14448,1,1,1909.018,1908.701,148.5406,43.12622,191.6668,1,187.9451,3.721719,0,0,0,0,1527.78,0.7638899,0.9621721,0.3172331,0,250,0.3172331,1760.16,0,0,14.83976,0,16.14448,34.36233,31.68289,2.67944,77.68442,0,180.9674,0,0,-3.792522e-13,4.263256e-14,187.9451,2.365735,0,0,0,1.355984,0,4.440892e-15
tuned,2026-01-12 05:00:00,692,5,24.05303,2752.655,235.0478,0,30.66041,1,1,1926.859,1926.541,181.48,52.59088,234.0709,1,230.4527,3.618169,0,0,0,0,1527.539,0.7637697,0.9620206,0.3172331,0,250,0.3172331,1745.061,0,0,4.59504,0,30.66041,34.68346,31.4111,3.272351,89.47299,0,186.8724,0,-1.421085e-14,1.002531e-13,4.263256e-14,230.4527,0,0,0,0,3.618169,0,1.376677e-14
tuned,2026-01-12 05:15:00,693,5.25,23.91627,2752.086,289.8677,0,32.09,1,1,1926.46,1926.143,211.563,61.05051,272.6135,1,270.8232,1.790321,0,0,0,0,1527.299,0.7636495,0.9618692,0.3172331,0,250,0.3172331,1714.58,0,0,19.04454,0,32.09,34.67628,30.86244,3.813844,97.62371,0,228.0993,0,-2.131628e-14,4.020118e-13,4.263256e-14,270.8232,0,0,0,0,1.790321,0,-1.998401e-14
tuned,2026-01-12 05:30:00,694,5.5,24.24215,2768.576,351.0565,0,39.27007,1,1,1938.003,1937.686,257.3631,74.06947,331.4326,1,331.1127,0.3198676,0,0,0,0,1527.058,0.7635292,0.9617177,0.3172331,0,250,0.3172331,1680.323,0,0,19.94376,0,39.27007,34.88406,30.24581,4.638247,111.3487,0,257.1004,0,-7.105427e-14,4.104495e-13,4.263256e-14,331.1127,0,0,0,0,0.3198676,0,-2.475797e-14
tuned,2026-01-12 05:45:00,695,5.75,24.1152,2736.356,417.2541,2.130573,42.57074,1,1,1915.449,1915.132,302.988,87.26674,390.2548,1,389.2539,1.000841,0,0,0,0,1526.818,0.7634091,0.9615663,0.3172331,0,250,0.3172331,1612.144,0,0,28.00018,1.129732,42.57074,34.47808,29.01859,5.459495,123.8909,0,298.0309,0,1.421085e-14,1.065814e-14,4.263256e-14,389.2539,1.000841,0,0,0,0,0,6.439294e-15
tuned,2026-01-12 06:00:00,696,6,24.07571,2725.483,460.9355,0.8016285,36.16448,1,0,1907.838,1907.521,0,0,0,0,0,0,0,0,0,455.5569,1412.689,0.7063443,0.961415,0.3172331,0,250,0.3172331,1907.521,0,0,6.180232,0,36.16448,34.34109,34.33538,0.005710195,40.7914,0,92.24369,0,0,1.112443e-13,4.263256e-14,454.7553,0.8016285,0,455.9879,0,0,0,-2.653433e-14
tuned,2026-01-12 06:15:00,697,6.25,24.22579,2752.597,514.6333,0,34.42338,0,0,1926.818,1926.501,0,0,0,0,0,0,0,0,0,500,1287.466,0.6437331,0.8895493,0.3172331,0,250,0.3172331,1926.501,0,0,14.63326,0,34.42338,34.68272,34.67701,0.005710195,0,40.84037,249.8644,0,0,2.655653e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 06:30:00,698,6.5,24.15065,2808.718,572.4315,0,41.01113,0,0,1966.102,1965.785,0,0,0,0,0,0,0,0,0,500,1162.263,0.5811317,0.8106986,0.3172331,0,250,0.3172331,1965.785,0,0,72.43154,0,41.01113,35.38984,35.38413,0.005710195,0,42.71615,359.8832,0,0,2.750022e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 06:45:00,699,6.75,24.13287,2850.686,623.0441,0,34.30098,0,0,1995.48,1995.163,0,0,0,0,0,0,0,0,0,500,1037.08,0.5185402,0.7318603,0.3172331,0,250,0.3172331,1995.163,0,0,123.0441,0,34.30098,35.91865,35.91294,0.005710195,0,42.04316,443.4885,0,0,2.283729e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:00:00,700,7,24.1918,2823.809,625.4564,1.836545,42.75981,0,0,1976.667,1976.349,0,0,0,0,0,0,0,0,0,500,911.9172,0.4559586,0.6530344,0.3172331,0,250,0.3172331,1976.349,0,0,125.4564,1.836545,42.75981,35.58,35.57429,0.005710195,0,43.22513,457.3186,0,0,1.383338e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:15:00,701,7.25,23.86791,2822.833,598.0124,0,51.08758,0,0,1975.983,1975.666,0,0,0,0,0,0,0,0,0,500,786.7737,0.3933868,0.5742209,0.3172331,0,250,0.3172331,1975.666,0,0,98.01238,0,51.08758,35.56769,35.56198,0.005710195,0,44.64498,414.6187,0,0,-1.300071e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:30:00,702,7.5,23.88005,2823.43,559.9495,2.118349,44.49327,0,0,1976.401,1976.084,0,0,0,0,0,0,0,0,0,500,661.6498,0.3308249,0.4954199,0.3172331,0,250,0.3172331,1976.084,0,0,59.94951,2.118349,44.49327,35.57521,35.5695,0.005710195,0,43.48196,346.2178,0,0,5.123679e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 07:45:00,703,7.75,23.84156,2887.897,523.1386,0,42.25652,0,0,2021.528,2021.211,0,0,0,0,0,0,0,0,0,500,536.5457,0.2682728,0.4166312,0.3172331,0,250,0.3172331,2021.211,0,0,23.13861,0,42.25652,36.38751,36.3818,0.005710195,0,43.89082,281.3136,0,0,2.530753e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 08:00:00,704,8,23.90671,2871.26,460.1325,209.0367,34.61276,0,0,2009.882,2009.565,0,0,0,0,0,0,0,0,0,472.1925,418.4131,0.2092065,0.3378549,0.3172331,0,250,0.3172331,2009.565,0,0,0,196.9766,34.61276,36.17788,36.17217,0.005710195,0,42.33073,572.6037,0,0,-4.396483e-14,4.263256e-14,460.1325,12.06008,0,500,0,0,0,0
tuned,2026-01-12 08:15:00,705,8.25,24.07743,2881.768,416.7977,209.0025,43.82018,0,0,2017.238,2016.921,0,0,0,0,0,0,0,0,0,485.3183,297.0176,0.1485088,0.2634686,0.3172331,0,250,0.3172331,2016.921,0,0,0,140.4818,43.82018,36.31028,36.30457,0.005710195,0,44.12753,485.0326,0,0,7.555068e-14,4.263256e-14,416.7977,68.52062,0,490.6045,0,0,0,-1.421085e-14
tuned,2026-01-12 08:30:00,706,8.5,24.27264,2914.58,339.515,210.2883,52.48955,0,0,2040.206,2039.889,0,0,0,0,0,0,0,0,0,382.2688,201.4037,0.1007018,0.1870276,0.3172331,0,250,0.3172331,2039.889,0,0,0,167.5345,52.48955,36.7237,36.71799,0.005710195,0,46.12471,542.683,0,0,-1.298961e-14,4.263256e-14,339.515,42.7538,0,387.8835,0,0,0,0
tuned,2026-01-12 08:45:00,707,8.75,24.58615,2933.114,270.5836,211.75,56.55277,0,0,2053.18,2052.863,268.3411,84.56901,352.9102,1,283.5341,69.37601,0,0,0,0,201.372,0.100686,0.1268209,0.3172331,0,250,0.3172331,1784.522,0,0,0,142.3739,56.55277,36.95724,32.12139,4.835851,0,126.8883,943.4808,0,-4.263256e-14,-4.615752e-14,4.263256e-14,270.5836,69.37601,0,5.487843,0,12.95059,0,0
tuned,2026-01-12 09:00:00,708,9,24.89519,2908.946,197.3755,214.9214,59.30172,0,1,2036.262,2035.945,627.4508,188.2752,815.726,2,242.575,73.15097,0,0,500,0,326.3403,0.1631701,0.126801,0.3172331,0,250,0.3172331,1408.494,0,0,0,141.7704,59.30172,36.65272,25.3529,11.29983,0,224.3876,1478.686,0,0,2.839395e-14,4.263256e-14,197.3755,73.15097,0,0,500,45.19951,0,-2.842171e-14
tuned,2026-01-12 09:15:00,709,9.25,25.15369,2963.592,171.1718,218.1846,64.16461,1,1,2074.514,2074.197,593.4109,178.51,771.921,2,198.5153,73.40571,0,0,500,0,451.2889,0.2256444,0.2054917,0.3172331,0,250,0.3172331,1480.786,0,0,0,144.7789,64.16461,378.3474,270.064,108.2834,460.2762,0,1170.296,0,5.684342e-14,4.440892e-15,4.263256e-14,171.1718,73.40571,0,0,500,27.34348,0,2.842171e-14
tuned,2026-01-12 09:30:00,710,9.5,25.27509,2921.418,135.3425,219.9414,72.95437,1,1,2044.993,2044.676,568.2927,171.3393,739.632,2,165.7083,73.92373,0,0,500,0,576.2178,0.2881089,0.28417,0.3172331,0,250,0.3172331,1476.383,0,0,0,146.0177,72.95437,373.8739,269.9183,103.9556,454.5954,0,1161.071,0,0,1.729727e-13,4.263256e-14,135.3425,73.92373,0,0,500,30.36573,0,1.136868e-13
tuned,2026-01-12 09:45:00,711,9.75,25.54309,2941.926,113.5655,213.8269,78.8016,1,1,2059.348,2059.031,547.6981,165.5248,713.223,2,138.2655,74.95748,0,0,500,0,701.1271,0.3505636,0.3628359,0.3172331,0,250,0.3172331,1511.333,0,0,0,138.8694,78.8016,378.5386,277.8053,100.7333,457.815,0,1155.18,0,2.842171e-14,-1.464939e-13,4.263256e-14,113.5655,74.95748,0,0,500,24.7,0,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,25.54652,2946.829,106.9461,221.1646,86.50865,1,1,2062.78,2062.463,529.1639,159.8931,689.057,2,116.9212,72.13579,0,0,500,0,826.0168,0.4130084,0.4414895,0.3172331,0,250,0.3172331,1533.299,0,0,0,149.0288,86.50865,379.1957,281.8625,97.33319,457.6583,0,1172.391,0,-5.684342e-14,-2.36311e-13,4.263256e-14,106.9461,72.13579,0,0,500,9.975147,0,-7.105427e-14
tuned,2026-01-12 10:15:00,713,10.25,25.67326,2931.768,98.27262,228.106,86.40531,1,1,2052.238,2051.92,499.1328,151.3723,650.5051,2,77.25768,73.24742,0,0,500,0,950.8867,0.4754434,0.5201306,0.3172331,0,250,0.3172331,1552.788,0,0,21.01494,154.8586,86.40531,378.227,286.1785,92.04855,453.4752,0,1210.332,0,5.684342e-14,8.715251e-14,4.263256e-14,77.25768,73.24742,0,0,500,0,0,5.684342e-14
tuned,2026-01-12 10:30:00,714,10.5,26.00437,2945.2,98.3496,229.1421,101.1919,1,1,2061.64,2061.323,497.0272,150.8725,647.8997,2,73.65566,74.24402,0,0,500,0,1075.737,0.5378685,0.5987594,0.3172331,0,250,0.3172331,1564.296,0,0,24.69394,154.8981,101.1919,382.5276,290.2477,92.27992,459.8958,0,1229.588,0,0,1.820766e-14,4.263256e-14,73.65566,74.24402,0,0,500,0,0,0
tuned,2026-01-12 10:45:00,715,10.75,26.25027,2958.09,84.16561,231.1868,102.7722,0,1,2070.663,2070.345,493.4675,150.0761,643.5436,2,67.15828,76.38532,0,0,500,0,1200.568,0.6002838,0.6773758,0.3172331,0,250,0.3172331,1576.878,0,0,17.00733,154.8015,102.7722,386.1397,294.0581,92.08157,0,463.2993,2844.517,0,2.842171e-14,2.63678e-13,4.263256e-14,67.15828,76.38532,0,0,500,0,0,-5.684342e-14
tuned,2026-01-12 11:00:00,716,11,26.21,2954.207,79.61482,240.5208,125.851,0,0,2067.945,2067.628,0,0,0,0,0,0,0,0,0,156.0859,1161.357,0.5806786,0.7559799,0.3172331,0,250,0.3172331,2067.628,0,0,0,164.0497,125.851,385.3146,385.2555,0.05910918,0,408.705,2530.863,0,0,-2.731149e-14,4.263256e-14,79.61482,76.47107,0,157.2164,0,0,0,0
tuned,2026-01-12 11:15:00,717,11.25,26.27925,2966.846,76.05365,240.4073,126.3132,0,0,2076.792,2076.475,0,0,0,0,0,0,0,0,0,151.6728,1123.256,0.5616281,0.7312896,0.3172331,0,250,0.3172331,2076.475,0,0,0.8101369,163.978,126.3132,387.5131,387.4539,0.0591932,0,411.023,2544.886,0,0,-3.68372e-13,4.263256e-14,75.24351,76.42924,0,151.6728,0,0,0,0
tuned,2026-01-12 11:30:00,718,11.5,26.54647,2985.978,63.48881,238.9314,130.2995,0,0,2090.185,2089.867,0,0,0,0,0,0,0,0,0,140.8986,1087.855,0.5439274,0.707298,0.3172331,0,250,0.3172331,2089.867,0,0,0,161.5216,130.2995,392.163,392.1034,0.05951965,0,416.5504,2569.652,0,0,-1.476597e-13,4.263256e-14,63.48881,77.40976,0,147.0317,0,0,0,1.421085e-14
tuned,2026-01-12 11:45:00,719,11.75,26.77421,3011.394,72.41506,240.8458,134.5388,0,0,2107.976,2107.659,0,0,0,0,0,0,0,0,0,147.1942,1050.885,0.5254425,0.6850062,0.3172331,0,250,0.3172331,2107.659,0,0,2.419061,163.6476,134.5388,397.3686,397.3088,0.05980072,0,422.6704,2611.152,0,0,2.410294e-13,4.263256e-14,69.996,77.1982,0,147.1942,0,0,0,-1.421085e-14
tuned,2026-01-12 12:00:00,720,12,27.06063,2982.106,60.76292,240.7302,156.8456,0,0,2087.474,2087.157,0,0,0,0,0,0,0,0,0,137.617,1016.315,0.5081576,0.6617268,0.3172331,0,250,0.3172331,2087.157,0,0,0,163.8761,156.8456,395.855,395.7948,0.060158,0,425.538,2623.145,0,0,-1.787459e-14,4.263256e-14,60.76292,76.85406,0,139.9239,0,0,0,1.421085e-14
tuned,2026-01-12 12:15:00,721,12.25,26.97108,2995.403,70.21914,242.1393,168.7952,0,0,2096.782,2096.465,0,0,0,0,0,0,0,0,0,138.0739,981.6368,0.4908184,0.6399588,0.3172331,0,250,0.3172331,2096.465,0,0,8.904723,165.3799,168.7952,396.8787,396.8187,0.06004585,0,428.7682,2658.866,0,0,-2.345901e-13,4.263256e-14,61.31442,76.7595,0,138.0739,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,26.94888,3020.048,85.64639,240.8101,171.9151,0,0,2114.034,2113.717,0,0,0,0,0,0,0,0,0,140.4125,946.3791,0.4731896,0.6181223,0.3172331,0,250,0.3172331,2113.717,0,0,22.44193,163.6021,171.9151,399.9593,399.8992,0.06001811,0,432.4243,2699.259,0,0,1.519895e-13,4.263256e-14,63.20446,77.20804,0,140.4125,0,0,0,1.421085e-14
tuned,2026-01-12 12:45:00,723,12.75,27.0599,3061.202,69.38657,241.8504,184.8431,0,0,2142.841,2142.524,0,0,0,0,0,0,0,0,0,143.7069,910.3035,0.4551517,0.5959211,0.3172331,0,250,0.3172331,2142.524,0,0,2.701894,164.8282,184.8431,406.3483,406.2881,0.0601571,0,441.34,2716.36,0,0,2.302603e-13,4.263256e-14,66.68467,77.02219,0,143.7069,0,0,0,1.421085e-14
tuned,2026-01-12 13:00:00,724,13,27.07347,3096.834,61.79328,244.5111,198.1541,0,0,2167.784,2167.467,0,0,0,0,0,0,0,0,0,139.4299,875.3027,0.4376513,0.5732047,0.3172331,0,250,0.3172331,2167.467,0,0,0,166.8745,198.1541,411.1946,411.1344,0.06017413,0,448.7211,2755.825,0,0,-1.59206e-13,4.263256e-14,61.79328,77.63657,0,141.0644,0,0,0,0
tuned,2026-01-12 13:15:00,725,13.25,27.20905,3062.266,50.89708,239.031,214.0904,0,0,2143.586,2143.269,0,0,0,0,0,0,0,0,0,128.9655,842.9235,0.4214618,0.5511653,0.3172331,0,250,0.3172331,2143.269,0,0,0,160.9626,214.0904,407.7582,407.6978,0.06034484,0,448.4226,2743.985,0,0,-1.29563e-13,4.263256e-14,50.89708,78.06845,0,150.0129,0,0,0,0
tuned,2026-01-12 13:30:00,726,13.5,27.34623,3059.519,71.4972,241.0717,215.0977,0,0,2141.663,2141.346,0,0,0,0,0,0,0,0,0,144.1214,806.7605,0.4033802,0.5307766,0.3172331,0,250,0.3172331,2141.346,0,0,6.444756,162.0028,215.0977,408.565,408.5045,0.06051855,0,449.5387,2763.035,0,0,1.767475e-13,4.263256e-14,65.05245,79.06894,0,144.1214,0,0,0,1.421085e-14
tuned,2026-01-12 13:45:00,727,13.75,27.52242,3075.182,66.69994,237.7457,224.9036,1,0,2152.628,2152.31,0,0,0,0,0,0,0,0,0,143.7655,770.6921,0.3853461,0.5080052,0.3172331,0,250,0.3172331,2152.31,0,0,0.617243,160.0629,224.9036,412.1807,412.12,0.06074314,455.1841,0,1187.541,0,0,-6.616929e-14,4.263256e-14,66.08269,77.68278,0,143.7655,0,0,0,0
tuned,2026-01-12 14:00:00,728,14,27.63014,3097.639,85.88611,241.4428,239.1884,1,1,2168.347,2168.03,500.3944,152.1236,652.5181,2,75.6168,76.90128,0,0,500,0,895.5708,0.4477854,0.4852935,0.3172331,0,250,0.3172331,1667.636,0,0,10.26931,164.5415,239.1884,416.1348,320.0415,96.09325,518.0686,0,1337.686,0,5.684342e-14,2.242651e-14,4.263256e-14,75.6168,76.90128,0,0,500,0,0,1.136868e-13
tuned,2026-01-12 14:15:00,729,14.25,27.8231,3135.556,65.73857,243.0706,235.1268,1,1,2194.889,2194.572,496.2977,151.2136,647.5113,2,68.0847,79.42656,0,0,500,0,1020.43,0.5102149,0.5639278,0.3172331,0,250,0.3172331,1698.275,0,0,0,163.644,235.1268,422.9515,327.2547,95.69685,523.7768,0,1329.84,0,-2.842171e-14,8.548717e-15,4.263256e-14,65.73857,79.42656,0,0,500,2.346125,0,-4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,28.03713,3119.825,71.25698,239.9501,241.8381,1,1,2183.877,2183.56,492.63,149.9565,642.5865,2,65.06073,77.52576,0,0,500,0,1145.269,0.5726346,0.6425497,0.3172331,0,250,0.3172331,1690.93,0,0,6.196251,162.4244,241.8381,422.7474,327.3244,95.42301,524.095,0,1339.061,0,-2.842171e-14,-3.508305e-13,4.263256e-14,65.06073,77.52576,0,0,500,0,0,0
tuned,2026-01-12 14:45:00,731,14.75,28.16092,3084.797,62.61528,237.081,240.5807,1,1,2159.358,2159.041,493.5747,150.296,643.8707,2,65.70715,78.16355,0,0,500,0,1270.089,0.6350444,0.7211592,0.3172331,0,250,0.3172331,1665.466,0,0,0,158.9174,240.5807,419.1058,323.2472,95.85856,520.2371,0,1314.607,0,5.684342e-14,3.895773e-13,4.263256e-14,62.61528,78.16355,0,0,500,3.09187,0,-2.842171e-14
tuned,2026-01-12 15:00:00,732,15,28.09703,3082.976,78.11341,239.3876,233.7832,1,1,2158.084,2157.766,498.7389,151.7549,650.4938,2,72.58148,77.91228,0,0,500,0,1394.889,0.6974445,0.7997563,0.3172331,0,250,0.3172331,1659.027,0,0,5.531936,161.4753,233.7832,418.2879,321.5589,96.72893,518.6265,0,1325.341,0,-8.526513e-14,-2.696732e-13,4.263256e-14,72.58148,77.91228,0,0,500,0,0,-5.684342e-14
tuned,2026-01-12 15:15:00,733,15.25,28.35714,3083.54,84.69621,238.3003,244.5652,1,1,2158.478,2158.161,111.9051,40.25618,152.1613,1,76.30421,75.85704,0,0,0,0,1394.669,0.6973347,0.8783411,0.3172331,0,250,0.3172331,2046.255,0,0,8.392,162.4433,244.5652,420.6973,398.8246,21.87265,486.7477,0,1268.186,0,-1.421085e-14,-1.327827e-13,4.263256e-14,76.30421,75.85704,0,0,0,0,0,0
tuned,2026-01-12 15:30:00,734,15.5,28.46607,3061.685,96.4328,239.2334,247.2879,1,1,2143.179,2142.862,113.1424,40.59493,153.7373,1,78.04191,75.69541,0,0,0,0,1394.45,0.6972249,0.8782028,0.3172331,0,250,0.3172331,2029.72,0,0,18.39089,163.538,247.2879,418.6934,396.5279,22.16557,485.4332,0,1284.694,0,-1.421085e-14,2.245981e-13,4.263256e-14,78.04191,75.69541,0,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,28.59327,3035.391,101.8351,235.4963,246.3886,1,1,2124.774,2124.457,130.3721,45.37429,175.7464,1,101.7168,74.02959,0,0,0,0,1394.23,0.6971151,0.8780646,0.3172331,0,250,0.3172331,1994.084,0,0,0.1182832,161.4667,246.3886,416.2355,390.6339,25.60156,484.2748,0,1247.284,0,-7.105427e-15,2.351452e-13,4.263256e-14,101.7168,74.02959,0,0,0,0,0,0
tuned,2026-01-12 16:00:00,736,16,28.678,3044.837,117.088,230.4062,242.5997,1,1,2131.386,2131.069,141.0197,48.36562,189.3853,1,116.0296,73.35565,0,0,0,0,1394.011,0.6970054,0.8779264,0.3172331,0,250,0.3172331,1990.049,0,0,1.058317,157.0506,242.5997,418.2945,390.5565,27.73803,486.5334,0,1245.805,0,-2.131628e-14,1.103562e-13,4.263256e-14,116.0296,73.35565,0,0,0,0,0,0
tuned,2026-01-12 16:15:00,737,16.25,28.52006,3007.473,128.5952,223.6314,228.3043,1,1,2105.231,2104.914,146.6126,49.95895,196.5716,1,123.3625,73.20904,0,0,0,0,1393.791,0.6968957,0.8777882,0.3172331,0,250,0.3172331,1958.301,0,0,5.232711,150.4223,228.3043,411.7575,383.0198,28.73768,477.6323,0,1223.77,0,-1.421085e-14,6.217249e-14,4.263256e-14,123.3625,73.20904,0,0,0,0,0,0
tuned,2026-01-12 16:30:00,738,16.5,28.64288,2990.292,164.7859,217.5549,227.4298,1,1,2093.204,2092.887,163.6515,54.90552,218.5571,1,144.9248,73.63223,0,0,0,0,1393.572,0.696786,0.87765,0.3172331,0,250,0.3172331,1929.235,0,0,19.86108,143.9227,227.4298,410.4899,378.3346,32.15526,477.8405,0,1238.208,0,0,3.030909e-13,4.263256e-14,144.9248,73.63223,0,0,0,0,0,0
tuned,2026-01-12 16:45:00,739,16.75,28.59354,2992.074,186.0214,219.7692,210.022,1,1,2094.451,2094.134,188.364,62.13056,250.4946,1,175.7711,74.72353,0,0,0,0,1393.353,0.6966763,0.8775118,0.3172331,0,250,0.3172331,1905.77,0,0,10.25036,145.0457,210.022,410.2978,373.3356,36.96219,476.609,0,1221.104,0,-1.421085e-14,1.367795e-13,4.263256e-14,175.7711,74.72353,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 17:00:00,740,17,28.46204,2987.114,211.0933,220.5942,208.1974,1,1,2090.98,2090.662,209.0315,67.95418,276.9857,1,203.4076,73.57809,0,0,0,0,1393.133,0.6965666,0.8773737,0.3172331,0,250,0.3172331,1881.631,0,0,7.685723,147.0161,208.1974,408.4602,367.5652,40.89501,476.1895,0,1219.24,0,0,-2.231548e-13,4.263256e-14,203.4076,73.57809,0,0,0,0,0,0
tuned,2026-01-12 17:15:00,741,17.25,28.65142,2977.687,234.6399,222.4795,198.4282,1,1,2084.381,2084.064,235.4282,75.36323,310.7914,1,238.9484,71.84298,0,0,0,0,1392.914,0.696457,0.8772356,0.3172331,0,250,0.3172331,1848.636,0,0,0,150.6366,198.4282,408.835,362.5953,46.23961,476.8787,0,1213.605,0,0,3.467227e-13,4.263256e-14,234.6399,71.84298,0,0,0,4.30855,0,0
tuned,2026-01-12 17:30:00,742,17.5,28.62018,2944.774,276.7113,220.3427,194.8324,0,0,2061.342,2061.024,0,0,0,0,0,0,0,0,0,348.0809,1305.674,0.6528372,0.8770975,0.3172331,0,250,0.3172331,2061.024,0,0,0,148.9732,194.8324,404.0435,403.9814,0.06218085,0,442.1705,2688.916,0,0,-9.869883e-14,4.263256e-14,276.7113,71.36952,0,354.4494,0,0,0,2.842171e-14
tuned,2026-01-12 17:45:00,743,17.75,28.65762,2858.091,332.4401,218.1085,173.165,0,0,2000.664,2000.346,0,0,0,0,0,0,0,0,0,402.416,1204.865,0.6024324,0.822164,0.3172331,0,250,0.3172331,2000.346,0,0,0,148.1327,173.165,392.4669,392.4047,0.06223109,0,426.3742,2600.587,0,0,4.284351e-13,4.263256e-14,332.4401,69.97584,0,409.4482,0,0,0,1.421085e-14
tuned,2026-01-12 18:00:00,744,18,28.76373,2843.571,380.8491,4.214917,169.8356,0,0,1990.5,1990.183,0,0,0,0,0,0,0,0,0,384.096,1108.651,0.5543256,0.7586858,0.3172331,0,250,0.3172331,1990.183,0,0,0,0.9680838,169.8356,391.3693,391.3069,0.06237392,0,424.6997,2337.518,0,0,2.071676e-13,4.263256e-14,380.8491,3.246833,0,388.856,0,0,0,1.110223e-14
tuned,2026-01-12 18:15:00,745,18.25,28.95363,2861.93,428.0572,5.624066,162.9917,0,0,2003.351,2003.034,0,0,0,0,0,0,0,0,0,431.0532,1000.713,0.5003567,0.6981014,0.3172331,0,250,0.3172331,2003.034,0,0,0,2.628021,162.9917,395.5205,395.4578,0.06263115,0,427.6372,2356.538,0,0,6.37268e-14,4.263256e-14,428.0572,2.996045,0,433.154,0,0,0,-1.199041e-14
tuned,2026-01-12 18:30:00,746,18.5,28.68161,2878.82,465.7794,4.28709,146.596,0,0,2015.174,2014.857,0,0,0,0,0,0,0,0,0,467.3765,883.7117,0.4418559,0.6301346,0.3172331,0,250,0.3172331,2014.857,0,0,0,2.689973,146.596,395.5181,395.4559,0.06226332,0,424.2282,2337.896,0,0,-1.498801e-14,4.263256e-14,465.7794,1.597117,0,483.0273,0,0,0,-1.221245e-14
tuned,2026-01-12 18:45:00,747,18.75,28.54381,2903.738,516.1826,0,139.2546,0,0,2032.616,2032.299,0,0,0,0,0,0,0,0,0,500,758.5726,0.3792863,0.5564603,0.3172331,0,250,0.3172331,2032.299,0,0,16.18258,0,139.2546,397.7582,397.6962,0.06207864,0,424.9466,2365.121,0,0,-9.914292e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:00:00,748,19,28.58415,2898.676,553.0067,0,125.1538,0,0,2029.073,2028.756,0,0,0,0,0,0,0,0,0,500,633.4532,0.3167266,0.4776621,0.3172331,0,250,0.3172331,2028.756,0,0,53.00674,0,125.1538,397.41,397.3478,0.0621326,0,421.8602,2411.668,0,0,-7.271961e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:15:00,749,19.25,28.43814,2911.18,569.2386,0.8932879,123.4011,0,0,2037.826,2037.509,0,0,0,0,0,0,0,0,0,500,508.3535,0.2541767,0.3988762,0.3172331,0,250,0.3172331,2037.509,0,0,69.23856,0.8932879,123.4011,397.8727,397.8107,0.06193776,0,421.904,2441.45,0,0,-6.045164e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:30:00,750,19.5,27.94523,2886.779,596.9706,2.902633,111.6199,0,0,2020.746,2020.428,0,0,0,0,0,0,0,0,0,500,383.2735,0.1916367,0.3201027,0.3172331,0,250,0.3172331,2020.428,0,0,96.97059,2.902633,111.6199,390.4049,390.3436,0.06128894,0,411.9084,2437.777,0,0,-8.371082e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 19:45:00,751,19.75,27.89617,2875.472,581.2296,1.736185,100.7612,0,0,2012.83,2012.513,0,0,0,0,0,0,0,0,0,500,258.2131,0.1291066,0.2413417,0.3172331,0,250,0.3172331,2012.513,0,0,81.22958,1.736185,100.7612,388.4707,388.4094,0.0612251,0,407.8561,2386.324,0,0,-4.923839e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:00:00,752,20,27.84929,2900.78,581.189,6.613459,95.95385,0,0,2030.546,2030.229,241.478,70.01905,311.497,1,306.2929,5.204103,0,0,0,232.6899,200,0.1,0.162593,0.3172331,0,250,0.3172331,1788.751,0,0,42.20619,1.409356,95.95385,391.5002,344.8808,46.61941,0,433.4002,2458.938,0,-2.842171e-14,8.631984e-15,4.263256e-14,538.9828,5.204103,0,232.6899,0,0,0,-5.417888e-14
tuned,2026-01-12 20:15:00,753,20.25,27.86866,2857.666,531.4398,5.512605,75.45623,0,0,2000.366,2000.049,399.6532,115.4822,515.1353,2,510.1724,4.837027,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1600.396,0,0,21.26741,0.6755783,75.45623,385.8398,308.6917,77.14812,0,438.7282,2450.857,0,0,0,4.263256e-14,510.1724,4.837027,0,0,0.1259371,0,0,1.065814e-14
tuned,2026-01-12 20:30:00,754,20.5,27.80521,2824.484,457.73,4.165113,74.46423,0,0,1977.139,1976.821,373.7318,107.7251,481.4569,1,479.3188,2.012125,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1603.09,0,0,0,2.152989,74.46423,380.8469,308.7956,72.05131,0,430.8644,2373.468,0,1.421085e-14,0,4.263256e-14,457.73,2.012125,0,0,0.1259371,21.58885,0,-7.105427e-15
tuned,2026-01-12 20:45:00,755,20.75,27.64658,2834.127,394.3515,1.936384,67.48224,0,0,1983.889,1983.571,335.2565,96.6244,431.8809,1,430.0484,1.706551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1648.315,0,0,0,0.2298331,67.48224,380.8669,316.4435,64.42343,0,426.0231,2343.524,0,0,0,4.263256e-14,394.3515,1.706551,0,0,0.1259371,35.69683,0,-1.421085e-14
tuned,2026-01-12 21:00:00,756,21,27.56811,2833.215,383.2363,0.2665173,63.03754,0,0,1983.25,1982.933,295.6834,85.12629,380.8097,1,380.0509,0.6328135,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1687.25,0,0,3.18543,0,63.03754,380.1145,323.3823,56.73218,0,420.5905,2318.743,0,-4.263256e-14,0,4.263256e-14,380.0509,0.2665173,0,0,0.1259371,0.3662962,0,-2.819966e-14
tuned,2026-01-12 21:15:00,757,21.25,27.4507,2775.649,338.884,0,68.08276,0,0,1942.954,1942.637,265.3764,76.36678,341.7432,1,341.3713,0.2459041,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.261,0,0,0,0,68.08276,371.4717,320.674,50.79773,0,410.0574,2255.316,0,-1.421085e-14,0,4.263256e-14,338.884,0,0,0,0.1259371,2.733186,0,-3.68594e-14
tuned,2026-01-12 21:30:00,758,21.5,27.26629,2793.292,286.4794,0,73.41898,0,0,1955.305,1954.987,227.6991,65.60741,293.3065,1,292.1895,0.9910958,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.288,0,0,0,0,73.41898,372.3887,328.9629,43.42583,0,408.553,2247.041,0,-2.842171e-14,0,4.263256e-14,286.4794,0,0,0,0.1259371,6.701253,0,-3.197442e-14
tuned,2026-01-12 21:45:00,759,21.75,27.17765,2760.803,230.1221,0,59.74178,0,0,1932.562,1932.245,198.1073,57.12944,255.2368,1,253.7935,1.317338,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1734.138,0,0,0,0,59.74178,367.3752,329.6552,37.72001,0,398.1414,2189.778,0,7.105427e-15,0,4.263256e-14,230.1221,0,0,0,0.1259371,24.98873,0,-1.421085e-14
tuned,2026-01-12 22:00:00,760,22,27.09715,2735.03,190.4711,0,54.36224,0,0,1914.521,1914.204,166.5899,48.01718,214.607,1,213.5932,0.887925,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.614,0,0,0,0,54.36224,363.3341,331.6588,31.6753,0,389.9927,2144.96,0,2.842171e-14,0,4.263256e-14,190.4711,0,0,0,0.1259371,24.01002,0,0
tuned,2026-01-12 22:15:00,761,22.25,26.83293,2751.133,163.8325,0,41.3328,0,0,1925.793,1925.476,139.6713,40.2825,179.9538,1,178.8556,0.9722381,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.804,0,0,0,0,41.3328,363.4684,337.0473,26.42102,0,385.1309,2118.22,0,-2.131628e-14,0,4.263256e-14,163.8325,0,0,0,0.1259371,15.99536,0,-5.329071e-15
tuned,2026-01-12 22:30:00,762,22.5,26.83459,2751.416,162.0484,0,44.11583,0,0,1925.991,1925.674,116.3208,33.67915,150,1,145.978,2.043246,0,0,1.978754,0,200.4632,0.1002316,0.1259371,0.3172331,0,250,0.3172331,1809.353,0,0,16.07041,0,44.11583,363.5184,341.5037,22.01468,0,383.5094,2137.023,0,-7.105427e-15,2.842171e-14,4.263256e-14,145.978,0,0,0,1.978754,2.043246,0,-2.664535e-15
tuned,2026-01-12 22:45:00,763,22.75,26.80563,2752.014,152.1211,0,42.37079,0,0,1926.41,1926.092,0,0,0,0,0,0,0,0,0,1.726589,200,0.1,0.1262287,0.3172331,0,250,0.3172331,1926.092,0,0,150.3945,0,42.37079,363.3788,363.319,0.05983971,0,371.3114,2301.643,0,0,2.775558e-17,4.263256e-14,1.726589,0,0,1.726589,0,0,0,0
tuned,2026-01-12 23:00:00,764,23,26.76769,2771.338,117.6233,0,34.43072,0,0,1939.937,1939.62,116.2873,33.71269,150,1,105.6898,2.449442,0,0,41.86079,0,210.4337,0.1052169,0.1259371,0.3172331,0,250,0.3172331,1823.332,0,0,11.93349,0,34.43072,365.6426,343.6648,21.97783,0,383.867,2131.854,0,-7.105427e-15,-3.552714e-15,4.263256e-14,105.6898,0,0,0,41.86079,2.449442,0,-5.77316e-15
tuned,2026-01-12 23:15:00,765,23.25,26.26438,2776.407,97.79234,0,32.9008,0,0,1943.485,1943.168,0,0,0,0,0,0,0,0,0,41.60234,200,0.1,0.132507,0.3172331,0,250,0.3172331,1943.168,0,0,56.19,0,32.9008,362.5283,362.4691,0.05917513,0,368.6063,2124.262,0,0,9.992007e-16,4.263256e-14,41.60234,0,0,41.60234,0,0,0,0
tuned,2026-01-12 23:30:00,766,23.5,26.14058,2702.471,109.464,1.923218,38.73682,1,1,1891.73,1891.413,460.9046,132.8247,593.7293,2,91.50364,2.225637,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1430.508,0,0,17.96037,0,38.73682,351.9801,266.164,85.81612,406.1962,0,843.374,0,-2.842171e-14,1.24345e-13,4.263256e-14,91.50364,1.923218,0,0,500,0.3024193,0,-3.08642e-14
tuned,2026-01-12 23:45:00,767,23.75,25.98482,2705.08,91.49665,1.856712,41.62151,1,1,1893.556,1893.238,451.5281,130.066,581.5941,2,79.9462,1.647902,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1441.71,0,0,11.55045,0.2088096,41.62151,351.2002,267.3959,83.80435,405.1815,0,830.6476,0,-2.842171e-14,-1.216804e-13,4.263256e-14,79.9462,1.647902,0,0,500,0,0,0
tuned,2026-01-13 00:00:00,768,0,25.71494,2716.048,73.64861,0.6374608,29.31367,1,1,1901.234,1900.917,452.4307,130.232,582.6627,2,81.8956,0.7670922,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1448.486,0,0,0,0,29.31367,350.6934,267.1815,83.51194,402.8205,0,805.641,0,0,1.301736e-13,4.263256e-14,73.64861,0.6374608,0,0,500,8.376624,0,-1.421085e-14
tuned,2026-01-13 00:15:00,769,0.25,25.65522,2708.934,79.78486,0,30.06207,1,1,1896.254,1895.937,450.2216,129.6141,579.8357,2,78.90268,0.9329948,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1445.715,0,0,0.8821811,0,30.06207,349.3515,266.3476,83.00387,401.5002,0,804.5221,0,-5.684342e-14,8.903989e-14,4.263256e-14,78.90268,0,0,0,500,0.9329948,0,-4.574119e-14
tuned,2026-01-13 00:30:00,770,0.5,25.32311,2697.171,75.97474,0,21.88722,1,1,1888.019,1887.702,447.98,128.8951,576.8751,2,76.63938,0.2357279,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1439.722,0,0,0,0,21.88722,345.509,263.4703,82.03874,396.3708,0,792.7416,0,0,2.131628e-14,4.263256e-14,75.97474,0,0,0,500,0.9003597,0,-1.84297e-14
tuned,2026-01-13 00:45:00,771,0.75,25.35439,2698.654,75.64776,0.8779393,21.68555,1,1,1889.058,1888.741,455.9708,131.2419,587.2128,2,86.52486,0.6878973,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1432.77,0,0,0,0.190042,21.68555,345.9169,262.3632,83.55368,397.5761,0,795.48,0,-5.684342e-14,-1.135758e-13,4.263256e-14,75.64776,0.6878973,0,0,500,10.8771,0,1.421085e-14
tuned,2026-01-13 01:00:00,772,1,25.27549,2699.298,62.13009,0,22.66758,1,1,1889.509,1889.191,460.1784,132.4417,592.62,2,92.0322,0.5878253,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1429.013,0,0,0,0,22.66758,345.4504,261.2601,84.19035,397.846,0,795.6919,0,-2.842171e-14,-2.081668e-13,4.263256e-14,62.13009,0,0,0,500,30.48994,0,7.105427e-15
tuned,2026-01-13 01:15:00,773,1.25,25.08267,2693.295,54.73141,0,32.09582,1,1,1885.307,1884.989,450.9208,129.9197,580.8404,2,78.92499,1.915446,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1434.069,0,0,0,0,32.09582,343.3507,261.1716,82.17914,396.9365,0,793.873,0,5.684342e-14,4.474199e-13,4.263256e-14,54.73141,0,0,0,500,26.10902,0,8.526513e-14
tuned,2026-01-13 01:30:00,774,1.5,25.14752,2686.74,67.38909,0,30.93286,1,1,1880.718,1880.401,445.4617,128.5842,574.0459,2,69.92045,4.12542,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1434.939,0,0,0,0,30.93286,342.9606,261.67,81.29055,395.895,0,791.79,0,5.684342e-14,-1.731948e-14,4.263256e-14,67.38909,0,0,0,500,6.656778,0,1.776357e-14
tuned,2026-01-13 01:45:00,775,1.75,25.08824,2660.45,63.84113,0,26.8488,1,1,1862.315,1861.998,116.3042,33.69582,150,1,78.52651,2.245162,0,0,69.22833,0,1341.107,0.6705537,0.8337089,0.3172331,0,250,0.3172331,1745.694,0,0,0,0,26.8488,339.2014,317.96,21.24138,356.5461,0,713.0921,0,0,-8.482104e-14,4.263256e-14,63.84113,0,0,0,69.22833,16.93054,0,-3.552714e-15
tuned,2026-01-13 02:00:00,776,2,25.01666,2665.174,60.13072,0,21.61884,1,1,1865.622,1865.305,116.3362,33.66376,150,1,66.60484,1.856848,0,0,81.53831,0,1361.281,0.6806404,0.8444756,0.3172331,0,250,0.3172331,1748.969,0,0,0,0,21.61884,339.3171,318.1003,21.21679,355.696,0,711.3921,0,0,4.211076e-13,4.263256e-14,60.13072,0,0,0,81.53831,8.330969,0,5.329071e-15
tuned,2026-01-13 02:15:00,777,2.25,24.73595,2653.515,53.73127,0,19.6106,1,1,1857.461,1857.143,116.4076,33.59237,150,1,78.95982,0.9920956,0,0,70.04809,0,1378.579,0.6892893,0.8571786,0.3172331,0,250,0.3172331,1740.736,0,0,0,0,19.6106,33.43429,31.33324,2.101048,68.47244,0,136.9449,0,0,-4.349854e-13,4.263256e-14,53.73127,0,0,0,70.04809,26.22064,0,-3.552714e-15
tuned,2026-01-13 02:30:00,778,2.5,24.70345,2677.916,73.30545,0,11.87095,1,1,1874.541,1874.224,116.3256,33.67436,150,1,74.5458,1.985126,0,0,73.46908,0,1396.729,0.6983644,0.8680707,0.3172331,0,250,0.3172331,1757.898,0,0,0,0,11.87095,33.74174,31.64217,2.099572,67.46216,0,134.9243,0,-7.105427e-15,2.964295e-13,4.263256e-14,73.30545,0,0,0,73.46908,3.225475,0,4.884981e-15
tuned,2026-01-13 02:45:00,779,2.75,24.79199,2668.575,67.92394,0.6443207,7.638758,1,1,1868.003,1867.685,116.4336,33.56637,150,1,62.37405,0.6771746,0,0,86.94877,0,1418.246,0.709123,0.8794996,0.3172331,0,250,0.3172331,1751.252,0,0,5.549889,0,7.638758,33.62405,31.52253,2.101516,66.47201,0,142.5176,0,-7.105427e-15,-4.266587e-13,4.263256e-14,62.37405,0.6443207,0,0,86.94877,0.03285385,0,3.219647e-15
tuned,2026-01-13 03:00:00,780,3,24.84482,2664.42,83.11002,4.579639,22.17192,1,1,1865.094,1864.777,116.3476,33.6524,150,1,68.08905,1.719232,0,0,80.19172,0,1438.071,0.7190354,0.8930488,0.3172331,0,250,0.3172331,1748.429,0,0,15.02097,2.860407,22.17192,33.57169,31.47172,2.099967,69.14291,0,169.1312,0,-1.421085e-14,-4.346523e-13,4.263256e-14,68.08905,1.719232,0,0,80.19172,0,0,0
tuned,2026-01-13 03:15:00,781,3.25,24.58979,2641.946,75.55621,3.201373,15.57609,1,1,1849.362,1849.045,116.3903,33.60969,150,1,73.85051,1.201909,0,0,74.94759,0,1456.581,0.7282906,0.9055321,0.3172331,0,250,0.3172331,1732.655,0,0,1.705709,1.999464,15.57609,33.28852,31.18779,2.100736,67.60645,0,141.6043,0,0,-3.5838e-13,4.263256e-14,73.85051,1.201909,0,0,74.94759,0,0,0
tuned,2026-01-13 03:30:00,782,3.5,24.69609,2647.239,80.44626,1.632024,6.627329,1,1,1853.067,1852.75,116.2477,33.75229,150,1,83.78645,2.92911,0,0,63.28444,0,1472.173,0.7360865,0.9171879,0.3172331,0,250,0.3172331,1736.502,0,0,0,0,6.627329,33.35521,31.25704,2.098169,66.20702,0,132.414,0,-1.421085e-14,-1.906253e-13,4.263256e-14,80.44626,1.632024,0,0,63.28444,4.637276,0,-7.105427e-15
tuned,2026-01-13 03:45:00,783,3.75,24.83574,2670.109,98.09948,3.382232,15.62131,1,1,1869.076,1868.759,116.3118,33.68821,150,1,90.22785,2.152956,0,0,57.6192,0,1486.346,0.7431731,0.9270058,0.3172331,0,250,0.3172331,1752.447,0,0,7.871634,1.229276,15.62131,33.64337,31.54405,2.099322,68.0632,0,151.8255,0,-7.105427e-15,-1.557643e-13,4.263256e-14,90.22785,2.152956,0,0,57.6192,0,0,0
tuned,2026-01-13 04:00:00,784,4,24.88166,2651.799,111.3382,6.19558,11.01844,1,1,1856.259,1855.942,116.3134,33.68663,150,1,97.95377,2.133812,0,0,49.91241,0,1498.59,0.7492951,0.9359304,0.3172331,0,250,0.3172331,1739.629,0,0,13.38444,4.061768,11.01844,33.41267,31.31332,2.099351,66.99857,0,164.0918,0,-7.105427e-15,1.84075e-13,4.263256e-14,97.95377,2.133812,0,0,49.91241,0,0,0
tuned,2026-01-13 04:15:00,785,4.25,24.77359,2688.593,115.7713,0,15.92708,1,1,1882.015,1881.698,116.3756,33.62442,150,1,111.1312,1.380287,0,0,37.48854,0,1507.726,0.7538632,0.9436403,0.3172331,0,250,0.3172331,1765.322,0,0,4.640144,0,15.92708,33.87627,31.7758,2.100471,68.283,0,144.5702,0,1.421085e-14,-1.337819e-13,4.263256e-14,111.1312,0,0,0,37.48854,1.380287,0,3.996803e-15
tuned,2026-01-13 04:30:00,786,4.5,24.5289,2695.863,148.7548,1.146868,14.52129,1,1,1887.104,1886.787,119.0336,34.43223,153.4659,1,151.6795,1.786318,0,0,0,0,1507.489,0.7537446,0.9493933,0.3172331,0,250,0.3172331,1767.753,0,0,0,0,14.52129,33.96788,31.81956,2.148316,68.86738,0,137.7348,0,-2.131628e-14,-2.565725e-13,4.263256e-14,148.7548,1.146868,0,0,0,3.564184,0,-1.376677e-14
tuned,2026-01-13 04:45:00,787,4.75,24.37392,2696.283,174.7604,2.765566,20.13105,1,1,1887.398,1887.081,154.4109,44.73437,199.1452,1,196.1813,2.963966,0,0,0,0,1507.252,0.7536259,0.9492438,0.3172331,0,250,0.3172331,1732.67,0,0,0,0,20.13105,33.97316,31.18806,2.785106,79.53735,0,159.0747,0,0,3.366196e-13,4.263256e-14,174.7604,2.765566,0,0,0,21.61929,0,7.105427e-15
tuned,2026-01-13 05:00:00,788,5,24.27317,2718.893,232.0173,0,14.41284,1,1,1903.225,1902.908,182.1326,52.56525,234.6979,1,233.0865,1.611307,0,0,0,0,1507.015,0.7535073,0.9490944,0.3172331,0,250,0.3172331,1720.775,0,0,0,0,14.41284,34.25805,30.97395,3.284097,86.12217,0,172.2443,0,-7.105427e-15,-3.308465e-13,4.263256e-14,232.0173,0,0,0,0,2.680576,0,7.105427e-15
tuned,2026-01-13 05:15:00,789,5.25,24.29445,2729.742,300.076,0,22.19638,1,1,1910.82,1910.502,219.1067,63.11471,282.2214,1,281.427,0.7943942,0,0,0,0,1506.777,0.7533887,0.948945,0.3172331,0,250,0.3172331,1691.396,0,0,18.64904,0,22.19638,34.39475,30.44512,3.94963,97.53938,0,227.2484,0,1.421085e-14,4.035661e-13,4.263256e-14,281.427,0,0,0,0,0.7943942,0,1.776357e-14
tuned,2026-01-13 05:30:00,790,5.5,24.36102,2690.578,368.4899,0,19.18974,1,1,1883.405,1883.088,265.7285,76.45523,342.1837,1,342.0585,0.1252275,0,0,0,0,1506.54,0.7532701,0.9487956,0.3172331,0,250,0.3172331,1617.359,0,0,26.43146,0,19.18974,33.90129,29.11247,4.788823,109.0127,0,263.6197,0,2.842171e-14,-2.53686e-13,4.263256e-14,342.0585,0,0,0,0,0.1252275,0,2.703393e-14
tuned,2026-01-13 05:45:00,791,5.75,24.26642,2725.066,422.3083,0,19.08093,1,1,1907.546,1907.229,315.4852,90.9221,406.4073,1,404.8394,1.567976,0,0,0,0,1506.303,0.7531515,0.9486462,0.3172331,0,250,0.3172331,1591.744,0,0,17.46889,0,19.08093,34.33583,28.65138,5.684445,122.9926,0,276.119,0,1.421085e-14,3.612666e-13,4.263256e-14,404.8394,0,0,0,0,1.567976,0,1.64313e-14
tuned,2026-01-13 06:00:00,792,6,24.06543,2746.351,473.408,0,26.64293,1,0,1922.446,1922.128,0,0,0,0,0,0,0,0,0,458.2821,1391.495,0.6957477,0.9484969,0.3172331,0,250,0.3172331,1922.128,0,0,15.12586,0,26.64293,34.60402,34.59831,0.005710195,39.3536,0,104.7993,0,0,1.949552e-13,4.263256e-14,458.2821,0,0,459.2378,0,0,0,0
tuned,2026-01-13 06:15:00,793,6.25,24.03713,2751.146,541.1823,0.1295845,20.76766,1,0,1925.802,1925.485,0,0,0,0,0,0,0,0,0,500,1266.276,0.6331381,0.8762042,0.3172331,0,250,0.3172331,1925.485,0,0,41.1823,0.1295845,20.76766,34.66444,34.65873,0.005710195,38.36333,0,147.9897,0,0,-3.516076e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 06:30:00,794,6.5,23.89878,2689.734,581.1067,0,18.36647,1,0,1882.814,1882.496,0,0,0,0,0,0,0,0,0,500,1141.077,0.5705385,0.7973556,0.3172331,0,250,0.3172331,1882.496,0,0,81.10668,0,18.36647,33.89064,33.88493,0.005710195,37.15233,0,214.2137,0,0,-3.250733e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 06:45:00,795,6.75,24.12042,2627.462,600.9373,0,14.89708,0,0,1839.223,1838.906,0,0,0,0,0,0,0,0,0,500,1015.897,0.5079486,0.7185194,0.3172331,0,250,0.3172331,1838.906,0,0,100.9373,0,14.89708,33.10602,33.10031,0.005710195,0,35.76205,370.8081,0,0,-8.881784e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:00:00,796,7,24.01238,2624.397,610.7847,0,20.74486,0,0,1837.078,1836.761,0,0,0,0,0,0,0,0,0,500,890.7374,0.4453687,0.6396956,0.3172331,0,250,0.3172331,1836.761,0,0,110.7847,0,20.74486,33.0674,33.06169,0.005710195,0,36.76042,393.286,0,0,2.069456e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:15:00,797,7.25,24.13929,2682.08,599.7118,0.6369907,33.11581,0,0,1877.456,1877.139,0,0,0,0,0,0,0,0,0,500,765.5971,0.3827986,0.5608843,0.3172331,0,250,0.3172331,1877.139,0,0,99.71177,0.6369907,33.11581,33.79421,33.7885,0.005710195,0,39.70766,391.4937,0,0,2.398082e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:30:00,798,7.5,24.31872,2734.249,569.8139,0,22.42225,0,0,1913.975,1913.657,0,0,0,0,0,0,0,0,0,500,640.4766,0.3202383,0.4820853,0.3172331,0,250,0.3172331,1913.657,0,0,69.81394,0,22.42225,34.45154,34.44583,0.005710195,0,38.4678,332.002,0,0,-1.401101e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 07:45:00,799,7.75,24.2679,2760.432,534.2503,0,23.1753,0,0,1932.302,1931.985,0,0,0,0,0,0,0,0,0,500,515.3758,0.2576879,0.4032987,0.3172331,0,250,0.3172331,1931.985,0,0,34.25026,0,23.1753,34.78144,34.77573,0.005710195,0,38.92862,273.1891,0,0,5.445644e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 08:00:00,800,8,24.48666,2781.094,467.4171,207.117,26.56992,0,0,1946.766,1946.449,0,0,0,0,0,0,0,0,0,494.7228,391.614,0.195807,0.3245246,0.3172331,0,250,0.3172331,1946.449,0,0,0,179.8114,26.56992,35.04179,35.03608,0.005710195,0,39.81788,529.1729,0,0,-4.17999e-14,4.263256e-14,467.4171,27.30562,0,500,0,0,0,0
tuned,2026-01-13 08:15:00,801,8.25,24.56058,2752.329,405.9602,209.6191,24.62234,0,0,1926.63,1926.313,0,0,0,0,0,0,0,0,0,486.7314,269.8695,0.1349347,0.2465936,0.3172331,0,250,0.3172331,1926.313,0,0,0,128.8479,24.62234,34.67934,34.67363,0.005710195,0,39.11142,437.3754,0,0,-8.226753e-14,4.263256e-14,405.9602,80.77127,0,500,0,0,0,0
tuned,2026-01-13 08:30:00,802,8.5,24.55642,2780.789,348.2231,206.1528,27.11492,0,0,1946.552,1946.235,149.6628,58.5405,208.2033,1,62.52742,145.6759,0,0,0,279.3079,200,0.1,0.1699328,0.3172331,0,250,0.3172331,1796.572,0,0,6.387782,60.4769,27.11492,35.03794,32.3383,2.69964,0,95.76543,642.0515,0,-7.105427e-15,2.76168e-14,4.263256e-14,341.8354,145.6759,0,279.3079,0,0,0,-2.842171e-14
tuned,2026-01-13 08:45:00,803,8.75,24.54016,2787.085,275.3556,213.0215,46.10615,0,0,1950.959,1950.642,318.1995,107.0927,425.2922,1,278.8381,146.3281,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.443,0,0,0,66.69345,46.10615,35.11727,29.38397,5.733301,0,144.7832,911.3537,0,-2.842171e-14,0,4.263256e-14,275.3556,146.3281,0,0,0.1259371,3.482508,0,-1.065814e-14
tuned,2026-01-13 09:00:00,804,9,24.67017,2812.219,246.6006,214.21,50.67987,0,1,1968.553,1968.236,661.1265,206.1083,867.2349,2,217.4633,149.7716,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1307.11,0,0,29.1373,64.43846,50.67987,35.43396,23.52797,11.90599,0,238.7904,1474.766,0,-1.136868e-13,1.24345e-13,4.263256e-14,217.4633,149.7716,0,0,500,0,0,0
tuned,2026-01-13 09:15:00,805,9.25,24.93187,2816.913,194.0584,219.712,67.20882,0,1,1971.839,1971.522,635.9231,199.0573,834.9805,2,183.3349,151.6456,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1335.599,0,0,10.72352,68.06643,67.20882,35.49311,24.04078,11.45233,0,235.3013,1430.07,0,-2.842171e-14,-1.216804e-13,4.263256e-14,183.3349,151.6456,0,0,500,0,0,-5.684342e-14
tuned,2026-01-13 09:30:00,806,9.5,24.80703,2863.639,174.6153,225.1794,71.48532,0,1,2004.547,2004.23,609.942,191.7092,801.6512,2,148.822,152.8291,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1394.288,0,0,25.7933,72.35024,71.48532,36.08185,25.09719,10.98467,0,229.7537,1432.943,0,2.842171e-14,1.301736e-13,4.263256e-14,148.822,152.8291,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 09:45:00,807,9.75,25.01985,2880.404,129.803,225.1721,69.29715,1,1,2016.283,2015.965,589.0319,185.3852,774.417,2,124.4925,149.9245,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1426.933,0,0,5.310475,75.24758,69.29715,366.7425,259.5455,107.1969,457.5352,0,1054.033,0,-5.684342e-14,8.903989e-14,4.263256e-14,124.4925,149.9245,0,0,500,0,0,0
tuned,2026-01-13 10:00:00,808,10,25.13527,2911.612,94.6346,227.0656,73.44579,1,1,2038.128,2037.811,580.7294,183.2842,764.0136,2,111.3856,152.6281,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1457.082,0,0,0,74.4375,73.44579,371.574,265.6426,105.9314,462.3168,0,1053.038,0,0,2.131628e-14,4.263256e-14,94.6346,152.6281,0,0,500,16.75097,0,1.136868e-13
tuned,2026-01-13 10:15:00,809,10.25,25.17519,2930.846,90.06396,226.4519,76.64762,1,1,2051.592,2051.275,566.0166,179.5087,745.5253,2,88.59937,156.9259,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1485.258,0,0,1.464593,69.52593,76.64762,374.3283,270.9964,103.3318,464.4901,0,1051.439,0,2.842171e-14,-1.135758e-13,4.263256e-14,88.59937,156.9259,0,0,500,0,0,0
tuned,2026-01-13 10:30:00,810,10.5,25.30495,2934.446,66.35793,233.1653,81.84406,1,1,2054.112,2053.795,565.6634,179.5146,745.178,2,87.24102,157.937,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1488.132,0,0,0,75.22826,81.84406,375.7668,272.2298,103.5371,466.7164,0,1063.202,0,-2.842171e-14,-2.081668e-13,4.263256e-14,66.35793,157.937,0,0,500,20.88309,0,4.263256e-14
