controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 10:45:00,811,10.75,25.44973,2922.764,51.81793,232.7979,86.94464,0,1,2045.935,2045.618,558.6867,177.7301,736.4168,2,76.38652,160.0303,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1486.931,0,0,0,72.76762,86.94464,375.3644,272.8049,102.5596,0,466.4866,2691.201,0,-2.842171e-14,4.474199e-13,4.263256e-14,51.81793,160.0303,0,0,500,24.56859,0,-2.131628e-14
tuned,2026-01-13 11:00:00,812,11,25.59009,2921.162,59.7154,233.9688,97.34113,0,0,2044.813,2044.496,0,0,0,0,0,0,0,0,0,224.9657,1142.767,0.5713836,0.7551171,0.3172331,0,250,0.3172331,2044.496,0,0,0,68.71857,97.34113,376.2243,376.166,0.05836759,0,394.0757,2285.956,0,0,-4.436451e-13,4.263256e-14,59.7154,165.2503,0,245.4113,0,0,0,0
tuned,2026-01-13 11:15:00,813,11.25,25.84584,2930.163,76.93625,236.6852,107.9782,0,0,2051.114,2050.797,0,0,0,0,0,0,0,0,0,240.6663,1082.421,0.5412104,0.7195838,0.3172331,0,250,0.3172331,2050.797,0,0,1.371803,71.58337,107.9782,379.3472,379.2885,0.05867127,0,399.2587,2321.771,0,0,2.908784e-14,4.263256e-14,75.56445,165.1019,0,240.6663,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,25.87604,2961.208,76.62672,240.6653,106.7627,0,0,2072.846,2072.529,0,0,0,0,0,0,0,0,0,230.9313,1024.518,0.5122588,0.6815845,0.3172331,0,250,0.3172331,2072.529,0,0,10.44225,75.91852,106.7627,383.6021,383.5434,0.05870735,0,403.301,2367.128,0,0,-1.659783e-13,4.263256e-14,66.18447,164.7468,0,230.9313,0,0,0,0
tuned,2026-01-13 11:45:00,815,11.75,26.28503,3029.858,92.693,242.1508,127.2227,0,0,2120.9,2120.583,0,0,0,0,0,0,0,0,0,237.0952,965.0825,0.4825413,0.6451237,0.3172331,0,250,0.3172331,2120.583,0,0,21.35788,76.39076,127.2227,395.7903,395.7311,0.05920023,0,419.4727,2475.716,0,0,2.333689e-13,4.263256e-14,71.33512,165.76,0,237.0952,0,0,0,0
tuned,2026-01-13 12:00:00,816,12,26.54823,3051.303,75.89821,246.6604,140.5874,0,0,2135.912,2135.595,0,0,0,0,0,0,0,0,0,227.2681,908.1136,0.4540568,0.6076983,0.3172331,0,250,0.3172331,2135.595,0,0,14.1715,81.11902,140.5874,400.7569,400.6974,0.05952181,0,427.0755,2513.291,0,0,-6.084022e-14,4.263256e-14,61.72671,165.5414,0,227.2681,0,0,0,0
tuned,2026-01-13 12:15:00,817,12.25,26.61323,3058.858,64.47441,245.9149,151.6565,0,0,2141.201,2140.883,0,0,0,0,0,0,0,0,0,230.7661,850.2791,0.4251395,0.5718258,0.3172331,0,250,0.3172331,2140.883,0,0,0,79.62315,151.6565,402.2889,402.2293,0.05960177,0,430.7226,2506.324,0,0,-1.454392e-14,4.263256e-14,64.47441,166.2917,0,232.2752,0,0,0,0
tuned,2026-01-13 12:30:00,818,12.5,26.50315,3087.764,66.76769,242.8695,160.1684,0,0,2161.435,2161.117,0,0,0,0,0,0,0,0,0,232.559,792.0055,0.3960027,0.5354083,0.3172331,0,250,0.3172331,2161.117,0,0,0,77.07819,160.1684,405.1687,405.1093,0.05946649,0,435.1334,2526.194,0,0,6.694645e-14,4.263256e-14,66.76769,165.7913,0,241.1341,0,0,0,0
tuned,2026-01-13 12:45:00,819,12.75,26.64452,3067.365,62.56144,238.9993,179.3288,0,0,2147.155,2146.838,0,0,0,0,0,0,0,0,0,228.8008,734.6806,0.3673403,0.4987142,0.3172331,0,250,0.3172331,2146.838,0,0,0,72.75984,179.3288,403.6687,403.609,0.05964033,0,437.3231,2530.788,0,0,1.628142e-13,4.263256e-14,62.56144,166.2394,0,234.1245,0,0,0,0
tuned,2026-01-13 13:00:00,820,13,26.7323,3082.196,57.11336,238.5198,189.5116,0,0,2157.537,2157.22,0,0,0,0,0,0,0,0,0,225.0607,678.2997,0.3391499,0.4626176,0.3172331,0,250,0.3172331,2157.22,0,0,0,70.57246,189.5116,406.3581,406.2984,0.05974879,0,441.9916,2552.692,0,0,-1.201261e-13,4.263256e-14,57.11336,167.9473,0,230.209,0,0,0,0
tuned,2026-01-13 13:15:00,821,13.25,26.96834,3094.307,71.43098,240.723,200.6506,0,0,2166.015,2165.698,0,0,0,0,0,0,0,0,0,225.3065,621.8663,0.3109332,0.4271154,0.3172331,0,250,0.3172331,2165.698,0,0,11.23547,75.61203,200.6506,409.9598,409.8997,0.06004242,0,447.8767,2613.134,0,0,1.239564e-13,4.263256e-14,60.19551,165.111,0,225.3065,0,0,0,2.842171e-14
tuned,2026-01-13 13:30:00,822,13.5,27.19628,3048.596,85.47632,239.7783,217.6504,0,0,2134.017,2133.7,0,0,0,0,0,0,0,0,0,234.8235,563.0626,0.2815313,0.3915801,0.3172331,0,250,0.3172331,2133.7,0,0,17.30657,73.1245,217.6504,405.8294,405.7691,0.06032871,0,447.16,2615.373,0,0,1.876277e-14,4.263256e-14,68.16975,166.6538,0,234.8235,0,0,0,0
tuned,2026-01-13 13:45:00,823,13.75,27.57441,3066.072,70.92608,239.1132,234.5904,1,0,2146.25,2145.933,0,0,0,0,0,0,0,0,0,230.2397,505.414,0.252707,0.3545522,0.3172331,0,250,0.3172331,2145.933,0,0,4.888778,74.91076,234.5904,411.4101,411.3493,0.06080973,456.3174,0,1050.289,0,0,-2.664535e-14,4.263256e-14,66.03731,164.2024,0,230.2397,0,0,0,0
tuned,2026-01-13 14:00:00,824,14,27.67578,3059.698,78.33482,236.0013,239.3558,1,1,2141.789,2141.471,566.3662,180.5616,746.9278,2,81.04411,165.8837,0,0,500,0,630.3344,0.3151672,0.3182518,0.3172331,0,250,0.3172331,1575.105,0,0,0,70.11757,239.3558,411.4343,302.5753,108.859,529.1167,0,1179.186,0,0,-4.674039e-14,4.263256e-14,78.33482,165.8837,0,0,500,2.709288,0,-7.105427e-14
tuned,2026-01-13 14:15:00,825,14.25,27.89261,3063.809,72.40096,233.8232,246.3628,1,1,2144.667,2144.349,556.5365,177.9498,734.4863,2,66.57207,167.9142,0,0,500,0,755.2352,0.3776176,0.3969123,0.3172331,0,250,0.3172331,1587.813,0,0,5.828895,65.909,246.3628,413.8835,306.4204,107.4631,531.9139,0,1187.576,0,0,3.047562e-14,4.263256e-14,66.57207,167.9142,0,0,500,0,0,0
tuned,2026-01-13 14:30:00,826,14.5,27.94254,3061.756,59.99519,230.9995,248.9892,1,1,2143.229,2142.912,556.0741,177.5409,733.615,2,68.29547,165.3195,0,0,500,0,880.1163,0.4400582,0.4755605,0.3172331,0,250,0.3172331,1586.838,0,0,0,65.67999,248.9892,414.0449,306.5571,107.4878,532.1996,0,1177.697,0,2.842171e-14,2.411404e-13,4.263256e-14,59.99519,165.3195,0,0,500,8.300283,0,-7.105427e-15
tuned,2026-01-13 14:45:00,827,14.75,27.99342,3066.973,80.23735,231.1285,240.7811,1,1,2146.881,2146.564,551.5845,176.1167,727.7012,2,63.62945,164.0718,0,0,500,0,1004.978,0.5024889,0.5541963,0.3172331,0,250,0.3172331,1594.979,0,0,16.6079,67.05669,240.7811,415.1993,308.4634,106.7359,531.1464,0,1206.614,0,0,-4.62963e-14,4.263256e-14,63.62945,164.0718,0,0,500,0,0,0
tuned,2026-01-13 15:00:00,828,15,28.28807,3048.979,72.05583,229.9215,249.2724,1,1,2134.285,2133.968,561.5001,179.0956,740.5957,2,75.33429,165.2614,0,0,500,0,1129.82,0.5649098,0.6328198,0.3172331,0,250,0.3172331,1572.468,0,0,0,64.66003,249.2724,415.367,306.0281,109.3389,533.6362,0,1178.811,0,-5.684342e-14,-4.060086e-13,4.263256e-14,72.05583,165.2614,0,0,500,3.27846,0,-5.684342e-14
tuned,2026-01-13 15:15:00,829,15.25,28.35321,3068.045,73.81372,234.8594,240.5798,1,1,2147.632,2147.314,564.7851,179.881,744.6662,2,80.90602,163.7601,0,0,500,0,1254.642,0.6273208,0.7114308,0.3172331,0,250,0.3172331,1582.529,0,0,0,71.09921,240.5798,418.5481,308.4163,110.1318,535.1835,0,1193.013,0,-2.842171e-14,-2.645661e-13,4.263256e-14,73.81372,163.7601,0,0,500,7.092301,0,-2.842171e-14
tuned,2026-01-13 15:30:00,830,15.5,28.41477,3083.232,82.66713,227.1913,235.7764,1,1,2158.262,2157.945,570.6039,181.6012,752.2051,2,88.0094,164.1957,0,0,500,0,1379.444,0.6897221,0.7900295,0.3172331,0,250,0.3172331,1587.341,0,0,0,62.99569,235.7764,421.1757,309.7629,111.4128,537.3748,0,1183.417,0,0,-2.642331e-13,4.263256e-14,82.66713,164.1957,0,0,500,5.342277,0,-8.526513e-14
tuned,2026-01-13 15:45:00,831,15.75,28.4362,3049.472,108.1355,226.4959,230.4827,1,1,2134.63,2134.313,190.9644,72.09557,263.06,1,101.6394,161.4206,0,0,0,0,1379.227,0.6896135,0.8686158,0.3172331,0,250,0.3172331,1943.348,0,0,6.496114,65.07524,230.4827,416.7557,379.4107,37.34498,496.5047,0,1116.47,0,1.421085e-14,-4.448664e-13,4.263256e-14,101.6394,161.4206,0,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,28.53912,3046.201,114.9241,225.8473,228.2923,1,1,2132.341,2132.024,200.2958,74.45311,274.7489,1,116.4025,158.3464,0,0,0,0,1379.01,0.689505,0.868479,0.3172331,0,250,0.3172331,1931.728,0,0,0,67.50091,228.2923,417.231,377.9774,39.25357,497.1,0,1110.639,0,0,-4.349854e-13,4.263256e-14,114.9241,158.3464,0,0,0,1.478407,0,1.421085e-14
tuned,2026-01-13 16:15:00,833,16.25,28.6681,3030.268,120.2372,224.4123,232.7612,1,1,2121.188,2120.871,205.1146,75.43728,280.5519,1,125.9872,154.5647,0,0,0,0,1378.793,0.6893964,0.8683423,0.3172331,0,250,0.3172331,1915.756,0,0,0,69.84761,232.7612,416.2041,375.8957,40.30834,497.0037,0,1114.495,0,2.842171e-14,1.457723e-13,4.263256e-14,120.2372,154.5647,0,0,0,5.749919,0,1.421085e-14
tuned,2026-01-13 16:30:00,834,16.5,28.69328,3047.517,144.6317,224.8917,228.4559,1,1,2133.262,2132.944,225.8291,81.06404,306.8932,1,155.4528,151.4403,0,0,0,0,1378.576,0.6892879,0.8682056,0.3172331,0,250,0.3172331,1907.115,0,0,0,73.45141,228.4559,418.8007,374.4038,44.39692,500.3182,0,1127.34,0,-1.421085e-14,-2.722267e-13,4.263256e-14,144.6317,151.4403,0,0,0,10.82112,0,0
tuned,2026-01-13 16:45:00,835,16.75,28.57515,3012.792,182.6863,223.1876,214.53,1,1,2108.955,2108.637,246.9168,87.30947,334.2263,1,181.1011,153.1252,0,0,0,0,1378.359,0.6891794,0.868069,0.3172331,0,250,0.3172331,1861.721,0,0,1.58523,70.06236,214.53,412.9753,364.562,48.41336,493.8807,0,1111.353,0,0,3.799183e-13,4.263256e-14,181.1011,153.1252,0,0,0,0,0,0
tuned,2026-01-13 17:00:00,836,17,28.64485,3001.775,216.3289,219.6474,219.3634,1,1,2101.243,2100.925,267.3081,93.1686,360.4767,1,207.4155,153.0612,0,0,0,0,1378.142,0.6890709,0.8679323,0.3172331,0,250,0.3172331,1833.617,0,0,8.913358,66.58625,219.3634,412.0838,359.5986,52.48516,495.7875,0,1121.812,0,2.842171e-14,-3.758105e-13,4.263256e-14,207.4155,153.0612,0,0,0,0,0,0
tuned,2026-01-13 17:15:00,837,17.25,28.55204,2982.485,248.4636,216.6983,202.1593,1,1,2087.74,2087.423,290.0975,99.75505,389.8526,1,236.5033,153.3493,0,0,0,0,1377.925,0.6889624,0.8677957,0.3172331,0,250,0.3172331,1797.325,0,0,11.96033,63.34904,202.1593,408.6176,351.7769,56.8407,491.0991,0,1112.107,0,-5.684342e-14,4.398704e-13,4.263256e-14,236.5033,153.3493,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 17:30:00,838,17.5,28.51255,2936.513,280.9556,217.2244,187.0072,1,0,2055.559,2055.242,0,0,0,0,0,0,0,0,0,431.5266,1269.826,0.6349131,0.8676591,0.3172331,0,250,0.3172331,2055.242,0,0,1.399021,65.25445,187.0072,401.9773,401.9152,0.06203689,438.4857,0,991.9485,0,0,9.325873e-15,4.263256e-14,279.5566,151.97,0,431.5266,0,0,0,-2.842171e-14
tuned,2026-01-13 17:45:00,839,17.75,28.53933,2951.141,321.2279,209.7986,186.5195,1,0,2065.798,2065.481,0,0,0,0,0,0,0,0,0,471.3887,1151.779,0.5758896,0.799591,0.3172331,0,250,0.3172331,2065.481,0,0,0,59.63791,186.5195,404.2125,404.1504,0.06207265,440.6465,0,984.1684,0,0,-1.039169e-13,4.263256e-14,321.2279,150.1607,0,485.7901,0,0,0,-2.842171e-14
tuned,2026-01-13 18:00:00,840,18,28.56063,2942.102,380.388,0,183.0445,0,0,2059.471,2059.154,0,0,0,0,0,0,0,0,0,380.388,1056.501,0.5282504,0.7252585,0.3172331,0,250,0.3172331,2059.154,0,0,0,0,183.0445,403.1593,403.0972,0.06210113,0,438.9298,2414.114,0,0,3.628209e-13,4.263256e-14,380.388,0,0,386.9014,0,0,0,0
tuned,2026-01-13 18:15:00,841,18.25,28.23485,2898.75,419.9003,0,156.3432,0,0,2029.125,2028.808,0,0,0,0,0,0,0,0,0,419.9003,951.3595,0.4756797,0.6652631,0.3172331,0,250,0.3172331,2028.808,0,0,0,0,156.3432,394.4517,394.39,0.06166851,0,424.7824,2336.303,0,0,1.472156e-13,4.263256e-14,419.9003,0,0,433.618,0,0,0,0
tuned,2026-01-13 18:30:00,842,18.5,28.4319,2906.032,476.7607,0.04984546,148.6076,0,0,2034.222,2033.905,0,0,0,0,0,0,0,0,0,473.0422,832.9492,0.4164746,0.5990571,0.3172331,0,250,0.3172331,2033.905,0,0,3.768386,0,148.6076,397.1158,397.0539,0.06192946,0,426.0647,2349.856,0,0,-2.4869e-14,4.263256e-14,472.9924,0.04984546,0,476.1117,0,0,0,1.598721e-14
tuned,2026-01-13 18:45:00,843,18.75,28.49783,2912.003,514.2227,0,144.2282,0,0,2038.402,2038.085,0,0,0,0,0,0,0,0,0,500,707.818,0.353909,0.5244959,0.3172331,0,250,0.3172331,2038.085,0,0,14.22274,0,144.2282,398.4959,398.4339,0.06201726,0,426.6297,2370.997,0,0,1.253442e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:00:00,844,19,28.70223,2858.61,551.4914,0,137.3509,0,0,2001.027,2000.71,0,0,0,0,0,0,0,0,0,500,582.7066,0.2913533,0.4457026,0.3172331,0,250,0.3172331,2000.71,0,0,51.49136,0,137.3509,392.9165,392.8542,0.06229107,0,419.824,2397.855,0,0,8.376633e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:15:00,845,19.25,28.97037,2841.705,560.4564,0,123.1525,0,0,1989.194,1988.876,0,0,0,0,0,0,0,0,0,500,457.6149,0.2288074,0.3669218,0.3172331,0,250,0.3172331,1988.876,0,0,60.45639,0,123.1525,392.8682,392.8055,0.06265392,0,417.1283,2398.493,0,0,-5.917489e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:30:00,846,19.5,28.77088,2824.58,563.9869,0,110.0249,0,0,1977.206,1976.889,0,0,0,0,0,0,0,0,0,500,332.5428,0.1662714,0.2881534,0.3172331,0,250,0.3172331,1976.889,0,0,63.98693,0,110.0249,388.8155,388.7531,0.06238356,0,410.3894,2367.519,0,0,-3.830269e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 19:45:00,847,19.75,28.61394,2810.067,564.5266,0,109.9215,0,0,1967.047,1966.73,0,0,0,0,0,0,0,0,0,500,207.4905,0.1037452,0.2093974,0.3172331,0,250,0.3172331,1966.73,0,0,64.52659,0,109.9215,385.509,385.4469,0.0621725,0,406.9897,2349.752,0,0,-5.248579e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 20:00:00,848,20,28.55631,2798.559,554.465,0,105.3716,0,0,1958.991,1958.674,417.5206,120.7461,538.2668,2,532.2628,6.003962,0,0,0,22.2022,201.9073,0.1009536,0.1306537,0.3172331,0,250,0.3172331,1541.153,0,0,0,0,105.3716,383.4538,301.666,81.78777,0,443.0377,2436.707,0,1.421085e-14,2.725598e-14,4.263256e-14,554.465,0,0,29.83132,0,6.003962,0,1.24345e-14
tuned,2026-01-13 20:15:00,849,20.25,28.58068,2779.963,500.6081,0.4234654,92.48917,0,0,1945.974,1945.657,403.0911,116.513,519.6041,2,514.3733,5.230793,0,0,0,0,201.8755,0.1009377,0.1271381,0.3172331,0,250,0.3172331,1542.566,0,0,0,0,92.48917,381.1058,302.101,79.00479,0,436.7274,2402.001,0,-8.526513e-14,2.628453e-14,4.263256e-14,500.6081,0.4234654,0,7.501981,0,18.57248,0,-4.973799e-14
tuned,2026-01-13 20:30:00,850,20.5,28.40571,2733.862,474.3406,0.3299801,92.19871,0,0,1913.704,1913.386,359.4511,103.7438,463.1949,1,459.9895,3.205345,0,0,0,7.374863,200,0.1,0.127118,0.3172331,0,250,0.3172331,1553.935,0,0,6.976222,0,92.19871,373.3785,303.1849,70.1936,0,424.9174,2349.08,0,2.842171e-14,-4.163336e-16,4.263256e-14,467.3644,0.3299801,0,7.374863,0,2.875365,0,8.881784e-15
tuned,2026-01-13 20:45:00,851,20.75,28.25044,2734.328,423.6482,1.424535,76.78519,0,0,1914.03,1913.712,319.9746,92.23916,412.2137,1,410.2789,1.808903,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.738,0,0,13.36936,0,76.78519,372.2018,309.9179,62.28388,0,417.0887,2317.05,0,1.421085e-14,0,4.263256e-14,410.2789,1.424535,0,0,0.1259371,0.384368,0,7.993606e-15
tuned,2026-01-13 21:00:00,852,21,28.27151,2703.385,392.3555,0,75.63848,0,0,1892.37,1892.052,296.8181,85.43079,382.2489,1,381.6966,0.4264185,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1595.234,0,0,10.65894,0,75.63848,368.1557,310.3488,57.80694,0,410.4949,2276.108,0,-2.842171e-14,0,4.263256e-14,381.6966,0,0,0,0.1259371,0.4264185,0,6.77236e-15
tuned,2026-01-13 21:15:00,853,21.25,28.0272,2692.945,353.4535,0,69.36077,0,0,1885.061,1884.744,264.3103,76.04473,340.355,1,340.1276,0.1015029,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.434,0,0,13.32592,0,69.36077,364.8265,313.6117,51.21484,0,403.0802,2239.928,0,-4.263256e-14,0,4.263256e-14,340.1276,0,0,0,0.1259371,0.1015029,0,-7.160939e-15
tuned,2026-01-13 21:30:00,854,21.5,27.92328,2707.424,304.4525,2.022266,59.57672,0,0,1895.197,1894.88,224.9698,64.76339,289.7331,1,289.1698,0.4374136,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1669.91,0,0,15.28274,1.584852,59.57672,365.9785,322.4737,43.50481,0,398.7418,2222.177,0,-4.263256e-14,0,4.263256e-14,289.1698,0.4374136,0,0,0.1259371,0,0,-3.202993e-14
tuned,2026-01-13 21:45:00,855,21.75,27.9283,2747.716,270.7449,6.811229,52.81157,0,0,1923.401,1923.084,187.5272,54.00553,241.5327,1,240.8452,0.5616206,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1735.557,0,0,29.89975,6.249609,52.81157,371.4645,335.1863,36.2782,0,399.3913,2259.01,0,0,0,4.263256e-14,240.8452,0.5616206,0,0,0.1259371,0,0,-7.882583e-15
tuned,2026-01-13 22:00:00,856,22,27.74999,2768.508,212.9172,5.563168,57.12058,0,0,1937.956,1937.639,156.3318,45.01118,201.3429,1,200.847,0.3699688,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1781.307,0,0,12.07021,5.193199,57.12058,372.863,342.7237,30.13929,0,398.7249,2222.766,0,-2.842171e-14,0,4.263256e-14,200.847,0.3699688,0,0,0.1259371,0,0,-2.04281e-14
tuned,2026-01-13 22:15:00,857,22.25,27.70472,2738.789,170.5701,0,47.9953,0,0,1917.152,1916.835,132.7952,38.24313,171.0384,1,170.5172,0.3952776,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1784.04,0,0,0.05290124,0,47.9953,368.5074,342.921,25.58635,0,390.3896,2147.234,0,0,0,4.263256e-14,170.5172,0,0,0,0.1259371,0.3952776,0,2.88658e-15
tuned,2026-01-13 22:30:00,858,22.5,27.53729,2725.117,151.5917,0,40.29059,0,0,1907.582,1907.265,120.8687,34.86811,155.7368,1,154.69,0.9208393,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1786.396,0,0,0,0,40.29059,365.3743,342.1626,23.21171,0,384.7479,2116.113,0,-7.105427e-15,0,4.263256e-14,151.5917,0,0,0,0.1259371,4.019157,0,-1.776357e-15
tuned,2026-01-13 22:45:00,859,22.75,27.17432,2748.029,137.5161,0,35.07501,0,0,1923.62,1923.303,116.3447,33.65534,150,1,140.3966,1.754853,0,0,7.848566,0,201.9307,0.1009653,0.1259371,0.3172331,0,250,0.3172331,1806.958,0,0,0,0,35.07501,365.6499,343.4743,22.17559,0,383.7969,2110.883,0,-2.131628e-14,2.842171e-14,4.263256e-14,137.5161,0,0,0,7.848566,4.63531,0,-2.398082e-14
tuned,2026-01-13 23:00:00,860,23,26.94901,2748.07,120.3457,0,33.54712,0,0,1923.649,1923.332,0,0,0,0,0,0,0,0,0,7.595476,200,0.1,0.1271528,0.3172331,0,250,0.3172331,1923.332,0,0,112.7502,0,33.54712,363.9409,363.8809,0.06001826,0,370.2277,2230.747,0,0,1.387779e-16,4.263256e-14,7.595476,0,0,7.595476,0,0,0,0
tuned,2026-01-13 23:15:00,861,23.25,26.76774,2754.893,106.6837,0,31.29507,0,0,1928.425,1928.108,116.3823,33.61768,150,1,95.08284,1.298724,0,0,53.61844,0,213.3731,0.1066866,0.1259371,0.3172331,0,250,0.3172331,1811.725,0,0,11.60091,0,31.29507,363.4733,341.4775,21.99576,0,380.9937,2115.477,0,0,1.065814e-14,4.263256e-14,95.08284,0,0,0,53.61844,1.298724,0,1.554312e-15
tuned,2026-01-13 23:30:00,862,23.5,26.56826,2722.89,96.98047,0,27.4516,0,1,1906.023,1905.705,468.4279,134.9682,603.3962,2,101.3652,2.030978,0,0,500,0,338.3395,0.1691698,0.1343579,0.3172331,0,250,0.3172331,1437.278,0,0,0,0,27.4516,357.7711,269.785,87.9861,0,409.9061,2254.484,0,8.526513e-14,1.000866e-13,4.263256e-14,96.98047,0,0,0,500,6.415705,0,3.197442e-14
tuned,2026-01-13 23:45:00,863,23.75,26.41638,2727.264,104.7147,0,24.81548,0,1,1909.085,1908.768,456.4798,131.5022,587.9819,2,86.22332,1.758599,0,0,500,0,463.2863,0.2316431,0.2130474,0.3172331,0,250,0.3172331,1452.288,0,0,18.49135,0,24.81548,357.2258,271.7504,85.47531,0,407.896,2275.326,0,0,-1.410538e-13,4.263256e-14,86.22332,0,0,0,500,1.758599,0,-1.84297e-14
tuned,2026-01-14 00:00:00,864,0,26.31327,2732.652,82.37739,3.523735,37.80468,1,1,1912.857,1912.539,448.8965,129.2071,578.1036,2,77.41332,0.6902684,0,0,500,0,588.2133,0.2941067,0.2917246,0.3172331,0,250,0.3172331,1463.643,0,0,4.964075,2.833467,37.80468,357.1734,273.2951,83.87831,409.5612,0,832.5731,0,2.842171e-14,-4.568568e-14,4.263256e-14,77.41332,0.6902684,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 00:15:00,865,0.25,26.19609,2752.653,67.2233,1.429219,35.17815,1,1,1926.857,1926.54,450.1564,129.5365,579.6929,2,79.31366,0.3792667,0,0,500,0,713.1207,0.3565604,0.3703893,0.3172331,0,250,0.3172331,1476.384,0,0,0,1.049952,35.17815,358.9238,275.0122,83.91163,411.1015,0,824.0141,0,2.842171e-14,1.308953e-13,4.263256e-14,67.2233,0.3792667,0,0,500,12.09036,0,1.278977e-13
tuned,2026-01-14 00:30:00,866,0.5,26.06533,2777.226,66.18418,0.488998,39.49314,1,1,1944.059,1943.741,447.5351,128.7521,576.2872,2,76.1934,0.09375038,0,0,500,0,838.0085,0.4190042,0.4490417,0.3172331,0,250,0.3172331,1496.206,0,0,0,0.3952476,39.49314,361.1603,277.9599,83.20041,414.0488,0,828.7794,0,-5.684342e-14,1.676437e-13,4.263256e-14,66.18418,0.09375038,0,0,500,10.00922,0,-1.421085e-14
tuned,2026-01-14 00:45:00,867,0.75,25.85614,2743.63,61.58779,0,32.45885,1,1,1920.541,1920.224,451.3111,129.9105,581.2216,2,80.44881,0.772797,0,0,500,0,962.8766,0.4814383,0.5276817,0.3172331,0,250,0.3172331,1468.913,0,0,0,0,32.45885,355.2725,271.7278,83.54477,407.6427,0,815.2854,0,5.684342e-14,-8.992806e-15,4.263256e-14,61.58779,0,0,0,500,19.63381,0,9.237056e-14
tuned,2026-01-14 01:00:00,868,1,25.67832,2762.026,67.5094,0,27.20583,1,1,1933.418,1933.101,447.0676,128.6323,575.6999,2,75.46734,0.2325291,0,0,500,0,1087.725,0.5438625,0.6063093,0.3172331,0,250,0.3172331,1486.033,0,0,0,0,27.20583,356.3652,273.9038,82.4614,407.5507,0,815.1013,0,2.842171e-14,1.303402e-13,4.263256e-14,67.5094,0,0,0,500,8.190465,0,3.552714e-15
tuned,2026-01-14 01:15:00,869,1.25,25.48405,2739.847,70.94478,0,25.72211,1,1,1917.893,1917.576,439.7376,126.5881,566.3257,2,65.48747,0.8381956,0,0,500,0,1212.554,0.6062769,0.6849245,0.3172331,0,250,0.3172331,1477.838,0,0,5.457312,0,25.72211,352.1167,271.3245,80.79212,402.6351,0,814.6841,0,7.105427e-14,-1.014744e-13,4.263256e-14,65.48747,0,0,0,500,0.8381956,0,5.762057e-14
tuned,2026-01-14 01:30:00,870,1.5,25.26627,2729.846,63.94805,0,25.79521,1,1,1910.892,1910.575,442.6569,127.5328,570.1897,2,68.36472,1.824966,0,0,500,0,1337.363,0.6686814,0.7635273,0.3172331,0,250,0.3172331,1467.918,0,0,0,0,25.79521,349.2951,268.3232,80.97196,400.5711,0,801.1422,0,-1.421085e-14,-3.340661e-13,4.263256e-14,63.94805,0,0,0,500,6.24164,0,-3.641532e-14
tuned,2026-01-14 01:45:00,871,1.75,25.3111,2751.488,45.3613,0,28.75989,1,1,1926.042,1925.725,116.4079,33.59214,150,1,70.26142,0.9893457,0,0,78.74924,0,1356.84,0.6784198,0.8421178,0.3172331,0,250,0.3172331,1809.317,0,0,0,0,28.75989,352.3819,331.0263,21.35562,369.8802,0,739.7605,0,-7.105427e-15,-2.055023e-13,4.263256e-14,45.3613,0,0,0,78.74924,25.88946,0,-7.105427e-15
tuned,2026-01-14 02:00:00,872,2,24.92941,2741.934,38.27568,0,30.83435,1,1,1919.354,1919.037,116.4223,33.57766,150,1,62.70135,0.8139315,0,0,86.48472,0,1378.247,0.6891236,0.854382,0.3172331,0,250,0.3172331,1802.614,0,0,0,0,30.83435,34.54837,32.44706,2.101312,71.62306,0,143.2461,0,0,1.419975e-13,4.263256e-14,38.27568,0,0,0,86.48472,25.2396,0,-1.065814e-14
tuned,2026-01-14 02:15:00,873,2.25,24.83621,2744.157,53.63459,0,31.87472,1,1,1920.91,1920.593,116.4546,33.54544,150,1,64.66455,0.4236458,0,0,84.9118,0,1399.258,0.6996291,0.8678621,0.3172331,0,250,0.3172331,1804.138,0,0,0,0,31.87472,34.57638,32.47449,2.101892,71.7964,0,143.5928,0,-1.421085e-14,2.229328e-13,4.263256e-14,53.63459,0,0,0,84.9118,11.4536,0,1.065814e-14
tuned,2026-01-14 02:30:00,874,2.5,24.50358,2771.027,64.84751,0,33.50032,1,1,1939.719,1939.402,116.415,33.58503,150,1,73.38638,0.9032209,0,0,75.7104,0,1417.966,0.7089828,0.8810924,0.3172331,0,250,0.3172331,1822.987,0,0,0,0,33.50032,34.91495,32.81377,2.10118,72.42989,0,144.8598,0,-2.131628e-14,3.509415e-13,4.263256e-14,64.84751,0,0,0,75.7104,9.442091,0,-1.776357e-15
tuned,2026-01-14 02:45:00,875,2.75,24.31611,2806.302,64.23475,0,36.30862,1,1,1964.411,1964.094,116.4372,33.56283,150,1,64.92714,0.6342792,0,0,84.43859,0,1438.852,0.719426,0.8928721,0.3172331,0,250,0.3172331,1847.657,0,0,0,0,36.30862,35.3594,33.25782,2.101579,73.33314,0,146.6663,0,0,1.474376e-13,4.263256e-14,64.23475,0,0,0,84.43859,1.326669,0,8.881784e-16
tuned,2026-01-14 03:00:00,876,3,24.31959,2801.047,71.12789,0,31.89517,1,1,1960.733,1960.416,116.2179,33.78208,150,1,76.0071,3.289926,0,0,70.70297,0,1456.301,0.7281506,0.906024,0.3172331,0,250,0.3172331,1844.198,0,0,0,0,31.89517,35.29319,33.19556,2.097633,72.69891,0,145.3978,0,0,-3.521627e-13,4.263256e-14,71.12789,0,0,0,70.70297,8.169136,0,5.329071e-15
tuned,2026-01-14 03:15:00,877,3.25,24.18669,2760.158,87.43313,0.2308314,31.02752,1,1,1932.111,1931.794,116.303,33.69699,150,1,74.41235,2.259306,0,0,73.32834,0,1474.404,0.737202,0.9170115,0.3172331,0,250,0.3172331,1815.491,0,0,13.02077,0,31.02752,34.77799,32.67883,2.099164,71.92689,0,166.3146,0,-1.421085e-14,1.498801e-13,4.263256e-14,74.41235,0.2308314,0,0,73.32834,2.028474,0,-1.154632e-14
tuned,2026-01-14 03:30:00,878,3.5,24.28208,2754.213,93.919,0,32.1524,1,1,1927.949,1927.632,116.307,33.69296,150,1,81.72155,2.210504,0,0,66.06794,0,1490.689,0.7453445,0.9284106,0.3172331,0,250,0.3172331,1811.325,0,0,12.19745,0,32.1524,34.70308,32.60384,2.099237,72.05995,0,165.1605,0,-1.421085e-14,1.827427e-13,4.263256e-14,81.72155,0,0,0,66.06794,2.210504,0,-6.217249e-15
tuned,2026-01-14 03:45:00,879,3.75,24.07535,2733.344,85.82033,2.739262,27.86334,1,1,1913.341,1913.024,116.2565,33.74354,150,1,94.25587,2.823048,0,0,52.92109,0,1503.685,0.7518423,0.938665,0.3172331,0,250,0.3172331,1796.767,0,0,0,0,27.86334,34.44013,32.34181,2.098327,71.05942,0,142.1188,0,-7.105427e-15,1.668665e-13,4.263256e-14,85.82033,2.739262,0,0,52.92109,8.519321,0,1.776357e-15
tuned,2026-01-14 04:00:00,880,4,23.964,2721.545,95.41543,2.78852,27.41528,1,1,1905.081,1904.764,116.1284,33.8716,150,1,104.8921,4.374126,0,0,40.73381,0,1513.631,0.7568156,0.9468481,0.3172331,0,250,0.3172331,1788.636,0,0,0,0,27.41528,34.29147,32.19544,2.096021,70.95045,0,141.9009,0,0,2.431388e-13,4.263256e-14,95.41543,2.78852,0,0,40.73381,11.06224,0,3.552714e-15
tuned,2026-01-14 04:15:00,881,4.25,23.81747,2728.89,107.8977,0,19.67905,1,1,1910.223,1909.906,116.4387,33.56134,150,1,113.3258,0.6162787,0,0,36.05796,0,1522.407,0.7612037,0.9531114,0.3172331,0,250,0.3172331,1793.467,0,0,0,0,19.67905,34.38401,32.2824,2.101606,69.33909,0,138.6782,0,1.421085e-14,-2.712275e-13,4.263256e-14,107.8977,0,0,0,36.05796,6.044359,0,3.552714e-15
tuned,2026-01-14 04:30:00,882,4.5,23.76509,2721.881,131.3171,6.047559,19.33321,1,1,1905.317,1904.999,117.4235,33.93047,151.3539,1,149.9303,1.423614,0,0,0,0,1522.168,0.7610839,0.9586377,0.3172331,0,250,0.3172331,1787.576,0,0,0,4.623945,19.33321,34.2957,32.17637,2.119333,69.53724,0,147.0508,0,-7.105427e-15,-5.440093e-14,4.263256e-14,131.3171,1.423614,0,0,0,18.61325,0,3.552714e-15
tuned,2026-01-14 04:45:00,883,4.75,23.67877,2723.114,171.0526,1.167264,26.70394,1,1,1906.18,1905.862,145.1928,42.07425,187.2671,1,184.3819,2.885231,0,0,0,0,1521.928,0.7609641,0.9584868,0.3172331,0,250,0.3172331,1760.67,0,0,0,0,26.70394,34.31123,31.69205,2.619181,78.49657,0,156.9931,0,7.105427e-15,-4.486411e-13,4.263256e-14,171.0526,1.167264,0,0,0,15.0472,0,1.776357e-15
tuned,2026-01-14 05:00:00,884,5,23.59337,2722.873,214.1174,0,27.37811,1,1,1906.011,1905.694,180.9275,52.12772,233.0552,1,232.2987,0.7565731,0,0,0,0,1521.689,0.7608443,0.9583359,0.3172331,0,250,0.3172331,1724.766,0,0,0,0,27.37811,34.3082,31.04579,3.262405,88.01514,0,176.0303,0,1.421085e-14,-3.871348e-13,4.263256e-14,214.1174,0,0,0,0,18.93784,0,1.421085e-14
tuned,2026-01-14 05:15:00,885,5.25,23.57865,2722.891,268.9202,0,22.60159,1,1,1906.023,1905.706,226.4965,65.1969,291.6934,1,291.3095,0.3839343,0,0,0,0,1521.449,0.7607245,0.958185,0.3172331,0,250,0.3172331,1679.21,0,0,0,0,22.60159,34.30842,30.22578,4.082647,99.41846,0,198.8369,0,1.421085e-14,2.842171e-14,4.263256e-14,268.9202,0,0,0,0,22.77319,0,1.776357e-14
tuned,2026-01-14 05:30:00,886,5.5,23.70594,2686.384,340.4104,1.277115,23.66067,1,1,1880.469,1880.151,276.7559,79.62004,356.376,1,356.3207,0.05525875,0,0,0,0,1521.21,0.7606048,0.9580342,0.3172331,0,250,0.3172331,1603.395,0,0,0,1.221856,23.66067,33.84843,28.86112,4.987317,112.6746,0,227.4568,0,-7.105427e-14,-2.127187e-13,4.263256e-14,340.4104,0.05525875,0,0,0,15.91024,0,-1.953993e-14
tuned,2026-01-14 05:45:00,887,5.75,23.71529,2694.369,415.6108,1.839718,22.04005,1,1,1886.059,1885.741,322.0653,92.72348,414.7887,1,414.0814,0.7073294,0,0,0,0,1520.97,0.760485,0.9578834,0.3172331,0,250,0.3172331,1563.676,0,0,1.529349,1.132389,22.04005,33.94905,28.14617,5.802885,124.7765,0,254.1446,0,-1.421085e-14,-3.018696e-13,4.263256e-14,414.0814,0.7073294,0,0,0,0,0,5.77316e-15
tuned,2026-01-14 06:00:00,888,6,23.72102,2704.459,500.8451,4.90907,21.4765,0,0,1893.121,1892.804,0,0,0,0,0,0,0,0,0,466.7497,1404.043,0.7020216,0.9577326,0.3172331,0,250,0.3172331,1892.804,0,0,34.53486,4.469633,21.4765,34.07618,34.07047,0.005710195,0,37.87789,275.6112,0,0,-4.525269e-13,4.263256e-14,466.3103,0.439437,0,466.7497,0,0,0,1.110223e-16
tuned,2026-01-14 06:15:00,889,6.25,23.69013,2752.056,547.1297,4.769386,20.68567,0,0,1926.439,1926.122,0,0,0,0,0,0,0,0,0,500,1278.822,0.6394111,0.8841054,0.3172331,0,250,0.3172331,1926.122,0,0,47.12969,4.769386,20.68567,34.6759,34.67019,0.005710195,0,38.33521,300.3696,0,0,2.071676e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 06:30:00,890,6.5,23.6142,2776.492,592.6709,3.129841,12.39294,0,0,1943.544,1943.227,0,0,0,0,0,0,0,0,0,500,1153.621,0.5768104,0.8052556,0.3172331,0,250,0.3172331,1943.227,0,0,92.67092,3.129841,12.39294,34.9838,34.97809,0.005710195,0,37.17058,369.6945,0,0,-3.078648e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 06:45:00,891,6.75,23.45193,2786.607,607.5309,3.385134,26.70186,0,0,1950.625,1950.307,0,0,0,0,0,0,0,0,0,500,1028.439,0.5142196,0.7264182,0.3172331,0,250,0.3172331,1950.307,0,0,107.5309,3.385134,26.70186,35.11124,35.10553,0.005710195,0,39.81462,410.3105,0,0,-2.700062e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:00:00,892,7,23.35322,2778.585,611.7174,0,28.17964,0,0,1945.01,1944.692,0,0,0,0,0,0,0,0,0,500,903.2774,0.4516387,0.6475931,0.3172331,0,250,0.3172331,1944.692,0,0,111.7174,0,28.17964,35.01017,35.00446,0.005710195,0,39.96467,412.5182,0,0,-1.001421e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:15:00,893,7.25,23.40608,2798.364,586.7015,0,27.91816,0,0,1958.855,1958.538,0,0,0,0,0,0,0,0,0,500,778.1352,0.3890676,0.5687805,0.3172331,0,250,0.3172331,1958.538,0,0,86.7015,0,27.91816,35.25939,35.25368,0.005710195,0,40.17289,370.511,0,0,8.848478e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:30:00,894,7.5,23.21283,2774.372,593.917,0,30.66945,0,0,1942.06,1941.743,0,0,0,0,0,0,0,0,0,500,653.0127,0.3265064,0.4899803,0.3172331,0,250,0.3172331,1941.743,0,0,93.91705,0,30.66945,34.95709,34.95138,0.005710195,0,40.3352,383.8505,0,0,3.519407e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 07:45:00,895,7.75,23.3667,2804.283,532.1323,0,28.61443,0,0,1962.998,1962.681,0,0,0,0,0,0,0,0,0,500,527.9099,0.263955,0.4111925,0.3172331,0,250,0.3172331,1962.681,0,0,32.13227,0,28.61443,35.33397,35.32826,0.005710195,0,40.36631,277.4429,0,0,2.416956e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 08:00:00,896,8,23.38638,2801.291,479.5577,210.2574,31.42484,0,0,1960.904,1960.586,0,0,0,0,0,0,0,0,0,500,402.8268,0.2014134,0.3324171,0.3172331,0,250,0.3172331,1960.586,0,0,9.631224,180.1838,31.42484,35.29626,35.29055,0.005710195,0,40.82553,551.9714,0,0,-7.438494e-14,4.263256e-14,469.9264,30.07355,0,500,0,0,0,0
tuned,2026-01-14 08:15:00,897,8.25,23.34661,2802.85,421.2633,211.5133,41.52604,0,0,1961.995,1961.678,0,0,0,0,0,0,0,0,0,500,277.7634,0.1388817,0.2536541,0.3172331,0,250,0.3172331,1961.678,0,0,9.191804,123.5849,41.52604,35.31592,35.31021,0.005710195,0,42.61872,463.4427,0,0,-2.403633e-14,4.263256e-14,412.0715,87.92846,0,500,0,0,0,0
tuned,2026-01-14 08:30:00,898,8.5,23.36697,2847.248,380.9507,213.0463,43.10864,0,0,1993.074,1992.757,150.1684,62.09413,212.2625,1,34.52842,177.7341,0,0,0,310.8787,200,0.1,0.1749035,0.3172331,0,250,0.3172331,1842.588,0,0,35.5436,35.31222,43.10864,35.87533,33.16659,2.708741,0,102.8508,687.9055,0,0,-2.220446e-15,4.263256e-14,345.4071,177.7341,0,310.8787,0,0,0,0
tuned,2026-01-14 08:45:00,899,8.75,23.55228,2861.145,318.6741,218.2976,44.79873,0,0,2002.802,2002.484,341.5133,117.5724,459.0858,1,277.1411,181.8187,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1660.971,0,0,41.53301,36.47886,44.79873,36.05043,29.89748,6.15295,0,155.3859,989.1931,0,-1.421085e-14,0,4.263256e-14,277.1411,181.8187,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-14 09:00:00,900,9,23.70492,2872.014,247.55,221.2202,40.07246,1,1,2010.41,2010.093,697.6465,220.2529,917.8994,2,233.8994,184,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.446,0,0,13.65054,37.22016,40.07246,36.18738,23.62403,12.56335,250.9789,0,589.7097,0,2.842171e-14,1.24345e-13,4.263256e-14,233.8994,184,0,0,500,0,0,0
tuned,2026-01-14 09:15:00,901,9.25,23.84952,2861.396,200.2838,222.7584,43.6962,1,1,2002.977,2002.66,666.0164,211.5659,877.5823,2,189.7068,187.8755,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1336.643,0,0,10.57706,34.8829,43.6962,36.05359,24.05958,11.994,243.3915,0,565.2015,0,-5.684342e-14,-1.216804e-13,4.263256e-14,189.7068,187.8755,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 09:30:00,902,9.5,24.19572,2911.02,154.2648,224.6493,59.02564,1,1,2037.714,2037.397,648.1629,206.8035,854.9664,2,163.5777,191.3887,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1389.234,0,0,0,33.26062,59.02564,36.67886,25.00621,11.67264,242.3717,0,542.118,0,-5.684342e-14,1.301736e-13,4.263256e-14,154.2648,191.3887,0,0,500,9.312917,0,0
tuned,2026-01-14 09:45:00,903,9.75,24.62067,2869.143,119.9789,226.9968,67.09854,1,1,2008.4,2008.083,619.5711,198.443,818.0141,2,127.9001,190.114,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1388.512,0,0,0,36.88283,67.09854,36.1512,24.99321,11.15799,235.5441,0,534.711,0,0,8.903989e-14,4.263256e-14,119.9789,190.114,0,0,500,7.921193,0,2.842171e-14
tuned,2026-01-14 10:00:00,904,10,24.57416,2905.366,92.2435,230.6974,72.34631,1,1,2033.756,2033.439,601.4652,193.4714,794.9366,2,102.5937,192.3429,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1431.974,0,0,0,38.35444,72.34631,36.60761,25.77553,10.83208,232.2898,0,530.741,0,5.684342e-14,2.131628e-14,4.263256e-14,92.2435,192.3429,0,0,500,10.35018,0,5.684342e-14
tuned,2026-01-14 10:15:00,905,10.25,24.81839,2933.178,88.71511,233.0212,82.41078,1,1,2053.225,2052.907,592.4186,191.0401,783.4587,2,89.50631,193.9524,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1460.489,0,0,0,39.0688,82.41078,36.95804,26.2888,10.66924,232.2585,0,531.9106,0,0,-1.135758e-13,4.263256e-14,88.71511,193.9524,0,0,500,0.7912004,0,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,24.85072,2962.068,74.64821,229.7156,79.39815,1,1,2073.448,2073.13,584.5153,189.2072,773.7225,2,75.62525,198.0972,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1488.615,0,0,0,31.61842,79.39815,37.32206,26.79507,10.52698,230.3953,0,515.3325,0,0,-2.081668e-13,4.263256e-14,74.64821,198.0972,0,0,500,0.9770419,0,-8.526513e-14
tuned,2026-01-14 10:45:00,907,10.75,24.80865,2964.592,77.62613,233.2499,85.85272,1,1,2075.214,2074.897,575.1699,186.6007,761.7706,2,62.90335,198.8673,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1499.727,0,0,14.72278,34.38266,85.85272,37.35386,26.99509,10.35877,229.1459,0,542.9986,0,0,4.474199e-13,4.263256e-14,62.90335,198.8673,0,0,500,0,0,1.136868e-13
tuned,2026-01-14 11:00:00,908,11,24.88391,2959.985,81.71236,229.9414,93.61063,1,0,2071.989,2071.672,0,0,0,0,0,0,0,0,0,270.8232,1131.303,0.5656514,0.7551171,0.3172331,0,250,0.3172331,2071.672,0,0,12.76127,28.06922,93.61063,37.29581,37.2901,0.005710195,54.27079,0,178.9742,0,0,2.100542e-13,4.263256e-14,68.95109,201.8721,0,270.8232,0,0,0,2.842171e-14
tuned,2026-01-14 11:15:00,909,11.25,25.16481,3020.176,66.76702,233.2071,105.2586,0,0,2114.123,2113.806,0,0,0,0,0,0,0,0,0,270.0431,1063.614,0.531807,0.7123648,0.3172331,0,250,0.3172331,2113.806,0,0,0,29.93102,105.2586,385.6572,385.5994,0.0578695,0,404.8006,2278.034,0,0,-7.438494e-14,4.263256e-14,66.76702,203.2761,0,279.7371,0,0,0,0
tuned,2026-01-14 11:30:00,910,11.5,25.27287,3042.052,60.40884,236.0657,108.736,0,0,2129.436,2129.119,0,0,0,0,0,0,0,0,0,265.6908,997.0239,0.4985119,0.6697422,0.3172331,0,250,0.3172331,2129.119,0,0,0,30.78374,108.736,389.2948,389.2368,0.05799524,0,409.1154,2303.237,0,0,-1.130207e-13,4.263256e-14,60.40884,205.282,0,277.2335,0,0,0,0
tuned,2026-01-14 11:45:00,911,11.75,25.36147,3071.536,63.19417,234.2557,120.2483,0,0,2150.075,2149.758,0,0,0,0,0,0,0,0,0,269.7166,929.4378,0.4647189,0.6278113,0.3172331,0,250,0.3172331,2149.758,0,0,0,27.73325,120.2483,393.7694,393.7113,0.05809876,0,415.7339,2334.376,0,0,1.49436e-13,4.263256e-14,63.19417,206.5225,0,289.6735,0,0,0,2.842171e-14
tuned,2026-01-14 12:00:00,912,12,25.69826,3040.444,59.54118,240.9047,134.2684,0,0,2128.311,2127.993,0,0,0,0,0,0,0,0,0,268.4085,862.1893,0.4310947,0.5852533,0.3172331,0,250,0.3172331,2127.993,0,0,0,32.03735,134.2684,392.4461,392.3876,0.05849564,0,417.1458,2349.566,0,0,1.622036e-13,4.263256e-14,59.54118,208.8674,0,278.3633,0,0,0,0
tuned,2026-01-14 12:15:00,913,12.25,25.91553,3074.653,69.98562,239.9017,152.6651,0,0,2152.257,2151.94,0,0,0,0,0,0,0,0,0,273.8929,793.5804,0.3967902,0.542908,0.3172331,0,250,0.3172331,2151.94,0,0,4.899753,31.09467,152.6651,398.6183,398.5596,0.05875457,0,426.8346,2409.681,0,0,1.668665e-13,4.263256e-14,65.08587,208.807,0,273.8929,0,0,0,-2.842171e-14
tuned,2026-01-14 12:30:00,914,12.5,26.05468,3113.842,51.64634,240.2271,163.8503,0,0,2179.689,2179.372,0,0,0,0,0,0,0,0,0,258.5245,728.8243,0.3644122,0.4997059,0.3172331,0,250,0.3172331,2179.372,0,0,0,33.34897,163.8503,404.8468,404.7879,0.05892161,0,435.2208,2451.241,0,0,-1.322276e-13,4.263256e-14,51.64634,206.8781,0,277.4352,0,0,0,-2.842171e-14
tuned,2026-01-14 12:45:00,915,12.75,26.4404,3131.469,65.2382,238.0993,182.0181,0,0,2192.028,2191.711,0,0,0,0,0,0,0,0,0,269.8572,661.2453,0.3306226,0.45893,0.3172331,0,250,0.3172331,2191.711,0,0,0.32743,33.15288,182.0181,410.3726,410.3132,0.05938964,0,444.389,2501.893,0,0,-1.142975e-13,4.263256e-14,64.91077,204.9464,0,269.8572,0,0,0,2.842171e-14
tuned,2026-01-14 13:00:00,916,13,26.64774,3090.481,80.11366,240.1383,198.5809,0,0,2163.337,2163.02,0,0,0,0,0,0,0,0,0,264.7367,594.957,0.2974785,0.4163765,0.3172331,0,250,0.3172331,2163.02,0,0,20.83487,34.68037,198.5809,406.738,406.6783,0.05964431,0,444.0143,2537.843,0,0,1.026956e-13,4.263256e-14,59.27878,205.4579,0,264.7367,0,0,0,-2.842171e-14
tuned,2026-01-14 13:15:00,917,13.25,26.69306,3068.996,72.52963,241.2315,202.9497,0,0,2148.297,2147.98,0,0,0,0,0,0,0,0,0,271.6066,526.9617,0.2634809,0.3746357,0.3172331,0,250,0.3172331,2147.98,0,0,6.296031,35.85846,202.9497,404.2892,404.2295,0.05970026,0,442.4228,2506.042,0,0,-7.893686e-14,4.263256e-14,66.2336,205.373,0,271.6066,0,0,0,-2.842171e-14
tuned,2026-01-14 13:30:00,918,13.5,26.68946,3019.447,45.79423,241.3874,201.0327,0,0,2113.613,2113.296,0,0,0,0,0,0,0,0,0,251.3852,464.0325,0.2320162,0.3318201,0.3172331,0,250,0.3172331,2113.296,0,0,0,35.79644,201.0327,397.7323,397.6726,0.05969581,0,435.5022,2457.011,0,0,3.280709e-14,4.263256e-14,45.79423,205.5909,0,283.1925,0,0,0,0
tuned,2026-01-14 13:45:00,919,13.75,26.77117,3041.967,59.32355,245.1611,213.3164,0,0,2129.377,2129.06,0,0,0,0,0,0,0,0,0,263.4353,398.1006,0.1990503,0.2921944,0.3172331,0,250,0.3172331,2129.06,0,0,0,41.04937,213.3164,401.3776,401.3178,0.05979695,0,441.5269,2499.208,0,0,-4.013456e-14,4.263256e-14,59.32355,204.1118,0,272.7016,0,0,0,0
tuned,2026-01-14 14:00:00,920,14,26.92625,3074.79,77.44578,246.008,218.4252,0,1,2152.353,2152.036,591.0884,191.6369,782.7253,2,79.56012,203.1652,0,0,500,0,523.0379,0.261519,0.2506781,0.3172331,0,250,0.3172331,1560.947,0,0,0,42.84276,218.4252,407.0172,295.1804,111.8368,0,528.1223,2978.576,0,2.842171e-14,3.502754e-14,4.263256e-14,77.44578,203.1652,0,0,500,2.114348,0,8.526513e-14
tuned,2026-01-14 14:15:00,921,14.25,27.17661,3084.183,93.20859,237.3704,225.8324,1,1,2158.928,2158.611,583.1796,189.3327,772.5123,2,69.621,202.8913,0,0,500,0,647.9556,0.3239778,0.3293493,0.3172331,0,250,0.3172331,1575.431,0,0,23.5876,34.4791,225.8324,410.3979,299.479,110.9189,531.7409,0,1163.647,0,5.684342e-14,9.914292e-14,4.263256e-14,69.621,202.8913,0,0,500,0,0,1.136868e-13
tuned,2026-01-14 14:30:00,922,14.5,27.40667,3072.797,122.5341,234.863,242.1822,1,1,2150.958,2150.641,576.5914,187.1472,763.7386,2,63.57716,200.1614,0,0,500,0,772.8536,0.3864268,0.4080081,0.3172331,0,250,0.3172331,1574.049,0,0,58.95691,34.70165,242.1822,410.8593,300.6627,110.1966,534.0697,0,1229.7,0,-8.526513e-14,-1.264544e-13,4.263256e-14,63.57716,200.1614,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 14:45:00,923,14.75,27.53316,3051.553,127.271,232.4721,244.9755,1,1,2136.087,2135.77,583.3669,189.0455,772.4123,2,72.7291,199.6832,0,0,500,0,897.7319,0.448866,0.4866546,0.3172331,0,250,0.3172331,1552.403,0,0,54.54193,32.7889,244.9755,409.1061,297.3182,111.7879,533.2817,0,1217.209,0,0,1.27176e-13,4.263256e-14,72.7291,199.6832,0,0,500,0,0,0
tuned,2026-01-14 15:00:00,924,15,27.48409,3071.031,109.1619,231.6342,246.1233,1,1,2149.722,2149.404,583.9596,189.2072,773.1669,2,73.56593,199.6009,0,0,500,0,1022.591,0.5112953,0.5652886,0.3172331,0,250,0.3172331,1565.445,0,0,35.59598,32.0333,246.1233,411.2922,299.5064,111.7859,535.8028,0,1188.266,0,-5.684342e-14,1.851852e-13,4.263256e-14,73.56593,199.6009,0,0,500,0,0,-1.136868e-13
tuned,2026-01-14 15:15:00,925,15.25,27.70441,3043.475,85.54858,228.31,236.6924,1,1,2130.433,2130.115,587.99,190.5804,778.5704,2,76.95862,201.6118,0,0,500,0,1147.43,0.5737148,0.6439103,0.3172331,0,250,0.3172331,1542.125,0,0,8.589962,26.69822,236.6924,409.5006,296.4192,113.0813,532.4954,0,1125.863,0,2.842171e-14,4.299894e-13,4.263256e-14,76.95862,201.6118,0,0,500,0,0,0
tuned,2026-01-14 15:30:00,926,15.5,27.80517,3083.099,86.80719,227.473,240.5433,1,1,2158.17,2157.852,591.6118,191.1983,782.8102,2,85.18642,197.6238,0,0,500,0,1272.249,0.6361245,0.7225196,0.3172331,0,250,0.3172331,1566.241,0,0,1.620767,29.84922,240.5433,415.7177,301.6973,114.0204,539.2303,0,1132.746,0,-8.526513e-14,4.826139e-13,4.263256e-14,85.18642,197.6238,0,0,500,0,0,0
tuned,2026-01-14 15:45:00,927,15.75,27.74207,3082.324,88.48738,233.868,229.5871,1,1,2157.627,2157.309,606.1082,195.1976,801.3058,2,105.2899,196.016,0,0,500,0,1397.049,0.6985244,0.8011165,0.3172331,0,250,0.3172331,1551.201,0,0,0,37.85198,229.5871,415.0581,298.4013,116.6568,537.7641,0,1140.823,0,-5.684342e-14,-3.428369e-13,4.263256e-14,88.48738,196.016,0,0,500,16.80247,0,-7.105427e-14
tuned,2026-01-14 16:00:00,928,16,27.65321,3098.182,89.79162,229.5021,217.1805,1,1,2168.727,2168.41,224.7582,85.30968,310.0679,1,115.7944,194.2735,0,0,0,0,1396.829,0.6984144,0.8797011,0.3172331,0,250,0.3172331,1943.652,0,0,0,35.22857,217.1805,416.4106,373.1945,43.21604,500.2044,0,1061.178,0,-4.263256e-14,-3.106404e-13,4.263256e-14,89.79162,194.2735,0,0,0,26.00275,0,-2.842171e-14
tuned,2026-01-14 16:15:00,929,16.25,27.74765,3080.288,110.3596,228.6509,221.0498,1,1,2156.201,2155.884,228.5119,86.12144,314.6333,1,122.8811,191.7522,0,0,0,0,1396.609,0.6983044,0.8795626,0.3172331,0,250,0.3172331,1927.372,0,0,0,36.89872,221.0498,414.8329,370.8084,44.02457,499.4577,0,1062.566,0,1.421085e-14,-1.665335e-15,4.263256e-14,110.3596,191.7522,0,0,0,12.52155,0,1.421085e-14
tuned,2026-01-14 16:30:00,930,16.5,27.84823,3054.134,132.0011,227.5636,216.1342,1,1,2137.894,2137.576,248.525,91.75892,340.2839,1,149.6575,190.6264,0,0,0,0,1396.389,0.6981945,0.8794241,0.3172331,0,250,0.3172331,1889.051,0,0,0,36.93721,216.1342,412.188,364.211,47.97703,497.6408,0,1058.998,0,0,1.154632e-14,4.263256e-14,132.0011,190.6264,0,0,0,17.65639,0,0
tuned,2026-01-14 16:45:00,931,16.75,27.99933,3046.467,183.0931,226.3813,217.9303,1,1,2132.527,2132.209,273.6902,98.98238,372.6725,1,182.1945,190.478,0,0,0,0,1396.169,0.6980846,0.8792857,0.3172331,0,250,0.3172331,1858.519,0,0,0.8985229,35.90324,217.9303,412.4751,359.4764,52.99875,500.611,0,1064.705,0,5.684342e-14,-6.505907e-14,4.263256e-14,182.1945,190.478,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 17:00:00,932,17,27.87293,3008.13,201.1421,224.7885,209.9487,1,1,2105.691,2105.373,295.79,105.1299,400.9199,1,212.4168,188.5031,0,0,0,0,1395.949,0.6979747,0.8791473,0.3172331,0,250,0.3172331,1809.583,0,0,0,36.28542,209.9487,406.1921,349.0724,57.1197,494.7018,0,1051.996,0,-1.421085e-14,-2.464695e-14,4.263256e-14,201.1421,188.5031,0,0,0,11.27465,0,0
tuned,2026-01-14 17:15:00,933,17.25,28.14938,2986.93,216.0049,219.0626,207.7213,1,1,2090.851,2090.534,318.6144,111.5342,430.1485,1,243.1653,186.9833,0,0,0,0,1395.73,0.6978648,0.8790089,0.3172331,0,250,0.3172331,1771.919,0,0,0,32.07937,207.7213,405.7094,343.8238,61.88558,495.6642,0,1046.665,0,-4.263256e-14,3.399503e-13,4.263256e-14,216.0049,186.9833,0,0,0,27.16041,0,-2.842171e-14
tuned,2026-01-14 17:30:00,934,17.5,27.92321,2968.597,252.2816,215.1503,194.4648,1,0,2078.018,2077.701,0,0,0,0,0,0,0,0,0,438.945,1285.774,0.6428869,0.8788705,0.3172331,0,250,0.3172331,2077.701,0,0,0,28.48697,194.4648,401.2821,401.2208,0.06126027,438.7736,0,926.6872,0,0,9.969803e-14,4.263256e-14,252.2816,186.6633,0,466.9716,0,0,0,2.842171e-14
tuned,2026-01-14 17:45:00,935,17.75,27.9232,2932.342,304.7974,211.2038,191.6568,0,0,2052.639,2052.322,0,0,0,0,0,0,0,0,0,477.0268,1166.315,0.5831573,0.8096329,0.3172331,0,250,0.3172331,2052.322,0,0,0,38.97443,191.6568,396.3812,396.3199,0.06126026,0,433.3304,2450.548,0,0,-2.220446e-13,4.263256e-14,304.7974,172.2293,0,500,0,0,0,0
tuned,2026-01-14 18:00:00,936,18,28.09394,2931.765,346.8022,2.968737,194.1843,0,0,2052.235,2051.918,0,0,0,0,0,0,0,0,0,348.5013,1079.006,0.5395028,0.7344112,0.3172331,0,250,0.3172331,2051.918,0,0,0,1.269685,194.1843,397.7458,397.6843,0.06148326,0,435.3193,2396.446,0,0,-2.792211e-13,4.263256e-14,346.8022,1.699052,0,383.2742,0,0,0,-2.420286e-14
tuned,2026-01-14 18:15:00,937,18.25,28.21303,2892.536,419.3145,4.560462,177.9214,0,0,2024.775,2024.458,0,0,0,0,0,0,0,0,0,421.3198,973.5059,0.4867529,0.6794341,0.3172331,0,250,0.3172331,2024.458,0,0,0,2.555237,177.9214,393.4225,393.3608,0.06163975,0,427.9317,2358.032,0,0,2.505773e-13,4.263256e-14,419.3145,2.005226,0,425.9885,0,0,0,-8.881784e-15
tuned,2026-01-14 18:30:00,938,18.5,28.05858,2840.133,478.091,0.7645331,166.7748,0,0,1988.093,1987.776,0,0,0,0,0,0,0,0,0,475.9414,854.3673,0.4271836,0.6130024,0.3172331,0,250,0.3172331,1987.776,0,0,2.914093,0,166.7748,385.024,384.9626,0.06143694,0,417.261,2299.963,0,0,1.183498e-13,4.263256e-14,475.1769,0.7645331,0,476.5955,0,0,0,-1.609823e-14
tuned,2026-01-14 18:45:00,939,18.75,28.10154,2830.06,521.8659,0.4885645,154.1104,0,0,1981.042,1980.725,0,0,0,0,0,0,0,0,0,500,729.2328,0.3646164,0.5379826,0.3172331,0,250,0.3172331,1980.725,0,0,21.86592,0.4885645,154.1104,384.0099,383.9484,0.06149322,0,413.8215,2314.58,0,0,-1.233458e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:00:00,940,19,28.21518,2822.877,533.6593,1.06213,146.7418,0,0,1976.014,1975.696,0,0,0,0,0,0,0,0,0,500,604.118,0.302059,0.4591872,0.3172331,0,250,0.3172331,1975.696,0,0,33.65928,1.06213,146.7418,383.9656,383.9039,0.06164258,0,412.4178,2328.192,0,0,1.503242e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:15:00,941,19.25,28.25264,2809.993,546.5534,0.7285109,136.0315,0,0,1966.995,1966.678,0,0,0,0,0,0,0,0,0,500,479.0229,0.2395115,0.3804043,0.3172331,0,250,0.3172331,1966.678,0,0,46.55338,0.7285109,136.0315,382.5195,382.4578,0.06169198,0,408.9117,2330.575,0,0,7.588374e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:30:00,942,19.5,28.0543,2803.298,566.1271,0.4910047,122.648,0,0,1962.308,1961.991,0,0,0,0,0,0,0,0,0,500,353.9475,0.1769737,0.3016337,0.3172331,0,250,0.3172331,1961.991,0,0,66.12711,0.4910047,122.648,379.9957,379.9343,0.06143133,0,403.6847,2335.182,0,0,1.278977e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 19:45:00,943,19.75,28.1965,2799.015,583.1654,0,110.3582,0,0,1959.31,1958.993,0,0,0,0,0,0,0,0,0,500,228.8918,0.1144459,0.2228755,0.3172331,0,250,0.3172331,1958.993,0,0,83.16538,0,110.3582,380.568,380.5063,0.06161798,0,401.9418,2354.14,0,0,-4.857226e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 20:00:00,944,20,27.89529,2796.415,561.4767,0,94.32661,0,0,1957.491,1957.173,345.4908,99.68264,445.1735,1,442.3935,2.780019,0,0,0,115.423,200,0.1,0.1441298,0.3172331,0,250,0.3172331,1611.683,0,0,3.660234,0,94.32661,377.7833,311.0445,66.73876,0,428.9316,2365.438,0,-1.421085e-14,-3.747003e-15,4.263256e-14,557.8164,0,0,115.423,0,2.780019,0,-7.993606e-14
tuned,2026-01-14 20:15:00,945,20.25,27.80805,2786.701,541.1691,0,88.70385,0,0,1950.691,1950.374,398.0741,114.7964,512.8706,2,510.0854,2.659238,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1552.299,0,0,31.08375,0,88.70385,375.7749,299.0301,76.74486,0,430.9141,2423.647,0,7.105427e-14,0,4.263256e-14,510.0854,0,0,0,0.1259371,2.659238,0,3.996803e-14
