controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 20:30:00,946,20.5,27.56716,2775.339,501.865,0,73.5403,0,0,1942.737,1942.42,367.1579,105.7967,472.9546,1,471.167,1.661682,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1575.262,0,0,30.69805,0,73.5403,372.3421,301.9124,70.42975,0,421.8037,2372.875,0,-4.263256e-14,0,4.263256e-14,471.167,0,0,0,0.1259371,1.661682,0,-1.465494e-14
tuned,2026-01-14 20:45:00,947,20.75,27.40519,2730.251,447.1053,0,67.00524,0,0,1911.176,1910.858,325.367,93.76978,419.1368,1,417.3958,1.61506,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1585.491,0,0,29.70953,0,67.00524,365.0466,302.8388,62.20774,0,409.407,2302.988,0,-2.842171e-14,0,4.263256e-14,417.3958,0,0,0,0.1259371,1.61506,0,-2.04281e-14
tuned,2026-01-14 21:00:00,948,21,27.24993,2738.219,406.6675,0.1774923,60.15935,0,0,1916.753,1916.436,301.035,86.61901,387.654,1,387.3351,0.1929119,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1615.401,0,0,19.33241,0,60.15935,364.9216,307.5486,57.37301,0,405.621,2264.264,0,-5.684342e-14,0,4.263256e-14,387.3351,0.1774923,0,0,0.1259371,0.01541963,0,-7.022161e-15
tuned,2026-01-14 21:15:00,949,21.25,27.19768,2755.047,364.6984,2.722704,60.44795,0,0,1928.533,1928.216,269.9003,77.64659,347.5469,1,347.3781,0.04289834,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1658.315,0,0,17.32032,2.679806,60.44795,366.763,315.3737,51.38921,0,404.5162,2259.339,0,0,0,4.263256e-14,347.3781,0.04289834,0,0,0.1259371,0,0,1.290634e-14
tuned,2026-01-14 21:30:00,950,21.5,26.90782,2736.068,301.976,0,45.96308,0,0,1915.248,1914.931,231.9619,66.86907,298.8309,1,297.3809,1.324124,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1682.969,0,0,4.595124,0,45.96308,362.0411,318.1332,43.90794,0,393.6907,2173.225,0,0,0,4.263256e-14,297.3809,0,0,0,0.1259371,1.324124,0,1.709743e-14
tuned,2026-01-14 21:45:00,951,21.75,26.80958,2710.746,237.7772,0,46.09157,0,0,1897.522,1897.205,202.653,58.72151,261.3745,1,257.2558,3.992735,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1694.552,0,0,0,0,46.09157,357.9591,319.6697,38.28943,0,387.0862,2128.974,0,-7.105427e-15,0,4.263256e-14,237.7772,0,0,0,0.1259371,23.47134,0,3.552714e-15
tuned,2026-01-14 22:00:00,952,22,26.84775,2727.236,195.0754,1.529776,40.75866,0,0,1909.065,1908.748,163.4002,47.34623,210.7464,1,207.4127,3.20773,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1745.348,0,0,0,0,40.75866,360.4222,329.5131,30.90905,0,384.5544,2115.049,0,1.421085e-14,0,4.263256e-14,195.0754,1.529776,0,0,0.1259371,14.01528,0,-1.065814e-14
tuned,2026-01-14 22:15:00,953,22.25,26.71996,2706.383,185.0615,0.6561142,44.2872,0,0,1894.468,1894.151,132.6133,38.1654,170.7787,1,170.4964,0.156366,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1761.538,0,0,14.56511,0.4997482,44.2872,356.7196,331.6894,25.03021,0,378.1939,2106.053,0,2.842171e-14,0,4.263256e-14,170.4964,0.156366,0,0,0.1259371,0,0,2.831069e-15
tuned,2026-01-14 22:30:00,954,22.5,26.6496,2707.065,161.431,0.6727302,37.09611,0,0,1894.946,1894.628,119.146,34.31488,153.4609,1,152.9564,0.3784994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1775.482,0,0,8.474582,0.2942308,37.09611,356.2903,333.8287,22.46164,0,375.1184,2078.277,0,-3.552714e-14,0,4.263256e-14,152.9564,0.3784994,0,0,0.1259371,0,0,-2.442491e-14
tuned,2026-01-14 22:45:00,955,22.75,26.56071,2713.685,141.2406,0,37.69661,0,0,1899.58,1899.262,116.4203,33.57972,150,1,138.8462,0.8388728,0,0,10.31495,0,202.5473,0.1012736,0.1259371,0.3172331,0,250,0.3172331,1782.842,0,0,2.394427,0,37.69661,356.5062,334.5973,21.90887,0,375.2518,2068.015,0,-1.421085e-14,0,4.263256e-14,138.8462,0,0,0,10.31495,0.8388728,0,-1.509903e-14
tuned,2026-01-14 23:00:00,956,23,26.31495,2732.259,125.8943,0,27.85863,0,0,1912.581,1912.264,0,0,0,0,0,0,0,0,0,10.06147,200,0.1,0.127541,0.3172331,0,250,0.3172331,1912.264,0,0,115.8329,0,27.85863,357.1343,357.075,0.0592366,0,362.277,2192.335,0,0,3.053113e-16,4.263256e-14,10.06147,0,0,10.06147,0,0,0,0
tuned,2026-01-14 23:15:00,957,23.25,26.11848,2790.51,115.6536,0.863281,36.04106,0,0,1953.357,1953.04,116.4379,33.56212,150,1,101.4344,0.6256657,0,0,47.93996,0,211.9535,0.1059768,0.1259371,0.3172331,0,250,0.3172331,1836.602,0,0,14.21927,0.2376152,36.04106,363.2823,341.5683,21.71394,0,381.8333,2125.021,0,0,3.907985e-14,4.263256e-14,101.4344,0.6256657,0,0,47.93996,0,0,0
tuned,2026-01-14 23:30:00,958,23.5,25.97691,2764.335,101.1977,4.913645,21.58485,0,1,1935.035,1934.717,465.8089,134.0993,599.9082,2,98.96379,0.9443964,0,0,500,0,336.9201,0.1684601,0.133464,0.3172331,0,250,0.3172331,1468.909,0,0,2.233917,3.969249,21.58485,358.8355,272.3964,86.43907,0,410.4985,2268.442,0,0,3.699818e-14,4.263256e-14,98.96379,0.9443964,0,0,500,0,0,0
tuned,2026-01-14 23:45:00,959,23.75,25.89143,2675.338,79.46738,4.445773,14.172,1,1,1872.737,1872.42,463.6688,133.4696,597.1384,2,96.32599,0.8124596,0,0,500,0,461.8671,0.2309336,0.2121537,0.3172331,0,250,0.3172331,1408.751,0,0,0,3.633313,14.172,346.6784,260.7859,85.89243,396.8791,0,800.0256,0,-2.842171e-14,-7.333023e-14,4.263256e-14,79.46738,0.8124596,0,0,500,16.85861,0,-4.263256e-14
tuned,2026-01-15 00:00:00,960,0,26.00933,2678.791,60.14014,0,15.24547,1,1,1875.154,1874.837,451.986,130.2587,582.2448,2,80.0224,2.222367,0,0,500,0,586.7944,0.2933972,0.2908309,0.3172331,0,250,0.3172331,1422.85,0,0,0,0,15.24547,347.9612,264.0299,83.93124,397.1177,0,794.2354,0,2.842171e-14,5.562217e-14,4.263256e-14,60.14014,0,0,0,500,22.10463,0,4.618528e-14
tuned,2026-01-15 00:15:00,961,0.25,26.07217,2661.521,56.45805,0,9.705329,1,1,1863.065,1862.747,445.4671,128.2462,573.7133,2,72.78205,0.9312935,0,0,500,0,711.702,0.355851,0.3694958,0.3172331,0,250,0.3172331,1417.28,0,0,0,0,9.705329,346.1619,263.3341,82.82781,393.3836,0,786.7672,0,-2.842171e-14,-5.528911e-14,4.263256e-14,56.45805,0,0,0,500,17.2553,0,3.907985e-14
tuned,2026-01-15 00:30:00,962,0.5,25.85865,2678.815,60.66441,0,27.05832,1,1,1875.17,1874.853,443.4481,127.5982,571.0463,2,70.74686,0.299478,0,0,500,0,836.59,0.418295,0.4481483,0.3172331,0,250,0.3172331,1431.405,0,0,0,0,27.05832,346.8973,264.8029,82.09441,397.4068,0,794.8136,0,4.263256e-14,-1.69087e-13,4.263256e-14,60.66441,0,0,0,500,10.38193,0,5.506706e-14
tuned,2026-01-15 00:45:00,963,0.75,25.65301,2686.422,74.111,0,34.67726,1,1,1880.495,1880.178,443.0953,127.4997,570.5951,2,70.26753,0.3275213,0,0,500,0,961.4583,0.4807291,0.5267884,0.3172331,0,250,0.3172331,1437.083,0,0,3.843476,0,34.67726,346.4327,264.7454,81.68732,398.6335,0,803.8969,0,1.421085e-14,9.914292e-14,4.263256e-14,70.26753,0,0,0,500,0.3275213,0,-1.310063e-14
tuned,2026-01-15 01:00:00,964,1,25.37504,2704.414,57.66774,0.2851189,22.07107,1,1,1893.09,1892.773,443.8644,127.6954,571.5598,2,71.47232,0.08748442,0,0,500,0,1086.307,0.5431535,0.6054162,0.3172331,0,250,0.3172331,1448.908,0,0,0,0.1976344,22.07107,346.7994,265.4288,81.37064,397.1675,0,794.6759,0,1.421085e-14,3.727019e-13,4.263256e-14,57.66774,0.08748442,0,0,500,13.80458,0,-8.526513e-14
tuned,2026-01-15 01:15:00,965,1.25,24.93244,2697.8,84.20444,0.6018288,19.77056,1,1,1888.46,1888.143,442.0049,127.1913,569.1962,2,68.81886,0.3773622,0,0,500,0,1211.136,0.605568,0.6840316,0.3172331,0,250,0.3172331,1446.138,0,0,15.38557,0.2244666,19.77056,33.99228,26.03049,7.961798,156.8116,0,340.5506,0,-1.421085e-14,-3.208545e-14,4.263256e-14,68.81886,0.3773622,0,0,500,0,0,0
tuned,2026-01-15 01:30:00,966,1.5,24.97383,2712.957,77.67565,0,21.76871,1,1,1899.07,1898.752,440.1945,126.7213,566.9158,2,66.0608,0.8550222,0,0,500,0,1335.945,0.6679726,0.7626345,0.3172331,0,250,0.3172331,1458.558,0,0,11.61485,0,21.76871,34.18325,26.25404,7.929211,156.9312,0,333.8981,0,2.842171e-14,-2.866596e-13,4.263256e-14,66.0608,0,0,0,500,0.8550222,0,4.807266e-14
tuned,2026-01-15 01:45:00,967,1.75,24.91528,2693.935,71.71053,0,24.09481,1,1,1885.754,1885.437,116.453,33.54697,150,1,56.68451,0.4422078,0,0,92.87328,0,1358.953,0.6794766,0.8412251,0.3172331,0,250,0.3172331,1768.984,0,0,15.02602,0,24.09481,33.94358,31.84171,2.101865,69.76215,0,165.4442,0,-1.421085e-14,2.872147e-13,4.263256e-14,56.68451,0,0,0,92.87328,0.4422078,0,-1.110223e-16
tuned,2026-01-15 02:00:00,968,2,24.53595,2706.201,81.9163,0,18.47561,1,1,1894.341,1894.023,116.4608,33.53924,150,1,49.34611,0.3486201,0,0,100.3053,0,1383.816,0.6919078,0.855713,0.3172331,0,250,0.3172331,1777.563,0,0,32.57019,0,18.47561,34.09813,31.99613,2.102004,68.86368,0,193.9109,0,0,-3.191891e-13,4.263256e-14,49.34611,0,0,0,100.3053,0.3486201,0,4.440892e-15
tuned,2026-01-15 02:15:00,969,2.25,24.42374,2677.324,77.13928,0,22.34315,1,1,1874.127,1873.809,116.4757,33.52428,150,1,58.90736,0.1674327,0,0,90.9252,0,1406.329,0.7031646,0.8713684,0.3172331,0,250,0.3172331,1757.334,0,0,18.23192,0,22.34315,33.73428,31.63201,2.102273,69.1724,0,169.7948,0,0,4.013456e-13,4.263256e-14,58.90736,0,0,0,90.9252,0.1674327,0,5.440093e-15
tuned,2026-01-15 02:30:00,970,2.5,24.62559,2658.669,76.34036,0,20.45475,1,1,1861.068,1860.751,116.4583,33.54173,150,1,68.98788,0.3787983,0,0,80.63332,0,1426.266,0.713133,0.8855448,0.3172331,0,250,0.3172331,1744.293,0,0,7.352483,0,20.45475,33.49923,31.39727,2.101959,68.63041,0,149.9439,0,-7.105427e-15,-4.241052e-14,4.263256e-14,68.98788,0,0,0,80.63332,0.3787983,0,-3.719247e-15
tuned,2026-01-15 02:45:00,971,2.75,24.58463,2661.839,84.17215,0,24.78015,1,1,1863.287,1862.97,116.4666,33.53345,150,1,64.55768,0.2784493,0,0,85.16388,0,1447.333,0.7236663,0.8980988,0.3172331,0,250,0.3172331,1746.503,0,0,19.61447,0,24.78015,33.53917,31.43706,2.102108,69.43887,0,172.7127,0,-1.421085e-14,1.924017e-13,4.263256e-14,64.55768,0,0,0,85.16388,0.2784493,0,-6.716849e-15
tuned,2026-01-15 03:00:00,972,3,24.55254,2681.544,71.42742,0,16.81553,1,1,1877.081,1876.764,116.3687,33.63129,150,1,73.44824,1.463494,0,0,75.08827,0,1465.877,0.7329384,0.9113641,0.3172331,0,250,0.3172331,1760.395,0,0,0,0,16.81553,33.78745,31.68711,2.100347,68.34865,0,136.6973,0,-1.421085e-14,-1.769696e-13,4.263256e-14,71.42742,0,0,0,75.08827,3.484307,0,-4.440892e-15
tuned,2026-01-15 03:15:00,973,3.25,24.4879,2662.364,54.37853,0,17.69422,1,1,1863.655,1863.337,116.3961,33.60393,150,1,81.63127,1.132108,0,0,67.23662,0,1482.455,0.7412276,0.9230411,0.3172331,0,250,0.3172331,1746.941,0,0,0,0,17.69422,33.54578,31.44495,2.100839,68.23339,0,136.4668,0,-2.842171e-14,-2.127187e-13,4.263256e-14,54.37853,0,0,0,67.23662,28.38485,0,-7.105427e-15
tuned,2026-01-15 03:30:00,974,3.5,24.30367,2669.076,75.96329,0,25.52841,1,1,1868.353,1868.036,116.4053,33.59472,150,1,88.2751,1.020523,0,0,60.70438,0,1497.398,0.7486989,0.9334803,0.3172331,0,250,0.3172331,1751.63,0,0,0,0,25.52841,33.63035,31.52935,2.101005,69.70184,0,139.4037,0,0,4.151124e-13,4.263256e-14,75.96329,0,0,0,60.70438,13.33233,0,-1.776357e-15
tuned,2026-01-15 03:45:00,975,3.75,24.07627,2689.274,77.96758,0,25.63261,1,1,1882.492,1882.175,116.2587,33.74129,150,1,89.52087,2.795907,0,0,57.68322,0,1511.583,0.7557915,0.9428895,0.3172331,0,250,0.3172331,1765.916,0,0,0,0,25.63261,33.88485,31.78649,2.098367,70.10372,0,140.2074,0,-1.421085e-14,2.070566e-13,4.263256e-14,77.96758,0,0,0,57.68322,14.3492,0,-7.105427e-15
tuned,2026-01-15 04:00:00,976,4,23.90465,2707.82,96.83581,0,22.7971,1,1,1895.474,1895.157,116.2008,33.79916,150,1,99.55277,3.49674,0,0,46.95049,0,1523.083,0.7615413,0.9518216,0.3172331,0,250,0.3172331,1778.956,0,0,0,0,22.7971,34.11853,32.02121,2.097325,69.87643,0,139.7529,0,-1.421085e-14,-8.404388e-14,4.263256e-14,96.83581,0,0,0,46.95049,6.213701,0,-7.105427e-15
tuned,2026-01-15 04:15:00,977,4.25,23.87238,2683.015,130.3701,0,10.21343,1,1,1878.11,1877.793,116.4675,33.5325,150,1,110.1574,0.2669836,0,0,39.57558,0,1532.737,0.7663684,0.9590628,0.3172331,0,250,0.3172331,1761.326,0,0,20.21264,0,10.21343,33.80599,31.70386,2.102125,67.0524,0,168.9716,0,0,2.049472e-13,4.263256e-14,110.1574,0,0,0,39.57558,0.2669836,0,3.885781e-15
tuned,2026-01-15 04:30:00,978,4.5,23.79814,2730.641,134.0118,0,15.51757,1,1,1911.449,1911.131,116.1626,33.83742,150,1,139.6477,3.960153,0,0,6.392181,0,1534.094,0.7670468,0.9651419,0.3172331,0,250,0.3172331,1794.969,0,0,0,0,15.51757,34.40608,32.30944,2.096637,68.90201,0,137.804,0,-7.105427e-15,-2.2915e-13,4.263256e-14,134.0118,0,0,0,6.392181,9.596056,0,7.105427e-15
tuned,2026-01-15 04:45:00,979,4.75,23.85712,2720.793,169.2862,0,14.77082,1,1,1904.555,1904.238,138.9093,40.16723,179.0765,1,177.1267,1.949838,0,0,0,0,1533.852,0.766926,0.9659962,0.3172331,0,250,0.3172331,1765.329,0,0,0,0,14.77082,34.282,31.77592,2.506078,74.56874,0,149.1375,0,-1.421085e-14,2.802203e-13,4.263256e-14,169.2862,0,0,0,0,9.790306,0,3.552714e-15
tuned,2026-01-15 05:00:00,980,5,24.06414,2731.76,226.1505,0,18.30115,1,1,1912.232,1911.915,172.8435,49.75412,222.5976,1,222.2931,0.3044562,0,0,0,0,1533.611,0.7668053,0.9658441,0.3172331,0,250,0.3172331,1739.071,0,0,3.857353,0,18.30115,34.42017,31.30328,3.116893,84.32375,0,175.3014,0,0,-3.276268e-13,4.263256e-14,222.2931,0,0,0,0,0.3044562,0,-8.160139e-15
tuned,2026-01-15 05:15:00,981,5.25,24.12466,2766.527,274.1148,0,16.01169,1,1,1936.569,1936.251,216.8638,62.39914,279.2629,1,279.1303,0.1326279,0,0,0,0,1533.369,0.7666846,0.9656921,0.3172331,0,250,0.3172331,1719.388,0,0,0,0,16.01169,34.85824,30.94898,3.909258,96.20925,0,192.4185,0,-3.552714e-14,-2.398082e-14,4.263256e-14,274.1148,0,0,0,0,5.148111,0,-1.953993e-14
tuned,2026-01-15 05:30:00,982,5.5,24.22612,2745.945,335.0982,0,15.15748,1,1,1922.161,1921.844,270.5394,77.9021,348.4415,1,347.7243,0.7171233,0,0,0,0,1533.128,0.7665639,0.9655401,0.3172331,0,250,0.3172331,1651.305,0,0,0,0,15.15748,34.5989,29.72348,4.875419,110.3395,0,220.679,0,-1.421085e-14,1.512124e-13,4.263256e-14,335.0982,0,0,0,0,13.34326,0,-1.598721e-14
tuned,2026-01-15 05:45:00,983,5.75,24.17928,2705.657,395.9917,0,19.19441,0,1,1893.96,1893.643,323.3136,93.15055,416.4641,1,415.1174,1.346746,0,0,0,0,1532.886,0.7664432,0.9653881,0.3172331,0,250,0.3172331,1570.329,0,0,0,0,19.19441,34.09128,28.26592,5.825355,0,124.85,686.6751,0,-4.263256e-14,6.816769e-14,4.263256e-14,395.9917,0,0,0,0,20.47247,0,0
tuned,2026-01-15 06:00:00,984,6,24.01904,2744.792,454.8191,0,28.95323,0,0,1921.354,1921.037,0,0,0,0,0,0,0,0,0,454.8191,1418.94,0.7094702,0.9652361,0.3172331,0,250,0.3172331,1921.037,0,0,0,0,28.95323,34.58438,34.57867,0.005710195,0,39.7416,218.5788,0,0,-6.161738e-14,4.263256e-14,454.8191,0,0,488.2391,0,0,0,0
tuned,2026-01-15 06:15:00,985,6.25,24.32637,2719.66,535.4014,0,35.20002,0,0,1903.762,1903.445,0,0,0,0,0,0,0,0,0,500,1293.717,0.6468585,0.8934859,0.3172331,0,250,0.3172331,1903.445,0,0,35.40137,0,35.20002,34.26771,34.262,0.005710195,0,40.57693,284.2405,0,0,-3.08642e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 06:30:00,986,6.5,24.44983,2736.996,596.6109,0,41.71827,0,0,1915.897,1915.58,0,0,0,0,0,0,0,0,0,500,1168.513,0.5842566,0.8146346,0.3172331,0,250,0.3172331,1915.58,0,0,96.61085,0,41.71827,34.48615,34.48044,0.005710195,0,41.98303,397.5604,0,0,-2.913225e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 06:45:00,987,6.75,24.64166,2730.758,622.1577,0,45.7589,0,0,1911.531,1911.214,0,0,0,0,0,0,0,0,0,500,1043.329,0.5216647,0.7357957,0.3172331,0,250,0.3172331,1911.214,0,0,122.1577,0,45.7589,34.40755,34.40184,0.005710195,0,42.66244,445.3656,0,0,-8.992806e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:00:00,988,7,24.63531,2790.26,628.2824,1.176023,43.20843,0,0,1953.182,1952.865,0,0,0,0,0,0,0,0,0,500,918.1651,0.4590825,0.6569692,0.3172331,0,250,0.3172331,1952.865,0,0,128.2824,1.176023,43.20843,35.15727,35.15156,0.005710195,0,42.95076,459.5449,0,0,-1.616485e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:15:00,989,7.25,24.46494,2806.439,621.337,4.511736,40.60021,0,0,1964.507,1964.19,0,0,0,0,0,0,0,0,0,500,793.0206,0.3965103,0.5781551,0.3172331,0,250,0.3172331,1964.19,0,0,121.337,4.511736,40.60021,35.36113,35.35542,0.005710195,0,42.65912,451.7143,0,0,2.526868e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:30:00,990,7.5,24.70388,2853.067,585.1121,4.153314,42.0488,0,0,1997.147,1996.829,0,0,0,0,0,0,0,0,0,500,667.8957,0.3339479,0.4993534,0.3172331,0,250,0.3172331,1996.829,0,0,85.11207,4.153314,42.0488,35.94864,35.94293,0.005710195,0,43.54316,393.4701,0,0,-5.323519e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 07:45:00,991,7.75,24.49126,2866.264,542.0228,0,50.91874,0,0,2006.385,2006.068,0,0,0,0,0,0,0,0,0,500,542.7906,0.2713953,0.4205641,0.3172331,0,250,0.3172331,2006.068,0,0,42.02276,0,50.91874,36.11493,36.10922,0.005710195,0,45.27392,321.4958,0,0,-1.598166e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 08:00:00,992,8,24.55268,2856.178,467.7033,205.7589,50.35004,0,0,1999.325,1999.008,119.1891,52.5444,171.7335,1,0,171.7335,0,0,0,492.6728,419.5369,0.2097685,0.3417873,0.3172331,0,250,0.3172331,1879.819,0,0,0,9.055925,50.35004,35.98785,33.83673,2.151114,0,95.45451,540.6213,0,0,8.032464e-14,4.263256e-14,467.7033,196.703,0,500,0,0,0,5.684342e-14
tuned,2026-01-15 08:15:00,993,8.25,24.57356,2883.301,404.5935,212.3461,48.21361,0,0,2018.311,2017.994,0,0,0,0,0,0,0,0,0,487.481,297.6006,0.1488003,0.2641763,0.3172331,0,250,0.3172331,2017.994,0,0,0,129.4586,48.21361,36.3296,36.32389,0.005710195,0,45.01587,470.9033,0,0,5.639933e-14,4.263256e-14,404.5935,82.88755,0,500,0,0,0,0
tuned,2026-01-15 08:30:00,994,8.5,24.70246,2865.53,345.4102,212.6036,41.99033,0,0,2005.871,2005.554,120.0457,52.92201,172.9677,1,0,172.9677,0,0,0,370.6821,204.8833,0.1024416,0.1873948,0.3172331,0,250,0.3172331,1885.508,0,0,0,14.36405,41.99033,36.10568,33.93915,2.166532,0,94.45061,544.2563,0,0,-1.89293e-14,4.263256e-14,345.4102,198.2395,0,390.2151,0,0,0,-2.842171e-14
tuned,2026-01-15 08:45:00,995,8.75,24.91534,2864.667,276.0295,217.3117,40.87315,1,0,2005.267,2004.95,358.5685,124.728,483.2965,1,280.3195,202.977,0,0,0,0,204.851,0.1024255,0.129012,0.3172331,0,250,0.3172331,1646.381,0,0,0,14.33471,40.87315,36.09481,29.63486,6.459942,161.7818,0,348.291,0,2.842171e-14,-5.559442e-14,4.263256e-14,276.0295,202.977,0,19.404,0,4.290022,0,2.842171e-14
tuned,2026-01-15 09:00:00,996,9,25.13438,2900.165,219.6767,218.1869,41.54857,1,1,2030.116,2029.798,718.0999,228.4284,946.5283,2,240.9724,205.5559,0,0,500,0,329.8188,0.1649094,0.1289917,0.3172331,0,250,0.3172331,1311.699,0,0,0,12.63096,41.54857,370.1066,239.1333,130.9733,475.1364,0,972.0611,0,0,-5.714873e-14,4.263256e-14,219.6767,205.5559,0,0,500,21.29568,0,2.842171e-14
tuned,2026-01-15 09:15:00,997,9.25,24.97274,2928.404,173.0463,218.063,45.4519,1,1,2049.883,2049.565,684.4518,219.0296,903.4813,2,195.2848,208.1966,0,0,500,0,454.7668,0.2273834,0.207682,0.3172331,0,250,0.3172331,1365.114,0,0,0,9.866438,45.4519,36.89789,24.57205,12.32584,251.8611,0,520.7418,0,-5.684342e-14,1.388611e-13,4.263256e-14,173.0463,208.1966,0,0,500,22.23847,0,-1.421085e-13
tuned,2026-01-15 09:30:00,998,9.5,25.22783,2916.226,131.2779,220.103,52.01041,1,1,2041.358,2041.041,657.5452,211.568,869.1132,2,158.2961,210.8172,0,0,500,0,579.6952,0.2898476,0.28636,0.3172331,0,250,0.3172331,1383.496,0,0,0,9.285863,52.01041,372.855,252.6961,120.1589,473.7638,0,963.5457,0,-1.421085e-13,1.328382e-13,4.263256e-14,131.2779,210.8172,0,0,500,27.01816,0,-5.684342e-14
tuned,2026-01-15 09:45:00,999,9.75,25.10432,2927.227,101.3493,221.3989,64.63917,1,1,2049.059,2048.742,630.9066,203.9754,834.882,2,123.4017,211.4803,0,0,500,0,704.604,0.352302,0.3650256,0.3172331,0,250,0.3172331,1417.835,0,0,0,9.918646,64.63917,373.3351,258.3272,115.0079,474.0797,0,965.2691,0,-2.842171e-14,3.141931e-14,4.263256e-14,101.3493,211.4803,0,0,500,22.05243,0,5.684342e-14
tuned,2026-01-15 10:00:00,1000,10,25.32868,2938.167,83.43408,229.6654,71.05381,1,1,2056.717,2056.399,612.4511,199.001,811.4521,2,96.82331,214.6287,0,0,500,0,829.4931,0.4147465,0.4436788,0.3172331,0,250,0.3172331,1443.948,0,0,0,15.03662,71.05381,376.4229,264.2733,112.1496,476.2786,0,978.4954,0,5.684342e-14,8.915091e-14,4.263256e-14,83.43408,214.6287,0,0,500,13.38923,0,7.105427e-14
tuned,2026-01-15 10:15:00,1001,10.25,25.40854,2926.192,85.08011,225.9579,78.75771,1,1,2048.334,2048.017,607.9138,197.9109,805.8247,2,89.17226,216.6525,0,0,500,0,954.3625,0.4771812,0.5223196,0.3172331,0,250,0.3172331,1440.103,0,0,0,9.305447,78.75771,375.4925,263.994,111.4985,476.3425,0,968.7368,0,0,-2.011724e-13,4.263256e-14,85.08011,216.6525,0,0,500,4.092143,0,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,25.40041,2973.226,68.81104,227.6776,84.44014,1,1,2081.258,2080.941,597.1541,194.8215,791.9756,2,75.26814,216.7074,0,0,500,0,1079.212,0.5396061,0.6009481,0.3172331,0,250,0.3172331,1483.787,0,0,0,10.97013,84.44014,381.4654,271.9573,109.5081,482.2555,0,983.4345,0,0,-2.894351e-13,4.263256e-14,68.81104,216.7074,0,0,500,6.457101,0,2.842171e-14
tuned,2026-01-15 10:45:00,1003,10.75,25.47691,2960.17,73.22565,233.7662,91.98969,1,1,2072.119,2071.801,595.505,194.5882,790.0932,2,71.11763,218.9756,0,0,500,0,1204.042,0.6020212,0.6795641,0.3172331,0,250,0.3172331,1476.297,0,0,2.108025,14.79064,91.98969,380.377,271.0024,109.3745,482.4771,0,994.1045,0,-2.842171e-14,6.77236e-14,4.263256e-14,71.11763,218.9756,0,0,500,0,0,-5.684342e-14
tuned,2026-01-15 11:00:00,1004,11,25.45199,2977.617,69.66036,233.7304,101.5758,0,0,2084.332,2084.014,0,0,0,0,0,0,0,0,0,288.252,1131.79,0.5658949,0.7581678,0.3172331,0,250,0.3172331,2084.014,0,0,0,15.13881,101.5758,382.4265,382.3683,0.05820491,0,401.0051,2231.642,0,0,-1.59428e-13,4.263256e-14,69.66036,218.5916,0,294.5403,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,25.60354,2995.737,76.71257,234.3908,102.7226,0,0,2097.016,2096.698,0,0,0,0,0,0,0,0,0,292.2182,1058.557,0.5292786,0.7126715,0.3172331,0,250,0.3172331,2096.698,0,0,5.487783,13.39747,102.7226,385.9341,385.8757,0.05838347,0,404.7807,2258.871,0,0,-3.885781e-13,4.263256e-14,71.22479,220.9934,0,292.2182,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,25.88141,3014.6,91.63304,238.1378,128.1011,0,0,2110.22,2109.903,0,0,0,0,0,0,0,0,0,289.0858,986.119,0.4930595,0.6665579,0.3172331,0,250,0.3172331,2109.903,0,0,26.02904,14.65598,128.1011,390.5613,390.5026,0.05871376,0,414.2116,2348.346,0,0,-1.282308e-13,4.263256e-14,65.604,223.4818,0,289.0858,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,26.13896,2960.165,99.06522,240.0195,145.073,0,0,2072.115,2071.798,0,0,0,0,0,0,0,0,0,295.2159,912.1598,0.4560799,0.6209447,0.3172331,0,250,0.3172331,2071.798,0,0,26.89851,16.97031,145.073,385.5303,385.4713,0.05902324,0,412.4631,2344.221,0,0,6.028511e-14,4.263256e-14,72.16671,223.0492,0,295.2159,0,0,0,-2.842171e-14
tuned,2026-01-15 12:00:00,1008,12,26.2944,2991.265,98.61222,240.0052,156.0695,0,0,2093.885,2093.568,0,0,0,0,0,0,0,0,0,291.6824,839.0956,0.4195478,0.5743737,0.3172331,0,250,0.3172331,2093.568,0,0,34.67799,12.25708,156.0695,390.8241,390.7649,0.05921162,0,419.8953,2390.387,0,0,-1.154632e-13,4.263256e-14,63.93423,227.7481,0,291.6824,0,0,0,2.842171e-14
tuned,2026-01-15 12:15:00,1009,12.25,26.58787,3000.01,104.1139,236.661,171.0505,0,0,2100.007,2099.69,0,0,0,0,0,0,0,0,0,294.9499,765.2261,0.382613,0.5283662,0.3172331,0,250,0.3172331,2099.69,0,0,36.33373,9.491331,171.0505,394.3428,394.2832,0.05957055,0,426.4033,2424.267,0,0,-1.09579e-13,4.263256e-14,67.78022,227.1697,0,294.9499,0,0,0,2.842171e-14
tuned,2026-01-15 12:30:00,1010,12.5,26.79876,3050.976,89.02186,237.7843,173.6384,0,0,2135.683,2135.366,0,0,0,0,0,0,0,0,0,286.7865,693.409,0.3467045,0.4818516,0.3172331,0,250,0.3172331,2135.366,0,0,28.70884,11.31083,173.6384,402.7967,402.7369,0.05983118,0,435.4857,2464.205,0,0,-8.798517e-14,4.263256e-14,60.31302,226.4735,0,286.7865,0,0,0,0
tuned,2026-01-15 12:45:00,1011,12.75,27.22426,3030.144,86.45642,237.5197,193.1496,0,0,2121.101,2120.783,0,0,0,0,0,0,0,0,0,289.4994,620.925,0.3104625,0.4366295,0.3172331,0,250,0.3172331,2120.783,0,0,21.4081,13.06858,193.1496,403.6093,403.5489,0.06036405,0,440.302,2481.133,0,0,-6.816769e-14,4.263256e-14,65.04831,224.4511,0,289.4994,0,0,0,2.842171e-14
tuned,2026-01-15 13:00:00,1012,13,27.42621,3068.462,91.01429,240.2017,208.7311,0,0,2147.923,2147.606,0,0,0,0,0,0,0,0,0,296.4757,546.7083,0.2733541,0.3909873,0.3172331,0,250,0.3172331,2147.606,0,0,20.33898,14.40135,208.7311,410.4482,410.3876,0.06062029,0,450.2742,2536.435,0,0,2.042255e-13,4.263256e-14,70.67532,225.8004,0,296.4757,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,27.47659,3089.561,86.04057,243.546,208.3165,0,0,2162.693,2162.376,0,0,0,0,0,0,0,0,0,295.8545,472.6586,0.2363293,0.3442542,0.3172331,0,250,0.3172331,2162.376,0,0,16.51887,17.2132,208.3165,413.7086,413.6479,0.06068455,0,453.4975,2552.424,0,0,5.02931e-14,4.263256e-14,69.5217,226.3328,0,295.8545,0,0,0,2.842171e-14
tuned,2026-01-15 13:30:00,1014,13.5,27.56428,3075.754,79.55361,239.6185,213.9266,0,0,2153.028,2152.711,0,0,0,0,0,0,0,0,0,286.7497,400.8968,0.2004484,0.2976262,0.3172331,0,250,0.3172331,2152.711,0,0,19.31702,13.10534,213.9266,412.6211,412.5603,0.06079674,0,453.5587,2550.501,0,0,5.367928e-14,4.263256e-14,60.23659,226.5131,0,286.7497,0,0,0,0
tuned,2026-01-15 13:45:00,1015,13.75,27.58582,3086.798,93.26913,244.7273,225.8901,0,0,2160.759,2160.442,0,0,0,0,0,0,0,0,0,291.3436,327.9978,0.1639989,0.2524388,0.3172331,0,250,0.3172331,2160.442,0,0,29.85943,16.79345,225.8901,414.2909,414.23,0.06082436,0,457.5408,2596.951,0,0,-1.848521e-14,4.263256e-14,63.4097,227.9339,0,291.3436,0,0,0,0
tuned,2026-01-15 14:00:00,1016,14,27.6653,3104.511,77.30858,247.7371,234.0535,1,1,2173.158,2172.841,607.5105,199.0021,806.5126,2,78.50507,228.0075,0,0,500,0,452.9461,0.2264731,0.2065354,0.3172331,0,250,0.3172331,1565.33,0,0,0,19.72953,234.0535,417.3678,300.6309,116.7369,544.5843,0,1123.202,0,-1.136868e-13,1.240674e-13,4.263256e-14,77.30858,228.0075,0,0,500,1.196485,0,-9.947598e-14
tuned,2026-01-15 14:15:00,1017,14.25,27.75892,3073.692,79.83003,245.4621,241.4243,1,1,2151.584,2151.267,607.224,198.3976,805.6216,2,82.52459,223.097,0,0,500,0,577.8748,0.2889374,0.2852135,0.3172331,0,250,0.3172331,1544.043,0,0,0,22.36504,241.4243,414.0433,297.1302,116.9131,541.9867,0,1122.553,0,-1.421085e-13,7.005507e-14,4.263256e-14,79.83003,223.097,0,0,500,2.694562,0,-9.947598e-14
tuned,2026-01-15 14:30:00,1018,14.5,27.95613,3036.953,67.45167,238.5285,240.0685,1,1,2125.867,2125.55,615.8139,200.5904,816.4043,2,95.92489,220.4795,0,0,500,0,702.7839,0.3513919,0.3638793,0.3172331,0,250,0.3172331,1509.736,0,0,0,18.04901,240.0685,410.8094,291.7463,119.0632,538.7283,0,1108.591,0,-5.684342e-14,1.54099e-13,4.263256e-14,67.45167,220.4795,0,0,500,28.47322,0,-7.105427e-14
tuned,2026-01-15 14:45:00,1019,14.75,28.15772,3036.935,60.62845,237.0433,236.3572,1,1,2125.855,2125.537,619.9239,201.6101,821.534,2,102.5837,218.9503,0,0,500,0,827.6732,0.4138366,0.4425327,0.3172331,0,250,0.3172331,1505.613,0,0,0,18.09305,236.3572,412.5749,292.2017,120.3732,539.6828,0,1110.576,0,2.842171e-14,1.804668e-13,4.263256e-14,60.62845,218.9503,0,0,500,41.95525,0,6.394885e-14
tuned,2026-01-15 15:00:00,1020,15,28.25444,3057.25,62.28307,232.1985,233.4287,1,1,2140.075,2139.758,612.1587,199.3241,811.4828,2,93.024,218.4588,0,0,500,0,952.5429,0.4762715,0.5211737,0.3172331,0,250,0.3172331,1527.599,0,0,0,13.73963,233.4287,416.194,297.0819,119.1121,541.8024,0,1107.306,0,-5.684342e-14,1.011413e-13,4.263256e-14,62.28307,218.4588,0,0,500,30.74093,0,-2.131628e-14
tuned,2026-01-15 15:15:00,1021,15.25,28.39257,3064.578,82.4746,227.8827,240.0458,1,1,2145.205,2144.887,602.6389,196.4868,799.1257,2,81.59575,217.5299,0,0,500,0,1077.393,0.5386965,0.5998023,0.3172331,0,250,0.3172331,1542.248,0,0,0.8788502,10.35279,240.0458,418.4281,300.8199,117.6083,544.1282,0,1107.631,0,2.842171e-14,1.609823e-14,4.263256e-14,81.59575,217.5299,0,0,500,0,0,0
tuned,2026-01-15 15:30:00,1022,15.5,28.36838,3061.695,83.64913,229.3987,236.8445,1,1,2143.187,2142.869,604.6029,196.815,801.4179,2,86.11522,215.3027,0,0,500,0,1202.223,0.6011117,0.6784186,0.3172331,0,250,0.3172331,1538.266,0,0,0,14.09603,236.8445,417.8177,299.8875,117.9302,542.8757,0,1110.067,0,1.136868e-13,-2.817746e-13,4.263256e-14,83.64913,215.3027,0,0,500,2.466096,0,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,28.36226,3041.535,89.24457,229.8328,241.7677,1,1,2129.074,2128.757,614.2361,199.8808,814.1169,2,96.04277,218.0741,0,0,500,0,1327.034,0.6635171,0.7570224,0.3172331,0,250,0.3172331,1514.521,0,0,0,11.75869,241.7677,415.012,295.2195,119.7924,542.2271,0,1104.738,0,-5.684342e-14,-3.965717e-13,4.263256e-14,89.24457,218.0741,0,0,500,6.798202,0,-1.421085e-14
tuned,2026-01-15 16:00:00,1024,16,28.09554,3024.772,115.2577,224.5515,244.9604,1,1,2117.34,2117.023,227.9679,88.41791,316.3858,1,101.5606,214.8253,0,0,0,0,1326.825,0.6634126,0.8356139,0.3172331,0,250,0.3172331,1889.055,0,0,13.69711,9.726194,244.9604,410.3778,366.1321,44.24568,502.0277,0,1044.461,0,4.263256e-14,-2.393641e-13,4.263256e-14,101.5606,214.8253,0,0,0,0,0,2.842171e-14
tuned,2026-01-15 16:15:00,1025,16.25,28.04763,3038.647,113.2837,224.651,236.8122,1,1,2127.053,2126.736,238.1056,91.16093,329.2666,1,116.0713,213.1953,0,0,0,0,1326.616,0.6633082,0.8354824,0.3172331,0,250,0.3172331,1888.63,0,0,0,11.45574,236.8122,411.8396,365.6762,46.16339,502.6887,0,1025.139,0,0,-2.19158e-13,4.263256e-14,113.2837,213.1953,0,0,0,2.787591,0,0
tuned,2026-01-15 16:30:00,1026,16.5,28.02894,3038.773,160.5854,225.1723,232.4873,1,1,2127.141,2126.824,256.0214,96.19482,352.2162,1,140.1491,212.0672,0,0,0,0,1326.408,0.6632038,0.8353509,0.3172331,0,250,0.3172331,1870.803,0,0,20.43636,13.10512,232.4873,411.6929,362.0804,49.6125,503.2714,0,1064.402,0,0,1.729727e-13,4.263256e-14,140.1491,212.0672,0,0,0,0,0,0
tuned,2026-01-15 16:45:00,1027,16.75,28.40719,3061.209,187.3536,220.4529,225.8668,1,1,2142.846,2142.529,288.6669,105.5108,394.1777,1,182.8172,211.3606,0,0,0,0,1326.199,0.6630994,0.8352194,0.3172331,0,250,0.3172331,1853.862,0,0,4.536449,9.092326,225.8668,418.0992,361.7144,56.38485,511.295,0,1046.1,0,0,4.056755e-13,4.263256e-14,182.8172,211.3606,0,0,0,0,0,0
tuned,2026-01-15 17:00:00,1028,17,28.25234,3053.287,206.3521,219.061,200.7121,1,1,2137.301,2136.983,305.6903,110.2209,415.9111,1,206.3098,209.6014,0,0,0,0,1325.99,0.662995,0.8350879,0.3172331,0,250,0.3172331,1831.293,0,0,0.04229945,9.459587,200.7121,415.6359,356.1273,59.50856,505.3802,0,1027.151,0,1.421085e-14,-5.184742e-14,4.263256e-14,206.3098,209.6014,0,0,0,0,0,2.842171e-14
tuned,2026-01-15 17:15:00,1029,17.25,28.27812,3032.706,252.1857,214.0084,192.1843,0,1,2122.894,2122.577,320.0716,113.9521,434.0236,1,228.2398,205.7838,0,0,0,0,1325.781,0.6628906,0.8349564,0.3172331,0,250,0.3172331,1802.506,0,0,23.94585,8.224582,192.1843,413.0622,350.7225,62.33965,0,502.0689,2816.873,0,-1.421085e-14,8.892886e-14,4.263256e-14,228.2398,205.7838,0,0,0,0,0,0
tuned,2026-01-15 17:30:00,1030,17.5,28.2415,3001.307,291.437,211.8822,182.2136,0,0,2100.915,2100.597,0,0,0,0,0,0,0,0,0,468.2327,1208.514,0.6042572,0.834825,0.3172331,0,250,0.3172331,2100.597,0,0,26.6784,8.408024,182.2136,408.4653,408.4036,0.06167728,0,443.8301,2501.59,0,0,-2.702283e-13,4.263256e-14,264.7586,203.4742,0,468.2327,0,0,0,0
tuned,2026-01-15 17:45:00,1031,17.75,28.03115,2980.848,345.5949,216.9903,162.1923,0,0,2086.593,2086.276,0,0,0,0,0,0,0,0,0,500,1083.324,0.541662,0.7609837,0.3172331,0,250,0.3172331,2086.276,0,0,30.51669,32.06854,162.1923,403.864,403.8026,0.06140105,0,435.1952,2501.533,0,0,-3.169687e-13,4.263256e-14,315.0782,184.9218,0,500,0,0,0,0
tuned,2026-01-15 18:00:00,1032,18,28.05742,2995.411,395.908,2.624751,148.7245,0,0,2096.788,2096.471,0,0,0,0,0,0,0,0,0,364.7296,991.9711,0.4959856,0.6821533,0.3172331,0,250,0.3172331,2096.471,0,0,33.55994,0.2432606,148.7245,406.0644,406.0029,0.06143543,0,434.805,2449.738,0,0,-1.376677e-14,4.263256e-14,362.3481,2.38149,0,364.7296,0,0,0,6.217249e-15
tuned,2026-01-15 18:15:00,1033,18.25,28.04063,2959.709,432.9534,1.140856,136.6706,0,0,2071.797,2071.479,0,0,0,0,0,0,0,0,0,422.4013,886.2146,0.4431073,0.6246297,0.3172331,0,250,0.3172331,2071.479,0,0,11.6929,0,136.6706,401.0811,401.0196,0.06141345,0,427.4778,2371.298,0,0,3.38618e-14,4.263256e-14,421.2605,1.140856,0,424.6753,0,0,0,-2.398082e-14
tuned,2026-01-15 18:30:00,1034,18.5,27.81954,2931.716,474.3758,1.497106,130.5219,0,0,2052.201,2051.884,0,0,0,0,0,0,0,0,0,475.4458,767.2137,0.3836068,0.5580364,0.3172331,0,250,0.3172331,2051.884,0,0,0,0.4270732,130.5219,395.4258,395.3647,0.06112566,0,420.5142,2313.565,0,0,-4.019007e-14,4.263256e-14,474.3758,1.070033,0,477.632,0,0,0,-6.661338e-16
tuned,2026-01-15 18:45:00,1035,18.75,27.47681,2919.293,515.1693,0,124.5037,0,0,2043.505,2043.188,0,0,0,0,0,0,0,0,0,500,642.0929,0.3210464,0.4831032,0.3172331,0,250,0.3172331,2043.188,0,0,15.16929,0,124.5037,390.9106,390.8499,0.06068484,0,414.6667,2306.834,0,0,-1.939005e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:00:00,1036,19,27.43004,2911.494,543.7984,0.8038344,123.9942,0,0,2038.046,2037.729,0,0,0,0,0,0,0,0,0,500,516.9918,0.2584959,0.4043165,0.3172331,0,250,0.3172331,2037.729,0,0,43.79844,0.8038344,123.9942,389.483,389.4224,0.06062517,0,413.1184,2349.09,0,0,1.743605e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:15:00,1037,19.25,27.19281,2921.576,563.7986,0.2760251,110.0471,0,0,2045.103,2044.786,0,0,0,0,0,0,0,0,0,500,391.9104,0.1959552,0.3255422,0.3172331,0,250,0.3172331,2044.786,0,0,63.79862,0.2760251,110.0471,388.8922,388.8319,0.06032434,0,409.7582,2364.199,0,0,-1.025291e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:30:00,1038,19.5,27.22792,2894.247,582.2038,0,106.6292,0,0,2025.973,2025.656,0,0,0,0,0,0,0,0,0,500,266.8487,0.1334244,0.2467802,0.3172331,0,250,0.3172331,2025.656,0,0,82.20382,0,106.6292,385.5377,385.4773,0.06036868,0,405.7686,2373.529,0,0,1.185996e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 19:45:00,1039,19.75,27.12771,2921.326,580.5797,0,99.29204,0,0,2044.928,2044.611,240.9196,69.33908,310.2587,1,309.9397,0.3190162,0,0,0,267.2269,200,0.1,0.1680307,0.3172331,0,250,0.3172331,1803.691,0,0,3.413145,0,99.29204,388.3301,342.5194,45.81068,0,430.714,2374.815,0,-4.263256e-14,1.496026e-14,4.263256e-14,577.1666,0,0,267.2269,0,0.3190162,0,-8.043566e-14
tuned,2026-01-15 20:00:00,1040,20,27.12701,2894.088,555.3866,0,98.18773,0,0,2025.862,2025.544,436.0165,125.5614,561.5779,2,560.2018,1.250201,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1589.528,0,0,0,0,98.18773,384.7038,301.8456,82.8582,0,446.0526,2453.289,0,-1.421085e-14,0,4.263256e-14,555.3866,0,0,0,0.1259371,6.065424,0,-1.598721e-14
tuned,2026-01-15 20:15:00,1041,20.25,27.00685,2873.779,500.461,0,96.25432,0,0,2011.645,2011.328,410.4093,118.1892,528.5986,2,527.2772,1.195504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1600.919,0,0,0,0,96.25432,381.0477,303.2475,77.80022,0,439.6693,2418.181,0,1.421085e-14,0,4.263256e-14,500.461,0,0,0,0.1259371,28.0117,0,-7.105427e-15
tuned,2026-01-15 20:30:00,1042,20.5,27.12443,2856.837,462.1399,0,75.16352,0,0,1999.786,1999.469,379.4536,109.2385,488.6922,1,487.801,0.7652152,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1620.015,0,0,0,0,75.16352,379.7317,307.6185,72.11324,0,431.1295,2371.212,0,-1.421085e-14,0,4.263256e-14,462.1399,0,0,0,0.1259371,26.42634,0,-1.776357e-14
tuned,2026-01-15 20:45:00,1043,20.75,27.11967,2865.927,417.4898,3.156207,68.61835,0,0,2006.149,2005.832,337.1971,97.07682,434.2739,1,433.4369,0.7109942,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1668.634,0,0,0,2.445213,68.61835,380.9021,316.8192,64.08293,0,426.9244,2352.302,0,4.263256e-14,0,4.263256e-14,417.4898,0.7109942,0,0,0.1259371,15.94712,0,0
tuned,2026-01-15 21:00:00,1044,21,27.21779,2861.34,356.4941,4.202532,61.70775,0,0,2002.938,2002.621,309.2877,88.98917,398.2769,1,397.9948,0.1561714,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1693.333,0,0,0,4.04636,61.70775,381.0733,322.1688,58.90457,0,422.8983,2332.921,0,2.842171e-14,0,4.263256e-14,356.4941,0.1561714,0,0,0.1259371,41.50067,0,1.421085e-14
tuned,2026-01-15 21:15:00,1045,21.25,27.12105,2840.375,318.4646,1.707268,52.87911,0,0,1988.263,1987.945,278.3238,80.22441,358.5482,1,356.9248,1.497487,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.622,0,0,0,0.2097805,52.87911,377.5169,324.6106,52.90635,0,414.8753,2282.176,0,0,0,4.263256e-14,318.4646,1.497487,0,0,0.1259371,38.46019,0,1.421085e-14
tuned,2026-01-15 21:30:00,1046,21.5,26.86804,2794.64,287.7087,0,58.98373,0,0,1956.248,1955.93,233.449,67.2171,300.666,1,299.9663,0.5738585,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1722.481,0,0,0,0,58.98373,369.4857,325.3332,44.15252,0,403.6908,2220.299,0,1.421085e-14,0,4.263256e-14,287.7087,0,0,0,0.1259371,12.83144,0,-1.776357e-15
tuned,2026-01-15 21:45:00,1047,21.75,26.56011,2750.45,256.0947,0,52.43355,0,0,1925.315,1924.998,192.7723,55.64616,248.4184,1,246.4912,1.801288,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.225,0,0,9.603538,0,52.43355,361.3316,325.0937,36.23789,0,390.5803,2164.758,0,-4.263256e-14,0,4.263256e-14,246.4912,0,0,0,0.1259371,1.801288,0,-1.931788e-14
tuned,2026-01-15 22:00:00,1048,22,26.3719,2749.353,224.9773,3.55549,47.55643,0,0,1924.547,1924.23,157.3764,45.51753,202.894,1,200.4619,2.306163,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1766.853,0,0,24.51542,1.249327,47.55643,359.7896,330.3091,29.48046,0,384.7172,2160.389,0,-2.131628e-14,0,4.263256e-14,200.4619,2.306163,0,0,0.1259371,0,0,-2.264855e-14
tuned,2026-01-15 22:15:00,1049,22.25,26.28603,2747.468,170.9195,0,38.64084,0,0,1923.227,1922.91,138.9115,40.00725,178.9188,1,178.3538,0.4390458,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1783.999,0,0,0,0,38.64084,358.9091,332.9265,25.98261,0,380.1448,2090.796,0,-1.421085e-14,0,4.263256e-14,170.9195,0,0,0,0.1259371,7.873301,0,-1.24345e-14
tuned,2026-01-15 22:30:00,1050,22.5,26.07475,2735.414,139.7206,3.918291,38.47779,0,0,1914.79,1914.472,122.9793,35.43405,158.4133,1,157.7541,0.533264,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1791.493,0,0,0,3.385027,38.47779,355.7913,332.8813,22.91,0,375.465,2070.897,0,-1.421085e-14,0,4.263256e-14,139.7206,0.533264,0,0,0.1259371,18.0335,0,-7.105427e-15
tuned,2026-01-15 22:45:00,1051,22.75,26.27044,2733.208,128.0779,4.713632,52.87049,0,0,1913.246,1912.928,116.4617,33.53828,150,1,140.3736,0.3369426,0,0,9.289456,0,202.2909,0.1011454,0.1259371,0.3172331,0,250,0.3172331,1796.467,0,0,0,4.376689,52.87049,356.9321,335.146,21.7861,0,378.5477,2089.562,0,-1.421085e-14,2.842171e-14,4.263256e-14,128.0779,0.3369426,0,0,9.289456,12.29569,0,-1.421085e-14
tuned,2026-01-15 23:00:00,1052,23,26.12614,2710.115,109.8261,0,39.30557,0,0,1897.081,1896.763,0,0,0,0,0,0,0,0,0,9.036139,200,0.1,0.1273796,0.3172331,0,250,0.3172331,1896.763,0,0,100.7899,0,39.30557,352.8714,352.8124,0.05900776,0,360.1235,2154.542,0,0,3.885781e-16,4.263256e-14,9.036139,0,0,9.036139,0,0,0,0
tuned,2026-01-15 23:15:00,1053,23.25,26.05027,2711.994,86.89338,0,27.15469,1,0,1898.396,1898.079,116.4308,33.56922,150,1,109.3192,0.7117656,0,0,39.969,0,209.9608,0.1049804,0.1259371,0.3172331,0,250,0.3172331,1781.648,0,0,0,0,27.15469,352.5687,330.8864,21.68236,369.4987,0,738.9975,0,-7.105427e-15,-3.552714e-15,4.263256e-14,86.89338,0,0,0,39.969,23.13762,0,3.552714e-15
tuned,2026-01-15 23:30:00,1054,23.5,25.9233,2736.451,94.56105,0,30.15321,1,1,1915.516,1915.198,468.3344,135.0561,603.3905,2,100.2801,3.110361,0,0,500,0,334.9277,0.1674639,0.1322092,0.3172331,0,250,0.3172331,1446.864,0,0,0,0,30.15321,354.8278,268.0154,86.81247,408.657,0,817.314,0,2.842171e-14,5.334622e-14,4.263256e-14,94.56105,0,0,0,500,8.829396,0,4.618528e-14
tuned,2026-01-15 23:45:00,1055,23.75,25.61872,2736.561,104.4984,0,27.04464,1,1,1915.593,1915.275,457.863,132.0112,589.8742,2,87.07004,2.804172,0,0,500,0,459.875,0.2299375,0.2108991,0.3172331,0,250,0.3172331,1457.412,0,0,17.42838,0,27.04464,352.6535,268.3042,84.34927,405.2942,0,840.6524,0,-2.842171e-14,9.511836e-14,4.263256e-14,87.07004,0,0,0,500,2.804172,0,-4.13003e-14
tuned,2026-01-16 00:00:00,1056,0,25.62423,2728.153,123.9294,0,25.43325,1,1,1909.707,1909.39,442.5061,127.4,569.9061,2,68.92207,0.9839901,0,0,500,0,584.8026,0.2924013,0.2895765,0.3172331,0,250,0.3172331,1466.884,0,0,55.00737,0,25.43325,351.6092,270.078,81.53121,402.1607,0,899.209,0,2.842171e-14,-1.378897e-13,4.263256e-14,68.92207,0,0,0,500,0.9839901,0,1.421085e-14
tuned,2026-01-16 00:15:00,1057,0.25,25.57471,2723.219,104.7783,0,24.22761,1,1,1906.253,1905.936,438.0765,126.0651,564.1416,2,63.7287,0.4128997,0,0,500,0,709.7105,0.3548553,0.3682416,0.3172331,0,250,0.3172331,1467.859,0,0,41.04957,0,24.22761,350.6216,269.9868,80.63478,400.5081,0,871.8267,0,-4.263256e-14,-9.670043e-14,4.263256e-14,63.7287,0,0,0,500,0.4128997,0,-7.494005e-15
tuned,2026-01-16 00:30:00,1058,0.5,25.55466,2736.483,73.65753,0,25.09017,1,1,1915.538,1915.221,438.9733,126.2921,565.2654,2,65.14312,0.1222495,0,0,500,0,834.5988,0.4172994,0.4468943,0.3172331,0,250,0.3172331,1476.248,0,0,8.514404,0,25.09017,352.1865,271.4196,80.76696,402.3247,0,819.3367,0,1.421085e-14,-2.216005e-13,4.263256e-14,65.14312,0,0,0,500,0.1222495,0,3.28626e-14
tuned,2026-01-16 00:45:00,1059,0.75,25.29725,2711.231,85.50531,0,29.93814,1,1,1897.862,1897.544,444.4756,127.8785,572.3541,2,72.19877,0.1553766,0,0,500,0,959.4674,0.4797337,0.5255346,0.3172331,0,250,0.3172331,1453.069,0,0,13.30654,0,29.93814,347.1294,265.7743,81.3551,399.1287,0,821.2112,0,-2.842171e-14,-1.227907e-13,4.263256e-14,72.19877,0,0,0,500,0.1553766,0,-6.106227e-15
tuned,2026-01-16 01:00:00,1060,1,25.17121,2695.361,79.20102,0,23.52378,1,1,1886.752,1886.435,437.7694,125.9539,563.7233,2,63.52504,0.198218,0,0,500,0,1084.316,0.5421582,0.6041626,0.3172331,0,250,0.3172331,1448.666,0,0,15.67598,0,23.52378,344.2246,264.2988,79.92579,394.5444,0,816.1299,0,-1.421085e-14,-1.719735e-13,4.263256e-14,63.52504,0,0,0,500,0.198218,0,2.817191e-14
tuned,2026-01-16 01:15:00,1061,1.25,25.04124,2674.733,75.62191,0,26.98993,1,1,1872.313,1871.996,448.4124,129.0466,577.459,2,76.96833,0.4906485,0,0,500,0,1209.146,0.6045728,0.6827781,0.3172331,0,250,0.3172331,1423.584,0,0,0,0,26.98993,340.7016,259.047,81.65454,393.005,0,786.0099,0,2.842171e-14,-1.386669e-13,4.263256e-14,75.62191,0,0,0,500,1.837065,0,-2.753353e-14
tuned,2026-01-16 01:30:00,1062,1.5,25.07609,2636.294,77.72345,0,24.70229,1,1,1845.405,1845.088,444.665,127.9552,572.6201,2,72.25598,0.3641279,0,0,500,0,1333.955,0.6669777,0.7613813,0.3172331,0,250,0.3172331,1400.423,0,0,5.467474,0,24.70229,336.0396,255.0105,81.02916,387.4638,0,784.359,0,2.842171e-14,3.561595e-13,4.263256e-14,72.25598,0,0,0,500,0.3641279,0,3.713696e-14
tuned,2026-01-16 01:45:00,1063,1.75,24.77517,2672.748,73.06461,0,10.66559,1,1,1870.923,1870.606,116.4736,33.52638,150,1,64.63661,0.1928815,0,0,85.17051,0,1355.038,0.677519,0.8399721,0.3172331,0,250,0.3172331,1754.133,0,0,8.427996,0,10.66559,33.67662,31.57439,2.102235,67.03129,0,148.6009,0,-1.421085e-14,1.338929e-13,4.263256e-14,64.63661,0,0,0,85.17051,0.1928815,0,-6.938894e-15
tuned,2026-01-16 02:00:00,1064,2,24.75501,2688.729,65.77744,0,13.45855,1,1,1882.11,1881.793,116.4769,33.52308,150,1,66.94319,0.1528253,0,0,82.90399,0,1375.551,0.6877753,0.8532476,0.3172331,0,250,0.3172331,1765.316,0,0,0,0,13.45855,33.87799,31.77569,2.102295,67.73385,0,135.4677,0,0,-3.38396e-13,4.263256e-14,65.77744,0,0,0,82.90399,1.31857,0,-6.661338e-16
tuned,2026-01-16 02:15:00,1065,2.25,24.81863,2670.918,64.44713,0,16.71815,1,1,1869.643,1869.325,116.4829,33.51714,150,1,68.49914,0.08088775,0,0,81.41997,0,1395.689,0.6978446,0.8661641,0.3172331,0,250,0.3172331,1752.843,0,0,0,0,16.71815,33.65357,31.55117,2.102402,68.09698,0,136.194,0,-7.105427e-15,3.520517e-13,4.263256e-14,64.44713,0,0,0,81.41997,4.1329,0,7.105427e-15
tuned,2026-01-16 02:30:00,1066,2.5,24.66232,2714.928,73.45431,0.4173853,24.45341,1,1,1900.45,1900.132,116.4775,33.52248,150,1,72.89651,0.1456242,0,0,76.95786,0,1414.709,0.7073544,0.878845,0.3172331,0,250,0.3172331,1783.655,0,0,0.5577939,0.271761,24.45341,34.20809,32.10579,2.102306,70.04452,0,141.52,0,0,-2.922107e-13,4.263256e-14,72.89651,0.1456242,0,0,76.95786,0,0,0
tuned,2026-01-16 02:45:00,1067,2.75,24.46154,2694.145,77.00303,4.885436,23.51448,1,1,1885.901,1885.584,116.4804,33.51955,150,1,75.34961,0.1101435,0,0,74.54025,0,1433.121,0.7165606,0.8908214,0.3172331,0,250,0.3172331,1769.104,0,0,1.653424,4.775292,23.51448,33.94622,31.84387,2.102358,69.59323,0,150.276,0,0,-3.365086e-13,4.263256e-14,75.34961,0.1101435,0,0,74.54025,0,0,0
tuned,2026-01-16 03:00:00,1068,3,24.55357,2703.565,92.9093,4.476796,26.74766,1,1,1892.496,1892.178,116.4337,33.5663,150,1,72.51972,0.6763808,0,0,76.8039,0,1452.097,0.7260483,0.9024154,0.3172331,0,250,0.3172331,1775.745,0,0,20.38958,3.800415,26.74766,34.06492,31.96341,2.101517,70.34988,0,182.4275,0,-7.105427e-15,2.984279e-13,4.263256e-14,72.51972,0.6763808,0,0,76.8039,0,0,0
tuned,2026-01-16 03:15:00,1069,3.25,24.50731,2685.792,83.26145,2.018741,22.4463,1,1,1880.054,1879.737,116.4473,33.5527,150,1,66.74126,0.5115889,0,0,82.74715,0,1472.555,0.7362774,0.9143639,0.3172331,0,250,0.3172331,1763.29,0,0,16.52019,1.507153,22.4463,33.84098,31.73921,2.101762,69.33323,0,169.7636,0,7.105427e-15,-1.337819e-13,4.263256e-14,66.74126,0.5115889,0,0,82.74715,0,0,0
tuned,2026-01-16 03:30:00,1070,3.5,24.58623,2719.183,84.97312,0,19.66786,1,1,1903.428,1903.111,116.454,33.54599,150,1,81.56497,0.4302971,0,0,68.00474,0,1489.324,0.7446621,0.9272462,0.3172331,0,250,0.3172331,1786.657,0,0,3.408151,0,19.66786,34.26171,32.15982,2.101882,69.25244,0,144.3839,0,-1.421085e-14,-2.104983e-13,4.263256e-14,81.56497,0,0,0,68.00474,0.4302971,0,-5.662137e-15
tuned,2026-01-16 03:45:00,1071,3.75,24.62159,2727.805,97.3817,0,30.7626,1,1,1909.463,1909.146,116.3859,33.61407,150,1,83.20156,1.254884,0,0,65.54355,0,1505.476,0.7527378,0.9378056,0.3172331,0,250,0.3172331,1792.76,0,0,14.18014,0,30.7626,34.37034,32.26968,2.100657,71.43494,0,167.3306,0,-7.105427e-15,-3.217426e-13,4.263256e-14,83.20156,0,0,0,65.54355,1.254884,0,1.332268e-15
tuned,2026-01-16 04:00:00,1072,4,24.70628,2739.932,111.7931,0,24.19137,1,1,1917.952,1917.635,116.3578,33.64224,150,1,98.21456,1.596188,0,0,50.18925,0,1517.786,0.758893,0.9479759,0.3172331,0,250,0.3172331,1801.277,0,0,13.5785,0,24.19137,34.52314,32.42299,2.10015,70.43798,0,164.2989,0,-7.105427e-15,1.665335e-13,4.263256e-14,98.21456,0,0,0,50.18925,1.596188,0,-1.998401e-15
tuned,2026-01-16 04:15:00,1073,4.25,24.63177,2749.8,141.1048,0,20.12691,1,1,1924.86,1924.543,116.4814,33.51858,150,1,121.3809,0.09838699,0,0,28.5207,0,1524.677,0.7623386,0.9557275,0.3172331,0,250,0.3172331,1808.062,0,0,19.72389,0,20.12691,34.64749,32.54511,2.102376,69.69638,0,173.4165,0,-7.105427e-15,-1.754152e-14,4.263256e-14,121.3809,0,0,0,28.5207,0.09838699,0,-3.747003e-15
tuned,2026-01-16 04:30:00,1074,4.5,24.3092,2795.396,162.553,0,16.12253,1,1,1956.777,1956.46,116.344,33.65604,150,1,136.5644,1.763251,0,0,11.67238,0,1527.355,0.7636776,0.9600669,0.3172331,0,250,0.3172331,1840.116,0,0,25.98863,0,16.12253,35.22199,33.12209,2.099902,69.66955,0,184.1695,0,-7.105427e-15,3.761436e-13,4.263256e-14,136.5644,0,0,0,11.67238,1.763251,0,-1.24345e-14
tuned,2026-01-16 04:45:00,1075,4.75,24.36124,2732.362,200.5911,0.4032188,13.40646,1,1,1912.653,1912.336,134.6784,38.83316,173.5116,1,172.662,0.8495825,0,0,0,0,1527.115,0.7635574,0.9617532,0.3172331,0,250,0.3172331,1777.658,0,0,27.92907,0,13.40646,34.42776,31.99784,2.429922,73.23779,0,194.6532,0,-7.105427e-15,-4.239942e-13,4.263256e-14,172.662,0.4032188,0,0,0,0.4463636,0,4.662937e-15
tuned,2026-01-16 05:00:00,1076,5,24.2515,2724.77,233.8804,0.2605766,21.65346,1,1,1907.339,1907.022,174.3306,50.16052,224.4911,1,224.388,0.1031478,0,0,0,0,1526.874,0.7634372,0.9616018,0.3172331,0,250,0.3172331,1732.691,0,0,9.492435,0.1574288,21.65346,34.33211,31.18845,3.143661,85.22789,0,187.1018,0,0,-1.962874e-13,4.263256e-14,224.388,0.1031478,0,0,0,0,0,-8.229528e-15
tuned,2026-01-16 05:15:00,1077,5.25,24.3258,2732.24,275.9335,3.315177,14.18573,1,1,1912.568,1912.251,214.8199,61.80271,276.6226,1,276.5695,0.05305117,0,0,0,0,1526.634,0.763317,0.9614504,0.3172331,0,250,0.3172331,1697.431,0,0,0,3.262126,14.18573,34.42623,30.55376,3.872468,94.90138,0,195.4299,0,-7.105427e-15,3.876899e-13,4.263256e-14,275.9335,0.05305117,0,0,0,0.6359868,0,2.620126e-14
tuned,2026-01-16 05:30:00,1078,5.5,24.25643,2749.941,346.7673,3.565947,13.45007,1,1,1924.958,1924.641,265.0564,76.28252,341.3389,1,341.0196,0.3192788,0,0,0,0,1526.394,0.7631969,0.9612991,0.3172331,0,250,0.3172331,1659.585,0,0,5.747635,3.246669,13.45007,34.64925,29.87253,4.776725,108.5647,0,232.6445,0,-1.421085e-14,3.043121e-13,4.263256e-14,341.0196,0.3192788,0,0,0,0,0,2.509104e-14
