controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-16 05:45:00,1079,5.75,24.48431,2752.162,413.5457,0,28.24905,1,1,1926.513,1926.196,314.8335,90.62987,405.4634,1,404.8807,0.58268,0,0,0,0,1526.153,0.7630767,0.9611477,0.3172331,0,250,0.3172331,1611.362,0,0,8.664947,0,28.24905,34.67724,29.00452,5.672714,124.7182,0,264.3833,0,-2.842171e-14,3.498313e-13,4.263256e-14,404.8807,0,0,0,0,0.58268,0,-1.787459e-14
tuned,2026-01-16 06:00:00,1080,6,24.46934,2757.852,478.3241,0,28.47386,1,0,1930.496,1930.179,0,0,0,0,0,0,0,0,0,468.8464,1408.702,0.7043508,0.9609964,0.3172331,0,250,0.3172331,1930.179,0,0,9.477675,0,28.47386,34.74894,34.74323,0.005710195,39.86592,0,96.08084,0,0,-2.707834e-13,4.263256e-14,468.8464,0,0,470.1469,0,0,0,0
tuned,2026-01-16 06:15:00,1081,6.25,24.60753,2784.166,536.9521,0,40.82665,0,0,1948.916,1948.599,0,0,0,0,0,0,0,0,0,500,1283.48,0.6417399,0.8870387,0.3172331,0,250,0.3172331,1948.599,0,0,36.95211,0,40.82665,35.08049,35.07478,0.005710195,0,42.43999,297.1623,0,0,-1.832978e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 06:30:00,1082,6.5,24.79091,2808.851,590.4788,0.3989263,47.08705,0,0,1966.196,1965.878,0,0,0,0,0,0,0,0,0,500,1158.278,0.5791389,0.8081884,0.3172331,0,250,0.3172331,1965.878,0,0,90.47885,0.3989263,47.08705,35.39152,35.38581,0.005710195,0,43.91144,398.2771,0,0,2.149392e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 06:45:00,1083,6.75,24.82324,2798.906,613.348,0.3651006,36.51888,0,0,1959.234,1958.917,0,0,0,0,0,0,0,0,0,500,1033.095,0.5165477,0.7293505,0.3172331,0,250,0.3172331,1958.917,0,0,113.348,0.3651006,36.51888,35.26621,35.2605,0.005710195,0,41.87691,426.4781,0,0,1.882938e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:00:00,1084,7,24.91885,2833.263,647.4699,0,21.69785,0,0,1983.284,1982.967,0,0,0,0,0,0,0,0,0,500,907.9328,0.4539664,0.6505251,0.3172331,0,250,0.3172331,1982.967,0,0,147.4699,0,21.69785,35.69911,35.6934,0.005710195,0,39.63207,472.3619,0,0,2.1394e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:15:00,1085,7.25,24.97712,2837.482,614.8974,0,27.41674,0,0,1986.237,1985.92,0,0,0,0,0,0,0,0,0,500,782.7899,0.3913949,0.571712,0.3172331,0,250,0.3172331,1985.92,0,0,114.8974,0,27.41674,35.75227,35.74656,0.005710195,0,40.72914,422.2082,0,0,1.670886e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:30:00,1086,7.5,24.92301,2848.112,574.5839,0,32.72236,0,0,1993.678,1993.361,0,0,0,0,0,0,0,0,0,500,657.6666,0.3288333,0.4929113,0.3172331,0,250,0.3172331,1993.361,0,0,74.58387,0,32.72236,35.88621,35.8805,0.005710195,0,41.82087,358.672,0,0,2.303713e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 07:45:00,1087,7.75,25.19821,2901.149,522.9844,0,39.11106,0,0,2030.805,2030.487,0,0,0,0,0,0,0,0,0,500,532.5631,0.2662816,0.414123,0.3172331,0,250,0.3172331,2030.487,0,0,22.98436,0,39.11106,370.7068,370.6489,0.05790831,0,377.7883,2117.483,0,0,-1.537659e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 08:00:00,1088,8,25.16052,2933.685,477.2307,208.7489,45.16265,0,0,2053.579,2053.262,120.0968,52.94458,173.0414,1,0,173.0414,0,0,0,500,407.4793,0.2037396,0.3353472,0.3172331,0,250,0.3172331,1933.165,0,0,6.289532,6.648634,45.16265,374.5806,352.6167,21.96398,0,413.7991,2298.213,0,-7.105427e-15,1.110223e-16,4.263256e-14,470.9411,202.1003,0,500,0,0,0,-2.842171e-14
tuned,2026-01-16 08:15:00,1089,8.25,25.04556,2886.971,387.3338,212.9662,47.79807,0,0,2020.88,2020.563,0,0,0,0,0,0,0,0,0,477.1899,288.1177,0.1440588,0.2565837,0.3172331,0,250,0.3172331,2020.563,0,0,0,123.1101,47.79807,367.7678,367.7101,0.05773135,0,376.4086,2282.612,0,0,-9.586776e-14,4.263256e-14,387.3338,89.85615,0,500,0,0,0,0
tuned,2026-01-16 08:30:00,1090,8.5,25.08174,2912.13,327.8093,213.6444,46.05131,0,0,2038.491,2038.174,144.9012,63.6394,208.5406,1,2.018705,206.5219,0,0,0,325.7906,206.6247,0.1033123,0.1814235,0.3172331,0,250,0.3172331,1893.272,0,0,0,7.12257,46.05131,371.2416,344.795,26.44658,0,416.8211,2304.802,0,-7.105427e-15,-3.749778e-14,4.263256e-14,327.8093,206.5219,0,352.2892,0,0,0,-5.684342e-14
tuned,2026-01-16 08:45:00,1091,8.75,25.21007,2940.252,286.2751,219.9649,48.15542,0,0,2058.176,2057.859,348.9247,122.8388,471.7634,1,260.4623,211.3012,0,0,0,25.81283,200.1389,0.1000695,0.1301085,0.3172331,0,250,0.3172331,1708.934,0,0,0,8.663748,48.15542,375.7928,312.0263,63.76644,0,443.6576,2455.062,0,0,-5.265233e-14,4.263256e-14,286.2751,211.3012,0,26.36852,0,0,0,0
tuned,2026-01-16 09:00:00,1092,9,25.33593,2952.473,242.5928,220.0097,48.1245,0,1,2066.731,2066.414,714.3158,228.1223,942.4381,2,229.5214,212.9167,0,0,500,0,325.1074,0.1625537,0.1260245,0.3172331,0,250,0.3172331,1352.098,0,0,13.07144,7.093022,48.1245,378.311,247.4989,130.8121,0,484.4303,2699.15,0,-1.136868e-13,-5.237477e-14,4.263256e-14,229.5214,212.9167,0,0,500,0,0,-1.136868e-13
tuned,2026-01-16 09:15:00,1093,9.25,25.41313,2943.925,196.1944,220.8083,56.52336,1,1,2060.747,2060.43,679.118,218.1174,897.2354,2,183.1863,214.0492,0,0,500,0,450.0562,0.2250281,0.2047154,0.3172331,0,250,0.3172331,1381.312,0,0,13.00813,6.759169,56.52336,377.8029,253.2401,124.5629,481.7201,0,997.5387,0,0,1.937339e-14,4.263256e-14,183.1863,214.0492,0,0,500,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,25.48099,2986.632,165.1409,228.9764,59.61958,1,1,2090.642,2090.325,650.0104,209.9928,860.0032,2,143.6138,216.3894,0,0,500,0,574.9854,0.2874927,0.2833938,0.3172331,0,250,0.3172331,1440.315,0,0,21.5271,12.58695,59.61958,383.809,264.4191,119.3899,485.3571,0,1029.561,0,-8.526513e-14,2.83662e-14,4.263256e-14,143.6138,216.3894,0,0,500,0,0,0
tuned,2026-01-16 09:45:00,1095,9.75,25.32932,2980.307,139.1871,231.4969,72.95698,1,1,2086.215,2085.898,625.5985,203.0804,828.6789,2,111.2539,217.4251,0,0,500,0,699.8949,0.3499474,0.3620599,0.3172331,0,250,0.3172331,1460.299,0,0,27.93318,14.07184,72.95698,381.8267,267.2693,114.5574,483.7026,0,1039.864,0,-5.684342e-14,-1.34559e-13,4.263256e-14,111.2539,217.4251,0,0,500,0,0,0
tuned,2026-01-16 10:00:00,1096,10,25.55454,2988.796,118.8396,233.817,65.54891,1,1,2092.157,2091.84,612.6439,199.9848,812.6287,2,89.26743,223.3613,0,0,500,0,824.7847,0.4123923,0.4407135,0.3172331,0,250,0.3172331,1479.196,0,0,29.57213,10.4557,65.54891,384.6584,271.961,112.6974,483.9975,0,1037.043,0,-1.136868e-13,-2.032818e-13,4.263256e-14,89.26743,223.3613,0,0,500,0,0,0
tuned,2026-01-16 10:15:00,1097,10.25,25.92984,2982.143,97.59769,234.6005,79.74646,1,1,2087.5,2087.183,610.0158,199.1058,809.1216,2,86.91735,222.2042,0,0,500,0,949.6549,0.4748274,0.5193548,0.3172331,0,250,0.3172331,1477.167,0,0,10.68034,12.39626,79.74646,386.7375,273.6651,113.0724,487.545,0,1014.897,0,2.842171e-14,8.65974e-15,4.263256e-14,86.91735,222.2042,0,0,500,0,0,0
tuned,2026-01-16 10:30:00,1098,10.5,25.9761,2991.508,80.06205,234.5989,95.2854,1,1,2094.056,2093.738,598.7825,195.981,794.7635,2,71.55605,223.2075,0,0,500,0,1074.505,0.5372527,0.5979837,0.3172331,0,250,0.3172331,1494.956,0,0,8.506004,11.39136,95.2854,388.3181,277.2221,111.096,490.8727,0,1016.068,0,0,1.535438e-13,4.263256e-14,71.55605,223.2075,0,0,500,0,0,0
tuned,2026-01-16 10:45:00,1099,10.75,25.88323,2972.784,66.30011,238.902,104.7004,1,1,2080.949,2080.631,602.2518,197.4427,799.6945,2,72.1253,227.5692,0,0,500,0,1199.336,0.5996681,0.6766003,0.3172331,0,250,0.3172331,1478.38,0,0,0,11.33279,104.7004,385.1579,273.6298,111.5281,490.4513,0,1000.452,0,0,3.164136e-14,4.263256e-14,66.30011,227.5692,0,0,500,5.825188,0,-7.105427e-14
tuned,2026-01-16 11:00:00,1100,11,26.13528,3019.109,78.57454,239.956,121.1634,1,0,2113.376,2113.059,0,0,0,0,0,0,0,0,0,299.692,1124.224,0.5621122,0.7552044,0.3172331,0,250,0.3172331,2113.059,0,0,6.236071,12.60244,121.1634,393.1776,393.1186,0.0590188,415.6601,0,863.8166,0,0,-1.818545e-13,4.263256e-14,72.33847,227.3535,0,299.692,0,0,0,2.842171e-14
tuned,2026-01-16 11:15:00,1101,11.25,26.26444,3018.729,64.29074,233.9556,131.908,1,0,2113.11,2112.793,0,0,0,0,0,0,0,0,0,293.1061,1050.771,0.5253855,0.7079076,0.3172331,0,250,0.3172331,2112.793,0,0,0,5.140235,131.908,394.1699,394.1107,0.05917521,418.7162,0,846.2993,0,0,-3.606004e-13,4.263256e-14,64.29074,228.8153,0,302.9589,0,0,0,0
tuned,2026-01-16 11:30:00,1102,11.5,25.88552,3035.165,61.19937,239.5859,133.1259,0,0,2124.616,2124.298,0,0,0,0,0,0,0,0,0,293.2379,977.296,0.488648,0.661655,0.3172331,0,250,0.3172331,2124.298,0,0,0,7.54742,133.1259,393.2585,393.1998,0.05871867,0,417.8409,2311.144,0,0,1.847411e-13,4.263256e-14,61.19937,232.0385,0,311.9745,0,0,0,0
tuned,2026-01-16 11:45:00,1103,11.75,25.9457,3040.575,51.78679,240.8493,146.9857,0,0,2128.402,2128.085,0,0,0,0,0,0,0,0,0,284.6853,905.9709,0.4529854,0.615389,0.3172331,0,250,0.3172331,2128.085,0,0,0,7.95081,146.9857,394.4428,394.384,0.05879072,0,421.6239,2332.646,0,0,-1.98952e-13,4.263256e-14,51.78679,232.8985,0,320.0289,0,0,0,0
tuned,2026-01-16 12:00:00,1104,12,25.91262,3088.676,68.91017,241.1902,141.0265,0,0,2162.073,2161.756,0,0,0,0,0,0,0,0,0,303.9785,829.8336,0.4149168,0.5704766,0.3172331,0,250,0.3172331,2161.756,0,0,0,6.121833,141.0265,400.4128,400.354,0.0587511,0,426.4719,2356.156,0,0,-2.307043e-13,4.263256e-14,68.91017,235.0684,0,318.1196,0,0,0,-2.842171e-14
tuned,2026-01-16 12:15:00,1105,12.25,25.91846,3141.512,74.00155,243.4287,141.8378,0,0,2199.059,2198.741,0,0,0,0,0,0,0,0,0,306.9654,752.9616,0.3764808,0.5225341,0.3172331,0,250,0.3172331,2198.741,0,0,0,10.46485,141.8378,407.3108,407.2521,0.05875808,0,433.5233,2402.43,0,0,7.649437e-14,4.263256e-14,74.00155,232.9638,0,320.6709,0,0,0,0
tuned,2026-01-16 12:30:00,1106,12.5,26.34789,3148.917,70.3497,241.2446,159.4911,0,0,2204.242,2203.925,0,0,0,0,0,0,0,0,0,303.5968,676.9439,0.3384719,0.4741289,0.3172331,0,250,0.3172331,2203.925,0,0,0,7.997486,159.4911,411.8745,411.8152,0.05927671,0,441.617,2442.689,0,0,-6.206147e-14,4.263256e-14,70.3497,233.2471,0,309.1277,0,0,0,0
tuned,2026-01-16 12:45:00,1107,12.75,26.63669,3148.598,59.67105,245.3244,167.7494,0,0,2204.019,2203.701,0,0,0,0,0,0,0,0,0,291.8145,603.8837,0.3019419,0.4262617,0.3172331,0,250,0.3172331,2203.701,0,0,0,13.18092,167.7494,414.292,414.2324,0.05963067,0,445.7644,2474.441,0,0,-1.165179e-13,4.263256e-14,59.67105,232.1434,0,308.7752,0,0,0,0
tuned,2026-01-16 13:00:00,1108,13,26.76722,3149.933,69.22745,243.6722,172.8219,0,0,2204.953,2204.636,0,0,0,0,0,0,0,0,0,303.4415,527.9283,0.2639641,0.3802567,0.3172331,0,250,0.3172331,2204.636,0,0,0,9.45815,172.8219,415.5893,415.5295,0.05979205,0,448.1029,2480.881,0,0,1.252332e-13,4.263256e-14,69.22745,234.2141,0,315.9581,0,0,0,0
tuned,2026-01-16 13:15:00,1109,13.25,26.91784,3124.224,76.44022,245.4301,184.1963,0,0,2186.957,2186.639,0,0,0,0,0,0,0,0,0,312.7571,449.6559,0.2248279,0.3324287,0.3172331,0,250,0.3172331,2186.639,0,0,0,9.113209,184.1963,413.4886,413.4286,0.05997936,0,448.2546,2481.121,0,0,1.004752e-14,4.263256e-14,76.44022,236.3169,0,314.9091,0,0,0,-2.842171e-14
tuned,2026-01-16 13:30:00,1110,13.5,27.27287,3102.506,77.26514,240.6819,205.5207,0,0,2171.754,2171.437,0,0,0,0,0,0,0,0,0,304.9517,373.3472,0.1866736,0.2831417,0.3172331,0,250,0.3172331,2171.437,0,0,6.503577,6.49172,205.5207,413.6687,413.6082,0.06042553,0,452.7552,2512.57,0,0,-1.212919e-13,4.263256e-14,70.76156,234.1902,0,304.9517,0,0,0,0
tuned,2026-01-16 13:45:00,1111,13.75,27.26233,3093.146,82.23861,241.2031,200.0865,0,0,2165.202,2164.885,0,0,0,0,0,0,0,0,0,317.3645,293.9473,0.1469736,0.2350912,0.3172331,0,250,0.3172331,2164.885,0,0,2.52489,3.552281,200.0865,412.3296,412.2692,0.06041219,0,450.3726,2487.532,0,0,4.191092e-15,4.263256e-14,79.71372,237.6508,0,317.3645,0,0,0,-2.842171e-14
tuned,2026-01-16 14:00:00,1112,14,27.49485,3099.17,81.88941,238.4776,208.9545,0,1,2169.419,2169.102,614.7358,202.2812,817.017,2,77.71591,239.3011,0,0,500,0,418.901,0.2094505,0.1850943,0.3172331,0,250,0.3172331,1554.366,0,0,4.173501,0,208.9545,415.1548,297.4541,117.7007,0,539.7223,2975.672,0,-1.136868e-13,-7.022161e-15,4.263256e-14,77.71591,238.4776,0,0,500,0.8235242,0,-1.136868e-13
tuned,2026-01-16 14:15:00,1113,14.25,27.5353,3085.811,83.92801,235.623,210.9583,0,1,2160.067,2159.75,614.8865,201.9517,816.8382,2,81.04439,235.7938,0,0,500,0,543.835,0.2719175,0.2637758,0.3172331,0,250,0.3172331,1544.864,0,0,2.883617,0,210.9583,413.7175,295.8876,117.8299,0,538.2441,2965.317,0,-5.684342e-14,1.230127e-13,4.263256e-14,81.04439,235.623,0,0,500,0.1708484,0,-2.842171e-14
tuned,2026-01-16 14:30:00,1114,14.5,27.76827,3081.882,74.42615,237.6007,216.7995,1,1,2157.317,2157,610.8411,200.2569,811.098,2,80.29923,230.7988,0,0,500,0,668.7494,0.3343747,0.3424449,0.3172331,0,250,0.3172331,1546.159,0,0,0,6.801941,216.7995,415.2288,297.5964,117.6325,539.5817,0,1090.897,0,-2.842171e-14,-3.369527e-14,4.263256e-14,74.42615,230.7988,0,0,500,5.873077,0,-5.684342e-14
tuned,2026-01-16 14:45:00,1115,14.75,27.91046,3083.478,71.71547,235.5767,230.7757,1,1,2158.434,2158.117,609.3163,199.6589,808.9753,2,79.67546,229.2998,0,0,500,0,793.6441,0.3968221,0.4211017,0.3172331,0,250,0.3172331,1548.801,0,0,0,6.276869,230.7757,416.6982,299.0049,117.6933,543.2165,0,1097.261,0,-8.526513e-14,-1.34559e-13,4.263256e-14,71.71547,229.2998,0,0,500,7.959994,0,-4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,27.91516,3095.743,71.51352,234.7885,234.107,1,1,2167.02,2166.703,604.557,197.9831,802.5401,2,76.12562,226.4145,0,0,500,0,918.5192,0.4592596,0.4997461,0.3172331,0,250,0.3172331,1562.146,0,0,0,8.37402,234.107,418.3975,301.6114,116.7861,544.7947,0,1104.035,0,2.842171e-14,8.343326e-14,4.263256e-14,71.51352,226.4145,0,0,500,4.612104,0,0
tuned,2026-01-16 15:15:00,1117,15.25,28.15626,3091.657,81.50859,234.6116,242.5609,1,1,2164.16,2163.842,607.3079,198.486,805.794,2,82.09233,223.7016,0,0,500,0,1043.375,0.5216873,0.5783781,0.3172331,0,250,0.3172331,1556.535,0,0,0,10.90994,242.5609,419.996,302.0748,117.9211,547.6344,0,1114.088,0,-8.526513e-14,3.490541e-13,4.263256e-14,81.50859,223.7016,0,0,500,0.5837362,0,1.421085e-14
tuned,2026-01-16 15:30:00,1118,15.5,28.31745,3069.46,113.8137,232.8655,233.8231,1,1,2148.622,2148.305,609.1583,198.9917,808.15,2,84.69893,223.4511,0,0,500,0,1168.21,0.5841052,0.6569977,0.3172331,0,250,0.3172331,1539.146,0,0,29.11473,9.41447,233.8231,418.4204,299.7317,118.6886,544.2579,0,1154.979,0,2.842171e-14,8.426593e-14,4.263256e-14,84.69893,223.4511,0,0,500,0,0,0
tuned,2026-01-16 15:45:00,1119,15.75,28.64292,3060.685,105.3725,231.0679,245.2849,1,1,2142.48,2142.162,616.0776,201.1464,817.2241,2,92.22816,224.9959,0,0,500,0,1293.026,0.6465132,0.7356049,0.3172331,0,250,0.3172331,1526.085,0,0,13.14432,6.071997,245.2849,420.1534,299.2746,120.8788,548.5229,0,1130.194,0,8.526513e-14,-2.315925e-13,4.263256e-14,92.22816,224.9959,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 16:00:00,1120,16,28.65481,3022.606,126.5142,229.0643,235.8847,1,1,2115.824,2115.507,625.99,203.5365,829.5264,2,108.8707,220.6557,0,0,500,0,1417.823,0.7089115,0.8141998,0.3172331,0,250,0.3172331,1489.517,0,0,17.64347,8.408599,235.8847,415.0326,292.1784,122.8542,541.9851,0,1128.91,0,0,2.864375e-14,4.263256e-14,108.8707,220.6557,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 16:15:00,1121,16.25,28.73163,3043.527,140.2883,227.103,228.7166,1,1,2130.469,2130.152,241.4675,92.85101,334.3185,1,114.3227,219.9958,0,0,0,0,1417.6,0.7087999,0.8927823,0.3172331,0,250,0.3172331,1888.684,0,0,25.96555,7.107212,228.7166,418.5991,371.0927,47.50638,508.8825,0,1074.815,0,-2.842171e-14,-1.783018e-13,4.263256e-14,114.3227,219.9958,0,0,0,0,0,-2.842171e-14
tuned,2026-01-16 16:30:00,1122,16.5,28.68777,3047.764,163.235,225.7407,230.2758,1,1,2133.435,2133.118,269.8935,101.0068,370.9003,1,151.1069,219.7934,0,0,0,0,1417.377,0.7086883,0.8926418,0.3172331,0,250,0.3172331,1863.224,0,0,12.12811,5.947303,230.2758,418.7849,365.7436,53.04131,511.9526,0,1055.085,0,0,3.340661e-13,4.263256e-14,151.1069,219.7934,0,0,0,0,0,2.842171e-14
tuned,2026-01-16 16:45:00,1123,16.75,28.89218,3041.842,192.2718,222.9067,217.0142,0,1,2129.29,2128.972,294.3499,107.7262,402.0761,1,185.2546,216.8215,0,0,0,0,1417.153,0.7085767,0.8925012,0.3172331,0,250,0.3172331,1834.623,0,0,7.017154,6.08524,217.0142,419.8242,361.7258,58.09843,0,512.2398,2839.921,0,0,3.28626e-14,4.263256e-14,185.2546,216.8215,0,0,0,0,0,0
tuned,2026-01-16 17:00:00,1124,17,28.81911,2985.359,220.7256,217.1606,217.4064,0,1,2089.751,2089.434,309.6266,111.9522,421.5788,1,206.3432,215.2357,0,0,0,0,1416.93,0.7084652,0.8923607,0.3172331,0,250,0.3172331,1779.808,0,0,14.38243,1.924976,217.4064,411.3767,350.3629,61.0138,0,505.1125,2806.249,0,-7.105427e-14,-1.731948e-14,4.263256e-14,206.3432,215.2357,0,0,0,0,0,0
tuned,2026-01-16 17:15:00,1125,17.25,28.83738,2967.449,246.7155,215.4107,212.7232,0,1,2077.214,2076.897,333.7564,118.4135,452.1699,1,241.4507,210.7192,0,0,0,0,1416.707,0.7083536,0.8922203,0.3172331,0,250,0.3172331,1743.14,0,0,5.264858,4.691425,212.7232,409.0705,343.2806,65.78988,0,503.5861,2786.898,0,0,3.389511e-13,4.263256e-14,241.4507,210.7192,0,0,0,0,0,2.842171e-14
tuned,2026-01-16 17:30:00,1126,17.5,29.02327,2959.903,296.1126,212.1965,204.9977,0,0,2071.932,2071.615,0,0,0,0,0,0,0,0,0,487.9391,1294.499,0.6472497,0.8920798,0.3172331,0,250,0.3172331,2071.615,0,0,16.69723,3.672809,204.9977,409.6799,409.6172,0.06272601,0,450.1511,2510.969,0,0,-3.334e-13,4.263256e-14,279.4154,208.5237,0,487.9391,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,29.09266,2938.729,343.4358,209.3117,198.8947,0,0,2057.111,2056.793,0,0,0,0,0,0,0,0,0,500,1169.296,0.5846479,0.8151274,0.3172331,0,250,0.3172331,2056.793,0,0,11.76744,40.98008,198.8947,407.3641,407.3013,0.06282082,0,446.6879,2547.773,0,0,-8.704149e-14,4.263256e-14,331.6684,168.3316,0,500,0,0,0,0
tuned,2026-01-16 18:00:00,1128,18,29.11907,2942.208,400.9966,0.6561402,188.2442,0,0,2059.545,2059.228,0,0,0,0,0,0,0,0,0,381.3989,1073.762,0.536881,0.7362884,0.3172331,0,250,0.3172331,2059.228,0,0,20.25391,0,188.2442,408.0811,408.0183,0.06285699,0,445.3172,2484.183,0,0,-2.278178e-13,4.263256e-14,380.7427,0.6561402,0,383.2607,0,0,0,-2.420286e-14
tuned,2026-01-16 18:15:00,1129,18.25,29.13204,2893.657,424.8475,2.541735,164.6681,0,0,2025.56,2025.243,0,0,0,0,0,0,0,0,0,427.0121,966.8399,0.4834199,0.6761321,0.3172331,0,250,0.3172331,2025.243,0,0,0,0.3771055,164.6681,401.4607,401.3978,0.06287476,0,434.0346,2387.841,0,0,1.34337e-13,4.263256e-14,424.8475,2.16463,0,429.8261,0,0,0,-7.105427e-15
tuned,2026-01-16 18:30:00,1130,18.5,29.14475,2896.895,470.8578,1.56517,154.7113,0,0,2027.826,2027.509,0,0,0,0,0,0,0,0,0,472.154,848.6492,0.4243246,0.6088049,0.3172331,0,250,0.3172331,2027.509,0,0,0,0.268979,154.7113,402.0213,401.9584,0.0628922,0,432.6303,2379.931,0,0,1.812994e-13,4.263256e-14,470.8578,1.296191,0,476.8204,0,0,0,6.883383e-15
tuned,2026-01-16 18:45:00,1131,18.75,29.18878,2909.509,516.7677,0,139.2156,0,0,2036.657,2036.339,0,0,0,0,0,0,0,0,0,500,723.5156,0.3617578,0.5343819,0.3172331,0,250,0.3172331,2036.339,0,0,16.76768,0,139.2156,404.1599,404.097,0.06295264,0,431.7233,2403.403,0,0,-8.271162e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:00:00,1132,19,29.09442,2880.703,552.2788,0,134.7919,0,0,2016.492,2016.175,0,0,0,0,0,0,0,0,0,500,598.4017,0.2992008,0.4555872,0.3172331,0,250,0.3172331,2016.175,0,0,52.27884,0,134.7919,399.3359,399.2731,0.06282323,0,425.9666,2432.997,0,0,1.058598e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:15:00,1133,19.25,28.76537,2853.61,576.8391,0,121.6654,0,0,1997.527,1997.21,0,0,0,0,0,0,0,0,0,500,473.3075,0.2366537,0.3768048,0.3172331,0,250,0.3172331,1997.21,0,0,76.83908,0,121.6654,392.7648,392.7025,0.06237613,0,416.625,2423.985,0,0,7.555068e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:30:00,1134,19.5,28.87813,2816.048,585.5262,1.109787,109.4073,0,0,1971.234,1970.916,0,0,0,0,0,0,0,0,0,500,348.233,0.1741165,0.2980348,0.3172331,0,250,0.3172331,1970.916,0,0,85.52615,1.109787,109.4073,388.5425,388.4799,0.06252862,0,410.0448,2404.693,0,0,-1.399436e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 19:45:00,1135,19.75,28.65794,2820.564,586.5569,2.87447,102.2252,0,0,1974.395,1974.078,0,0,0,0,0,0,0,0,0,500,223.1781,0.1115891,0.2192772,0.3172331,0,250,0.3172331,1974.078,0,0,86.55686,2.87447,102.2252,387.3165,387.2543,0.06223152,0,407.3078,2394.462,0,0,2.803313e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:00:00,1136,20,28.82166,2805.867,570.1564,0.05149461,101.6269,0,0,1964.107,1963.79,361.4117,104.0219,465.4336,1,464.9175,0.5160491,0,0,0,92.57206,200,0.1,0.140532,0.3172331,0,250,0.3172331,1602.378,0,0,12.66679,0,101.6269,386.6644,315.4525,71.21185,0,439.4812,2438.997,0,-1.421085e-14,5.939693e-15,4.263256e-14,557.4896,0.05149461,0,92.57206,0,0.4645545,0,-2.298162e-14
tuned,2026-01-16 20:15:00,1137,20.25,28.76491,2795.373,558.736,0.3504853,98.50363,0,0,1956.761,1956.444,398.4074,114.6627,513.07,2,512.4443,0.4998053,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1558.037,0,0,46.29173,0,98.50363,384.7454,306.3467,78.39866,0,440.3776,2501.93,0,-1.421085e-14,0,4.263256e-14,512.4443,0.3504853,0,0,0.1259371,0.1493201,0,-3.852474e-14
tuned,2026-01-16 20:30:00,1138,20.5,29.08919,2770.348,494.6575,2.801191,97.20723,0,0,1939.244,1938.926,368.2468,105.9674,474.2142,1,473.7673,0.3209551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.68,0,0,20.89028,2.480236,97.20723,383.9943,311.014,72.98024,0,436.2297,2439.577,0,1.421085e-14,0,4.263256e-14,473.7673,0.3209551,0,0,0.1259371,0,0,-1.521006e-14
tuned,2026-01-16 20:45:00,1139,20.75,29.13145,2774.644,435.3483,6.686844,83.97354,0,0,1942.251,1941.934,331.3342,95.53158,426.8657,1,424.6994,2.040449,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1610.599,0,0,10.64892,4.646395,83.97354,384.944,319.2125,65.73159,0,431.3872,2399.014,0,-1.421085e-14,0,4.263256e-14,424.6994,2.040449,0,0,0.1259371,0,0,-5.329071e-15
tuned,2026-01-16 21:00:00,1140,21,29.06349,2766.107,378.5872,1.166342,76.66933,0,0,1936.275,1935.958,293.1697,84.58918,377.7588,1,375.2505,2.382376,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1642.788,0,0,3.336694,0,76.66933,383.192,325.1105,58.08153,0,424.8726,2342.555,0,0,0,4.263256e-14,375.2505,1.166342,0,0,0.1259371,1.216034,0,-3.463896e-14
tuned,2026-01-16 21:15:00,1141,21.25,29.05584,2753.133,328.4309,6.489112,69.32917,0,0,1927.193,1926.876,262.1165,75.57505,337.6916,1,335.9459,1.619673,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1664.759,0,0,0,4.869438,69.32917,381.3311,329.4037,51.92741,0,418.6968,2311.232,0,1.421085e-14,0,4.263256e-14,328.4309,1.619673,0,0,0.1259371,7.515087,0,-1.065814e-14
tuned,2026-01-16 21:30:00,1142,21.5,28.72938,2736.784,276.8906,5.277303,71.13992,0,0,1915.749,1915.431,228.0651,65.63602,293.7011,1,293.3052,0.2699887,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1687.366,0,0,0,5.007314,71.13992,376.3921,331.5213,44.87087,0,411.1343,2269.876,0,0,0,4.263256e-14,276.8906,0.2699887,0,0,0.1259371,16.4146,0,0
tuned,2026-01-16 21:45:00,1143,21.75,28.61245,2738.852,228.449,4.299661,67.54289,0,0,1917.196,1916.879,196.3238,56.56481,252.8886,1,251.9303,0.8323367,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.555,0,0,0,3.467324,67.54289,375.7271,337.1899,38.53719,0,406.9916,2244.435,0,-1.421085e-14,0,4.263256e-14,228.449,0.8323367,0,0,0.1259371,23.48132,0,-7.105427e-15
tuned,2026-01-16 22:00:00,1144,22,28.41817,2722.227,188.0201,4.372641,61.23231,0,0,1905.559,1905.242,168.3558,48.75033,217.1062,1,213.9747,3.005544,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1736.886,0,0,0,1.367097,61.23231,371.8889,338.9706,32.91824,0,399.671,2200.549,0,0,0,4.263256e-14,188.0201,3.005544,0,0,0.1259371,25.95455,0,-2.131628e-14
tuned,2026-01-16 22:15:00,1145,22.25,28.27215,2702.183,166.6886,5.427666,52.11355,0,0,1891.528,1891.211,135.5656,39.0155,174.5811,1,174.2912,0.1640286,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.646,0,0,0,5.263638,52.11355,367.9971,341.5611,26.43603,0,390.7153,2158.014,0,-2.131628e-14,0,4.263256e-14,166.6886,0.1640286,0,0,0.1259371,7.602527,0,-1.953993e-14
tuned,2026-01-16 22:30:00,1146,22.5,27.84465,2688.83,140.8965,5.814312,49.31786,0,0,1882.181,1881.864,116.5375,33.77678,150.3143,1,147.8132,2.375217,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1765.326,0,0,0,3.439095,49.31786,362.8589,340.3309,22.52801,0,383.6155,2115.818,0,-3.552714e-14,0,4.263256e-14,140.8965,2.375217,0,0,0.1259371,6.916661,0,-2.398082e-14
tuned,2026-01-16 22:45:00,1147,22.75,27.39851,2677.12,115.5537,5.712508,44.09474,1,0,1873.984,1873.667,116.2643,33.73573,150,1,133.6462,2.728489,0,0,13.62529,0,203.3748,0.1016874,0.1259371,0.3172331,0,250,0.3172331,1757.402,0,0,0,2.984019,44.09474,357.8925,335.6278,22.26468,377.7847,0,760.7169,0,-2.131628e-14,5.684342e-14,4.263256e-14,115.5537,2.728489,0,0,13.62529,18.09253,0,-1.421085e-14
tuned,2026-01-16 23:00:00,1148,23,27.34718,2652.811,86.8711,4.64201,40.21135,1,0,1856.968,1856.65,0,0,0,0,0,0,0,0,0,13.37129,200,0.1,0.1280622,0.3172331,0,250,0.3172331,1856.65,0,0,73.49981,4.64201,40.21135,354.2608,354.2002,0.06051976,361.8715,0,858.5377,0,0,4.440892e-16,4.263256e-14,13.37129,0,0,13.37129,0,0,0,0
tuned,2026-01-16 23:15:00,1149,23.25,27.20221,2697.125,83.48076,1.903822,37.72199,1,0,1887.987,1887.67,116.4639,33.5361,150,1,97.07132,0.3106047,0,0,52.61808,0,213.123,0.1065615,0.1259371,0.3172331,0,250,0.3172331,1771.206,0,0,0,1.593217,37.72199,359.0861,336.8749,22.21121,377.5855,0,757.9194,0,-7.105427e-15,5.329071e-14,4.263256e-14,83.48076,0.3106047,0,0,52.61808,13.59056,0,0
tuned,2026-01-16 23:30:00,1150,23.5,26.99002,2727.648,62.72399,6.6353,47.93067,1,1,1909.354,1909.037,464.667,133.8182,598.4853,2,97.09516,1.390095,0,0,500,0,338.0895,0.1690447,0.1342005,0.3172331,0,250,0.3172331,1444.37,0,0,0,5.245205,47.93067,361.5449,273.498,88.0469,416.3921,0,841.8322,0,2.842171e-14,6.42264e-14,4.263256e-14,62.72399,1.390095,0,0,500,34.37117,0,2.842171e-14
tuned,2026-01-16 23:45:00,1151,23.75,26.82555,2681.262,77.7037,0,46.40124,1,1,1876.883,1876.566,464.3248,133.7058,598.0306,2,96.77181,1.258755,0,0,500,0,463.0363,0.2315181,0.21289,0.3172331,0,250,0.3172331,1412.241,0,0,0,0,46.40124,354.1831,266.5014,87.68171,408.9635,0,817.9269,0,-5.684342e-14,6.605827e-14,4.263256e-14,77.7037,0,0,0,500,20.32687,0,-1.065814e-14
tuned,2026-01-17 00:00:00,1152,0,26.58636,2663.995,78.707,0,43.14168,1,1,1864.796,1864.479,465.6519,134.0032,599.6551,2,99.18978,0.4653456,0,0,500,0,587.9634,0.2939817,0.2915671,0.3172331,0,250,0.3172331,1398.827,0,0,0,0,43.14168,350.1636,262.6659,87.49773,404.7701,0,809.5402,0,8.526513e-14,2.620126e-14,4.263256e-14,78.707,0,0,0,500,20.94812,0,6.039613e-14
tuned,2026-01-17 00:15:00,1153,0.25,26.37261,2644.437,98.37673,0,37.11132,1,1,1851.106,1850.789,455.3325,131.0034,586.3359,2,86.16441,0.1715062,0,0,500,0,712.8708,0.3564354,0.3702319,0.3172331,0,250,0.3172331,1395.456,0,0,12.21232,0,37.11132,346.065,260.8811,85.18389,398.8225,0,818.7112,0,5.684342e-14,3.097522e-14,4.263256e-14,86.16441,0,0,0,500,0.1715062,0,4.05509e-14
tuned,2026-01-17 00:30:00,1154,0.5,26.31844,2683.836,76.34304,0,27.18687,1,1,1878.686,1878.368,442.4419,127.2832,569.7251,2,69.66646,0.05867976,0,0,500,0,837.7586,0.4188793,0.4488843,0.3172331,0,250,0.3172331,1435.926,0,0,6.676586,0,27.18687,350.8302,268.1483,82.68189,400.5084,0,812.5339,0,0,8.720802e-14,4.263256e-14,69.66646,0,0,0,500,0.05867976,0,-3.424344e-14
tuned,2026-01-17 00:45:00,1155,0.75,26.14133,2670.056,91.8849,0,25.86335,1,1,1869.039,1868.722,449.8988,129.4267,579.3255,2,79.28165,0.04389696,0,0,500,0,962.6267,0.4813134,0.5275243,0.3172331,0,250,0.3172331,1418.823,0,0,12.60325,0,25.86335,347.7636,263.9939,83.76964,398.2329,0,818.2065,0,5.684342e-14,1.222356e-13,4.263256e-14,79.28165,0,0,0,500,0.04389696,0,2.126077e-14
tuned,2026-01-17 01:00:00,1156,1,26.09352,2679.256,69.94313,0,30.61016,1,1,1875.479,1875.162,444.228,127.7983,572.0263,2,71.95502,0.07127971,0,0,500,0,1087.475,0.5437376,0.6061519,0.3172331,0,250,0.3172331,1430.934,0,0,0,0,30.61016,348.6208,265.9871,82.63364,399.4754,0,798.9507,0,-5.684342e-14,2.109424e-13,4.263256e-14,69.94313,0,0,0,500,2.083173,0,-6.883383e-14
tuned,2026-01-17 01:15:00,1157,1.25,25.85815,2658.471,93.81911,0,25.26441,1,1,1860.93,1860.613,447.6708,128.8033,576.4741,2,76.26552,0.2085341,0,0,500,0,1212.304,0.606152,0.6847672,0.3172331,0,250,0.3172331,1412.942,0,0,17.55359,0,25.26441,344.2594,261.3847,82.87475,394.8617,0,820.0033,0,0,1.219025e-13,4.263256e-14,76.26552,0,0,0,500,0.2085341,0,-1.279532e-14
tuned,2026-01-17 01:30:00,1158,1.5,25.47954,2654.166,78.48421,0,21.71125,1,1,1857.916,1857.599,446.8198,128.5498,575.3697,2,75.24289,0.1267663,0,0,500,0,1337.113,0.6685566,0.76337,0.3172331,0,250,0.3172331,1410.779,0,0,3.24132,0,21.71125,341.0741,258.9892,82.08491,391.5248,0,788.6408,0,0,2.259304e-13,4.263256e-14,75.24289,0,0,0,500,0.1267663,0,3.055889e-14
tuned,2026-01-17 01:45:00,1159,1.75,25.26454,2675.395,75.10867,0,13.42259,1,1,1872.777,1872.46,116.4849,33.51512,150,1,69.05026,0.05644479,0,0,80.89329,0,1357.126,0.678563,0.8419605,0.3172331,0,250,0.3172331,1755.975,0,0,6.058409,0,13.42259,342.316,320.9663,21.34971,356.9349,0,724.3205,0,-1.421085e-14,-2.370326e-13,4.263256e-14,69.05026,0,0,0,80.89329,0.05644479,0,-5.065393e-16
tuned,2026-01-17 02:00:00,1160,2,25.12552,2720.69,73.40159,0,10.46833,1,1,1904.483,1904.166,116.4867,33.51328,150,1,66.09865,0.0341814,0,0,83.86717,0,1377.879,0.6889396,0.8545623,0.3172331,0,250,0.3172331,1787.679,0,0,7.302945,0,10.46833,347.1411,325.8505,21.29053,361.2719,0,735.1415,0,-2.842171e-14,-2.725598e-13,4.263256e-14,66.09865,0,0,0,83.86717,0.0341814,0,-4.794776e-15
tuned,2026-01-17 02:15:00,1161,2.25,24.86057,2716.166,92.97805,4.34528,14.29665,1,1,1901.316,1900.999,116.4891,33.51093,150,1,66.12326,0.005657163,0,0,83.87109,0,1398.63,0.699315,0.8676303,0.3172331,0,250,0.3172331,1784.51,0,0,26.8548,4.339622,14.29665,34.22369,32.12117,2.102514,68.22426,0,190.2589,0,0,2.362555e-13,4.263256e-14,66.12326,0.005657163,0,0,83.87109,0,0,0
tuned,2026-01-17 02:30:00,1162,2.5,24.70264,2740.732,74.22405,3.85449,6.54496,1,1,1918.512,1918.195,116.4665,33.53354,150,1,73.05997,0.2795905,0,0,76.66044,0,1417.575,0.7087875,0.8806968,0.3172331,0,250,0.3172331,1801.729,0,0,1.164079,3.5749,6.54496,34.53322,32.43112,2.102106,67.14762,0,142.47,0,0,-2.274847e-13,4.263256e-14,73.05997,0.2795905,0,0,76.66044,0,0,0
tuned,2026-01-17 02:45:00,1163,2.75,24.5364,2765.302,92.71214,2.203543,17.73234,1,1,1935.711,1935.394,116.265,33.73496,150,1,76.16427,2.719206,0,0,71.11652,0,1435.131,0.7175654,0.8926261,0.3172331,0,250,0.3172331,1819.129,0,0,16.54787,0,17.73234,34.8428,32.74432,2.098481,69.67373,0,167.8925,0,-1.421085e-14,5.462297e-14,4.263256e-14,76.16427,2.203543,0,0,71.11652,0.5156628,0,4.440892e-15
tuned,2026-01-17 03:00:00,1164,3,24.5713,2779.524,99.21478,0,20.86151,1,1,1945.667,1945.35,116.2644,33.73557,150,1,83.56884,2.726619,0,0,63.70455,0,1450.831,0.7254156,0.9036809,0.3172331,0,250,0.3172331,1829.085,0,0,15.64594,0,20.86151,35.022,32.92353,2.09847,70.41986,0,167.829,0,7.105427e-15,-2.038369e-13,4.263256e-14,83.56884,0,0,0,63.70455,2.726619,0,4.884981e-15
tuned,2026-01-17 03:15:00,1165,3.25,24.60023,2791.013,93.38885,0,25.48053,1,1,1953.709,1953.392,116.3824,33.61763,150,1,75.72636,1.298076,0,0,72.97556,0,1468.847,0.7344233,0.9135671,0.3172331,0,250,0.3172331,1837.01,0,0,17.66249,0,25.48053,35.16677,33.06618,2.100593,71.27988,0,173.0276,0,0,-3.861356e-13,4.263256e-14,75.72636,0,0,0,72.97556,1.298076,0,2.664535e-15
tuned,2026-01-17 03:30:00,1166,3.5,24.66955,2757.13,105.4198,0,29.91852,1,1,1929.991,1929.674,116.4757,33.52434,150,1,83.38849,0.1680605,0,0,66.44345,0,1485.226,0.7426131,0.9249112,0.3172331,0,250,0.3172331,1813.198,0,0,22.03128,0,29.91852,34.73984,32.63757,2.102272,71.56592,0,181.1358,0,1.421085e-14,-3.705924e-13,4.263256e-14,83.38849,0,0,0,66.44345,0.1680605,0,2.581269e-15
tuned,2026-01-17 03:45:00,1167,3.75,24.49367,2769.988,111.636,4.608648,18.55155,1,1,1938.991,1938.674,116.4426,33.55742,150,1,90.80155,0.5688121,0,0,58.62963,0,1499.65,0.7498249,0.9352252,0.3172331,0,250,0.3172331,1822.231,0,0,20.83444,4.039836,18.55155,34.90184,32.80017,2.101677,69.69678,0,182.3017,0,0,-1.861844e-13,4.263256e-14,90.80155,0.5688121,0,0,58.62963,0,0,0
tuned,2026-01-17 04:00:00,1168,4,24.47709,2762.326,126.8463,1.294476,20.42123,1,1,1933.628,1933.311,116.4304,33.56961,150,1,105.4113,0.7164062,0,0,43.87227,0,1510.382,0.7551909,0.9443075,0.3172331,0,250,0.3172331,1816.88,0,0,21.43493,0.5780698,20.42123,34.80531,32.70385,2.101457,69.94798,0,177.8684,0,7.105427e-15,-2.972067e-13,4.263256e-14,105.4113,0.7164062,0,0,43.87227,0,0,0
tuned,2026-01-17 04:15:00,1169,4.25,24.59675,2710.204,140.7594,1.171115,12.83757,1,1,1897.142,1896.825,116.4861,33.51394,150,1,132.0751,0.04214596,0,0,17.88275,0,1514.615,0.7573074,0.9510653,0.3172331,0,250,0.3172331,1780.339,0,0,8.684286,1.128969,12.83757,34.14856,32.04611,2.102459,67.87547,0,152.6788,0,2.131628e-14,-8.85958e-14,4.263256e-14,132.0751,0.04214596,0,0,17.88275,0,0,1.065814e-14
tuned,2026-01-17 04:30:00,1170,4.5,24.57307,2725.738,164.2007,0,17.39869,1,1,1908.017,1907.7,117.5446,33.90275,151.4473,1,150.6122,0.8351376,0,0,0,0,1514.376,0.7571882,0.9537307,0.3172331,0,250,0.3172331,1790.155,0,0,13.58852,0,17.39869,34.3443,32.22279,2.121513,69.26215,0,161.9645,0,-7.105427e-15,2.244871e-13,4.263256e-14,150.6122,0,0,0,0,0.8351376,0,6.883383e-15
tuned,2026-01-17 04:45:00,1171,4.75,24.52483,2728.058,183.9883,0,26.48436,1,1,1909.64,1909.323,146.2935,42.14807,188.4416,1,187.8404,0.6012409,0,0,0,0,1514.138,0.757069,0.9535806,0.3172331,0,250,0.3172331,1763.03,0,0,0,0,26.48436,34.37353,31.73453,2.638994,78.65261,0,157.3052,0,7.105427e-15,-3.130829e-14,4.263256e-14,183.9883,0,0,0,0,4.453266,0,-5.329071e-15
tuned,2026-01-17 05:00:00,1172,5,24.39229,2712.385,217.8667,0,21.78973,1,1,1898.669,1898.352,178.2826,51.30713,229.5897,1,229.3948,0.1948911,0,0,0,0,1513.9,0.7569498,0.9534305,0.3172331,0,250,0.3172331,1720.069,0,0,0,0,21.78973,34.17605,30.96125,3.214796,86.18258,0,172.3652,0,-7.105427e-15,4.389822e-13,4.263256e-14,217.8667,0,0,0,0,11.72303,0,8.881784e-15
tuned,2026-01-17 05:15:00,1173,5.25,24.48701,2733.783,264.6318,0,21.69635,1,1,1913.648,1913.331,215.5567,62.2057,277.7624,1,275.9125,1.849873,0,0,0,0,1513.661,0.7568306,0.9532804,0.3172331,0,250,0.3172331,1697.774,0,0,0,0,21.69635,34.44566,30.55993,3.885731,96.67036,0,193.3407,0,0,-2.661205e-13,4.263256e-14,264.6318,0,0,0,0,13.13057,0,1.776357e-14
tuned,2026-01-17 05:30:00,1174,5.5,24.50083,2719.964,318.7328,1.802481,30.21361,1,1,1903.975,1903.657,268.6021,77.49336,346.0954,1,343.9809,2.114525,0,0,0,0,1513.423,0.7567115,0.9531303,0.3172331,0,250,0.3172331,1635.055,0,0,0,0,30.21361,34.27154,29.43099,4.840548,112.3634,0,224.7269,0,-2.842171e-14,-4.098943e-13,4.263256e-14,318.7328,1.802481,0,0,0,25.56015,0,-2.131628e-14
tuned,2026-01-17 05:45:00,1175,5.75,24.63522,2719.195,400.5308,5.815068,33.54368,1,1,1903.437,1903.119,318.2161,91.56986,409.786,1,409.5145,0.2714886,0,0,0,0,1513.185,0.7565924,0.9529803,0.3172331,0,250,0.3172331,1584.903,0,0,0,5.543579,33.54368,34.26186,28.52826,5.7336,126.1528,0,261.8683,0,1.421085e-14,-7.382983e-14,4.263256e-14,400.5308,0.2714886,0,0,0,8.983645,0,1.598721e-14
tuned,2026-01-17 06:00:00,1176,6,24.62193,2718.25,485.7817,2.215775,18.68346,1,0,1902.775,1902.458,0,0,0,0,0,0,0,0,0,474.8551,1394.233,0.6971164,0.9528302,0.3172331,0,250,0.3172331,1902.458,0,0,11.54825,1.594097,18.68346,34.24995,34.24424,0.005710195,37.61574,0,97.90202,0,0,-3.617107e-13,4.263256e-14,474.2335,0.6216779,0,474.8551,0,0,0,1.776357e-14
tuned,2026-01-17 06:15:00,1177,6.25,24.91725,2761.87,537.8449,0,20.73429,1,0,1933.309,1932.992,0,0,0,0,0,0,0,0,0,500,1269.013,0.6345066,0.8779279,0.3172331,0,250,0.3172331,1932.992,0,0,37.84491,0,20.73429,34.79956,34.79385,0.005710195,38.5575,0,142.3975,0,0,8.604228e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 06:30:00,1178,6.5,24.93618,2755.262,596.6837,1.563099,11.92909,0,0,1928.684,1928.366,0,0,0,0,0,0,0,0,0,500,1143.813,0.5719067,0.799079,0.3172331,0,250,0.3172331,1928.366,0,0,96.68367,1.563099,11.92909,34.71631,34.7106,0.005710195,0,36.87676,372.2978,0,0,-2.287059e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 06:45:00,1179,6.75,24.80242,2804.809,603.9167,0,22.0987,0,0,1963.366,1963.049,0,0,0,0,0,0,0,0,0,500,1018.633,0.5093167,0.7202426,0.3172331,0,250,0.3172331,1963.049,0,0,103.9167,0,22.0987,35.34059,35.33488,0.005710195,0,39.33701,395.6099,0,0,1.280087e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:00:00,1180,7,24.8737,2819.93,613.9377,0.475835,17.99788,0,0,1973.951,1973.634,0,0,0,0,0,0,0,0,0,500,893.4731,0.4467365,0.6414185,0.3172331,0,250,0.3172331,1973.634,0,0,113.9377,0.475835,17.99788,35.53112,35.52541,0.005710195,0,38.7895,410.7056,0,0,1.418865e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:15:00,1181,7.25,24.99116,2852.325,607.147,0,22.33506,0,0,1996.627,1996.31,0,0,0,0,0,0,0,0,0,500,768.3324,0.3841662,0.5626069,0.3172331,0,250,0.3172331,1996.31,0,0,107.147,0,22.33506,35.93929,35.93358,0.005710195,0,39.99378,404.7945,0,0,-7.061018e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:30:00,1182,7.5,25.22451,2855.881,575.2176,0,33.0884,0,0,1999.116,1998.799,0,0,0,0,0,0,0,0,0,500,643.2115,0.3216057,0.4838077,0.3172331,0,250,0.3172331,1998.799,0,0,75.21759,0,33.0884,365.1151,365.0572,0.0579389,0,371.1004,2170.803,0,0,1.635914e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 07:45:00,1183,7.75,25.22627,2860.566,537.4528,0,41.50915,0,0,2002.396,2002.079,0,0,0,0,0,0,0,0,0,500,518.1102,0.2590551,0.4050208,0.3172331,0,250,0.3172331,2002.079,0,0,37.45283,0,41.50915,365.7271,365.6692,0.05794095,0,373.2506,2117.484,0,0,6.050715e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 08:00:00,1184,8,25.22821,2869.723,485.0446,103.2682,50.66416,0,0,2008.806,2008.489,125.2939,55.23572,180.5297,1,0,180.5297,0,0,0,474.5106,399.401,0.1997005,0.3262464,0.3172331,0,250,0.3172331,1883.195,0,0,10.534,0,50.66416,366.9122,343.9691,22.94311,0,408.4587,2264.694,0,-7.105427e-15,-5.107026e-14,4.263256e-14,474.5106,103.2682,0,500,0,77.26148,0,-2.842171e-14
tuned,2026-01-17 08:15:00,1185,8.25,25.27587,2894.312,426.0934,107.6141,35.1241,0,0,2026.018,2025.701,0,0,0,0,0,0,0,0,0,500,274.3381,0.1371691,0.251497,0.3172331,0,250,0.3172331,2025.701,0,0,28.40352,5.303926,35.1241,370.4107,370.3527,0.05799874,0,376.7743,2130.404,0,0,4.135581e-14,4.263256e-14,397.6899,102.3101,0,500,0,0,0,0
tuned,2026-01-17 08:30:00,1186,8.5,25.31475,2907.406,351.48,105.4478,40.81218,0,0,2035.184,2034.867,179.5896,74.06604,253.6557,1,42.92138,210.7343,0,0,0,297.1798,200,0.1,0.1727467,0.3172331,0,250,0.3172331,1855.277,0,0,11.37884,0,40.81218,372.3776,339.4601,32.91756,0,420.9935,2335.093,0,0,-1.301736e-14,4.263256e-14,340.1012,105.4478,0,297.1798,0,105.2864,0,0
tuned,2026-01-17 08:45:00,1187,8.75,25.12867,2931.403,315.472,113.4552,53.94288,0,0,2051.982,2051.665,373.0825,130.3293,503.4118,2,286.8954,216.3904,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1678.582,0,0,28.57658,0,53.94288,374.0502,305.9842,68.06601,0,446.1466,2503.101,0,0,0,4.263256e-14,286.8954,113.4552,0,0,0.1259371,102.9352,0,1.421085e-14
tuned,2026-01-17 09:00:00,1188,9,25.33582,2912.173,251.771,115.2107,58.79691,0,1,2038.521,2038.204,723.0719,231.0896,954.1615,2,237.0267,217.1348,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1315.132,0,0,14.74429,0,58.79691,373.1464,240.7318,132.4146,0,482.584,2679.646,0,-8.526513e-14,1.24345e-13,4.263256e-14,237.0267,115.2107,0,0,500,101.9242,0,-2.842171e-14
tuned,2026-01-17 09:15:00,1189,9.25,25.61935,2947.134,206.112,118.8429,56.24432,0,1,2062.994,2062.677,687.6834,221.0091,908.6925,2,190.6205,218.072,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1374.993,0,0,15.49156,0,56.24432,379.7944,253.1344,126.66,0,484.498,2691.462,0,5.684342e-14,-1.216804e-13,4.263256e-14,190.6205,118.8429,0,0,500,99.2291,0,-1.278977e-13
tuned,2026-01-17 09:30:00,1190,9.5,25.63439,2987.479,164.9345,117.8816,61.9506,1,1,2091.235,2090.918,664.281,214.8638,879.1447,2,155.5526,223.5922,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1426.637,0,0,9.381888,0,61.9506,385.1108,262.7219,122.3889,488.9942,0,994.1722,0,-5.684342e-14,1.301736e-13,4.263256e-14,155.5526,117.8816,0,0,500,105.7105,0,-9.947598e-14
tuned,2026-01-17 09:45:00,1191,9.75,25.62568,3005.968,145.0809,109.3669,72.71504,1,1,2104.178,2103.861,643.1657,208.991,852.1566,2,126.67,225.4866,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1460.695,0,0,18.41085,0,72.71504,387.4259,268.9464,118.4795,491.3258,0,1014.41,0,-1.136868e-13,8.903989e-14,4.263256e-14,126.67,109.3669,0,0,500,116.1197,0,-2.842171e-14
tuned,2026-01-17 10:00:00,1192,10,25.73712,3021.774,121.295,110.3523,77.97123,1,1,2115.242,2114.925,629.5235,205.4906,835.0141,2,105.5382,229.4759,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1485.401,0,0,15.75687,0,77.97123,390.344,274.114,116.23,493.9934,0,1015.167,0,0,2.131628e-14,4.263256e-14,105.5382,110.3523,0,0,500,119.1236,0,-9.947598e-14
tuned,2026-01-17 10:15:00,1193,10.25,25.76189,3033.98,96.89248,115.7534,83.45928,1,1,2123.786,2123.469,619.5802,202.6187,822.1989,2,92.83191,229.367,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1503.889,0,0,4.060565,0,83.45928,392.118,277.6654,114.4526,495.6933,0,998.391,0,-5.684342e-14,-1.135758e-13,4.263256e-14,92.83191,115.7534,0,0,500,113.6136,0,2.842171e-14
tuned,2026-01-17 10:30:00,1194,10.5,26.0081,3024.702,96.66417,119.0458,98.50995,1,1,2117.291,2116.974,606.896,199.0126,805.9086,2,76.13947,229.7691,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1510.078,0,0,20.5247,0,98.50995,392.8833,280.2092,112.6741,497.5012,0,1030.408,0,8.526513e-14,-2.081668e-13,4.263256e-14,76.13947,119.0458,0,0,500,110.7233,0,1.421085e-14
tuned,2026-01-17 10:45:00,1195,10.75,26.06505,3009,100.1005,124.3137,111.6591,1,1,2106.3,2105.983,604.4092,198.762,803.1712,2,69.02997,234.1412,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1501.574,0,0,31.07053,0,111.6591,391.2988,278.9555,112.3433,498.461,0,1050.519,0,8.526513e-14,4.474199e-13,4.263256e-14,69.02997,124.3137,0,0,500,109.8275,0,2.842171e-14
tuned,2026-01-17 11:00:00,1196,11,26.29166,3018.337,95.95659,121.7761,119.671,1,0,2112.836,2112.519,0,0,0,0,0,0,0,0,0,197.5725,1149.616,0.5748078,0.7551171,0.3172331,0,250,0.3172331,2112.519,0,0,20.16021,0,119.671,394.339,394.2798,0.05920828,416.6152,0,868.0067,0,0,-3.015366e-13,4.263256e-14,75.79638,121.7761,0,310.3588,0,0,0,0
tuned,2026-01-17 11:15:00,1197,11.25,26.26869,3033.709,81.43221,119.58,129.4173,1,0,2123.596,2123.279,0,0,0,0,0,0,0,0,0,188.3255,1102.353,0.5511766,0.7238961,0.3172331,0,250,0.3172331,2123.279,0,0,12.68667,0,129.4173,396.1606,396.1014,0.05918037,420.2444,0,862.3733,0,0,-4.940492e-14,4.263256e-14,68.74553,119.58,0,300.6843,0,0,0,0
tuned,2026-01-17 11:30:00,1198,11.5,26.22598,3041.019,87.60954,117.1795,138.5132,0,0,2128.713,2128.396,0,0,0,0,0,0,0,0,0,186.7815,1055.484,0.5277421,0.6941357,0.3172331,0,250,0.3172331,2128.396,0,0,18.0075,0,138.5132,396.7673,396.7082,0.05912855,0,422.5254,2354.953,0,0,-2.569056e-13,4.263256e-14,69.60204,117.1795,0,306.0876,0,0,0,-1.421085e-14
tuned,2026-01-17 11:45:00,1199,11.75,26.16731,3062.871,81.9115,117.6689,137.5854,0,0,2144.01,2143.693,0,0,0,0,0,0,0,0,0,185.2213,1009.013,0.5045064,0.664623,0.3172331,0,250,0.3172331,2143.693,0,0,14.35912,0,137.5854,399.1383,399.0792,0.0590575,0,424.6927,2360.579,0,0,2.208234e-13,4.263256e-14,67.55238,117.6689,0,305.0745,0,0,0,0
tuned,2026-01-17 12:00:00,1200,12,26.12915,3058.966,74.75365,119.8913,145.2352,0,0,2141.276,2140.959,0,0,0,0,0,0,0,0,0,194.6449,960.1928,0.4800964,0.6353606,0.3172331,0,250,0.3172331,2140.959,0,0,0,0,145.2352,398.3181,398.2591,0.05901139,0,425.2756,2339.016,0,0,-1.261213e-13,4.263256e-14,74.75365,119.8913,0,313.9679,0,0,0,-1.421085e-14
tuned,2026-01-17 12:15:00,1201,12.25,26.34152,3069.04,69.93071,118.8094,152.1634,0,0,2148.328,2148.011,0,0,0,0,0,0,0,0,0,188.7401,912.8566,0.4564283,0.6046193,0.3172331,0,250,0.3172331,2148.011,0,0,0,0,152.1634,401.3742,401.3149,0.05926896,0,429.7438,2363.591,0,0,2.071676e-13,4.263256e-14,69.93071,118.8094,0,319.2834,0,0,0,1.421085e-14
tuned,2026-01-17 12:30:00,1202,12.5,26.60718,3058.201,60.52318,120.1361,164.6695,0,0,2140.741,2140.424,0,0,0,0,0,0,0,0,0,180.6593,867.548,0.433774,0.5748124,0.3172331,0,250,0.3172331,2140.424,0,0,0,0,164.6695,402.1522,402.0926,0.05959432,0,433.0269,2381.648,0,0,1.727507e-13,4.263256e-14,60.52318,120.1361,0,310.6901,0,0,0,1.421085e-14
tuned,2026-01-17 12:45:00,1203,12.75,26.77433,3045.075,43.03324,122.258,170.4853,0,0,2131.552,2131.235,0,0,0,0,0,0,0,0,0,165.2912,826.0887,0.4130443,0.5462823,0.3172331,0,250,0.3172331,2131.235,0,0,0,0,170.4853,401.814,401.7542,0.05980088,0,433.892,2386.406,0,0,1.953993e-13,4.263256e-14,43.03324,122.258,0,307.0966,0,0,0,1.421085e-14
tuned,2026-01-17 13:00:00,1204,13,26.9473,3092.416,56.34784,118.582,178.1042,0,0,2164.692,2164.374,0,0,0,0,0,0,0,0,0,174.9299,782.2262,0.3911131,0.5201759,0.3172331,0,250,0.3172331,2164.374,0,0,0,0,178.1042,409.5298,409.4698,0.06001613,0,443.1646,2437.405,0,0,3.974598e-14,4.263256e-14,56.34784,118.582,0,314.7851,0,0,0,0
tuned,2026-01-17 13:15:00,1205,13.25,26.79023,3104.623,61.70299,119.5301,185.9546,0,0,2173.236,2172.919,0,0,0,0,0,0,0,0,0,181.2331,736.7948,0.3683974,0.4925563,0.3172331,0,250,0.3172331,2172.919,0,0,0,0,185.9546,409.8068,409.7469,0.05982059,0,444.8124,2446.468,0,0,8.176793e-14,4.263256e-14,61.70299,119.5301,0,319.1615,0,0,0,0
tuned,2026-01-17 13:30:00,1206,13.5,27.08012,3104.74,47.4798,123.8134,198.179,0,0,2173.318,2173.001,0,0,0,0,0,0,0,0,0,171.2932,693.8555,0.3469277,0.4639489,0.3172331,0,250,0.3172331,2173.001,0,0,0,0,198.179,412.3015,412.2413,0.06018248,0,449.8379,2474.109,0,0,8.854029e-14,4.263256e-14,47.4798,123.8134,0,312.2544,0,0,0,0
tuned,2026-01-17 13:45:00,1207,13.75,27.04682,3085.794,65.00608,126.5741,198.1453,0,0,2160.056,2159.739,0,0,0,0,0,0,0,0,0,191.5802,645.8512,0.3229256,0.4369106,0.3172331,0,250,0.3172331,2159.739,0,0,0,0,198.1453,409.501,409.4409,0.06014069,0,447.005,2458.528,0,0,1.807443e-13,4.263256e-14,65.00608,126.5741,0,321.078,0,0,0,1.421085e-14
tuned,2026-01-17 14:00:00,1208,14,27.35206,3100.129,72.6419,123.9153,217.2073,0,1,2170.09,2169.773,616.4643,202.7727,819.237,2,79.99017,239.2468,0,0,500,0,770.7495,0.3853748,0.406683,0.3172331,0,250,0.3172331,1553.309,0,0,0,0,217.2073,414.0387,296.3609,117.6778,0,540.5753,2973.164,0,8.526513e-14,-6.605827e-15,4.263256e-14,72.6419,123.9153,0,0,500,122.6798,0,0
tuned,2026-01-17 14:15:00,1209,14.25,27.79847,3141.776,72.38635,123.5045,232.9002,0,1,2199.243,2198.926,616.4036,202.4115,818.8151,2,82.80107,236.014,0,0,500,0,895.6282,0.4478141,0.4853297,0.3172331,0,250,0.3172331,1582.522,0,0,0,0,232.9002,423.5693,304.7903,118.7791,0,552.0579,3036.318,0,2.842171e-14,-2.394196e-13,4.263256e-14,72.38635,123.5045,0,0,500,122.9242,0,0
tuned,2026-01-17 14:30:00,1210,14.5,27.91692,3116.726,81.45139,117.8945,240.4286,1,1,2181.708,2181.391,611.4162,200.8525,812.2687,2,77.42363,234.845,0,0,500,0,1020.487,0.5102436,0.5639639,0.3172331,0,250,0.3172331,1569.975,0,0,4.027755,0,240.4286,421.2492,303.1343,118.1149,550.4094,0,1107.767,0,-2.842171e-14,1.453282e-13,4.263256e-14,77.42363,117.8945,0,0,500,116.9505,0,-2.842171e-14
tuned,2026-01-17 14:45:00,1211,14.75,28.10378,3102.494,72.92328,117.3505,243.4558,1,1,2171.746,2171.428,608.8582,199.9253,808.7836,2,75.73837,233.0452,0,0,500,0,1145.327,0.5726633,0.6425858,0.3172331,0,250,0.3172331,1562.57,0,0,0,0,243.4558,420.9964,302.9068,118.0897,550.0264,0,1100.053,0,0,-2.83551e-13,4.263256e-14,72.92328,117.3505,0,0,500,118.5098,0,1.421085e-14
tuned,2026-01-17 15:00:00,1212,15,28.28169,3105.498,70.4578,113.3607,246.1602,1,1,2173.848,2173.531,606.1812,198.9692,805.1504,2,73.85523,231.2952,0,0,500,0,1270.146,0.6350731,0.7211953,0.3172331,0,250,0.3172331,1567.35,0,0,0,0,246.1602,423.0088,304.9904,118.0184,551.8599,0,1103.72,0,0,-8.104628e-14,4.263256e-14,70.4578,113.3607,0,0,500,121.3319,0,5.684342e-14
tuned,2026-01-17 15:15:00,1213,15.25,28.19074,3075.545,69.68396,116.5081,249.499,1,1,2152.882,2152.565,611.3868,200.3198,811.7066,2,81.79318,229.9134,0,0,500,0,1394.946,0.6974732,0.7997925,0.3172331,0,250,0.3172331,1541.178,0,0,0,0,249.499,418.115,299.3148,118.8001,548.0903,0,1096.181,0,5.684342e-14,7.21645e-14,4.263256e-14,69.68396,116.5081,0,0,500,125.5145,0,4.263256e-14
